time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-06-04 06:10:00,26.2,15.28,28.2,28.2,28.2,27.1,27.1,[27.1],1.0,28.2,28.5,28.0,1.0,28.2,27.6,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-04 06:15:00,26.2,15.27,28.6,28.1,28.275,27.1,27.1,[27.1],1.0,28.6,27.5,28.0,1.0,28.1,27.6,28.0,1.0,28.2,29.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 06:20:00,26.1,15.25,28.6,28.2,28.35,26.9,26.9,[26.9],1.0,28.6,27.5,28.0,1.0,28.2,27.6,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 06:25:00,26.1,15.29,28.6,28.2,28.3,27.1,27.1,[27.1],1.0,28.6,29.0,28.0,1.0,28.2,27.9,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-04 06:30:00,26.1,15.3,28.6,28.1,28.25,27.0,27.0,[27.0],1.0,28.6,29.0,28.0,1.0,28.2,27.8,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-04 06:35:00,26.2,15.329999999999998,28.3,28.1,28.15,26.9,26.9,[26.9],1.0,28.1,29.0,28.0,1.0,28.3,27.7,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 06:40:00,26.2,15.329999999999998,28.2,28.0,28.05,26.9,26.9,[26.9],1.0,28.0,28.0,28.0,1.0,28.2,29.7,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 06:45:00,26.2,15.27,28.3,28.2,28.225,27.0,27.0,[27.0],1.0,28.2,27.5,28.0,1.0,28.3,29.2,28.0,1.0,28.2,27.5,28.0,1.0,28.2,27.0,28.0
2023-06-04 06:50:00,26.1,15.27,28.4,28.2,28.25,27.1,27.1,[27.1],1.0,28.2,29.0,28.0,1.0,28.4,27.9,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 06:55:00,26.2,15.29,28.4,28.2,28.25,26.9,26.9,[26.9],1.0,28.2,29.0,28.0,1.0,28.4,27.8,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-04 07:00:00,26.2,15.329999999999998,28.4,28.2,28.25,26.9,26.9,[26.9],1.0,28.2,29.0,28.0,1.0,28.4,27.7,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-04 07:05:00,26.1,15.32,28.3,28.1,28.15,26.9,26.9,[26.9],1.0,28.1,28.0,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 07:10:00,26.2,15.29,28.4,28.2,28.25,27.1,27.1,[27.1],1.0,28.2,28.5,28.0,1.0,28.4,28.0,28.0,1.0,28.2,27.6,28.0,1.0,28.2,27.0,28.0
2023-06-04 07:15:00,26.1,15.29,28.4,28.3,28.325,27.2,27.2,[27.2],1.0,28.3,29.0,28.0,1.0,28.4,27.8,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0
2023-06-04 07:20:00,26.1,15.3,28.2,28.1,28.175,26.9,26.9,[26.9],1.0,28.2,29.0,28.0,1.0,28.1,27.5,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-04 07:25:00,26.1,15.28,28.4,28.1,28.2,27.0,27.0,[27.0],1.0,28.4,27.5,28.0,1.0,28.2,27.7,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 07:30:00,26.2,15.28,28.6,28.3,28.425000000000004,27.2,27.2,[27.2],1.0,28.6,29.0,28.0,1.0,28.3,28.2,28.0,1.0,28.4,28.2,28.0,1.0,28.4,27.0,28.0
2023-06-04 07:35:00,26.2,15.27,28.6,28.3,28.4,27.0,27.0,[27.0],1.0,28.6,27.5,28.0,1.0,28.4,27.6,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-04 07:40:00,26.2,15.27,28.5,28.4,28.475,27.2,27.2,[27.2],1.0,28.5,28.5,28.0,1.0,28.4,28.2,28.0,1.0,28.5,30.1,28.0,1.0,28.5,27.0,28.0
2023-06-04 07:45:00,26.2,15.29,28.5,28.5,28.5,27.2,27.2,[27.2],1.0,28.5,29.0,28.0,1.0,28.5,28.0,28.0,1.0,28.5,27.5,28.0,1.0,28.5,27.0,28.0
2023-06-04 07:50:00,26.2,15.32,28.4,28.4,28.4,27.0,27.0,[27.0],1.0,28.4,29.0,28.0,1.0,28.4,27.9,28.0,1.0,28.4,27.4,28.0,1.0,28.4,27.0,28.0
2023-06-04 07:55:00,26.2,15.31,28.5,28.4,28.425,27.0,27.0,[27.0],1.0,28.4,29.0,28.0,1.0,28.5,27.8,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 08:00:00,26.2,15.31,28.6,28.1,28.225,27.0,27.0,[27.0],1.0,28.1,27.5,28.0,1.0,28.6,27.6,28.0,1.0,28.1,28.9,28.0,1.0,28.1,27.0,28.0
2023-06-04 08:05:00,26.2,15.29,28.6,28.5,28.525,27.2,27.2,[27.2],1.0,28.5,29.0,28.0,1.0,28.6,28.2,28.0,1.0,28.5,28.0,28.0,1.0,28.5,28.0,28.0
2023-06-04 08:10:00,26.2,15.28,28.6,28.5,28.525,27.1,27.1,[27.1],1.0,28.5,27.5,28.0,1.0,28.6,27.9,28.0,1.0,28.5,27.4,28.0,1.0,28.5,27.0,28.0
2023-06-04 08:15:00,26.2,15.260000000000002,28.6,28.4,28.450000000000003,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,28.6,27.6,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 08:20:00,26.2,15.27,28.4,28.1,28.325000000000003,27.0,27.0,[27.0],1.0,28.4,28.5,28.0,1.0,28.1,27.4,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 08:25:00,26.3,15.29,28.7,27.3,28.1,27.0,27.0,[27.0],1.0,28.7,29.0,28.0,1.0,27.3,27.3,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 08:30:00,26.3,15.32,29.1,27.3,28.1,27.0,27.0,[27.0],1.0,29.1,27.5,28.0,1.0,27.3,27.3,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-04 08:35:00,26.3,15.28,29.1,27.3,28.1,26.8,26.8,[26.8],1.0,29.1,27.5,28.0,1.0,27.3,27.0,28.0,1.0,28.0,26.5,28.0,1.0,28.0,26.0,28.0
2023-06-04 08:40:00,26.3,15.28,28.8,27.2,28.15,26.9,26.9,[26.9],1.0,28.8,28.5,28.0,1.0,27.2,27.2,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-04 08:45:00,26.3,15.29,29.2,27.0,28.125,26.9,26.9,[26.9],1.0,29.2,29.0,28.0,1.0,27.0,27.3,28.0,1.0,28.2,27.6,28.0,1.0,28.1,26.0,28.0
2023-06-04 08:50:00,26.3,15.3,29.0,27.0,28.15,26.8,26.8,[26.8],1.0,29.0,27.0,28.0,1.0,27.0,27.4,28.0,1.0,28.3,26.9,28.0,1.0,28.3,27.0,28.0
2023-06-04 08:55:00,26.3,15.27,28.6,27.0,28.05,26.9,26.9,[26.9],1.0,28.6,27.5,28.0,1.0,27.0,27.4,28.0,1.0,28.3,26.9,28.0,1.0,28.3,27.0,28.0
2023-06-04 09:00:00,26.4,15.27,28.8,27.6,28.300000000000004,27.0,27.0,[27.0],1.0,28.8,29.0,28.0,1.0,27.6,27.7,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-04 09:05:00,26.4,15.32,28.8,27.8,28.25,26.9,26.9,[26.9],1.0,28.8,28.5,28.0,1.0,27.8,27.6,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 09:10:00,26.4,15.29,28.5,27.8,28.125,26.9,26.9,[26.9],1.0,28.5,28.0,28.0,1.0,27.8,27.8,28.0,1.0,28.1,27.6,28.0,1.0,28.1,27.0,28.0
2023-06-04 09:15:00,26.4,15.28,28.5,27.9,28.35,27.1,27.1,[27.1],1.0,28.5,28.0,28.0,1.0,27.9,27.9,28.0,1.0,28.5,27.3,28.0,1.0,28.5,27.0,28.0
2023-06-04 09:20:00,26.4,15.260000000000002,28.4,28.1,28.275,27.0,27.0,[27.0],1.0,28.4,27.5,28.0,1.0,28.1,28.0,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 09:25:00,26.5,15.27,28.3,28.2,28.275,27.0,27.0,[27.0],1.0,28.3,27.5,28.0,1.0,28.2,27.9,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0
2023-06-04 09:30:00,26.5,15.28,28.5,28.2,28.325,27.1,27.1,[27.1],1.0,28.5,29.0,28.0,1.0,28.2,27.9,28.0,1.0,28.3,27.2,28.0,1.0,28.3,27.0,28.0
2023-06-04 09:35:00,26.5,15.28,28.4,28.1,28.225,27.0,27.0,[27.0],1.0,28.4,27.0,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 09:40:00,26.6,15.27,28.4,28.4,28.4,27.1,27.1,[27.1],1.0,28.4,28.0,28.0,1.0,28.4,28.1,28.0,1.0,28.4,27.8,28.0,1.0,28.4,27.0,28.0
2023-06-04 09:45:00,26.6,15.28,28.5,28.4,28.425,27.2,27.2,[27.2],1.0,28.5,29.0,28.0,1.0,28.4,28.0,28.0,1.0,28.4,27.4,28.0,1.0,28.4,27.0,28.0
2023-06-04 09:50:00,26.6,15.3,28.5,28.4,28.425,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.4,27.8,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 09:55:00,26.6,15.329999999999998,28.4,28.2,28.25,26.9,26.9,[26.9],1.0,28.2,27.5,28.0,1.0,28.4,27.6,28.0,1.0,28.2,26.9,28.0,1.0,28.2,27.0,28.0
2023-06-04 10:00:00,26.6,15.27,28.5,28.2,28.275,26.9,26.9,[26.9],1.0,28.2,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.2,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-04 10:05:00,26.6,15.28,28.5,28.4,28.425,27.2,27.2,[27.2],1.0,28.4,28.5,28.0,1.0,28.5,28.4,28.0,1.0,28.4,27.8,28.0,1.0,28.4,27.0,28.0
2023-06-04 10:10:00,26.6,15.28,28.5,28.3,28.35,27.1,27.1,[27.1],1.0,28.3,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.3,27.8,28.0,1.0,28.3,27.0,28.0
2023-06-04 10:15:00,26.6,15.28,28.5,28.4,28.425,27.2,27.2,[27.2],1.0,28.4,28.5,28.0,1.0,28.5,28.2,28.0,1.0,28.4,27.8,28.0,1.0,28.4,27.0,28.0
2023-06-04 10:20:00,26.6,15.27,28.6,28.3,28.425,27.2,27.2,[27.2],1.0,28.6,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.3,26.9,28.0,1.0,28.3,27.0,28.0
2023-06-04 10:25:00,26.6,15.27,28.7,28.4,28.5,27.2,27.2,[27.2],1.0,28.7,29.0,28.0,1.0,28.5,27.9,28.0,1.0,28.4,27.6,28.0,1.0,28.4,27.0,28.0
2023-06-04 10:30:00,26.6,15.27,28.9,28.0,28.375,27.2,27.2,[27.2],1.0,28.9,27.5,28.0,1.0,28.0,27.6,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-04 10:35:00,26.7,15.260000000000002,28.9,27.7,28.35,27.1,27.1,[27.1],1.0,28.9,28.5,28.0,1.0,27.7,27.5,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-04 10:40:00,26.7,15.25,28.7,27.7,28.35,27.1,27.1,[27.1],1.0,28.7,28.5,28.0,1.0,27.7,27.5,28.0,1.0,28.5,27.6,28.0,1.0,28.5,27.0,28.0
2023-06-04 10:45:00,26.6,15.3,28.7,27.2,28.1,27.0,27.0,[27.0],1.0,28.7,29.0,28.0,1.0,27.2,27.3,28.0,1.0,28.3,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-04 10:50:00,26.6,15.28,28.9,27.0,28.075,27.0,27.0,[27.0],1.0,28.9,27.0,28.0,1.0,27.0,28.0,28.0,1.0,28.2,26.7,28.0,1.0,28.2,26.0,28.0
2023-06-04 10:55:00,26.6,15.25,28.5,27.0,28.075000000000003,26.9,26.9,[26.9],1.0,28.5,27.0,28.0,1.0,27.0,27.2,28.0,1.0,28.4,27.5,28.0,1.0,28.4,26.0,28.0
2023-06-04 11:00:00,26.6,15.259999999999998,28.8,26.9,28.325,26.9,26.9,[26.9],1.0,28.8,29.0,28.0,1.0,26.9,27.3,28.0,1.0,28.8,27.6,28.0,1.0,28.8,26.0,28.0
2023-06-04 11:05:00,26.6,15.29,29.0,26.9,28.125,26.9,26.9,[26.9],1.0,29.0,29.0,28.0,1.0,26.9,27.3,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 11:10:00,26.6,15.259999999999998,29.0,26.9,28.125,26.9,26.9,[26.9],1.0,29.0,27.5,28.0,1.0,26.9,28.0,28.0,1.0,28.3,27.6,28.0,1.0,28.3,27.0,28.0
2023-06-04 11:15:00,26.6,15.27,29.0,27.5,28.275,26.9,26.9,[26.9],1.0,29.0,28.5,28.0,1.0,27.5,27.6,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 11:20:00,26.6,15.259999999999998,28.7,27.5,28.075000000000003,26.8,26.8,[26.8],1.0,28.7,27.5,28.0,1.0,27.5,27.6,28.0,1.0,28.1,26.9,28.0,1.0,28.0,27.0,28.0
2023-06-04 11:25:00,26.6,15.259999999999998,28.4,27.9,28.075,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,27.9,28.4,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 11:30:00,26.6,15.259999999999998,28.4,27.9,28.275,27.1,27.1,[27.1],1.0,28.4,27.5,28.0,1.0,27.9,28.1,28.0,1.0,28.4,27.1,28.0,1.0,28.4,27.0,28.0
2023-06-04 11:35:00,26.6,15.259999999999998,28.6,28.1,28.375,27.1,27.1,[27.1],1.0,28.6,27.5,28.0,1.0,28.1,27.7,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,28.0
2023-06-04 11:40:00,26.7,15.27,28.6,28.1,28.375,27.1,27.1,[27.1],1.0,28.6,29.0,28.0,1.0,28.1,28.1,28.0,1.0,28.4,29.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 11:45:00,26.7,15.25,28.6,28.1,28.325,27.0,27.0,[27.0],1.0,28.6,27.0,28.0,1.0,28.1,27.5,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-04 11:50:00,26.7,15.239999999999998,28.6,28.0,28.35,27.0,27.0,[27.0],1.0,28.6,28.0,28.0,1.0,28.0,27.9,28.0,1.0,28.4,27.2,28.0,1.0,28.4,27.0,28.0
2023-06-04 11:55:00,26.6,15.259999999999998,28.6,28.0,28.35,27.0,27.0,[27.0],1.0,28.6,29.0,28.0,1.0,28.0,27.9,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 12:00:00,26.6,15.29,28.7,28.1,28.35,26.9,26.9,[26.9],1.0,28.7,27.0,28.0,1.0,28.1,27.7,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 12:05:00,26.6,15.25,28.1,28.1,28.1,27.0,27.0,[27.0],1.0,28.1,27.5,28.0,1.0,28.1,27.6,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 12:10:00,26.6,15.259999999999998,28.5,28.3,28.45,27.2,27.2,[27.2],1.0,28.5,29.5,28.0,1.0,28.3,28.0,28.0,1.0,28.5,27.5,28.0,1.0,28.5,27.0,28.0
2023-06-04 12:15:00,26.6,15.25,28.5,28.3,28.45,27.0,27.0,[27.0],1.0,28.5,27.5,28.0,1.0,28.3,27.7,28.0,1.0,28.5,27.3,28.0,1.0,28.5,27.0,28.0
2023-06-04 12:20:00,26.7,15.259999999999998,28.6,27.8,28.300000000000004,27.0,27.0,[27.0],1.0,28.6,28.5,28.0,1.0,27.8,27.4,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,28.0
2023-06-04 12:25:00,26.7,15.25,28.6,27.2,28.15,27.0,27.0,[27.0],1.0,28.6,27.0,28.0,1.0,27.2,27.4,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,28.0
2023-06-04 12:30:00,26.7,15.23,28.7,27.1,28.15,26.9,26.9,[26.9],1.0,28.7,27.5,28.0,1.0,27.1,27.3,28.0,1.0,28.4,27.5,28.0,1.0,28.4,26.0,28.0
2023-06-04 12:35:00,26.7,15.259999999999998,28.8,27.1,28.375,26.9,26.9,[26.9],1.0,28.8,27.5,28.0,1.0,27.1,27.4,28.0,1.0,28.8,29.1,28.0,1.0,28.8,27.0,28.0
2023-06-04 12:40:00,26.8,15.25,28.6,27.1,28.225,26.9,26.9,[26.9],1.0,28.6,27.0,28.0,1.0,27.1,27.2,28.0,1.0,28.6,27.3,28.0,1.0,28.6,26.0,28.0
2023-06-04 12:45:00,26.8,15.259999999999998,28.6,27.2,28.25,26.8,26.8,[26.8],1.0,28.6,28.5,28.0,1.0,27.2,27.4,28.0,1.0,28.6,27.5,28.0,1.0,28.6,27.0,28.0
2023-06-04 12:50:00,26.8,15.259999999999998,28.7,27.4,28.225,26.9,26.9,[26.9],1.0,28.7,27.5,28.0,1.0,27.4,27.7,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 12:55:00,26.9,15.25,28.7,27.5,28.3,26.9,26.9,[26.9],1.0,28.7,27.5,28.0,1.0,27.5,27.9,28.0,1.0,28.5,27.8,28.0,1.0,28.5,27.0,28.0
2023-06-04 13:00:00,26.8,15.259999999999998,28.6,27.8,28.25,27.0,27.0,[27.0],1.0,28.6,29.0,28.0,1.0,27.8,27.8,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 13:05:00,26.9,15.28,28.6,28.0,28.200000000000003,26.9,26.9,[26.9],1.0,28.6,27.5,27.0,1.0,28.0,27.5,27.0,1.0,28.1,26.8,27.0,1.0,28.1,27.0,27.0
2023-06-04 13:10:00,26.9,15.25,28.4,27.9,28.05,26.9,26.9,[26.9],1.0,28.4,28.0,27.0,1.0,28.0,27.5,27.0,1.0,27.9,26.8,27.0,1.0,27.9,27.0,27.0
2023-06-04 13:15:00,26.9,15.259999999999998,28.5,27.8,28.05,26.9,26.9,[26.9],1.0,28.5,27.0,27.0,1.0,28.1,27.5,27.0,1.0,27.8,26.7,27.0,1.0,27.8,27.0,27.0
2023-06-04 13:20:00,26.9,15.25,28.5,27.8,28.0,26.8,26.8,[26.8],1.0,28.5,27.5,27.0,1.0,27.9,27.2,27.0,1.0,27.8,26.4,27.0,1.0,27.8,27.0,27.0
2023-06-04 13:25:00,26.9,15.25,28.3,27.7,27.9,26.8,26.8,[26.8],1.0,28.3,27.5,27.0,1.0,27.9,27.4,27.0,1.0,27.7,26.5,27.0,1.0,27.7,27.0,27.0
2023-06-04 13:30:00,26.9,15.239999999999998,28.3,27.6,27.85,26.8,26.8,[26.8],1.0,28.3,27.5,27.0,1.0,27.9,28.9,27.0,1.0,27.6,26.5,27.0,1.0,27.6,27.0,27.0
2023-06-04 13:35:00,26.9,15.25,28.4,27.6,27.9,26.9,26.9,[26.9],1.0,28.4,28.5,27.0,1.0,28.0,27.5,26.0,1.0,27.6,26.6,26.0,1.0,27.6,27.0,26.0
2023-06-04 13:40:00,27.0,15.25,28.3,27.6,27.875,26.8,26.8,[26.8],1.0,28.3,26.5,26.0,1.0,28.0,27.3,26.0,1.0,27.6,26.4,26.0,1.0,27.6,27.0,26.0
2023-06-04 13:45:00,27.0,15.23,28.3,27.5,27.85,26.7,26.7,[26.7],1.0,28.3,27.5,26.0,1.0,28.0,27.0,26.0,1.0,27.5,26.1,26.0,1.0,27.6,26.0,26.0
2023-06-04 13:50:00,27.0,15.23,28.0,27.4,27.575000000000003,26.5,26.5,[26.5],1.0,28.0,26.5,26.0,1.0,27.5,28.1,26.0,1.0,27.4,25.9,26.0,1.0,27.4,26.0,26.0
2023-06-04 13:55:00,27.0,15.23,28.0,27.3,27.5,26.5,26.5,[26.5],1.0,28.0,27.5,26.0,1.0,27.4,27.1,26.0,1.0,27.3,26.1,26.0,1.0,27.3,27.0,26.0
2023-06-04 14:00:00,27.0,15.22,27.9,27.3,27.525,26.6,26.6,[26.6],1.0,27.9,26.5,26.0,1.0,27.6,27.1,26.0,1.0,27.3,26.1,26.0,1.0,27.3,27.0,26.0
2023-06-04 14:05:00,27.1,15.23,27.9,27.4,27.55,26.6,26.6,[26.6],1.0,27.9,28.0,27.0,1.0,27.5,27.5,27.0,1.0,27.4,28.9,27.0,1.0,27.4,27.0,27.0
2023-06-04 14:10:00,27.1,15.22,27.9,27.5,27.65,26.7,26.7,[26.7],1.0,27.9,26.5,27.0,1.0,27.5,27.1,27.0,1.0,27.6,26.4,27.0,1.0,27.6,27.0,27.0
2023-06-04 14:15:00,27.1,15.22,27.9,27.4,27.55,26.6,26.6,[26.6],1.0,27.9,27.5,27.0,1.0,27.5,27.1,27.0,1.0,27.4,26.2,27.0,1.0,27.4,27.0,27.0
2023-06-04 14:20:00,27.1,15.21,27.9,27.4,27.55,26.7,26.7,[26.7],1.0,27.9,26.5,27.0,1.0,27.5,27.3,27.0,1.0,27.4,26.4,27.0,1.0,27.4,27.0,27.0
2023-06-04 14:25:00,27.1,15.22,28.0,27.3,27.55,26.7,26.7,[26.7],1.0,28.0,26.5,27.0,1.0,27.5,27.0,27.0,1.0,27.4,26.0,27.0,1.0,27.3,27.0,27.0
2023-06-04 14:30:00,27.1,15.22,28.0,27.3,27.55,26.7,26.7,[26.7],1.0,28.0,27.0,27.0,1.0,27.4,27.2,27.0,1.0,27.5,26.4,27.0,1.0,27.3,27.0,27.0
2023-06-04 14:35:00,27.1,15.22,28.1,27.4,27.625,26.7,26.7,[26.7],1.0,28.1,26.5,28.0,1.0,27.6,27.5,28.0,1.0,27.4,27.0,28.0,1.0,27.4,27.0,28.0
2023-06-04 14:40:00,27.1,15.23,28.2,27.8,27.9,26.9,26.9,[26.9],1.0,28.2,29.0,28.0,1.0,27.8,27.7,28.0,1.0,27.8,27.3,28.0,1.0,27.8,27.0,28.0
2023-06-04 14:45:00,27.0,15.239999999999998,28.4,27.9,28.125,26.9,26.9,[26.9],1.0,28.4,27.0,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 14:50:00,27.1,15.23,28.4,28.0,28.3,27.0,27.0,[27.0],1.0,28.4,28.5,28.0,1.0,28.0,28.0,28.0,1.0,28.4,27.9,28.0,1.0,28.4,27.0,28.0
2023-06-04 14:55:00,27.1,15.239999999999998,28.5,28.1,28.4,27.1,27.1,[27.1],1.0,28.5,27.5,28.0,1.0,28.1,27.9,28.0,1.0,28.5,27.3,28.0,1.0,28.5,27.0,28.0
2023-06-04 15:00:00,27.1,15.239999999999998,28.6,28.1,28.425,27.1,27.1,[27.1],1.0,28.6,27.0,28.0,1.0,28.1,27.7,28.0,1.0,28.5,27.2,28.0,1.0,28.5,27.0,28.0
2023-06-04 15:05:00,27.1,15.239999999999998,28.7,28.3,28.4,27.1,27.1,[27.1],1.0,28.7,28.0,27.0,1.0,28.3,27.9,27.0,1.0,28.3,27.4,27.0,1.0,28.3,27.0,26.0
2023-06-04 15:10:00,27.1,15.23,28.6,28.0,28.200000000000003,27.0,27.0,[27.0],1.0,28.6,27.0,27.0,1.0,28.0,27.4,27.0,1.0,28.1,28.2,27.0,1.0,28.1,27.0,26.0
2023-06-04 15:15:00,27.1,15.239999999999998,28.5,27.9,28.05,26.9,26.9,[26.9],1.0,28.5,27.5,27.0,1.0,27.9,27.6,27.0,1.0,27.9,26.8,27.0,1.0,27.9,27.0,26.0
2023-06-04 15:20:00,27.1,15.22,28.5,27.7,27.975,26.9,26.9,[26.9],1.0,28.5,27.5,27.0,1.0,27.9,27.3,27.0,1.0,27.8,26.5,27.0,1.0,27.7,27.0,26.0
2023-06-04 15:25:00,27.1,15.239999999999998,28.5,27.6,27.875,26.9,26.9,[26.9],1.0,28.5,27.5,27.0,1.0,27.6,27.3,27.0,1.0,27.8,26.5,27.0,1.0,27.6,27.0,26.0
2023-06-04 15:30:00,27.1,15.23,28.2,27.6,27.775,26.7,26.7,[26.7],1.0,28.2,26.5,27.0,1.0,27.6,27.1,27.0,1.0,27.7,26.1,27.0,1.0,27.6,26.0,26.0
2023-06-04 15:35:00,27.1,15.21,28.2,27.6,27.775,26.8,26.8,[26.8],1.0,28.2,27.5,27.0,1.0,27.7,27.7,28.0,1.0,27.6,26.1,27.0,1.0,27.6,27.0,27.0
2023-06-04 15:40:00,27.1,15.23,28.2,27.7,27.975,26.9,26.9,[26.9],1.0,28.2,27.5,27.0,1.0,27.7,27.7,28.0,1.0,28.0,26.9,28.0,1.0,28.0,27.0,27.0
2023-06-04 15:45:00,27.1,15.239999999999998,28.4,27.9,28.275,27.0,27.0,[27.0],1.0,28.4,28.0,27.0,1.0,27.9,28.0,28.0,1.0,28.4,27.8,28.0,1.0,28.4,27.0,27.0
2023-06-04 15:50:00,27.1,15.22,28.4,28.0,28.3,27.0,27.0,[27.0],1.0,28.4,27.5,27.0,1.0,28.0,27.4,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,27.0
2023-06-04 15:55:00,27.1,15.239999999999998,28.4,27.8,28.2,26.9,26.9,[26.9],1.0,28.4,28.0,27.0,1.0,27.8,27.7,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,27.0
2023-06-04 16:00:00,27.0,15.239999999999998,28.4,27.8,28.15,27.0,27.0,[27.0],1.0,28.4,27.0,27.0,1.0,27.8,28.0,28.0,1.0,28.2,27.6,28.0,1.0,28.2,27.0,27.0
2023-06-04 16:05:00,27.0,15.239999999999998,28.5,27.9,28.2,26.9,26.9,[26.9],1.0,28.5,27.5,26.0,1.0,27.9,27.5,27.0,1.0,28.2,26.8,26.0,1.0,28.2,27.0,26.0
2023-06-04 16:10:00,27.0,15.22,28.4,27.7,27.975,26.8,26.8,[26.8],1.0,28.4,27.0,26.0,1.0,27.7,27.5,27.0,1.0,27.9,26.6,26.0,1.0,27.9,27.0,26.0
2023-06-04 16:15:00,27.0,15.23,28.3,27.7,27.875,26.8,26.8,[26.8],1.0,28.3,27.0,26.0,1.0,27.8,27.4,27.0,1.0,27.7,26.5,26.0,1.0,27.7,27.0,26.0
2023-06-04 16:20:00,26.9,15.22,28.1,27.7,27.85,26.8,26.8,[26.8],1.0,28.1,27.0,26.0,1.0,27.9,27.3,27.0,1.0,27.7,26.4,26.0,1.0,27.7,27.0,26.0
2023-06-04 16:25:00,26.9,15.21,28.1,27.4,27.725,26.8,26.8,[26.8],1.0,28.1,26.5,26.0,1.0,27.9,27.2,27.0,1.0,27.4,26.3,26.0,1.0,27.5,27.0,26.0
2023-06-04 16:30:00,26.9,15.22,28.0,27.2,27.55,26.8,26.8,[26.8],1.0,28.0,27.5,26.0,1.0,27.5,26.9,27.0,1.0,27.2,25.9,26.0,1.0,27.5,26.0,26.0
2023-06-04 16:35:00,27.0,15.21,27.9,27.2,27.5,26.7,26.7,[26.7],1.0,27.9,26.5,25.0,1.0,27.5,27.1,26.0,1.0,27.2,26.1,25.0,1.0,27.4,27.0,25.0
2023-06-04 16:40:00,27.0,15.2,27.9,27.1,27.425000000000004,26.4,26.4,[26.4],1.0,27.9,26.0,25.0,1.0,27.3,26.8,26.0,1.0,27.1,25.8,25.0,1.0,27.4,26.0,25.0
2023-06-04 16:45:00,26.9,15.19,27.7,27.0,27.325,26.5,26.5,[26.5],1.0,27.7,26.0,25.0,1.0,27.3,26.9,26.0,1.0,27.0,25.8,25.0,1.0,27.3,27.0,25.0
2023-06-04 16:50:00,26.9,15.19,27.6,26.8,27.275,26.3,26.3,[26.3],1.0,27.6,26.0,25.0,1.0,27.5,26.8,26.0,1.0,26.8,25.6,25.0,1.0,27.2,26.0,25.0
2023-06-04 16:55:00,26.9,15.18,27.6,26.8,27.3,26.4,26.4,[26.4],1.0,27.6,26.0,25.0,1.0,27.6,26.8,26.0,1.0,26.8,25.7,25.0,1.0,27.2,27.0,25.0
2023-06-04 17:00:00,26.9,15.19,27.7,26.8,27.275,26.4,26.4,[26.4],1.0,27.5,26.0,25.0,1.0,27.7,26.8,26.0,1.0,26.8,25.7,25.0,1.0,27.1,27.0,25.0
2023-06-04 17:05:00,26.9,15.2,27.7,26.8,27.275,26.5,26.5,[26.5],1.0,27.5,27.5,26.0,1.0,27.7,26.9,26.0,1.0,26.8,25.9,26.0,1.0,27.1,27.0,26.0
2023-06-04 17:10:00,27.0,15.19,27.7,26.8,27.3,26.5,26.5,[26.5],1.0,27.6,26.5,26.0,1.0,27.7,26.8,26.0,1.0,26.8,25.9,26.0,1.0,27.1,27.0,26.0
2023-06-04 17:15:00,26.9,15.2,27.7,26.9,27.325,26.5,26.5,[26.5],1.0,27.7,27.0,26.0,1.0,27.5,26.7,26.0,1.0,26.9,25.9,26.0,1.0,27.2,27.0,26.0
2023-06-04 17:20:00,26.9,15.19,27.6,26.8,27.275,26.4,26.4,[26.4],1.0,27.6,26.0,26.0,1.0,27.5,26.7,26.0,1.0,26.8,25.7,26.0,1.0,27.2,26.0,26.0
2023-06-04 17:25:00,26.8,15.2,27.6,26.8,27.225,26.4,26.4,[26.4],1.0,27.6,27.0,26.0,1.0,27.3,26.5,26.0,1.0,26.8,26.0,26.0,1.0,27.2,26.0,26.0
2023-06-04 17:30:00,26.8,15.2,27.5,26.9,27.225,26.4,26.4,[26.4],1.0,27.5,26.0,26.0,1.0,27.4,26.5,26.0,1.0,26.9,25.7,26.0,1.0,27.1,26.0,26.0
2023-06-04 17:35:00,26.8,15.19,27.5,26.8,27.225,26.5,26.5,[26.5],1.0,27.5,27.5,27.0,1.0,27.5,26.8,26.0,1.0,26.8,27.7,27.0,1.0,27.1,27.0,27.0
2023-06-04 17:40:00,26.8,15.22,27.7,27.2,27.35,26.5,26.5,[26.5],1.0,27.7,26.5,27.0,1.0,27.3,26.8,27.0,1.0,27.2,26.0,27.0,1.0,27.2,26.0,27.0
2023-06-04 17:45:00,26.8,15.19,27.7,27.3,27.5,26.5,26.5,[26.5],1.0,27.7,26.5,27.0,1.0,27.3,27.3,27.0,1.0,27.5,27.4,27.0,1.0,27.5,27.0,27.0
2023-06-04 17:50:00,26.8,15.2,27.9,27.5,27.625,26.6,26.6,[26.6],1.0,27.9,26.5,27.0,1.0,27.6,27.3,27.0,1.0,27.5,26.4,27.0,1.0,27.5,27.0,27.0
2023-06-04 17:55:00,26.8,15.2,27.9,27.3,27.525,26.6,26.6,[26.6],1.0,27.9,26.5,27.0,1.0,27.6,27.0,27.0,1.0,27.3,26.1,27.0,1.0,27.3,27.0,27.0
2023-06-04 18:00:00,26.8,15.2,28.0,27.3,27.575,26.7,26.7,[26.7],1.0,28.0,28.0,27.0,1.0,27.7,27.3,27.0,1.0,27.3,26.6,27.0,1.0,27.3,27.0,27.0
2023-06-04 18:05:00,26.7,15.19,28.0,27.4,27.6,26.7,26.7,[26.7],1.0,28.0,26.5,28.0,1.0,27.6,27.1,27.0,1.0,27.4,26.8,28.0,1.0,27.4,26.0,28.0
2023-06-04 18:10:00,26.7,15.2,28.0,27.6,27.85,26.7,26.7,[26.7],1.0,28.0,28.0,28.0,1.0,27.6,27.6,27.0,1.0,27.9,28.5,28.0,1.0,27.9,27.0,28.0
2023-06-04 18:15:00,26.7,15.23,28.0,27.8,27.9,26.9,26.9,[26.9],1.0,28.0,28.5,28.0,1.0,27.8,28.5,27.0,1.0,27.9,27.3,28.0,1.0,27.9,27.0,28.0
2023-06-04 18:20:00,26.7,15.27,28.4,27.9,28.025,26.7,26.7,[26.7],1.0,28.4,28.5,28.0,1.0,27.9,27.5,27.0,1.0,27.9,27.0,28.0,1.0,27.9,27.0,28.0
2023-06-04 18:25:00,26.7,15.3,28.0,27.5,27.875,26.7,26.7,[26.7],1.0,28.0,28.5,28.0,1.0,27.5,27.4,27.0,1.0,28.0,27.5,28.0,1.0,28.0,27.0,28.0
2023-06-04 18:30:00,26.7,15.3,28.1,27.3,27.9,26.8,26.8,[26.8],1.0,28.1,27.0,28.0,1.0,27.3,27.2,27.0,1.0,28.1,26.9,28.0,1.0,28.1,26.0,28.0
2023-06-04 18:35:00,26.6,15.27,28.2,27.1,27.875,26.7,26.7,[26.7],1.0,28.2,27.5,27.0,1.0,27.1,27.1,26.0,1.0,28.1,26.5,27.0,1.0,28.1,26.0,27.0
2023-06-04 18:40:00,26.7,15.260000000000002,28.3,27.1,27.75,26.7,26.7,[26.7],1.0,28.3,28.5,27.0,1.0,27.1,26.8,26.0,1.0,27.8,26.2,27.0,1.0,27.8,26.0,27.0
2023-06-04 18:45:00,26.6,15.23,28.2,26.8,27.55,26.5,26.5,[26.5],1.0,28.2,26.5,27.0,1.0,26.8,26.8,26.0,1.0,27.6,26.5,27.0,1.0,27.6,26.0,27.0
2023-06-04 18:50:00,26.6,15.22,28.1,26.7,27.45,26.5,26.5,[26.5],1.0,28.1,27.5,27.0,1.0,26.7,26.7,26.0,1.0,27.5,26.4,27.0,1.0,27.5,26.0,27.0
2023-06-04 18:55:00,26.6,15.23,28.0,26.6,27.450000000000003,26.5,26.5,[26.5],1.0,28.0,26.5,27.0,1.0,26.6,26.7,26.0,1.0,27.6,25.9,27.0,1.0,27.6,26.0,27.0
2023-06-04 19:00:00,26.5,15.21,28.0,26.6,27.450000000000003,26.4,26.4,[26.4],1.0,28.0,27.0,27.0,1.0,26.6,26.5,26.0,1.0,27.6,26.0,27.0,1.0,27.6,26.0,27.0
2023-06-04 19:05:00,26.6,15.22,27.9,26.7,27.6,26.5,26.5,[26.5],1.0,27.9,28.5,28.0,1.0,26.7,27.2,27.0,1.0,27.9,27.6,28.0,1.0,27.9,26.0,28.0
2023-06-04 19:10:00,26.5,15.260000000000002,27.9,27.0,27.675,26.7,26.7,[26.7],,27.9,,,,27.0,,,,27.9,,,,27.9,,
2023-06-04 19:15:00,26.6,15.27,28.3,27.2,27.925,26.6,26.6,[26.6],1.0,28.3,28.5,28.0,1.0,27.2,27.3,27.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 19:20:00,26.6,15.29,28.0,26.9,27.725,26.6,26.6,[26.6],1.0,28.0,29.0,28.0,1.0,26.9,27.2,27.0,1.0,28.0,27.5,28.0,1.0,28.0,26.0,28.0
2023-06-04 19:25:00,26.6,15.29,28.2,26.8,27.8,26.7,26.7,[26.7],1.0,28.2,26.5,28.0,1.0,26.8,27.1,27.0,1.0,28.1,26.9,28.0,1.0,28.1,26.0,28.0
2023-06-04 19:30:00,26.6,15.25,28.3,26.7,27.85,26.6,26.6,[26.6],1.0,28.3,27.5,28.0,1.0,26.7,26.9,27.0,1.0,28.2,26.5,28.0,1.0,28.2,26.0,28.0
2023-06-04 19:35:00,26.6,15.239999999999998,28.3,26.7,27.8,26.6,26.6,[26.6],,28.3,,,,26.7,,,,28.1,,,,28.1,,
2023-06-04 19:40:00,26.5,15.28,28.8,26.5,27.875,26.7,26.7,[26.7],1.0,28.8,29.0,28.0,1.0,26.5,27.1,28.0,1.0,28.1,27.4,28.0,1.0,28.1,26.0,28.0
2023-06-04 19:45:00,26.5,15.29,29.2,26.4,28.2,26.7,26.7,[26.7],1.0,29.2,28.0,28.0,1.0,26.4,27.3,28.0,1.0,28.6,27.7,28.0,1.0,28.6,26.0,28.0
2023-06-04 19:50:00,26.5,15.26,28.9,26.8,28.225,26.6,26.6,[26.6],1.0,28.9,27.5,28.0,1.0,26.8,27.3,28.0,1.0,28.6,27.4,28.0,1.0,28.6,26.0,28.0
2023-06-04 19:55:00,26.5,15.26,28.9,27.0,28.225,26.8,26.8,[26.8],1.0,28.9,28.5,28.0,1.0,27.0,29.4,28.0,1.0,28.5,27.3,28.0,1.0,28.5,27.0,28.0
2023-06-04 20:00:00,26.5,15.25,28.9,27.2,28.075,26.7,26.7,[26.7],1.0,28.9,26.5,28.0,1.0,27.2,29.1,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 20:05:00,26.5,15.239999999999998,28.5,27.4,28.075,26.7,26.7,[26.7],1.0,28.5,27.5,28.0,1.0,27.4,27.5,28.0,1.0,28.2,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-04 20:10:00,26.5,15.25,28.6,27.5,28.125,26.9,26.9,[26.9],1.0,28.6,29.0,28.0,1.0,27.5,28.0,28.0,1.0,28.2,27.9,28.0,1.0,28.2,27.0,28.0
2023-06-04 20:15:00,26.5,15.260000000000002,28.5,27.8,28.275,26.8,26.8,[26.8],1.0,28.5,27.5,28.0,1.0,27.8,27.5,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,28.0
2023-06-04 20:20:00,26.4,15.25,28.4,27.8,28.25,26.8,26.8,[26.8],1.0,28.4,28.0,28.0,1.0,27.8,27.7,28.0,1.0,28.4,27.1,28.0,1.0,28.4,27.0,28.0
2023-06-04 20:25:00,26.5,15.25,28.7,28.0,28.275,26.9,26.9,[26.9],1.0,28.7,29.0,28.0,1.0,28.0,27.7,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 20:30:00,26.5,15.25,28.6,28.1,28.225,26.8,26.8,[26.8],1.0,28.6,27.0,28.0,1.0,28.1,28.3,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 20:35:00,26.4,15.25,28.4,28.1,28.175,26.8,26.8,[26.8],1.0,28.4,27.5,27.0,1.0,28.1,27.4,27.0,1.0,28.1,26.7,27.0,1.0,28.1,27.0,27.0
2023-06-04 20:40:00,26.4,15.25,28.4,27.8,28.0,26.7,26.7,[26.7],1.0,28.4,27.5,27.0,1.0,27.8,27.4,27.0,1.0,27.9,26.5,27.0,1.0,27.9,27.0,27.0
2023-06-04 20:45:00,26.4,15.23,28.3,27.5,27.9,26.7,26.7,[26.7],1.0,28.3,27.0,27.0,1.0,27.5,27.0,27.0,1.0,27.9,26.2,27.0,1.0,27.9,26.0,27.0
2023-06-04 20:50:00,26.4,15.25,28.3,27.5,27.725,26.7,26.7,[26.7],1.0,28.3,27.0,27.0,1.0,27.6,27.9,27.0,1.0,27.5,26.5,27.0,1.0,27.5,27.0,27.0
2023-06-04 20:55:00,26.4,15.239999999999998,28.2,27.4,27.625,26.6,26.6,[26.6],1.0,28.2,26.0,27.0,1.0,27.4,26.9,27.0,1.0,27.5,26.0,27.0,1.0,27.4,26.0,27.0
2023-06-04 21:00:00,26.4,15.22,28.2,27.3,27.675,26.7,26.7,[26.7],1.0,28.2,27.5,27.0,1.0,27.3,27.4,27.0,1.0,27.6,26.8,27.0,1.0,27.6,27.0,27.0
2023-06-04 21:05:00,26.4,15.22,28.2,27.6,27.85,26.7,26.7,[26.7],1.0,28.2,27.0,28.0,1.0,27.6,27.6,28.0,1.0,27.8,27.2,28.0,1.0,27.8,27.0,28.0
2023-06-04 21:10:00,26.4,15.239999999999998,28.2,27.8,28.0,26.8,26.8,[26.8],1.0,28.2,27.5,28.0,1.0,27.8,27.8,28.0,1.0,28.0,27.4,28.0,1.0,28.0,27.0,28.0
2023-06-04 21:15:00,26.4,15.260000000000002,28.5,27.8,28.225,26.9,26.9,[26.9],1.0,28.5,29.0,28.0,1.0,27.8,27.8,28.0,1.0,28.3,27.4,28.0,1.0,28.3,27.0,28.0
2023-06-04 21:20:00,26.4,15.28,28.2,27.8,28.1,26.8,26.8,[26.8],1.0,28.2,28.5,28.0,1.0,27.8,27.5,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 21:25:00,26.4,15.28,28.1,27.9,28.05,26.8,26.8,[26.8],1.0,28.1,29.0,28.0,1.0,27.9,27.6,28.0,1.0,28.1,28.3,28.0,1.0,28.1,27.0,28.0
2023-06-04 21:30:00,26.4,15.260000000000002,28.1,27.9,28.05,26.8,26.8,[26.8],1.0,28.1,27.5,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-04 21:35:00,26.4,15.25,28.3,27.9,28.2,26.9,26.9,[26.9],1.0,28.3,28.0,27.0,1.0,27.9,27.4,27.0,1.0,28.3,26.9,27.0,1.0,28.3,27.0,27.0
2023-06-04 21:40:00,26.4,15.23,28.3,27.6,28.125,26.8,26.8,[26.8],1.0,28.3,27.0,27.0,1.0,27.6,27.2,27.0,1.0,28.3,26.4,27.0,1.0,28.3,27.0,27.0
2023-06-04 21:45:00,26.4,15.22,28.2,27.1,27.625,26.7,26.7,[26.7],1.0,28.2,28.0,27.0,1.0,27.1,26.8,27.0,1.0,27.6,26.0,27.0,1.0,27.6,26.0,27.0
2023-06-04 21:50:00,26.4,15.23,28.2,27.1,27.55,26.6,26.6,[26.6],1.0,28.2,26.5,27.0,1.0,27.1,26.8,27.0,1.0,27.5,26.3,27.0,1.0,27.4,26.0,27.0
2023-06-04 21:55:00,26.3,15.2,28.2,26.9,27.475,26.5,26.5,[26.5],1.0,28.2,26.5,27.0,1.0,26.9,26.5,27.0,1.0,27.4,27.1,27.0,1.0,27.4,26.0,27.0
2023-06-04 22:00:00,26.3,15.22,28.0,26.8,27.5,26.5,26.5,[26.5],1.0,28.0,26.5,27.0,1.0,26.8,26.7,27.0,1.0,27.6,26.1,27.0,1.0,27.6,26.0,27.0
2023-06-04 22:05:00,26.4,15.2,28.1,26.6,27.525,26.5,26.5,[26.5],1.0,28.1,26.5,28.0,1.0,26.6,26.6,27.0,1.0,27.7,26.7,28.0,1.0,27.7,26.0,28.0
2023-06-04 22:10:00,26.3,15.22,28.2,26.6,27.8,26.5,26.5,[26.5],1.0,28.2,28.5,28.0,1.0,26.6,27.0,28.0,1.0,28.2,27.3,28.0,1.0,28.2,26.0,28.0
2023-06-04 22:15:00,26.3,15.25,28.3,26.8,27.775,26.7,26.7,[26.7],1.0,28.3,28.5,28.0,1.0,26.8,27.2,28.0,1.0,28.0,27.1,28.0,1.0,28.0,26.0,28.0
2023-06-04 22:20:00,26.3,15.28,,,,26.7,26.7,[26.7],1.0,,29.0,28.0,1.0,,27.3,28.0,1.0,,27.2,28.0,1.0,,26.0,28.0
2023-06-04 22:25:00,26.3,15.29,28.2,27.2,27.75,26.6,26.6,[26.6],1.0,28.2,28.5,28.0,1.0,27.2,27.3,28.0,1.0,27.8,27.2,28.0,1.0,27.8,27.0,28.0
2023-06-04 22:30:00,26.3,15.29,28.2,27.5,27.825,26.7,26.7,[26.7],1.0,28.2,28.5,28.0,1.0,27.5,27.5,28.0,1.0,27.8,27.1,28.0,1.0,27.8,27.0,28.0
2023-06-04 22:35:00,26.3,15.26,28.3,27.6,27.925000000000004,26.8,26.8,[26.8],1.0,28.3,28.0,28.0,1.0,27.6,27.6,28.0,1.0,27.9,27.3,28.0,1.0,27.9,27.0,28.0
2023-06-04 22:40:00,26.3,15.23,28.4,27.8,28.1,26.8,26.8,[26.8],1.0,28.4,27.5,28.0,1.0,27.8,27.6,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-04 22:45:00,26.3,15.239999999999998,28.6,27.9,28.275,26.8,26.8,[26.8],1.0,28.6,28.0,28.0,1.0,27.9,27.5,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-04 22:50:00,26.3,15.25,28.5,28.0,28.275,26.9,26.9,[26.9],1.0,28.5,28.5,28.0,1.0,28.0,27.8,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0
2023-06-04 22:55:00,26.3,15.28,28.7,28.2,28.375,26.9,26.9,[26.9],1.0,28.7,28.5,28.0,1.0,28.2,27.7,28.0,1.0,28.3,27.4,28.0,1.0,28.3,27.0,28.0
2023-06-04 23:00:00,26.3,15.28,28.5,28.0,28.225,26.8,26.8,[26.8],1.0,28.5,28.5,28.0,1.0,28.0,27.7,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-04 23:05:00,26.3,15.27,28.0,28.0,28.0,26.7,26.7,[26.7],1.0,28.0,27.5,27.0,1.0,28.0,27.3,27.0,1.0,28.0,26.7,27.0,1.0,28.0,27.0,27.0
2023-06-04 23:10:00,26.2,15.25,28.0,27.7,27.775,26.6,26.6,[26.6],1.0,27.7,27.5,27.0,1.0,28.0,27.2,27.0,1.0,27.7,26.4,27.0,1.0,27.7,27.0,27.0
2023-06-04 23:15:00,26.3,15.239999999999998,28.1,27.6,27.775,26.8,26.8,[26.8],1.0,27.8,27.5,27.0,1.0,28.1,27.5,27.0,1.0,27.6,26.7,27.0,1.0,27.6,27.0,27.0
2023-06-04 23:20:00,26.3,15.239999999999998,28.1,27.5,27.75,26.7,26.7,[26.7],1.0,27.8,26.5,27.0,1.0,28.1,27.4,27.0,1.0,27.5,26.4,27.0,1.0,27.6,27.0,27.0
2023-06-04 23:25:00,26.2,15.23,28.2,27.5,27.825000000000003,26.8,26.8,[26.8],1.0,28.2,28.0,27.0,1.0,28.0,27.4,27.0,1.0,27.5,26.8,27.0,1.0,27.6,27.0,27.0
2023-06-04 23:30:00,26.3,15.25,28.2,27.5,27.825000000000003,26.8,26.8,[26.8],1.0,28.2,26.5,27.0,1.0,28.0,27.3,27.0,1.0,27.5,26.5,27.0,1.0,27.6,27.0,27.0
2023-06-04 23:35:00,26.2,15.23,28.3,27.4,27.85,26.8,26.8,[26.8],1.0,28.3,27.5,26.0,1.0,28.1,27.4,26.0,1.0,27.4,26.7,26.0,1.0,27.6,27.0,26.0
2023-06-04 23:40:00,26.2,15.23,28.2,27.4,27.75,26.8,26.8,[26.8],1.0,28.2,26.5,26.0,1.0,27.8,26.9,26.0,1.0,27.4,26.1,26.0,1.0,27.6,26.0,26.0
2023-06-04 23:45:00,26.3,15.23,28.2,27.4,27.75,26.6,26.6,[26.6],1.0,28.2,27.5,26.0,1.0,27.8,26.9,26.0,1.0,27.4,26.1,26.0,1.0,27.6,26.0,26.0
2023-06-04 23:50:00,26.3,15.21,27.9,27.3,27.55,26.5,26.5,[26.5],1.0,27.9,26.5,26.0,1.0,27.6,26.9,26.0,1.0,27.4,25.8,26.0,1.0,27.3,26.0,26.0
2023-06-04 23:55:00,26.2,15.22,27.9,27.2,27.5,26.5,26.5,[26.5],1.0,27.9,27.5,26.0,1.0,27.6,28.0,26.0,1.0,27.3,26.1,26.0,1.0,27.2,27.0,26.0
2023-06-05 00:00:00,26.2,15.21,27.9,27.2,27.45,26.4,26.4,[26.4],1.0,27.9,26.5,26.0,1.0,27.5,26.8,26.0,1.0,27.2,25.8,26.0,1.0,27.2,26.0,26.0
2023-06-05 00:05:00,26.2,15.21,27.8,27.0,27.35,26.4,26.4,[26.4],1.0,27.8,27.5,22.0,1.0,27.4,26.2,22.0,1.0,27.2,25.8,22.0,1.0,27.0,25.0,22.0
2023-06-05 00:10:00,26.2,15.2,27.8,27.0,27.35,26.3,26.3,[26.3],1.0,27.8,26.0,27.0,1.0,27.4,25.7,27.0,1.0,27.2,25.3,22.0,1.0,27.0,24.0,27.0
2023-06-05 00:15:00,26.2,15.19,27.5,26.7,27.025,26.2,26.2,[26.2],1.0,27.5,26.5,22.0,1.0,26.9,26.4,22.0,1.0,27.0,25.6,22.0,1.0,26.7,26.0,22.0
2023-06-05 00:20:00,26.2,15.2,27.4,26.6,26.925,26.2,26.2,[26.2],1.0,27.4,25.5,22.0,1.0,26.7,25.1,22.0,1.0,27.0,25.0,22.0,1.0,26.6,24.0,22.0
2023-06-05 00:25:00,26.2,15.18,27.4,26.3,26.825000000000003,26.0,26.0,[26.0],1.0,27.4,25.0,22.0,1.0,26.3,24.6,22.0,1.0,27.0,24.5,22.0,1.0,26.6,23.0,22.0
2023-06-05 00:30:00,26.2,15.18,26.8,26.0,26.3,25.8,25.8,[25.8],1.0,26.8,25.0,22.0,1.0,26.0,24.4,22.0,1.0,26.4,24.2,22.0,1.0,26.0,23.0,22.0
2023-06-05 00:35:00,26.2,15.14,26.8,25.6,26.05,25.6,25.6,[25.6],1.0,26.8,24.5,22.0,1.0,25.6,24.8,22.0,1.0,26.1,23.9,22.0,1.0,25.7,23.0,22.0
2023-06-05 00:40:00,26.2,15.16,26.2,25.5,25.875000000000004,25.5,25.5,[25.5],1.0,26.2,24.0,22.0,1.0,25.5,23.8,22.0,1.0,26.1,23.6,22.0,1.0,25.7,23.0,22.0
2023-06-05 00:45:00,26.2,15.15,25.9,25.2,25.45,25.3,25.3,[25.3],1.0,25.9,24.0,22.0,1.0,25.2,23.8,22.0,1.0,25.5,23.5,22.0,1.0,25.2,22.0,22.0
2023-06-05 00:50:00,26.2,15.12,25.8,25.1,25.325000000000003,25.2,25.2,[25.2],1.0,25.8,24.0,22.0,1.0,25.1,23.8,22.0,1.0,25.3,23.6,22.0,1.0,25.1,23.0,22.0
2023-06-05 00:55:00,26.2,15.12,25.8,25.0,25.3,25.2,25.2,[25.2],1.0,25.8,24.0,22.0,1.0,25.1,23.7,22.0,1.0,25.3,23.3,22.0,1.0,25.0,22.0,22.0
2023-06-05 01:00:00,26.2,15.12,25.5,24.8,25.025,25.1,25.1,[25.1],1.0,25.5,23.5,22.0,1.0,24.8,23.6,22.0,1.0,25.0,23.2,22.0,1.0,24.8,22.0,22.0
2023-06-05 01:05:00,26.2,15.11,25.3,24.6,24.85,25.1,25.1,[25.1],1.0,25.3,23.5,22.0,1.0,24.6,23.5,22.0,1.0,24.8,23.1,22.0,1.0,24.7,22.0,22.0
2023-06-05 01:10:00,26.1,15.11,25.3,24.6,24.85,25.0,25.0,[25.0],1.0,25.3,23.5,22.0,1.0,24.6,23.5,22.0,1.0,24.8,23.0,22.0,1.0,24.7,22.0,22.0
2023-06-05 01:15:00,26.2,15.1,25.1,24.3,24.6,24.9,24.9,[24.9],1.0,25.1,23.0,22.0,1.0,24.3,23.3,22.0,1.0,24.5,22.8,22.0,1.0,24.5,22.0,22.0
2023-06-05 01:20:00,26.2,15.080000000000002,24.8,24.1,24.4,24.8,24.8,[24.8],1.0,24.8,23.0,22.0,1.0,24.1,23.1,22.0,1.0,24.4,22.7,22.0,1.0,24.3,22.0,22.0
2023-06-05 01:25:00,26.1,15.09,24.8,24.0,24.35,24.7,24.7,[24.7],1.0,24.8,23.0,22.0,1.0,24.0,23.1,22.0,1.0,24.3,22.6,22.0,1.0,24.3,22.0,22.0
2023-06-05 01:30:00,26.2,15.04,24.6,24.0,24.2,24.6,24.6,[24.6],1.0,24.6,22.5,22.0,1.0,24.0,23.3,22.0,1.0,24.2,22.5,22.0,1.0,24.0,22.0,22.0
2023-06-05 01:35:00,26.1,15.04,24.5,24.0,24.125,24.4,24.4,[24.4],1.0,24.5,22.5,22.0,1.0,24.0,23.1,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 01:40:00,26.1,15.03,24.5,23.9,24.1,24.5,24.5,[24.5],1.0,24.5,23.0,22.0,1.0,23.9,23.0,22.0,1.0,24.0,22.5,22.0,1.0,24.0,22.0,22.0
2023-06-05 01:45:00,26.1,15.03,24.4,23.9,24.075,24.4,24.4,[24.4],1.0,24.4,23.0,22.0,1.0,23.9,23.0,22.0,1.0,24.0,23.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 01:50:00,26.1,15.04,24.4,23.9,24.025,24.4,24.4,[24.4],1.0,24.4,23.0,22.0,1.0,23.9,23.0,22.0,1.0,23.9,22.6,22.0,1.0,23.9,22.0,22.0
2023-06-05 01:55:00,26.1,15.04,24.4,23.9,24.05,24.3,24.3,[24.3],1.0,24.4,23.0,22.0,1.0,24.0,23.0,22.0,1.0,23.9,22.6,22.0,1.0,23.9,22.0,22.0
2023-06-05 02:00:00,26.1,15.04,24.4,24.0,24.1,24.2,24.2,[24.2],1.0,24.4,23.0,22.0,1.0,24.0,23.1,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 02:05:00,26.1,15.03,24.4,24.0,24.15,24.2,24.2,[24.2],1.0,24.4,23.5,22.0,1.0,24.2,23.5,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 02:10:00,26.1,15.04,24.6,24.1,24.275,24.4,24.4,[24.4],1.0,24.6,23.5,22.0,1.0,24.3,23.5,22.0,1.0,24.1,23.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 02:15:00,26.1,15.04,24.6,24.1,24.225,24.4,24.4,[24.4],1.0,24.6,22.5,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 02:20:00,26.0,15.02,24.5,24.1,24.200000000000003,24.2,24.2,[24.2],1.0,24.5,22.5,22.0,1.0,24.1,23.1,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 02:25:00,26.0,15.04,24.5,24.0,24.15,24.1,24.1,[24.1],1.0,24.5,23.0,22.0,1.0,24.1,23.2,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 02:30:00,26.1,15.03,24.5,24.1,24.225,24.2,24.2,[24.2],1.0,24.5,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.1,24.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 02:35:00,26.0,15.03,24.5,24.1,24.225,24.2,24.2,[24.2],1.0,24.5,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.1,22.5,22.0,1.0,24.1,21.0,22.0
2023-06-05 02:40:00,26.1,15.03,24.5,24.0,24.175,24.2,24.2,[24.2],1.0,24.5,23.5,22.0,1.0,24.2,23.3,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 02:45:00,26.0,15.02,24.5,24.1,24.275,24.2,24.2,[24.2],,24.5,,,,24.4,,,,24.1,,,,24.1,,
2023-06-05 02:50:00,26.1,15.03,24.5,24.1,24.3,24.3,24.3,[24.3],1.0,24.5,23.5,22.0,1.0,24.5,24.5,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 02:55:00,26.0,15.04,24.6,24.1,24.25,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.2,22.9,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 03:00:00,26.0,15.02,24.6,24.0,24.2,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.2,23.0,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 03:05:00,26.0,15.03,24.4,24.0,24.125,24.1,24.1,[24.1],1.0,24.4,23.0,22.0,1.0,24.1,22.9,22.0,1.0,24.0,22.5,22.0,1.0,24.0,22.0,22.0
2023-06-05 03:10:00,26.0,15.04,24.4,24.0,24.125,24.1,24.1,[24.1],1.0,24.4,22.5,22.0,1.0,24.1,22.9,22.0,1.0,24.0,22.5,22.0,1.0,24.0,22.0,22.0
2023-06-05 03:15:00,26.0,15.03,24.5,24.0,24.15,24.1,24.1,[24.1],1.0,24.5,23.0,22.0,1.0,24.1,23.1,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 03:20:00,26.0,15.03,24.6,24.0,24.175,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.1,22.9,22.0,1.0,24.0,23.3,22.0,1.0,24.0,21.0,22.0
2023-06-05 03:25:00,26.0,15.04,24.6,24.0,24.2,24.0,24.0,[24.0],1.0,24.6,23.0,22.0,1.0,24.2,22.8,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 03:30:00,26.0,15.02,24.6,24.1,24.275,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.3,23.3,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 03:35:00,26.0,15.05,24.6,24.1,24.325000000000003,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.5,23.3,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 03:40:00,26.0,15.02,24.6,24.2,24.325000000000003,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.3,23.0,22.0,1.0,24.2,22.8,22.0,1.0,24.2,22.0,22.0
2023-06-05 03:45:00,26.0,15.02,24.6,24.1,24.275,24.1,24.1,[24.1],1.0,24.6,24.0,22.0,1.0,24.3,23.2,22.0,1.0,24.1,23.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 03:50:00,26.0,15.04,24.6,24.1,24.3,24.1,24.1,[24.1],1.0,24.6,24.0,22.0,1.0,24.4,23.4,22.0,1.0,24.1,23.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 03:55:00,26.0,15.05,24.7,24.2,24.325,24.1,24.1,[24.1],1.0,24.7,23.0,22.0,1.0,24.2,23.0,22.0,1.0,24.2,22.6,22.0,1.0,24.2,22.0,22.0
2023-06-05 04:00:00,26.0,15.03,24.6,24.1,24.25,24.0,24.0,[24.0],1.0,24.6,23.0,22.0,1.0,24.2,23.3,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 04:05:00,26.0,15.03,24.6,24.1,24.275,24.1,24.1,[24.1],1.0,24.6,23.0,22.0,1.0,24.3,23.5,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 04:10:00,25.9,15.02,24.6,24.1,24.25,24.0,24.0,[24.0],1.0,24.6,23.0,22.0,1.0,24.2,22.9,22.0,1.0,24.1,22.5,22.0,1.0,24.1,22.0,22.0
2023-06-05 04:15:00,26.0,15.03,24.6,24.1,24.25,23.9,23.9,[23.9],1.0,24.6,23.0,22.0,1.0,24.2,23.1,22.0,1.0,24.1,22.5,22.0,1.0,24.1,22.0,22.0
2023-06-05 04:20:00,26.0,15.03,24.5,24.0,24.175,23.9,23.9,[23.9],1.0,24.5,24.5,22.0,1.0,24.2,22.7,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:25:00,26.0,15.03,24.5,24.1,24.225,24.0,24.0,[24.0],1.0,24.5,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 04:30:00,25.9,15.03,24.6,24.0,24.2,23.9,23.9,[23.9],1.0,24.6,23.0,22.0,1.0,24.2,23.1,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:35:00,25.9,15.02,24.5,24.0,24.175,24.0,24.0,[24.0],1.0,24.5,23.0,22.0,1.0,24.2,23.0,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:40:00,26.0,15.03,24.4,24.0,24.1,23.8,23.8,[23.8],1.0,24.4,23.0,22.0,1.0,24.0,23.1,22.0,1.0,24.0,23.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:45:00,25.9,15.04,24.4,24.0,24.1,23.8,23.8,[23.8],1.0,24.4,23.5,22.0,1.0,24.0,23.0,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:50:00,25.9,15.04,24.4,24.0,24.1,23.9,23.9,[23.9],1.0,24.4,23.0,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 04:55:00,26.0,15.03,24.5,23.9,24.1,23.8,23.8,[23.8],1.0,24.5,23.0,22.0,1.0,23.9,23.5,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:00:00,25.9,15.04,24.5,24.0,24.15,23.8,23.8,[23.8],1.0,24.5,23.0,22.0,1.0,24.1,23.2,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:05:00,25.9,15.03,24.5,24.0,24.175,23.9,23.9,[23.9],1.0,24.5,22.5,22.0,1.0,24.2,23.0,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:10:00,25.9,15.04,24.5,24.0,24.125,23.8,23.8,[23.8],1.0,24.5,23.0,22.0,1.0,24.0,23.0,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:15:00,25.9,15.03,24.6,24.0,24.15,23.6,23.6,[23.6],1.0,24.6,23.0,22.0,1.0,24.0,22.9,22.0,1.0,24.0,24.3,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:20:00,25.9,15.03,24.5,24.0,24.15,23.8,23.8,[23.8],1.0,24.5,23.0,22.0,1.0,24.1,23.2,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:25:00,25.9,15.02,24.5,23.9,24.1,23.7,23.7,[23.7],1.0,24.5,22.0,22.0,1.0,23.9,22.8,22.0,1.0,24.0,22.4,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:30:00,25.9,15.04,24.5,24.0,24.125,23.8,23.8,[23.8],1.0,24.5,24.5,22.0,1.0,24.0,23.1,22.0,1.0,24.0,23.1,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:35:00,25.9,15.04,24.5,24.0,24.125,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:40:00,25.9,15.03,24.5,23.9,24.1,23.6,23.6,[23.6],1.0,24.5,23.0,22.0,1.0,23.9,22.8,22.0,1.0,24.0,22.4,22.0,1.0,24.0,22.0,22.0
2023-06-05 05:45:00,25.9,15.03,24.4,23.9,24.025,23.7,23.7,[23.7],1.0,24.4,22.5,22.0,1.0,23.9,22.8,22.0,1.0,23.9,22.5,22.0,1.0,23.9,22.0,22.0
2023-06-05 05:50:00,25.9,15.03,24.4,23.9,24.05,23.7,23.7,[23.7],1.0,24.4,24.5,22.0,1.0,24.0,22.8,22.0,1.0,23.9,22.7,22.0,1.0,23.9,22.0,22.0
2023-06-05 05:55:00,25.9,15.03,24.5,24.0,24.15,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,24.1,23.1,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:00:00,25.9,15.04,24.5,24.0,24.175,23.8,23.8,[23.8],1.0,24.5,23.5,22.0,1.0,24.2,23.2,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:05:00,25.9,15.03,24.6,24.1,24.25,23.8,23.8,[23.8],1.0,24.6,23.5,22.0,1.0,24.2,23.0,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 06:10:00,25.9,15.02,24.5,24.0,24.175,23.6,23.6,[23.6],1.0,24.5,23.0,22.0,1.0,24.2,23.1,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:15:00,25.9,15.03,24.5,24.0,24.2,23.7,23.7,[23.7],1.0,24.5,23.5,22.0,1.0,24.3,23.2,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:20:00,25.9,15.02,24.5,24.0,24.2,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,24.3,23.2,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:25:00,25.9,15.04,24.5,24.0,24.175,23.7,23.7,[23.7],1.0,24.5,23.5,22.0,1.0,24.2,22.8,22.0,1.0,24.0,22.5,22.0,1.0,24.0,21.0,22.0
2023-06-05 06:30:00,25.9,15.03,24.6,24.0,24.225,23.7,23.7,[23.7],1.0,24.6,23.0,22.0,1.0,24.3,23.1,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:35:00,25.9,15.04,24.6,24.1,24.275,23.8,23.8,[23.8],1.0,24.6,23.0,22.0,1.0,24.3,22.8,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 06:40:00,25.9,15.04,24.6,24.1,24.275,23.7,23.7,[23.7],1.0,24.6,23.5,22.0,1.0,24.3,23.1,22.0,1.0,24.1,23.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 06:45:00,26.0,15.04,24.7,24.1,24.325,23.8,23.8,[23.8],1.0,24.7,23.5,22.0,1.0,24.4,23.1,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 06:50:00,26.0,15.04,24.7,24.0,24.225,23.6,23.6,[23.6],1.0,24.7,23.0,22.0,1.0,24.2,22.9,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 06:55:00,26.0,15.04,24.6,24.0,24.2,23.7,23.7,[23.7],1.0,24.6,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 07:00:00,26.0,15.03,24.5,24.0,24.2,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,24.3,23.0,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 07:05:00,26.0,15.03,24.4,24.0,24.175,23.5,23.5,[23.5],1.0,24.4,22.5,22.0,1.0,24.3,23.1,22.0,1.0,24.0,22.6,22.0,1.0,24.0,22.0,22.0
2023-06-05 07:10:00,26.0,15.04,24.4,24.0,24.2,23.7,23.7,[23.7],1.0,24.4,23.0,22.0,1.0,24.4,23.1,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 07:15:00,26.1,15.03,,,,23.6,23.6,[23.6],1.0,,23.0,22.0,1.0,,23.0,22.0,1.0,,22.6,22.0,1.0,,22.0,22.0
2023-06-05 07:20:00,26.1,15.02,24.3,23.9,24.075000000000003,23.6,23.6,[23.6],1.0,24.3,23.0,22.0,1.0,24.2,22.9,22.0,1.0,23.9,22.5,22.0,1.0,23.9,22.0,22.0
2023-06-05 07:25:00,26.0,15.02,24.3,23.9,24.050000000000004,23.5,23.5,[23.5],1.0,24.3,23.0,22.0,1.0,24.1,22.9,22.0,1.0,23.9,22.5,22.0,1.0,23.9,22.0,22.0
2023-06-05 07:30:00,26.1,15.03,24.3,23.9,24.050000000000004,23.5,23.5,[23.5],1.0,24.3,23.0,22.0,1.0,24.1,23.1,22.0,1.0,23.9,22.6,22.0,1.0,23.9,22.0,22.0
2023-06-05 07:35:00,26.1,15.03,24.3,23.9,24.050000000000004,23.5,23.5,[23.5],1.0,24.3,23.0,22.0,1.0,24.1,22.7,22.0,1.0,23.9,22.3,22.0,1.0,23.9,21.0,22.0
2023-06-05 07:40:00,26.1,15.02,24.3,23.9,24.050000000000004,23.6,23.6,[23.6],1.0,24.3,23.5,22.0,1.0,24.1,23.1,22.0,1.0,23.9,24.3,22.0,1.0,23.9,22.0,22.0
2023-06-05 07:45:00,26.1,15.03,24.4,23.9,24.05,23.5,23.5,[23.5],1.0,24.4,22.5,22.0,1.0,24.0,22.8,22.0,1.0,23.9,22.8,22.0,1.0,23.9,21.0,22.0
2023-06-05 07:50:00,26.1,15.009999999999998,24.4,23.9,24.075000000000003,23.4,23.4,[23.4],1.0,24.4,23.0,22.0,1.0,24.1,22.8,22.0,1.0,23.9,22.6,22.0,1.0,23.9,22.0,22.0
2023-06-05 07:55:00,26.1,15.04,24.4,23.8,24.0,23.5,23.5,[23.5],1.0,24.4,23.0,22.0,1.0,24.0,22.7,22.0,1.0,23.8,22.5,22.0,1.0,23.8,22.0,22.0
2023-06-05 08:00:00,26.1,15.04,24.5,23.9,24.1,23.6,23.6,[23.6],1.0,24.5,23.5,22.0,1.0,24.1,23.1,22.0,1.0,23.9,22.9,22.0,1.0,23.9,22.0,22.0
2023-06-05 08:05:00,26.2,15.04,24.5,24.0,24.175,23.5,23.5,[23.5],1.0,24.5,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.0,22.8,22.0,1.0,24.0,22.0,22.0
2023-06-05 08:10:00,26.1,15.05,24.6,24.1,24.25,23.6,23.6,[23.6],1.0,24.6,23.0,22.0,1.0,24.2,23.2,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 08:15:00,26.2,15.04,24.6,24.1,24.275,23.6,23.6,[23.6],1.0,24.6,23.0,22.0,1.0,24.3,23.1,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 08:20:00,26.2,15.04,24.6,24.1,24.275,23.5,23.5,[23.5],1.0,24.6,23.0,22.0,1.0,24.3,23.2,22.0,1.0,24.1,23.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 08:25:00,26.2,15.04,24.6,24.1,24.325000000000003,23.5,23.5,[23.5],1.0,24.6,23.5,22.0,1.0,24.5,23.1,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 08:30:00,26.2,15.04,24.5,24.1,24.25,23.5,23.5,[23.5],1.0,24.5,24.0,22.0,1.0,24.3,22.7,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 08:35:00,26.2,15.04,24.5,24.0,24.175,23.6,23.6,[23.6],1.0,24.5,22.5,22.0,1.0,24.2,22.7,22.0,1.0,24.0,22.5,22.0,1.0,24.0,22.0,22.0
2023-06-05 08:40:00,26.2,15.02,24.6,23.8,24.1,23.6,23.6,[23.6],1.0,24.6,23.0,22.0,1.0,23.8,23.2,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 08:45:00,26.2,15.02,24.5,23.6,23.975,23.4,23.4,[23.4],1.0,24.5,23.0,22.0,1.0,23.6,23.0,22.0,1.0,23.9,22.4,22.0,1.0,23.9,21.0,22.0
2023-06-05 08:50:00,26.2,15.03,24.5,23.6,23.975,23.6,23.6,[23.6],1.0,24.5,23.0,22.0,1.0,23.6,23.2,22.0,1.0,23.9,22.7,22.0,1.0,23.9,22.0,22.0
2023-06-05 08:55:00,26.2,15.03,24.4,23.7,23.975,23.6,23.6,[23.6],1.0,24.4,23.0,22.0,1.0,23.7,24.5,22.0,1.0,23.9,22.8,22.0,1.0,23.9,22.0,22.0
2023-06-05 09:00:00,26.2,15.02,24.4,23.7,23.975,23.4,23.4,[23.4],1.0,24.4,23.0,22.0,1.0,23.7,22.6,22.0,1.0,23.9,22.3,22.0,1.0,23.9,22.0,22.0
2023-06-05 09:05:00,26.2,15.02,24.3,23.9,24.025,23.4,23.4,[23.4],1.0,24.3,23.0,22.0,1.0,24.0,23.1,22.0,1.0,23.9,22.6,22.0,1.0,23.9,22.0,22.0
2023-06-05 09:10:00,26.2,15.05,24.4,23.9,24.05,23.5,23.5,[23.5],1.0,24.4,24.0,22.0,1.0,24.0,22.6,22.0,1.0,23.9,22.5,22.0,1.0,23.9,22.0,22.0
2023-06-05 09:15:00,26.3,15.03,24.5,23.8,24.025,23.5,23.5,[23.5],1.0,24.5,23.0,22.0,1.0,23.8,23.2,22.0,1.0,23.9,23.9,22.0,1.0,23.9,22.0,22.0
2023-06-05 09:20:00,26.3,15.03,24.5,23.7,24.05,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,23.7,23.5,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 09:25:00,26.3,15.04,24.5,23.7,24.05,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,23.7,23.2,22.0,1.0,24.0,22.9,22.0,1.0,24.0,22.0,22.0
2023-06-05 09:30:00,26.4,15.04,24.5,23.8,24.125,23.7,23.7,[23.7],1.0,24.5,23.0,22.0,1.0,23.8,23.3,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 09:35:00,26.5,15.04,24.5,23.7,24.1,23.6,23.6,[23.6],1.0,24.5,23.5,22.0,1.0,23.7,23.3,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 09:40:00,26.5,15.04,24.6,23.7,24.125,23.7,23.7,[23.7],1.0,24.6,23.5,22.0,1.0,23.7,23.4,22.0,1.0,24.1,22.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 09:45:00,26.5,15.04,24.6,23.9,24.225,23.7,23.7,[23.7],1.0,24.6,23.0,22.0,1.0,23.9,23.3,22.0,1.0,24.2,22.9,22.0,1.0,24.2,22.0,22.0
2023-06-05 09:50:00,26.6,15.03,24.6,24.0,24.200000000000003,23.6,23.6,[23.6],1.0,24.6,24.0,22.0,1.0,24.0,22.9,22.0,1.0,24.1,23.9,22.0,1.0,24.1,22.0,22.0
2023-06-05 09:55:00,26.6,15.03,24.6,24.0,24.200000000000003,23.4,23.4,[23.4],1.0,24.6,23.0,22.0,1.0,24.0,22.9,22.0,1.0,24.1,22.6,22.0,1.0,24.1,22.0,22.0
2023-06-05 10:00:00,26.6,15.05,24.5,24.0,24.175,23.6,23.6,[23.6],1.0,24.5,23.5,22.0,1.0,24.0,23.3,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 10:05:00,26.6,15.04,24.5,23.9,24.15,23.5,23.5,[23.5],1.0,24.5,22.0,22.0,1.0,23.9,22.9,22.0,1.0,24.1,22.5,22.0,1.0,24.1,22.0,22.0
