time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-06-05 10:10:00,26.7,15.04,24.6,23.9,24.175,23.5,23.5,[23.5],1.0,24.6,23.5,22.0,1.0,23.9,23.3,22.0,1.0,24.1,23.0,22.0,1.0,24.1,22.0,22.0
2023-06-05 10:15:00,26.7,15.04,24.6,23.8,24.15,23.6,23.6,[23.6],1.0,24.6,23.0,22.0,1.0,23.8,23.2,22.0,1.0,24.1,22.8,22.0,1.0,24.1,22.0,22.0
2023-06-05 10:20:00,26.7,15.04,24.6,23.4,24.05,23.5,23.5,[23.5],1.0,24.6,24.5,22.0,1.0,23.4,22.8,22.0,1.0,24.1,22.7,22.0,1.0,24.1,21.0,22.0
2023-06-05 10:25:00,26.8,15.04,24.6,23.4,24.05,23.5,23.5,[23.5],1.0,24.6,23.0,22.0,1.0,23.4,23.1,22.0,1.0,24.1,22.7,22.0,1.0,24.1,22.0,22.0
2023-06-05 10:30:00,26.8,15.04,24.7,23.3,24.0,23.4,23.4,[23.4],1.0,24.7,23.0,22.0,1.0,23.3,23.0,22.0,1.0,24.0,22.7,22.0,1.0,24.0,22.0,22.0
2023-06-05 10:35:00,26.7,15.04,24.6,23.2,23.9,23.4,23.4,[23.4],1.0,24.6,23.0,22.0,1.0,23.2,22.7,22.0,1.0,23.9,22.2,22.0,1.0,23.9,21.0,22.0
2023-06-05 10:40:00,26.8,15.03,24.5,23.1,23.825,23.3,23.3,[23.3],1.0,24.5,22.5,22.0,1.0,23.1,22.7,22.0,1.0,23.9,22.0,22.0,1.0,23.8,21.0,22.0
2023-06-05 10:45:00,26.8,15.03,24.4,22.9,23.7,23.3,23.3,[23.3],1.0,24.4,24.0,22.0,1.0,22.9,22.3,22.0,1.0,23.9,21.9,22.0,1.0,23.6,21.0,22.0
2023-06-05 10:50:00,26.8,15.02,24.4,22.9,23.675,23.2,23.2,[23.2],1.0,24.4,22.5,22.0,1.0,22.9,22.3,22.0,1.0,23.9,21.8,22.0,1.0,23.5,21.0,22.0
2023-06-05 10:55:00,26.8,15.03,24.3,22.9,23.6,23.1,23.1,[23.1],1.0,24.3,23.5,22.0,1.0,22.9,23.5,22.0,1.0,23.8,21.8,22.0,1.0,23.4,21.0,22.0
2023-06-05 11:00:00,26.8,15.02,24.3,22.9,23.575,23.0,23.0,[23.0],1.0,24.3,22.5,22.0,1.0,22.9,22.1,22.0,1.0,23.8,21.8,22.0,1.0,23.3,21.0,22.0
2023-06-05 11:05:00,26.9,15.009999999999998,24.3,22.9,23.55,23.1,23.1,[23.1],1.0,24.3,23.0,22.0,1.0,22.9,23.5,22.0,1.0,23.7,21.7,22.0,1.0,23.3,21.0,22.0
2023-06-05 11:10:00,26.9,15.02,24.2,22.9,23.525,22.9,22.9,[22.9],1.0,24.2,22.0,22.0,1.0,22.9,22.0,22.0,1.0,23.7,21.6,22.0,1.0,23.3,21.0,22.0
2023-06-05 11:15:00,26.9,15.02,24.1,22.7,23.4,23.0,23.0,[23.0],1.0,24.1,23.0,22.0,1.0,22.7,22.0,22.0,1.0,23.7,21.6,22.0,1.0,23.1,21.0,22.0
2023-06-05 11:20:00,26.9,15.03,24.1,22.7,23.4,22.9,22.9,[22.9],1.0,24.1,22.0,22.0,1.0,22.7,22.0,22.0,1.0,23.7,21.6,22.0,1.0,23.1,21.0,22.0
2023-06-05 11:25:00,27.0,15.03,24.0,22.7,23.35,23.0,23.0,[23.0],1.0,24.0,23.0,22.0,1.0,22.7,21.9,22.0,1.0,23.6,21.5,22.0,1.0,23.1,21.0,22.0
2023-06-05 11:30:00,27.0,15.03,24.0,22.5,23.3,22.9,22.9,[22.9],1.0,24.0,22.0,22.0,1.0,22.5,21.8,22.0,1.0,23.7,21.5,22.0,1.0,23.0,21.0,22.0
2023-06-05 11:35:00,27.0,15.02,23.9,22.2,23.175,22.8,22.8,[22.8],1.0,23.9,23.0,22.0,1.0,22.2,21.7,22.0,1.0,23.6,21.5,22.0,1.0,23.0,20.0,22.0
2023-06-05 11:40:00,27.1,15.03,23.9,22.1,23.15,22.8,22.8,[22.8],1.0,23.9,22.0,22.0,1.0,22.1,21.9,22.0,1.0,23.6,21.5,22.0,1.0,23.0,21.0,22.0
2023-06-05 11:45:00,27.1,15.03,23.9,22.2,23.15,22.8,22.8,[22.8],1.0,23.9,23.0,22.0,1.0,22.2,21.7,22.0,1.0,23.6,22.1,22.0,1.0,22.9,20.0,22.0
2023-06-05 11:50:00,27.1,15.03,23.9,22.2,23.125,22.7,22.7,[22.7],1.0,23.9,22.0,22.0,1.0,22.2,21.7,22.0,1.0,23.5,21.5,22.0,1.0,22.9,20.0,22.0
2023-06-05 11:55:00,27.1,15.03,23.8,22.0,23.0,22.7,22.7,[22.7],1.0,23.8,23.0,22.0,1.0,22.0,22.7,22.0,1.0,23.4,21.5,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:00:00,27.1,15.03,23.8,22.0,23.025,22.6,22.6,[22.6],1.0,23.8,22.5,22.0,1.0,22.0,21.7,22.0,1.0,23.5,21.4,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:05:00,27.2,15.02,23.8,22.1,23.025,22.6,22.6,[22.6],1.0,23.8,23.0,22.0,1.0,22.1,21.6,22.0,1.0,23.4,21.4,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:10:00,27.2,15.04,23.9,22.2,23.1,22.6,22.6,[22.6],1.0,23.9,22.0,22.0,1.0,22.2,22.6,22.0,1.0,23.5,21.4,22.0,1.0,22.8,21.0,22.0
2023-06-05 12:15:00,27.2,15.03,23.9,22.2,23.075,22.6,22.6,[22.6],1.0,23.9,23.0,22.0,1.0,22.2,21.6,22.0,1.0,23.4,21.4,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:20:00,27.3,15.02,23.8,22.2,23.075,22.6,22.6,[22.6],1.0,23.8,22.0,22.0,1.0,22.2,21.6,22.0,1.0,23.5,21.4,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:25:00,27.3,15.03,23.7,22.0,23.0,22.5,22.5,[22.5],1.0,23.7,23.0,22.0,1.0,22.0,21.5,22.0,1.0,23.5,22.8,22.0,1.0,22.8,20.0,22.0
2023-06-05 12:30:00,27.4,15.03,23.7,21.9,22.925,22.5,22.5,[22.5],1.0,23.7,22.0,22.0,1.0,21.9,22.7,22.0,1.0,23.4,21.3,22.0,1.0,22.7,20.0,22.0
2023-06-05 12:35:00,27.4,15.0,23.7,21.9,22.925,22.5,22.5,[22.5],1.0,23.7,22.5,22.0,1.0,21.9,21.5,22.0,1.0,23.4,21.2,22.0,1.0,22.7,20.0,22.0
2023-06-05 12:40:00,27.4,15.0,23.7,21.9,22.9,22.4,22.4,[22.4],1.0,23.7,22.0,22.0,1.0,21.9,21.6,22.0,1.0,23.4,22.0,22.0,1.0,22.6,20.0,22.0
2023-06-05 12:45:00,27.4,15.0,23.6,21.9,22.85,22.4,22.4,[22.4],1.0,23.6,22.5,22.0,1.0,21.9,21.5,22.0,1.0,23.3,21.2,22.0,1.0,22.6,20.0,22.0
2023-06-05 12:50:00,27.4,15.0,23.7,21.9,22.9,22.4,22.4,[22.4],1.0,23.7,22.0,22.0,1.0,21.9,21.5,22.0,1.0,23.4,21.2,22.0,1.0,22.6,20.0,22.0
2023-06-05 12:55:00,27.5,15.0,23.6,21.8,22.825000000000003,22.4,22.4,[22.4],1.0,23.6,22.5,22.0,1.0,21.8,21.5,22.0,1.0,23.3,21.2,22.0,1.0,22.6,20.0,22.0
2023-06-05 13:00:00,27.6,15.02,23.6,21.9,22.85,22.4,22.4,[22.4],1.0,23.6,21.5,22.0,1.0,21.9,21.5,22.0,1.0,23.3,21.2,22.0,1.0,22.6,20.0,22.0
2023-06-05 13:05:00,27.6,15.01,23.5,21.9,22.825000000000003,22.4,22.4,[22.4],1.0,23.5,22.5,22.0,1.0,21.9,21.4,22.0,1.0,23.3,21.2,22.0,1.0,22.6,20.0,22.0
2023-06-05 13:10:00,27.6,15.02,23.6,21.9,22.85,22.3,22.3,[22.3],1.0,23.6,22.0,22.0,1.0,21.9,21.4,22.0,1.0,23.3,22.6,22.0,1.0,22.6,20.0,22.0
2023-06-05 13:15:00,27.5,15.01,23.6,21.8,22.775,22.2,22.2,[22.2],1.0,23.6,22.5,22.0,1.0,21.8,21.4,22.0,1.0,23.2,21.1,22.0,1.0,22.5,20.0,22.0
2023-06-05 13:20:00,27.6,15.009999999999998,23.7,22.0,22.9,22.4,22.4,[22.4],1.0,23.7,22.0,22.0,1.0,22.0,21.9,22.0,1.0,23.3,21.5,22.0,1.0,22.6,22.0,22.0
2023-06-05 13:25:00,27.7,15.02,23.6,22.1,22.925,22.4,22.4,[22.4],1.0,23.6,23.0,22.0,1.0,22.1,22.1,22.0,1.0,23.3,21.5,22.0,1.0,22.7,22.0,22.0
2023-06-05 13:30:00,27.6,15.009999999999998,23.7,22.2,23.025,22.5,22.5,[22.5],1.0,23.7,22.5,22.0,1.0,22.2,22.3,22.0,1.0,23.4,21.6,22.0,1.0,22.8,22.0,22.0
2023-06-05 13:35:00,27.7,15.0,23.7,22.3,23.075000000000003,22.5,22.5,[22.5],1.0,23.7,22.5,22.0,1.0,22.3,22.2,22.0,1.0,23.4,21.6,22.0,1.0,22.9,22.0,22.0
2023-06-05 13:40:00,27.7,15.0,23.8,22.3,23.125,22.6,22.6,[22.6],1.0,23.8,22.5,22.0,1.0,22.3,22.4,22.0,1.0,23.4,21.7,22.0,1.0,23.0,22.0,22.0
2023-06-05 13:45:00,27.7,14.989999999999998,23.8,22.4,23.15,22.6,22.6,[22.6],1.0,23.8,22.0,22.0,1.0,22.4,22.4,22.0,1.0,23.4,21.7,22.0,1.0,23.0,22.0,22.0
2023-06-05 13:50:00,27.8,15.03,23.9,22.5,23.225,22.6,22.6,[22.6],1.0,23.9,22.5,22.0,1.0,22.5,22.5,22.0,1.0,23.5,21.9,22.0,1.0,23.0,22.0,22.0
2023-06-05 13:55:00,27.7,15.03,23.8,22.5,23.225,22.6,22.6,[22.6],1.0,23.8,23.0,22.0,1.0,22.5,22.5,22.0,1.0,23.5,21.7,22.0,1.0,23.1,22.0,22.0
2023-06-05 14:00:00,27.8,15.02,24.0,22.6,23.325,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.6,22.6,22.0,1.0,23.5,22.0,22.0,1.0,23.2,22.0,22.0
2023-06-05 14:05:00,27.8,15.04,23.9,22.7,23.35,22.6,22.6,[22.6],1.0,23.9,23.0,22.0,1.0,22.7,22.6,22.0,1.0,23.6,21.8,22.0,1.0,23.2,22.0,22.0
2023-06-05 14:10:00,27.8,15.03,23.9,22.7,23.375,22.6,22.6,[22.6],1.0,23.9,23.0,22.0,1.0,22.7,22.6,22.0,1.0,23.7,22.0,22.0,1.0,23.2,22.0,22.0
2023-06-05 14:15:00,27.8,15.02,24.0,22.7,23.4,22.7,22.7,[22.7],1.0,24.0,22.5,22.0,1.0,22.7,23.4,22.0,1.0,23.7,21.7,22.0,1.0,23.2,22.0,22.0
2023-06-05 14:20:00,27.8,15.03,24.0,22.8,23.45,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.8,22.6,22.0,1.0,23.7,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 14:25:00,27.7,15.02,24.0,22.8,23.45,22.6,22.6,[22.6],1.0,24.0,22.5,22.0,1.0,22.8,22.8,22.0,1.0,23.7,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 14:30:00,27.8,15.03,24.0,22.7,23.425,22.7,22.7,[22.7],1.0,24.0,23.5,22.0,1.0,22.7,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 14:35:00,27.8,15.02,24.0,22.8,23.475,22.7,22.7,[22.7],1.0,24.0,22.5,22.0,1.0,22.8,22.7,22.0,1.0,23.7,22.5,22.0,1.0,23.4,22.0,22.0
2023-06-05 14:40:00,27.8,15.03,24.1,22.8,23.475,22.7,22.7,[22.7],1.0,24.1,24.5,22.0,1.0,22.8,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 14:45:00,27.8,15.03,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,22.5,22.0,1.0,22.9,22.8,22.0,1.0,23.7,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 14:50:00,27.7,15.05,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,24.5,22.0,1.0,22.9,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 14:55:00,27.8,15.03,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,22.5,22.0,1.0,22.9,22.8,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:00:00,27.8,15.03,24.1,22.8,23.5,22.7,22.7,[22.7],1.0,24.1,25.0,22.0,1.0,22.8,23.3,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:05:00,27.8,15.02,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,22.5,22.0,1.0,22.9,22.7,22.0,1.0,23.7,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:10:00,27.8,15.02,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,24.5,22.0,1.0,22.9,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:15:00,27.8,15.02,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,22.5,22.0,1.0,22.9,22.8,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:20:00,27.8,15.03,24.1,22.7,23.475,22.7,22.7,[22.7],1.0,24.1,23.5,22.0,1.0,22.7,22.6,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:25:00,27.8,15.02,24.1,22.8,23.5,22.6,22.6,[22.6],1.0,24.1,22.5,22.0,1.0,22.8,22.8,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:30:00,27.8,15.02,24.1,22.9,23.525,22.6,22.6,[22.6],1.0,24.1,22.5,22.0,1.0,22.9,22.6,22.0,1.0,23.7,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:35:00,27.8,15.03,24.1,22.9,23.525,22.7,22.7,[22.7],1.0,24.1,24.0,22.0,1.0,22.9,22.8,22.0,1.0,23.7,22.1,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:40:00,27.8,15.02,24.1,22.9,23.475,22.6,22.6,[22.6],1.0,24.1,23.0,22.0,1.0,22.9,22.6,22.0,1.0,23.6,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 15:45:00,27.8,15.03,24.1,22.8,23.475,22.7,22.7,[22.7],1.0,24.1,23.0,22.0,1.0,22.8,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 15:50:00,27.7,15.02,24.0,22.7,23.450000000000003,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.7,22.7,22.0,1.0,23.7,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 15:55:00,27.8,,24.1,22.7,23.45,22.6,22.6,[22.6],1.0,24.1,23.0,22.0,1.0,22.7,23.9,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:00:00,27.7,15.03,24.1,22.7,23.45,22.6,22.6,[22.6],1.0,24.1,22.5,22.0,1.0,22.7,22.6,22.0,1.0,23.7,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:05:00,27.7,15.03,24.0,22.9,23.475,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.9,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:10:00,27.8,15.02,24.0,22.9,23.5,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.9,22.7,22.0,1.0,23.7,21.8,22.0,1.0,23.4,22.0,22.0
2023-06-05 16:15:00,27.7,15.02,23.9,22.9,23.425,22.6,22.6,[22.6],1.0,23.9,23.0,22.0,1.0,22.9,22.6,22.0,1.0,23.6,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:20:00,27.7,15.03,24.0,22.8,23.45,22.6,22.6,[22.6],1.0,24.0,23.0,22.0,1.0,22.8,22.8,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:25:00,27.7,15.02,23.9,22.9,23.425,22.6,22.6,[22.6],1.0,23.9,23.0,22.0,1.0,22.9,22.6,22.0,1.0,23.6,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:30:00,27.8,15.02,23.9,23.0,23.475,22.5,22.5,[22.5],1.0,23.9,22.5,22.0,1.0,23.0,22.6,22.0,1.0,23.7,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:35:00,27.7,15.02,23.9,22.8,23.4,22.5,22.5,[22.5],1.0,23.9,23.5,22.0,1.0,22.8,22.6,22.0,1.0,23.6,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:40:00,27.7,15.009999999999998,23.9,22.8,23.425,22.5,22.5,[22.5],1.0,23.9,22.5,22.0,1.0,22.8,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:45:00,27.7,15.01,23.9,22.8,23.4,22.5,22.5,[22.5],1.0,23.9,23.0,22.0,1.0,22.8,22.7,22.0,1.0,23.6,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:50:00,27.7,15.02,24.0,22.8,23.45,22.6,22.6,[22.6],1.0,24.0,22.5,22.0,1.0,22.8,22.6,22.0,1.0,23.7,22.1,22.0,1.0,23.3,22.0,22.0
2023-06-05 16:55:00,27.7,15.02,23.9,22.8,23.4,22.5,22.5,[22.5],1.0,23.9,23.0,22.0,1.0,22.8,23.0,22.0,1.0,23.6,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 17:00:00,27.6,15.02,23.9,22.7,23.4,22.5,22.5,[22.5],1.0,23.9,23.0,22.0,1.0,22.7,22.7,22.0,1.0,23.7,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 17:05:00,27.6,15.03,23.9,22.7,23.375,22.5,22.5,[22.5],,23.9,,,,22.7,,,,23.6,,,,23.3,,
2023-06-05 17:10:00,27.6,15.01,24.0,22.7,23.4,22.5,22.5,[22.5],1.0,24.0,23.0,22.0,1.0,22.7,22.7,22.0,1.0,23.6,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 17:15:00,27.6,15.03,23.9,22.7,23.35,22.5,22.5,[22.5],1.0,23.9,23.5,22.0,1.0,22.7,22.5,22.0,1.0,23.6,21.9,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:20:00,27.5,15.02,24.0,22.7,23.375000000000004,22.5,22.5,[22.5],1.0,24.0,22.5,22.0,1.0,22.7,22.7,22.0,1.0,23.6,21.9,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:25:00,27.6,15.02,23.9,22.7,23.35,22.5,22.5,[22.5],1.0,23.9,22.5,22.0,1.0,22.7,22.5,22.0,1.0,23.6,21.7,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:30:00,27.5,15.03,24.0,22.7,23.375000000000004,22.5,22.5,[22.5],1.0,24.0,23.0,22.0,1.0,22.7,22.6,22.0,1.0,23.6,21.8,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:35:00,27.5,15.02,23.9,22.8,23.35,22.4,22.4,[22.4],1.0,23.9,22.5,22.0,1.0,22.8,22.5,22.0,1.0,23.5,21.8,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:40:00,27.5,15.02,23.9,22.8,23.35,22.4,22.4,[22.4],1.0,23.9,23.0,22.0,1.0,22.8,22.5,22.0,1.0,23.5,21.9,22.0,1.0,23.2,22.0,22.0
2023-06-05 17:45:00,27.6,15.03,23.9,22.7,23.3,22.4,22.4,[22.4],1.0,23.9,23.0,22.0,1.0,22.7,23.8,22.0,1.0,23.5,21.8,22.0,1.0,23.1,22.0,22.0
2023-06-05 17:50:00,27.5,15.02,23.8,22.7,23.3,22.4,22.4,[22.4],1.0,23.8,24.0,22.0,1.0,22.7,22.4,22.0,1.0,23.6,21.8,22.0,1.0,23.1,22.0,22.0
2023-06-05 17:55:00,27.6,15.03,23.8,22.8,23.275,22.3,22.3,[22.3],1.0,23.8,23.0,22.0,1.0,22.8,22.7,22.0,1.0,23.4,21.9,22.0,1.0,23.1,22.0,22.0
2023-06-05 18:00:00,27.5,15.02,24.0,23.1,23.475,22.5,22.5,[22.5],1.0,24.0,23.0,22.0,1.0,23.1,23.0,22.0,1.0,23.5,22.3,22.0,1.0,23.3,23.0,22.0
2023-06-05 18:05:00,27.5,15.02,23.9,23.2,23.475,22.3,22.3,[22.3],1.0,23.9,23.0,22.0,1.0,23.2,23.1,22.0,1.0,23.5,22.2,22.0,1.0,23.3,23.0,22.0
2023-06-05 18:10:00,27.5,15.0,23.9,23.3,23.5,22.4,22.4,[22.4],1.0,23.9,24.0,22.0,1.0,23.3,23.1,22.0,1.0,23.4,22.4,22.0,1.0,23.4,22.0,22.0
2023-06-05 18:15:00,27.5,15.009999999999998,24.0,23.2,23.55,22.4,22.4,[22.4],1.0,24.0,22.5,22.0,1.0,23.2,22.9,22.0,1.0,23.5,22.2,22.0,1.0,23.5,22.0,22.0
2023-06-05 18:20:00,27.5,14.989999999999998,24.0,23.3,23.575,22.4,22.4,[22.4],1.0,24.0,24.5,22.0,1.0,23.3,23.2,22.0,1.0,23.5,23.9,22.0,1.0,23.5,23.0,22.0
2023-06-05 18:25:00,27.5,15.009999999999998,24.1,23.4,23.675,22.6,22.6,[22.6],1.0,24.1,23.0,22.0,1.0,23.4,23.2,22.0,1.0,23.6,22.6,22.0,1.0,23.6,23.0,22.0
2023-06-05 18:30:00,27.5,15.0,24.1,23.4,23.675,22.5,22.5,[22.5],1.0,24.1,23.0,22.0,1.0,23.4,23.0,22.0,1.0,23.6,22.4,22.0,1.0,23.6,22.0,22.0
2023-06-05 18:35:00,27.4,15.03,24.1,23.3,23.65,22.3,22.3,[22.3],1.0,24.1,22.5,22.0,1.0,23.3,23.0,22.0,1.0,23.6,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 18:40:00,27.4,15.03,24.1,23.3,23.65,22.3,22.3,[22.3],1.0,24.1,24.0,22.0,1.0,23.3,23.1,22.0,1.0,23.6,22.5,22.0,1.0,23.6,23.0,22.0
2023-06-05 18:45:00,27.4,15.03,24.1,23.2,23.625,22.5,22.5,[22.5],1.0,24.1,22.5,22.0,1.0,23.2,22.9,22.0,1.0,23.6,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 18:50:00,27.4,15.03,24.1,23.3,23.625,22.5,22.5,[22.5],1.0,24.1,24.0,22.0,1.0,23.3,23.1,22.0,1.0,23.6,22.6,22.0,1.0,23.5,23.0,22.0
2023-06-05 18:55:00,27.4,15.02,24.2,23.2,23.675,22.5,22.5,[22.5],1.0,24.2,22.5,22.0,1.0,23.2,23.1,22.0,1.0,23.7,22.3,22.0,1.0,23.6,22.0,22.0
2023-06-05 19:00:00,27.4,15.03,24.1,23.0,23.6,22.5,22.5,[22.5],1.0,24.1,24.0,22.0,1.0,23.0,22.9,22.0,1.0,23.7,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 19:05:00,27.4,15.03,24.2,23.0,23.625,22.6,22.6,[22.6],1.0,24.2,23.0,22.0,1.0,23.0,22.8,22.0,1.0,23.7,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 19:10:00,27.3,14.989999999999998,24.1,23.0,23.525,22.5,22.5,[22.5],1.0,24.1,23.0,22.0,1.0,23.0,22.7,22.0,1.0,23.6,22.1,22.0,1.0,23.4,22.0,22.0
2023-06-05 19:15:00,27.3,15.0,24.1,22.9,23.525,22.5,22.5,[22.5],1.0,24.1,22.0,22.0,1.0,22.9,22.7,22.0,1.0,23.7,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 19:20:00,27.3,15.009999999999998,24.0,22.8,23.450000000000003,22.4,22.4,[22.4],1.0,24.0,23.5,22.0,1.0,22.8,22.5,22.0,1.0,23.6,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 19:25:00,27.3,14.989999999999998,24.0,22.9,23.475,22.4,22.4,[22.4],1.0,24.0,23.5,22.0,1.0,22.9,22.5,22.0,1.0,23.6,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 19:30:00,27.3,15.009999999999998,23.9,22.8,23.4,22.4,22.4,[22.4],1.0,23.9,22.0,22.0,1.0,22.8,22.8,22.0,1.0,23.6,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 19:35:00,27.3,15.02,24.0,22.8,23.4,22.4,22.4,[22.4],1.0,24.0,22.0,22.0,1.0,22.8,22.6,22.0,1.0,23.6,21.8,22.0,1.0,23.2,22.0,22.0
2023-06-05 19:40:00,27.3,15.02,23.8,22.6,23.275,22.4,22.4,[22.4],1.0,23.8,23.0,22.0,1.0,22.6,22.5,22.0,1.0,23.5,21.8,22.0,1.0,23.2,22.0,22.0
2023-06-05 19:45:00,27.3,15.02,23.8,22.9,23.375,22.4,22.4,[22.4],1.0,23.8,23.0,22.0,1.0,22.9,22.9,22.0,1.0,23.5,22.2,22.0,1.0,23.3,23.0,22.0
2023-06-05 19:50:00,27.3,15.02,23.9,23.2,23.45,22.4,22.4,[22.4],1.0,23.9,23.0,22.0,1.0,23.2,23.1,22.0,1.0,23.4,22.2,22.0,1.0,23.3,23.0,22.0
2023-06-05 19:55:00,27.2,15.03,23.9,23.3,23.5,22.4,22.4,[22.4],1.0,23.9,23.5,22.0,1.0,23.3,23.0,22.0,1.0,23.4,22.1,22.0,1.0,23.4,23.0,22.0
2023-06-05 20:00:00,27.2,15.03,23.9,23.3,23.5,22.5,22.5,[22.5],1.0,23.9,22.5,22.0,1.0,23.3,23.0,22.0,1.0,23.4,22.3,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:05:00,27.2,15.04,24.0,23.3,23.575,22.3,22.3,[22.3],1.0,24.0,23.0,22.0,1.0,23.3,23.0,22.0,1.0,23.5,22.3,22.0,1.0,23.5,22.0,22.0
2023-06-05 20:10:00,27.2,15.02,24.0,23.2,23.6,22.5,22.5,[22.5],1.0,24.0,22.5,22.0,1.0,23.2,23.0,22.0,1.0,23.6,22.4,22.0,1.0,23.6,22.0,22.0
2023-06-05 20:15:00,27.1,15.03,24.1,23.2,23.625,22.3,22.3,[22.3],1.0,24.1,23.5,22.0,1.0,23.2,22.9,22.0,1.0,23.6,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 20:20:00,27.2,15.0,24.0,23.1,23.525,22.4,22.4,[22.4],1.0,24.0,24.0,22.0,1.0,23.1,22.9,22.0,1.0,23.5,22.2,22.0,1.0,23.5,22.0,22.0
2023-06-05 20:25:00,27.1,15.0,24.0,23.0,23.475,22.4,22.4,[22.4],1.0,24.0,23.0,22.0,1.0,23.0,22.8,22.0,1.0,23.5,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:30:00,27.1,15.009999999999998,24.0,23.0,23.475,22.4,22.4,[22.4],1.0,24.0,22.0,22.0,1.0,23.0,22.9,22.0,1.0,23.5,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:35:00,27.1,15.0,23.9,22.9,23.4,22.4,22.4,[22.4],1.0,23.9,23.5,22.0,1.0,22.9,24.2,22.0,1.0,23.4,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:40:00,27.1,15.02,23.9,22.9,23.4,22.4,22.4,[22.4],1.0,23.9,22.0,22.0,1.0,22.9,22.7,22.0,1.0,23.4,21.9,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:45:00,27.1,15.01,23.9,22.8,23.375,22.3,22.3,[22.3],1.0,23.9,23.0,22.0,1.0,22.8,22.6,22.0,1.0,23.4,21.8,22.0,1.0,23.4,22.0,22.0
2023-06-05 20:50:00,27.1,15.02,23.7,22.8,23.275,22.3,22.3,[22.3],1.0,23.7,22.5,22.0,1.0,22.8,22.6,22.0,1.0,23.3,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 20:55:00,27.1,15.02,23.7,22.8,23.3,22.2,22.2,[22.2],1.0,23.7,23.0,22.0,1.0,22.8,22.5,22.0,1.0,23.4,21.6,22.0,1.0,23.3,22.0,22.0
2023-06-05 21:00:00,27.1,15.02,23.7,22.8,23.25,22.2,22.2,[22.2],1.0,23.7,22.5,22.0,1.0,22.8,22.6,22.0,1.0,23.3,21.7,22.0,1.0,23.2,22.0,22.0
2023-06-05 21:05:00,27.1,15.02,23.6,22.7,23.175,22.2,22.2,[22.2],1.0,23.6,23.0,22.0,1.0,22.7,22.5,22.0,1.0,23.3,21.8,22.0,1.0,23.1,22.0,22.0
2023-06-05 21:10:00,27.1,15.02,23.6,22.7,23.175,22.2,22.2,[22.2],1.0,23.6,23.0,22.0,1.0,22.7,22.8,22.0,1.0,23.3,22.0,22.0,1.0,23.1,22.0,22.0
2023-06-05 21:15:00,27.1,15.03,23.7,23.1,23.325,22.3,22.3,[22.3],1.0,23.7,23.0,22.0,1.0,23.1,22.8,22.0,1.0,23.3,22.0,22.0,1.0,23.2,23.0,22.0
2023-06-05 21:20:00,27.2,15.009999999999998,23.8,23.1,23.375,22.4,22.4,[22.4],1.0,23.8,23.0,22.0,1.0,23.1,23.1,22.0,1.0,23.3,22.3,22.0,1.0,23.3,22.0,22.0
2023-06-05 21:25:00,27.1,15.009999999999998,24.0,23.1,23.525,22.2,22.2,[22.2],1.0,24.0,22.5,22.0,1.0,23.1,23.0,22.0,1.0,23.5,22.2,22.0,1.0,23.5,22.0,22.0
2023-06-05 21:30:00,27.1,15.0,24.1,23.4,23.675,22.4,22.4,[22.4],1.0,24.1,23.5,22.0,1.0,23.4,23.4,22.0,1.0,23.6,22.7,22.0,1.0,23.6,23.0,22.0
2023-06-05 21:35:00,27.1,15.0,24.1,23.6,23.775,22.5,22.5,[22.5],1.0,24.1,23.0,22.0,1.0,23.8,23.4,22.0,1.0,23.6,22.7,22.0,1.0,23.6,23.0,22.0
2023-06-05 21:40:00,27.1,15.009999999999998,24.1,23.6,23.775,22.5,22.5,[22.5],1.0,24.1,23.0,22.0,1.0,23.6,23.1,22.0,1.0,23.7,22.7,22.0,1.0,23.7,23.0,22.0
2023-06-05 21:45:00,27.0,15.03,24.2,23.6,23.8,22.4,22.4,[22.4],1.0,24.2,23.0,22.0,1.0,23.6,23.1,22.0,1.0,23.7,22.3,22.0,1.0,23.7,22.0,22.0
2023-06-05 21:50:00,27.1,15.03,24.2,23.3,23.725,22.2,22.2,[22.2],1.0,24.2,23.0,22.0,1.0,23.3,22.9,22.0,1.0,23.7,22.1,22.0,1.0,23.7,22.0,22.0
2023-06-05 21:55:00,27.1,15.03,24.1,23.3,23.65,22.3,22.3,[22.3],1.0,24.1,22.5,22.0,1.0,23.3,23.2,22.0,1.0,23.6,22.5,22.0,1.0,23.6,23.0,22.0
2023-06-05 22:00:00,27.1,15.03,24.1,23.3,23.65,22.4,22.4,[22.4],1.0,24.1,23.0,22.0,1.0,23.3,23.2,22.0,1.0,23.6,22.5,22.0,1.0,23.6,23.0,22.0
2023-06-05 22:05:00,27.1,15.02,24.1,23.7,23.8,22.4,22.4,[22.4],1.0,24.1,23.0,22.0,1.0,23.7,23.2,22.0,1.0,23.7,22.4,22.0,1.0,23.7,23.0,22.0
2023-06-05 22:10:00,27.0,15.03,24.1,23.7,23.8,22.4,22.4,[22.4],1.0,24.1,23.0,22.0,1.0,23.7,23.1,22.0,1.0,23.7,22.4,22.0,1.0,23.7,22.0,22.0
2023-06-05 22:15:00,27.0,15.03,24.1,23.5,23.75,22.2,22.2,[22.2],1.0,24.1,22.0,22.0,1.0,23.5,23.0,22.0,1.0,23.7,22.0,22.0,1.0,23.7,22.0,22.0
2023-06-05 22:20:00,27.1,15.02,24.1,23.4,23.675,22.3,22.3,[22.3],1.0,24.1,22.0,22.0,1.0,23.4,23.0,22.0,1.0,23.6,22.0,22.0,1.0,23.6,22.0,22.0
2023-06-05 22:25:00,27.0,15.009999999999998,24.0,23.2,23.55,22.4,22.4,[22.4],1.0,24.0,22.0,22.0,1.0,23.2,23.0,22.0,1.0,23.5,22.1,22.0,1.0,23.5,22.0,22.0
2023-06-05 22:30:00,27.0,15.0,24.0,23.3,23.575,22.4,22.4,[22.4],1.0,24.0,23.0,22.0,1.0,23.3,23.5,22.0,1.0,23.5,22.5,22.0,1.0,23.5,23.0,22.0
2023-06-05 22:35:00,27.0,15.02,24.1,23.1,23.6,22.4,22.4,[22.4],1.0,24.1,23.0,22.0,1.0,23.1,23.5,22.0,1.0,23.6,22.2,22.0,1.0,23.6,22.0,22.0
2023-06-05 22:40:00,27.0,15.009999999999998,24.1,23.1,23.6,22.4,22.4,[22.4],1.0,24.1,23.0,22.0,1.0,23.1,23.2,22.0,1.0,23.6,22.6,22.0,1.0,23.6,23.0,22.0
2023-06-05 22:45:00,27.0,15.03,24.0,23.2,23.6,22.3,22.3,[22.3],1.0,24.0,22.0,22.0,1.0,23.2,23.0,22.0,1.0,23.6,22.1,22.0,1.0,23.6,22.0,22.0
2023-06-05 22:50:00,27.0,15.02,24.0,23.2,23.6,22.3,22.3,[22.3],1.0,24.0,23.0,22.0,1.0,23.2,23.0,22.0,1.0,23.6,22.2,22.0,1.0,23.6,22.0,22.0
2023-06-05 22:55:00,27.0,15.03,24.0,23.1,23.525,22.3,22.3,[22.3],1.0,24.0,22.5,22.0,1.0,23.1,22.8,22.0,1.0,23.5,22.0,22.0,1.0,23.5,22.0,22.0
2023-06-05 23:00:00,27.0,15.03,24.0,23.1,23.5,22.3,22.3,[22.3],1.0,24.0,23.0,22.0,1.0,23.1,22.8,22.0,1.0,23.5,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 23:05:00,27.0,15.02,23.9,23.0,23.425,22.3,22.3,[22.3],1.0,23.9,22.0,22.0,1.0,23.0,22.7,22.0,1.0,23.4,22.0,22.0,1.0,23.4,22.0,22.0
2023-06-05 23:10:00,27.0,15.02,23.9,23.0,23.4,22.3,22.3,[22.3],1.0,23.9,23.0,22.0,1.0,23.0,22.6,22.0,1.0,23.4,21.9,22.0,1.0,23.3,22.0,22.0
2023-06-05 23:15:00,27.0,15.03,23.9,22.9,23.35,22.3,22.3,[22.3],1.0,23.9,22.0,22.0,1.0,22.9,22.5,22.0,1.0,23.3,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 23:20:00,27.0,15.03,23.8,22.9,23.325,22.2,22.2,[22.2],1.0,23.8,23.0,22.0,1.0,22.9,22.6,22.0,1.0,23.3,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 23:25:00,26.9,14.989999999999998,23.7,22.8,23.25,22.2,22.2,[22.2],1.0,23.7,22.0,22.0,1.0,22.8,22.5,22.0,1.0,23.3,21.6,22.0,1.0,23.2,22.0,22.0
2023-06-05 23:30:00,27.0,15.0,23.7,22.9,23.275,22.2,22.2,[22.2],1.0,23.7,23.5,22.0,1.0,22.9,22.7,22.0,1.0,23.3,21.9,22.0,1.0,23.2,22.0,22.0
2023-06-05 23:35:00,27.0,15.009999999999998,23.7,22.9,23.275,22.2,22.2,[22.2],1.0,23.7,22.5,22.0,1.0,22.9,22.7,22.0,1.0,23.3,22.0,22.0,1.0,23.2,22.0,22.0
2023-06-05 23:40:00,26.9,15.0,23.8,22.9,23.325,22.3,22.3,[22.3],1.0,23.8,23.5,22.0,1.0,22.9,22.7,22.0,1.0,23.3,21.8,22.0,1.0,23.3,22.0,22.0
2023-06-05 23:45:00,26.9,15.009999999999998,23.8,23.1,23.425000000000004,22.2,22.2,[22.2],1.0,23.8,23.0,22.0,1.0,23.1,23.0,22.0,1.0,23.4,22.1,22.0,1.0,23.4,23.0,22.0
2023-06-05 23:50:00,26.9,15.03,23.9,23.1,23.450000000000003,22.3,22.3,[22.3],1.0,23.9,23.0,22.0,1.0,23.1,23.1,22.0,1.0,23.4,22.2,22.0,1.0,23.4,23.0,22.0
2023-06-05 23:55:00,26.9,15.009999999999998,23.9,23.3,23.5,22.3,22.3,[22.3],1.0,23.9,23.0,22.0,1.0,23.3,23.1,22.0,1.0,23.4,22.1,22.0,1.0,23.4,22.0,22.0
2023-06-06 00:00:00,26.9,15.03,24.0,23.3,23.525,22.3,22.3,[22.3],1.0,24.0,22.5,22.0,1.0,23.3,23.1,22.0,1.0,23.4,22.3,22.0,1.0,23.4,23.0,22.0
2023-06-06 00:05:00,26.9,15.04,23.9,23.3,23.6,22.3,22.3,[22.3],1.0,23.9,23.5,25.0,1.0,23.3,23.3,25.0,1.0,23.6,22.8,25.0,1.0,23.6,23.0,25.0
2023-06-06 00:10:00,26.9,15.03,24.4,23.5,24.175,22.7,22.7,[22.7],1.0,24.4,23.5,25.0,1.0,23.5,24.1,25.0,1.0,24.4,22.8,25.0,1.0,24.4,23.0,25.0
2023-06-06 00:15:00,26.9,15.08,25.2,24.0,24.9,23.0,23.0,[23.0],1.0,25.2,26.0,25.0,1.0,24.0,24.3,25.0,1.0,25.2,24.4,25.0,1.0,25.2,24.0,25.0
2023-06-06 00:20:00,26.9,15.1,25.6,24.2,25.05,23.2,23.2,[23.2],1.0,25.6,25.0,25.0,1.0,24.2,24.4,25.0,1.0,25.2,23.9,25.0,1.0,25.2,24.0,25.0
2023-06-06 00:25:00,26.9,15.1,25.6,24.2,25.2,23.3,23.3,[23.3],1.0,25.6,25.0,25.0,1.0,24.2,24.4,25.0,1.0,25.5,24.9,25.0,1.0,25.5,24.0,25.0
2023-06-06 00:30:00,26.8,15.07,25.7,24.3,25.25,23.3,23.3,[23.3],1.0,25.7,24.5,25.0,1.0,24.3,24.5,25.0,1.0,25.5,24.9,25.0,1.0,25.5,24.0,25.0
2023-06-06 00:35:00,26.8,15.07,25.6,24.8,25.4,23.4,23.4,[23.4],1.0,25.6,25.0,27.0,1.0,24.8,24.8,27.0,1.0,25.6,25.0,27.0,1.0,25.6,24.0,27.0
2023-06-06 00:40:00,26.8,15.12,26.4,24.8,26.0,23.5,23.5,[23.5],1.0,26.4,26.5,27.0,1.0,24.8,25.3,27.0,1.0,26.4,25.7,27.0,1.0,26.4,24.0,27.0
2023-06-06 00:45:00,26.8,15.15,26.5,25.0,26.125,23.7,23.7,[23.7],1.0,26.5,27.0,27.0,1.0,25.0,25.3,27.0,1.0,26.5,25.9,27.0,1.0,26.5,24.0,27.0
2023-06-06 00:50:00,26.8,15.22,26.9,25.1,26.3,23.9,23.9,[23.9],1.0,26.9,27.5,27.0,1.0,25.1,25.5,27.0,1.0,26.6,26.6,27.0,1.0,26.6,25.0,27.0
2023-06-06 00:55:00,26.8,15.23,27.5,25.2,26.575,24.0,24.0,[24.0],1.0,27.5,27.5,27.0,1.0,25.2,25.7,27.0,1.0,26.8,26.0,27.0,1.0,26.8,25.0,27.0
2023-06-06 01:00:00,26.8,15.23,27.9,25.2,26.925,24.3,24.3,[24.3],1.0,27.9,27.5,27.0,1.0,25.2,26.5,27.0,1.0,27.3,26.8,27.0,1.0,27.3,25.0,27.0
2023-06-06 01:05:00,26.8,15.239999999999998,28.3,25.4,27.125,24.3,24.3,[24.3],1.0,28.3,28.0,28.0,1.0,25.4,25.9,28.0,1.0,27.4,27.1,28.0,1.0,27.4,25.0,28.0
2023-06-06 01:10:00,26.8,15.259999999999998,28.6,25.4,27.200000000000003,24.5,24.5,[24.5],1.0,28.6,28.0,28.0,1.0,25.4,26.1,28.0,1.0,27.4,27.6,28.0,1.0,27.4,25.0,28.0
2023-06-06 01:15:00,26.8,15.29,28.6,25.6,27.55,24.7,24.7,[24.7],1.0,28.6,28.0,28.0,1.0,25.6,26.4,28.0,1.0,28.0,27.6,28.0,1.0,28.0,25.0,28.0
2023-06-06 01:20:00,26.7,15.29,29.2,25.7,27.925,24.8,24.8,[24.8],1.0,29.2,28.5,28.0,1.0,25.7,26.3,28.0,1.0,28.4,27.9,28.0,1.0,28.4,25.0,28.0
2023-06-06 01:25:00,26.7,15.3,28.9,25.9,27.8,24.8,24.8,[24.8],1.0,28.9,28.5,28.0,1.0,25.9,26.4,28.0,1.0,28.2,27.3,28.0,1.0,28.2,26.0,28.0
2023-06-06 01:30:00,26.7,15.33,28.9,25.9,28.0,24.9,24.9,[24.9],1.0,28.9,28.5,28.0,1.0,25.9,26.6,28.0,1.0,28.6,27.3,28.0,1.0,28.6,26.0,28.0
2023-06-06 01:35:00,26.8,15.32,28.8,26.1,27.975,24.8,24.8,[24.8],1.0,28.8,28.5,28.0,1.0,26.1,26.7,28.0,1.0,28.5,27.8,28.0,1.0,28.5,26.0,28.0
2023-06-06 01:40:00,26.7,15.33,28.9,26.2,27.975,25.0,25.0,[25.0],1.0,28.9,29.0,28.0,1.0,26.2,26.6,28.0,1.0,28.4,27.8,28.0,1.0,28.4,26.0,28.0
2023-06-06 01:45:00,26.7,15.32,28.8,26.2,27.950000000000003,25.0,25.0,[25.0],1.0,28.8,29.0,28.0,1.0,26.2,26.8,28.0,1.0,28.4,28.3,28.0,1.0,28.4,26.0,28.0
2023-06-06 01:50:00,26.7,15.32,29.2,26.4,28.5,25.1,25.1,[25.1],1.0,29.2,29.0,28.0,1.0,26.4,26.8,28.0,1.0,29.2,28.5,28.0,1.0,29.2,26.0,28.0
2023-06-06 01:55:00,26.7,15.349999999999998,29.4,26.4,28.65,25.1,25.1,[25.1],1.0,29.4,27.5,28.0,1.0,26.4,27.0,28.0,1.0,29.4,27.8,28.0,1.0,29.4,26.0,28.0
2023-06-06 02:00:00,26.7,15.28,29.4,26.4,28.65,25.0,25.0,[25.0],1.0,29.4,27.5,28.0,1.0,26.4,26.8,28.0,1.0,29.4,27.8,28.0,1.0,29.4,26.0,28.0
2023-06-06 02:05:00,26.7,15.28,28.9,26.6,28.325000000000003,25.1,25.1,[25.1],1.0,28.9,28.5,28.0,1.0,26.6,26.9,28.0,1.0,28.9,27.4,28.0,1.0,28.9,26.0,28.0
2023-06-06 02:10:00,26.7,15.29,28.9,26.5,28.3,25.1,25.1,[25.1],1.0,28.9,29.0,28.0,1.0,26.5,26.8,28.0,1.0,28.9,27.1,28.0,1.0,28.9,26.0,28.0
2023-06-06 02:15:00,26.6,15.32,29.1,26.5,27.85,25.2,25.2,[25.2],1.0,29.1,28.5,28.0,1.0,26.5,26.8,28.0,1.0,27.9,27.1,28.0,1.0,27.9,26.0,28.0
2023-06-06 02:20:00,26.6,15.32,28.7,26.6,27.825,25.2,25.2,[25.2],1.0,28.7,28.5,28.0,1.0,26.6,27.1,28.0,1.0,28.0,27.6,28.0,1.0,28.0,26.0,28.0
2023-06-06 02:25:00,26.7,15.32,28.9,26.6,27.875,25.3,25.3,[25.3],1.0,28.9,29.0,28.0,1.0,26.6,26.8,28.0,1.0,28.0,27.2,28.0,1.0,28.0,26.0,28.0
2023-06-06 02:30:00,26.6,15.329999999999998,28.9,26.6,27.875,25.2,25.2,[25.2],1.0,28.9,28.5,28.0,1.0,26.6,26.9,28.0,1.0,28.0,27.4,28.0,1.0,28.0,26.0,28.0
2023-06-06 02:35:00,26.6,15.35,28.7,26.6,27.925,25.3,25.3,[25.3],1.0,28.7,29.0,28.0,1.0,26.6,27.0,28.0,1.0,28.2,27.5,28.0,1.0,28.2,26.0,28.0
2023-06-06 02:40:00,26.6,15.34,28.9,26.8,27.925,25.3,25.3,[25.3],1.0,28.9,26.5,28.0,1.0,26.8,26.9,28.0,1.0,28.0,26.9,28.0,1.0,28.0,26.0,28.0
2023-06-06 02:45:00,26.6,15.27,28.5,26.9,28.05,25.3,25.3,[25.3],1.0,28.5,27.5,28.0,1.0,26.9,27.1,28.0,1.0,28.4,27.7,28.0,1.0,28.4,26.0,28.0
2023-06-06 02:50:00,26.6,15.28,28.5,26.8,28.075,25.3,25.3,[25.3],1.0,28.5,28.5,28.0,1.0,26.8,27.0,28.0,1.0,28.5,27.2,28.0,1.0,28.5,26.0,28.0
2023-06-06 02:55:00,26.6,15.29,28.8,26.8,27.950000000000003,25.3,25.3,[25.3],1.0,28.8,28.5,28.0,1.0,26.8,26.9,28.0,1.0,28.1,27.0,28.0,1.0,28.1,26.0,28.0
2023-06-06 03:00:00,26.6,15.3,28.8,26.8,27.950000000000003,25.4,25.4,[25.4],1.0,28.8,28.5,28.0,1.0,26.8,27.0,28.0,1.0,28.1,27.3,28.0,1.0,28.1,26.0,28.0
2023-06-06 03:05:00,26.6,15.33,28.7,26.8,27.825000000000003,25.4,25.4,[25.4],1.0,28.7,28.5,28.0,1.0,26.8,27.0,28.0,1.0,27.9,27.4,28.0,1.0,27.9,26.0,28.0
2023-06-06 03:10:00,26.6,15.33,28.4,26.9,27.775,25.4,25.4,[25.4],1.0,28.4,28.5,28.0,1.0,26.9,27.0,28.0,1.0,27.9,27.5,28.0,1.0,27.9,26.0,28.0
2023-06-06 03:15:00,26.5,15.31,28.6,27.0,27.85,25.4,25.4,[25.4],1.0,28.6,27.5,28.0,1.0,27.0,27.0,28.0,1.0,27.9,26.9,28.0,1.0,27.9,26.0,28.0
2023-06-06 03:20:00,26.6,15.3,28.5,27.0,28.075000000000003,25.4,25.4,[25.4],1.0,28.5,27.5,28.0,1.0,27.0,27.1,28.0,1.0,28.4,27.9,28.0,1.0,28.4,26.0,28.0
2023-06-06 03:25:00,26.5,15.29,28.5,27.1,28.05,25.4,25.4,[25.4],1.0,28.5,28.5,28.0,1.0,27.1,27.0,28.0,1.0,28.3,27.1,28.0,1.0,28.3,26.0,28.0
2023-06-06 03:30:00,26.5,15.28,28.9,27.0,27.975,25.5,25.5,[25.5],1.0,28.9,29.0,28.0,1.0,27.0,27.0,28.0,1.0,28.0,27.1,28.0,1.0,28.0,26.0,28.0
2023-06-06 03:35:00,26.5,15.31,28.9,27.0,27.975,25.4,25.4,[25.4],1.0,28.9,28.5,28.0,1.0,27.0,27.0,28.0,1.0,28.0,27.5,28.0,1.0,28.0,26.0,28.0
2023-06-06 03:40:00,26.5,15.33,28.5,27.0,27.825000000000003,25.5,25.5,[25.5],1.0,28.5,28.5,28.0,1.0,27.0,27.0,28.0,1.0,27.9,27.2,28.0,1.0,27.9,26.0,28.0
2023-06-06 03:45:00,26.5,15.34,28.3,27.0,27.725,25.5,25.5,[25.5],1.0,28.3,28.5,28.0,1.0,27.0,27.0,28.0,1.0,27.8,27.3,28.0,1.0,27.8,26.0,28.0
2023-06-06 03:50:00,26.4,15.329999999999998,28.3,27.0,27.825,25.6,25.6,[25.6],1.0,28.3,29.0,28.0,1.0,27.0,27.1,28.0,1.0,28.0,27.4,28.0,1.0,28.0,26.0,28.0
2023-06-06 03:55:00,26.4,15.35,28.3,27.0,27.775,25.5,25.5,[25.5],1.0,28.3,28.5,28.0,1.0,27.0,27.0,28.0,1.0,27.9,27.1,28.0,1.0,27.9,26.0,28.0
2023-06-06 04:00:00,26.4,15.34,28.3,27.1,28.0,25.6,25.6,[25.6],1.0,28.3,27.5,28.0,1.0,27.1,27.2,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-06 04:05:00,26.4,15.28,28.4,27.2,28.05,25.6,25.6,[25.6],1.0,28.4,27.5,28.0,1.0,27.2,27.2,28.0,1.0,28.3,27.6,28.0,1.0,28.3,26.0,28.0
2023-06-06 04:10:00,26.4,15.27,28.4,27.2,28.1,25.6,25.6,[25.6],1.0,28.4,28.5,28.0,1.0,27.2,27.1,28.0,1.0,28.4,27.0,28.0,1.0,28.4,26.0,28.0
2023-06-06 04:15:00,26.4,15.3,28.8,27.1,27.975,25.6,25.6,[25.6],1.0,28.8,28.5,28.0,1.0,27.1,27.1,28.0,1.0,28.0,27.2,28.0,1.0,28.0,26.0,28.0
2023-06-06 04:20:00,26.4,15.31,28.8,27.1,27.975,25.6,25.6,[25.6],1.0,28.8,28.5,28.0,1.0,27.1,27.1,28.0,1.0,28.0,27.1,28.0,1.0,28.0,26.0,28.0
2023-06-06 04:25:00,26.4,15.31,28.4,27.2,27.9,25.7,25.7,[25.7],1.0,28.4,29.0,28.0,1.0,27.2,27.1,28.0,1.0,28.0,27.5,28.0,1.0,28.0,26.0,28.0
2023-06-06 04:30:00,26.3,15.33,28.4,27.2,27.85,25.7,25.7,[25.7],1.0,28.4,28.5,28.0,1.0,27.2,27.0,28.0,1.0,27.9,26.9,28.0,1.0,27.9,26.0,28.0
2023-06-06 04:35:00,26.4,15.32,28.1,27.2,27.875,25.7,25.7,[25.7],1.0,28.1,29.0,28.0,1.0,27.2,27.1,28.0,1.0,28.1,27.4,28.0,1.0,28.1,26.0,28.0
2023-06-06 04:40:00,26.3,15.31,28.5,27.3,27.95,25.7,25.7,[25.7],1.0,28.5,27.0,28.0,1.0,27.3,27.1,28.0,1.0,28.0,27.0,28.0,1.0,28.0,26.0,28.0
2023-06-06 04:45:00,26.4,15.27,28.4,27.2,28.05,25.7,25.7,[25.7],1.0,28.4,28.0,28.0,1.0,27.2,27.2,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-06 04:50:00,26.3,15.27,28.5,26.6,27.875,25.5,25.5,[25.5],1.0,28.5,28.5,28.0,1.0,26.6,26.8,28.0,1.0,28.2,29.2,28.0,1.0,28.2,26.0,28.0
2023-06-06 04:55:00,26.3,15.28,28.9,26.2,27.825,25.5,25.5,[25.5],1.0,28.9,28.5,28.0,1.0,26.2,26.9,28.0,1.0,28.1,28.7,28.0,1.0,28.1,26.0,28.0
2023-06-06 05:00:00,26.3,15.33,29.1,26.2,27.875,25.5,25.5,[25.5],1.0,29.1,28.5,28.0,1.0,26.2,26.6,28.0,1.0,28.1,26.7,28.0,1.0,28.1,26.0,28.0
2023-06-06 05:05:00,26.3,15.33,29.3,25.9,27.875,25.5,25.5,[25.5],1.0,29.3,28.5,28.0,1.0,25.9,26.6,28.0,1.0,28.2,26.9,28.0,1.0,28.1,26.0,28.0
2023-06-06 05:10:00,26.2,15.34,29.4,25.9,27.975,25.5,25.5,[25.5],1.0,29.4,29.0,28.0,1.0,25.9,26.7,28.0,1.0,28.4,27.6,28.0,1.0,28.2,26.0,28.0
2023-06-06 05:15:00,26.2,15.33,29.2,25.8,27.85,25.5,25.5,[25.5],1.0,29.2,27.0,28.0,1.0,25.8,26.8,28.0,1.0,28.2,26.8,28.0,1.0,28.2,26.0,28.0
2023-06-06 05:20:00,26.2,15.27,28.6,26.5,27.975,25.5,25.5,[25.5],1.0,28.6,27.5,28.0,1.0,26.5,27.0,28.0,1.0,28.4,26.8,28.0,1.0,28.4,26.0,28.0
2023-06-06 05:25:00,26.2,15.28,28.5,26.7,28.05,25.7,25.7,[25.7],1.0,28.5,27.5,28.0,1.0,26.7,27.0,28.0,1.0,28.5,28.0,28.0,1.0,28.5,26.0,28.0
2023-06-06 05:30:00,26.2,15.29,28.5,26.9,28.0,25.8,25.8,[25.8],1.0,28.5,29.0,28.0,1.0,26.9,27.1,28.0,1.0,28.3,27.4,28.0,1.0,28.3,26.0,28.0
2023-06-06 05:35:00,26.2,15.31,28.4,27.0,27.9,25.7,25.7,[25.7],1.0,28.4,28.5,28.0,1.0,27.0,27.1,28.0,1.0,28.1,27.4,28.0,1.0,28.1,26.0,28.0
2023-06-06 05:40:00,26.2,15.32,28.4,27.0,27.9,25.9,25.9,[25.9],1.0,28.4,28.0,28.0,1.0,27.0,27.3,28.0,1.0,28.1,27.4,28.0,1.0,28.1,26.0,28.0
2023-06-06 05:45:00,26.2,15.260000000000002,28.4,27.2,28.1,25.8,25.8,[25.8],1.0,28.4,27.0,28.0,1.0,27.2,27.3,28.0,1.0,28.4,27.4,28.0,1.0,28.4,26.0,28.0
2023-06-06 05:50:00,26.2,15.27,28.3,27.3,28.05,25.8,25.8,[25.8],1.0,28.3,28.5,28.0,1.0,27.3,27.3,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-06 05:55:00,26.2,15.28,28.7,27.4,28.275,25.9,25.9,[25.9],1.0,28.7,28.5,28.0,1.0,27.4,27.2,28.0,1.0,28.5,27.7,28.0,1.0,28.5,26.0,28.0
2023-06-06 06:00:00,26.1,15.31,28.2,27.5,28.025,25.7,25.7,[25.7],1.0,28.2,28.5,28.0,1.0,27.5,27.1,28.0,1.0,28.2,27.2,28.0,1.0,28.2,26.0,28.0
2023-06-06 06:05:00,26.2,15.31,,,,25.9,25.9,[25.9],1.0,,28.5,28.0,1.0,,27.3,28.0,1.0,,27.3,28.0,1.0,,26.0,28.0
2023-06-06 06:10:00,26.1,15.28,28.3,27.4,28.075,25.8,25.8,[25.8],1.0,28.3,27.5,28.0,1.0,27.4,27.3,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-06 06:15:00,26.1,15.27,28.3,27.4,28.075,25.8,25.8,[25.8],1.0,28.3,28.5,28.0,1.0,27.4,27.3,28.0,1.0,28.3,27.4,28.0,1.0,28.3,26.0,28.0
2023-06-06 06:20:00,26.1,15.28,28.5,27.3,28.1,25.9,25.9,[25.9],1.0,28.5,28.5,28.0,1.0,27.3,27.3,28.0,1.0,28.3,27.6,28.0,1.0,28.3,26.0,28.0
2023-06-06 06:25:00,26.1,15.31,28.5,27.3,28.0,25.8,25.8,[25.8],1.0,28.5,28.5,28.0,1.0,27.3,27.2,28.0,1.0,28.1,27.3,28.0,1.0,28.1,26.0,28.0
2023-06-06 06:30:00,26.1,15.31,28.4,27.3,28.025,25.9,25.9,[25.9],1.0,28.4,28.5,28.0,1.0,27.3,27.1,28.0,1.0,28.2,27.3,28.0,1.0,28.2,26.0,28.0
2023-06-06 06:35:00,26.1,15.260000000000002,28.2,26.8,27.85,25.7,25.7,[25.7],1.0,28.2,26.5,28.0,1.0,26.8,26.9,28.0,1.0,28.2,26.8,28.0,1.0,28.2,26.0,28.0
2023-06-06 06:40:00,26.1,15.25,28.1,26.4,27.675,25.6,25.6,[25.6],1.0,28.1,28.0,28.0,1.0,26.4,26.5,28.0,1.0,28.1,26.5,28.0,1.0,28.1,26.0,28.0
2023-06-06 06:45:00,26.1,15.28,28.4,26.1,27.725,25.6,25.6,[25.6],1.0,28.4,28.5,28.0,1.0,26.1,26.7,28.0,1.0,28.2,27.4,28.0,1.0,28.2,26.0,28.0
2023-06-06 06:50:00,26.1,15.32,28.8,26.0,27.85,25.6,25.6,[25.6],1.0,28.8,28.5,28.0,1.0,26.0,26.6,28.0,1.0,28.3,26.7,28.0,1.0,28.3,26.0,28.0
2023-06-06 06:55:00,26.0,15.32,29.1,26.0,27.925,25.6,25.6,[25.6],1.0,29.1,29.0,28.0,1.0,26.0,26.7,28.0,1.0,28.3,27.1,28.0,1.0,28.3,26.0,28.0
2023-06-06 07:00:00,26.0,15.32,29.3,25.7,27.85,25.6,25.6,[25.6],1.0,29.3,29.0,28.0,1.0,25.7,26.7,28.0,1.0,28.2,27.0,28.0,1.0,28.2,26.0,28.0
2023-06-06 07:05:00,26.0,15.27,29.0,25.7,27.875,25.6,25.6,[25.6],1.0,29.0,26.5,28.0,1.0,25.7,26.8,28.0,1.0,28.4,26.8,28.0,1.0,28.4,26.0,28.0
2023-06-06 07:10:00,26.0,15.27,29.0,26.2,28.0,25.7,25.7,[25.7],1.0,29.0,27.5,28.0,1.0,26.2,27.2,28.0,1.0,28.4,27.8,28.0,1.0,28.4,26.0,28.0
2023-06-06 07:15:00,26.0,15.27,28.7,26.8,28.175,25.9,25.9,[25.9],1.0,28.7,29.0,28.0,1.0,26.8,27.2,28.0,1.0,28.6,27.3,28.0,1.0,28.6,26.0,28.0
2023-06-06 07:20:00,26.0,15.29,28.7,26.9,28.0,25.8,25.8,[25.8],1.0,28.7,27.0,28.0,1.0,26.9,27.0,28.0,1.0,28.2,26.9,28.0,1.0,28.2,26.0,28.0
2023-06-06 07:25:00,26.0,15.260000000000002,28.5,27.1,28.05,25.8,25.8,[25.8],1.0,28.5,27.0,28.0,1.0,27.1,27.3,28.0,1.0,28.3,27.6,28.0,1.0,28.3,26.0,28.0
2023-06-06 07:30:00,26.0,15.28,28.5,27.1,28.15,26.0,26.0,[26.0],1.0,28.5,28.5,28.0,1.0,27.1,27.3,28.0,1.0,28.5,27.2,28.0,1.0,28.5,26.0,28.0
2023-06-06 07:35:00,26.0,15.32,28.9,27.2,28.125,26.0,26.0,[26.0],1.0,28.9,29.0,28.0,1.0,27.2,27.3,28.0,1.0,28.2,27.3,28.0,1.0,28.2,26.0,28.0
2023-06-06 07:40:00,26.0,15.31,28.4,27.2,27.9,25.9,25.9,[25.9],1.0,28.4,28.5,28.0,1.0,27.2,27.3,28.0,1.0,28.0,27.0,28.0,1.0,28.0,26.0,28.0
2023-06-06 07:45:00,25.9,15.34,28.4,27.3,28.025,26.0,26.0,[26.0],1.0,28.4,29.0,28.0,1.0,27.3,27.3,28.0,1.0,28.2,27.5,28.0,1.0,28.2,26.0,28.0
2023-06-06 07:50:00,26.0,15.3,28.5,27.3,28.0,26.0,26.0,[26.0],1.0,28.5,27.5,28.0,1.0,27.3,27.3,28.0,1.0,28.1,27.0,28.0,1.0,28.1,26.0,28.0
2023-06-06 07:55:00,26.0,15.28,28.5,27.4,28.025,26.0,26.0,[26.0],1.0,28.5,28.0,28.0,1.0,27.4,27.3,28.0,1.0,28.1,27.1,28.0,1.0,28.1,26.0,28.0
2023-06-06 08:00:00,26.0,15.29,28.8,27.4,28.3,26.1,26.1,[26.1],1.0,28.8,29.0,28.0,1.0,27.4,27.4,28.0,1.0,28.5,27.6,28.0,1.0,28.5,27.0,28.0
2023-06-06 08:05:00,26.0,15.31,28.3,27.5,28.05,26.0,26.0,[26.0],1.0,28.3,28.5,28.0,1.0,27.5,27.3,28.0,1.0,28.2,27.1,28.0,1.0,28.2,26.0,28.0
2023-06-06 08:10:00,26.0,15.32,28.3,27.5,28.1,26.1,26.1,[26.1],1.0,28.3,29.0,28.0,1.0,27.5,27.4,28.0,1.0,28.3,27.4,28.0,1.0,28.3,27.0,28.0
2023-06-06 08:15:00,25.9,15.3,28.3,27.5,28.1,26.1,26.1,[26.1],1.0,28.3,27.0,28.0,1.0,27.5,27.4,28.0,1.0,28.3,28.3,28.0,1.0,28.3,26.0,28.0
2023-06-06 08:20:00,25.9,15.260000000000002,28.3,27.0,27.975,25.9,25.9,[25.9],1.0,28.3,28.0,28.0,1.0,27.0,26.9,28.0,1.0,28.3,26.9,28.0,1.0,28.3,26.0,28.0
2023-06-06 08:25:00,26.0,15.28,28.6,26.6,28.05,25.9,25.9,[25.9],1.0,28.6,28.5,28.0,1.0,26.6,27.9,28.0,1.0,28.5,27.4,28.0,1.0,28.5,26.0,28.0
2023-06-06 08:30:00,25.9,15.32,29.0,26.4,28.0,25.8,25.8,[25.8],1.0,29.0,28.5,28.0,1.0,26.4,26.9,28.0,1.0,28.3,27.3,28.0,1.0,28.3,26.0,28.0
2023-06-06 08:35:00,25.9,15.33,29.3,26.1,27.950000000000003,25.8,25.8,[25.8],1.0,29.3,29.0,28.0,1.0,26.1,26.7,28.0,1.0,28.2,26.9,28.0,1.0,28.2,26.0,28.0
2023-06-06 08:40:00,25.9,15.32,29.3,26.0,27.95,25.8,25.8,[25.8],1.0,29.3,29.0,28.0,1.0,26.0,26.7,28.0,1.0,28.3,26.8,28.0,1.0,28.2,26.0,28.0
2023-06-06 08:45:00,25.9,15.33,29.6,26.1,28.1,25.8,25.8,[25.8],1.0,29.6,27.5,28.0,1.0,26.1,26.8,28.0,1.0,28.5,26.8,28.0,1.0,28.2,26.0,28.0
2023-06-06 08:50:00,25.9,15.26,29.2,26.4,28.075,25.8,25.8,[25.8],1.0,29.2,27.5,28.0,1.0,26.4,27.0,28.0,1.0,28.4,27.3,28.0,1.0,28.3,26.0,28.0
2023-06-06 08:55:00,25.9,15.28,28.9,26.7,28.05,25.9,25.9,[25.9],1.0,28.9,28.5,28.0,1.0,26.7,27.2,28.0,1.0,28.3,27.8,28.0,1.0,28.3,26.0,28.0
2023-06-06 09:00:00,25.8,15.29,29.0,26.9,28.175,26.1,26.1,[26.1],1.0,29.0,29.0,28.0,1.0,26.9,27.3,28.0,1.0,28.4,27.4,28.0,1.0,28.4,26.0,28.0
2023-06-06 09:05:00,25.8,15.29,28.4,27.1,27.925,26.0,26.0,[26.0],1.0,28.4,28.5,28.0,1.0,27.1,27.1,28.0,1.0,28.1,27.0,28.0,1.0,28.1,26.0,28.0
2023-06-06 09:10:00,25.9,15.32,28.4,27.1,27.925,26.1,26.1,[26.1],1.0,28.4,28.0,28.0,1.0,27.1,27.1,28.0,1.0,28.1,27.3,28.0,1.0,28.1,26.0,28.0
2023-06-06 09:15:00,25.8,15.29,28.3,27.3,28.05,26.1,26.1,[26.1],1.0,28.3,27.5,28.0,1.0,27.3,27.3,28.0,1.0,28.3,27.6,28.0,1.0,28.3,26.0,28.0
2023-06-06 09:20:00,25.8,15.27,28.4,27.3,28.125,26.1,26.1,[26.1],1.0,28.4,28.5,28.0,1.0,27.3,27.4,28.0,1.0,28.4,27.5,28.0,1.0,28.4,26.0,28.0
2023-06-06 09:25:00,25.8,15.28,28.7,27.3,28.3,26.2,26.2,[26.2],1.0,28.7,28.5,28.0,1.0,27.3,27.4,28.0,1.0,28.6,27.0,28.0,1.0,28.6,26.0,28.0
2023-06-06 09:30:00,25.8,15.25,28.5,27.3,28.2,26.1,26.1,[26.1],1.0,28.5,27.0,28.0,1.0,27.3,27.4,28.0,1.0,28.5,27.4,28.0,1.0,28.5,26.0,28.0
2023-06-06 09:35:00,25.8,15.260000000000002,28.5,27.5,28.25,26.1,26.1,[26.1],1.0,28.5,27.0,28.0,1.0,27.5,27.4,28.0,1.0,28.5,27.4,28.0,1.0,28.5,26.0,28.0
2023-06-06 09:40:00,25.8,15.3,28.6,27.5,28.225,26.2,26.2,[26.2],1.0,28.6,27.0,28.0,1.0,27.5,27.4,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-06 09:45:00,25.8,15.3,28.4,27.5,28.175,26.0,26.0,[26.0],1.0,28.4,29.0,28.0,1.0,27.5,27.4,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-06 09:50:00,25.8,15.32,28.4,27.5,28.175,26.2,26.2,[26.2],1.0,28.4,28.5,28.0,1.0,27.5,27.5,28.0,1.0,28.4,28.6,28.0,1.0,28.4,27.0,28.0
2023-06-06 09:55:00,25.8,15.28,28.4,27.5,28.175,26.2,26.2,[26.2],1.0,28.4,27.5,28.0,1.0,27.5,27.4,28.0,1.0,28.4,27.1,28.0,1.0,28.4,27.0,28.0
2023-06-06 10:00:00,25.8,15.27,28.4,27.5,28.175,26.3,26.3,[26.3],1.0,28.4,27.5,28.0,1.0,27.5,27.4,28.0,1.0,28.4,29.4,28.0,1.0,28.4,27.0,28.0
2023-06-06 10:05:00,25.8,15.28,28.4,27.5,28.175,26.2,26.2,[26.2],1.0,28.4,29.0,28.0,1.0,27.5,27.0,28.0,1.0,28.4,27.0,28.0,1.0,28.4,26.0,28.0
2023-06-06 10:10:00,25.9,15.32,28.7,27.3,28.1,26.0,26.0,[26.0],1.0,28.7,29.0,28.0,1.0,27.3,26.7,28.0,1.0,28.2,26.9,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:15:00,25.9,15.32,29.0,26.6,27.950000000000003,26.0,26.0,[26.0],1.0,29.0,29.0,28.0,1.0,26.6,26.7,28.0,1.0,28.1,27.4,28.0,1.0,28.1,26.0,28.0
2023-06-06 10:20:00,25.9,15.32,29.0,26.4,27.9,26.0,26.0,[26.0],1.0,29.0,27.5,28.0,1.0,26.4,26.9,28.0,1.0,28.1,27.1,28.0,1.0,28.1,26.0,28.0
2023-06-06 10:25:00,25.9,15.27,29.0,26.4,27.95,25.9,25.9,[25.9],1.0,29.0,26.5,28.0,1.0,26.4,27.5,28.0,1.0,28.2,27.3,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:30:00,25.9,15.260000000000002,28.8,26.3,27.925,25.8,25.8,[25.8],1.0,28.8,26.5,28.0,1.0,26.3,26.6,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-06 10:35:00,25.9,15.28,28.8,26.3,27.875,25.9,25.9,[25.9],1.0,28.8,28.5,28.0,1.0,26.3,26.7,28.0,1.0,28.2,27.0,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:40:00,25.9,15.32,29.0,26.0,27.875,25.8,25.8,[25.8],1.0,29.0,28.5,28.0,1.0,26.0,26.7,28.0,1.0,28.3,26.9,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:45:00,26.0,15.27,29.2,26.0,27.925,25.8,25.8,[25.8],1.0,29.2,27.0,28.0,1.0,26.0,26.9,28.0,1.0,28.3,26.8,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:50:00,25.9,15.260000000000002,29.1,25.9,27.875,25.8,25.8,[25.8],1.0,29.1,27.0,28.0,1.0,25.9,26.9,28.0,1.0,28.3,26.7,28.0,1.0,28.2,26.0,28.0
2023-06-06 10:55:00,26.0,15.3,28.9,26.3,27.95,26.1,26.1,[26.1],1.0,28.9,29.0,28.0,1.0,26.3,27.3,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0
2023-06-06 11:00:00,26.1,15.3,28.9,26.6,28.125,26.0,26.0,[26.0],1.0,28.9,28.5,28.0,1.0,26.6,27.1,28.0,1.0,28.5,26.9,28.0,1.0,28.5,26.0,28.0
2023-06-06 11:05:00,26.1,15.33,28.3,26.9,27.9,26.2,26.2,[26.2],1.0,28.3,28.5,28.0,1.0,26.9,27.5,28.0,1.0,28.2,27.7,28.0,1.0,28.2,27.0,28.0
2023-06-06 11:10:00,26.1,15.28,28.5,27.0,28.125,26.2,26.2,[26.2],1.0,28.5,28.0,28.0,1.0,27.0,28.8,28.0,1.0,28.5,27.2,28.0,1.0,28.5,27.0,28.0
2023-06-06 11:15:00,26.2,15.27,28.4,27.4,28.1,26.2,26.2,[26.2],1.0,28.4,28.5,28.0,1.0,27.4,27.4,28.0,1.0,28.3,27.2,28.0,1.0,28.3,27.0,28.0
2023-06-06 11:20:00,26.2,15.29,28.4,27.4,28.15,26.2,26.2,[26.2],1.0,28.4,29.0,28.0,1.0,27.4,27.5,28.0,1.0,28.4,27.1,28.0,1.0,28.4,27.0,28.0
2023-06-06 11:25:00,26.3,15.31,28.6,27.6,28.15,26.1,26.1,[26.1],1.0,28.6,29.0,28.0,1.0,27.6,27.3,28.0,1.0,28.2,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-06 11:30:00,26.4,15.31,28.1,27.6,27.925,26.2,26.2,[26.2],1.0,28.1,27.5,28.0,1.0,27.6,27.4,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-06 11:35:00,26.4,15.27,28.3,27.8,28.125,26.2,26.2,[26.2],1.0,28.3,27.5,28.0,1.0,27.8,27.5,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
