time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1596024_c,1596024_h,1596024_r,1596024_s,1596025_c,1596025_h,1596025_r,1596025_s,208867_c,208867_h,208867_r,208867_s,596028_h
2023-06-02 01:05:00,26.6,21.9,32.8,28.6,31.200000000000003,22.6,22.6,[22.6],1.0,32.8,26.7,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-02 01:10:00,26.6,21.86,33.0,28.6,31.25,22.6,22.6,[22.6],1.0,33.0,25.2,25.0,1.0,31.7,25.1,25.0,1.0,31.7,27.8,26.0,28.6
2023-06-02 01:15:00,26.6,21.91,33.2,28.6,31.300000000000004,22.5,22.5,[22.5],1.0,33.2,26.1,25.0,1.0,31.7,24.6,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-02 01:20:00,26.5,22.06,32.8,28.6,31.1,22.1,22.1,[22.1],1.0,32.8,25.6,25.0,1.0,31.5,24.3,25.0,1.0,31.5,27.6,26.0,28.6
2023-06-02 01:25:00,26.5,21.97,32.8,28.5,31.075,22.3,22.3,[22.3],1.0,32.8,25.2,25.0,1.0,31.5,24.9,25.0,1.0,31.5,27.9,26.0,28.5
2023-06-02 01:30:00,26.5,21.91,33.0,28.5,31.125,22.5,22.5,[22.5],1.0,33.0,25.9,25.0,1.0,31.5,25.1,25.0,1.0,31.5,28.0,26.0,28.5
2023-06-02 01:35:00,26.5,21.93,33.0,28.5,31.175,22.6,22.6,[22.6],1.0,33.0,25.2,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.7,26.0,28.5
2023-06-02 01:40:00,26.5,21.86,32.7,28.5,31.1,22.6,22.6,[22.6],1.0,32.7,25.3,25.0,1.0,31.6,25.3,25.0,1.0,31.6,28.0,26.0,28.5
2023-06-02 01:45:00,26.5,21.81,32.8,28.5,31.175,22.7,22.7,[22.7],1.0,32.8,26.1,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.9,26.0,28.5
2023-06-02 01:50:00,26.5,21.91,32.8,28.5,31.175,22.7,22.7,[22.7],1.0,32.8,24.8,25.0,1.0,31.7,25.3,25.0,1.0,31.7,27.9,26.0,28.5
2023-06-02 01:55:00,26.5,21.85,32.9,28.5,31.25,22.8,22.8,[22.8],1.0,32.9,26.7,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.5
2023-06-02 02:00:00,26.5,21.84,33.1,28.5,31.3,22.7,22.7,[22.7],1.0,33.1,25.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.5
2023-06-02 02:05:00,26.4,21.91,33.0,28.5,31.275,22.7,22.7,[22.7],1.0,33.0,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.5
2023-06-02 02:10:00,26.4,21.89,33.0,28.5,31.325000000000003,22.8,22.8,[22.8],1.0,33.0,26.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.5
2023-06-02 02:15:00,26.4,21.84,33.0,28.5,31.325000000000003,22.8,22.8,[22.8],1.0,33.0,25.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.8,26.0,28.5
2023-06-02 02:20:00,26.4,21.63,32.7,28.6,31.275,22.8,22.8,[22.8],1.0,32.7,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.6
2023-06-02 02:25:00,26.4,,33.0,28.6,31.35,22.8,22.8,[22.8],1.0,33.0,26.1,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.8,26.0,28.6
2023-06-02 02:30:00,26.4,21.51,32.8,28.6,31.3,22.8,22.8,[22.8],1.0,32.8,24.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.6
2023-06-02 02:35:00,26.4,21.56,32.8,28.6,31.25,22.8,22.8,[22.8],1.0,32.8,26.2,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-02 02:40:00,26.4,21.52,32.7,28.6,31.225,22.8,22.8,[22.8],1.0,32.7,25.6,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.6
2023-06-02 02:45:00,26.4,21.51,32.7,28.6,31.225,22.8,22.8,[22.8],1.0,32.7,25.2,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-02 02:50:00,26.4,21.54,33.0,28.6,31.3,22.8,22.8,[22.8],1.0,33.0,26.5,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-02 02:55:00,26.3,21.58,32.9,28.6,31.275,22.8,22.8,[22.8],1.0,32.9,25.1,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.6
2023-06-02 03:00:00,26.3,21.49,32.7,28.6,31.225,22.8,22.8,[22.8],1.0,32.7,25.6,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-02 03:05:00,26.3,21.69,33.0,28.6,31.3,22.8,22.8,[22.8],1.0,33.0,26.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-02 03:10:00,26.3,21.78,32.8,28.7,31.275,22.9,22.9,[22.9],1.0,32.8,24.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-02 03:15:00,26.3,21.75,33.2,28.7,31.375,22.9,22.9,[22.9],1.0,33.2,26.8,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-02 03:20:00,26.3,21.76,33.2,28.7,31.425,22.8,22.8,[22.8],1.0,33.2,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.8,26.0,28.7
2023-06-02 03:25:00,26.4,21.83,32.8,28.7,31.325,22.8,22.8,[22.8],1.0,32.8,25.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-02 03:30:00,26.4,21.76,33.2,28.7,31.425,22.8,22.8,[22.8],1.0,33.2,26.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-02 03:35:00,26.4,21.83,32.9,28.7,31.35,22.8,22.8,[22.8],1.0,32.9,24.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-02 03:40:00,26.3,21.82,33.1,28.7,31.4,22.8,22.8,[22.8],1.0,33.1,26.3,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-02 03:45:00,26.3,,33.1,28.7,31.35,22.9,22.9,[22.9],1.0,33.1,25.6,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-02 03:50:00,26.4,21.83,32.7,28.7,31.25,22.8,22.8,[22.8],1.0,32.7,25.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-02 03:55:00,26.4,21.81,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,26.1,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-02 04:00:00,26.4,21.74,32.8,28.7,31.275,22.8,22.8,[22.8],1.0,32.8,25.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-02 04:05:00,26.3,21.77,32.8,28.7,31.325,22.8,22.8,[22.8],1.0,32.8,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-02 04:10:00,26.3,21.77,32.8,28.7,31.325,22.8,22.8,[22.8],1.0,32.8,26.0,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-02 04:15:00,26.3,21.81,32.8,28.7,31.325,22.8,22.8,[22.8],1.0,32.8,24.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-02 04:20:00,26.3,21.84,32.9,28.7,31.35,22.9,22.9,[22.9],1.0,32.9,26.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-02 04:25:00,26.3,21.81,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,25.6,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-02 04:30:00,26.3,21.83,33.0,28.7,31.325,22.9,22.9,[22.9],1.0,33.0,25.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-02 04:35:00,26.3,21.9,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,26.4,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-02 04:40:00,26.3,21.89,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,25.1,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-02 04:45:00,26.3,21.77,33.0,28.7,31.275,22.8,22.8,[22.8],1.0,33.0,26.0,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-02 04:50:00,26.3,21.82,32.7,28.7,31.200000000000003,22.9,22.9,[22.9],1.0,32.7,25.7,25.0,1.0,31.7,25.5,25.0,1.0,31.7,27.8,26.0,28.7
2023-06-02 04:55:00,26.3,21.8,33.0,28.7,31.275,23.0,23.0,[23.0],1.0,33.0,24.7,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-02 05:00:00,26.3,21.96,32.9,28.7,31.25,23.0,23.0,[23.0],1.0,32.9,25.7,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-02 05:05:00,26.3,21.79,32.9,28.7,31.25,22.9,22.9,[22.9],1.0,32.9,25.6,25.0,1.0,31.7,25.5,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-02 05:10:00,26.3,21.72,33.0,28.8,31.3,22.9,22.9,[22.9],1.0,33.0,24.9,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.0,26.0,28.8
2023-06-02 05:15:00,26.3,21.68,33.0,28.8,31.3,22.9,22.9,[22.9],1.0,33.0,26.5,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-02 05:20:00,26.3,21.73,33.0,28.8,31.3,22.9,22.9,[22.9],1.0,33.0,24.7,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.0,26.0,28.8
2023-06-02 05:25:00,26.3,21.8,33.0,28.8,31.3,22.9,22.9,[22.9],1.0,33.0,26.7,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-02 05:30:00,26.3,21.88,33.0,28.8,31.3,22.1,22.1,[22.1],1.0,33.0,25.2,25.0,1.0,31.7,24.3,25.0,1.0,31.7,27.6,26.0,28.8
2023-06-02 05:35:00,26.4,21.8,32.7,28.7,31.1,22.4,22.4,[22.4],1.0,32.7,24.9,25.0,1.0,31.5,25.1,25.0,1.0,31.5,27.8,26.0,28.7
2023-06-02 05:40:00,26.4,21.8,33.0,28.7,31.175,22.7,22.7,[22.7],1.0,33.0,26.0,25.0,1.0,31.5,25.2,25.0,1.0,31.5,27.9,26.0,28.7
2023-06-02 05:45:00,26.4,21.85,32.8,28.7,31.125,22.8,22.8,[22.8],1.0,32.8,24.8,25.0,1.0,31.5,25.3,25.0,1.0,31.5,27.8,26.0,28.7
2023-06-02 05:50:00,26.5,21.87,32.9,28.6,31.225,22.8,22.8,[22.8],1.0,32.9,25.2,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.0,26.0,28.6
2023-06-02 05:55:00,26.5,21.83,33.1,28.6,31.275,22.8,22.8,[22.8],1.0,33.1,25.5,25.0,1.0,31.7,25.4,25.0,1.0,31.7,27.8,26.0,28.6
2023-06-02 06:00:00,26.5,21.76,33.0,28.6,31.25,22.9,22.9,[22.9],1.0,33.0,24.7,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.3,26.0,28.6
2023-06-02 06:05:00,26.6,21.85,33.0,28.6,31.25,22.9,22.9,[22.9],1.0,33.0,26.4,25.0,1.0,31.7,25.6,25.0,1.0,31.7,28.0,26.0,28.6
2023-06-02 06:10:00,26.6,21.81,32.7,28.7,31.25,23.0,23.0,[23.0],1.0,32.7,25.6,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.7,26.0,28.7
2023-06-02 06:15:00,26.7,21.86,33.0,28.7,31.375000000000004,23.1,23.1,[23.1],1.0,33.0,25.7,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-02 06:20:00,26.7,21.83,33.0,28.7,31.325,23.0,23.0,[23.0],1.0,33.0,25.8,25.0,1.0,31.8,25.6,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-02 06:25:00,26.8,21.8,32.7,28.7,31.25,22.9,22.9,[22.9],1.0,32.7,26.5,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-02 06:30:00,26.8,21.9,33.0,28.7,31.325,23.0,23.0,[23.0],1.0,33.0,26.5,25.0,1.0,31.8,25.6,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-02 06:35:00,26.8,21.83,33.0,28.7,31.325,22.9,22.9,[22.9],1.0,33.0,25.8,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-02 06:40:00,26.8,21.87,32.8,28.7,31.275,22.9,22.9,[22.9],1.0,32.8,25.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-02 06:45:00,26.8,21.91,33.0,28.8,31.4,22.9,22.9,[22.9],1.0,33.0,26.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-02 06:50:00,26.8,22.05,32.8,28.8,31.35,22.9,22.9,[22.9],1.0,32.8,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.8,26.0,28.8
2023-06-02 06:55:00,26.9,22.0,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-02 07:00:00,26.9,21.9,32.9,28.8,31.375,22.9,22.9,[22.9],1.0,32.9,26.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-02 07:05:00,27.0,21.91,32.9,28.8,31.375,23.0,23.0,[23.0],1.0,32.9,25.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-02 07:10:00,27.2,22.05,33.1,28.8,31.425,23.0,23.0,[23.0],1.0,33.1,26.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-02 07:15:00,27.3,21.91,33.1,28.8,31.425,23.0,23.0,[23.0],1.0,33.1,25.8,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.8,26.0,28.8
2023-06-02 07:20:00,27.4,21.92,32.7,28.8,31.325,23.1,23.1,[23.1],1.0,32.7,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-02 07:25:00,27.6,21.93,33.1,28.8,31.425,23.0,23.0,[23.0],1.0,33.1,26.7,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-02 07:30:00,27.6,22.17,32.9,28.8,31.375,22.9,22.9,[22.9],1.0,32.9,25.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-02 07:35:00,27.6,21.98,32.9,28.8,31.375,23.1,23.1,[23.1],1.0,32.9,25.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-02 07:40:00,27.7,22.04,33.1,28.8,31.425,23.1,23.1,[23.1],1.0,33.1,26.7,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-02 07:45:00,27.8,22.02,33.1,28.8,31.425,23.0,23.0,[23.0],1.0,33.1,24.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-02 07:50:00,27.8,21.93,33.0,28.8,31.4,23.1,23.1,[23.1],1.0,33.0,26.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-02 07:55:00,28.0,22.03,33.2,28.8,31.45,23.1,23.1,[23.1],1.0,33.2,25.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-02 08:00:00,28.0,22.02,32.9,28.8,31.375,23.1,23.1,[23.1],1.0,32.9,25.2,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-02 08:05:00,28.0,22.0,33.2,28.8,31.45,23.2,23.2,[23.2],1.0,33.2,26.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-02 08:10:00,28.0,22.02,32.9,28.8,31.375,23.1,23.1,[23.1],1.0,32.9,25.4,25.0,1.0,31.9,25.6,25.0,1.0,31.9,27.8,26.0,28.8
2023-06-02 08:15:00,28.0,22.04,32.9,28.9,31.4,23.2,23.2,[23.2],1.0,32.9,25.4,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 08:20:00,28.0,22.04,33.0,28.9,31.425000000000004,23.2,23.2,[23.2],1.0,33.0,26.3,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 08:25:00,28.1,22.06,32.8,28.9,31.375,23.1,23.1,[23.1],1.0,32.8,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.9
2023-06-02 08:30:00,28.1,22.1,32.8,28.9,31.375,23.1,23.1,[23.1],1.0,32.8,25.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 08:35:00,28.1,22.2,33.1,28.9,31.450000000000003,23.2,23.2,[23.2],1.0,33.1,26.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 08:40:00,28.1,22.13,33.0,28.9,31.425000000000004,23.1,23.1,[23.1],1.0,33.0,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-02 08:45:00,28.2,22.22,33.1,28.9,31.450000000000003,23.1,23.1,[23.1],1.0,33.1,25.7,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 08:50:00,28.2,22.17,33.1,28.9,31.4,23.1,23.1,[23.1],1.0,33.1,26.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.9
2023-06-02 08:55:00,28.3,22.01,32.9,28.9,31.35,23.1,23.1,[23.1],1.0,32.9,25.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-02 09:00:00,28.4,22.06,32.8,28.9,31.325,23.1,23.1,[23.1],1.0,32.8,25.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-02 09:05:00,28.4,22.06,33.1,28.9,31.4,23.0,23.0,[23.0],1.0,33.1,26.5,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-02 09:10:00,28.4,22.02,33.0,28.9,31.375,22.9,22.9,[22.9],1.0,33.0,25.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.9
2023-06-02 09:15:00,28.5,22.15,33.0,28.9,31.375,23.1,23.1,[23.1],1.0,33.0,26.9,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.3,26.0,28.9
2023-06-02 09:20:00,28.5,22.08,33.3,28.9,31.45,23.1,23.1,[23.1],1.0,33.3,25.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.9
2023-06-02 09:25:00,28.6,22.01,33.0,28.9,31.375,23.0,23.0,[23.0],1.0,33.0,25.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.9
2023-06-02 09:30:00,28.7,21.96,33.0,28.9,31.425000000000004,23.1,23.1,[23.1],1.0,33.0,26.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 09:35:00,28.7,21.98,32.8,28.9,31.325,23.0,23.0,[23.0],1.0,32.8,25.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,27.9,26.0,28.9
2023-06-02 09:40:00,28.8,22.06,32.8,28.9,31.325,22.5,22.5,[22.5],1.0,32.8,24.9,25.0,1.0,31.8,24.4,25.0,1.0,31.8,28.0,26.0,28.9
2023-06-02 09:45:00,28.8,22.15,33.0,28.8,31.2,22.3,22.3,[22.3],1.0,33.0,26.7,25.0,1.0,31.5,24.8,25.0,1.0,31.5,28.0,26.0,28.8
2023-06-02 09:50:00,28.9,22.17,32.9,28.8,31.225,22.7,22.7,[22.7],1.0,32.9,25.2,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.8,26.0,28.8
2023-06-02 09:55:00,29.0,22.08,33.1,28.8,31.275,22.9,22.9,[22.9],1.0,33.1,25.9,25.0,1.0,31.6,25.3,25.0,1.0,31.6,28.2,26.0,28.8
2023-06-02 10:00:00,29.0,22.0,33.1,28.8,31.275,22.9,22.9,[22.9],1.0,33.1,26.0,25.0,1.0,31.6,25.3,25.0,1.0,31.6,27.9,26.0,28.8
2023-06-02 10:05:00,29.2,22.2,32.9,28.8,31.275,23.0,23.0,[23.0],1.0,32.9,25.1,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.0,26.0,28.8
2023-06-02 10:10:00,29.2,22.38,32.9,28.8,31.325,23.1,23.1,[23.1],1.0,32.9,26.3,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-02 10:15:00,29.3,22.08,33.2,28.8,31.4,23.1,23.1,[23.1],1.0,33.2,25.9,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-02 10:20:00,29.4,22.16,32.9,28.8,31.325,23.0,23.0,[23.0],1.0,32.9,25.2,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-02 10:25:00,29.5,22.03,33.1,28.8,31.375,23.1,23.1,[23.1],1.0,33.1,26.0,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-02 10:30:00,29.6,22.06,33.1,28.8,31.375,23.1,23.1,[23.1],1.0,33.1,25.8,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.8,26.0,28.8
2023-06-02 10:35:00,29.6,22.09,32.8,28.8,31.3,23.0,23.0,[23.0],1.0,32.8,25.2,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-02 10:40:00,29.7,22.11,33.0,28.8,31.35,23.0,23.0,[23.0],1.0,33.0,26.3,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-02 10:45:00,29.8,22.12,33.1,28.8,31.375,23.1,23.1,[23.1],1.0,33.1,25.8,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-02 10:50:00,29.9,22.1,32.9,28.8,31.325,23.3,23.3,[23.3],1.0,32.9,25.1,25.0,1.0,31.8,25.6,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-02 10:55:00,29.9,22.14,33.1,28.8,31.375,23.1,23.1,[23.1],1.0,33.1,26.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-02 11:00:00,30.0,22.22,33.1,28.9,31.4,23.2,23.2,[23.2],1.0,33.1,25.9,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.9
2023-06-02 11:05:00,30.1,22.17,32.9,28.9,31.35,23.2,23.2,[23.2],1.0,32.9,25.1,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-02 11:10:00,30.2,22.17,33.2,28.9,31.475,23.2,23.2,[23.2],1.0,33.2,27.2,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 11:15:00,30.2,22.2,33.0,28.9,31.425000000000004,23.1,23.1,[23.1],1.0,33.0,25.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-02 11:20:00,30.4,22.2,33.2,28.9,31.475,23.2,23.2,[23.2],1.0,33.2,25.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 11:25:00,30.4,22.16,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,26.3,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 11:30:00,30.4,22.16,33.0,28.9,31.425000000000004,23.0,23.0,[23.0],1.0,33.0,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 11:35:00,30.5,22.33,33.3,28.9,31.5,23.2,23.2,[23.2],1.0,33.3,26.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 11:40:00,30.5,22.19,33.3,28.9,31.5,23.2,23.2,[23.2],1.0,33.3,26.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 11:45:00,30.6,22.13,33.2,28.9,31.475,23.2,23.2,[23.2],1.0,33.2,25.6,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 11:50:00,30.6,22.19,33.3,28.9,31.5,23.1,23.1,[23.1],1.0,33.3,26.6,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 11:55:00,30.6,22.17,33.0,28.9,31.425000000000004,23.2,23.2,[23.2],1.0,33.0,25.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-02 12:00:00,30.8,22.21,33.0,28.9,31.425000000000004,23.2,23.2,[23.2],1.0,33.0,26.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 12:05:00,30.8,22.33,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,26.6,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-02 12:10:00,30.9,22.14,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-02 12:15:00,30.9,22.15,33.0,29.0,31.450000000000003,23.2,23.2,[23.2],1.0,33.0,25.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,29.0
2023-06-02 12:20:00,30.9,22.15,33.1,29.0,31.475,23.3,23.3,[23.3],1.0,33.1,26.8,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 12:25:00,31.0,22.25,33.0,29.0,31.5,23.1,23.1,[23.1],1.0,33.0,25.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.1,26.0,29.0
2023-06-02 12:30:00,31.0,22.15,33.2,29.0,31.55,23.1,23.1,[23.1],1.0,33.2,25.5,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 12:35:00,31.1,22.15,33.2,29.0,31.55,23.2,23.2,[23.2],1.0,33.2,26.8,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 12:40:00,31.3,22.09,33.2,29.0,31.55,23.3,23.3,[23.3],1.0,33.2,26.1,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 12:45:00,31.4,22.07,33.1,29.0,31.525,23.3,23.3,[23.3],1.0,33.1,25.6,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 12:50:00,31.4,22.18,33.2,29.0,31.55,23.3,23.3,[23.3],1.0,33.2,26.7,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 12:55:00,31.5,22.16,33.2,29.0,31.55,23.1,23.1,[23.1],1.0,33.2,25.3,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 13:00:00,31.5,22.1,33.1,29.0,31.525,23.2,23.2,[23.2],1.0,33.1,26.0,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 13:05:00,31.7,22.26,33.3,29.0,31.575,23.3,23.3,[23.3],1.0,33.3,27.0,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 13:10:00,31.7,22.19,33.3,29.0,31.525,23.1,23.1,[23.1],1.0,33.3,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 13:15:00,31.8,22.16,33.4,29.0,31.6,23.1,23.1,[23.1],1.0,33.4,26.2,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 13:20:00,32.0,22.18,33.2,29.0,31.55,23.2,23.2,[23.2],1.0,33.2,26.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 13:25:00,32.0,22.17,33.3,29.0,31.575,23.1,23.1,[23.1],1.0,33.3,25.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 13:30:00,32.1,22.22,33.3,29.0,31.575,23.2,23.2,[23.2],1.0,33.3,26.6,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 13:35:00,32.2,22.16,33.2,29.0,31.55,23.1,23.1,[23.1],1.0,33.2,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 13:40:00,32.3,22.28,33.2,29.0,31.55,23.1,23.1,[23.1],1.0,33.2,25.5,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 13:45:00,32.4,22.11,33.4,29.0,31.6,23.2,23.2,[23.2],1.0,33.4,26.9,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 13:50:00,32.5,22.14,33.4,29.0,31.6,22.7,22.7,[22.7],1.0,33.4,25.7,25.0,1.0,32.0,24.8,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 13:55:00,32.6,22.24,33.2,29.0,31.5,22.6,22.6,[22.6],1.0,33.2,25.6,25.0,1.0,31.9,25.0,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 14:00:00,32.6,22.34,33.5,29.0,31.575000000000003,22.8,22.8,[22.8],1.0,33.5,26.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 14:05:00,32.6,22.09,33.1,28.9,31.450000000000003,22.9,22.9,[22.9],1.0,33.1,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-02 14:10:00,32.8,22.07,33.1,28.9,31.450000000000003,23.1,23.1,[23.1],1.0,33.1,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 14:15:00,32.8,22.09,33.4,28.9,31.525,23.1,23.1,[23.1],1.0,33.4,26.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 14:20:00,32.8,22.19,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 14:25:00,32.9,22.2,33.2,28.9,31.475,23.3,23.3,[23.3],1.0,33.2,26.2,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-02 14:30:00,33.0,22.12,33.2,28.9,31.525,23.3,23.3,[23.3],1.0,33.2,25.5,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-02 14:35:00,32.9,22.22,33.2,28.9,31.525,23.3,23.3,[23.3],1.0,33.2,25.2,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-02 14:40:00,32.9,22.11,33.5,29.0,31.625,23.2,23.2,[23.2],1.0,33.5,26.4,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 14:45:00,32.9,22.05,33.1,29.0,31.525,23.1,23.1,[23.1],1.0,33.1,26.0,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 14:50:00,33.1,22.08,33.1,29.0,31.525,23.1,23.1,[23.1],1.0,33.1,25.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 14:55:00,33.1,22.17,33.4,29.0,31.6,23.1,23.1,[23.1],1.0,33.4,26.7,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 15:00:00,33.2,22.12,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,25.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 15:05:00,33.2,22.1,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,25.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 15:10:00,33.1,22.13,33.5,29.0,31.625,23.1,23.1,[23.1],1.0,33.5,27.0,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 15:15:00,33.2,22.34,33.4,29.0,31.6,23.1,23.1,[23.1],1.0,33.4,25.9,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 15:20:00,33.2,22.34,33.6,29.0,31.65,23.1,23.1,[23.1],1.0,33.6,25.7,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 15:25:00,33.2,22.19,33.3,29.0,31.575,23.1,23.1,[23.1],1.0,33.3,26.9,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 15:30:00,33.2,22.15,33.3,29.0,31.625,23.1,23.1,[23.1],1.0,33.3,25.3,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,29.0
2023-06-02 15:35:00,33.3,22.11,33.3,29.0,31.625,23.3,23.3,[23.3],1.0,33.3,25.9,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.6,26.0,29.0
2023-06-02 15:40:00,33.3,22.08,33.2,29.0,31.6,23.2,23.2,[23.2],1.0,33.2,26.4,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.3,26.0,29.0
2023-06-02 15:45:00,33.3,22.12,33.3,29.0,31.625,23.1,23.1,[23.1],1.0,33.3,25.4,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,29.0
2023-06-02 15:50:00,33.2,22.25,33.3,29.0,31.625,23.1,23.1,[23.1],1.0,33.3,26.3,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.7,26.0,29.0
2023-06-02 15:55:00,33.2,22.24,33.7,29.0,31.725,23.0,23.0,[23.0],1.0,33.7,26.1,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.3,26.0,29.0
2023-06-02 16:00:00,33.1,22.07,33.6,29.0,31.65,23.1,23.1,[23.1],1.0,33.6,25.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 16:05:00,32.9,22.11,33.6,29.0,31.700000000000003,23.1,23.1,[23.1],1.0,33.6,27.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.7,26.0,29.0
2023-06-02 16:10:00,32.8,22.31,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,25.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 16:15:00,32.8,22.35,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 16:20:00,32.8,22.3,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.5,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 16:25:00,32.8,22.11,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,25.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 16:30:00,32.8,22.33,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,27.3,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 16:35:00,32.8,22.49,33.5,29.0,31.625,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 16:40:00,32.7,22.09,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.3,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 16:45:00,32.7,22.11,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,26.9,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.7,26.0,29.0
2023-06-02 16:50:00,32.6,22.24,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,25.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 16:55:00,32.5,22.32,33.5,29.0,31.625,23.1,23.1,[23.1],1.0,33.5,26.9,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 17:00:00,32.5,22.27,33.6,29.0,31.65,22.9,22.9,[22.9],1.0,33.6,26.1,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 17:05:00,32.5,22.18,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,25.9,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 17:10:00,32.4,22.17,33.5,29.0,31.625,22.9,22.9,[22.9],1.0,33.5,25.9,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 17:15:00,32.3,22.22,33.4,29.0,31.55,22.9,22.9,[22.9],1.0,33.4,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,29.0
2023-06-02 17:20:00,32.3,22.22,33.4,29.0,31.55,23.0,23.0,[23.0],1.0,33.4,25.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 17:25:00,32.2,22.24,33.4,29.0,31.55,23.0,23.0,[23.0],1.0,33.4,27.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.5,26.0,29.0
2023-06-02 17:30:00,32.1,22.18,33.3,29.0,31.525,22.9,22.9,[22.9],1.0,33.3,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 17:35:00,32.1,22.12,33.3,29.0,31.525,23.0,23.0,[23.0],1.0,33.3,25.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.5,26.0,29.0
2023-06-02 17:40:00,,22.25,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 17:45:00,31.9,22.46,33.3,29.0,31.575,22.9,22.9,[22.9],1.0,33.3,25.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 17:50:00,31.7,22.22,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,27.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 17:55:00,31.7,22.24,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.1,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 18:00:00,31.6,22.4,33.2,29.0,31.55,22.7,22.7,[22.7],1.0,33.2,25.9,25.0,1.0,32.0,24.8,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 18:05:00,31.5,22.32,33.5,29.0,31.575000000000003,22.5,22.5,[22.5],1.0,33.5,27.1,25.0,1.0,31.9,24.9,25.0,1.0,31.9,28.5,26.0,29.0
2023-06-02 18:10:00,31.4,22.31,33.4,29.0,31.55,22.9,22.9,[22.9],1.0,33.4,25.7,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 18:15:00,31.3,22.25,33.4,29.0,31.55,23.1,23.1,[23.1],1.0,33.4,26.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 18:20:00,31.3,22.24,33.6,28.9,31.575000000000003,23.1,23.1,[23.1],1.0,33.6,26.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 18:25:00,31.3,22.32,33.2,28.9,31.525,23.1,23.1,[23.1],1.0,33.2,25.6,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-02 18:30:00,31.1,22.31,33.5,29.0,31.625,23.1,23.1,[23.1],1.0,33.5,27.3,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 18:35:00,31.1,22.23,33.5,29.0,31.625,23.1,23.1,[23.1],1.0,33.5,25.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 18:40:00,31.0,22.37,33.6,29.0,31.65,23.1,23.1,[23.1],1.0,33.6,26.2,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 18:45:00,30.9,22.44,33.6,29.0,31.6,23.1,23.1,[23.1],1.0,33.6,26.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.6,26.0,29.0
2023-06-02 18:50:00,30.9,22.4,33.5,29.0,31.575000000000003,23.0,23.0,[23.0],1.0,33.5,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 18:55:00,30.8,22.22,33.5,29.0,31.575000000000003,23.0,23.0,[23.0],1.0,33.5,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 19:00:00,30.8,22.31,33.1,29.0,31.475,23.0,23.0,[23.0],1.0,33.1,26.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-02 19:05:00,30.7,22.38,33.3,29.0,31.525,23.1,23.1,[23.1],1.0,33.3,25.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 19:10:00,30.7,22.24,33.3,29.0,31.525,,,,1.0,33.3,26.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 19:15:00,30.6,22.13,33.3,29.0,31.525,23.1,23.1,[23.1],1.0,33.3,26.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 19:20:00,30.6,22.3,33.5,29.0,31.575000000000003,23.0,23.0,[23.0],1.0,33.5,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 19:25:00,30.5,22.27,33.6,29.0,31.65,23.1,23.1,[23.1],1.0,33.6,27.3,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 19:30:00,30.5,22.14,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.1,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 19:35:00,30.5,22.22,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,25.9,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 19:40:00,30.4,22.21,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,27.3,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 19:45:00,30.4,22.33,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,25.7,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 19:50:00,30.4,22.22,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 19:55:00,30.3,22.13,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.7,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:00:00,30.3,22.16,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:05:00,30.3,22.17,33.7,29.0,31.675,23.1,23.1,[23.1],1.0,33.7,26.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:10:00,30.3,22.31,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 20:15:00,30.2,22.29,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:20:00,30.2,22.44,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,27.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 20:25:00,30.2,22.52,33.6,29.0,31.6,22.9,22.9,[22.9],1.0,33.6,25.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,29.0
2023-06-02 20:30:00,30.2,22.31,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:35:00,30.1,22.42,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,26.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:40:00,30.1,22.42,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,25.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:45:00,30.1,22.5,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,26.2,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 20:50:00,30.1,22.33,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,26.6,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 20:55:00,30.0,22.32,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 21:00:00,30.0,22.25,33.6,29.0,31.65,23.1,23.1,[23.1],1.0,33.6,26.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 21:05:00,30.0,22.18,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,26.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 21:10:00,29.9,22.21,33.4,29.0,31.6,23.0,23.0,[23.0],1.0,33.4,25.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 21:15:00,29.9,22.16,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,25.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 21:20:00,29.9,22.23,33.5,29.0,31.625,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,32.0,25.2,25.0,1.0,32.0,28.2,26.0,29.0
2023-06-02 21:25:00,29.9,22.22,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,25.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 21:30:00,29.9,22.34,33.6,29.0,31.65,23.0,23.0,[23.0],1.0,33.6,27.0,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 21:35:00,29.8,22.23,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,25.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 21:40:00,29.8,22.13,,,,22.9,22.9,[22.9],1.0,,26.0,25.0,1.0,,25.4,25.0,1.0,,28.5,26.0,
2023-06-02 21:45:00,29.8,22.19,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,26.6,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 21:50:00,29.8,22.28,33.4,29.0,31.6,22.9,22.9,[22.9],1.0,33.4,25.8,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 21:55:00,29.7,22.18,33.8,29.0,31.7,23.0,23.0,[23.0],1.0,33.8,26.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 22:00:00,29.7,22.13,33.8,29.0,31.7,22.9,22.9,[22.9],1.0,33.8,26.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 22:05:00,29.7,22.15,33.5,29.0,31.625,22.9,22.9,[22.9],1.0,33.5,25.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 22:10:00,29.7,22.21,,,,22.7,22.7,[22.7],1.0,,26.2,25.0,1.0,,24.9,25.0,1.0,,28.6,26.0,
2023-06-02 22:15:00,29.6,22.23,33.3,29.0,31.525,22.4,22.4,[22.4],1.0,33.3,25.8,25.0,1.0,31.9,24.7,25.0,1.0,31.9,28.1,26.0,29.0
2023-06-02 22:20:00,29.6,22.19,33.5,28.9,31.550000000000004,22.8,22.8,[22.8],1.0,33.5,25.6,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-02 22:25:00,29.6,22.26,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-02 22:30:00,29.6,22.15,33.5,28.9,31.550000000000004,23.0,23.0,[23.0],1.0,33.5,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 22:35:00,29.5,22.16,33.4,28.9,31.525,23.1,23.1,[23.1],1.0,33.4,25.8,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-02 22:40:00,29.5,22.08,33.4,28.9,31.525,23.0,23.0,[23.0],1.0,33.4,27.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-02 22:45:00,29.5,22.06,33.4,28.9,31.525,23.0,23.0,[23.0],1.0,33.4,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-02 22:50:00,29.5,22.3,33.3,28.9,31.5,23.0,23.0,[23.0],1.0,33.3,26.0,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-02 22:55:00,29.5,22.33,33.5,28.9,31.6,23.0,23.0,[23.0],1.0,33.5,26.7,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-02 23:00:00,29.4,22.32,33.5,28.9,31.6,23.0,23.0,[23.0],1.0,33.5,26.0,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-02 23:05:00,29.4,22.1,33.3,28.9,31.55,23.1,23.1,[23.1],1.0,33.3,26.5,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-02 23:10:00,29.4,22.15,33.6,28.9,31.625,22.9,22.9,[22.9],1.0,33.6,26.5,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-02 23:15:00,29.4,22.22,33.3,29.0,31.575,22.9,22.9,[22.9],1.0,33.3,25.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 23:20:00,29.4,22.09,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,26.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.6,26.0,29.0
2023-06-02 23:25:00,29.3,22.12,33.5,29.0,31.625,23.0,23.0,[23.0],1.0,33.5,26.3,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 23:30:00,29.3,22.28,33.2,29.0,31.55,22.9,22.9,[22.9],1.0,33.2,25.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 23:35:00,29.3,,33.3,29.0,31.575,23.0,23.0,[23.0],1.0,33.3,26.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,29.0
2023-06-02 23:40:00,29.3,22.16,33.5,29.0,31.625,22.9,22.9,[22.9],1.0,33.5,26.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,29.0
2023-06-02 23:45:00,29.2,22.18,33.3,29.0,31.575,22.9,22.9,[22.9],1.0,33.3,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-02 23:50:00,29.2,22.07,33.5,29.0,31.575000000000003,23.0,23.0,[23.0],1.0,33.5,26.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,29.0
2023-06-02 23:55:00,29.2,22.12,33.3,29.0,31.525,22.9,22.9,[22.9],1.0,33.3,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,29.0
2023-06-03 00:00:00,29.2,22.09,33.3,29.0,31.525,22.9,22.9,[22.9],1.0,33.3,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,29.0
2023-06-03 00:05:00,29.1,22.2,33.4,29.0,31.55,22.9,22.9,[22.9],1.0,33.4,27.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,29.0
2023-06-03 00:10:00,29.1,22.16,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.3,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 00:15:00,29.1,22.09,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,29.1,21.99,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.3,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 00:30:00,29.1,22.11,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,26.6,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-03 00:35:00,29.1,21.95,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 00:40:00,29.1,21.94,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 00:45:00,29.0,22.18,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,27.1,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 00:50:00,29.0,21.97,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-03 00:55:00,29.1,21.950000000000003,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 01:00:00,29.1,21.96,33.6,28.9,31.575000000000003,22.9,22.9,[22.9],1.0,33.6,26.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-03 01:05:00,29.0,21.95,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 01:10:00,29.0,21.950000000000003,33.2,28.9,31.475,22.9,22.9,[22.9],1.0,33.2,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.5,26.0,28.9
2023-06-03 01:15:00,29.0,21.93,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 01:20:00,29.0,22.04,33.2,28.9,31.475,22.9,22.9,[22.9],1.0,33.2,25.6,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 01:25:00,29.0,22.04,33.2,28.9,31.475,22.9,22.9,[22.9],1.0,33.2,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 01:30:00,28.9,21.86,33.4,28.9,31.475,22.9,22.9,[22.9],1.0,33.4,26.9,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.4,26.0,28.9
2023-06-03 01:35:00,28.9,21.86,33.3,28.9,31.45,22.8,22.8,[22.8],1.0,33.3,25.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-03 01:40:00,28.9,21.84,33.5,28.9,31.5,22.9,22.9,[22.9],1.0,33.5,26.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.4,26.0,28.9
2023-06-03 01:45:00,28.9,21.84,33.5,28.9,31.450000000000003,22.8,22.8,[22.8],1.0,33.5,26.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.3,26.0,28.9
2023-06-03 01:50:00,28.9,21.91,33.3,28.9,31.4,22.7,22.7,[22.7],1.0,33.3,25.2,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.3,26.0,28.9
2023-06-03 01:55:00,28.9,21.94,33.3,28.9,31.45,22.8,22.8,[22.8],1.0,33.3,26.5,25.0,1.0,31.8,25.1,25.0,1.0,31.8,28.4,26.0,28.9
2023-06-03 02:00:00,28.9,21.93,33.5,28.9,31.5,22.7,22.7,[22.7],1.0,33.5,26.1,25.0,1.0,31.8,25.1,25.0,1.0,31.8,28.1,26.0,28.9
2023-06-03 02:05:00,28.9,21.8,33.0,28.9,31.375,22.7,22.7,[22.7],1.0,33.0,25.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.3,26.0,28.9
2023-06-03 02:10:00,28.9,21.83,33.4,28.9,31.475,22.8,22.8,[22.8],1.0,33.4,26.7,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.3,26.0,28.9
2023-06-03 02:15:00,28.8,21.84,33.1,28.8,31.375,22.7,22.7,[22.7],1.0,33.1,25.7,25.0,1.0,31.8,25.1,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 02:20:00,28.8,21.75,33.1,28.8,31.325,22.5,22.5,[22.5],1.0,33.1,25.7,25.0,1.0,31.7,24.7,25.0,1.0,31.7,28.4,26.0,28.8
2023-06-03 02:25:00,28.8,21.5,33.5,28.8,31.325,22.2,22.2,[22.2],1.0,33.5,26.5,25.0,1.0,31.5,24.5,25.0,1.0,31.5,28.1,26.0,28.8
2023-06-03 02:30:00,28.8,21.52,33.2,28.8,31.25,22.4,22.4,[22.4],1.0,33.2,27.2,25.0,1.0,31.5,24.7,25.0,1.0,31.5,28.2,26.0,28.8
2023-06-03 02:35:00,28.7,21.52,33.1,28.8,31.225,22.6,22.6,[22.6],1.0,33.1,25.2,25.0,1.0,31.5,24.8,25.0,1.0,31.5,28.0,26.0,28.8
2023-06-03 02:40:00,28.7,21.49,33.5,28.8,31.375,22.7,22.7,[22.7],1.0,33.5,25.3,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.8
2023-06-03 02:45:00,28.7,21.5,33.1,28.7,31.250000000000004,22.7,22.7,[22.7],1.0,33.1,26.2,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 02:50:00,28.7,21.46,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,26.2,25.0,1.0,31.7,25.0,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 02:55:00,28.6,21.46,33.4,28.7,31.375,22.7,22.7,[22.7],1.0,33.4,26.2,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.3,26.0,28.7
2023-06-03 03:00:00,28.6,21.48,33.1,28.7,31.3,22.7,22.7,[22.7],1.0,33.1,26.2,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-03 03:05:00,28.6,21.51,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,25.4,25.0,1.0,31.7,25.1,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-03 03:10:00,28.6,21.47,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,25.3,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 03:15:00,28.5,21.48,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,25.1,25.0,1.0,31.7,25.0,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 03:20:00,28.5,21.48,33.3,28.7,31.35,22.7,22.7,[22.7],1.0,33.3,25.7,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 03:25:00,28.5,21.59,33.3,28.7,31.35,22.6,22.6,[22.6],1.0,33.3,25.9,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 03:30:00,28.4,21.48,33.0,28.7,31.225,22.6,22.6,[22.6],1.0,33.0,25.2,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.1,26.0,28.7
2023-06-03 03:35:00,28.4,21.49,33.2,28.7,31.275,22.6,22.6,[22.6],1.0,33.2,26.4,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.2,26.0,28.7
2023-06-03 03:40:00,28.4,21.42,33.2,28.7,31.275,22.5,22.5,[22.5],1.0,33.2,25.8,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 03:45:00,28.4,21.54,33.0,28.7,31.225,22.6,22.6,[22.6],1.0,33.0,24.9,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.1,26.0,28.7
2023-06-03 03:50:00,28.3,21.55,33.2,28.7,31.275,22.6,22.6,[22.6],1.0,33.2,26.0,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 03:55:00,28.3,21.42,33.2,28.7,31.275,22.5,22.5,[22.5],1.0,33.2,26.1,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 04:00:00,28.3,21.42,33.3,28.7,31.3,22.6,22.6,[22.6],1.0,33.3,25.4,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.2,26.0,28.7
2023-06-03 04:05:00,28.3,21.44,33.3,28.7,31.3,22.7,22.7,[22.7],1.0,33.3,26.8,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.2,26.0,28.7
2023-06-03 04:10:00,28.2,21.43,33.2,28.7,31.275,22.5,22.5,[22.5],1.0,33.2,25.5,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 04:15:00,28.2,21.43,33.1,28.7,31.250000000000004,22.5,22.5,[22.5],1.0,33.1,25.5,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.1,26.0,28.7
2023-06-03 04:20:00,28.2,21.42,33.2,28.7,31.275,22.5,22.5,[22.5],1.0,33.2,26.3,25.0,1.0,31.6,24.9,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 04:25:00,28.2,21.49,33.0,28.7,31.175,22.5,22.5,[22.5],1.0,33.0,26.3,25.0,1.0,31.5,24.9,25.0,1.0,31.5,27.8,26.0,28.7
2023-06-03 04:30:00,28.1,21.44,33.0,28.7,31.175,22.5,22.5,[22.5],1.0,33.0,26.1,25.0,1.0,31.5,25.0,25.0,1.0,31.5,28.3,26.0,28.7
2023-06-03 04:35:00,28.1,21.44,33.2,28.6,31.25,22.5,22.5,[22.5],1.0,33.2,26.1,25.0,1.0,31.6,24.9,25.0,1.0,31.6,28.0,26.0,28.6
2023-06-03 04:40:00,28.1,21.44,33.0,28.6,31.15,22.5,22.5,[22.5],1.0,33.0,26.1,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.0,26.0,28.6
2023-06-03 04:45:00,28.1,21.5,33.2,28.6,31.200000000000003,22.5,22.5,[22.5],1.0,33.2,26.5,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.1,26.0,28.6
2023-06-03 04:50:00,28.1,21.46,33.0,28.6,31.15,22.5,22.5,[22.5],1.0,33.0,26.0,25.0,1.0,31.5,24.9,25.0,1.0,31.5,27.9,26.0,28.6
2023-06-03 04:55:00,28.1,21.43,33.0,28.6,31.15,22.5,22.5,[22.5],1.0,33.0,25.1,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.0,26.0,28.6
2023-06-03 05:00:00,28.1,21.44,32.9,28.6,31.125,22.5,22.5,[22.5],1.0,32.9,26.4,25.0,1.0,31.5,25.0,25.0,1.0,31.5,28.1,26.0,28.6
2023-06-03 05:05:00,28.1,21.51,32.9,28.6,31.125,22.4,22.4,[22.4],1.0,32.9,25.6,25.0,1.0,31.5,24.8,25.0,1.0,31.5,27.8,26.0,28.6
2023-06-03 05:10:00,28.1,21.67,32.9,28.6,31.075,22.4,22.4,[22.4],1.0,32.9,26.2,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.9,26.0,28.6
2023-06-03 05:15:00,28.0,21.88,33.0,28.6,31.1,22.4,22.4,[22.4],1.0,33.0,26.6,25.0,1.0,31.4,24.9,25.0,1.0,31.4,28.1,26.0,28.6
2023-06-03 05:20:00,28.0,21.76,33.0,28.6,31.1,22.4,22.4,[22.4],1.0,33.0,25.5,25.0,1.0,31.4,24.9,25.0,1.0,31.4,27.8,26.0,28.6
2023-06-03 05:25:00,28.0,21.78,32.9,28.6,31.075,22.4,22.4,[22.4],1.0,32.9,25.5,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.9,26.0,28.6
2023-06-03 05:30:00,28.0,21.81,33.2,28.6,31.15,22.5,22.5,[22.5],1.0,33.2,26.5,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.9,26.0,28.6
2023-06-03 05:35:00,28.0,21.78,33.0,28.6,31.1,22.4,22.4,[22.4],1.0,33.0,25.8,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.7,26.0,28.6
2023-06-03 05:40:00,28.0,21.75,33.2,28.6,31.15,22.4,22.4,[22.4],1.0,33.2,25.4,25.0,1.0,31.4,24.9,25.0,1.0,31.4,28.0,26.0,28.6
2023-06-03 05:45:00,28.0,21.75,33.2,28.6,31.15,22.4,22.4,[22.4],1.0,33.2,26.6,25.0,1.0,31.4,24.8,25.0,1.0,31.4,28.0,26.0,28.6
2023-06-03 05:50:00,28.0,21.84,33.0,28.6,31.1,22.4,22.4,[22.4],1.0,33.0,25.2,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.7,26.0,28.6
2023-06-03 05:55:00,28.1,21.77,33.0,28.6,31.15,22.4,22.4,[22.4],1.0,33.0,26.2,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.2,26.0,28.6
2023-06-03 06:00:00,28.1,21.8,33.3,28.5,31.2,22.4,22.4,[22.4],1.0,33.3,26.0,25.0,1.0,31.5,24.8,25.0,1.0,31.5,27.9,26.0,28.5
2023-06-03 06:05:00,28.1,21.83,32.9,28.5,31.1,22.3,22.3,[22.3],1.0,32.9,24.9,25.0,1.0,31.5,24.8,25.0,1.0,31.5,28.0,26.0,28.5
2023-06-03 06:10:00,28.1,21.8,33.2,28.5,31.175,22.4,22.4,[22.4],1.0,33.2,26.7,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.1,26.0,28.5
2023-06-03 06:15:00,28.1,21.76,32.9,28.5,31.1,22.4,22.4,[22.4],1.0,32.9,25.7,25.0,1.0,31.5,24.8,25.0,1.0,31.5,27.8,26.0,28.5
2023-06-03 06:20:00,28.1,21.85,32.9,28.5,31.1,22.4,22.4,[22.4],1.0,32.9,24.8,25.0,1.0,31.5,24.8,25.0,1.0,31.5,27.9,26.0,28.5
2023-06-03 06:25:00,28.1,21.86,33.1,28.5,31.15,22.4,22.4,[22.4],1.0,33.1,26.4,25.0,1.0,31.5,24.9,25.0,1.0,31.5,28.1,26.0,28.5
2023-06-03 06:30:00,28.1,21.76,33.1,28.5,31.1,22.2,22.2,[22.2],1.0,33.1,25.2,25.0,1.0,31.4,24.5,25.0,1.0,31.4,27.8,26.0,28.5
2023-06-03 06:35:00,28.1,21.89,33.0,28.5,31.075000000000003,22.0,22.0,[22.0],1.0,33.0,25.7,25.0,1.0,31.4,24.2,25.0,1.0,31.4,28.0,26.0,28.5
2023-06-03 06:40:00,28.1,21.81,33.1,28.5,31.1,22.2,22.2,[22.2],1.0,33.1,25.7,25.0,1.0,31.4,24.8,25.0,1.0,31.4,27.9,26.0,28.5
2023-06-03 06:45:00,28.1,21.82,33.0,28.4,31.050000000000004,22.5,22.5,[22.5],1.0,33.0,25.2,25.0,1.0,31.4,25.0,25.0,1.0,31.4,27.9,26.0,28.4
2023-06-03 06:50:00,28.1,21.84,33.0,28.4,31.050000000000004,22.5,22.5,[22.5],1.0,33.0,25.8,25.0,1.0,31.4,25.0,25.0,1.0,31.4,27.9,26.0,28.4
2023-06-03 06:55:00,28.1,21.86,32.9,28.5,31.1,22.5,22.5,[22.5],1.0,32.9,26.0,25.0,1.0,31.5,25.1,25.0,1.0,31.5,27.8,26.0,28.5
2023-06-03 07:00:00,28.2,21.86,33.0,28.5,31.175,22.6,22.6,[22.6],1.0,33.0,24.9,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.8,26.0,28.5
2023-06-03 07:05:00,28.2,21.94,33.0,28.5,31.175,22.6,22.6,[22.6],1.0,33.0,25.8,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.8,26.0,28.5
2023-06-03 07:10:00,28.2,21.85,33.2,28.5,31.225,22.5,22.5,[22.5],1.0,33.2,26.3,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.5
2023-06-03 07:15:00,28.2,21.85,33.1,28.5,31.200000000000003,22.5,22.5,[22.5],1.0,33.1,25.0,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.5
2023-06-03 07:20:00,28.2,21.86,33.1,28.5,31.200000000000003,22.6,22.6,[22.6],1.0,33.1,26.5,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.0,26.0,28.5
2023-06-03 07:25:00,28.2,21.98,32.9,28.5,31.15,22.7,22.7,[22.7],1.0,32.9,26.1,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.9,26.0,28.5
2023-06-03 07:30:00,28.2,22.12,32.9,28.6,31.225,22.6,22.6,[22.6],1.0,32.9,24.8,25.0,1.0,31.7,25.1,25.0,1.0,31.7,27.9,26.0,28.6
2023-06-03 07:35:00,28.2,21.99,33.0,28.6,31.25,22.6,22.6,[22.6],1.0,33.0,26.5,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-03 07:40:00,28.2,21.93,33.1,28.6,31.275,22.6,22.6,[22.6],1.0,33.1,25.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.9,26.0,28.6
2023-06-03 07:45:00,28.2,21.87,33.2,28.6,31.300000000000004,22.6,22.6,[22.6],1.0,33.2,24.8,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-03 07:50:00,28.2,21.87,33.2,28.6,31.300000000000004,22.6,22.6,[22.6],1.0,33.2,26.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.2,26.0,28.6
2023-06-03 07:55:00,28.2,21.98,33.1,28.6,31.275,22.6,22.6,[22.6],1.0,33.1,24.9,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.0,26.0,28.6
2023-06-03 08:00:00,28.2,21.96,33.3,28.6,31.325000000000003,22.6,22.6,[22.6],1.0,33.3,26.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.3,26.0,28.6
2023-06-03 08:05:00,28.2,21.92,33.3,28.6,31.325000000000003,22.6,22.6,[22.6],1.0,33.3,26.2,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-03 08:10:00,28.1,21.96,33.0,28.6,31.3,22.7,22.7,[22.7],1.0,33.0,24.9,25.0,1.0,31.8,25.1,25.0,1.0,31.8,28.0,26.0,28.6
2023-06-03 08:15:00,28.1,21.99,33.2,28.6,31.35,22.7,22.7,[22.7],1.0,33.2,26.4,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.6
2023-06-03 08:20:00,28.1,21.96,33.2,28.6,31.35,22.7,22.7,[22.7],1.0,33.2,25.9,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.6
