time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1596024_c,1596024_h,1596024_r,1596024_s,1596025_c,1596025_h,1596025_r,1596025_s,208867_c,208867_h,208867_r,208867_s,596028_h
2023-06-03 08:25:00,28.1,22.14,33.3,28.7,31.4,22.7,22.7,[22.7],1.0,33.3,25.1,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 08:30:00,28.1,21.94,33.2,28.7,31.375,22.6,22.6,[22.6],1.0,33.2,26.6,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 08:35:00,28.1,21.99,33.2,28.7,31.375,22.6,22.6,[22.6],1.0,33.2,25.5,25.0,1.0,31.8,25.2,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-03 08:40:00,28.1,22.01,33.2,28.7,31.375,22.7,22.7,[22.7],1.0,33.2,25.3,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 08:45:00,28.3,21.96,33.2,28.7,31.375,22.7,22.7,[22.7],1.0,33.2,26.6,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-03 08:50:00,28.4,22.06,33.0,28.7,31.325,22.6,22.6,[22.6],1.0,33.0,25.5,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-03 08:55:00,28.4,22.15,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,25.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 09:00:00,28.4,22.05,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,26.5,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:05:00,28.5,22.07,,,,22.6,22.6,[22.6],1.0,,25.4,25.0,1.0,,25.2,25.0,1.0,,28.0,26.0,
2023-06-03 09:10:00,28.5,22.16,33.2,28.7,31.325000000000003,22.6,22.6,[22.6],1.0,33.2,25.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:15:00,28.6,22.01,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,26.3,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:20:00,28.8,22.0,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,25.3,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-03 09:25:00,29.0,22.03,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,25.2,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-03 09:30:00,29.1,21.95,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,26.3,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:35:00,29.0,21.94,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,25.1,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 09:40:00,29.0,22.11,33.1,28.7,31.3,22.8,22.8,[22.8],1.0,33.1,25.6,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:45:00,29.0,21.97,33.0,28.7,31.275,22.6,22.6,[22.6],1.0,33.0,26.1,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:50:00,29.2,22.04,33.0,28.7,31.275,22.7,22.7,[22.7],1.0,33.0,25.0,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 09:55:00,29.3,21.98,33.3,28.7,31.4,22.7,22.7,[22.7],1.0,33.3,26.8,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.3,26.0,28.7
2023-06-03 10:00:00,29.2,22.02,33.3,28.7,31.4,22.7,22.7,[22.7],1.0,33.3,25.5,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-03 10:05:00,29.3,22.14,33.2,28.7,31.375,22.8,22.8,[22.8],1.0,33.2,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 10:10:00,29.4,22.11,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-03 10:15:00,29.4,22.18,33.2,28.7,31.375,22.7,22.7,[22.7],1.0,33.2,24.9,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 10:20:00,29.6,22.44,33.4,28.7,31.425,22.8,22.8,[22.8],1.0,33.4,25.6,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.3,26.0,28.7
2023-06-03 10:25:00,29.6,22.2,33.2,28.7,31.425,22.7,22.7,[22.7],1.0,33.2,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-03 10:30:00,29.6,22.04,33.1,28.7,31.4,22.8,22.8,[22.8],1.0,33.1,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-03 10:35:00,29.5,22.09,33.3,28.7,31.45,22.8,22.8,[22.8],1.0,33.3,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.7
2023-06-03 10:40:00,29.2,22.14,33.3,28.8,31.425,22.7,22.7,[22.7],1.0,33.3,26.1,25.0,1.0,31.8,25.0,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-03 10:45:00,29.3,22.08,33.0,28.8,31.3,22.2,22.2,[22.2],1.0,33.0,24.8,25.0,1.0,31.7,24.3,25.0,1.0,31.7,28.0,26.0,28.8
2023-06-03 10:50:00,29.3,22.11,33.2,28.8,31.35,22.5,22.5,[22.5],1.0,33.2,25.9,25.0,1.0,31.7,25.0,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-03 10:55:00,29.5,22.12,33.2,28.7,31.275,22.7,22.7,[22.7],1.0,33.2,26.1,25.0,1.0,31.6,25.2,25.0,1.0,31.6,28.0,26.0,28.7
2023-06-03 11:00:00,29.6,22.08,33.1,28.7,31.3,22.9,22.9,[22.9],1.0,33.1,24.9,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 11:05:00,29.6,21.97,33.1,28.7,31.3,22.9,22.9,[22.9],1.0,33.1,25.8,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-03 11:10:00,29.6,22.08,33.0,28.7,31.325,22.9,22.9,[22.9],1.0,33.0,25.8,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-03 11:15:00,29.7,22.11,33.0,28.7,31.325,23.0,23.0,[23.0],1.0,33.0,25.1,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-03 11:20:00,29.9,22.21,33.3,28.8,31.425,23.1,23.1,[23.1],1.0,33.3,25.7,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.3,26.0,28.8
2023-06-03 11:25:00,30.1,22.21,33.3,28.8,31.475,23.1,23.1,[23.1],1.0,33.3,25.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-03 11:30:00,30.3,22.06,33.0,28.8,31.4,23.0,23.0,[23.0],1.0,33.0,25.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 11:35:00,30.6,22.12,33.2,28.8,31.45,23.0,23.0,[23.0],1.0,33.2,26.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 11:40:00,30.7,22.01,33.1,28.9,31.450000000000003,23.0,23.0,[23.0],1.0,33.1,25.6,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 11:45:00,30.9,22.02,33.0,28.9,31.425000000000004,23.1,23.1,[23.1],1.0,33.0,25.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 11:50:00,31.1,22.14,33.4,28.9,31.525,23.0,23.0,[23.0],1.0,33.4,26.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 11:55:00,31.2,22.19,33.1,28.9,31.450000000000003,23.0,23.0,[23.0],1.0,33.1,25.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 12:00:00,31.1,22.12,33.1,28.9,31.5,23.1,23.1,[23.1],1.0,33.1,26.0,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-03 12:05:00,31.2,22.09,33.1,28.9,31.5,23.1,23.1,[23.1],1.0,33.1,26.3,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-03 12:10:00,31.2,22.04,33.1,28.9,31.450000000000003,22.9,22.9,[22.9],1.0,33.1,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 12:15:00,31.2,22.05,33.1,28.9,31.450000000000003,23.0,23.0,[23.0],1.0,33.1,26.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 12:20:00,31.3,22.14,33.4,28.9,31.525,23.0,23.0,[23.0],1.0,33.4,25.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 12:25:00,31.3,22.15,33.5,28.9,31.6,22.9,22.9,[22.9],1.0,33.5,25.0,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-03 12:30:00,31.2,22.07,33.4,28.9,31.525,23.1,23.1,[23.1],1.0,33.4,26.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 12:35:00,31.3,22.08,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,25.8,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-03 12:40:00,31.3,22.11,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,25.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 12:45:00,31.6,22.15,33.2,28.9,31.475,23.1,23.1,[23.1],1.0,33.2,26.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 12:50:00,31.7,22.23,33.4,28.9,31.525,23.1,23.1,[23.1],1.0,33.4,25.8,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 12:55:00,31.6,22.15,33.1,28.9,31.450000000000003,22.9,22.9,[22.9],1.0,33.1,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 13:00:00,31.6,22.05,33.2,28.9,31.475,23.0,23.0,[23.0],1.0,33.2,26.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 13:05:00,31.6,22.07,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 13:10:00,31.7,22.08,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 13:15:00,31.8,22.09,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 13:20:00,31.8,22.09,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,26.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 13:25:00,32.0,22.08,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 13:30:00,31.9,22.3,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 13:35:00,32.0,22.22,33.3,28.9,31.5,22.8,22.8,[22.8],1.0,33.3,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-03 13:40:00,32.1,22.18,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 13:45:00,32.0,22.12,33.5,28.9,31.550000000000004,22.8,22.8,[22.8],1.0,33.5,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 13:50:00,32.0,22.12,33.3,28.9,31.5,22.8,22.8,[22.8],1.0,33.3,25.1,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 13:55:00,31.9,22.1,33.3,28.9,31.5,22.9,22.9,[22.9],1.0,33.3,25.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 14:00:00,31.9,22.1,33.5,28.9,31.5,22.9,22.9,[22.9],1.0,33.5,26.5,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.9
2023-06-03 14:05:00,31.8,22.25,33.2,28.9,31.425,22.7,22.7,[22.7],1.0,33.2,25.5,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.9
2023-06-03 14:10:00,31.7,22.09,33.1,28.9,31.4,22.8,22.8,[22.8],1.0,33.1,26.2,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.3,26.0,28.9
2023-06-03 14:15:00,31.7,22.13,33.3,28.9,31.4,22.7,22.7,[22.7],1.0,33.3,25.9,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.9
2023-06-03 14:20:00,31.7,22.13,33.1,28.8,31.375,22.7,22.7,[22.7],1.0,33.1,25.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 14:25:00,31.6,22.14,33.2,28.8,31.4,22.7,22.7,[22.7],1.0,33.2,26.4,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 14:30:00,31.5,22.12,33.3,28.8,31.425,22.7,22.7,[22.7],1.0,33.3,26.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 14:35:00,31.5,22.14,33.2,28.8,31.4,22.6,22.6,[22.6],1.0,33.2,25.1,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-03 14:40:00,31.6,22.06,33.4,28.8,31.45,22.7,22.7,[22.7],1.0,33.4,26.6,25.0,1.0,31.8,25.1,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 14:45:00,31.6,22.13,33.2,28.8,31.35,22.9,22.9,[22.9],1.0,33.2,26.2,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.2,26.0,28.8
2023-06-03 14:50:00,31.5,22.03,33.1,28.8,31.325,22.8,22.8,[22.8],1.0,33.1,25.1,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-03 14:55:00,31.5,22.1,33.3,28.8,31.375,22.3,22.3,[22.3],1.0,33.3,26.7,25.0,1.0,31.7,24.4,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-03 15:00:00,31.5,22.26,33.0,28.8,31.25,22.4,22.4,[22.4],1.0,33.0,25.6,25.0,1.0,31.6,24.8,25.0,1.0,31.6,27.8,26.0,28.8
2023-06-03 15:05:00,31.5,22.19,33.2,28.8,31.3,22.8,22.8,[22.8],1.0,33.2,25.1,25.0,1.0,31.6,25.2,25.0,1.0,31.6,28.0,26.0,28.8
2023-06-03 15:10:00,31.6,22.2,33.2,28.7,31.275,22.9,22.9,[22.9],1.0,33.2,25.8,25.0,1.0,31.6,25.3,25.0,1.0,31.6,28.2,26.0,28.7
2023-06-03 15:15:00,31.5,22.05,33.2,28.7,31.275,22.9,22.9,[22.9],1.0,33.2,26.1,25.0,1.0,31.6,25.2,25.0,1.0,31.6,27.9,26.0,28.7
2023-06-03 15:20:00,31.5,22.01,33.3,28.7,31.35,22.9,22.9,[22.9],1.0,33.3,25.3,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-03 15:25:00,31.6,22.09,33.3,28.7,31.35,22.9,22.9,[22.9],1.0,33.3,26.8,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-03 15:30:00,31.6,22.09,33.3,28.8,31.375,22.9,22.9,[22.9],1.0,33.3,25.7,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.0,26.0,28.8
2023-06-03 15:35:00,31.6,22.11,33.1,28.8,31.325,23.0,23.0,[23.0],1.0,33.1,25.7,25.0,1.0,31.7,25.5,25.0,1.0,31.7,28.3,26.0,28.8
2023-06-03 15:40:00,31.5,22.15,33.5,28.8,31.475,23.1,23.1,[23.1],1.0,33.5,26.4,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 15:45:00,31.4,22.14,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,24.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 15:50:00,31.3,22.15,33.3,28.8,31.475,23.1,23.1,[23.1],1.0,33.3,25.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 15:55:00,31.3,22.09,33.5,28.8,31.525,23.0,23.0,[23.0],1.0,33.5,26.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 16:00:00,31.2,22.12,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 16:05:00,31.1,22.12,33.3,28.9,31.5,23.0,23.0,[23.0],1.0,33.3,26.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 16:10:00,31.2,22.08,33.4,28.9,31.525,23.0,23.0,[23.0],1.0,33.4,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 16:15:00,31.2,22.19,33.2,28.9,31.475,23.0,23.0,[23.0],1.0,33.2,25.2,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 16:20:00,31.1,22.32,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-03 16:25:00,31.1,22.22,33.5,28.9,31.6,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.0,26.0,28.9
2023-06-03 16:30:00,31.0,22.37,33.2,28.9,31.475,22.9,22.9,[22.9],1.0,33.2,26.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-03 16:35:00,30.8,22.02,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,26.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 16:40:00,30.7,22.2,33.6,28.9,31.575000000000003,22.8,22.8,[22.8],1.0,33.6,25.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 16:45:00,30.6,22.05,33.4,28.9,31.525,22.8,22.8,[22.8],1.0,33.4,25.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 16:50:00,30.4,22.09,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,26.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 16:55:00,30.3,22.09,33.4,28.9,31.525,22.8,22.8,[22.8],1.0,33.4,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-03 17:00:00,30.2,22.06,33.2,28.9,31.475,22.7,22.7,[22.7],1.0,33.2,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 17:05:00,30.2,22.11,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-03 17:10:00,30.1,22.3,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-03 17:15:00,30.0,22.38,33.4,28.8,31.5,22.9,22.9,[22.9],1.0,33.4,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 17:20:00,30.0,22.09,33.3,28.8,31.425,22.8,22.8,[22.8],1.0,33.3,26.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-03 17:25:00,29.9,22.08,33.3,28.8,31.425,22.7,22.7,[22.7],1.0,33.3,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-03 17:30:00,29.8,22.1,33.5,28.8,31.525,22.8,22.8,[22.8],1.0,33.5,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 17:35:00,29.8,22.29,33.5,28.8,31.525,22.8,22.8,[22.8],1.0,33.5,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 17:40:00,29.6,22.21,33.2,28.8,31.45,22.7,22.7,[22.7],1.0,33.2,25.4,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 17:45:00,29.5,22.01,33.2,28.8,31.45,22.7,22.7,[22.7],1.0,33.2,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 17:50:00,29.4,22.08,,,,22.7,22.7,[22.7],1.0,,26.7,25.0,1.0,,25.2,25.0,1.0,,28.2,26.0,
2023-06-03 17:55:00,29.4,22.07,33.2,28.8,31.45,22.8,22.8,[22.8],1.0,33.2,25.0,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 18:00:00,29.3,22.06,33.4,28.8,31.45,22.8,22.8,[22.8],1.0,33.4,26.6,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 18:05:00,29.2,22.07,33.4,28.8,31.45,22.7,22.7,[22.7],1.0,33.4,25.9,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-03 18:10:00,29.2,22.16,33.1,28.8,31.375,22.7,22.7,[22.7],1.0,33.1,25.0,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-03 18:15:00,29.1,22.06,33.4,28.8,31.45,22.7,22.7,[22.7],1.0,33.4,26.4,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 18:20:00,29.0,22.15,33.4,28.8,31.45,22.6,22.6,[22.6],1.0,33.4,25.5,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-03 18:25:00,29.0,22.26,33.1,28.8,31.375,22.6,22.6,[22.6],1.0,33.1,25.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 18:30:00,28.9,22.07,33.4,28.8,31.45,22.6,22.6,[22.6],1.0,33.4,26.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-03 18:35:00,28.8,22.15,33.3,28.8,31.425,22.6,22.6,[22.6],1.0,33.3,25.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-03 18:40:00,28.7,22.2,33.1,28.8,31.325,22.6,22.6,[22.6],1.0,33.1,25.1,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.9,26.0,28.8
2023-06-03 18:45:00,28.7,22.19,33.2,28.7,31.325000000000003,22.6,22.6,[22.6],1.0,33.2,26.8,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 18:50:00,28.6,22.12,33.1,28.7,31.3,22.5,22.5,[22.5],1.0,33.1,25.4,25.0,1.0,31.7,25.1,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 18:55:00,28.6,22.18,33.1,28.7,31.3,22.5,22.5,[22.5],,33.1,,,,31.7,,,,31.7,,,28.7
2023-06-03 19:00:00,28.5,22.21,33.2,28.7,31.325000000000003,22.6,22.6,[22.6],1.0,33.2,26.5,25.0,1.0,31.7,25.0,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 19:05:00,28.5,22.08,33.2,28.7,31.325000000000003,22.2,22.2,[22.2],1.0,33.2,25.4,25.0,1.0,31.7,25.0,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-03 19:10:00,28.5,22.15,33.1,28.7,31.250000000000004,,,,1.0,33.1,25.8,25.0,1.0,31.6,24.1,25.0,1.0,31.6,27.9,26.0,28.7
2023-06-03 19:15:00,28.4,22.23,33.2,28.7,31.275,22.5,22.5,[22.5],1.0,33.2,27.0,25.0,1.0,31.6,25.0,25.0,1.0,31.6,28.2,26.0,28.7
2023-06-03 19:20:00,28.4,22.15,33.2,28.6,31.25,22.6,22.6,[22.6],1.0,33.2,25.1,25.0,1.0,31.6,25.0,25.0,1.0,31.6,27.9,26.0,28.6
2023-06-03 19:25:00,28.4,22.13,33.4,28.6,31.35,22.8,22.8,[22.8],1.0,33.4,26.1,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-03 19:30:00,28.4,22.25,33.4,28.6,31.4,22.8,22.8,[22.8],1.0,33.4,26.0,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.6
2023-06-03 19:35:00,28.3,22.29,33.1,28.6,31.325000000000003,22.8,22.8,[22.8],1.0,33.1,26.0,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-03 19:40:00,28.3,22.23,33.3,28.6,31.425,22.9,22.9,[22.9],1.0,33.3,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.6
2023-06-03 19:45:00,28.3,22.19,33.3,28.6,31.425,22.9,22.9,[22.9],1.0,33.3,26.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.6
2023-06-03 19:50:00,28.3,22.13,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,25.0,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-03 19:55:00,28.2,22.26,33.3,28.7,31.45,22.8,22.8,[22.8],1.0,33.3,27.0,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-03 20:00:00,28.2,22.24,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,26.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-03 20:05:00,28.2,22.3,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,25.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-03 20:10:00,28.2,22.34,,,,23.0,23.0,[23.0],1.0,,26.8,25.0,1.0,,25.5,25.0,1.0,,28.1,26.0,
2023-06-03 20:15:00,28.2,22.35,33.1,28.7,31.4,23.0,23.0,[23.0],1.0,33.1,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-03 20:20:00,28.1,22.19,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 20:25:00,28.1,22.16,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 20:30:00,28.1,22.16,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 20:35:00,28.0,22.21,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 20:40:00,28.0,22.28,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,26.9,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 20:45:00,28.0,22.28,33.0,28.8,31.4,22.9,22.9,[22.9],1.0,33.0,25.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 20:50:00,28.0,22.23,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,24.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 20:55:00,28.0,22.14,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 21:00:00,28.0,22.1,33.2,28.8,31.45,22.8,22.8,[22.8],1.0,33.2,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.8,26.0,28.8
2023-06-03 21:05:00,27.9,22.12,33.0,28.8,31.4,22.9,22.9,[22.9],1.0,33.0,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 21:10:00,27.9,22.15,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 21:15:00,27.9,22.31,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 21:20:00,27.9,22.09,33.4,28.8,31.5,22.9,22.9,[22.9],1.0,33.4,26.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 21:25:00,27.8,22.1,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 21:30:00,27.8,22.1,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 21:35:00,27.8,22.1,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 21:40:00,27.8,22.15,33.4,28.8,31.5,22.8,22.8,[22.8],1.0,33.4,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 21:45:00,27.8,22.19,33.0,28.8,31.4,22.9,22.9,[22.9],1.0,33.0,25.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 21:50:00,27.7,22.25,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.0,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 21:55:00,27.7,22.17,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,25.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-03 22:00:00,27.7,22.14,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,24.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 22:05:00,27.7,22.17,33.4,28.8,31.55,22.9,22.9,[22.9],1.0,33.4,26.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.8
2023-06-03 22:10:00,27.7,22.24,33.4,28.8,31.5,22.8,22.8,[22.8],1.0,33.4,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 22:15:00,27.7,22.12,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,25.3,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 22:20:00,27.7,22.23,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,26.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 22:25:00,27.7,22.17,33.2,28.8,31.45,22.9,22.9,[22.9],1.0,33.2,26.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 22:30:00,27.7,22.27,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 22:35:00,27.7,22.13,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,26.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 22:40:00,27.7,22.21,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 22:45:00,27.6,22.21,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,25.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 22:50:00,27.6,22.2,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,26.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 22:55:00,27.6,22.18,33.1,28.8,31.425,23.0,23.0,[23.0],1.0,33.1,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 23:00:00,27.6,22.3,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-03 23:05:00,27.6,22.05,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-03 23:10:00,27.6,22.1,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,24.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-03 23:15:00,27.5,22.3,33.3,28.8,31.425,22.7,22.7,[22.7],1.0,33.3,26.7,25.0,1.0,31.8,24.7,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-03 23:20:00,27.5,22.11,33.3,28.8,31.375,22.2,22.2,[22.2],1.0,33.3,25.6,25.0,1.0,31.7,24.5,25.0,1.0,31.7,27.8,26.0,28.8
2023-06-03 23:25:00,27.5,22.13,33.1,28.7,31.250000000000004,22.5,22.5,[22.5],1.0,33.1,24.8,25.0,1.0,31.6,25.1,25.0,1.0,31.6,28.1,26.0,28.7
2023-06-03 23:30:00,27.5,22.14,33.2,28.7,31.325000000000003,22.7,22.7,[22.7],1.0,33.2,26.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.7
2023-06-03 23:35:00,27.4,22.01,33.3,28.7,31.35,22.7,22.7,[22.7],1.0,33.3,25.3,25.0,1.0,31.7,25.3,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-03 23:40:00,27.4,21.95,33.0,28.7,31.325,22.7,22.7,[22.7],1.0,33.0,25.3,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-03 23:45:00,27.4,22.02,33.3,28.7,31.4,22.7,22.7,[22.7],1.0,33.3,25.3,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-03 23:50:00,27.4,22.0,33.2,28.7,31.375,22.7,22.7,[22.7],1.0,33.2,26.0,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-03 23:55:00,27.4,22.03,33.2,28.7,31.425,23.0,23.0,[23.0],1.0,33.2,24.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 00:00:00,27.4,22.08,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 00:05:00,27.4,21.91,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,24.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 00:10:00,27.4,21.88,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,26.3,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 00:15:00,27.4,21.92,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 00:20:00,27.3,22.09,33.3,28.7,31.45,22.8,22.8,[22.8],1.0,33.3,25.0,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 00:25:00,27.3,21.91,33.0,28.7,31.375000000000004,22.9,22.9,[22.9],1.0,33.0,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 00:30:00,27.3,21.98,33.2,28.7,31.375,22.8,22.8,[22.8],1.0,33.2,25.8,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 00:35:00,27.3,22.03,33.0,28.8,31.35,22.8,22.8,[22.8],1.0,33.0,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-04 00:40:00,27.3,21.87,,,,22.8,22.8,[22.8],1.0,,25.9,25.0,1.0,,25.3,25.0,1.0,,28.1,26.0,
2023-06-04 00:45:00,27.3,21.85,33.3,28.8,31.425,22.7,22.7,[22.7],1.0,33.3,25.9,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-04 00:50:00,27.2,21.81,33.0,28.8,31.35,22.7,22.7,[22.7],1.0,33.0,24.9,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-04 00:55:00,27.2,21.81,33.2,28.8,31.45,22.8,22.8,[22.8],1.0,33.2,26.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 01:00:00,27.2,22.01,33.0,28.8,31.35,22.8,22.8,[22.8],1.0,33.0,25.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.8
2023-06-04 01:05:00,27.2,21.97,33.0,28.8,31.35,22.9,22.9,[22.9],1.0,33.0,25.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-04 01:10:00,27.2,21.81,33.4,28.8,31.45,22.9,22.9,[22.9],1.0,33.4,25.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-04 01:15:00,27.2,21.96,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,26.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-04 01:20:00,27.1,21.88,33.1,28.8,31.425,22.9,22.9,[22.9],1.0,33.1,26.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 01:25:00,27.1,21.85,32.9,28.8,31.375,22.8,22.8,[22.8],1.0,32.9,25.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-04 01:30:00,27.1,21.93,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,25.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-04 01:35:00,27.1,21.9,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 01:40:00,27.1,21.8,33.4,28.8,31.5,22.7,22.7,[22.7],1.0,33.4,25.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 01:45:00,27.1,21.79,33.0,28.8,31.4,22.8,22.8,[22.8],1.0,33.0,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 01:50:00,27.0,21.95,33.4,28.8,31.5,22.8,22.8,[22.8],1.0,33.4,26.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 01:55:00,27.0,,33.3,28.8,31.475,22.7,22.7,[22.7],1.0,33.3,25.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 02:00:00,27.0,21.86,33.2,28.7,31.375,22.9,22.9,[22.9],1.0,33.2,25.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 02:05:00,27.0,21.79,33.4,28.7,31.425,22.8,22.8,[22.8],1.0,33.4,26.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 02:10:00,27.0,21.85,33.1,28.7,31.35,22.8,22.8,[22.8],1.0,33.1,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 02:15:00,27.0,21.86,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 02:20:00,27.0,,33.3,28.7,31.4,22.8,22.8,[22.8],1.0,33.3,25.8,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-04 02:25:00,26.9,21.58,33.2,28.8,31.4,22.9,22.9,[22.9],1.0,33.2,24.9,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-04 02:30:00,26.9,21.63,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 02:35:00,26.9,21.55,33.0,28.7,31.375000000000004,22.8,22.8,[22.8],1.0,33.0,25.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.8,26.0,28.7
2023-06-04 02:40:00,26.9,21.46,33.1,28.7,31.4,22.7,22.7,[22.7],1.0,33.1,24.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 02:45:00,26.9,21.49,33.1,28.7,31.4,22.8,22.8,[22.8],1.0,33.1,24.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 02:50:00,26.9,21.49,33.1,28.7,31.35,22.8,22.8,[22.8],1.0,33.1,25.2,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-04 02:55:00,26.8,21.46,33.0,28.7,31.325,22.8,22.8,[22.8],1.0,33.0,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 03:00:00,26.8,21.54,33.1,28.7,31.35,22.8,22.8,[22.8],1.0,33.1,26.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 03:05:00,26.8,21.48,33.1,28.7,31.35,22.9,22.9,[22.9],1.0,33.1,24.8,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-04 03:10:00,26.8,21.47,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,26.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 03:15:00,26.8,21.47,33.3,28.7,31.45,22.8,22.8,[22.8],1.0,33.3,26.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 03:20:00,26.8,21.61,33.4,28.7,31.475,22.8,22.8,[22.8],1.0,33.4,25.1,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 03:25:00,26.8,21.6,33.2,28.7,31.375,22.5,22.5,[22.5],1.0,33.2,26.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 03:30:00,26.8,21.47,33.3,28.7,31.35,22.1,22.1,[22.1],1.0,33.3,24.9,25.0,1.0,31.7,24.2,25.0,1.0,31.7,27.8,26.0,28.7
2023-06-04 03:35:00,26.7,21.53,33.2,28.7,31.275,22.3,22.3,[22.3],1.0,33.2,26.8,25.0,1.0,31.6,24.9,25.0,1.0,31.6,27.9,26.0,28.7
2023-06-04 03:40:00,26.7,21.54,33.4,28.6,31.25,22.5,22.5,[22.5],1.0,33.4,25.9,25.0,1.0,31.5,25.1,25.0,1.0,31.5,27.9,26.0,28.6
2023-06-04 03:45:00,26.7,21.52,33.0,28.6,31.2,22.7,22.7,[22.7],1.0,33.0,24.8,25.0,1.0,31.6,25.2,25.0,1.0,31.6,27.9,26.0,28.6
2023-06-04 03:50:00,26.7,21.57,33.2,28.6,31.300000000000004,22.8,22.8,[22.8],1.0,33.2,26.6,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.1,26.0,28.6
2023-06-04 03:55:00,26.7,21.44,33.3,28.6,31.325000000000003,22.8,22.8,[22.8],1.0,33.3,25.5,25.0,1.0,31.7,25.3,25.0,1.0,31.7,27.9,26.0,28.6
2023-06-04 04:00:00,26.7,21.44,33.4,28.6,31.4,22.9,22.9,[22.9],1.0,33.4,25.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-04 04:05:00,26.7,21.43,33.4,28.6,31.4,22.9,22.9,[22.9],1.0,33.4,26.6,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-04 04:10:00,26.7,21.47,33.3,28.6,31.375,22.8,22.8,[22.8],1.0,33.3,25.5,25.0,1.0,31.8,25.5,25.0,1.0,31.8,27.8,26.0,28.6
2023-06-04 04:15:00,26.7,21.55,33.3,28.6,31.425,22.8,22.8,[22.8],1.0,33.3,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.6
2023-06-04 04:20:00,26.7,21.57,33.3,28.6,31.375,22.8,22.8,[22.8],1.0,33.3,26.0,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-04 04:25:00,26.7,21.45,33.4,28.6,31.45,22.8,22.8,[22.8],1.0,33.4,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.6
2023-06-04 04:30:00,26.7,21.49,33.2,28.6,31.4,22.9,22.9,[22.9],1.0,33.2,26.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.6
2023-06-04 04:35:00,26.6,21.47,33.4,28.7,31.425,22.9,22.9,[22.9],1.0,33.4,26.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 04:40:00,26.6,21.47,33.2,28.7,31.375,22.8,22.8,[22.8],1.0,33.2,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-04 04:45:00,26.6,21.43,33.1,28.7,31.35,22.9,22.9,[22.9],1.0,33.1,26.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 04:50:00,26.6,21.44,33.4,28.7,31.425,22.8,22.8,[22.8],1.0,33.4,25.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-04 04:55:00,26.5,21.44,33.4,28.7,31.475,22.8,22.8,[22.8],1.0,33.4,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 05:00:00,26.5,21.48,33.4,28.7,31.425,22.9,22.9,[22.9],1.0,33.4,26.4,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 05:05:00,26.5,21.62,33.4,28.7,31.425,22.8,22.8,[22.8],1.0,33.4,24.8,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 05:10:00,26.5,21.77,33.4,28.7,31.475,22.9,22.9,[22.9],1.0,33.4,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 05:15:00,26.5,21.76,33.4,28.7,31.475,22.8,22.8,[22.8],1.0,33.4,25.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.7,26.0,28.7
2023-06-04 05:20:00,26.6,21.85,33.1,28.7,31.4,22.8,22.8,[22.8],1.0,33.1,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.7,26.0,28.7
2023-06-04 05:25:00,26.6,21.74,33.0,28.7,31.375000000000004,22.9,22.9,[22.9],1.0,33.0,26.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 05:30:00,26.6,21.78,33.0,28.7,31.375000000000004,22.8,22.8,[22.8],1.0,33.0,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 05:35:00,26.6,21.85,33.0,28.7,31.375000000000004,22.8,22.8,[22.8],1.0,33.0,24.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 05:40:00,26.6,21.88,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 05:45:00,26.6,21.8,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,25.1,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 05:50:00,26.6,21.84,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,25.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 05:55:00,26.6,21.87,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,25.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.8,26.0,28.7
2023-06-04 06:00:00,26.6,21.77,33.1,28.7,31.4,22.9,22.9,[22.9],1.0,33.1,24.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 06:05:00,26.6,21.77,33.3,28.7,31.45,22.9,22.9,[22.9],1.0,33.3,24.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 06:10:00,26.7,21.86,33.3,28.7,31.4,22.8,22.8,[22.8],1.0,33.3,25.6,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.7
2023-06-04 06:15:00,26.7,21.91,33.1,28.7,31.35,22.9,22.9,[22.9],1.0,33.1,25.1,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 06:20:00,26.7,21.92,33.1,28.7,31.35,22.9,22.9,[22.9],1.0,33.1,26.7,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-04 06:25:00,26.7,21.86,33.1,28.7,31.3,22.8,22.8,[22.8],1.0,33.1,25.2,25.0,1.0,31.7,25.4,25.0,1.0,31.7,27.8,26.0,28.7
2023-06-04 06:30:00,26.7,21.78,33.3,28.7,31.4,22.9,22.9,[22.9],1.0,33.3,25.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 06:35:00,26.7,21.95,33.3,28.7,31.35,22.8,22.8,[22.8],1.0,33.3,26.1,25.0,1.0,31.7,25.4,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-04 06:40:00,26.7,21.89,33.2,28.7,31.325000000000003,22.8,22.8,[22.8],1.0,33.2,24.9,25.0,1.0,31.7,25.3,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-04 06:45:00,26.8,21.78,33.2,28.7,31.325000000000003,22.9,22.9,[22.9],1.0,33.2,26.2,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.0,26.0,28.7
2023-06-04 06:50:00,26.9,21.83,33.4,28.7,31.375,22.9,22.9,[22.9],1.0,33.4,26.2,25.0,1.0,31.7,25.4,25.0,1.0,31.7,27.9,26.0,28.7
2023-06-04 06:55:00,26.9,21.86,33.3,28.7,31.4,22.9,22.9,[22.9],1.0,33.3,24.9,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 07:00:00,26.9,21.9,33.3,28.7,31.4,22.9,22.9,[22.9],1.0,33.3,26.5,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.7
2023-06-04 07:05:00,27.0,21.88,33.4,28.7,31.425,22.8,22.8,[22.8],1.0,33.4,25.1,25.0,1.0,31.8,25.3,25.0,1.0,31.8,27.9,26.0,28.7
2023-06-04 07:10:00,27.0,21.92,33.4,28.7,31.425,22.9,22.9,[22.9],1.0,33.4,25.8,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-04 07:15:00,27.0,21.94,33.4,28.7,31.475,22.9,22.9,[22.9],1.0,33.4,26.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 07:20:00,27.1,21.92,33.2,28.7,31.425,22.8,22.8,[22.8],1.0,33.2,24.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 07:25:00,27.1,21.97,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,26.7,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-04 07:30:00,27.1,21.94,33.4,28.7,31.475,22.9,22.9,[22.9],1.0,33.4,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.8,26.0,28.7
2023-06-04 07:35:00,27.1,21.99,33.1,28.7,31.4,22.7,22.7,[22.7],1.0,33.1,24.9,25.0,1.0,31.9,24.8,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 07:40:00,27.1,21.94,33.2,28.7,31.325000000000003,22.2,22.2,[22.2],1.0,33.2,26.0,25.0,1.0,31.7,24.2,25.0,1.0,31.7,28.2,26.0,28.7
2023-06-04 07:45:00,27.1,21.97,33.2,28.7,31.325000000000003,22.2,22.2,[22.2],1.0,33.2,25.3,25.0,1.0,31.7,24.4,25.0,1.0,31.7,27.7,26.0,28.7
2023-06-04 07:50:00,27.1,21.97,33.2,28.6,31.25,22.5,22.5,[22.5],1.0,33.2,25.4,25.0,1.0,31.6,25.0,25.0,1.0,31.6,27.9,26.0,28.6
2023-06-04 07:55:00,27.1,21.91,33.1,28.6,31.225,22.5,22.5,[22.5],1.0,33.1,26.0,25.0,1.0,31.6,25.1,25.0,1.0,31.6,27.9,26.0,28.6
2023-06-04 08:00:00,27.2,22.02,33.1,28.5,31.25,22.5,22.5,[22.5],1.0,33.1,24.9,25.0,1.0,31.7,25.0,25.0,1.0,31.7,27.9,26.0,28.5
2023-06-04 08:05:00,27.2,21.94,33.2,28.5,31.275,22.6,22.6,[22.6],1.0,33.2,25.4,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.0,26.0,28.5
2023-06-04 08:10:00,27.3,21.99,33.5,28.5,31.35,22.6,22.6,[22.6],1.0,33.5,25.8,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.7,26.0,28.5
2023-06-04 08:15:00,27.3,21.92,33.2,28.5,31.275,22.6,22.6,[22.6],1.0,33.2,25.1,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.0,26.0,28.5
2023-06-04 08:20:00,27.4,22.03,33.2,28.5,31.275,22.7,22.7,[22.7],1.0,33.2,26.3,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.5
2023-06-04 08:25:00,27.5,22.0,33.4,28.6,31.35,22.6,22.6,[22.6],1.0,33.4,25.6,25.0,1.0,31.7,25.2,25.0,1.0,31.7,27.8,26.0,28.6
2023-06-04 08:30:00,27.6,22.03,33.1,28.6,31.325000000000003,22.7,22.7,[22.7],1.0,33.1,25.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.6
2023-06-04 08:35:00,27.7,22.14,33.2,28.6,31.35,22.7,22.7,[22.7],1.0,33.2,26.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.6
2023-06-04 08:40:00,27.7,22.09,33.2,28.6,31.35,22.6,22.6,[22.6],1.0,33.2,25.1,25.0,1.0,31.8,25.2,25.0,1.0,31.8,27.9,26.0,28.6
2023-06-04 08:45:00,28.1,22.05,33.2,28.6,31.35,22.7,22.7,[22.7],1.0,33.2,25.8,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-04 08:50:00,28.2,22.12,33.4,28.6,31.4,22.8,22.8,[22.8],1.0,33.4,26.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.0,26.0,28.6
2023-06-04 08:55:00,28.4,22.13,33.1,28.6,31.325000000000003,22.8,22.8,[22.8],1.0,33.1,25.5,25.0,1.0,31.8,25.4,25.0,1.0,31.8,27.8,26.0,28.6
2023-06-04 09:00:00,28.4,22.15,33.4,28.6,31.35,22.9,22.9,[22.9],1.0,33.4,26.9,25.0,1.0,31.7,25.4,25.0,1.0,31.7,28.2,26.0,28.6
2023-06-04 09:05:00,28.3,22.1,33.4,28.6,31.35,22.8,22.8,[22.8],1.0,33.4,25.7,25.0,1.0,31.7,25.3,25.0,1.0,31.7,27.9,26.0,28.6
2023-06-04 09:10:00,28.3,22.08,33.3,28.6,31.375,22.8,22.8,[22.8],1.0,33.3,24.9,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.6
2023-06-04 09:15:00,28.4,22.25,33.4,28.6,31.4,22.9,22.9,[22.9],1.0,33.4,26.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.2,26.0,28.6
2023-06-04 09:20:00,28.4,22.31,33.5,28.6,31.475,22.9,22.9,[22.9],1.0,33.5,25.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.6
2023-06-04 09:25:00,28.4,22.15,33.2,28.6,31.4,22.9,22.9,[22.9],1.0,33.2,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.6
2023-06-04 09:30:00,28.5,22.12,,,,22.9,22.9,[22.9],1.0,,26.2,25.0,1.0,,25.5,25.0,1.0,,28.1,26.0,
2023-06-04 09:35:00,28.7,22.06,33.4,28.7,31.475,22.9,22.9,[22.9],1.0,33.4,24.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.7
2023-06-04 09:40:00,28.8,22.1,33.2,28.7,31.425,22.9,22.9,[22.9],1.0,33.2,26.1,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.7
2023-06-04 09:45:00,28.8,22.02,33.5,28.7,31.500000000000004,23.0,23.0,[23.0],1.0,33.5,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.7
2023-06-04 09:50:00,28.9,22.16,33.4,28.7,31.475,23.0,23.0,[23.0],1.0,33.4,25.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-04 09:55:00,28.9,22.23,33.4,28.7,31.475,23.1,23.1,[23.1],1.0,33.4,26.1,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 10:00:00,29.1,22.27,33.2,28.7,31.425,23.0,23.0,[23.0],1.0,33.2,25.7,25.0,1.0,31.9,25.5,25.0,1.0,31.9,27.8,26.0,28.7
2023-06-04 10:05:00,29.1,22.25,33.2,28.7,31.425,23.1,23.1,[23.1],1.0,33.2,24.9,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 10:10:00,29.1,22.13,33.4,28.7,31.475,23.2,23.2,[23.2],1.0,33.4,26.5,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-04 10:15:00,28.9,22.16,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,25.5,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 10:20:00,28.9,22.29,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 10:25:00,29.0,22.13,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 10:30:00,29.0,22.29,33.4,28.8,31.5,22.9,22.9,[22.9],1.0,33.4,25.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 10:35:00,29.1,22.21,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,25.2,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 10:40:00,29.0,22.1,33.5,28.8,31.525,23.0,23.0,[23.0],1.0,33.5,26.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 10:45:00,28.9,22.06,33.3,28.8,31.475,23.1,23.1,[23.1],1.0,33.3,25.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 10:50:00,28.9,22.12,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,24.9,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 10:55:00,28.9,22.1,33.3,28.8,31.475,23.2,23.2,[23.2],1.0,33.3,24.9,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 11:00:00,29.0,22.27,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,25.0,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 11:05:00,29.1,22.22,33.4,28.8,31.5,23.1,23.1,[23.1],1.0,33.4,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 11:10:00,29.2,22.09,33.6,28.8,31.55,23.1,23.1,[23.1],1.0,33.6,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-04 11:15:00,29.3,22.08,33.3,28.8,31.475,23.0,23.0,[23.0],1.0,33.3,24.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 11:20:00,29.5,22.25,33.6,28.8,31.55,23.0,23.0,[23.0],1.0,33.6,25.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 11:25:00,29.7,22.24,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.7,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 11:30:00,29.7,22.17,33.3,28.8,31.475,22.9,22.9,[22.9],1.0,33.3,24.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 11:35:00,30.0,22.16,33.4,28.8,31.5,22.9,22.9,[22.9],1.0,33.4,26.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 11:40:00,30.2,22.27,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,27.9,26.0,28.8
2023-06-04 11:45:00,30.2,22.17,33.4,28.8,31.5,23.0,23.0,[23.0],1.0,33.4,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 11:50:00,30.2,22.12,33.6,28.8,31.55,22.6,22.6,[22.6],1.0,33.6,25.8,25.0,1.0,31.9,24.6,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 11:55:00,30.3,22.38,33.4,28.8,31.4,22.2,22.2,[22.2],1.0,33.4,25.4,25.0,1.0,31.7,24.6,25.0,1.0,31.7,28.2,26.0,28.8
2023-06-04 12:00:00,30.4,22.35,33.4,28.8,31.4,22.8,22.8,[22.8],1.0,33.4,25.6,25.0,1.0,31.7,25.2,25.0,1.0,31.7,28.1,26.0,28.8
2023-06-04 12:05:00,30.5,22.18,33.3,28.7,31.4,22.9,22.9,[22.9],1.0,33.3,25.6,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.7
2023-06-04 12:10:00,30.5,22.22,33.3,28.7,31.4,23.0,23.0,[23.0],1.0,33.3,24.9,25.0,1.0,31.8,25.5,25.0,1.0,31.8,28.0,26.0,28.7
2023-06-04 12:15:00,30.5,22.27,33.3,28.7,31.45,23.1,23.1,[23.1],1.0,33.3,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 12:20:00,30.6,22.32,33.5,28.7,31.500000000000004,23.1,23.1,[23.1],1.0,33.5,26.3,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 12:25:00,30.6,22.17,33.3,28.7,31.45,23.3,23.3,[23.3],1.0,33.3,25.1,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.1,26.0,28.7
2023-06-04 12:30:00,30.5,22.12,33.3,28.7,31.45,23.1,23.1,[23.1],1.0,33.3,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.7
2023-06-04 12:35:00,30.4,22.14,33.6,28.8,31.55,23.2,23.2,[23.2],1.0,33.6,25.4,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 12:40:00,30.5,22.13,33.4,28.8,31.5,23.1,23.1,[23.1],1.0,33.4,26.1,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.0,26.0,28.8
2023-06-04 12:45:00,30.4,22.11,33.4,28.8,31.5,23.1,23.1,[23.1],1.0,33.4,25.8,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 12:50:00,30.4,22.19,33.6,28.8,31.55,23.2,23.2,[23.2],1.0,33.6,26.6,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 12:55:00,30.5,22.11,33.6,28.8,31.55,23.3,23.3,[23.3],1.0,33.6,25.2,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.4,26.0,28.8
2023-06-04 13:00:00,30.4,22.28,33.7,28.9,31.65,23.3,23.3,[23.3],1.0,33.7,26.6,25.0,1.0,32.0,25.7,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 13:05:00,30.4,22.21,33.7,28.9,31.65,23.1,23.1,[23.1],1.0,33.7,26.1,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 13:10:00,30.5,22.12,33.5,28.9,31.550000000000004,23.0,23.0,[23.0],1.0,33.5,25.1,25.0,1.0,31.9,25.6,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 13:15:00,30.6,22.16,33.6,28.9,31.625,23.0,23.0,[23.0],1.0,33.6,26.8,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 13:20:00,31.1,22.17,33.7,28.9,31.65,23.0,23.0,[23.0],1.0,33.7,25.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-04 13:25:00,31.3,22.2,33.5,28.9,31.6,22.9,22.9,[22.9],1.0,33.5,26.3,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 13:30:00,31.5,22.1,33.7,28.9,31.65,22.9,22.9,[22.9],1.0,33.7,25.1,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 13:35:00,31.6,22.11,33.7,28.9,31.65,22.9,22.9,[22.9],1.0,33.7,25.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-04 13:40:00,31.8,22.17,33.5,28.9,31.6,23.2,23.2,[23.2],1.0,33.5,26.2,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 13:45:00,31.8,22.16,33.8,28.9,31.725,23.2,23.2,[23.2],1.0,33.8,26.7,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 13:50:00,31.9,22.15,33.6,28.9,31.675000000000004,23.2,23.2,[23.2],1.0,33.6,25.4,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 13:55:00,31.8,22.28,33.9,28.9,31.75,23.1,23.1,[23.1],1.0,33.9,25.4,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 14:00:00,31.9,22.22,33.9,28.9,31.75,23.0,23.0,[23.0],1.0,33.9,26.4,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 14:05:00,31.7,22.13,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,26.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 14:10:00,31.7,22.43,33.8,28.9,31.725,23.0,23.0,[23.0],1.0,33.8,25.9,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 14:15:00,31.6,22.33,33.8,28.9,31.725,23.0,23.0,[23.0],1.0,33.8,26.0,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 14:20:00,31.6,22.09,33.5,28.9,31.65,23.0,23.0,[23.0],1.0,33.5,25.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 14:25:00,31.5,22.12,33.8,28.9,31.725,23.2,23.2,[23.2],1.0,33.8,25.8,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 14:30:00,31.3,22.38,33.8,28.9,31.725,23.1,23.1,[23.1],1.0,33.8,26.3,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 14:35:00,31.3,22.44,33.5,28.9,31.65,23.1,23.1,[23.1],1.0,33.5,25.3,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 14:40:00,31.1,22.19,33.7,28.9,31.700000000000003,23.1,23.1,[23.1],1.0,33.7,26.7,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 14:45:00,31.1,22.13,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,26.6,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 14:50:00,31.2,22.16,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,25.6,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 14:55:00,31.4,22.18,33.8,28.9,31.725,23.0,23.0,[23.0],1.0,33.8,26.7,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 15:00:00,31.7,22.14,33.8,28.9,31.675,22.9,22.9,[22.9],1.0,33.8,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 15:05:00,31.8,22.14,33.6,28.9,31.675000000000004,22.9,22.9,[22.9],1.0,33.6,25.9,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 15:10:00,31.8,22.2,33.8,28.9,31.725,23.0,23.0,[23.0],1.0,33.8,26.8,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 15:15:00,31.9,22.17,33.9,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.9,25.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 15:20:00,31.7,22.1,33.6,28.9,31.625,23.0,23.0,[23.0],1.0,33.6,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 15:25:00,31.6,22.21,33.8,28.9,31.675,23.0,23.0,[23.0],1.0,33.8,26.4,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-04 15:30:00,31.6,22.19,33.6,28.9,31.675000000000004,23.1,23.1,[23.1],1.0,33.6,25.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 15:35:00,31.7,22.13,33.9,28.9,31.75,23.1,23.1,[23.1],1.0,33.9,26.6,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 15:40:00,31.7,22.12,33.9,28.9,31.75,23.0,23.0,[23.0],1.0,33.9,26.1,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 15:45:00,31.7,22.08,33.6,28.9,31.675000000000004,22.9,22.9,[22.9],1.0,33.6,25.3,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
