time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1596024_c,1596024_h,1596024_r,1596024_s,1596025_c,1596025_h,1596025_r,1596025_s,208867_c,208867_h,208867_r,208867_s,596028_h
2023-06-04 15:50:00,31.8,22.05,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,26.1,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 15:55:00,31.8,22.11,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,25.5,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 16:00:00,31.7,22.22,33.7,28.9,31.700000000000003,22.8,22.8,[22.8],1.0,33.7,25.2,25.0,1.0,32.1,24.8,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 16:05:00,31.7,22.13,33.8,28.9,31.675,22.5,22.5,[22.5],1.0,33.8,26.3,25.0,1.0,32.0,24.9,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 16:10:00,31.5,22.14,33.9,28.9,31.65,22.8,22.8,[22.8],1.0,33.9,25.8,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 16:15:00,31.4,22.31,33.9,28.9,31.65,23.0,23.0,[23.0],1.0,33.9,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 16:20:00,31.4,22.27,33.9,28.9,31.65,23.1,23.1,[23.1],1.0,33.9,26.5,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-04 16:25:00,31.2,22.27,33.9,28.8,31.675,23.2,23.2,[23.2],1.0,33.9,26.1,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,28.8
2023-06-04 16:30:00,31.2,22.04,33.6,28.9,31.625,23.2,23.2,[23.2],1.0,33.6,25.8,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-04 16:35:00,31.1,22.26,33.9,28.9,31.700000000000003,23.2,23.2,[23.2],1.0,33.9,26.7,25.0,1.0,32.0,25.6,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-04 16:40:00,31.2,22.41,33.7,28.9,31.65,23.1,23.1,[23.1],1.0,33.7,25.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-04 16:45:00,31.2,22.26,33.6,28.9,31.675000000000004,23.1,23.1,[23.1],1.0,33.6,26.1,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 16:50:00,31.2,22.02,33.9,28.9,31.700000000000003,23.1,23.1,[23.1],1.0,33.9,26.2,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 16:55:00,31.2,22.12,33.8,28.9,31.675,23.0,23.0,[23.0],1.0,33.8,25.2,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 17:00:00,31.1,22.18,33.9,28.9,31.75,23.1,23.1,[23.1],1.0,33.9,26.5,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 17:05:00,31.0,22.2,33.9,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.9,26.3,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 17:10:00,30.9,22.08,33.6,29.0,31.700000000000003,23.0,23.0,[23.0],1.0,33.6,25.2,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.1,26.0,29.0
2023-06-04 17:15:00,30.7,22.08,33.6,29.0,31.700000000000003,23.1,23.1,[23.1],1.0,33.6,26.9,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.1,26.0,29.0
2023-06-04 17:20:00,30.6,22.27,33.8,29.0,31.75,23.0,23.0,[23.0],1.0,33.8,26.1,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.3,26.0,29.0
2023-06-04 17:25:00,30.6,22.21,33.8,29.0,31.75,23.0,23.0,[23.0],1.0,33.8,26.7,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,29.0
2023-06-04 17:30:00,30.5,22.14,33.9,28.9,31.75,23.1,23.1,[23.1],1.0,33.9,27.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 17:35:00,30.4,22.11,33.9,29.0,31.775,23.0,23.0,[23.0],1.0,33.9,25.6,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.1,26.0,29.0
2023-06-04 17:40:00,30.3,22.14,33.7,29.0,31.725,23.0,23.0,[23.0],1.0,33.7,25.3,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,29.0
2023-06-04 17:45:00,30.3,22.14,33.7,29.0,31.725,23.0,23.0,[23.0],1.0,33.7,26.6,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,29.0
2023-06-04 17:50:00,30.2,22.23,33.7,29.0,31.725,22.9,22.9,[22.9],1.0,33.7,25.6,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.2,26.0,29.0
2023-06-04 17:55:00,30.1,22.25,33.7,29.0,31.675,23.0,23.0,[23.0],1.0,33.7,25.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,29.0
2023-06-04 18:00:00,30.0,22.1,33.9,28.9,31.75,23.0,23.0,[23.0],1.0,33.9,27.2,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.5,26.0,28.9
2023-06-04 18:05:00,29.8,22.14,33.9,28.9,31.75,22.9,22.9,[22.9],1.0,33.9,26.1,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.2,26.0,28.9
2023-06-04 18:10:00,29.8,22.23,33.7,28.9,31.700000000000003,23.0,23.0,[23.0],1.0,33.7,26.2,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:15:00,29.6,22.23,33.8,28.9,31.725,22.9,22.9,[22.9],1.0,33.8,26.2,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:20:00,29.6,22.23,33.9,28.9,31.75,22.9,22.9,[22.9],1.0,33.9,25.4,25.0,1.0,32.1,25.3,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 18:25:00,29.5,22.24,33.8,28.9,31.725,22.9,22.9,[22.9],1.0,33.8,26.6,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:30:00,29.5,22.22,34.0,28.9,31.775,22.9,22.9,[22.9],1.0,34.0,26.6,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:35:00,29.4,22.24,33.8,28.9,31.725,22.9,22.9,[22.9],1.0,33.8,25.4,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:40:00,29.4,22.08,33.9,28.9,31.75,22.9,22.9,[22.9],1.0,33.9,26.9,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:45:00,29.4,22.15,34.0,28.9,31.775,22.9,22.9,[22.9],,34.0,,,,32.1,,,,32.1,,,28.9
2023-06-04 18:50:00,29.2,22.21,34.0,28.9,31.775,22.9,22.9,[22.9],1.0,34.0,25.9,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 18:55:00,29.2,22.1,34.0,28.9,31.775,22.9,22.9,[22.9],1.0,34.0,27.0,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 19:00:00,29.1,22.07,33.8,28.9,31.725,22.9,22.9,[22.9],1.0,33.8,25.2,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.3,26.0,28.9
2023-06-04 19:05:00,29.1,22.01,33.9,28.9,31.75,22.9,22.9,[22.9],1.0,33.9,25.7,25.0,1.0,32.1,25.4,25.0,1.0,32.1,28.4,26.0,28.9
2023-06-04 19:10:00,29.1,12.55,33.9,28.9,31.700000000000003,22.9,22.9,[22.9],1.0,33.9,26.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 19:15:00,29.1,22.22,33.7,28.9,31.65,22.9,22.9,[22.9],1.0,33.7,25.6,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 19:20:00,29.0,22.18,33.6,28.9,31.625,23.0,23.0,[23.0],1.0,33.6,25.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-04 19:25:00,28.9,22.29,34.0,28.9,31.725,22.9,22.9,[22.9],1.0,34.0,25.5,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-04 19:30:00,28.9,22.34,33.9,28.9,31.700000000000003,22.9,22.9,[22.9],1.0,33.9,25.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 19:35:00,28.9,22.24,33.9,28.9,31.700000000000003,22.9,22.9,[22.9],1.0,33.9,25.5,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,26.0,28.9
2023-06-04 19:40:00,28.8,22.22,33.6,28.9,31.625,22.9,22.9,[22.9],1.0,33.6,26.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.9
2023-06-04 19:45:00,28.8,22.15,33.6,28.9,31.625,22.9,22.9,[22.9],1.0,33.6,25.4,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 19:50:00,28.8,22.19,33.9,28.9,31.700000000000003,22.9,22.9,[22.9],1.0,33.9,27.0,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 19:55:00,28.7,22.22,33.8,28.9,31.675,22.9,22.9,[22.9],1.0,33.8,26.3,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.1,26.0,28.9
2023-06-04 20:00:00,28.7,22.22,33.7,28.9,31.65,22.9,22.9,[22.9],1.0,33.7,25.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,28.9
2023-06-04 20:05:00,28.7,22.26,33.8,28.9,31.675,22.9,22.9,[22.9],1.0,33.8,26.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,26.0,28.9
2023-06-04 20:10:00,28.7,22.27,33.9,28.9,31.700000000000003,22.7,22.7,[22.7],1.0,33.9,25.7,25.0,1.0,32.0,24.8,25.0,1.0,32.0,28.1,26.0,28.9
2023-06-04 20:15:00,28.6,22.33,33.5,28.9,31.550000000000004,22.2,22.2,[22.2],1.0,33.5,25.7,25.0,1.0,31.9,24.5,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 20:20:00,28.6,22.21,33.7,28.9,31.6,22.6,22.6,[22.6],1.0,33.7,26.9,25.0,1.0,31.9,25.0,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 20:25:00,28.6,22.34,33.5,28.8,31.475,22.7,22.7,[22.7],1.0,33.5,26.0,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-04 20:30:00,28.6,22.26,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 20:35:00,28.5,22.25,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,27.2,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,28.8
2023-06-04 20:40:00,28.5,22.22,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.1,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 20:45:00,28.5,22.22,33.6,28.8,31.55,23.0,23.0,[23.0],1.0,33.6,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 20:50:00,28.5,22.22,33.9,28.8,31.625,23.0,23.0,[23.0],1.0,33.9,26.4,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 20:55:00,28.4,22.32,33.6,28.8,31.6,22.9,22.9,[22.9],1.0,33.6,25.1,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,26.0,28.8
2023-06-04 21:00:00,28.4,22.44,33.8,28.8,31.65,22.9,22.9,[22.9],1.0,33.8,27.0,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.4,26.0,28.8
2023-06-04 21:05:00,28.4,22.14,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 21:10:00,28.4,22.26,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.4,26.0,28.8
2023-06-04 21:15:00,28.4,22.2,33.9,28.8,31.675,22.9,22.9,[22.9],1.0,33.9,26.9,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,26.0,28.8
2023-06-04 21:20:00,28.4,22.16,33.7,28.8,31.625,22.9,22.9,[22.9],1.0,33.7,26.0,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.1,26.0,28.8
2023-06-04 21:25:00,28.4,22.21,33.9,28.8,31.625,22.9,22.9,[22.9],1.0,33.9,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 21:30:00,28.3,22.22,33.9,28.8,31.675,22.9,22.9,[22.9],1.0,33.9,26.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,26.0,28.8
2023-06-04 21:35:00,28.3,22.17,33.7,28.9,31.6,22.9,22.9,[22.9],1.0,33.7,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 21:40:00,28.3,22.1,33.6,28.9,31.575000000000003,22.9,22.9,[22.9],1.0,33.6,25.6,25.0,1.0,31.9,25.5,25.0,1.0,31.9,28.4,26.0,28.9
2023-06-04 21:45:00,28.3,22.14,33.8,28.9,31.625,23.0,23.0,[23.0],1.0,33.8,25.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 21:50:00,28.2,22.27,33.7,28.9,31.6,22.9,22.9,[22.9],1.0,33.7,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 21:55:00,28.2,22.08,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:00:00,28.2,22.07,33.8,28.9,31.625,22.9,22.9,[22.9],1.0,33.8,26.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:05:00,28.2,22.16,33.6,28.9,31.575000000000003,22.8,22.8,[22.8],1.0,33.6,25.5,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-04 22:10:00,28.2,22.14,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:15:00,28.1,22.13,33.8,28.9,31.625,22.9,22.9,[22.9],1.0,33.8,26.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 22:20:00,28.1,22.13,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.3,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.0,26.0,28.9
2023-06-04 22:25:00,28.1,22.11,33.5,28.9,31.550000000000004,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:30:00,28.1,22.13,33.6,28.9,31.575000000000003,22.9,22.9,[22.9],1.0,33.6,26.3,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 22:35:00,28.1,22.07,33.4,28.9,31.525,22.9,22.9,[22.9],1.0,33.4,25.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:40:00,28.0,22.16,33.7,28.9,31.6,22.9,22.9,[22.9],1.0,33.7,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 22:45:00,28.0,22.11,33.8,28.9,31.625,22.9,22.9,[22.9],1.0,33.8,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 22:50:00,28.0,22.04,33.5,28.9,31.550000000000004,22.8,22.8,[22.8],1.0,33.5,25.1,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.9
2023-06-04 22:55:00,28.0,22.08,33.8,28.9,31.625,22.9,22.9,[22.9],1.0,33.8,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.9
2023-06-04 23:00:00,28.0,22.14,33.8,28.9,31.625,22.9,22.9,[22.9],1.0,33.8,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.9
2023-06-04 23:05:00,28.0,22.09,33.7,28.8,31.575,22.9,22.9,[22.9],1.0,33.7,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 23:10:00,28.0,22.12,33.7,28.8,31.575,22.9,22.9,[22.9],1.0,33.7,25.5,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 23:15:00,28.0,22.28,33.8,28.8,31.6,22.8,22.8,[22.8],1.0,33.8,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 23:20:00,27.9,22.27,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 23:25:00,27.9,22.13,33.8,28.8,31.6,22.9,22.9,[22.9],1.0,33.8,26.9,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 23:30:00,27.9,22.13,33.6,28.8,31.55,22.8,22.8,[22.8],1.0,33.6,25.4,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.1,26.0,28.8
2023-06-04 23:35:00,27.8,22.08,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.4,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.3,26.0,28.8
2023-06-04 23:40:00,27.8,22.05,33.7,28.8,31.575,22.8,22.8,[22.8],1.0,33.7,26.6,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,26.0,28.8
2023-06-04 23:45:00,27.8,22.0,33.6,28.8,31.5,22.7,22.7,[22.7],1.0,33.6,25.4,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-04 23:50:00,27.8,22.06,33.5,28.8,31.475,22.8,22.8,[22.8],1.0,33.5,25.2,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.2,26.0,28.8
2023-06-04 23:55:00,27.8,22.02,33.6,28.8,31.5,22.7,22.7,[22.7],1.0,33.6,26.7,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.0,26.0,28.8
2023-06-05 00:00:00,27.8,22.19,33.5,28.8,31.475,22.7,22.7,[22.7],1.0,33.5,25.4,25.0,1.0,31.8,25.2,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-05 00:05:00,27.7,22.07,33.4,28.8,31.45,22.8,22.8,[22.8],1.0,33.4,25.3,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.1,26.0,28.8
2023-06-05 00:10:00,27.7,22.11,33.6,28.8,31.5,22.9,22.9,[22.9],1.0,33.6,26.5,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.3,27.0,28.8
2023-06-05 00:15:00,27.7,21.89,33.6,28.8,31.5,23.0,23.0,[23.0],1.0,33.6,25.5,25.0,1.0,31.8,25.3,25.0,1.0,31.8,28.4,27.0,28.8
2023-06-05 00:20:00,27.6,21.97,33.6,28.8,31.85,23.1,23.1,[23.1],1.0,33.6,26.2,25.0,1.0,32.5,25.2,25.0,1.0,32.5,29.1,27.0,28.8
2023-06-05 00:25:00,27.6,21.95,33.9,28.8,31.925,22.5,22.5,[22.5],1.0,33.9,26.5,25.0,1.0,32.5,24.6,25.0,1.0,32.5,28.5,27.0,28.8
2023-06-05 00:30:00,27.6,22.14,,,,22.6,22.6,[22.6],1.0,,26.5,25.0,1.0,,25.0,25.0,1.0,,28.5,27.0,
2023-06-05 00:35:00,27.6,21.880000000000003,34.1,28.8,31.925,22.9,22.9,[22.9],1.0,34.1,26.3,25.0,1.0,32.4,25.3,25.0,1.0,32.4,28.5,27.0,28.8
2023-06-05 00:40:00,27.6,21.99,33.8,28.8,31.8,22.9,22.9,[22.9],1.0,33.8,26.2,25.0,1.0,32.3,25.4,25.0,1.0,32.3,28.3,27.0,28.8
2023-06-05 00:45:00,27.6,21.96,33.8,28.8,31.75,22.9,22.9,[22.9],1.0,33.8,25.2,25.0,1.0,32.2,25.4,25.0,1.0,32.2,28.3,27.0,28.8
2023-06-05 00:50:00,27.6,21.94,33.9,28.8,31.775,22.9,22.9,[22.9],1.0,33.9,26.6,25.0,1.0,32.2,25.3,25.0,1.0,32.2,28.2,27.0,28.8
2023-06-05 00:55:00,27.6,22.03,33.9,28.8,31.675,22.9,22.9,[22.9],1.0,33.9,26.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.3,27.0,28.8
2023-06-05 01:00:00,27.6,22.03,33.8,28.8,31.65,22.9,22.9,[22.9],,33.8,,,,32.0,,,,32.0,,,28.8
2023-06-05 01:05:00,27.6,21.93,33.8,28.8,31.6,22.9,22.9,[22.9],1.0,33.8,26.9,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.2,27.0,28.8
2023-06-05 01:10:00,27.6,22.05,33.8,28.8,31.6,22.9,22.9,[22.9],1.0,33.8,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,27.0,28.8
2023-06-05 01:15:00,27.6,21.94,33.5,28.8,31.525,22.9,22.9,[22.9],1.0,33.5,25.0,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.3,27.0,28.8
2023-06-05 01:20:00,27.5,21.94,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,26.8,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.2,27.0,28.8
2023-06-05 01:25:00,27.5,21.92,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.4,25.0,1.0,31.9,25.3,25.0,1.0,31.9,28.1,27.0,28.8
2023-06-05 01:30:00,27.5,21.88,,,,22.9,22.9,[22.9],1.0,,26.3,25.0,1.0,,25.2,25.0,1.0,,28.2,27.0,
2023-06-05 01:35:00,27.5,21.87,33.7,28.8,31.525,22.9,22.9,[22.9],1.0,33.7,26.9,25.0,1.0,31.8,25.4,25.0,1.0,31.8,28.5,27.0,28.8
2023-06-05 01:40:00,27.5,21.83,33.6,28.8,31.55,23.0,23.0,[23.0],1.0,33.6,25.3,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.6,27.0,28.8
2023-06-05 01:45:00,27.5,22.0,33.6,28.8,31.65,23.2,23.2,[23.2],1.0,33.6,26.0,25.0,1.0,32.1,25.6,25.0,1.0,32.1,28.6,27.0,28.8
2023-06-05 01:50:00,27.5,21.89,34.1,28.8,31.975,23.1,23.1,[23.1],1.0,34.1,26.4,25.0,1.0,32.5,25.5,25.0,1.0,32.5,28.5,27.0,28.8
2023-06-05 01:55:00,27.5,22.07,33.8,28.9,32.025,22.9,22.9,[22.9],1.0,33.8,25.2,25.0,1.0,32.7,25.4,25.0,1.0,32.7,28.6,27.0,28.9
2023-06-05 02:00:00,27.5,21.91,33.8,28.9,31.975,22.9,22.9,[22.9],1.0,33.8,27.0,25.0,1.0,32.6,25.4,25.0,1.0,32.6,28.6,27.0,28.9
2023-06-05 02:05:00,27.5,21.880000000000003,34.0,28.9,31.925000000000004,22.9,22.9,[22.9],1.0,34.0,25.5,25.0,1.0,32.4,25.4,25.0,1.0,32.4,28.2,27.0,28.9
2023-06-05 02:10:00,27.5,21.89,33.8,28.9,31.825,22.9,22.9,[22.9],1.0,33.8,25.3,25.0,1.0,32.3,25.4,25.0,1.0,32.3,28.3,27.0,28.9
2023-06-05 02:15:00,27.5,21.57,33.9,28.9,31.8,22.9,22.9,[22.9],1.0,33.9,26.4,25.0,1.0,32.2,25.3,25.0,1.0,32.2,28.4,27.0,28.9
2023-06-05 02:20:00,27.4,21.68,34.0,28.9,31.775,22.8,22.8,[22.8],1.0,34.0,25.4,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.1,27.0,28.9
2023-06-05 02:25:00,27.4,21.53,33.6,28.9,31.675000000000004,22.8,22.8,[22.8],1.0,33.6,25.4,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.1,27.0,28.9
2023-06-05 02:30:00,27.4,21.55,33.7,28.8,31.625,22.8,22.8,[22.8],1.0,33.7,26.8,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.2,27.0,28.8
2023-06-05 02:35:00,27.3,21.52,33.7,28.8,31.625,22.7,22.7,[22.7],1.0,33.7,25.2,25.0,1.0,32.0,25.2,25.0,1.0,32.0,28.1,27.0,28.8
2023-06-05 02:40:00,27.3,21.51,33.6,28.8,31.6,22.9,22.9,[22.9],1.0,33.6,25.8,25.0,1.0,32.0,25.2,25.0,1.0,32.0,28.5,27.0,28.8
2023-06-05 02:45:00,27.3,21.51,33.9,28.8,31.675,23.0,23.0,[23.0],1.0,33.9,26.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.8,27.0,28.8
2023-06-05 02:50:00,27.3,21.54,34.0,28.8,31.9,23.0,23.0,[23.0],1.0,34.0,25.4,25.0,1.0,32.4,25.5,25.0,1.0,32.4,28.7,27.0,28.8
2023-06-05 02:55:00,27.3,21.59,33.9,28.8,32.025,23.0,23.0,[23.0],1.0,33.9,25.8,25.0,1.0,32.7,25.5,25.0,1.0,32.7,28.8,27.0,28.8
2023-06-05 03:00:00,27.2,21.57,34.2,28.8,32.1,22.9,22.9,[22.9],1.0,34.2,26.1,25.0,1.0,32.7,25.5,25.0,1.0,32.7,28.8,27.0,28.8
2023-06-05 03:05:00,27.2,21.69,33.8,28.8,31.85,22.9,22.9,[22.9],1.0,33.8,25.3,25.0,1.0,32.4,25.3,25.0,1.0,32.4,28.3,27.0,28.8
2023-06-05 03:10:00,27.2,21.84,34.0,28.8,31.85,22.8,22.8,[22.8],1.0,34.0,25.2,25.0,1.0,32.3,25.3,25.0,1.0,32.3,28.3,27.0,28.8
2023-06-05 03:15:00,27.2,21.86,33.8,28.8,31.8,22.8,22.8,[22.8],1.0,33.8,26.3,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.2,27.0,28.8
2023-06-05 03:20:00,27.2,21.83,33.8,28.8,31.75,22.7,22.7,[22.7],1.0,33.8,26.3,25.0,1.0,32.2,25.2,25.0,1.0,32.2,28.3,27.0,28.8
2023-06-05 03:25:00,27.2,21.85,33.9,28.8,31.725,22.7,22.7,[22.7],1.0,33.9,25.6,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.4,27.0,28.8
2023-06-05 03:30:00,27.2,21.86,33.9,28.8,31.725,22.7,22.7,[22.7],1.0,33.9,26.0,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.1,27.0,28.8
2023-06-05 03:35:00,27.2,21.82,33.6,28.8,31.6,22.6,22.6,[22.6],1.0,33.6,25.1,25.0,1.0,32.0,25.1,25.0,1.0,32.0,28.1,27.0,28.8
2023-06-05 03:40:00,27.2,21.77,33.9,28.8,31.625,22.6,22.6,[22.6],1.0,33.9,26.1,25.0,1.0,31.9,25.1,25.0,1.0,31.9,28.3,27.0,28.8
2023-06-05 03:45:00,27.2,21.78,33.5,28.8,31.525,22.6,22.6,[22.6],1.0,33.5,26.0,25.0,1.0,31.9,25.1,25.0,1.0,31.9,28.1,27.0,28.8
2023-06-05 03:50:00,27.2,21.77,33.5,28.8,31.525,22.8,22.8,[22.8],1.0,33.5,26.4,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.6,27.0,28.8
2023-06-05 03:55:00,27.2,21.77,33.8,28.8,31.65,22.9,22.9,[22.9],1.0,33.8,26.7,25.0,1.0,32.0,25.4,25.0,1.0,32.0,29.0,27.0,28.8
2023-06-05 04:00:00,27.2,21.89,33.9,28.8,31.875,22.9,22.9,[22.9],1.0,33.9,26.0,25.0,1.0,32.4,25.4,25.0,1.0,32.4,28.6,27.0,28.8
2023-06-05 04:05:00,27.2,21.79,33.9,28.8,31.975,22.8,22.8,[22.8],1.0,33.9,25.2,25.0,1.0,32.6,25.3,25.0,1.0,32.6,28.5,27.0,28.8
2023-06-05 04:10:00,27.2,21.86,33.9,28.8,31.925,22.9,22.9,[22.9],1.0,33.9,27.1,25.0,1.0,32.5,25.3,25.0,1.0,32.5,28.5,27.0,28.8
2023-06-05 04:15:00,27.2,21.85,34.1,28.8,31.875,22.7,22.7,[22.7],1.0,34.1,25.9,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.2,27.0,28.8
2023-06-05 04:20:00,27.2,21.87,33.8,28.8,31.8,22.7,22.7,[22.7],1.0,33.8,26.3,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.3,27.0,28.8
2023-06-05 04:25:00,27.2,21.85,33.9,28.8,31.775,22.7,22.7,[22.7],1.0,33.9,25.2,25.0,1.0,32.2,25.2,25.0,1.0,32.2,28.3,27.0,28.8
2023-06-05 04:30:00,27.2,21.74,34.0,28.8,31.75,22.6,22.6,[22.6],1.0,34.0,25.3,25.0,1.0,32.1,24.9,25.0,1.0,32.1,28.1,27.0,28.8
2023-06-05 04:35:00,27.2,21.88,33.7,28.8,31.625,22.4,22.4,[22.4],1.0,33.7,25.8,25.0,1.0,32.0,24.4,25.0,1.0,32.0,28.6,27.0,28.8
2023-06-05 04:40:00,27.2,21.85,33.9,28.8,31.675,22.6,22.6,[22.6],1.0,33.9,27.2,25.0,1.0,32.0,25.0,25.0,1.0,32.0,28.9,27.0,28.8
2023-06-05 04:45:00,27.2,21.86,33.9,28.7,31.8,22.9,22.9,[22.9],1.0,33.9,25.4,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.9,27.0,28.7
2023-06-05 04:50:00,27.2,21.82,34.1,28.7,32.0,22.9,22.9,[22.9],1.0,34.1,25.5,25.0,1.0,32.6,25.4,25.0,1.0,32.6,28.7,27.0,28.7
2023-06-05 04:55:00,27.2,21.8,34.1,28.7,32.0,22.9,22.9,[22.9],1.0,34.1,26.6,25.0,1.0,32.6,25.4,25.0,1.0,32.6,28.6,27.0,28.7
2023-06-05 05:00:00,27.1,21.84,34.1,28.7,31.95,22.9,22.9,[22.9],1.0,34.1,25.1,25.0,1.0,32.5,25.4,25.0,1.0,32.5,28.3,27.0,28.7
2023-06-05 05:05:00,27.1,21.880000000000003,34.1,28.7,31.85,22.9,22.9,[22.9],1.0,34.1,26.1,25.0,1.0,32.3,25.3,25.0,1.0,32.3,28.5,27.0,28.7
2023-06-05 05:10:00,27.0,22.01,34.1,28.7,31.85,22.9,22.9,[22.9],1.0,34.1,26.1,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.2,27.0,28.7
2023-06-05 05:15:00,27.0,21.84,33.8,28.8,31.7,22.9,22.9,[22.9],1.0,33.8,26.1,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.2,27.0,28.8
2023-06-05 05:20:00,27.0,21.84,33.8,28.8,31.7,22.9,22.9,[22.9],1.0,33.8,25.6,25.0,1.0,32.1,25.3,25.0,1.0,32.1,28.2,27.0,28.8
2023-06-05 05:25:00,27.1,21.83,33.9,28.8,31.675,22.8,22.8,[22.8],1.0,33.9,26.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.3,27.0,28.8
2023-06-05 05:30:00,27.1,21.9,33.8,28.8,31.65,22.8,22.8,[22.8],1.0,33.8,25.4,25.0,1.0,32.0,25.1,25.0,1.0,32.0,28.0,27.0,28.8
2023-06-05 05:35:00,27.1,21.9,33.6,28.8,31.55,22.9,22.9,[22.9],1.0,33.6,25.6,25.0,1.0,31.9,25.4,25.0,1.0,31.9,28.6,27.0,28.8
2023-06-05 05:40:00,27.1,21.96,33.9,28.8,31.725,23.0,23.0,[23.0],1.0,33.9,26.3,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.6,27.0,28.8
2023-06-05 05:45:00,27.1,21.97,33.8,28.8,31.75,23.1,23.1,[23.1],1.0,33.8,25.4,25.0,1.0,32.2,25.5,25.0,1.0,32.2,28.8,27.0,28.8
2023-06-05 05:50:00,27.1,21.89,34.2,28.8,32.1,23.0,23.0,[23.0],1.0,34.2,27.1,25.0,1.0,32.7,25.5,25.0,1.0,32.7,28.5,27.0,28.8
2023-06-05 05:55:00,27.1,21.83,33.9,28.8,32.025,22.9,22.9,[22.9],1.0,33.9,26.2,25.0,1.0,32.7,25.3,25.0,1.0,32.7,28.3,27.0,28.8
2023-06-05 06:00:00,27.1,21.89,33.8,28.8,31.9,22.7,22.7,[22.7],1.0,33.8,25.2,25.0,1.0,32.5,25.2,25.0,1.0,32.5,28.3,27.0,28.8
2023-06-05 06:05:00,27.2,21.89,34.0,28.8,31.85,22.8,22.8,[22.8],1.0,34.0,26.6,25.0,1.0,32.3,25.3,25.0,1.0,32.3,28.4,27.0,28.8
2023-06-05 06:10:00,27.2,21.87,33.7,28.8,31.725,22.7,22.7,[22.7],1.0,33.7,25.1,25.0,1.0,32.2,25.2,25.0,1.0,32.2,28.2,27.0,28.8
2023-06-05 06:15:00,27.2,21.82,34.0,28.8,31.8,22.7,22.7,[22.7],1.0,34.0,25.5,25.0,1.0,32.2,25.2,25.0,1.0,32.2,28.3,27.0,28.8
2023-06-05 06:20:00,27.3,21.86,34.0,28.8,31.75,22.6,22.6,[22.6],1.0,34.0,26.2,25.0,1.0,32.1,25.1,25.0,1.0,32.1,28.1,27.0,28.8
2023-06-05 06:25:00,27.4,21.95,33.6,28.8,31.6,22.6,22.6,[22.6],1.0,33.6,25.0,25.0,1.0,32.0,25.1,25.0,1.0,32.0,28.2,27.0,28.8
2023-06-05 06:30:00,27.4,21.98,33.6,28.7,31.575,22.8,22.8,[22.8],1.0,33.6,25.0,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.2,27.0,28.7
2023-06-05 06:35:00,27.4,21.87,33.9,28.7,31.65,22.9,22.9,[22.9],1.0,33.9,26.6,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.8,27.0,28.7
2023-06-05 06:40:00,27.4,21.87,34.0,28.7,31.875000000000004,22.9,22.9,[22.9],1.0,34.0,25.3,25.0,1.0,32.4,25.4,25.0,1.0,32.4,28.8,27.0,28.7
2023-06-05 06:45:00,27.4,21.94,34.0,28.7,32.025,22.9,22.9,[22.9],1.0,34.0,26.4,25.0,1.0,32.7,25.4,25.0,1.0,32.7,28.7,27.0,28.7
2023-06-05 06:50:00,27.4,21.92,34.3,28.8,32.125,22.9,22.9,[22.9],1.0,34.3,26.5,25.0,1.0,32.7,25.3,25.0,1.0,32.7,28.4,27.0,28.8
2023-06-05 06:55:00,27.4,21.86,34.1,28.8,31.975,22.8,22.8,[22.8],1.0,34.1,25.3,25.0,1.0,32.5,25.3,25.0,1.0,32.5,28.4,27.0,28.8
2023-06-05 07:00:00,27.4,21.880000000000003,34.1,28.8,31.975,22.8,22.8,[22.8],1.0,34.1,25.3,25.0,1.0,32.5,25.2,25.0,1.0,32.5,28.4,27.0,28.8
2023-06-05 07:05:00,27.5,21.93,34.1,28.8,31.875,22.7,22.7,[22.7],1.0,34.1,25.7,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.2,27.0,28.8
2023-06-05 07:10:00,27.5,21.94,34.0,28.8,31.8,22.7,22.7,[22.7],1.0,34.0,25.4,25.0,1.0,32.2,25.3,25.0,1.0,32.2,28.4,27.0,28.8
2023-06-05 07:15:00,27.7,22.04,34.0,28.8,31.75,22.7,22.7,[22.7],1.0,34.0,25.4,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.3,27.0,28.8
2023-06-05 07:20:00,27.9,21.93,34.1,28.8,31.725,22.6,22.6,[22.6],1.0,34.1,25.4,25.0,1.0,32.0,25.1,25.0,1.0,32.0,28.1,27.0,28.8
2023-06-05 07:25:00,28.0,21.95,33.9,28.8,31.625,22.6,22.6,[22.6],1.0,33.9,25.5,25.0,1.0,31.9,25.1,25.0,1.0,31.9,28.2,27.0,28.8
2023-06-05 07:30:00,28.0,22.03,33.9,28.7,31.6,22.7,22.7,[22.7],1.0,33.9,26.7,25.0,1.0,31.9,25.2,25.0,1.0,31.9,28.6,27.0,28.7
2023-06-05 07:35:00,28.2,22.18,34.0,28.7,31.675,22.8,22.8,[22.8],1.0,34.0,25.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.6,27.0,28.7
2023-06-05 07:40:00,28.2,22.05,33.7,28.7,31.700000000000003,23.1,23.1,[23.1],1.0,33.7,26.4,25.0,1.0,32.2,25.5,25.0,1.0,32.2,29.0,27.0,28.7
2023-06-05 07:45:00,28.2,22.08,34.3,28.7,32.05,22.9,22.9,[22.9],1.0,34.3,26.5,25.0,1.0,32.6,25.4,25.0,1.0,32.6,28.7,27.0,28.7
2023-06-05 07:50:00,28.2,22.0,34.1,28.7,32.050000000000004,22.9,22.9,[22.9],1.0,34.1,25.5,25.0,1.0,32.7,25.3,25.0,1.0,32.7,28.5,27.0,28.7
2023-06-05 07:55:00,28.4,22.01,34.0,28.7,31.975,22.9,22.9,[22.9],1.0,34.0,26.0,25.0,1.0,32.6,25.3,25.0,1.0,32.6,28.5,27.0,28.7
2023-06-05 08:00:00,28.4,22.06,34.3,28.7,32.0,22.7,22.7,[22.7],1.0,34.3,26.0,25.0,1.0,32.5,25.3,25.0,1.0,32.5,28.3,27.0,28.7
2023-06-05 08:05:00,28.6,22.15,34.0,28.7,31.825,22.7,22.7,[22.7],1.0,34.0,25.3,25.0,1.0,32.3,25.2,25.0,1.0,32.3,28.3,27.0,28.7
2023-06-05 08:10:00,28.6,22.17,34.1,28.7,31.800000000000004,22.8,22.8,[22.8],1.0,34.1,27.2,25.0,1.0,32.2,25.3,25.0,1.0,32.2,28.3,27.0,28.7
2023-06-05 08:15:00,28.6,22.14,34.1,28.7,31.95,22.9,22.9,[22.9],1.0,34.1,26.3,25.0,1.0,32.5,25.5,25.0,1.0,32.5,28.7,27.0,28.7
2023-06-05 08:20:00,28.7,22.16,34.0,28.7,31.925,23.1,23.1,[23.1],1.0,34.0,25.3,25.0,1.0,32.5,25.5,25.0,1.0,32.5,29.0,27.0,28.7
2023-06-05 08:25:00,28.8,22.18,34.1,28.8,32.175000000000004,23.1,23.1,[23.1],1.0,34.1,27.3,25.0,1.0,32.9,25.7,25.0,1.0,32.9,28.9,27.0,28.8
2023-06-05 08:30:00,28.9,22.16,34.1,28.8,32.225,22.9,22.9,[22.9],1.0,34.1,27.3,25.0,1.0,33.0,25.4,25.0,1.0,33.0,28.5,27.0,28.8
2023-06-05 08:35:00,29.0,22.15,34.1,28.8,32.175000000000004,22.9,22.9,[22.9],1.0,34.1,25.5,25.0,1.0,32.9,25.5,25.0,1.0,32.9,28.6,27.0,28.8
2023-06-05 08:40:00,29.0,22.21,34.1,28.8,32.075,22.9,22.9,[22.9],1.0,34.1,25.5,25.0,1.0,32.7,25.3,25.0,1.0,32.7,28.5,27.0,28.8
2023-06-05 08:45:00,29.3,22.21,34.2,28.8,32.0,22.5,22.5,[22.5],1.0,34.2,25.3,25.0,1.0,32.5,24.5,25.0,1.0,32.5,28.2,27.0,28.8
2023-06-05 08:50:00,29.3,22.19,34.0,28.8,31.85,22.5,22.5,[22.5],1.0,34.0,25.5,25.0,1.0,32.3,24.5,25.0,1.0,32.3,28.2,27.0,28.8
2023-06-05 08:55:00,29.4,22.19,34.2,28.8,31.8,22.7,22.7,[22.7],1.0,34.2,26.3,25.0,1.0,32.1,25.2,25.0,1.0,32.1,28.1,27.0,28.8
2023-06-05 09:00:00,29.4,22.14,33.9,28.8,31.675,22.9,22.9,[22.9],1.0,33.9,25.1,25.0,1.0,32.0,25.2,25.0,1.0,32.0,28.3,27.0,28.8
2023-06-05 09:05:00,29.5,22.17,34.1,28.7,31.7,22.9,22.9,[22.9],1.0,34.1,27.0,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.5,27.0,28.7
2023-06-05 09:10:00,29.5,22.19,34.1,28.7,31.7,22.9,22.9,[22.9],1.0,34.1,26.8,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,27.0,28.7
2023-06-05 09:15:00,29.6,22.23,34.0,28.7,31.675,22.9,22.9,[22.9],1.0,34.0,25.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.2,27.0,28.7
2023-06-05 09:20:00,29.7,22.15,33.9,28.7,31.65,23.0,23.0,[23.0],1.0,33.9,26.5,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,27.0,28.7
2023-06-05 09:25:00,29.7,22.16,34.1,28.7,31.7,22.9,22.9,[22.9],1.0,34.1,26.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.4,27.0,28.7
2023-06-05 09:30:00,29.8,22.3,33.9,28.7,31.65,22.9,22.9,[22.9],1.0,33.9,26.4,25.0,1.0,32.0,25.3,25.0,1.0,32.0,28.2,27.0,28.7
2023-06-05 09:35:00,29.8,22.2,33.9,28.8,31.675,23.0,23.0,[23.0],1.0,33.9,26.8,25.0,1.0,32.0,25.4,25.0,1.0,32.0,28.2,27.0,28.8
2023-06-05 09:40:00,29.7,22.21,34.1,28.8,31.725,23.0,23.0,[23.0],1.0,34.1,26.8,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.2,27.0,28.8
2023-06-05 09:45:00,29.7,22.17,34.1,28.8,31.725,23.1,23.1,[23.1],1.0,34.1,26.0,25.0,1.0,32.0,25.5,25.0,1.0,32.0,28.5,27.0,28.8
2023-06-05 09:50:00,29.8,22.25,34.1,28.8,31.775,23.1,23.1,[23.1],1.0,34.1,26.7,25.0,1.0,32.1,25.5,25.0,1.0,32.1,28.5,27.0,28.8
2023-06-05 09:55:00,30.0,22.27,33.8,28.8,31.75,23.1,23.1,[23.1],1.0,33.8,26.4,25.0,1.0,32.2,25.6,25.0,1.0,32.2,28.4,27.0,28.8
2023-06-05 10:00:00,30.0,22.3,33.8,28.7,31.925,23.4,23.4,[23.4],1.0,33.8,26.1,25.0,1.0,32.6,25.8,25.0,1.0,32.6,28.4,27.0,28.7
2023-06-05 10:05:00,30.3,22.35,33.2,28.7,32.0,23.4,23.4,[23.4],1.0,32.9,26.8,25.0,1.0,33.2,25.7,25.0,1.0,33.2,28.7,27.0,28.7
2023-06-05 10:10:00,30.4,22.28,33.9,28.7,32.349999999999994,23.5,23.5,[23.5],1.0,32.9,25.7,25.0,1.0,33.9,25.7,25.0,1.0,33.9,28.8,27.0,28.7
2023-06-05 10:15:00,30.6,22.39,33.9,28.7,32.275,23.5,23.5,[23.5],1.0,32.6,26.4,25.0,1.0,33.9,25.7,25.0,1.0,33.9,29.0,27.0,28.7
2023-06-05 10:20:00,31.0,22.27,34.1,28.6,32.275,23.4,23.4,[23.4],1.0,32.3,26.4,25.0,1.0,34.1,25.6,25.0,1.0,34.1,28.6,27.0,28.6
2023-06-05 10:25:00,31.1,22.17,34.1,28.6,32.275,23.2,23.2,[23.2],1.0,32.3,25.4,25.0,1.0,34.1,25.5,25.0,1.0,34.1,28.7,27.0,28.6
2023-06-05 10:30:00,31.3,22.2,33.9,28.6,32.175,23.2,23.2,[23.2],1.0,32.3,26.3,25.0,1.0,33.9,25.3,25.0,1.0,33.9,28.3,27.0,28.6
2023-06-05 10:35:00,31.3,22.4,33.5,28.6,31.975,23.1,23.1,[23.1],1.0,32.3,26.9,25.0,1.0,33.5,25.3,25.0,1.0,33.5,28.7,27.0,28.6
2023-06-05 10:40:00,31.2,22.29,33.6,28.6,32.025,23.2,23.2,[23.2],1.0,32.3,26.7,25.0,1.0,33.6,25.3,25.0,1.0,33.6,28.7,27.0,28.6
2023-06-05 10:45:00,31.1,22.17,33.9,28.6,32.2,23.3,23.3,[23.3],1.0,32.4,26.5,25.0,1.0,33.9,25.4,25.0,1.0,33.9,28.7,27.0,28.6
2023-06-05 10:50:00,31.0,22.17,33.9,28.5,32.15,23.4,23.4,[23.4],1.0,32.3,25.8,25.0,1.0,33.9,25.6,25.0,1.0,33.9,28.7,27.0,28.5
2023-06-05 10:55:00,30.8,22.22,34.2,28.5,32.3,23.5,23.5,[23.5],1.0,32.3,26.6,25.0,1.0,34.2,25.7,25.0,1.0,34.2,29.0,27.0,28.5
2023-06-05 11:00:00,30.7,22.41,34.5,28.5,32.45,23.4,23.4,[23.4],1.0,32.3,26.3,25.0,1.0,34.5,25.7,25.0,1.0,34.5,28.5,27.0,28.5
2023-06-05 11:05:00,30.7,22.15,34.7,28.5,32.5,23.1,23.1,[23.1],1.0,32.1,25.3,25.0,1.0,34.7,25.4,25.0,1.0,34.7,28.3,27.0,28.5
2023-06-05 11:10:00,30.5,22.2,34.4,28.6,32.35,23.1,23.1,[23.1],1.0,32.0,27.0,25.0,1.0,34.4,25.2,25.0,1.0,34.4,28.6,27.0,28.6
2023-06-05 11:15:00,30.5,22.15,34.2,28.5,32.225,23.0,23.0,[23.0],1.0,32.0,27.0,25.0,1.0,34.2,25.3,25.0,1.0,34.2,28.6,27.0,28.5
2023-06-05 11:20:00,30.6,22.24,34.0,28.5,32.1,23.3,23.3,[23.3],1.0,31.9,26.2,25.0,1.0,34.0,25.2,25.0,1.0,34.0,28.0,27.0,28.5
2023-06-05 11:25:00,30.9,22.25,34.2,28.5,32.275000000000006,23.3,23.3,[23.3],1.0,32.2,25.9,25.0,1.0,34.2,25.5,25.0,1.0,34.2,28.8,27.0,28.5
2023-06-05 11:30:00,31.3,22.34,34.4,28.5,32.375,23.3,23.3,[23.3],1.0,32.2,26.1,25.0,1.0,34.4,25.5,25.0,1.0,34.4,28.8,27.0,28.5
2023-06-05 11:35:00,31.6,22.54,34.6,28.5,32.45,23.2,23.2,[23.2],1.0,32.1,25.4,25.0,1.0,34.6,25.4,25.0,1.0,34.6,28.4,27.0,28.5
2023-06-05 11:40:00,31.8,22.36,34.5,28.5,32.375,23.1,23.1,[23.1],1.0,32.0,26.7,25.0,1.0,34.5,25.3,25.0,1.0,34.5,28.6,27.0,28.5
2023-06-05 11:45:00,31.9,22.47,34.3,28.5,32.275,23.0,23.0,[23.0],1.0,32.0,25.4,25.0,1.0,34.3,25.3,25.0,1.0,34.3,28.1,27.0,28.5
2023-06-05 11:50:00,31.9,22.35,34.1,28.5,32.15,23.0,23.0,[23.0],1.0,31.9,25.8,25.0,1.0,34.1,25.3,25.0,1.0,34.1,28.1,27.0,28.5
2023-06-05 11:55:00,32.3,22.24,33.9,28.5,32.075,23.1,23.1,[23.1],1.0,32.0,25.8,25.0,1.0,33.9,25.2,25.0,1.0,33.9,28.1,27.0,28.5
2023-06-05 12:00:00,32.3,22.4,33.9,28.5,32.15,23.3,23.3,[23.3],1.0,32.3,26.0,25.0,1.0,33.9,25.3,25.0,1.0,33.9,28.8,27.0,28.5
2023-06-05 12:05:00,32.2,22.42,34.2,28.5,32.275000000000006,23.4,23.4,[23.4],1.0,32.2,27.0,25.0,1.0,34.2,25.4,25.0,1.0,34.2,28.7,27.0,28.5
2023-06-05 12:10:00,32.0,22.22,34.4,28.5,32.375,23.4,23.4,[23.4],1.0,32.2,26.1,25.0,1.0,34.4,25.4,25.0,1.0,34.4,28.9,27.0,28.5
2023-06-05 12:15:00,31.8,22.31,34.6,28.5,32.475,23.5,23.5,[23.5],1.0,32.2,25.9,25.0,1.0,34.6,25.7,25.0,1.0,34.6,29.0,27.0,28.5
2023-06-05 12:20:00,31.7,22.26,34.8,28.5,32.55,23.4,23.4,[23.4],1.0,32.1,26.9,25.0,1.0,34.8,25.5,25.0,1.0,34.8,28.8,27.0,28.5
2023-06-05 12:25:00,31.7,22.4,34.7,28.5,32.525000000000006,23.2,23.2,[23.2],1.0,32.2,25.7,25.0,1.0,34.7,25.3,25.0,1.0,34.7,28.8,27.0,28.5
2023-06-05 12:30:00,31.9,22.34,34.5,28.5,32.425,23.1,23.1,[23.1],1.0,32.2,26.2,25.0,1.0,34.5,25.2,25.0,1.0,34.5,28.4,27.0,28.5
2023-06-05 12:35:00,32.1,22.31,34.2,28.5,32.275000000000006,23.0,23.0,[23.0],1.0,32.2,26.2,25.0,1.0,34.2,25.1,25.0,1.0,34.2,28.4,27.0,28.5
2023-06-05 12:40:00,32.4,22.26,34.0,28.5,32.15,23.0,23.0,[23.0],1.0,32.1,25.6,25.0,1.0,34.0,25.1,25.0,1.0,34.0,28.4,27.0,28.5
2023-06-05 12:45:00,32.6,22.380000000000003,33.9,28.5,32.1,23.1,23.1,[23.1],1.0,32.1,27.0,25.0,1.0,33.9,25.2,25.0,1.0,33.9,28.4,27.0,28.5
2023-06-05 12:50:00,32.6,22.21,33.9,28.5,32.1,23.2,23.2,[23.2],1.0,32.1,25.8,25.0,1.0,33.9,25.3,25.0,1.0,33.9,28.4,27.0,28.5
2023-06-05 12:55:00,32.5,22.17,34.5,28.5,32.45,23.0,23.0,[23.0],1.0,32.3,25.9,25.0,1.0,34.5,24.8,25.0,1.0,34.5,28.4,27.0,28.5
2023-06-05 13:00:00,32.5,22.22,34.5,28.5,32.45,23.0,23.0,[23.0],1.0,32.3,26.1,25.0,1.0,34.5,24.8,25.0,1.0,34.5,28.4,27.0,28.5
2023-06-05 13:05:00,32.7,22.17,34.7,28.5,32.525000000000006,23.3,23.3,[23.3],1.0,32.2,25.7,25.0,1.0,34.7,25.3,25.0,1.0,34.7,28.8,27.0,28.5
2023-06-05 13:10:00,32.7,22.21,34.7,28.5,32.525000000000006,23.3,23.3,[23.3],1.0,32.2,25.8,25.0,1.0,34.7,25.4,25.0,1.0,34.7,28.7,27.0,28.5
2023-06-05 13:15:00,32.7,22.3,34.6,28.5,32.425,23.3,23.3,[23.3],1.0,32.0,26.3,25.0,1.0,34.6,25.3,25.0,1.0,34.6,28.3,27.0,28.5
2023-06-05 13:20:00,32.6,22.24,34.1,28.5,32.125,23.2,23.2,[23.2],1.0,31.8,25.8,25.0,1.0,34.1,25.3,25.0,1.0,34.1,28.1,27.0,28.5
2023-06-05 13:25:00,32.5,22.13,34.1,28.5,32.175,23.2,23.2,[23.2],1.0,32.0,26.6,25.0,1.0,34.1,25.4,25.0,1.0,34.1,28.3,27.0,28.5
2023-06-05 13:30:00,32.5,22.13,33.9,28.5,32.075,23.1,23.1,[23.1],1.0,32.0,25.9,25.0,1.0,33.9,25.3,25.0,1.0,33.9,28.0,27.0,28.5
2023-06-05 13:35:00,32.5,22.33,33.8,28.5,32.0,23.3,23.3,[23.3],1.0,31.9,26.0,25.0,1.0,33.8,25.4,25.0,1.0,33.8,28.7,27.0,28.5
2023-06-05 13:40:00,32.8,22.28,34.0,28.5,32.15,23.4,23.4,[23.4],1.0,32.1,27.0,25.0,1.0,34.0,25.4,25.0,1.0,34.0,28.7,27.0,28.5
2023-06-05 13:45:00,33.1,22.2,34.3,28.5,32.325,23.5,23.5,[23.5],1.0,32.2,27.0,25.0,1.0,34.3,25.6,25.0,1.0,34.3,28.9,27.0,28.5
2023-06-05 13:50:00,33.1,22.26,34.5,28.5,32.425,23.5,23.5,[23.5],1.0,32.2,25.8,25.0,1.0,34.5,25.6,25.0,1.0,34.5,28.9,27.0,28.5
2023-06-05 13:55:00,33.1,22.21,34.7,28.6,32.550000000000004,23.4,23.4,[23.4],1.0,32.2,26.7,25.0,1.0,34.7,25.4,25.0,1.0,34.7,28.6,27.0,28.6
2023-06-05 14:00:00,33.3,22.24,34.5,28.6,32.4,23.3,23.3,[23.3],1.0,32.0,25.8,25.0,1.0,34.5,25.4,25.0,1.0,34.5,28.2,27.0,28.6
2023-06-05 14:05:00,33.3,22.17,34.1,28.6,32.2,23.3,23.3,[23.3],1.0,32.0,25.8,25.0,1.0,34.1,25.4,25.0,1.0,34.1,28.2,27.0,28.6
2023-06-05 14:10:00,33.2,22.23,34.1,28.6,32.2,23.1,23.1,[23.1],1.0,32.0,26.7,25.0,1.0,34.1,25.3,25.0,1.0,34.1,28.3,27.0,28.6
2023-06-05 14:15:00,33.2,22.13,,,,23.4,23.4,[23.4],1.0,,26.5,25.0,1.0,,25.4,25.0,1.0,,28.8,27.0,
2023-06-05 14:20:00,33.0,22.15,34.2,28.6,32.300000000000004,23.5,23.5,[23.5],1.0,32.2,26.6,25.0,1.0,34.2,25.5,25.0,1.0,34.2,28.9,27.0,28.6
2023-06-05 14:25:00,32.7,22.11,34.4,28.6,32.4,23.5,23.5,[23.5],1.0,32.2,26.6,25.0,1.0,34.4,25.6,25.0,1.0,34.4,28.9,27.0,28.6
2023-06-05 14:30:00,32.3,22.27,34.6,28.6,32.525,23.4,23.4,[23.4],1.0,32.3,27.1,25.0,1.0,34.6,25.5,25.0,1.0,34.6,28.8,27.0,28.6
2023-06-05 14:35:00,32.2,22.21,34.6,28.6,32.475,23.3,23.3,[23.3],1.0,32.1,25.7,25.0,1.0,34.6,25.3,25.0,1.0,34.6,28.4,27.0,28.6
2023-06-05 14:40:00,31.8,22.17,34.4,28.6,32.4,23.3,23.3,[23.3],1.0,32.2,26.3,25.0,1.0,34.4,25.3,25.0,1.0,34.4,28.2,27.0,28.6
2023-06-05 14:45:00,31.8,22.11,34.2,28.6,32.300000000000004,23.1,23.1,[23.1],1.0,32.2,26.2,25.0,1.0,34.2,25.2,25.0,1.0,34.2,28.1,27.0,28.6
2023-06-05 14:50:00,31.9,22.13,34.1,28.6,32.2,23.1,23.1,[23.1],1.0,32.0,25.8,25.0,1.0,34.1,25.1,25.0,1.0,34.1,28.0,27.0,28.6
2023-06-05 14:55:00,31.8,22.22,34.0,28.6,32.15,23.2,23.2,[23.2],1.0,32.0,26.2,25.0,1.0,34.0,25.2,25.0,1.0,34.0,28.3,27.0,28.6
2023-06-05 15:00:00,31.7,22.18,33.9,28.6,32.1,23.3,23.3,[23.3],1.0,32.0,26.5,25.0,1.0,33.9,25.2,25.0,1.0,33.9,28.3,27.0,28.6
2023-06-05 15:05:00,31.7,22.05,34.2,28.6,32.25,23.3,23.3,[23.3],1.0,32.0,26.5,25.0,1.0,34.2,25.2,25.0,1.0,34.2,28.8,27.0,28.6
2023-06-05 15:10:00,31.4,22.09,34.4,28.6,32.4,23.2,23.2,[23.2],1.0,32.2,27.2,25.0,1.0,34.4,25.3,25.0,1.0,34.4,28.6,27.0,28.6
2023-06-05 15:15:00,31.3,22.1,34.3,28.6,32.35,23.1,23.1,[23.1],1.0,32.2,27.2,25.0,1.0,34.3,25.3,25.0,1.0,34.3,28.2,27.0,28.6
2023-06-05 15:20:00,31.3,22.06,34.2,28.6,32.300000000000004,23.1,23.1,[23.1],1.0,32.2,25.8,25.0,1.0,34.2,25.2,25.0,1.0,34.2,28.1,27.0,28.6
2023-06-05 15:25:00,31.3,22.23,34.0,28.6,32.15,23.0,23.0,[23.0],1.0,32.0,26.6,25.0,1.0,34.0,25.2,25.0,1.0,34.0,28.6,27.0,28.6
2023-06-05 15:30:00,31.3,22.26,33.9,28.5,32.075,23.3,23.3,[23.3],1.0,32.0,25.8,25.0,1.0,33.9,25.3,25.0,1.0,33.9,28.7,27.0,28.5
2023-06-05 15:35:00,31.2,22.03,34.2,28.5,32.3,23.3,23.3,[23.3],1.0,32.3,26.6,25.0,1.0,34.2,25.3,25.0,1.0,34.2,28.9,27.0,28.5
2023-06-05 15:40:00,31.2,22.05,34.4,28.5,32.375,23.3,23.3,[23.3],1.0,32.2,26.3,25.0,1.0,34.4,25.3,25.0,1.0,34.4,28.9,27.0,28.5
2023-06-05 15:45:00,31.3,22.1,34.7,28.5,32.525000000000006,23.2,23.2,[23.2],1.0,32.2,25.5,25.0,1.0,34.7,25.2,25.0,1.0,34.7,28.8,27.0,28.5
2023-06-05 15:50:00,31.1,22.1,34.5,28.6,32.425,23.2,23.2,[23.2],1.0,32.1,25.5,25.0,1.0,34.5,25.2,25.0,1.0,34.5,28.4,27.0,28.6
2023-06-05 15:55:00,31.0,22.12,34.3,28.6,32.275,23.1,23.1,[23.1],1.0,31.9,25.9,25.0,1.0,34.3,25.2,25.0,1.0,34.3,28.1,27.0,28.6
2023-06-05 16:00:00,30.8,22.07,34.1,28.5,32.15,23.0,23.0,[23.0],1.0,31.9,25.7,25.0,1.0,34.1,25.1,25.0,1.0,34.1,28.0,27.0,28.5
2023-06-05 16:05:00,30.6,22.12,34.0,28.5,32.15,23.1,23.1,[23.1],1.0,32.1,27.3,25.0,1.0,34.0,25.1,25.0,1.0,34.0,28.9,27.0,28.5
2023-06-05 16:10:00,30.5,22.31,34.0,28.5,32.15,23.3,23.3,[23.3],1.0,32.1,25.8,25.0,1.0,34.0,25.3,25.0,1.0,34.0,28.9,27.0,28.5
2023-06-05 16:15:00,30.3,22.17,34.2,28.5,32.3,23.4,23.4,[23.4],1.0,32.3,26.1,25.0,1.0,34.2,25.3,25.0,1.0,34.2,28.9,27.0,28.5
2023-06-05 16:20:00,30.2,22.2,34.6,28.5,32.5,23.4,23.4,[23.4],1.0,32.3,27.4,25.0,1.0,34.6,25.3,25.0,1.0,34.6,28.8,27.0,28.5
2023-06-05 16:25:00,30.2,22.16,34.8,28.5,32.599999999999994,23.5,23.5,[23.5],1.0,32.3,27.4,25.0,1.0,34.8,25.4,25.0,1.0,34.8,28.8,27.0,28.5
2023-06-05 16:30:00,30.2,22.29,34.9,28.6,32.7,23.5,23.5,[23.5],1.0,32.4,26.7,25.0,1.0,34.9,25.6,25.0,1.0,34.9,28.9,27.0,28.6
2023-06-05 16:35:00,30.1,22.4,35.0,28.6,32.75,23.6,23.6,[23.6],1.0,32.4,26.4,25.0,1.0,35.0,25.6,25.0,1.0,35.0,28.9,27.0,28.6
2023-06-05 16:40:00,30.1,22.3,35.1,28.6,32.8,23.5,23.5,[23.5],1.0,32.4,25.4,25.0,1.0,35.1,25.6,25.0,1.0,35.1,28.7,27.0,28.6
2023-06-05 16:45:00,30.1,22.23,35.1,28.6,32.775,23.4,23.4,[23.4],1.0,32.3,27.2,25.0,1.0,35.1,25.3,25.0,1.0,35.1,28.8,27.0,28.6
2023-06-05 16:50:00,30.1,22.17,34.9,28.6,32.675,23.1,23.1,[23.1],1.0,32.3,25.8,25.0,1.0,34.9,25.3,25.0,1.0,34.9,28.2,27.0,28.6
2023-06-05 16:55:00,30.1,22.3,34.7,28.6,32.6,23.1,23.1,[23.1],1.0,32.4,26.1,25.0,1.0,34.7,25.2,25.0,1.0,34.7,28.2,27.0,28.6
2023-06-05 17:00:00,30.0,22.24,34.5,28.6,32.5,23.0,23.0,[23.0],1.0,32.4,26.1,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.1,27.0,28.6
2023-06-05 17:05:00,30.0,22.26,34.3,28.6,32.4,22.9,22.9,[22.9],1.0,32.4,25.6,25.0,1.0,34.3,24.8,25.0,1.0,34.3,28.4,27.0,28.6
2023-06-05 17:10:00,30.0,22.17,34.3,28.6,32.375,23.1,23.1,[23.1],1.0,32.3,27.1,25.0,1.0,34.3,25.2,25.0,1.0,34.3,29.1,27.0,28.6
2023-06-05 17:15:00,29.9,22.27,34.6,28.6,32.6,23.1,23.1,[23.1],1.0,32.6,25.6,25.0,1.0,34.6,25.1,25.0,1.0,34.6,28.2,27.0,28.6
2023-06-05 17:20:00,29.9,22.19,34.6,28.6,32.6,23.1,23.1,[23.1],1.0,32.6,26.3,25.0,1.0,34.6,25.2,25.0,1.0,34.6,28.3,27.0,28.6
2023-06-05 17:25:00,29.9,22.24,34.6,28.5,32.6,23.1,23.1,[23.1],1.0,32.7,27.0,25.0,1.0,34.6,25.2,25.0,1.0,34.6,28.9,27.0,28.5
2023-06-05 17:30:00,29.9,22.31,34.6,28.5,32.6,23.3,23.3,[23.3],1.0,32.7,25.8,25.0,1.0,34.6,25.3,25.0,1.0,34.6,28.9,27.0,28.5
2023-06-05 17:35:00,29.8,22.15,34.8,28.5,32.724999999999994,23.3,23.3,[23.3],1.0,32.8,26.8,25.0,1.0,34.8,25.3,25.0,1.0,34.8,28.7,27.0,28.5
2023-06-05 17:40:00,29.8,22.11,34.9,28.5,32.775,23.4,23.4,[23.4],1.0,32.8,26.5,25.0,1.0,34.9,25.4,25.0,1.0,34.9,28.7,27.0,28.5
2023-06-05 17:45:00,29.8,22.26,34.9,28.5,32.75,23.4,23.4,[23.4],1.0,32.7,26.0,25.0,1.0,34.9,25.3,25.0,1.0,34.9,28.7,27.0,28.5
2023-06-05 17:50:00,29.7,22.35,35.0,28.5,32.8,23.5,23.5,[23.5],1.0,32.7,27.1,25.0,1.0,35.0,25.3,25.0,1.0,35.0,28.8,27.0,28.5
2023-06-05 17:55:00,29.7,22.3,35.0,28.5,32.8,23.5,23.5,[23.5],1.0,32.7,26.3,25.0,1.0,35.0,25.5,25.0,1.0,35.0,28.8,27.0,28.5
2023-06-05 18:00:00,29.7,22.19,35.1,28.6,32.85,23.5,23.5,[23.5],1.0,32.6,26.0,25.0,1.0,35.1,25.4,25.0,1.0,35.1,28.9,27.0,28.6
2023-06-05 18:05:00,29.6,22.2,35.1,28.6,32.85,23.6,23.6,[23.6],1.0,32.6,26.7,25.0,1.0,35.1,25.5,25.0,1.0,35.1,28.9,27.0,28.6
2023-06-05 18:10:00,29.5,22.19,35.1,28.6,32.825,23.6,23.6,[23.6],1.0,32.5,26.7,25.0,1.0,35.1,25.5,25.0,1.0,35.1,28.9,27.0,28.6
2023-06-05 18:15:00,29.5,22.16,35.2,28.6,32.85,23.4,23.4,[23.4],1.0,32.4,26.4,25.0,1.0,35.2,25.4,25.0,1.0,35.2,28.7,27.0,28.6
2023-06-05 18:20:00,29.5,22.14,35.2,28.6,32.85,23.4,23.4,[23.4],1.0,32.4,27.4,25.0,1.0,35.2,25.4,25.0,1.0,35.2,28.9,27.0,28.6
2023-06-05 18:25:00,29.4,22.09,34.9,28.6,32.7,23.1,23.1,[23.1],1.0,32.4,27.4,25.0,1.0,34.9,25.2,25.0,1.0,34.9,28.9,27.0,28.6
2023-06-05 18:30:00,29.4,22.12,34.6,28.6,32.55,23.1,23.1,[23.1],1.0,32.4,26.3,25.0,1.0,34.6,25.0,25.0,1.0,34.6,28.1,27.0,28.6
2023-06-05 18:35:00,29.4,22.09,34.4,28.6,32.5,23.1,23.1,[23.1],1.0,32.6,26.3,25.0,1.0,34.4,25.0,25.0,1.0,34.4,28.3,27.0,28.6
2023-06-05 18:40:00,29.3,22.2,34.3,28.6,32.425,23.2,23.2,[23.2],1.0,32.5,25.7,25.0,1.0,34.3,25.1,25.0,1.0,34.3,28.6,27.0,28.6
2023-06-05 18:45:00,29.2,22.18,34.5,28.6,32.55,23.3,23.3,[23.3],1.0,32.6,26.3,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.6,27.0,28.6
2023-06-05 18:50:00,29.2,22.19,34.7,28.6,32.650000000000006,23.3,23.3,[23.3],1.0,32.6,27.0,25.0,1.0,34.7,25.2,25.0,1.0,34.7,28.7,27.0,28.6
2023-06-05 18:55:00,29.2,22.25,35.0,28.5,32.8,23.3,23.3,[23.3],1.0,32.7,27.0,25.0,1.0,35.0,25.2,25.0,1.0,35.0,28.7,27.0,28.5
2023-06-05 19:00:00,29.2,22.31,34.8,28.5,32.724999999999994,23.0,23.0,[23.0],1.0,32.8,26.7,25.0,1.0,34.8,25.0,25.0,1.0,34.8,28.5,27.0,28.5
2023-06-05 19:05:00,29.2,22.29,34.8,28.5,32.675,22.9,22.9,[22.9],1.0,32.6,25.8,25.0,1.0,34.8,24.8,25.0,1.0,34.8,28.0,27.0,28.5
2023-06-05 19:10:00,29.1,22.14,34.5,28.5,32.525,,,,1.0,32.6,25.8,25.0,1.0,34.5,24.8,25.0,1.0,34.5,28.1,27.0,28.5
2023-06-05 19:15:00,29.0,22.2,34.5,28.5,32.525,23.2,23.2,[23.2],1.0,32.6,26.8,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.7,27.0,28.5
2023-06-05 19:20:00,29.0,22.28,34.7,28.5,32.650000000000006,23.2,23.2,[23.2],1.0,32.7,25.8,25.0,1.0,34.7,25.0,25.0,1.0,34.7,28.7,27.0,28.5
2023-06-05 19:25:00,29.0,22.38,34.8,28.5,32.7,23.2,23.2,[23.2],1.0,32.7,26.6,25.0,1.0,34.8,25.0,25.0,1.0,34.8,28.7,27.0,28.5
2023-06-05 19:30:00,29.0,22.37,34.9,28.5,32.725,23.3,23.3,[23.3],1.0,32.6,26.6,25.0,1.0,34.9,25.1,25.0,1.0,34.9,28.7,27.0,28.5
2023-06-05 19:35:00,28.9,22.32,35.0,28.5,32.75,23.3,23.3,[23.3],1.0,32.5,26.6,25.0,1.0,35.0,25.1,25.0,1.0,35.0,28.7,27.0,28.5
2023-06-05 19:40:00,28.9,22.22,35.0,28.5,32.75,23.3,23.3,[23.3],1.0,32.5,26.5,25.0,1.0,35.0,25.2,25.0,1.0,35.0,28.8,27.0,28.5
2023-06-05 19:45:00,28.9,22.28,34.9,28.5,32.7,23.2,23.2,[23.2],1.0,32.5,26.5,25.0,1.0,34.9,25.1,25.0,1.0,34.9,28.8,27.0,28.5
2023-06-05 19:50:00,28.9,22.32,34.9,28.5,32.675,23.1,23.1,[23.1],1.0,32.4,26.5,25.0,1.0,34.9,25.1,25.0,1.0,34.9,28.8,27.0,28.5
2023-06-05 19:55:00,28.9,22.29,34.8,28.5,32.65,23.0,23.0,[23.0],1.0,32.5,25.5,25.0,1.0,34.8,25.0,25.0,1.0,34.8,28.6,27.0,28.5
2023-06-05 20:00:00,28.9,22.24,34.5,28.5,32.5,22.9,22.9,[22.9],1.0,32.5,26.0,25.0,1.0,34.5,24.9,25.0,1.0,34.5,28.6,27.0,28.5
2023-06-05 20:05:00,28.8,22.25,34.5,28.5,32.475,23.1,23.1,[23.1],1.0,32.4,25.9,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.7,27.0,28.5
2023-06-05 20:10:00,28.8,22.2,34.5,28.4,32.5,23.2,23.2,[23.2],1.0,32.6,27.0,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.7,27.0,28.4
2023-06-05 20:15:00,28.8,22.34,34.7,28.4,32.575,23.3,23.3,[23.3],1.0,32.5,26.7,25.0,1.0,34.7,25.1,25.0,1.0,34.7,28.8,27.0,28.4
2023-06-05 20:20:00,28.8,22.34,34.8,28.5,32.65,23.3,23.3,[23.3],1.0,32.5,26.3,25.0,1.0,34.8,25.3,25.0,1.0,34.8,28.8,27.0,28.5
2023-06-05 20:25:00,28.7,22.36,35.0,28.5,32.825,23.1,23.1,[23.1],1.0,32.8,26.5,25.0,1.0,35.0,25.0,25.0,1.0,35.0,28.2,27.0,28.5
2023-06-05 20:30:00,28.7,22.42,34.8,28.5,32.675,23.0,23.0,[23.0],1.0,32.6,25.9,25.0,1.0,34.8,25.1,25.0,1.0,34.8,28.1,27.0,28.5
2023-06-05 20:35:00,28.6,22.26,34.5,28.5,32.475,23.0,23.0,[23.0],1.0,32.4,25.5,25.0,1.0,34.5,25.0,25.0,1.0,34.5,28.1,27.0,28.5
2023-06-05 20:40:00,28.6,22.25,34.3,28.5,32.349999999999994,23.2,23.2,[23.2],1.0,32.3,27.6,25.0,1.0,34.3,25.2,25.0,1.0,34.3,29.1,27.0,28.5
2023-06-05 20:45:00,28.6,22.18,34.3,28.5,32.375,23.1,23.1,[23.1],1.0,32.4,25.6,25.0,1.0,34.3,25.1,25.0,1.0,34.3,28.3,27.0,28.5
2023-06-05 20:50:00,28.6,22.22,34.4,28.5,32.425,23.1,23.1,[23.1],1.0,32.4,26.2,25.0,1.0,34.4,25.0,25.0,1.0,34.4,28.3,27.0,28.5
2023-06-05 20:55:00,28.5,22.23,34.3,28.5,32.425,23.0,23.0,[23.0],1.0,32.6,26.8,25.0,1.0,34.3,24.9,25.0,1.0,34.3,28.0,27.0,28.5
2023-06-05 21:00:00,28.5,22.31,34.2,28.5,32.375,23.2,23.2,[23.2],1.0,32.6,26.8,25.0,1.0,34.2,25.1,25.0,1.0,34.2,28.7,27.0,28.5
2023-06-05 21:05:00,28.5,22.33,34.4,28.5,32.5,23.2,23.2,[23.2],1.0,32.7,25.9,25.0,1.0,34.4,25.2,25.0,1.0,34.4,28.6,27.0,28.5
2023-06-05 21:10:00,28.5,22.26,34.7,28.5,32.6,23.3,23.3,[23.3],1.0,32.5,26.5,25.0,1.0,34.7,25.3,25.0,1.0,34.7,28.8,27.0,28.5
2023-06-05 21:15:00,28.5,22.09,34.9,28.5,32.7,23.1,23.1,[23.1],1.0,32.5,26.5,25.0,1.0,34.9,25.0,25.0,1.0,34.9,28.8,27.0,28.5
2023-06-05 21:20:00,28.5,22.09,35.0,28.5,32.725,23.0,23.0,[23.0],1.0,32.4,26.1,25.0,1.0,35.0,25.0,25.0,1.0,35.0,28.8,27.0,28.5
2023-06-05 21:25:00,28.5,22.1,34.8,28.5,32.7,23.0,23.0,[23.0],1.0,32.7,26.5,25.0,1.0,34.8,25.0,25.0,1.0,34.8,28.6,27.0,28.5
2023-06-05 21:30:00,28.5,22.12,34.8,28.5,32.675,22.9,22.9,[22.9],1.0,32.6,25.6,25.0,1.0,34.8,25.0,25.0,1.0,34.8,28.0,27.0,28.5
2023-06-05 21:35:00,28.5,22.13,34.6,28.5,32.575,23.2,23.2,[23.2],1.0,32.6,27.0,25.0,1.0,34.6,25.1,25.0,1.0,34.6,28.0,27.0,28.5
2023-06-05 21:40:00,28.4,22.28,34.5,28.5,32.55,23.2,23.2,[23.2],1.0,32.7,26.3,25.0,1.0,34.5,25.2,25.0,1.0,34.5,28.6,27.0,28.5
2023-06-05 21:45:00,28.4,22.23,34.7,28.4,32.625,23.3,23.3,[23.3],1.0,32.7,25.5,25.0,1.0,34.7,25.2,25.0,1.0,34.7,28.7,27.0,28.4
2023-06-05 21:50:00,28.4,22.24,34.8,28.4,32.65,23.4,23.4,[23.4],1.0,32.6,27.4,25.0,1.0,34.8,25.3,25.0,1.0,34.8,29.4,27.0,28.4
2023-06-05 21:55:00,28.4,22.23,35.0,28.4,32.775,23.1,23.1,[23.1],1.0,32.7,25.8,25.0,1.0,35.0,25.2,25.0,1.0,35.0,28.3,27.0,28.4
2023-06-05 22:00:00,28.3,22.19,34.7,28.4,32.65,23.1,23.1,[23.1],1.0,32.8,26.4,25.0,1.0,34.7,25.0,25.0,1.0,34.7,28.4,27.0,28.4
2023-06-05 22:05:00,28.3,22.06,34.7,28.4,32.65,23.1,23.1,[23.1],1.0,32.8,26.8,25.0,1.0,34.7,25.0,25.0,1.0,34.7,28.7,27.0,28.4
2023-06-05 22:10:00,28.3,22.15,34.5,28.4,32.525,23.2,23.2,[23.2],1.0,32.7,25.7,25.0,1.0,34.5,25.1,25.0,1.0,34.5,28.7,27.0,28.4
2023-06-05 22:15:00,28.3,22.21,34.8,28.4,32.7,23.2,23.2,[23.2],1.0,32.8,25.9,25.0,1.0,34.8,25.2,25.0,1.0,34.8,28.7,27.0,28.4
2023-06-05 22:20:00,28.3,22.27,34.8,28.4,32.7,23.3,23.3,[23.3],1.0,32.8,26.2,25.0,1.0,34.8,25.2,25.0,1.0,34.8,29.1,27.0,28.4
2023-06-05 22:25:00,28.3,22.09,34.9,28.4,32.75,23.1,23.1,[23.1],1.0,32.8,25.5,25.0,1.0,34.9,25.0,25.0,1.0,34.9,28.3,27.0,28.4
2023-06-05 22:30:00,28.2,22.11,34.9,28.4,32.75,23.0,23.0,[23.0],1.0,32.8,27.2,25.0,1.0,34.9,25.0,25.0,1.0,34.9,28.6,27.0,28.4
2023-06-05 22:35:00,28.2,22.1,34.7,28.4,32.625,22.9,22.9,[22.9],1.0,32.7,26.1,25.0,1.0,34.7,24.9,25.0,1.0,34.7,27.9,27.0,28.4
2023-06-05 22:40:00,28.2,22.12,34.4,28.4,32.475,23.0,23.0,[23.0],1.0,32.7,25.8,25.0,1.0,34.4,24.9,25.0,1.0,34.4,28.6,27.0,28.4
2023-06-05 22:45:00,28.2,22.2,34.5,28.4,32.55,23.1,23.1,[23.1],1.0,32.8,26.6,25.0,1.0,34.5,24.9,25.0,1.0,34.5,28.6,27.0,28.4
2023-06-05 22:50:00,28.1,22.16,34.7,28.4,32.65,23.1,23.1,[23.1],1.0,32.8,26.0,25.0,1.0,34.7,25.0,25.0,1.0,34.7,28.6,27.0,28.4
2023-06-05 22:55:00,28.1,22.07,,,,23.2,23.2,[23.2],1.0,,25.5,25.0,1.0,,25.0,25.0,1.0,,28.8,27.0,
2023-06-05 23:00:00,28.1,22.31,34.9,28.4,32.675000000000004,23.3,23.3,[23.3],1.0,32.5,27.7,25.0,1.0,34.9,25.2,25.0,1.0,34.9,29.3,27.0,28.4
2023-06-05 23:05:00,28.1,22.15,35.0,28.4,32.75,23.0,23.0,[23.0],1.0,32.6,25.8,25.0,1.0,35.0,25.2,25.0,1.0,35.0,29.3,27.0,28.4
