time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1158992_c,1158992_h,1158992_r,1158992_s,1424945_c,1424945_h,1424945_r,1424945_s,1424946_c,1424946_h,1424946_p,1424946_r,1424946_s,1424947_c,1424947_h,1424947_p,1424947_r,1424947_s,1424948_c,1424948_h,1424948_p,1424948_r,1424948_s,3789826_c,3789826_h,3789826_r,3789826_s
2023-05-30 09:00:00,,,,,,,,,,,,,,,,,,,3.8,,,,,3.5,,,,,0.2,,,,,,
2023-05-30 09:10:00,,34.84,36.7,26.8,31.599999999999994,28.3,29.7,"[26.9, 29.7]",1.0,36.7,26.9,25.0,1.0,26.8,28.5,25.0,1.0,31.0,0.2,27.0,26.0,1.0,33.7,3.5,22.0,20.0,1.0,33.7,0.2,26.5,26.0,1.0,27.7,27.8,27.0
2023-05-30 09:15:00,,34.79,36.8,26.9,31.53333333333333,28.25,29.7,"[26.8, 29.7]",1.0,36.8,25.7,25.0,1.0,26.9,28.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,33.5,3.5,21.5,20.0,1.0,33.5,0.2,26.0,26.0,1.0,27.9,27.2,27.0
2023-05-30 09:20:00,,34.67,36.8,26.7,31.41666666666666,28.15,29.3,"[27.0, 29.3]",1.0,36.8,25.3,25.0,1.0,26.7,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,33.6,3.4,22.0,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.7,26.6,27.0
2023-05-30 09:25:00,,34.71,36.8,26.8,31.4,28.0,29.1,"[26.9, 29.1]",1.0,36.8,25.7,25.0,1.0,26.8,28.5,25.0,1.0,30.0,3.6,26.5,26.0,1.0,33.5,3.5,22.0,20.0,1.0,33.5,0.2,25.0,26.0,1.0,27.8,26.5,27.0
2023-05-30 09:30:00,,34.76,36.6,26.7,31.51666666666667,28.2,29.4,"[27.0, 29.4]",1.0,36.6,26.6,25.0,1.0,26.7,29.5,25.0,1.0,31.0,0.2,26.5,26.0,1.0,33.5,3.5,21.5,20.0,1.0,33.5,0.2,26.5,26.0,1.0,27.8,27.6,27.0
2023-05-30 09:35:00,,34.82,36.9,26.9,31.53333333333333,28.3,29.7,"[26.9, 29.7]",1.0,36.9,25.9,25.0,1.0,26.9,28.0,25.0,1.0,30.7,3.6,26.5,26.0,1.0,33.4,3.5,22.0,20.0,1.0,33.4,0.2,26.5,26.0,1.0,27.9,27.6,27.0
2023-05-30 09:40:00,,34.73,36.7,26.7,31.36666666666667,28.25,29.5,"[27.0, 29.5]",1.0,36.7,26.0,25.0,1.0,26.7,28.5,25.0,1.0,30.4,3.7,26.5,26.0,1.0,33.5,3.5,22.0,20.0,1.0,33.5,0.2,26.5,26.0,1.0,27.4,26.9,27.0
2023-05-30 09:45:00,,34.86,36.7,27.0,31.566666666666663,28.1,29.3,"[26.9, 29.3]",1.0,36.7,26.2,25.0,1.0,27.0,29.0,25.0,1.0,30.5,3.9,27.0,26.0,1.0,33.6,3.5,22.0,20.0,1.0,33.6,0.2,27.0,26.0,1.0,28.0,27.0,27.0
2023-05-30 09:50:00,,34.86,36.7,26.7,31.7,28.3,29.7,"[26.9, 29.7]",1.0,36.7,27.0,25.0,1.0,26.7,29.0,25.0,1.0,31.2,3.7,26.0,26.0,1.0,33.8,3.5,22.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,28.0,28.1,27.0
2023-05-30 09:55:00,,34.84,36.7,26.9,31.48333333333333,28.4,29.9,"[26.9, 29.9]",1.0,36.7,26.1,25.0,1.0,26.9,28.0,25.0,1.0,31.2,3.7,27.5,26.0,1.0,33.3,3.5,22.0,20.0,1.0,33.3,0.2,27.0,26.0,1.0,27.5,27.4,27.0
2023-05-30 10:00:00,,34.8,36.6,26.8,31.450000000000003,28.15,29.4,"[26.9, 29.4]",1.0,36.6,25.5,25.0,1.0,26.8,28.5,25.0,1.0,30.3,3.7,26.0,26.0,1.0,33.6,3.5,22.0,20.0,1.0,33.6,0.2,26.0,26.0,1.0,27.8,26.8,27.0
2023-05-30 10:05:00,,34.77,36.8,26.9,31.683333333333337,28.35,29.7,"[27.0, 29.7]",1.0,36.8,26.5,25.0,1.0,26.9,29.0,25.0,1.0,31.0,3.0,27.5,26.0,1.0,33.8,3.5,22.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.8,27.8,27.0
2023-05-30 10:10:00,,34.81,36.8,26.8,31.41666666666666,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.1,25.0,1.0,26.8,28.5,25.0,1.0,30.7,3.7,26.5,26.0,1.0,33.3,3.5,22.0,20.0,1.0,33.3,0.2,25.5,26.0,1.0,27.6,27.3,27.0
2023-05-30 10:15:00,,34.8,36.6,26.8,31.38333333333333,28.25,29.6,"[26.9, 29.6]",1.0,36.6,25.6,25.0,1.0,26.8,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,33.6,3.5,22.0,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.6,26.7,27.0
2023-05-30 10:20:00,,34.76,36.6,26.8,31.38333333333333,28.1,29.1,"[27.1, 29.1]",1.0,36.6,25.1,25.0,1.0,26.8,28.5,25.0,1.0,30.1,3.7,26.5,26.0,1.0,33.6,3.5,22.0,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.6,26.4,27.0
2023-05-30 10:25:00,,34.81,36.8,26.8,31.53333333333333,28.05,29.2,"[26.9, 29.2]",1.0,36.8,27.5,25.0,1.0,26.8,29.5,25.0,1.0,30.8,3.7,26.5,26.0,1.0,33.8,3.5,22.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.2,27.4,27.0
2023-05-30 10:30:00,,34.8,36.8,27.0,31.63333333333333,28.15,29.4,"[26.9, 29.4]",1.0,36.8,26.1,25.0,1.0,27.0,29.0,25.0,1.0,30.5,3.7,27.0,26.0,1.0,33.9,3.5,23.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.7,26.9,27.0
2023-05-30 10:45:00,,34.84,36.7,26.7,31.4,28.1,29.3,"[26.9, 29.3]",1.0,36.7,25.5,25.0,1.0,26.7,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,33.9,3.5,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.1,26.7,27.0
2023-05-30 10:50:00,,34.84,36.7,27.0,31.516666666666666,28.05,29.1,"[27.0, 29.1]",1.0,36.7,26.2,25.0,1.0,27.0,29.0,25.0,1.0,30.1,0.2,27.0,26.0,1.0,33.8,3.5,22.5,20.0,1.0,33.8,0.2,26.0,26.0,1.0,27.7,26.7,27.0
2023-05-30 10:55:00,,34.82,36.9,27.2,31.8,28.15,29.3,"[27.0, 29.3]",1.0,36.9,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.7,3.7,26.5,26.0,1.0,34.0,3.5,22.0,20.0,1.0,34.0,0.2,26.5,26.0,1.0,28.0,27.2,27.0
2023-05-30 11:00:00,,34.71,36.9,27.2,31.55,28.1,29.1,"[27.1, 29.1]",1.0,36.9,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.7,26.5,26.0,1.0,33.8,3.5,22.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.5,26.7,27.0
2023-05-30 11:05:00,,34.83,36.9,27.1,31.7,28.2,29.4,"[27.0, 29.4]",1.0,36.9,26.9,25.0,1.0,27.1,29.5,25.0,1.0,31.0,3.7,26.5,26.0,1.0,34.0,3.5,22.0,20.0,1.0,34.0,0.2,26.5,26.0,1.0,27.2,27.6,27.0
2023-05-30 11:10:00,,34.85,36.8,27.0,31.48333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.5,25.0,1.0,27.0,28.5,25.0,1.0,31.0,3.8,26.5,26.0,1.0,33.5,3.6,22.0,20.0,1.0,33.5,0.2,26.5,26.0,1.0,27.1,27.8,27.0
2023-05-30 11:15:00,,34.8,36.9,27.0,31.466666666666665,28.5,29.9,"[27.1, 29.9]",1.0,36.9,25.9,25.0,1.0,27.0,28.5,25.0,1.0,30.7,3.8,26.5,26.0,1.0,33.5,3.6,22.0,20.0,1.0,33.5,0.2,26.5,26.0,1.0,27.2,27.3,27.0
2023-05-30 11:20:00,,34.71,36.9,26.9,31.41666666666666,28.2,29.4,"[27.0, 29.4]",1.0,36.9,25.2,25.0,1.0,26.9,28.5,25.0,1.0,30.3,3.8,26.5,26.0,1.0,33.6,3.6,22.0,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.2,26.7,27.0
2023-05-30 11:25:00,,34.71,36.8,26.9,31.566666666666663,28.15,29.3,"[27.0, 29.3]",1.0,36.8,27.2,25.0,1.0,26.9,29.5,25.0,1.0,30.7,3.8,26.5,26.0,1.0,33.9,3.6,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.2,27.3,27.0
2023-05-30 11:30:00,,34.75,36.9,26.9,31.516666666666666,28.0,29.1,"[26.9, 29.1]",1.0,36.9,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.3,3.8,26.5,26.0,1.0,33.9,3.6,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.2,26.8,27.0
2023-05-30 11:35:00,,34.73,36.8,26.9,31.46666666666667,28.0,29.0,"[27.0, 29.0]",1.0,36.8,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.2,3.8,26.5,26.0,1.0,33.8,3.6,22.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.3,26.5,27.0
2023-05-30 11:40:00,,34.78,36.9,27.0,31.399999999999995,27.95,28.9,"[27.0, 28.9]",1.0,36.9,25.2,25.0,1.0,27.0,29.0,25.0,1.0,30.1,3.8,26.5,26.0,1.0,33.6,3.6,22.0,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.2,26.5,27.0
2023-05-30 11:45:00,,34.74,36.9,26.9,31.633333333333336,28.200000000000003,29.3,"[27.1, 29.3]",1.0,36.9,26.8,25.0,1.0,26.9,29.5,25.0,1.0,30.7,3.9,26.5,26.0,1.0,34.0,3.6,22.0,20.0,1.0,34.0,0.2,26.5,26.0,1.0,27.3,27.2,27.0
2023-05-30 11:50:00,,34.77,36.9,27.0,31.5,28.1,29.2,"[27.0, 29.2]",1.0,36.9,26.7,25.0,1.0,27.0,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,33.9,3.6,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.2,26.8,27.0
2023-05-30 11:55:00,,34.82,36.9,27.0,31.433333333333337,28.0,29.0,"[27.0, 29.0]",1.0,36.9,25.6,25.0,1.0,27.0,28.5,25.0,1.0,30.0,3.8,26.5,26.0,1.0,33.7,3.6,22.0,20.0,1.0,33.7,0.2,26.5,26.0,1.0,27.3,26.5,27.0
2023-05-30 12:00:00,,34.8,36.9,26.9,31.58333333333334,28.15,29.2,"[27.1, 29.2]",1.0,36.9,27.1,25.0,1.0,26.9,29.5,25.0,1.0,30.6,3.9,26.5,26.0,1.0,33.9,3.7,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.3,27.1,27.0
2023-05-30 12:05:00,,34.72,37.0,27.0,31.61666666666667,28.15,29.3,"[27.0, 29.3]",1.0,37.0,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.6,3.9,26.5,26.0,1.0,33.9,3.7,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.3,26.7,27.0
2023-05-30 12:10:00,,34.78,36.8,26.9,31.48333333333333,28.05,29.1,"[27.0, 29.1]",1.0,36.8,26.7,25.0,1.0,27.0,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.9,3.7,22.0,20.0,1.0,33.9,0.2,26.5,26.0,1.0,26.9,26.9,27.0
2023-05-30 12:15:00,,34.76,36.8,27.0,31.683333333333337,28.25,29.5,"[27.0, 29.5]",1.0,36.8,26.1,25.0,1.0,27.0,29.0,25.0,1.0,30.6,3.9,26.5,26.0,1.0,34.2,3.7,23.0,20.0,1.0,34.2,0.2,25.0,26.0,1.0,27.3,27.0,27.0
2023-05-30 12:20:00,,34.77,36.9,26.9,31.61666666666667,28.2,29.2,"[27.2, 29.2]",1.0,36.9,26.5,25.0,1.0,26.9,28.5,25.0,1.0,30.6,3.9,26.5,26.0,1.0,34.0,3.7,22.0,20.0,1.0,34.0,0.2,26.5,26.0,1.0,27.3,26.7,27.0
2023-05-30 12:25:00,,34.78,36.9,27.0,31.51666666666667,28.1,29.1,"[27.1, 29.1]",1.0,36.9,25.8,25.0,1.0,27.0,28.5,25.0,1.0,30.0,3.9,26.5,26.0,1.0,33.9,3.7,22.5,20.0,1.0,33.9,0.2,26.5,26.0,1.0,27.4,26.6,27.0
2023-05-30 12:30:00,,34.69,36.9,27.0,31.383333333333336,28.05,29.0,"[27.1, 29.0]",1.0,36.9,25.1,25.0,1.0,27.1,28.5,25.0,1.0,29.9,3.9,26.5,26.0,1.0,33.7,3.7,23.0,20.0,1.0,33.7,0.2,26.0,26.0,1.0,27.0,26.4,27.0
2023-05-30 12:35:00,,34.82,36.9,27.0,31.46666666666667,28.25,29.4,"[27.1, 29.4]",1.0,36.9,26.7,25.0,1.0,27.1,30.0,25.0,1.0,30.4,3.9,27.0,26.0,1.0,33.7,3.7,22.5,20.0,1.0,33.7,0.2,27.0,26.0,1.0,27.0,27.6,27.0
2023-05-30 12:40:00,,34.87,37.0,27.0,31.3,28.45,29.7,"[27.2, 29.7]",1.0,37.0,25.9,25.0,1.0,27.1,28.5,25.0,1.0,29.9,3.9,26.5,26.0,1.0,33.4,3.7,24.5,20.0,1.0,33.4,0.2,25.5,26.0,1.0,27.0,27.4,27.0
2023-05-30 12:45:00,,34.66,37.1,27.1,31.450000000000003,28.35,29.5,"[27.2, 29.5]",1.0,37.1,25.0,25.0,1.0,27.1,29.0,25.0,1.0,29.6,3.9,26.5,26.0,1.0,33.7,3.7,23.0,20.0,1.0,33.7,0.2,27.0,26.0,1.0,27.5,26.9,27.0
2023-05-30 12:50:00,,34.8,36.8,27.0,31.46666666666667,28.35,29.5,"[27.2, 29.5]",1.0,36.8,26.3,25.0,1.0,27.3,30.0,25.0,1.0,30.3,3.9,26.5,26.0,1.0,33.7,3.7,24.0,20.0,1.0,33.7,0.2,26.0,26.0,1.0,27.0,27.6,27.0
2023-05-30 12:55:00,,34.82,37.0,27.2,31.51666666666667,28.55,29.9,"[27.2, 29.9]",1.0,37.0,26.3,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.9,26.5,26.0,1.0,33.7,3.7,22.5,20.0,1.0,33.7,0.2,26.5,26.0,1.0,27.3,28.0,27.0
2023-05-30 13:00:00,,34.79,37.0,27.1,31.33333333333333,28.55,30.0,"[27.1, 30.0]",1.0,37.0,25.5,25.0,1.0,27.2,28.5,25.0,1.0,29.9,3.9,26.5,26.0,1.0,33.4,3.7,23.0,20.0,1.0,33.4,0.2,26.5,26.0,1.0,27.1,27.6,27.0
2023-05-30 13:05:00,,34.76,37.0,27.2,31.4,28.6,30.0,"[27.2, 30.0]",1.0,37.0,25.5,25.0,1.0,27.2,29.0,25.0,1.0,29.9,3.9,27.0,26.0,1.0,33.4,3.7,22.5,20.0,1.0,33.4,0.2,26.5,26.0,1.0,27.5,27.3,27.0
2023-05-30 13:10:00,,34.75,36.9,27.0,31.48333333333333,28.5,29.8,"[27.2, 29.8]",1.0,36.9,26.3,25.0,1.0,27.2,30.0,25.0,1.0,30.2,4.0,26.5,26.0,1.0,33.8,3.7,23.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.0,27.6,27.0
2023-05-30 13:15:00,,34.81,37.0,27.2,31.53333333333333,28.700000000000003,30.1,"[27.3, 30.1]",1.0,37.0,27.0,25.0,1.0,27.2,29.5,25.0,1.0,30.2,4.0,26.5,26.0,1.0,33.8,3.7,22.5,20.0,1.0,33.8,0.2,26.0,26.0,1.0,27.2,28.1,27.0
2023-05-30 13:20:00,,34.81,36.9,27.2,31.48333333333333,28.65,30.1,"[27.2, 30.1]",1.0,36.9,26.2,25.0,1.0,27.2,28.5,25.0,1.0,30.0,3.9,27.0,26.0,1.0,33.8,3.7,22.5,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.2,27.7,27.0
2023-05-30 13:25:00,,34.7,37.0,27.1,31.25,28.7,30.2,"[27.2, 30.2]",1.0,37.0,26.0,25.0,1.0,27.3,28.5,25.0,1.0,29.7,3.9,26.5,26.0,1.0,33.2,3.7,24.0,20.0,1.0,33.2,0.2,25.5,26.0,1.0,27.1,27.5,27.0
2023-05-30 13:30:00,,34.74,37.0,27.3,31.51666666666667,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.0,26.4,25.0,1.0,27.3,29.5,25.0,1.0,30.1,4.0,27.0,26.0,1.0,33.7,3.7,23.0,20.0,1.0,33.7,0.2,26.5,26.0,1.0,27.3,27.5,27.0
2023-05-30 13:35:00,,34.75,37.0,27.0,31.416666666666668,28.75,30.2,"[27.3, 30.2]",1.0,37.0,26.6,25.0,1.0,27.2,29.0,25.0,1.0,30.1,3.9,26.5,26.0,1.0,33.6,3.7,23.5,20.0,1.0,33.6,0.2,26.5,26.0,1.0,27.0,28.0,27.0
2023-05-30 13:40:00,,34.85,37.1,27.1,31.366666666666664,28.75,30.3,"[27.2, 30.3]",1.0,37.1,25.9,25.0,1.0,27.2,28.5,25.0,1.0,30.0,4.0,27.0,26.0,1.0,33.4,3.8,23.0,20.0,1.0,33.4,0.2,27.0,26.0,1.0,27.1,27.6,27.0
2023-05-30 13:45:00,,34.79,37.0,27.1,31.3,28.75,30.3,"[27.2, 30.3]",1.0,37.0,25.9,25.0,1.0,27.3,28.5,25.0,1.0,29.8,4.0,26.5,26.0,1.0,33.3,3.7,23.5,20.0,1.0,33.3,0.2,26.5,26.0,1.0,27.1,27.5,27.0
2023-05-30 13:50:00,,34.82,37.1,27.2,31.28333333333333,28.85,30.4,"[27.3, 30.4]",1.0,37.1,25.9,25.0,1.0,27.4,28.5,25.0,1.0,29.8,4.0,27.0,26.0,1.0,33.1,3.8,23.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.2,27.4,27.0
2023-05-30 13:55:00,,34.74,37.1,27.4,31.48333333333333,28.700000000000003,30.1,"[27.3, 30.1]",1.0,37.1,25.0,25.0,1.0,27.4,29.0,25.0,1.0,29.6,4.0,27.0,26.0,1.0,33.6,3.7,23.0,20.0,1.0,33.6,0.2,27.0,26.0,1.0,27.6,27.1,27.0
2023-05-30 14:00:00,,34.87,36.8,27.0,31.6,28.65,30.0,"[27.3, 30.0]",1.0,36.8,26.4,25.0,1.0,27.4,29.0,25.0,1.0,30.2,4.0,26.5,26.0,1.0,34.1,3.8,23.5,20.0,1.0,34.1,3.7,26.0,26.0,1.0,27.0,28.1,27.0
2023-05-30 14:05:00,,34.83,36.3,27.0,31.433333333333334,28.700000000000003,30.3,"[27.1, 30.3]",1.0,36.3,26.3,25.0,1.0,27.1,28.5,25.0,1.0,30.6,4.0,26.5,26.0,1.0,33.8,3.7,23.0,20.0,1.0,33.8,0.2,26.5,26.0,1.0,27.0,27.9,27.0
2023-05-30 14:10:00,,34.81,36.3,27.0,31.45,28.75,30.3,"[27.2, 30.3]",1.0,36.3,25.6,25.0,1.0,27.2,28.5,25.0,1.0,30.6,4.0,26.5,26.0,1.0,33.8,3.8,25.0,20.0,1.0,33.8,0.2,25.5,26.0,1.0,27.0,27.7,27.0
2023-05-30 14:15:00,,34.82,36.4,27.2,31.183333333333337,28.85,30.4,"[27.3, 30.4]",1.0,36.4,25.7,25.0,1.0,27.2,28.5,25.0,1.0,30.4,3.9,27.0,26.0,1.0,32.9,3.7,23.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.3,27.6,27.0
2023-05-30 14:20:00,,34.78,36.8,27.3,31.2,28.8,30.3,"[27.3, 30.3]",1.0,36.8,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.2,3.9,27.0,26.0,1.0,32.7,3.7,23.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.5,27.5,27.0
2023-05-30 14:25:00,,34.76,36.8,27.4,31.25,28.75,30.3,"[27.2, 30.3]",1.0,36.8,25.3,25.0,1.0,27.4,29.0,25.0,1.0,30.2,4.0,26.5,26.0,1.0,32.8,3.8,23.5,20.0,1.0,32.8,3.7,25.5,26.0,1.0,27.5,27.3,27.0
2023-05-30 14:30:00,,34.86,36.4,27.4,31.3,28.75,30.4,"[27.1, 30.4]",1.0,36.4,27.0,25.0,1.0,27.4,29.0,25.0,1.0,30.1,4.0,27.5,26.0,1.0,33.2,3.8,22.5,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.5,28.4,27.0
2023-05-30 14:35:00,,34.8,36.7,27.2,31.366666666666664,28.75,30.3,"[27.2, 30.3]",1.0,36.7,25.9,25.0,1.0,27.2,28.5,25.0,1.0,30.8,4.0,27.0,26.0,1.0,33.0,3.8,22.5,20.0,1.0,33.0,0.2,27.0,26.0,1.0,27.5,27.9,27.0
2023-05-30 14:40:00,,34.79,36.6,27.3,31.26666666666667,28.85,30.4,"[27.3, 30.4]",1.0,36.6,25.8,25.0,1.0,27.3,28.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,32.9,3.8,25.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.4,27.8,27.0
2023-05-30 14:45:00,,34.83,37.0,27.3,31.316666666666663,28.85,30.4,"[27.3, 30.4]",1.0,37.0,26.1,25.0,1.0,27.3,28.5,25.0,1.0,30.4,4.0,27.0,26.0,1.0,32.9,3.7,23.0,20.0,1.0,32.9,3.7,27.0,26.0,1.0,27.4,27.7,27.0
2023-05-30 14:50:00,,34.85,36.6,27.1,31.13333333333333,28.7,30.4,"[27.0, 30.4]",1.0,36.6,25.5,25.0,1.0,27.2,28.5,25.0,1.0,30.3,4.0,26.5,26.0,1.0,32.8,3.8,23.0,20.0,1.0,32.8,3.7,25.5,26.0,1.0,27.1,27.5,27.0
2023-05-30 14:55:00,,34.72,36.4,27.0,31.05,28.700000000000003,30.3,"[27.1, 30.3]",1.0,36.4,25.6,25.0,1.0,27.1,28.5,25.0,1.0,30.2,4.0,26.5,26.0,1.0,32.8,3.8,22.5,20.0,1.0,32.8,0.2,26.0,26.0,1.0,27.0,27.5,27.0
2023-05-30 15:00:00,,34.78,36.4,27.0,31.03333333333333,28.85,30.4,"[27.3, 30.4]",1.0,36.4,25.7,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.9,26.5,26.0,1.0,32.7,3.7,25.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.0,27.5,27.0
2023-05-30 15:05:00,,34.85,36.8,27.3,31.35,28.85,30.4,"[27.3, 30.4]",1.0,36.8,27.0,25.0,1.0,27.3,29.5,25.0,1.0,30.9,4.0,27.0,26.0,1.0,32.8,3.8,23.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.5,28.5,27.0
2023-05-30 15:10:00,,34.84,36.5,27.0,31.216666666666665,28.85,30.6,"[27.1, 30.6]",1.0,36.5,26.0,25.0,1.0,27.3,28.5,25.0,1.0,30.9,4.0,26.5,26.0,1.0,32.8,3.8,24.0,20.0,1.0,32.8,3.7,26.0,26.0,1.0,27.0,28.0,27.0
2023-05-30 15:15:00,,34.84,36.2,26.9,31.100000000000005,28.85,30.6,"[27.1, 30.6]",1.0,36.2,26.1,25.0,1.0,27.1,28.5,25.0,1.0,30.6,4.0,26.5,26.0,1.0,32.9,3.7,23.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,26.9,27.7,27.0
2023-05-30 15:20:00,,34.81,36.2,27.0,31.066666666666663,28.9,30.6,"[27.2, 30.6]",1.0,36.2,25.5,25.0,1.0,27.1,28.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,32.8,3.7,24.5,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.0,27.6,27.0
2023-05-30 15:25:00,,34.9,36.7,27.3,31.2,28.9,30.5,"[27.3, 30.5]",1.0,36.7,25.9,25.0,1.0,27.3,28.5,25.0,1.0,30.3,4.0,27.5,26.0,1.0,32.7,3.8,23.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.5,27.5,27.0
2023-05-30 15:30:00,,34.81,36.7,26.9,31.1,28.85,30.5,"[27.2, 30.5]",1.0,36.7,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.3,4.0,26.5,26.0,1.0,32.7,3.8,24.5,20.0,1.0,32.7,3.7,25.5,26.0,1.0,26.9,27.5,27.0
2023-05-30 15:35:00,,34.71,36.2,26.9,30.96666666666667,28.8,30.5,"[27.1, 30.5]",1.0,36.2,25.6,25.0,1.0,27.1,28.5,25.0,1.0,30.2,4.0,26.5,26.0,1.0,32.7,3.7,23.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,26.9,27.5,27.0
2023-05-30 15:40:00,,34.73,36.2,26.9,31.16666666666667,28.9,30.6,"[27.2, 30.6]",1.0,36.2,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.7,4.0,27.0,26.0,1.0,33.0,3.7,23.0,20.0,1.0,33.0,3.7,26.5,26.0,1.0,26.9,28.2,27.0
2023-05-30 15:45:00,,34.88,36.2,27.0,31.133333333333336,28.85,30.6,"[27.1, 30.6]",1.0,36.2,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,32.9,3.8,23.0,20.0,1.0,32.9,3.7,26.0,26.0,1.0,27.0,27.8,27.0
2023-05-30 15:50:00,,34.79,36.3,27.1,31.116666666666664,28.85,30.6,"[27.1, 30.6]",1.0,36.3,25.7,25.0,1.0,27.1,28.5,25.0,1.0,30.5,4.0,27.5,26.0,1.0,32.8,3.7,22.5,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.2,27.7,27.0
2023-05-30 15:55:00,,34.83,36.6,27.2,31.149999999999995,28.9,30.6,"[27.2, 30.6]",1.0,36.6,25.6,25.0,1.0,27.2,28.5,25.0,1.0,30.3,4.0,27.0,26.0,1.0,32.8,3.7,23.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.2,27.7,27.0
2023-05-30 16:00:00,,34.81,36.7,27.2,31.2,29.0,30.6,"[27.4, 30.6]",1.0,36.7,25.8,25.0,1.0,27.3,28.5,25.0,1.0,30.4,4.0,27.5,26.0,1.0,32.8,3.8,23.5,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.2,27.6,27.0
2023-05-30 16:05:00,,34.76,36.6,27.1,31.13333333333333,28.85,30.5,"[27.2, 30.5]",1.0,36.6,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.2,4.0,26.5,26.0,1.0,32.8,3.8,23.0,20.0,1.0,32.8,3.7,26.0,26.0,1.0,27.1,27.5,27.0
2023-05-30 16:10:00,,34.73,36.4,27.1,31.016666666666666,28.85,30.6,"[27.1, 30.6]",1.0,36.4,26.0,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.9,26.5,26.0,1.0,32.6,3.7,23.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.1,27.5,27.0
2023-05-30 16:15:00,,34.81,36.7,27.1,31.03333333333333,28.8,30.5,"[27.1, 30.5]",1.0,36.7,25.7,25.0,1.0,27.3,28.5,25.0,1.0,30.1,3.9,27.0,26.0,1.0,32.5,3.7,23.0,20.0,1.0,32.5,4.0,26.5,26.0,1.0,27.1,27.6,27.0
2023-05-30 16:20:00,,34.78,36.2,26.9,30.933333333333334,28.75,30.5,"[27.0, 30.5]",1.0,36.2,26.0,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.9,26.5,26.0,1.0,32.6,3.7,24.0,20.0,1.0,32.6,3.6,26.0,26.0,1.0,26.9,27.5,27.0
2023-05-30 16:25:00,,34.89,36.2,26.9,31.08333333333334,28.8,30.4,"[27.2, 30.4]",1.0,36.2,25.9,25.0,1.0,27.1,29.5,25.0,1.0,30.3,3.9,27.0,26.0,1.0,33.0,3.7,23.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,26.9,27.5,27.0
2023-05-30 16:30:00,,34.85,36.3,27.0,31.2,28.950000000000003,30.6,"[27.3, 30.6]",1.0,36.3,26.5,25.0,1.0,27.2,29.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,33.2,3.7,25.0,20.0,1.0,33.2,0.2,26.0,26.0,1.0,27.0,28.3,27.0
2023-05-30 16:35:00,,34.87,36.6,27.1,31.316666666666663,28.9,30.6,"[27.2, 30.6]",1.0,36.6,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.9,27.0,26.0,1.0,33.1,3.7,23.0,20.0,1.0,33.1,3.6,26.5,26.0,1.0,27.1,27.9,27.0
2023-05-30 16:40:00,,34.75,36.6,26.9,31.16666666666667,28.8,30.6,"[27.0, 30.6]",1.0,36.6,25.5,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.9,26.5,26.0,1.0,32.9,3.7,23.5,20.0,1.0,32.9,3.7,26.0,26.0,1.0,26.9,27.8,27.0
2023-05-30 16:45:00,,34.77,36.3,26.9,31.016666666666666,28.85,30.6,"[27.1, 30.6]",1.0,36.3,25.7,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,32.7,3.6,23.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,26.9,27.7,27.0
2023-05-30 16:50:00,,34.72,36.3,27.0,31.03333333333333,28.9,30.6,"[27.2, 30.6]",1.0,36.3,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.2,3.9,27.0,26.0,1.0,32.7,3.7,24.0,20.0,1.0,32.7,3.6,25.5,26.0,1.0,27.0,27.7,27.0
2023-05-30 16:55:00,,34.76,36.6,27.1,31.08333333333333,28.9,30.7,"[27.1, 30.7]",1.0,36.6,26.0,25.0,1.0,27.2,28.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.7,3.6,23.0,20.0,1.0,32.7,3.6,26.0,26.0,1.0,27.1,27.6,27.0
2023-05-30 17:00:00,,34.76,36.4,27.2,31.03333333333333,29.0,30.6,"[27.4, 30.6]",1.0,36.4,25.8,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.9,27.0,26.0,1.0,32.6,3.7,23.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.3,27.6,27.0
2023-05-30 17:05:00,,34.76,36.7,27.2,31.08333333333333,28.9,30.5,"[27.3, 30.5]",1.0,36.7,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.8,27.0,26.0,1.0,32.6,3.6,23.5,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.3,27.5,27.0
2023-05-30 17:10:00,,34.79,36.7,27.2,31.08333333333333,28.9,30.6,"[27.2, 30.6]",1.0,36.7,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.1,3.9,26.5,26.0,1.0,32.6,3.7,23.5,20.0,1.0,32.6,3.6,26.5,26.0,1.0,27.2,27.5,27.0
2023-05-30 17:15:00,,34.82,36.3,27.0,30.95,28.85,30.6,"[27.1, 30.6]",1.0,36.3,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.1,3.9,26.5,26.0,1.0,32.6,3.7,23.5,20.0,1.0,32.6,0.2,26.0,26.0,1.0,27.0,27.5,27.0
2023-05-30 17:20:00,,34.8,36.5,27.1,31.266666666666666,29.0,30.7,"[27.3, 30.7]",1.0,36.5,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.8,3.9,27.0,26.0,1.0,33.0,3.7,23.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.1,28.4,27.0
2023-05-30 17:25:00,,34.79,36.6,27.1,31.23333333333333,29.05,30.8,"[27.3, 30.8]",1.0,36.6,25.5,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.8,27.5,26.0,1.0,32.9,3.7,23.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.1,27.9,27.0
2023-05-30 17:30:00,,34.74,36.6,27.1,31.15,28.9,30.6,"[27.2, 30.6]",1.0,36.6,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,32.8,3.6,23.5,20.0,1.0,32.8,3.6,26.0,26.0,1.0,27.1,27.7,27.0
2023-05-30 17:35:00,,34.78,36.2,26.9,31.000000000000004,28.95,30.7,"[27.2, 30.7]",1.0,36.2,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,32.7,3.6,23.5,20.0,1.0,32.7,0.2,26.5,26.0,1.0,26.9,27.6,27.0
2023-05-30 17:40:00,,34.78,36.5,27.0,31.05,28.95,30.7,"[27.2, 30.7]",1.0,36.5,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.8,27.0,26.0,1.0,32.7,3.6,23.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.0,27.6,27.0
2023-05-30 17:45:00,,34.83,36.7,27.2,31.08333333333333,28.950000000000003,30.6,"[27.3, 30.6]",1.0,36.7,25.7,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.8,27.0,26.0,1.0,32.6,3.6,23.0,20.0,1.0,32.6,0.2,27.0,26.0,1.0,27.3,27.6,27.0
2023-05-30 17:50:00,,34.77,36.7,27.0,31.03333333333333,28.9,30.6,"[27.2, 30.6]",1.0,36.7,25.5,25.0,1.0,27.4,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,32.5,3.7,23.0,20.0,1.0,32.5,3.6,26.0,26.0,1.0,27.0,27.5,27.0
2023-05-30 17:55:00,,34.76,36.6,27.0,30.98333333333333,28.8,30.6,"[27.0, 30.6]",1.0,36.6,25.6,25.0,1.0,27.2,28.5,25.0,1.0,29.9,3.8,26.5,26.0,1.0,32.6,3.6,23.0,20.0,1.0,32.6,0.2,26.0,26.0,1.0,27.0,27.5,27.0
2023-05-30 18:00:00,,34.79,36.6,27.2,31.25,28.8,30.5,"[27.1, 30.5]",1.0,36.6,26.4,25.0,1.0,27.2,29.5,25.0,1.0,30.3,3.8,27.0,26.0,1.0,33.1,3.6,23.0,20.0,1.0,33.1,0.2,27.0,26.0,1.0,27.2,27.8,27.0
2023-05-30 18:05:00,,34.82,36.7,27.2,31.28333333333333,28.95,30.7,"[27.2, 30.7]",1.0,36.7,26.1,25.0,1.0,27.3,29.0,25.0,1.0,30.3,3.8,27.0,26.0,1.0,33.1,3.6,23.0,20.0,1.0,33.1,0.2,27.0,26.0,1.0,27.2,28.2,27.0
2023-05-30 18:10:00,,34.79,36.8,27.0,31.3,29.0,30.8,"[27.2, 30.8]",1.0,36.8,26.0,25.0,1.0,27.4,28.5,25.0,1.0,30.8,3.8,26.5,26.0,1.0,32.9,3.6,23.0,20.0,1.0,32.9,3.6,26.0,26.0,1.0,27.0,27.8,27.0
2023-05-30 18:15:00,,34.81,36.2,26.8,31.01666666666667,28.9,30.6,"[27.2, 30.6]",1.0,36.2,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.8,26.5,26.0,1.0,32.8,3.6,23.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,26.8,27.7,27.0
2023-05-30 18:20:00,,34.77,36.5,27.0,31.1,28.95,30.7,"[27.2, 30.7]",1.0,36.5,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.8,27.0,26.0,1.0,32.8,3.6,23.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.0,27.7,27.0
2023-05-30 18:25:00,,34.77,36.7,27.0,31.100000000000005,28.9,30.6,"[27.2, 30.6]",1.0,36.7,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.2,3.8,27.0,26.0,1.0,32.7,3.6,23.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.0,27.6,27.0
2023-05-30 18:30:00,,34.82,36.7,27.0,31.1,28.85,30.6,"[27.1, 30.6]",1.0,36.7,25.6,25.0,1.0,27.4,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,32.7,3.6,23.0,20.0,1.0,32.7,3.5,26.5,26.0,1.0,27.0,27.5,27.0
2023-05-30 18:35:00,,34.64,36.3,26.9,30.916666666666668,28.8,30.6,"[27.0, 30.6]",1.0,36.3,24.9,25.0,1.0,27.4,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.4,3.6,23.0,20.0,1.0,32.4,0.2,26.0,26.0,1.0,26.9,27.5,27.0
2023-05-30 18:40:00,,34.77,,,,29.0,30.8,"[27.2, 30.8]",1.0,,26.4,25.0,1.0,,29.0,25.0,1.0,,3.8,27.0,26.0,1.0,,3.6,23.0,20.0,1.0,,0.2,26.0,26.0,1.0,,28.5,27.0
2023-05-30 18:45:00,,34.88,36.6,27.2,31.216666666666665,29.0,30.8,"[27.2, 30.8]",1.0,36.6,25.7,25.0,1.0,27.2,28.5,25.0,1.0,30.5,3.7,27.5,26.0,1.0,32.9,3.5,23.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.2,28.0,27.0
2023-05-30 18:50:00,,34.79,36.6,27.1,31.15,28.9,30.8,"[27.0, 30.8]",1.0,36.6,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.7,26.5,26.0,1.0,32.8,3.6,25.0,20.0,1.0,32.8,3.5,25.0,26.0,1.0,27.1,27.8,27.0
2023-05-30 18:55:00,,34.78,36.1,26.8,30.933333333333337,28.9,30.8,"[27.0, 30.8]",1.0,36.1,25.7,25.0,1.0,27.1,28.5,25.0,1.0,30.2,3.7,26.5,26.0,1.0,32.7,3.5,23.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,26.8,27.6,27.0
2023-05-30 19:00:00,,34.83,36.1,26.8,30.883333333333336,28.85,30.6,"[27.1, 30.6]",1.0,36.1,25.9,25.0,1.0,27.1,28.5,25.0,1.0,30.1,3.7,27.0,26.0,1.0,32.6,3.5,22.5,20.0,1.0,32.6,0.2,27.0,26.0,1.0,26.8,27.6,27.0
2023-05-30 19:05:00,,34.82,36.6,27.0,30.96666666666667,28.9,30.6,"[27.2, 30.6]",1.0,36.6,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.0,3.7,27.0,26.0,1.0,32.5,3.5,23.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.0,27.5,27.0
2023-05-30 19:10:00,,34.86,36.9,27.3,31.21666666666667,28.9,30.5,"[27.3, 30.5]",1.0,36.9,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.0,3.7,27.0,26.0,1.0,32.8,3.5,22.5,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.5,27.4,27.0
2023-05-30 19:15:00,,34.84,36.9,27.2,31.399999999999995,28.9,30.6,"[27.2, 30.6]",1.0,36.9,26.9,25.0,1.0,27.4,29.0,25.0,1.0,30.5,3.7,27.0,26.0,1.0,33.2,3.5,23.0,20.0,1.0,33.2,0.2,27.0,26.0,1.0,27.2,28.6,27.0
2023-05-30 19:20:00,,34.78,36.8,27.1,31.266666666666666,28.95,30.7,"[27.2, 30.7]",1.0,36.8,25.7,25.0,1.0,27.4,28.5,25.0,1.0,30.5,3.7,26.5,26.0,1.0,32.9,3.5,23.5,20.0,1.0,32.9,3.4,26.5,26.0,1.0,27.1,27.9,27.0
2023-05-30 19:25:00,,34.73,36.2,27.0,31.066666666666663,28.85,30.6,"[27.1, 30.6]",1.0,36.2,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,32.8,3.5,22.5,20.0,1.0,32.8,0.2,26.0,26.0,1.0,27.0,27.7,27.0
2023-05-30 19:30:00,,34.78,36.4,27.2,31.03333333333333,28.85,30.7,"[27.0, 30.7]",1.0,36.4,25.6,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.7,27.0,26.0,1.0,32.6,3.5,22.5,20.0,1.0,32.6,0.2,26.0,26.0,1.0,27.2,27.6,27.0
2023-05-30 19:35:00,,34.87,36.4,27.1,30.98333333333333,28.950000000000003,30.6,"[27.3, 30.6]",1.0,36.4,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.1,3.7,27.0,26.0,1.0,32.5,3.5,22.5,20.0,1.0,32.5,0.2,27.0,26.0,1.0,27.3,27.5,27.0
2023-05-30 19:40:00,,34.79,36.7,27.2,31.366666666666664,29.0,30.8,"[27.2, 30.8]",1.0,36.7,27.2,25.0,1.0,27.2,29.5,25.0,1.0,31.1,3.7,26.5,26.0,1.0,33.0,3.5,25.0,20.0,1.0,33.0,0.2,25.0,26.0,1.0,27.2,29.0,27.0
2023-05-30 19:45:00,,34.91,36.9,27.3,31.5,29.0,30.8,"[27.2, 30.8]",1.0,36.9,26.4,25.0,1.0,27.3,28.5,25.0,1.0,30.8,3.7,27.0,26.0,1.0,33.2,3.5,23.0,20.0,1.0,33.2,0.2,27.0,26.0,1.0,27.6,28.5,27.0
2023-05-30 19:50:00,,34.69,36.9,27.1,31.33333333333333,29.1,30.8,"[27.4, 30.8]",1.0,36.9,25.8,25.0,1.0,27.4,28.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,33.0,3.5,25.0,20.0,1.0,33.0,0.2,25.5,26.0,1.0,27.1,28.0,27.0
2023-05-30 19:55:00,,34.73,37.0,27.1,31.266666666666666,29.1,30.8,"[27.4, 30.8]",1.0,37.0,25.6,25.0,1.0,27.4,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,32.9,3.5,23.0,20.0,1.0,32.9,3.5,27.0,26.0,1.0,27.1,27.8,27.0
2023-05-30 20:10:00,,34.75,36.5,27.1,31.116666666666664,28.9,30.6,"[27.2, 30.6]",1.0,36.5,27.6,25.0,1.0,27.1,28.5,25.0,1.0,30.5,3.6,27.0,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.2,28.3,27.0
2023-05-30 20:15:00,,34.73,36.8,27.1,31.183333333333337,29.05,30.9,"[27.2, 30.9]",1.0,36.8,25.9,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,32.8,3.4,23.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.3,27.9,27.0
2023-05-30 20:20:00,,34.78,36.8,27.1,31.16666666666667,28.95,30.7,"[27.2, 30.7]",1.0,36.8,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-30 20:25:00,,34.76,37.0,27.2,31.08333333333333,28.950000000000003,30.6,"[27.3, 30.6]",1.0,37.0,24.9,25.0,1.0,27.3,28.0,25.0,1.0,29.8,3.6,26.5,26.0,1.0,32.6,3.4,24.0,20.0,1.0,32.6,0.2,25.5,26.0,1.0,27.2,27.5,27.0
2023-05-30 20:30:00,,34.82,37.0,27.2,31.3,29.05,30.7,"[27.4, 30.7]",1.0,37.0,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.6,3.6,27.0,26.0,1.0,32.8,3.4,22.5,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.2,28.4,27.0
2023-05-30 20:35:00,,34.74,36.7,27.0,31.149999999999995,29.05,30.8,"[27.3, 30.8]",1.0,36.7,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.8,3.4,23.5,20.0,1.0,32.8,3.3,25.0,26.0,1.0,27.0,27.8,27.0
2023-05-30 20:40:00,,34.81,36.3,27.2,31.016666666666666,28.950000000000003,30.8,"[27.1, 30.8]",1.0,36.3,25.4,25.0,1.0,27.2,28.0,25.0,1.0,30.0,0.2,26.5,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.2,27.7,27.0
2023-05-30 20:45:00,,34.74,36.4,27.2,31.05,28.9,30.7,"[27.1, 30.7]",1.0,36.4,26.7,25.0,1.0,27.2,28.5,25.0,1.0,30.0,3.6,27.0,26.0,1.0,32.6,3.4,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.5,27.8,27.0
2023-05-30 20:50:00,,34.83,36.7,27.0,31.233333333333334,28.95,30.7,"[27.2, 30.7]",1.0,36.7,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.6,3.6,27.0,26.0,1.0,32.9,3.4,23.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.3,28.4,27.0
2023-05-30 20:55:00,,34.77,36.7,27.2,31.133333333333336,29.05,30.8,"[27.3, 30.8]",1.0,36.7,25.5,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.7,3.4,24.5,20.0,1.0,32.7,0.2,25.0,26.0,1.0,27.2,27.7,27.0
2023-05-30 21:00:00,,34.83,36.7,27.2,31.366666666666664,29.1,30.8,"[27.4, 30.8]",1.0,36.7,26.6,25.0,1.0,27.2,29.0,25.0,1.0,30.8,3.6,27.0,26.0,1.0,33.0,3.4,23.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,27.5,28.6,27.0
2023-05-30 21:05:00,,,36.7,27.0,31.166666666666668,29.05,30.8,"[27.3, 30.8]",1.0,36.7,25.1,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.6,26.5,26.0,1.0,32.8,3.4,24.5,20.0,1.0,32.8,0.2,25.0,26.0,1.0,27.0,27.9,27.0
2023-05-30 21:10:00,,34.83,36.9,27.3,31.21666666666667,28.950000000000003,30.8,"[27.1, 30.8]",1.0,36.9,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.2,3.6,27.0,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.5,27.7,27.0
2023-05-30 21:15:00,,34.82,37.0,27.0,31.3,29.0,30.8,"[27.2, 30.8]",1.0,37.0,26.8,25.0,1.0,27.3,29.0,25.0,1.0,30.7,3.6,26.5,26.0,1.0,32.9,3.4,24.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.0,28.6,27.0
2023-05-30 21:20:00,,34.89,37.0,27.3,31.25,29.0,30.8,"[27.2, 30.8]",1.0,37.0,26.1,25.0,1.0,27.3,28.0,25.0,1.0,30.4,3.6,27.0,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.4,27.8,27.0
2023-05-30 21:25:00,,34.79,37.1,27.3,31.516666666666666,29.1,30.9,"[27.3, 30.9]",1.0,37.1,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.9,3.6,27.0,26.0,1.0,33.1,3.4,23.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.6,28.7,27.0
2023-05-30 21:30:00,,34.89,37.1,27.3,31.41666666666667,29.0,30.8,"[27.2, 30.8]",1.0,37.1,25.5,25.0,1.0,27.3,28.0,25.0,1.0,30.9,3.6,26.5,26.0,1.0,32.9,3.4,23.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.4,27.8,27.0
2023-05-30 21:35:00,,34.78,37.0,27.0,31.200000000000003,28.95,30.7,"[27.2, 30.7]",1.0,37.0,25.7,25.0,1.0,27.3,28.0,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.9,3.4,23.5,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.0,27.7,27.0
2023-05-30 21:40:00,,34.73,37.1,27.3,31.183333333333334,28.95,30.7,"[27.2, 30.7]",1.0,37.1,25.2,25.0,1.0,27.3,28.0,25.0,1.0,30.1,3.6,27.0,26.0,1.0,32.5,3.4,22.5,20.0,1.0,32.5,0.2,27.0,26.0,1.0,27.6,27.5,27.0
2023-05-30 21:45:00,,34.71,37.0,26.9,31.23333333333333,29.0,30.7,"[27.3, 30.7]",1.0,37.0,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,32.8,3.4,24.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,26.9,28.5,27.0
2023-05-30 21:50:00,,34.85,37.1,27.3,31.366666666666664,28.95,30.7,"[27.2, 30.7]",1.0,37.1,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,32.8,3.4,22.5,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.7,28.1,27.0
2023-05-30 21:55:00,,34.74,36.9,27.2,31.28333333333333,29.05,30.8,"[27.3, 30.8]",1.0,36.9,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,32.9,3.4,22.5,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.2,28.2,27.0
2023-05-30 22:00:00,,34.7,37.0,27.3,31.383333333333336,28.95,30.7,"[27.2, 30.7]",1.0,37.0,25.6,25.0,1.0,27.3,28.0,25.0,1.0,30.6,3.6,27.0,26.0,1.0,32.9,3.4,22.5,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.6,27.7,27.0
2023-05-30 22:05:00,,34.82,36.8,26.9,31.23333333333333,29.05,30.8,"[27.3, 30.8]",1.0,36.8,27.0,25.0,1.0,27.2,29.0,25.0,1.0,30.9,3.6,26.5,26.0,1.0,32.8,3.4,24.0,20.0,1.0,32.8,0.2,25.5,26.0,1.0,26.9,28.6,27.0
2023-05-30 22:10:00,,34.82,37.0,26.9,31.166666666666668,29.05,30.9,"[27.2, 30.9]",1.0,37.0,25.5,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,32.8,3.4,22.5,20.0,1.0,32.8,0.2,27.0,26.0,1.0,26.9,27.9,27.0
2023-05-30 22:15:00,,34.68,37.0,27.2,31.100000000000005,28.9,30.6,"[27.2, 30.6]",1.0,37.0,25.8,25.0,1.0,27.2,28.0,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.5,3.4,22.5,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.3,27.6,27.0
2023-05-30 22:20:00,,34.75,37.0,27.1,31.149999999999995,28.950000000000003,30.6,"[27.3, 30.6]",1.0,37.0,25.5,25.0,1.0,27.1,28.0,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.5,3.4,22.5,20.0,1.0,32.5,0.2,27.0,26.0,1.0,27.7,27.5,27.0
2023-05-30 22:25:00,,34.88,37.0,27.1,31.450000000000003,29.0,30.7,"[27.3, 30.7]",1.0,37.0,27.1,25.0,1.0,27.2,29.5,25.0,1.0,31.0,3.6,26.5,26.0,1.0,33.2,3.4,23.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.1,29.0,27.0
2023-05-30 22:30:00,,34.83,37.0,27.1,31.25,29.0,30.7,"[27.3, 30.7]",1.0,37.0,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,33.0,3.4,22.5,20.0,1.0,33.0,0.2,25.5,26.0,1.0,27.1,28.0,27.0
2023-05-30 22:35:00,,34.72,37.0,27.1,31.08333333333333,28.9,30.6,"[27.2, 30.6]",1.0,37.0,25.2,25.0,1.0,27.1,28.0,25.0,1.0,30.1,3.6,27.0,26.0,1.0,32.6,3.4,22.5,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.1,27.7,27.0
2023-05-30 22:40:00,,34.76,37.0,27.1,31.13333333333333,28.950000000000003,30.6,"[27.3, 30.6]",1.0,37.0,26.5,25.0,1.0,27.1,28.5,25.0,1.0,30.4,3.6,26.5,26.0,1.0,32.6,3.4,23.5,20.0,1.0,32.6,0.2,25.5,26.0,1.0,27.1,28.1,27.0
2023-05-30 22:45:00,,34.83,37.0,27.1,31.466666666666665,29.0,30.8,"[27.2, 30.8]",1.0,37.0,27.2,25.0,1.0,27.1,29.0,25.0,1.0,31.1,3.6,27.0,26.0,1.0,33.1,3.4,22.5,20.0,1.0,33.1,0.2,27.0,26.0,1.0,27.4,29.0,27.0
2023-05-30 22:50:00,,34.7,,,,29.1,30.8,"[27.4, 30.8]",1.0,,25.6,25.0,1.0,,28.5,25.0,1.0,,3.6,26.5,26.0,1.0,,3.4,24.5,20.0,1.0,,0.2,25.0,26.0,1.0,,28.0,27.0
2023-05-30 22:55:00,,34.7,37.0,27.2,31.15,28.95,30.7,"[27.2, 30.7]",1.0,37.0,25.0,25.0,1.0,27.2,28.0,25.0,1.0,30.2,3.6,27.0,26.0,1.0,32.6,3.4,22.5,20.0,1.0,32.6,3.5,27.5,26.0,1.0,27.3,27.5,27.0
2023-05-30 23:00:00,,34.76,36.3,26.9,31.1,28.950000000000003,30.8,"[27.1, 30.8]",1.0,36.3,26.4,25.0,1.0,27.3,29.0,25.0,1.0,30.9,3.6,26.0,26.0,1.0,32.6,3.4,23.0,20.0,1.0,32.6,3.4,25.5,26.0,1.0,26.9,28.7,27.0
2023-05-30 23:05:00,,34.79,36.3,26.8,31.0,28.85,30.7,"[27.0, 30.7]",1.0,36.3,26.5,25.0,1.0,26.8,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,26.9,27.8,27.0
2023-05-30 23:10:00,,34.68,36.3,26.8,30.966666666666665,28.75,30.6,"[26.9, 30.6]",1.0,36.3,25.1,25.0,1.0,26.8,28.0,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.6,3.4,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.4,27.5,27.0
2023-05-30 23:15:00,,34.73,36.5,26.8,30.98333333333333,28.85,30.7,"[27.0, 30.7]",1.0,36.5,26.1,25.0,1.0,26.8,28.5,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,25.0,26.0,1.0,27.1,28.4,27.0
2023-05-30 23:20:00,,34.74,36.7,26.9,30.98333333333333,28.85,30.6,"[27.1, 30.6]",1.0,36.7,25.2,25.0,1.0,26.9,28.0,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.5,3.3,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.2,27.6,27.0
2023-05-30 23:25:00,,34.76,36.8,27.0,31.35,28.8,30.6,"[27.0, 30.6]",1.0,36.8,26.7,25.0,1.0,27.0,29.0,25.0,1.0,30.9,3.6,26.5,26.0,1.0,33.0,3.4,22.5,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,28.7,27.0
2023-05-30 23:30:00,,34.62,36.9,27.0,31.3,28.85,30.7,"[27.0, 30.7]",1.0,36.9,26.2,25.0,1.0,27.0,28.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,28.0,27.0
2023-05-30 23:45:00,,34.68,37.0,27.1,31.166666666666668,28.85,30.6,"[27.1, 30.6]",1.0,37.0,26.2,25.0,1.0,27.1,28.0,25.0,1.0,30.3,3.5,26.5,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.2,27.8,27.0
2023-05-30 23:50:00,,34.66,37.0,27.2,31.316666666666663,28.9,30.7,"[27.1, 30.7]",1.0,37.0,26.2,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.6,28.2,27.0
2023-05-30 23:55:00,,34.74,36.4,26.9,30.98333333333333,28.75,30.6,"[26.9, 30.6]",1.0,36.4,25.6,25.0,1.0,26.9,28.0,25.0,1.0,30.5,3.6,26.0,26.0,1.0,32.5,3.4,22.0,20.0,1.0,32.5,3.3,25.0,26.0,1.0,27.1,27.6,27.0
2023-05-31 00:00:00,,34.68,36.0,26.6,31.0,28.700000000000003,30.6,"[26.8, 30.6]",1.0,36.0,26.2,25.0,1.0,26.6,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.2,28.2,27.0
2023-05-31 00:05:00,,34.66,36.3,26.6,30.98333333333333,28.75,30.6,"[26.9, 30.6]",1.0,36.3,25.7,25.0,1.0,26.6,28.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.4,27.7,27.0
2023-05-31 00:10:00,,34.72,36.3,26.7,30.933333333333334,28.75,30.6,"[26.9, 30.6]",1.0,36.3,26.4,25.0,1.0,26.7,28.5,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.1,27.8,27.0
2023-05-31 00:15:00,,34.7,36.5,26.8,31.03333333333333,28.85,30.7,"[27.0, 30.7]",1.0,36.5,25.5,25.0,1.0,26.8,28.0,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.2,28.1,27.0
2023-05-31 00:20:00,,34.74,36.6,26.9,30.95,28.8,30.6,"[27.0, 30.6]",1.0,36.6,25.5,25.0,1.0,26.9,28.0,25.0,1.0,30.0,3.6,26.5,26.0,1.0,32.5,3.4,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.2,27.6,27.0
2023-05-31 00:25:00,,34.7,36.8,26.9,31.133333333333336,28.8,30.6,"[27.0, 30.6]",1.0,36.8,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.3,28.2,27.0
2023-05-31 00:30:00,,34.71,36.8,27.1,31.08333333333333,28.9,30.6,"[27.2, 30.6]",1.0,36.8,25.6,25.0,1.0,27.1,27.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.5,3.4,23.0,20.0,1.0,32.5,0.2,25.5,26.0,1.0,27.6,27.6,27.0
2023-05-31 00:35:00,,34.76,36.9,27.2,31.266666666666666,28.75,30.5,"[27.0, 30.5]",1.0,36.9,25.5,25.0,1.0,27.2,29.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.9,27.6,27.0
2023-05-31 00:40:00,,34.7,36.9,27.1,31.2,28.8,30.6,"[27.0, 30.6]",1.0,36.9,26.2,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.5,28.5,27.0
2023-05-31 00:45:00,,34.7,36.9,27.0,31.133333333333336,28.8,30.6,"[27.0, 30.6]",1.0,36.9,25.5,25.0,1.0,27.0,28.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.3,27.6,27.0
2023-05-31 00:50:00,,34.69,36.9,27.0,31.21666666666667,28.75,30.5,"[27.0, 30.5]",1.0,36.9,26.8,25.0,1.0,27.0,28.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.4,28.3,27.0
2023-05-31 00:55:00,,34.72,36.9,26.9,31.05,28.7,30.4,"[27.0, 30.4]",1.0,36.9,25.2,25.0,1.0,27.0,27.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.7,3.4,23.0,20.0,1.0,32.7,0.2,25.5,26.0,1.0,26.9,27.7,27.0
2023-05-31 01:00:00,,34.72,36.9,26.9,31.116666666666664,28.65,30.3,"[27.0, 30.3]",1.0,36.9,25.0,25.0,1.0,26.9,28.5,25.0,1.0,29.9,3.6,27.0,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.6,27.3,27.0
2023-05-31 01:05:00,,34.7,36.8,26.9,31.183333333333334,28.65,30.3,"[27.0, 30.3]",1.0,36.8,27.0,25.0,1.0,26.9,29.0,25.0,1.0,29.9,3.6,26.5,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.5,28.3,27.0
2023-05-31 01:10:00,,34.71,36.8,26.8,31.133333333333336,28.75,30.4,"[27.1, 30.4]",1.0,36.8,25.6,25.0,1.0,26.8,28.0,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.3,27.8,27.0
2023-05-31 01:15:00,,34.67,36.9,26.8,31.016666666666666,28.75,30.4,"[27.1, 30.4]",1.0,36.9,24.9,25.0,1.0,26.8,28.5,25.0,1.0,29.9,3.6,26.5,26.0,1.0,32.6,3.4,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.3,27.4,27.0
2023-05-31 01:20:00,,34.79,36.7,26.9,31.2,28.7,30.4,"[27.0, 30.4]",1.0,36.7,27.4,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.0,3.4,23.0,20.0,1.0,33.0,0.2,25.5,26.0,1.0,27.0,28.4,27.0
2023-05-31 01:25:00,,34.76,36.9,27.0,31.266666666666666,28.65,30.4,"[26.9, 30.4]",1.0,36.9,25.2,25.0,1.0,27.0,28.0,25.0,1.0,30.6,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.5,27.7,27.0
2023-05-31 01:30:00,,34.7,36.8,26.9,31.3,28.7,30.5,"[26.9, 30.5]",1.0,36.8,26.8,25.0,1.0,26.9,29.0,25.0,1.0,30.8,3.6,26.0,26.0,1.0,32.9,3.4,23.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.5,28.5,27.0
2023-05-31 01:35:00,,34.72,37.0,26.9,31.2,28.75,30.6,"[26.9, 30.6]",1.0,37.0,25.8,25.0,1.0,26.9,28.0,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.3,27.8,27.0
2023-05-31 01:40:00,,34.67,36.9,26.8,31.35,28.8,30.6,"[27.0, 30.6]",1.0,36.9,27.5,25.0,1.0,26.8,29.0,25.0,1.0,30.9,0.2,26.5,26.0,1.0,33.1,3.4,22.5,20.0,1.0,33.1,0.2,25.5,26.0,1.0,27.3,28.6,27.0
2023-05-31 01:45:00,,34.73,36.9,27.0,31.266666666666666,28.8,30.5,"[27.1, 30.5]",1.0,36.9,25.4,25.0,1.0,27.0,28.0,25.0,1.0,30.4,3.5,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.7,27.9,27.0
2023-05-31 01:50:00,,34.69,37.0,26.9,31.08333333333333,28.75,30.5,"[27.0, 30.5]",1.0,37.0,25.9,25.0,1.0,26.9,28.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,32.5,3.4,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-31 01:55:00,,34.82,37.0,26.9,31.3,28.85,30.6,"[27.1, 30.6]",1.0,37.0,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.7,3.5,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,28.4,27.0
2023-05-31 02:00:00,,34.63,37.0,26.9,31.066666666666663,28.7,30.5,"[26.9, 30.5]",1.0,37.0,25.8,25.0,1.0,26.9,27.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.0,27.7,27.0
2023-05-31 02:05:00,,34.67,37.0,27.0,31.183333333333334,28.7,30.5,"[26.9, 30.5]",1.0,37.0,25.3,25.0,1.0,27.0,28.0,25.0,1.0,30.3,3.5,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.4,28.0,27.0
2023-05-31 02:10:00,,34.66,36.7,26.8,31.1,28.75,30.5,"[27.0, 30.5]",1.0,36.7,26.7,25.0,1.0,26.8,28.5,25.0,1.0,30.5,0.2,26.0,26.0,1.0,32.7,3.3,22.5,20.0,1.0,32.7,0.2,25.0,26.0,1.0,27.2,28.1,27.0
2023-05-31 02:15:00,,34.65,37.0,27.0,31.23333333333333,28.7,30.5,"[26.9, 30.5]",1.0,37.0,25.7,25.0,1.0,27.0,28.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.6,27.8,27.0
2023-05-31 02:20:00,,34.69,36.8,26.8,31.183333333333326,28.7,30.4,"[27.0, 30.4]",1.0,36.8,26.7,25.0,1.0,26.8,28.5,25.0,1.0,30.7,3.5,26.0,26.0,1.0,32.8,3.3,22.5,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.2,28.4,27.0
2023-05-31 02:25:00,,34.63,36.9,27.0,31.200000000000003,28.7,30.5,"[26.9, 30.5]",1.0,36.9,25.2,25.0,1.0,27.0,27.5,25.0,1.0,30.3,3.7,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.6,27.7,27.0
2023-05-31 02:30:00,,34.66,36.7,26.8,31.2,28.75,30.6,"[26.9, 30.6]",1.0,36.7,26.6,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.2,28.5,27.0
2023-05-31 02:35:00,,34.73,36.7,26.9,31.116666666666664,28.75,30.5,"[27.0, 30.5]",1.0,36.7,25.5,25.0,1.0,26.9,28.0,25.0,1.0,30.2,3.5,27.0,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.7,27.6,27.0
2023-05-31 02:40:00,,34.61,36.8,26.9,31.133333333333336,28.75,30.4,"[27.1, 30.4]",1.0,36.8,26.3,25.0,1.0,26.9,28.5,25.0,1.0,30.6,3.5,26.0,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.3,28.2,27.0
2023-05-31 02:45:00,,34.66,36.9,26.7,31.066666666666663,28.75,30.5,"[27.0, 30.5]",1.0,36.9,25.6,25.0,1.0,26.7,27.5,25.0,1.0,30.2,3.4,26.5,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.4,27.7,27.0
2023-05-31 02:50:00,,34.63,36.9,26.9,31.066666666666663,28.75,30.5,"[27.0, 30.5]",1.0,36.9,26.6,25.0,1.0,26.9,28.5,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.5,3.3,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.2,27.9,27.0
2023-05-31 02:55:00,,34.67,37.0,27.1,31.23333333333333,28.7,30.4,"[27.0, 30.4]",1.0,37.0,25.6,25.0,1.0,27.1,27.5,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,27.0,26.0,1.0,27.7,27.7,27.0
2023-05-31 03:00:00,,34.65,36.8,26.8,31.166666666666668,28.75,30.4,"[27.1, 30.4]",1.0,36.8,27.1,25.0,1.0,26.8,28.5,25.0,1.0,30.7,3.5,26.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.3,28.4,27.0
2023-05-31 03:05:00,,34.65,36.8,26.9,31.25,28.65,30.4,"[26.9, 30.4]",1.0,36.8,25.9,25.0,1.0,26.9,28.0,25.0,1.0,30.7,3.6,27.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.7,27.8,27.0
2023-05-31 03:10:00,,34.63,36.8,26.8,31.1,28.6,30.3,"[26.9, 30.3]",1.0,36.8,25.9,25.0,1.0,26.8,28.5,25.0,1.0,30.2,3.5,26.0,26.0,1.0,32.7,3.3,22.5,20.0,1.0,32.7,0.2,25.0,26.0,1.0,27.4,27.5,27.0
2023-05-31 03:15:00,,34.62,36.8,26.7,31.28333333333333,28.7,30.5,"[26.9, 30.5]",1.0,36.8,26.6,25.0,1.0,26.7,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.5,28.5,27.0
2023-05-31 03:20:00,,34.67,36.8,26.7,31.25,28.65,30.3,"[27.0, 30.3]",1.0,36.8,25.2,25.0,1.0,26.7,27.5,25.0,1.0,30.2,3.5,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.6,27.5,27.0
2023-05-31 03:25:00,,34.66,36.7,26.7,31.23333333333333,28.6,30.3,"[26.9, 30.3]",1.0,36.7,27.0,25.0,1.0,26.7,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,28.2,27.0
2023-05-31 03:30:00,,34.61,36.7,26.7,31.23333333333333,28.6,30.3,"[26.9, 30.3]",1.0,36.7,25.3,25.0,1.0,26.7,27.5,25.0,1.0,30.6,3.6,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-31 03:35:00,,34.72,36.7,26.6,31.15,28.55,30.2,"[26.9, 30.2]",1.0,36.7,25.6,25.0,1.0,26.6,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,27.7,27.0
2023-05-31 03:40:00,,34.65,36.7,26.8,31.149999999999995,28.6,30.3,"[26.9, 30.3]",1.0,36.7,26.0,25.0,1.0,26.8,28.0,25.0,1.0,30.1,4.0,26.5,26.0,1.0,32.8,3.3,21.5,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.7,27.8,27.0
2023-05-31 03:45:00,,34.71,36.7,26.7,31.05,28.6,30.3,"[26.9, 30.3]",1.0,36.7,26.9,25.0,1.0,26.7,28.5,25.0,1.0,30.1,0.2,26.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.2,28.3,27.0
2023-05-31 03:50:00,,34.75,36.8,26.9,31.25,28.55,30.3,"[26.8, 30.3]",1.0,36.8,25.3,25.0,1.0,26.9,27.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.1,27.8,27.0
2023-05-31 03:55:00,,34.72,36.9,27.1,31.516666666666666,28.65,30.4,"[26.9, 30.4]",1.0,36.9,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.7,3.9,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.4,28.4,27.0
2023-05-31 04:00:00,,34.61,36.7,27.0,31.233333333333334,28.65,30.4,"[26.9, 30.4]",1.0,36.7,26.5,25.0,1.0,27.0,28.5,25.0,1.0,30.5,3.5,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.8,28.0,27.0
2023-05-31 04:05:00,,34.72,,,,28.6,30.3,"[26.9, 30.3]",1.0,,25.9,25.0,1.0,,28.0,25.0,1.0,,3.6,27.0,26.0,1.0,,3.3,22.0,20.0,1.0,,0.2,27.0,26.0,1.0,,27.9,27.0
2023-05-31 04:10:00,,34.71,36.9,27.1,31.23333333333333,28.65,30.3,"[27.0, 30.3]",1.0,36.9,26.8,25.0,1.0,27.1,28.5,25.0,1.0,30.4,3.4,26.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.6,28.0,27.0
2023-05-31 04:15:00,,34.7,37.0,26.9,31.28333333333333,28.6,30.3,"[26.9, 30.3]",1.0,37.0,26.1,25.0,1.0,26.9,27.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.9,27.9,27.0
2023-05-31 04:20:00,,34.68,37.0,27.1,31.433333333333334,28.6,30.2,"[27.0, 30.2]",1.0,37.0,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.6,27.4,27.0
2023-05-31 04:25:00,,34.7,36.9,27.1,31.6,28.8,30.4,"[27.2, 30.4]",1.0,36.9,26.8,25.0,1.0,27.1,28.5,25.0,1.0,30.8,3.9,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.4,28.7,27.0
2023-05-31 04:30:00,,34.64,36.8,27.1,31.21666666666667,28.65,30.3,"[27.0, 30.3]",1.0,36.8,25.9,25.0,1.0,27.1,27.5,25.0,1.0,30.0,0.2,26.5,26.0,1.0,32.5,3.3,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,28.4,27.4,27.0
2023-05-31 04:35:00,,34.61,37.1,27.1,31.4,28.55,30.1,"[27.0, 30.1]",1.0,37.1,25.5,25.0,1.0,27.1,28.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.6,27.4,27.0
2023-05-31 04:40:00,,34.7,37.0,27.3,31.58333333333333,28.65,30.3,"[27.0, 30.3]",1.0,37.0,25.8,25.0,1.0,27.3,28.0,25.0,1.0,30.5,3.3,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,28.9,28.0,27.0
2023-05-31 04:45:00,,34.65,36.9,27.1,31.416666666666668,28.65,30.3,"[27.0, 30.3]",1.0,36.9,26.6,25.0,1.0,27.1,28.5,25.0,1.0,30.5,3.7,26.5,26.0,1.0,32.9,3.3,22.5,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.2,28.1,27.0
2023-05-31 04:50:00,,34.71,36.9,27.1,31.36666666666667,28.6,30.3,"[26.9, 30.3]",1.0,36.9,25.5,25.0,1.0,27.1,28.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,28.4,27.8,27.0
2023-05-31 04:55:00,,34.71,37.0,27.3,31.53333333333333,28.65,30.3,"[27.0, 30.3]",1.0,37.0,27.1,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.5,27.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.9,28.3,27.0
2023-05-31 05:00:00,,34.65,36.8,27.3,31.46666666666667,28.7,30.4,"[27.0, 30.4]",1.0,36.8,25.6,25.0,1.0,27.3,28.0,25.0,1.0,30.7,4.0,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.0,28.1,27.0
2023-05-31 05:05:00,,34.69,37.0,27.1,31.316666666666663,28.65,30.3,"[27.0, 30.3]",1.0,37.0,25.0,25.0,1.0,27.1,27.5,25.0,1.0,30.1,3.7,27.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,28.3,27.5,27.0
2023-05-31 05:10:00,,34.66,36.7,26.9,31.36666666666667,28.700000000000003,30.3,"[27.1, 30.3]",1.0,36.7,26.1,25.0,1.0,26.9,28.5,25.0,1.0,30.8,4.0,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,27.8,28.4,27.0
