time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1158992_c,1158992_h,1158992_r,1158992_s,1424945_c,1424945_h,1424945_r,1424945_s,1424946_c,1424946_h,1424946_p,1424946_r,1424946_s,1424947_c,1424947_h,1424947_p,1424947_r,1424947_s,1424948_c,1424948_h,1424948_p,1424948_r,1424948_s,3789826_c,3789826_h,3789826_r,3789826_s
2023-05-31 05:15:00,,34.6,36.8,26.8,31.11666666666667,28.55,30.2,"[26.9, 30.2]",1.0,36.8,25.3,25.0,1.0,26.8,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.5,3.3,22.0,20.0,1.0,32.5,0.2,26.5,26.0,1.0,27.9,27.4,27.0
2023-05-31 05:20:00,,34.69,36.8,27.1,31.45,28.5,30.1,"[26.9, 30.1]",1.0,36.8,25.6,25.0,1.0,27.1,28.5,25.0,1.0,30.2,3.7,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.6,27.7,27.0
2023-05-31 05:25:00,,34.7,36.8,27.1,31.48333333333333,28.6,30.2,"[27.0, 30.2]",1.0,36.8,25.5,25.0,1.0,27.1,28.0,25.0,1.0,30.4,3.9,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.6,27.9,27.0
2023-05-31 05:30:00,,34.7,36.9,27.0,31.25,28.45,30.0,"[26.9, 30.0]",1.0,36.9,25.3,25.0,1.0,27.0,28.5,25.0,1.0,29.9,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.1,27.3,27.0
2023-05-31 05:35:00,,34.66,36.9,27.2,31.45,28.5,30.1,"[26.9, 30.1]",1.0,36.9,26.7,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.1,28.1,27.0
2023-05-31 05:40:00,,34.71,37.0,27.2,31.53333333333333,28.6,30.2,"[27.0, 30.2]",1.0,37.0,25.4,25.0,1.0,27.2,28.0,25.0,1.0,30.7,3.9,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.3,28.1,27.0
2023-05-31 05:45:00,,34.72,37.0,27.1,31.38333333333333,28.5,30.1,"[26.9, 30.1]",1.0,37.0,26.7,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.1,28.1,27.0
2023-05-31 05:50:00,,34.73,36.8,27.2,31.316666666666663,28.7,30.2,"[27.2, 30.2]",1.0,36.8,25.8,25.0,1.0,27.2,27.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,28.1,27.8,27.0
2023-05-31 05:55:00,,34.73,37.1,27.4,31.516666666666666,28.6,30.1,"[27.1, 30.1]",1.0,37.1,26.6,25.0,1.0,27.4,28.5,25.0,1.0,30.5,3.9,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,28.7,27.8,27.0
2023-05-31 06:00:00,,34.73,37.0,27.2,31.366666666666664,28.65,30.2,"[27.1, 30.2]",1.0,37.0,24.9,25.0,1.0,27.2,27.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,28.7,27.6,27.0
2023-05-31 06:05:00,,34.73,37.0,27.1,31.433333333333334,28.6,30.2,"[27.0, 30.2]",1.0,37.0,26.9,25.0,1.0,27.1,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.0,28.4,27.0
2023-05-31 06:10:00,,34.7,36.8,27.2,31.3,28.55,30.1,"[27.0, 30.1]",1.0,36.8,25.7,25.0,1.0,27.2,27.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.6,3.3,23.0,20.0,1.0,32.6,0.2,25.0,26.0,1.0,28.5,27.6,27.0
2023-05-31 06:15:00,,34.7,37.0,27.3,31.516666666666666,28.6,30.1,"[27.1, 30.1]",1.0,37.0,26.8,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.7,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,28.7,28.0,27.0
2023-05-31 06:20:00,,34.72,37.0,27.2,31.416666666666668,28.65,30.2,"[27.1, 30.2]",1.0,37.0,25.7,25.0,1.0,27.2,27.5,25.0,1.0,30.4,3.9,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,28.1,27.9,27.0
2023-05-31 06:25:00,,34.71,37.0,27.3,31.45,28.55,30.1,"[27.0, 30.1]",1.0,37.0,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.5,27.5,27.0
2023-05-31 06:30:00,,34.66,37.0,27.3,31.6,28.55,30.1,"[27.0, 30.1]",1.0,37.0,26.4,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,29.0,28.5,27.0
2023-05-31 06:35:00,,34.73,36.8,27.2,31.28333333333333,28.55,30.1,"[27.0, 30.1]",1.0,36.8,25.7,25.0,1.0,27.2,27.5,25.0,1.0,30.1,3.7,26.5,26.0,1.0,32.6,3.3,22.5,20.0,1.0,32.6,0.2,26.0,26.0,1.0,28.4,27.4,27.0
2023-05-31 06:40:00,,34.79,36.8,27.2,31.516666666666666,28.55,30.1,"[27.0, 30.1]",1.0,36.8,26.6,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.5,28.1,27.0
2023-05-31 06:45:00,,34.72,37.0,27.2,31.516666666666666,28.55,30.1,"[27.0, 30.1]",1.0,37.0,26.0,25.0,1.0,27.2,27.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,32.9,3.3,22.5,20.0,1.0,32.9,0.2,25.5,26.0,1.0,28.7,27.9,27.0
2023-05-31 06:50:00,,34.78,37.1,27.3,31.4,28.6,30.1,"[27.1, 30.1]",1.0,37.1,24.9,25.0,1.0,27.3,28.0,25.0,1.0,29.9,3.6,26.5,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,27.0,26.0,1.0,28.9,27.3,27.0
2023-05-31 06:55:00,,34.79,36.7,27.1,31.500000000000004,28.55,30.0,"[27.1, 30.0]",1.0,36.7,26.3,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.7,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.9,27.9,27.0
2023-05-31 07:00:00,,34.69,37.0,27.2,31.48333333333333,28.55,30.1,"[27.0, 30.1]",1.0,37.0,25.8,25.0,1.0,27.2,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.5,27.7,27.0
2023-05-31 07:05:00,,34.74,37.1,27.2,31.633333333333336,28.5,30.0,"[27.0, 30.0]",1.0,37.1,26.6,25.0,1.0,27.2,28.5,25.0,1.0,30.6,3.4,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.9,28.0,27.0
2023-05-31 07:10:00,,34.79,36.9,27.1,31.366666666666664,28.6,30.1,"[27.1, 30.1]",1.0,36.9,25.7,25.0,1.0,27.1,27.5,25.0,1.0,30.4,3.4,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.2,27.7,27.0
2023-05-31 07:15:00,,34.71,36.9,27.2,31.28333333333333,28.45,29.9,"[27.0, 29.9]",1.0,36.9,25.4,25.0,1.0,27.2,28.5,25.0,1.0,29.7,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.3,27.2,27.0
2023-05-31 07:20:00,,34.76,36.9,27.2,31.633333333333336,28.5,30.0,"[27.0, 30.0]",1.0,36.9,26.6,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,33.2,3.3,22.5,20.0,1.0,33.2,0.2,26.0,26.0,1.0,28.9,28.0,27.0
2023-05-31 07:25:00,,34.71,36.9,27.3,31.433333333333334,28.5,30.0,"[27.0, 30.0]",1.0,36.9,25.3,25.0,1.0,27.3,27.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.7,27.6,27.0
2023-05-31 07:30:00,,34.82,37.0,27.2,31.45,28.5,30.0,"[27.0, 30.0]",1.0,37.0,26.4,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.0,27.7,27.0
2023-05-31 07:35:00,,34.76,37.0,27.1,31.466666666666665,28.5,30.1,"[26.9, 30.1]",1.0,37.0,25.8,25.0,1.0,27.1,28.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.0,28.1,27.0
2023-05-31 07:40:00,,34.71,36.9,27.2,31.38333333333333,28.5,30.0,"[27.0, 30.0]",1.0,36.9,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.7,27.3,27.0
2023-05-31 07:45:00,,34.74,37.1,27.3,31.55,28.6,30.1,"[27.1, 30.1]",1.0,37.1,27.0,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.4,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.3,28.4,27.0
2023-05-31 07:50:00,,34.8,37.1,27.1,31.33333333333333,28.5,30.1,"[26.9, 30.1]",1.0,37.1,25.3,25.0,1.0,27.1,27.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.9,27.7,27.0
2023-05-31 07:55:00,,34.8,36.9,27.2,31.53333333333333,28.5,30.0,"[27.0, 30.0]",1.0,36.9,26.6,25.0,1.0,27.2,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.6,27.8,27.0
2023-05-31 08:00:00,,34.79,37.1,27.3,31.65,28.6,30.1,"[27.1, 30.1]",1.0,37.1,25.9,25.0,1.0,27.3,28.0,25.0,1.0,30.7,4.0,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.6,28.2,27.0
2023-05-31 08:05:00,,34.71,36.7,27.1,31.33333333333333,28.45,29.9,"[27.0, 29.9]",1.0,36.7,24.9,25.0,1.0,27.1,28.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,27.9,27.3,27.0
2023-05-31 08:10:00,,34.8,36.9,27.3,31.55,28.4,29.9,"[26.9, 29.9]",1.0,36.9,26.7,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.4,28.1,27.0
2023-05-31 08:15:00,,34.78,37.0,27.3,31.633333333333336,28.5,30.0,"[27.0, 30.0]",1.0,37.0,25.3,25.0,1.0,27.3,27.5,25.0,1.0,30.5,3.2,27.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,29.0,27.8,27.0
2023-05-31 08:20:00,,34.74,36.8,27.1,31.58333333333333,28.5,30.0,"[27.0, 30.0]",1.0,36.8,25.9,25.0,1.0,27.1,28.5,25.0,1.0,30.6,4.1,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,29.0,28.2,27.0
2023-05-31 08:25:00,,34.83,37.0,27.1,31.38333333333333,28.45,30.0,"[26.9, 30.0]",1.0,37.0,24.8,25.0,1.0,27.1,27.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.2,27.3,27.0
2023-05-31 08:30:00,,34.82,37.0,27.2,31.666666666666668,28.5,30.0,"[27.0, 30.0]",1.0,37.0,26.5,25.0,1.0,27.2,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.9,28.2,27.0
2023-05-31 08:35:00,,34.75,37.0,27.3,31.55,28.5,29.9,"[27.1, 29.9]",1.0,37.0,25.8,25.0,1.0,27.3,27.5,25.0,1.0,30.1,4.0,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,25.5,26.0,1.0,28.7,27.7,27.0
2023-05-31 08:40:00,,34.73,36.8,27.0,31.266666666666666,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.4,25.0,1.0,27.0,28.5,25.0,1.0,30.0,0.2,26.5,26.0,1.0,32.9,3.2,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.0,27.4,27.0
2023-05-31 08:45:00,,34.76,37.0,27.2,31.616666666666664,28.5,29.9,"[27.1, 29.9]",1.0,37.0,25.8,25.0,1.0,27.2,28.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.7,28.0,27.0
2023-05-31 08:50:00,,34.67,37.1,27.3,31.5,28.5,29.9,"[27.1, 29.9]",1.0,37.1,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.5,27.4,27.0
2023-05-31 08:55:00,,34.81,36.9,27.1,31.33333333333333,28.55,30.0,"[27.1, 30.0]",1.0,36.9,26.4,25.0,1.0,27.1,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.9,28.2,27.0
2023-05-31 09:00:00,,34.71,37.0,27.2,31.383333333333336,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,25.5,26.0,1.0,28.5,27.3,27.0
2023-05-31 09:05:00,,34.78,37.0,27.3,31.399999999999995,28.45,29.9,"[27.0, 29.9]",1.0,37.0,26.7,25.0,1.0,27.3,28.5,25.0,1.0,30.0,3.4,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.5,27.9,27.0
2023-05-31 09:10:00,,34.79,36.8,27.2,31.35,28.45,29.9,"[27.0, 29.9]",1.0,36.8,25.3,25.0,1.0,27.2,27.5,25.0,1.0,30.4,3.4,26.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,28.1,27.5,27.0
2023-05-31 09:15:00,,34.76,36.9,27.1,31.46666666666667,28.35,29.8,"[26.9, 29.8]",1.0,36.9,25.7,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.3,27.5,27.0
2023-05-31 09:20:00,,34.85,36.9,27.3,31.6,28.35,29.8,"[26.9, 29.8]",1.0,36.9,26.9,25.0,1.0,27.3,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.7,28.4,27.0
2023-05-31 09:25:00,,34.78,37.0,27.4,31.566666666666663,28.45,29.9,"[27.0, 29.9]",1.0,37.0,25.5,25.0,1.0,27.4,27.5,25.0,1.0,30.1,3.6,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.0,26.0,1.0,28.5,27.4,27.0
2023-05-31 09:30:00,,34.77,,,,28.4,29.8,"[27.0, 29.8]",1.0,,25.8,25.0,1.0,,29.0,25.0,1.0,,0.2,26.5,26.0,1.0,,3.3,22.0,20.0,1.0,,0.2,26.5,26.0,1.0,,27.5,27.0
2023-05-31 09:35:00,,34.79,36.9,27.2,31.45,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.4,25.0,1.0,27.2,27.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.6,27.6,27.0
2023-05-31 09:40:00,,34.78,37.0,27.2,31.433333333333337,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.3,25.0,1.0,27.2,28.5,25.0,1.0,29.8,3.6,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.8,27.0,27.0
2023-05-31 09:45:00,,34.79,36.9,27.1,31.46666666666667,28.35,29.7,"[27.0, 29.7]",1.0,36.9,26.7,25.0,1.0,27.1,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.0,28.0,27.0
2023-05-31 09:50:00,,34.72,36.9,27.2,31.45,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.7,25.0,1.0,27.2,27.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.5,27.7,27.0
2023-05-31 09:55:00,,34.78,36.9,27.3,31.58333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.9,26.0,25.0,1.0,27.3,29.0,25.0,1.0,30.4,3.5,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.9,27.6,27.0
2023-05-31 10:00:00,,34.83,36.9,27.3,31.55,28.5,29.9,"[27.1, 29.9]",1.0,36.9,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.4,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.3,28.1,27.0
2023-05-31 10:05:00,,34.8,37.0,27.2,31.35,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.2,25.0,1.0,27.2,28.0,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.2,27.3,27.0
2023-05-31 10:10:00,,34.81,36.9,27.3,31.65000000000001,28.4,29.8,"[27.0, 29.8]",1.0,36.9,27.1,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,33.2,3.3,23.0,20.0,1.0,33.2,0.2,25.0,26.0,1.0,28.8,28.1,27.0
2023-05-31 10:15:00,,34.82,37.1,27.4,31.58333333333333,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,26.4,25.0,1.0,27.4,28.0,25.0,1.0,30.5,3.6,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.7,27.8,27.0
2023-05-31 10:20:00,,34.81,36.8,27.4,31.466666666666665,28.45,29.9,"[27.0, 29.9]",1.0,36.8,25.7,25.0,1.0,27.4,28.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.0,28.0,27.0
2023-05-31 10:25:00,,34.72,37.0,27.2,31.366666666666664,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.0,25.0,1.0,27.2,28.5,25.0,1.0,29.8,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.6,27.2,27.0
2023-05-31 10:30:00,,34.81,36.9,27.3,31.55,28.4,29.8,"[27.0, 29.8]",1.0,36.9,26.5,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,32.8,3.3,23.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,29.0,27.7,27.0
2023-05-31 10:35:00,,34.83,36.9,27.3,31.516666666666666,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.9,25.5,25.0,1.0,27.3,28.0,25.0,1.0,30.4,3.4,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.5,27.8,27.0
2023-05-31 10:40:00,,34.76,37.0,27.3,31.450000000000003,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.7,25.0,1.0,27.3,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,28.5,27.4,27.0
2023-05-31 10:45:00,,34.73,36.9,27.3,31.61666666666667,28.35,29.7,"[27.0, 29.7]",1.0,36.9,27.0,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.8,28.0,27.0
2023-05-31 10:50:00,,34.82,37.1,27.4,31.5,28.4,29.7,"[27.1, 29.7]",1.0,37.1,25.7,25.0,1.0,27.4,27.5,25.0,1.0,30.2,3.4,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.7,27.6,27.0
2023-05-31 10:55:00,,34.78,36.7,27.1,31.33333333333334,28.35,29.7,"[27.0, 29.7]",1.0,36.7,24.8,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,27.9,27.5,27.0
2023-05-31 11:00:00,,34.84,36.8,27.1,31.366666666666664,28.35,29.8,"[26.9, 29.8]",1.0,36.8,25.7,25.0,1.0,27.1,27.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,32.7,3.3,23.0,20.0,1.0,32.7,0.2,25.0,26.0,1.0,28.7,27.6,27.0
2023-05-31 11:05:00,,34.75,36.8,27.3,31.55,28.35,29.8,"[26.9, 29.8]",1.0,36.8,26.5,25.0,1.0,27.3,29.0,25.0,1.0,30.5,3.4,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.7,27.6,27.0
2023-05-31 11:10:00,,34.86,36.9,27.3,31.366666666666664,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.6,25.0,1.0,27.3,27.5,25.0,1.0,30.2,3.5,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.2,27.7,27.0
2023-05-31 11:15:00,,34.79,37.0,27.3,31.48333333333333,28.4,29.7,"[27.1, 29.7]",1.0,37.0,26.0,25.0,1.0,27.3,29.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.4,27.6,27.0
2023-05-31 11:20:00,,34.78,36.8,27.3,31.6,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.8,25.8,25.0,1.0,27.3,28.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,33.1,3.4,22.5,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.9,28.1,27.0
2023-05-31 11:25:00,,34.7,37.0,27.4,31.48333333333333,28.4,29.7,"[27.1, 29.7]",1.0,37.0,25.1,25.0,1.0,27.4,28.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.6,27.3,27.0
2023-05-31 11:30:00,,34.71,37.0,27.2,31.5,28.4,29.8,"[27.0, 29.8]",1.0,37.0,27.3,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.0,28.2,27.0
2023-05-31 11:35:00,,34.72,37.1,27.3,31.4,28.35,29.8,"[26.9, 29.8]",1.0,37.1,25.2,25.0,1.0,27.3,27.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.4,27.4,27.0
2023-05-31 11:40:00,,34.78,37.0,27.4,31.55,28.35,29.6,"[27.1, 29.6]",1.0,37.0,26.1,25.0,1.0,27.4,29.0,25.0,1.0,30.0,0.2,27.0,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.9,27.5,27.0
2023-05-31 11:45:00,,34.65,37.1,27.4,31.516666666666666,28.35,29.7,"[27.0, 29.7]",1.0,37.1,25.3,25.0,1.0,27.4,27.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.9,27.5,27.0
2023-05-31 11:50:00,,34.75,37.0,27.2,31.350000000000005,28.3,29.6,"[27.0, 29.6]",1.0,37.0,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.0,27.2,27.0
2023-05-31 11:55:00,,34.78,37.2,27.3,31.649999999999995,28.35,29.7,"[27.0, 29.7]",1.0,37.2,26.6,25.0,1.0,27.3,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.6,28.1,27.0
2023-05-31 12:00:00,,34.75,37.1,27.5,31.53333333333333,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,24.9,25.0,1.0,27.5,27.5,25.0,1.0,30.1,3.4,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.9,27.4,27.0
2023-05-31 12:05:00,,34.85,37.1,27.3,31.73333333333333,28.5,29.8,"[27.2, 29.8]",1.0,37.1,26.7,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.5,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.9,28.2,27.0
2023-05-31 12:10:00,,34.84,37.1,27.2,31.35,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,25.4,25.0,1.0,27.2,27.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.1,27.5,27.0
2023-05-31 12:15:00,,34.74,36.8,27.0,31.316666666666663,28.35,29.7,"[27.0, 29.7]",1.0,36.8,25.4,25.0,1.0,27.0,29.0,25.0,1.0,30.1,3.5,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,25.5,26.0,1.0,28.0,27.4,27.0
2023-05-31 12:20:00,,34.88,36.8,26.8,31.38333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.8,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.7,28.3,27.0
2023-05-31 12:25:00,,34.78,37.0,27.0,31.53333333333333,28.45,29.9,"[27.0, 29.9]",1.0,37.0,26.1,25.0,1.0,27.0,28.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.5,27.9,27.0
2023-05-31 12:30:00,,34.83,37.1,27.0,31.55,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,25.0,25.0,1.0,27.0,28.5,25.0,1.0,30.5,3.4,26.5,26.0,1.0,33.0,3.4,22.5,20.0,1.0,33.0,0.2,25.5,26.0,1.0,28.7,27.4,27.0
2023-05-31 12:35:00,,34.83,37.1,27.1,31.55,28.4,29.8,"[27.0, 29.8]",1.0,37.1,27.4,25.0,1.0,27.1,28.5,25.0,1.0,30.7,3.5,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.0,28.4,27.0
2023-05-31 12:40:00,,34.79,37.0,27.1,31.366666666666664,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.8,25.0,1.0,27.1,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.3,27.4,27.0
2023-05-31 12:45:00,,34.75,36.9,26.9,31.3,28.3,29.6,"[27.0, 29.6]",1.0,36.9,25.2,25.0,1.0,26.9,28.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.1,27.2,27.0
2023-05-31 12:50:00,,34.76,36.9,26.9,31.45,28.3,29.7,"[26.9, 29.7]",1.0,36.9,26.8,25.0,1.0,26.9,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.0,28.2,27.0
2023-05-31 12:55:00,,34.7,36.9,27.1,31.4,28.35,29.7,"[27.0, 29.7]",1.0,36.9,25.2,25.0,1.0,27.1,28.0,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.6,27.3,27.0
2023-05-31 13:00:00,,34.81,37.1,27.3,31.58333333333334,28.3,29.6,"[27.0, 29.6]",1.0,37.1,25.4,25.0,1.0,27.3,29.0,25.0,1.0,30.3,3.5,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.4,27.6,27.0
2023-05-31 13:05:00,,34.86,36.9,27.1,31.48333333333333,28.35,29.8,"[26.9, 29.8]",1.0,36.9,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.9,28.1,27.0
2023-05-31 13:10:00,,34.8,36.9,27.2,31.266666666666666,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.9,27.4,27.0
2023-05-31 13:15:00,,34.82,36.9,27.4,31.683333333333334,28.4,29.7,"[27.1, 29.7]",1.0,36.9,25.9,25.0,1.0,27.4,29.5,25.0,1.0,30.4,3.6,27.0,26.0,1.0,33.2,3.4,22.5,20.0,1.0,33.2,0.2,27.0,26.0,1.0,29.0,27.6,27.0
2023-05-31 13:20:00,,34.78,36.9,27.3,31.6,28.4,29.8,"[27.0, 29.8]",1.0,36.9,26.1,25.0,1.0,27.3,28.0,25.0,1.0,30.4,3.4,26.5,26.0,1.0,33.0,3.3,22.5,20.0,1.0,33.0,0.2,25.5,26.0,1.0,29.0,27.8,27.0
2023-05-31 13:25:00,,34.78,36.9,27.2,31.433333333333334,28.4,29.8,"[27.0, 29.8]",1.0,36.9,27.2,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.1,28.1,27.0
2023-05-31 13:30:00,,34.8,37.0,27.0,31.23333333333333,28.35,29.8,"[26.9, 29.8]",1.0,37.0,25.4,25.0,1.0,27.0,27.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.6,3.4,21.5,20.0,1.0,32.6,0.2,26.5,26.0,1.0,28.1,27.4,27.0
2023-05-31 13:35:00,,34.78,36.9,27.0,31.23333333333333,28.35,29.8,"[26.9, 29.8]",1.0,36.9,26.5,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,32.6,3.4,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.8,27.9,27.0
2023-05-31 13:40:00,,34.73,36.8,27.2,31.28333333333333,28.4,29.7,"[27.1, 29.7]",,36.8,,,,27.2,,,,30.0,,,,,32.6,,,,,32.6,,,,,28.5,,
2023-05-31 13:45:00,,34.86,36.9,27.3,31.600000000000005,28.35,29.7,"[27.0, 29.7]",1.0,36.9,26.5,25.0,1.0,27.3,29.0,25.0,1.0,30.6,3.5,27.0,26.0,1.0,33.0,3.4,22.5,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.8,27.8,27.0
2023-05-31 13:50:00,,34.78,36.8,27.3,31.45,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.8,25.5,25.0,1.0,27.3,27.5,25.0,1.0,30.2,3.5,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,28.8,27.6,27.0
2023-05-31 13:55:00,,34.79,37.0,27.2,31.46666666666667,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.7,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,28.3,27.5,27.0
2023-05-31 14:00:00,,34.72,36.7,27.0,31.399999999999995,28.4,29.8,"[27.0, 29.8]",1.0,36.7,25.8,25.0,1.0,27.0,28.5,25.0,1.0,30.4,3.5,26.0,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,25.5,26.0,1.0,28.1,28.1,27.0
2023-05-31 14:05:00,,34.9,36.8,26.8,31.4,28.35,29.8,"[26.9, 29.8]",1.0,36.8,26.9,25.0,1.0,26.8,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.8,28.4,27.0
2023-05-31 14:10:00,,34.78,36.8,26.8,31.316666666666663,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.4,25.0,1.0,26.8,27.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,26.0,26.0,1.0,28.6,27.6,27.0
2023-05-31 14:15:00,,34.82,36.8,27.3,31.5,28.45,29.9,"[27.0, 29.9]",1.0,36.8,25.9,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.6,28.1,27.0
2023-05-31 14:20:00,,34.72,36.8,27.3,31.416666666666668,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.6,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.6,27.7,27.0
2023-05-31 14:25:00,,34.79,36.8,27.2,31.316666666666663,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.6,25.0,1.0,27.2,27.5,25.0,1.0,30.3,3.5,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.2,27.7,27.0
2023-05-31 14:30:00,,34.83,36.7,26.8,31.25,28.3,29.6,"[27.0, 29.6]",1.0,36.7,25.4,25.0,1.0,26.8,29.0,25.0,1.0,30.3,3.5,26.0,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,27.7,27.6,27.0
2023-05-31 14:35:00,,34.84,36.9,26.9,31.3,28.4,29.8,"[27.0, 29.8]",1.0,36.9,26.0,25.0,1.0,26.9,28.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,28.0,27.8,27.0
2023-05-31 14:40:00,,34.78,36.9,27.2,31.366666666666664,28.3,29.7,"[26.9, 29.7]",1.0,36.9,25.5,25.0,1.0,27.2,28.5,25.0,1.0,29.9,3.6,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.6,27.2,27.0
2023-05-31 14:45:00,,34.74,37.0,27.2,31.433333333333334,28.25,29.5,"[27.0, 29.5]",1.0,37.0,25.8,25.0,1.0,27.2,29.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.0,27.5,27.0
2023-05-31 14:50:00,,34.82,37.0,27.2,31.53333333333333,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.0,25.0,1.0,27.2,28.5,25.0,1.0,30.6,3.5,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,28.0,28.1,27.0
2023-05-31 14:55:00,,34.65,37.0,27.1,31.416666666666668,28.3,29.7,"[26.9, 29.7]",1.0,37.0,25.1,25.0,1.0,27.1,28.5,25.0,1.0,30.1,3.4,27.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,27.0,26.0,1.0,27.9,27.3,27.0
2023-05-31 15:00:00,,34.84,36.9,26.9,31.433333333333334,28.35,29.8,"[26.9, 29.8]",1.0,36.9,27.0,25.0,1.0,26.9,29.0,25.0,1.0,30.8,3.6,26.5,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.0,26.0,1.0,27.6,28.4,27.0
2023-05-31 15:05:00,,34.83,36.9,26.9,31.200000000000003,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.6,25.0,1.0,26.9,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.7,3.5,22.0,20.0,1.0,32.7,0.2,27.0,26.0,1.0,27.8,27.5,27.0
2023-05-31 15:10:00,,34.77,36.8,26.8,31.21666666666667,28.35,29.7,"[27.0, 29.7]",1.0,36.8,25.6,25.0,1.0,26.8,29.0,25.0,1.0,30.2,3.6,26.0,26.0,1.0,33.0,3.5,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,27.5,27.4,27.0
2023-05-31 15:15:00,,34.85,36.8,26.8,31.33333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.9,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.6,28.2,27.0
2023-05-31 15:20:00,29.7,34.65,36.9,26.9,31.166666666666668,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.7,25.0,1.0,26.9,27.5,25.0,1.0,30.1,3.6,26.0,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,25.0,26.0,1.0,27.7,27.4,27.0
2023-05-31 15:25:00,29.5,34.81,36.8,26.8,31.266666666666666,28.3,29.7,"[26.9, 29.7]",1.0,36.8,26.1,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.4,27.8,27.0
2023-05-31 15:30:00,29.4,34.83,37.0,26.8,31.35,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.0,25.0,1.0,26.8,28.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.9,3.4,23.0,20.0,1.0,32.9,0.2,25.0,26.0,1.0,28.2,27.8,27.0
2023-05-31 15:35:00,29.6,34.76,37.0,27.3,31.416666666666668,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.0,25.0,1.0,27.3,28.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.5,27.2,27.0
2023-05-31 15:40:00,29.7,34.8,37.1,27.2,31.516666666666666,28.4,29.8,"[27.0, 29.8]",1.0,37.1,27.2,25.0,1.0,27.2,28.5,25.0,1.0,30.7,3.6,26.5,26.0,1.0,33.1,3.4,22.5,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.9,28.2,27.0
2023-05-31 15:45:00,30.1,34.79,37.1,27.1,31.3,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,25.4,25.0,1.0,27.1,27.5,25.0,1.0,30.7,3.6,26.5,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.5,27.5,27.0
2023-05-31 15:50:00,29.8,34.81,37.0,27.0,31.250000000000004,28.35,29.6,"[27.1, 29.6]",1.0,37.0,25.4,25.0,1.0,27.0,29.5,25.0,1.0,30.4,3.6,26.5,26.0,1.0,32.9,3.5,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.3,27.5,27.0
2023-05-31 15:55:00,29.9,34.74,37.1,27.1,31.399999999999995,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,25.6,25.0,1.0,27.1,28.0,25.0,1.0,30.3,3.9,27.0,26.0,1.0,33.1,3.5,22.5,20.0,1.0,33.1,0.2,26.0,26.0,1.0,27.7,28.0,27.0
2023-05-31 16:00:00,29.7,34.76,36.8,26.9,31.3,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.2,25.0,1.0,26.9,28.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,33.1,3.5,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.4,27.8,27.0
2023-05-31 16:05:00,30.1,34.8,36.8,27.0,31.216666666666665,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.5,25.0,1.0,27.0,28.0,25.0,1.0,30.5,4.1,27.5,26.0,1.0,32.8,3.5,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,27.4,27.8,27.0
2023-05-31 16:10:00,30.3,34.75,36.9,26.9,31.13333333333333,28.45,29.7,"[27.2, 29.7]",1.0,36.9,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.0,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.4,27.2,27.0
2023-05-31 16:15:00,30.3,34.82,36.9,27.1,31.35,28.4,29.8,"[27.0, 29.8]",1.0,36.9,27.4,25.0,1.0,27.1,28.5,25.0,1.0,30.6,3.9,27.5,26.0,1.0,32.9,3.5,22.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,27.7,28.1,27.0
2023-05-31 16:20:00,30.2,34.79,36.9,26.9,31.23333333333333,28.4,29.7,"[27.1, 29.7]",1.0,36.9,25.6,25.0,1.0,26.9,28.0,25.0,1.0,30.6,3.6,26.5,26.0,1.0,32.8,3.5,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-31 16:25:00,30.3,34.75,37.0,26.9,31.316666666666663,28.3,29.6,"[27.0, 29.6]",1.0,37.0,25.5,25.0,1.0,26.9,29.0,25.0,1.0,30.4,3.8,27.5,26.0,1.0,33.0,3.5,22.0,20.0,1.0,33.0,0.2,27.0,26.0,1.0,27.6,27.4,27.0
2023-05-31 16:30:00,30.3,34.82,36.7,27.1,31.383333333333336,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.7,25.7,25.0,1.0,27.1,28.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,33.2,3.4,24.0,20.0,1.0,33.2,0.2,25.0,26.0,1.0,27.6,28.0,27.0
2023-05-31 16:35:00,30.4,34.79,36.7,27.1,31.16666666666667,28.4,29.8,"[27.0, 29.8]",1.0,36.7,25.4,25.0,1.0,27.1,28.5,25.0,1.0,30.0,3.5,27.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,27.4,27.0
2023-05-31 16:40:00,30.4,34.7,36.7,27.0,31.250000000000004,28.4,29.6,"[27.2, 29.6]",1.0,36.7,25.5,25.0,1.0,27.0,29.5,25.0,1.0,30.0,3.6,26.0,26.0,1.0,33.2,3.4,22.5,20.0,1.0,33.2,0.2,26.0,26.0,1.0,27.4,27.6,27.0
2023-05-31 16:45:00,30.3,34.77,36.9,27.0,31.366666666666664,28.35,29.7,"[27.0, 29.7]",1.0,36.9,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.6,28.0,27.0
2023-05-31 16:50:00,30.3,34.79,36.5,26.9,31.183333333333334,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.5,26.6,25.0,1.0,26.9,28.5,25.0,1.0,30.7,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,27.4,28.2,27.0
2023-05-31 16:55:00,30.4,34.82,36.8,26.9,31.15,28.45,29.9,"[27.0, 29.9]",1.0,36.8,26.3,25.0,1.0,26.9,28.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.4,27.7,27.0
2023-05-31 17:00:00,30.3,34.75,36.7,26.8,31.200000000000003,28.4,29.8,"[27.0, 29.8]",1.0,36.7,25.4,25.0,1.0,26.8,29.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.0,26.0,1.0,27.4,27.6,27.0
2023-05-31 17:05:00,30.3,34.8,36.8,26.8,31.3,28.4,29.9,"[26.9, 29.9]",1.0,36.8,25.8,25.0,1.0,26.8,28.0,25.0,1.0,30.5,3.7,27.5,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,27.7,28.0,27.0
2023-05-31 17:10:00,30.3,34.8,36.6,26.7,31.166666666666668,28.45,29.9,"[27.0, 29.9]",1.0,36.6,26.8,25.0,1.0,26.7,28.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.0,26.0,1.0,27.4,27.9,27.0
2023-05-31 17:15:00,30.3,34.8,36.9,26.7,31.183333333333334,28.45,29.9,"[27.0, 29.9]",1.0,36.9,26.1,25.0,1.0,26.7,28.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.6,27.8,27.0
2023-05-31 17:20:00,30.4,34.76,36.8,26.9,31.13333333333333,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.8,25.6,25.0,1.0,26.9,28.5,25.0,1.0,30.1,3.6,26.0,26.0,1.0,32.8,3.4,23.0,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.4,27.4,27.0
2023-05-31 17:25:00,30.4,34.75,36.9,26.8,31.350000000000005,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.9,27.4,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,33.2,3.4,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.4,28.4,27.0
2023-05-31 17:30:00,30.4,34.74,36.8,26.9,31.183333333333334,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.4,25.0,1.0,26.9,28.0,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.0,26.0,1.0,27.5,27.6,27.0
2023-05-31 17:35:00,30.4,34.78,36.8,26.8,31.216666666666665,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.9,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.5,27.8,27.0
2023-05-31 17:40:00,30.4,34.78,36.6,26.8,31.066666666666663,28.4,29.8,"[27.0, 29.8]",1.0,36.6,25.1,25.0,1.0,26.8,28.0,25.0,1.0,30.1,3.6,26.0,26.0,1.0,32.7,3.4,22.5,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.5,27.5,27.0
2023-05-31 17:45:00,30.4,34.8,36.8,26.8,31.216666666666665,28.4,29.8,"[27.0, 29.8]",1.0,36.8,27.1,25.0,1.0,26.8,29.0,25.0,1.0,30.1,0.2,26.5,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.4,28.2,27.0
2023-05-31 17:50:00,30.4,34.74,36.5,26.8,31.183333333333334,28.4,29.9,"[26.9, 29.9]",1.0,36.5,25.3,25.0,1.0,26.8,28.0,25.0,1.0,30.3,3.5,26.0,26.0,1.0,33.0,3.4,22.5,20.0,1.0,33.0,0.2,24.5,26.0,1.0,27.5,27.7,27.0
2023-05-31 17:55:00,30.3,34.79,36.5,26.8,31.2,28.35,29.8,"[26.9, 29.8]",1.0,36.5,25.7,25.0,1.0,26.8,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.1,3.4,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.3,27.4,27.0
2023-05-31 18:00:00,30.4,34.74,36.8,26.8,31.21666666666667,28.35,29.8,"[26.9, 29.8]",1.0,36.8,25.2,25.0,1.0,26.8,28.0,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.5,27.8,27.0
2023-05-31 18:05:00,30.4,34.79,36.9,26.8,31.21666666666667,28.4,29.8,"[27.0, 29.8]",1.0,36.9,26.0,25.0,1.0,26.8,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-31 18:10:00,30.4,34.8,36.9,26.8,31.28333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.2,25.0,1.0,26.8,28.0,25.0,1.0,30.3,3.6,27.0,26.0,1.0,32.7,3.4,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.3,27.6,27.0
2023-05-31 18:15:00,30.3,34.78,36.9,26.9,31.3,28.5,29.9,"[27.1, 29.9]",1.0,36.9,27.4,25.0,1.0,26.9,28.5,25.0,1.0,30.3,3.5,26.5,26.0,1.0,32.8,3.4,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.1,28.2,27.0
2023-05-31 18:20:00,30.3,34.8,37.0,26.8,31.116666666666664,28.5,29.8,"[27.2, 29.8]",1.0,37.0,25.4,25.0,1.0,26.8,27.5,25.0,1.0,30.1,3.6,26.5,26.0,1.0,32.6,3.4,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,27.6,27.4,27.0
2023-05-31 18:25:00,30.3,34.8,36.8,26.9,31.28333333333333,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.8,26.1,25.0,1.0,26.9,29.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.6,27.7,27.0
2023-05-31 18:30:00,30.3,34.76,36.8,26.9,31.266666666666666,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.8,25.0,1.0,26.9,28.5,25.0,1.0,30.3,3.6,26.5,26.0,1.0,33.0,3.4,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.6,27.9,27.0
2023-05-31 18:45:00,30.2,34.86,36.8,26.8,31.25,28.35,29.8,"[26.9, 29.8]",1.0,36.8,26.8,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,32.9,3.4,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.5,28.2,27.0
2023-05-31 18:50:00,30.3,34.78,36.8,26.8,31.216666666666665,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.5,25.0,1.0,26.8,28.0,25.0,1.0,30.3,3.5,26.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.6,27.8,27.0
2023-05-31 18:55:00,30.3,34.74,36.9,26.8,31.200000000000003,28.5,29.9,"[27.1, 29.9]",1.0,36.9,27.2,25.0,1.0,26.8,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.4,28.1,27.0
2023-05-31 19:00:00,30.4,34.77,36.6,26.9,31.116666666666664,28.45,29.9,"[27.0, 29.9]",1.0,36.6,25.9,25.0,1.0,26.9,28.0,25.0,1.0,30.3,3.5,26.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,25.5,26.0,1.0,27.5,27.7,27.0
2023-05-31 19:05:00,30.4,34.72,36.8,26.9,31.200000000000003,28.5,30.0,"[27.0, 30.0]",1.0,36.8,25.5,25.0,1.0,26.9,28.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,28.0,27.0
2023-05-31 19:10:00,30.4,34.72,36.7,26.8,31.183333333333337,28.4,29.7,"[27.1, 29.7]",1.0,36.7,25.8,25.0,1.0,26.8,29.0,25.0,1.0,30.4,3.5,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,27.6,27.0
2023-05-31 19:15:00,30.5,34.75,36.9,26.8,31.266666666666666,28.5,29.9,"[27.1, 29.9]",1.0,36.9,26.8,25.0,1.0,26.8,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.3,28.4,27.0
2023-05-31 19:20:00,30.5,34.77,36.8,26.9,31.133333333333336,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.8,25.3,25.0,1.0,26.9,28.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,25.0,26.0,1.0,27.3,27.5,27.0
2023-05-31 19:25:00,30.6,34.83,36.8,26.6,31.266666666666666,28.45,29.9,"[27.0, 29.9]",1.0,36.8,26.4,25.0,1.0,26.6,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.3,28.0,27.0
2023-05-31 19:30:00,30.6,34.71,36.7,26.9,31.28333333333333,28.5,30.0,"[27.0, 30.0]",1.0,36.7,26.2,25.0,1.0,26.9,28.0,25.0,1.0,30.7,3.5,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,25.5,26.0,1.0,27.6,27.8,27.0
2023-05-31 19:35:00,30.7,34.79,36.7,26.8,31.15,28.35,29.8,"[26.9, 29.8]",1.0,36.7,24.9,25.0,1.0,26.8,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.2,27.4,27.0
2023-05-31 19:40:00,30.7,34.8,36.7,26.9,31.25,28.4,29.8,"[27.0, 29.8]",1.0,36.7,26.1,25.0,1.0,26.9,28.5,25.0,1.0,30.3,3.5,26.5,26.0,1.0,33.0,3.3,23.0,20.0,1.0,33.0,0.2,25.5,26.0,1.0,27.6,28.2,27.0
2023-05-31 19:45:00,30.7,34.78,36.8,26.8,31.166666666666668,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.2,25.0,1.0,26.8,27.5,25.0,1.0,30.2,3.5,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.2,27.4,27.0
2023-05-31 19:50:00,30.8,34.85,36.8,27.0,31.433333333333334,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.3,25.0,1.0,27.0,29.0,25.0,1.0,30.7,3.4,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,25.5,26.0,1.0,27.7,28.2,27.0
2023-05-31 19:55:00,30.8,34.73,36.8,26.9,31.200000000000003,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.4,25.0,1.0,26.9,28.0,25.0,1.0,29.8,0.2,26.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.3,27.5,27.0
2023-05-31 20:00:00,30.7,34.72,37.0,27.0,31.266666666666666,28.3,29.6,"[27.0, 29.6]",1.0,37.0,25.5,25.0,1.0,27.0,28.5,25.0,1.0,29.7,3.7,27.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.7,27.3,27.0
2023-05-31 20:05:00,30.7,34.75,37.0,27.0,31.4,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.4,3.4,26.0,26.0,1.0,33.3,3.3,22.0,20.0,1.0,33.3,0.2,26.5,26.0,1.0,27.4,28.2,27.0
2023-05-31 20:10:00,30.7,34.72,36.9,26.8,31.25,28.35,29.8,"[26.9, 29.8]",1.0,36.9,25.1,25.0,1.0,26.8,28.5,25.0,1.0,30.4,3.9,27.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,27.8,27.3,27.0
2023-05-31 20:15:00,30.7,34.81,36.6,26.9,31.23333333333333,28.25,29.6,"[26.9, 29.6]",1.0,36.6,25.5,25.0,1.0,26.9,29.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.0,26.0,1.0,27.5,27.5,27.0
2023-05-31 20:20:00,30.7,34.79,36.8,26.8,31.399999999999995,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.5,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,33.3,3.3,22.0,20.0,1.0,33.3,0.2,26.5,26.0,1.0,27.5,28.2,27.0
2023-05-31 20:25:00,30.7,34.77,36.5,26.9,31.2,28.3,29.7,"[26.9, 29.7]",1.0,36.5,26.1,25.0,1.0,26.9,28.5,25.0,1.0,30.6,3.8,26.0,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,25.5,26.0,1.0,27.6,27.9,27.0
2023-05-31 20:30:00,30.7,34.76,36.6,26.6,31.133333333333336,28.3,29.8,"[26.8, 29.8]",1.0,36.6,26.1,25.0,1.0,26.6,28.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,27.4,27.8,27.0
2023-05-31 20:35:00,30.7,34.81,36.8,27.0,31.200000000000003,28.35,29.8,"[26.9, 29.8]",1.0,36.8,25.3,25.0,1.0,27.0,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,32.9,3.3,23.0,20.0,1.0,32.9,0.2,25.0,26.0,1.0,27.4,27.3,27.0
2023-05-31 20:40:00,30.6,34.84,36.8,27.2,31.566666666666663,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.3,25.0,1.0,27.2,28.5,25.0,1.0,30.6,3.7,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,27.0,26.0,1.0,28.4,28.5,27.0
2023-05-31 20:45:00,30.7,34.85,36.7,27.1,31.183333333333337,28.4,29.8,"[27.0, 29.8]",1.0,36.7,25.6,25.0,1.0,27.1,27.5,25.0,1.0,30.1,3.4,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,27.8,27.5,27.0
2023-05-31 20:50:00,30.6,34.77,37.0,27.1,31.35,28.3,29.7,"[26.9, 29.7]",1.0,37.0,26.4,25.0,1.0,27.1,29.0,25.0,1.0,30.5,3.5,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.1,27.8,27.0
2023-05-31 20:55:00,30.6,34.8,,,,28.4,29.8,"[27.0, 29.8]",1.0,,25.5,25.0,1.0,,28.0,25.0,1.0,,3.5,26.0,26.0,1.0,,3.3,21.5,20.0,1.0,,0.2,26.5,26.0,1.0,,27.8,27.0
2023-05-31 21:00:00,30.6,34.83,36.9,27.0,31.316666666666663,28.25,29.6,"[26.9, 29.6]",1.0,36.9,25.6,25.0,1.0,27.0,28.5,25.0,1.0,29.9,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.1,27.3,27.0
2023-05-31 21:05:00,30.5,34.75,36.6,27.2,31.466666666666665,28.35,29.7,"[27.0, 29.7]",1.0,36.6,27.1,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.6,28.2,27.0
2023-05-31 21:10:00,30.6,34.77,36.8,27.2,31.366666666666664,28.4,29.8,"[27.0, 29.8]",1.0,36.8,25.3,25.0,1.0,27.2,27.5,25.0,1.0,30.3,3.6,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,26.5,26.0,1.0,28.3,27.5,27.0
2023-05-31 21:15:00,30.6,34.77,36.9,27.0,31.433333333333334,28.4,29.8,"[27.0, 29.8]",1.0,36.9,27.4,25.0,1.0,27.0,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.7,28.2,27.0
2023-05-31 21:20:00,30.5,34.8,36.7,27.2,31.383333333333336,28.4,29.8,"[27.0, 29.8]",1.0,36.7,26.3,25.0,1.0,27.2,28.0,25.0,1.0,30.1,0.2,26.5,26.0,1.0,33.0,3.3,22.5,20.0,1.0,33.0,0.2,25.0,26.0,1.0,28.3,27.7,27.0
2023-05-31 21:25:00,30.5,34.65,36.8,27.4,31.516666666666666,28.35,29.7,"[27.0, 29.7]",,36.8,,,,27.4,,,,30.3,,,,,33.0,,,,,33.0,,,,,28.6,,
2023-05-31 21:40:00,30.5,34.88,36.8,27.3,31.633333333333336,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.7,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,33.1,3.3,23.0,20.0,1.0,33.1,0.2,25.5,26.0,1.0,28.8,28.2,27.0
2023-05-31 21:45:00,30.5,34.84,36.8,27.3,31.366666666666664,28.35,29.7,"[27.0, 29.7]",1.0,36.8,25.1,25.0,1.0,27.3,27.5,25.0,1.0,30.2,4.0,26.5,26.0,1.0,32.6,3.3,22.0,20.0,1.0,32.6,0.2,26.5,26.0,1.0,28.7,27.4,27.0
2023-05-31 21:50:00,30.5,34.67,36.9,27.1,31.416666666666668,28.3,29.7,"[26.9, 29.7]",1.0,36.9,26.0,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.1,27.5,27.0
2023-05-31 21:55:00,30.4,34.83,37.0,27.3,31.33333333333333,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.5,25.0,1.0,27.3,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,25.5,26.0,1.0,28.1,27.5,27.0
2023-05-31 22:00:00,30.5,34.83,37.1,27.4,31.716666666666665,28.35,29.7,"[27.0, 29.7]",1.0,37.1,26.3,25.0,1.0,27.4,29.0,25.0,1.0,30.5,3.4,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,27.0,26.0,1.0,29.1,27.6,27.0
2023-05-31 22:05:00,30.5,34.73,37.1,27.3,31.75,28.450000000000003,29.8,"[27.1, 29.8]",1.0,37.1,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.7,26.5,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,29.1,28.2,27.0
2023-05-31 22:10:00,30.4,34.79,37.0,27.0,31.55,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.5,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.4,28.4,27.0
2023-05-31 22:15:00,30.4,34.7,37.1,27.2,31.516666666666666,28.4,29.8,"[27.0, 29.8]",1.0,37.1,25.8,25.0,1.0,27.2,28.0,25.0,1.0,30.4,3.4,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.2,27.9,27.0
2023-05-31 22:20:00,30.4,34.73,37.0,26.9,31.33333333333333,28.35,29.7,"[27.0, 29.7]",1.0,37.0,24.9,25.0,1.0,26.9,28.5,25.0,1.0,30.1,4.0,26.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.2,27.3,27.0
2023-05-31 22:25:00,30.4,34.8,36.9,27.0,31.4,28.3,29.7,"[26.9, 29.7]",1.0,36.9,25.3,25.0,1.0,27.0,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,25.0,26.0,1.0,28.0,28.0,27.0
2023-05-31 22:30:00,30.4,34.85,36.7,26.7,31.066666666666663,28.3,29.7,"[26.9, 29.7]",1.0,36.7,25.7,25.0,1.0,26.7,28.0,25.0,1.0,30.1,3.4,26.0,26.0,1.0,32.7,3.3,21.5,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.5,27.4,27.0
2023-05-31 22:35:00,30.4,34.71,36.9,26.9,31.416666666666668,28.35,29.8,"[26.9, 29.8]",1.0,36.9,25.7,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,27.9,28.1,27.0
2023-05-31 22:40:00,30.4,34.7,37.0,27.1,31.25,28.35,29.8,"[26.9, 29.8]",1.0,37.0,25.4,25.0,1.0,27.1,27.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,27.9,27.3,27.0
2023-05-31 22:45:00,30.3,34.73,36.8,27.2,31.38333333333333,28.3,29.6,"[27.0, 29.6]",1.0,36.8,25.7,25.0,1.0,27.2,29.0,25.0,1.0,30.1,3.6,26.0,26.0,1.0,33.0,3.3,23.0,20.0,1.0,33.0,0.2,25.0,26.0,1.0,28.2,27.4,27.0
2023-05-31 22:50:00,30.4,34.77,36.7,27.0,31.26666666666667,28.3,29.7,"[26.9, 29.7]",1.0,36.7,27.2,25.0,1.0,27.0,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,33.0,3.3,21.5,20.0,1.0,33.0,0.2,26.5,26.0,1.0,27.8,28.5,27.0
2023-05-31 22:55:00,30.3,34.7,37.0,27.1,31.46666666666667,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.2,25.0,1.0,27.1,27.5,25.0,1.0,30.8,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.5,27.4,27.0
2023-05-31 23:00:00,30.3,34.69,,,,28.4,29.8,"[27.0, 29.8]",1.0,,27.3,25.0,1.0,,28.5,25.0,1.0,,3.8,26.5,26.0,1.0,,3.3,22.5,20.0,1.0,,0.2,25.0,26.0,1.0,,28.2,27.0
2023-05-31 23:05:00,30.3,34.72,36.7,27.0,31.433333333333337,28.35,29.7,"[27.0, 29.7]",1.0,36.7,25.4,25.0,1.0,27.0,27.5,25.0,1.0,30.6,4.0,26.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,26.5,26.0,1.0,27.9,27.4,27.0
2023-05-31 23:10:00,30.3,34.76,36.9,27.1,31.4,28.25,29.6,"[26.9, 29.6]",1.0,36.9,25.4,25.0,1.0,27.1,29.0,25.0,1.0,30.1,0.2,27.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.3,27.4,27.0
2023-05-31 23:15:00,30.3,34.78,37.0,27.2,31.633333333333336,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.8,25.0,1.0,27.2,28.5,25.0,1.0,30.5,3.3,27.5,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,27.0,26.0,1.0,28.9,28.2,27.0
2023-05-31 23:20:00,30.2,34.76,37.0,27.2,31.40000000000001,28.4,29.7,"[27.1, 29.7]",1.0,37.0,26.1,25.0,1.0,27.2,27.5,25.0,1.0,30.5,3.4,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.3,27.7,27.0
2023-05-31 23:25:00,30.2,34.75,37.0,27.1,31.316666666666663,28.4,29.8,"[27.0, 29.8]",1.0,37.0,25.4,25.0,1.0,27.1,27.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.1,27.7,27.0
2023-05-31 23:30:00,30.2,34.83,37.0,27.2,31.51666666666667,28.3,29.6,"[27.0, 29.6]",1.0,37.0,26.3,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.0,26.0,1.0,28.8,27.5,27.0
2023-05-31 23:35:00,30.2,34.73,37.1,27.3,31.41666666666667,28.35,29.7,"[27.0, 29.7]",1.0,37.1,25.7,25.0,1.0,27.3,27.5,25.0,1.0,30.3,4.0,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.0,26.0,1.0,28.4,27.6,27.0
2023-05-31 23:40:00,30.2,34.82,36.8,27.1,31.383333333333336,28.3,29.6,"[27.0, 29.6]",1.0,36.8,25.7,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,33.0,3.3,21.5,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.0,27.6,27.0
2023-05-31 23:45:00,30.2,34.8,37.0,27.2,31.416666666666668,28.3,29.7,"[26.9, 29.7]",1.0,37.0,25.3,25.0,1.0,27.2,27.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.7,27.5,27.0
2023-05-31 23:50:00,30.2,34.76,37.0,27.4,31.450000000000003,28.3,29.5,"[27.1, 29.5]",1.0,37.0,25.0,25.0,1.0,27.4,28.5,25.0,1.0,29.9,3.4,26.5,26.0,1.0,32.8,3.3,22.0,20.0,1.0,32.8,0.2,27.0,26.0,1.0,28.8,27.2,27.0
2023-05-31 23:55:00,30.2,34.83,36.9,27.2,31.416666666666668,28.35,29.6,"[27.1, 29.6]",1.0,36.9,26.6,25.0,1.0,27.2,28.5,25.0,1.0,30.4,3.4,26.0,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.0,28.1,27.0
2023-06-01 00:00:00,30.1,34.76,37.0,27.1,31.433333333333334,28.3,29.6,"[27.0, 29.6]",1.0,37.0,24.9,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.5,27.4,27.0
2023-06-01 00:05:00,30.2,34.75,37.1,27.1,31.7,28.35,29.7,"[27.0, 29.7]",1.0,37.1,27.2,25.0,1.0,27.1,28.5,25.0,1.0,30.9,0.2,27.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.5,26.0,1.0,28.9,28.4,27.0
2023-06-01 00:10:00,30.1,34.72,36.9,27.2,31.58333333333333,28.450000000000003,29.8,"[27.1, 29.8]",1.0,36.9,26.3,25.0,1.0,27.2,28.5,25.0,1.0,30.9,3.9,26.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,26.0,26.0,1.0,28.3,28.5,27.0
2023-06-01 00:15:00,30.1,34.71,36.9,27.1,31.3,28.4,29.8,"[27.0, 29.8]",1.0,36.9,25.4,25.0,1.0,27.1,27.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,32.7,3.3,21.5,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.1,27.5,27.0
2023-06-01 00:20:00,30.1,34.7,36.8,27.2,31.53333333333333,28.4,29.8,"[27.0, 29.8]",1.0,36.8,26.0,25.0,1.0,27.2,28.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.0,26.0,1.0,28.7,27.9,27.0
2023-06-01 00:25:00,30.1,34.71,37.0,27.3,31.516666666666666,28.4,29.7,"[27.1, 29.7]",1.0,37.0,25.8,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,26.5,26.0,1.0,28.7,27.5,27.0
2023-06-01 00:30:00,30.1,34.76,37.0,27.1,31.5,28.4,29.8,"[27.0, 29.8]",1.0,37.0,26.3,25.0,1.0,27.1,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,33.1,3.3,22.0,20.0,1.0,33.1,0.2,25.5,26.0,1.0,28.0,28.4,27.0
2023-06-01 00:35:00,30.0,34.77,37.0,27.2,31.350000000000005,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.5,25.0,1.0,27.2,27.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,32.7,3.3,22.0,20.0,1.0,32.7,0.2,26.5,26.0,1.0,28.4,27.4,27.0
2023-06-01 00:40:00,30.0,34.66,37.0,27.4,31.55,28.35,29.7,"[27.0, 29.7]",1.0,37.0,25.7,25.0,1.0,27.4,27.5,25.0,1.0,30.1,3.5,27.0,26.0,1.0,32.9,3.3,22.0,20.0,1.0,32.9,0.2,27.0,26.0,1.0,29.0,27.8,27.0
2023-06-01 00:45:00,30.0,34.73,36.9,27.3,31.46666666666667,28.3,29.6,"[27.0, 29.6]",1.0,36.9,25.5,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.9,26.0,26.0,1.0,32.9,3.3,22.5,20.0,1.0,32.9,0.2,25.5,26.0,1.0,28.4,27.5,27.0
2023-06-01 00:50:00,30.0,34.7,36.9,27.3,31.48333333333333,28.3,29.7,"[26.9, 29.7]",1.0,36.9,25.3,25.0,1.0,27.3,28.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,33.0,3.3,22.0,20.0,1.0,33.0,0.2,26.5,26.0,1.0,28.2,28.0,27.0
2023-06-01 00:55:00,30.0,34.68,36.8,27.2,31.416666666666668,28.3,29.6,"[27.0, 29.6]",1.0,36.8,25.0,25.0,1.0,27.2,28.5,25.0,1.0,29.8,0.2,26.5,26.0,1.0,33.0,3.3,22.5,20.0,1.0,33.0,0.2,25.0,26.0,1.0,28.7,27.2,27.0
2023-06-01 01:00:00,30.0,34.74,36.8,27.2,31.6,28.3,29.6,"[27.0, 29.6]",1.0,36.8,26.4,25.0,1.0,27.2,28.5,25.0,1.0,30.5,3.4,27.0,26.0,1.0,33.2,3.3,22.0,20.0,1.0,33.2,0.2,27.0,26.0,1.0,28.7,27.9,27.0
