time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1158992_c,1158992_h,1158992_r,1158992_s,1424945_c,1424945_h,1424945_r,1424945_s,1424946_c,1424946_h,1424946_p,1424946_r,1424946_s,1424947_c,1424947_h,1424947_p,1424947_r,1424947_s,1424948_c,1424948_h,1424948_p,1424948_r,1424948_s,3789826_c,3789826_h,3789826_r,3789826_s
2023-06-01 21:05:00,27.9,34.93,44.3,27.3,35.416666666666664,27.55,28.2,"[26.9, 28.2]",1.0,36.9,27.0,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.2,26.7,27.0
2023-06-01 21:10:00,27.8,34.86,44.4,27.2,35.5,27.65,28.3,"[27.0, 28.3]",1.0,36.9,25.7,25.0,1.0,27.2,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.4,27.0,27.0
2023-06-01 21:15:00,27.8,34.9,44.4,27.4,35.56666666666667,27.5,28.1,"[26.9, 28.1]",1.0,37.0,26.5,25.0,1.0,27.4,29.0,25.0,1.0,30.7,3.4,26.5,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.5,26.6,27.0
2023-06-01 21:20:00,27.8,34.8,44.4,27.0,35.333333333333336,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.0,25.0,1.0,27.0,28.5,25.0,1.0,30.7,3.4,25.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,28.7,26.6,27.0
2023-06-01 21:25:00,27.8,34.91,44.3,26.8,35.25,27.4,28.0,"[26.8, 28.0]",1.0,36.8,26.1,25.0,1.0,26.8,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.5,26.3,27.0
2023-06-01 21:30:00,27.8,34.89,44.3,26.9,35.28333333333333,27.55,28.3,"[26.8, 28.3]",1.0,36.7,26.9,25.0,1.0,26.9,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.8,27.0,27.0
2023-06-01 21:35:00,27.8,34.97,44.4,27.2,35.46666666666666,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.9,25.0,1.0,27.2,29.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.2,27.2,27.0
2023-06-01 21:40:00,27.8,34.87,44.5,27.3,35.583333333333336,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.9,25.0,1.0,27.3,28.5,25.0,1.0,31.0,0.2,26.5,26.0,1.0,44.5,3.3,21.5,20.0,1.0,44.5,0.2,26.0,26.0,1.0,29.4,26.8,27.0
2023-06-01 21:45:00,27.7,34.95,44.5,27.4,35.6,27.55,28.1,"[27.0, 28.1]",1.0,36.9,26.6,25.0,1.0,27.4,29.0,25.0,1.0,30.8,3.4,26.5,26.0,1.0,44.5,3.3,22.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,29.5,26.8,27.0
2023-06-01 21:50:00,27.8,34.95,44.5,27.4,35.46666666666667,27.55,28.3,"[26.8, 28.3]",1.0,36.7,26.6,25.0,1.0,27.4,29.0,25.0,1.0,31.2,3.4,25.5,26.0,1.0,44.5,3.3,21.0,20.0,1.0,44.5,0.2,25.5,26.0,1.0,28.5,27.2,27.0
2023-06-01 21:55:00,27.7,34.9,44.5,26.8,35.28333333333333,27.5,28.2,"[26.8, 28.2]",1.0,36.7,24.9,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.5,3.3,21.5,20.0,1.0,44.5,0.2,26.5,26.0,1.0,28.5,26.4,27.0
2023-06-01 22:10:00,27.7,34.9,44.5,27.2,35.56666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.0,25.0,1.0,27.2,28.5,25.0,1.0,31.1,0.2,26.5,26.0,1.0,44.5,3.3,21.5,20.0,1.0,44.5,0.2,26.0,26.0,1.0,29.3,26.5,27.0
2023-06-01 22:15:00,27.7,34.91,44.5,27.4,35.583333333333336,27.6,28.2,"[27.0, 28.2]",1.0,36.9,27.1,25.0,1.0,27.4,29.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.5,3.3,22.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,29.5,27.0,27.0
2023-06-01 22:20:00,27.7,34.88,44.4,27.3,35.5,27.55,28.1,"[27.0, 28.1]",1.0,36.9,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.7,26.5,27.0
2023-06-01 22:25:00,27.7,34.91,,,,27.65,28.3,"[27.0, 28.3]",1.0,,27.0,25.0,1.0,,29.5,25.0,1.0,,3.6,27.0,26.0,1.0,,3.3,22.0,20.0,1.0,,0.2,26.5,26.0,1.0,,27.1,27.0
2023-06-01 22:30:00,27.6,34.86,44.4,27.0,35.333333333333336,27.6,28.2,"[27.0, 28.2]",1.0,36.7,24.8,25.0,1.0,27.0,28.5,25.0,1.0,30.6,3.6,25.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,25.5,26.0,1.0,28.9,26.5,27.0
2023-06-01 22:35:00,27.7,34.91,44.4,26.8,35.266666666666666,27.5,28.2,"[26.8, 28.2]",1.0,36.7,27.0,25.0,1.0,26.8,29.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.6,27.0,27.0
2023-06-01 22:40:00,27.6,34.96,44.4,27.0,35.38333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.8,25.1,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.0,26.5,27.0
2023-06-01 22:45:00,27.6,34.96,44.4,27.0,35.46666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.2,25.0,1.0,27.0,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.3,26.8,27.0
2023-06-01 22:50:00,27.6,34.97,44.4,27.3,35.550000000000004,27.55,28.2,"[26.9, 28.2]",1.0,36.9,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.5,26.8,27.0
2023-06-01 22:55:00,27.6,34.91,44.4,27.5,35.63333333333333,27.6,28.2,"[27.0, 28.2]",1.0,37.0,27.4,25.0,1.0,27.5,29.0,25.0,1.0,31.1,3.3,26.5,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.4,26.9,27.0
2023-06-01 23:00:00,27.6,34.88,44.4,27.5,35.43333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.9,25.0,1.0,27.5,29.0,25.0,1.0,31.1,0.2,25.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,25.5,26.0,1.0,28.5,26.5,27.0
2023-06-01 23:05:00,27.6,34.99,44.4,26.9,35.31666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.7,25.0,1.0,26.9,29.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.6,27.1,27.0
2023-06-01 23:10:00,27.6,34.86,44.4,26.9,35.36666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.7,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,28.9,26.7,27.0
2023-06-01 23:15:00,27.6,34.91,44.3,27.2,35.46666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.8,26.2,25.0,1.0,27.2,29.0,25.0,1.0,31.0,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-01 23:20:00,27.6,34.84,44.4,27.2,35.483333333333334,27.55,28.2,"[26.9, 28.2]",1.0,36.8,24.9,25.0,1.0,27.2,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.4,26.6,27.0
2023-06-01 23:25:00,27.6,34.89,44.4,27.4,35.61666666666667,27.65,28.3,"[27.0, 28.3]",1.0,37.1,26.9,25.0,1.0,27.4,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.6,27.0,27.0
2023-06-01 23:30:00,27.5,34.87,44.3,27.3,35.53333333333334,27.4,27.9,"[26.9, 27.9]",1.0,37.1,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.4,,27.0,26.0,1.0,44.3,,22.0,20.0,1.0,44.3,,26.5,26.0,1.0,29.8,26.3,27.0
2023-06-01 23:35:00,27.5,34.84,44.4,27.4,35.583333333333336,27.55,28.1,"[27.0, 28.1]",1.0,37.0,26.3,25.0,1.0,27.4,29.0,25.0,1.0,30.5,1.7000000000000002,27.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.8,26.6,27.0
2023-06-01 23:40:00,27.5,34.85,44.4,27.1,35.36666666666667,27.5,28.2,"[26.8, 28.2]",1.0,36.8,26.5,25.0,1.0,27.1,29.5,25.0,1.0,30.5,3.6,25.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.0,27.1,27.0
2023-06-01 23:45:00,27.5,34.86,44.4,26.8,35.266666666666666,27.45,28.2,"[26.7, 28.2]",1.0,36.7,25.1,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-01 23:50:00,27.5,34.91,44.4,27.0,35.36666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.7,26.1,25.0,1.0,27.0,29.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.0,27.0,27.0
2023-06-01 23:55:00,27.5,34.96,44.4,27.0,35.483333333333334,27.65,28.4,"[26.9, 28.4]",1.0,36.9,26.7,25.0,1.0,27.0,29.5,25.0,1.0,30.9,0.2,27.0,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.3,27.2,27.0
2023-06-02 00:00:00,27.5,34.89,44.3,27.4,35.550000000000004,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.5,25.0,1.0,27.4,28.0,25.0,1.0,30.9,0.2,27.0,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.5,26.5,27.0
2023-06-02 00:05:00,27.4,34.9,44.2,27.4,35.43333333333334,27.5,27.9,"[27.1, 27.9]",1.0,37.0,25.7,25.0,1.0,27.4,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.5,26.1,27.0
2023-06-02 00:10:00,27.5,34.91,44.3,27.4,35.5,27.55,28.2,"[26.9, 28.2]",1.0,37.0,26.5,25.0,1.0,27.4,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.7,27.0,27.0
2023-06-02 00:15:00,27.5,34.84,44.3,27.3,35.550000000000004,27.6,28.3,"[26.9, 28.3]",1.0,37.0,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.4,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.8,26.5,27.0
2023-06-02 00:20:00,27.4,34.9,44.2,27.0,35.21666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.5,25.0,1.0,27.0,28.5,25.0,1.0,30.2,3.4,25.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.2,27.0
2023-06-02 00:25:00,27.4,34.94,44.2,26.8,35.166666666666664,27.5,28.2,"[26.8, 28.2]",1.0,36.7,26.6,25.0,1.0,26.8,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.6,26.9,27.0
2023-06-02 00:30:00,27.4,34.92,44.2,27.0,35.266666666666666,27.55,28.3,"[26.8, 28.3]",1.0,36.8,25.5,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.7,27.0
2023-06-02 00:35:00,27.4,,44.2,27.1,35.28333333333333,27.45,28.0,"[26.9, 28.0]",1.0,36.8,26.3,25.0,1.0,27.1,28.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,26.1,27.0
2023-06-02 00:40:00,27.4,34.91,44.2,27.1,35.38333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.8,25.0,1.0,27.1,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.2,26.9,27.0
2023-06-02 00:45:00,27.4,34.94,44.2,27.3,35.43333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.9,25.0,25.0,1.0,27.3,28.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.5,26.3,27.0
2023-06-02 00:50:00,27.3,34.93,44.2,27.3,35.46666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.9,26.5,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.7,26.8,27.0
2023-06-02 00:55:00,27.3,34.89,44.3,27.3,35.616666666666674,27.65,28.4,"[26.9, 28.4]",1.0,36.9,27.0,25.0,1.0,27.3,29.5,25.0,1.0,31.1,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.8,27.1,27.0
2023-06-02 01:00:00,27.3,34.92,44.3,27.3,35.616666666666674,27.5,28.1,"[26.9, 28.1]",1.0,36.9,26.0,25.0,1.0,27.3,28.5,25.0,1.0,31.1,3.6,26.0,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.8,26.5,27.0
2023-06-02 01:05:00,27.4,34.98,44.3,26.7,35.23333333333334,27.45,28.2,"[26.7, 28.2]",1.0,36.7,26.6,25.0,1.0,26.7,29.5,25.0,1.0,30.9,0.2,26.0,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,28.5,27.1,27.0
2023-06-02 01:10:00,27.3,34.9,44.3,26.8,35.25,27.45,28.2,"[26.7, 28.2]",1.0,36.7,25.6,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.8,26.6,27.0
2023-06-02 01:15:00,27.3,34.9,44.3,27.0,35.35,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.7,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.1,26.5,27.0
2023-06-02 01:20:00,27.3,34.8,44.3,27.0,35.35,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.1,25.0,1.0,27.0,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.3,26.4,27.0
2023-06-02 01:25:00,27.3,34.92,44.2,27.2,35.4,27.4,28.0,"[26.8, 28.0]",1.0,36.7,26.6,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.3,22.5,20.0,1.0,44.2,0.2,25.0,26.0,1.0,29.5,26.8,27.0
2023-06-02 01:30:00,27.3,34.93,44.2,27.3,35.45,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.7,25.0,1.0,27.3,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.5,26.7,27.0
2023-06-02 01:35:00,27.3,34.81,44.2,27.2,35.43333333333333,27.35,27.9,"[26.8, 27.9]",1.0,36.8,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.7,26.3,27.0
2023-06-02 01:40:00,27.2,34.82,44.2,27.3,35.46666666666667,27.6,28.1,"[27.1, 28.1]",1.0,36.8,26.8,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.7,27.0
2023-06-02 01:45:00,27.2,34.99,44.2,27.3,35.5,27.5,28.2,"[26.8, 28.2]",1.0,37.0,26.9,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.9,27.0
2023-06-02 01:50:00,27.3,34.89,44.2,27.4,35.50000000000001,27.45,28.0,"[26.9, 28.0]",1.0,37.0,24.8,25.0,1.0,27.4,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.2,27.0
2023-06-02 01:55:00,27.3,34.86,44.2,27.3,35.516666666666666,27.5,28.1,"[26.9, 28.1]",1.0,37.0,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.8,27.0
2023-06-02 02:00:00,27.3,34.91,44.3,27.4,35.61666666666667,27.450000000000003,28.1,"[26.8, 28.1]",1.0,37.0,26.7,25.0,1.0,27.4,28.5,25.0,1.0,31.1,3.7,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.9,27.0
2023-06-02 02:05:00,27.2,34.89,44.2,26.7,35.083333333333336,27.35,28.0,"[26.7, 28.0]",1.0,36.5,25.9,25.0,1.0,26.7,28.5,25.0,1.0,30.4,0.2,25.5,26.0,1.0,44.2,3.3,21.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.5,26.5,27.0
2023-06-02 02:10:00,27.2,34.91,44.3,26.7,35.23333333333333,27.45,28.2,"[26.7, 28.2]",1.0,36.7,26.5,25.0,1.0,26.7,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.7,27.0,27.0
2023-06-02 02:15:00,27.2,34.85,44.3,26.9,35.38333333333333,27.45,28.2,"[26.7, 28.2]",1.0,36.6,26.7,25.0,1.0,26.9,29.5,25.0,1.0,31.2,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.0,27.0,27.0
2023-06-02 02:20:00,27.2,34.85,44.3,26.9,35.43333333333333,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.7,26.6,25.0,1.0,26.9,29.0,25.0,1.0,31.2,0.2,27.0,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-02 02:25:00,27.2,34.82,44.3,27.1,35.300000000000004,27.4,27.9,"[26.9, 27.9]",1.0,36.7,25.2,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.2,26.3,27.0
2023-06-02 02:30:00,27.2,34.88,44.3,27.1,35.516666666666666,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.9,26.8,25.0,1.0,27.1,29.0,25.0,1.0,30.9,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.9,27.0
2023-06-02 02:35:00,27.1,34.84,44.2,27.3,35.45,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.8,25.0,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.7,26.6,27.0
2023-06-02 02:40:00,27.2,34.85,44.2,27.5,35.48333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.1,25.0,1.0,27.5,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.7,26.8,27.0
2023-06-02 02:45:00,27.2,34.79,44.2,27.4,35.46666666666667,27.45,27.9,"[27.0, 27.9]",1.0,36.9,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.4,27.0
2023-06-02 02:50:00,27.2,34.83,44.2,27.5,35.516666666666666,27.45,27.9,"[27.0, 27.9]",1.0,37.0,26.0,25.0,1.0,27.5,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.6,27.0
2023-06-02 02:55:00,27.1,34.79,44.1,27.5,35.483333333333334,27.5,28.0,"[27.0, 28.0]",1.0,36.9,25.1,25.0,1.0,27.5,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.9,26.4,27.0
2023-06-02 03:00:00,27.1,34.85,44.1,27.3,35.36666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.9,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.5,3.7,25.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,25.5,26.0,1.0,29.3,26.9,27.0
2023-06-02 03:05:00,27.1,34.81,44.1,27.3,35.4,27.4,28.1,"[26.7, 28.1]",1.0,36.7,26.7,25.0,1.0,27.3,29.0,25.0,1.0,30.9,0.2,25.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,29.3,26.7,27.0
2023-06-02 03:10:00,27.2,34.78,44.2,26.9,35.3,27.4,28.1,"[26.7, 28.1]",1.0,36.7,26.4,25.0,1.0,26.9,29.0,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.6,27.0
2023-06-02 03:15:00,27.1,34.86,44.2,26.9,35.266666666666666,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.7,25.7,25.0,1.0,26.9,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.1,26.8,27.0
2023-06-02 03:20:00,27.0,34.9,44.2,27.2,35.35,27.45,28.0,"[26.9, 28.0]",1.0,36.8,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.3,26.5,27.0
2023-06-02 03:25:00,27.1,34.78,44.2,27.3,35.45,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.1,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.5,26.4,27.0
2023-06-02 03:30:00,27.1,34.87,44.1,27.4,35.38333333333333,27.4,27.9,"[26.9, 27.9]",1.0,36.9,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.6,26.3,27.0
2023-06-02 03:35:00,27.0,34.9,44.2,27.4,35.46666666666666,27.55,28.1,"[27.0, 28.1]",1.0,37.0,26.5,25.0,1.0,27.4,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.6,26.9,27.0
2023-06-02 03:40:00,27.1,34.87,44.2,27.4,35.45,27.6,28.2,"[27.0, 28.2]",1.0,36.7,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.8,26.8,27.0
2023-06-02 03:45:00,27.0,34.87,44.2,27.5,35.51666666666667,27.5,28.0,"[27.0, 28.0]",1.0,37.0,25.9,25.0,1.0,27.5,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.5,27.0
2023-06-02 03:50:00,27.0,34.91,44.2,27.4,35.55,27.65,28.2,"[27.1, 28.2]",1.0,36.8,26.3,25.0,1.0,27.4,29.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.9,27.0,27.0
2023-06-02 03:55:00,27.0,34.8,44.3,27.4,35.66666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.9,25.9,25.0,1.0,27.4,28.5,25.0,1.0,31.2,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.9,26.9,27.0
2023-06-02 04:00:00,27.0,34.8,44.3,27.4,35.68333333333334,27.55,28.0,"[27.1, 28.0]",1.0,36.9,25.6,25.0,1.0,27.4,28.5,25.0,1.0,31.2,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,30.0,26.3,27.0
2023-06-02 04:05:00,27.0,34.99,44.3,27.3,35.583333333333336,27.45,28.0,"[26.9, 28.0]",1.0,36.9,26.0,25.0,1.0,27.3,29.0,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,30.0,26.9,27.0
2023-06-02 04:10:00,27.0,34.78,44.3,27.3,35.56666666666667,27.55,28.1,"[27.0, 28.1]",1.0,36.9,26.5,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.9,26.7,27.0
2023-06-02 04:15:00,27.0,34.75,44.3,27.3,35.53333333333334,27.4,27.9,"[26.9, 27.9]",1.0,36.9,26.1,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.9,26.5,27.0
2023-06-02 04:20:00,27.0,34.95,44.3,27.3,35.61666666666667,27.5,28.1,"[26.9, 28.1]",1.0,37.0,26.9,25.0,1.0,27.3,29.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,30.0,27.0,27.0
2023-06-02 04:25:00,27.0,34.87,44.4,27.3,35.61666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,30.0,26.8,27.0
2023-06-02 04:30:00,27.0,34.78,44.4,27.2,35.46666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.9,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.4,3.9,26.0,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.5,26.2,27.0
2023-06-02 04:35:00,26.9,34.82,44.3,26.8,35.2,27.4,28.0,"[26.8, 28.0]",1.0,36.7,26.5,25.0,1.0,26.8,29.0,25.0,1.0,30.4,0.2,25.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,28.7,26.8,27.0
2023-06-02 04:40:00,26.9,34.83,44.3,26.8,35.25,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.7,25.3,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.7,26.4,27.0
2023-06-02 04:45:00,26.9,34.81,44.2,26.9,35.18333333333333,27.35,27.9,"[26.8, 27.9]",1.0,36.6,24.7,25.0,1.0,26.9,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.3,27.0
2023-06-02 04:50:00,26.9,34.88,44.2,27.2,35.25,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.6,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.0,26.9,27.0
2023-06-02 04:55:00,26.9,34.79,44.3,27.2,35.400000000000006,27.4,28.0,"[26.8, 28.0]",1.0,36.8,26.5,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.3,26.7,27.0
2023-06-02 05:00:00,26.9,34.8,44.2,27.3,35.416666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.4,25.0,1.0,27.3,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.5,26.4,27.0
2023-06-02 05:05:00,26.9,34.97,44.2,27.2,35.45,27.55,28.1,"[27.0, 28.1]",1.0,36.7,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.6,27.0,27.0
2023-06-02 05:10:00,26.9,34.89,44.3,27.3,35.56666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.7,26.1,25.0,1.0,27.3,28.5,25.0,1.0,31.2,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.9,27.0
2023-06-02 05:15:00,26.8,34.93,44.2,27.3,35.46666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.6,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.8,26.3,27.0
2023-06-02 05:20:00,26.9,34.89,44.2,27.3,35.49999999999999,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.0,25.0,1.0,27.3,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.8,27.0
2023-06-02 05:25:00,26.9,34.78,44.2,27.4,35.55,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.9,25.0,1.0,27.4,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.8,27.0
2023-06-02 05:30:00,26.8,34.87,44.2,27.4,35.53333333333334,27.45,28.0,"[26.9, 28.0]",1.0,37.0,24.8,25.0,1.0,27.4,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.3,27.0
2023-06-02 05:35:00,26.8,34.9,44.3,27.4,35.583333333333336,27.5,28.0,"[27.0, 28.0]",1.0,37.0,26.1,25.0,1.0,27.4,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.9,26.8,27.0
2023-06-02 05:40:00,26.9,34.89,44.4,27.4,35.666666666666664,27.6,28.2,"[27.0, 28.2]",1.0,36.8,27.0,25.0,1.0,27.4,29.0,25.0,1.0,31.1,0.2,27.0,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.9,27.0,27.0
2023-06-02 05:45:00,26.9,34.87,44.4,27.4,35.7,27.4,27.9,"[26.9, 27.9]",1.0,36.9,26.0,25.0,1.0,27.4,28.5,25.0,1.0,31.1,0.2,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,30.0,26.5,27.0
2023-06-02 05:50:00,27.0,34.93,44.3,27.4,35.650000000000006,27.6,28.2,"[27.0, 28.2]",1.0,37.0,26.8,25.0,1.0,27.4,29.0,25.0,1.0,30.9,,27.0,26.0,1.0,44.3,,22.0,20.0,1.0,44.3,,26.5,26.0,1.0,30.0,27.0,27.0
2023-06-02 05:55:00,27.0,34.81,44.3,27.4,35.666666666666664,27.6,28.2,"[27.0, 28.2]",1.0,36.9,26.3,25.0,1.0,27.4,28.5,25.0,1.0,31.1,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,30.0,27.0,27.0
2023-06-02 06:00:00,27.0,34.87,44.4,27.4,35.6,27.45,28.0,"[26.9, 28.0]",1.0,36.9,26.6,25.0,1.0,27.4,29.0,25.0,1.0,30.7,4.0,26.5,26.0,1.0,44.4,3.3,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.8,26.7,27.0
2023-06-02 06:05:00,27.0,34.88,44.4,27.1,35.416666666666664,27.5,28.2,"[26.8, 28.2]",1.0,36.7,26.6,25.0,1.0,27.1,29.5,25.0,1.0,30.9,4.0,25.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,25.5,26.0,1.0,29.0,27.1,27.0
2023-06-02 06:10:00,27.0,34.83,44.4,26.8,35.333333333333336,27.5,28.2,"[26.8, 28.2]",1.0,36.6,26.2,25.0,1.0,26.8,28.5,25.0,1.0,31.1,0.2,26.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,28.7,26.8,27.0
2023-06-02 06:15:00,27.0,34.86,44.4,26.9,35.28333333333333,27.4,28.0,"[26.8, 28.0]",1.0,36.6,26.0,25.0,1.0,26.9,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.4,3.3,21.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,28.7,26.6,27.0
2023-06-02 06:20:00,27.0,34.94,44.4,27.1,35.43333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.9,25.0,1.0,27.1,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.3,26.7,27.0
2023-06-02 06:25:00,27.0,34.81,44.3,27.1,35.43333333333333,27.4,28.0,"[26.8, 28.0]",1.0,36.8,26.1,25.0,1.0,27.1,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.4,26.5,27.0
2023-06-02 06:30:00,27.0,34.91,44.3,27.4,35.50000000000001,27.4,28.0,"[26.8, 28.0]",1.0,36.9,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.4,26.4,27.0
2023-06-02 06:35:00,27.0,34.93,44.2,27.4,35.45,27.4,27.9,"[26.9, 27.9]",1.0,36.9,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.6,26.5,27.0
2023-06-02 06:40:00,27.1,34.92,44.3,27.4,35.56666666666666,27.4,28.0,"[26.8, 28.0]",1.0,36.8,27.3,25.0,1.0,27.4,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.8,26.9,27.0
2023-06-02 06:45:00,27.1,34.96,44.2,27.4,35.45,27.35,27.8,"[26.9, 27.8]",1.0,36.8,24.4,25.0,1.0,27.4,28.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.8,26.1,27.0
2023-06-02 06:50:00,27.1,34.92,44.2,27.3,35.483333333333334,27.4,28.0,"[26.8, 28.0]",1.0,36.9,26.2,25.0,1.0,27.3,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.9,26.7,27.0
2023-06-02 06:55:00,27.0,34.91,44.3,27.3,35.516666666666666,27.5,28.2,"[26.8, 28.2]",1.0,36.9,26.8,25.0,1.0,27.3,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.9,27.1,27.0
2023-06-02 07:00:00,27.1,34.87,44.3,27.4,35.6,27.45,28.0,"[26.9, 28.0]",1.0,36.9,24.9,25.0,1.0,27.4,28.5,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.9,26.5,27.0
2023-06-02 07:05:00,27.1,34.89,44.3,27.4,35.583333333333336,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.9,26.6,25.0,1.0,27.4,29.0,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.9,26.9,27.0
2023-06-02 07:10:00,27.1,35.02,44.4,27.5,35.65,27.5,28.2,"[26.8, 28.2]",1.0,37.0,27.0,25.0,1.0,27.5,28.5,25.0,1.0,30.7,3.6,27.0,26.0,1.0,44.4,3.3,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.9,27.0,27.0
2023-06-02 07:15:00,27.1,34.86,44.3,27.0,35.26666666666667,27.35,27.9,"[26.8, 27.9]",1.0,36.7,24.7,25.0,1.0,27.0,28.5,25.0,1.0,30.3,3.4,25.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,29.0,26.1,27.0
2023-06-02 07:20:00,27.1,34.87,44.3,26.8,35.166666666666664,27.35,28.0,"[26.7, 28.0]",1.0,36.6,25.7,25.0,1.0,26.8,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.3,3.3,21.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.7,26.8,27.0
2023-06-02 07:25:00,27.1,34.92,44.3,26.9,35.300000000000004,27.4,28.0,"[26.8, 28.0]",1.0,36.6,27.0,25.0,1.0,26.9,29.0,25.0,1.0,31.0,0.2,26.5,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.7,27.0,27.0
2023-06-02 07:30:00,27.1,34.95,44.3,27.2,35.4,27.4,27.9,"[26.9, 27.9]",1.0,36.9,26.0,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.3,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.2,26.4,27.0
2023-06-02 07:35:00,27.1,34.95,44.4,27.2,35.516666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.9,26.8,25.0,1.0,27.2,29.0,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.4,3.4,22.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.4,26.9,27.0
2023-06-02 07:40:00,27.1,34.85,44.3,27.4,35.516666666666666,27.5,28.0,"[27.0, 28.0]",1.0,37.0,24.8,25.0,1.0,27.4,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.2,27.0
2023-06-02 07:45:00,27.1,34.98,44.3,27.3,35.49999999999999,27.450000000000003,28.1,"[26.8, 28.1]",1.0,37.0,26.6,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.3,22.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,29.6,26.5,27.0
2023-06-02 07:50:00,27.1,34.87,44.4,27.4,35.63333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.7,25.0,1.0,27.4,29.5,25.0,1.0,31.0,0.2,27.0,26.0,1.0,44.4,3.4,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.7,27.1,27.0
2023-06-02 07:55:00,27.1,34.9,44.6,27.3,35.733333333333334,27.5,28.2,"[26.8, 28.2]",1.0,36.9,26.7,25.0,1.0,27.3,28.5,25.0,1.0,31.2,0.2,27.0,26.0,1.0,44.6,3.4,21.5,20.0,1.0,44.6,0.2,26.5,26.0,1.0,29.8,26.9,27.0
2023-06-02 08:00:00,27.2,34.93,44.5,27.5,35.63333333333333,27.45,28.0,"[26.9, 28.0]",1.0,36.9,26.1,25.0,1.0,27.5,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.5,3.4,22.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,29.9,26.5,27.0
2023-06-02 08:05:00,27.1,34.99,44.6,27.4,35.71666666666666,27.55,28.2,"[26.9, 28.2]",1.0,36.8,27.3,25.0,1.0,27.4,29.5,25.0,1.0,31.0,0.2,27.0,26.0,1.0,44.6,3.4,22.0,20.0,1.0,44.6,0.2,26.0,26.0,1.0,29.9,27.0,27.0
2023-06-02 08:10:00,27.2,34.91,44.6,27.5,35.733333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.9,25.0,1.0,27.5,28.5,25.0,1.0,31.0,0.2,27.0,26.0,1.0,44.6,3.4,22.0,20.0,1.0,44.6,0.2,26.5,26.0,1.0,29.9,26.6,27.0
2023-06-02 08:15:00,27.1,34.87,44.4,27.4,35.56666666666667,27.4,27.9,"[26.9, 27.9]",1.0,36.9,26.2,25.0,1.0,27.4,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.4,3.4,21.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.9,26.5,27.0
2023-06-02 08:20:00,27.2,34.99,44.4,27.6,35.68333333333333,27.5,28.0,"[27.0, 28.0]",1.0,37.0,27.0,25.0,1.0,27.6,29.0,25.0,1.0,30.8,3.5,26.5,26.0,1.0,44.4,3.4,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.9,27.0,27.0
2023-06-02 08:25:00,27.1,34.91,44.4,26.9,35.26666666666667,27.3,27.8,"[26.8, 27.8]",,36.6,,,,26.9,,,,30.5,,,,,44.4,,,,,44.4,,,,,28.8,,
2023-06-02 08:30:00,27.1,34.93,44.4,26.8,35.25,27.4,28.0,"[26.8, 28.0]",1.0,36.6,26.6,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.4,3.4,21.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.7,26.8,27.0
2023-06-02 08:35:00,27.2,34.9,44.5,26.8,35.36666666666667,27.4,28.0,"[26.8, 28.0]",1.0,36.7,26.5,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.5,3.4,21.5,20.0,1.0,44.5,0.2,26.0,26.0,1.0,29.1,26.6,27.0
2023-06-02 08:40:00,27.2,34.93,44.4,27.0,35.36666666666667,27.4,28.0,"[26.8, 28.0]",1.0,36.8,25.1,25.0,1.0,27.0,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.4,3.5,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.3,26.0,27.0
2023-06-02 08:45:00,27.3,35.04,44.4,27.3,35.483333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.8,27.0,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.4,3.5,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,29.5,26.8,27.0
2023-06-02 08:50:00,27.3,34.93,44.4,27.4,35.49999999999999,27.4,27.8,"[27.0, 27.8]",1.0,36.8,25.4,25.0,1.0,27.4,28.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.4,3.5,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.7,26.1,27.0
2023-06-02 08:55:00,27.4,34.89,44.3,27.4,35.46666666666667,27.4,27.9,"[26.9, 27.9]",1.0,37.0,26.3,25.0,1.0,27.4,28.5,25.0,1.0,30.1,3.6,26.0,26.0,1.0,44.3,3.5,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.7,26.4,27.0
2023-06-02 09:00:00,27.4,34.95,44.3,26.8,35.1,27.4,28.0,"[26.8, 28.0]",1.0,36.6,26.8,25.0,1.0,26.8,29.5,25.0,1.0,30.1,0.2,26.0,26.0,1.0,44.3,3.5,21.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.5,27.0,27.0
2023-06-02 09:05:00,27.4,34.92,44.3,26.8,35.3,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.8,25.1,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.3,3.5,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.9,26.3,27.0
2023-06-02 09:10:00,27.4,34.91,44.3,27.2,35.4,27.45,28.0,"[26.9, 28.0]",1.0,36.9,26.1,25.0,1.0,27.2,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.5,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-02 09:15:00,27.4,34.93,44.4,27.4,35.6,27.6,28.1,"[27.1, 28.1]",1.0,37.0,27.6,25.0,1.0,27.4,29.0,25.0,1.0,31.0,0.2,26.5,26.0,1.0,44.4,3.5,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.4,27.0,27.0
2023-06-02 09:20:00,27.4,34.93,44.3,27.4,35.516666666666666,27.5,28.0,"[27.0, 28.0]",1.0,37.0,25.1,25.0,1.0,27.4,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.5,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.2,27.0
2023-06-02 09:25:00,27.4,34.94,44.3,27.4,35.45,27.5,28.1,"[26.9, 28.1]",1.0,36.9,26.5,25.0,1.0,27.4,29.5,25.0,1.0,30.8,3.7,26.0,26.0,1.0,44.3,3.5,21.5,20.0,1.0,44.3,0.2,25.5,26.0,1.0,29.0,27.0,27.0
2023-06-02 09:30:00,27.5,34.94,44.5,27.2,35.45,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.5,25.0,1.0,27.2,29.5,25.0,1.0,31.4,0.2,26.0,26.0,1.0,44.5,3.5,21.5,20.0,1.0,44.5,0.2,26.0,26.0,1.0,28.4,27.2,27.0
2023-06-02 09:35:00,27.5,34.89,44.5,27.0,35.43333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.1,25.0,1.0,27.0,28.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.5,3.5,22.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-02 09:40:00,27.5,34.98,44.5,27.3,35.53333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.2,25.0,1.0,27.3,29.5,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.5,3.5,22.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,29.2,26.9,27.0
2023-06-02 09:45:00,27.6,34.95,44.5,27.2,35.43333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.8,3.7,26.0,26.0,1.0,44.5,3.6,21.5,20.0,1.0,44.5,0.2,26.0,26.0,1.0,28.7,26.6,27.0
2023-06-02 09:50:00,27.6,34.85,44.5,26.9,35.233333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.0,25.0,1.0,26.9,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.5,3.5,21.5,20.0,1.0,44.5,0.2,26.5,26.0,1.0,28.4,26.4,27.0
2023-06-02 09:55:00,27.6,34.97,44.4,27.1,35.31666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.5,25.0,1.0,27.1,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.9,26.3,27.0
2023-06-02 10:00:00,27.7,35.04,44.4,27.4,35.36666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,27.0,25.0,1.0,27.4,29.0,25.0,1.0,30.3,3.7,27.0,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-02 10:05:00,27.7,34.84,44.3,27.1,35.21666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.3,3.8,25.5,26.0,1.0,44.3,3.6,22.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,28.5,26.2,27.0
2023-06-02 10:10:00,27.7,34.84,44.4,26.9,35.21666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.8,27.0,25.0,1.0,26.9,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.4,26.7,27.0
2023-06-02 10:15:00,27.7,34.89,44.4,27.0,35.26666666666667,27.45,27.9,"[27.0, 27.9]",1.0,36.7,25.0,25.0,1.0,27.0,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.4,3.6,23.0,20.0,1.0,44.4,0.2,24.5,26.0,1.0,28.9,26.4,27.0
2023-06-02 10:20:00,27.8,34.88,44.4,27.3,35.43333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.7,26.5,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.3,27.0,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.1,26.6,27.0
2023-06-02 10:25:00,27.8,34.86,,,,27.4,27.9,"[26.9, 27.9]",1.0,,26.3,25.0,1.0,,29.0,25.0,1.0,,3.8,26.0,26.0,1.0,,3.6,21.5,20.0,1.0,,0.2,26.0,26.0,1.0,,26.2,27.0
2023-06-02 10:30:00,27.8,34.84,44.4,26.9,35.266666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.8,26.5,25.0,1.0,26.9,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.5,26.9,27.0
2023-06-02 10:35:00,27.8,34.88,44.4,27.5,35.4,27.55,28.1,"[27.0, 28.1]",1.0,36.9,25.2,25.0,1.0,27.5,28.5,25.0,1.0,30.2,4.0,27.0,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.0,26.3,27.0
2023-06-02 10:40:00,27.8,35.03,44.4,27.2,35.28333333333334,27.55,28.1,"[27.0, 28.1]",1.0,36.8,27.2,25.0,1.0,27.2,29.5,25.0,1.0,30.4,3.8,26.5,26.0,1.0,44.4,3.6,21.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,28.5,26.9,27.0
2023-06-02 10:45:00,28.0,34.87,44.4,27.0,35.21666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.9,25.0,1.0,27.0,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.4,3.6,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,28.3,26.4,27.0
2023-06-02 10:50:00,28.1,34.91,44.3,27.2,35.18333333333334,27.4,27.8,"[27.0, 27.8]",1.0,36.9,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,44.3,3.6,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.3,26.1,27.0
2023-06-02 10:55:00,28.1,34.94,44.4,27.2,35.43333333333333,27.55,28.0,"[27.1, 28.0]",1.0,37.1,25.5,25.0,1.0,27.2,29.0,25.0,1.0,30.4,3.8,26.5,26.0,1.0,44.4,3.7,22.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,29.1,26.7,27.0
2023-06-02 11:00:00,28.1,34.9,44.3,27.2,35.21666666666667,27.35,27.8,"[26.9, 27.8]",1.0,36.9,27.0,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.8,26.5,26.0,1.0,44.3,3.7,22.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.3,26.3,27.0
2023-06-02 11:05:00,28.2,34.93,44.3,27.2,35.28333333333334,27.5,28.0,"[27.0, 28.0]",1.0,36.9,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.3,3.6,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.6,26.4,27.0
2023-06-02 11:10:00,28.2,34.92,44.3,27.2,35.35,27.5,27.9,"[27.1, 27.9]",1.0,36.9,27.0,25.0,1.0,27.2,29.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.3,3.6,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.1,26.6,27.0
2023-06-02 11:15:00,28.3,34.96,44.3,27.2,35.333333333333336,27.450000000000003,27.8,"[27.1, 27.8]",1.0,37.0,24.9,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,44.3,3.7,23.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,29.1,26.3,27.0
2023-06-02 11:20:00,28.3,34.9,44.3,27.2,35.31666666666667,27.55,28.1,"[27.0, 28.1]",1.0,37.0,27.0,25.0,1.0,27.2,29.5,25.0,1.0,30.7,3.9,26.5,26.0,1.0,44.3,3.7,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.4,26.7,27.0
2023-06-02 11:25:00,28.4,34.97,44.3,27.1,35.16666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.0,25.0,1.0,27.1,29.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.7,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.9,26.5,27.0
2023-06-02 11:30:00,28.4,34.99,44.3,27.1,35.25,27.6,28.0,"[27.2, 28.0]",1.0,36.9,26.0,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.3,3.7,23.5,20.0,1.0,44.3,0.2,25.0,26.0,1.0,28.5,26.5,27.0
2023-06-02 11:35:00,28.4,34.98,44.3,27.2,35.35,27.6,28.0,"[27.2, 28.0]",,36.9,,,,27.2,,,,30.5,,,,,44.3,,,,,44.3,,,,,28.9,,
2023-06-02 11:40:00,28.5,34.91,44.3,27.3,35.26666666666667,27.55,27.9,"[27.2, 27.9]",1.0,36.9,25.8,25.0,1.0,27.3,28.5,25.0,1.0,30.5,3.9,26.5,26.0,1.0,44.3,3.7,24.0,20.0,1.0,44.3,0.2,25.0,26.0,1.0,28.3,26.4,27.0
2023-06-02 11:45:00,28.5,34.99,44.2,27.2,35.083333333333336,27.5,27.9,"[27.1, 27.9]",1.0,36.8,26.0,25.0,1.0,27.2,29.0,25.0,1.0,30.2,4.0,26.5,26.0,1.0,44.2,3.7,22.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.9,26.2,27.0
2023-06-02 11:50:00,28.6,34.89,44.3,27.3,35.18333333333333,27.6,28.1,"[27.1, 28.1]",1.0,36.8,25.9,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.3,3.7,23.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,27.9,26.7,27.0
2023-06-02 11:55:00,28.6,34.96,44.2,27.4,35.23333333333333,27.55,28.0,"[27.1, 28.0]",1.0,36.9,25.1,25.0,1.0,27.4,29.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.2,3.8,22.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-02 12:00:00,28.7,34.95,44.2,27.3,35.2,27.65,28.1,"[27.2, 28.1]",1.0,37.0,26.7,25.0,1.0,27.3,29.5,25.0,1.0,30.2,3.9,26.5,26.0,1.0,44.2,3.7,23.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.3,26.9,27.0
2023-06-02 12:05:00,28.7,34.94,44.3,27.1,35.15,27.75,28.3,"[27.2, 28.3]",1.0,36.8,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.7,22.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.9,26.4,27.0
2023-06-02 12:10:00,28.8,34.95,44.2,27.2,35.08333333333333,27.45,27.9,"[27.0, 27.9]",1.0,36.8,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.0,3.9,26.5,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.1,26.0,27.0
2023-06-02 12:15:00,28.8,34.92,44.3,27.0,35.11666666666667,27.55,28.0,"[27.1, 28.0]",1.0,36.9,26.4,25.0,1.0,27.0,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.8,26.6,27.0
2023-06-02 12:20:00,28.9,34.85,44.3,27.0,35.18333333333334,27.5,27.9,"[27.1, 27.9]",1.0,37.1,25.4,25.0,1.0,27.0,29.0,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,28.0,26.2,27.0
2023-06-02 12:25:00,28.8,34.98,44.2,26.9,35.04999999999999,27.6,28.0,"[27.2, 28.0]",1.0,36.9,26.6,25.0,1.0,26.9,30.0,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.7,26.7,27.0
2023-06-02 12:30:00,28.9,35.09,44.2,26.9,35.05,27.6,28.1,"[27.1, 28.1]",1.0,37.0,26.7,25.0,1.0,26.9,29.0,25.0,1.0,30.6,4.0,26.5,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.4,26.7,27.0
2023-06-02 12:35:00,28.9,35.02,44.2,26.9,35.06666666666667,27.55,28.0,"[27.1, 28.0]",1.0,36.9,26.1,25.0,1.0,26.9,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.6,26.4,27.0
2023-06-02 12:40:00,29.1,34.96,44.2,27.0,35.083333333333336,27.65,28.1,"[27.2, 28.1]",1.0,36.9,25.5,25.0,1.0,27.0,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.7,26.7,27.0
2023-06-02 12:45:00,29.1,34.97,44.3,27.0,35.13333333333333,27.7,28.2,"[27.2, 28.2]",1.0,36.9,26.5,25.0,1.0,27.0,29.5,25.0,1.0,30.9,4.0,26.5,26.0,1.0,44.3,3.7,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.4,27.0,27.0
2023-06-02 12:50:00,29.1,34.98,44.3,27.0,35.06666666666667,27.55,27.9,"[27.2, 27.9]",1.0,37.0,25.6,25.0,1.0,27.0,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.3,3.7,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.3,26.6,27.0
2023-06-02 12:55:00,29.2,35.03,44.3,27.0,35.1,27.65,28.2,"[27.1, 28.2]",1.0,37.0,27.1,25.0,1.0,27.0,29.5,25.0,1.0,30.7,4.0,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.3,27.0,27.0
2023-06-02 13:00:00,29.2,34.95,44.3,27.1,35.05,27.55,28.0,"[27.1, 28.0]",1.0,36.9,25.7,25.0,1.0,27.1,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.3,3.7,22.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,27.1,26.5,27.0
2023-06-02 13:05:00,29.3,35.01,44.2,27.2,35.11666666666667,27.55,28.0,"[27.1, 28.0]",1.0,37.1,25.2,25.0,1.0,27.2,29.5,25.0,1.0,30.3,4.1,27.0,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.7,26.3,27.0
2023-06-02 13:10:00,29.3,35.01,44.3,27.0,35.11666666666667,27.7,28.2,"[27.2, 28.2]",1.0,36.9,26.3,25.0,1.0,27.0,30.0,25.0,1.0,30.8,4.0,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.4,27.1,27.0
2023-06-02 13:15:00,29.4,35.03,44.3,27.0,35.1,27.700000000000003,28.3,"[27.1, 28.3]",1.0,37.0,25.1,25.0,1.0,27.0,29.5,25.0,1.0,30.7,4.1,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.3,26.7,27.0
2023-06-02 13:20:00,29.4,34.91,44.3,27.1,35.099999999999994,27.75,28.3,"[27.2, 28.3]",1.0,36.9,26.5,25.0,1.0,27.1,29.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.3,3.8,24.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,27.2,27.0,27.0
2023-06-02 13:25:00,29.5,35.02,44.3,27.3,35.2,27.55,28.0,"[27.1, 28.0]",1.0,37.1,25.6,25.0,1.0,27.3,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.7,26.5,27.0
2023-06-02 13:30:00,29.5,35.11,,,,27.6,28.1,"[27.1, 28.1]",1.0,,25.5,25.0,1.0,,29.5,25.0,1.0,,4.1,26.5,26.0,1.0,,3.8,22.5,20.0,1.0,,0.2,26.5,26.0,1.0,,26.3,27.0
2023-06-02 13:35:00,29.6,35.04,44.3,27.1,35.13333333333333,27.7,28.2,"[27.2, 28.2]",1.0,37.1,26.2,25.0,1.0,27.1,29.5,25.0,1.0,30.7,4.1,26.5,26.0,1.0,44.3,3.8,23.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,27.3,26.9,27.0
2023-06-02 13:40:00,29.6,35.01,44.3,27.1,35.05,27.75,28.3,"[27.2, 28.3]",1.0,36.9,25.4,25.0,1.0,27.1,29.5,25.0,1.0,30.6,4.1,26.5,26.0,1.0,44.3,3.8,22.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.1,26.5,27.0
2023-06-02 13:45:00,29.7,35.02,44.3,27.1,35.050000000000004,27.55,27.9,"[27.2, 27.9]",1.0,37.0,24.8,25.0,1.0,27.1,29.0,25.0,1.0,30.3,4.1,26.5,26.0,1.0,44.3,3.8,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.3,26.3,27.0
2023-06-02 13:50:00,29.7,34.99,44.3,27.0,35.06666666666667,27.7,28.2,"[27.2, 28.2]",1.0,37.0,26.8,25.0,1.0,27.2,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.3,3.8,23.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,27.0,26.9,27.0
2023-06-02 13:55:00,29.7,35.06,44.2,27.3,35.13333333333333,27.75,28.3,"[27.2, 28.3]",1.0,37.1,25.6,25.0,1.0,27.3,29.5,25.0,1.0,30.5,4.0,27.0,26.0,1.0,44.2,3.8,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.5,26.5,27.0
2023-06-02 14:00:00,29.7,34.99,44.2,27.2,35.050000000000004,27.65,28.1,"[27.2, 28.1]",1.0,37.1,25.5,25.0,1.0,27.2,29.5,25.0,1.0,30.3,4.1,26.5,26.0,1.0,44.2,3.8,24.0,20.0,1.0,44.2,0.2,25.0,26.0,1.0,27.3,26.3,27.0
2023-06-02 14:05:00,29.8,35.06,44.2,27.2,35.1,27.75,28.3,"[27.2, 28.3]",1.0,37.1,25.6,25.0,1.0,27.2,29.5,25.0,1.0,30.6,4.0,26.5,26.0,1.0,44.2,3.9,22.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.3,26.8,27.0
2023-06-02 14:10:00,29.9,34.99,44.3,27.1,35.083333333333336,27.65,28.1,"[27.2, 28.1]",1.0,37.0,25.9,25.0,1.0,27.2,29.5,25.0,1.0,30.6,4.1,26.5,26.0,1.0,44.3,3.9,25.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,27.1,26.5,27.0
2023-06-02 14:15:00,29.8,34.98,44.4,27.2,35.13333333333333,27.75,28.4,"[27.1, 28.4]",1.0,37.1,26.8,25.0,1.0,27.2,29.5,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.4,3.8,22.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,27.3,27.1,27.0
2023-06-02 14:20:00,29.9,35.06,44.3,27.0,35.050000000000004,27.7,28.2,"[27.2, 28.2]",1.0,37.0,25.7,25.0,1.0,27.3,29.5,25.0,1.0,30.4,4.1,26.5,26.0,1.0,44.3,3.8,24.5,20.0,1.0,44.3,0.2,25.5,26.0,1.0,27.0,26.6,27.0
2023-06-02 14:25:00,30.0,34.97,44.4,27.3,35.16666666666667,27.8,28.3,"[27.3, 28.3]",1.0,37.0,27.2,25.0,1.0,27.3,30.0,25.0,1.0,30.6,4.0,26.5,26.0,1.0,44.4,3.8,22.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,27.3,26.9,27.0
2023-06-02 14:30:00,30.0,35.04,44.4,27.0,35.166666666666664,27.9,28.5,"[27.3, 28.5]",1.0,36.9,25.6,25.0,1.0,27.4,29.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.4,3.8,25.0,20.0,1.0,44.4,0.2,25.0,26.0,1.0,27.0,26.9,27.0
2023-06-02 14:35:00,30.1,35.05,44.4,27.3,35.166666666666664,27.7,28.2,"[27.2, 28.2]",1.0,36.9,25.6,25.0,1.0,27.3,29.5,25.0,1.0,30.5,4.1,27.0,26.0,1.0,44.4,3.8,22.5,20.0,1.0,44.4,0.2,27.0,26.0,1.0,27.5,26.6,27.0
2023-06-02 14:40:00,30.0,35.08,44.4,27.3,35.2,27.85,28.4,"[27.3, 28.4]",1.0,37.0,26.4,25.0,1.0,27.3,30.0,25.0,1.0,30.8,4.1,26.5,26.0,1.0,44.4,3.9,24.0,20.0,1.0,44.4,0.2,25.5,26.0,1.0,27.3,27.1,27.0
2023-06-02 14:45:00,30.1,35.04,44.5,27.3,35.3,27.95,28.5,"[27.4, 28.5]",1.0,37.0,26.4,25.0,1.0,27.3,29.5,25.0,1.0,30.9,4.0,26.5,26.0,1.0,44.5,3.9,23.0,20.0,1.0,44.5,0.2,27.0,26.0,1.0,27.6,26.7,27.0
2023-06-02 14:50:00,30.2,34.97,44.4,27.2,35.21666666666667,27.8,28.3,"[27.3, 28.3]",1.0,37.1,25.3,25.0,1.0,27.3,29.5,25.0,1.0,30.9,4.1,26.5,26.0,1.0,44.4,3.8,24.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,27.2,26.5,27.0
2023-06-02 14:55:00,30.2,34.98,44.4,27.4,35.266666666666666,27.9,28.4,"[27.4, 28.4]",1.0,37.2,27.0,25.0,1.0,27.4,30.0,25.0,1.0,30.7,4.1,27.0,26.0,1.0,44.4,3.8,22.5,20.0,1.0,44.4,0.2,27.0,26.0,1.0,27.5,26.9,27.0
2023-06-02 15:00:00,30.3,35.02,44.5,27.4,35.26666666666667,27.85,28.4,"[27.3, 28.4]",1.0,37.0,25.7,25.0,1.0,27.4,29.5,25.0,1.0,30.7,4.1,26.5,26.0,1.0,44.5,3.9,25.0,20.0,1.0,44.5,0.2,25.5,26.0,1.0,27.5,26.9,27.0
2023-06-02 15:05:00,30.3,34.98,44.5,27.4,35.233333333333334,27.75,28.3,"[27.2, 28.3]",1.0,37.0,26.1,25.0,1.0,27.4,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.5,3.8,23.0,20.0,1.0,44.5,0.2,27.0,26.0,1.0,27.5,26.5,27.0
2023-06-02 15:10:00,30.3,35.0,44.4,27.2,35.15,27.8,28.2,"[27.4, 28.2]",1.0,37.1,25.6,25.0,1.0,27.5,29.5,25.0,1.0,30.3,4.1,26.5,26.0,1.0,44.4,3.8,23.5,20.0,1.0,44.4,0.2,26.5,26.0,1.0,27.2,26.3,27.0
2023-06-02 15:15:00,30.4,35.12,44.4,27.2,35.25,27.9,28.5,"[27.3, 28.5]",1.0,37.2,27.3,25.0,1.0,27.5,30.5,25.0,1.0,30.8,4.1,26.5,26.0,1.0,44.4,3.8,23.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,27.2,27.1,27.0
2023-06-02 15:20:00,30.4,34.95,,,,27.8,28.3,"[27.3, 28.3]",1.0,,25.6,25.0,1.0,,29.5,25.0,1.0,,4.0,26.5,26.0,1.0,,3.8,23.0,20.0,1.0,,0.2,27.0,26.0,1.0,,26.7,27.0
2023-06-02 15:25:00,30.5,34.97,44.4,27.5,35.3,27.75,28.2,"[27.3, 28.2]",1.0,37.3,26.0,25.0,1.0,27.5,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.4,3.8,24.5,20.0,1.0,44.4,0.2,25.5,26.0,1.0,27.7,26.5,27.0
2023-06-02 15:30:00,30.5,34.96,44.5,27.2,35.333333333333336,27.95,28.5,"[27.4, 28.5]",1.0,37.3,27.4,25.0,1.0,27.5,30.5,25.0,1.0,31.0,4.0,26.5,26.0,1.0,44.5,3.8,23.0,20.0,1.0,44.5,0.2,27.0,26.0,1.0,27.2,27.1,27.0
2023-06-02 15:35:00,30.5,34.93,44.5,27.2,35.3,28.0,28.7,"[27.3, 28.7]",1.0,37.1,25.9,25.0,1.0,27.5,29.5,25.0,1.0,31.0,4.0,26.5,26.0,1.0,44.5,3.8,25.0,20.0,1.0,44.5,0.2,25.0,26.0,1.0,27.2,26.8,27.0
2023-06-02 15:40:00,30.6,,44.5,27.5,35.28333333333333,27.8,28.3,"[27.3, 28.3]",1.0,37.2,25.5,25.0,1.0,27.5,29.5,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.5,3.8,23.0,20.0,1.0,44.5,0.2,27.0,26.0,1.0,27.6,26.6,27.0
2023-06-02 15:45:00,30.6,35.0,44.4,27.2,35.166666666666664,27.85,28.3,"[27.4, 28.3]",1.0,37.2,25.3,25.0,1.0,27.5,29.5,25.0,1.0,30.3,4.1,26.5,26.0,1.0,44.4,3.8,24.0,20.0,1.0,44.4,0.2,26.0,26.0,1.0,27.2,26.5,27.0
2023-06-02 15:50:00,30.6,34.93,44.5,27.4,35.333333333333336,27.95,28.5,"[27.4, 28.5]",1.0,37.1,26.9,25.0,1.0,27.6,29.5,25.0,1.0,30.9,4.1,26.5,26.0,1.0,44.5,3.8,23.0,20.0,1.0,44.5,0.2,26.5,26.0,1.0,27.4,27.0,27.0
2023-06-02 15:55:00,30.7,34.95,44.5,27.3,35.333333333333336,27.95,28.5,"[27.4, 28.5]",1.0,37.2,25.5,25.0,1.0,27.6,29.5,25.0,1.0,30.9,4.0,27.0,26.0,1.0,44.5,3.8,23.5,20.0,1.0,44.5,0.2,26.5,26.0,1.0,27.3,26.7,27.0
2023-06-02 16:00:00,30.7,34.95,44.5,27.5,35.333333333333336,27.9,28.4,"[27.4, 28.4]",1.0,37.3,25.7,25.0,1.0,27.5,29.5,25.0,1.0,30.5,4.0,27.0,26.0,1.0,44.5,3.8,23.0,20.0,1.0,44.5,0.2,27.0,26.0,1.0,27.7,26.6,27.0
2023-06-02 16:05:00,30.7,34.97,44.4,27.3,35.21666666666668,27.8,28.3,"[27.3, 28.3]",1.0,37.2,25.2,25.0,1.0,27.6,29.5,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.4,3.8,23.0,20.0,1.0,44.4,0.2,26.5,26.0,1.0,27.3,26.4,27.0
2023-06-02 16:10:00,30.8,34.92,44.3,27.6,35.28333333333334,27.9,28.4,"[27.4, 28.4]",1.0,37.4,25.7,25.0,1.0,27.6,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.3,3.8,23.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.6,26.3,27.0
2023-06-02 16:15:00,30.8,34.99,44.3,27.5,35.166666666666664,27.9,28.4,"[27.4, 28.4]",1.0,37.2,25.5,25.0,1.0,27.6,29.5,25.0,1.0,30.1,4.0,26.5,26.0,1.0,44.3,3.8,23.0,20.0,1.0,44.3,0.2,27.0,26.0,1.0,27.5,26.3,27.0
2023-06-02 16:20:00,30.8,35.1,44.4,27.5,35.35,28.0,28.6,"[27.4, 28.6]",1.0,37.4,26.4,25.0,1.0,27.6,30.0,25.0,1.0,30.8,4.0,26.5,26.0,1.0,44.4,3.8,23.5,20.0,1.0,44.4,0.2,26.0,26.0,1.0,27.5,27.2,27.0
2023-06-02 16:25:00,30.8,34.95,44.4,27.5,35.36666666666667,28.05,28.6,"[27.5, 28.6]",1.0,37.4,25.7,25.0,1.0,27.6,29.5,25.0,1.0,30.9,4.0,26.5,26.0,1.0,44.4,3.8,23.0,20.0,1.0,44.4,0.2,27.0,26.0,1.0,27.5,26.8,27.0
2023-06-02 16:30:00,30.9,35.0,44.4,27.4,35.26666666666667,27.95,28.5,"[27.4, 28.5]",1.0,37.3,25.8,25.0,1.0,27.6,29.5,25.0,1.0,30.5,4.0,26.5,26.0,1.0,44.4,3.7,24.5,20.0,1.0,44.4,0.2,25.0,26.0,1.0,27.4,26.5,27.0
