time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1158992_c,1158992_h,1158992_r,1158992_s,1424945_c,1424945_h,1424945_r,1424945_s,1424946_c,1424946_h,1424946_p,1424946_r,1424946_s,1424947_c,1424947_h,1424947_p,1424947_r,1424947_s,1424948_c,1424948_h,1424948_p,1424948_r,1424948_s,3789826_c,3789826_h,3789826_r,3789826_s
2023-06-04 07:15:00,28.2,34.9,44.2,27.2,35.28333333333333,27.45,28.0,"[26.9, 28.0]",1.0,36.8,24.5,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.8,26.2,27.0
2023-06-04 07:20:00,28.1,34.97,44.0,27.2,35.300000000000004,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.3,26.8,27.0
2023-06-04 07:25:00,28.2,34.92,44.2,27.3,35.45,27.6,28.2,"[27.0, 28.2]",1.0,36.8,26.3,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.8,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.5,26.7,27.0
2023-06-04 07:30:00,28.1,35.04,44.2,27.3,35.45,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.9,25.5,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.5,26.4,27.0
2023-06-04 07:35:00,28.1,34.94,44.2,26.7,35.23333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.6,25.0,1.0,26.7,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.2,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.0,27.0,27.0
2023-06-04 07:40:00,28.0,34.92,44.1,26.9,35.2,27.6,28.3,"[26.9, 28.3]",1.0,36.6,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.7,26.5,27.0
2023-06-04 07:45:00,28.1,34.97,44.1,27.1,35.31666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.7,26.5,25.0,1.0,27.1,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.4,27.0
2023-06-04 07:50:00,28.0,34.98,44.1,27.3,35.28333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.7,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.1,26.6,27.0
2023-06-04 07:55:00,28.0,35.01,44.1,27.3,35.4,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.5,26.7,27.0
2023-06-04 08:00:00,27.9,35.05,44.1,27.4,35.416666666666664,27.55,28.2,"[26.9, 28.2]",1.0,36.9,25.6,25.0,1.0,27.4,28.5,25.0,1.0,30.8,3.9,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-04 08:05:00,27.9,34.92,44.1,27.4,35.416666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.9,25.1,25.0,1.0,27.4,29.0,25.0,1.0,30.8,0.2,26.0,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.2,26.2,27.0
2023-06-04 08:10:00,28.2,35.02,44.1,27.0,35.083333333333336,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.6,26.4,25.0,1.0,27.0,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.8,27.0
2023-06-04 08:15:00,28.2,35.0,44.1,27.1,35.233333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.6,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.0,26.2,27.0
2023-06-04 08:20:00,28.2,34.98,44.0,27.1,35.26666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.3,26.5,27.0
2023-06-04 08:25:00,28.3,35.02,44.1,27.3,35.43333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.7,26.7,25.0,1.0,27.3,29.5,25.0,1.0,30.9,0.2,27.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.5,27.0,27.0
2023-06-04 08:30:00,28.3,35.0,44.1,27.3,35.31666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.2,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.6,26.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.2,26.3,27.0
2023-06-04 08:35:00,28.3,35.01,44.1,26.8,35.06666666666667,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.6,26.8,25.0,1.0,26.8,29.0,25.0,1.0,30.5,0.2,25.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.9,27.0
2023-06-04 08:40:00,28.3,34.93,44.1,27.0,35.166666666666664,27.5,28.1,"[26.9, 28.1]",1.0,36.6,25.8,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.4,27.0
2023-06-04 08:45:00,28.4,34.99,44.0,27.0,35.13333333333333,27.45,28.0,"[26.9, 28.0]",1.0,36.6,26.1,25.0,1.0,27.0,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.0,26.2,27.0
2023-06-04 08:50:00,28.5,34.96,44.1,27.3,35.33333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.9,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.2,26.9,27.0
2023-06-04 08:55:00,28.4,34.91,44.0,27.3,35.28333333333334,27.45,27.9,"[27.0, 27.9]",1.0,36.7,25.5,25.0,1.0,27.3,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.4,26.2,27.0
2023-06-04 09:00:00,28.5,34.99,44.0,27.4,35.31666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,26.2,25.0,1.0,27.4,29.0,25.0,1.0,30.3,3.3,27.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,25.5,26.0,1.0,29.4,26.6,27.0
2023-06-04 09:05:00,28.5,34.97,44.1,26.8,35.05,27.35,27.9,"[26.8, 27.9]",1.0,36.5,25.6,25.0,1.0,26.8,28.5,25.0,1.0,30.4,3.4,25.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.4,26.5,27.0
2023-06-04 09:10:00,28.5,34.91,44.0,26.8,35.083333333333336,27.4,28.0,"[26.8, 28.0]",1.0,36.6,26.6,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,26.6,27.0
2023-06-04 09:15:00,28.4,34.88,44.1,26.9,35.13333333333333,27.35,27.9,"[26.8, 27.9]",1.0,36.6,25.4,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.5,26.3,27.0
2023-06-04 09:20:00,28.5,34.99,44.1,27.3,35.3,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.4,25.0,1.0,27.3,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.2,26.7,27.0
2023-06-04 09:25:00,28.5,35.12,44.1,27.3,35.300000000000004,27.45,28.0,"[26.9, 28.0]",1.0,36.6,25.7,25.0,1.0,27.3,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.3,26.6,27.0
2023-06-04 09:30:00,28.5,34.97,44.0,27.4,35.28333333333333,27.4,27.9,"[26.9, 27.9]",1.0,36.7,26.3,25.0,1.0,27.4,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.3,26.6,27.0
2023-06-04 09:35:00,28.6,35.0,44.1,26.9,35.06666666666667,27.5,28.2,"[26.8, 28.2]",1.0,36.5,27.1,25.0,1.0,26.9,29.0,25.0,1.0,30.3,3.4,25.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.5,26.9,27.0
2023-06-04 09:40:00,28.6,34.96,44.1,26.9,35.15,27.4,28.0,"[26.8, 28.0]",1.0,36.5,25.0,25.0,1.0,26.9,29.0,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.5,27.0
2023-06-04 09:45:00,28.6,34.99,44.2,27.0,35.233333333333334,27.5,28.2,"[26.8, 28.2]",1.0,36.6,26.0,25.0,1.0,27.0,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,21.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.9,26.8,27.0
2023-06-04 09:50:00,28.6,35.05,44.2,27.0,35.28333333333333,27.45,27.9,"[27.0, 27.9]",1.0,36.6,24.7,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,26.1,27.0
2023-06-04 09:55:00,28.6,35.05,44.0,27.3,35.23333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.1,0.2,26.5,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-04 10:00:00,28.6,35.06,44.1,27.3,35.266666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.6,26.6,25.0,1.0,27.3,29.0,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,25.5,26.0,1.0,29.2,26.5,27.0
2023-06-04 10:05:00,28.4,34.92,44.1,26.9,35.24999999999999,27.35,28.0,"[26.7, 28.0]",1.0,36.6,26.1,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,25.5,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.2,26.5,27.0
2023-06-04 10:10:00,28.5,35.03,44.1,26.9,35.050000000000004,27.4,28.0,"[26.8, 28.0]",1.0,36.5,26.2,25.0,1.0,26.9,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.4,26.6,27.0
2023-06-04 10:15:00,28.5,35.03,44.2,27.1,35.25,27.5,28.2,"[26.8, 28.2]",1.0,36.7,26.4,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.0,26.9,27.0
2023-06-04 10:20:00,28.5,34.88,44.2,27.3,35.31666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.8,24.8,25.0,1.0,27.3,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.1,26.1,27.0
2023-06-04 10:25:00,28.5,35.07,44.1,27.3,35.11666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.6,24.8,25.0,1.0,27.3,29.5,25.0,1.0,30.3,3.5,26.0,26.0,1.0,44.1,3.3,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.7,27.0
2023-06-04 10:30:00,28.5,35.03,44.1,26.9,35.050000000000004,27.5,28.2,"[26.8, 28.2]",1.0,36.6,25.8,25.0,1.0,26.9,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.6,27.0
2023-06-04 10:35:00,28.6,34.99,44.1,27.0,35.11666666666667,27.35,27.8,"[26.9, 27.8]",1.0,36.6,24.8,25.0,1.0,27.0,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.8,26.0,27.0
2023-06-04 10:40:00,28.5,34.99,44.1,27.0,35.166666666666664,27.5,28.0,"[27.0, 28.0]",1.0,36.6,27.1,25.0,1.0,27.0,28.5,25.0,1.0,30.4,3.3,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.8,26.8,27.0
2023-06-04 10:45:00,28.6,35.01,44.1,27.0,35.1,27.45,28.0,"[26.9, 28.0]",1.0,36.6,26.3,25.0,1.0,27.0,29.0,25.0,1.0,30.3,3.5,26.5,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.5,26.4,27.0
2023-06-04 10:50:00,28.5,35.0,44.1,26.8,35.06666666666667,27.35,27.9,"[26.8, 27.9]",1.0,36.6,25.7,25.0,1.0,26.8,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.4,21.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.3,27.0
2023-06-04 10:55:00,28.5,34.96,44.1,27.0,35.11666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.6,25.0,1.0,27.0,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.6,27.0
2023-06-04 11:00:00,28.6,35.09,44.1,27.2,35.24999999999999,27.3,27.8,"[26.8, 27.8]",1.0,36.6,24.8,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.1,3.4,23.0,20.0,1.0,44.1,0.2,25.0,26.0,1.0,29.1,26.3,27.0
2023-06-04 11:05:00,28.6,35.02,44.1,27.2,35.266666666666666,27.5,28.0,"[27.0, 28.0]",1.0,36.6,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.3,26.7,27.0
2023-06-04 11:10:00,28.6,35.0,44.1,27.3,35.300000000000004,27.5,28.0,"[27.0, 28.0]",1.0,36.6,25.7,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.4,26.5,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.3,26.5,27.0
2023-06-04 11:15:00,28.6,34.96,44.1,27.1,35.18333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.7,25.0,1.0,27.1,28.5,25.0,1.0,30.5,3.5,26.0,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.5,26.7,27.0
2023-06-04 11:20:00,28.7,35.01,44.1,27.1,35.18333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.2,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.0,27.0
2023-06-04 11:25:00,28.8,,44.0,27.1,35.11666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.7,26.6,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,26.5,27.0
2023-06-04 11:30:00,28.8,34.91,44.0,27.1,35.18333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.7,25.5,25.0,1.0,27.1,29.0,25.0,1.0,30.1,3.5,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.2,26.3,27.0
2023-06-04 11:35:00,28.6,35.05,44.1,26.9,35.28333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,27.2,25.0,1.0,26.9,29.0,25.0,1.0,30.6,3.5,26.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.2,26.7,27.0
2023-06-04 11:40:00,28.7,34.9,44.1,26.9,35.083333333333336,27.3,27.8,"[26.8, 27.8]",1.0,36.8,26.1,25.0,1.0,26.9,28.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-04 11:45:00,28.7,35.1,44.0,27.0,35.18333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.7,27.3,25.0,1.0,27.0,29.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,27.0,27.0
2023-06-04 11:50:00,28.7,34.97,44.1,27.3,35.28333333333333,27.55,28.0,"[27.1, 28.0]",1.0,36.7,26.4,25.0,1.0,27.3,28.5,25.0,1.0,30.6,3.4,26.5,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.9,26.5,27.0
2023-06-04 11:55:00,28.7,34.96,44.1,27.3,35.233333333333334,27.3,27.9,"[26.7, 27.9]",1.0,36.4,25.0,25.0,1.0,27.3,29.0,25.0,1.0,30.6,0.2,25.5,26.0,1.0,44.1,3.4,21.0,20.0,1.0,44.1,0.2,25.0,26.0,1.0,28.9,26.5,27.0
2023-06-04 12:00:00,28.8,35.03,44.1,26.9,34.99999999999999,27.55,28.2,"[26.9, 28.2]",1.0,36.4,25.6,25.0,1.0,26.9,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.1,26.5,27.0
2023-06-04 12:05:00,28.6,34.98,44.1,27.0,35.13333333333333,27.3,27.7,"[26.9, 27.7]",1.0,36.6,24.9,25.0,1.0,27.0,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.0,27.0
2023-06-04 12:10:00,28.8,34.94,44.1,27.1,35.18333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.6,26.8,25.0,1.0,27.1,29.5,25.0,1.0,30.5,3.5,26.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.8,27.0
2023-06-04 12:15:00,28.7,34.99,44.0,26.7,34.983333333333334,27.3,27.8,"[26.8, 27.8]",1.0,36.6,25.3,25.0,1.0,26.7,28.5,25.0,1.0,30.5,0.2,26.0,26.0,1.0,44.0,3.4,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.1,26.2,27.0
2023-06-04 12:20:00,28.7,34.92,44.1,26.9,35.03333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.4,26.5,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.1,26.6,27.0
2023-06-04 12:25:00,28.7,34.99,44.0,27.2,35.166666666666664,27.35,27.8,"[26.9, 27.8]",1.0,36.6,25.5,25.0,1.0,27.2,28.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.2,27.0
2023-06-04 12:30:00,28.8,34.92,44.0,27.2,35.166666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.5,25.0,1.0,27.2,29.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,44.0,3.4,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.8,26.5,27.0
2023-06-04 12:35:00,28.9,34.93,44.0,27.2,35.166666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.8,27.1,25.0,1.0,27.2,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.4,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.5,27.0
2023-06-04 12:40:00,28.9,34.94,44.0,26.9,35.03333333333333,27.45,27.9,"[27.0, 27.9]",1.0,36.8,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,27.0,26.0,1.0,28.2,26.2,27.0
2023-06-04 12:45:00,28.9,34.95,44.0,27.2,35.166666666666664,27.35,27.8,"[26.9, 27.8]",1.0,36.8,26.0,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.6,26.0,26.0,1.0,44.0,3.5,21.5,20.0,1.0,44.0,0.2,25.0,26.0,1.0,28.7,26.2,27.0
2023-06-04 12:50:00,28.9,34.94,44.0,26.7,34.95,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.5,27.5,25.0,1.0,26.7,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.4,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,27.9,27.0,27.0
2023-06-04 12:55:00,28.9,34.92,44.0,27.0,35.06666666666667,27.35,27.8,"[26.9, 27.8]",1.0,36.7,25.6,25.0,1.0,27.0,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.4,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-04 13:00:00,29.0,34.95,44.0,27.2,35.233333333333334,27.5,28.0,"[27.0, 28.0]",1.0,36.8,27.0,25.0,1.0,27.2,29.5,25.0,1.0,30.4,4.1,27.5,26.0,1.0,44.0,3.5,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.7,27.0
2023-06-04 13:05:00,29.1,34.94,44.1,27.2,35.15,27.45,27.9,"[27.0, 27.9]",1.0,36.9,25.1,25.0,1.0,27.2,29.5,25.0,1.0,30.3,3.6,27.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.5,27.0
2023-06-04 13:10:00,29.1,34.94,44.1,27.2,35.15,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.5,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,26.0,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.5,27.0
2023-06-04 13:15:00,29.1,34.91,44.1,27.1,35.166666666666664,27.4,27.8,"[27.0, 27.8]",1.0,36.9,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.1,27.0
2023-06-04 13:20:00,29.1,35.05,44.1,27.2,35.18333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.7,25.0,1.0,27.2,29.0,25.0,1.0,30.2,3.6,26.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.6,26.6,27.0
2023-06-04 13:25:00,29.1,35.0,44.1,27.3,35.11666666666667,27.4,27.8,"[27.0, 27.8]",1.0,36.8,25.1,25.0,1.0,27.3,29.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.5,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.1,26.3,27.0
2023-06-04 13:30:00,29.1,35.03,44.1,27.1,35.21666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.8,25.1,25.0,1.0,27.1,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.5,21.5,20.0,1.0,44.1,0.2,25.0,26.0,1.0,28.6,26.9,27.0
2023-06-04 13:35:00,29.1,34.87,44.1,27.3,35.35,27.45,27.9,"[27.0, 27.9]",1.0,36.9,26.0,25.0,1.0,27.3,29.0,25.0,1.0,30.6,3.3,27.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.5,27.0
2023-06-04 13:40:00,29.1,35.06,44.1,27.3,35.2,27.55,28.1,"[27.0, 28.1]",1.0,36.9,25.7,25.0,1.0,27.3,29.0,25.0,1.0,30.4,3.6,26.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.4,26.8,27.0
2023-06-04 13:45:00,29.1,34.98,44.2,27.3,35.25,27.55,28.1,"[27.0, 28.1]",1.0,36.9,27.3,25.0,1.0,27.3,29.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.3,26.8,27.0
2023-06-04 13:50:00,29.1,34.93,44.2,27.2,35.333333333333336,27.6,28.1,"[27.1, 28.1]",1.0,37.0,25.8,25.0,1.0,27.2,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.9,26.5,27.0
2023-06-04 13:55:00,29.1,34.94,44.2,27.3,35.4,27.5,27.9,"[27.1, 27.9]",1.0,37.0,26.3,25.0,1.0,27.3,29.5,25.0,1.0,30.5,3.8,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,27.0,26.0,1.0,29.2,26.7,27.0
2023-06-04 14:00:00,29.1,34.9,44.2,27.0,35.2,27.6,28.1,"[27.1, 28.1]",1.0,36.7,26.5,25.0,1.0,27.0,29.0,25.0,1.0,30.7,3.6,26.0,26.0,1.0,44.2,3.5,21.5,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.4,26.6,27.0
2023-06-04 14:05:00,29.1,34.91,44.2,27.0,35.13333333333333,27.4,27.9,"[26.9, 27.9]",1.0,36.7,26.3,25.0,1.0,27.0,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.5,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.4,26.3,27.0
2023-06-04 14:10:00,29.1,34.95,44.2,27.1,35.23333333333333,27.45,27.9,"[27.0, 27.9]",1.0,36.6,25.2,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.0,26.6,27.0
2023-06-04 14:15:00,29.1,35.05,44.2,27.3,35.28333333333334,27.55,28.0,"[27.1, 28.0]",1.0,36.6,27.2,25.0,1.0,27.3,29.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.9,26.7,27.0
2023-06-04 14:20:00,29.1,34.88,44.2,27.1,35.18333333333333,27.65,28.3,"[27.0, 28.3]",1.0,36.9,27.2,25.0,1.0,27.1,29.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.2,26.7,27.0
2023-06-04 14:25:00,29.1,35.07,44.2,27.1,35.18333333333333,27.6,28.1,"[27.1, 28.1]",1.0,36.9,27.5,25.0,1.0,27.1,29.5,25.0,1.0,30.5,3.8,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.2,26.8,27.0
2023-06-04 14:30:00,29.3,34.91,44.2,27.1,35.2,27.45,27.9,"[27.0, 27.9]",1.0,36.9,27.5,25.0,1.0,27.1,29.5,25.0,1.0,30.5,3.7,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.3,26.5,27.0
2023-06-04 14:35:00,29.3,34.91,44.2,27.0,35.13333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.7,26.1,25.0,1.0,27.0,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.1,26.7,27.0
2023-06-04 14:40:00,29.3,34.88,44.2,26.9,35.06666666666666,27.5,28.0,"[27.0, 28.0]",1.0,36.7,26.5,25.0,1.0,26.9,28.5,25.0,1.0,30.4,3.7,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.0,26.0,1.0,28.0,26.3,27.0
2023-06-04 14:45:00,29.3,34.93,44.2,26.9,35.06666666666666,27.5,28.0,"[27.0, 28.0]",1.0,36.7,26.1,25.0,1.0,26.9,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.6,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.0,26.5,27.0
2023-06-04 14:50:00,29.4,34.9,44.1,26.9,35.03333333333333,27.45,27.9,"[27.0, 27.9]",1.0,36.8,24.9,25.0,1.0,26.9,28.5,25.0,1.0,30.1,3.8,27.0,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.2,26.1,27.0
2023-06-04 14:55:00,29.4,34.91,44.1,26.7,35.03333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.6,26.6,25.0,1.0,26.7,29.0,25.0,1.0,30.5,3.7,26.0,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.2,26.6,27.0
2023-06-04 15:00:00,29.4,34.94,44.0,26.8,34.916666666666664,27.45,27.9,"[27.0, 27.9]",1.0,36.7,25.5,25.0,1.0,26.8,29.0,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.0,3.5,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,27.9,26.2,27.0
2023-06-04 15:05:00,29.4,34.91,44.0,26.8,34.9,27.5,28.0,"[27.0, 28.0]",1.0,36.6,27.3,25.0,1.0,26.8,29.5,25.0,1.0,30.1,0.2,26.5,26.0,1.0,44.0,3.5,22.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,27.9,26.7,27.0
2023-06-04 15:10:00,29.4,34.92,44.1,27.2,35.13333333333333,27.5,27.9,"[27.1, 27.9]",1.0,36.8,25.1,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.6,26.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.4,26.1,27.0
2023-06-04 15:15:00,29.5,35.02,44.0,27.2,35.06666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.5,25.0,1.0,27.2,29.0,25.0,1.0,30.7,3.7,26.5,26.0,1.0,44.0,3.5,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,27.7,26.7,27.0
2023-06-04 15:20:00,29.5,34.94,44.0,27.0,35.0,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.9,25.0,1.0,27.0,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.0,3.5,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,27.9,26.4,27.0
2023-06-04 15:25:00,29.5,35.04,44.2,26.9,35.05,27.55,28.2,"[26.9, 28.2]",1.0,36.6,25.8,25.0,1.0,26.9,29.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.9,26.8,27.0
2023-06-04 15:30:00,29.4,34.89,44.1,26.8,34.95,27.4,27.9,"[26.9, 27.9]",1.0,36.7,25.2,25.0,1.0,26.8,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.7,26.2,27.0
2023-06-04 15:35:00,29.5,34.97,44.1,26.8,34.96666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.9,25.0,1.0,26.8,29.5,25.0,1.0,30.3,3.6,26.0,26.0,1.0,44.1,3.5,22.5,20.0,1.0,44.1,0.2,25.0,26.0,1.0,27.8,26.2,27.0
2023-06-04 15:40:00,29.5,34.89,44.1,26.8,34.95,27.5,28.0,"[27.0, 28.0]",1.0,36.6,25.6,25.0,1.0,26.8,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.5,22.5,20.0,1.0,44.1,0.2,25.0,26.0,1.0,27.8,26.3,27.0
2023-06-04 15:45:00,29.5,34.88,44.1,26.7,34.95,27.55,28.1,"[27.0, 28.1]",1.0,36.6,27.3,25.0,1.0,26.7,29.5,25.0,1.0,30.4,3.6,26.5,26.0,1.0,44.1,3.5,22.0,20.0,1.0,44.1,0.2,25.0,26.0,1.0,27.8,26.7,27.0
2023-06-04 15:50:00,29.5,34.94,44.2,26.7,34.93333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.6,27.3,25.0,1.0,26.7,29.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.5,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.4,26.5,27.0
2023-06-04 15:55:00,29.5,34.95,44.2,26.9,35.03333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.4,25.0,1.0,26.9,29.0,25.0,1.0,30.3,3.6,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.8,26.7,27.0
2023-06-04 16:00:00,29.6,34.96,44.2,26.7,35.00000000000001,27.6,28.2,"[27.0, 28.2]",1.0,36.8,27.0,25.0,1.0,26.7,29.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.4,26.8,27.0
2023-06-04 16:05:00,29.6,34.87,44.2,26.7,35.00000000000001,27.6,28.1,"[27.1, 28.1]",1.0,36.8,25.2,25.0,1.0,26.7,28.5,25.0,1.0,30.7,3.6,26.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.4,26.3,27.0
2023-06-04 16:10:00,29.6,34.98,44.2,27.0,34.98333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.5,27.2,25.0,1.0,27.0,29.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.5,26.8,27.0
2023-06-04 16:15:00,29.6,35.03,44.2,26.7,34.93333333333334,27.55,28.1,"[27.0, 28.1]",1.0,36.5,25.9,25.0,1.0,26.7,29.0,25.0,1.0,30.5,0.2,27.5,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.5,26.5,27.0
2023-06-04 16:20:00,29.6,34.92,44.2,26.8,34.9,27.45,28.0,"[26.9, 28.0]",1.0,36.5,27.0,25.0,1.0,26.8,29.5,25.0,1.0,30.3,3.6,26.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.4,26.5,27.0
2023-06-04 16:25:00,29.6,34.92,44.2,26.7,34.916666666666664,27.5,28.1,"[26.9, 28.1]",1.0,36.5,25.3,25.0,1.0,26.7,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.6,26.5,27.0
2023-06-04 16:30:00,29.6,34.96,44.2,26.8,34.983333333333334,27.5,28.1,"[26.9, 28.1]",1.0,36.6,27.0,25.0,1.0,26.8,29.5,25.0,1.0,30.5,3.6,26.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.6,26.6,27.0
2023-06-04 16:35:00,29.6,34.94,44.2,26.8,34.96666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.7,25.0,25.0,1.0,26.8,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.2,3.5,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.6,26.3,27.0
2023-06-04 16:40:00,29.6,35.02,44.2,26.8,34.95,27.55,28.2,"[26.9, 28.2]",1.0,36.6,26.7,25.0,1.0,26.8,29.5,25.0,1.0,30.3,3.6,26.0,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.6,26.3,27.0
2023-06-04 16:45:00,29.7,34.97,44.3,26.8,34.96666666666667,27.7,28.4,"[27.0, 28.4]",1.0,36.6,27.1,25.0,1.0,26.8,29.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.5,21.5,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.3,27.2,27.0
2023-06-04 16:50:00,29.6,35.02,44.3,26.7,34.95,27.6,28.1,"[27.1, 28.1]",1.0,36.6,25.2,25.0,1.0,26.7,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.3,3.5,22.5,20.0,1.0,44.3,0.2,25.5,26.0,1.0,27.3,26.5,27.0
2023-06-04 16:55:00,29.6,35.11,44.3,27.2,35.266666666666666,27.65,28.2,"[27.1, 28.2]",1.0,36.7,26.8,25.0,1.0,27.2,29.5,25.0,1.0,30.5,3.6,27.0,26.0,1.0,44.3,3.4,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,28.6,26.9,27.0
2023-06-04 17:00:00,29.6,35.05,44.3,27.0,35.13333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.7,25.4,25.0,1.0,27.0,28.5,25.0,1.0,30.4,3.6,26.5,26.0,1.0,44.3,3.4,23.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,28.1,26.4,27.0
2023-06-04 17:05:00,29.6,34.96,44.2,27.0,35.08333333333333,27.55,28.0,"[27.1, 28.0]",1.0,36.8,26.5,25.0,1.0,27.0,29.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.9,26.3,27.0
2023-06-04 17:10:00,29.6,34.93,44.3,27.0,35.13333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.8,26.0,25.0,1.0,27.0,29.5,25.0,1.0,30.5,3.6,26.5,26.0,1.0,44.3,3.4,22.0,20.0,1.0,44.3,0.2,25.5,26.0,1.0,27.9,26.8,27.0
2023-06-04 17:15:00,29.6,35.0,44.3,26.8,35.05,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.6,25.0,1.0,26.8,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.3,3.4,22.0,20.0,1.0,44.3,0.2,26.0,26.0,1.0,27.9,26.3,27.0
2023-06-04 17:20:00,29.7,34.96,44.2,26.9,35.03333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.8,26.0,25.0,1.0,26.9,29.0,25.0,1.0,30.6,3.6,26.5,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.5,26.6,27.0
2023-06-04 17:25:00,29.7,35.04,44.2,26.7,34.9,27.5,28.1,"[26.9, 28.1]",1.0,36.6,26.1,25.0,1.0,26.7,29.5,25.0,1.0,30.3,3.6,26.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.4,26.5,27.0
2023-06-04 17:30:00,29.7,34.98,44.2,26.9,35.06666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.9,25.1,25.0,1.0,26.9,29.0,25.0,1.0,30.4,3.6,26.5,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.8,26.6,27.0
2023-06-04 17:35:00,29.6,34.99,44.2,26.9,35.06666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.9,27.3,25.0,1.0,26.9,29.5,25.0,1.0,30.4,3.6,26.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.8,26.6,27.0
2023-06-04 17:40:00,29.5,34.98,44.2,27.0,35.050000000000004,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.2,25.0,1.0,27.0,29.0,25.0,1.0,30.3,3.5,27.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.8,26.4,27.0
2023-06-04 17:45:00,29.6,34.9,44.1,26.7,34.78333333333334,27.45,27.9,"[27.0, 27.9]",1.0,36.5,25.1,25.0,1.0,26.7,28.5,25.0,1.0,30.0,3.6,26.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.3,26.0,27.0
2023-06-04 17:50:00,29.6,35.02,44.1,26.9,35.016666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.7,25.9,25.0,1.0,26.9,29.0,25.0,1.0,30.5,3.6,27.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.8,26.7,27.0
2023-06-04 17:55:00,29.7,34.96,44.1,26.7,34.85,27.5,28.0,"[27.0, 28.0]",1.0,36.6,24.7,25.0,1.0,26.7,28.5,25.0,1.0,30.1,3.6,26.0,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.5,26.2,27.0
2023-06-04 18:00:00,29.7,35.0,44.1,26.9,35.03333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.9,25.1,25.0,1.0,26.9,29.0,25.0,1.0,30.3,3.6,27.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.9,26.6,27.0
2023-06-04 18:05:00,29.7,35.08,44.1,26.9,34.93333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.7,27.0,25.0,1.0,26.9,29.5,25.0,1.0,30.3,3.5,26.0,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.5,26.9,27.0
2023-06-04 18:10:00,29.7,34.87,44.1,26.7,35.0,27.55,28.2,"[26.9, 28.2]",1.0,36.7,25.6,25.0,1.0,26.7,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.1,3.4,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.7,26.5,27.0
2023-06-04 18:15:00,29.7,34.99,44.2,26.8,35.016666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.6,26.2,25.0,1.0,26.8,29.5,25.0,1.0,30.7,3.5,26.0,26.0,1.0,44.2,3.4,22.5,20.0,1.0,44.2,0.2,25.0,26.0,1.0,27.6,26.6,27.0
2023-06-04 18:20:00,29.7,35.03,44.2,26.8,34.96666666666666,27.55,28.2,"[26.9, 28.2]",1.0,36.6,25.7,25.0,1.0,26.8,29.5,25.0,1.0,30.4,0.2,26.0,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.6,26.7,27.0
2023-06-04 18:25:00,29.8,35.02,44.2,26.9,35.06666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.7,27.0,25.0,1.0,26.9,29.5,25.0,1.0,30.6,3.5,26.5,26.0,1.0,44.2,3.4,22.5,20.0,1.0,44.2,0.2,25.0,26.0,1.0,27.8,26.9,27.0
2023-06-04 18:30:00,29.8,34.98,44.2,26.7,34.96666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.5,25.7,25.0,1.0,26.7,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.8,26.4,27.0
2023-06-04 18:35:00,29.8,35.04,44.2,26.9,35.06666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.8,26.6,25.0,1.0,26.9,29.5,25.0,1.0,30.4,3.6,27.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,27.0,26.0,1.0,27.9,26.4,27.0
2023-06-04 18:40:00,29.8,35.06,44.2,26.9,34.95,27.55,28.2,"[26.9, 28.2]",1.0,36.6,26.3,25.0,1.0,26.9,29.5,25.0,1.0,30.4,3.5,26.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.4,26.6,27.0
2023-06-04 18:45:00,29.9,34.96,44.3,27.0,35.2,27.65,28.3,"[27.0, 28.3]",1.0,36.9,26.1,25.0,1.0,27.0,29.0,25.0,1.0,30.8,3.6,27.0,26.0,1.0,44.3,3.4,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.9,26.6,27.0
2023-06-04 18:50:00,29.9,35.01,44.2,27.0,34.95,27.55,28.2,"[26.9, 28.2]",1.0,36.4,26.4,25.0,1.0,27.0,29.5,25.0,1.0,30.5,3.5,26.0,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.4,26.6,27.0
2023-06-04 18:55:00,29.9,35.03,44.2,26.8,35.0,27.55,28.1,"[27.0, 28.1]",1.0,36.6,25.5,25.0,1.0,26.8,29.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.7,26.7,27.0
2023-06-04 19:00:00,29.9,35.0,44.2,26.7,34.96666666666667,27.65,28.3,"[27.0, 28.3]",1.0,36.5,27.9,25.0,1.0,26.7,29.5,25.0,1.0,30.7,3.5,26.0,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,27.5,26.8,27.0
2023-06-04 19:05:00,29.9,34.9,44.2,26.7,34.96666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.6,25.5,25.0,1.0,26.7,29.0,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.4,26.5,27.0
2023-06-04 19:10:00,29.9,35.03,44.2,26.7,35.03333333333334,27.5,28.2,"[26.8, 28.2]",1.0,36.7,25.8,25.0,1.0,26.7,29.5,25.0,1.0,30.5,3.5,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.9,26.8,27.0
2023-06-04 19:15:00,29.9,34.92,44.2,27.0,35.06666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.7,27.7,25.0,1.0,27.0,29.5,25.0,1.0,30.4,0.2,26.0,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.9,26.7,27.0
2023-06-04 19:20:00,30.0,35.03,44.3,26.9,35.03333333333334,27.7,28.4,"[27.0, 28.4]",1.0,36.6,25.4,25.0,1.0,26.9,29.0,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.3,3.4,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,27.4,26.6,27.0
2023-06-04 19:25:00,30.0,35.01,44.2,26.9,35.050000000000004,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.0,25.0,1.0,26.9,29.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.2,3.4,23.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.0,26.6,27.0
2023-06-04 19:30:00,30.0,35.0,44.2,27.3,35.21666666666667,27.6,28.1,"[27.1, 28.1]",1.0,36.9,26.0,25.0,1.0,27.3,28.5,25.0,1.0,30.2,3.4,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.5,26.5,27.0
2023-06-04 19:35:00,30.0,35.09,44.2,27.1,35.083333333333336,27.65,28.2,"[27.1, 28.2]",1.0,36.9,26.0,25.0,1.0,27.1,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.9,26.7,27.0
2023-06-04 19:40:00,30.0,34.92,44.2,27.1,35.13333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.8,24.9,25.0,1.0,27.1,28.5,25.0,1.0,30.4,3.5,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.1,26.6,27.0
2023-06-04 19:45:00,30.0,34.98,44.2,26.8,35.033333333333324,27.6,28.3,"[26.9, 28.3]",1.0,36.8,27.1,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.6,27.0,27.0
2023-06-04 19:50:00,30.0,35.1,44.2,26.8,34.96666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.8,27.1,25.0,1.0,26.8,29.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.6,26.4,27.0
2023-06-04 19:55:00,30.0,34.99,44.2,26.8,34.99999999999999,27.6,28.3,"[26.9, 28.3]",1.0,36.7,25.5,25.0,1.0,26.8,28.5,25.0,1.0,30.5,,26.5,26.0,1.0,44.2,,21.5,20.0,1.0,44.2,,26.0,26.0,1.0,27.6,26.4,27.0
2023-06-04 20:00:00,30.0,35.02,44.2,27.1,35.166666666666664,27.6,28.2,"[27.0, 28.2]",1.0,36.8,26.4,25.0,1.0,27.1,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.2,3.35,23.0,20.0,1.0,44.2,0.2,25.0,26.0,1.0,28.3,26.8,27.0
2023-06-04 20:05:00,30.0,34.95,44.1,27.3,35.18333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.4,3.5,27.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.8,27.0
2023-06-04 20:10:00,30.0,35.07,44.1,27.3,35.18333333333333,27.65,28.3,"[27.0, 28.3]",1.0,36.9,25.9,25.0,1.0,27.3,29.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.9,27.0
2023-06-04 20:15:00,30.0,34.87,44.2,27.0,35.06666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.9,24.8,25.0,1.0,27.0,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.2,3.4,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.9,26.3,27.0
2023-06-04 20:20:00,30.0,34.97,44.2,27.1,35.21666666666667,27.55,28.1,"[27.0, 28.1]",1.0,36.8,27.0,25.0,1.0,27.1,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,23.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.7,26.6,27.0
2023-06-04 20:25:00,30.0,35.1,44.2,27.3,35.300000000000004,27.6,28.2,"[27.0, 28.2]",1.0,36.9,27.4,25.0,1.0,27.3,29.5,25.0,1.0,30.5,3.4,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.7,26.6,27.0
2023-06-04 20:30:00,30.0,34.94,44.2,27.0,35.1,27.55,28.1,"[27.0, 28.1]",1.0,36.9,26.7,25.0,1.0,27.0,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.0,26.8,27.0
2023-06-04 20:35:00,30.0,34.95,44.1,27.2,35.13333333333333,27.55,28.1,"[27.0, 28.1]",1.0,37.0,26.4,25.0,1.0,27.2,29.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.5,27.0
2023-06-04 20:40:00,30.0,34.92,44.1,26.9,34.95,27.55,28.1,"[27.0, 28.1]",1.0,36.7,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.1,3.5,26.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.8,26.4,27.0
2023-06-04 20:45:00,29.9,35.05,44.0,26.9,34.96666666666667,27.65,28.3,"[27.0, 28.3]",1.0,36.8,27.3,25.0,1.0,26.9,29.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.0,26.8,27.0
2023-06-04 20:50:00,29.9,34.94,44.0,27.1,35.18333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.8,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.7,26.2,27.0
2023-06-04 20:55:00,29.9,34.98,44.1,27.1,35.2,27.55,28.2,"[26.9, 28.2]",1.0,36.9,25.6,25.0,1.0,27.1,28.5,25.0,1.0,30.4,3.4,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.6,27.0
2023-06-04 21:00:00,29.9,34.94,44.1,27.3,35.21666666666666,27.55,28.2,"[26.9, 28.2]",1.0,36.6,27.9,25.0,1.0,27.3,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.6,26.9,27.0
2023-06-04 21:05:00,29.9,35.0,44.1,27.2,35.23333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.6,26.2,27.0
2023-06-04 21:10:00,29.9,35.03,44.0,27.2,35.2,27.75,28.4,"[27.1, 28.4]",1.0,36.9,26.8,25.0,1.0,27.2,29.5,25.0,1.0,30.3,3.4,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.9,27.0
2023-06-04 21:15:00,29.9,34.93,44.2,27.2,35.300000000000004,27.7,28.4,"[27.0, 28.4]",1.0,36.8,25.6,25.0,1.0,27.2,29.0,25.0,1.0,30.6,3.5,26.5,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.8,26.8,27.0
2023-06-04 21:20:00,29.9,35.0,44.1,27.2,35.21666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.8,24.9,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-04 21:25:00,29.9,34.97,44.1,27.2,35.3,27.65,28.3,"[27.0, 28.3]",1.0,36.9,27.3,25.0,1.0,27.2,29.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.0,26.8,27.0
2023-06-04 21:30:00,29.9,35.0,44.1,27.2,35.18333333333333,27.65,28.1,"[27.2, 28.1]",1.0,36.8,25.8,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.1,3.3,22.5,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.6,26.5,27.0
2023-06-04 21:35:00,29.9,34.98,44.1,27.0,35.21666666666666,27.65,28.3,"[27.0, 28.3]",1.0,36.8,26.3,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.7,27.0
2023-06-04 21:40:00,29.9,35.05,44.1,27.1,35.21666666666667,27.55,28.1,"[27.0, 28.1]",1.0,36.9,26.3,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.8,26.5,27.0
2023-06-04 21:45:00,29.9,34.98,44.1,27.3,35.3,27.6,28.2,"[27.0, 28.2]",1.0,36.9,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.3,3.4,27.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.6,27.0
2023-06-04 21:50:00,29.9,34.98,44.1,27.3,35.15,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.2,25.0,1.0,27.3,29.0,25.0,1.0,30.1,3.4,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.4,26.5,27.0
2023-06-04 21:55:00,29.9,34.94,44.1,27.1,35.11666666666667,27.6,28.2,"[27.0, 28.2]",1.0,36.9,26.8,25.0,1.0,27.1,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,27.0,26.0,1.0,28.4,26.7,27.0
2023-06-04 22:00:00,29.9,35.05,44.2,27.2,35.3,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.6,27.0
2023-06-04 22:05:00,29.9,34.95,44.1,27.2,35.25,27.6,28.1,"[27.1, 28.1]",1.0,36.9,25.1,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.5,27.0
2023-06-04 22:10:00,29.8,34.93,44.1,27.1,35.2,27.65,28.3,"[27.0, 28.3]",1.0,36.9,26.8,25.0,1.0,27.1,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.2,26.9,27.0
2023-06-04 22:15:00,29.8,34.89,44.2,27.2,35.31666666666667,27.65,28.3,"[27.0, 28.3]",1.0,36.9,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.8,3.5,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-04 22:20:00,29.8,34.97,44.2,27.2,35.1,27.65,28.3,"[27.0, 28.3]",1.0,36.7,26.1,25.0,1.0,27.2,29.0,25.0,1.0,30.4,3.5,26.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,27.9,26.8,27.0
2023-06-04 22:25:00,29.9,34.96,44.2,26.7,35.05,27.55,28.1,"[27.0, 28.1]",1.0,36.7,26.2,25.0,1.0,26.7,29.0,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.3,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.1,26.4,27.0
2023-06-04 22:30:00,29.8,34.98,44.2,26.8,35.13333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.8,26.1,25.0,1.0,26.8,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.1,26.8,27.0
2023-06-04 22:35:00,29.8,35.0,44.2,27.0,35.15,27.45,27.9,"[27.0, 27.9]",1.0,36.8,24.8,25.0,1.0,27.0,28.5,25.0,1.0,30.0,3.4,26.5,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.7,26.1,27.0
2023-06-04 22:40:00,29.8,35.02,44.0,26.9,35.016666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.6,25.5,25.0,1.0,26.9,28.5,25.0,1.0,30.0,0.2,26.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-04 22:45:00,29.8,34.89,44.0,27.0,34.96666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.6,27.0,25.0,1.0,27.0,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,27.9,26.4,27.0
2023-06-04 22:50:00,29.8,34.89,44.1,27.2,35.15,27.55,28.1,"[27.0, 28.1]",1.0,36.8,25.2,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.6,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,27.0,26.0,1.0,28.4,26.3,27.0
2023-06-04 22:55:00,29.7,34.87,44.0,27.0,35.0,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.0,25.0,1.0,27.0,29.0,25.0,1.0,30.0,3.5,26.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,27.0,26.0,1.0,28.3,26.0,27.0
2023-06-04 23:00:00,29.7,35.02,44.0,26.9,35.050000000000004,27.55,28.2,"[26.9, 28.2]",1.0,36.7,27.3,25.0,1.0,26.9,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.3,26.9,27.0
2023-06-04 23:05:00,29.7,34.98,44.0,26.9,35.05,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.5,25.0,1.0,26.9,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.2,26.6,27.0
2023-06-04 23:10:00,29.7,34.89,44.0,27.2,35.233333333333334,27.65,28.2,"[27.1, 28.2]",,36.9,,,,27.2,,,,30.5,,,,,44.0,,,,,44.0,,,,,28.8,,
2023-06-04 23:15:00,29.7,34.9,43.9,26.9,34.95,27.45,28.0,"[26.9, 28.0]",1.0,36.6,25.7,25.0,1.0,26.9,29.0,25.0,1.0,30.2,3.4,26.0,26.0,1.0,43.9,3.3,21.0,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.2,26.3,27.0
2023-06-04 23:20:00,29.7,34.95,43.9,26.9,34.95,27.5,28.1,"[26.9, 28.1]",1.0,36.6,27.1,25.0,1.0,26.9,29.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,43.9,3.3,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.2,26.8,27.0
2023-06-04 23:25:00,29.7,34.93,44.0,27.0,35.06666666666667,27.5,28.1,"[26.9, 28.1]",1.0,36.6,25.0,25.0,1.0,27.0,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.4,26.1,27.0
2023-06-04 23:30:00,29.7,34.88,44.0,27.3,35.23333333333334,27.6,28.2,"[27.0, 28.2]",1.0,36.6,27.4,25.0,1.0,27.3,29.0,25.0,1.0,30.7,3.6,26.5,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,27.0,26.0,1.0,28.8,26.8,27.0
2023-06-04 23:35:00,29.7,34.95,44.0,27.3,35.28333333333334,27.45,28.0,"[26.9, 28.0]",1.0,36.9,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.3,27.0
2023-06-04 23:40:00,29.7,34.95,44.0,27.1,35.18333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.9,25.0,1.0,27.1,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,27.0,27.0
2023-06-04 23:45:00,29.7,34.95,44.0,27.2,35.28333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.9,25.5,25.0,1.0,27.2,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.5,27.0
2023-06-04 23:50:00,29.6,34.89,44.0,27.2,35.31666666666666,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.7,25.0,1.0,27.2,29.0,25.0,1.0,30.8,3.4,26.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.5,27.0
2023-06-04 23:55:00,29.6,34.99,44.1,27.1,35.233333333333334,27.5,28.0,"[27.0, 28.0]",1.0,36.8,25.2,25.0,1.0,27.1,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-05 00:00:00,29.6,34.94,44.0,26.9,35.01666666666666,27.65,28.3,"[27.0, 28.3]",1.0,36.8,26.1,25.0,1.0,26.9,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.3,23.0,20.0,1.0,44.0,0.2,25.0,26.0,1.0,28.2,27.1,27.0
2023-06-05 00:05:00,29.6,34.91,44.0,27.3,35.31666666666667,27.55,28.0,"[27.1, 28.0]",1.0,36.8,25.1,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.5,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.1,26.4,27.0
2023-06-05 00:10:00,29.5,34.92,44.0,27.3,35.31666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.8,27.2,25.0,1.0,27.3,29.0,25.0,1.0,30.7,3.6,25.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,25.5,26.0,1.0,29.1,26.8,27.0
2023-06-05 00:15:00,29.6,34.98,44.1,26.9,35.13333333333333,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.8,25.0,1.0,26.9,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.3,26.3,27.0
2023-06-05 00:20:00,29.6,34.96,44.1,27.0,35.233333333333334,27.6,28.3,"[26.9, 28.3]",1.0,36.7,27.0,25.0,1.0,27.0,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,27.0,27.0
2023-06-05 00:25:00,29.6,34.98,44.1,27.2,35.266666666666666,27.55,28.1,"[27.0, 28.1]",1.0,36.8,25.8,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.4,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.5,27.0
2023-06-05 00:30:00,29.5,34.98,44.1,26.9,35.06666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.2,25.0,1.0,26.9,28.5,25.0,1.0,30.3,0.2,26.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.2,26.5,27.0
2023-06-05 00:35:00,29.5,34.99,44.1,26.9,35.2,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.2,25.0,1.0,26.9,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.8,27.0
2023-06-05 00:40:00,29.5,35.01,44.1,27.1,35.233333333333334,27.6,28.2,"[27.0, 28.2]",1.0,36.8,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.9,27.0
2023-06-05 00:45:00,29.5,35.03,44.1,27.3,35.3,27.6,28.2,"[27.0, 28.2]",1.0,36.9,26.4,25.0,1.0,27.3,29.0,25.0,1.0,30.4,3.7,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.0,26.5,27.0
2023-06-05 00:50:00,29.5,34.99,44.1,27.0,35.166666666666664,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.0,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.2,26.6,27.0
2023-06-05 00:55:00,29.5,34.96,44.0,27.0,35.13333333333333,27.5,28.0,"[27.0, 28.0]",1.0,36.9,26.1,25.0,1.0,27.0,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.2,26.3,27.0
2023-06-05 01:00:00,29.5,35.03,44.0,27.0,35.083333333333336,27.55,28.1,"[27.0, 28.1]",1.0,36.7,25.2,25.0,1.0,27.0,28.5,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,26.5,27.0
2023-06-05 01:05:00,29.5,34.95,44.0,27.1,35.15,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.1,25.0,1.0,27.1,29.5,25.0,1.0,30.7,3.4,26.0,26.0,1.0,44.0,3.3,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.4,26.8,27.0
2023-06-05 01:10:00,29.5,35.01,44.0,26.8,35.05,27.5,28.1,"[26.9, 28.1]",1.0,36.7,27.1,25.0,1.0,26.8,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.0,3.3,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.1,26.6,27.0
2023-06-05 01:15:00,29.5,34.93,44.0,27.0,35.11666666666667,27.5,28.0,"[27.0, 28.0]",1.0,36.8,26.1,25.0,1.0,27.0,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.6,26.4,27.0
2023-06-05 01:20:00,29.4,35.06,43.9,27.2,35.18333333333333,27.450000000000003,27.8,"[27.1, 27.8]",1.0,36.9,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,43.9,3.3,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,29.1,26.2,27.0
2023-06-05 01:25:00,29.4,34.89,43.9,27.2,35.25,27.55,28.2,"[26.9, 28.2]",1.0,36.9,27.0,25.0,1.0,27.2,29.0,25.0,1.0,30.5,3.6,26.5,26.0,1.0,43.9,3.3,22.0,20.0,1.0,43.9,0.2,26.0,26.0,1.0,29.1,26.7,27.0
2023-06-05 01:30:00,29.4,34.84,43.9,26.7,34.93333333333333,27.35,27.8,"[26.9, 27.8]",1.0,36.7,24.9,25.0,1.0,26.7,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,43.9,3.3,21.5,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.2,26.7,27.0
2023-06-05 01:35:00,29.4,34.92,43.9,26.9,35.016666666666666,27.5,28.1,"[26.9, 28.1]",1.0,36.8,27.0,25.0,1.0,26.9,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,43.9,3.3,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.2,26.6,27.0
2023-06-05 01:40:00,29.4,34.99,43.9,27.1,35.06666666666667,27.4,27.8,"[27.0, 27.8]",1.0,36.8,25.8,25.0,1.0,27.1,28.5,25.0,1.0,30.0,0.2,27.0,26.0,1.0,43.9,3.3,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.5,27.0
2023-06-05 01:45:00,29.4,34.99,43.9,27.1,35.050000000000004,27.45,28.0,"[26.9, 28.0]",1.0,36.8,26.4,25.0,1.0,27.1,29.0,25.0,1.0,30.0,3.6,26.0,26.0,1.0,43.9,3.3,21.5,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.6,26.1,27.0
2023-06-05 01:50:00,29.3,34.96,43.8,26.8,34.98333333333333,27.65,28.3,"[27.0, 28.3]",1.0,36.7,26.6,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,43.8,3.3,21.0,20.0,1.0,43.8,0.2,26.5,26.0,1.0,28.2,26.5,27.0
2023-06-05 01:55:00,29.4,34.86,43.8,26.8,35.0,27.5,28.0,"[27.0, 28.0]",1.0,36.8,26.0,25.0,1.0,26.8,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,43.8,3.3,21.5,20.0,1.0,43.8,0.2,26.5,26.0,1.0,28.2,26.4,27.0
2023-06-05 02:00:00,29.4,34.98,43.9,27.0,35.11666666666667,27.55,28.1,"[27.0, 28.1]",1.0,36.9,26.2,25.0,1.0,27.0,28.5,25.0,1.0,30.3,3.4,27.5,26.0,1.0,43.9,3.3,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.8,27.0
2023-06-05 02:05:00,29.3,34.9,43.9,27.1,35.166666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.9,24.7,25.0,1.0,27.1,28.5,25.0,1.0,30.6,3.6,26.0,26.0,1.0,43.9,3.3,21.5,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.6,26.2,27.0
2023-06-05 02:10:00,29.3,35.03,43.9,26.8,35.0,27.6,28.3,"[26.9, 28.3]",1.0,36.8,27.0,25.0,1.0,26.8,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,43.9,3.3,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.2,26.9,27.0
2023-06-05 02:15:00,29.3,35.01,44.1,26.8,35.23333333333333,27.7,28.4,"[27.0, 28.4]",1.0,36.7,27.1,25.0,1.0,26.8,28.5,25.0,1.0,31.0,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.8,27.0
2023-06-05 02:20:00,29.3,34.86,44.0,27.2,35.25,27.55,28.1,"[27.0, 28.1]",1.0,36.8,25.3,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.3,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.1,26.1,27.0
2023-06-05 02:25:00,29.3,34.95,44.0,27.0,35.083333333333336,27.55,28.2,"[26.9, 28.2]",1.0,36.7,26.1,25.0,1.0,27.0,29.5,25.0,1.0,30.4,3.6,26.0,26.0,1.0,44.0,3.3,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.4,26.5,27.0
