time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1158992_c,1158992_h,1158992_r,1158992_s,1424945_c,1424945_h,1424945_r,1424945_s,1424946_c,1424946_h,1424946_p,1424946_r,1424946_s,1424947_c,1424947_h,1424947_p,1424947_r,1424947_s,1424948_c,1424948_h,1424948_p,1424948_r,1424948_s,3789826_c,3789826_h,3789826_r,3789826_s
2023-06-05 22:05:00,30.2,34.85,44.1,26.7,35.016666666666666,27.6,28.4,"[26.8, 28.4]",1.0,36.8,26.3,25.0,1.0,26.7,28.5,25.0,1.0,30.5,3.5,26.5,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,27.9,26.2,27.0
2023-06-05 22:10:00,30.2,35.02,44.1,26.7,34.88333333333333,27.65,28.5,"[26.8, 28.5]",1.0,36.6,26.8,25.0,1.0,26.7,29.5,25.0,1.0,30.4,3.5,26.0,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.4,26.8,27.0
2023-06-05 22:15:00,30.2,34.9,44.0,26.7,34.916666666666664,27.6,28.3,"[26.9, 28.3]",1.0,36.8,25.1,25.0,1.0,26.7,28.5,25.0,1.0,30.1,,27.0,26.0,1.0,44.0,,22.0,20.0,1.0,44.0,,26.5,26.0,1.0,27.9,26.3,27.0
2023-06-05 22:20:00,30.2,34.88,44.0,27.0,35.13333333333333,27.65,28.4,"[26.9, 28.4]",1.0,36.8,25.7,25.0,1.0,27.0,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.0,3.4,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.4,26.3,27.0
2023-06-05 22:25:00,30.2,34.92,44.0,27.0,34.983333333333334,27.6,28.3,"[26.9, 28.3]",1.0,36.7,25.3,25.0,1.0,27.0,28.5,25.0,1.0,30.1,3.5,26.5,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.1,26.3,27.0
2023-06-05 22:30:00,30.1,34.96,44.0,27.0,34.983333333333334,27.7,28.5,"[26.9, 28.5]",1.0,36.9,26.5,25.0,1.0,27.0,29.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.0,3.3,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,27.9,26.9,27.0
2023-06-05 22:35:00,30.1,34.91,44.1,26.9,34.99999999999999,27.7,28.5,"[26.9, 28.5]",1.0,36.7,27.2,25.0,1.0,26.9,29.5,25.0,1.0,30.5,3.5,26.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,27.7,26.8,27.0
2023-06-05 22:40:00,30.2,34.97,44.2,26.9,35.03333333333334,27.6,28.3,"[26.9, 28.3]",1.0,36.7,25.3,25.0,1.0,26.9,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.4,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,27.6,26.6,27.0
2023-06-05 22:45:00,30.2,35.01,44.2,27.0,34.99999999999999,27.7,28.4,"[27.0, 28.4]",1.0,36.7,26.5,25.0,1.0,27.0,29.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.2,3.3,23.0,20.0,1.0,44.2,0.2,25.0,26.0,1.0,27.6,26.6,27.0
2023-06-05 22:50:00,30.2,35.01,44.1,27.0,35.083333333333336,27.75,28.5,"[27.0, 28.5]",1.0,36.7,27.0,25.0,1.0,27.0,29.0,25.0,1.0,30.3,3.5,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.3,26.7,27.0
2023-06-05 22:55:00,30.1,35.06,44.1,27.0,34.983333333333334,27.6,28.2,"[27.0, 28.2]",1.0,36.8,25.4,25.0,1.0,27.0,29.0,25.0,1.0,30.0,0.2,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.9,26.3,27.0
2023-06-05 23:00:00,30.1,34.91,44.1,27.2,35.15,27.7,28.5,"[26.9, 28.5]",1.0,36.8,25.9,25.0,1.0,27.2,28.5,25.0,1.0,30.5,3.5,26.5,26.0,1.0,44.1,3.4,22.0,20.0,1.0,44.1,0.2,25.0,26.0,1.0,28.2,26.5,27.0
2023-06-05 23:05:00,30.1,34.98,44.1,27.2,35.11666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.6,25.9,25.0,1.0,27.2,29.5,25.0,1.0,30.5,3.5,26.0,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.2,26.4,27.0
2023-06-05 23:10:00,30.1,34.9,44.1,26.7,34.93333333333333,27.7,28.4,"[27.0, 28.4]",1.0,36.9,25.6,25.0,1.0,26.7,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.7,26.6,27.0
2023-06-05 23:15:00,30.2,35.02,44.1,27.0,35.21666666666666,27.7,28.5,"[26.9, 28.5]",1.0,36.9,26.8,25.0,1.0,27.0,29.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.8,27.0
2023-06-05 23:20:00,30.1,34.99,44.1,27.0,35.166666666666664,27.75,28.5,"[27.0, 28.5]",1.0,36.7,25.2,25.0,1.0,27.0,28.5,25.0,1.0,30.5,3.4,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-05 23:25:00,30.1,34.98,44.1,27.2,35.06666666666667,27.7,28.5,"[26.9, 28.5]",1.0,36.6,26.4,25.0,1.0,27.2,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,27.9,26.2,27.0
2023-06-05 23:30:00,30.1,35.0,44.1,27.1,35.15,27.75,28.5,"[27.0, 28.5]",1.0,36.8,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.7,27.0
2023-06-05 23:35:00,30.0,35.04,44.1,27.2,35.15,27.65,28.4,"[26.9, 28.4]",1.0,36.7,26.9,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.3,27.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.5,27.0
2023-06-05 23:40:00,30.0,34.89,44.1,27.2,35.233333333333334,27.75,28.5,"[27.0, 28.5]",1.0,36.7,25.0,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.6,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.0,26.5,27.0
2023-06-05 23:45:00,30.0,35.05,44.1,27.0,35.18333333333333,27.75,28.5,"[27.0, 28.5]",1.0,36.9,27.5,25.0,1.0,27.0,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.4,27.0,27.0
2023-06-05 23:50:00,30.0,34.89,44.1,27.0,35.06666666666666,27.65,28.4,"[26.9, 28.4]",1.0,36.8,25.8,25.0,1.0,27.0,28.5,25.0,1.0,30.4,4.0,26.0,26.0,1.0,44.1,3.3,22.5,20.0,1.0,44.1,0.2,25.0,26.0,1.0,28.0,26.4,27.0
2023-06-05 23:55:00,30.0,34.91,44.1,27.1,35.083333333333336,27.6,28.4,"[26.8, 28.4]",1.0,36.7,26.6,25.0,1.0,27.1,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.3,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.1,26.9,27.0
2023-06-06 00:00:00,30.0,34.93,44.1,26.7,34.93333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.6,26.7,25.0,1.0,26.7,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,27.7,26.7,27.0
2023-06-06 00:05:00,30.0,34.87,44.2,27.1,35.23333333333333,27.7,28.5,"[26.9, 28.5]",1.0,36.8,26.7,25.0,1.0,27.1,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.2,3.3,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.7,26.6,27.0
2023-06-06 00:10:00,30.0,34.9,44.1,27.1,35.06666666666666,27.65,28.3,"[27.0, 28.3]",1.0,36.7,26.7,25.0,1.0,27.1,29.0,25.0,1.0,30.2,3.5,26.5,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.2,26.5,27.0
2023-06-06 00:15:00,30.0,34.89,44.1,27.0,35.11666666666667,27.7,28.5,"[26.9, 28.5]",,36.7,,,,27.0,,,,30.6,,,,,44.1,,,,,44.1,,,,,28.2,,
2023-06-06 00:20:00,30.0,34.94,44.1,27.0,35.166666666666664,27.65,28.3,"[27.0, 28.3]",1.0,36.8,25.9,25.0,1.0,27.0,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.3,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.5,27.0
2023-06-06 00:25:00,29.9,34.89,44.2,27.3,35.38333333333333,27.75,28.5,"[27.0, 28.5]",1.0,36.8,25.8,25.0,1.0,27.3,28.5,25.0,1.0,30.7,3.5,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,27.0,26.0,1.0,29.1,26.5,27.0
2023-06-06 00:30:00,29.9,34.9,44.2,27.3,35.35,27.7,28.4,"[27.0, 28.4]",1.0,36.9,26.8,25.0,1.0,27.3,28.5,25.0,1.0,30.4,4.0,26.5,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.1,26.5,27.0
2023-06-06 00:35:00,29.9,34.99,44.1,27.2,35.15,27.65,28.4,"[26.9, 28.4]",1.0,36.9,25.6,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.2,26.4,27.0
2023-06-06 00:40:00,29.9,34.92,44.2,27.0,35.300000000000004,27.75,28.6,"[26.9, 28.6]",1.0,36.9,27.5,25.0,1.0,27.0,29.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.2,3.2,22.5,20.0,1.0,44.2,0.2,25.0,26.0,1.0,28.7,27.1,27.0
2023-06-06 00:45:00,29.9,34.87,44.2,27.2,35.31666666666666,27.75,28.5,"[27.0, 28.5]",1.0,36.8,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.8,3.7,26.5,26.0,1.0,44.2,3.2,22.5,20.0,1.0,44.2,0.2,27.0,26.0,1.0,28.7,27.1,27.0
2023-06-06 00:50:00,29.9,34.94,44.2,26.8,35.083333333333336,27.7,28.5,"[26.9, 28.5]",1.0,36.6,26.6,25.0,1.0,26.8,29.5,25.0,1.0,30.5,0.2,26.0,26.0,1.0,44.2,3.2,21.5,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.2,26.9,27.0
2023-06-06 00:55:00,29.8,34.91,44.2,26.8,35.11666666666667,27.65,28.4,"[26.9, 28.4]",1.0,36.7,25.8,25.0,1.0,26.8,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.2,26.8,27.0
2023-06-06 01:00:00,29.8,34.97,44.2,26.9,35.1,27.5,28.1,"[26.9, 28.1]",1.0,36.7,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.1,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.5,26.2,27.0
2023-06-06 01:05:00,29.8,34.92,44.1,27.1,35.2,27.75,28.5,"[27.0, 28.5]",1.0,36.8,26.8,25.0,1.0,27.1,28.5,25.0,1.0,30.1,4.0,26.5,26.0,1.0,44.1,3.2,22.5,20.0,1.0,44.1,0.2,25.0,26.0,1.0,29.0,26.5,27.0
2023-06-06 01:10:00,29.8,34.85,44.1,27.1,35.11666666666667,27.55,28.3,"[26.8, 28.3]",1.0,36.8,25.5,25.0,1.0,27.1,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.1,26.3,27.0
2023-06-06 01:15:00,29.8,34.97,44.0,27.1,35.11666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.8,25.9,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.6,26.6,27.0
2023-06-06 01:20:00,29.8,35.0,44.0,27.2,35.266666666666666,27.7,28.4,"[27.0, 28.4]",1.0,36.9,27.2,25.0,1.0,27.2,29.5,25.0,1.0,30.4,0.2,27.5,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.1,26.8,27.0
2023-06-06 01:25:00,29.7,34.78,44.0,27.2,35.18333333333333,27.6,28.2,"[27.0, 28.2]",1.0,36.6,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.2,3.9,26.0,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.1,26.3,27.0
2023-06-06 01:30:00,29.7,34.92,44.0,27.0,35.016666666666666,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.5,25.0,1.0,27.0,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.2,26.6,27.0
2023-06-06 01:35:00,29.7,34.85,44.0,27.1,35.15,27.65,28.4,"[26.9, 28.4]",1.0,36.8,25.0,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.5,27.0
2023-06-06 01:40:00,29.7,34.99,44.0,27.2,35.28333333333333,27.7,28.5,"[26.9, 28.5]",1.0,36.9,26.7,25.0,1.0,27.2,28.5,25.0,1.0,30.6,3.7,26.5,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.7,27.0
2023-06-06 01:45:00,29.7,34.84,44.0,27.0,35.15,27.5,28.2,"[26.8, 28.2]",1.0,36.8,25.2,25.0,1.0,27.0,28.5,25.0,1.0,30.1,4.0,26.0,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.0,26.1,27.0
2023-06-06 01:50:00,29.6,35.02,44.0,27.1,35.1,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.0,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.4,26.6,27.0
2023-06-06 01:55:00,29.6,34.96,43.9,27.1,35.15,27.6,28.3,"[26.9, 28.3]",1.0,36.9,27.1,25.0,1.0,27.1,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,43.9,3.2,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.9,26.5,27.0
2023-06-06 02:00:00,29.6,34.91,43.9,27.2,35.15,27.6,28.2,"[27.0, 28.2]",1.0,36.9,26.1,25.0,1.0,27.2,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,43.9,3.2,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.2,27.0
2023-06-06 02:05:00,29.6,34.84,43.9,27.2,35.15,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.0,25.0,1.0,27.2,29.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,43.9,3.2,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.5,27.0
2023-06-06 02:10:00,29.5,34.98,43.9,27.1,35.13333333333333,27.7,28.5,"[26.9, 28.5]",1.0,36.9,26.7,25.0,1.0,27.1,29.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,43.9,3.2,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.6,27.1,27.0
2023-06-06 02:15:00,29.5,34.9,44.0,27.2,35.266666666666666,27.7,28.5,"[26.9, 28.5]",1.0,36.9,25.5,25.0,1.0,27.2,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.1,26.7,27.0
2023-06-06 02:20:00,29.5,34.96,44.0,27.2,35.18333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.5,25.6,25.0,1.0,27.2,28.5,25.0,1.0,30.3,4.0,26.0,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,25.5,26.0,1.0,29.1,26.3,27.0
2023-06-06 02:25:00,29.5,34.96,44.0,27.0,35.03333333333334,27.5,28.2,"[26.8, 28.2]",1.0,36.5,26.1,25.0,1.0,27.0,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.3,26.5,27.0
2023-06-06 02:30:00,29.4,34.92,43.9,27.0,35.13333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.8,25.0,1.0,27.0,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,43.9,3.2,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.7,27.0
2023-06-06 02:35:00,29.4,34.95,43.9,27.0,35.166666666666664,27.8,28.6,"[27.0, 28.6]",1.0,36.9,25.5,25.0,1.0,27.0,28.5,25.0,1.0,30.6,3.4,27.0,26.0,1.0,43.9,3.2,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.7,26.6,27.0
2023-06-06 02:40:00,29.4,34.92,44.0,27.0,35.18333333333333,27.6,28.4,"[26.8, 28.4]",1.0,36.7,26.0,25.0,1.0,27.0,29.0,25.0,1.0,30.4,3.9,26.0,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.0,26.6,27.0
2023-06-06 02:45:00,29.4,34.92,44.0,27.0,35.1,27.6,28.3,"[26.9, 28.3]",1.0,36.7,25.4,25.0,1.0,27.0,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.5,26.6,27.0
2023-06-06 02:50:00,29.4,34.84,44.1,27.0,35.233333333333334,27.6,28.4,"[26.8, 28.4]",1.0,36.8,25.4,25.0,1.0,27.0,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.8,26.8,27.0
2023-06-06 02:55:00,29.3,34.84,44.0,27.0,35.166666666666664,27.5,28.2,"[26.8, 28.2]",1.0,36.9,24.7,25.0,1.0,27.0,28.5,25.0,1.0,30.3,3.9,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.2,27.0
2023-06-06 03:00:00,29.3,34.88,44.0,26.9,35.03333333333333,27.6,28.4,"[26.8, 28.4]",1.0,36.7,26.7,25.0,1.0,26.9,29.0,25.0,1.0,30.4,0.2,26.0,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.2,26.7,27.0
2023-06-06 03:05:00,29.3,34.92,44.0,26.9,35.0,27.55,28.2,"[26.9, 28.2]",1.0,36.7,25.9,25.0,1.0,26.9,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.2,26.4,27.0
2023-06-06 03:10:00,29.3,35.02,44.0,26.9,35.11666666666667,27.65,28.4,"[26.9, 28.4]",1.0,36.7,27.3,25.0,1.0,26.9,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,26.9,27.0
2023-06-06 03:15:00,29.3,34.82,44.0,27.2,35.18333333333333,27.55,28.2,"[26.9, 28.2]",1.0,36.9,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,26.1,27.0
2023-06-06 03:20:00,29.3,34.93,44.0,27.2,35.050000000000004,27.65,28.4,"[26.9, 28.4]",1.0,36.7,25.7,25.0,1.0,27.2,29.0,25.0,1.0,30.1,3.9,25.5,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.3,26.7,27.0
2023-06-06 03:25:00,29.2,34.83,44.0,26.9,35.05,27.7,28.5,"[26.9, 28.5]",1.0,36.8,27.4,25.0,1.0,26.9,29.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.4,27.1,27.0
2023-06-06 03:30:00,29.2,34.88,44.0,27.1,35.2,27.65,28.4,"[26.9, 28.4]",1.0,36.8,25.1,25.0,1.0,27.1,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,26.3,27.0
2023-06-06 03:35:00,29.2,34.89,44.1,27.3,35.28333333333333,27.7,28.4,"[27.0, 28.4]",1.0,36.9,25.2,25.0,1.0,27.3,29.0,25.0,1.0,30.4,3.9,27.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-06 03:40:00,29.1,34.87,44.0,27.3,35.1,27.55,28.3,"[26.8, 28.3]",1.0,36.7,25.5,25.0,1.0,27.3,29.0,25.0,1.0,30.4,0.2,26.0,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.2,26.6,27.0
2023-06-06 03:45:00,29.1,35.0,44.1,26.9,35.18333333333333,27.65,28.5,"[26.8, 28.5]",1.0,36.8,26.4,25.0,1.0,26.9,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.5,26.7,27.0
2023-06-06 03:50:00,29.1,34.89,44.0,27.1,35.25,27.65,28.4,"[26.9, 28.4]",1.0,36.8,26.6,25.0,1.0,27.1,29.0,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-06 03:55:00,29.1,34.89,44.1,27.1,35.25,27.65,28.4,"[26.9, 28.4]",1.0,36.9,25.8,25.0,1.0,27.1,29.0,25.0,1.0,30.4,3.8,26.0,26.0,1.0,44.1,3.2,21.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,27.0,27.0
2023-06-06 04:00:00,29.1,34.8,44.1,26.7,35.05,27.6,28.4,"[26.8, 28.4]",1.0,36.6,27.0,25.0,1.0,26.7,29.0,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.1,26.7,27.0
2023-06-06 04:05:00,29.1,34.8,44.1,26.7,35.05,27.55,28.3,"[26.8, 28.3]",1.0,36.6,25.2,25.0,1.0,26.7,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.1,26.3,27.0
2023-06-06 04:10:00,29.0,34.85,44.0,26.8,35.15,27.55,28.3,"[26.8, 28.3]",1.0,36.8,25.7,25.0,1.0,26.8,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-06 04:15:00,29.1,34.88,44.0,27.3,35.3,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.1,25.0,1.0,27.3,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.2,26.5,27.0
2023-06-06 04:20:00,29.0,34.83,44.0,27.3,35.333333333333336,27.65,28.3,"[27.0, 28.3]",1.0,36.9,26.4,25.0,1.0,27.3,28.5,25.0,1.0,30.3,,27.0,26.0,1.0,44.0,,21.5,20.0,1.0,44.0,,26.5,26.0,1.0,29.5,26.7,27.0
2023-06-06 04:25:00,29.0,34.79,44.1,27.2,35.25,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.5,25.0,1.0,27.2,29.0,25.0,1.0,30.3,3.9,26.0,26.0,1.0,44.1,3.1,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.5,27.0
2023-06-06 04:30:00,29.0,34.84,44.0,27.2,35.1,27.55,28.2,"[26.9, 28.2]",1.0,36.7,25.0,25.0,1.0,27.2,28.5,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.4,26.5,27.0
2023-06-06 04:35:00,28.9,34.81,44.0,26.9,35.06666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.8,25.0,1.0,26.9,29.0,25.0,1.0,30.4,0.2,26.5,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.4,26.6,27.0
2023-06-06 04:40:00,28.9,34.87,44.0,27.3,35.3,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.0,25.0,1.0,27.3,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.0,3.1,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.2,26.4,27.0
2023-06-06 04:45:00,28.9,34.88,44.0,27.3,35.23333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.9,25.6,25.0,1.0,27.3,29.0,25.0,1.0,30.5,3.9,26.0,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,25.5,26.0,1.0,28.7,26.7,27.0
2023-06-06 04:50:00,28.9,34.87,44.1,27.1,35.1,27.55,28.3,"[26.8, 28.3]",1.0,36.6,27.2,25.0,1.0,27.1,29.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.1,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.2,27.1,27.0
2023-06-06 04:55:00,28.9,34.85,44.1,26.9,35.06666666666666,27.55,28.2,"[26.9, 28.2]",1.0,36.6,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.2,26.3,27.0
2023-06-06 05:00:00,28.8,34.89,44.1,26.9,35.13333333333333,27.65,28.4,"[26.9, 28.4]",1.0,36.6,25.8,25.0,1.0,26.9,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.6,26.8,27.0
2023-06-06 05:05:00,28.8,34.89,44.1,27.3,35.35,27.65,28.3,"[27.0, 28.3]",1.0,36.8,27.0,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.1,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.3,26.8,27.0
2023-06-06 05:10:00,28.8,34.92,44.0,27.3,35.38333333333333,27.65,28.3,"[27.0, 28.3]",1.0,36.8,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.5,26.3,27.0
2023-06-06 05:15:00,28.8,34.89,44.0,27.3,35.4,27.65,28.4,"[26.9, 28.4]",1.0,36.9,26.0,25.0,1.0,27.3,29.0,25.0,1.0,30.7,3.9,26.0,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.5,26.8,27.0
2023-06-06 05:20:00,28.7,34.86,44.0,26.8,35.050000000000004,27.55,28.3,"[26.8, 28.3]",1.0,36.7,25.5,25.0,1.0,26.8,28.5,25.0,1.0,30.5,0.2,26.0,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.3,26.6,27.0
2023-06-06 05:25:00,28.8,34.85,44.0,26.9,35.166666666666664,27.6,28.3,"[26.9, 28.3]",1.0,36.7,26.9,25.0,1.0,26.9,29.0,25.0,1.0,30.6,0.2,26.0,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.6,27.0
2023-06-06 05:30:00,28.8,34.87,44.0,27.2,35.21666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.7,24.9,25.0,1.0,27.2,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.2,27.0
2023-06-06 05:35:00,28.7,35.0,44.0,27.3,35.35,27.6,28.3,"[26.9, 28.3]",1.0,36.9,26.8,25.0,1.0,27.3,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.3,26.8,27.0
2023-06-06 05:40:00,28.7,34.93,44.0,27.5,35.43333333333333,27.65,28.4,"[26.9, 28.4]",1.0,36.9,25.1,25.0,1.0,27.5,28.5,25.0,1.0,30.6,3.4,27.5,26.0,1.0,44.0,3.1,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.6,26.7,27.0
2023-06-06 05:45:00,28.7,34.91,44.0,27.1,35.36666666666667,27.6,28.3,"[26.9, 28.3]",1.0,37.0,27.0,25.0,1.0,27.1,29.0,25.0,1.0,30.5,3.9,26.0,26.0,1.0,44.0,3.2,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.6,26.7,27.0
2023-06-06 05:50:00,28.6,34.94,44.0,26.8,35.15,27.5,28.2,"[26.8, 28.2]",1.0,36.8,25.2,25.0,1.0,26.8,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.8,26.2,27.0
2023-06-06 05:55:00,28.7,34.93,44.1,26.9,35.15,27.55,28.3,"[26.8, 28.3]",1.0,36.7,26.8,25.0,1.0,26.9,29.0,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.1,3.2,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.5,26.8,27.0
2023-06-06 06:00:00,28.6,34.87,44.1,26.9,35.21666666666667,27.55,28.3,"[26.8, 28.3]",1.0,36.7,25.3,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.6,27.0
2023-06-06 06:05:00,28.1,34.93,43.9,27.2,35.2,27.4,28.0,"[26.8, 28.0]",1.0,36.8,24.8,25.0,1.0,27.2,28.0,25.0,1.0,30.1,0.2,26.5,26.0,1.0,43.9,3.1,21.5,20.0,1.0,43.9,0.2,26.5,26.0,1.0,29.3,25.9,27.0
2023-06-06 06:10:00,28.4,34.94,43.9,27.4,35.25000000000001,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.1,25.0,1.0,27.4,28.5,25.0,1.0,30.1,3.8,26.5,26.0,1.0,43.9,3.1,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,29.3,26.5,27.0
2023-06-06 06:15:00,28.4,34.93,43.9,27.4,35.21666666666667,27.55,28.2,"[26.9, 28.2]",1.0,36.9,27.1,25.0,1.0,27.4,29.0,25.0,1.0,30.4,3.9,25.5,26.0,1.0,43.9,3.1,21.0,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.8,26.6,27.0
2023-06-06 06:20:00,28.4,34.92,43.9,26.8,34.983333333333334,27.4,28.1,"[26.7, 28.1]",1.0,36.6,24.9,25.0,1.0,26.8,28.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,43.9,3.1,21.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,28.5,26.0,27.0
2023-06-06 06:25:00,28.4,34.9,43.9,26.9,35.083333333333336,27.5,28.2,"[26.8, 28.2]",1.0,36.7,26.5,25.0,1.0,26.9,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,43.9,3.1,21.5,20.0,1.0,43.9,0.2,26.0,26.0,1.0,28.9,26.6,27.0
2023-06-06 06:30:00,28.4,34.91,43.9,27.3,35.233333333333334,27.6,28.3,"[26.9, 28.3]",1.0,36.9,27.6,25.0,1.0,27.3,29.0,25.0,1.0,30.2,0.2,27.0,26.0,1.0,43.9,3.1,22.0,20.0,1.0,43.9,0.2,26.5,26.0,1.0,29.2,26.0,27.0
2023-06-06 06:35:00,28.4,34.92,44.0,27.3,35.31666666666667,27.6,28.3,"[26.9, 28.3]",1.0,36.8,25.3,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.3,26.2,27.0
2023-06-06 06:40:00,28.3,34.95,43.9,27.3,35.28333333333334,27.6,28.3,"[26.9, 28.3]",1.0,36.8,26.5,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,43.9,3.1,22.0,20.0,1.0,43.9,0.2,26.0,26.0,1.0,29.3,26.6,27.0
2023-06-06 06:45:00,28.4,34.83,43.9,27.4,35.35,27.65,28.4,"[26.9, 28.4]",1.0,36.8,26.2,25.0,1.0,27.4,28.5,25.0,1.0,30.4,0.2,26.5,26.0,1.0,43.9,3.1,21.5,20.0,1.0,43.9,0.2,26.0,26.0,1.0,29.7,26.7,27.0
2023-06-06 06:50:00,28.3,34.89,44.0,27.4,35.349999999999994,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.4,25.0,1.0,27.4,29.0,25.0,1.0,30.7,3.9,26.0,26.0,1.0,44.0,3.1,21.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.2,26.4,27.0
2023-06-06 06:55:00,28.3,35.07,44.0,26.9,35.13333333333333,27.55,28.3,"[26.8, 28.3]",1.0,36.7,26.6,25.0,1.0,26.9,29.0,25.0,1.0,30.6,4.0,25.5,26.0,1.0,44.0,3.1,21.0,20.0,1.0,44.0,0.2,25.5,26.0,1.0,28.6,26.8,27.0
2023-06-06 07:00:00,28.3,34.97,44.0,26.9,35.15,27.6,28.4,"[26.8, 28.4]",1.0,36.7,26.9,25.0,1.0,26.9,29.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,28.7,27.2,27.0
2023-06-06 07:05:00,28.3,35.02,44.1,26.9,35.15,27.5,28.1,"[26.9, 28.1]",1.0,36.7,25.0,25.0,1.0,26.9,28.5,25.0,1.0,30.4,0.2,27.0,26.0,1.0,44.1,3.1,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.7,26.3,27.0
2023-06-06 07:10:00,28.3,34.97,44.1,27.3,35.35,27.6,28.3,"[26.9, 28.3]",1.0,36.8,26.2,25.0,1.0,27.3,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.1,3.1,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.9,27.0
2023-06-06 07:15:00,28.3,34.93,44.2,27.3,35.416666666666664,27.55,28.3,"[26.8, 28.3]",1.0,36.8,26.5,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.2,3.1,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.3,27.0,27.0
2023-06-06 07:20:00,28.3,34.94,44.2,27.3,35.36666666666667,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.8,25.4,25.0,1.0,27.3,28.5,25.0,1.0,30.5,3.9,26.0,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.2,26.3,27.0
2023-06-06 07:25:00,28.3,34.93,44.2,26.8,35.13333333333333,27.55,28.3,"[26.8, 28.3]",1.0,36.6,26.9,25.0,1.0,26.8,29.5,25.0,1.0,30.7,0.2,25.5,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.3,27.0,27.0
2023-06-06 07:30:00,28.2,34.96,44.2,26.9,35.2,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.6,25.0,25.0,1.0,26.9,28.5,25.0,1.0,30.6,0.2,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.7,26.3,27.0
2023-06-06 07:35:00,28.2,35.02,44.1,27.1,35.25,27.55,28.3,"[26.8, 28.3]",1.0,36.6,26.3,25.0,1.0,27.1,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.1,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.1,26.7,27.0
2023-06-06 07:40:00,28.2,35.0,44.1,27.3,35.33333333333333,27.5,28.2,"[26.8, 28.2]",1.0,36.8,26.9,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.1,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.2,26.7,27.0
2023-06-06 07:45:00,28.2,34.9,44.0,27.3,35.36666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.7,24.9,25.0,1.0,27.3,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.5,26.0,27.0
2023-06-06 07:50:00,28.2,34.97,44.0,27.3,35.28333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.8,26.5,25.0,1.0,27.3,29.0,25.0,1.0,30.4,4.0,26.0,26.0,1.0,44.0,3.1,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.2,26.8,27.0
2023-06-06 07:55:00,28.2,35.05,44.2,26.8,35.2,27.6,28.4,"[26.8, 28.4]",1.0,36.6,26.6,25.0,1.0,26.8,29.5,25.0,1.0,31.1,0.2,25.5,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,28.3,27.1,27.0
2023-06-06 08:00:00,27.8,34.94,44.2,26.9,35.266666666666666,27.55,28.3,"[26.8, 28.3]",1.0,36.6,24.6,25.0,1.0,26.9,28.5,25.0,1.0,31.1,0.2,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-06 08:05:00,27.5,35.02,44.2,27.0,35.2,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.6,25.6,25.0,1.0,27.0,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.6,26.5,27.0
2023-06-06 08:10:00,27.3,35.04,44.2,27.0,35.31666666666666,27.55,28.2,"[26.9, 28.2]",1.0,36.6,26.7,25.0,1.0,27.0,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,26.7,27.0
2023-06-06 08:15:00,27.2,34.99,44.2,27.2,35.38333333333333,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.2,3.2,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,26.3,27.0
2023-06-06 08:20:00,27.0,35.04,44.2,27.4,35.46666666666666,27.45,28.0,"[26.9, 28.0]",1.0,36.8,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.6,26.4,27.0
2023-06-06 08:25:00,26.9,35.03,44.2,27.4,35.53333333333333,27.6,28.3,"[26.9, 28.3]",1.0,36.8,27.0,25.0,1.0,27.4,29.5,25.0,1.0,30.9,0.2,27.0,26.0,1.0,44.2,3.2,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.7,27.0,27.0
2023-06-06 08:30:00,26.9,35.0,44.2,27.3,35.51666666666666,27.5,28.0,"[27.0, 28.0]",1.0,36.8,24.8,25.0,1.0,27.3,28.0,25.0,1.0,30.9,3.9,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.7,26.1,27.0
2023-06-06 08:35:00,26.9,34.95,44.1,27.0,35.18333333333333,27.4,28.0,"[26.8, 28.0]",1.0,36.7,24.8,25.0,1.0,27.0,29.0,25.0,1.0,30.5,4.1,25.5,26.0,1.0,44.1,3.1,21.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.7,26.6,27.0
2023-06-06 08:40:00,26.8,35.02,44.2,26.8,35.23333333333333,27.55,28.3,"[26.8, 28.3]",1.0,36.6,26.9,25.0,1.0,26.8,29.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,28.7,27.0,27.0
2023-06-06 08:45:00,26.6,34.98,44.2,27.0,35.36666666666667,27.6,28.4,"[26.8, 28.4]",1.0,36.6,25.8,25.0,1.0,27.0,28.5,25.0,1.0,31.2,0.2,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.0,26.8,27.0
2023-06-06 08:50:00,26.7,35.03,44.2,27.3,35.383333333333326,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.8,26.3,25.0,1.0,27.3,29.0,25.0,1.0,30.6,0.2,27.0,26.0,1.0,44.2,3.1,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,26.6,27.0
2023-06-06 08:55:00,26.8,34.95,44.2,27.6,35.53333333333333,27.6,28.3,"[26.9, 28.3]",1.0,37.0,26.6,25.0,1.0,27.6,29.5,25.0,1.0,31.0,0.2,27.0,26.0,1.0,44.2,3.1,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.2,27.0,27.0
2023-06-06 09:00:00,27.0,35.05,44.3,27.4,35.533333333333324,27.55,28.2,"[26.9, 28.2]",1.0,36.8,25.7,25.0,1.0,27.4,28.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.3,3.1,21.5,20.0,1.0,44.3,0.2,26.0,26.0,1.0,29.6,26.5,27.0
2023-06-06 09:05:00,26.8,35.02,44.3,27.4,35.533333333333324,27.55,28.2,"[26.9, 28.2]",1.0,36.8,26.2,25.0,1.0,27.4,29.0,25.0,1.0,30.8,0.2,27.0,26.0,1.0,44.3,3.1,22.0,20.0,1.0,44.3,0.2,26.5,26.0,1.0,29.6,26.7,27.0
2023-06-06 09:10:00,26.7,35.04,44.2,27.4,35.5,27.6,28.2,"[27.0, 28.2]",1.0,36.9,25.6,25.0,1.0,27.4,28.5,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.2,3.1,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.8,26.6,27.0
2023-06-06 09:15:00,26.8,34.94,44.2,27.4,35.5,27.55,28.2,"[26.9, 28.2]",1.0,36.9,26.2,25.0,1.0,27.4,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.1,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.8,27.0
2023-06-06 09:20:00,27.0,34.94,44.2,27.1,35.26666666666667,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.7,27.0,25.0,1.0,27.1,29.0,25.0,1.0,30.4,3.9,25.5,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,25.5,26.0,1.0,29.0,26.6,27.0
2023-06-06 09:25:00,26.9,34.96,44.2,26.7,35.11666666666667,27.4,28.1,"[26.7, 28.1]",1.0,36.7,25.7,25.0,1.0,26.7,28.5,25.0,1.0,30.3,0.2,26.0,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.6,26.3,27.0
2023-06-06 09:30:00,26.9,34.95,44.2,26.9,35.266666666666666,27.450000000000003,28.1,"[26.8, 28.1]",1.0,36.5,26.7,25.0,1.0,26.9,29.0,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.2,3.1,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,28.9,26.8,27.0
2023-06-06 09:35:00,26.9,35.0,44.1,27.1,35.2,27.45,28.0,"[26.9, 28.0]",1.0,36.5,24.9,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.1,3.1,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.2,26.2,27.0
2023-06-06 09:40:00,27.1,35.02,44.1,27.3,35.333333333333336,27.55,28.1,"[27.0, 28.1]",1.0,36.7,26.2,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,26.5,26.0,1.0,44.1,3.1,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.3,26.8,27.0
2023-06-06 09:45:00,26.9,34.96,44.1,27.4,35.36666666666667,27.35,27.8,"[26.9, 27.8]",1.0,36.8,24.8,25.0,1.0,27.4,28.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.5,26.1,27.0
2023-06-06 09:50:00,26.9,34.98,44.1,27.4,35.35,27.45,28.0,"[26.9, 28.0]",1.0,36.7,24.4,25.0,1.0,27.4,28.0,25.0,1.0,30.3,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.0,26.0,1.0,29.5,26.5,27.0
2023-06-06 09:55:00,26.7,35.06,44.1,27.3,35.36666666666667,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.7,25.0,1.0,27.3,29.0,25.0,1.0,30.3,0.2,27.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.7,26.5,27.0
2023-06-06 10:00:00,26.8,34.96,44.0,27.4,35.43333333333333,27.55,28.1,"[27.0, 28.1]",1.0,36.8,26.7,25.0,1.0,27.4,29.0,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.0,3.2,21.5,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.7,26.6,27.0
2023-06-06 10:05:00,26.9,34.92,44.0,27.4,35.4,27.45,28.0,"[26.9, 28.0]",1.0,36.9,26.5,25.0,1.0,27.4,28.5,25.0,1.0,30.2,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,29.9,26.5,27.0
2023-06-06 10:10:00,26.9,35.09,44.1,27.1,35.38333333333333,27.4,28.1,"[26.7, 28.1]",1.0,36.9,26.4,25.0,1.0,27.1,28.5,25.0,1.0,30.2,4.1,26.0,26.0,1.0,44.1,3.2,21.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,29.9,26.7,27.0
2023-06-06 10:15:00,27.0,34.92,44.1,27.1,35.21666666666666,27.25,27.8,"[26.7, 27.8]",1.0,36.7,25.3,25.0,1.0,27.1,28.5,25.0,1.0,30.2,0.2,25.5,26.0,1.0,44.1,3.2,21.0,20.0,1.0,44.1,0.2,25.5,26.0,1.0,29.1,26.2,27.0
2023-06-06 10:20:00,26.9,35.0,44.0,26.9,35.03333333333333,27.4,28.1,"[26.7, 28.1]",1.0,36.6,25.6,25.0,1.0,26.9,29.0,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.0,3.1,21.0,20.0,1.0,44.0,0.2,26.0,26.0,1.0,28.5,26.1,27.0
2023-06-06 10:25:00,27.1,35.03,44.1,27.1,35.25,27.4,28.1,"[26.7, 28.1]",1.0,36.6,25.6,25.0,1.0,27.1,28.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,28.9,26.5,27.0
2023-06-06 10:30:00,26.9,35.03,44.1,27.3,35.31666666666667,27.4,27.9,"[26.9, 27.9]",1.0,36.8,25.7,25.0,1.0,27.3,28.5,25.0,1.0,30.2,0.2,26.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.4,26.2,27.0
2023-06-06 10:35:00,26.8,35.03,44.0,27.4,35.38333333333333,27.5,28.2,"[26.8, 28.2]",1.0,36.8,26.7,25.0,1.0,27.4,29.5,25.0,1.0,30.7,0.2,27.0,26.0,1.0,44.0,3.2,22.0,20.0,1.0,44.0,0.2,26.5,26.0,1.0,29.4,26.9,27.0
2023-06-06 10:40:00,26.9,35.0,44.2,27.4,35.483333333333334,27.5,28.1,"[26.9, 28.1]",1.0,36.8,25.9,25.0,1.0,27.4,28.5,25.0,1.0,30.7,0.2,26.5,26.0,1.0,44.2,3.2,21.5,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.6,26.5,27.0
2023-06-06 10:45:00,26.9,34.93,44.1,27.4,35.416666666666664,27.4,27.9,"[26.9, 27.9]",1.0,36.8,26.1,25.0,1.0,27.4,29.0,25.0,1.0,30.3,3.9,27.0,26.0,1.0,44.1,3.2,22.0,20.0,1.0,44.1,0.2,26.5,26.0,1.0,29.8,26.4,27.0
2023-06-06 10:50:00,27.0,35.04,44.1,27.4,35.25,27.5,28.2,"[26.8, 28.2]",1.0,36.7,26.4,25.0,1.0,27.4,29.0,25.0,1.0,30.3,4.1,25.5,26.0,1.0,44.1,3.2,21.5,20.0,1.0,44.1,0.2,25.5,26.0,1.0,28.9,26.8,27.0
2023-06-06 10:55:00,26.9,34.96,44.1,27.1,35.21666666666666,27.4,28.1,"[26.7, 28.1]",1.0,36.6,25.2,25.0,1.0,27.1,29.5,25.0,1.0,30.8,0.2,26.5,26.0,1.0,44.1,3.2,21.0,20.0,1.0,44.1,0.2,26.0,26.0,1.0,28.6,26.3,27.0
2023-06-06 11:00:00,26.9,35.07,44.2,27.0,35.28333333333334,27.5,28.2,"[26.8, 28.2]",1.0,36.6,26.2,25.0,1.0,27.0,28.5,25.0,1.0,30.6,,26.5,26.0,1.0,44.2,,21.0,20.0,1.0,44.2,,26.0,26.0,1.0,29.1,26.7,27.0
2023-06-06 11:05:00,27.0,35.07,44.2,27.2,35.31666666666667,27.55,28.3,"[26.8, 28.3]",1.0,36.7,26.9,25.0,1.0,27.2,29.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.1,27.0,27.0
2023-06-06 11:10:00,27.0,34.95,44.2,27.2,35.43333333333333,27.4,27.9,"[26.9, 27.9]",1.0,36.7,25.4,25.0,1.0,27.2,28.5,25.0,1.0,30.9,0.2,26.5,26.0,1.0,44.2,3.2,21.5,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.4,26.4,27.0
2023-06-06 11:15:00,26.8,34.99,44.2,27.3,35.416666666666664,27.45,28.0,"[26.9, 28.0]",1.0,36.7,25.6,25.0,1.0,27.3,29.0,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.6,26.6,27.0
2023-06-06 11:20:00,26.8,35.04,44.2,27.4,35.54999999999999,27.6,28.2,"[27.0, 28.2]",1.0,36.8,27.0,25.0,1.0,27.4,29.0,25.0,1.0,31.0,0.2,26.5,26.0,1.0,44.2,3.2,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.7,27.0,27.0
2023-06-06 11:25:00,27.0,34.95,44.2,27.3,35.46666666666667,27.5,27.9,"[27.1, 27.9]",1.0,36.8,24.6,25.0,1.0,27.3,28.5,25.0,1.0,30.5,0.2,27.0,26.0,1.0,44.2,3.2,22.0,20.0,1.0,44.2,0.2,26.5,26.0,1.0,29.8,26.1,27.0
2023-06-06 11:30:00,27.0,34.96,44.2,27.2,35.333333333333336,27.45,28.0,"[26.9, 28.0]",1.0,36.7,26.5,25.0,1.0,27.2,29.0,25.0,1.0,30.5,4.0,26.0,26.0,1.0,44.2,3.2,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.2,26.8,27.0
2023-06-06 11:35:00,26.9,34.92,44.2,27.2,35.349999999999994,27.35,28.0,"[26.7, 28.0]",1.0,36.6,26.5,25.0,1.0,27.2,28.5,25.0,1.0,30.7,0.2,26.0,26.0,1.0,44.2,3.2,21.0,20.0,1.0,44.2,0.2,26.0,26.0,1.0,29.2,26.5,27.0
