time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1200283_c,1200283_h,1200283_r,1200283_s,1200284_c,1200284_h,1200284_r,1200284_s,3795598_c,3795598_h,3795598_r,3795598_s
2023-06-01 19:55:00,29.0,44.6,36.8,27.4,31.600000000000005,26.9,26.9,[26.9],1.0,30.6,31.6,21.0,1.0,36.8,28.3,21.0,1.0,27.4,27.6,26.0
2023-06-01 20:00:00,28.9,44.61,36.8,27.3,31.53333333333333,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.8,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:05:00,28.9,44.64,36.8,27.4,31.600000000000005,26.9,26.9,[26.9],1.0,30.6,31.6,21.0,1.0,36.8,28.3,21.0,1.0,27.4,27.6,26.0
2023-06-01 20:10:00,29.0,44.620000000000005,36.8,27.4,31.600000000000005,26.9,26.9,[26.9],1.0,30.6,31.6,21.0,1.0,36.8,28.3,21.0,1.0,27.4,27.6,26.0
2023-06-01 20:15:00,29.0,44.64,36.8,27.3,31.53333333333333,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.8,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:20:00,29.0,44.6,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:25:00,28.9,44.61,,,,26.9,26.9,[26.9],1.0,,31.6,21.0,1.0,,28.3,21.0,1.0,,27.6,26.0
2023-06-01 20:30:00,28.9,44.650000000000006,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:35:00,28.9,44.58,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:40:00,28.7,44.63,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:45:00,28.9,44.6,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:50:00,28.8,44.61,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 20:55:00,28.8,44.65,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 21:00:00,28.8,44.65,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,26.0
2023-06-01 21:05:00,28.8,44.6,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.6,28.3,21.0,1.0,27.3,27.6,28.0
2023-06-01 21:10:00,28.8,44.61,36.5,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.5,31.6,23.0,1.0,36.5,28.3,21.0,1.0,27.3,27.6,28.0
2023-06-01 21:15:00,28.8,44.63,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,23.0,1.0,36.6,28.3,23.0,1.0,27.3,27.6,26.0
2023-06-01 21:20:00,28.7,44.58,36.6,27.3,31.466666666666665,26.9,26.9,[26.9],1.0,30.5,31.6,23.0,1.0,36.6,28.3,22.0,1.0,27.3,27.6,26.0
2023-06-01 21:25:00,28.7,44.59,36.5,27.2,31.36666666666667,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.5,28.3,22.0,1.0,27.2,27.6,26.0
2023-06-01 21:30:00,28.7,44.58,36.4,27.2,31.33333333333333,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.4,28.3,22.0,1.0,27.2,27.6,26.0
2023-06-01 21:35:00,28.8,44.620000000000005,36.4,27.2,31.33333333333333,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.4,28.3,22.0,1.0,27.2,27.6,26.0
2023-06-01 21:40:00,28.7,44.61,36.4,27.2,31.33333333333333,26.9,26.9,[26.9],1.0,30.4,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 21:45:00,28.7,44.58,36.4,27.2,31.3,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 21:50:00,28.7,44.59,36.4,27.2,31.3,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 21:55:00,28.6,44.58,36.4,27.2,31.3,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 22:00:00,28.6,44.58,36.5,27.2,31.33333333333333,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.5,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 22:05:00,28.7,44.58,36.4,27.2,31.266666666666666,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 22:10:00,28.6,44.55,36.4,27.2,31.266666666666666,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.4,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-01 22:15:00,28.6,44.56,36.3,27.1,31.23333333333333,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:20:00,28.6,44.64,36.3,27.1,31.23333333333333,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:25:00,28.6,44.55,36.3,27.1,31.23333333333333,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:30:00,28.6,44.56,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:35:00,28.6,44.56,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:40:00,28.5,44.56,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:45:00,28.5,44.57,36.3,27.1,31.23333333333333,26.9,26.9,[26.9],1.0,30.3,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:50:00,28.5,44.53,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 22:55:00,28.5,44.58,36.3,27.1,31.166666666666668,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:00:00,28.5,44.540000000000006,36.3,27.1,31.166666666666668,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:05:00,28.5,44.57,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:10:00,28.5,44.56,36.3,27.1,31.2,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.3,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:15:00,28.4,44.53,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:20:00,28.4,44.52,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:25:00,28.4,44.53,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:30:00,28.4,44.56,36.2,27.1,31.166666666666668,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-01 23:35:00,28.4,44.52,36.2,27.1,31.166666666666668,26.9,26.9,[26.9],1.0,30.2,31.6,23.0,1.0,36.2,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-01 23:40:00,28.4,44.52,36.1,27.1,31.100000000000005,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,22.0,1.0,27.1,27.6,26.0
2023-06-01 23:45:00,28.4,44.53,36.1,27.0,31.066666666666663,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-01 23:50:00,28.4,44.510000000000005,36.1,27.0,31.066666666666663,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-01 23:55:00,28.4,44.510000000000005,36.1,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.2,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-02 00:00:00,28.3,44.510000000000005,36.1,27.1,31.100000000000005,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-02 00:05:00,28.2,44.53,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:10:00,28.3,44.49,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:15:00,28.3,44.53,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:20:00,28.2,44.5,36.1,27.0,31.066666666666663,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:25:00,28.2,44.49,36.1,27.0,31.066666666666663,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:30:00,28.2,44.510000000000005,36.0,27.0,31.0,26.9,26.9,[26.9],1.0,30.0,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:35:00,28.2,44.5,36.1,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.0,31.6,21.0,1.0,36.1,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:40:00,28.3,44.5,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:45:00,28.2,44.49,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:50:00,28.2,44.49,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 00:55:00,28.2,44.5,36.0,27.0,31.0,26.9,26.9,[26.9],1.0,30.0,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:00:00,28.1,44.5,35.9,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,31.6,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:05:00,28.1,44.52,35.9,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,31.6,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:10:00,28.1,44.510000000000005,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:15:00,28.1,44.510000000000005,36.0,27.0,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,31.6,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:20:00,28.0,44.48,36.0,27.0,31.0,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:25:00,27.9,44.48,35.9,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:30:00,28.0,44.49,36.0,26.9,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,36.0,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 01:35:00,27.9,44.49,35.9,26.9,30.933333333333337,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,35.9,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 01:40:00,27.9,44.52,35.9,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:45:00,27.9,44.48,35.9,27.0,31.0,26.9,26.9,[26.9],1.0,30.1,28.4,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:50:00,27.9,44.49,35.9,27.0,31.0,26.9,26.9,[26.9],1.0,30.1,28.4,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 01:55:00,27.9,44.48,35.8,27.0,30.899999999999995,26.9,26.9,[26.9],1.0,29.9,28.4,21.0,1.0,35.8,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 02:00:00,27.9,44.47,35.8,26.9,30.899999999999995,26.9,26.9,[26.9],1.0,30.0,28.4,21.0,1.0,35.8,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 02:05:00,27.9,44.52,35.9,26.9,30.933333333333337,26.9,26.9,[26.9],1.0,30.0,28.4,23.0,1.0,35.9,28.3,23.0,1.0,26.9,27.6,28.0
2023-06-02 02:10:00,27.8,44.49,35.9,26.9,30.933333333333337,26.9,26.9,[26.9],1.0,30.0,28.4,23.0,1.0,35.9,28.3,23.0,1.0,26.9,27.6,28.0
2023-06-02 02:15:00,27.9,44.49,,,,26.9,26.9,[26.9],1.0,,28.4,23.0,1.0,,28.3,23.0,1.0,,27.6,28.0
2023-06-02 02:20:00,27.9,44.48,35.8,26.9,30.899999999999995,26.9,26.9,[26.9],1.0,30.0,28.4,23.0,1.0,35.8,28.3,23.0,1.0,26.9,27.6,28.0
2023-06-02 02:25:00,27.9,44.53,35.8,27.1,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,28.4,23.0,1.0,35.8,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-02 02:30:00,27.9,44.49,35.8,27.1,31.0,26.9,26.9,[26.9],1.0,30.1,28.4,23.0,1.0,35.8,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-02 02:35:00,27.9,44.49,35.8,27.2,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.4,23.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 02:40:00,27.9,44.48,35.8,27.2,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.4,25.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 02:45:00,27.9,44.5,35.8,27.2,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.4,25.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 02:50:00,27.9,44.48,35.8,27.2,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.4,25.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 02:55:00,27.9,44.48,35.8,27.2,31.066666666666663,26.9,26.9,[26.9],1.0,30.2,28.4,25.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 03:00:00,27.8,44.510000000000005,35.8,27.2,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.4,25.0,1.0,35.8,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 03:05:00,27.8,44.49,35.9,27.3,31.1,26.9,26.9,[26.9],1.0,30.1,28.4,27.0,1.0,35.9,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:10:00,27.8,44.540000000000006,36.4,27.3,31.266666666666666,26.9,26.9,[26.9],1.0,30.1,28.4,27.0,1.0,36.4,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:15:00,27.9,44.55,36.5,27.3,31.366666666666664,26.9,26.9,[26.9],1.0,30.3,28.4,27.0,1.0,36.5,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:20:00,27.8,44.52,36.4,27.3,31.366666666666664,26.9,26.9,[26.9],1.0,30.4,28.4,27.0,1.0,36.4,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:25:00,27.8,44.540000000000006,36.3,27.3,31.33333333333333,26.9,26.9,[26.9],1.0,30.4,28.4,27.0,1.0,36.3,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:30:00,27.8,44.49,36.2,27.3,31.266666666666666,26.9,26.9,[26.9],1.0,30.3,28.4,27.0,1.0,36.2,28.3,27.0,1.0,27.3,27.6,29.0
2023-06-02 03:35:00,27.8,44.510000000000005,36.3,27.4,31.366666666666664,26.9,26.9,[26.9],1.0,30.4,28.4,29.0,1.0,36.3,28.3,29.0,1.0,27.4,27.6,29.0
2023-06-02 03:40:00,27.8,44.620000000000005,36.9,27.4,31.600000000000005,26.9,26.9,[26.9],1.0,30.5,28.4,29.0,1.0,36.9,28.3,29.0,1.0,27.4,27.6,29.0
2023-06-02 03:45:00,27.8,44.66,37.4,27.4,31.8,26.9,26.9,[26.9],1.0,30.6,31.5,29.0,1.0,37.4,28.3,29.0,1.0,27.4,27.6,29.0
2023-06-02 03:50:00,27.8,44.69,37.8,27.5,32.03333333333333,26.9,26.9,[26.9],1.0,30.8,31.5,29.0,1.0,37.8,28.3,29.0,1.0,27.5,27.6,29.0
2023-06-02 03:55:00,27.8,44.72,38.1,27.4,32.13333333333333,26.9,26.9,[26.9],1.0,30.9,31.5,26.0,1.0,38.1,28.3,26.0,1.0,27.4,27.6,26.0
2023-06-02 04:00:00,27.8,44.63,38.1,27.4,32.13333333333333,26.9,26.9,[26.9],1.0,30.9,31.5,26.0,1.0,38.1,28.3,26.0,1.0,27.4,27.6,26.0
2023-06-02 04:05:00,27.7,44.6,37.4,27.4,31.83333333333333,26.9,26.9,[26.9],1.0,30.7,31.5,26.0,1.0,37.4,28.3,26.0,1.0,27.4,27.6,26.0
2023-06-02 04:10:00,27.7,44.56,37.1,27.4,31.7,26.9,26.9,[26.9],1.0,30.6,31.5,23.0,1.0,37.1,28.3,25.0,1.0,27.4,27.6,26.0
2023-06-02 04:15:00,27.7,44.57,36.8,27.3,31.53333333333333,26.9,26.9,[26.9],1.0,30.5,31.5,21.0,1.0,36.8,28.3,24.0,1.0,27.3,27.6,26.0
2023-06-02 04:20:00,27.7,44.53,36.6,27.3,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,31.5,21.0,1.0,36.6,28.3,23.0,1.0,27.3,27.6,26.0
2023-06-02 04:25:00,27.6,44.53,36.5,27.3,31.366666666666664,26.9,26.9,[26.9],1.0,30.3,31.5,21.0,1.0,36.5,28.3,22.0,1.0,27.3,27.6,26.0
2023-06-02 04:30:00,27.7,44.49,36.3,27.2,31.266666666666666,26.9,26.9,[26.9],1.0,30.3,31.5,21.0,1.0,36.3,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 04:35:00,27.7,44.5,36.3,27.2,31.23333333333333,26.9,26.9,[26.9],1.0,30.2,31.5,21.0,1.0,36.3,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 04:40:00,27.6,44.52,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.5,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-02 04:45:00,27.6,44.510000000000005,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.5,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-02 04:50:00,27.6,44.47,36.2,27.1,31.133333333333336,26.9,26.9,[26.9],1.0,30.1,31.5,21.0,1.0,36.2,28.3,21.0,1.0,27.1,27.6,26.0
2023-06-02 04:55:00,27.6,44.48,36.0,27.0,31.0,26.9,26.9,[26.9],1.0,30.0,31.5,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:00:00,27.6,44.48,36.0,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,36.0,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:05:00,27.6,44.48,35.9,27.0,30.933333333333334,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:10:00,27.6,44.48,35.9,27.0,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,31.5,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:15:00,27.6,44.48,35.9,27.0,30.933333333333334,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:20:00,27.7,44.47,35.9,27.0,30.933333333333334,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.9,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:25:00,27.7,44.48,35.8,27.0,30.933333333333334,26.9,26.9,[26.9],1.0,30.0,31.5,21.0,1.0,35.8,28.3,21.0,1.0,27.0,27.6,26.0
2023-06-02 05:30:00,27.8,44.47,35.8,26.9,30.866666666666664,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.8,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 05:35:00,28.0,44.47,35.8,26.9,30.866666666666664,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.8,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 05:40:00,28.0,44.47,35.8,26.9,30.866666666666664,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.8,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 05:45:00,28.0,44.47,35.8,26.9,30.866666666666664,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.8,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 05:50:00,28.3,44.47,35.6,26.9,30.8,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.6,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 05:55:00,28.3,44.47,35.6,26.9,30.8,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.6,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 06:00:00,28.5,44.48,35.6,26.9,30.8,26.9,26.9,[26.9],1.0,29.9,31.5,21.0,1.0,35.6,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 06:05:00,28.3,44.46,35.7,26.9,30.866666666666664,26.9,26.9,[26.9],1.0,30.0,31.5,21.0,1.0,35.7,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 06:10:00,28.7,44.45,35.7,26.9,30.83333333333333,26.9,26.9,[26.9],1.0,29.9,28.3,21.0,1.0,35.7,28.3,21.0,1.0,26.9,27.6,26.0
2023-06-02 06:15:00,28.8,44.46,35.6,26.8,30.73333333333333,26.9,26.9,[26.9],1.0,29.8,28.3,21.0,1.0,35.6,28.3,21.0,1.0,26.8,27.6,26.0
2023-06-02 06:20:00,28.8,44.46,35.6,26.8,30.73333333333333,26.9,26.9,[26.9],1.0,29.8,28.3,21.0,1.0,35.6,28.3,21.0,1.0,26.8,27.6,26.0
2023-06-02 06:25:00,29.2,44.49,35.6,26.8,30.73333333333333,26.9,26.9,[26.9],1.0,29.8,28.3,21.0,1.0,35.6,28.3,21.0,1.0,26.8,27.6,26.0
2023-06-02 06:30:00,29.4,44.46,35.7,26.8,30.8,26.9,26.9,[26.9],1.0,29.9,28.3,21.0,1.0,35.7,28.3,21.0,1.0,26.8,27.6,26.0
2023-06-02 06:35:00,29.4,44.5,35.6,26.9,30.8,26.9,26.9,[26.9],1.0,29.9,28.3,23.0,1.0,35.6,28.3,23.0,1.0,26.9,27.6,28.0
2023-06-02 06:40:00,29.7,44.48,35.6,27.0,30.83333333333333,26.9,26.9,[26.9],1.0,29.9,28.3,23.0,1.0,35.6,28.3,23.0,1.0,27.0,27.6,28.0
2023-06-02 06:45:00,30.0,44.5,35.6,27.1,30.866666666666664,26.9,26.9,[26.9],1.0,29.9,28.3,23.0,1.0,35.6,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-02 06:50:00,30.0,44.46,35.6,27.1,30.899999999999995,26.9,26.9,[26.9],1.0,30.0,28.3,23.0,1.0,35.6,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-02 06:55:00,30.2,44.48,35.6,27.1,30.899999999999995,26.9,26.9,[26.9],1.0,30.0,28.3,23.0,1.0,35.6,28.3,23.0,1.0,27.1,27.6,28.0
2023-06-02 07:00:00,30.3,44.47,35.7,27.2,30.96666666666667,26.9,26.9,[26.9],1.0,30.0,28.3,23.0,1.0,35.7,28.3,23.0,1.0,27.2,27.6,28.0
2023-06-02 07:05:00,30.5,44.47,35.7,27.2,31.000000000000004,26.9,26.9,[26.9],1.0,30.1,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 07:10:00,30.9,44.48,35.7,27.2,31.000000000000004,26.9,26.9,[26.9],1.0,30.1,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.2,27.6,29.0
2023-06-02 07:15:00,31.1,44.52,35.7,27.3,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.3,27.6,29.0
2023-06-02 07:20:00,31.0,44.47,35.7,27.3,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.3,27.6,29.0
2023-06-02 07:25:00,31.0,44.48,35.7,27.3,31.03333333333333,26.9,26.9,[26.9],1.0,30.1,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.3,27.6,29.0
2023-06-02 07:30:00,31.1,44.5,35.7,27.3,31.066666666666663,26.9,26.9,[26.9],1.0,30.2,28.3,25.0,1.0,35.7,28.3,25.0,1.0,27.3,27.6,29.0
2023-06-02 07:35:00,31.2,44.52,36.0,27.4,31.23333333333333,26.9,26.9,[26.9],,30.3,,,,36.0,,,,27.4,,
2023-06-02 07:40:00,31.6,44.58,36.4,27.4,31.366666666666664,26.9,26.9,[26.9],1.0,30.3,28.3,25.0,1.0,36.4,28.3,27.0,1.0,27.4,27.6,29.0
2023-06-02 07:45:00,31.7,44.6,36.4,27.5,31.433333333333334,26.9,26.9,[26.9],1.0,30.4,28.3,27.0,1.0,36.4,28.3,27.0,1.0,27.5,27.6,29.0
2023-06-02 07:50:00,32.0,44.54,36.3,27.5,31.433333333333334,26.9,26.9,[26.9],1.0,30.5,28.3,27.0,1.0,36.3,28.3,27.0,1.0,27.5,27.6,29.0
2023-06-02 07:55:00,32.0,44.55,36.3,27.6,31.46666666666667,26.9,26.9,[26.9],1.0,30.5,31.4,27.0,1.0,36.3,28.3,27.0,1.0,27.6,27.6,29.0
2023-06-02 08:00:00,32.1,44.59,36.3,27.5,31.433333333333334,26.9,26.9,[26.9],1.0,30.5,31.4,24.0,1.0,36.3,28.3,26.0,1.0,27.5,27.6,26.0
2023-06-02 08:05:00,31.8,44.55,36.3,27.4,31.399999999999995,26.9,26.9,[26.9],1.0,30.5,31.4,24.0,1.0,36.3,28.3,26.0,1.0,27.4,27.6,26.0
2023-06-02 08:10:00,31.9,44.58,36.2,27.4,31.3,26.9,26.9,[26.9],1.0,30.3,31.4,21.0,1.0,36.2,28.3,26.0,1.0,27.4,27.6,26.0
2023-06-02 08:15:00,32.3,44.52,36.1,27.3,31.2,26.9,26.9,[26.9],1.0,30.2,31.4,21.0,1.0,36.1,28.3,25.0,1.0,27.3,27.6,26.0
2023-06-02 08:20:00,32.5,44.98,36.1,27.3,31.2,26.9,26.9,[26.9],1.0,30.2,31.4,21.0,1.0,36.1,28.3,25.0,1.0,27.3,27.6,26.0
2023-06-02 08:25:00,32.2,44.98,36.1,27.3,31.23333333333333,26.9,26.9,[26.9],1.0,30.3,31.4,21.0,1.0,36.1,28.3,24.0,1.0,27.3,27.6,26.0
2023-06-02 08:30:00,33.0,45.0,36.1,27.3,31.266666666666666,26.9,26.9,[26.9],1.0,30.4,31.4,21.0,1.0,36.1,28.3,23.0,1.0,27.3,27.6,26.0
2023-06-02 08:35:00,33.0,45.0,36.1,27.2,31.200000000000003,26.9,26.9,[26.9],1.0,30.3,31.4,21.0,1.0,36.1,28.3,23.0,1.0,27.2,27.6,26.0
2023-06-02 08:40:00,32.7,45.03,36.1,27.2,31.200000000000003,26.9,26.9,[26.9],1.0,30.3,31.4,21.0,1.0,36.1,28.3,22.0,1.0,27.2,27.6,26.0
2023-06-02 08:45:00,33.0,45.05,36.1,27.2,31.23333333333333,26.9,26.9,[26.9],1.0,30.4,31.4,21.0,1.0,36.1,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 08:50:00,32.8,45.08,36.2,27.2,31.266666666666666,26.9,26.9,[26.9],1.0,30.4,31.4,21.0,1.0,36.2,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 08:55:00,33.0,45.04,36.2,27.2,31.266666666666666,26.9,26.9,[26.9],1.0,30.4,31.4,21.0,1.0,36.2,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 09:00:00,33.0,44.98,36.2,27.2,31.266666666666666,,,,1.0,30.4,31.4,21.0,1.0,36.2,28.3,21.0,1.0,27.2,27.6,26.0
2023-06-02 09:05:00,33.7,45.09,36.2,27.1,31.23333333333333,27.3,27.3,[27.3],1.0,30.4,28.7,21.0,1.0,36.2,28.2,21.0,1.0,27.1,26.6,26.0
2023-06-02 09:10:00,33.4,45.06,36.5,27.2,31.4,27.3,27.3,[27.3],1.0,30.5,28.7,21.0,1.0,36.5,28.2,21.0,1.0,27.2,26.6,26.0
2023-06-02 09:15:00,33.4,45.1,36.5,27.2,31.4,27.3,27.3,[27.3],1.0,30.5,28.7,21.0,1.0,36.5,28.2,21.0,1.0,27.2,26.6,26.0
2023-06-02 09:20:00,33.2,45.06,36.5,27.2,31.4,27.3,27.3,[27.3],1.0,30.5,28.7,21.0,1.0,36.5,28.2,21.0,1.0,27.2,26.6,26.0
2023-06-02 09:25:00,33.3,45.11,36.5,27.2,31.4,27.3,27.3,[27.3],1.0,30.5,28.7,21.0,1.0,36.5,28.2,21.0,1.0,27.2,26.6,26.0
2023-06-02 09:30:00,33.7,45.07,36.6,27.3,31.5,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.6,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 09:35:00,33.7,45.09,36.7,27.3,31.53333333333333,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.7,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 09:40:00,33.8,45.07000000000001,36.7,27.3,31.566666666666663,27.3,27.3,[27.3],1.0,30.7,28.7,21.0,1.0,36.7,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 09:45:00,33.7,45.11,36.7,27.3,31.53333333333333,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.7,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 09:50:00,34.0,45.080000000000005,36.7,27.3,31.53333333333333,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.7,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 09:55:00,34.0,45.080000000000005,36.8,27.3,31.566666666666663,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.8,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:00:00,34.2,45.11,36.8,27.3,31.566666666666663,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.8,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:05:00,34.2,45.09,36.8,27.3,31.566666666666663,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.8,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:10:00,34.1,45.13,36.8,27.3,31.566666666666663,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.8,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:15:00,34.1,45.09,36.9,27.3,31.6,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.9,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:20:00,34.2,45.1,36.9,27.3,31.6,27.3,27.3,[27.3],1.0,30.6,28.7,21.0,1.0,36.9,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:25:00,34.4,45.13,37.0,27.3,31.666666666666668,27.3,27.3,[27.3],1.0,30.7,28.7,21.0,1.0,37.0,28.2,21.0,1.0,27.3,26.6,26.0
2023-06-02 10:30:00,34.4,45.14,,,,27.3,27.3,[27.3],1.0,,28.7,21.0,1.0,,28.2,21.0,1.0,,26.6,26.0
2023-06-02 10:35:00,34.3,45.120000000000005,37.0,27.4,31.7,27.3,27.3,[27.3],1.0,30.7,28.7,21.0,1.0,37.0,28.2,21.0,1.0,27.4,26.6,26.0
2023-06-02 10:40:00,33.9,45.150000000000006,37.1,27.5,31.8,27.3,27.3,[27.3],1.0,30.8,28.7,21.0,1.0,37.1,28.2,21.0,1.0,27.5,26.6,26.0
2023-06-02 10:45:00,34.0,45.16,37.1,27.5,31.8,27.3,27.3,[27.3],1.0,30.8,28.7,21.0,1.0,37.1,28.2,21.0,1.0,27.5,26.6,26.0
2023-06-02 10:50:00,34.3,45.120000000000005,37.2,27.6,31.899999999999995,27.3,27.3,[27.3],1.0,30.9,28.7,21.0,1.0,37.2,28.2,21.0,1.0,27.6,26.6,26.0
2023-06-02 10:55:00,34.3,45.17,37.3,27.6,31.933333333333326,27.3,27.3,[27.3],1.0,30.9,28.7,21.0,1.0,37.3,28.2,21.0,1.0,27.6,26.6,26.0
2023-06-02 11:00:00,33.9,45.14,37.4,27.6,31.96666666666667,27.3,27.3,[27.3],1.0,30.9,28.7,21.0,1.0,37.4,28.2,21.0,1.0,27.6,26.6,26.0
2023-06-02 11:05:00,34.1,45.18,37.4,27.7,32.03333333333334,27.3,27.3,[27.3],1.0,31.0,28.7,21.0,1.0,37.4,28.2,23.0,1.0,27.7,26.6,27.0
2023-06-02 11:10:00,33.9,45.2,37.4,27.7,32.03333333333334,27.3,27.3,[27.3],1.0,31.0,28.7,23.0,1.0,37.4,28.2,23.0,1.0,27.7,26.6,27.0
2023-06-02 11:15:00,34.1,45.19,37.4,27.7,32.03333333333334,27.3,27.3,[27.3],1.0,31.0,28.7,23.0,1.0,37.4,28.2,23.0,1.0,27.7,26.6,27.0
2023-06-02 11:20:00,34.1,45.16,37.4,27.7,32.06666666666667,27.3,27.3,[27.3],1.0,31.1,28.7,23.0,1.0,37.4,28.2,23.0,1.0,27.7,26.6,27.0
2023-06-02 11:25:00,33.8,45.19,37.5,27.7,32.1,27.3,27.3,[27.3],1.0,31.1,28.7,23.0,1.0,37.5,28.2,23.0,1.0,27.7,26.6,27.0
2023-06-02 11:30:00,33.7,45.22,37.6,27.8,32.2,27.3,27.3,[27.3],1.0,31.2,28.7,23.0,1.0,37.6,28.2,23.0,1.0,27.8,26.6,27.0
2023-06-02 11:35:00,33.6,45.18,37.6,27.8,32.2,27.3,27.3,[27.3],1.0,31.2,28.7,24.0,1.0,37.6,28.2,24.0,1.0,27.8,26.6,28.0
2023-06-02 11:40:00,33.5,45.23,37.6,27.8,32.2,27.3,27.3,[27.3],1.0,31.2,28.7,24.0,1.0,37.6,28.2,24.0,1.0,27.8,26.6,28.0
2023-06-02 11:45:00,33.4,45.22,37.7,27.8,32.3,27.3,27.3,[27.3],1.0,31.4,28.7,24.0,1.0,37.7,28.2,24.0,1.0,27.8,26.6,28.0
2023-06-02 11:50:00,33.3,45.22,37.7,27.9,32.300000000000004,27.3,27.3,[27.3],1.0,31.3,28.7,24.0,1.0,37.7,28.2,24.0,1.0,27.9,26.6,28.0
2023-06-02 11:55:00,33.2,45.190000000000005,37.7,27.9,32.333333333333336,27.3,27.3,[27.3],1.0,31.4,28.7,24.0,1.0,37.7,28.2,24.0,1.0,27.9,26.6,28.0
2023-06-02 12:00:00,33.4,45.23,37.8,27.9,32.36666666666667,27.3,27.3,[27.3],1.0,31.4,28.7,24.0,1.0,37.8,28.2,24.0,1.0,27.9,26.6,28.0
2023-06-02 12:05:00,33.5,45.24,37.8,28.0,32.4,27.3,27.3,[27.3],1.0,31.4,28.7,24.0,1.0,37.8,28.2,25.0,1.0,28.0,26.6,29.0
2023-06-02 12:10:00,33.2,45.25,37.8,28.0,32.43333333333333,27.3,27.3,[27.3],1.0,31.5,28.7,24.0,1.0,37.8,28.2,25.0,1.0,28.0,26.6,29.0
2023-06-02 12:15:00,33.2,45.23,37.9,28.0,32.46666666666667,27.3,27.3,[27.3],1.0,31.5,28.7,25.0,1.0,37.9,28.2,25.0,1.0,28.0,26.6,29.0
2023-06-02 12:20:00,33.2,45.24,37.9,28.1,32.5,27.3,27.3,[27.3],1.0,31.5,28.7,25.0,1.0,37.9,28.2,25.0,1.0,28.1,26.6,29.0
2023-06-02 12:25:00,33.1,45.260000000000005,38.0,28.1,32.56666666666666,27.3,27.3,[27.3],1.0,31.6,28.7,25.0,1.0,38.0,28.2,25.0,1.0,28.1,26.6,29.0
2023-06-02 12:30:00,33.0,45.27,38.1,28.2,32.63333333333333,27.3,27.3,[27.3],1.0,31.6,28.7,25.0,1.0,38.1,28.2,25.0,1.0,28.2,26.6,29.0
2023-06-02 12:35:00,33.0,45.26,38.1,28.2,32.666666666666664,27.3,27.3,[27.3],1.0,31.7,28.7,26.0,1.0,38.1,28.2,26.0,1.0,28.2,26.6,29.0
2023-06-02 12:40:00,33.2,45.27,38.1,28.3,32.7,27.3,27.3,[27.3],1.0,31.7,28.7,26.0,1.0,38.1,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 12:45:00,33.2,45.31,38.2,28.3,32.766666666666666,27.3,27.3,[27.3],1.0,31.8,28.7,26.0,1.0,38.2,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 12:50:00,32.8,45.32,38.3,28.4,32.86666666666667,29.7,29.7,[29.7],1.0,31.9,28.7,26.0,1.0,38.3,28.2,26.0,1.0,28.4,26.6,29.0
2023-06-02 12:55:00,33.0,45.28,38.3,28.4,32.86666666666667,29.7,29.7,[29.7],1.0,31.9,28.7,26.0,1.0,38.3,28.2,26.0,1.0,28.4,26.6,29.0
2023-06-02 13:00:00,33.0,44.89,38.4,28.5,32.96666666666667,29.7,29.7,[29.7],1.0,32.0,28.7,26.0,1.0,38.4,28.2,26.0,1.0,28.5,26.6,26.0
2023-06-02 13:05:00,33.0,44.83,38.3,28.5,32.93333333333333,29.7,29.7,[29.7],1.0,32.0,28.7,25.0,1.0,38.3,28.2,26.0,1.0,28.5,26.6,26.0
2023-06-02 13:10:00,33.4,44.870000000000005,38.3,28.5,32.9,29.7,29.7,[29.7],1.0,31.9,28.7,25.0,1.0,38.3,28.2,26.0,1.0,28.5,26.6,26.0
2023-06-02 13:15:00,33.4,44.83,,,,29.7,29.7,[29.7],1.0,,28.7,25.0,1.0,,28.2,25.0,1.0,,26.6,26.0
2023-06-02 13:20:00,33.1,44.86,38.2,28.2,32.800000000000004,29.7,29.7,[29.7],1.0,32.0,28.7,25.0,1.0,38.2,28.2,25.0,1.0,28.2,26.6,26.0
2023-06-02 13:25:00,33.0,44.870000000000005,38.2,28.2,32.833333333333336,29.7,29.7,[29.7],1.0,32.1,28.7,25.0,1.0,38.2,28.2,25.0,1.0,28.2,26.6,26.0
2023-06-02 13:30:00,33.0,44.83,38.2,28.2,32.800000000000004,29.7,29.7,[29.7],1.0,32.0,28.7,24.0,1.0,38.2,28.2,25.0,1.0,28.2,26.6,25.0
2023-06-02 13:35:00,33.3,44.86,38.3,28.1,32.833333333333336,29.7,29.7,[29.7],1.0,32.1,28.7,24.0,1.0,38.3,28.2,25.0,1.0,28.1,26.6,25.0
2023-06-02 13:40:00,33.5,45.25,38.3,28.1,32.86666666666667,29.7,29.7,[29.7],1.0,32.2,28.7,24.0,1.0,38.3,28.2,25.0,1.0,28.1,26.6,25.0
2023-06-02 13:45:00,33.6,45.22,38.3,28.0,32.86666666666667,29.7,29.7,[29.7],1.0,32.3,28.7,24.0,1.0,38.3,28.2,25.0,1.0,28.0,26.6,25.0
2023-06-02 13:50:00,33.6,45.25,38.3,28.0,32.9,29.7,29.7,[29.7],1.0,32.4,28.7,24.0,1.0,38.3,28.2,25.0,1.0,28.0,26.6,25.0
2023-06-02 13:55:00,33.4,45.27,38.3,28.0,32.9,29.7,29.7,[29.7],1.0,32.4,28.7,24.0,1.0,38.3,28.2,25.0,1.0,28.0,26.6,25.0
2023-06-02 14:00:00,33.6,45.23,38.3,28.0,32.93333333333333,29.7,29.7,[29.7],1.0,32.5,28.7,23.0,1.0,38.3,28.2,24.0,1.0,28.0,26.6,24.0
2023-06-02 14:05:00,33.7,45.23,38.3,28.0,32.96666666666667,29.7,29.7,[29.7],1.0,32.6,28.7,23.0,1.0,38.3,28.2,24.0,1.0,28.0,26.6,24.0
2023-06-02 14:10:00,33.7,45.3,38.3,28.0,32.93333333333333,29.7,29.7,[29.7],1.0,32.5,28.7,23.0,1.0,38.3,28.2,24.0,1.0,28.0,26.6,24.0
2023-06-02 14:15:00,33.6,45.3,38.4,28.0,32.96666666666667,29.7,29.7,[29.7],1.0,32.5,28.7,22.0,1.0,38.4,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 14:20:00,33.7,45.25,38.4,28.0,32.96666666666667,29.7,29.7,[29.7],1.0,32.5,28.7,22.0,1.0,38.4,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 14:25:00,33.2,45.3,38.4,28.0,32.96666666666667,29.7,29.7,[29.7],1.0,32.5,28.7,22.0,1.0,38.4,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 14:30:00,33.5,45.3,38.4,28.0,33.0,29.7,29.7,[29.7],,32.6,,,,38.4,,,,28.0,,
2023-06-02 14:35:00,33.3,45.26,38.4,28.0,33.03333333333333,29.7,29.7,[29.7],1.0,32.7,28.7,22.0,1.0,38.4,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 14:40:00,33.4,45.3,38.4,28.0,33.03333333333333,29.7,29.7,[29.7],1.0,32.7,28.7,22.0,1.0,38.4,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 14:45:00,33.7,45.28,38.4,27.9,33.0,29.7,29.7,[29.7],1.0,32.7,28.7,22.0,1.0,38.4,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 14:50:00,33.7,45.27,38.3,27.9,33.0,29.7,29.7,[29.7],1.0,32.8,28.7,22.0,1.0,38.3,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 14:55:00,33.7,45.29,38.4,27.9,33.0,29.7,29.7,[29.7],1.0,32.7,28.7,21.0,1.0,38.4,28.2,23.0,1.0,27.9,26.6,22.0
2023-06-02 15:00:00,33.6,45.31,38.5,28.0,33.1,29.7,29.7,[29.7],1.0,32.8,28.7,21.0,1.0,38.5,28.2,23.0,1.0,28.0,26.6,24.0
2023-06-02 15:05:00,33.5,45.28,38.5,28.0,33.1,29.7,29.7,[29.7],1.0,32.8,28.7,21.0,1.0,38.5,28.2,22.0,1.0,28.0,26.6,22.0
2023-06-02 15:10:00,33.8,45.31,38.6,28.0,33.26666666666667,29.7,29.7,[29.7],1.0,33.2,28.7,21.0,1.0,38.6,28.2,22.0,1.0,28.0,26.6,22.0
2023-06-02 15:15:00,33.8,45.35,38.6,28.0,33.300000000000004,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.6,28.2,22.0,1.0,28.0,26.6,23.0
2023-06-02 15:20:00,33.4,45.32,38.6,27.9,33.300000000000004,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,27.9,26.6,22.0
2023-06-02 15:25:00,33.5,45.35,38.6,27.9,33.300000000000004,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,27.9,26.6,22.0
2023-06-02 15:30:00,33.4,45.35,38.6,27.9,33.300000000000004,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,27.9,26.6,21.0
2023-06-02 15:35:00,33.7,45.31,38.6,27.9,33.300000000000004,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,27.9,26.6,21.0
2023-06-02 15:40:00,33.9,45.35,38.6,28.0,33.333333333333336,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 15:45:00,33.9,,38.6,28.0,33.333333333333336,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 15:50:00,33.9,45.34,38.6,28.0,33.333333333333336,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 15:55:00,33.7,45.36,38.6,28.0,33.300000000000004,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:00:00,33.9,45.36,38.6,28.0,33.300000000000004,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:05:00,33.5,45.32,38.5,28.0,33.266666666666666,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.5,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:10:00,33.5,45.32,38.5,28.0,33.266666666666666,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.5,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:15:00,33.4,45.35,38.6,28.0,33.26666666666667,29.7,29.7,[29.7],1.0,33.2,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:20:00,33.5,45.34,38.5,28.0,33.233333333333334,29.7,29.7,[29.7],1.0,33.2,28.7,21.0,1.0,38.5,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:25:00,33.5,45.32,38.6,28.0,33.26666666666667,29.7,29.7,[29.7],1.0,33.2,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:30:00,33.5,45.36,38.6,28.0,33.300000000000004,29.7,29.7,[29.7],1.0,33.3,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:35:00,33.4,45.33,38.6,28.0,33.333333333333336,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.6,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:40:00,33.4,45.34,38.7,28.0,33.36666666666667,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:45:00,33.4,45.37,38.7,28.0,33.36666666666667,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:50:00,33.1,45.33,38.8,28.0,33.43333333333333,29.7,29.7,[29.7],1.0,33.5,28.7,21.0,1.0,38.8,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 16:55:00,33.1,45.37,38.8,28.0,33.4,29.7,29.7,[29.7],1.0,33.4,28.7,21.0,1.0,38.8,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:00:00,33.0,45.36,38.8,28.0,33.4,26.7,26.7,[26.7],1.0,33.4,28.7,21.0,1.0,38.8,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:05:00,32.7,45.33,38.8,28.0,33.36666666666667,26.7,26.7,[26.7],1.0,33.3,28.7,21.0,1.0,38.8,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:10:00,32.5,45.36,38.7,28.0,33.333333333333336,26.7,26.7,[26.7],1.0,33.3,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:15:00,32.5,45.35,38.7,28.0,33.36666666666667,26.7,26.7,[26.7],1.0,33.4,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:20:00,32.6,45.37,38.7,28.0,33.333333333333336,26.7,26.7,[26.7],1.0,33.3,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:25:00,32.5,45.37,38.7,28.0,33.36666666666667,26.7,26.7,[26.7],1.0,33.4,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:30:00,32.5,45.33,38.7,28.0,33.333333333333336,26.7,26.7,[26.7],1.0,33.3,28.7,21.0,1.0,38.7,28.2,21.0,1.0,28.0,26.6,21.0
2023-06-02 17:35:00,32.3,45.34,38.7,28.0,33.333333333333336,26.7,26.7,[26.7],1.0,33.3,28.7,23.0,1.0,38.7,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 17:40:00,32.3,45.36,38.7,27.9,33.300000000000004,26.7,26.7,[26.7],1.0,33.3,28.7,23.0,1.0,38.7,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 17:45:00,32.1,45.34,38.7,27.9,33.333333333333336,26.7,26.7,[26.7],1.0,33.4,28.7,23.0,1.0,38.7,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 17:50:00,32.1,45.32,38.6,27.9,33.300000000000004,26.7,26.7,[26.7],1.0,33.4,28.7,23.0,1.0,38.6,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 17:55:00,31.9,44.96,38.6,27.9,33.26666666666667,26.7,26.7,[26.7],1.0,33.3,28.7,23.0,1.0,38.6,28.2,23.0,1.0,27.9,26.6,23.0
2023-06-02 18:00:00,31.7,45.32,38.7,28.0,33.36666666666667,26.7,26.7,[26.7],1.0,33.4,28.7,23.0,1.0,38.7,28.2,23.0,1.0,28.0,26.6,23.0
2023-06-02 18:05:00,31.7,45.34,38.7,28.0,33.36666666666667,26.7,26.7,[26.7],1.0,33.4,28.7,23.0,1.0,38.7,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:10:00,31.6,44.95,38.6,28.0,33.26666666666667,26.7,26.7,[26.7],1.0,33.2,28.7,23.0,1.0,38.6,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:15:00,31.6,44.92,38.6,28.0,33.26666666666667,26.7,26.7,[26.7],1.0,33.2,28.7,25.0,1.0,38.6,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:20:00,31.4,44.95,38.6,28.0,33.26666666666667,26.7,26.7,[26.7],1.0,33.2,28.7,25.0,1.0,38.6,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:25:00,31.4,44.96,38.6,28.0,33.26666666666667,26.7,26.7,[26.7],1.0,33.2,28.7,25.0,1.0,38.6,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:30:00,31.3,45.25,38.6,28.0,33.233333333333334,26.7,26.7,[26.7],1.0,33.1,28.7,25.0,1.0,38.6,28.2,24.0,1.0,28.0,26.6,25.0
2023-06-02 18:35:00,31.3,44.96,38.6,28.0,33.233333333333334,26.7,26.7,[26.7],1.0,33.1,28.7,27.0,1.0,38.6,28.2,25.0,1.0,28.0,26.6,27.0
2023-06-02 18:40:00,31.4,44.92,38.5,28.0,33.166666666666664,26.7,26.7,[26.7],1.0,33.0,28.7,27.0,1.0,38.5,28.2,25.0,1.0,28.0,26.6,27.0
2023-06-02 18:45:00,31.2,44.95,38.5,28.0,33.13333333333333,26.7,26.7,[26.7],1.0,32.9,28.7,27.0,1.0,38.5,28.2,25.0,1.0,28.0,26.6,27.0
2023-06-02 18:50:00,31.1,44.92,38.5,28.0,33.1,26.7,26.7,[26.7],1.0,32.8,28.7,27.0,1.0,38.5,28.2,25.0,1.0,28.0,26.6,27.0
2023-06-02 18:55:00,31.2,45.0,38.5,28.1,33.13333333333333,26.7,26.7,[26.7],1.0,32.8,28.7,27.0,1.0,38.5,28.2,25.0,1.0,28.1,26.6,27.0
2023-06-02 19:00:00,31.1,44.98,38.6,28.1,33.13333333333333,26.7,26.7,[26.7],1.0,32.7,28.7,27.0,1.0,38.6,28.2,25.0,1.0,28.1,26.6,27.0
2023-06-02 19:05:00,31.1,44.95,38.6,28.2,33.1,26.7,26.7,[26.7],1.0,32.5,28.7,29.0,1.0,38.6,28.2,25.0,1.0,28.2,26.6,29.0
2023-06-02 19:10:00,31.1,44.95,38.5,28.2,33.06666666666667,26.7,26.7,[26.7],1.0,32.5,28.7,29.0,1.0,38.5,28.2,25.0,1.0,28.2,26.6,29.0
2023-06-02 19:15:00,31.1,44.99,38.5,28.3,33.06666666666667,26.7,26.7,[26.7],1.0,32.4,28.7,29.0,1.0,38.5,28.2,25.0,1.0,28.3,26.6,29.0
2023-06-02 19:20:00,31.0,44.98,38.4,28.3,33.03333333333333,26.7,26.7,[26.7],1.0,32.4,28.7,29.0,1.0,38.4,28.2,25.0,1.0,28.3,26.6,29.0
2023-06-02 19:25:00,30.8,44.93,38.4,28.3,33.03333333333333,26.7,26.7,[26.7],1.0,32.4,28.7,29.0,1.0,38.4,28.2,25.0,1.0,28.3,26.6,29.0
2023-06-02 19:30:00,30.8,44.93,38.5,28.3,33.06666666666667,26.7,26.7,[26.7],1.0,32.4,28.7,29.0,1.0,38.5,28.2,25.0,1.0,28.3,26.6,29.0
2023-06-02 19:35:00,30.5,44.94,38.4,28.3,33.03333333333333,26.7,26.7,[26.7],1.0,32.4,28.7,29.0,1.0,38.4,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 19:40:00,30.6,44.91,38.4,28.3,32.96666666666666,26.7,26.7,[26.7],1.0,32.2,28.7,29.0,1.0,38.4,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 19:45:00,30.4,44.92,38.4,28.3,32.96666666666666,26.7,26.7,[26.7],1.0,32.2,28.7,29.0,1.0,38.4,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 19:50:00,30.2,44.95,38.4,28.3,32.96666666666666,26.7,26.7,[26.7],1.0,32.2,28.7,29.0,1.0,38.4,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 19:55:00,30.0,44.96,38.3,28.3,32.93333333333333,26.7,26.7,[26.7],1.0,32.2,28.7,29.0,1.0,38.3,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 20:00:00,30.1,44.97,38.3,28.3,32.9,26.7,26.7,[26.7],1.0,32.1,28.7,29.0,1.0,38.3,28.2,26.0,1.0,28.3,26.6,29.0
2023-06-02 20:05:00,30.1,44.88,38.2,28.2,32.800000000000004,26.7,26.7,[26.7],1.0,32.0,28.7,29.0,1.0,38.2,28.2,27.0,1.0,28.2,26.6,29.0
2023-06-02 20:10:00,30.1,44.91,38.2,28.2,32.766666666666666,26.7,26.7,[26.7],1.0,31.9,28.7,29.0,1.0,38.2,28.2,27.0,1.0,28.2,26.6,29.0
2023-06-02 20:15:00,30.1,44.900000000000006,38.1,28.2,32.733333333333334,26.7,26.7,[26.7],1.0,31.9,28.7,29.0,1.0,38.1,28.2,27.0,1.0,28.2,26.6,29.0
2023-06-02 20:20:00,30.1,44.89,38.1,28.2,32.733333333333334,26.7,26.7,[26.7],1.0,31.9,28.7,29.0,1.0,38.1,28.2,27.0,1.0,28.2,26.6,29.0
2023-06-02 20:25:00,30.2,44.86,38.1,28.1,32.7,26.7,26.7,[26.7],1.0,31.9,28.7,29.0,1.0,38.1,28.2,27.0,1.0,28.1,26.6,29.0
2023-06-02 20:30:00,30.2,44.89,38.1,28.1,32.666666666666664,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.1,28.2,27.0,1.0,28.1,26.6,29.0
2023-06-02 20:35:00,30.2,44.85,38.0,28.1,32.63333333333333,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.0,28.2,28.0,1.0,28.1,26.6,29.0
2023-06-02 20:40:00,30.3,44.89,38.0,28.1,32.63333333333333,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.0,28.2,28.0,1.0,28.1,26.6,29.0
2023-06-02 20:45:00,30.3,44.88,38.0,28.0,32.56666666666667,26.7,26.7,[26.7],1.0,31.7,28.7,29.0,1.0,38.0,28.2,28.0,1.0,28.0,26.6,29.0
2023-06-02 20:50:00,30.3,44.86,38.0,28.0,32.6,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.0,28.2,28.0,1.0,28.0,26.6,29.0
2023-06-02 20:55:00,30.3,44.900000000000006,37.9,28.0,32.5,26.7,26.7,[26.7],1.0,31.6,28.7,29.0,1.0,37.9,28.2,28.0,1.0,28.0,26.6,29.0
2023-06-02 21:00:00,30.2,44.870000000000005,37.9,27.9,32.46666666666667,26.7,26.7,[26.7],1.0,31.6,28.7,29.0,1.0,37.9,28.2,28.0,1.0,27.9,26.6,29.0
2023-06-02 21:05:00,30.3,44.84,37.9,27.9,32.4,26.7,26.7,[26.7],1.0,31.4,28.7,29.0,1.0,37.9,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:10:00,30.2,44.88,37.8,27.9,32.4,26.7,26.7,[26.7],1.0,31.5,28.7,29.0,1.0,37.8,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:15:00,30.2,44.84,37.8,27.9,32.333333333333336,26.7,26.7,[26.7],1.0,31.3,28.7,29.0,1.0,37.8,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:20:00,30.1,44.86,37.8,27.9,32.333333333333336,26.7,26.7,[26.7],1.0,31.3,28.7,29.0,1.0,37.8,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:25:00,30.0,44.84,37.8,27.9,32.333333333333336,26.7,26.7,[26.7],1.0,31.3,28.7,29.0,1.0,37.8,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:30:00,29.8,44.870000000000005,37.7,27.9,32.26666666666667,26.7,26.7,[26.7],1.0,31.2,28.7,29.0,1.0,37.7,28.2,29.0,1.0,27.9,26.6,29.0
2023-06-02 21:35:00,30.0,44.85,37.7,27.8,32.233333333333334,26.7,26.7,[26.7],1.0,31.2,28.7,29.0,1.0,37.7,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 21:40:00,29.9,44.82,37.7,27.8,32.233333333333334,26.7,26.7,[26.7],1.0,31.2,28.7,29.0,1.0,37.7,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 21:45:00,29.7,44.89,37.6,27.8,32.166666666666664,26.7,26.7,[26.7],1.0,31.1,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 21:50:00,29.8,44.86,37.6,27.8,32.2,26.7,26.7,[26.7],1.0,31.2,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 21:55:00,29.8,44.82,37.6,27.8,32.2,26.7,26.7,[26.7],1.0,31.2,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 22:00:00,29.8,44.83,37.6,27.8,32.166666666666664,26.7,26.7,[26.7],,31.1,,,,37.6,,,,27.8,,
2023-06-02 22:05:00,29.7,44.81,37.6,27.8,32.166666666666664,26.7,26.7,[26.7],1.0,31.1,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 22:10:00,29.7,44.82,37.5,27.8,32.13333333333333,26.7,26.7,[26.7],1.0,31.1,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 22:15:00,29.7,44.84,37.5,27.7,32.06666666666667,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:20:00,29.6,44.8,37.5,27.8,32.1,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 22:25:00,29.6,44.82,37.5,27.8,32.1,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.8,26.6,29.0
2023-06-02 22:30:00,29.6,44.82,37.4,27.7,32.03333333333334,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:35:00,29.6,44.79,37.4,27.7,32.03333333333334,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:40:00,29.4,44.82,37.4,27.7,32.03333333333334,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:45:00,29.4,44.81,37.4,27.7,32.03333333333334,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:50:00,29.4,44.77,37.4,27.7,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 22:55:00,29.3,44.83,37.4,27.7,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:00:00,29.3,44.79,37.4,27.7,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:05:00,29.2,44.78,37.4,27.7,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:10:00,29.1,44.82,37.3,27.7,31.966666666666665,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:15:00,29.4,44.75,37.3,27.7,31.966666666666665,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:20:00,29.4,44.76,37.3,27.7,31.933333333333334,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:25:00,29.3,44.8,37.3,27.7,31.933333333333334,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:30:00,29.3,44.74,37.3,27.7,31.933333333333334,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:35:00,29.4,44.79,37.2,27.7,31.9,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-02 23:40:00,29.4,44.78,37.2,27.6,31.866666666666664,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-02 23:45:00,29.3,44.78,37.2,27.6,31.866666666666664,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-02 23:50:00,29.4,44.75,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-02 23:55:00,29.4,44.83,37.6,27.6,32.1,26.7,26.7,[26.7],1.0,31.1,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:00:00,29.5,44.85,38.2,27.6,32.53333333333333,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:05:00,29.4,44.84,38.1,27.6,32.4,26.7,26.7,[26.7],1.0,31.5,28.7,29.0,1.0,38.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:10:00,29.4,44.8,37.9,27.7,32.233333333333334,26.7,26.7,[26.7],1.0,31.1,28.7,29.0,1.0,37.9,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-03 00:15:00,29.3,44.79,37.6,27.7,32.1,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.7,26.6,29.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,29.2,44.760000000000005,37.6,27.6,32.03333333333333,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:30:00,29.2,44.74,37.4,27.6,31.933333333333337,26.7,26.7,[26.7],,30.8,,,,37.4,,,,27.6,,
2023-06-03 00:35:00,29.2,44.77,37.3,27.6,31.899999999999995,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:40:00,29.2,44.73,37.2,27.6,31.83333333333333,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:45:00,29.1,44.74,37.2,27.6,31.83333333333333,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:50:00,29.1,44.73,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 00:55:00,29.2,44.72,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:00:00,29.2,44.79,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:05:00,29.1,44.84,38.0,27.6,32.4,26.7,26.7,[26.7],1.0,31.6,28.7,29.0,1.0,38.0,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:10:00,29.1,44.85,38.3,27.6,32.56666666666666,26.7,26.7,[26.7],1.0,31.8,28.7,29.0,1.0,38.3,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:15:00,29.0,44.83,38.1,27.6,32.333333333333336,26.7,26.7,[26.7],1.0,31.3,28.7,29.0,1.0,38.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:20:00,29.0,44.79,38.1,27.6,32.333333333333336,26.7,26.7,[26.7],1.0,31.3,28.7,29.0,1.0,38.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:25:00,28.9,44.74,37.5,27.6,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:30:00,28.9,44.77,37.5,27.6,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:35:00,28.9,44.74,37.4,27.6,31.933333333333337,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.4,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:40:00,28.9,44.73,37.3,27.6,31.899999999999995,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.3,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:45:00,28.8,44.72,37.2,27.6,31.866666666666664,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:50:00,28.6,44.72,37.1,27.6,31.83333333333333,26.7,26.7,[26.7],1.0,30.8,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 01:55:00,28.8,44.75,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:00:00,28.7,44.7,37.1,27.6,31.8,26.7,26.7,[26.7],1.0,30.7,28.7,29.0,1.0,37.1,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:05:00,28.7,44.77,37.6,27.6,32.03333333333333,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:10:00,28.8,44.86,38.2,27.6,32.46666666666667,26.7,26.7,[26.7],1.0,31.6,28.7,29.0,1.0,38.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:15:00,28.8,44.81,38.2,27.6,32.4,26.7,26.7,[26.7],1.0,31.4,28.7,29.0,1.0,38.2,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:20:00,28.6,44.81,37.9,27.6,32.166666666666664,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.9,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:25:00,28.7,44.77,37.6,27.6,32.06666666666666,26.7,26.7,[26.7],1.0,31.0,28.7,29.0,1.0,37.6,28.2,29.0,1.0,27.6,26.6,29.0
2023-06-03 02:30:00,28.7,44.75,37.5,27.6,32.0,26.7,26.7,[26.7],1.0,30.9,28.7,29.0,1.0,37.5,28.2,29.0,1.0,27.6,26.6,29.0
