time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1200283_c,1200283_h,1200283_r,1200283_s,1200284_c,1200284_h,1200284_r,1200284_s,3795598_c,3795598_h,3795598_r,3795598_s
2023-06-04 09:20:00,28.3,44.64,36.0,27.7,31.36666666666667,26.4,26.4,[26.4],1.0,30.4,28.7,28.0,1.0,36.0,28.2,28.0,1.0,27.7,26.6,28.0
2023-06-04 09:25:00,28.3,44.6,36.0,27.7,31.36666666666667,26.4,26.4,[26.4],1.0,30.4,28.7,28.0,1.0,36.0,28.2,28.0,1.0,27.7,26.6,28.0
2023-06-04 09:30:00,28.5,44.69,36.0,27.7,31.36666666666667,26.4,26.4,[26.4],1.0,30.4,28.7,28.0,1.0,36.0,28.2,28.0,1.0,27.7,26.6,28.0
2023-06-04 09:35:00,28.4,44.620000000000005,36.0,27.8,31.4,26.4,26.4,[26.4],1.0,30.4,28.7,28.0,1.0,36.0,28.2,28.0,1.0,27.8,26.6,28.0
2023-06-04 09:40:00,28.4,44.61,36.1,27.8,31.466666666666665,26.4,26.4,[26.4],1.0,30.5,28.7,28.0,1.0,36.1,28.2,28.0,1.0,27.8,26.6,28.0
2023-06-04 09:45:00,27.9,44.650000000000006,36.1,27.8,31.466666666666665,29.1,29.1,[29.1],1.0,30.5,28.7,28.0,1.0,36.1,28.2,28.0,1.0,27.8,26.6,28.0
2023-06-04 09:50:00,27.9,44.63,36.1,27.8,31.433333333333334,29.1,29.1,[29.1],1.0,30.4,28.7,28.0,1.0,36.1,28.2,28.0,1.0,27.8,26.6,28.0
2023-06-04 09:55:00,27.9,44.620000000000005,36.1,27.8,31.466666666666665,29.1,29.1,[29.1],1.0,30.5,28.7,28.0,1.0,36.1,28.2,28.0,1.0,27.8,26.6,28.0
2023-06-04 10:00:00,28.1,44.65,36.1,27.9,31.5,29.1,29.1,[29.1],1.0,30.5,28.7,28.0,1.0,36.1,28.2,28.0,1.0,27.9,26.6,28.0
2023-06-04 10:05:00,28.2,44.66,36.2,27.9,31.566666666666677,29.1,29.1,[29.1],1.0,30.6,28.7,28.0,1.0,36.2,28.2,28.0,1.0,27.9,26.6,28.0
2023-06-04 10:10:00,28.2,44.66,36.2,27.7,31.46666666666667,29.1,29.1,[29.1],1.0,30.5,28.7,28.0,1.0,36.2,28.2,27.0,1.0,27.7,26.6,27.0
2023-06-04 10:15:00,28.3,44.66,36.1,27.6,31.399999999999995,29.1,29.1,[29.1],1.0,30.5,28.7,28.0,1.0,36.1,28.2,27.0,1.0,27.6,26.6,27.0
2023-06-04 10:20:00,28.3,44.620000000000005,36.1,27.6,31.399999999999995,29.1,29.1,[29.1],1.0,30.5,28.7,27.0,1.0,36.1,28.2,27.0,1.0,27.6,26.6,27.0
2023-06-04 10:25:00,28.3,44.66,36.2,27.7,31.46666666666667,29.1,29.1,[29.1],1.0,30.5,28.7,27.0,1.0,36.2,28.2,27.0,1.0,27.7,26.6,27.0
2023-06-04 10:30:00,28.3,44.64,36.2,27.6,31.433333333333337,29.1,29.1,[29.1],1.0,30.5,28.7,27.0,1.0,36.2,28.2,27.0,1.0,27.6,26.6,27.0
2023-06-04 10:35:00,28.3,44.65,36.2,27.6,31.433333333333337,29.1,29.1,[29.1],1.0,30.5,28.7,26.0,1.0,36.2,28.2,26.0,1.0,27.6,26.6,27.0
2023-06-04 10:40:00,28.4,44.68,36.2,27.6,31.433333333333337,29.1,29.1,[29.1],1.0,30.5,28.7,26.0,1.0,36.2,28.2,26.0,1.0,27.6,26.6,26.0
2023-06-04 10:45:00,28.4,44.63,36.1,27.5,31.366666666666664,29.1,29.1,[29.1],1.0,30.5,28.7,26.0,1.0,36.1,28.2,26.0,1.0,27.5,26.6,26.0
2023-06-04 10:50:00,28.5,44.620000000000005,36.1,27.5,31.366666666666664,29.1,29.1,[29.1],1.0,30.5,28.7,26.0,1.0,36.1,28.2,26.0,1.0,27.5,26.6,26.0
2023-06-04 10:55:00,28.8,44.61,36.2,27.5,31.33333333333333,29.1,29.1,[29.1],1.0,30.3,28.7,26.0,1.0,36.2,28.2,26.0,1.0,27.5,26.6,26.0
2023-06-04 11:00:00,28.6,44.65,36.1,27.4,31.23333333333333,29.1,29.1,[29.1],1.0,30.2,28.7,26.0,1.0,36.1,28.2,26.0,1.0,27.4,26.6,26.0
2023-06-04 11:05:00,28.4,44.63,36.2,27.3,31.23333333333333,29.1,29.1,[29.1],1.0,30.2,28.7,25.0,1.0,36.2,28.2,25.0,1.0,27.3,26.6,25.0
2023-06-04 11:10:00,28.4,44.620000000000005,36.2,27.3,31.23333333333333,29.1,29.1,[29.1],1.0,30.2,28.7,25.0,1.0,36.2,28.2,25.0,1.0,27.3,26.6,25.0
2023-06-04 11:15:00,28.4,44.61,36.2,27.2,31.16666666666667,29.1,29.1,[29.1],1.0,30.1,28.7,25.0,1.0,36.2,28.2,25.0,1.0,27.2,26.6,25.0
2023-06-04 11:20:00,28.0,44.620000000000005,36.2,27.1,31.066666666666663,29.1,29.1,[29.1],1.0,29.9,28.7,25.0,1.0,36.2,28.2,25.0,1.0,27.1,26.6,25.0
2023-06-04 11:25:00,28.1,44.61,36.2,27.1,31.066666666666663,29.1,29.1,[29.1],1.0,29.9,28.7,25.0,1.0,36.2,28.2,25.0,1.0,27.1,26.6,25.0
2023-06-04 11:30:00,27.9,44.61,36.1,27.1,31.03333333333333,29.1,29.1,[29.1],1.0,29.9,28.2,25.0,1.0,36.1,28.2,25.0,1.0,27.1,26.6,25.0
2023-06-04 11:35:00,27.7,44.61,36.1,26.9,30.933333333333337,29.1,29.1,[29.1],1.0,29.8,28.2,25.0,1.0,36.1,28.2,24.0,1.0,26.9,26.6,24.0
2023-06-04 11:40:00,27.7,44.61,36.0,26.9,30.899999999999995,29.1,29.1,[29.1],1.0,29.8,28.2,24.0,1.0,36.0,28.2,24.0,1.0,26.9,26.6,24.0
2023-06-04 11:45:00,27.8,44.620000000000005,36.0,26.9,30.899999999999995,29.1,29.1,[29.1],1.0,29.8,28.2,24.0,1.0,36.0,28.2,24.0,1.0,26.9,26.6,24.0
2023-06-04 11:50:00,27.9,44.61,36.0,26.8,30.866666666666664,29.1,29.1,[29.1],1.0,29.8,28.2,24.0,1.0,36.0,28.2,24.0,1.0,26.8,26.6,24.0
2023-06-04 11:55:00,27.9,44.6,36.0,26.7,30.83333333333333,29.1,29.1,[29.1],1.0,29.8,28.2,24.0,1.0,36.0,28.2,24.0,1.0,26.7,26.6,24.0
2023-06-04 12:00:00,27.6,44.62,36.0,26.7,30.8,29.1,29.1,[29.1],1.0,29.7,28.2,24.0,1.0,36.0,28.2,24.0,1.0,26.7,26.6,24.0
2023-06-04 12:05:00,27.9,44.620000000000005,36.0,26.7,30.766666666666666,29.1,29.1,[29.1],1.0,29.6,28.2,24.0,1.0,36.0,28.2,23.0,1.0,26.7,26.6,23.0
2023-06-04 12:10:00,27.9,44.620000000000005,36.0,26.7,30.766666666666666,29.1,29.1,[29.1],1.0,29.6,28.2,24.0,1.0,36.0,28.2,23.0,1.0,26.7,26.6,23.0
2023-06-04 12:15:00,27.6,44.6,36.0,26.6,30.73333333333333,29.1,29.1,[29.1],1.0,29.6,28.2,24.0,1.0,36.0,28.2,23.0,1.0,26.6,26.6,23.0
2023-06-04 12:20:00,27.7,44.6,36.0,26.6,30.73333333333333,26.1,26.1,[26.1],1.0,29.6,28.2,24.0,1.0,36.0,28.2,23.0,1.0,26.6,26.6,23.0
2023-06-04 12:25:00,27.8,44.6,35.9,26.6,30.7,26.1,26.1,[26.1],1.0,29.6,28.2,24.0,1.0,35.9,28.2,23.0,1.0,26.6,26.6,23.0
2023-06-04 12:30:00,27.9,44.6,35.9,26.6,30.666666666666668,26.1,26.1,[26.1],1.0,29.5,28.2,24.0,1.0,35.9,28.2,23.0,1.0,26.6,26.6,23.0
2023-06-04 12:35:00,28.1,44.61,35.9,26.5,30.633333333333336,26.1,26.1,[26.1],1.0,29.5,28.2,24.0,1.0,35.9,28.2,23.0,1.0,26.5,26.6,25.0
2023-06-04 12:40:00,28.1,44.61,35.9,26.5,30.633333333333336,26.1,26.1,[26.1],1.0,29.5,28.2,26.0,1.0,35.9,28.2,23.0,1.0,26.5,26.6,25.0
2023-06-04 12:45:00,28.1,44.61,35.9,26.5,30.666666666666668,26.1,26.1,[26.1],1.0,29.6,28.2,26.0,1.0,35.9,28.2,23.0,1.0,26.5,26.6,25.0
2023-06-04 12:50:00,28.3,44.61,35.9,26.5,30.666666666666668,26.1,26.1,[26.1],1.0,29.6,28.2,26.0,1.0,35.9,28.2,23.0,1.0,26.5,26.6,25.0
2023-06-04 12:55:00,28.3,44.61,35.9,26.5,30.666666666666668,26.1,26.1,[26.1],1.0,29.6,28.2,26.0,1.0,35.9,28.2,25.0,1.0,26.5,26.6,25.0
2023-06-04 13:00:00,28.4,44.61,36.0,26.5,30.7,26.1,26.1,[26.1],1.0,29.6,28.2,26.0,1.0,36.0,28.2,25.0,1.0,26.5,26.6,25.0
2023-06-04 13:05:00,28.3,44.61,35.9,26.5,30.666666666666668,26.1,26.1,[26.1],1.0,29.6,28.2,28.0,1.0,35.9,28.2,27.0,1.0,26.5,26.6,27.0
2023-06-04 13:10:00,28.1,44.71,36.4,26.6,30.899999999999995,26.1,26.1,[26.1],1.0,29.7,28.2,28.0,1.0,36.4,28.2,27.0,1.0,26.6,26.6,27.0
2023-06-04 13:15:00,28.4,44.68,36.6,26.6,31.066666666666663,26.1,26.1,[26.1],1.0,30.0,28.2,28.0,1.0,36.6,28.2,27.0,1.0,26.6,26.6,27.0
2023-06-04 13:20:00,28.5,44.72,36.6,26.7,31.1,26.1,26.1,[26.1],1.0,30.0,28.2,28.0,1.0,36.6,28.2,27.0,1.0,26.7,26.6,27.0
2023-06-04 13:25:00,28.6,44.66,36.4,27.1,31.23333333333333,26.1,26.1,[26.1],1.0,30.2,28.2,28.0,1.0,36.4,28.2,27.0,1.0,27.1,26.6,27.0
2023-06-04 13:30:00,28.8,44.67,36.3,27.1,31.2,26.1,26.1,[26.1],1.0,30.2,28.2,28.0,1.0,36.3,28.2,27.0,1.0,27.1,26.6,27.0
2023-06-04 13:35:00,28.7,44.73,36.3,27.4,31.3,26.1,26.1,[26.1],1.0,30.2,28.2,28.0,1.0,36.3,28.2,28.0,1.0,27.4,26.6,28.0
2023-06-04 13:40:00,28.5,44.67,36.3,27.6,31.433333333333326,28.8,28.8,[28.8],1.0,30.4,31.2,28.0,1.0,36.3,28.2,28.0,1.0,27.6,26.6,28.0
2023-06-04 13:45:00,28.7,44.71,36.3,27.6,31.46666666666667,28.8,28.8,[28.8],1.0,30.5,31.2,28.0,1.0,36.3,28.2,26.0,1.0,27.6,26.6,26.0
2023-06-04 13:50:00,28.8,44.71,36.4,27.3,31.4,28.8,28.8,[28.8],1.0,30.5,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 13:55:00,28.9,44.65,36.4,27.3,31.4,28.8,28.8,[28.8],1.0,30.5,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 14:00:00,28.9,44.65,36.4,27.3,31.33333333333333,28.8,28.8,[28.8],1.0,30.3,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 14:05:00,28.9,,36.4,27.2,31.3,28.8,28.8,[28.8],1.0,30.3,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:10:00,28.9,44.68,36.4,27.2,31.266666666666666,28.8,28.8,[28.8],1.0,30.2,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:15:00,28.9,44.66,36.4,27.2,31.3,28.8,28.8,[28.8],1.0,30.3,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:20:00,29.1,44.65,36.4,27.2,31.266666666666666,28.8,28.8,[28.8],1.0,30.2,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:25:00,29.1,44.65,36.4,27.2,31.266666666666666,28.8,28.8,[28.8],1.0,30.2,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:30:00,29.4,44.65,36.4,27.2,31.266666666666666,28.8,28.8,[28.8],1.0,30.2,31.2,25.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:35:00,29.2,44.69,36.4,27.1,31.23333333333333,28.8,28.8,[28.8],1.0,30.2,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-04 14:40:00,29.2,44.65,36.4,27.2,31.3,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:45:00,29.2,44.69,36.4,27.2,31.3,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:50:00,29.1,44.65,36.4,27.2,31.3,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 14:55:00,29.2,44.66,36.4,27.2,31.23333333333333,28.8,28.8,[28.8],1.0,30.1,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:00:00,29.5,44.66,36.4,27.1,31.2,28.8,28.8,[28.8],1.0,30.1,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-04 15:05:00,29.4,44.68,36.4,27.1,31.23333333333333,28.8,28.8,[28.8],1.0,30.2,31.2,22.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-04 15:10:00,29.5,44.71,36.5,27.2,31.33333333333333,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.5,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:15:00,29.5,44.66,36.5,27.2,31.33333333333333,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.5,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:20:00,29.0,44.7,36.6,27.2,31.36666666666667,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:25:00,28.6,44.66,36.6,27.2,31.36666666666667,28.8,28.8,[28.8],1.0,30.3,31.2,22.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:30:00,28.6,44.65,36.6,27.2,31.33333333333333,28.8,28.8,[28.8],1.0,30.2,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:35:00,28.7,44.7,36.5,27.2,31.33333333333333,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.5,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:40:00,29.0,44.7,36.6,27.2,31.4,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 15:45:00,29.0,44.67,36.6,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 15:50:00,29.0,44.67,36.6,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 15:55:00,28.7,44.66,36.7,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:00:00,28.8,44.66,36.7,27.2,31.4,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 16:05:00,28.5,44.68,36.7,27.2,31.4,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 16:10:00,28.5,44.72,36.7,27.2,31.433333333333334,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 16:15:00,28.1,44.68,36.7,27.3,31.5,28.8,28.8,[28.8],1.0,30.5,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:20:00,28.2,44.67,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:25:00,28.1,44.68,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:30:00,28.2,44.7,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:35:00,28.0,44.66,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:40:00,28.1,44.67,36.7,27.2,31.4,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 16:45:00,27.8,44.71,36.6,27.2,31.36666666666667,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 16:50:00,27.7,44.68,36.7,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 16:55:00,27.8,44.68,36.7,27.3,31.5,28.8,28.8,[28.8],1.0,30.5,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:00:00,27.8,44.67,36.7,27.3,31.5,28.8,28.8,[28.8],1.0,30.5,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:05:00,27.8,44.68,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:10:00,27.8,44.66,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:15:00,27.5,44.67,36.7,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:20:00,27.4,44.71,36.6,27.2,31.36666666666667,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 17:25:00,27.3,44.68,36.6,27.2,31.4,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.2,26.6,26.0
2023-06-04 17:30:00,27.4,44.67,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:35:00,27.5,44.71,36.7,27.3,31.5,28.8,28.8,[28.8],1.0,30.5,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:40:00,27.3,44.68,36.6,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:45:00,27.4,44.67,36.7,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:50:00,27.0,44.7,36.6,27.3,31.4,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 17:55:00,27.0,44.67,36.6,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.4,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 18:00:00,27.0,44.68,36.6,27.3,31.466666666666665,28.8,28.8,[28.8],1.0,30.5,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.3,26.6,26.0
2023-06-04 18:05:00,27.1,44.67,36.7,27.3,31.5,28.8,28.8,[28.8],1.0,30.5,31.2,23.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,25.0
2023-06-04 18:10:00,27.1,44.66,36.7,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,25.0
2023-06-04 18:15:00,26.9,44.66,36.7,27.3,31.433333333333334,28.8,28.8,[28.8],1.0,30.3,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.3,26.6,25.0
2023-06-04 18:20:00,26.9,,36.7,27.2,31.36666666666667,28.8,28.8,[28.8],1.0,30.2,31.2,21.0,1.0,36.7,28.2,26.0,1.0,27.2,26.6,25.0
2023-06-04 18:25:00,26.8,44.65,36.6,27.1,31.3,28.8,28.8,[28.8],1.0,30.2,31.2,21.0,1.0,36.6,28.2,26.0,1.0,27.1,26.6,25.0
2023-06-04 18:30:00,26.6,44.64,36.5,27.1,31.2,28.8,28.8,[28.8],1.0,30.0,31.2,21.0,1.0,36.5,28.2,26.0,1.0,27.1,26.6,25.0
2023-06-04 18:35:00,26.5,44.650000000000006,36.5,27.0,31.166666666666668,28.8,28.8,[28.8],1.0,30.0,31.2,21.0,1.0,36.5,28.2,26.0,1.0,27.0,26.6,25.0
2023-06-04 18:40:00,26.4,44.63,36.4,27.0,31.1,28.8,28.8,[28.8],1.0,29.9,31.2,21.0,1.0,36.4,28.2,26.0,1.0,27.0,26.6,25.0
2023-06-04 18:45:00,26.4,44.64,36.4,26.9,31.066666666666663,28.8,28.8,[28.8],1.0,29.9,31.2,21.0,1.0,36.4,28.2,26.0,1.0,26.9,26.6,25.0
2023-06-04 18:50:00,26.3,44.650000000000006,36.4,26.9,31.066666666666663,28.8,28.8,[28.8],1.0,29.9,31.2,21.0,1.0,36.4,28.2,26.0,1.0,26.9,26.6,25.0
2023-06-04 18:55:00,26.4,44.64,36.4,26.8,31.03333333333333,28.8,28.8,[28.8],1.0,29.9,31.2,21.0,1.0,36.4,28.2,26.0,1.0,26.8,26.6,25.0
2023-06-04 19:00:00,26.5,44.63,36.3,26.8,30.966666666666665,28.8,28.8,[28.8],1.0,29.8,31.2,21.0,1.0,36.3,28.2,26.0,1.0,26.8,26.6,25.0
2023-06-04 19:05:00,26.4,44.620000000000005,36.3,26.8,30.966666666666665,28.8,28.8,[28.8],1.0,29.8,31.2,21.0,1.0,36.3,28.2,26.0,1.0,26.8,26.6,25.0
2023-06-04 19:10:00,26.4,44.63,36.2,26.7,30.86666666666667,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.2,28.2,26.0,1.0,26.7,26.6,25.0
2023-06-04 19:15:00,26.4,44.63,36.3,26.7,30.9,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.3,28.2,26.0,1.0,26.7,26.6,25.0
2023-06-04 19:20:00,26.5,44.620000000000005,36.2,26.7,30.86666666666667,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.2,28.2,26.0,1.0,26.7,26.6,25.0
2023-06-04 19:25:00,26.4,44.61,36.2,26.7,30.86666666666667,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.2,28.2,26.0,1.0,26.7,26.6,25.0
2023-06-04 19:30:00,26.4,44.63,36.1,26.6,30.8,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.1,28.2,26.0,1.0,26.6,26.6,25.0
2023-06-04 19:35:00,26.5,44.620000000000005,36.1,26.6,30.8,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.1,28.2,26.0,1.0,26.6,26.6,25.0
2023-06-04 19:40:00,26.5,44.620000000000005,36.1,26.6,30.8,28.8,28.8,[28.8],1.0,29.7,31.2,21.0,1.0,36.1,28.2,26.0,1.0,26.6,26.6,25.0
2023-06-04 19:45:00,26.4,44.63,36.1,26.6,30.76666666666667,28.8,28.8,[28.8],1.0,29.6,31.2,21.0,1.0,36.1,28.2,26.0,1.0,26.6,26.6,25.0
2023-06-04 19:50:00,26.4,44.650000000000006,36.0,26.6,30.73333333333333,28.8,28.8,[28.8],1.0,29.6,31.2,21.0,1.0,36.0,28.2,26.0,1.0,26.6,26.6,25.0
2023-06-04 19:55:00,26.2,44.62,36.0,26.5,30.7,28.8,28.8,[28.8],1.0,29.6,31.2,21.0,1.0,36.0,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:00:00,26.3,44.63,36.0,26.5,30.666666666666668,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,36.0,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:05:00,26.4,44.64,36.0,26.5,30.666666666666668,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,36.0,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:10:00,26.4,44.63,36.0,26.5,30.666666666666668,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,36.0,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:15:00,26.3,44.64,35.9,26.5,30.633333333333336,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,35.9,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:20:00,26.4,44.620000000000005,35.9,26.5,30.633333333333336,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,35.9,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:25:00,26.4,44.61,35.9,26.5,30.633333333333336,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,35.9,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:30:00,26.3,44.620000000000005,35.9,26.5,30.633333333333336,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,35.9,28.2,26.0,1.0,26.5,26.6,25.0
2023-06-04 20:35:00,26.3,44.61,35.8,26.4,30.566666666666663,28.8,28.8,[28.8],1.0,29.5,28.0,21.0,1.0,35.8,28.2,26.0,1.0,26.4,26.6,24.0
2023-06-04 20:40:00,26.6,44.620000000000005,35.8,26.4,30.566666666666663,28.8,28.8,[28.8],1.0,29.5,28.0,23.0,1.0,35.8,28.2,25.0,1.0,26.4,26.6,24.0
2023-06-04 20:45:00,26.6,44.63,35.8,26.4,30.566666666666663,28.8,28.8,[28.8],1.0,29.5,28.0,23.0,1.0,35.8,28.2,25.0,1.0,26.4,26.6,24.0
2023-06-04 20:50:00,26.3,44.61,,,,28.8,28.8,[28.8],1.0,,28.0,23.0,1.0,,28.2,25.0,1.0,,26.6,24.0
2023-06-04 20:55:00,26.3,44.61,35.7,26.4,30.5,28.8,28.8,[28.8],1.0,29.4,28.0,23.0,1.0,35.7,28.2,25.0,1.0,26.4,26.6,24.0
2023-06-04 21:00:00,26.3,44.6,35.8,26.4,30.53333333333333,28.8,28.8,[28.8],1.0,29.4,28.0,23.0,1.0,35.8,28.2,25.0,1.0,26.4,26.6,24.0
2023-06-04 21:05:00,26.3,44.6,35.7,26.4,30.5,28.8,28.8,[28.8],1.0,29.4,28.0,23.0,1.0,35.7,28.2,25.0,1.0,26.4,26.6,24.0
2023-06-04 21:10:00,26.3,44.6,35.7,26.4,30.5,25.9,25.9,[25.9],1.0,29.4,28.0,23.0,1.0,35.7,28.2,24.0,1.0,26.4,26.6,23.0
2023-06-04 21:15:00,26.3,44.6,35.8,26.4,30.5,25.9,25.9,[25.9],1.0,29.3,28.0,23.0,1.0,35.8,28.2,24.0,1.0,26.4,26.6,23.0
2023-06-04 21:20:00,26.3,44.59,35.7,26.4,30.46666666666667,25.9,25.9,[25.9],1.0,29.3,28.0,23.0,1.0,35.7,28.2,24.0,1.0,26.4,26.6,23.0
2023-06-04 21:25:00,26.2,44.59,35.7,26.3,30.433333333333334,25.9,25.9,[25.9],1.0,29.3,28.0,23.0,1.0,35.7,28.2,24.0,1.0,26.3,26.6,23.0
2023-06-04 21:30:00,26.2,44.58,35.6,26.3,30.4,25.9,25.9,[25.9],1.0,29.3,28.0,23.0,1.0,35.6,28.2,24.0,1.0,26.3,26.6,23.0
2023-06-04 21:35:00,26.1,44.59,35.6,26.3,30.366666666666664,25.9,25.9,[25.9],1.0,29.2,28.0,23.0,1.0,35.6,28.2,24.0,1.0,26.3,26.6,25.0
2023-06-04 21:40:00,26.1,44.59,35.6,26.3,30.4,25.9,25.9,[25.9],1.0,29.3,28.0,23.0,1.0,35.6,28.2,24.0,1.0,26.3,26.6,25.0
2023-06-04 21:45:00,26.2,44.59,35.6,26.3,30.4,25.9,25.9,[25.9],1.0,29.3,28.0,25.0,1.0,35.6,28.2,26.0,1.0,26.3,26.6,25.0
2023-06-04 21:50:00,26.2,44.6,35.6,26.2,30.36666666666667,25.9,25.9,[25.9],1.0,29.3,28.0,25.0,1.0,35.6,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 21:55:00,26.2,44.59,35.6,26.2,30.36666666666667,25.9,25.9,[25.9],1.0,29.3,28.0,25.0,1.0,35.6,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 22:00:00,26.1,44.59,35.6,26.2,30.33333333333333,25.9,25.9,[25.9],1.0,29.2,28.0,25.0,1.0,35.6,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 22:05:00,26.2,44.59,35.5,26.2,30.3,25.9,25.9,[25.9],1.0,29.2,28.0,25.0,1.0,35.5,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 22:10:00,26.2,44.59,35.5,26.2,30.33333333333333,25.9,25.9,[25.9],1.0,29.3,28.0,25.0,1.0,35.5,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 22:15:00,26.2,44.6,35.5,26.2,30.3,25.9,25.9,[25.9],1.0,29.2,28.0,25.0,1.0,35.5,28.2,26.0,1.0,26.2,26.6,25.0
2023-06-04 22:20:00,26.2,44.580000000000005,35.6,26.2,30.33333333333333,25.9,25.9,[25.9],1.0,29.2,28.0,27.0,1.0,35.6,28.2,28.0,1.0,26.2,26.6,27.0
2023-06-04 22:25:00,26.2,44.67,36.2,26.2,30.6,25.9,25.9,[25.9],1.0,29.4,28.0,27.0,1.0,36.2,28.2,28.0,1.0,26.2,26.6,27.0
2023-06-04 22:30:00,26.2,44.72,36.8,26.3,31.13333333333333,25.9,25.9,[25.9],1.0,30.3,28.0,27.0,1.0,36.8,28.2,28.0,1.0,26.3,26.6,27.0
2023-06-04 22:35:00,26.2,44.78,37.2,26.4,31.433333333333337,25.9,25.9,[25.9],1.0,30.7,28.0,27.0,1.0,37.2,28.2,28.0,1.0,26.4,26.6,28.0
2023-06-04 22:40:00,26.2,44.7,37.0,26.5,31.23333333333333,25.9,25.9,[25.9],1.0,30.2,28.0,28.0,1.0,37.0,28.2,28.0,1.0,26.5,26.6,28.0
2023-06-04 22:45:00,26.2,44.72,36.7,26.6,31.066666666666663,25.9,25.9,[25.9],1.0,29.9,30.9,28.0,1.0,36.7,28.2,28.0,1.0,26.6,26.6,28.0
2023-06-04 22:50:00,26.1,44.64,36.5,26.7,31.03333333333333,25.9,25.9,[25.9],1.0,29.9,30.9,26.0,1.0,36.5,28.2,28.0,1.0,26.7,26.6,26.0
2023-06-04 22:55:00,26.2,44.64,36.5,26.8,31.066666666666663,25.9,25.9,[25.9],1.0,29.9,30.9,26.0,1.0,36.5,28.2,28.0,1.0,26.8,26.6,26.0
2023-06-04 23:00:00,26.2,44.63,36.2,26.9,31.0,25.9,25.9,[25.9],1.0,29.9,30.9,26.0,1.0,36.2,28.2,28.0,1.0,26.9,26.6,26.0
2023-06-04 23:05:00,26.2,44.620000000000005,36.2,26.9,31.03333333333333,25.9,25.9,[25.9],1.0,30.0,30.9,24.0,1.0,36.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:10:00,26.2,44.620000000000005,36.0,26.9,30.96666666666667,25.9,25.9,[25.9],1.0,30.0,30.9,24.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:15:00,26.2,44.620000000000005,36.0,26.9,30.96666666666667,25.9,25.9,[25.9],1.0,30.0,30.9,24.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:20:00,26.2,44.620000000000005,36.0,27.0,30.96666666666667,25.9,25.9,[25.9],1.0,29.9,30.9,24.0,1.0,36.0,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-04 23:25:00,26.1,44.64,35.9,27.0,30.96666666666667,25.9,25.9,[25.9],1.0,30.0,30.9,24.0,1.0,35.9,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-04 23:30:00,26.0,44.6,35.9,27.0,30.96666666666667,25.9,25.9,[25.9],1.0,30.0,30.9,22.0,1.0,35.9,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-04 23:35:00,26.2,44.620000000000005,35.8,26.9,30.899999999999995,25.9,25.9,[25.9],1.0,30.0,30.9,22.0,1.0,35.8,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:40:00,26.2,44.59,35.8,26.9,30.899999999999995,25.9,25.9,[25.9],1.0,30.0,30.9,22.0,1.0,35.8,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:45:00,26.2,44.59,35.8,26.9,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-04 23:50:00,26.1,44.57,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-04 23:55:00,26.1,44.57,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 00:00:00,25.9,44.58,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 00:05:00,25.9,44.58,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 00:10:00,25.9,44.57,35.8,26.8,30.83333333333333,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 00:15:00,26.0,44.57,35.7,26.9,30.83333333333333,25.9,25.9,[25.9],1.0,29.9,30.9,24.0,1.0,35.7,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 00:20:00,26.0,44.58,35.7,27.0,30.83333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,24.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:25:00,26.0,44.58,35.7,27.0,30.83333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,24.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:30:00,25.9,44.57,35.7,27.0,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,22.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:35:00,25.9,44.56,35.7,27.0,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:40:00,26.1,44.620000000000005,35.7,27.0,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:45:00,26.1,44.57,35.7,27.0,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:50:00,26.0,44.55,35.7,27.0,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.7,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 00:55:00,25.9,44.58,35.6,27.0,30.83333333333333,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 01:00:00,25.9,44.57,35.6,27.0,30.83333333333333,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 01:05:00,26.0,44.56,35.6,27.1,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 01:10:00,26.0,44.56,35.6,27.1,30.83333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 01:15:00,26.0,44.55,35.6,26.9,30.76666666666667,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 01:20:00,26.1,44.56,35.6,26.9,30.76666666666667,25.9,25.9,[25.9],,29.8,,,,35.6,,,,26.9,,
2023-06-05 01:25:00,26.0,44.54,35.7,26.9,30.76666666666667,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 01:30:00,25.9,44.55,35.5,26.9,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 01:35:00,25.8,44.540000000000006,35.6,26.8,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.6,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 01:40:00,25.9,44.54,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 01:45:00,25.9,44.54,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 01:50:00,25.8,44.55,35.5,26.9,30.73333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 01:55:00,25.9,44.55,35.6,26.9,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.6,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 02:00:00,25.9,44.55,35.5,26.9,30.73333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 02:05:00,25.8,44.56,35.5,26.9,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 02:10:00,25.9,44.540000000000006,35.6,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:15:00,25.8,44.55,35.6,27.0,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:20:00,25.9,44.540000000000006,35.5,27.0,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:25:00,25.8,44.53,35.6,27.0,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:30:00,25.8,44.55,35.6,27.0,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:35:00,25.8,44.540000000000006,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:40:00,25.8,44.53,35.6,27.0,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:45:00,25.8,44.52,35.6,27.0,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.6,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:50:00,25.6,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 02:55:00,25.7,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:00:00,25.6,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:05:00,25.5,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:10:00,25.6,44.540000000000006,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:15:00,25.7,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:20:00,25.7,44.52,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:25:00,25.8,44.53,35.4,27.0,30.73333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:30:00,25.8,44.53,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:35:00,25.6,44.540000000000006,35.5,27.0,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:40:00,25.7,44.52,35.5,27.0,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:45:00,25.7,44.52,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:50:00,25.6,44.52,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 03:55:00,25.6,44.510000000000005,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 04:00:00,25.7,44.510000000000005,,,,25.9,25.9,[25.9],1.0,,30.9,21.0,1.0,,28.2,26.0,1.0,,26.6,26.0
2023-06-05 04:05:00,25.6,44.52,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 04:10:00,25.7,44.52,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 04:15:00,25.7,44.510000000000005,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 04:20:00,25.7,44.510000000000005,35.4,27.0,30.7,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 04:25:00,25.6,44.52,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 04:30:00,25.8,44.52,,,,25.9,25.9,[25.9],1.0,,30.9,21.0,1.0,,28.2,26.0,1.0,,26.6,26.0
2023-06-05 04:35:00,25.8,44.52,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 04:40:00,25.8,44.510000000000005,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 04:45:00,25.9,44.5,,,,25.9,25.9,[25.9],1.0,,30.9,21.0,1.0,,28.2,26.0,1.0,,26.6,26.0
2023-06-05 04:50:00,25.9,44.510000000000005,35.4,26.9,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 04:55:00,25.9,44.5,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:00:00,26.0,44.5,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:05:00,26.0,44.52,,,,25.9,25.9,[25.9],1.0,,30.9,21.0,1.0,,28.2,26.0,1.0,,26.6,26.0
2023-06-05 05:10:00,26.0,44.510000000000005,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:15:00,26.0,44.5,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:20:00,26.0,44.510000000000005,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:25:00,26.0,44.510000000000005,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:30:00,26.0,44.510000000000005,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:35:00,26.1,44.510000000000005,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:40:00,26.0,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:45:00,25.9,44.51,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:50:00,25.9,44.52,35.3,26.9,30.633333333333336,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 05:55:00,25.9,44.5,35.2,26.9,30.566666666666677,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:00:00,25.9,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:05:00,25.9,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:10:00,26.0,44.510000000000005,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:15:00,25.9,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:20:00,25.9,44.52,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:25:00,25.9,44.52,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:30:00,25.8,44.5,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:35:00,25.9,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:40:00,25.8,44.53,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 06:45:00,25.8,44.52,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 06:50:00,25.8,44.510000000000005,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 06:55:00,25.7,44.52,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:00:00,25.7,44.51,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:05:00,25.8,44.52,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:10:00,25.9,44.510000000000005,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:15:00,25.8,44.52,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:20:00,25.9,44.52,35.3,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:25:00,26.0,44.510000000000005,35.2,26.8,30.5,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:30:00,26.0,44.51,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:35:00,25.9,44.52,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:40:00,26.0,44.52,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:45:00,26.1,44.510000000000005,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 07:50:00,26.2,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 07:55:00,26.2,44.52,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 08:00:00,26.2,44.52,35.3,26.8,30.566666666666663,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 08:05:00,26.2,44.510000000000005,35.2,26.8,30.53333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 08:10:00,26.5,44.52,35.2,26.9,30.53333333333333,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:15:00,26.7,44.52,35.2,26.9,30.53333333333333,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:20:00,26.6,44.510000000000005,35.2,26.9,30.566666666666677,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:25:00,26.5,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:30:00,26.4,44.52,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:35:00,26.3,44.53,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:40:00,26.4,44.53,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:45:00,26.4,44.52,35.2,26.9,30.566666666666677,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:50:00,26.5,44.52,35.2,26.9,30.53333333333333,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 08:55:00,26.5,44.52,35.3,26.9,30.566666666666663,25.9,25.9,[25.9],1.0,29.5,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:00:00,26.5,44.53,35.2,26.9,30.566666666666677,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:05:00,26.8,44.53,35.2,26.9,30.566666666666677,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.2,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:10:00,27.1,44.53,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:15:00,27.4,44.540000000000006,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:20:00,27.2,44.52,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:25:00,27.0,44.56,35.3,26.9,30.600000000000005,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 09:30:00,26.9,44.53,35.3,27.0,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 09:35:00,26.8,44.52,35.3,27.0,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 09:40:00,26.9,44.52,35.3,27.0,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 09:45:00,26.9,44.53,35.3,27.0,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 09:50:00,27.0,44.55,35.3,27.0,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 09:55:00,27.2,44.55,35.3,27.0,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 10:00:00,27.3,44.540000000000006,35.3,27.0,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 10:05:00,27.3,44.55,35.3,27.0,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.3,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 10:10:00,27.4,44.540000000000006,35.4,27.0,30.73333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.4,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 10:15:00,27.3,44.540000000000006,35.4,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:20:00,27.4,44.540000000000006,35.4,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:25:00,27.4,44.55,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:30:00,27.3,44.540000000000006,35.4,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:35:00,27.3,44.540000000000006,35.4,26.8,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:40:00,27.6,44.55,35.4,26.9,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 10:45:00,27.6,44.55,35.4,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:50:00,28.1,44.55,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 10:55:00,28.2,44.540000000000006,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:00:00,28.2,44.540000000000006,35.4,26.8,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:05:00,28.3,44.56,35.5,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:10:00,28.4,44.56,35.4,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.4,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:15:00,28.5,44.55,35.5,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:20:00,28.5,44.55,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 11:25:00,28.3,44.55,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 11:30:00,28.2,44.55,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 11:35:00,28.0,44.580000000000005,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 11:40:00,28.0,44.57,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:45:00,28.0,44.56,35.5,26.8,30.63333333333333,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 11:50:00,28.0,44.55,35.6,26.7,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.6,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 11:55:00,27.9,44.57,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 12:00:00,28.0,44.57,35.5,26.7,30.6,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 12:05:00,28.0,44.6,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:10:00,28.2,44.56,35.5,26.8,30.666666666666668,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:15:00,28.3,44.57,35.5,26.7,30.633333333333336,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 12:20:00,28.6,44.58,35.5,26.7,30.633333333333336,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.5,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 12:25:00,28.7,44.580000000000005,35.6,26.7,30.633333333333336,25.9,25.9,[25.9],1.0,29.6,30.9,21.0,1.0,35.6,28.2,26.0,1.0,26.7,26.6,26.0
2023-06-05 12:30:00,28.9,44.59,35.7,26.8,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:35:00,28.9,44.58,35.7,26.8,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:40:00,29.0,44.58,35.7,26.8,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:45:00,29.1,44.6,35.7,26.8,30.73333333333333,25.9,25.9,[25.9],1.0,29.7,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:50:00,29.3,44.580000000000005,35.7,26.8,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 12:55:00,29.1,44.59,35.7,26.8,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:00:00,28.9,44.58,35.7,26.8,30.766666666666666,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.7,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:05:00,29.0,44.59,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:10:00,29.2,44.6,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:15:00,29.1,44.620000000000005,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:20:00,29.1,44.59,35.9,26.8,30.83333333333333,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.9,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:25:00,29.5,44.59,35.8,26.8,30.8,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,35.8,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:30:00,30.0,44.620000000000005,35.9,26.8,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.9,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:35:00,30.1,44.59,35.9,26.8,30.866666666666664,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,35.9,28.2,26.0,1.0,26.8,26.6,26.0
2023-06-05 13:40:00,30.0,44.61,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 13:45:00,30.0,44.6,36.0,26.9,30.899999999999995,25.9,25.9,[25.9],1.0,29.8,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 13:50:00,29.8,44.61,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 13:55:00,30.0,44.6,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 14:00:00,30.1,44.6,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 14:05:00,29.7,44.61,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 14:10:00,29.6,44.66,36.0,26.9,30.933333333333337,25.9,25.9,[25.9],1.0,29.9,30.9,21.0,1.0,36.0,28.2,26.0,1.0,26.9,26.6,26.0
2023-06-05 14:15:00,29.9,44.620000000000005,36.1,27.0,31.066666666666663,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.1,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 14:20:00,30.0,44.620000000000005,36.1,27.0,31.066666666666663,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.1,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 14:25:00,29.9,44.61,36.2,27.0,31.066666666666663,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.2,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 14:30:00,29.6,44.64,36.2,27.0,31.066666666666663,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.2,28.2,26.0,1.0,27.0,26.6,26.0
2023-06-05 14:35:00,29.5,44.63,36.2,27.1,31.133333333333336,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.2,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 14:40:00,29.4,44.620000000000005,36.3,27.1,31.166666666666668,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 14:45:00,29.5,44.620000000000005,36.3,27.1,31.133333333333336,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 14:50:00,29.0,44.64,36.3,27.1,31.133333333333336,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 14:55:00,29.1,44.63,36.3,27.1,31.133333333333336,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:00:00,29.0,44.63,36.3,27.1,31.166666666666668,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:05:00,29.1,44.63,36.4,27.1,31.2,25.9,25.9,[25.9],1.0,30.1,30.9,21.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:10:00,28.9,44.64,36.4,27.1,31.166666666666668,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:15:00,29.0,44.650000000000006,36.3,27.1,31.133333333333336,25.9,25.9,[25.9],1.0,30.0,30.9,21.0,1.0,36.3,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:20:00,29.4,44.63,36.4,27.1,31.23333333333333,25.9,25.9,[25.9],1.0,30.2,30.9,21.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
2023-06-05 15:25:00,29.7,44.64,36.4,27.1,31.23333333333333,25.9,25.9,[25.9],1.0,30.2,30.9,21.0,1.0,36.4,28.2,26.0,1.0,27.1,26.6,26.0
