time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1177328_c,1177328_h,1177328_p,1177328_r,1177328_s,3819567_c,3819567_h,3819567_p,3819567_r,3819567_s,3819568_c,3819568_h,3819568_p,3819568_r,3819568_s
2023-05-30 09:10:00,,1990.0,31.4,28.6,29.53333333333333,27.55,29.3,"[29.3, 25.8]",1.0,28.6,3.9,29.1,24.0,0.0,28.6,4.0,0.0,0.0,1.0,31.4,0.1,28.0,28.0
2023-05-30 09:15:00,,1994.0,31.5,28.6,29.566666666666663,27.85,29.8,"[29.8, 25.9]",1.0,28.6,4.1,29.3,24.0,0.0,28.6,4.0,0.0,0.0,1.0,31.5,0.1,29.0,28.0
2023-05-30 09:20:00,,2007.0,31.5,28.6,29.566666666666663,27.95,30.0,"[30.0, 25.9]",1.0,28.6,4.1,28.3,24.0,0.0,28.6,4.0,0.0,0.0,1.0,31.5,0.1,30.0,28.0
2023-05-30 09:25:00,,2002.0,31.5,28.5,29.5,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.5,4.1,29.4,24.0,0.0,28.5,4.2,0.0,0.0,1.0,31.5,3.4,25.0,26.0
2023-05-30 09:30:00,,2014.0,31.6,28.6,29.600000000000005,27.1,28.3,"[28.3, 25.9]",1.0,28.6,4.0,29.2,24.0,0.0,28.6,4.0,0.0,0.0,1.0,31.6,0.1,26.0,26.0
2023-05-30 09:35:00,,2003.0,31.5,28.6,29.566666666666663,27.35,28.9,"[28.9, 25.8]",1.0,28.6,4.0,28.2,24.0,0.0,28.6,4.1,0.0,0.0,1.0,31.5,0.4,28.0,26.0
2023-05-30 09:40:00,,1999.0,31.5,28.4,29.433333333333334,26.8,27.8,"[27.8, 25.8]",1.0,28.4,4.1,29.9,24.0,0.0,28.4,4.0,0.0,0.0,1.0,31.5,0.1,24.0,26.0
2023-05-30 09:45:00,,1995.0,31.5,28.6,29.566666666666663,27.05,28.3,"[28.3, 25.8]",1.0,28.6,4.1,28.9,23.0,0.0,28.6,4.0,0.0,0.0,1.0,31.5,0.1,27.0,26.0
2023-05-30 09:50:00,,2022.0,31.5,28.5,29.5,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.5,4.1,28.1,23.0,0.0,28.5,4.3,0.0,0.0,1.0,31.5,3.3,27.0,26.0
2023-05-30 09:55:00,,1997.0,31.5,28.6,29.566666666666663,26.8,27.8,"[27.8, 25.8]",1.0,28.6,4.1,30.4,23.0,0.0,28.6,4.1,0.0,0.0,1.0,31.5,0.1,25.0,26.0
2023-05-30 10:00:00,,2002.0,31.5,28.6,29.566666666666663,27.15,28.4,"[28.4, 25.9]",1.0,28.6,4.0,28.5,22.0,0.0,28.6,4.0,0.0,0.0,1.0,31.5,0.1,27.0,26.0
2023-05-30 10:05:00,,1996.0,31.5,28.5,29.5,26.85,27.9,"[27.9, 25.8]",1.0,28.5,4.1,29.0,22.0,0.0,28.5,4.2,0.0,0.0,1.0,31.5,3.3,25.0,26.0
2023-05-30 10:10:00,,1995.0,31.6,28.5,29.53333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.5,4.0,29.3,22.0,0.0,28.5,4.0,0.0,0.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 10:15:00,,2008.0,31.6,28.6,29.600000000000005,27.25,28.7,"[28.7, 25.8]",1.0,28.6,4.1,28.2,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.6,0.1,28.0,26.0
2023-05-30 10:20:00,,1998.0,31.5,28.5,29.5,26.8,27.9,"[27.9, 25.7]",1.0,28.5,3.9,29.9,22.0,0.0,28.5,4.2,0.0,0.0,1.0,31.5,3.3,24.0,26.0
2023-05-30 10:25:00,,1997.0,31.5,28.6,29.566666666666663,26.9,28.0,"[28.0, 25.8]",,28.6,,,,,28.6,,,,,31.5,,,
2023-05-30 10:30:00,,2000.0,31.5,28.6,29.566666666666663,27.15,28.6,"[28.6, 25.7]",1.0,28.6,4.1,28.2,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.5,0.1,26.0,26.0
2023-05-30 10:45:00,,2006.0,31.5,28.6,29.566666666666663,27.25,28.7,"[28.7, 25.8]",1.0,28.6,4.0,28.2,21.0,0.0,28.6,4.2,0.0,0.0,1.0,31.5,0.4,28.0,26.0
2023-05-30 10:50:00,,1993.0,31.5,28.6,29.566666666666663,26.75,27.6,"[27.6, 25.9]",1.0,28.6,4.2,30.3,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.5,0.1,28.0,26.0
2023-05-30 10:55:00,,2002.0,31.5,28.6,29.566666666666663,27.0,28.1,"[28.1, 25.9]",1.0,28.6,4.1,28.4,21.0,0.0,28.6,4.4,0.0,0.0,1.0,31.5,0.1,27.0,26.0
2023-05-30 11:00:00,,1999.0,31.6,28.6,29.600000000000005,27.0,28.3,"[28.3, 25.7]",1.0,28.6,3.9,29.6,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.6,3.3,26.0,26.0
2023-05-30 11:05:00,,2015.0,31.6,28.7,29.666666666666668,26.75,27.6,"[27.6, 25.9]",1.0,28.7,4.1,29.5,21.0,0.0,28.7,4.4,0.0,0.0,1.0,31.6,0.1,24.0,26.0
2023-05-30 11:10:00,,2007.0,31.6,28.7,29.666666666666668,27.0,28.1,"[28.1, 25.9]",1.0,28.7,4.1,28.5,21.0,0.0,28.7,4.4,0.0,0.0,1.0,31.6,0.1,27.0,26.0
2023-05-30 11:15:00,,2013.0,31.6,28.6,29.600000000000005,27.15,28.5,"[28.5, 25.8]",1.0,28.6,4.0,29.0,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.6,3.3,27.0,26.0
2023-05-30 11:20:00,,2004.0,31.6,28.7,29.666666666666668,26.75,27.7,"[27.7, 25.8]",1.0,28.7,4.2,29.4,21.0,0.0,28.7,4.5,0.0,0.0,1.0,31.6,0.1,27.0,26.0
2023-05-30 11:25:00,,1995.0,31.6,28.6,29.600000000000005,27.0,28.2,"[28.2, 25.8]",1.0,28.6,4.1,28.3,21.0,0.0,28.6,4.5,0.0,0.0,1.0,31.6,0.1,27.0,26.0
2023-05-30 11:30:00,,2014.0,31.6,28.6,29.600000000000005,27.0,28.3,"[28.3, 25.7]",1.0,28.6,4.1,29.2,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.6,3.3,26.0,26.0
2023-05-30 11:35:00,,2013.0,31.6,28.7,29.666666666666668,26.75,27.7,"[27.7, 25.8]",1.0,28.7,4.2,29.3,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.6,0.1,25.0,27.0
2023-05-30 11:40:00,,2009.0,31.7,28.7,29.7,27.1,28.4,"[28.4, 25.8]",1.0,28.7,4.1,28.2,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,28.0,27.0
2023-05-30 11:45:00,,1994.0,31.7,28.5,29.566666666666663,27.4,29.1,"[29.1, 25.7]",1.0,28.5,4.1,28.2,23.0,0.0,28.5,4.4,0.0,0.0,1.0,31.7,0.1,29.0,27.0
2023-05-30 11:50:00,,1999.0,31.7,28.6,29.633333333333336,27.7,29.5,"[29.5, 25.9]",1.0,28.6,4.1,29.5,23.0,0.0,28.6,4.4,0.0,0.0,1.0,31.7,0.4,29.0,27.0
2023-05-30 11:55:00,,2001.0,31.7,28.7,29.7,26.85,27.9,"[27.9, 25.8]",1.0,28.7,4.1,28.3,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,24.0,26.0
2023-05-30 12:00:00,,2000.0,31.7,28.6,29.633333333333336,27.0,28.2,"[28.2, 25.8]",1.0,28.6,4.1,29.0,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.7,0.1,27.0,26.0
2023-05-30 12:05:00,,2006.0,31.7,28.7,29.7,27.05,28.2,"[28.2, 25.9]",1.0,28.7,4.1,29.1,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.7,3.2,26.0,26.0
2023-05-30 12:10:00,,2006.0,31.6,28.7,29.666666666666668,26.85,27.8,"[27.8, 25.9]",1.0,28.7,4.1,28.4,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 12:15:00,,2005.0,31.7,28.6,29.633333333333336,27.05,28.4,"[28.4, 25.7]",1.0,28.6,4.0,29.1,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.7,0.1,27.0,26.0
2023-05-30 12:20:00,,1996.0,31.6,28.6,29.600000000000005,27.0,28.1,"[28.1, 25.9]",1.0,28.6,4.0,29.4,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.6,3.3,26.0,26.0
2023-05-30 12:25:00,,2005.0,31.7,28.7,29.7,26.8,27.7,"[27.7, 25.9]",1.0,28.7,4.2,28.3,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 12:30:00,,1996.0,31.7,28.7,29.7,27.15,28.5,"[28.5, 25.8]",1.0,28.7,4.1,28.7,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 12:35:00,,1992.0,31.6,28.6,29.600000000000005,27.5,29.1,"[29.1, 25.9]",1.0,28.6,4.0,29.4,23.0,0.0,28.6,4.4,0.0,0.0,1.0,31.6,0.1,29.0,27.0
2023-05-30 12:40:00,,2010.0,31.6,28.6,29.600000000000005,27.15,28.5,"[28.5, 25.8]",1.0,28.6,4.2,28.4,23.0,0.0,28.6,4.5,0.0,0.0,1.0,31.6,3.3,26.0,27.0
2023-05-30 12:45:00,,1999.0,31.6,28.6,29.600000000000005,27.0,28.2,"[28.2, 25.8]",1.0,28.6,4.1,29.8,23.0,0.0,28.6,4.4,0.0,0.0,1.0,31.6,0.1,26.0,27.0
2023-05-30 12:50:00,,2006.0,31.7,28.7,29.7,27.3,28.7,"[28.7, 25.9]",1.0,28.7,4.1,29.0,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 12:55:00,,1999.0,31.6,28.7,29.666666666666668,26.75,27.7,"[27.7, 25.8]",1.0,28.7,4.2,28.3,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.6,3.4,24.0,26.0
2023-05-30 13:00:00,,1995.0,31.6,28.7,29.666666666666668,27.0,28.1,"[28.1, 25.9]",1.0,28.7,4.2,30.2,22.0,0.0,28.7,4.3,0.0,0.0,1.0,31.6,0.1,24.0,26.0
2023-05-30 13:05:00,,2000.0,31.6,28.7,29.666666666666668,27.5,29.1,"[29.1, 25.9]",1.0,28.7,4.1,28.7,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.6,0.1,28.0,27.0
2023-05-30 13:10:00,,1993.0,31.6,28.7,29.666666666666668,27.65,29.4,"[29.4, 25.9]",1.0,28.7,4.1,28.2,21.0,0.0,28.7,4.5,0.0,0.0,1.0,31.6,0.4,29.0,27.0
2023-05-30 13:15:00,,1999.0,31.6,28.6,29.600000000000005,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.6,4.1,29.8,21.0,0.0,28.6,4.4,0.0,0.0,1.0,31.6,0.1,24.0,27.0
2023-05-30 13:20:00,,2000.0,31.6,28.7,29.666666666666668,27.2,28.5,"[28.5, 25.9]",1.0,28.7,4.2,29.0,21.0,0.0,28.7,4.5,0.0,0.0,1.0,31.6,0.1,27.0,27.0
2023-05-30 13:25:00,,1996.0,31.7,28.7,29.7,27.55,29.3,"[29.3, 25.8]",1.0,28.7,4.2,28.2,21.0,0.0,28.7,4.5,0.0,0.0,1.0,31.7,0.1,29.0,27.0
2023-05-30 13:30:00,,1997.0,31.7,28.7,29.7,27.4,29.0,"[29.0, 25.8]",1.0,28.7,4.0,29.6,21.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,3.3,27.0,27.0
2023-05-30 13:35:00,,2006.0,31.7,28.7,29.7,27.0,28.1,"[28.1, 25.9]",1.0,28.7,4.2,29.2,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 13:40:00,,1992.0,31.7,28.7,29.7,27.25,28.6,"[28.6, 25.9]",1.0,28.7,4.1,28.3,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 13:45:00,,2007.0,31.7,28.7,29.7,26.85,27.9,"[27.9, 25.8]",1.0,28.7,4.2,29.5,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.7,3.4,24.0,26.0
2023-05-30 13:50:00,,1992.0,31.7,28.7,29.7,27.05,28.2,"[28.2, 25.9]",1.0,28.7,4.2,28.7,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,26.0,26.0
2023-05-30 13:55:00,,1998.0,31.7,28.7,29.7,27.35,28.9,"[28.9, 25.8]",1.0,28.7,4.1,28.3,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,3.3,28.0,26.0
2023-05-30 14:00:00,,1989.0,31.7,28.6,29.633333333333336,26.75,27.7,"[27.7, 25.8]",1.0,28.6,4.1,29.6,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 14:05:00,,2003.0,31.7,28.7,29.7,27.05,28.2,"[28.2, 25.9]",1.0,28.7,4.2,29.0,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,27.0,27.0
2023-05-30 14:10:00,,1993.0,31.7,28.7,29.7,27.4,28.9,"[28.9, 25.9]",1.0,28.7,4.2,28.6,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.7,0.1,29.0,27.0
2023-05-30 14:15:00,,1999.0,31.7,28.6,29.633333333333336,27.55,29.3,"[29.3, 25.8]",1.0,28.6,4.1,29.9,23.0,0.0,28.6,4.3,0.0,0.0,1.0,31.7,3.4,29.0,27.0
2023-05-30 14:20:00,,1995.0,31.7,28.6,29.633333333333336,26.95,28.0,"[28.0, 25.9]",1.0,28.6,4.1,28.7,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 14:25:00,,1999.0,31.7,28.6,29.633333333333336,27.05,28.3,"[28.3, 25.8]",1.0,28.6,4.1,28.3,22.0,0.0,28.6,4.2,0.0,0.0,1.0,31.7,0.1,27.0,26.0
2023-05-30 14:30:00,,2021.0,31.7,28.6,29.633333333333336,27.2,28.7,"[28.7, 25.7]",1.0,28.6,4.1,29.9,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.7,3.3,27.0,26.0
2023-05-30 14:35:00,,2011.0,31.8,28.7,29.73333333333333,26.9,27.9,"[27.9, 25.9]",1.0,28.7,4.1,29.0,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.8,0.1,25.0,27.0
2023-05-30 14:40:00,,2007.0,31.8,28.7,29.73333333333333,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.7,4.1,28.3,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.8,0.1,28.0,27.0
2023-05-30 14:45:00,,2002.0,31.8,28.7,29.73333333333333,27.5,29.2,"[29.2, 25.8]",1.0,28.7,4.1,30.0,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.8,0.1,29.0,27.0
2023-05-30 14:50:00,,2000.0,31.8,28.7,29.73333333333333,27.1,28.3,"[28.3, 25.9]",1.0,28.7,4.2,29.1,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.8,3.4,25.0,26.0
2023-05-30 14:55:00,,2008.0,31.8,28.6,29.666666666666668,27.05,28.2,"[28.2, 25.9]",1.0,28.6,4.1,28.3,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.8,0.1,26.0,26.0
2023-05-30 15:00:00,,2001.0,31.8,28.6,29.666666666666668,27.4,28.9,"[28.9, 25.9]",1.0,28.6,4.0,29.9,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.8,0.4,28.0,26.0
2023-05-30 15:05:00,,2005.0,31.9,28.7,29.766666666666666,26.8,27.7,"[27.7, 25.9]",1.0,28.7,4.1,28.7,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.9,0.1,24.0,27.0
2023-05-30 15:10:00,,1991.0,31.8,28.7,29.73333333333333,27.05,28.2,"[28.2, 25.9]",1.0,28.7,4.1,28.1,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.8,0.1,27.0,27.0
2023-05-30 15:15:00,,1993.0,31.8,28.6,29.666666666666668,27.4,29.0,"[29.0, 25.8]",1.0,28.6,4.0,30.2,23.0,0.0,28.6,4.4,0.0,0.0,1.0,31.8,0.1,29.0,27.0
2023-05-30 15:20:00,,2000.0,31.8,28.7,29.73333333333333,26.95,28.0,"[28.0, 25.9]",1.0,28.7,4.1,28.9,22.0,0.0,28.7,4.4,0.0,0.0,1.0,31.8,3.4,25.0,26.0
2023-05-30 15:25:00,,1989.0,31.9,28.7,29.766666666666666,27.05,28.2,"[28.2, 25.9]",1.0,28.7,4.2,28.2,22.0,0.0,28.7,4.3,0.0,0.0,1.0,31.9,0.1,26.0,26.0
2023-05-30 15:30:00,,2008.0,31.8,28.6,29.666666666666668,27.4,28.9,"[28.9, 25.9]",1.0,28.6,4.0,30.4,22.0,0.0,28.6,4.3,0.0,0.0,1.0,31.8,0.4,28.0,26.0
2023-05-30 15:35:00,,2006.0,31.8,28.6,29.666666666666668,26.75,27.6,"[27.6, 25.9]",1.0,28.6,4.2,28.6,21.0,0.0,28.6,4.3,0.0,0.0,1.0,31.8,3.5,23.0,25.0
2023-05-30 15:40:00,,1997.0,31.9,28.7,29.766666666666666,26.75,27.7,"[27.7, 25.8]",1.0,28.7,4.1,28.2,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.9,0.1,26.0,25.0
2023-05-30 15:45:00,,2020.0,31.8,28.7,29.73333333333333,27.1,28.3,"[28.3, 25.9]",1.0,28.7,4.0,30.3,23.0,0.0,28.7,4.3,0.0,0.0,1.0,31.8,3.3,27.0,25.0
2023-05-30 15:50:00,,1995.0,31.8,28.8,29.8,26.55,27.2,"[27.2, 25.9]",1.0,28.8,4.1,28.6,23.0,0.0,28.8,4.5,0.0,0.0,1.0,31.8,0.1,23.0,25.0
2023-05-30 15:55:00,,1993.0,31.8,28.7,29.73333333333333,26.75,27.7,"[27.7, 25.8]",1.0,28.7,4.1,28.2,23.0,0.0,28.7,4.4,0.0,0.0,1.0,31.8,0.1,26.0,25.0
2023-05-30 16:00:00,,1999.0,31.9,28.6,29.7,26.8,27.8,"[27.8, 25.8]",1.0,28.6,4.1,30.0,23.0,0.0,28.6,4.3,0.0,0.0,1.0,31.9,3.3,26.0,25.0
2023-05-30 16:05:00,,2003.0,31.8,28.7,29.73333333333333,26.7,27.5,"[27.5, 25.9]",1.0,28.7,4.1,28.7,24.0,0.0,28.7,4.4,0.0,0.0,1.0,31.8,0.1,25.0,26.0
2023-05-30 16:10:00,,2008.0,31.9,28.7,29.766666666666666,27.05,28.3,"[28.3, 25.8]",1.0,28.7,4.2,28.3,24.0,0.0,28.7,4.5,0.0,0.0,1.0,31.9,0.1,27.0,26.0
2023-05-30 16:15:00,,2000.0,31.8,28.6,29.666666666666668,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.6,4.1,30.5,24.0,0.0,28.6,4.4,0.0,0.0,1.0,31.8,3.4,25.0,26.0
2023-05-30 16:20:00,,2009.0,31.8,28.6,29.666666666666668,26.8,27.7,"[27.7, 25.9]",1.0,28.6,4.1,30.5,24.0,0.0,28.6,4.5,0.0,0.0,1.0,31.8,0.1,25.0,26.0
2023-05-30 16:25:00,,1998.0,31.9,28.6,29.7,27.05,28.3,"[28.3, 25.8]",1.0,28.6,4.2,28.3,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.9,0.1,27.0,26.0
2023-05-30 16:30:00,,2000.0,31.9,28.8,29.83333333333333,26.95,28.0,"[28.0, 25.9]",1.0,28.8,4.1,30.5,22.0,0.0,28.8,4.4,0.0,0.0,1.0,31.9,3.4,25.0,26.0
2023-05-30 16:35:00,,2001.0,31.9,28.8,29.83333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.8,4.1,28.5,22.0,0.0,28.8,4.5,0.0,0.0,1.0,31.9,0.1,26.0,26.0
2023-05-30 16:40:00,,1995.0,31.9,28.7,29.766666666666666,27.1,28.3,"[28.3, 25.9]",1.0,28.7,4.2,28.2,22.0,0.0,28.7,4.5,0.0,0.0,1.0,31.9,0.1,27.0,26.0
2023-05-30 16:45:00,,1998.0,31.8,28.6,29.666666666666668,27.0,28.2,"[28.2, 25.8]",1.0,28.6,4.2,30.2,22.0,0.0,28.6,4.4,0.0,0.0,1.0,31.8,3.3,26.0,26.0
2023-05-30 16:50:00,,2009.0,31.8,28.8,29.8,26.8,27.7,"[27.7, 25.9]",1.0,28.8,4.1,28.9,21.0,0.0,28.8,4.4,0.0,0.0,1.0,31.8,0.1,25.0,26.0
2023-05-30 16:55:00,,2004.0,31.8,28.6,29.666666666666668,27.15,28.4,"[28.4, 25.9]",1.0,28.6,4.2,28.2,21.0,0.0,28.6,4.4,0.0,0.0,1.0,31.8,0.1,28.0,26.0
2023-05-30 17:00:00,,1999.0,31.8,28.7,29.73333333333333,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.7,4.0,30.3,21.0,0.0,28.7,4.3,0.0,0.0,1.0,31.8,3.4,24.0,26.0
2023-05-30 17:05:00,,2001.0,31.8,28.8,29.8,26.85,27.8,"[27.8, 25.9]",0.0,28.8,4.2,28.9,21.0,0.0,28.8,4.4,32.0,21.0,0.0,31.8,0.1,25.0,26.0
2023-05-30 17:10:00,,2005.0,31.9,28.6,29.7,27.15,28.5,"[28.5, 25.8]",1.0,28.6,4.0,28.2,21.0,1.0,28.6,4.3,32.0,21.0,1.0,31.9,0.1,28.0,26.0
2023-05-30 17:15:00,,2006.0,31.9,28.6,29.7,26.85,27.9,"[27.9, 25.8]",1.0,28.6,4.1,30.2,21.0,1.0,28.6,4.3,32.5,21.0,1.0,31.9,3.3,25.0,26.0
2023-05-30 17:20:00,,2000.0,31.8,28.8,29.8,26.9,27.9,"[27.9, 25.9]",1.0,28.8,4.1,28.6,21.0,1.0,28.8,4.4,32.0,21.0,1.0,31.8,0.1,26.0,26.0
2023-05-30 17:25:00,,2011.0,31.8,28.8,29.8,27.2,28.5,"[28.5, 25.9]",1.0,28.8,4.1,28.3,21.0,1.0,28.8,4.3,32.0,21.0,1.0,31.8,0.1,28.0,26.0
2023-05-30 17:30:00,,2012.0,31.9,28.6,29.7,26.85,27.9,"[27.9, 25.8]",1.0,28.6,3.9,30.3,21.0,1.0,28.6,4.3,32.0,21.0,1.0,31.9,3.3,25.0,26.0
2023-05-30 17:35:00,,2008.0,31.8,28.7,29.73333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.7,4.1,28.7,21.0,1.0,28.7,4.4,32.5,21.0,1.0,31.8,0.1,25.0,27.0
2023-05-30 17:40:00,,1997.0,31.9,28.6,29.7,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.6,4.1,28.3,21.0,1.0,28.6,4.3,31.5,23.0,1.0,31.9,0.1,27.0,26.0
2023-05-30 17:45:00,,2006.0,31.9,28.6,29.7,26.85,27.9,"[27.9, 25.8]",1.0,28.6,4.0,30.4,21.0,1.0,28.6,4.3,32.5,23.0,1.0,31.9,3.3,28.0,26.0
2023-05-30 17:50:00,,2001.0,31.9,28.6,29.7,26.9,27.9,"[27.9, 25.9]",1.0,28.6,4.1,28.7,21.0,1.0,28.6,4.3,32.0,21.0,1.0,31.9,0.1,26.0,26.0
2023-05-30 17:55:00,,1994.0,31.8,28.6,29.666666666666668,27.25,28.7,"[28.7, 25.8]",1.0,28.6,4.0,28.0,21.0,1.0,28.6,4.3,32.0,21.0,1.0,31.8,0.1,28.0,26.0
2023-05-30 18:00:00,,2009.0,31.7,28.5,29.566666666666663,26.75,27.7,"[27.7, 25.8]",1.0,28.5,4.0,30.0,21.0,1.0,28.5,4.2,32.0,21.0,1.0,31.7,3.3,25.0,26.0
2023-05-30 18:05:00,,2004.0,31.8,28.7,29.73333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.7,4.0,28.7,21.0,1.0,28.7,4.2,32.0,21.0,1.0,31.8,0.1,26.0,26.0
2023-05-30 18:10:00,,1989.0,31.8,28.5,29.6,27.15,28.5,"[28.5, 25.8]",1.0,28.5,4.0,28.1,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.8,0.1,28.0,26.0
2023-05-30 18:15:00,,2005.0,31.7,28.6,29.633333333333336,26.9,28.0,"[28.0, 25.8]",1.0,28.6,3.9,30.4,21.0,1.0,28.6,4.2,32.0,21.0,1.0,31.7,3.3,25.0,26.0
2023-05-30 18:20:00,,2000.0,31.7,28.7,29.7,26.9,27.9,"[27.9, 25.9]",1.0,28.7,3.9,28.4,21.0,1.0,28.7,4.2,32.0,21.0,1.0,31.7,0.1,26.0,26.0
2023-05-30 18:25:00,,1991.0,31.8,28.6,29.666666666666668,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.6,3.8,28.2,21.0,1.0,28.6,4.2,31.5,21.0,1.0,31.8,0.1,28.0,26.0
2023-05-30 18:30:00,,2004.0,31.8,28.6,29.666666666666668,26.9,28.0,"[28.0, 25.8]",1.0,28.6,4.0,29.7,21.0,1.0,28.6,4.2,31.5,21.0,1.0,31.8,3.3,25.0,26.0
2023-05-30 18:35:00,,2007.0,31.7,28.6,29.633333333333336,26.85,27.9,"[27.9, 25.8]",1.0,28.6,4.1,28.3,21.0,1.0,28.6,4.2,32.0,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 18:40:00,,1999.0,31.7,28.6,29.633333333333336,27.15,28.6,"[28.6, 25.7]",1.0,28.6,4.0,29.3,21.0,1.0,28.6,4.1,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 18:45:00,,2012.0,31.7,28.6,29.633333333333336,26.85,27.8,"[27.8, 25.9]",1.0,28.6,4.1,29.1,21.0,1.0,28.6,4.2,32.0,21.0,1.0,31.7,3.2,28.0,26.0
2023-05-30 18:50:00,,2003.0,31.8,28.6,29.666666666666668,26.9,27.9,"[27.9, 25.9]",1.0,28.6,3.9,28.2,21.0,1.0,28.6,4.2,32.0,21.0,1.0,31.8,0.1,25.0,26.0
2023-05-30 18:55:00,,2020.0,31.7,28.5,29.566666666666663,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.5,3.9,30.2,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 19:00:00,,2006.0,31.8,28.5,29.6,26.9,27.9,"[27.9, 25.9]",1.0,28.5,4.0,28.6,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.8,3.3,25.0,26.0
2023-05-30 19:05:00,,2001.0,31.8,28.6,29.666666666666668,26.9,28.0,"[28.0, 25.8]",1.0,28.6,3.9,28.2,21.0,1.0,28.6,4.1,31.5,21.0,1.0,31.8,0.1,26.0,26.0
2023-05-30 19:10:00,,2022.0,31.7,28.5,29.566666666666663,27.25,28.7,"[28.7, 25.8]",1.0,28.5,3.8,30.4,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 19:15:00,,2008.0,31.7,28.5,29.566666666666663,26.85,27.8,"[27.8, 25.9]",1.0,28.5,4.1,28.5,21.0,1.0,28.5,4.1,32.5,21.0,1.0,31.7,3.2,24.0,26.0
2023-05-30 19:20:00,,2024.0,31.8,28.5,29.6,26.9,28.0,"[28.0, 25.8]",1.0,28.5,4.0,28.1,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.8,0.1,24.0,26.0
2023-05-30 19:25:00,,2007.0,31.7,28.5,29.566666666666663,27.3,28.7,"[28.7, 25.9]",1.0,28.5,3.9,29.9,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 19:30:00,,2007.0,31.7,28.5,29.566666666666663,27.0,28.1,"[28.1, 25.9]",1.0,28.5,3.9,28.4,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.7,3.2,25.0,26.0
2023-05-30 19:35:00,,2004.0,31.7,28.6,29.633333333333336,26.8,27.8,"[27.8, 25.8]",1.0,28.6,4.0,28.5,21.0,1.0,28.6,4.0,31.5,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 19:40:00,,2014.0,31.7,28.6,29.633333333333336,27.2,28.5,"[28.5, 25.9]",1.0,28.6,3.9,29.6,21.0,1.0,28.6,4.0,32.0,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 19:45:00,,1999.0,31.7,28.6,29.633333333333336,26.9,27.9,"[27.9, 25.9]",1.0,28.6,4.0,28.3,21.0,1.0,28.6,4.0,32.0,21.0,1.0,31.7,3.2,25.0,26.0
2023-05-30 20:00:00,,2010.0,31.8,28.6,29.666666666666668,27.05,28.2,"[28.2, 25.9]",1.0,28.6,3.9,28.3,21.0,1.0,28.6,4.1,31.5,21.0,1.0,31.8,3.2,25.0,26.0
2023-05-30 20:05:00,,2023.0,31.7,28.5,29.566666666666663,26.8,27.8,"[27.8, 25.8]",1.0,28.5,3.9,28.2,21.0,1.0,28.5,4.0,32.0,23.0,1.0,31.7,0.1,25.0,27.0
2023-05-30 20:10:00,,2006.0,31.7,28.6,29.633333333333336,27.2,28.5,"[28.5, 25.9]",1.0,28.6,4.0,29.0,23.0,1.0,28.6,4.1,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 20:15:00,,2002.0,31.7,28.5,29.566666666666663,27.0,28.1,"[28.1, 25.9]",1.0,28.5,3.9,28.2,22.0,1.0,28.5,4.0,31.5,21.0,1.0,31.7,3.2,25.0,26.0
2023-05-30 20:20:00,,2014.0,31.7,28.5,29.566666666666663,26.85,27.9,"[27.9, 25.8]",1.0,28.5,3.9,29.9,22.0,1.0,28.5,3.9,32.0,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 20:25:00,,2019.0,31.6,28.6,29.600000000000005,27.3,28.6,"[28.6, 26.0]",1.0,28.6,4.0,28.6,21.0,1.0,28.6,4.1,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-30 20:30:00,,2014.0,31.7,28.5,29.566666666666663,27.0,28.1,"[28.1, 25.9]",1.0,28.5,4.0,28.2,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.7,3.2,25.0,26.0
2023-05-30 20:35:00,,2008.0,31.6,28.4,29.46666666666667,26.8,27.8,"[27.8, 25.8]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 20:40:00,,2030.0,31.7,28.6,29.633333333333336,27.25,28.5,"[28.5, 26.0]",1.0,28.6,3.8,28.9,21.0,1.0,28.6,3.9,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 20:45:00,,2017.0,31.6,28.6,29.600000000000005,26.95,28.0,"[28.0, 25.9]",1.0,28.6,3.9,28.2,21.0,1.0,28.6,3.8,31.5,21.0,1.0,31.6,3.2,25.0,26.0
2023-05-30 20:50:00,,2017.0,31.6,28.5,29.53333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.5,3.9,30.4,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 20:55:00,,2006.0,31.7,28.5,29.566666666666663,27.3,28.6,"[28.6, 26.0]",1.0,28.5,3.9,28.5,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-30 21:00:00,,2011.0,31.6,28.4,29.46666666666667,27.05,28.2,"[28.2, 25.9]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,3.2,25.0,26.0
2023-05-30 21:05:00,,2017.0,31.7,28.4,29.5,26.85,27.8,"[27.8, 25.9]",1.0,28.4,3.9,30.0,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-30 21:10:00,,2012.0,31.5,28.6,29.566666666666663,27.2,28.5,"[28.5, 25.9]",1.0,28.6,4.0,28.3,21.0,1.0,28.6,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-30 21:15:00,,2008.0,31.6,28.5,29.53333333333333,27.05,28.2,"[28.2, 25.9]",1.0,28.5,4.0,28.4,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.6,3.2,25.0,26.0
2023-05-30 21:20:00,,2016.0,31.6,28.5,29.53333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.5,3.9,30.0,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 21:25:00,,2012.0,31.7,28.6,29.633333333333336,27.25,28.6,"[28.6, 25.9]",1.0,28.6,3.9,28.4,21.0,1.0,28.6,3.9,31.5,21.0,1.0,31.7,0.1,27.0,26.0
2023-05-30 21:30:00,,2023.0,31.6,28.6,29.600000000000005,27.1,28.3,"[28.3, 25.9]",1.0,28.6,3.9,28.6,21.0,1.0,28.6,3.9,31.5,21.0,1.0,31.6,3.2,25.0,26.0
2023-05-30 21:35:00,,2018.0,31.5,28.5,29.5,26.9,27.9,"[27.9, 25.9]",1.0,28.5,4.0,29.5,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-30 21:40:00,,2017.0,31.5,28.5,29.5,27.25,28.6,"[28.6, 25.9]",1.0,28.5,4.0,28.1,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-30 21:45:00,,2012.0,31.5,28.5,29.5,27.0,28.1,"[28.1, 25.9]",1.0,28.5,4.0,29.8,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.5,3.2,25.0,26.0
2023-05-30 21:50:00,,2007.0,31.6,28.5,29.53333333333333,26.95,27.9,"[27.9, 26.0]",1.0,28.5,3.9,29.0,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 21:55:00,,2003.0,31.6,28.5,29.53333333333333,27.2,28.5,"[28.5, 25.9]",1.0,28.5,3.9,28.1,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-30 22:00:00,,2019.0,31.6,28.4,29.46666666666667,27.1,28.3,"[28.3, 25.9]",1.0,28.4,3.9,29.8,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.6,3.2,26.0,26.0
2023-05-30 22:05:00,,2005.0,31.6,28.6,29.600000000000005,26.9,27.8,"[27.8, 26.0]",1.0,28.6,4.0,29.1,21.0,1.0,28.6,3.8,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-30 22:10:00,,1994.0,31.6,28.6,29.600000000000005,27.1,28.3,"[28.3, 25.9]",1.0,28.6,3.9,28.1,21.0,1.0,28.6,3.8,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-30 22:15:00,,2017.0,31.5,28.4,29.433333333333334,27.1,28.3,"[28.3, 25.9]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.5,3.2,26.0,26.0
2023-05-30 22:20:00,,2004.0,31.5,28.4,29.433333333333334,26.85,27.8,"[27.8, 25.9]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-30 22:25:00,,1999.0,31.5,28.4,29.433333333333334,27.15,28.4,"[28.4, 25.9]",1.0,28.4,3.8,28.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-30 22:30:00,,2001.0,31.6,28.4,29.46666666666667,27.2,28.5,"[28.5, 25.9]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.6,3.1,26.0,26.0
2023-05-30 22:35:00,,2006.0,31.5,28.5,29.5,26.85,27.7,"[27.7, 26.0]",1.0,28.5,4.0,28.4,23.0,1.0,28.5,3.9,31.5,23.0,1.0,31.5,0.1,25.0,27.0
2023-05-30 22:40:00,,2019.0,31.4,28.4,29.399999999999995,27.1,28.3,"[28.3, 25.9]",1.0,28.4,4.0,28.6,23.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-30 22:45:00,,2002.0,31.5,28.5,29.5,27.25,28.6,"[28.6, 25.9]",1.0,28.5,3.9,29.4,22.0,1.0,28.5,3.9,32.0,21.0,1.0,31.5,3.1,27.0,26.0
2023-05-30 22:50:00,,2021.0,31.5,28.5,29.5,26.85,27.7,"[27.7, 26.0]",1.0,28.5,4.1,28.3,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-30 22:55:00,,1999.0,31.5,28.4,29.433333333333334,27.05,28.2,"[28.2, 25.9]",1.0,28.4,3.9,29.5,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-30 23:00:00,,2023.0,31.5,28.5,29.5,27.35,28.7,"[28.7, 26.0]",1.0,28.5,3.9,29.1,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.5,3.1,27.0,26.0
2023-05-30 23:05:00,,2003.0,31.5,28.4,29.433333333333334,26.85,27.8,"[27.8, 25.9]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-30 23:10:00,,1999.0,31.4,28.5,29.46666666666667,27.05,28.2,"[28.2, 25.9]",1.0,28.5,3.9,30.2,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-30 23:15:00,,1992.0,31.5,28.5,29.5,27.4,28.8,"[28.8, 26.0]",1.0,28.5,3.9,28.5,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.5,3.1,28.0,26.0
2023-05-30 23:20:00,,1990.0,31.4,28.4,29.399999999999995,26.8,27.7,"[27.7, 25.9]",1.0,28.4,3.9,28.2,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-30 23:25:00,,1990.0,31.4,28.4,29.399999999999995,27.15,28.4,"[28.4, 25.9]",1.0,28.4,4.0,29.5,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-30 23:30:00,,1989.0,31.4,28.4,29.399999999999995,27.4,28.8,"[28.8, 26.0]",1.0,28.4,3.9,28.5,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,3.1,28.0,26.0
2023-05-30 23:45:00,,1990.0,31.3,28.5,29.433333333333334,27.45,28.9,"[28.9, 26.0]",1.0,28.5,3.9,28.2,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.3,3.1,28.0,26.0
2023-05-30 23:50:00,,1983.0,31.3,28.4,29.366666666666664,26.8,27.7,"[27.7, 25.9]",1.0,28.4,4.1,29.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-05-30 23:55:00,,1993.0,31.5,28.6,29.566666666666663,26.95,28.0,"[28.0, 25.9]",1.0,28.6,3.9,29.4,21.0,1.0,28.6,3.8,32.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 00:00:00,,1988.0,31.5,28.6,29.566666666666663,27.35,28.8,"[28.8, 25.9]",1.0,28.6,3.9,28.2,21.0,1.0,28.6,3.8,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-05-31 00:05:00,,1984.0,31.4,28.4,29.399999999999995,26.75,27.6,"[27.6, 25.9]",1.0,28.4,4.0,29.9,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-05-31 00:10:00,,1978.0,31.7,28.6,29.633333333333336,27.0,28.0,"[28.0, 26.0]",1.0,28.6,3.9,28.7,21.0,1.0,28.6,4.0,32.0,21.0,1.0,31.7,0.1,26.0,26.0
2023-05-31 00:15:00,,1984.0,31.5,28.4,29.433333333333334,27.35,28.8,"[28.8, 25.9]",1.0,28.4,4.0,28.0,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-05-31 00:20:00,,1974.0,31.5,28.4,29.433333333333334,26.7,27.5,"[27.5, 25.9]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-05-31 00:25:00,,1988.0,31.5,28.5,29.5,27.0,28.0,"[28.0, 26.0]",1.0,28.5,3.9,28.5,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 00:30:00,,1974.0,31.5,28.5,29.5,27.35,28.8,"[28.8, 25.9]",1.0,28.5,3.8,28.3,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 00:35:00,,1983.0,31.5,28.5,29.5,26.8,27.6,"[27.6, 26.0]",1.0,28.5,4.0,29.7,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.5,3.2,24.0,26.0
2023-05-31 00:40:00,,1974.0,31.5,28.5,29.5,26.95,27.9,"[27.9, 26.0]",1.0,28.5,3.9,28.2,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 00:45:00,,1968.0,31.4,28.4,29.399999999999995,27.3,28.7,"[28.7, 25.9]",1.0,28.4,3.9,29.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 00:50:00,,1982.0,31.5,28.5,29.5,26.85,27.7,"[27.7, 26.0]",1.0,28.5,3.9,29.4,21.0,1.0,28.5,3.8,32.0,21.0,1.0,31.5,3.2,24.0,26.0
2023-05-31 00:55:00,,1975.0,31.5,28.5,29.5,26.9,27.9,"[27.9, 25.9]",1.0,28.5,3.9,29.4,21.0,1.0,28.5,3.8,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 01:00:00,,1980.0,31.3,28.4,29.366666666666664,27.25,28.6,"[28.6, 25.9]",1.0,28.4,4.1,29.8,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-05-31 01:05:00,,1973.0,31.6,28.6,29.600000000000005,27.65,29.3,"[29.3, 26.0]",1.0,28.6,3.9,28.7,23.0,1.0,28.6,3.9,32.0,23.0,1.0,31.6,0.1,29.0,27.0
2023-05-31 01:10:00,,1970.0,31.5,28.4,29.433333333333334,27.0,28.1,"[28.1, 25.9]",1.0,28.4,3.9,28.0,22.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.2,25.0,26.0
2023-05-31 01:15:00,,1981.0,31.5,28.5,29.5,27.0,28.2,"[28.2, 25.8]",1.0,28.5,3.9,30.3,22.0,1.0,28.5,3.8,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 01:20:00,,1974.0,31.5,28.6,29.566666666666663,27.4,28.9,"[28.9, 25.9]",1.0,28.6,3.8,28.7,21.0,1.0,28.6,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 01:25:00,,1977.0,31.3,28.4,29.366666666666664,26.8,27.7,"[27.7, 25.9]",1.0,28.4,3.9,28.0,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.3,3.2,24.0,26.0
2023-05-31 01:30:00,,1973.0,31.3,28.4,29.366666666666664,26.9,28.0,"[28.0, 25.8]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-05-31 01:35:00,,1969.0,,,,27.35,28.8,"[28.8, 25.9]",1.0,,3.9,28.4,21.0,1.0,,3.8,31.5,21.0,1.0,,0.1,28.0,26.0
2023-05-31 01:40:00,,1978.0,31.3,28.4,29.366666666666664,26.85,27.8,"[27.8, 25.9]",1.0,28.4,3.8,28.6,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.3,3.2,24.0,26.0
2023-05-31 01:45:00,,1962.0,31.7,28.5,29.566666666666663,26.9,27.9,"[27.9, 25.9]",1.0,28.5,3.9,29.5,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.7,0.1,26.0,26.0
2023-05-31 01:50:00,,1967.0,31.5,28.5,29.5,27.3,28.6,"[28.6, 26.0]",1.0,28.5,3.9,28.2,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 01:55:00,,1966.0,31.5,28.4,29.433333333333334,26.8,27.8,"[27.8, 25.8]",1.0,28.4,3.9,29.7,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-05-31 02:00:00,,1963.0,31.4,28.5,29.46666666666667,26.85,27.8,"[27.8, 25.9]",1.0,28.5,3.9,28.9,21.0,1.0,28.5,3.7,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 02:05:00,,1965.0,31.4,28.5,29.46666666666667,27.15,28.5,"[28.5, 25.8]",1.0,28.5,3.9,28.9,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 02:10:00,,1967.0,31.6,28.4,29.46666666666667,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.8,30.3,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.6,3.1,25.0,26.0
2023-05-31 02:15:00,,1968.0,31.6,28.5,29.53333333333333,26.85,27.8,"[27.8, 25.9]",1.0,28.5,3.9,28.4,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 02:20:00,,1965.0,31.5,28.3,29.366666666666664,27.15,28.5,"[28.5, 25.8]",1.0,28.3,4.0,29.1,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 02:25:00,,1967.0,31.4,28.4,29.399999999999995,27.0,28.1,"[28.1, 25.9]",1.0,28.4,4.0,29.3,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,3.1,25.0,26.0
2023-05-31 02:30:00,,1964.0,31.4,28.4,29.399999999999995,26.85,27.8,"[27.8, 25.9]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 02:35:00,,1961.0,31.3,28.4,29.366666666666664,27.15,28.4,"[28.4, 25.9]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-05-31 02:40:00,,1967.0,31.5,28.5,29.5,27.2,28.4,"[28.4, 26.0]",1.0,28.5,3.9,28.6,21.0,1.0,28.5,3.8,32.0,21.0,1.0,31.5,3.1,26.0,26.0
2023-05-31 02:45:00,,1965.0,31.5,28.3,29.366666666666664,26.8,27.8,"[27.8, 25.8]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 02:50:00,,1971.0,31.4,28.4,29.399999999999995,27.1,28.3,"[28.3, 25.9]",1.0,28.4,3.9,30.5,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 02:55:00,,1962.0,31.7,28.5,29.566666666666663,27.3,28.7,"[28.7, 25.9]",1.0,28.5,3.9,28.3,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.7,3.1,27.0,26.0
2023-05-31 03:00:00,,1959.0,31.6,28.3,29.4,26.75,27.7,"[27.7, 25.8]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 03:05:00,,1967.0,31.5,28.3,29.366666666666664,27.05,28.2,"[28.2, 25.9]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 03:10:00,,1964.0,31.5,28.4,29.433333333333334,27.3,28.8,"[28.8, 25.8]",1.0,28.4,3.8,28.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,3.0,28.0,26.0
2023-05-31 03:15:00,,1967.0,31.5,28.4,29.433333333333334,26.75,27.7,"[27.7, 25.8]",1.0,28.4,3.9,30.0,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 03:20:00,,1969.0,31.5,28.4,29.433333333333334,27.0,28.1,"[28.1, 25.9]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 03:25:00,,1978.0,31.2,28.4,29.33333333333333,27.25,28.8,"[28.8, 25.7]",1.0,28.4,3.9,27.9,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.2,0.4,28.0,26.0
2023-05-31 03:30:00,,1970.0,31.5,28.4,29.433333333333334,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.4,3.9,30.4,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 03:35:00,,1967.0,31.6,28.4,29.46666666666667,26.9,28.0,"[28.0, 25.8]",1.0,28.4,3.9,28.3,23.0,1.0,28.4,3.9,31.5,23.0,1.0,31.6,0.1,26.0,27.0
2023-05-31 03:40:00,,1971.0,31.6,28.4,29.46666666666667,27.2,28.7,"[28.7, 25.7]",1.0,28.4,3.9,28.7,23.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 03:45:00,,1967.0,31.4,28.4,29.399999999999995,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.9,29.0,23.0,1.0,28.4,4.0,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-05-31 03:50:00,,1966.0,31.4,28.4,29.399999999999995,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.9,28.0,22.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 03:55:00,,1964.0,31.2,28.4,29.33333333333333,27.15,28.6,"[28.6, 25.7]",1.0,28.4,3.9,29.8,22.0,1.0,28.4,3.9,31.5,21.0,1.0,31.2,0.1,28.0,26.0
2023-05-31 04:00:00,,1962.0,31.5,28.4,29.433333333333334,26.8,27.8,"[27.8, 25.8]",1.0,28.4,3.8,28.6,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-05-31 04:05:00,,1965.0,31.4,28.3,29.33333333333333,26.8,27.9,"[27.9, 25.7]",1.0,28.3,,28.4,21.0,1.0,28.3,,31.5,21.0,1.0,31.4,,26.0,26.0
2023-05-31 04:10:00,,1962.0,31.5,28.3,29.366666666666664,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.3,3.8,29.3,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 04:15:00,,1961.0,31.4,28.3,29.33333333333333,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.3,4.0,28.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,3.1,25.0,26.0
2023-05-31 04:20:00,,1966.0,31.2,28.3,29.266666666666666,26.7,27.7,"[27.7, 25.7]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.2,0.1,25.0,26.0
2023-05-31 04:25:00,,1963.0,31.5,28.4,29.433333333333334,27.1,28.4,"[28.4, 25.8]",1.0,28.4,3.9,29.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 04:30:00,,1971.0,31.5,28.3,29.366666666666664,27.05,28.3,"[28.3, 25.8]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.0,26.0,26.0
2023-05-31 04:35:00,,1971.0,31.5,28.2,29.3,26.7,27.7,"[27.7, 25.7]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 04:40:00,,1969.0,31.4,28.4,29.399999999999995,27.05,28.2,"[28.2, 25.9]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 04:45:00,,1963.0,31.4,28.3,29.33333333333333,27.25,28.7,"[28.7, 25.8]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-05-31 04:50:00,,1966.0,31.6,28.4,29.46666666666667,26.75,27.6,"[27.6, 25.9]",1.0,28.4,3.8,29.0,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 04:55:00,,1963.0,31.4,28.4,29.399999999999995,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 05:00:00,,1963.0,31.4,28.3,29.33333333333333,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.3,4.0,29.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-05-31 05:05:00,,1971.0,31.4,28.3,29.33333333333333,26.75,27.6,"[27.6, 25.9]",1.0,28.3,3.9,29.1,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-05-31 05:10:00,,1971.0,31.3,28.3,29.3,26.9,28.0,"[28.0, 25.8]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-05-31 05:15:00,,1970.0,31.6,28.3,29.4,27.25,28.8,"[28.8, 25.7]",1.0,28.3,3.9,30.2,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 05:20:00,,1979.0,31.6,28.4,29.46666666666667,26.6,27.4,"[27.4, 25.8]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 05:25:00,,1975.0,31.4,28.3,29.33333333333333,26.85,28.0,"[28.0, 25.7]",1.0,28.3,3.9,29.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 05:30:00,,1976.0,31.5,28.3,29.366666666666664,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.3,3.9,29.7,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 05:35:00,,1973.0,31.3,28.3,29.3,26.65,27.5,"[27.5, 25.8]",1.0,28.3,3.9,29.7,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.3,3.1,23.0,26.0
2023-05-31 05:40:00,,1978.0,31.4,28.3,29.33333333333333,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 05:45:00,,1993.0,31.5,28.4,29.433333333333334,27.200000000000003,28.6,"[28.6, 25.8]",1.0,28.4,4.0,28.6,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 05:50:00,,1979.0,31.5,28.3,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,27.8,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-05-31 05:55:00,,1974.0,31.4,28.2,29.266666666666666,26.75,27.8,"[27.8, 25.7]",1.0,28.2,3.9,30.0,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 06:00:00,,1982.0,31.4,28.2,29.266666666666666,27.05,28.3,"[28.3, 25.8]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 06:05:00,,1975.0,31.4,28.3,29.33333333333333,27.35,29.0,"[29.0, 25.7]",1.0,28.3,3.8,27.9,23.0,1.0,28.3,3.9,31.0,23.0,1.0,31.4,0.1,29.0,27.0
2023-05-31 06:10:00,,1973.0,31.3,28.3,29.3,26.8,27.9,"[27.9, 25.7]",1.0,28.3,3.9,30.5,23.0,1.0,28.3,3.9,31.5,21.0,1.0,31.3,3.1,24.0,26.0
2023-05-31 06:15:00,,1971.0,31.5,28.2,29.3,26.85,27.9,"[27.9, 25.8]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 06:20:00,,1970.0,31.6,28.2,29.33333333333333,27.1,28.6,"[28.6, 25.6]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 06:25:00,,1985.0,31.5,28.4,29.433333333333334,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.9,29.6,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-05-31 06:30:00,,1981.0,31.3,28.4,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,24.0,26.0
2023-05-31 06:35:00,,1980.0,31.3,28.3,29.3,27.1,28.5,"[28.5, 25.7]",1.0,28.3,3.8,29.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-05-31 06:40:00,,1983.0,31.5,28.4,29.433333333333334,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.8,28.9,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.5,3.1,25.0,26.0
2023-05-31 06:45:00,,1978.0,31.5,28.3,29.366666666666664,26.7,27.7,"[27.7, 25.7]",1.0,28.3,3.9,27.9,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 06:50:00,,1993.0,31.4,28.2,29.266666666666666,27.05,28.4,"[28.4, 25.7]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 06:55:00,,1985.0,31.4,28.4,29.399999999999995,26.9,28.0,"[28.0, 25.8]",1.0,28.4,3.9,28.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,3.1,25.0,26.0
2023-05-31 07:00:00,,1989.0,31.4,28.3,29.33333333333333,26.7,27.7,"[27.7, 25.7]",1.0,28.3,3.8,28.5,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 07:05:00,,1990.0,31.6,28.3,29.4,27.15,28.5,"[28.5, 25.8]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 07:10:00,,2003.0,31.5,28.3,29.366666666666664,27.15,28.5,"[28.5, 25.8]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,3.0,26.0,26.0
2023-05-31 07:15:00,,1996.0,31.5,28.3,29.366666666666664,26.7,27.7,"[27.7, 25.7]",1.0,28.3,3.9,29.9,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 07:20:00,,1983.0,31.4,28.4,29.399999999999995,27.1,28.4,"[28.4, 25.8]",1.0,28.4,3.8,28.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 07:25:00,,1997.0,31.4,28.3,29.33333333333333,27.2,28.7,"[28.7, 25.7]",1.0,28.3,3.9,27.9,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.1,27.0,26.0
2023-05-31 07:30:00,,1987.0,31.5,28.3,29.366666666666664,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.3,3.9,30.4,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 07:35:00,,1988.0,31.5,28.4,29.433333333333334,27.0,28.2,"[28.2, 25.8]",1.0,28.4,3.8,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 07:40:00,,1998.0,31.7,28.3,29.433333333333334,27.25,28.8,"[28.8, 25.7]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.7,3.0,28.0,26.0
2023-05-31 07:45:00,,2003.0,31.6,28.4,29.46666666666667,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.4,3.9,29.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 07:50:00,,2018.0,31.6,28.4,29.46666666666667,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.8,28.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 07:55:00,,1997.0,31.6,28.3,29.4,27.25,28.8,"[28.8, 25.7]",1.0,28.3,4.0,29.7,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,3.0,28.0,26.0
2023-05-31 08:00:00,,2002.0,31.5,28.3,29.366666666666664,26.65,27.5,"[27.5, 25.8]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 08:05:00,,2006.0,31.4,28.4,29.399999999999995,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.9,27.9,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 08:10:00,,1995.0,31.5,28.4,29.433333333333334,27.25,28.8,"[28.8, 25.7]",1.0,28.4,3.8,30.4,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.5,3.0,28.0,26.0
2023-05-31 08:15:00,,1995.0,31.6,28.4,29.46666666666667,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,30.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 08:20:00,,2005.0,31.6,28.3,29.4,26.8,27.9,"[27.9, 25.7]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 08:25:00,,1998.0,31.6,28.3,29.4,27.25,28.7,"[28.7, 25.8]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 08:30:00,,2002.0,31.5,28.4,29.433333333333334,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.5,24.0,26.0
2023-05-31 08:35:00,,2003.0,31.4,28.3,29.33333333333333,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.9,29.4,23.0,1.0,28.3,3.9,31.5,23.0,1.0,31.4,0.1,26.0,27.0
2023-05-31 08:40:00,,1995.0,31.3,28.4,29.366666666666664,27.15,28.6,"[28.6, 25.7]",1.0,28.4,3.8,29.1,22.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-05-31 08:45:00,,1997.0,31.6,28.4,29.46666666666667,26.7,27.7,"[27.7, 25.7]",1.0,28.4,3.8,28.0,22.0,1.0,28.4,3.8,31.0,21.0,1.0,31.6,3.1,24.0,26.0
2023-05-31 08:50:00,,1991.0,31.6,28.4,29.46666666666667,26.75,27.8,"[27.8, 25.7]",1.0,28.4,3.9,30.2,22.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 08:55:00,,1989.0,31.5,28.5,29.5,27.15,28.5,"[28.5, 25.8]",1.0,28.5,3.7,28.4,21.0,1.0,28.5,3.7,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 09:00:00,,1991.0,31.4,28.4,29.399999999999995,26.6,27.5,"[27.5, 25.7]",1.0,28.4,3.9,29.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,3.1,24.0,26.0
2023-05-31 09:05:00,,1995.0,31.5,28.4,29.433333333333334,26.75,27.7,"[27.7, 25.8]",1.0,28.4,3.8,29.3,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 09:10:00,,1988.0,31.6,28.4,29.46666666666667,27.05,28.3,"[28.3, 25.8]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 09:15:00,,1981.0,31.6,28.3,29.4,26.95,28.2,"[28.2, 25.7]",1.0,28.3,3.7,29.8,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,3.0,26.0,26.0
2023-05-31 09:20:00,,2001.0,31.5,28.4,29.433333333333334,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.4,3.9,29.8,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 09:25:00,,1997.0,31.5,28.3,29.366666666666664,26.9,28.1,"[28.1, 25.7]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 09:30:00,,2005.0,31.4,28.4,29.399999999999995,27.3,28.9,"[28.9, 25.7]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.4,2.9,28.0,26.0
2023-05-31 09:35:00,,2000.0,31.5,28.4,29.433333333333334,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 09:40:00,,1994.0,31.5,28.4,29.433333333333334,26.8,28.0,"[28.0, 25.6]",1.0,28.4,3.8,29.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 09:45:00,,2003.0,31.6,28.5,29.53333333333333,27.2,28.7,"[28.7, 25.7]",1.0,28.5,3.8,29.3,21.0,1.0,28.5,3.8,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 09:50:00,,2009.0,31.6,28.3,29.4,26.55,27.4,"[27.4, 25.7]",1.0,28.3,3.8,27.8,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 09:55:00,,1997.0,31.6,28.4,29.46666666666667,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 10:00:00,,1991.0,31.5,28.4,29.433333333333334,27.15,28.6,"[28.6, 25.7]",1.0,28.4,3.8,28.4,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 10:05:00,,1992.0,31.4,28.3,29.33333333333333,26.5,27.4,"[27.4, 25.6]",1.0,28.3,3.8,28.7,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.1,24.0,26.0
2023-05-31 10:10:00,,1995.0,31.5,28.3,29.366666666666664,26.7,27.7,"[27.7, 25.7]",1.0,28.3,4.0,29.6,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 10:15:00,,2002.0,31.6,28.4,29.46666666666667,27.05,28.5,"[28.5, 25.6]",1.0,28.4,3.9,28.0,21.0,1.0,28.4,3.8,31.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 10:20:00,,1990.0,31.5,28.3,29.366666666666664,26.75,27.9,"[27.9, 25.6]",1.0,28.3,4.0,29.8,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,3.0,25.0,26.0
2023-05-31 10:25:00,,1992.0,31.5,28.4,29.433333333333334,26.65,27.6,"[27.6, 25.7]",1.0,28.4,4.0,28.7,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 10:30:00,,1999.0,31.4,28.4,29.399999999999995,26.9,28.2,"[28.2, 25.6]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 10:35:00,,1994.0,31.5,28.3,29.366666666666664,27.0,28.3,"[28.3, 25.7]",1.0,28.3,4.0,30.4,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.5,3.0,26.0,26.0
2023-05-31 10:40:00,,1996.0,31.5,28.4,29.433333333333334,26.65,27.6,"[27.6, 25.7]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 10:45:00,,1999.0,31.5,28.3,29.366666666666664,26.9,28.2,"[28.2, 25.6]",1.0,28.3,3.8,29.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 10:50:00,,1999.0,31.5,28.4,29.433333333333334,27.15,28.6,"[28.6, 25.7]",1.0,28.4,3.9,29.1,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.0,28.0,26.0
2023-05-31 10:55:00,,2000.0,31.5,28.3,29.366666666666664,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 11:00:00,,2006.0,31.5,28.3,29.366666666666664,26.95,28.2,"[28.2, 25.7]",1.0,28.3,3.9,30.3,23.0,1.0,28.3,3.9,31.5,23.0,1.0,31.5,0.1,27.0,27.0
2023-05-31 11:05:00,,2003.0,31.4,28.4,29.399999999999995,27.25,28.8,"[28.8, 25.7]",1.0,28.4,3.8,28.4,23.0,1.0,28.4,3.9,31.5,23.0,1.0,31.4,0.1,28.0,27.0
2023-05-31 11:10:00,,1996.0,31.3,28.3,29.3,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.7,28.4,23.0,1.0,28.3,3.9,31.0,21.0,1.0,31.3,3.0,24.0,26.0
2023-05-31 11:15:00,,2000.0,31.5,28.4,29.433333333333334,26.7,27.7,"[27.7, 25.7]",1.0,28.4,3.8,29.5,23.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 11:20:00,,2019.0,31.5,28.3,29.366666666666664,27.05,28.5,"[28.5, 25.6]",1.0,28.3,4.0,28.0,22.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 11:25:00,,2006.0,31.6,28.3,29.4,26.85,28.1,"[28.1, 25.6]",1.0,28.3,3.9,29.7,22.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,3.0,25.0,26.0
2023-05-31 11:30:00,,1997.0,31.4,28.4,29.399999999999995,26.65,27.6,"[27.6, 25.7]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 11:35:00,,1992.0,31.3,28.3,29.3,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-05-31 11:40:00,,2005.0,31.4,28.3,29.33333333333333,26.9,28.1,"[28.1, 25.7]",1.0,28.3,3.8,30.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,3.0,26.0,26.0
2023-05-31 11:45:00,,2004.0,31.6,28.3,29.4,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 11:50:00,,2004.0,31.6,28.3,29.4,26.85,28.1,"[28.1, 25.6]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 11:55:00,,2002.0,31.5,28.3,29.366666666666664,27.15,28.6,"[28.6, 25.7]",1.0,28.3,4.0,29.3,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,3.0,28.0,26.0
2023-05-31 12:00:00,,2002.0,31.4,28.4,29.399999999999995,26.65,27.6,"[27.6, 25.7]",1.0,28.4,3.9,28.0,21.0,1.0,28.4,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 12:05:00,,2008.0,31.4,28.4,29.399999999999995,26.85,28.1,"[28.1, 25.6]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 12:10:00,,2003.0,31.5,28.4,29.433333333333334,27.25,28.8,"[28.8, 25.7]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.5,28.0,26.0
2023-05-31 12:15:00,,1999.0,31.6,28.3,29.4,26.5,27.4,"[27.4, 25.6]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 12:20:00,,2011.0,31.7,28.4,29.5,26.75,27.8,"[27.8, 25.7]",1.0,28.4,3.9,29.3,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.7,0.1,23.0,26.0
2023-05-31 12:25:00,,2010.0,31.5,28.4,29.433333333333334,27.15,28.7,"[28.7, 25.6]",1.0,28.4,3.9,28.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-05-31 12:30:00,,2001.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,3.9,30.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,23.0,26.0
