time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1177328_c,1177328_h,1177328_p,1177328_r,1177328_s,3819567_c,3819567_h,3819567_p,3819567_r,3819567_s,3819568_c,3819568_h,3819568_p,3819568_r,3819568_s
2023-05-31 12:35:00,,2004.0,31.5,28.4,29.433333333333334,26.8,27.9,"[27.9, 25.7]",1.0,28.4,4.0,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 12:40:00,,2006.0,31.5,28.3,29.366666666666664,27.15,28.7,"[28.7, 25.6]",1.0,28.3,4.0,29.0,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 12:45:00,,2008.0,31.6,28.4,29.46666666666667,26.7,27.7,"[27.7, 25.7]",1.0,28.4,4.0,29.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,3.1,24.0,26.0
2023-05-31 12:50:00,,2012.0,31.6,28.4,29.46666666666667,26.7,27.7,"[27.7, 25.7]",1.0,28.4,3.8,28.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 12:55:00,,2006.0,31.6,28.4,29.46666666666667,27.05,28.5,"[28.5, 25.6]",1.0,28.4,3.9,30.2,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 13:00:00,,1995.0,31.8,28.5,29.6,26.65,27.6,"[27.6, 25.7]",1.0,28.5,3.9,28.5,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.8,3.1,24.0,26.0
2023-05-31 13:05:00,,2008.0,31.7,28.4,29.5,26.6,27.6,"[27.6, 25.6]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,3.9,31.0,21.0,1.0,31.7,0.1,25.0,26.0
2023-05-31 13:10:00,,2007.0,31.7,28.4,29.5,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.7,0.1,28.0,26.0
2023-05-31 13:15:00,,1999.0,31.6,28.4,29.46666666666667,26.8,27.9,"[27.9, 25.7]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.6,3.1,25.0,26.0
2023-05-31 13:20:00,,2012.0,31.5,28.3,29.366666666666664,26.65,27.7,"[27.7, 25.6]",1.0,28.3,3.8,29.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 13:25:00,,2008.0,31.6,28.4,29.46666666666667,27.0,28.3,"[28.3, 25.7]",1.0,28.4,4.0,29.1,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 13:30:00,,1993.0,31.5,28.4,29.433333333333334,27.05,28.5,"[28.5, 25.6]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-05-31 13:35:00,,2008.0,31.4,28.4,29.399999999999995,26.55,27.5,"[27.5, 25.6]",1.0,28.4,3.9,30.2,23.0,1.0,28.4,4.1,32.0,23.0,1.0,31.4,0.1,25.0,27.0
2023-05-31 13:40:00,,2000.0,31.4,28.5,29.46666666666667,26.9,28.1,"[28.1, 25.7]",1.0,28.5,4.0,28.5,22.0,1.0,28.5,4.1,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 13:45:00,,2002.0,31.3,28.4,29.366666666666664,27.15,28.7,"[28.7, 25.6]",1.0,28.4,4.0,29.0,22.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,3.1,28.0,26.0
2023-05-31 13:50:00,,1997.0,31.6,28.5,29.53333333333333,26.65,27.6,"[27.6, 25.7]",1.0,28.5,3.9,29.3,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 13:55:00,,1994.0,31.6,28.5,29.53333333333333,26.85,28.0,"[28.0, 25.7]",1.0,28.5,3.9,28.1,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 14:00:00,,1990.0,31.5,28.4,29.433333333333334,27.200000000000003,28.8,"[28.8, 25.6]",1.0,28.4,4.0,29.9,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.5,2.6,28.0,26.0
2023-05-31 14:05:00,,1996.0,31.6,28.4,29.46666666666667,26.6,27.5,"[27.5, 25.7]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 14:10:00,,2002.0,31.5,28.5,29.5,26.75,27.9,"[27.9, 25.6]",1.0,28.5,4.1,28.0,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 14:15:00,,2010.0,31.4,28.4,29.399999999999995,27.15,28.6,"[28.6, 25.7]",1.0,28.4,4.0,28.0,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 14:20:00,,2001.0,31.5,28.5,29.5,26.6,27.4,"[27.4, 25.8]",1.0,28.5,3.9,30.3,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-05-31 14:25:00,,1992.0,31.4,28.4,29.399999999999995,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.4,3.9,29.0,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 14:30:00,,2006.0,31.6,28.5,29.53333333333333,27.15,28.6,"[28.6, 25.7]",1.0,28.5,4.0,29.5,21.0,1.0,28.5,4.2,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 14:35:00,,1992.0,31.6,28.5,29.53333333333333,26.55,27.4,"[27.4, 25.7]",1.0,28.5,4.0,28.1,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 14:40:00,,2005.0,31.4,28.4,29.399999999999995,26.65,27.7,"[27.7, 25.6]",1.0,28.4,3.9,29.9,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 14:45:00,,1991.0,31.6,28.5,29.53333333333333,27.1,28.5,"[28.5, 25.7]",1.0,28.5,4.0,28.7,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 14:50:00,,1999.0,31.6,28.5,29.53333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.5,4.0,28.1,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.6,3.2,24.0,26.0
2023-05-31 14:55:00,,1994.0,31.5,28.5,29.5,26.65,27.6,"[27.6, 25.7]",1.0,28.5,4.0,30.3,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 15:00:00,,2000.0,31.5,28.6,29.566666666666663,27.05,28.3,"[28.3, 25.8]",1.0,28.6,4.1,28.5,21.0,1.0,28.6,4.0,32.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 15:05:00,,1986.0,31.5,28.5,29.5,26.75,27.8,"[27.8, 25.7]",1.0,28.5,4.0,28.5,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.5,3.2,25.0,26.0
2023-05-31 15:10:00,,2013.0,31.4,28.5,29.46666666666667,26.8,27.8,"[27.8, 25.8]",1.0,28.5,4.0,29.1,21.0,1.0,28.5,3.9,32.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 15:15:00,,1991.0,31.6,28.4,29.46666666666667,27.1,28.5,"[28.5, 25.7]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 15:20:00,27.4,2003.0,31.4,28.4,29.399999999999995,26.75,27.9,"[27.9, 25.6]",1.0,28.4,3.9,29.9,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.4,3.2,25.0,26.0
2023-05-31 15:25:00,27.3,1996.0,31.6,28.5,29.53333333333333,26.700000000000003,27.6,"[27.6, 25.8]",1.0,28.5,3.9,29.2,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 15:30:00,27.3,1996.0,31.4,28.5,29.46666666666667,26.9,28.1,"[28.1, 25.7]",1.0,28.5,4.1,28.2,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 15:35:00,27.3,2019.0,31.6,28.5,29.53333333333333,26.9,28.1,"[28.1, 25.7]",1.0,28.5,3.9,30.5,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,3.1,26.0,26.0
2023-05-31 15:40:00,27.4,2001.0,31.7,28.6,29.633333333333336,26.65,27.5,"[27.5, 25.8]",1.0,28.6,4.0,28.6,21.0,1.0,28.6,4.1,31.5,21.0,1.0,31.7,0.1,24.0,26.0
2023-05-31 15:45:00,27.4,2008.0,31.5,28.4,29.433333333333334,26.9,28.1,"[28.1, 25.7]",1.0,28.4,3.9,28.2,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 15:50:00,27.3,2011.0,31.6,28.5,29.53333333333333,27.15,28.6,"[28.6, 25.7]",1.0,28.5,4.1,29.9,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,3.1,28.0,26.0
2023-05-31 15:55:00,27.4,1997.0,31.5,28.5,29.5,26.6,27.5,"[27.5, 25.7]",1.0,28.5,3.9,28.3,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 16:00:00,27.3,1997.0,31.4,28.5,29.46666666666667,26.75,27.9,"[27.9, 25.6]",1.0,28.5,3.9,29.7,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 16:05:00,27.3,2010.0,31.4,28.5,29.46666666666667,27.3,28.9,"[28.9, 25.7]",1.0,28.5,4.0,28.9,23.0,1.0,28.5,4.1,31.5,23.0,1.0,31.4,0.1,28.0,27.0
2023-05-31 16:10:00,27.3,2001.0,31.4,28.5,29.46666666666667,27.5,29.3,"[29.3, 25.7]",1.0,28.5,4.0,28.2,23.0,1.0,28.5,4.1,31.5,23.0,1.0,31.4,0.1,29.0,27.0
2023-05-31 16:15:00,27.3,2013.0,31.4,28.5,29.46666666666667,26.9,28.2,"[28.2, 25.6]",1.0,28.5,3.9,29.2,23.0,1.0,28.5,3.9,32.0,21.0,1.0,31.4,3.2,24.0,26.0
2023-05-31 16:20:00,27.4,1998.0,31.5,28.6,29.566666666666663,26.85,28.0,"[28.0, 25.7]",1.0,28.6,3.9,28.5,23.0,1.0,28.6,4.1,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 16:25:00,27.4,1994.0,31.6,28.4,29.46666666666667,27.200000000000003,28.8,"[28.8, 25.6]",1.0,28.4,3.9,28.5,23.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 16:30:00,27.4,2000.0,31.8,28.5,29.6,26.6,27.5,"[27.5, 25.7]",1.0,28.5,4.1,29.5,23.0,1.0,28.5,4.0,32.0,21.0,1.0,31.8,0.1,23.0,26.0
2023-05-31 16:35:00,27.4,1990.0,31.8,28.5,29.6,26.8,27.9,"[27.9, 25.7]",1.0,28.5,4.0,28.3,22.0,1.0,28.5,4.1,32.0,21.0,1.0,31.8,0.1,26.0,26.0
2023-05-31 16:40:00,27.4,2016.0,31.8,28.5,29.6,27.25,28.8,"[28.8, 25.7]",1.0,28.5,3.9,30.2,22.0,1.0,28.5,4.0,32.0,21.0,1.0,31.8,0.4,28.0,26.0
2023-05-31 16:45:00,27.4,2000.0,31.6,28.5,29.53333333333333,26.6,27.4,"[27.4, 25.8]",1.0,28.5,3.9,28.6,21.0,1.0,28.5,4.0,32.0,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 16:50:00,27.3,2001.0,31.6,28.4,29.46666666666667,26.8,28.0,"[28.0, 25.6]",1.0,28.4,3.9,28.7,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 16:55:00,27.4,1999.0,31.6,28.5,29.53333333333333,27.2,28.7,"[28.7, 25.7]",1.0,28.5,3.9,29.3,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.6,0.4,28.0,26.0
2023-05-31 17:00:00,27.3,2002.0,31.5,28.5,29.5,26.6,27.5,"[27.5, 25.7]",1.0,28.5,3.9,28.1,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 17:05:00,27.2,1992.0,31.4,28.4,29.399999999999995,26.75,27.8,"[27.8, 25.7]",1.0,28.4,,30.0,21.0,1.0,28.4,,32.0,21.0,1.0,31.4,,26.0,26.0
2023-05-31 17:10:00,27.2,2005.0,31.4,28.5,29.46666666666667,27.1,28.5,"[28.5, 25.7]",1.0,28.5,4.0,28.7,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 17:15:00,27.2,2007.0,31.4,28.4,29.399999999999995,26.55,27.5,"[27.5, 25.6]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.4,3.2,24.0,26.0
2023-05-31 17:20:00,27.2,2018.0,31.5,28.4,29.433333333333334,26.7,27.7,"[27.7, 25.7]",1.0,28.4,3.9,30.2,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 17:25:00,27.3,2006.0,31.4,28.4,29.399999999999995,27.05,28.4,"[28.4, 25.7]",1.0,28.4,3.8,28.3,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 17:30:00,27.2,2001.0,31.4,28.4,29.399999999999995,26.65,27.7,"[27.7, 25.6]",1.0,28.4,3.8,29.5,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,3.2,25.0,26.0
2023-05-31 17:35:00,27.1,2004.0,31.5,28.4,29.433333333333334,26.7,27.7,"[27.7, 25.7]",1.0,28.4,4.0,29.5,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 17:40:00,27.2,2009.0,31.3,28.4,29.366666666666664,27.0,28.4,"[28.4, 25.6]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-05-31 17:45:00,27.2,1996.0,31.6,28.4,29.46666666666667,26.75,27.9,"[27.9, 25.6]",1.0,28.4,3.9,30.2,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.6,3.1,25.0,26.0
2023-05-31 17:50:00,27.1,1999.0,31.6,28.5,29.53333333333333,26.65,27.6,"[27.6, 25.7]",1.0,28.5,3.9,28.4,21.0,1.0,28.5,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 17:55:00,27.2,1996.0,31.6,28.3,29.4,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.9,29.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 18:00:00,27.1,2015.0,31.5,28.3,29.366666666666664,26.9,28.2,"[28.2, 25.6]",1.0,28.3,3.8,29.3,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,3.1,26.0,26.0
2023-05-31 18:05:00,27.0,1999.0,31.5,28.4,29.433333333333334,26.65,27.7,"[27.7, 25.6]",1.0,28.4,3.8,27.9,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 18:10:00,27.1,1996.0,31.3,28.4,29.366666666666664,26.9,28.2,"[28.2, 25.6]",1.0,28.4,3.9,29.9,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-05-31 18:15:00,27.1,1996.0,31.5,28.4,29.433333333333334,27.05,28.4,"[28.4, 25.7]",1.0,28.4,3.9,28.9,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-05-31 18:20:00,27.0,1999.0,31.5,28.4,29.433333333333334,26.6,27.6,"[27.6, 25.6]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 18:25:00,27.0,2003.0,31.6,28.4,29.46666666666667,26.85,28.1,"[28.1, 25.6]",1.0,28.4,4.0,30.0,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 18:30:00,26.9,2006.0,31.6,28.4,29.46666666666667,27.2,28.7,"[28.7, 25.7]",1.0,28.4,3.9,28.2,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.6,3.0,28.0,26.0
2023-05-31 18:35:00,26.9,2010.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.8,29.5,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-05-31 18:40:00,26.9,1997.0,31.5,28.4,29.433333333333334,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.8,29.2,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-05-31 18:45:00,26.9,2004.0,31.4,28.4,29.399999999999995,27.15,28.7,"[28.7, 25.6]",1.0,28.4,3.9,28.0,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.4,28.0,26.0
2023-05-31 18:50:00,26.8,1998.0,31.4,28.3,29.33333333333333,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,30.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-05-31 18:55:00,26.9,1996.0,31.4,28.3,29.33333333333333,26.75,27.8,"[27.8, 25.7]",1.0,28.3,4.0,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 19:00:00,26.8,2018.0,31.4,28.3,29.33333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.8,28.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-05-31 19:05:00,26.7,2002.0,31.2,28.4,29.33333333333333,26.65,27.6,"[27.6, 25.7]",1.0,28.4,3.9,29.2,23.0,1.0,28.4,3.9,31.5,23.0,1.0,31.2,3.1,24.0,27.0
2023-05-31 19:10:00,26.8,1994.0,31.4,28.4,29.399999999999995,26.65,27.7,"[27.7, 25.6]",1.0,28.4,3.9,28.1,22.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 19:15:00,26.8,2011.0,31.6,28.3,29.4,27.05,28.5,"[28.5, 25.6]",1.0,28.3,4.0,29.9,22.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 19:20:00,26.6,2013.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,3.1,24.0,26.0
2023-05-31 19:25:00,26.6,2008.0,31.5,28.3,29.366666666666664,26.6,27.7,"[27.7, 25.5]",1.0,28.3,3.9,28.6,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-05-31 19:30:00,26.6,2010.0,31.4,28.4,29.399999999999995,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.0,29.7,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 19:35:00,26.6,1998.0,31.4,28.4,29.399999999999995,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.0,28.0,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,3.0,26.0,26.0
2023-05-31 19:40:00,26.6,2005.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.8,30.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 19:45:00,26.6,2001.0,31.6,28.4,29.46666666666667,26.9,28.1,"[28.1, 25.7]",1.0,28.4,3.8,28.6,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 19:50:00,26.6,2026.0,31.7,28.3,29.433333333333334,27.0,28.4,"[28.4, 25.6]",1.0,28.3,3.7,28.6,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.7,3.0,27.0,26.0
2023-05-31 19:55:00,26.5,2022.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,4.0,30.2,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 20:00:00,26.4,2003.0,31.4,28.4,29.399999999999995,26.8,27.9,"[27.9, 25.7]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 20:05:00,26.5,2008.0,31.5,28.3,29.366666666666664,27.1,28.7,"[28.7, 25.5]",1.0,28.3,3.9,29.6,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-05-31 20:10:00,26.5,2014.0,31.4,28.4,29.399999999999995,26.5,27.4,"[27.4, 25.6]",1.0,28.4,4.0,29.0,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-05-31 20:15:00,26.5,2000.0,31.3,28.3,29.3,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.9,27.9,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-05-31 20:20:00,26.5,2003.0,31.6,28.3,29.4,27.1,28.6,"[28.6, 25.6]",1.0,28.3,3.9,30.2,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 20:25:00,26.5,2014.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,3.1,28.0,26.0
2023-05-31 20:30:00,26.5,2010.0,31.6,28.2,29.33333333333333,26.6,27.7,"[27.7, 25.5]",1.0,28.2,3.8,29.1,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 20:35:00,26.5,2015.0,31.6,28.3,29.4,27.05,28.5,"[28.5, 25.6]",1.0,28.3,4.0,29.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 20:40:00,26.5,2001.0,31.4,28.3,29.33333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,3.0,25.0,26.0
2023-05-31 20:45:00,26.5,2025.0,31.4,28.2,29.266666666666666,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 20:50:00,26.5,2014.0,31.4,28.3,29.33333333333333,27.0,28.3,"[28.3, 25.7]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 20:55:00,26.5,2008.0,31.4,28.3,29.33333333333333,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.1,27.0,26.0
2023-05-31 21:00:00,26.5,2013.0,31.4,28.3,29.33333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.8,30.4,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-05-31 21:05:00,26.6,2007.0,31.6,28.4,29.46666666666667,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.8,28.5,21.0,1.0,28.4,3.8,32.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 21:10:00,26.6,2010.0,31.6,28.2,29.33333333333333,27.15,28.7,"[28.7, 25.6]",1.0,28.2,3.8,28.5,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.6,3.0,28.0,26.0
2023-05-31 21:15:00,26.5,2015.0,31.5,28.3,29.366666666666664,26.55,27.4,"[27.4, 25.7]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 21:20:00,26.6,2005.0,31.5,28.3,29.366666666666664,26.8,27.8,"[27.8, 25.8]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 21:25:00,26.5,1999.0,31.5,28.3,29.366666666666664,27.1,28.6,"[28.6, 25.6]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 21:30:00,26.5,2010.0,31.5,28.4,29.433333333333334,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.9,28.4,23.0,1.0,28.4,3.8,31.5,23.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 21:35:00,26.5,1999.0,31.6,28.4,29.46666666666667,26.75,27.8,"[27.8, 25.7]",1.0,28.4,3.8,28.3,23.0,1.0,28.4,3.8,31.0,23.0,1.0,31.6,0.1,26.0,27.0
2023-05-31 21:40:00,26.5,2005.0,31.5,28.3,29.366666666666664,27.1,28.5,"[28.5, 25.7]",1.0,28.3,3.9,30.0,23.0,1.0,28.3,3.7,32.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 21:45:00,26.6,2024.0,31.5,28.4,29.433333333333334,26.75,27.7,"[27.7, 25.8]",1.0,28.4,3.9,28.3,22.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-05-31 21:50:00,26.4,2032.0,31.4,28.4,29.399999999999995,26.75,27.8,"[27.8, 25.7]",1.0,28.4,4.0,30.2,22.0,1.0,28.4,3.8,32.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-05-31 21:55:00,26.4,2016.0,31.6,28.4,29.46666666666667,27.1,28.4,"[28.4, 25.8]",1.0,28.4,3.9,29.2,22.0,1.0,28.4,3.7,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 22:00:00,26.4,2027.0,31.7,28.4,29.5,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.8,28.1,21.0,1.0,28.4,3.7,31.0,21.0,1.0,31.7,3.0,25.0,26.0
2023-05-31 22:05:00,26.5,2003.0,31.6,28.4,29.46666666666667,26.6,27.5,"[27.5, 25.7]",1.0,28.4,3.9,30.4,21.0,1.0,28.4,3.7,31.0,21.0,1.0,31.6,0.1,25.0,26.0
2023-05-31 22:10:00,26.4,2007.0,31.6,28.4,29.46666666666667,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.6,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 22:15:00,26.4,1997.0,31.6,28.4,29.46666666666667,27.1,28.5,"[28.5, 25.7]",1.0,28.4,3.8,28.6,21.0,1.0,28.4,3.7,31.0,21.0,1.0,31.6,3.0,27.0,26.0
2023-05-31 22:20:00,26.3,2001.0,31.7,28.4,29.5,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,29.7,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.7,0.1,24.0,26.0
2023-05-31 22:25:00,26.3,2001.0,31.7,28.5,29.566666666666663,26.9,28.0,"[28.0, 25.8]",1.0,28.5,3.8,28.2,21.0,1.0,28.5,3.7,31.5,21.0,1.0,31.7,0.1,27.0,26.0
2023-05-31 22:30:00,26.4,2003.0,31.7,28.5,29.566666666666663,27.25,28.8,"[28.8, 25.7]",1.0,28.5,3.9,29.5,21.0,1.0,28.5,3.8,31.5,21.0,1.0,31.7,2.7,28.0,26.0
2023-05-31 22:35:00,26.4,2006.0,31.6,28.3,29.4,26.65,27.5,"[27.5, 25.8]",1.0,28.3,3.9,29.3,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-05-31 22:40:00,26.5,2007.0,31.6,28.4,29.46666666666667,26.75,27.7,"[27.7, 25.8]",1.0,28.4,3.8,28.2,21.0,1.0,28.4,3.7,31.0,21.0,1.0,31.6,0.1,26.0,26.0
2023-05-31 22:45:00,26.4,2013.0,31.6,28.3,29.4,27.2,28.7,"[28.7, 25.7]",1.0,28.3,4.0,30.2,21.0,1.0,28.3,3.7,32.0,21.0,1.0,31.6,0.5,28.0,26.0
2023-05-31 22:50:00,26.4,2014.0,31.7,28.4,29.5,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,28.6,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.7,3.1,24.0,26.0
2023-05-31 22:55:00,26.5,1993.0,31.5,28.3,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.3,4.0,29.2,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-05-31 23:00:00,26.4,1998.0,31.6,28.3,29.4,27.1,28.4,"[28.4, 25.8]",1.0,28.3,3.9,29.4,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 23:05:00,26.4,1989.0,31.4,28.4,29.399999999999995,26.75,27.7,"[27.7, 25.8]",1.0,28.4,3.9,28.2,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.4,3.1,24.0,26.0
2023-05-31 23:10:00,26.5,1987.0,31.4,28.2,29.266666666666666,26.6,27.5,"[27.5, 25.7]",1.0,28.2,3.9,29.8,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-05-31 23:15:00,26.5,1998.0,31.6,28.3,29.4,27.0,28.2,"[28.2, 25.8]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 23:20:00,26.4,1996.0,31.6,28.3,29.4,27.05,28.4,"[28.4, 25.7]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.6,3.0,27.0,26.0
2023-05-31 23:25:00,26.4,1997.0,31.5,28.4,29.433333333333334,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.9,29.5,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-05-31 23:30:00,26.4,1982.0,31.4,28.4,29.399999999999995,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.4,3.9,28.3,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-05-31 23:35:00,26.4,1995.0,31.2,28.3,29.266666666666666,27.2,28.7,"[28.7, 25.7]",1.0,28.3,3.9,29.0,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.2,3.0,28.0,26.0
2023-05-31 23:40:00,26.5,1982.0,31.6,28.4,29.46666666666667,26.6,27.4,"[27.4, 25.8]",1.0,28.4,4.0,29.4,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-05-31 23:45:00,26.5,1987.0,31.6,28.3,29.4,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-05-31 23:50:00,26.5,1989.0,31.5,28.3,29.366666666666664,27.2,28.7,"[28.7, 25.7]",1.0,28.3,3.9,29.9,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-05-31 23:55:00,26.4,1970.0,31.4,28.4,29.399999999999995,26.55,27.3,"[27.3, 25.8]",1.0,28.4,4.0,29.0,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-01 00:00:00,26.5,1988.0,31.4,28.3,29.33333333333333,26.8,27.8,"[27.8, 25.8]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 00:05:00,26.5,1987.0,31.6,28.3,29.4,27.1,28.4,"[28.4, 25.8]",1.0,28.3,4.1,30.4,23.0,1.0,28.3,3.8,31.5,23.0,1.0,31.6,0.1,28.0,27.0
2023-06-01 00:10:00,26.5,1982.0,31.5,28.3,29.366666666666664,26.65,27.5,"[27.5, 25.8]",1.0,28.3,3.9,29.3,22.0,1.0,28.3,3.7,31.0,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-01 00:15:00,26.5,1974.0,31.5,28.3,29.366666666666664,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.9,29.7,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 00:20:00,26.5,1983.0,31.4,28.4,29.399999999999995,27.05,28.3,"[28.3, 25.8]",1.0,28.4,3.9,29.0,21.0,1.0,28.4,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 00:25:00,26.5,1975.0,31.3,28.3,29.3,27.0,28.3,"[28.3, 25.7]",1.0,28.3,3.7,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.3,3.1,26.0,26.0
2023-06-01 00:30:00,26.4,1975.0,31.3,28.3,29.3,26.6,27.5,"[27.5, 25.7]",1.0,28.3,4.0,30.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-01 00:35:00,26.4,1973.0,31.6,28.3,29.4,26.950000000000003,28.1,"[28.1, 25.8]",1.0,28.3,4.0,28.4,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-01 00:40:00,26.5,1988.0,31.4,28.3,29.33333333333333,27.15,28.7,"[28.7, 25.6]",1.0,28.3,4.0,29.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-01 00:45:00,26.4,1971.0,31.4,28.4,29.399999999999995,26.6,27.4,"[27.4, 25.8]",1.0,28.4,3.9,29.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 00:50:00,26.4,1975.0,31.5,28.3,29.366666666666664,26.8,27.9,"[27.9, 25.7]",1.0,28.3,4.0,28.2,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 00:55:00,26.4,1980.0,31.5,28.3,29.366666666666664,27.15,28.6,"[28.6, 25.7]",1.0,28.3,3.9,30.2,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 01:00:00,26.5,1973.0,31.4,28.3,29.33333333333333,26.55,27.3,"[27.3, 25.8]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-01 01:05:00,26.5,1972.0,31.2,28.2,29.2,26.75,27.8,"[27.8, 25.7]",1.0,28.2,3.8,29.5,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-01 01:10:00,26.4,1974.0,31.4,28.4,29.399999999999995,27.05,28.4,"[28.4, 25.7]",1.0,28.4,3.9,29.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 01:15:00,26.4,1968.0,31.5,28.3,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.5,3.1,25.0,26.0
2023-06-01 01:20:00,26.4,1972.0,31.4,28.3,29.33333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.8,30.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 01:25:00,26.4,1970.0,31.5,28.3,29.366666666666664,27.05,28.3,"[28.3, 25.8]",1.0,28.3,3.9,29.0,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 01:30:00,26.4,1968.0,31.5,28.3,29.366666666666664,27.05,28.4,"[28.4, 25.7]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,3.0,27.0,26.0
2023-06-01 01:35:00,26.4,1975.0,31.6,28.3,29.4,26.55,27.4,"[27.4, 25.7]",1.0,28.3,3.9,30.4,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-01 01:40:00,26.4,1974.0,31.4,28.4,29.399999999999995,26.85,28.0,"[28.0, 25.7]",1.0,28.4,3.9,28.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 01:45:00,26.4,1969.0,31.3,28.1,29.166666666666668,27.1,28.6,"[28.6, 25.6]",1.0,28.1,3.8,29.2,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,3.0,28.0,26.0
2023-06-01 01:50:00,26.3,1970.0,31.5,28.3,29.366666666666664,26.55,27.4,"[27.4, 25.7]",1.0,28.3,3.9,29.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-01 01:55:00,26.4,1976.0,31.5,28.2,29.3,26.75,27.8,"[27.8, 25.7]",1.0,28.2,3.9,28.2,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-01 02:00:00,26.4,1973.0,31.5,28.2,29.3,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.9,30.0,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 02:05:00,26.4,1967.0,31.4,28.3,29.33333333333333,26.5,27.3,"[27.3, 25.7]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-01 02:10:00,26.4,1968.0,31.4,28.3,29.33333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 02:15:00,26.4,1970.0,31.5,28.2,29.3,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 02:20:00,26.4,1975.0,31.4,28.3,29.33333333333333,26.5,27.3,"[27.3, 25.7]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.1,23.0,26.0
2023-06-01 02:25:00,26.4,1973.0,31.3,28.3,29.3,26.5,27.4,"[27.4, 25.6]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-01 02:30:00,26.3,1975.0,31.3,28.3,29.3,26.9,28.1,"[28.1, 25.7]",1.0,28.3,4.0,29.1,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 02:35:00,26.3,1966.0,31.4,28.3,29.33333333333333,27.15,28.7,"[28.7, 25.6]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.7,31.0,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-01 02:40:00,26.4,1963.0,31.4,28.2,29.266666666666666,26.65,27.7,"[27.7, 25.6]",1.0,28.2,3.9,30.3,23.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,3.1,24.0,26.0
2023-06-01 02:45:00,26.4,1964.0,31.4,28.3,29.33333333333333,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,28.6,23.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 02:50:00,26.3,1961.0,31.3,28.1,29.166666666666668,27.0,28.4,"[28.4, 25.6]",1.0,28.1,3.8,28.6,22.0,1.0,28.1,3.8,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 02:55:00,26.2,1967.0,31.5,28.3,29.366666666666664,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-01 03:00:00,26.2,1980.0,31.3,28.2,29.23333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-01 03:05:00,26.2,1969.0,31.2,28.2,29.2,26.9,28.2,"[28.2, 25.6]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-01 03:10:00,26.2,1968.0,31.4,28.3,29.33333333333333,27.05,28.4,"[28.4, 25.7]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-01 03:15:00,26.1,1967.0,31.4,28.3,29.33333333333333,26.45,27.4,"[27.4, 25.5]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 03:20:00,26.1,1968.0,31.4,28.2,29.266666666666666,26.8,28.0,"[28.0, 25.6]",1.0,28.2,3.9,29.8,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 03:25:00,26.0,1966.0,31.4,28.2,29.266666666666666,27.2,28.7,"[28.7, 25.7]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.4,28.0,26.0
2023-06-01 03:30:00,26.0,1972.0,31.5,28.2,29.3,26.5,27.4,"[27.4, 25.6]",1.0,28.2,3.8,29.5,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-01 03:35:00,26.0,1966.0,31.4,28.2,29.266666666666666,26.75,27.8,"[27.8, 25.7]",1.0,28.2,4.0,28.7,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 03:40:00,26.0,1964.0,31.4,28.2,29.266666666666666,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.8,28.0,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 03:45:00,26.0,1972.0,31.3,28.2,29.23333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.2,3.8,30.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,3.1,24.0,26.0
2023-06-01 03:50:00,26.1,1967.0,31.4,28.3,29.33333333333333,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 03:55:00,26.0,1967.0,31.5,28.2,29.3,26.8,28.1,"[28.1, 25.5]",1.0,28.2,4.0,29.3,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 04:00:00,25.9,1973.0,31.5,28.2,29.3,26.9,28.2,"[28.2, 25.6]",1.0,28.2,4.0,29.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,3.0,26.0,26.0
2023-06-01 04:05:00,25.9,1966.0,31.2,28.1,29.133333333333336,26.45,27.4,"[27.4, 25.5]",1.0,28.1,3.9,28.0,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,0.1,24.0,26.0
2023-06-01 04:10:00,25.8,1967.0,31.2,28.1,29.133333333333336,26.75,28.0,"[28.0, 25.5]",1.0,28.1,3.9,29.9,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-01 04:15:00,25.8,1968.0,31.4,28.2,29.266666666666666,27.1,28.6,"[28.6, 25.6]",1.0,28.2,3.8,28.2,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,2.9,28.0,26.0
2023-06-01 04:20:00,25.8,1967.0,31.3,28.1,29.166666666666668,26.4,27.3,"[27.3, 25.5]",1.0,28.1,3.8,28.2,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-01 04:25:00,25.8,1970.0,31.2,28.2,29.2,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.2,3.8,29.0,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-01 04:30:00,25.8,1967.0,31.3,28.1,29.166666666666668,27.0,28.4,"[28.4, 25.6]",1.0,28.1,3.8,28.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 04:35:00,25.8,1966.0,31.3,28.1,29.166666666666668,26.5,27.5,"[27.5, 25.5]",1.0,28.1,3.9,30.2,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,3.0,24.0,26.0
2023-06-01 04:40:00,25.8,1966.0,31.4,28.2,29.266666666666666,26.6,27.5,"[27.5, 25.7]",1.0,28.2,3.8,28.5,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 04:45:00,25.8,1967.0,31.2,28.0,29.066666666666663,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.0,3.9,28.6,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-01 04:50:00,25.8,1971.0,31.2,28.0,29.066666666666663,27.0,28.4,"[28.4, 25.6]",1.0,28.0,3.9,29.8,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.2,3.0,27.0,26.0
2023-06-01 04:55:00,25.7,1968.0,31.3,28.2,29.23333333333333,26.5,27.4,"[27.4, 25.6]",1.0,28.2,3.8,28.0,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-01 05:00:00,25.7,1969.0,31.3,28.1,29.166666666666668,26.65,27.8,"[27.8, 25.5]",1.0,28.1,4.0,29.7,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 05:05:00,25.8,1975.0,31.4,28.2,29.266666666666666,27.15,28.7,"[28.7, 25.6]",1.0,28.2,3.9,29.1,23.0,1.0,28.2,3.8,31.0,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-01 05:10:00,25.7,1972.0,31.3,28.1,29.166666666666668,26.6,27.6,"[27.6, 25.6]",1.0,28.1,3.9,28.0,22.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,3.0,24.0,26.0
2023-06-01 05:15:00,25.7,1976.0,31.3,28.1,29.166666666666668,26.55,27.5,"[27.5, 25.6]",1.0,28.1,3.8,30.2,22.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-01 05:20:00,25.6,1972.0,31.3,28.1,29.166666666666668,26.95,28.2,"[28.2, 25.7]",1.0,28.1,3.8,28.3,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 05:25:00,25.6,1974.0,31.4,28.2,29.266666666666666,26.9,28.3,"[28.3, 25.5]",1.0,28.2,3.8,29.2,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-01 05:30:00,25.7,1979.0,31.4,28.1,29.2,26.5,27.4,"[27.4, 25.6]",1.0,28.1,3.9,29.1,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 05:35:00,25.7,1977.0,31.4,28.1,29.2,26.85,28.2,"[28.2, 25.5]",1.0,28.1,3.9,28.5,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 05:40:00,25.6,1983.0,31.5,28.2,29.3,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.9,29.6,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.5,3.0,27.0,26.0
2023-06-01 05:45:00,25.6,1977.0,31.4,28.2,29.266666666666666,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.2,3.7,28.2,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-01 05:50:00,25.6,1974.0,31.4,28.1,29.2,26.65,27.7,"[27.7, 25.6]",1.0,28.1,3.8,29.2,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 05:55:00,25.7,1981.0,31.6,28.1,29.26666666666667,27.0,28.4,"[28.4, 25.6]",1.0,28.1,3.8,29.3,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-01 06:00:00,25.7,1976.0,31.5,28.1,29.23333333333333,26.45,27.4,"[27.4, 25.5]",1.0,28.1,3.8,28.0,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,3.0,24.0,26.0
2023-06-01 06:05:00,25.7,1975.0,31.4,28.1,29.2,26.5,27.5,"[27.5, 25.5]",1.0,28.1,3.7,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 06:10:00,25.6,1979.0,31.4,28.1,29.2,26.9,28.2,"[28.2, 25.6]",1.0,28.1,3.9,28.3,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 06:15:00,25.5,1975.0,31.4,28.1,29.2,26.85,28.2,"[28.2, 25.5]",1.0,28.1,3.8,29.4,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,3.0,26.0,26.0
2023-06-01 06:20:00,25.7,1984.0,31.4,28.2,29.266666666666666,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,29.2,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 06:25:00,25.6,1985.0,31.3,28.1,29.166666666666668,26.65,27.9,"[27.9, 25.4]",1.0,28.1,3.8,27.8,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 06:30:00,25.6,1987.0,31.3,28.2,29.23333333333333,27.05,28.6,"[28.6, 25.5]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 06:35:00,25.6,1988.0,31.5,28.2,29.3,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,28.2,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-01 06:40:00,25.6,1993.0,31.3,28.2,29.23333333333333,26.65,27.8,"[27.8, 25.5]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-01 06:45:00,25.6,1983.0,31.4,28.1,29.2,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.1,4.0,28.9,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 06:50:00,25.6,1987.0,31.5,28.1,29.23333333333333,26.7,27.9,"[27.9, 25.5]",1.0,28.1,3.8,28.5,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,3.0,25.0,26.0
2023-06-01 06:55:00,25.6,1994.0,31.5,28.2,29.3,26.5,27.4,"[27.4, 25.6]",1.0,28.2,3.8,29.2,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 07:00:00,25.6,2008.0,31.5,28.2,29.3,26.8,28.1,"[28.1, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 07:05:00,25.7,1993.0,31.3,28.1,29.166666666666668,27.15,28.8,"[28.8, 25.5]",1.0,28.1,3.8,30.2,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,2.9,28.0,26.0
2023-06-01 07:10:00,25.6,1989.0,31.3,28.2,29.23333333333333,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-01 07:15:00,25.6,1982.0,31.4,28.0,29.133333333333336,26.6,27.7,"[27.7, 25.5]",1.0,28.0,3.8,28.5,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 07:20:00,25.6,1985.0,31.4,28.1,29.2,27.0,28.5,"[28.5, 25.5]",1.0,28.1,3.9,29.7,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 07:25:00,25.7,2016.0,31.4,28.1,29.2,26.45,27.4,"[27.4, 25.5]",1.0,28.1,3.8,27.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,3.0,24.0,26.0
2023-06-01 07:30:00,25.7,1982.0,31.2,28.2,29.2,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-01 07:35:00,25.7,1999.0,31.5,28.2,29.3,26.9,28.2,"[28.2, 25.6]",1.0,28.2,3.8,28.4,23.0,1.0,28.2,3.7,31.0,23.0,1.0,31.5,0.1,28.0,27.0
2023-06-01 07:40:00,25.7,1997.0,31.4,28.1,29.2,26.6,27.8,"[27.8, 25.4]",1.0,28.1,3.8,29.6,23.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,3.0,25.0,26.0
2023-06-01 07:45:00,25.7,1996.0,31.5,28.1,29.23333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.1,3.9,29.4,23.0,1.0,28.1,3.8,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-01 07:50:00,25.8,2011.0,31.4,28.1,29.2,26.7,27.9,"[27.9, 25.5]",1.0,28.1,3.8,27.9,22.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 07:55:00,25.8,2001.0,31.6,28.1,29.26666666666667,27.05,28.6,"[28.6, 25.5]",1.0,28.1,3.9,30.3,22.0,1.0,28.1,3.7,31.5,21.0,1.0,31.6,2.9,28.0,26.0
2023-06-01 08:00:00,25.8,1991.0,31.5,28.1,29.23333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.8,28.3,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-01 08:05:00,25.8,1999.0,31.2,28.2,29.2,26.6,27.7,"[27.7, 25.5]",1.0,28.2,3.8,29.3,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-01 08:10:00,25.9,2005.0,31.5,28.3,29.366666666666664,27.0,28.4,"[28.4, 25.6]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 08:15:00,25.8,1989.0,31.5,28.3,29.366666666666664,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,3.0,24.0,26.0
2023-06-01 08:20:00,25.9,1985.0,31.4,28.2,29.266666666666666,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.8,29.7,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 08:25:00,26.0,1990.0,31.5,28.2,29.3,26.85,28.2,"[28.2, 25.5]",1.0,28.2,3.9,28.9,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 08:30:00,25.9,1997.0,31.2,28.2,29.2,26.85,28.2,"[28.2, 25.5]",1.0,28.2,3.9,27.8,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.2,3.0,26.0,26.0
2023-06-01 08:35:00,25.9,1987.0,31.4,28.2,29.266666666666666,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 08:40:00,25.8,1996.0,31.4,28.2,29.266666666666666,26.75,28.0,"[28.0, 25.5]",1.0,28.2,3.9,28.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 08:45:00,25.8,2008.0,31.4,28.1,29.2,27.0,28.6,"[28.6, 25.4]",1.0,28.1,3.8,29.2,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,2.8,28.0,26.0
2023-06-01 08:50:00,25.8,1993.0,31.6,28.2,29.33333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.2,3.8,29.3,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-01 08:55:00,25.9,2015.0,31.6,28.2,29.33333333333333,26.65,27.7,"[27.7, 25.6]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.6,0.1,26.0,26.0
2023-06-01 09:00:00,25.8,1996.0,31.6,28.2,29.33333333333333,26.9,28.4,"[28.4, 25.4]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-01 09:05:00,25.8,2005.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,3.8,28.5,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,3.0,24.0,26.0
2023-06-01 09:10:00,25.9,1993.0,31.5,28.2,29.3,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.9,29.0,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 09:15:00,25.8,1993.0,31.6,28.3,29.4,26.85,28.2,"[28.2, 25.5]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-01 09:20:00,25.8,2015.0,31.5,28.2,29.3,26.55,27.7,"[27.7, 25.4]",1.0,28.2,3.8,28.0,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,3.0,25.0,26.0
2023-06-01 09:25:00,25.7,1996.0,31.4,28.2,29.266666666666666,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,30.0,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 09:30:00,25.8,2008.0,31.4,28.3,29.33333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 09:35:00,25.8,1989.0,31.3,28.2,29.23333333333333,27.05,28.6,"[28.6, 25.5]",1.0,28.2,3.8,28.9,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.3,0.4,28.0,26.0
2023-06-01 09:40:00,25.9,2002.0,31.5,28.3,29.366666666666664,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.3,3.8,29.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 09:45:00,25.8,2026.0,31.5,28.3,29.366666666666664,26.6,27.7,"[27.7, 25.5]",1.0,28.3,3.8,28.1,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-01 09:50:00,25.9,1993.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,3.7,29.8,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 09:55:00,26.0,2008.0,31.3,28.3,29.3,26.55,27.6,"[27.6, 25.5]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.3,3.0,24.0,26.0
2023-06-01 10:00:00,25.9,2004.0,31.4,28.2,29.266666666666666,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 10:15:00,25.9,1986.0,31.4,28.2,29.266666666666666,26.55,27.7,"[27.7, 25.4]",1.0,28.2,3.8,29.8,23.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,3.1,24.0,26.0
2023-06-01 10:20:00,26.0,1996.0,,,,26.7,27.9,"[27.9, 25.5]",1.0,,3.9,28.6,22.0,1.0,,3.8,31.0,21.0,1.0,,0.1,26.0,26.0
2023-06-01 10:25:00,26.0,1998.0,31.3,28.2,29.23333333333333,26.95,28.5,"[28.5, 25.4]",1.0,28.2,3.9,28.5,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 10:30:00,26.1,1994.0,31.5,28.2,29.3,26.6,27.6,"[27.6, 25.6]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-01 10:35:00,26.1,1999.0,31.4,28.2,29.266666666666666,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.9,28.2,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 10:40:00,26.1,2009.0,31.3,28.2,29.23333333333333,26.9,28.3,"[28.3, 25.5]",1.0,28.2,3.7,30.2,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 10:55:00,26.2,2013.0,31.5,28.1,29.23333333333333,26.7,27.9,"[27.9, 25.5]",1.0,28.1,4.0,30.2,21.0,1.0,28.1,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 11:00:00,26.2,2009.0,31.5,28.2,29.3,26.7,27.9,"[27.9, 25.5]",1.0,28.2,4.0,28.0,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.5,3.0,26.0,26.0
2023-06-01 11:05:00,26.2,2003.0,31.4,28.2,29.266666666666666,26.35,27.3,"[27.3, 25.4]",1.0,28.2,3.9,29.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,26.2,2021.0,31.5,28.2,29.3,26.9,28.3,"[28.3, 25.5]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 11:35:00,26.3,2020.0,31.5,28.3,29.366666666666664,26.6,27.6,"[27.6, 25.6]",1.0,28.3,4.0,28.5,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-01 11:40:00,26.3,2010.0,31.5,28.3,29.366666666666664,26.4,27.4,"[27.4, 25.4]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 11:45:00,26.3,2011.0,31.4,28.3,29.33333333333333,26.8,28.1,"[28.1, 25.5]",1.0,28.3,4.0,29.5,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 11:50:00,26.3,2024.0,31.5,28.3,29.366666666666664,26.8,28.1,"[28.1, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.5,3.0,26.0,26.0
2023-06-01 11:55:00,26.3,2011.0,31.5,28.3,29.366666666666664,26.4,27.3,"[27.3, 25.5]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 12:00:00,26.3,2007.0,31.3,28.4,29.366666666666664,26.75,28.0,"[28.0, 25.5]",1.0,28.4,4.0,28.5,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 12:05:00,26.2,2013.0,31.3,28.2,29.23333333333333,27.0,28.6,"[28.6, 25.4]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.3,2.8,28.0,26.0
2023-06-01 12:10:00,26.3,2018.0,31.3,28.3,29.3,26.4,27.3,"[27.3, 25.5]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-01 12:15:00,26.3,2033.0,31.6,28.3,29.4,26.65,27.8,"[27.8, 25.5]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-01 12:20:00,26.2,1999.0,31.6,28.2,29.33333333333333,26.9,28.4,"[28.4, 25.4]",1.0,28.2,3.9,29.7,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-01 12:25:00,26.2,2015.0,31.6,28.2,29.33333333333333,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.2,3.8,29.0,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.6,3.1,24.0,26.0
2023-06-01 12:30:00,26.2,2019.0,31.5,28.2,29.3,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.9,27.9,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-01 12:35:00,26.1,2023.0,31.4,28.3,29.33333333333333,26.8,28.2,"[28.2, 25.4]",1.0,28.3,3.9,30.0,23.0,1.0,28.3,3.9,31.5,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-01 12:40:00,26.1,2020.0,31.4,28.3,29.33333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.3,3.9,28.4,22.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,3.0,26.0,26.0
2023-06-01 12:45:00,26.2,2006.0,31.3,28.2,29.23333333333333,26.4,27.4,"[27.4, 25.4]",1.0,28.2,3.8,28.7,22.0,1.0,28.2,3.9,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-01 12:50:00,26.1,2009.0,31.6,28.3,29.4,26.75,28.0,"[28.0, 25.5]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-01 12:55:00,26.1,2012.0,31.5,28.3,29.366666666666664,27.05,28.6,"[28.6, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.5,3.0,28.0,26.0
2023-06-01 13:00:00,26.1,2022.0,31.5,28.2,29.3,26.35,27.3,"[27.3, 25.4]",1.0,28.2,3.8,29.8,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-01 13:05:00,26.0,1999.0,31.4,28.3,29.33333333333333,26.65,27.8,"[27.8, 25.5]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 13:10:00,26.1,2003.0,31.2,28.2,29.2,26.9,28.4,"[28.4, 25.4]",1.0,28.2,3.7,28.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-01 13:15:00,26.1,2008.0,31.5,28.3,29.366666666666664,26.5,27.5,"[27.5, 25.5]",1.0,28.3,3.8,30.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-01 13:20:00,26.2,1997.0,31.5,28.2,29.3,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-01 13:25:00,26.3,2009.0,31.5,28.2,29.3,26.85,28.3,"[28.3, 25.4]",1.0,28.2,3.9,29.7,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 13:30:00,26.3,2000.0,31.5,28.2,29.3,26.75,27.9,"[27.9, 25.6]",1.0,28.2,4.0,28.9,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,3.1,25.0,26.0
2023-06-01 13:35:00,26.3,2003.0,31.4,28.3,29.33333333333333,26.4,27.4,"[27.4, 25.4]",1.0,28.3,3.8,28.7,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 13:40:00,26.2,1994.0,31.4,28.1,29.2,26.75,28.0,"[28.0, 25.5]",1.0,28.1,3.8,30.3,21.0,1.0,28.1,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 13:45:00,26.2,1994.0,31.4,28.3,29.33333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-01 13:50:00,26.2,1990.0,31.5,28.2,29.3,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,29.5,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-01 13:55:00,26.1,1999.0,31.5,28.3,29.366666666666664,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-01 14:00:00,26.1,2001.0,31.3,28.3,29.3,27.0,28.5,"[28.5, 25.5]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 14:05:00,26.1,2009.0,31.4,28.3,29.33333333333333,26.35,27.2,"[27.2, 25.5]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-01 14:10:00,26.1,2001.0,31.4,28.3,29.33333333333333,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-01 14:15:00,26.1,2010.0,31.5,28.2,29.3,26.85,28.3,"[28.3, 25.4]",1.0,28.2,3.8,29.1,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-01 14:20:00,26.1,2013.0,31.6,28.2,29.33333333333333,26.6,27.7,"[27.7, 25.5]",1.0,28.2,4.0,29.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.6,3.1,25.0,26.0
2023-06-01 14:25:00,26.1,2020.0,31.4,28.2,29.266666666666666,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.9,28.0,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-01 14:30:00,26.1,1997.0,31.3,28.2,29.23333333333333,26.7,28.0,"[28.0, 25.4]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-01 14:35:00,26.0,1994.0,31.3,28.2,29.23333333333333,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,3.0,27.0,26.0
2023-06-01 14:40:00,26.0,2002.0,31.5,28.2,29.3,26.4,27.4,"[27.4, 25.4]",1.0,28.2,3.9,28.9,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-01 14:45:00,26.0,1994.0,31.5,28.2,29.3,26.6,27.7,"[27.7, 25.5]",1.0,28.2,4.0,29.8,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-01 14:50:00,26.1,1990.0,31.4,28.2,29.266666666666666,27.0,28.5,"[28.5, 25.5]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-01 14:55:00,25.9,1996.0,31.3,28.3,29.3,26.3,27.2,"[27.2, 25.4]",1.0,28.3,4.0,29.5,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-01 15:00:00,25.9,2001.0,31.5,28.3,29.366666666666664,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.9,28.6,23.0,1.0,28.3,3.9,31.5,23.0,1.0,31.5,0.1,26.0,27.0
2023-06-01 15:05:00,25.9,1994.0,31.5,28.2,29.3,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.8,27.9,23.0,1.0,28.2,3.8,31.0,23.0,1.0,31.5,0.1,28.0,27.0
2023-06-01 15:10:00,25.9,2003.0,31.5,28.2,29.3,26.65,27.8,"[27.8, 25.5]",1.0,28.2,3.8,30.2,23.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,3.0,25.0,26.0
2023-06-01 15:15:00,25.9,2005.0,31.3,28.3,29.3,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.2,22.0,1.0,28.3,3.8,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-01 15:20:00,25.9,1991.0,31.4,28.2,29.266666666666666,26.75,28.0,"[28.0, 25.5]",1.0,28.2,3.9,29.0,22.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-01 15:25:00,25.9,2003.0,31.5,28.2,29.3,27.0,28.4,"[28.4, 25.6]",1.0,28.2,3.9,29.5,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,3.0,28.0,26.0
2023-06-01 15:30:00,25.9,2004.0,31.5,28.2,29.3,26.5,27.4,"[27.4, 25.6]",1.0,28.2,3.9,28.0,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,0.1,24.0,26.0
