time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1177328_c,1177328_h,1177328_p,1177328_r,1177328_s,3819567_c,3819567_h,3819567_p,3819567_r,3819567_s,3819568_c,3819568_h,3819568_p,3819568_r,3819568_s
2023-06-02 17:50:00,27.7,2007.0,31.6,28.5,29.53333333333333,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.5,4.1,28.2,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-02 17:55:00,27.7,2007.0,31.7,28.5,29.566666666666663,26.35,27.2,"[27.2, 25.5]",1.0,28.5,4.0,30.2,21.0,1.0,28.5,4.1,32.0,21.0,1.0,31.7,3.4,23.0,26.0
2023-06-02 18:00:00,27.7,2006.0,31.5,28.4,29.433333333333334,26.6,27.5,"[27.5, 25.7]",1.0,28.4,4.1,29.0,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-02 18:05:00,27.7,2005.0,31.7,28.4,29.5,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.1,28.3,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.7,0.1,28.0,26.0
2023-06-02 18:10:00,27.7,2002.0,31.5,28.4,29.433333333333334,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.4,3.9,30.3,21.0,1.0,28.4,4.2,32.0,21.0,1.0,31.5,3.4,24.0,26.0
2023-06-02 18:15:00,27.6,1998.0,31.5,28.4,29.433333333333334,26.6,27.6,"[27.6, 25.6]",1.0,28.4,4.0,28.5,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-02 18:20:00,27.6,2005.0,31.8,28.4,29.53333333333333,26.9,28.3,"[28.3, 25.5]",1.0,28.4,4.0,28.7,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.8,0.1,28.0,26.0
2023-06-02 18:25:00,27.6,2020.0,31.6,28.3,29.4,26.6,27.6,"[27.6, 25.6]",1.0,28.3,4.0,29.4,21.0,1.0,28.3,4.0,32.0,21.0,1.0,31.6,3.3,24.0,26.0
2023-06-02 18:30:00,27.6,2007.0,31.7,28.3,29.433333333333334,26.5,27.4,"[27.4, 25.6]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.7,0.1,25.0,26.0
2023-06-02 18:35:00,27.6,2004.0,31.7,28.3,29.433333333333334,26.9,28.3,"[28.3, 25.5]",1.0,28.3,4.0,30.2,23.0,1.0,28.3,4.0,32.0,23.0,1.0,31.7,0.1,28.0,27.0
2023-06-02 18:40:00,27.5,2011.0,31.7,28.5,29.566666666666663,27.3,28.9,"[28.9, 25.7]",1.0,28.5,4.0,28.5,23.0,1.0,28.5,4.0,31.5,23.0,1.0,31.7,0.1,29.0,27.0
2023-06-02 18:45:00,27.4,2012.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,28.5,23.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,3.3,24.0,26.0
2023-06-02 18:50:00,27.4,2018.0,31.8,28.3,29.46666666666667,26.65,27.7,"[27.7, 25.6]",1.0,28.3,4.0,29.5,23.0,1.0,28.3,4.0,32.0,21.0,1.0,31.8,0.1,26.0,26.0
2023-06-02 18:55:00,27.3,1998.0,31.5,28.4,29.433333333333334,27.05,28.4,"[28.4, 25.7]",1.0,28.4,3.9,28.3,22.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 19:00:00,27.4,1992.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,4.0,29.9,22.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.3,23.0,26.0
2023-06-02 19:05:00,27.3,2003.0,31.7,28.4,29.5,26.6,27.5,"[27.5, 25.7]",1.0,28.4,4.0,28.9,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.7,0.1,26.0,26.0
2023-06-02 19:10:00,27.2,2013.0,31.7,28.4,29.5,27.05,28.5,"[28.5, 25.6]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.7,0.1,28.0,26.0
2023-06-02 19:15:00,27.3,2006.0,31.5,28.4,29.433333333333334,26.35,27.1,"[27.1, 25.6]",1.0,28.4,3.9,30.4,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 19:20:00,27.2,1996.0,31.7,28.4,29.5,26.6,27.5,"[27.5, 25.7]",1.0,28.4,4.0,28.7,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.7,0.1,25.0,26.0
2023-06-02 19:25:00,27.2,1998.0,31.6,28.3,29.4,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,4.1,28.7,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-02 19:30:00,27.2,2005.0,31.6,28.3,29.4,26.65,27.6,"[27.6, 25.7]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,3.2,25.0,26.0
2023-06-02 19:35:00,27.2,1997.0,31.6,28.3,29.4,26.5,27.3,"[27.3, 25.7]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-02 19:40:00,27.2,2026.0,31.6,28.3,29.4,26.9,28.2,"[28.2, 25.6]",1.0,28.3,3.9,30.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-02 19:45:00,27.2,2013.0,31.8,28.2,29.4,26.85,28.0,"[28.0, 25.7]",1.0,28.2,4.0,28.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.8,3.2,26.0,26.0
2023-06-02 19:50:00,27.2,2006.0,31.7,28.2,29.366666666666664,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.7,0.1,25.0,26.0
2023-06-02 19:55:00,27.2,2018.0,31.7,28.2,29.366666666666664,26.85,28.0,"[28.0, 25.7]",1.0,28.2,3.9,30.4,21.0,1.0,28.2,3.9,32.0,21.0,1.0,31.7,0.1,27.0,26.0
2023-06-02 20:00:00,27.2,2006.0,31.7,28.4,29.5,26.95,28.2,"[28.2, 25.7]",1.0,28.4,4.0,28.5,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.7,3.2,27.0,26.0
2023-06-02 20:05:00,27.1,2009.0,31.7,28.2,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,28.7,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.7,0.1,24.0,26.0
2023-06-02 20:10:00,27.1,2013.0,31.6,28.3,29.4,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,29.5,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-02 20:15:00,27.0,2013.0,31.4,28.4,29.399999999999995,27.0,28.3,"[28.3, 25.7]",1.0,28.4,3.8,28.3,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.4,3.2,27.0,26.0
2023-06-02 20:20:00,27.0,2015.0,31.4,28.3,29.33333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.3,4.0,29.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-02 20:25:00,27.0,2009.0,31.4,28.4,29.399999999999995,26.7,27.7,"[27.7, 25.7]",1.0,28.4,4.0,28.9,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-02 20:30:00,26.9,1997.0,31.5,28.4,29.433333333333334,27.05,28.5,"[28.5, 25.6]",1.0,28.4,4.0,28.1,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 20:35:00,26.9,2009.0,31.7,28.4,29.5,26.4,27.1,"[27.1, 25.7]",1.0,28.4,3.9,30.4,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.7,0.4,23.0,26.0
2023-06-02 20:40:00,26.9,1996.0,31.5,28.4,29.433333333333334,26.6,27.5,"[27.5, 25.7]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-02 20:45:00,26.9,2012.0,31.5,28.2,29.3,27.05,28.5,"[28.5, 25.6]",1.0,28.2,4.0,29.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 20:50:00,27.1,2004.0,31.5,28.4,29.433333333333334,26.6,27.5,"[27.5, 25.7]",1.0,28.4,4.0,29.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.2,24.0,26.0
2023-06-02 20:55:00,27.1,1998.0,31.5,28.4,29.433333333333334,26.5,27.3,"[27.3, 25.7]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-02 21:00:00,27.0,2009.0,31.3,28.2,29.23333333333333,26.9,28.1,"[28.1, 25.7]",1.0,28.2,4.0,30.2,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-02 21:05:00,26.9,2003.0,31.3,28.4,29.366666666666664,26.65,27.5,"[27.5, 25.8]",1.0,28.4,3.8,28.5,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.3,3.2,25.0,26.0
2023-06-02 21:10:00,26.8,1999.0,31.6,28.4,29.46666666666667,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-02 21:15:00,26.9,2019.0,31.6,28.3,29.4,26.85,28.0,"[28.0, 25.7]",1.0,28.3,3.8,30.2,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-02 21:20:00,26.9,2019.0,31.5,28.3,29.366666666666664,26.95,28.2,"[28.2, 25.7]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-06-02 21:25:00,26.8,1998.0,31.4,28.3,29.33333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-02 21:30:00,26.9,1998.0,31.5,28.4,29.433333333333334,26.85,27.9,"[27.9, 25.8]",1.0,28.4,3.8,29.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-02 21:35:00,26.8,2004.0,31.6,28.3,29.4,27.15,28.6,"[28.6, 25.7]",1.0,28.3,3.9,28.2,23.0,1.0,28.3,3.7,31.5,23.0,1.0,31.6,0.1,28.0,27.0
2023-06-02 21:40:00,26.7,2001.0,31.5,28.3,29.366666666666664,26.55,27.4,"[27.4, 25.7]",1.0,28.3,3.9,30.4,23.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,3.2,24.0,26.0
2023-06-02 21:45:00,26.8,1995.0,31.5,28.4,29.433333333333334,26.55,27.4,"[27.4, 25.7]",1.0,28.4,3.9,28.6,22.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-02 21:50:00,26.7,1995.0,31.5,28.3,29.366666666666664,26.9,28.2,"[28.2, 25.6]",1.0,28.3,4.0,28.5,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 21:55:00,26.8,2012.0,31.6,28.3,29.4,26.7,27.7,"[27.7, 25.7]",1.0,28.3,3.8,29.6,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,3.1,25.0,26.0
2023-06-02 22:00:00,26.8,1999.0,31.5,28.2,29.3,26.5,27.3,"[27.3, 25.7]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-02 22:05:00,26.8,2009.0,31.4,28.3,29.33333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.3,3.9,30.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-02 22:10:00,26.7,1994.0,31.4,28.3,29.33333333333333,27.0,28.3,"[28.3, 25.7]",1.0,28.3,4.0,28.9,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,3.1,27.0,26.0
2023-06-02 22:15:00,26.7,2001.0,31.6,28.3,29.4,26.45,27.2,"[27.2, 25.7]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-02 22:20:00,26.7,2001.0,31.6,28.3,29.4,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,30.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-02 22:25:00,26.7,1995.0,31.4,28.3,29.33333333333333,27.1,28.5,"[28.5, 25.7]",1.0,28.3,4.0,28.3,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,3.1,28.0,26.0
2023-06-02 22:30:00,26.7,1993.0,31.3,28.2,29.23333333333333,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.9,29.3,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-02 22:35:00,26.7,2002.0,31.4,28.3,29.33333333333333,26.65,27.6,"[27.6, 25.7]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-02 22:40:00,26.6,1996.0,31.5,28.3,29.366666666666664,27.05,28.4,"[28.4, 25.7]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-02 22:45:00,26.7,1996.0,31.5,28.3,29.366666666666664,26.3,27.0,"[27.0, 25.6]",1.0,28.3,3.8,30.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-02 22:50:00,26.6,1990.0,31.5,28.3,29.366666666666664,26.6,27.4,"[27.4, 25.8]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-02 22:55:00,26.6,1990.0,31.3,28.2,29.23333333333333,27.05,28.4,"[28.4, 25.7]",1.0,28.2,3.8,29.2,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-02 23:00:00,26.7,1993.0,31.5,28.2,29.3,26.65,27.6,"[27.6, 25.7]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.7,32.0,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-02 23:05:00,26.7,1982.0,31.4,28.3,29.33333333333333,26.5,27.3,"[27.3, 25.7]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-02 23:10:00,26.7,1986.0,31.3,28.2,29.23333333333333,26.85,28.1,"[28.1, 25.6]",1.0,28.2,3.8,29.6,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-02 23:15:00,26.7,1986.0,31.6,28.3,29.4,26.85,28.0,"[28.0, 25.7]",1.0,28.3,3.8,29.0,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,3.1,26.0,26.0
2023-06-02 23:20:00,26.7,1985.0,31.4,28.3,29.33333333333333,26.45,27.2,"[27.2, 25.7]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-02 23:25:00,26.6,1982.0,31.4,28.3,29.33333333333333,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.9,30.5,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-02 23:30:00,26.6,1987.0,31.4,28.3,29.33333333333333,27.1,28.5,"[28.5, 25.7]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,3.1,28.0,26.0
2023-06-02 23:35:00,26.6,1986.0,31.4,28.1,29.2,26.35,27.1,"[27.1, 25.6]",1.0,28.1,3.9,29.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-02 23:40:00,26.6,1990.0,31.5,28.1,29.23333333333333,26.75,27.8,"[27.8, 25.7]",1.0,28.1,3.8,29.1,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-02 23:45:00,26.6,1978.0,31.4,28.2,29.266666666666666,27.05,28.4,"[28.4, 25.7]",1.0,28.2,3.7,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-02 23:50:00,26.5,1979.0,31.3,28.2,29.23333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,29.8,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.3,3.1,23.0,26.0
2023-06-02 23:55:00,26.6,1984.0,31.5,28.3,29.366666666666664,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-03 00:00:00,26.6,1984.0,31.5,28.2,29.3,26.85,28.1,"[28.1, 25.6]",1.0,28.2,3.9,28.0,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 00:05:00,26.6,1986.0,31.4,28.2,29.266666666666666,27.200000000000003,28.8,"[28.8, 25.6]",1.0,28.2,3.8,30.3,23.0,1.0,28.2,3.7,31.5,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-03 00:10:00,26.6,1989.0,31.3,28.3,29.3,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.8,28.4,22.0,1.0,28.3,3.7,31.5,21.0,1.0,31.3,3.1,24.0,26.0
2023-06-03 00:15:00,26.6,1991.0,31.5,28.2,29.3,26.55,27.5,"[27.5, 25.6]",1.0,28.2,3.8,29.6,22.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-03 00:30:00,26.4,1981.0,31.3,28.1,29.166666666666668,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.8,29.9,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-03 00:35:00,26.4,1983.0,31.6,28.3,29.4,26.9,28.1,"[28.1, 25.7]",1.0,28.3,3.8,28.6,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-03 00:40:00,26.4,1975.0,31.6,28.2,29.33333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.2,3.7,28.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.6,3.0,26.0,26.0
2023-06-03 00:45:00,26.5,1976.0,31.5,28.3,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.3,4.0,30.0,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-03 00:50:00,26.5,1977.0,31.4,28.3,29.33333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 00:55:00,26.4,1980.0,31.1,28.1,29.100000000000005,27.0,28.5,"[28.5, 25.5]",1.0,28.1,3.7,29.6,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.1,3.0,28.0,26.0
2023-06-03 01:00:00,26.5,1974.0,31.1,28.1,29.100000000000005,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.7,29.6,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-03 01:05:00,26.4,1974.0,31.4,28.2,29.266666666666666,26.6,27.7,"[27.7, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 01:10:00,26.3,1973.0,31.4,28.2,29.266666666666666,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 01:15:00,26.3,1976.0,31.4,28.3,29.33333333333333,26.45,27.2,"[27.2, 25.7]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,3.1,23.0,26.0
2023-06-03 01:20:00,26.4,1970.0,31.4,28.1,29.2,26.45,27.4,"[27.4, 25.5]",1.0,28.1,4.0,29.4,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-03 01:25:00,26.4,1976.0,31.5,28.2,29.3,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.2,4.0,28.5,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 01:30:00,26.3,1977.0,31.2,28.2,29.2,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.2,3.7,28.2,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.2,3.0,26.0,26.0
2023-06-03 01:35:00,26.3,1981.0,31.5,28.2,29.3,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-03 01:40:00,26.2,1974.0,31.5,28.3,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,3.6,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 01:45:00,26.1,1970.0,31.3,28.1,29.166666666666668,27.05,28.5,"[28.5, 25.6]",1.0,28.1,3.7,29.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,3.0,28.0,26.0
2023-06-03 01:50:00,26.1,1970.0,31.5,28.2,29.3,26.4,27.1,"[27.1, 25.7]",1.0,28.2,3.8,29.4,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 01:55:00,26.1,1974.0,31.5,28.3,29.366666666666664,26.65,27.5,"[27.5, 25.8]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.6,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-03 02:00:00,26.1,1971.0,31.4,28.2,29.266666666666666,27.0,28.3,"[28.3, 25.7]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 02:05:00,26.0,1975.0,31.5,28.3,29.366666666666664,26.450000000000003,27.1,"[27.1, 25.8]",1.0,28.3,3.7,28.7,21.0,1.0,28.3,3.6,31.5,21.0,1.0,31.5,3.1,23.0,26.0
2023-06-03 02:10:00,26.0,1964.0,31.5,28.2,29.3,26.55,27.4,"[27.4, 25.7]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 02:15:00,25.9,1970.0,31.5,28.2,29.3,26.95,28.2,"[28.2, 25.7]",1.0,28.2,3.7,30.0,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 02:20:00,26.0,1966.0,31.3,28.3,29.3,26.85,28.0,"[28.0, 25.7]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.6,31.5,21.0,1.0,31.3,3.0,28.0,26.0
2023-06-03 02:25:00,26.0,1969.0,31.1,28.2,29.166666666666668,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.9,29.8,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.1,0.1,24.0,26.0
2023-06-03 02:30:00,25.9,1971.0,31.5,28.2,29.3,26.75,27.8,"[27.8, 25.7]",1.0,28.2,3.8,29.8,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-03 02:35:00,25.9,1968.0,31.5,28.2,29.3,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 02:40:00,25.9,1968.0,31.4,28.1,29.2,27.4,29.1,"[29.1, 25.7]",1.0,28.1,3.7,29.7,23.0,1.0,28.1,3.6,31.5,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-03 02:45:00,25.9,1971.0,31.4,28.2,29.266666666666666,26.8,27.9,"[27.9, 25.7]",1.0,28.2,3.9,28.6,22.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-03 02:50:00,25.9,1976.0,31.5,28.3,29.366666666666664,26.75,27.8,"[27.8, 25.7]",1.0,28.3,3.9,29.4,22.0,1.0,28.3,3.6,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 02:55:00,25.8,1965.0,31.4,28.2,29.266666666666666,27.05,28.4,"[28.4, 25.7]",1.0,28.2,3.7,30.2,22.0,1.0,28.2,3.6,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 03:00:00,25.8,1971.0,31.5,28.3,29.366666666666664,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.7,28.7,21.0,1.0,28.3,3.6,31.5,21.0,1.0,31.5,3.0,28.0,26.0
2023-06-03 03:05:00,25.9,1976.0,31.4,28.2,29.266666666666666,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 03:10:00,25.8,1966.0,31.4,28.1,29.2,26.9,28.2,"[28.2, 25.6]",1.0,28.1,3.8,28.1,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 03:15:00,25.9,1970.0,31.3,28.1,29.166666666666668,27.05,28.6,"[28.6, 25.5]",1.0,28.1,3.8,29.8,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.3,3.0,27.0,26.0
2023-06-03 03:20:00,25.9,1965.0,31.3,28.2,29.23333333333333,26.5,27.3,"[27.3, 25.7]",1.0,28.2,3.9,29.8,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 03:25:00,25.8,1966.0,31.4,28.2,29.266666666666666,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 03:30:00,25.8,1967.0,31.2,28.2,29.2,27.1,28.5,"[28.5, 25.7]",1.0,28.2,3.8,30.4,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-03 03:35:00,25.7,1967.0,31.4,28.2,29.266666666666666,26.35,27.0,"[27.0, 25.7]",1.0,28.2,3.7,28.3,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 03:40:00,25.7,1970.0,31.2,28.1,29.133333333333336,26.55,27.5,"[27.5, 25.6]",1.0,28.1,3.9,29.4,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-03 03:45:00,25.7,1971.0,31.4,28.1,29.2,27.0,28.3,"[28.3, 25.7]",1.0,28.1,3.8,29.1,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 03:50:00,25.7,1965.0,31.3,28.2,29.23333333333333,26.65,27.6,"[27.6, 25.7]",1.0,28.2,3.9,28.0,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,3.0,25.0,26.0
2023-06-03 03:55:00,25.6,1972.0,31.3,28.1,29.166666666666668,26.5,27.3,"[27.3, 25.7]",1.0,28.1,3.8,30.3,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-03 04:00:00,25.6,1967.0,31.4,28.2,29.266666666666666,26.85,28.0,"[28.0, 25.7]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 04:05:00,25.6,1976.0,31.4,28.2,29.266666666666666,27.0,28.5,"[28.5, 25.5]",1.0,28.2,3.8,29.4,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,2.9,27.0,26.0
2023-06-03 04:10:00,25.6,1968.0,31.4,28.1,29.2,26.35,27.1,"[27.1, 25.6]",1.0,28.1,3.7,29.2,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-03 04:15:00,25.5,1967.0,31.2,28.1,29.133333333333336,26.55,27.5,"[27.5, 25.6]",1.0,28.1,3.8,27.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-03 04:20:00,25.4,1971.0,31.4,28.1,29.2,26.9,28.3,"[28.3, 25.5]",1.0,28.1,3.9,30.3,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 04:25:00,25.5,1965.0,31.3,28.1,29.166666666666668,26.25,26.9,"[26.9, 25.6]",1.0,28.1,3.9,28.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.4,23.0,26.0
2023-06-03 04:30:00,25.5,1973.0,31.2,28.1,29.133333333333336,26.4,27.3,"[27.3, 25.5]",1.0,28.1,3.8,29.7,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,0.1,25.0,26.0
2023-06-03 04:35:00,25.5,1978.0,31.4,28.1,29.2,26.9,28.1,"[28.1, 25.7]",1.0,28.1,3.8,28.9,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 04:40:00,25.5,1966.0,31.2,28.1,29.133333333333336,26.8,28.0,"[28.0, 25.6]",1.0,28.1,3.7,28.6,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.2,3.0,26.0,26.0
2023-06-03 04:45:00,25.5,1977.0,31.3,28.1,29.166666666666668,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.9,30.3,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 04:50:00,25.4,1969.0,31.3,28.1,29.166666666666668,26.7,27.7,"[27.7, 25.7]",1.0,28.1,3.7,28.5,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-03 04:55:00,25.4,1965.0,31.3,28.2,29.23333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.9,29.2,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-03 05:00:00,25.4,1976.0,31.4,28.1,29.2,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.8,29.3,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.4,3.0,23.0,26.0
2023-06-03 05:05:00,25.4,1982.0,31.4,28.1,29.2,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.1,3.8,28.1,23.0,1.0,28.1,3.6,31.0,23.0,1.0,31.4,0.1,25.0,27.0
2023-06-03 05:10:00,25.4,1976.0,31.2,28.1,29.133333333333336,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.8,29.9,23.0,1.0,28.1,3.6,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-03 05:15:00,25.4,1974.0,31.3,28.1,29.166666666666668,27.05,28.4,"[28.4, 25.7]",1.0,28.1,3.8,28.5,22.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,3.0,27.0,26.0
2023-06-03 05:20:00,25.4,1978.0,31.3,28.1,29.166666666666668,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.8,29.4,22.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 05:25:00,25.5,1983.0,31.4,28.1,29.2,26.7,27.7,"[27.7, 25.7]",1.0,28.1,3.8,29.8,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 05:30:00,25.4,1981.0,31.2,28.1,29.133333333333336,27.05,28.4,"[28.4, 25.7]",1.0,28.1,3.9,28.1,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-03 05:35:00,25.4,1985.0,31.1,28.1,29.100000000000005,26.25,26.9,"[26.9, 25.6]",1.0,28.1,3.8,29.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.1,0.1,23.0,26.0
2023-06-03 05:40:00,25.5,1987.0,31.4,28.2,29.266666666666666,26.5,27.3,"[27.3, 25.7]",1.0,28.2,3.9,29.0,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 05:45:00,25.4,1975.0,31.1,28.2,29.166666666666668,26.9,28.2,"[28.2, 25.6]",1.0,28.2,3.9,29.0,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-03 05:50:00,25.5,1975.0,31.5,28.1,29.23333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.1,3.9,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,3.0,26.0,26.0
2023-06-03 05:55:00,25.5,1978.0,31.3,28.2,29.23333333333333,26.4,27.1,"[27.1, 25.7]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 06:00:00,25.5,1975.0,31.1,28.1,29.100000000000005,26.65,27.7,"[27.7, 25.6]",1.0,28.1,3.9,29.5,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-03 06:05:00,25.5,1977.0,31.1,28.1,29.100000000000005,27.05,28.4,"[28.4, 25.7]",1.0,28.1,3.9,29.2,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.1,0.5,28.0,26.0
2023-06-03 06:10:00,25.6,1975.0,31.3,28.1,29.166666666666668,26.25,26.9,"[26.9, 25.6]",1.0,28.1,3.8,27.9,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-03 06:15:00,25.6,1990.0,31.3,28.1,29.166666666666668,26.55,27.5,"[27.5, 25.6]",1.0,28.1,3.9,30.3,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-03 06:20:00,25.6,1979.0,31.4,28.1,29.2,26.95,28.2,"[28.2, 25.7]",1.0,28.1,3.8,28.4,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 06:25:00,25.6,1974.0,31.3,28.1,29.166666666666668,26.6,27.6,"[27.6, 25.6]",1.0,28.1,3.7,29.1,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,3.0,25.0,26.0
2023-06-03 06:30:00,25.7,1979.0,31.4,28.2,29.266666666666666,26.5,27.3,"[27.3, 25.7]",1.0,28.2,3.8,29.1,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-03 06:35:00,25.7,1979.0,31.4,28.1,29.2,26.75,27.9,"[27.9, 25.6]",1.0,28.1,3.9,28.2,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 06:40:00,25.8,1979.0,31.2,28.1,29.133333333333336,27.1,28.6,"[28.6, 25.6]",1.0,28.1,3.8,29.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,2.3,28.0,26.0
2023-06-03 06:45:00,25.7,1991.0,31.4,28.1,29.2,26.4,27.1,"[27.1, 25.7]",1.0,28.1,3.9,28.9,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-03 06:50:00,25.8,1985.0,31.3,28.2,29.23333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.2,3.8,28.3,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-03 06:55:00,25.8,1987.0,31.5,28.1,29.23333333333333,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.1,3.9,30.4,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 07:00:00,25.8,1984.0,31.3,28.3,29.3,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.7,28.4,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.3,3.0,24.0,26.0
2023-06-03 07:05:00,25.8,1989.0,31.1,28.3,29.23333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.9,29.6,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.1,0.1,25.0,26.0
2023-06-03 07:10:00,25.8,1988.0,31.5,28.3,29.366666666666664,26.85,28.0,"[28.0, 25.7]",1.0,28.3,3.9,29.4,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 07:15:00,25.8,1986.0,31.3,28.2,29.23333333333333,27.1,28.6,"[28.6, 25.6]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,3.0,27.0,26.0
2023-06-03 07:20:00,25.9,1993.0,31.3,28.2,29.23333333333333,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.8,30.3,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-03 07:25:00,25.8,1991.0,31.4,28.2,29.266666666666666,26.65,27.7,"[27.7, 25.6]",1.0,28.2,4.0,28.5,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 07:30:00,25.9,2001.0,31.3,28.2,29.23333333333333,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.8,29.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-03 07:35:00,26.0,1994.0,31.5,28.2,29.3,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.8,29.7,23.0,1.0,28.2,3.8,31.5,23.0,1.0,31.5,3.1,23.0,27.0
2023-06-03 07:40:00,25.9,1982.0,31.3,28.2,29.23333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.9,28.1,22.0,1.0,28.2,3.8,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-03 07:45:00,26.0,2002.0,31.3,28.1,29.166666666666668,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.9,29.8,22.0,1.0,28.1,3.9,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-03 07:50:00,26.1,2000.0,31.4,28.2,29.266666666666666,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,3.1,25.0,26.0
2023-06-03 07:55:00,26.1,2011.0,31.1,28.1,29.100000000000005,26.3,27.1,"[27.1, 25.5]",1.0,28.1,3.9,28.6,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.1,0.1,24.0,26.0
2023-06-03 08:00:00,26.1,2007.0,31.5,28.2,29.3,26.65,27.7,"[27.7, 25.6]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 08:05:00,26.1,2005.0,31.4,28.3,29.33333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-03 08:10:00,26.1,1999.0,31.3,28.3,29.3,26.25,27.0,"[27.0, 25.5]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-03 08:15:00,26.2,2016.0,31.4,28.3,29.33333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.8,29.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 08:20:00,26.1,1999.0,31.5,28.2,29.3,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 08:25:00,26.1,2000.0,31.5,28.2,29.3,26.35,27.2,"[27.2, 25.5]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,3.1,28.0,26.0
2023-06-03 08:30:00,26.2,2004.0,31.4,28.3,29.33333333333333,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.8,28.5,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-03 08:35:00,26.2,1994.0,31.2,28.3,29.266666666666666,26.8,28.1,"[28.1, 25.5]",1.0,28.3,4.0,29.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-03 08:40:00,26.2,2002.0,31.2,28.3,29.266666666666666,26.75,27.9,"[27.9, 25.6]",1.0,28.3,3.8,29.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.2,3.0,26.0,26.0
2023-06-03 08:45:00,26.1,2002.0,31.4,28.3,29.33333333333333,26.35,27.1,"[27.1, 25.6]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 08:50:00,26.1,2002.0,31.4,28.3,29.33333333333333,26.65,27.8,"[27.8, 25.5]",1.0,28.3,4.0,30.0,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 08:55:00,26.1,1999.0,31.4,28.3,29.33333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.4,0.5,28.0,26.0
2023-06-03 09:00:00,26.1,1992.0,31.4,28.3,29.33333333333333,26.2,26.9,"[26.9, 25.5]",1.0,28.3,3.9,29.1,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 09:05:00,26.1,1999.0,31.4,28.2,29.266666666666666,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.9,28.9,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 09:10:00,26.3,2004.0,31.4,28.2,29.266666666666666,26.95,28.4,"[28.4, 25.5]",1.0,28.2,4.0,28.0,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 09:15:00,26.3,2017.0,31.4,28.2,29.266666666666666,26.65,27.8,"[27.8, 25.5]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.4,3.1,25.0,26.0
2023-06-03 09:20:00,26.2,1999.0,31.5,28.2,29.3,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 09:25:00,26.2,2005.0,31.4,28.2,29.266666666666666,26.7,27.9,"[27.9, 25.5]",1.0,28.2,3.9,29.2,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 09:30:00,26.2,2005.0,31.5,28.3,29.366666666666664,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.8,29.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-06-03 09:35:00,26.2,2020.0,31.3,28.3,29.3,26.3,27.1,"[27.1, 25.5]",1.0,28.3,4.0,27.9,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 09:40:00,26.2,2016.0,31.4,28.3,29.33333333333333,26.6,27.7,"[27.7, 25.5]",1.0,28.3,3.9,30.0,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 09:45:00,26.2,2010.0,31.5,28.3,29.366666666666664,27.0,28.4,"[28.4, 25.6]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.4,28.0,26.0
2023-06-03 09:50:00,26.2,2005.0,31.3,28.2,29.23333333333333,26.2,26.9,"[26.9, 25.5]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-03 09:55:00,26.2,2008.0,31.5,28.3,29.366666666666664,26.45,27.4,"[27.4, 25.5]",1.0,28.3,4.0,29.4,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-03 10:00:00,26.4,1992.0,31.3,28.3,29.3,26.9,28.2,"[28.2, 25.6]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-03 10:05:00,26.2,1997.0,31.5,28.2,29.3,27.1,28.7,"[28.7, 25.5]",1.0,28.2,4.1,30.0,23.0,1.0,28.2,4.0,31.5,23.0,1.0,31.5,0.1,28.0,27.0
2023-06-03 10:10:00,26.2,2001.0,31.5,28.2,29.3,26.65,27.7,"[27.7, 25.6]",1.0,28.2,3.8,29.0,22.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,3.1,29.0,26.0
2023-06-03 10:15:00,26.2,1999.0,31.3,28.3,29.3,26.5,27.5,"[27.5, 25.5]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.3,0.1,25.0,25.0
2023-06-03 10:20:00,26.2,1993.0,31.5,28.3,29.366666666666664,26.55,27.6,"[27.6, 25.5]",1.0,28.3,3.9,29.9,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,3.1,26.0,25.0
2023-06-03 10:25:00,26.4,1995.0,31.5,28.3,29.366666666666664,26.25,26.9,"[26.9, 25.6]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,24.0,25.0
2023-06-03 10:30:00,26.3,1997.0,31.5,28.2,29.3,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.9,29.7,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,0.1,27.0,25.0
2023-06-03 10:35:00,26.3,1998.0,31.5,28.4,29.433333333333334,26.0,26.4,"[26.4, 25.6]",1.0,28.4,3.8,28.7,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,0.1,22.0,25.0
2023-06-03 10:40:00,26.5,1995.0,31.6,28.3,29.4,26.25,27.0,"[27.0, 25.5]",1.0,28.3,4.0,28.2,21.0,1.0,28.3,4.1,31.0,21.0,1.0,31.6,0.1,25.0,25.0
2023-06-03 10:45:00,26.4,2003.0,31.5,28.3,29.366666666666664,26.6,27.7,"[27.7, 25.5]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,3.0,27.0,25.0
2023-06-03 10:50:00,26.3,2002.0,31.4,28.4,29.399999999999995,26.05,26.6,"[26.6, 25.5]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,4.1,31.0,21.0,1.0,31.4,0.1,23.0,25.0
2023-06-03 10:55:00,26.5,1996.0,31.3,28.2,29.23333333333333,26.35,27.2,"[27.2, 25.5]",1.0,28.2,3.9,29.9,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.3,0.1,26.0,25.0
2023-06-03 11:00:00,26.5,2016.0,31.5,28.4,29.433333333333334,26.25,26.9,"[26.9, 25.6]",1.0,28.4,3.8,28.7,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,3.2,24.0,25.0
2023-06-03 11:05:00,26.6,2007.0,31.5,28.2,29.3,26.05,26.7,"[26.7, 25.4]",1.0,28.2,4.0,28.0,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,24.0,25.0
2023-06-03 11:10:00,26.6,2010.0,31.5,28.3,29.366666666666664,26.65,27.7,"[27.7, 25.6]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,3.9,32.0,21.0,1.0,31.5,0.4,27.0,25.0
2023-06-03 11:15:00,26.6,2018.0,31.6,28.4,29.46666666666667,26.1,26.5,"[26.5, 25.7]",1.0,28.4,3.9,28.5,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.6,3.2,23.0,25.0
2023-06-03 11:20:00,26.5,2007.0,31.5,28.4,29.433333333333334,26.15,26.8,"[26.8, 25.5]",1.0,28.4,3.8,28.7,21.0,1.0,28.4,4.0,31.0,21.0,1.0,31.5,0.1,25.0,25.0
2023-06-03 11:25:00,26.5,2013.0,31.5,28.2,29.3,26.3,27.0,"[27.0, 25.6]",1.0,28.2,4.0,29.1,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,3.1,26.0,25.0
2023-06-03 11:30:00,26.4,2008.0,31.5,28.3,29.366666666666664,26.0,26.4,"[26.4, 25.6]",1.0,28.3,4.0,28.2,21.0,1.0,28.3,4.1,31.0,21.0,1.0,31.5,0.1,23.0,25.0
2023-06-03 11:35:00,26.5,2029.0,31.3,28.2,29.23333333333333,26.3,27.1,"[27.1, 25.5]",1.0,28.2,4.0,29.9,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.3,0.1,26.0,25.0
2023-06-03 11:40:00,26.5,2020.0,31.6,28.4,29.46666666666667,26.5,27.4,"[27.4, 25.6]",1.0,28.4,4.0,28.9,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.6,3.1,26.0,25.0
2023-06-03 11:45:00,26.6,2010.0,31.4,28.3,29.33333333333333,26.05,26.6,"[26.6, 25.5]",1.0,28.3,4.0,28.2,21.0,1.0,28.3,4.2,31.5,21.0,1.0,31.4,0.1,24.0,25.0
2023-06-03 11:50:00,26.7,2005.0,31.5,28.4,29.433333333333334,26.45,27.4,"[27.4, 25.5]",1.0,28.4,3.8,29.4,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,27.0,25.0
2023-06-03 11:55:00,26.6,2008.0,31.3,28.4,29.366666666666664,26.15,26.8,"[26.8, 25.5]",1.0,28.4,4.1,28.1,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.3,3.1,24.0,25.0
2023-06-03 12:00:00,26.6,2008.0,31.3,28.2,29.23333333333333,26.0,26.6,"[26.6, 25.4]",1.0,28.2,3.9,29.7,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.3,0.1,24.0,25.0
2023-06-03 12:05:00,26.6,2011.0,31.5,28.4,29.433333333333334,26.55,27.5,"[27.5, 25.6]",1.0,28.4,3.9,28.7,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.4,27.0,25.0
2023-06-03 12:10:00,26.6,1996.0,31.5,28.3,29.366666666666664,25.9,26.3,"[26.3, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,3.2,27.0,25.0
2023-06-03 12:15:00,26.5,2003.0,31.5,28.3,29.366666666666664,26.1,26.7,"[26.7, 25.5]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,25.0,25.0
2023-06-03 12:20:00,26.4,2009.0,31.6,28.3,29.4,26.55,27.5,"[27.5, 25.6]",1.0,28.3,4.0,28.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.4,27.0,25.0
2023-06-03 12:25:00,26.6,1985.0,31.6,28.3,29.4,25.9,26.3,"[26.3, 25.5]",1.0,28.3,3.9,28.7,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.6,0.1,22.0,25.0
2023-06-03 12:30:00,26.8,2003.0,31.6,28.2,29.33333333333333,26.3,27.0,"[27.0, 25.6]",1.0,28.2,3.8,29.5,21.0,1.0,28.2,4.1,32.0,21.0,1.0,31.6,0.1,26.0,25.0
2023-06-03 12:35:00,26.6,1994.0,31.4,28.2,29.266666666666666,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.9,28.2,23.0,1.0,28.2,4.1,31.0,23.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 12:40:00,26.6,2008.0,31.4,28.2,29.266666666666666,26.85,28.2,"[28.2, 25.5]",1.0,28.2,3.9,29.8,23.0,1.0,28.2,4.1,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 12:45:00,26.6,1997.0,31.5,28.4,29.433333333333334,26.15,26.7,"[26.7, 25.6]",1.0,28.4,3.8,28.7,22.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 12:50:00,26.7,1994.0,31.3,28.3,29.3,26.3,27.1,"[27.1, 25.5]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,4.1,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-03 12:55:00,26.6,2014.0,31.4,28.4,29.399999999999995,26.7,27.9,"[27.9, 25.5]",1.0,28.4,3.8,30.3,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 13:00:00,26.6,1997.0,31.5,28.4,29.433333333333334,26.9,28.2,"[28.2, 25.6]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-06-03 13:05:00,26.8,2001.0,31.6,28.3,29.4,26.2,26.9,"[26.9, 25.5]",1.0,28.3,4.1,29.2,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-03 13:10:00,26.8,2012.0,31.6,28.4,29.46666666666667,26.55,27.5,"[27.5, 25.6]",1.0,28.4,4.0,29.3,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-03 13:15:00,26.7,1999.0,31.5,28.4,29.433333333333334,26.85,28.2,"[28.2, 25.5]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,4.1,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 13:20:00,26.8,2002.0,31.5,28.3,29.366666666666664,26.4,27.3,"[27.3, 25.5]",1.0,28.3,4.0,30.2,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.5,3.2,24.0,26.0
2023-06-03 13:25:00,26.8,1995.0,31.5,28.4,29.433333333333334,26.35,27.1,"[27.1, 25.6]",1.0,28.4,3.9,28.5,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 13:30:00,26.9,1993.0,31.3,28.4,29.366666666666664,26.7,27.9,"[27.9, 25.5]",1.0,28.4,4.0,28.9,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-03 13:35:00,26.9,1996.0,31.6,28.4,29.46666666666667,27.0,28.4,"[28.4, 25.6]",1.0,28.4,4.0,29.5,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.6,3.2,28.0,26.0
2023-06-03 13:40:00,26.9,2002.0,31.4,28.4,29.399999999999995,26.3,27.0,"[27.0, 25.6]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 13:45:00,27.0,1999.0,31.3,28.4,29.366666666666664,26.55,27.6,"[27.6, 25.5]",1.0,28.4,3.8,30.0,21.0,1.0,28.4,4.1,32.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-03 13:50:00,26.9,2007.0,31.5,28.4,29.433333333333334,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.0,28.6,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 13:55:00,27.0,1987.0,31.4,28.4,29.399999999999995,26.3,27.1,"[27.1, 25.5]",1.0,28.4,3.8,28.4,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.4,3.2,23.0,26.0
2023-06-03 14:00:00,27.0,1997.0,31.6,28.4,29.46666666666667,26.5,27.4,"[27.4, 25.6]",1.0,28.4,4.0,29.5,21.0,1.0,28.4,4.2,32.0,21.0,1.0,31.6,0.1,26.0,26.0
2023-06-03 14:05:00,27.1,2005.0,31.4,28.5,29.46666666666667,26.8,28.0,"[28.0, 25.6]",1.0,28.5,4.1,28.3,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 14:10:00,27.1,1998.0,31.3,28.4,29.366666666666664,26.55,27.5,"[27.5, 25.6]",1.0,28.4,3.8,30.2,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.3,3.2,25.0,26.0
2023-06-03 14:15:00,27.1,2001.0,31.5,28.5,29.5,26.4,27.1,"[27.1, 25.7]",1.0,28.5,4.0,30.2,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 14:20:00,27.1,1990.0,31.2,28.4,29.33333333333333,26.7,27.9,"[27.9, 25.5]",1.0,28.4,4.0,28.4,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-03 14:25:00,27.2,1990.0,31.6,28.4,29.46666666666667,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.4,4.1,30.4,21.0,1.0,28.4,4.0,32.0,21.0,1.0,31.6,3.2,28.0,26.0
2023-06-03 14:30:00,27.1,2006.0,31.5,28.5,29.5,26.3,27.0,"[27.0, 25.6]",1.0,28.5,4.0,28.4,21.0,1.0,28.5,4.2,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 14:35:00,27.1,1992.0,31.6,28.5,29.53333333333333,26.5,27.5,"[27.5, 25.5]",1.0,28.5,4.0,29.1,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-06-03 14:40:00,27.0,1999.0,31.5,28.4,29.433333333333334,27.0,28.4,"[28.4, 25.6]",1.0,28.4,3.9,28.9,21.0,1.0,28.4,4.0,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-06-03 14:45:00,27.0,1998.0,31.4,28.4,29.399999999999995,26.25,26.9,"[26.9, 25.6]",1.0,28.4,4.1,28.2,21.0,1.0,28.4,4.2,31.5,21.0,1.0,31.4,3.2,23.0,26.0
2023-06-03 14:50:00,27.1,1991.0,31.4,28.3,29.33333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.3,3.9,30.0,21.0,1.0,28.3,4.0,32.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 14:55:00,26.9,2002.0,31.5,28.4,29.433333333333334,26.85,28.1,"[28.1, 25.6]",1.0,28.4,4.1,28.5,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 15:00:00,26.9,1999.0,31.3,28.4,29.366666666666664,26.65,27.8,"[27.8, 25.5]",1.0,28.4,4.0,28.6,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.3,3.1,25.0,26.0
2023-06-03 15:05:00,26.9,2010.0,31.3,28.4,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.4,4.0,29.6,23.0,1.0,28.4,4.2,32.0,23.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 15:10:00,26.8,2019.0,31.4,28.4,29.399999999999995,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.4,3.9,28.3,22.0,1.0,28.4,4.1,31.0,21.0,1.0,31.4,0.1,27.0,27.0
2023-06-03 15:15:00,26.7,1998.0,,,,27.05,28.6,"[28.6, 25.5]",1.0,,4.0,29.7,22.0,1.0,,4.1,31.5,21.0,1.0,,0.1,28.0,27.0
2023-06-03 15:20:00,26.6,2000.0,31.5,28.4,29.433333333333334,26.5,27.4,"[27.4, 25.6]",1.0,28.4,3.9,28.9,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,3.2,24.0,26.0
2023-06-03 15:25:00,26.5,2005.0,31.4,28.3,29.33333333333333,26.5,27.5,"[27.5, 25.5]",1.0,28.3,4.0,28.0,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-03 15:30:00,26.6,1992.0,31.3,28.3,29.3,26.85,28.2,"[28.2, 25.5]",1.0,28.3,3.8,30.3,21.0,1.0,28.3,4.0,32.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-03 15:35:00,26.6,1994.0,31.5,28.4,29.433333333333334,26.55,27.5,"[27.5, 25.6]",1.0,28.4,3.9,28.4,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,3.1,25.0,26.0
2023-06-03 15:40:00,26.5,2004.0,31.5,28.3,29.366666666666664,26.35,27.2,"[27.2, 25.5]",1.0,28.3,3.9,29.0,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 15:45:00,26.4,2013.0,31.5,28.4,29.433333333333334,26.8,28.0,"[28.0, 25.6]",1.0,28.4,3.9,29.4,21.0,1.0,28.4,4.1,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 15:50:00,26.5,2015.0,31.5,28.3,29.366666666666664,26.9,28.3,"[28.3, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-06-03 15:55:00,26.4,1995.0,31.3,28.3,29.3,26.3,27.1,"[27.1, 25.5]",1.0,28.3,3.8,30.0,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-03 16:00:00,26.5,1999.0,31.4,28.3,29.33333333333333,26.65,27.7,"[27.7, 25.6]",1.0,28.3,4.0,28.6,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 16:05:00,26.5,2018.0,31.4,28.3,29.33333333333333,27.0,28.5,"[28.5, 25.5]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 16:10:00,26.6,2024.0,31.4,28.4,29.399999999999995,26.25,26.9,"[26.9, 25.6]",1.0,28.4,3.9,29.9,21.0,1.0,28.4,3.9,32.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-03 16:15:00,26.6,2002.0,31.4,28.4,29.399999999999995,26.5,27.4,"[27.4, 25.6]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 16:20:00,26.7,1991.0,31.4,28.3,29.33333333333333,26.8,28.1,"[28.1, 25.5]",1.0,28.3,3.9,29.8,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 16:25:00,26.6,2022.0,31.4,28.3,29.33333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.9,29.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,3.1,24.0,26.0
2023-06-03 16:30:00,26.8,2006.0,31.3,28.3,29.3,26.4,27.2,"[27.2, 25.6]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-03 16:35:00,26.9,2006.0,31.5,28.3,29.366666666666664,26.75,27.9,"[27.9, 25.6]",1.0,28.3,4.0,30.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 16:40:00,,1998.0,31.4,28.4,29.399999999999995,26.9,28.2,"[28.2, 25.6]",1.0,28.4,4.0,28.4,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,3.1,27.0,26.0
2023-06-03 16:45:00,26.8,2001.0,31.4,28.4,29.399999999999995,26.3,27.1,"[27.1, 25.5]",1.0,28.4,3.9,29.2,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 16:50:00,26.9,2014.0,31.5,28.3,29.366666666666664,26.55,27.6,"[27.6, 25.5]",1.0,28.3,3.9,29.5,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-03 16:55:00,26.9,2006.0,31.4,28.4,29.399999999999995,27.05,28.5,"[28.5, 25.6]",1.0,28.4,3.9,28.1,21.0,1.0,28.4,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 17:00:00,26.9,1990.0,31.5,28.4,29.433333333333334,26.25,27.0,"[27.0, 25.5]",1.0,28.4,3.9,30.2,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,1.5,23.0,26.0
2023-06-03 17:05:00,27.1,2000.0,31.5,28.3,29.366666666666664,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.8,28.4,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 17:10:00,27.1,2008.0,31.4,28.3,29.33333333333333,26.8,28.1,"[28.1, 25.5]",1.0,28.3,4.0,29.0,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 17:15:00,27.2,1996.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,4.0,29.4,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-03 17:20:00,26.9,1999.0,31.4,28.3,29.33333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.3,4.0,28.1,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 17:25:00,26.8,2004.0,31.7,28.2,29.366666666666664,26.7,27.9,"[27.9, 25.5]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.7,0.1,28.0,26.0
2023-06-03 17:30:00,26.6,2005.0,31.5,28.2,29.3,26.85,28.1,"[28.1, 25.6]",1.0,28.2,3.8,28.6,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,3.1,27.0,26.0
2023-06-03 17:35:00,26.5,1988.0,31.4,28.3,29.33333333333333,26.3,27.1,"[27.1, 25.5]",1.0,28.3,4.0,28.1,23.0,1.0,28.3,3.9,31.0,23.0,1.0,31.4,0.1,24.0,27.0
2023-06-03 17:40:00,25.6,2010.0,31.4,28.3,29.33333333333333,26.55,27.6,"[27.6, 25.5]",1.0,28.3,3.8,30.4,23.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 17:45:00,25.6,1996.0,31.4,28.3,29.33333333333333,27.0,28.4,"[28.4, 25.6]",1.0,28.3,3.9,28.3,22.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.5,28.0,26.0
2023-06-03 17:50:00,25.4,2011.0,31.5,28.2,29.3,26.2,26.9,"[26.9, 25.5]",1.0,28.2,3.8,29.0,22.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 17:55:00,25.6,2001.0,31.5,28.2,29.3,26.55,27.5,"[27.5, 25.6]",1.0,28.2,3.8,29.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-03 18:00:00,25.6,2006.0,31.4,28.4,29.399999999999995,26.9,28.2,"[28.2, 25.6]",1.0,28.4,4.0,28.2,21.0,1.0,28.4,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 18:05:00,25.6,2000.0,31.3,28.2,29.23333333333333,26.35,27.2,"[27.2, 25.5]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,3.1,24.0,26.0
2023-06-03 18:10:00,25.7,2014.0,31.5,28.3,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.9,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-03 18:15:00,25.4,2014.0,31.4,28.2,29.266666666666666,26.7,27.9,"[27.9, 25.5]",1.0,28.2,4.0,28.5,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 18:20:00,25.6,2008.0,31.4,28.2,29.266666666666666,26.9,28.2,"[28.2, 25.6]",1.0,28.2,3.9,29.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-03 18:25:00,25.2,2000.0,31.4,28.2,29.266666666666666,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 18:30:00,25.4,2009.0,31.4,28.2,29.266666666666666,26.55,27.6,"[27.6, 25.5]",1.0,28.2,3.8,30.2,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 18:35:00,25.6,2002.0,31.5,28.3,29.366666666666664,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.9,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 18:40:00,25.2,,31.5,28.3,29.366666666666664,26.25,27.0,"[27.0, 25.5]",1.0,28.3,3.8,28.7,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 18:45:00,25.1,2003.0,31.4,28.2,29.266666666666666,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.7,29.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 18:50:00,25.3,2011.0,31.2,28.3,29.266666666666666,26.8,28.0,"[28.0, 25.6]",1.0,28.3,3.8,28.2,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-03 18:55:00,25.4,2022.0,31.5,28.2,29.3,26.6,27.6,"[27.6, 25.6]",1.0,28.2,4.0,29.9,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,3.0,25.0,26.0
2023-06-03 19:00:00,25.5,2008.0,31.4,28.3,29.33333333333333,26.4,27.1,"[27.1, 25.7]",1.0,28.3,3.8,29.1,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-03 19:05:00,25.7,2000.0,31.4,28.2,29.266666666666666,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.2,3.8,28.3,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-03 19:10:00,25.8,2005.0,31.4,28.2,29.266666666666666,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.8,30.3,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.4,28.0,26.0
2023-06-03 19:15:00,25.6,1998.0,31.5,28.3,29.366666666666664,26.35,27.0,"[27.0, 25.7]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-03 19:20:00,25.0,2016.0,31.4,28.2,29.266666666666666,26.45,27.4,"[27.4, 25.5]",1.0,28.2,3.8,29.5,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-03 19:25:00,25.1,2030.0,31.5,28.3,29.366666666666664,26.95,28.2,"[28.2, 25.7]",1.0,28.3,3.9,29.3,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-03 19:30:00,25.0,2017.0,31.3,28.3,29.3,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.3,3.8,28.0,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.3,3.0,24.0,26.0
2023-06-03 19:35:00,25.3,2025.0,31.4,28.2,29.266666666666666,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,30.0,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-03 19:40:00,25.3,2030.0,31.4,28.3,29.33333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.3,4.0,28.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 19:45:00,25.1,2007.0,31.4,28.2,29.266666666666666,26.8,28.1,"[28.1, 25.5]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-03 19:50:00,24.9,2014.0,31.4,28.3,29.33333333333333,26.35,27.1,"[27.1, 25.6]",1.0,28.3,3.8,30.4,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-03 19:55:00,24.9,2025.0,31.6,28.3,29.4,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-03 20:00:00,24.6,2012.0,31.4,28.2,29.266666666666666,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.9,29.8,23.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-03 20:05:00,24.3,2007.0,31.5,28.3,29.366666666666664,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.3,3.8,29.4,23.0,1.0,28.3,3.7,31.5,23.0,1.0,31.5,3.0,24.0,27.0
2023-06-03 20:10:00,24.8,2012.0,31.3,28.4,29.366666666666664,26.35,27.1,"[27.1, 25.6]",1.0,28.4,3.8,28.1,22.0,1.0,28.4,3.8,31.0,21.0,1.0,31.3,0.1,25.0,26.0
