time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1177328_c,1177328_h,1177328_p,1177328_r,1177328_s,3819567_c,3819567_h,3819567_p,3819567_r,3819567_s,3819568_c,3819568_h,3819568_p,3819568_r,3819568_s
2023-06-04 22:40:00,25.4,2003.0,31.4,28.1,29.2,26.15,27.0,"[27.0, 25.3]",1.0,28.1,3.8,30.2,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-04 22:45:00,25.6,2001.0,31.4,28.1,29.2,26.6,27.9,"[27.9, 25.3]",1.0,28.1,3.7,27.8,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-04 22:50:00,25.4,1992.0,31.3,28.1,29.166666666666668,26.8,28.4,"[28.4, 25.2]",1.0,28.1,3.9,29.8,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,2.9,28.0,26.0
2023-06-04 22:55:00,25.0,1995.0,31.4,28.1,29.2,26.15,26.9,"[26.9, 25.4]",1.0,28.1,3.7,28.6,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-04 23:00:00,25.5,1983.0,31.3,28.0,29.1,26.4,27.5,"[27.5, 25.3]",1.0,28.0,3.8,28.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-04 23:05:00,25.4,1985.0,31.5,28.2,29.3,26.85,28.3,"[28.3, 25.4]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-04 23:10:00,25.2,1994.0,31.4,28.1,29.2,26.6,27.9,"[27.9, 25.3]",1.0,28.1,3.8,28.7,21.0,1.0,28.1,3.6,30.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-04 23:15:00,25.1,1988.0,31.4,28.0,29.133333333333336,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.9,30.0,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-04 23:20:00,25.1,1988.0,31.4,28.1,29.2,26.5,27.6,"[27.6, 25.4]",1.0,28.1,3.8,28.4,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-04 23:25:00,25.2,1974.0,31.2,28.0,29.066666666666663,26.75,28.3,"[28.3, 25.2]",1.0,28.0,3.8,29.2,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-04 23:30:00,25.2,1988.0,31.4,28.1,29.2,26.35,27.3,"[27.3, 25.4]",1.0,28.1,3.8,29.1,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,3.0,24.0,26.0
2023-06-04 23:35:00,25.3,1983.0,31.3,28.0,29.1,26.15,27.1,"[27.1, 25.2]",1.0,28.0,3.9,28.0,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-04 23:40:00,25.0,1983.0,31.3,28.0,29.1,26.6,27.9,"[27.9, 25.3]",1.0,28.0,3.7,30.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-04 23:45:00,25.4,1987.0,31.3,28.0,29.1,26.9,28.4,"[28.4, 25.4]",1.0,28.0,3.8,28.2,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,3.0,28.0,26.0
2023-06-04 23:50:00,25.1,1990.0,31.2,28.0,29.066666666666663,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.8,29.9,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.2,0.1,24.0,26.0
2023-06-04 23:55:00,25.3,1984.0,31.5,28.1,29.23333333333333,26.4,27.4,"[27.4, 25.4]",1.0,28.1,3.8,29.3,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 00:00:00,25.3,1992.0,31.2,28.0,29.066666666666663,26.8,28.3,"[28.3, 25.3]",1.0,28.0,3.7,28.1,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 00:05:00,25.0,1989.0,31.2,28.0,29.066666666666663,26.25,27.2,"[27.2, 25.3]",1.0,28.0,3.7,30.2,25.0,1.0,28.0,3.7,31.5,27.0,1.0,31.2,3.0,24.0,26.0
2023-06-05 00:10:00,25.2,1978.0,31.4,28.1,29.2,26.15,27.0,"[27.0, 25.3]",1.0,28.1,3.8,28.2,23.0,1.0,28.1,3.7,31.0,23.0,1.0,31.4,0.1,24.0,27.0
2023-06-05 00:15:00,25.2,1974.0,,,,26.6,28.0,"[28.0, 25.2]",1.0,,3.7,29.1,23.0,1.0,,3.8,31.0,21.0,1.0,,0.1,27.0,26.0
2023-06-05 00:20:00,25.5,1979.0,31.5,28.0,29.166666666666668,26.85,28.4,"[28.4, 25.3]",1.0,28.0,3.8,29.7,22.0,1.0,28.0,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 00:25:00,25.3,1971.0,31.3,28.0,29.1,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.8,28.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,3.1,23.0,26.0
2023-06-05 00:30:00,25.3,1971.0,31.3,28.0,29.1,26.25,27.2,"[27.2, 25.3]",1.0,28.0,3.8,29.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-05 00:35:00,25.5,1974.0,31.5,28.1,29.23333333333333,26.65,28.0,"[28.0, 25.3]",1.0,28.1,3.9,28.5,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 00:40:00,25.3,1974.0,31.1,28.1,29.100000000000005,26.8,28.3,"[28.3, 25.3]",1.0,28.1,3.8,28.7,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.1,3.0,28.0,26.0
2023-06-05 00:45:00,25.3,1975.0,31.6,28.0,29.2,26.1,26.9,"[26.9, 25.3]",1.0,28.0,3.7,30.3,21.0,1.0,28.0,3.8,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-05 00:50:00,25.3,1972.0,31.6,28.1,29.26666666666667,26.450000000000003,27.6,"[27.6, 25.3]",1.0,28.1,3.8,27.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 00:55:00,25.3,1972.0,31.2,28.1,29.133333333333336,26.7,28.2,"[28.2, 25.2]",1.0,28.1,3.8,29.6,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 01:00:00,25.3,1966.0,31.2,28.1,29.133333333333336,26.4,27.5,"[27.5, 25.3]",1.0,28.1,3.8,28.9,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.2,3.0,25.0,26.0
2023-06-05 01:05:00,25.1,1971.0,31.1,28.0,29.03333333333333,26.15,27.1,"[27.1, 25.2]",1.0,28.0,3.8,28.4,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.1,0.1,25.0,26.0
2023-06-05 01:10:00,25.2,1973.0,31.3,28.0,29.1,26.5,27.8,"[27.8, 25.2]",1.0,28.0,3.8,30.0,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-05 01:15:00,25.3,1973.0,31.3,28.0,29.1,26.9,28.5,"[28.5, 25.3]",1.0,28.0,3.9,27.9,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 01:20:00,25.4,1965.0,31.2,28.0,29.066666666666663,26.0,26.8,"[26.8, 25.2]",1.0,28.0,3.8,29.7,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 01:25:00,25.2,1972.0,31.4,28.0,29.133333333333336,26.25,27.2,"[27.2, 25.3]",1.0,28.0,3.7,28.7,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-05 01:30:00,25.2,1969.0,31.1,28.0,29.03333333333333,26.55,27.9,"[27.9, 25.2]",1.0,28.0,3.8,28.5,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-05 01:35:00,25.2,1970.0,31.4,28.0,29.133333333333336,26.85,28.4,"[28.4, 25.3]",1.0,28.0,3.9,29.9,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-05 01:40:00,25.3,1974.0,31.2,28.0,29.066666666666663,26.1,26.9,"[26.9, 25.3]",1.0,28.0,3.8,27.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 01:45:00,25.3,1966.0,31.2,28.0,29.066666666666663,26.25,27.3,"[27.3, 25.2]",1.0,28.0,3.8,29.8,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-05 01:50:00,25.5,1971.0,31.4,28.0,29.133333333333336,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.0,4.0,28.2,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 01:55:00,25.3,1969.0,31.4,28.0,29.133333333333336,26.5,27.8,"[27.8, 25.2]",1.0,28.0,3.8,29.5,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,3.0,26.0,26.0
2023-06-05 02:00:00,25.3,1967.0,31.5,28.0,29.166666666666668,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.9,29.1,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 02:05:00,25.4,1972.0,31.1,28.0,29.03333333333333,26.4,27.6,"[27.6, 25.2]",1.0,28.0,3.9,28.1,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-05 02:10:00,25.2,1969.0,31.1,28.0,29.03333333333333,26.85,28.4,"[28.4, 25.3]",1.0,28.0,4.0,28.1,21.0,1.0,28.0,3.8,30.5,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-05 02:15:00,25.2,1972.0,31.5,28.1,29.23333333333333,26.25,27.2,"[27.2, 25.3]",1.0,28.1,3.8,28.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,3.0,24.0,26.0
2023-06-05 02:20:00,25.1,1969.0,31.5,28.0,29.166666666666668,26.15,27.1,"[27.1, 25.2]",1.0,28.0,3.8,29.4,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-05 02:25:00,24.9,1974.0,31.1,28.0,29.03333333333333,26.6,27.9,"[27.9, 25.3]",1.0,28.0,3.9,28.9,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-05 02:30:00,25.2,1967.0,31.2,28.0,29.066666666666663,26.85,28.5,"[28.5, 25.2]",1.0,28.0,3.8,28.7,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.5,28.0,26.0
2023-06-05 02:35:00,24.9,1969.0,31.5,28.0,29.166666666666668,26.1,26.9,"[26.9, 25.3]",1.0,28.0,3.8,28.9,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 02:40:00,25.2,1968.0,31.1,28.0,29.03333333333333,26.35,27.5,"[27.5, 25.2]",1.0,28.0,3.9,28.0,21.0,1.0,28.0,3.8,30.5,21.0,1.0,31.1,0.1,26.0,26.0
2023-06-05 02:45:00,25.3,1969.0,31.3,28.0,29.1,26.6,28.0,"[28.0, 25.2]",1.0,28.0,3.8,29.8,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 02:50:00,25.2,1971.0,31.4,28.1,29.2,26.75,28.2,"[28.2, 25.3]",1.0,28.1,3.7,28.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-05 02:55:00,25.0,1967.0,31.4,27.9,29.066666666666663,26.05,26.9,"[26.9, 25.2]",1.0,27.9,3.8,28.2,21.0,1.0,27.9,3.8,30.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 03:00:00,25.1,1966.0,31.4,28.0,29.133333333333336,26.4,27.5,"[27.5, 25.3]",1.0,28.0,4.0,29.3,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 03:05:00,25.1,1966.0,31.2,28.0,29.066666666666663,26.75,28.2,"[28.2, 25.3]",1.0,28.0,3.9,27.9,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 03:10:00,25.1,1969.0,31.4,28.0,29.133333333333336,26.2,27.2,"[27.2, 25.2]",1.0,28.0,3.8,30.2,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,3.1,24.0,26.0
2023-06-05 03:15:00,25.0,1974.0,31.3,28.1,29.166666666666668,26.15,27.0,"[27.0, 25.3]",1.0,28.1,4.0,28.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-05 03:20:00,25.0,1972.0,31.3,28.1,29.166666666666668,26.55,27.8,"[27.8, 25.3]",1.0,28.1,3.8,29.6,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-05 03:25:00,25.1,1972.0,31.5,28.0,29.166666666666668,26.9,28.4,"[28.4, 25.4]",1.0,28.0,3.9,29.1,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 03:30:00,25.2,1965.0,31.3,28.0,29.1,26.05,26.8,"[26.8, 25.3]",1.0,28.0,3.7,27.9,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.3,3.1,23.0,26.0
2023-06-05 03:35:00,24.9,1971.0,31.2,28.0,29.066666666666663,26.25,27.2,"[27.2, 25.3]",1.0,28.0,3.8,30.0,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 03:40:00,25.1,1972.0,31.4,28.0,29.133333333333336,26.6,27.9,"[27.9, 25.3]",1.0,28.0,3.8,28.1,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 03:45:00,25.3,1970.0,31.4,28.0,29.133333333333336,26.7,28.2,"[28.2, 25.2]",,28.0,,,,,28.0,,,,,31.4,,,
2023-06-05 03:50:00,25.1,1965.0,31.2,27.9,29.0,26.15,27.0,"[27.0, 25.3]",1.0,27.9,3.7,29.1,21.0,1.0,27.9,3.7,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 03:55:00,24.9,1966.0,31.5,28.0,29.166666666666668,26.4,27.5,"[27.5, 25.3]",1.0,28.0,3.9,27.8,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 04:00:00,25.0,1969.0,31.4,28.0,29.133333333333336,26.75,28.2,"[28.2, 25.3]",1.0,28.0,3.7,30.0,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 04:05:00,25.0,1975.0,31.4,28.0,29.133333333333336,26.65,28.0,"[28.0, 25.3]",1.0,28.0,3.7,30.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-05 04:10:00,25.2,1959.0,31.3,28.0,29.1,26.15,27.1,"[27.1, 25.2]",1.0,28.0,3.9,29.1,21.0,1.0,28.0,3.7,30.5,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-05 04:15:00,25.1,1965.0,31.5,28.0,29.166666666666668,26.5,27.7,"[27.7, 25.3]",1.0,28.0,3.7,29.1,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 04:20:00,25.1,1971.0,31.5,27.9,29.1,26.8,28.3,"[28.3, 25.3]",1.0,27.9,3.9,27.8,21.0,1.0,27.9,3.7,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 04:25:00,25.1,1973.0,31.3,27.9,29.03333333333333,26.35,27.4,"[27.4, 25.3]",1.0,27.9,3.9,29.9,21.0,1.0,27.9,3.7,30.5,21.0,1.0,31.3,3.1,28.0,26.0
2023-06-05 04:30:00,25.2,1966.0,31.3,28.0,29.1,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.8,28.1,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-05 04:35:00,25.3,1963.0,31.2,28.0,29.066666666666663,26.6,28.0,"[28.0, 25.2]",1.0,28.0,3.8,29.5,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 04:40:00,25.4,1962.0,31.5,28.0,29.166666666666668,26.950000000000003,28.6,"[28.6, 25.3]",1.0,28.0,3.8,28.9,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.4,28.0,26.0
2023-06-05 04:45:00,25.4,1958.0,31.2,28.0,29.066666666666663,26.05,26.9,"[26.9, 25.2]",1.0,28.0,3.8,28.0,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 04:50:00,25.4,1961.0,31.5,28.0,29.166666666666668,26.3,27.4,"[27.4, 25.2]",1.0,28.0,3.9,30.2,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 04:55:00,25.3,1968.0,31.4,28.0,29.133333333333336,26.65,28.0,"[28.0, 25.3]",1.0,28.0,3.7,28.1,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 05:00:00,25.3,1978.0,31.4,28.0,29.133333333333336,26.65,28.1,"[28.1, 25.2]",1.0,28.0,3.9,29.7,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.4,3.0,27.0,26.0
2023-06-05 05:05:00,25.6,1980.0,,,,26.15,27.0,"[27.0, 25.3]",1.0,,4.0,28.4,21.0,1.0,,3.7,31.0,21.0,1.0,,0.1,24.0,26.0
2023-06-05 05:10:00,25.6,1980.0,31.3,28.0,29.1,26.3,27.4,"[27.4, 25.2]",1.0,28.0,4.0,27.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-05 05:15:00,25.5,1984.0,31.3,28.0,29.1,26.7,28.2,"[28.2, 25.2]",1.0,28.0,3.9,30.0,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 05:20:00,25.5,1983.0,31.3,28.0,29.1,26.450000000000003,27.6,"[27.6, 25.3]",1.0,28.0,3.8,28.2,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,3.1,24.0,26.0
2023-06-05 05:25:00,25.5,1983.0,31.2,27.9,29.0,26.1,27.0,"[27.0, 25.2]",1.0,27.9,3.8,29.5,21.0,1.0,27.9,3.8,31.0,21.0,1.0,31.2,0.1,25.0,26.0
2023-06-05 05:30:00,25.5,1973.0,31.5,28.1,29.23333333333333,26.55,27.8,"[27.8, 25.3]",1.0,28.1,4.0,29.0,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 05:35:00,25.6,1978.0,31.5,28.0,29.166666666666668,26.8,28.4,"[28.4, 25.2]",1.0,28.0,3.7,28.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 05:40:00,25.6,1979.0,31.2,28.0,29.066666666666663,26.0,26.8,"[26.8, 25.2]",1.0,28.0,3.9,30.0,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 05:45:00,25.3,1969.0,31.5,28.0,29.166666666666668,26.25,27.3,"[27.3, 25.2]",1.0,28.0,3.7,28.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 05:50:00,25.4,1977.0,31.3,28.0,29.1,26.65,28.1,"[28.1, 25.2]",1.0,28.0,3.8,29.8,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 05:55:00,25.5,1985.0,31.3,28.0,29.1,26.75,28.2,"[28.2, 25.3]",1.0,28.0,3.8,28.3,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,3.0,27.0,26.0
2023-06-05 06:00:00,25.5,1975.0,31.2,28.0,29.066666666666663,26.1,27.0,"[27.0, 25.2]",1.0,28.0,3.8,29.4,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.1,24.0,26.0
2023-06-05 06:05:00,25.5,1984.0,31.1,28.0,29.03333333333333,26.450000000000003,27.6,"[27.6, 25.3]",1.0,28.0,4.0,29.4,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-05 06:10:00,25.5,1985.0,31.3,28.0,29.1,26.7,28.2,"[28.2, 25.2]",1.0,28.0,3.8,27.8,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 06:15:00,25.4,1980.0,31.3,28.0,29.1,26.25,27.4,"[27.4, 25.1]",1.0,28.0,3.8,29.8,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,3.0,25.0,26.0
2023-06-05 06:20:00,25.5,1982.0,31.5,28.0,29.166666666666668,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.8,28.9,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 06:25:00,25.6,1982.0,31.1,28.0,29.03333333333333,26.4,27.6,"[27.6, 25.2]",1.0,28.0,3.8,28.4,21.0,1.0,28.0,3.8,30.5,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-05 06:30:00,25.6,1986.0,31.3,28.0,29.1,26.85,28.4,"[28.4, 25.3]",1.0,28.0,3.9,29.4,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 06:35:00,25.7,1978.0,31.2,28.0,29.066666666666663,26.15,27.1,"[27.1, 25.2]",1.0,28.0,3.9,28.0,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,3.1,23.0,26.0
2023-06-05 06:40:00,25.6,1983.0,31.2,28.0,29.066666666666663,26.3,27.4,"[27.4, 25.2]",1.0,28.0,3.8,30.0,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-05 06:45:00,25.6,1993.0,31.5,28.0,29.166666666666668,26.6,27.9,"[27.9, 25.3]",1.0,28.0,3.9,29.0,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 06:50:00,25.8,1994.0,31.5,28.0,29.166666666666668,26.6,28.0,"[28.0, 25.2]",1.0,28.0,3.9,28.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.5,3.1,26.0,26.0
2023-06-05 06:55:00,25.7,1984.0,31.4,27.9,29.066666666666663,26.1,27.0,"[27.0, 25.2]",1.0,27.9,3.9,30.0,21.0,1.0,27.9,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 07:00:00,25.8,1993.0,31.4,28.0,29.133333333333336,26.35,27.4,"[27.4, 25.3]",1.0,28.0,3.7,28.1,21.0,1.0,28.0,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 07:05:00,25.8,1989.0,31.1,28.0,29.03333333333333,26.65,28.2,"[28.2, 25.1]",1.0,28.0,3.8,29.4,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-05 07:10:00,25.7,1990.0,31.4,28.1,29.2,26.35,27.4,"[27.4, 25.3]",1.0,28.1,3.9,28.6,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,3.1,24.0,26.0
2023-06-05 07:15:00,25.4,1985.0,31.1,28.0,29.03333333333333,26.1,27.0,"[27.0, 25.2]",1.0,28.0,3.8,28.1,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.1,0.1,24.0,26.0
2023-06-05 07:20:00,25.4,2014.0,31.1,28.0,29.03333333333333,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.0,3.9,29.2,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-05 07:25:00,25.6,1989.0,31.5,28.1,29.23333333333333,26.8,28.3,"[28.3, 25.3]",1.0,28.1,3.8,28.1,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 07:30:00,25.5,1994.0,31.2,28.0,29.066666666666663,26.05,26.9,"[26.9, 25.2]",1.0,28.0,3.7,30.0,21.0,1.0,28.0,3.9,31.5,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-05 07:35:00,25.7,1994.0,31.5,28.1,29.23333333333333,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.1,3.8,28.7,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-05 07:40:00,25.7,1998.0,31.2,28.0,29.066666666666663,26.6,28.0,"[28.0, 25.2]",1.0,28.0,3.7,28.9,21.0,1.0,28.0,3.8,30.5,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 07:45:00,25.8,1992.0,31.5,28.1,29.23333333333333,26.8,28.3,"[28.3, 25.3]",1.0,28.1,3.9,30.2,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.5,2.9,28.0,26.0
2023-06-05 07:50:00,25.7,1987.0,31.5,28.1,29.23333333333333,26.1,26.9,"[26.9, 25.3]",1.0,28.1,3.8,28.1,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-05 07:55:00,25.7,1997.0,31.3,28.1,29.166666666666668,26.3,27.4,"[27.4, 25.2]",1.0,28.1,3.8,29.7,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-05 08:00:00,25.8,1997.0,31.5,28.1,29.23333333333333,26.75,28.1,"[28.1, 25.4]",1.0,28.1,3.9,28.6,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 08:05:00,25.5,1996.0,31.2,28.0,29.066666666666663,26.4,27.5,"[27.5, 25.3]",1.0,28.0,3.9,28.9,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,3.1,25.0,26.0
2023-06-05 08:10:00,25.7,1992.0,31.2,28.1,29.133333333333336,26.15,27.0,"[27.0, 25.3]",1.0,28.1,4.0,28.9,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.2,0.1,24.0,26.0
2023-06-05 08:15:00,25.8,2002.0,31.4,28.1,29.2,26.55,27.8,"[27.8, 25.3]",1.0,28.1,3.9,28.0,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 08:20:00,25.7,2004.0,31.3,28.0,29.1,26.85,28.4,"[28.4, 25.3]",1.0,28.0,4.0,29.8,21.0,1.0,28.0,3.9,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-05 08:25:00,25.8,1992.0,31.5,28.1,29.23333333333333,26.2,27.0,"[27.0, 25.4]",1.0,28.1,3.8,28.5,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 08:30:00,25.7,1999.0,31.2,28.0,29.066666666666663,26.3,27.4,"[27.4, 25.2]",1.0,28.0,3.9,29.1,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-05 08:35:00,25.6,2003.0,31.5,28.1,29.23333333333333,26.75,28.1,"[28.1, 25.4]",1.0,28.1,3.8,29.2,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 08:40:00,25.7,2009.0,31.2,28.1,29.133333333333336,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.1,3.9,28.0,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.2,3.1,27.0,26.0
2023-06-05 08:45:00,25.8,1985.0,31.4,28.0,29.133333333333336,26.15,27.0,"[27.0, 25.3]",1.0,28.0,3.9,30.0,21.0,1.0,28.0,3.9,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 08:50:00,25.8,1990.0,31.5,28.0,29.166666666666668,26.55,27.7,"[27.7, 25.4]",1.0,28.0,3.9,28.9,21.0,1.0,28.0,3.9,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 08:55:00,25.8,1993.0,31.1,28.1,29.100000000000005,26.8,28.3,"[28.3, 25.3]",1.0,28.1,3.9,28.3,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-05 09:00:00,26.0,2005.0,31.5,28.2,29.3,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.2,4.0,30.2,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,3.2,23.0,26.0
2023-06-05 09:05:00,26.0,2000.0,31.4,28.2,29.266666666666666,26.3,27.3,"[27.3, 25.3]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 09:10:00,25.9,1994.0,31.3,28.0,29.1,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.0,3.9,29.9,21.0,1.0,28.0,4.0,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 09:15:00,25.8,2005.0,31.5,28.2,29.3,27.0,28.6,"[28.6, 25.4]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,3.4,28.0,26.0
2023-06-05 09:20:00,25.8,2001.0,31.1,28.2,29.166666666666668,26.15,27.0,"[27.0, 25.3]",1.0,28.2,3.9,28.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.1,0.1,23.0,26.0
2023-06-05 09:25:00,26.0,1992.0,31.5,28.1,29.23333333333333,26.450000000000003,27.6,"[27.6, 25.3]",1.0,28.1,3.9,29.8,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-05 09:30:00,26.0,1986.0,31.3,28.2,29.23333333333333,26.8,28.3,"[28.3, 25.3]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 09:35:00,26.2,1989.0,31.2,28.2,29.2,26.5,27.7,"[27.7, 25.3]",1.0,28.2,3.9,29.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.2,3.1,26.0,26.0
2023-06-05 09:40:00,26.2,2005.0,31.5,28.1,29.23333333333333,26.25,27.1,"[27.1, 25.4]",1.0,28.1,3.9,29.2,21.0,1.0,28.1,3.9,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 09:45:00,26.3,1993.0,31.3,28.2,29.23333333333333,26.6,27.8,"[27.8, 25.4]",1.0,28.2,4.0,28.2,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-05 09:50:00,26.3,1996.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,3.9,28.2,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 09:55:00,26.2,1994.0,31.4,28.2,29.266666666666666,26.1,26.8,"[26.8, 25.4]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 10:00:00,26.3,1989.0,31.3,28.1,29.166666666666668,26.35,27.4,"[27.4, 25.3]",1.0,28.1,3.8,29.2,21.0,1.0,28.1,4.0,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-05 10:05:00,26.3,1987.0,31.6,28.1,29.26666666666667,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.1,4.0,29.2,21.0,1.0,28.1,4.0,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-05 10:10:00,26.4,2006.0,31.3,28.2,29.23333333333333,26.3,27.3,"[27.3, 25.3]",1.0,28.2,4.0,28.6,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.3,3.2,24.0,26.0
2023-06-05 10:15:00,26.4,1993.0,31.5,28.3,29.366666666666664,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-05 10:20:00,26.4,1991.0,31.5,28.3,29.366666666666664,26.55,27.7,"[27.7, 25.4]",1.0,28.3,4.0,28.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 10:25:00,26.3,1982.0,31.3,28.2,29.23333333333333,26.85,28.4,"[28.4, 25.3]",1.0,28.2,4.0,29.7,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 10:30:00,26.2,1994.0,31.6,28.2,29.33333333333333,26.15,26.9,"[26.9, 25.4]",1.0,28.2,3.8,28.6,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.6,0.1,23.0,26.0
2023-06-05 10:35:00,26.4,2003.0,31.4,28.4,29.399999999999995,26.3,27.3,"[27.3, 25.3]",1.0,28.4,4.0,27.8,21.0,1.0,28.4,4.0,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 10:40:00,26.4,1989.0,31.3,28.5,29.433333333333334,26.75,28.2,"[28.2, 25.3]",1.0,28.5,4.0,29.9,21.0,1.0,28.5,4.1,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 10:45:00,26.6,1998.0,31.5,28.5,29.5,26.7,27.9,"[27.9, 25.5]",1.0,28.5,3.9,28.5,21.0,1.0,28.5,4.0,31.5,21.0,1.0,31.5,3.2,26.0,26.0
2023-06-05 10:50:00,26.5,2017.0,31.3,28.5,29.433333333333334,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.5,4.0,28.6,21.0,1.0,28.5,4.1,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-05 10:55:00,26.5,2012.0,31.5,28.3,29.366666666666664,26.6,27.8,"[27.8, 25.4]",1.0,28.3,4.1,29.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 11:00:00,26.5,1998.0,31.3,28.3,29.3,26.95,28.5,"[28.5, 25.4]",1.0,28.3,4.2,28.2,21.0,1.0,28.3,4.2,31.5,21.0,1.0,31.3,3.5,28.0,26.0
2023-06-05 11:05:00,26.5,2004.0,31.5,28.1,29.23333333333333,26.2,27.0,"[27.0, 25.4]",1.0,28.1,3.9,28.2,21.0,1.0,28.1,4.0,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 11:10:00,26.5,1999.0,31.5,28.2,29.3,26.45,27.5,"[27.5, 25.4]",1.0,28.2,4.1,30.3,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 11:15:00,26.6,1997.0,31.2,28.1,29.133333333333336,26.75,28.2,"[28.2, 25.3]",1.0,28.1,3.9,29.3,21.0,1.0,28.1,4.1,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-05 11:20:00,26.7,2017.0,31.5,28.1,29.23333333333333,26.4,27.4,"[27.4, 25.4]",1.0,28.1,4.1,29.0,21.0,1.0,28.1,4.3,31.0,21.0,1.0,31.5,3.3,24.0,26.0
2023-06-05 11:25:00,26.7,2007.0,31.5,28.2,29.3,26.25,27.2,"[27.2, 25.3]",1.0,28.2,4.0,28.2,21.0,1.0,28.2,4.2,31.0,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-05 11:30:00,26.7,1994.0,31.3,28.1,29.166666666666668,26.7,28.0,"[28.0, 25.4]",1.0,28.1,4.0,30.2,21.0,1.0,28.1,4.1,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 11:35:00,26.6,1999.0,31.5,28.1,29.23333333333333,26.8,28.2,"[28.2, 25.4]",1.0,28.1,4.0,28.4,21.0,1.0,28.1,4.0,31.0,21.0,1.0,31.5,3.2,27.0,26.0
2023-06-05 11:40:00,26.7,2010.0,31.6,28.1,29.26666666666667,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.1,4.0,28.4,21.0,1.0,28.1,4.2,31.0,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-05 11:45:00,27.0,2006.0,31.6,28.1,29.26666666666667,26.6,27.7,"[27.7, 25.5]",1.0,28.1,4.0,29.3,21.0,1.0,28.1,4.0,31.5,21.0,1.0,31.6,0.1,24.0,26.0
2023-06-05 11:50:00,27.0,2000.0,31.3,28.2,29.23333333333333,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.0,29.3,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-05 11:55:00,27.3,2000.0,31.5,28.2,29.3,26.25,27.1,"[27.1, 25.4]",1.0,28.2,4.0,30.0,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.5,3.3,28.0,26.0
2023-06-05 12:00:00,26.8,2006.0,31.5,28.1,29.23333333333333,26.35,27.3,"[27.3, 25.4]",1.0,28.1,4.0,28.5,21.0,1.0,28.1,4.0,31.0,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 12:05:00,26.8,2003.0,31.5,28.1,29.23333333333333,26.7,28.0,"[28.0, 25.4]",1.0,28.1,4.0,29.3,21.0,1.0,28.1,4.1,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 12:10:00,26.8,2001.0,31.5,28.2,29.3,26.65,27.9,"[27.9, 25.4]",1.0,28.2,4.0,29.1,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,3.3,26.0,26.0
2023-06-05 12:15:00,26.8,2008.0,31.4,28.2,29.266666666666666,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.2,4.1,28.1,21.0,1.0,28.2,4.3,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 12:20:00,26.7,2007.0,31.4,28.2,29.266666666666666,26.55,27.8,"[27.8, 25.3]",1.0,28.2,4.0,30.2,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 12:25:00,26.7,2015.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.0,28.4,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.4,0.4,28.0,26.0
2023-06-05 12:30:00,26.8,2008.0,31.4,28.2,29.266666666666666,26.15,27.0,"[27.0, 25.3]",1.0,28.2,4.0,29.9,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 12:35:00,27.3,2011.0,31.4,28.1,29.2,26.45,27.5,"[27.5, 25.4]",1.0,28.1,4.0,28.9,21.0,1.0,28.1,4.2,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 12:40:00,27.2,2005.0,31.5,28.2,29.3,26.8,28.3,"[28.3, 25.3]",1.0,28.2,4.1,28.6,21.0,1.0,28.2,4.3,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 12:45:00,27.2,2010.0,31.5,28.2,29.3,26.25,27.1,"[27.1, 25.4]",1.0,28.2,4.1,30.2,21.0,1.0,28.2,4.3,32.0,21.0,1.0,31.5,3.4,24.0,26.0
2023-06-05 12:50:00,27.1,1996.0,31.3,28.2,29.23333333333333,26.3,27.2,"[27.2, 25.4]",1.0,28.2,4.1,28.3,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-05 12:55:00,27.1,2016.0,31.3,28.1,29.166666666666668,26.65,28.0,"[28.0, 25.3]",1.0,28.1,4.1,29.7,21.0,1.0,28.1,4.2,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 13:00:00,27.1,2010.0,31.4,28.1,29.2,26.75,28.0,"[28.0, 25.5]",1.0,28.1,4.1,28.9,21.0,1.0,28.1,4.0,31.5,21.0,1.0,31.4,3.3,26.0,26.0
2023-06-05 13:05:00,27.1,2000.0,31.5,28.1,29.23333333333333,26.15,27.0,"[27.0, 25.3]",1.0,28.1,4.1,28.0,21.0,1.0,28.1,4.1,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 13:10:00,27.3,1990.0,31.4,28.2,29.266666666666666,26.55,27.8,"[27.8, 25.3]",1.0,28.2,4.1,30.0,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 13:15:00,27.9,1998.0,31.5,28.2,29.3,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.1,28.2,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.5,0.4,28.0,26.0
2023-06-05 13:20:00,28.2,1992.0,31.3,28.1,29.166666666666668,26.15,27.0,"[27.0, 25.3]",1.0,28.1,4.1,29.7,21.0,1.0,28.1,4.2,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-05 13:25:00,28.5,1998.0,31.5,28.2,29.3,26.45,27.5,"[27.5, 25.4]",1.0,28.2,4.1,29.7,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 13:30:00,28.6,1988.0,31.3,28.2,29.23333333333333,26.75,28.1,"[28.1, 25.4]",1.0,28.2,4.1,28.1,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 13:35:00,28.6,2000.0,31.5,28.2,29.3,26.2,27.0,"[27.0, 25.4]",1.0,28.2,4.1,30.4,21.0,1.0,28.2,4.3,32.0,21.0,1.0,31.5,3.4,23.0,26.0
2023-06-05 13:40:00,28.3,1988.0,31.5,28.2,29.3,26.5,27.7,"[27.7, 25.3]",1.0,28.2,4.1,28.1,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-05 13:45:00,28.3,1996.0,31.3,28.1,29.166666666666668,26.700000000000003,28.1,"[28.1, 25.3]",1.0,28.1,4.1,29.6,21.0,1.0,28.1,4.3,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 13:50:00,28.2,1990.0,31.4,28.1,29.2,26.65,27.9,"[27.9, 25.4]",1.0,28.1,4.1,28.9,21.0,1.0,28.1,4.3,31.5,21.0,1.0,31.4,3.3,26.0,26.0
2023-06-05 13:55:00,28.3,1995.0,31.4,28.3,29.33333333333333,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.3,4.1,28.1,21.0,1.0,28.3,4.3,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 14:00:00,28.3,1995.0,31.5,28.1,29.23333333333333,26.5,27.7,"[27.7, 25.3]",1.0,28.1,4.0,30.3,21.0,1.0,28.1,4.1,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 14:05:00,28.1,1990.0,31.4,28.2,29.266666666666666,26.85,28.3,"[28.3, 25.4]",1.0,28.2,4.1,28.3,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.4,3.3,27.0,26.0
2023-06-05 14:10:00,28.3,1997.0,31.4,28.1,29.2,26.15,27.0,"[27.0, 25.3]",1.0,28.1,4.0,29.5,21.0,1.0,28.1,4.1,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 14:15:00,28.0,1999.0,31.5,28.2,29.3,26.45,27.5,"[27.5, 25.4]",1.0,28.2,4.1,28.9,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 14:20:00,28.0,2007.0,31.6,28.1,29.26666666666667,26.8,28.3,"[28.3, 25.3]",1.0,28.1,4.1,28.9,21.0,1.0,28.1,4.1,31.0,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 14:25:00,28.7,2005.0,31.6,28.1,29.26666666666667,26.25,27.1,"[27.1, 25.4]",1.0,28.1,4.0,30.4,21.0,1.0,28.1,4.3,31.5,21.0,1.0,31.6,3.4,24.0,26.0
2023-06-05 14:30:00,28.6,2003.0,31.5,28.2,29.3,26.35,27.3,"[27.3, 25.4]",1.0,28.2,4.1,28.4,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 14:35:00,28.5,2004.0,31.4,28.1,29.2,26.65,28.0,"[28.0, 25.3]",1.0,28.1,4.0,29.3,21.0,1.0,28.1,4.1,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 14:40:00,28.1,2001.0,31.5,28.2,29.3,26.45,27.5,"[27.5, 25.4]",1.0,28.2,4.0,29.1,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,3.4,25.0,26.0
2023-06-05 14:45:00,27.9,1999.0,31.3,28.2,29.23333333333333,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.2,4.1,28.1,21.0,1.0,28.2,4.2,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-05 14:50:00,28.4,2006.0,31.6,28.2,29.33333333333333,26.6,27.8,"[27.8, 25.4]",1.0,28.2,4.2,30.2,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 14:55:00,28.2,1978.0,31.4,28.3,29.33333333333333,26.8,28.2,"[28.2, 25.4]",1.0,28.3,4.1,28.4,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.4,3.4,27.0,26.0
2023-06-05 15:00:00,28.0,1980.0,31.4,28.2,29.266666666666666,26.2,27.0,"[27.0, 25.4]",1.0,28.2,4.1,29.2,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 15:05:00,27.8,1987.0,31.6,28.2,29.33333333333333,26.55,27.7,"[27.7, 25.4]",1.0,28.2,4.2,29.1,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 15:10:00,27.7,1990.0,31.5,28.2,29.3,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.2,28.2,21.0,1.0,28.2,4.4,31.5,21.0,1.0,31.5,3.4,28.0,26.0
2023-06-05 15:15:00,27.7,2009.0,31.4,28.2,29.266666666666666,26.15,26.9,"[26.9, 25.4]",1.0,28.2,4.2,30.3,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 15:20:00,27.7,1988.0,31.4,28.3,29.33333333333333,26.5,27.5,"[27.5, 25.5]",1.0,28.3,4.1,28.5,21.0,1.0,28.3,4.2,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 15:25:00,28.0,1994.0,31.5,28.2,29.3,26.75,28.2,"[28.2, 25.3]",1.0,28.2,4.0,29.2,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 15:30:00,27.8,1997.0,31.5,28.2,29.3,26.45,27.4,"[27.4, 25.5]",1.0,28.2,4.2,29.3,21.0,1.0,28.2,4.3,31.5,21.0,1.0,31.5,3.4,24.0,26.0
2023-06-05 15:35:00,27.8,1991.0,31.3,28.3,29.3,26.35,27.2,"[27.2, 25.5]",1.0,28.3,4.2,28.2,21.0,1.0,28.3,4.3,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-05 15:40:00,27.7,1992.0,31.3,28.3,29.3,26.7,28.0,"[28.0, 25.4]",1.0,28.3,4.0,30.2,21.0,1.0,28.3,4.2,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 15:45:00,27.7,2001.0,31.6,28.2,29.33333333333333,26.65,27.8,"[27.8, 25.5]",1.0,28.2,4.1,28.6,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.6,3.3,26.0,26.0
2023-06-05 15:50:00,28.0,1991.0,31.4,28.3,29.33333333333333,26.25,27.2,"[27.2, 25.3]",1.0,28.3,4.0,28.6,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 15:55:00,28.0,2003.0,31.4,28.3,29.33333333333333,26.7,27.9,"[27.9, 25.5]",1.0,28.3,4.1,29.3,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 16:00:00,28.0,1989.0,31.5,28.3,29.366666666666664,26.9,28.4,"[28.4, 25.4]",1.0,28.3,4.1,28.2,21.0,1.0,28.3,4.4,31.5,21.0,1.0,31.5,3.3,28.0,26.0
2023-06-05 16:05:00,28.0,2015.0,31.5,28.2,29.3,26.25,27.1,"[27.1, 25.4]",1.0,28.2,4.1,30.2,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 16:10:00,27.8,2005.0,31.6,28.3,29.4,26.55,27.6,"[27.6, 25.5]",1.0,28.3,4.1,28.4,21.0,1.0,28.3,4.2,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 16:15:00,27.7,2000.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.0,29.1,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 16:20:00,28.1,2002.0,31.5,28.2,29.3,26.2,26.9,"[26.9, 25.5]",1.0,28.2,4.1,29.2,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-05 16:25:00,27.8,1992.0,31.4,28.2,29.266666666666666,26.45,27.5,"[27.5, 25.4]",1.0,28.2,4.0,28.1,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 16:30:00,27.9,2001.0,31.6,28.2,29.33333333333333,26.85,28.3,"[28.3, 25.4]",1.0,28.2,4.1,30.4,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-05 16:35:00,27.7,2013.0,31.3,28.3,29.3,26.45,27.5,"[27.5, 25.4]",1.0,28.3,4.1,28.3,21.0,1.0,28.3,4.1,31.0,21.0,1.0,31.3,3.3,24.0,26.0
2023-06-05 16:40:00,27.5,2002.0,31.6,28.3,29.4,26.25,27.2,"[27.2, 25.3]",1.0,28.3,4.1,29.7,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-05 16:45:00,27.4,2006.0,31.4,28.3,29.33333333333333,26.7,27.9,"[27.9, 25.5]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 16:50:00,27.3,2001.0,31.6,28.1,29.26666666666667,26.55,27.7,"[27.7, 25.4]",1.0,28.1,4.0,28.5,21.0,1.0,28.1,4.1,31.0,21.0,1.0,31.6,3.2,25.0,26.0
2023-06-05 16:55:00,27.3,1999.0,31.4,28.2,29.266666666666666,26.25,27.1,"[27.1, 25.4]",1.0,28.2,4.0,30.3,21.0,1.0,28.2,4.1,32.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 17:00:00,27.3,1998.0,31.6,28.2,29.33333333333333,26.65,27.8,"[27.8, 25.5]",1.0,28.2,4.0,28.4,21.0,1.0,28.2,4.2,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 17:05:00,27.3,1997.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.0,29.2,21.0,1.0,28.2,4.1,31.0,21.0,1.0,31.4,0.4,28.0,26.0
2023-06-05 17:10:00,27.5,2008.0,31.6,28.3,29.4,26.25,27.0,"[27.0, 25.5]",1.0,28.3,4.0,29.2,21.0,1.0,28.3,4.0,31.0,21.0,1.0,31.6,0.1,23.0,26.0
2023-06-05 17:15:00,27.4,2010.0,31.5,28.2,29.3,26.7,28.0,"[28.0, 25.4]",1.0,28.2,3.9,29.5,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 17:20:00,27.3,2001.0,31.5,28.2,29.3,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.9,30.2,21.0,1.0,28.2,4.0,32.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 17:25:00,27.2,2007.0,31.5,28.3,29.366666666666664,26.35,27.2,"[27.2, 25.5]",1.0,28.3,4.0,28.4,21.0,1.0,28.3,3.9,31.0,21.0,1.0,31.5,3.3,24.0,26.0
2023-06-05 17:30:00,27.1,2000.0,31.7,28.1,29.3,26.35,27.3,"[27.3, 25.4]",1.0,28.1,4.0,29.2,21.0,1.0,28.1,4.0,31.5,21.0,1.0,31.7,0.1,25.0,26.0
2023-06-05 17:35:00,27.3,2002.0,31.5,28.3,29.366666666666664,26.85,28.2,"[28.2, 25.5]",1.0,28.3,3.9,29.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 17:40:00,27.4,2017.0,31.5,28.2,29.3,26.65,27.8,"[27.8, 25.5]",1.0,28.2,4.0,28.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.5,3.2,28.0,26.0
2023-06-05 17:45:00,27.2,2001.0,31.5,28.2,29.3,26.35,27.2,"[27.2, 25.5]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-05 17:50:00,27.1,2007.0,31.5,28.2,29.3,26.7,27.9,"[27.9, 25.5]",1.0,28.2,4.0,30.3,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 17:55:00,27.3,2008.0,31.5,28.2,29.3,26.95,28.5,"[28.5, 25.4]",1.0,28.2,3.8,28.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.5,0.4,28.0,26.0
2023-06-05 18:00:00,27.4,2010.0,31.5,28.2,29.3,26.25,27.0,"[27.0, 25.5]",1.0,28.2,4.1,29.6,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-05 18:05:00,27.4,2010.0,31.6,28.3,29.4,26.6,27.7,"[27.7, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 18:10:00,27.3,1997.0,31.5,28.2,29.3,26.85,28.2,"[28.2, 25.5]",1.0,28.2,4.0,30.0,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 18:15:00,27.2,2014.0,31.7,28.3,29.433333333333334,26.3,27.1,"[27.1, 25.5]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.7,3.3,23.0,26.0
2023-06-05 18:20:00,27.1,2005.0,31.7,28.2,29.366666666666664,26.35,27.3,"[27.3, 25.4]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,4.1,31.5,21.0,1.0,31.7,0.1,26.0,26.0
2023-06-05 18:25:00,27.0,2021.0,31.6,28.3,29.4,26.8,28.1,"[28.1, 25.5]",1.0,28.3,4.0,29.3,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.6,0.1,26.0,26.0
2023-06-05 18:30:00,26.8,2022.0,31.5,28.2,29.3,26.65,27.8,"[27.8, 25.5]",1.0,28.2,4.0,29.0,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.5,3.2,25.0,26.0
2023-06-05 18:35:00,26.8,2012.0,31.6,28.3,29.4,26.3,27.1,"[27.1, 25.5]",1.0,28.3,3.9,30.2,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-05 18:40:00,26.8,2002.0,31.4,28.3,29.33333333333333,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,3.9,28.5,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 18:45:00,26.8,1996.0,31.4,28.2,29.266666666666666,26.9,28.4,"[28.4, 25.4]",1.0,28.2,4.0,28.4,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.4,3.1,28.0,26.0
2023-06-05 18:50:00,26.8,2006.0,31.4,28.3,29.33333333333333,26.25,27.0,"[27.0, 25.5]",1.0,28.3,4.0,29.4,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-05 18:55:00,26.8,2006.0,31.6,28.3,29.4,26.55,27.6,"[27.6, 25.5]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 19:00:00,26.8,2010.0,31.5,28.3,29.366666666666664,26.9,28.3,"[28.3, 25.5]",1.0,28.3,4.0,29.9,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 19:05:00,26.7,2009.0,31.7,28.2,29.366666666666664,26.3,27.0,"[27.0, 25.6]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.7,3.2,23.0,26.0
2023-06-05 19:10:00,26.7,2008.0,31.4,28.2,29.266666666666666,26.4,27.3,"[27.3, 25.5]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,4.0,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 19:15:00,26.5,2012.0,31.7,28.2,29.366666666666664,26.8,28.1,"[28.1, 25.5]",1.0,28.2,3.9,29.5,21.0,1.0,28.2,4.0,32.0,21.0,1.0,31.7,0.1,28.0,26.0
2023-06-05 19:20:00,26.4,2007.0,31.5,28.3,29.366666666666664,26.35,27.2,"[27.2, 25.5]",1.0,28.3,4.0,28.0,21.0,1.0,28.3,4.1,31.5,21.0,1.0,31.5,3.2,24.0,26.0
2023-06-05 19:25:00,26.3,2019.0,31.7,28.2,29.366666666666664,26.2,27.0,"[27.0, 25.4]",1.0,28.2,3.8,29.8,21.0,1.0,28.2,4.0,31.5,21.0,1.0,31.7,0.1,24.0,26.0
2023-06-05 19:30:00,26.2,2024.0,31.5,28.3,29.366666666666664,26.700000000000003,27.8,"[27.8, 25.6]",1.0,28.3,4.0,28.7,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 19:35:00,26.5,2018.0,31.6,28.2,29.33333333333333,26.95,28.4,"[28.4, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.6,3.1,27.0,26.0
2023-06-05 19:40:00,26.3,2024.0,31.7,28.2,29.366666666666664,26.25,27.0,"[27.0, 25.5]",1.0,28.2,4.0,30.3,21.0,1.0,28.2,4.0,32.0,21.0,1.0,31.7,0.1,23.0,26.0
2023-06-05 19:45:00,26.2,2014.0,31.6,28.3,29.4,26.6,27.6,"[27.6, 25.6]",1.0,28.3,4.0,28.4,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.1,27.0,26.0
2023-06-05 19:50:00,26.2,2011.0,31.6,28.2,29.33333333333333,26.85,28.3,"[28.3, 25.4]",1.0,28.2,4.0,28.7,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-05 19:55:00,26.0,2012.0,31.5,28.2,29.3,26.35,27.2,"[27.2, 25.5]",1.0,28.2,4.0,29.9,21.0,1.0,28.2,3.9,32.0,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-05 20:00:00,26.2,2008.0,31.5,28.3,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.3,4.0,28.3,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 20:05:00,26.2,2019.0,31.3,28.2,29.23333333333333,26.75,28.0,"[28.0, 25.5]",1.0,28.2,3.9,29.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-05 20:10:00,26.2,2017.0,31.5,28.4,29.433333333333334,26.8,27.9,"[27.9, 25.7]",1.0,28.4,3.9,28.6,21.0,1.0,28.4,3.8,31.5,21.0,1.0,31.5,3.1,26.0,26.0
2023-06-05 20:15:00,26.2,2010.0,31.5,28.4,29.433333333333334,26.3,27.1,"[27.1, 25.5]",1.0,28.4,4.0,28.6,21.0,1.0,28.4,3.9,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 20:20:00,26.1,2008.0,31.5,28.4,29.433333333333334,26.75,27.8,"[27.8, 25.7]",1.0,28.4,4.0,29.2,21.0,1.0,28.4,3.9,31.0,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 20:25:00,26.1,2006.0,31.4,28.3,29.33333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.3,3.9,28.2,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.4,28.0,26.0
2023-06-05 20:30:00,25.9,2003.0,31.3,28.2,29.23333333333333,26.2,26.9,"[26.9, 25.5]",1.0,28.2,3.9,29.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-05 20:35:00,26.1,2029.0,31.5,28.3,29.366666666666664,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.3,3.8,29.9,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 20:40:00,26.1,2038.0,31.5,28.3,29.366666666666664,26.9,28.3,"[28.3, 25.5]",1.0,28.3,3.8,29.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-05 20:45:00,26.1,2016.0,31.5,28.3,29.366666666666664,26.5,27.4,"[27.4, 25.6]",1.0,28.3,4.0,30.0,21.0,1.0,28.3,3.8,32.0,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-05 20:50:00,26.1,2018.0,31.6,28.3,29.4,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.6,0.1,25.0,26.0
2023-06-05 20:55:00,26.0,2015.0,31.6,28.3,29.4,26.75,28.0,"[28.0, 25.5]",1.0,28.3,3.8,29.7,21.0,1.0,28.3,4.0,31.5,21.0,1.0,31.6,0.1,28.0,26.0
2023-06-05 21:00:00,26.0,2025.0,31.5,28.3,29.366666666666664,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.9,29.0,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,3.1,28.0,26.0
2023-06-05 21:05:00,26.0,1999.0,31.5,28.3,29.366666666666664,26.25,27.0,"[27.0, 25.5]",1.0,28.3,3.9,28.0,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 21:10:00,25.7,2016.0,31.4,28.3,29.33333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.9,30.4,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 21:15:00,26.0,2017.0,31.4,28.3,29.33333333333333,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 21:20:00,25.8,2018.0,31.4,28.3,29.33333333333333,26.15,26.8,"[26.8, 25.5]",1.0,28.3,3.9,29.6,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 21:25:00,25.8,2022.0,31.4,28.3,29.33333333333333,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-05 21:30:00,25.7,2014.0,31.4,28.2,29.266666666666666,26.8,28.1,"[28.1, 25.5]",1.0,28.2,3.8,28.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 21:35:00,25.6,2014.0,31.4,28.3,29.33333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.9,30.5,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.4,3.1,25.0,26.0
2023-06-05 21:40:00,25.6,2012.0,31.4,28.3,29.33333333333333,26.3,27.0,"[27.0, 25.6]",1.0,28.3,3.8,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-05 21:45:00,25.8,2021.0,31.5,28.2,29.3,26.65,27.8,"[27.8, 25.5]",1.0,28.2,3.9,29.7,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 21:50:00,25.8,2013.0,31.5,28.2,29.3,27.1,28.5,"[28.5, 25.7]",1.0,28.2,3.8,29.2,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,2.7,28.0,26.0
2023-06-05 21:55:00,25.7,2005.0,31.4,28.2,29.266666666666666,26.3,27.1,"[27.1, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 22:00:00,25.8,2001.0,31.3,28.3,29.3,26.55,27.5,"[27.5, 25.6]",1.0,28.3,3.9,30.3,21.0,1.0,28.3,3.9,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-05 22:05:00,25.6,2012.0,31.5,28.2,29.3,27.0,28.4,"[28.4, 25.6]",1.0,28.2,3.8,28.2,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 22:10:00,25.6,2006.0,31.5,28.1,29.23333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.1,3.9,29.1,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.5,3.1,24.0,26.0
2023-06-05 22:15:00,25.7,2012.0,31.4,28.2,29.266666666666666,26.4,27.2,"[27.2, 25.6]",1.0,28.2,4.0,29.5,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-05 22:20:00,25.8,2008.0,31.4,28.2,29.266666666666666,26.85,28.1,"[28.1, 25.6]",1.0,28.2,3.8,28.0,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-05 22:25:00,25.7,2006.0,31.2,28.2,29.2,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.2,3.7,30.0,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.2,3.0,27.0,26.0
2023-06-05 22:30:00,25.8,2022.0,31.5,28.2,29.3,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.8,28.5,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-05 22:35:00,25.8,2013.0,31.5,28.3,29.366666666666664,26.65,27.8,"[27.8, 25.5]",1.0,28.3,3.9,28.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-05 22:40:00,25.8,2014.0,31.3,28.2,29.23333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.9,30.4,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-05 22:45:00,25.8,2003.0,31.3,28.3,29.3,26.3,27.0,"[27.0, 25.6]",1.0,28.3,3.9,28.3,21.0,1.0,28.3,3.8,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-05 22:50:00,25.7,1997.0,31.3,28.2,29.23333333333333,26.4,27.3,"[27.3, 25.5]",1.0,28.2,3.9,29.5,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-05 22:55:00,25.6,1992.0,31.4,28.3,29.33333333333333,26.85,28.1,"[28.1, 25.6]",1.0,28.3,3.9,29.1,21.0,1.0,28.3,3.8,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-05 23:00:00,25.7,2001.0,31.3,28.2,29.23333333333333,26.75,28.0,"[28.0, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,3.0,26.0,26.0
2023-06-05 23:05:00,25.7,2001.0,31.3,28.2,29.23333333333333,26.3,27.1,"[27.1, 25.5]",1.0,28.2,4.0,30.2,21.0,1.0,28.2,3.9,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-05 23:10:00,25.4,1997.0,31.4,28.2,29.266666666666666,26.65,27.8,"[27.8, 25.5]",1.0,28.2,3.9,28.1,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-05 23:15:00,25.5,1997.0,31.4,28.2,29.266666666666666,26.9,28.3,"[28.3, 25.5]",1.0,28.2,3.8,29.9,21.0,1.0,28.2,3.9,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-05 23:20:00,25.4,1992.0,31.4,28.2,29.266666666666666,26.25,26.9,"[26.9, 25.6]",1.0,28.2,3.9,29.0,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,0.1,23.0,26.0
2023-06-05 23:25:00,25.5,1995.0,31.2,28.2,29.2,26.4,27.3,"[27.3, 25.5]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.8,31.0,21.0,1.0,31.2,0.1,26.0,26.0
2023-06-05 23:30:00,25.6,1990.0,31.5,28.2,29.3,26.8,28.1,"[28.1, 25.5]",1.0,28.2,3.9,30.3,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-05 23:35:00,25.6,1999.0,31.4,28.3,29.33333333333333,26.6,27.6,"[27.6, 25.6]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,3.0,25.0,26.0
2023-06-05 23:40:00,25.6,1991.0,31.2,28.2,29.2,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,29.4,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.2,0.1,25.0,26.0
2023-06-05 23:45:00,25.6,1984.0,31.2,28.3,29.266666666666666,26.9,28.1,"[28.1, 25.7]",1.0,28.3,3.9,28.9,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-05 23:50:00,25.6,1991.0,31.4,28.2,29.266666666666666,27.05,28.5,"[28.5, 25.6]",1.0,28.2,3.7,28.1,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-05 23:55:00,25.6,1987.0,31.3,28.1,29.166666666666668,26.3,27.0,"[27.0, 25.6]",1.0,28.1,3.9,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-06 00:00:00,25.6,1992.0,31.4,28.3,29.33333333333333,26.6,27.5,"[27.5, 25.7]",1.0,28.3,3.9,28.4,21.0,1.0,28.3,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 00:05:00,25.6,1992.0,31.4,28.2,29.266666666666666,26.9,28.3,"[28.3, 25.5]",1.0,28.2,3.9,29.4,23.0,1.0,28.2,3.8,31.0,23.0,1.0,31.4,0.1,28.0,27.0
2023-06-06 00:10:00,25.6,1993.0,,,,26.35,27.0,"[27.0, 25.7]",1.0,,3.8,29.6,22.0,1.0,,3.7,31.5,21.0,1.0,,3.0,24.0,26.0
2023-06-06 00:15:00,25.6,1987.0,31.4,28.2,29.266666666666666,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.8,28.2,22.0,1.0,28.2,3.7,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-06 00:20:00,25.4,1989.0,31.2,28.2,29.2,26.75,27.9,"[27.9, 25.6]",1.0,28.2,3.9,30.0,22.0,1.0,28.2,3.7,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-06 00:25:00,25.4,1978.0,31.4,28.2,29.266666666666666,27.1,28.5,"[28.5, 25.7]",1.0,28.2,3.9,28.7,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.4,3.0,28.0,26.0
2023-06-06 00:30:00,25.5,1989.0,31.2,28.2,29.2,26.3,27.0,"[27.0, 25.6]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-06 00:35:00,25.4,1979.0,31.4,28.1,29.2,26.6,27.6,"[27.6, 25.6]",1.0,28.1,4.0,30.4,21.0,1.0,28.1,3.8,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 00:40:00,25.5,1988.0,31.3,28.2,29.23333333333333,26.95,28.2,"[28.2, 25.7]",1.0,28.2,3.9,28.3,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 00:45:00,25.4,1981.0,31.2,28.1,29.133333333333336,26.45,27.4,"[27.4, 25.5]",1.0,28.1,3.9,29.5,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.2,3.0,24.0,26.0
2023-06-06 00:50:00,25.2,1974.0,31.5,28.3,29.366666666666664,26.4,27.2,"[27.2, 25.6]",1.0,28.3,3.8,29.2,21.0,1.0,28.3,3.6,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-06 00:55:00,25.0,1978.0,31.4,28.3,29.33333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.3,3.7,28.1,21.0,1.0,28.3,3.7,31.5,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-06 01:00:00,25.2,1982.0,31.4,28.2,29.266666666666666,27.0,28.4,"[28.4, 25.6]",1.0,28.2,3.8,28.1,21.0,1.0,28.2,3.8,31.5,21.0,1.0,31.4,2.9,28.0,26.0
