time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1177328_c,1177328_h,1177328_p,1177328_r,1177328_s,3819567_c,3819567_h,3819567_p,3819567_r,3819567_s,3819568_c,3819568_h,3819568_p,3819568_r,3819568_s
2023-06-06 01:05:00,25.2,1971.0,31.4,28.2,29.266666666666666,26.35,27.1,"[27.1, 25.6]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 01:10:00,25.4,1968.0,31.4,28.1,29.2,26.5,27.5,"[27.5, 25.5]",1.0,28.1,3.7,29.2,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 01:15:00,25.3,1971.0,31.4,28.1,29.2,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.1,3.9,29.4,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 01:20:00,25.3,1967.0,31.2,28.1,29.133333333333336,26.35,27.1,"[27.1, 25.6]",1.0,28.1,3.7,28.1,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.2,3.0,23.0,26.0
2023-06-06 01:25:00,25.3,1972.0,31.3,28.1,29.166666666666668,26.4,27.2,"[27.2, 25.6]",1.0,28.1,3.8,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-06 01:30:00,25.2,1973.0,31.3,28.1,29.166666666666668,26.75,27.9,"[27.9, 25.6]",1.0,28.1,4.0,28.4,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 01:35:00,24.9,1966.0,31.2,28.0,29.066666666666663,27.05,28.6,"[28.6, 25.5]",1.0,28.0,3.8,29.4,21.0,1.0,28.0,3.8,31.0,21.0,1.0,31.2,0.4,28.0,26.0
2023-06-06 01:40:00,25.1,1970.0,31.5,28.0,29.166666666666668,26.25,27.0,"[27.0, 25.5]",1.0,28.0,3.9,29.2,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.5,0.1,23.0,26.0
2023-06-06 01:45:00,25.2,1982.0,31.2,28.1,29.133333333333336,26.5,27.5,"[27.5, 25.5]",1.0,28.1,3.8,28.1,21.0,1.0,28.1,3.8,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-06 01:50:00,25.2,1972.0,31.3,28.0,29.1,26.9,28.3,"[28.3, 25.5]",1.0,28.0,3.7,30.3,21.0,1.0,28.0,3.8,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 01:55:00,25.2,1964.0,31.4,28.2,29.266666666666666,26.75,27.9,"[27.9, 25.6]",1.0,28.2,3.8,28.4,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,3.0,26.0,26.0
2023-06-06 02:00:00,25.2,1967.0,31.2,28.1,29.133333333333336,26.35,27.2,"[27.2, 25.5]",1.0,28.1,3.8,29.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.2,0.1,24.0,26.0
2023-06-06 02:05:00,24.9,1978.0,31.5,28.1,29.23333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.1,3.8,29.0,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,0.1,27.0,26.0
2023-06-06 02:10:00,24.9,1983.0,31.3,28.1,29.166666666666668,26.95,28.4,"[28.4, 25.5]",1.0,28.1,3.9,27.9,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 02:15:00,25.0,1977.0,31.4,28.1,29.2,26.25,27.0,"[27.0, 25.5]",1.0,28.1,3.8,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,3.0,23.0,26.0
2023-06-06 02:20:00,24.6,1964.0,31.4,28.1,29.2,26.450000000000003,27.3,"[27.3, 25.6]",1.0,28.1,3.9,28.4,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 02:25:00,24.9,1966.0,31.2,28.0,29.066666666666663,26.8,28.1,"[28.1, 25.5]",1.0,28.0,3.9,29.3,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-06 02:30:00,24.9,1968.0,31.5,28.1,29.23333333333333,27.05,28.5,"[28.5, 25.6]",1.0,28.1,3.9,29.2,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,2.9,27.0,26.0
2023-06-06 02:35:00,25.0,1966.0,31.5,28.1,29.23333333333333,26.3,27.1,"[27.1, 25.5]",1.0,28.1,3.9,28.0,23.0,1.0,28.1,3.7,31.0,23.0,1.0,31.5,0.1,24.0,27.0
2023-06-06 02:40:00,24.6,1963.0,31.3,28.1,29.166666666666668,26.55,27.6,"[27.6, 25.5]",1.0,28.1,3.8,30.2,23.0,1.0,28.1,3.8,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 02:45:00,24.9,1972.0,31.3,28.2,29.23333333333333,26.950000000000003,28.3,"[28.3, 25.6]",1.0,28.2,3.9,29.0,22.0,1.0,28.2,3.7,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 02:50:00,24.9,1967.0,31.4,28.0,29.133333333333336,26.35,27.2,"[27.2, 25.5]",1.0,28.0,3.8,29.4,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.4,3.0,24.0,26.0
2023-06-06 02:55:00,24.9,1968.0,31.5,28.2,29.3,26.4,27.2,"[27.2, 25.6]",1.0,28.2,3.8,29.4,21.0,1.0,28.2,3.7,31.5,21.0,1.0,31.5,0.1,25.0,26.0
2023-06-06 03:00:00,24.8,1965.0,31.2,28.2,29.2,26.8,28.0,"[28.0, 25.6]",1.0,28.2,3.8,28.0,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-06 03:05:00,24.9,1970.0,31.3,28.1,29.166666666666668,27.0,28.5,"[28.5, 25.5]",1.0,28.1,3.9,28.0,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.3,2.9,28.0,26.0
2023-06-06 03:10:00,24.8,1968.0,31.3,28.2,29.23333333333333,26.3,27.0,"[27.0, 25.6]",1.0,28.2,3.8,28.3,21.0,1.0,28.2,3.6,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-06 03:15:00,24.7,1968.0,31.1,28.2,29.166666666666668,26.5,27.5,"[27.5, 25.5]",1.0,28.2,3.9,28.6,21.0,1.0,28.2,3.7,31.0,21.0,1.0,31.1,0.1,26.0,26.0
2023-06-06 03:20:00,24.7,1969.0,31.5,28.1,29.23333333333333,26.9,28.2,"[28.2, 25.6]",1.0,28.1,3.9,29.8,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.5,0.1,26.0,26.0
2023-06-06 03:25:00,24.6,1973.0,31.3,28.1,29.166666666666668,26.75,27.9,"[27.9, 25.6]",1.0,28.1,3.8,28.1,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,2.9,25.0,26.0
2023-06-06 03:30:00,24.8,1969.0,31.4,28.1,29.2,26.35,27.2,"[27.2, 25.5]",1.0,28.1,3.7,30.3,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-06 03:35:00,24.6,1966.0,31.3,28.2,29.23333333333333,26.75,27.9,"[27.9, 25.6]",1.0,28.2,3.9,28.4,21.0,1.0,28.2,3.6,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 03:40:00,24.8,1969.0,31.1,28.0,29.03333333333333,27.0,28.6,"[28.6, 25.4]",1.0,28.0,3.8,29.0,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-06 03:45:00,24.8,1972.0,31.4,28.0,29.133333333333336,26.3,27.0,"[27.0, 25.6]",1.0,28.0,3.8,29.3,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.4,3.0,23.0,26.0
2023-06-06 03:50:00,24.6,1967.0,31.3,28.1,29.166666666666668,26.35,27.2,"[27.2, 25.5]",1.0,28.1,3.7,28.0,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-06 03:55:00,24.4,1974.0,31.3,28.0,29.1,26.8,28.1,"[28.1, 25.5]",1.0,28.0,3.7,30.2,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 04:00:00,24.1,1971.0,31.4,28.1,29.2,27.1,28.6,"[28.6, 25.6]",1.0,28.1,3.8,28.6,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,2.9,28.0,26.0
2023-06-06 04:05:00,24.1,1971.0,31.2,28.1,29.133333333333336,26.3,27.1,"[27.1, 25.5]",1.0,28.1,3.7,28.6,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-06 04:10:00,24.6,1969.0,31.4,28.0,29.133333333333336,26.5,27.5,"[27.5, 25.5]",1.0,28.0,3.8,30.2,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 04:15:00,24.6,1969.0,31.3,28.0,29.1,26.85,28.2,"[28.2, 25.5]",1.0,28.0,3.7,28.1,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 04:20:00,24.8,1970.0,31.3,28.1,29.166666666666668,26.55,27.7,"[27.7, 25.4]",1.0,28.1,3.9,29.7,21.0,1.0,28.1,3.7,31.5,21.0,1.0,31.3,3.0,25.0,26.0
2023-06-06 04:25:00,24.7,1972.0,31.4,28.1,29.2,26.3,27.1,"[27.1, 25.5]",1.0,28.1,3.7,28.7,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,24.0,26.0
2023-06-06 04:30:00,24.6,1967.0,31.2,28.0,29.066666666666663,26.65,27.8,"[27.8, 25.5]",1.0,28.0,3.8,28.2,21.0,1.0,28.0,3.6,30.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-06 04:35:00,24.6,1968.0,31.4,28.0,29.133333333333336,27.0,28.5,"[28.5, 25.5]",1.0,28.0,3.7,29.6,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 04:40:00,24.6,1974.0,31.3,28.0,29.1,26.3,27.0,"[27.0, 25.6]",1.0,28.0,3.7,28.1,21.0,1.0,28.0,3.5,31.0,21.0,1.0,31.3,3.0,23.0,26.0
2023-06-06 04:45:00,24.6,1968.0,31.3,28.0,29.1,26.4,27.3,"[27.3, 25.5]",1.0,28.0,3.8,29.9,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-06 04:50:00,24.5,1978.0,31.5,28.1,29.23333333333333,26.8,28.0,"[28.0, 25.6]",1.0,28.1,3.8,28.7,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-06 04:55:00,24.5,1965.0,31.3,28.0,29.1,26.9,28.3,"[28.3, 25.5]",1.0,28.0,3.9,28.5,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.3,2.9,27.0,26.0
2023-06-06 05:00:00,24.0,1977.0,31.1,28.0,29.03333333333333,26.25,27.0,"[27.0, 25.5]",1.0,28.0,3.9,29.9,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.1,0.1,24.0,26.0
2023-06-06 05:05:00,24.5,1972.0,31.4,28.1,29.2,26.6,27.7,"[27.7, 25.5]",1.0,28.1,3.7,28.2,23.0,1.0,28.1,3.5,31.0,23.0,1.0,31.4,0.1,27.0,27.0
2023-06-06 05:10:00,24.4,1976.0,31.2,28.0,29.066666666666663,26.85,28.3,"[28.3, 25.4]",1.0,28.0,3.7,29.5,23.0,1.0,28.0,3.6,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-06 05:15:00,24.2,1975.0,31.4,28.0,29.133333333333336,26.65,27.7,"[27.7, 25.6]",1.0,28.0,3.9,29.3,23.0,1.0,28.0,3.6,31.0,21.0,1.0,31.4,2.9,25.0,26.0
2023-06-06 05:20:00,23.7,1979.0,31.1,28.0,29.03333333333333,26.35,27.2,"[27.2, 25.5]",1.0,28.0,3.8,28.1,22.0,1.0,28.0,3.6,31.0,21.0,1.0,31.1,0.1,25.0,26.0
2023-06-06 05:25:00,24.4,1975.0,31.2,28.0,29.066666666666663,26.7,27.9,"[27.9, 25.5]",1.0,28.0,3.7,30.4,22.0,1.0,28.0,3.6,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-06 05:30:00,24.1,1980.0,31.4,28.2,29.266666666666666,27.0,28.5,"[28.5, 25.5]",1.0,28.2,3.8,28.5,22.0,1.0,28.2,3.6,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 05:35:00,24.3,1973.0,31.3,28.0,29.1,26.25,27.0,"[27.0, 25.5]",1.0,28.0,3.8,29.0,22.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,3.0,23.0,26.0
2023-06-06 05:40:00,24.3,1981.0,31.4,28.0,29.133333333333336,26.4,27.3,"[27.3, 25.5]",1.0,28.0,3.7,29.5,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-06 05:45:00,24.4,1970.0,31.3,28.1,29.166666666666668,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.9,27.9,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 05:50:00,24.2,1974.0,31.3,28.1,29.166666666666668,26.95,28.5,"[28.5, 25.4]",1.0,28.1,3.7,29.9,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,2.5,28.0,26.0
2023-06-06 05:55:00,24.5,1978.0,31.3,28.1,29.166666666666668,26.25,27.0,"[27.0, 25.5]",1.0,28.1,3.8,28.4,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-06 06:00:00,24.2,1973.0,31.3,28.1,29.166666666666668,26.4,27.4,"[27.4, 25.4]",1.0,28.1,3.8,28.3,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-06 06:05:00,24.4,1979.0,31.1,28.0,29.03333333333333,26.85,28.3,"[28.3, 25.4]",1.0,28.0,3.7,29.6,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.1,0.1,28.0,26.0
2023-06-06 06:10:00,24.2,1980.0,31.3,28.1,29.166666666666668,26.7,27.9,"[27.9, 25.5]",1.0,28.1,3.8,28.2,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,2.9,26.0,26.0
2023-06-06 06:15:00,24.5,1976.0,31.3,28.1,29.166666666666668,26.200000000000003,27.1,"[27.1, 25.3]",1.0,28.1,3.9,29.4,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.3,0.1,24.0,26.0
2023-06-06 06:20:00,24.3,1985.0,31.4,28.1,29.2,26.65,27.8,"[27.8, 25.5]",1.0,28.1,3.7,29.3,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,27.0,26.0
2023-06-06 06:25:00,24.3,1982.0,31.3,28.1,29.166666666666668,26.95,28.4,"[28.4, 25.5]",1.0,28.1,3.7,27.9,21.0,1.0,28.1,3.6,30.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 06:30:00,24.3,1979.0,31.3,28.0,29.1,26.25,27.0,"[27.0, 25.5]",1.0,28.0,3.8,30.2,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,3.0,23.0,26.0
2023-06-06 06:35:00,24.3,2000.0,31.3,28.1,29.166666666666668,26.35,27.2,"[27.2, 25.5]",1.0,28.1,3.9,28.4,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-06 06:40:00,24.3,,31.2,28.0,29.066666666666663,26.8,28.2,"[28.2, 25.4]",1.0,28.0,3.8,29.7,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-06 06:45:00,24.1,1982.0,31.4,28.1,29.2,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.7,28.5,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,2.9,26.0,26.0
2023-06-06 06:50:00,24.2,1991.0,31.1,28.0,29.03333333333333,26.2,27.0,"[27.0, 25.4]",1.0,28.0,3.9,28.5,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.1,0.1,23.0,26.0
2023-06-06 06:55:00,24.4,1979.0,31.3,28.0,29.1,26.5,27.6,"[27.6, 25.4]",1.0,28.0,4.0,29.9,21.0,1.0,28.0,3.7,31.5,21.0,1.0,31.3,0.1,26.0,26.0
2023-06-06 07:00:00,24.5,1994.0,31.3,28.1,29.166666666666668,26.9,28.3,"[28.3, 25.5]",1.0,28.1,3.8,28.2,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 07:05:00,24.4,2000.0,31.2,28.0,29.066666666666663,26.75,28.1,"[28.1, 25.4]",1.0,28.0,3.8,29.8,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.2,2.9,26.0,26.0
2023-06-06 07:10:00,24.1,1981.0,31.5,28.0,29.166666666666668,26.3,27.1,"[27.1, 25.5]",1.0,28.0,3.9,28.9,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.5,0.1,24.0,26.0
2023-06-06 07:15:00,24.1,1984.0,31.1,28.0,29.03333333333333,26.6,27.7,"[27.7, 25.5]",1.0,28.0,3.9,27.8,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.1,0.1,27.0,26.0
2023-06-06 07:20:00,24.3,1996.0,31.3,28.0,29.1,26.9,28.4,"[28.4, 25.4]",1.0,28.0,3.8,30.2,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 07:25:00,24.5,1994.0,31.4,28.1,29.2,26.35,27.2,"[27.2, 25.5]",1.0,28.1,3.8,28.3,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,2.9,24.0,26.0
2023-06-06 07:30:00,24.4,1991.0,31.2,28.0,29.066666666666663,26.3,27.3,"[27.3, 25.3]",1.0,28.0,3.8,29.5,21.0,1.0,28.0,3.7,31.0,21.0,1.0,31.2,0.1,25.0,26.0
2023-06-06 07:35:00,24.2,1988.0,31.4,28.1,29.2,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.8,28.7,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 07:40:00,24.3,1995.0,31.3,28.0,29.1,27.05,28.7,"[28.7, 25.4]",1.0,28.0,3.8,28.0,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.3,0.4,28.0,26.0
2023-06-06 07:45:00,24.3,1990.0,31.3,28.0,29.1,26.2,27.0,"[27.0, 25.4]",1.0,28.0,3.9,30.2,21.0,1.0,28.0,3.6,31.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-06 07:50:00,24.3,1993.0,31.4,28.1,29.2,26.5,27.5,"[27.5, 25.5]",1.0,28.1,3.7,28.4,21.0,1.0,28.1,3.6,31.0,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 07:55:00,24.4,1993.0,31.4,28.0,29.133333333333336,26.8,28.2,"[28.2, 25.4]",1.0,28.0,3.9,29.0,21.0,1.0,28.0,3.6,31.0,21.0,1.0,31.4,0.1,28.0,26.0
2023-06-06 08:00:00,23.8,1987.0,31.5,28.1,29.23333333333333,26.8,28.1,"[28.1, 25.5]",1.0,28.1,3.7,29.6,21.0,1.0,28.1,3.7,31.0,21.0,1.0,31.5,2.9,26.0,26.0
2023-06-06 08:05:00,24.3,1989.0,31.3,28.1,29.166666666666668,26.3,27.1,"[27.1, 25.5]",1.0,28.1,3.8,28.1,23.0,1.0,28.1,3.6,31.0,23.0,1.0,31.3,0.1,24.0,27.0
2023-06-06 08:10:00,24.1,1992.0,31.2,28.1,29.133333333333336,26.6,27.7,"[27.7, 25.5]",1.0,28.1,3.7,29.9,23.0,1.0,28.1,3.6,31.5,21.0,1.0,31.2,0.1,27.0,26.0
2023-06-06 08:15:00,24.2,1990.0,31.5,28.1,29.23333333333333,27.0,28.4,"[28.4, 25.6]",1.0,28.1,3.8,29.0,22.0,1.0,28.1,3.6,31.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-06 08:20:00,24.1,1996.0,31.3,28.1,29.166666666666668,26.4,27.4,"[27.4, 25.4]",1.0,28.1,3.9,28.2,21.0,1.0,28.1,3.6,31.5,21.0,1.0,31.3,2.9,24.0,26.0
2023-06-06 08:25:00,24.1,1996.0,31.3,27.8,28.96666666666667,26.3,27.3,"[27.3, 25.3]",1.0,27.8,3.7,27.8,21.0,1.0,27.8,3.6,31.0,21.0,1.0,31.3,0.1,25.0,26.0
2023-06-06 08:30:00,24.4,1995.0,31.3,27.7,28.9,26.700000000000003,28.1,"[28.1, 25.3]",1.0,27.7,3.6,29.3,21.0,1.0,27.7,3.5,31.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 08:35:00,24.3,1986.0,31.3,27.9,29.03333333333333,26.950000000000003,28.6,"[28.6, 25.3]",1.0,27.9,3.7,29.2,21.0,1.0,27.9,3.5,31.5,21.0,1.0,31.3,0.4,28.0,26.0
2023-06-06 08:40:00,24.5,1988.0,31.2,27.7,28.866666666666664,26.15,26.9,"[26.9, 25.4]",1.0,27.7,3.8,28.3,21.0,1.0,27.7,3.5,31.0,21.0,1.0,31.2,0.1,23.0,26.0
2023-06-06 08:45:00,24.3,1989.0,31.4,27.6,28.866666666666664,26.3,27.4,"[27.4, 25.2]",1.0,27.6,3.7,28.0,21.0,1.0,27.6,3.5,30.5,21.0,1.0,31.4,0.1,26.0,26.0
2023-06-06 08:50:00,24.3,1997.0,31.3,27.5,28.766666666666666,26.6,28.1,"[28.1, 25.1]",1.0,27.5,3.8,27.8,21.0,1.0,27.5,3.5,30.5,21.0,1.0,31.3,0.1,28.0,26.0
2023-06-06 08:55:00,24.3,1991.0,31.3,27.4,28.7,26.6,28.2,"[28.2, 25.0]",1.0,27.4,3.8,28.7,21.0,1.0,27.4,3.6,31.0,21.0,1.0,31.3,2.8,27.0,26.0
2023-06-06 09:00:00,24.4,2007.0,31.3,27.5,28.766666666666666,26.1,27.1,"[27.1, 25.1]",1.0,27.5,3.9,28.1,21.0,1.0,27.5,3.6,31.0,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-06 09:05:00,24.5,1993.0,31.3,27.5,28.766666666666666,26.3,27.6,"[27.6, 25.0]",1.0,27.5,3.8,27.6,21.0,1.0,27.5,3.6,30.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 09:10:00,24.4,1990.0,31.5,27.4,28.766666666666666,26.6,28.3,"[28.3, 24.9]",1.0,27.4,3.7,27.4,21.0,1.0,27.4,3.6,30.5,21.0,1.0,31.5,0.1,28.0,26.0
2023-06-06 09:15:00,24.4,1994.0,31.5,27.4,28.766666666666666,26.25,27.5,"[27.5, 25.0]",1.0,27.4,3.9,28.5,21.0,1.0,27.4,3.6,30.5,21.0,1.0,31.5,2.9,24.0,26.0
2023-06-06 09:20:00,24.2,1999.0,31.1,27.5,28.7,26.05,27.1,"[27.1, 25.0]",1.0,27.5,3.8,27.6,21.0,1.0,27.5,3.6,30.5,21.0,1.0,31.1,0.1,25.0,26.0
2023-06-06 09:25:00,24.3,1983.0,31.3,27.4,28.7,26.35,27.8,"[27.8, 24.9]",1.0,27.4,3.8,27.5,21.0,1.0,27.4,3.6,30.5,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 09:30:00,23.7,1996.0,31.2,27.4,28.666666666666668,26.65,28.4,"[28.4, 24.9]",1.0,27.4,3.8,29.2,21.0,1.0,27.4,3.6,31.0,21.0,1.0,31.2,0.1,28.0,26.0
2023-06-06 09:35:00,24.2,1986.0,31.3,27.5,28.766666666666666,26.0,27.0,"[27.0, 25.0]",1.0,27.5,3.7,27.8,21.0,1.0,27.5,3.5,30.5,21.0,1.0,31.3,0.1,23.0,26.0
2023-06-06 09:40:00,24.1,2005.0,31.4,27.4,28.73333333333333,26.05,27.2,"[27.2, 24.9]",1.0,27.4,3.9,29.2,21.0,1.0,27.4,3.7,31.0,21.0,1.0,31.4,0.1,25.0,26.0
2023-06-06 09:45:00,24.2,2003.0,31.3,27.5,28.766666666666666,26.45,27.9,"[27.9, 25.0]",1.0,27.5,3.9,27.8,21.0,1.0,27.5,3.6,31.0,21.0,1.0,31.3,0.1,27.0,26.0
2023-06-06 09:50:00,24.4,2005.0,31.1,27.5,28.7,26.65,28.4,"[28.4, 24.9]",1.0,27.5,3.8,27.6,21.0,1.0,27.5,3.6,30.5,21.0,1.0,31.1,2.9,28.0,26.0
2023-06-06 09:55:00,24.4,1983.0,30.9,27.3,28.5,25.9,27.0,"[27.0, 24.8]",1.0,27.3,3.9,27.4,21.0,1.0,27.3,3.6,30.5,21.0,1.0,30.9,0.1,23.0,26.0
2023-06-06 10:00:00,24.9,1986.0,30.9,27.2,28.433333333333334,26.05,27.4,"[27.4, 24.7]",1.0,27.2,3.7,27.3,21.0,1.0,27.2,3.6,30.5,21.0,1.0,30.9,0.1,26.0,26.0
2023-06-06 10:05:00,24.4,1982.0,30.9,27.2,28.433333333333334,26.450000000000003,28.3,"[28.3, 24.6]",1.0,27.2,3.7,27.1,21.0,1.0,27.2,3.6,30.5,21.0,1.0,30.9,0.1,28.0,26.0
2023-06-06 10:10:00,24.5,1975.0,30.7,27.1,28.3,26.15,27.8,"[27.8, 24.5]",1.0,27.1,3.7,27.0,21.0,1.0,27.1,3.6,30.5,21.0,1.0,30.7,2.9,26.0,26.0
2023-06-06 10:15:00,24.4,1982.0,30.7,26.9,28.166666666666668,25.75,27.1,"[27.1, 24.4]",1.0,26.9,3.9,26.9,21.0,1.0,26.9,3.6,30.5,21.0,1.0,30.7,0.1,24.0,26.0
2023-06-06 10:20:00,24.4,1999.0,30.6,26.9,28.133333333333336,26.05,27.7,"[27.7, 24.4]",1.0,26.9,3.8,26.9,21.0,1.0,26.9,3.6,30.5,21.0,1.0,30.6,0.1,27.0,26.0
2023-06-06 10:25:00,24.4,1985.0,30.5,26.9,28.1,26.35,28.3,"[28.3, 24.4]",1.0,26.9,3.8,27.9,21.0,1.0,26.9,3.6,30.5,21.0,1.0,30.5,0.1,27.0,26.0
2023-06-06 10:30:00,24.4,1983.0,30.5,27.0,28.166666666666668,25.95,27.2,"[27.2, 24.7]",1.0,27.0,3.8,28.0,21.0,1.0,27.0,3.6,30.5,21.0,1.0,30.5,2.9,24.0,26.0
2023-06-06 10:35:00,24.4,1987.0,30.4,27.1,28.2,25.9,27.1,"[27.1, 24.7]",1.0,27.1,3.8,27.4,23.0,1.0,27.1,3.6,30.5,23.0,1.0,30.4,0.1,25.0,27.0
2023-06-06 10:40:00,24.7,1988.0,30.3,27.0,28.1,26.25,27.9,"[27.9, 24.6]",1.0,27.0,3.7,27.0,23.0,1.0,27.0,3.7,30.5,21.0,1.0,30.3,0.1,27.0,26.0
2023-06-06 10:45:00,24.0,1994.0,30.3,27.0,28.1,26.5,28.5,"[28.5, 24.5]",1.0,27.0,3.6,26.9,23.0,1.0,27.0,3.6,30.5,21.0,1.0,30.3,0.4,28.0,26.0
2023-06-06 10:50:00,24.4,1983.0,30.3,27.0,28.1,25.65,26.9,"[26.9, 24.4]",1.0,27.0,3.8,28.2,23.0,1.0,27.0,3.6,30.5,21.0,1.0,30.3,0.1,23.0,26.0
2023-06-06 10:55:00,24.4,1993.0,30.2,27.0,28.066666666666663,26.0,27.5,"[27.5, 24.5]",1.0,27.0,3.8,27.3,23.0,1.0,27.0,3.6,30.5,21.0,1.0,30.2,0.1,26.0,26.0
2023-06-06 11:00:00,24.7,1983.0,30.1,26.9,27.96666666666667,26.3,28.1,"[28.1, 24.5]",1.0,26.9,3.8,26.9,23.0,1.0,26.9,3.6,30.5,21.0,1.0,30.1,0.1,28.0,26.0
2023-06-06 11:05:00,24.4,1980.0,30.1,26.9,27.96666666666667,26.15,27.9,"[27.9, 24.4]",1.0,26.9,3.9,26.7,23.0,1.0,26.9,3.6,30.5,21.0,1.0,30.1,2.9,27.0,26.0
2023-06-06 11:10:00,24.4,1981.0,30.2,26.9,28.0,25.65,27.0,"[27.0, 24.3]",1.0,26.9,3.8,26.9,23.0,1.0,26.9,3.6,30.0,21.0,1.0,30.2,0.1,24.0,26.0
2023-06-06 11:15:00,24.6,1991.0,30.2,26.8,27.933333333333334,25.95,27.5,"[27.5, 24.4]",1.0,26.8,3.8,27.7,23.0,1.0,26.8,3.6,30.5,21.0,1.0,30.2,0.1,27.0,26.0
2023-06-06 11:20:00,24.6,1986.0,30.0,26.8,27.866666666666664,26.3,28.2,"[28.2, 24.4]",1.0,26.8,3.7,26.9,23.0,1.0,26.8,3.6,30.0,21.0,1.0,30.0,0.1,28.0,26.0
2023-06-06 11:25:00,24.3,1984.0,30.0,26.8,27.866666666666664,25.85,27.4,"[27.4, 24.3]",1.0,26.8,3.8,26.8,23.0,1.0,26.8,3.6,30.0,21.0,1.0,30.0,3.0,24.0,26.0
2023-06-06 11:30:00,23.9,1979.0,30.1,26.8,27.9,25.75,27.2,"[27.2, 24.3]",1.0,26.8,3.7,26.7,23.0,1.0,26.8,3.6,30.0,21.0,1.0,30.1,0.1,25.0,26.0
2023-06-06 11:35:00,24.3,1982.0,30.1,26.8,27.9,26.15,27.9,"[27.9, 24.4]",1.0,26.8,3.9,28.6,23.0,1.0,26.8,3.7,30.5,21.0,1.0,30.1,0.1,27.0,26.0
