time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-05-31 21:35:00,29.0,45.5,27.8,26.0,26.98,25.83333333333333,27.7,"[24.8, 26.7, 24.8, 23.8, 27.2, 27.7]",1.0,26.6,15.9,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.0,29.0,28.0,26.0,1.0,27.8,2.7,26.0,26.0,1.0,27.4,3.6,27.0,26.0
2023-05-31 21:40:00,29.0,46.66,27.9,26.0,27.06,25.666666666666668,27.9,"[24.5, 26.4, 24.4, 23.5, 27.3, 27.9]",1.0,26.5,15.5,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,26.0,29.3,27.0,26.0,1.0,27.9,2.7,26.0,26.0,1.0,27.8,3.8,27.0,26.0
2023-05-31 21:45:00,29.0,45.21,28.1,25.9,27.12,25.85,28.0,"[24.7, 26.6, 24.7, 23.7, 27.4, 28.0]",1.0,26.5,2.9,25.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.9,16.0,27.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.0,3.8,27.0,26.0
2023-05-31 21:50:00,29.0,45.39,27.4,26.1,26.9,25.95,27.3,"[24.9, 26.7, 25.1, 24.8, 27.3, 26.9]",1.0,26.4,2.9,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.1,16.0,27.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,27.4,16.9,27.0,26.0
2023-05-31 21:55:00,29.0,45.330000000000005,27.3,26.3,26.879999999999995,25.8,27.1,"[24.7, 26.5, 25.1, 25.5, 27.1, 25.9]",1.0,26.6,16.1,26.0,25.0,1.0,27.2,2.5,26.0,26.0,1.0,26.3,16.4,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.0,16.5,27.0,26.0
2023-05-31 22:00:00,29.0,45.56,27.1,26.4,26.78,25.55,26.8,"[24.4, 26.4, 24.9, 25.4, 26.8, 25.4]",1.0,26.5,15.4,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,26.4,30.8,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,27.0,15.4,26.0,26.0
2023-05-31 22:05:00,29.0,45.4,27.1,26.4,26.64,25.516666666666666,26.7,"[24.7, 26.7, 24.7, 24.6, 26.7, 25.7]",1.0,26.4,,25.0,25.0,1.0,27.1,,26.0,26.0,1.0,26.4,,28.0,26.0,1.0,26.8,,26.0,26.0,1.0,26.5,,26.0,26.0
2023-05-31 22:10:00,29.0,46.06,27.2,26.2,26.660000000000004,25.5,26.8,"[24.7, 26.5, 24.9, 24.0, 26.8, 26.1]",1.0,26.6,3.0,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.2,29.8,27.0,26.0,1.0,26.8,2.8,26.0,26.0,1.0,26.5,2.6,27.0,26.0
2023-05-31 22:15:00,29.0,47.32,27.0,25.7,26.42,25.3,26.8,"[23.8, 25.7, 24.9, 24.1, 26.8, 26.5]",1.0,26.0,15.5,25.0,25.0,1.0,27.0,3.0,25.0,26.0,1.0,25.7,16.4,27.0,26.0,1.0,26.8,2.8,26.0,26.0,1.0,26.6,3.1,27.0,26.0
2023-05-31 22:20:00,29.0,45.56,26.9,25.2,26.279999999999998,25.46666666666667,27.0,"[23.4, 25.4, 25.1, 25.0, 27.0, 26.9]",1.0,25.2,15.5,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.8,16.4,27.0,26.0,1.0,26.8,2.8,26.0,26.0,1.0,26.7,3.1,27.0,26.0
2023-05-31 22:25:00,29.0,45.46,27.0,25.1,26.4,25.65,27.2,"[23.4, 25.5, 25.2, 25.6, 27.0, 27.2]",1.0,25.1,15.2,25.0,25.0,1.0,26.9,3.4,25.0,26.0,1.0,26.1,17.0,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,3.4,27.0,26.0
2023-05-31 22:30:00,29.0,46.790000000000006,27.1,25.3,26.48,25.75,27.5,"[24.2, 26.0, 24.9, 24.8, 27.1, 27.5]",1.0,25.3,2.6,25.0,25.0,1.0,26.9,3.2,25.0,26.0,1.0,26.1,30.3,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.0,3.4,27.0,26.0
2023-05-31 22:35:00,29.0,45.60999999999999,27.7,25.8,26.82,25.85,27.7,"[24.8, 26.3, 24.9, 24.2, 27.2, 27.7]",1.0,25.8,2.9,26.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,26.0,30.2,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.6,3.5,27.0,26.0
2023-05-31 22:40:00,28.9,45.51,27.8,25.7,26.82,25.516666666666666,27.8,"[24.0, 25.6, 24.8, 23.7, 27.2, 27.8]",1.0,25.7,15.2,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.9,29.7,27.0,26.0,1.0,27.8,2.6,26.0,26.0,1.0,27.8,3.6,27.0,26.0
2023-05-31 22:45:00,28.9,45.23,27.9,25.4,26.76,25.6,27.9,"[24.3, 25.9, 24.8, 23.4, 27.3, 27.9]",1.0,25.4,2.6,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.8,29.3,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.9,3.6,27.0,26.0
2023-05-31 22:50:00,28.9,45.43,27.9,25.8,26.880000000000003,25.96666666666667,27.7,"[25.1, 26.4, 25.2, 24.1, 27.3, 27.7]",1.0,25.8,3.5,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.8,16.2,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.9,16.9,27.0,26.0
2023-05-31 22:55:00,28.9,45.46,27.9,25.8,26.779999999999998,25.65,27.2,"[24.4, 25.6, 25.3, 24.9, 27.2, 26.5]",1.0,25.8,16.1,26.0,25.0,1.0,27.0,2.7,25.0,26.0,1.0,26.0,16.4,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.2,16.4,27.0,26.0
2023-05-31 23:00:00,28.9,45.45,27.1,25.4,26.48,25.45,27.0,"[23.8, 25.4, 25.3, 25.5, 27.0, 25.7]",1.0,25.4,15.3,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,26.0,17.1,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.1,15.7,26.0,26.0
2023-05-31 23:05:00,28.9,45.48,26.9,24.8,26.360000000000003,25.516666666666666,26.9,"[23.6, 25.4, 25.4, 26.1, 26.9, 25.7]",1.0,24.8,2.6,25.0,25.0,1.0,26.9,,25.0,26.0,1.0,26.4,,28.0,26.0,1.0,26.9,,26.0,26.0,1.0,26.8,,26.0,26.0
2023-05-31 23:10:00,28.9,45.32,26.9,25.3,26.42,25.7,26.9,"[24.6, 26.1, 25.2, 25.3, 26.9, 26.1]",,25.3,,,,,26.9,,,,,26.4,,,,,26.9,,,,,26.6,,,
2023-05-31 23:15:00,28.8,45.38,27.0,25.6,26.44,25.616666666666664,26.9,"[24.6, 26.0, 25.1, 24.6, 26.9, 26.5]",1.0,25.6,16.5,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,26.1,30.1,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.6,2.8,27.0,26.0
2023-05-31 23:20:00,28.8,45.07,26.9,25.5,26.36,25.33333333333333,26.9,"[23.9, 25.6, 24.8, 24.0, 26.9, 26.8]",1.0,25.5,15.7,25.0,25.0,1.0,26.9,2.9,25.0,26.0,1.0,25.8,30.3,27.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,26.7,3.1,27.0,26.0
2023-05-31 23:25:00,28.8,45.07,27.0,25.1,26.26,25.46666666666667,27.1,"[24.3, 25.9, 24.9, 23.6, 27.0, 27.1]",1.0,25.1,15.1,25.0,25.0,1.0,26.9,3.3,25.0,26.0,1.0,25.6,29.4,27.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.7,3.1,27.0,26.0
2023-05-31 23:30:00,28.8,45.55,27.0,25.6,26.440000000000005,25.666666666666668,27.3,"[25.1, 26.4, 24.8, 23.3, 27.1, 27.3]",1.0,25.7,2.6,26.0,25.0,1.0,27.0,2.9,26.0,26.0,1.0,25.6,29.1,27.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.9,3.4,27.0,26.0
2023-05-31 23:35:00,28.8,45.49,27.4,25.5,26.58,25.683333333333334,27.5,"[24.7, 25.9, 25.1, 23.8, 27.1, 27.5]",1.0,25.7,14.4,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.5,16.0,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,27.4,3.3,27.0,26.0
2023-05-31 23:40:00,28.8,47.33,27.7,25.5,26.64,25.73333333333333,27.7,"[24.1, 25.5, 25.2, 24.7, 27.2, 27.7]",1.0,25.7,15.5,25.0,25.0,1.0,26.9,2.9,25.0,26.0,1.0,25.5,16.3,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.4,3.5,27.0,26.0
2023-05-31 23:45:00,28.8,45.32000000000001,27.7,25.3,26.640000000000004,25.683333333333334,27.4,"[23.9, 25.5, 25.1, 24.9, 27.3, 27.4]",1.0,25.3,15.1,25.0,25.0,1.0,26.8,3.2,25.0,26.0,1.0,25.8,30.2,28.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.6,18.3,27.0,26.0
2023-05-31 23:50:00,28.8,45.56,27.4,25.1,26.5,25.5,27.1,"[24.6, 26.0, 24.9, 24.1, 27.1, 26.3]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,2.9,25.0,26.0,1.0,26.0,29.3,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.4,16.3,27.0,26.0
2023-05-31 23:55:00,28.8,45.24,26.9,25.8,26.440000000000005,25.46666666666667,26.9,"[25.2, 26.4, 25.0, 23.6, 26.9, 25.7]",1.0,25.8,3.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.8,28.7,27.0,26.0,1.0,26.9,3.1,25.0,26.0,1.0,26.8,2.5,26.0,26.0
2023-06-01 00:00:00,28.7,45.57000000000001,27.0,25.5,26.36,25.45,26.9,"[24.5, 25.7, 25.2, 24.4, 26.9, 26.0]",1.0,25.5,15.6,26.0,25.0,1.0,27.0,2.8,25.0,26.0,1.0,25.7,16.3,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.7,2.6,26.0,26.0
2023-06-01 00:05:00,28.7,45.080000000000005,26.9,25.4,26.32,25.566666666666663,27.0,"[24.1, 25.4, 25.3, 25.2, 27.0, 26.4]",1.0,25.4,,26.0,25.0,1.0,26.8,,25.0,26.0,1.0,25.8,,28.0,26.0,1.0,26.9,,26.0,26.0,1.0,26.7,,27.0,26.0
2023-06-01 00:10:00,28.7,45.580000000000005,26.9,24.8,26.2,25.433333333333334,27.0,"[23.8, 25.4, 25.0, 24.6, 27.0, 26.8]",1.0,24.8,15.3,25.0,25.0,1.0,26.8,3.1,25.0,26.0,1.0,25.8,30.0,28.0,26.0,1.0,26.9,2.5,26.0,26.0,1.0,26.7,2.9,27.0,26.0
2023-06-01 00:15:00,28.7,45.33,27.1,25.3,26.42,25.616666666666664,27.1,"[24.6, 26.1, 24.9, 23.9, 27.1, 27.1]",1.0,25.3,,25.0,25.0,1.0,26.9,,26.0,26.0,1.0,25.9,,27.0,26.0,1.0,27.1,,26.0,26.0,1.0,26.9,,27.0,26.0
2023-06-01 00:20:00,28.7,47.28,27.4,25.7,26.64,25.78333333333333,27.4,"[25.1, 26.4, 25.0, 23.7, 27.1, 27.4]",1.0,25.9,3.0,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.7,28.9,27.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,27.2,3.3,27.0,26.0
2023-06-01 00:25:00,28.7,45.35,27.4,25.6,26.62,25.766666666666666,27.5,"[24.6, 25.8, 25.2, 24.3, 27.2, 27.5]",1.0,25.6,16.2,26.0,25.0,1.0,27.0,2.6,25.0,26.0,1.0,25.7,16.0,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,27.4,3.5,27.0,26.0
2023-06-01 00:30:00,28.7,45.7,27.7,25.1,26.6,25.883333333333336,27.7,"[24.1, 25.5, 25.4, 25.3, 27.3, 27.7]",1.0,25.1,15.5,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.7,16.3,28.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.6,3.6,27.0,26.0
2023-06-01 00:35:00,28.7,45.790000000000006,27.7,24.8,26.640000000000004,25.766666666666666,27.3,"[23.8, 25.4, 25.2, 25.6, 27.3, 27.3]",1.0,24.8,15.1,25.0,25.0,1.0,26.8,3.1,25.0,26.0,1.0,26.3,30.4,28.0,26.0,1.0,27.7,2.8,26.0,26.0,1.0,27.6,17.1,27.0,26.0
2023-06-01 00:40:00,28.7,45.400000000000006,27.6,24.8,26.6,25.48333333333333,27.1,"[24.3, 25.8, 24.9, 24.6, 27.1, 26.2]",1.0,24.8,2.6,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,26.2,30.0,28.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.6,15.7,27.0,26.0
2023-06-01 00:45:00,28.7,45.16,27.1,25.6,26.46,25.433333333333334,26.9,"[25.0, 26.3, 24.9, 23.9, 26.9, 25.6]",1.0,25.6,2.9,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.9,29.1,28.0,26.0,1.0,27.1,2.9,25.0,26.0,1.0,26.8,2.5,26.0,26.0
2023-06-01 00:50:00,28.7,45.43,26.9,25.6,26.36,25.53333333333333,26.9,"[24.7, 25.8, 25.2, 24.6, 26.9, 26.0]",1.0,25.6,16.2,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,25.8,16.5,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.6,2.5,27.0,26.0
2023-06-01 00:55:00,28.7,45.510000000000005,26.9,25.6,26.42,25.65,27.0,"[24.2, 25.5, 25.4, 25.4, 27.0, 26.4]",1.0,25.6,16.2,26.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,26.0,16.5,28.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.7,2.8,27.0,26.0
2023-06-01 01:00:00,28.7,45.440000000000005,26.9,25.0,26.340000000000003,25.5,27.0,"[23.8, 25.4, 25.1, 24.9, 27.0, 26.8]",1.0,25.0,15.2,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,26.1,17.4,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.8,2.9,27.0,26.0
2023-06-01 01:05:00,28.7,45.48,27.1,25.2,26.360000000000003,25.666666666666668,27.2,"[24.6, 26.1, 24.9, 24.1, 27.1, 27.2]",1.0,25.2,,25.0,25.0,1.0,26.9,2.4,25.0,26.0,1.0,25.8,,27.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,26.8,3.3,27.0,26.0
2023-06-01 01:10:00,28.7,45.370000000000005,27.3,25.7,26.6,25.78333333333333,27.3,"[25.1, 26.5, 25.0, 23.7, 27.1, 27.3]",1.0,25.7,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.8,29.1,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.2,3.5,27.0,26.0
2023-06-01 01:15:00,28.7,45.3,27.4,25.7,26.6,25.71666666666667,27.6,"[24.6, 25.8, 25.1, 23.9, 27.3, 27.6]",1.0,25.7,15.9,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.7,16.3,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.4,3.5,27.0,26.0
2023-06-01 01:20:00,28.7,45.66,27.6,25.1,26.56,25.816666666666663,27.7,"[24.1, 25.5, 25.3, 24.9, 27.4, 27.7]",1.0,25.1,15.2,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.9,16.3,27.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.4,3.4,27.0,26.0
2023-06-01 01:35:00,28.7,45.63,27.2,25.2,26.52,25.516666666666666,26.9,"[24.9, 26.3, 24.9, 24.5, 26.9, 25.6]",1.0,25.2,2.7,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,26.2,29.8,28.0,26.0,1.0,27.2,2.7,26.0,26.0,1.0,27.1,15.5,26.0,26.0
2023-06-01 01:40:00,28.7,45.76,27.0,25.9,26.46,25.45,26.9,"[24.8, 26.3, 24.9, 23.9, 26.9, 25.9]",1.0,25.9,16.3,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.9,29.3,27.0,26.0,1.0,26.9,2.9,25.0,26.0,1.0,26.6,2.6,26.0,26.0
2023-06-01 01:45:00,28.7,45.34,27.0,25.6,26.42,25.433333333333334,27.0,"[24.6, 26.3, 24.8, 23.6, 27.0, 26.3]",1.0,25.9,2.6,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,25.6,16.6,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.7,2.8,27.0,26.0
2023-06-01 01:50:00,28.7,45.32,27.1,25.6,26.48,25.950000000000003,27.1,"[25.1, 26.8, 25.3, 24.6, 27.1, 26.8]",1.0,25.9,3.3,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.6,15.9,27.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.8,3.2,27.0,26.0
2023-06-01 01:55:00,28.7,45.51,27.2,26.0,26.72,26.15,27.2,"[24.9, 26.6, 25.5, 25.5, 27.2, 27.2]",1.0,26.4,16.0,26.0,25.0,1.0,27.2,2.6,26.0,26.0,1.0,26.0,16.8,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,26.9,3.5,27.0,26.0
2023-06-01 02:00:00,28.7,45.50000000000001,27.5,26.3,26.9,26.1,27.5,"[24.7, 26.5, 25.1, 25.5, 27.3, 27.5]",1.0,26.3,15.3,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.3,30.1,28.0,26.0,1.0,27.5,2.9,26.0,26.0,1.0,27.2,3.6,27.0,26.0
2023-06-01 02:05:00,28.7,45.260000000000005,27.5,26.3,26.92,25.95,27.7,"[24.6, 26.5, 24.7, 24.8, 27.4, 27.7]",1.0,26.3,2.6,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.3,29.5,28.0,26.0,1.0,27.5,2.8,26.0,26.0,1.0,27.3,3.6,27.0,26.0
2023-06-01 02:10:00,28.7,46.41,27.9,26.3,27.079999999999995,26.03333333333333,27.7,"[24.9, 26.9, 24.9, 24.4, 27.4, 27.7]",1.0,26.4,2.6,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,29.5,27.0,26.0,1.0,27.9,2.8,27.0,26.0,1.0,27.7,3.8,27.0,26.0
2023-06-01 02:15:00,28.7,45.17,27.9,26.3,27.079999999999995,26.0,27.3,"[24.8, 26.7, 25.3, 25.3, 27.3, 26.6]",1.0,26.4,16.0,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,15.8,27.0,26.0,1.0,27.9,2.8,26.0,26.0,1.0,27.7,16.4,27.0,26.0
2023-06-01 02:20:00,28.7,45.53,27.3,26.5,26.92,25.9,27.1,"[24.6, 26.5, 25.3, 25.8, 27.1, 26.1]",1.0,26.6,15.8,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.5,17.0,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.0,15.3,27.0,26.0
2023-06-01 02:25:00,28.7,45.46999999999999,27.2,26.3,26.8,25.683333333333334,27.0,"[24.5, 26.5, 24.8, 24.9, 27.0, 26.4]",1.0,26.3,15.3,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.5,29.9,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,26.9,2.7,27.0,26.0
2023-06-01 02:30:00,28.7,45.71,27.2,26.3,26.76,25.73333333333333,27.0,"[24.8, 26.8, 24.8, 24.2, 27.0, 26.8]",1.0,26.3,2.6,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.4,29.9,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,2.9,27.0,26.0
2023-06-01 02:35:00,28.7,45.14000000000001,27.2,26.1,26.74,25.7,27.2,"[24.8, 26.6, 24.8, 23.7, 27.1, 27.2]",1.0,26.4,16.3,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.1,29.1,27.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.0,3.2,27.0,26.0
2023-06-01 02:40:00,28.7,45.28999999999999,27.2,25.7,26.74,25.55,27.4,"[24.5, 26.4, 24.5, 23.4, 27.1, 27.4]",1.0,26.4,15.1,25.0,25.0,1.0,27.2,2.6,26.0,26.0,1.0,25.7,28.9,27.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.2,3.3,27.0,26.0
2023-06-01 02:45:00,28.7,45.34,27.5,25.6,26.74,25.616666666666664,27.5,"[24.7, 26.6, 24.6, 23.1, 27.2, 27.5]",1.0,26.4,2.7,26.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,25.6,28.8,27.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 02:50:00,28.7,47.38,27.5,25.6,26.82,25.8,27.7,"[24.8, 26.6, 24.9, 23.5, 27.3, 27.7]",1.0,26.6,3.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.6,28.7,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 02:55:00,28.7,45.93000000000001,27.8,25.7,26.96,25.933333333333334,27.9,"[24.6, 26.4, 25.0, 24.4, 27.3, 27.9]",1.0,26.5,15.5,25.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.7,15.9,27.0,26.0,1.0,27.8,2.6,26.0,26.0,1.0,27.7,3.6,27.0,26.0
2023-06-01 03:00:00,28.7,45.21000000000001,27.9,25.7,26.96,25.83333333333333,27.2,"[24.4, 26.3, 25.0, 25.3, 27.2, 26.8]",1.0,26.3,15.1,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,25.7,16.2,27.0,26.0,1.0,27.8,2.6,26.0,26.0,1.0,27.9,15.8,27.0,26.0
2023-06-01 03:05:00,28.6,45.32,27.4,26.1,26.82,25.75,27.0,"[24.3, 26.2, 25.1, 25.8, 27.0, 26.1]",1.0,26.1,15.1,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,26.3,16.9,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,27.4,15.2,26.0,26.0
2023-06-01 03:10:00,28.7,46.97,27.1,26.1,26.68,25.96666666666667,27.0,"[24.6, 26.7, 25.2, 25.9, 27.0, 26.4]",1.0,26.1,2.7,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,17.3,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.9,2.6,27.0,26.0
2023-06-01 03:15:00,28.6,46.27,27.1,26.3,26.74,25.866666666666664,27.0,"[24.7, 26.7, 25.0, 25.0, 27.0, 26.8]",1.0,26.4,3.4,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,30.1,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,3.1,27.0,26.0
2023-06-01 03:20:00,28.6,45.440000000000005,27.1,26.3,26.76,25.616666666666664,27.1,"[24.4, 26.4, 24.6, 24.2, 27.0, 27.1]",1.0,26.4,15.0,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,26.3,29.5,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.0,3.2,27.0,26.0
2023-06-01 03:25:00,28.6,45.220000000000006,27.3,25.9,26.76,25.7,27.4,"[24.7, 26.7, 24.6, 23.7, 27.1, 27.4]",1.0,26.4,,26.0,25.0,1.0,27.1,,26.0,26.0,1.0,25.9,,27.0,26.0,1.0,27.1,,26.0,26.0,1.0,27.3,,27.0,26.0
2023-06-01 03:30:00,28.6,45.28,27.5,25.9,26.840000000000003,25.666666666666668,27.6,"[24.7, 26.6, 24.6, 23.3, 27.2, 27.6]",1.0,26.4,15.6,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.9,28.7,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,27.3,3.5,27.0,26.0
2023-06-01 03:35:00,28.6,45.150000000000006,27.7,25.7,26.92,25.58333333333333,27.7,"[24.5, 26.4, 24.5, 23.2, 27.2, 27.7]",1.0,26.6,15.2,25.0,25.0,1.0,27.0,2.7,25.0,26.0,1.0,25.7,28.6,27.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.7,3.5,27.0,26.0
2023-06-01 03:40:00,28.6,45.47,27.9,25.7,27.0,26.05,27.9,"[24.9, 26.8, 25.1, 24.3, 27.3, 27.9]",1.0,26.4,2.7,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,25.7,15.9,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.9,3.8,27.0,26.0
2023-06-01 03:45:00,28.6,45.2,27.9,26.0,27.04,26.03333333333333,27.3,"[24.8, 26.6, 25.3, 25.0, 27.3, 27.2]",1.0,26.5,16.3,26.0,25.0,1.0,27.1,2.5,26.0,26.0,1.0,26.0,15.9,27.0,26.0,1.0,27.9,2.8,26.0,26.0,1.0,27.7,16.6,27.0,26.0
2023-06-01 03:50:00,28.6,45.370000000000005,27.6,26.3,26.96,25.883333333333336,27.1,"[24.6, 26.5, 25.2, 25.7, 27.1, 26.2]",1.0,26.5,15.6,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.3,17.1,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.6,15.3,26.0,26.0
2023-06-01 03:55:00,28.6,45.48,27.2,26.3,26.82,25.633333333333336,26.9,"[24.4, 26.4, 24.8, 25.1, 26.9, 26.2]",1.0,26.5,15.0,25.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,29.5,28.0,26.0,1.0,27.0,2.8,26.0,26.0,1.0,27.2,2.5,26.0,26.0
2023-06-01 04:00:00,28.6,45.25,27.1,26.3,26.74,25.633333333333336,26.9,"[24.7, 26.7, 24.7, 24.3, 26.9, 26.5]",1.0,26.4,2.7,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,28.7,27.0,26.0,1.0,27.0,2.8,26.0,26.0,1.0,26.9,2.8,26.0,26.0
2023-06-01 04:05:00,28.6,45.13,27.1,25.9,26.68,25.666666666666668,27.0,"[24.8, 26.7, 24.8, 23.8, 27.0, 26.9]",1.0,26.6,,26.0,25.0,1.0,27.1,,26.0,26.0,1.0,25.9,,27.0,26.0,1.0,26.9,,26.0,26.0,1.0,26.9,,27.0,26.0
2023-06-01 04:10:00,28.6,45.37,27.2,25.9,26.74,25.78333333333333,27.3,"[24.5, 26.4, 24.9, 24.5, 27.1, 27.3]",1.0,26.5,15.1,25.0,25.0,1.0,27.2,2.5,26.0,26.0,1.0,25.9,16.6,27.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.1,3.5,27.0,26.0
2023-06-01 04:15:00,28.6,45.18,27.1,26.0,26.72,25.95,27.5,"[24.4, 26.3, 25.0, 25.3, 27.2, 27.5]",1.0,26.4,15.0,25.0,25.0,1.0,27.1,2.5,26.0,26.0,1.0,26.0,17.0,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.1,3.6,27.0,26.0
2023-06-01 04:20:00,28.6,45.53999999999999,27.6,26.0,26.9,26.016666666666666,27.5,"[24.8, 26.8, 24.8, 24.9, 27.3, 27.5]",1.0,26.3,2.7,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.0,29.1,28.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,27.6,3.8,27.0,26.0
2023-06-01 04:25:00,28.6,45.22,27.6,26.3,27.02,25.75,27.1,"[24.9, 26.7, 24.9, 24.3, 27.1, 26.6]",1.0,26.4,3.4,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.3,28.7,28.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.6,15.5,27.0,26.0
2023-06-01 04:30:00,28.6,45.3,27.2,26.0,26.74,25.58333333333333,26.9,"[24.5, 26.4, 24.9, 24.5, 26.9, 26.3]",1.0,26.5,15.3,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.0,15.9,27.0,26.0,1.0,27.1,2.8,26.0,26.0,1.0,26.9,2.5,26.0,26.0
2023-06-01 04:35:00,28.6,45.43,27.2,26.0,26.7,25.83333333333333,27.0,"[24.4, 26.3, 25.1, 25.4, 27.0, 26.8]",1.0,26.5,15.0,25.0,25.0,1.0,27.2,2.7,26.0,26.0,1.0,26.0,16.1,28.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,26.9,3.1,27.0,26.0
2023-06-01 04:40:00,28.6,46.5,27.1,26.2,26.7,25.916666666666668,27.1,"[24.6, 26.6, 24.9, 25.2, 27.1, 27.1]",1.0,26.2,2.6,25.0,25.0,1.0,27.1,2.5,26.0,26.0,1.0,26.2,30.2,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.0,3.4,27.0,26.0
2023-06-01 04:45:00,28.6,47.120000000000005,27.2,26.2,26.8,25.9,27.4,"[24.9, 26.8, 24.8, 24.4, 27.1, 27.4]",1.0,26.2,16.2,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.2,29.4,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.2,3.5,27.0,26.0
2023-06-01 04:50:00,28.5,47.18,27.5,26.0,26.9,25.73333333333333,27.6,"[24.6, 26.5, 24.6, 23.9, 27.2, 27.6]",1.0,26.5,15.1,25.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.0,29.4,28.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 04:55:00,28.5,45.41,27.7,26.0,26.94,25.766666666666666,27.8,"[24.5, 26.5, 24.7, 23.9, 27.2, 27.8]",1.0,26.4,2.6,25.0,25.0,1.0,27.1,2.7,26.0,26.0,1.0,26.0,15.5,27.0,26.0,1.0,27.7,2.7,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 05:00:00,28.5,45.50999999999999,27.7,25.9,26.98,26.116666666666664,27.3,"[25.0, 26.9, 25.3, 24.9, 27.3, 27.3]",1.0,26.5,3.1,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.9,16.0,27.0,26.0,1.0,27.7,2.8,26.0,26.0,1.0,27.7,16.1,27.0,26.0
2023-06-01 05:05:00,28.5,47.07,27.7,26.4,27.02,25.933333333333334,27.0,"[24.7, 26.6, 25.3, 25.7, 27.0, 26.3]",1.0,26.6,15.9,26.0,25.0,1.0,27.3,2.5,26.0,26.0,1.0,26.4,16.5,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.7,15.3,26.0,26.0
2023-06-01 05:10:00,28.5,45.54,27.3,26.4,26.9,25.6,26.9,"[24.5, 26.4, 24.7, 24.9, 26.9, 26.2]",1.0,26.6,15.4,25.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,26.4,29.5,28.0,26.0,1.0,27.0,2.8,26.0,26.0,1.0,27.2,2.5,26.0,26.0
2023-06-01 05:15:00,28.5,45.37,27.1,26.0,26.640000000000004,25.566666666666663,26.9,"[24.6, 26.6, 24.6, 24.2, 26.9, 26.5]",1.0,26.4,2.6,25.0,25.0,1.0,27.1,2.6,26.0,26.0,1.0,26.0,29.1,28.0,26.0,1.0,26.9,2.8,26.0,26.0,1.0,26.8,2.8,27.0,26.0
2023-06-01 05:20:00,28.5,45.32000000000001,27.2,25.8,26.660000000000004,25.633333333333336,26.9,"[24.9, 26.6, 24.8, 23.7, 26.9, 26.9]",1.0,26.6,3.4,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.8,28.6,27.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,26.8,3.2,27.0,26.0
2023-06-01 05:25:00,28.6,45.09,27.2,25.8,26.58,25.55,27.2,"[23.9, 25.8, 25.0, 24.4, 27.0, 27.2]",1.0,26.0,15.6,26.0,25.0,1.0,27.2,2.7,26.0,26.0,1.0,25.8,15.7,27.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,3.2,27.0,26.0
2023-06-01 05:30:00,28.5,45.3,27.3,26.0,26.7,25.666666666666668,27.5,"[23.5, 25.4, 25.1, 25.4, 27.1, 27.5]",1.0,26.0,15.2,25.0,25.0,1.0,27.0,3.0,25.0,26.0,1.0,26.1,16.2,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.1,3.5,27.0,26.0
2023-06-01 05:35:00,28.5,45.51,27.6,25.1,26.640000000000004,25.65,27.7,"[23.7, 25.6, 24.8, 24.9, 27.2, 27.7]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,3.1,25.0,26.0,1.0,26.2,29.7,28.0,26.0,1.0,27.6,2.7,26.0,26.0,1.0,27.4,3.6,27.0,26.0
2023-06-01 05:40:00,28.5,46.61,27.9,25.4,26.84,25.78333333333333,27.7,"[24.5, 26.2, 24.7, 24.3, 27.3, 27.7]",1.0,25.4,2.7,25.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,26.2,29.0,27.0,26.0,1.0,27.8,2.9,26.0,26.0,1.0,27.9,15.0,27.0,26.0
2023-06-01 05:45:00,28.5,45.38,27.9,26.0,26.8,25.566666666666663,27.1,"[25.0, 26.3, 24.8, 23.7, 27.1, 26.5]",1.0,26.0,3.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,26.0,28.7,27.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.9,15.2,26.0,26.0
2023-06-01 05:50:00,28.5,45.23,27.0,26.0,26.54,25.316666666666663,26.9,"[24.1, 25.6, 25.0, 24.1, 26.9, 26.2]",1.0,26.0,15.7,25.0,25.0,1.0,26.8,2.8,25.0,26.0,1.0,26.0,16.0,27.0,26.0,1.0,26.9,2.9,25.0,26.0,1.0,27.0,2.5,26.0,26.0
2023-06-01 05:55:00,28.5,45.53,26.9,25.5,26.4,25.46666666666667,27.0,"[23.7, 25.4, 25.1, 25.0, 27.0, 26.6]",1.0,25.5,15.0,25.0,25.0,1.0,26.8,3.4,25.0,26.0,1.0,25.9,16.3,27.0,26.0,1.0,26.9,2.8,25.0,26.0,1.0,26.9,2.8,26.0,26.0
2023-06-01 06:00:00,28.5,45.61,26.9,25.0,26.340000000000003,25.566666666666663,27.0,"[23.4, 25.3, 25.1, 25.6, 27.0, 27.0]",1.0,25.0,14.9,25.0,25.0,1.0,26.8,3.6,25.0,26.0,1.0,26.1,17.4,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.9,3.3,27.0,26.0
2023-06-01 06:05:00,28.5,45.61,27.1,25.2,26.44,25.65,27.3,"[24.2, 25.9, 24.8, 24.6, 27.1, 27.3]",1.0,25.2,,25.0,25.0,1.0,26.9,,25.0,26.0,1.0,26.1,,28.0,26.0,1.0,27.1,,26.0,26.0,1.0,26.9,,27.0,26.0
2023-06-01 06:10:00,28.5,46.81,27.5,25.7,26.74,25.866666666666664,27.6,"[25.0, 26.5, 24.8, 24.1, 27.2, 27.6]",1.0,25.7,2.7,26.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,26.1,29.6,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 06:15:00,28.6,47.23,27.7,25.7,26.78,25.633333333333336,27.7,"[24.5, 25.9, 24.8, 23.6, 27.3, 27.7]",1.0,25.7,3.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,26.0,29.0,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.5,3.5,27.0,26.0
2023-06-01 06:20:00,28.6,45.41,27.9,25.1,26.68,25.616666666666664,27.7,"[23.8, 25.4, 25.0, 24.4, 27.4, 27.7]",1.0,25.1,15.1,25.0,25.0,1.0,26.8,2.9,25.0,26.0,1.0,25.9,15.9,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.7,3.5,27.0,26.0
2023-06-01 06:25:00,28.6,45.16,27.4,25.1,26.54,25.73333333333333,27.2,"[24.3, 25.8, 25.3, 25.1, 27.2, 26.7]",1.0,25.1,15.1,25.0,25.0,1.0,26.9,3.4,25.0,26.0,1.0,26.1,16.2,27.0,26.0,1.0,27.2,2.7,26.0,26.0,1.0,27.4,16.2,27.0,26.0
2023-06-01 06:30:00,28.6,45.47,27.1,25.6,26.58,25.85,27.0,"[24.8, 26.0, 25.5, 25.8, 27.0, 26.0]",1.0,25.6,3.0,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,26.3,16.4,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.0,15.3,26.0,26.0
2023-06-01 06:35:00,28.6,45.34,27.0,25.3,26.5,25.683333333333334,27.0,"[24.2, 25.5, 25.3, 25.9, 27.0, 26.2]",1.0,25.3,16.2,26.0,25.0,1.0,27.0,2.6,25.0,26.0,1.0,26.3,17.0,28.0,26.0,1.0,27.0,2.8,26.0,26.0,1.0,26.9,2.5,26.0,26.0
2023-06-01 06:40:00,28.6,46.150000000000006,26.9,25.1,26.42,25.46666666666667,27.0,"[23.8, 25.5, 25.0, 24.9, 27.0, 26.6]",1.0,25.1,15.0,25.0,25.0,1.0,26.9,3.1,25.0,26.0,1.0,26.3,30.2,28.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,26.9,3.0,27.0,26.0
2023-06-01 06:45:00,28.6,47.27,26.9,25.3,26.4,25.65,27.0,"[24.7, 26.2, 24.8, 24.2, 27.0, 27.0]",1.0,25.3,2.5,26.0,25.0,1.0,26.9,2.8,26.0,26.0,1.0,26.0,30.1,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.9,3.2,27.0,26.0
2023-06-01 06:50:00,28.6,45.32,27.1,25.7,26.52,25.7,27.2,"[25.0, 26.2, 24.9, 23.8, 27.1, 27.2]",1.0,25.7,16.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.8,29.3,27.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.1,3.3,27.0,26.0
2023-06-01 06:55:00,28.6,45.77,27.4,25.7,26.62,25.633333333333336,27.5,"[24.2, 25.5, 25.1, 24.3, 27.2, 27.5]",1.0,25.7,15.5,26.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.8,16.1,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.4,3.5,27.0,26.0
2023-06-01 07:00:00,28.6,46.06,27.7,24.9,26.62,25.75,27.7,"[23.8, 25.4, 25.2, 25.1, 27.3, 27.7]",1.0,24.9,15.3,25.0,25.0,1.0,26.9,3.1,25.0,26.0,1.0,26.0,16.4,27.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.7,3.6,27.0,26.0
2023-06-01 07:05:00,28.6,45.720000000000006,27.2,25.0,26.44,25.883333333333336,27.2,"[24.4, 25.8, 25.4, 25.9, 27.2, 26.6]",1.0,25.0,,25.0,25.0,1.0,26.9,,25.0,26.0,1.0,26.0,,28.0,26.0,1.0,27.1,,26.0,26.0,1.0,27.2,,27.0,26.0
2023-06-01 07:10:00,28.6,45.81,27.2,25.0,26.54,25.73333333333333,27.0,"[24.8, 26.2, 25.2, 25.1, 27.0, 26.1]",1.0,25.0,15.9,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,29.7,28.0,26.0,1.0,27.1,2.8,26.0,26.0,1.0,27.2,15.2,26.0,26.0
2023-06-01 07:15:00,28.6,45.44,26.9,25.2,26.46,25.33333333333333,27.0,"[24.1, 25.6, 24.9, 24.1, 27.0, 26.3]",1.0,25.2,15.4,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,26.4,29.6,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.9,2.7,27.0,26.0
2023-06-01 07:20:00,28.7,45.3,26.9,25.0,26.26,25.33333333333333,27.0,"[24.1, 25.6, 24.9, 23.7, 27.0, 26.7]",1.0,25.0,2.6,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.7,16.1,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,26.9,2.7,27.0,26.0
2023-06-01 07:25:00,28.7,45.370000000000005,27.0,25.2,26.360000000000003,25.933333333333334,27.1,"[25.0, 26.4, 25.4, 24.6, 27.1, 27.1]",1.0,25.2,2.6,26.0,25.0,1.0,27.0,3.0,26.0,26.0,1.0,25.7,16.1,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,27.0,3.1,27.0,26.0
2023-06-01 07:30:00,28.7,46.15,27.4,25.6,26.7,25.96666666666667,27.5,"[24.3, 25.6, 25.4, 25.7, 27.3, 27.5]",1.0,25.6,,26.0,25.0,1.0,27.0,,26.0,26.0,1.0,26.2,,28.0,26.0,1.0,27.3,,26.0,26.0,1.0,27.4,,27.0,26.0
2023-06-01 07:35:00,28.7,45.8,27.5,25.0,26.62,25.78333333333333,27.7,"[24.0, 25.5, 25.0, 25.1, 27.4, 27.7]",1.0,25.0,15.9,25.0,25.0,1.0,26.9,2.65,25.0,26.0,1.0,26.3,23.700000000000003,28.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,27.4,3.65,27.0,26.0
2023-06-01 07:40:00,28.7,45.86,27.6,25.2,26.72,25.633333333333336,27.2,"[24.8, 26.1, 24.9, 24.2, 27.2, 26.6]",1.0,25.2,2.6,25.0,25.0,1.0,27.0,3.0,26.0,26.0,1.0,26.2,29.6,28.0,26.0,1.0,27.6,2.8,26.0,26.0,1.0,27.6,16.1,27.0,26.0
2023-06-01 07:45:00,28.7,45.22,27.2,25.9,26.64,25.58333333333333,27.0,"[25.1, 26.3, 25.1, 23.9, 27.0, 26.1]",1.0,25.9,2.9,26.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.9,29.7,27.0,26.0,1.0,27.2,2.6,25.0,26.0,1.0,27.2,15.4,27.0,26.0
2023-06-01 07:50:00,28.7,47.86000000000001,27.1,25.6,26.48,25.58333333333333,27.1,"[24.4, 25.6, 25.2, 24.8, 27.1, 26.4]",1.0,25.6,16.2,26.0,25.0,1.0,26.9,2.6,25.0,26.0,1.0,25.9,16.3,27.0,26.0,1.0,27.1,2.9,26.0,26.0,1.0,26.9,2.6,27.0,26.0
2023-06-01 07:55:00,28.7,45.28,27.0,25.4,26.5,25.7,27.1,"[23.9, 25.4, 25.3, 25.6, 27.1, 26.9]",1.0,25.4,15.7,26.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,26.2,16.8,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,27.0,3.1,27.0,26.0
2023-06-01 08:00:00,28.7,46.68000000000001,27.1,24.9,26.42,25.6,27.2,"[23.9, 25.5, 25.0, 24.8, 27.2, 27.2]",1.0,24.9,15.3,25.0,25.0,1.0,26.9,3.3,25.0,26.0,1.0,26.2,30.3,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,27.1,3.3,27.0,26.0
2023-06-01 08:05:00,28.7,45.97,27.3,25.4,26.54,25.8,27.6,"[24.7, 26.2, 24.9, 24.1, 27.3, 27.6]",1.0,25.4,,26.0,25.0,1.0,26.9,,26.0,26.0,1.0,26.0,,28.0,26.0,1.0,27.3,,26.0,26.0,1.0,27.1,,27.0,26.0
2023-06-01 08:10:00,28.7,45.83,,,,25.766666666666666,27.7,"[24.9, 26.1, 24.9, 23.7, 27.3, 27.7]",1.0,,2.9,26.0,25.0,1.0,,2.5,26.0,26.0,1.0,,29.9,27.0,26.0,1.0,,2.6,26.0,26.0,1.0,,3.6,27.0,26.0
2023-06-01 08:15:00,28.8,45.18000000000001,27.9,25.6,26.8,25.633333333333336,27.9,"[24.2, 25.6, 24.9, 23.8, 27.4, 27.9]",1.0,25.6,15.3,25.0,25.0,1.0,27.0,3.0,25.0,26.0,1.0,25.8,16.2,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.9,3.5,27.0,26.0
2023-06-01 08:20:00,28.8,45.38,27.9,25.3,26.74,25.516666666666666,27.3,"[23.8, 25.4, 25.1, 24.6, 27.3, 26.9]",1.0,25.3,15.4,25.0,25.0,1.0,26.8,3.3,25.0,26.0,1.0,26.0,16.6,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.9,16.1,27.0,26.0
2023-06-01 08:25:00,28.8,45.35,27.5,25.0,26.520000000000003,25.53333333333333,27.1,"[24.2, 25.8, 25.1, 24.9, 27.1, 26.1]",1.0,25.0,2.6,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,26.1,30.6,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.5,15.3,26.0,26.0
2023-06-01 08:30:00,28.8,45.57000000000001,27.2,25.7,26.58,25.683333333333334,27.0,"[25.1, 26.5, 25.0, 24.2, 27.0, 26.3]",1.0,25.7,2.9,26.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,26.0,29.6,27.0,26.0,1.0,27.2,2.9,26.0,26.0,1.0,27.0,2.6,27.0,26.0
2023-06-01 08:35:00,28.8,45.97,27.1,25.7,26.56,25.766666666666666,27.1,"[24.7, 25.8, 25.3, 24.9, 27.1, 26.8]",1.0,25.7,16.4,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,26.0,16.1,27.0,26.0,1.0,27.1,2.8,26.0,26.0,1.0,27.0,3.1,27.0,26.0
2023-06-01 08:40:00,28.8,46.07,27.2,25.6,26.6,25.73333333333333,27.2,"[24.2, 25.5, 25.2, 25.1, 27.2, 27.2]",1.0,25.6,16.2,26.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,26.2,17.4,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.2,3.3,27.0,26.0
2023-06-01 08:45:00,28.8,45.31,27.3,25.1,26.52,25.666666666666668,27.5,"[24.3, 25.8, 24.9, 24.3, 27.2, 27.5]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,2.8,25.0,26.0,1.0,26.1,30.1,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.2,3.5,27.0,26.0
2023-06-01 08:50:00,28.8,45.47,27.6,25.6,26.72,25.866666666666664,27.7,"[25.1, 26.4, 24.8, 23.9, 27.3, 27.7]",1.0,25.6,2.6,26.0,25.0,1.0,27.0,2.8,26.0,26.0,1.0,26.0,30.1,27.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.4,3.7,27.0,26.0
2023-06-01 08:55:00,28.8,45.48,27.9,25.6,26.820000000000004,25.683333333333334,27.9,"[24.7, 25.8, 24.8, 23.5, 27.4, 27.9]",1.0,25.6,3.4,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.8,29.9,27.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.8,3.6,27.0,26.0
2023-06-01 09:00:00,28.8,45.56,28.0,25.6,26.8,25.58333333333333,28.0,"[24.2, 25.6, 24.8, 23.4, 27.5, 28.0]",1.0,25.6,15.5,25.0,25.0,1.0,26.8,3.1,25.0,26.0,1.0,25.8,29.7,27.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,27.8,3.7,27.0,26.0
2023-06-01 09:05:00,28.8,46.48,28.0,25.3,26.7,25.916666666666668,27.4,"[25.1, 26.5, 25.3, 24.3, 27.4, 26.9]",1.0,25.3,,26.0,25.0,1.0,26.8,,26.0,26.0,1.0,25.9,,27.0,26.0,1.0,28.0,,26.0,26.0,1.0,27.5,,27.0,26.0
2023-06-01 09:10:00,28.9,46.04,27.5,25.9,26.779999999999998,25.83333333333333,27.1,"[25.0, 26.4, 25.4, 25.2, 27.1, 25.9]",1.0,26.1,16.0,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.9,16.6,28.0,26.0,1.0,27.3,2.8,26.0,26.0,1.0,27.5,15.4,26.0,26.0
2023-06-01 09:15:00,28.9,45.63,27.2,26.0,26.72000000000001,25.916666666666668,27.0,"[24.9, 26.4, 25.4, 25.7, 27.0, 26.1]",1.0,26.0,16.0,25.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,26.3,16.6,28.0,26.0,1.0,27.2,2.8,26.0,26.0,1.0,27.0,15.4,26.0,26.0
2023-06-01 09:20:00,28.9,45.540000000000006,27.2,26.1,26.72,25.766666666666666,27.0,"[24.9, 26.6, 24.6, 25.1, 27.0, 26.4]",1.0,26.1,15.4,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.3,30.5,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,26.9,2.6,27.0,26.0
2023-06-01 09:25:00,29.0,45.540000000000006,27.3,26.1,26.78,25.85,27.1,"[25.2, 26.9, 24.4, 24.6, 27.1, 26.9]",1.0,26.5,2.8,26.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,26.1,30.8,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,26.9,3.0,27.0,26.0
2023-06-01 09:30:00,29.0,45.91,27.3,25.9,26.8,25.71666666666667,27.2,"[24.9, 26.6, 24.2, 24.3, 27.1, 27.2]",1.0,26.5,15.9,25.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,25.9,30.6,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.1,3.3,27.0,26.0
2023-06-01 09:35:00,29.0,49.51,27.3,25.8,26.84,25.78333333333333,27.5,"[25.0, 26.8, 24.1, 24.1, 27.2, 27.5]",1.0,26.5,2.6,26.0,25.0,1.0,27.3,2.6,26.0,26.0,1.0,25.8,30.0,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.3,3.3,27.0,26.0
2023-06-01 09:40:00,29.1,45.84,27.6,25.8,27.0,25.816666666666663,27.7,"[25.1, 26.8, 24.1, 23.9, 27.3, 27.7]",1.0,26.7,16.1,26.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,25.8,29.8,27.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.6,3.5,27.0,26.0
2023-06-01 09:45:00,29.1,45.51,27.8,25.7,27.0,25.71666666666667,27.9,"[24.8, 26.6, 24.0, 23.7, 27.3, 27.9]",1.0,26.7,2.6,25.0,25.0,1.0,27.2,2.6,26.0,26.0,1.0,25.7,30.1,27.0,26.0,1.0,27.8,2.8,26.0,26.0,1.0,27.6,3.6,27.0,26.0
2023-06-01 09:50:00,29.1,45.53,28.0,25.7,27.08,25.816666666666663,27.8,"[25.1, 26.9, 24.0, 23.7, 27.4, 27.8]",1.0,26.5,2.8,26.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,25.7,29.8,27.0,26.0,1.0,27.9,2.9,26.0,26.0,1.0,28.0,3.7,27.0,26.0
2023-06-01 09:55:00,29.1,45.25,28.0,25.7,27.04,25.6,27.2,"[25.0, 26.6, 24.3, 23.9, 27.2, 26.6]",1.0,26.7,16.4,25.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,25.7,16.5,27.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,27.5,15.7,26.0,26.0
2023-06-01 10:00:00,29.1,45.61,27.3,25.8,26.8,25.71666666666667,27.1,"[24.8, 26.5, 24.7, 24.7, 27.1, 26.5]",1.0,26.5,15.6,25.0,25.0,1.0,27.2,2.6,26.0,26.0,1.0,25.8,16.8,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.2,2.7,26.0,26.0
2023-06-01 10:15:00,29.1,45.24,27.4,26.0,26.96,25.9,27.6,"[24.9, 26.7, 24.4, 24.5, 27.3, 27.6]",1.0,26.6,2.6,25.0,25.0,1.0,27.4,2.4,26.0,26.0,1.0,26.0,30.3,28.0,26.0,1.0,27.4,2.8,27.0,26.0,1.0,27.4,3.6,27.0,26.0
2023-06-01 10:20:00,29.1,46.43000000000001,27.7,26.1,27.04,25.95,27.8,"[25.1, 26.9, 24.3, 24.2, 27.4, 27.8]",1.0,26.6,3.2,25.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,26.1,30.3,28.0,26.0,1.0,27.7,2.9,27.0,26.0,1.0,27.5,3.7,27.0,26.0
2023-06-01 10:25:00,29.1,46.20000000000001,27.7,26.1,27.1,25.916666666666668,27.3,"[24.9, 26.6, 24.8, 24.8, 27.3, 27.1]",1.0,26.7,15.8,25.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,26.1,16.4,27.0,26.0,1.0,27.7,3.0,27.0,26.0,1.0,27.7,16.3,27.0,26.0
2023-06-01 10:30:00,29.1,46.17,27.6,26.1,27.059999999999995,25.85,27.1,"[24.7, 26.6, 25.0, 25.4, 27.1, 26.3]",1.0,26.7,15.6,25.0,25.0,1.0,27.3,2.5,26.0,26.0,1.0,26.1,17.1,28.0,26.0,1.0,27.6,2.7,26.0,26.0,1.0,27.6,15.9,26.0,26.0
2023-06-01 10:35:00,29.1,45.86,27.3,26.3,26.96,25.75,27.0,"[25.1, 26.9, 24.4, 24.8, 27.0, 26.3]",1.0,26.6,2.7,26.0,25.0,1.0,27.3,2.4,26.0,26.0,1.0,26.3,30.8,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.3,2.5,26.0,26.0
2023-06-01 10:40:00,29.1,45.82000000000001,27.4,26.3,26.9,25.73333333333333,26.9,"[25.1, 26.8, 24.6, 24.4, 26.9, 26.6]",1.0,26.7,16.4,26.0,25.0,1.0,27.4,2.4,26.0,26.0,1.0,26.3,31.0,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.0,2.9,27.0,26.0
2023-06-01 10:55:00,29.2,45.9,26.9,25.1,26.24,24.916666666666668,27.1,"[23.2, 25.2, 25.5, 23.0, 25.5, 27.1]",1.0,25.8,30.3,25.0,25.0,1.0,26.5,3.5,24.0,26.0,1.0,25.1,31.6,27.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.9,2.5,26.0,26.0
2023-06-01 11:00:00,29.2,45.83,27.2,24.9,26.160000000000004,25.383333333333336,27.3,"[23.0, 25.0, 26.0, 25.2, 25.8, 27.3]",1.0,24.9,15.8,28.0,25.0,1.0,26.5,3.7,26.0,26.0,1.0,25.1,31.6,27.0,26.0,1.0,27.2,6.6,25.0,26.0,1.0,27.1,2.5,26.0,26.0
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,29.4,45.67,28.0,24.1,26.02,26.016666666666666,27.4,"[23.9, 25.7, 26.5, 27.4, 26.5, 26.1]",1.0,24.1,2.6,25.0,25.0,1.0,24.9,3.0,26.0,26.0,1.0,28.0,17.9,28.0,26.0,1.0,26.4,3.0,26.0,26.0,1.0,26.7,15.8,26.0,26.0
2023-06-01 11:35:00,29.4,45.49,28.0,25.1,26.24,25.98333333333333,26.8,"[24.2, 25.9, 26.1, 26.8, 26.6, 26.3]",1.0,25.1,2.6,25.0,25.0,1.0,25.3,2.6,26.0,26.0,1.0,28.0,31.3,28.0,26.0,1.0,26.3,2.7,27.0,26.0,1.0,26.5,2.5,27.0,26.0
2023-06-01 11:40:00,29.4,45.24,27.9,25.6,26.42,26.05,26.8,"[24.5, 26.3, 25.6, 26.3, 26.8, 26.8]",1.0,25.6,4.7,24.0,25.0,1.0,25.6,2.4,26.0,26.0,1.0,27.9,31.5,28.0,26.0,1.0,26.3,3.0,27.0,26.0,1.0,26.7,3.3,27.0,26.0
2023-06-01 11:45:00,29.5,44.78,27.9,26.5,26.96,26.2,27.3,"[25.1, 26.9, 25.0, 25.9, 27.0, 27.3]",1.0,26.5,3.4,26.0,25.0,1.0,26.6,2.6,27.0,26.0,1.0,27.9,33.4,29.0,26.0,1.0,26.7,2.7,27.0,26.0,1.0,27.1,3.5,27.0,26.0
2023-06-01 11:50:00,29.5,45.6,27.4,26.5,27.0,26.03333333333333,27.5,"[24.9, 26.7, 24.6, 25.4, 27.1, 27.5]",1.0,26.5,16.5,25.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,27.2,33.4,29.0,26.0,1.0,27.2,2.7,26.0,26.0,1.0,27.4,3.6,27.0,26.0
2023-06-01 11:55:00,29.5,46.510000000000005,27.6,26.5,27.12,26.016666666666666,27.8,"[24.9, 26.8, 24.4, 25.0, 27.2, 27.8]",1.0,26.5,15.7,25.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,27.2,32.4,28.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.6,3.7,27.0,26.0
2023-06-01 12:00:00,29.5,46.31999999999999,27.6,26.6,27.079999999999995,25.83333333333333,27.1,"[25.1, 26.9, 24.3, 24.6, 27.1, 27.0]",1.0,26.7,16.8,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,26.6,31.2,28.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,27.6,15.9,27.0,26.0
2023-06-01 12:05:00,29.5,45.73,27.4,26.2,26.86,25.46666666666667,26.9,"[24.9, 26.6, 23.9, 24.2, 26.9, 26.3]",1.0,26.7,16.0,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,26.2,31.2,28.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,27.1,2.5,26.0,26.0
2023-06-01 12:10:00,29.6,45.50000000000001,27.1,26.2,26.72,25.46666666666667,26.9,"[24.9, 26.7, 23.8, 24.0, 26.9, 26.5]",1.0,26.5,2.6,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,26.2,31.0,28.0,26.0,1.0,26.9,2.8,26.0,26.0,1.0,27.1,2.6,27.0,26.0
2023-06-01 12:15:00,29.6,45.07000000000001,27.0,25.7,26.660000000000004,25.55,26.9,"[25.1, 26.8, 23.8, 23.8, 26.9, 26.9]",1.0,26.7,3.0,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.7,30.9,28.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,27.0,2.8,27.0,26.0
2023-06-01 12:20:00,29.6,45.34,27.1,25.5,26.64,25.53333333333333,27.3,"[24.8, 26.5, 23.9, 23.7, 27.0, 27.3]",,26.6,,,,,27.0,,,,,25.5,,,,,27.1,,,,,27.0,,,
2023-06-01 12:25:00,29.6,47.59,27.4,25.5,26.76,25.9,27.5,"[25.0, 26.8, 24.6, 24.4, 27.1, 27.5]",1.0,26.6,2.9,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.5,16.3,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.4,3.3,27.0,26.0
2023-06-01 12:30:00,29.6,45.66,27.7,25.5,26.94,26.183333333333334,27.8,"[25.0, 26.7, 25.1, 25.3, 27.2, 27.8]",1.0,26.7,16.7,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.5,17.0,28.0,26.0,1.0,27.7,2.8,26.0,26.0,1.0,27.7,3.6,27.0,26.0
2023-06-01 12:35:00,29.6,45.64,27.7,25.8,26.92,26.05,27.1,"[24.8, 26.6, 25.2, 25.8, 27.1, 26.8]",1.0,26.6,,25.0,25.0,1.0,27.2,,26.0,26.0,1.0,25.8,,28.0,26.0,1.0,27.7,,26.0,26.0,1.0,27.3,,27.0,26.0
2023-06-01 12:40:00,29.7,45.98,27.3,26.2,26.9,25.65,26.9,"[24.8, 26.6, 24.5, 25.1, 26.9, 26.0]",1.0,26.6,15.7,25.0,25.0,1.0,27.2,2.5,26.0,26.0,1.0,26.2,31.2,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.3,16.5,26.0,26.0
2023-06-01 12:45:00,29.7,45.190000000000005,27.2,26.0,26.7,25.55,26.9,"[25.1, 26.9, 24.2, 24.6, 26.8, 25.7]",1.0,26.6,2.7,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.0,31.6,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.7,15.5,26.0,26.0
2023-06-01 12:50:00,29.7,46.49999999999999,27.2,26.0,26.66,25.46666666666667,26.8,"[24.9, 26.7, 24.0, 24.3, 26.8, 26.1]",1.0,26.6,16.2,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.0,31.3,28.0,26.0,1.0,26.9,2.8,26.0,26.0,1.0,26.6,2.5,26.0,26.0
2023-06-01 12:55:00,29.7,45.53,27.2,25.8,26.64,25.46666666666667,26.8,"[24.8, 26.6, 23.9, 24.2, 26.8, 26.5]",1.0,26.6,16.0,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.8,31.1,28.0,26.0,1.0,26.9,2.7,26.0,26.0,1.0,26.7,2.7,27.0,26.0
2023-06-01 13:10:00,29.7,45.76,27.5,25.3,26.78,25.566666666666663,27.5,"[24.8, 26.6, 23.8, 23.7, 27.0, 27.5]",1.0,26.6,15.8,25.0,25.0,1.0,27.1,2.5,26.0,26.0,1.0,25.3,30.3,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,27.4,3.3,27.0,26.0
2023-06-01 13:15:00,29.7,45.02,27.7,25.3,26.880000000000003,25.7,27.7,"[25.1, 26.8, 23.9, 23.6, 27.1, 27.7]",1.0,26.6,3.0,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.3,30.2,27.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,27.6,3.5,27.0,26.0
2023-06-01 13:20:00,29.7,47.0,27.8,25.3,26.92,25.58333333333333,27.8,"[24.8, 26.5, 23.8, 23.5, 27.1, 27.8]",1.0,26.6,15.9,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.3,30.3,27.0,26.0,1.0,27.7,2.7,26.0,26.0,1.0,27.8,3.5,27.0,26.0
2023-06-01 13:25:00,29.7,45.77,28.0,25.3,26.98,25.7,28.0,"[24.9, 26.6, 24.0, 23.5, 27.2, 28.0]",1.0,26.5,2.6,25.0,25.0,1.0,27.1,2.7,26.0,26.0,1.0,25.3,30.0,27.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.0,3.6,27.0,26.0
2023-06-01 13:30:00,29.8,46.25000000000001,28.0,25.3,26.98,25.916666666666668,27.3,"[25.1, 26.7, 24.7, 24.5, 27.3, 27.2]",1.0,26.6,16.5,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.3,16.2,27.0,26.0,1.0,27.8,3.0,27.0,26.0,1.0,28.0,16.9,27.0,26.0
2023-06-01 13:35:00,29.8,47.83,27.7,25.6,26.880000000000003,25.816666666666663,27.1,"[24.8, 26.5, 25.0, 25.2, 27.1, 26.3]",1.0,26.6,16.4,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.6,17.1,27.0,26.0,1.0,27.7,2.5,26.0,26.0,1.0,27.3,16.3,27.0,26.0
2023-06-01 13:40:00,29.8,46.010000000000005,27.3,26.0,26.840000000000003,25.58333333333333,26.9,"[24.7, 26.5, 24.6, 25.2, 26.9, 25.6]",1.0,26.5,2.6,25.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,26.0,17.1,27.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,27.3,16.3,26.0,26.0
2023-06-01 13:45:00,29.8,45.42999999999999,27.2,25.9,26.7,25.55,26.8,"[25.0, 26.8, 24.2, 24.7, 26.8, 25.8]",1.0,26.5,2.6,25.0,25.0,1.0,27.2,2.5,26.0,26.0,1.0,25.9,32.3,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.9,2.5,26.0,26.0
2023-06-01 13:50:00,29.9,46.1,27.2,25.8,26.62,25.35,26.8,"[24.5, 26.2, 24.0, 24.4, 26.8, 26.2]",1.0,26.5,16.9,26.0,25.0,1.0,27.2,2.4,26.0,26.0,1.0,25.8,31.7,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.7,2.7,27.0,26.0
2023-06-01 13:55:00,29.9,45.74,27.0,25.6,26.42,25.2,26.8,"[24.0, 25.9, 23.8, 24.1, 26.8, 26.6]",1.0,25.9,16.0,25.0,25.0,1.0,27.0,3.0,25.0,26.0,1.0,25.6,31.7,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.7,2.8,27.0,26.0
2023-06-01 14:00:00,30.0,45.59,27.0,25.6,26.420000000000005,25.433333333333334,26.9,"[24.7, 26.4, 23.8, 23.9, 26.9, 26.9]",1.0,25.8,2.5,26.0,25.0,1.0,27.0,2.8,26.0,26.0,1.0,25.6,31.6,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.8,2.9,27.0,26.0
2023-06-01 14:05:00,30.0,46.49,27.1,25.4,26.54,25.416666666666668,27.3,"[24.6, 26.0, 23.8, 23.8, 27.0, 27.3]",1.0,26.1,,26.0,25.0,1.0,27.0,,26.0,26.0,1.0,25.4,,28.0,26.0,1.0,27.1,,26.0,26.0,1.0,27.1,,27.0,26.0
2023-06-01 14:10:00,30.0,47.57,27.5,25.3,26.660000000000004,25.33333333333333,27.5,"[24.1, 25.7, 24.0, 23.7, 27.0, 27.5]",1.0,26.1,16.3,25.0,25.0,1.0,27.0,2.8,25.0,26.0,1.0,25.3,31.1,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,27.4,3.2,27.0,26.0
2023-06-01 14:15:00,30.0,46.39,27.8,25.4,26.7,25.9,27.7,"[24.9, 26.4, 24.7, 24.6, 27.1, 27.7]",1.0,25.6,2.5,26.0,25.0,1.0,27.0,3.0,26.0,26.0,1.0,25.4,17.2,27.0,26.0,1.0,27.8,2.6,26.0,26.0,1.0,27.7,3.5,27.0,26.0
2023-06-01 14:20:00,30.0,46.24,27.6,25.7,26.72,25.866666666666664,27.2,"[24.4, 25.7, 25.3, 25.5, 27.2, 27.1]",1.0,25.7,17.2,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.8,17.3,27.0,26.0,1.0,27.6,3.0,27.0,26.0,1.0,27.5,16.8,27.0,26.0
2023-06-01 14:25:00,29.9,45.85,27.5,25.7,26.68,25.48333333333333,27.1,"[23.9, 25.5, 24.8, 25.4, 27.1, 26.2]",1.0,25.7,16.0,25.0,25.0,1.0,27.0,3.0,25.0,26.0,1.0,26.1,31.6,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,27.5,16.6,27.0,26.0
2023-06-01 14:30:00,29.9,45.67,27.0,25.1,26.340000000000003,25.266666666666666,26.9,"[24.2, 25.8, 24.3, 24.8, 26.9, 25.6]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.9,31.5,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.8,2.5,26.0,26.0
2023-06-01 14:35:00,29.9,45.78,27.0,25.5,26.42,25.46666666666667,26.8,"[25.0, 26.4, 24.1, 24.5, 26.8, 26.0]",1.0,25.5,2.9,26.0,25.0,1.0,26.9,2.5,25.0,26.0,1.0,25.9,31.6,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.8,2.5,26.0,26.0
2023-06-01 14:40:00,29.8,45.78,27.0,25.5,26.36,25.23333333333333,26.8,"[24.3, 25.7, 24.0, 24.2, 26.8, 26.4]",1.0,25.6,17.4,26.0,25.0,1.0,27.0,2.4,25.0,26.0,1.0,25.5,31.8,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.7,2.7,27.0,26.0
2023-06-01 14:45:00,29.8,45.3,26.9,25.3,26.24,25.316666666666663,26.9,"[24.4, 25.9, 23.9, 23.9, 26.9, 26.9]",1.0,25.3,2.5,25.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.3,31.4,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.8,3.1,27.0,26.0
2023-06-01 14:50:00,29.7,45.93,27.0,25.2,26.340000000000003,25.516666666666666,27.1,"[25.1, 26.4, 23.8, 23.8, 26.9, 27.1]",1.0,25.7,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.2,30.9,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.8,3.2,27.0,26.0
2023-06-01 14:55:00,29.7,46.14,27.3,25.2,26.46,25.316666666666663,27.4,"[24.4, 25.7, 23.8, 23.6, 27.0, 27.4]",1.0,25.7,16.5,25.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,25.2,30.7,28.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,27.3,3.2,27.0,26.0
2023-06-01 15:10:00,29.6,46.0,28.0,25.1,26.7,25.4,27.8,"[24.5, 25.7, 23.8, 23.4, 27.2, 27.8]",1.0,25.6,17.0,26.0,25.0,1.0,26.9,2.4,25.0,26.0,1.0,25.1,30.3,27.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,27.9,3.5,27.0,26.0
2023-06-01 15:15:00,29.6,45.55,28.1,25.1,26.72,25.55,28.0,"[23.9, 25.4, 24.5, 24.2, 27.3, 28.0]",1.0,25.7,15.9,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.1,16.6,27.0,26.0,1.0,28.1,2.6,27.0,26.0,1.0,27.9,3.5,27.0,26.0
2023-06-01 15:20:00,29.6,46.2,28.0,25.4,26.76,25.95,27.4,"[24.7, 26.1, 25.1, 25.1, 27.3, 27.4]",1.0,25.4,2.5,26.0,25.0,1.0,26.8,3.0,26.0,26.0,1.0,25.6,16.6,27.0,26.0,1.0,28.0,3.0,27.0,26.0,1.0,28.0,17.3,27.0,26.0
2023-06-01 15:25:00,29.6,46.040000000000006,27.9,25.6,26.78,25.85,27.1,"[24.7, 25.8, 25.4, 25.8, 27.1, 26.3]",1.0,25.6,17.0,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.6,17.0,28.0,26.0,1.0,27.9,3.0,26.0,26.0,1.0,27.8,16.5,27.0,26.0
2023-06-01 15:30:00,29.6,45.85,27.1,25.6,26.52,25.35,26.9,"[24.1, 25.5, 24.6, 25.4, 26.9, 25.6]",1.0,25.6,16.4,25.0,25.0,1.0,26.9,2.9,25.0,26.0,1.0,26.1,32.4,29.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,26.9,15.5,26.0,26.0
2023-06-01 15:35:00,29.6,45.8,27.1,25.1,26.34,25.3,26.9,"[24.3, 25.8, 24.2, 24.8, 26.9, 25.8]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,3.3,25.0,26.0,1.0,25.9,32.4,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,26.7,2.5,26.0,26.0
2023-06-01 15:40:00,29.7,45.75,27.0,25.6,26.44,25.48333333333333,26.9,"[25.0, 26.3, 24.1, 24.4, 26.9, 26.2]",1.0,25.6,16.8,26.0,25.0,1.0,27.0,2.4,25.0,26.0,1.0,25.9,32.2,28.0,26.0,1.0,27.0,2.7,26.0,26.0,1.0,26.7,2.5,26.0,26.0
2023-06-01 15:45:00,29.7,47.24,26.9,25.4,26.320000000000004,25.2,26.9,"[24.1, 25.6, 23.9, 24.1, 26.9, 26.6]",,25.6,,,,,26.9,,,,,25.4,,,,,26.9,,,,,26.8,,,
2023-06-01 15:50:00,29.7,47.92,26.9,25.3,26.22000000000001,25.23333333333333,26.9,"[24.2, 25.7, 23.8, 23.9, 26.9, 26.9]",1.0,25.3,2.6,25.0,25.0,1.0,26.8,3.3,25.0,26.0,1.0,25.3,31.9,28.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,26.8,3.0,27.0,26.0
2023-06-01 15:55:00,29.7,45.63,27.0,25.2,26.28,25.5,27.2,"[25.0, 26.3, 23.8, 23.7, 27.0, 27.2]",1.0,25.5,2.7,26.0,25.0,1.0,26.8,2.6,26.0,26.0,1.0,25.2,31.1,28.0,26.0,1.0,27.0,2.5,26.0,26.0,1.0,26.9,3.2,27.0,26.0
2023-06-01 16:00:00,29.7,45.89,27.4,25.2,26.46,25.316666666666663,27.4,"[24.4, 25.6, 23.8, 23.6, 27.1, 27.4]",1.0,25.7,16.4,26.0,25.0,1.0,26.9,2.8,25.0,26.0,1.0,25.2,30.6,28.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,27.1,3.3,27.0,26.0
2023-06-01 16:05:00,29.7,45.74,27.7,25.2,26.62,25.316666666666663,27.6,"[24.3, 25.7, 23.8, 23.4, 27.1, 27.6]",1.0,25.7,,25.0,25.0,1.0,26.9,,25.0,26.0,1.0,25.2,,27.0,26.0,1.0,27.7,,26.0,26.0,1.0,27.6,,27.0,26.0
2023-06-01 16:10:00,29.7,45.96999999999999,27.8,25.1,26.64,25.6,27.8,"[25.1, 26.3, 23.8, 23.4, 27.2, 27.8]",1.0,25.6,2.5,26.0,25.0,1.0,26.9,2.9,26.0,26.0,1.0,25.1,30.4,28.0,26.0,1.0,27.8,2.5,26.0,26.0,1.0,27.8,3.3,27.0,26.0
2023-06-01 16:15:00,29.7,46.61,27.9,25.1,26.66,25.433333333333334,27.9,"[24.6, 25.7, 23.8, 23.4, 27.2, 27.9]",1.0,25.6,16.7,26.0,25.0,1.0,26.9,2.4,25.0,26.0,1.0,25.1,30.2,27.0,26.0,1.0,27.8,2.7,26.0,26.0,1.0,27.9,3.4,27.0,26.0
2023-06-01 16:20:00,29.7,46.6,28.1,25.1,26.72,25.53333333333333,28.0,"[24.2, 25.6, 24.3, 23.8, 27.3, 28.0]",1.0,25.7,3.2,25.0,25.0,1.0,26.8,3.3,25.0,26.0,1.0,25.1,16.5,27.0,26.0,1.0,27.9,2.7,26.0,26.0,1.0,28.1,3.5,27.0,26.0
2023-06-01 16:25:00,29.7,45.99000000000001,28.1,25.1,26.68,26.0,27.4,"[25.1, 26.3, 25.0, 24.9, 27.3, 27.4]",1.0,25.6,3.4,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,25.1,17.0,27.0,26.0,1.0,28.1,3.0,27.0,26.0,1.0,27.8,16.9,27.0,26.0
