time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-01 16:30:00,29.8,45.87,27.9,25.4,26.62,25.766666666666666,27.2,"[24.5, 25.6, 25.3, 25.6, 27.2, 26.4]",1.0,25.4,16.4,26.0,25.0,1.0,26.9,2.6,25.0,26.0,1.0,25.4,17.8,28.0,26.0,1.0,27.9,2.7,26.0,26.0,1.0,27.5,16.4,27.0,26.0
2023-06-01 16:35:00,29.8,45.74,27.3,25.1,26.44,25.25,27.0,"[24.0, 25.4, 24.5, 25.0, 27.0, 25.6]",1.0,25.1,15.8,25.0,25.0,1.0,26.9,3.1,25.0,26.0,1.0,25.9,31.7,28.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,27.0,15.7,26.0,26.0
2023-06-01 16:40:00,29.8,46.25,27.1,25.1,26.360000000000003,25.266666666666666,26.9,"[24.4, 25.8, 24.2, 24.4, 26.9, 25.9]",1.0,25.1,2.6,25.0,25.0,1.0,26.9,3.1,25.0,26.0,1.0,25.7,31.3,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,27.0,2.5,26.0,26.0
2023-06-01 16:45:00,29.8,46.23,27.0,25.5,26.4,25.416666666666668,26.9,"[24.9, 26.1, 24.1, 24.1, 26.9, 26.4]",1.0,25.7,2.9,26.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,25.5,31.4,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.8,2.6,27.0,26.0
2023-06-01 16:50:00,29.8,46.35,27.0,25.3,26.26,25.133333333333336,26.9,"[24.0, 25.5, 23.8, 23.8, 26.9, 26.8]",1.0,25.3,15.8,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.3,31.3,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,2.9,27.0,26.0
2023-06-01 16:55:00,29.8,47.36,27.0,25.2,26.24,25.28333333333333,27.0,"[24.4, 25.8, 23.8, 23.7, 27.0, 27.0]",1.0,25.2,2.5,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,25.3,31.4,28.0,26.0,1.0,27.0,2.6,26.0,26.0,1.0,26.9,3.1,27.0,26.0
2023-06-01 17:00:00,29.7,45.91,27.1,25.1,26.34,25.566666666666663,27.3,"[25.1, 26.4, 23.9, 23.6, 27.1, 27.3]",1.0,25.6,3.1,26.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,25.1,30.5,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.1,3.2,27.0,26.0
2023-06-01 17:05:00,29.7,45.870000000000005,27.5,25.1,26.48,25.416666666666668,27.5,"[24.3, 25.6, 24.2, 23.8, 27.1, 27.5]",1.0,25.6,,26.0,25.0,1.0,26.8,,25.0,26.0,1.0,25.1,,27.0,26.0,1.0,27.5,,26.0,26.0,1.0,27.4,,27.0,26.0
2023-06-01 17:10:00,29.7,45.870000000000005,27.8,25.3,26.559999999999995,25.58333333333333,27.7,"[23.9, 25.4, 24.7, 24.6, 27.2, 27.7]",1.0,25.5,2.6,25.0,25.0,1.0,26.8,3.4,25.0,26.0,1.0,25.3,16.9,27.0,26.0,1.0,27.8,2.9,27.0,26.0,1.0,27.4,3.5,27.0,26.0
2023-06-01 17:15:00,29.7,45.41,27.9,25.3,26.72000000000001,26.05,27.4,"[24.7, 26.1, 25.3, 25.5, 27.3, 27.4]",1.0,25.3,2.9,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,25.7,17.9,28.0,26.0,1.0,27.9,3.0,27.0,26.0,1.0,27.8,17.0,27.0,26.0
2023-06-01 17:20:00,29.6,45.3,27.8,25.5,26.64,25.73333333333333,27.1,"[24.7, 25.9, 24.9, 25.4, 27.1, 26.4]",1.0,25.5,16.7,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.7,31.7,28.0,26.0,1.0,27.3,2.9,26.0,26.0,1.0,27.8,16.6,27.0,26.0
2023-06-01 17:25:00,29.6,45.43000000000001,27.1,25.6,26.5,25.2,27.0,"[24.0, 25.5, 24.3, 24.7, 27.0, 25.7]",1.0,25.6,16.2,26.0,25.0,1.0,26.9,3.0,25.0,26.0,1.0,25.9,32.2,28.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,27.0,15.8,26.0,26.0
2023-06-01 17:30:00,29.6,48.07,27.1,25.2,26.42,25.266666666666666,26.9,"[24.5, 25.9, 24.1, 24.3, 26.9, 25.9]",1.0,25.2,2.6,25.0,25.0,1.0,26.9,3.3,26.0,26.0,1.0,25.9,31.6,28.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,27.0,2.5,26.0,26.0
2023-06-01 17:35:00,29.6,46.0,27.1,25.5,26.440000000000005,25.316666666666663,26.9,"[24.9, 26.1, 23.8, 24.0, 26.9, 26.2]",1.0,25.8,16.5,26.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,25.5,31.3,27.0,25.0,1.0,27.1,2.7,26.0,24.0,1.0,26.8,2.6,27.0,25.0
2023-06-01 17:40:00,29.6,45.82,26.8,24.9,26.14,24.683333333333334,26.4,"[24.2, 25.7, 23.4, 23.2, 26.4, 25.2]",1.0,25.4,2.5,25.0,25.0,1.0,26.8,3.1,25.0,26.0,1.0,24.9,16.5,26.0,25.0,1.0,26.8,16.3,25.0,24.0,1.0,26.8,17.7,26.0,24.0
2023-06-01 17:45:00,29.6,45.36,26.8,23.9,25.779999999999998,24.78333333333333,26.3,"[25.1, 26.3, 23.8, 23.2, 25.9, 24.4]",1.0,25.5,2.5,26.0,25.0,1.0,26.8,3.1,26.0,26.0,1.0,23.9,16.5,26.0,25.0,1.0,26.8,16.3,24.0,24.0,1.0,25.9,17.7,25.0,24.0
2023-06-01 17:50:00,29.6,45.81,26.8,24.2,25.78,24.7,25.8,"[24.8, 25.8, 24.2, 23.9, 25.6, 23.9]",1.0,25.7,3.3,26.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.2,16.1,26.0,25.0,1.0,26.3,15.6,24.0,24.0,1.0,25.9,16.6,25.0,24.0
2023-06-01 17:55:00,29.6,45.7,26.8,24.4,25.64,24.6,25.6,"[24.1, 25.4, 24.4, 24.5, 25.6, 23.6]",1.0,25.7,16.2,25.0,25.0,1.0,26.8,2.9,25.0,26.0,1.0,24.4,17.3,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,15.9,25.0,24.0
2023-06-01 18:00:00,29.6,46.35,26.7,24.3,25.380000000000003,24.48333333333333,25.8,"[24.5, 25.8, 23.8, 23.9, 25.5, 23.4]",1.0,25.1,2.5,25.0,25.0,1.0,26.7,3.1,25.0,26.0,1.0,24.3,31.2,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,15.9,24.0,24.0
2023-06-01 18:05:00,29.6,45.77,26.7,24.0,25.42,24.55,26.5,"[25.3, 26.5, 23.5, 23.4, 25.5, 23.1]",1.0,25.8,3.0,26.0,25.0,1.0,26.7,2.5,26.0,26.0,1.0,24.0,31.4,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.0,15.9,24.0,24.0
2023-06-01 18:10:00,29.6,45.73,26.8,24.0,25.46,24.33333333333333,26.2,"[24.9, 26.2, 23.4, 23.1, 25.4, 23.0]",1.0,26.0,16.0,25.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.0,30.6,27.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.0,15.7,24.0,24.0
2023-06-01 18:15:00,29.6,45.25,26.8,23.9,25.46,24.516666666666666,26.6,"[25.2, 26.6, 23.3, 22.9, 25.5, 23.6]",1.0,26.2,3.0,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,23.9,30.5,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,24.9,2.7,25.0,24.0
2023-06-01 18:20:00,29.6,45.24,26.8,23.9,25.559999999999995,24.566666666666663,26.5,"[25.1, 26.5, 23.2, 22.8, 25.6, 24.2]",1.0,26.4,15.9,25.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,23.9,30.6,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,3.1,25.0,24.0
2023-06-01 18:25:00,29.5,45.45,26.8,24.0,25.6,24.683333333333334,26.5,"[25.0, 26.5, 23.2, 22.8, 25.8, 24.8]",1.0,26.4,2.7,25.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.0,30.5,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,3.1,25.0,24.0
2023-06-01 18:30:00,29.5,45.72,26.9,24.1,25.8,24.916666666666668,26.8,"[25.4, 26.8, 23.3, 22.7, 26.0, 25.3]",1.0,26.5,16.7,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.1,30.6,27.0,25.0,1.0,25.9,3.3,25.0,24.0,1.0,25.6,3.8,25.0,24.0
2023-06-01 18:35:00,29.5,45.92999999999999,26.8,24.3,25.84,24.78333333333333,26.4,"[25.0, 26.4, 23.4, 22.8, 26.1, 25.0]",1.0,26.5,15.7,25.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.3,30.0,26.0,25.0,1.0,26.0,3.5,25.0,24.0,1.0,25.6,17.5,25.0,24.0
2023-06-01 18:40:00,29.5,45.690000000000005,26.8,24.6,25.880000000000003,24.98333333333333,26.7,"[25.2, 26.7, 24.1, 23.6, 26.0, 24.3]",1.0,26.5,2.7,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.6,16.6,26.0,25.0,1.0,25.9,3.2,25.0,24.0,1.0,25.6,16.9,25.0,24.0
2023-06-01 18:45:00,29.5,46.18000000000001,27.0,24.9,25.96,25.03333333333333,26.5,"[25.1, 26.5, 24.5, 24.3, 25.9, 23.9]",1.0,26.6,16.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,17.1,27.0,25.0,1.0,25.9,2.7,24.0,24.0,1.0,25.4,16.6,25.0,24.0
2023-06-01 18:50:00,29.5,45.23,27.0,24.9,25.9,24.85,26.4,"[24.8, 26.4, 24.1, 24.4, 25.8, 23.6]",1.0,26.5,15.8,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,17.6,27.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.3,16.2,25.0,24.0
2023-06-01 18:55:00,29.5,45.33,26.9,25.1,25.860000000000003,24.73333333333333,26.7,"[25.1, 26.7, 23.9, 23.8, 25.6, 23.3]",1.0,26.5,3.1,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.1,30.7,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,15.9,24.0,24.0
2023-06-01 19:10:00,29.4,46.07,26.9,24.5,25.660000000000004,24.73333333333333,26.7,"[25.2, 26.7, 24.6, 23.4, 25.4, 23.1]",1.0,26.5,16.9,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.5,16.4,26.0,25.0,1.0,25.5,2.9,24.0,24.0,1.0,24.9,2.5,24.0,24.0
2023-06-01 19:15:00,29.4,45.11,27.0,24.7,25.68,24.933333333333334,26.4,"[24.8, 26.4, 24.7, 24.2, 25.6, 23.9]",1.0,26.5,16.2,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,17.1,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,24.8,3.0,25.0,24.0
2023-06-01 19:20:00,29.4,45.53999999999999,26.9,24.8,25.78,24.916666666666668,26.4,"[24.6, 26.4, 24.4, 23.9, 25.8, 24.4]",1.0,26.4,15.5,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.8,30.8,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,3.3,25.0,24.0
2023-06-01 19:25:00,29.4,45.61000000000001,26.9,24.9,25.8,25.066666666666663,26.7,"[25.0, 26.7, 24.3, 23.4, 26.0, 25.0]",1.0,26.4,2.6,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.9,30.7,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-01 19:30:00,29.4,45.82,26.9,24.9,25.96,24.98333333333333,26.6,"[24.9, 26.6, 24.2, 23.0, 26.1, 25.1]",1.0,26.6,16.2,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.9,30.5,27.0,25.0,1.0,26.0,3.1,25.0,24.0,1.0,25.4,16.6,25.0,24.0
2023-06-01 19:35:00,29.4,46.77,26.9,24.9,25.96,24.71666666666667,26.5,"[24.7, 26.5, 24.1, 22.7, 26.0, 24.3]",1.0,26.5,2.5,25.0,25.0,1.0,26.9,2.6,26.0,26.0,1.0,24.9,29.7,26.0,25.0,1.0,25.9,2.6,24.0,24.0,1.0,25.6,15.9,25.0,24.0
2023-06-01 19:40:00,29.4,47.05,26.9,24.6,25.860000000000003,24.7,26.8,"[25.2, 26.8, 24.2, 22.4, 25.8, 23.8]",1.0,26.5,3.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,29.7,26.0,25.0,1.0,25.9,2.9,24.0,24.0,1.0,25.4,15.5,24.0,24.0
2023-06-01 19:45:00,29.4,45.05,26.9,24.4,25.76,24.566666666666663,26.4,"[24.8, 26.4, 24.3, 22.9, 25.6, 23.4]",1.0,26.6,3.3,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.4,29.7,26.0,25.0,1.0,25.7,2.9,23.0,24.0,1.0,25.2,15.5,24.0,24.0
2023-06-01 19:50:00,29.4,45.21,26.9,24.4,25.72,24.85,26.5,"[24.8, 26.5, 24.7, 23.8, 25.6, 23.7]",1.0,26.5,15.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.4,16.3,26.0,25.0,1.0,25.6,3.3,24.0,24.0,1.0,25.2,15.3,25.0,24.0
2023-06-01 19:55:00,29.4,45.28,27.0,24.8,25.860000000000003,25.15,26.6,"[24.9, 26.6, 24.8, 24.3, 25.8, 24.5]",1.0,26.6,16.2,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,30.5,27.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.3,3.0,25.0,24.0
2023-06-01 20:00:00,29.4,45.16,27.0,24.9,25.9,25.0,26.4,"[24.6, 26.4, 24.3, 23.8, 25.9, 25.0]",1.0,26.5,16.2,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,30.5,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,3.5,25.0,24.0
2023-06-01 20:05:00,29.4,45.96,26.9,24.9,25.92,25.0,26.6,"[25.0, 26.6, 24.1, 23.2, 26.0, 25.1]",1.0,26.5,2.6,26.0,25.0,1.0,26.9,2.6,26.0,26.0,1.0,24.9,30.7,27.0,25.0,1.0,25.9,2.8,25.0,24.0,1.0,25.4,3.8,25.0,24.0
2023-06-01 20:10:00,29.4,45.14,26.9,24.9,25.98,24.866666666666664,26.7,"[25.1, 26.7, 24.3, 22.8, 25.9, 24.4]",1.0,26.6,3.4,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.9,30.1,26.0,25.0,1.0,25.9,2.6,24.0,24.0,1.0,25.6,16.1,25.0,24.0
2023-06-01 20:15:00,29.4,45.15,26.8,24.6,25.82,24.53333333333333,26.4,"[24.6, 26.4, 24.1, 22.5, 25.7, 23.9]",1.0,26.5,15.4,25.0,25.0,1.0,26.8,2.5,25.0,26.0,1.0,24.6,29.2,26.0,25.0,1.0,25.8,2.8,24.0,24.0,1.0,25.4,15.6,24.0,24.0
2023-06-01 20:20:00,29.4,45.24,26.8,24.6,25.74,24.78333333333333,26.7,"[25.1, 26.7, 24.5, 23.3, 25.6, 23.5]",1.0,26.5,2.8,26.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.6,16.5,26.0,25.0,1.0,25.6,3.2,23.0,24.0,1.0,25.2,15.4,24.0,24.0
2023-06-01 20:25:00,29.4,45.4,26.9,24.6,25.74,24.816666666666663,26.4,"[24.8, 26.4, 24.7, 24.1, 25.5, 23.4]",1.0,26.6,16.7,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,16.4,26.0,25.0,1.0,25.6,3.5,23.0,24.0,1.0,25.0,15.4,24.0,24.0
2023-06-01 20:30:00,29.3,45.47,26.9,24.8,25.76,24.98333333333333,26.3,"[24.5, 26.3, 24.7, 24.8, 25.6, 24.0]",1.0,26.4,15.3,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.8,16.9,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.1,3.1,25.0,24.0
2023-06-01 20:35:00,29.3,44.95,26.9,24.8,25.82,25.15,26.5,"[24.7, 26.5, 24.6, 24.7, 25.8, 24.6]",1.0,26.4,2.6,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.8,30.4,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,3.5,25.0,24.0
2023-06-01 20:40:00,29.3,45.290000000000006,27.0,25.1,25.98,25.15,26.6,"[24.9, 26.6, 24.5, 23.9, 25.9, 25.1]",1.0,26.6,3.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.1,30.1,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.5,3.8,25.0,24.0
2023-06-01 20:45:00,29.2,47.02,26.9,25.1,25.96,24.8,26.4,"[24.6, 26.4, 24.1, 23.3, 25.9, 24.5]",1.0,26.5,15.7,25.0,25.0,1.0,26.9,2.4,25.0,26.0,1.0,25.1,30.1,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,16.4,25.0,24.0
2023-06-01 20:50:00,29.2,45.37,26.9,24.8,25.9,24.7,26.6,"[24.9, 26.6, 24.1, 22.9, 25.7, 24.0]",1.0,26.5,2.9,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.8,29.9,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,15.9,24.0,24.0
2023-06-01 20:55:00,29.2,44.99,26.9,24.5,25.84,24.666666666666668,26.7,"[25.2, 26.7, 24.3, 22.6, 25.6, 23.6]",1.0,26.6,16.2,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.5,16.4,26.0,25.0,1.0,25.8,3.3,23.0,24.0,1.0,25.4,15.4,24.0,24.0
2023-06-01 21:00:00,29.2,45.0,26.9,24.5,25.7,24.63333333333333,26.4,"[24.8, 26.4, 24.4, 23.4, 25.4, 23.4]",1.0,26.6,15.3,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.5,15.6,26.0,25.0,1.0,25.5,3.5,23.0,24.0,1.0,25.0,15.4,24.0,24.0
2023-06-01 21:05:00,29.2,44.91,26.9,24.6,25.68,24.96666666666667,26.5,"[24.8, 26.5, 24.8, 24.2, 25.5, 24.0]",1.0,26.4,2.6,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.6,16.3,26.0,25.0,1.0,25.5,3.1,24.0,24.0,1.0,25.0,2.9,25.0,24.0
2023-06-01 21:10:00,29.2,45.38,27.0,24.9,25.82,25.166666666666668,26.6,"[24.9, 26.6, 24.8, 24.4, 25.7, 24.6]",1.0,26.5,3.2,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,17.2,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.2,3.4,25.0,24.0
2023-06-01 21:15:00,29.2,45.73,27.0,25.0,25.880000000000003,25.0,26.4,"[24.6, 26.4, 24.3, 23.7, 25.9, 25.1]",1.0,26.5,2.6,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,25.0,29.8,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.2,3.8,25.0,24.0
2023-06-01 21:20:00,29.2,45.580000000000005,26.9,24.9,25.9,24.933333333333334,26.6,"[24.9, 26.6, 24.2, 23.2, 25.9, 24.8]",1.0,26.5,2.7,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.9,30.0,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.4,16.6,25.0,24.0
2023-06-01 21:25:00,29.2,45.150000000000006,26.9,24.7,25.880000000000003,24.766666666666666,26.6,"[25.0, 26.6, 24.3, 22.7, 25.8, 24.2]",1.0,26.6,3.4,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,29.5,26.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.5,16.1,25.0,24.0
2023-06-01 21:30:00,29.2,45.17,26.8,24.4,25.7,24.45,26.4,"[24.7, 26.4, 24.0, 22.3, 25.6, 23.7]",1.0,26.5,2.6,25.0,25.0,1.0,26.8,3.0,25.0,26.0,1.0,24.4,28.9,26.0,25.0,1.0,25.6,3.3,23.0,24.0,1.0,25.2,15.3,24.0,24.0
2023-06-01 21:35:00,29.1,45.3,26.8,24.3,25.62,24.666666666666668,26.7,"[25.1, 26.7, 24.4, 22.8, 25.4, 23.6]",1.0,26.4,3.3,26.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.3,15.9,26.0,25.0,1.0,25.5,3.5,23.0,24.0,1.0,25.1,2.5,24.0,24.0
2023-06-01 21:40:00,29.1,45.27,26.8,24.5,25.7,24.866666666666664,26.3,"[24.7, 26.3, 24.6, 23.8, 25.6, 24.2]",1.0,26.5,15.8,25.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.5,16.2,26.0,25.0,1.0,25.6,2.9,24.0,24.0,1.0,25.1,2.9,25.0,24.0
2023-06-01 21:45:00,29.1,44.93,26.8,24.6,25.7,25.03333333333333,26.3,"[24.6, 26.3, 24.6, 24.4, 25.7, 24.6]",1.0,26.3,15.4,25.0,25.0,1.0,26.8,2.6,26.0,26.0,1.0,24.6,17.0,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.3,25.0,24.0
2023-06-01 21:50:00,29.2,45.190000000000005,26.9,24.8,25.779999999999998,25.1,26.6,"[24.9, 26.6, 24.3, 23.8, 25.9, 25.1]",1.0,26.4,2.6,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,24.8,30.1,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.5,26.0,24.0
2023-06-01 21:55:00,29.1,45.2,26.9,24.8,25.92,25.016666666666666,26.6,"[25.0, 26.6, 24.4, 23.3, 25.9, 24.9]",1.0,26.5,15.9,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.8,29.7,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,16.4,25.0,24.0
2023-06-01 22:00:00,29.1,46.94,26.8,24.7,25.880000000000003,24.633333333333336,26.4,"[24.6, 26.4, 24.1, 22.7, 25.8, 24.2]",1.0,26.5,2.6,25.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.7,29.3,26.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,15.9,25.0,24.0
2023-06-01 22:05:00,29.1,45.01,26.8,24.4,25.72,24.58333333333333,26.6,"[25.1, 26.6, 24.1, 22.4, 25.6, 23.7]",1.0,26.5,2.8,26.0,25.0,1.0,26.8,2.8,26.0,26.0,1.0,24.4,29.3,26.0,25.0,1.0,25.6,3.0,23.0,24.0,1.0,25.3,15.3,24.0,24.0
2023-06-01 22:10:00,29.1,46.64,26.8,24.5,25.7,24.683333333333334,26.5,"[25.0, 26.5, 24.6, 23.2, 25.4, 23.4]",1.0,26.6,15.6,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.5,15.6,26.0,25.0,1.0,25.6,3.5,23.0,24.0,1.0,25.0,15.2,24.0,24.0
2023-06-01 22:15:00,29.1,45.26,26.8,24.5,25.62,24.766666666666666,26.2,"[24.6, 26.2, 24.6, 24.0, 25.4, 23.8]",1.0,26.4,15.2,25.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.5,16.3,26.0,25.0,1.0,25.4,2.9,24.0,24.0,1.0,25.0,2.9,25.0,24.0
2023-06-01 22:20:00,29.1,45.25,26.8,24.8,25.72,25.133333333333336,26.5,"[24.7, 26.5, 24.9, 24.7, 25.6, 24.4]",1.0,26.4,2.7,26.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.8,16.8,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.1,3.4,25.0,24.0
2023-06-01 22:25:00,29.1,45.74999999999999,27.0,24.8,25.880000000000003,25.33333333333333,26.6,"[24.9, 26.6, 24.9, 24.9, 25.8, 24.9]",1.0,26.5,16.4,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,17.6,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,3.6,25.0,24.0
2023-06-01 22:30:00,29.1,45.47,26.9,25.1,25.860000000000003,24.816666666666663,26.4,"[24.5, 26.4, 24.3, 23.8, 25.7, 24.2]",1.0,26.4,15.5,25.0,25.0,1.0,26.9,2.4,25.0,26.0,1.0,25.1,30.2,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,16.3,25.0,24.0
2023-06-01 22:35:00,29.1,45.46,26.9,24.9,25.799999999999997,24.71666666666667,26.5,"[24.8, 26.5, 24.3, 23.3, 25.6, 23.8]",1.0,26.4,2.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.9,29.2,26.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.2,15.3,24.0,24.0
2023-06-01 22:40:00,29.1,45.41,26.9,24.9,25.8,24.7,26.6,"[25.1, 26.6, 24.5, 23.1, 25.4, 23.5]",1.0,26.5,16.4,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.9,16.1,26.0,25.0,1.0,25.5,3.5,23.0,24.0,1.0,25.2,2.5,24.0,24.0
2023-06-01 22:45:00,29.1,45.35,26.8,24.6,25.68,24.65,25.7,"[24.1, 25.7, 24.7, 23.9, 25.5, 24.0]",1.0,26.5,16.4,25.0,25.0,1.0,26.8,2.4,25.0,26.0,1.0,24.6,16.1,26.0,25.0,1.0,25.5,3.5,23.0,24.0,1.0,25.0,2.5,25.0,24.0
2023-06-01 22:50:00,29.1,45.46,26.6,24.9,25.58,24.816666666666663,25.6,"[23.8, 25.5, 24.9, 24.6, 25.6, 24.5]",1.0,25.7,2.6,25.0,25.0,1.0,26.6,3.3,25.0,26.0,1.0,24.9,17.1,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.2,3.2,25.0,24.0
2023-06-01 22:55:00,29.1,45.260000000000005,26.8,25.0,25.660000000000004,25.03333333333333,26.0,"[24.6, 26.0, 24.6, 24.2, 25.8, 25.0]",1.0,25.4,2.5,25.0,25.0,1.0,26.8,2.8,26.0,26.0,1.0,25.0,30.0,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,3.8,25.0,24.0
2023-06-01 23:00:00,29.1,45.45,26.8,25.0,25.8,25.05,26.3,"[25.1, 26.3, 24.6, 23.6, 25.9, 24.8]",1.0,26.0,,26.0,25.0,1.0,26.8,,26.0,26.0,1.0,25.0,,27.0,25.0,1.0,25.7,,24.0,24.0,1.0,25.5,,25.0,24.0
2023-06-01 23:05:00,29.1,45.23,26.7,24.8,25.64,24.433333333333334,25.7,"[24.1, 25.5, 24.3, 22.9, 25.7, 24.1]",1.0,25.6,9.45,25.0,25.0,1.0,26.7,2.55,25.0,26.0,1.0,24.8,29.5,27.0,25.0,1.0,25.7,2.6500000000000004,24.0,24.0,1.0,25.4,16.1,24.0,24.0
2023-06-01 23:10:00,29.0,45.47,26.6,24.4,25.5,24.4,26.0,"[24.7, 26.0, 24.2, 22.4, 25.5, 23.6]",1.0,25.4,2.5,25.0,25.0,1.0,26.6,2.9,25.0,26.0,1.0,24.4,16.2,26.0,25.0,1.0,25.7,3.3,23.0,24.0,1.0,25.4,2.6,24.0,24.0
2023-06-01 23:15:00,29.0,45.19,26.6,24.5,25.5,24.83333333333333,26.4,"[25.3, 26.4, 24.8, 23.1, 25.5, 23.9]",1.0,25.7,3.4,26.0,25.0,1.0,26.6,2.6,26.0,26.0,1.0,24.5,15.9,26.0,25.0,1.0,25.5,3.1,23.0,24.0,1.0,25.2,2.9,25.0,24.0
2023-06-01 23:20:00,29.0,45.260000000000005,26.6,24.7,25.520000000000003,24.85,25.6,"[24.5, 25.6, 24.9, 24.0, 25.6, 24.5]",1.0,25.6,16.0,26.0,25.0,1.0,26.6,2.8,25.0,26.0,1.0,24.7,16.6,27.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.2,3.4,25.0,24.0
2023-06-01 23:25:00,29.0,47.09,26.6,24.9,25.6,24.933333333333334,25.8,"[23.9, 25.4, 24.9, 24.6, 25.8, 25.0]",1.0,25.6,15.1,25.0,25.0,1.0,26.6,3.3,25.0,26.0,1.0,24.9,17.0,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-01 23:30:00,29.0,45.62,26.5,24.9,25.52,24.866666666666664,25.9,"[24.5, 25.8, 24.4, 23.7, 25.9, 24.9]",1.0,25.1,2.6,25.0,25.0,1.0,26.5,3.3,25.0,26.0,1.0,24.9,30.2,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,4.0,25.0,24.0
2023-06-01 23:35:00,29.0,,26.6,24.9,25.64,24.816666666666663,26.4,"[25.2, 26.4, 24.4, 23.1, 25.7, 24.1]",1.0,25.5,3.2,26.0,25.0,1.0,26.6,2.4,26.0,26.0,1.0,24.9,29.7,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,15.8,25.0,24.0
2023-06-01 23:40:00,29.0,45.04,26.7,24.8,25.72,24.666666666666668,26.0,"[25.0, 26.0, 24.6, 23.1, 25.6, 23.7]",1.0,25.9,15.8,26.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,24.8,16.1,26.0,25.0,1.0,25.7,3.2,23.0,24.0,1.0,25.5,15.3,24.0,24.0
2023-06-01 23:45:00,29.0,45.36,26.5,24.6,25.52,24.48333333333333,25.4,"[24.1, 25.4, 24.7, 23.9, 25.4, 23.4]",1.0,25.9,15.4,25.0,25.0,1.0,26.5,3.0,25.0,26.0,1.0,24.6,16.1,26.0,25.0,1.0,25.5,3.3,23.0,24.0,1.0,25.1,15.2,24.0,24.0
2023-06-01 23:50:00,29.0,45.06,26.5,24.7,25.36,24.816666666666663,25.7,"[24.4, 25.7, 24.9, 24.6, 25.5, 23.8]",1.0,25.1,,25.0,25.0,1.0,26.5,,25.0,26.0,1.0,24.7,,27.0,25.0,1.0,25.5,,24.0,24.0,1.0,25.0,,25.0,24.0
2023-06-01 23:55:00,29.0,45.44,26.7,24.7,25.52,25.066666666666663,26.0,"[24.9, 26.0, 24.9, 24.6, 25.6, 24.4]",1.0,25.6,3.1,26.0,25.0,1.0,26.7,2.5,26.0,26.0,1.0,24.7,17.4,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.0,3.3,25.0,24.0
2023-06-02 00:00:00,29.0,45.31,26.6,24.9,25.520000000000003,24.766666666666666,25.8,"[24.1, 25.5, 24.5, 23.8, 25.8, 24.9]",1.0,25.3,15.9,25.0,25.0,1.0,26.6,2.6,25.0,26.0,1.0,24.9,29.7,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-02 00:05:00,29.0,45.34,26.6,24.7,25.56,24.98333333333333,26.1,"[24.9, 26.1, 24.4, 23.1, 26.0, 25.4]",1.0,25.3,2.5,25.0,25.0,1.0,26.6,2.9,26.0,26.0,1.0,24.7,29.9,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.6,3.8,26.0,24.0
2023-06-02 00:10:00,29.0,45.36,26.6,24.8,25.74,25.15,26.5,"[25.4, 26.5, 24.8, 23.4, 26.0, 24.8]",1.0,25.9,3.3,26.0,25.0,1.0,26.6,2.4,26.0,26.0,1.0,24.8,15.9,26.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.6,16.6,25.0,24.0
2023-06-02 00:15:00,29.0,45.58,26.7,24.9,25.74,24.883333333333336,25.9,"[24.6, 25.6, 24.9, 24.1, 25.9, 24.2]",1.0,25.7,16.0,26.0,25.0,1.0,26.7,2.7,25.0,26.0,1.0,24.9,16.3,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.7,16.1,25.0,24.0
2023-06-02 00:20:00,29.0,47.18,26.7,25.0,25.520000000000003,24.683333333333334,25.7,"[23.9, 25.4, 24.8, 24.7, 25.7, 23.6]",1.0,25.0,14.9,25.0,25.0,1.0,26.7,3.3,25.0,26.0,1.0,25.1,17.3,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,15.9,25.0,24.0
2023-06-02 00:25:00,29.0,45.47,26.6,25.1,25.520000000000003,24.58333333333333,25.8,"[24.4, 25.8, 24.6, 23.9, 25.6, 23.2]",1.0,25.1,2.5,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,25.1,29.7,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.2,15.6,25.0,24.0
2023-06-02 00:30:00,29.0,45.49,26.8,24.7,25.46,24.7,26.5,"[25.4, 26.5, 24.6, 23.3, 25.5, 22.9]",1.0,25.6,,26.0,25.0,1.0,26.8,,26.0,26.0,1.0,24.7,,26.0,25.0,1.0,25.4,,23.0,24.0,1.0,24.8,,24.0,24.0
2023-06-02 00:35:00,29.0,45.5,26.8,24.6,25.44,24.6,25.8,"[24.8, 25.8, 24.8, 23.8, 25.4, 23.0]",1.0,25.8,3.4,26.0,25.0,1.0,26.8,2.4,25.0,26.0,1.0,24.6,16.2,26.0,25.0,1.0,25.3,3.1,23.0,24.0,1.0,24.7,15.5,24.0,24.0
2023-06-02 00:40:00,29.0,47.21,26.6,24.8,25.46,24.7,25.6,"[24.0, 25.4, 24.9, 24.6, 25.6, 23.7]",1.0,25.8,15.0,25.0,25.0,1.0,26.6,3.4,25.0,26.0,1.0,24.8,16.7,27.0,25.0,1.0,25.3,2.9,24.0,24.0,1.0,24.8,2.7,25.0,24.0
2023-06-02 00:45:00,29.0,45.47,26.6,24.8,25.4,24.766666666666666,25.7,"[24.4, 25.7, 24.6, 23.9, 25.7, 24.3]",1.0,25.1,15.0,25.0,25.0,1.0,26.6,3.4,25.0,26.0,1.0,24.8,30.0,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.0,3.0,25.0,24.0
2023-06-02 00:50:00,29.0,45.42,26.7,24.7,25.56,24.98333333333333,26.4,"[25.1, 26.4, 24.4, 23.3, 25.9, 24.8]",1.0,25.6,2.5,26.0,25.0,1.0,26.7,2.9,26.0,26.0,1.0,24.7,30.0,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-02 00:55:00,29.0,45.42,26.7,24.6,25.660000000000004,24.85,26.0,"[24.4, 25.6, 24.5, 23.2, 26.0, 25.4]",1.0,25.6,15.2,25.0,25.0,1.0,26.7,3.0,25.0,26.0,1.0,24.6,16.3,26.0,25.0,1.0,25.8,2.8,24.0,24.0,1.0,25.6,15.1,26.0,24.0
2023-06-02 01:00:00,29.0,45.65,26.6,24.8,25.68,25.0,26.0,"[24.5, 25.8, 24.9, 24.1, 26.0, 24.7]",1.0,25.6,2.5,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.8,16.8,27.0,25.0,1.0,25.8,2.8,24.0,24.0,1.0,25.6,16.4,25.0,24.0
2023-06-02 01:05:00,29.0,45.3,26.7,25.0,25.64,25.2,26.3,"[25.1, 26.3, 25.1, 24.7, 25.9, 24.1]",1.0,25.2,3.1,26.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,25.0,17.1,27.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.5,16.3,25.0,24.0
2023-06-02 01:10:00,29.0,46.25,26.7,25.3,25.74,24.78333333333333,25.8,"[24.3, 25.5, 24.8, 24.7, 25.8, 23.6]",1.0,25.6,15.9,26.0,25.0,1.0,26.7,2.7,25.0,26.0,1.0,25.3,17.4,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.3,15.8,25.0,24.0
2023-06-02 01:15:00,29.0,46.32000000000001,26.6,25.1,25.58,24.516666666666666,25.7,"[24.1, 25.5, 24.6, 23.9, 25.7, 23.3]",1.0,25.2,15.1,25.0,25.0,1.0,26.6,3.3,25.0,26.0,1.0,25.3,29.8,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,15.8,24.0,24.0
2023-06-02 01:20:00,29.0,45.27,26.6,24.8,25.42,24.55,26.1,"[24.9, 26.1, 24.4, 23.3, 25.6, 23.0]",1.0,25.3,2.9,26.0,25.0,1.0,26.6,2.7,26.0,26.0,1.0,24.8,29.9,27.0,25.0,1.0,25.5,2.7,23.0,24.0,1.0,24.9,15.5,24.0,24.0
2023-06-02 01:25:00,29.0,47.21,26.7,24.5,25.5,24.55,26.3,"[25.2, 26.3, 24.4, 22.7, 25.5, 23.2]",1.0,26.0,15.5,26.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,24.5,28.6,26.0,25.0,1.0,25.5,3.0,23.0,24.0,1.0,24.8,2.5,24.0,24.0
2023-06-02 01:30:00,29.0,45.48,26.6,24.4,25.360000000000003,24.516666666666666,25.6,"[24.3, 25.5, 24.6, 23.3, 25.6, 23.8]",1.0,25.5,15.4,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.4,16.3,26.0,25.0,1.0,25.4,2.8,24.0,24.0,1.0,24.9,2.9,25.0,24.0
2023-06-02 01:35:00,29.0,45.17999999999999,26.6,24.7,25.4,24.85,25.7,"[24.2, 25.6, 24.9, 24.3, 25.7, 24.4]",1.0,25.1,15.0,25.0,25.0,1.0,26.6,3.4,25.0,26.0,1.0,24.7,16.7,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.1,3.3,25.0,24.0
2023-06-02 01:40:00,29.0,46.63,26.7,24.9,25.62,25.15,26.2,"[25.0, 26.2, 24.7, 24.1, 25.9, 25.0]",1.0,25.5,2.5,26.0,25.0,1.0,26.7,3.0,26.0,26.0,1.0,24.9,26.3,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,3.5,25.0,24.0
2023-06-02 01:45:00,29.0,45.38,26.7,24.9,25.68,24.866666666666664,26.0,"[24.6, 25.7, 24.5, 23.5, 26.0, 24.9]",1.0,25.5,15.6,26.0,25.0,1.0,26.7,2.5,25.0,26.0,1.0,24.9,29.1,27.0,25.0,1.0,25.8,2.8,24.0,24.0,1.0,25.5,16.9,25.0,24.0
2023-06-02 01:50:00,29.0,45.39,26.7,24.8,25.66,24.55,25.9,"[24.4, 25.7, 24.3, 22.9, 25.9, 24.1]",1.0,25.6,2.6,25.0,25.0,1.0,26.7,3.2,25.0,26.0,1.0,24.8,29.0,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.4,16.1,25.0,24.0
2023-06-02 01:55:00,29.0,45.23,26.6,24.5,25.520000000000003,24.566666666666663,26.3,"[25.1, 26.3, 24.3, 22.5, 25.7, 23.5]",1.0,25.6,2.8,26.0,25.0,1.0,26.6,2.7,26.0,26.0,1.0,24.5,29.4,26.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.2,15.1,25.0,24.0
2023-06-02 02:00:00,29.0,45.38,26.6,24.3,25.380000000000003,24.433333333333334,26.0,"[25.1, 26.0, 24.4, 22.4, 25.5, 23.2]",1.0,25.6,15.8,26.0,25.0,1.0,26.6,2.4,26.0,26.0,1.0,24.3,28.3,26.0,25.0,1.0,25.5,2.9,23.0,24.0,1.0,24.9,15.3,24.0,24.0
2023-06-02 02:05:00,29.0,45.09,26.7,24.4,25.28,24.266666666666666,25.4,"[24.1, 25.3, 24.6, 23.3, 25.4, 22.9]",1.0,25.3,15.1,25.0,25.0,1.0,26.7,3.1,25.0,26.0,1.0,24.4,15.7,26.0,25.0,1.0,25.3,3.4,23.0,24.0,1.0,24.7,15.3,24.0,24.0
2023-06-02 02:10:00,29.0,40.330000000000005,26.5,24.4,25.24,25.18,26.1,"[25.0, 26.1, 25.0, 24.3, 25.5, nan]",1.0,25.3,2.9,25.0,25.0,1.0,26.5,2.7,25.0,26.0,1.0,24.4,29.2,26.0,25.0,1.0,25.3,2.9,23.0,24.0,1.0,24.7,15.5,24.0,24.0
2023-06-02 02:15:00,29.0,45.43,26.7,24.9,25.5,25.05,25.7,"[24.8, 25.7, 25.1, 24.9, 25.7, 24.1]",1.0,25.5,16.0,26.0,25.0,1.0,26.7,2.5,26.0,26.0,1.0,24.9,17.4,27.0,25.0,1.0,25.5,,24.0,24.0,1.0,24.9,,25.0,24.0
2023-06-02 02:20:00,29.0,47.61,26.6,24.9,25.5,24.816666666666663,25.8,"[24.1, 25.4, 24.6, 24.2, 25.8, 24.8]",1.0,25.5,16.0,25.0,25.0,1.0,26.6,2.5,25.0,26.0,1.0,25.0,17.4,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,24.9,3.5,25.0,24.0
2023-06-02 02:25:00,29.0,45.15,26.6,25.0,25.56,24.98333333333333,26.0,"[24.8, 25.9, 24.5, 23.5, 26.0, 25.2]",1.0,25.2,2.5,25.0,25.0,1.0,26.6,3.1,25.0,26.0,1.0,25.0,29.5,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.4,3.6,25.0,24.0
2023-06-02 02:30:00,29.0,45.010000000000005,26.7,24.8,25.74,24.98333333333333,26.3,"[25.3, 26.3, 24.5, 23.0, 26.0, 24.8]",1.0,25.9,3.1,26.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,24.8,29.2,27.0,25.0,1.0,25.7,2.9,24.0,24.0,1.0,25.6,16.6,25.0,24.0
2023-06-02 02:35:00,29.0,46.58,26.6,24.7,25.6,24.433333333333334,25.9,"[24.3, 25.5, 24.3, 22.6, 25.9, 24.0]",1.0,25.4,15.4,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.7,29.0,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.6,16.0,25.0,24.0
2023-06-02 02:40:00,29.0,44.93,26.5,24.4,25.38,24.366666666666664,25.9,"[24.8, 25.9, 24.2, 22.1, 25.7, 23.5]",1.0,25.2,2.5,25.0,25.0,1.0,26.5,3.3,25.0,26.0,1.0,24.4,29.4,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.2,15.7,24.0,24.0
2023-06-02 02:55:00,28.9,,26.5,24.5,25.24,24.53333333333333,25.5,"[24.3, 25.5, 24.7, 23.8, 25.4, 23.5]",1.0,25.2,15.9,25.0,25.0,1.0,26.5,2.8,25.0,26.0,1.0,24.5,15.5,27.0,25.0,1.0,25.3,3.3,24.0,24.0,1.0,24.7,2.6,24.0,24.0
2023-06-02 03:00:00,29.0,45.080000000000005,26.6,24.5,25.3,25.05,26.1,"[25.1, 26.1, 25.0, 24.4, 25.6, 24.1]",1.0,25.4,2.6,26.0,25.0,1.0,26.6,3.3,26.0,26.0,1.0,24.5,16.8,27.0,25.0,1.0,25.3,2.7,24.0,24.0,1.0,24.7,2.9,25.0,24.0
2023-06-02 03:05:00,29.0,47.19,26.7,24.7,25.46,24.9,25.8,"[24.6, 25.6, 24.7, 24.0, 25.8, 24.7]",1.0,25.4,16.2,26.0,25.0,1.0,26.7,2.4,25.0,26.0,1.0,24.7,30.1,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 03:10:00,28.9,45.16,26.7,24.7,25.5,24.83333333333333,25.9,"[24.5, 25.7, 24.5, 23.3, 25.9, 25.1]",1.0,25.4,2.5,25.0,25.0,1.0,26.7,3.1,25.0,26.0,1.0,24.7,29.1,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.1,3.8,25.0,24.0
2023-06-02 03:15:00,28.9,45.150000000000006,26.6,24.7,25.6,25.0,26.3,"[25.2, 26.3, 24.4, 22.9, 26.1, 25.1]",1.0,25.6,2.9,26.0,25.0,1.0,26.6,2.5,26.0,26.0,1.0,24.7,29.1,27.0,25.0,1.0,25.7,2.8,24.0,24.0,1.0,25.4,17.0,25.0,24.0
2023-06-02 03:20:00,29.0,45.75,26.7,24.6,25.76,24.78333333333333,26.4,"[25.1, 26.4, 24.3, 22.6, 26.0, 24.3]",1.0,26.1,15.7,25.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,24.6,28.7,26.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,16.5,25.0,24.0
2023-06-02 03:25:00,28.9,45.58,26.8,24.6,25.68,24.78333333333333,26.4,"[24.9, 26.4, 24.6, 23.3, 25.8, 23.7]",1.0,26.0,15.1,25.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.6,16.3,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,15.9,25.0,24.0
2023-06-02 03:30:00,28.9,45.03999999999999,26.8,24.6,25.68,24.96666666666667,26.6,"[25.2, 26.6, 24.9, 24.1, 25.6, 23.4]",1.0,26.3,2.9,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.6,16.6,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,15.8,24.0,24.0
2023-06-02 03:35:00,28.9,45.190000000000005,26.9,24.7,25.7,24.883333333333336,26.3,"[24.8, 26.3, 24.9, 24.8, 25.5, 23.0]",1.0,26.3,15.2,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,17.0,27.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.1,15.1,24.0,24.0
2023-06-02 03:40:00,28.9,45.41,26.9,24.8,25.7,25.0,26.6,"[24.9, 26.6, 25.0, 25.3, 25.4, 22.8]",1.0,26.3,2.6,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.2,16.7,27.0,25.0,1.0,25.3,2.7,24.0,24.0,1.0,24.8,15.1,24.0,24.0
2023-06-02 03:45:00,28.9,45.31,27.0,24.7,25.7,25.05,26.5,"[24.9, 26.5, 25.1, 25.7, 25.4, 22.7]",1.0,26.3,16.3,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.2,17.1,27.0,25.0,1.0,25.3,2.8,24.0,24.0,1.0,24.7,16.0,24.0,24.0
2023-06-02 03:50:00,28.9,45.21,27.0,24.6,25.76,25.066666666666663,26.4,"[24.6, 26.4, 25.0, 25.9, 25.4, 23.1]",1.0,26.4,15.6,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.6,16.8,26.0,25.0,1.0,25.2,2.8,24.0,24.0,1.0,24.6,2.5,24.0,24.0
2023-06-02 03:55:00,28.9,45.29,27.0,24.8,25.840000000000003,25.21666666666667,26.3,"[24.4, 26.3, 25.1, 26.1, 25.6, 23.8]",1.0,26.4,15.1,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.8,28.5,27.0,25.0,1.0,25.2,2.6,24.0,24.0,1.0,24.8,3.1,25.0,24.0
2023-06-02 04:00:00,28.9,45.29,27.0,24.8,25.860000000000003,25.183333333333334,26.6,"[24.6, 26.6, 24.5, 25.1, 25.8, 24.5]",1.0,26.2,2.7,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.8,28.5,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,24.8,3.1,25.0,24.0
2023-06-02 04:05:00,28.9,45.38,27.0,25.3,26.0,25.266666666666666,26.8,"[25.0, 26.8, 24.5, 24.3, 26.0, 25.0]",1.0,26.2,,26.0,25.0,1.0,27.0,,26.0,26.0,1.0,25.8,,27.0,25.0,1.0,25.7,,24.0,24.0,1.0,25.3,,25.0,24.0
2023-06-02 04:10:00,28.9,45.2,27.0,25.3,26.02,24.866666666666664,26.5,"[24.6, 26.5, 24.1, 23.6, 25.9, 24.5]",1.0,26.5,15.5,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.6,29.8,27.0,25.0,1.0,25.7,3.1,24.0,24.0,1.0,25.3,16.4,25.0,24.0
2023-06-02 04:15:00,28.9,45.14,26.9,25.1,25.9,24.766666666666666,26.7,"[25.0, 26.7, 24.2, 23.1, 25.7, 23.9]",1.0,26.5,2.7,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.1,29.7,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,15.4,24.0,24.0
2023-06-02 04:20:00,28.9,47.07,26.9,25.1,25.92,24.53333333333333,26.5,"[24.9, 26.5, 24.1, 22.7, 25.5, 23.5]",1.0,26.6,15.8,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.1,28.9,26.0,25.0,1.0,25.7,3.0,23.0,24.0,1.0,25.3,15.2,24.0,24.0
2023-06-02 04:25:00,28.9,45.28,26.9,24.6,25.7,24.78333333333333,26.5,"[24.8, 26.5, 24.6, 23.4, 25.5, 23.9]",1.0,26.5,2.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.6,16.1,26.0,25.0,1.0,25.5,3.1,24.0,24.0,1.0,25.0,2.6,25.0,24.0
2023-06-02 04:30:00,28.9,45.18,27.0,24.8,25.78,25.15,26.6,"[25.0, 26.6, 24.9, 24.3, 25.7, 24.4]",1.0,26.6,3.5,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,16.2,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.0,3.3,25.0,24.0
2023-06-02 04:35:00,28.9,45.13,27.0,25.1,25.92,25.15,26.4,"[24.6, 26.4, 24.5, 24.4, 25.9, 25.1]",1.0,26.6,2.6,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.1,17.2,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-02 04:40:00,28.9,45.21,26.9,25.1,25.98,25.08333333333333,26.6,"[24.8, 26.6, 24.2, 23.7, 26.0, 25.2]",1.0,26.5,2.7,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.1,29.9,27.0,25.0,1.0,25.8,2.9,25.0,24.0,1.0,25.6,16.1,25.0,24.0
2023-06-02 04:45:00,28.9,46.77,26.9,25.1,25.96,24.916666666666668,26.7,"[25.1, 26.7, 24.3, 23.2, 25.8, 24.4]",1.0,26.5,3.4,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.1,29.7,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,15.7,25.0,24.0
2023-06-02 04:50:00,28.9,45.61,26.9,24.7,25.879999999999995,24.53333333333333,26.4,"[24.6, 26.4, 24.1, 22.7, 25.6, 23.8]",1.0,26.5,15.2,25.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,24.7,28.8,26.0,25.0,1.0,25.8,2.8,23.0,24.0,1.0,25.5,15.0,24.0,24.0
2023-06-02 04:55:00,28.9,45.01,26.9,24.7,25.76,24.866666666666664,26.7,"[25.1, 26.7, 24.6, 23.4, 25.5, 23.9]",1.0,26.5,3.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,16.3,26.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.1,15.0,24.0,24.0
2023-06-02 05:00:00,28.9,45.28,26.9,24.7,25.76,25.066666666666663,26.5,"[24.8, 26.5, 24.8, 24.3, 25.6, 24.4]",1.0,26.5,3.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,16.3,27.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.1,2.9,25.0,24.0
2023-06-02 05:05:00,28.9,45.1,26.9,24.7,25.82,25.05,26.4,"[24.6, 26.4, 24.4, 24.1, 25.8, 25.0]",1.0,26.5,15.5,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,17.1,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.4,3.5,25.0,24.0
2023-06-02 05:10:00,28.9,45.28,26.9,24.9,25.92,25.133333333333336,26.6,"[24.9, 26.6, 24.3, 23.6, 26.0, 25.4]",1.0,26.4,2.6,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.9,30.3,27.0,25.0,1.0,25.8,2.7,25.0,24.0,1.0,25.6,3.6,25.0,24.0
2023-06-02 05:15:00,28.9,45.260000000000005,26.9,24.9,25.98,24.96666666666667,26.6,"[24.9, 26.6, 24.3, 23.1, 26.0, 24.9]",1.0,26.6,3.1,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.9,29.4,26.0,25.0,1.0,25.8,3.2,24.0,24.0,1.0,25.7,15.7,25.0,24.0
2023-06-02 05:20:00,28.9,47.47,26.9,24.8,25.96,24.6,26.4,"[24.6, 26.4, 24.0, 22.6, 25.8, 24.2]",1.0,26.6,15.2,25.0,25.0,1.0,26.9,2.6,25.0,26.0,1.0,24.8,28.8,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.7,15.6,24.0,24.0
2023-06-02 05:25:00,28.9,45.11,26.8,24.5,25.78,24.566666666666663,26.7,"[25.1, 26.7, 24.1, 22.3, 25.6, 23.6]",1.0,26.5,2.8,26.0,25.0,1.0,26.8,2.7,25.0,26.0,1.0,24.5,29.0,27.0,25.0,1.0,25.6,2.9,23.0,24.0,1.0,25.5,15.0,24.0,24.0
2023-06-02 05:30:00,28.9,45.06999999999999,26.8,24.4,25.68,24.71666666666667,26.5,"[25.0, 26.5, 24.5, 22.9, 25.5, 23.9]",1.0,26.5,15.9,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.4,15.6,26.0,25.0,1.0,25.6,3.1,23.0,24.0,1.0,25.1,2.7,25.0,24.0
2023-06-02 05:35:00,28.9,46.11,26.8,24.5,25.68,24.9,26.2,"[24.6, 26.2, 24.6, 23.9, 25.6, 24.5]",1.0,26.4,15.2,25.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.5,16.8,26.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 05:40:00,28.9,45.53,26.9,24.9,25.86,25.28333333333333,26.6,"[24.9, 26.6, 24.6, 24.5, 25.9, 25.2]",1.0,26.4,,26.0,25.0,1.0,26.9,,26.0,26.0,1.0,24.9,,27.0,25.0,1.0,25.7,,25.0,24.0,1.0,25.4,15.6,25.0,24.0
2023-06-02 05:45:00,28.9,45.330000000000005,26.9,25.0,25.96,25.0,26.6,"[24.9, 26.6, 24.4, 23.7, 25.8, 24.6]",1.0,26.6,16.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.0,29.7,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,16.2,25.0,24.0
2023-06-02 05:50:00,28.9,45.41,26.9,25.0,25.96,24.683333333333334,26.4,"[24.6, 26.4, 24.1, 23.2, 25.7, 24.1]",1.0,26.6,15.2,25.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.0,29.0,26.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,15.4,25.0,24.0
2023-06-02 05:55:00,28.9,47.0,26.9,24.6,25.74,24.71666666666667,26.8,"[25.1, 26.8, 24.4, 22.9, 25.5, 23.6]",1.0,26.5,3.3,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,16.0,26.0,25.0,1.0,25.5,2.8,23.0,24.0,1.0,25.2,15.0,24.0,24.0
2023-06-02 06:00:00,28.9,45.35,26.9,24.6,25.72,24.883333333333336,26.5,"[25.0, 26.5, 24.6, 23.7, 25.5, 24.0]",1.0,26.5,15.7,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,16.0,26.0,25.0,1.0,25.5,3.4,24.0,24.0,1.0,25.1,2.5,25.0,24.0
2023-06-02 06:05:00,28.9,45.73,27.0,24.6,25.76,25.066666666666663,26.3,"[24.6, 26.3, 24.7, 24.5, 25.7, 24.6]",1.0,26.4,15.2,25.0,25.0,1.0,27.0,2.6,26.0,26.0,1.0,24.6,17.2,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-02 06:10:00,28.9,45.36,27.0,25.1,25.92,25.33333333333333,26.7,"[25.0, 26.7, 24.6, 24.7, 25.9, 25.1]",1.0,26.4,2.9,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.1,30.6,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.4,3.9,26.0,24.0
2023-06-02 06:15:00,28.9,45.26,27.0,25.1,25.96,24.98333333333333,26.6,"[24.9, 26.6, 24.4, 23.8, 25.8, 24.4]",1.0,26.6,16.0,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.1,29.7,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,16.0,25.0,24.0
2023-06-02 06:20:00,28.9,47.2,27.0,24.9,25.9,24.666666666666668,26.5,"[24.7, 26.5, 24.2, 23.2, 25.6, 23.8]",1.0,26.6,2.6,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,24.9,29.1,26.0,25.0,1.0,25.7,2.8,24.0,24.0,1.0,25.3,15.4,24.0,24.0
2023-06-02 06:25:00,28.9,45.28,27.0,24.6,25.76,24.73333333333333,26.8,"[25.2, 26.8, 24.3, 22.9, 25.5, 23.7]",1.0,26.6,14.7,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.6,29.1,26.0,25.0,1.0,25.5,2.8,23.0,24.0,1.0,25.1,15.4,24.0,24.0
2023-06-02 06:30:00,28.9,45.650000000000006,27.0,24.7,25.78,24.933333333333334,26.5,"[24.9, 26.5, 24.6, 23.8, 25.6, 24.2]",1.0,26.6,14.7,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,16.0,26.0,25.0,1.0,25.5,3.2,24.0,24.0,1.0,25.1,2.7,25.0,24.0
2023-06-02 06:35:00,28.9,45.27,26.9,24.9,25.82,25.116666666666664,26.3,"[24.6, 26.3, 24.7, 24.6, 25.7, 24.8]",1.0,26.4,15.6,25.0,25.0,1.0,26.9,2.6,26.0,26.0,1.0,24.9,16.5,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,3.4,25.0,24.0
2023-06-02 06:40:00,28.9,45.24,26.9,25.1,25.880000000000003,25.133333333333336,26.6,"[24.9, 26.6, 24.3, 24.1, 25.9, 25.0]",1.0,26.4,2.6,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,25.1,30.5,27.0,25.0,1.0,25.7,2.7,25.0,24.0,1.0,25.3,3.6,25.0,24.0
2023-06-02 06:45:00,28.9,45.25,27.0,25.0,25.96,24.916666666666668,26.6,"[25.1, 26.6, 24.3, 23.4, 25.8, 24.3]",1.0,26.6,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.0,30.3,26.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,16.1,25.0,24.0
2023-06-02 06:50:00,29.0,45.04,26.9,24.8,25.82,24.6,26.4,"[24.7, 26.4, 24.2, 23.0, 25.6, 23.7]",1.0,26.5,15.4,25.0,25.0,1.0,26.9,2.5,25.0,26.0,1.0,24.8,28.9,26.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.2,15.2,24.0,24.0
2023-06-02 06:55:00,29.0,45.22,26.9,24.7,25.74,24.916666666666668,26.7,"[25.1, 26.7, 24.7, 23.7, 25.5, 23.8]",1.0,26.5,3.0,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.7,16.4,26.0,25.0,1.0,25.5,3.3,24.0,24.0,1.0,25.1,2.5,25.0,24.0
2023-06-02 07:00:00,29.0,45.67,27.0,24.7,25.78,25.08333333333333,26.4,"[24.8, 26.4, 24.8, 24.6, 25.6, 24.3]",1.0,26.5,15.9,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,17.1,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,3.3,25.0,24.0
2023-06-02 07:05:00,29.0,45.64,26.9,25.1,25.880000000000003,25.016666666666666,26.4,"[24.6, 26.4, 24.3, 24.0, 25.8, 25.0]",1.0,26.6,15.5,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.1,30.8,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 07:10:00,29.0,46.080000000000005,26.9,25.1,25.94,25.15,26.7,"[24.9, 26.7, 24.3, 23.6, 26.0, 25.4]",1.0,26.5,2.6,26.0,25.0,1.0,26.9,2.5,26.0,26.0,1.0,25.1,30.2,27.0,25.0,1.0,25.8,2.7,25.0,24.0,1.0,25.4,3.6,25.0,24.0
2023-06-02 07:15:00,29.0,45.24,26.9,25.0,25.98,24.9,26.6,"[24.9, 26.6, 24.2, 23.1, 25.9, 24.7]",1.0,26.6,15.9,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.0,30.2,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,16.2,25.0,24.0
2023-06-02 07:20:00,29.0,45.19,26.9,24.8,25.9,24.616666666666664,26.5,"[24.7, 26.5, 24.0, 22.7, 25.8, 24.0]",1.0,26.5,2.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.8,29.4,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.5,15.6,24.0,24.0
2023-06-02 07:25:00,29.0,45.290000000000006,26.9,24.5,25.820000000000004,24.566666666666663,26.8,"[25.1, 26.8, 24.1, 22.4, 25.5, 23.5]",1.0,26.5,2.9,26.0,25.0,1.0,26.9,2.6,26.0,26.0,1.0,24.5,29.4,26.0,25.0,1.0,25.7,3.1,23.0,24.0,1.0,25.5,15.4,24.0,24.0
2023-06-02 07:30:00,29.0,45.61,26.9,24.4,25.7,24.716666666666665,26.4,"[24.9, 26.4, 24.4, 23.2, 25.5, 23.9]",1.0,26.5,16.5,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.4,16.1,26.0,25.0,1.0,25.5,3.3,24.0,24.0,1.0,25.2,2.5,25.0,24.0
2023-06-02 07:35:00,29.0,46.41,26.8,24.6,25.72,24.98333333333333,26.3,"[24.6, 26.3, 24.6, 24.2, 25.7, 24.5]",1.0,26.4,2.6,25.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.6,17.1,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-02 07:40:00,29.0,45.71000000000001,26.9,25.0,25.880000000000003,25.4,26.6,"[25.0, 26.6, 24.9, 24.9, 25.9, 25.1]",1.0,26.4,2.9,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.0,17.4,27.0,25.0,1.0,25.7,2.7,25.0,24.0,1.0,25.4,3.8,25.0,24.0
2023-06-02 07:45:00,29.0,45.16,26.9,25.0,25.880000000000003,24.85,25.9,"[24.3, 25.9, 24.4, 24.2, 25.8, 24.5]",1.0,26.3,16.2,25.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,25.0,30.8,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,16.4,25.0,24.0
2023-06-02 07:50:00,29.0,45.31,26.7,25.1,25.8,24.55,25.9,"[24.3, 25.9, 24.3, 23.3, 25.6, 23.9]",1.0,26.3,2.6,25.0,25.0,1.0,26.7,3.0,25.0,26.0,1.0,25.1,30.4,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,15.7,24.0,24.0
2023-06-02 07:55:00,29.0,45.51,,,,24.666666666666668,26.6,"[25.1, 26.6, 24.3, 22.8, 25.5, 23.7]",1.0,,3.1,26.0,25.0,1.0,,2.9,26.0,26.0,1.0,,29.9,26.0,25.0,1.0,,2.9,23.0,24.0,1.0,,15.4,24.0,24.0
2023-06-02 08:00:00,29.1,45.93,26.8,24.6,25.62,24.683333333333334,25.9,"[24.7, 25.9, 24.6, 23.3, 25.5, 24.1]",1.0,26.1,16.3,26.0,25.0,1.0,26.8,2.6,26.0,26.0,1.0,24.6,16.5,26.0,25.0,1.0,25.5,2.8,24.0,24.0,1.0,25.1,3.0,24.0,24.0
2023-06-02 08:05:00,29.1,45.89,26.7,24.8,25.7,24.816666666666663,25.7,"[24.0, 25.5, 24.8, 24.2, 25.7, 24.7]",1.0,26.1,,25.0,25.0,1.0,26.7,,25.0,26.0,1.0,24.8,,27.0,25.0,1.0,25.6,,24.0,24.0,1.0,25.3,,25.0,24.0
2023-06-02 08:10:00,29.1,46.16,26.6,24.8,25.48,24.98333333333333,25.9,"[24.2, 25.7, 24.6, 24.3, 25.9, 25.2]",1.0,25.1,2.6,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.8,30.9,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.3,17.1,25.0,24.0
2023-06-02 08:15:00,29.1,45.41,26.7,25.0,25.7,24.933333333333334,26.3,"[25.0, 26.3, 24.4, 23.6, 25.8, 24.5]",1.0,25.6,2.7,26.0,25.0,1.0,26.7,2.7,26.0,26.0,1.0,25.0,30.7,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,16.3,25.0,24.0
2023-06-02 08:20:00,29.1,45.39,26.8,25.0,25.72000000000001,24.633333333333336,26.0,"[24.9, 26.0, 24.4, 23.0, 25.6, 23.9]",1.0,25.9,12.0,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,25.0,30.0,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,15.8,24.0,24.0
2023-06-02 08:25:00,29.1,45.17,26.6,24.5,25.56,24.28333333333333,25.6,"[24.3, 25.6, 24.2, 22.5, 25.5, 23.6]",1.0,25.9,15.9,25.0,25.0,1.0,26.6,2.8,25.0,26.0,1.0,24.5,30.4,26.0,25.0,1.0,25.6,2.9,23.0,24.0,1.0,25.2,15.4,24.0,24.0
2023-06-02 08:30:00,29.1,48.3,26.6,24.4,25.46,24.83333333333333,26.3,"[25.1, 26.3, 24.7, 23.4, 25.5, 24.0]",1.0,25.6,2.6,26.0,25.0,1.0,26.6,3.0,26.0,26.0,1.0,24.4,16.6,26.0,25.0,1.0,25.6,3.4,24.0,24.0,1.0,25.1,2.7,25.0,24.0
2023-06-02 08:35:00,29.1,46.62,26.7,24.7,25.58,24.96666666666667,25.7,"[24.6, 25.6, 24.9, 24.3, 25.7, 24.7]",1.0,25.6,16.4,26.0,25.0,1.0,26.7,2.4,25.0,26.0,1.0,24.7,17.4,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,3.4,25.0,24.0
2023-06-02 08:40:00,29.1,,26.6,24.9,25.6,24.9,25.9,"[24.3, 25.6, 24.6, 23.9, 25.9, 25.1]",1.0,25.4,15.5,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.9,30.8,26.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.5,3.8,25.0,24.0
2023-06-02 08:45:00,29.1,45.6,26.7,24.9,25.64,24.83333333333333,26.2,"[24.9, 26.2, 24.3, 23.4, 25.8, 24.4]",1.0,25.4,2.6,25.0,25.0,1.0,26.7,2.8,26.0,26.0,1.0,24.9,31.2,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,16.7,25.0,24.0
2023-06-02 08:50:00,29.1,45.59,26.8,24.9,25.72,24.683333333333334,26.2,"[25.1, 26.2, 24.4, 22.9, 25.7, 23.8]",1.0,26.0,3.2,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.9,30.4,26.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,16.5,25.0,24.0
2023-06-02 08:55:00,29.1,45.41,26.8,24.5,25.46,24.21666666666667,25.6,"[24.3, 25.6, 24.2, 22.4, 25.5, 23.3]",1.0,25.4,15.7,25.0,25.0,1.0,26.8,3.1,25.0,26.0,1.0,24.5,30.1,27.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.0,16.2,24.0,24.0
2023-06-02 09:00:00,29.1,47.13,26.6,24.5,25.34,24.28333333333333,26.1,"[25.0, 26.1, 24.1, 22.2, 25.4, 22.9]",1.0,25.4,2.8,26.0,25.0,1.0,26.6,2.8,25.0,26.0,1.0,24.5,30.1,27.0,25.0,1.0,25.4,2.8,23.0,24.0,1.0,24.8,16.2,24.0,24.0
2023-06-02 09:05:00,29.1,46.88999999999999,26.5,24.3,25.38,24.48333333333333,26.4,"[25.4, 26.4, 24.4, 22.6, 25.2, 22.9]",1.0,26.0,,26.0,25.0,1.0,26.5,,26.0,26.0,1.0,24.3,,26.0,25.0,1.0,25.3,,23.0,24.0,1.0,24.8,,24.0,24.0
2023-06-02 09:10:00,29.1,45.8,26.6,24.5,25.380000000000003,24.55,25.6,"[24.5, 25.6, 24.7, 23.6, 25.3, 23.6]",1.0,25.8,16.2,26.0,25.0,1.0,26.6,2.8,25.0,26.0,1.0,24.5,16.3,26.0,25.0,1.0,25.3,2.9,24.0,24.0,1.0,24.7,2.7,24.0,24.0
2023-06-02 09:15:00,29.1,45.45,26.6,24.7,25.440000000000005,24.683333333333334,25.6,"[24.0, 25.4, 24.7, 24.1, 25.6, 24.3]",1.0,25.6,15.7,25.0,25.0,1.0,26.6,3.4,25.0,26.0,1.0,24.7,17.8,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,24.9,3.2,25.0,24.0
2023-06-02 09:20:00,29.1,45.260000000000005,26.6,24.7,25.380000000000003,24.83333333333333,25.8,"[24.6, 25.8, 24.5, 23.6, 25.7, 24.8]",1.0,25.1,2.5,25.0,25.0,1.0,26.6,2.9,25.0,26.0,1.0,24.7,31.4,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 09:25:00,29.2,45.13999999999999,26.7,24.7,25.5,25.08333333333333,26.4,"[25.3, 26.4, 24.4, 23.2, 25.9, 25.3]",1.0,25.2,16.6,26.0,25.0,1.0,26.7,2.4,26.0,26.0,1.0,24.7,30.8,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.4,3.5,25.0,24.0
2023-06-02 09:30:00,29.1,46.04,26.6,24.7,25.68,24.55,25.9,"[24.4, 25.6, 24.2, 22.7, 25.9, 24.5]",1.0,25.9,15.9,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.7,30.9,26.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.5,17.1,25.0,24.0
2023-06-02 09:35:00,29.2,45.66,26.6,24.5,25.48,24.46666666666667,25.9,"[24.8, 25.9, 24.2, 22.4, 25.7, 23.8]",1.0,25.3,2.5,25.0,25.0,1.0,26.6,2.8,25.0,26.0,1.0,24.5,30.8,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,17.1,25.0,24.0
2023-06-02 09:40:00,29.2,45.67,26.5,24.3,25.46,24.516666666666666,26.4,"[25.5, 26.4, 24.2, 22.1, 25.5, 23.4]",1.0,25.7,2.5,26.0,25.0,1.0,26.5,2.8,26.0,26.0,1.0,24.3,30.8,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.3,16.1,24.0,24.0
2023-06-02 09:45:00,29.2,45.12,26.5,24.3,25.26,24.183333333333334,25.4,"[24.3, 25.4, 24.4, 22.7, 25.3, 23.0]",1.0,25.4,15.6,25.0,25.0,1.0,26.5,3.3,25.0,26.0,1.0,24.3,30.1,26.0,25.0,1.0,25.3,2.9,23.0,24.0,1.0,24.8,15.8,24.0,24.0
2023-06-02 09:50:00,29.2,45.34,26.5,24.4,25.22,24.45,25.7,"[24.5, 25.7, 24.6, 23.4, 25.3, 23.2]",1.0,25.1,15.6,25.0,25.0,1.0,26.5,3.3,25.0,26.0,1.0,24.4,16.4,26.0,25.0,1.0,25.3,3.1,24.0,24.0,1.0,24.8,15.7,24.0,24.0
2023-06-02 09:55:00,29.2,45.2,26.7,24.5,25.4,24.98333333333333,26.1,"[25.1, 26.1, 25.0, 24.3, 25.5, 23.9]",1.0,25.7,2.7,26.0,25.0,1.0,26.7,2.7,26.0,26.0,1.0,24.5,17.3,27.0,25.0,1.0,25.4,2.8,24.0,24.0,1.0,24.7,2.9,25.0,24.0
2023-06-02 10:00:00,29.2,46.55,26.7,24.7,25.48,24.75,25.7,"[24.4, 25.6, 24.5, 23.8, 25.7, 24.5]",1.0,25.4,15.7,25.0,25.0,1.0,26.7,3.0,25.0,26.0,1.0,24.7,31.6,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.1,3.2,25.0,24.0
2023-06-02 10:05:00,29.2,46.07,26.6,24.7,25.520000000000003,24.9,26.0,"[24.9, 26.0, 24.4, 23.2, 25.9, 25.0]",1.0,25.3,,25.0,25.0,1.0,26.6,,26.0,26.0,1.0,24.7,,27.0,25.0,1.0,25.7,,24.0,24.0,1.0,25.3,,25.0,24.0
2023-06-02 10:10:00,29.2,47.49,26.6,24.7,25.7,25.016666666666666,26.2,"[25.3, 26.2, 24.4, 22.9, 26.0, 25.3]",1.0,25.9,16.0,26.0,25.0,1.0,26.6,2.4,26.0,26.0,1.0,24.7,30.7,27.0,25.0,1.0,25.7,2.8,25.0,24.0,1.0,25.6,17.4,25.0,24.0
2023-06-02 10:15:00,29.3,45.08,26.7,24.7,25.7,24.58333333333333,26.0,"[24.3, 25.6, 24.4, 22.8, 26.0, 24.4]",1.0,25.7,16.0,25.0,25.0,1.0,26.7,3.3,25.0,26.0,1.0,24.7,16.7,26.0,25.0,1.0,25.8,2.8,24.0,24.0,1.0,25.6,17.4,25.0,24.0
2023-06-02 10:20:00,29.3,47.95,26.6,24.8,25.6,24.883333333333336,26.1,"[25.0, 26.1, 24.8, 23.7, 25.8, 23.9]",1.0,25.3,16.0,25.0,25.0,1.0,26.6,3.3,26.0,26.0,1.0,24.8,16.7,26.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.6,17.0,25.0,24.0
2023-06-02 10:25:00,29.3,46.19,26.8,24.8,25.660000000000004,24.883333333333336,25.8,"[24.9, 25.8, 25.0, 24.5, 25.7, 23.4]",1.0,25.6,3.1,26.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.8,17.6,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,16.5,25.0,24.0
