time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-02 10:30:00,29.3,46.27,26.6,25.0,25.54,24.46666666666667,25.6,"[24.1, 25.4, 24.6, 23.9, 25.6, 23.2]",1.0,25.6,16.3,26.0,25.0,1.0,26.6,2.9,25.0,26.0,1.0,25.0,31.7,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.0,15.8,24.0,24.0
2023-06-02 10:35:00,29.3,45.9,26.7,24.7,25.38,24.466666666666665,26.0,"[24.9, 26.0, 24.4, 23.2, 25.4, 22.9]",1.0,25.3,2.6,25.0,25.0,1.0,26.7,3.3,25.0,26.0,1.0,24.7,31.4,27.0,25.0,1.0,25.4,2.7,23.0,24.0,1.0,24.8,16.2,24.0,24.0
2023-06-02 10:40:00,29.3,45.88,26.8,24.5,25.46,24.5,26.2,"[25.1, 26.2, 24.5, 22.8, 25.4, 23.0]",1.0,25.9,16.4,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.5,30.1,26.0,25.0,1.0,25.4,3.0,23.0,24.0,1.0,24.7,2.5,24.0,24.0
2023-06-02 10:45:00,29.4,45.24000000000001,26.7,24.6,25.42,24.53333333333333,25.5,"[24.3, 25.5, 24.7, 23.5, 25.5, 23.7]",1.0,25.7,16.2,25.0,25.0,1.0,26.7,3.0,25.0,26.0,1.0,24.6,16.8,26.0,25.0,1.0,25.3,2.8,24.0,24.0,1.0,24.8,2.8,25.0,24.0
2023-06-02 10:50:00,29.4,45.75,26.6,24.7,25.48,24.816666666666663,25.7,"[24.2, 25.6, 24.7, 24.2, 25.7, 24.5]",,25.4,,,,,26.6,,,,,24.7,,,,,25.6,,,,,25.1,,,
2023-06-02 10:55:00,29.4,45.57999999999999,26.6,24.8,25.5,25.016666666666666,26.2,"[25.0, 26.2, 24.5, 23.7, 25.8, 24.9]",1.0,25.4,2.5,25.0,25.0,1.0,26.6,3.0,26.0,26.0,1.0,24.8,31.8,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 11:00:00,29.4,45.76,26.8,24.8,25.640000000000004,24.933333333333334,26.0,"[24.9, 25.9, 24.4, 23.2, 26.0, 25.2]",1.0,25.7,17.1,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.8,31.5,27.0,25.0,1.0,25.6,2.8,25.0,24.0,1.0,25.3,3.8,25.0,24.0
2023-06-02 11:05:00,29.4,45.77,26.6,24.7,25.68,24.566666666666663,25.9,"[24.4, 25.7, 24.3, 22.8, 25.9, 24.3]",1.0,25.8,,25.0,25.0,1.0,26.6,,25.0,26.0,1.0,24.7,,27.0,25.0,1.0,25.8,,24.0,24.0,1.0,25.5,,25.0,24.0
2023-06-02 11:10:00,29.5,45.5,26.7,24.5,25.58,24.633333333333336,26.5,"[25.4, 26.5, 24.2, 22.4, 25.7, 23.6]",1.0,25.7,3.1,26.0,25.0,1.0,26.7,2.5,26.0,26.0,1.0,24.5,31.2,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.2,16.3,25.0,24.0
2023-06-02 11:15:00,29.5,46.17999999999999,26.7,24.4,25.5,24.33333333333333,25.8,"[24.9, 25.8, 24.3, 22.1, 25.6, 23.3]",1.0,25.8,16.7,26.0,25.0,1.0,26.7,2.6,25.0,26.0,1.0,24.4,30.2,26.0,25.0,1.0,25.6,2.9,24.0,24.0,1.0,25.0,16.2,24.0,24.0
2023-06-02 11:20:00,29.5,46.14,26.5,24.3,25.36,24.15,25.6,"[24.4, 25.6, 24.3, 22.2, 25.4, 23.0]",1.0,25.8,2.6,25.0,25.0,1.0,26.5,3.4,25.0,26.0,1.0,24.3,16.9,26.0,25.0,1.0,25.4,3.4,23.0,24.0,1.0,24.8,15.9,24.0,24.0
2023-06-02 11:25:00,29.6,45.92999999999999,26.5,24.3,25.300000000000004,24.75,26.3,"[25.4, 26.3, 24.8, 23.4, 25.3, 23.3]",1.0,25.6,2.8,26.0,25.0,1.0,26.5,2.6,26.0,26.0,1.0,24.3,16.9,26.0,25.0,1.0,25.4,3.0,24.0,24.0,1.0,24.7,2.5,24.0,24.0
2023-06-02 11:30:00,29.6,45.99,26.7,24.6,25.440000000000005,24.8,25.6,"[24.8, 25.6, 24.9, 24.1, 25.5, 23.9]",1.0,25.6,17.0,26.0,25.0,1.0,26.7,2.4,25.0,26.0,1.0,24.6,17.1,27.0,25.0,1.0,25.4,2.8,24.0,24.0,1.0,24.9,2.9,25.0,24.0
2023-06-02 11:35:00,29.6,46.0,26.7,24.7,25.42,24.73333333333333,25.7,"[24.2, 25.5, 24.6, 23.9, 25.7, 24.5]",1.0,25.2,16.5,25.0,25.0,1.0,26.7,3.0,25.0,26.0,1.0,24.7,32.2,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.1,3.4,25.0,24.0
2023-06-02 11:40:00,29.6,47.45,26.7,24.7,25.54,24.95,26.1,"[25.0, 26.1, 24.4, 23.3, 25.9, 25.0]",1.0,25.3,2.5,26.0,25.0,1.0,26.7,2.9,26.0,26.0,1.0,24.7,31.7,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,3.6,25.0,24.0
2023-06-02 11:45:00,29.6,44.99,26.8,24.7,25.72,24.933333333333334,26.1,"[25.1, 26.1, 24.5, 22.9, 26.0, 25.0]",1.0,25.8,16.5,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.7,31.0,26.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.5,17.4,25.0,24.0
2023-06-02 11:50:00,29.6,46.03,26.6,24.6,25.559999999999995,24.48333333333333,25.9,"[24.4, 25.6, 24.3, 22.5, 25.9, 24.2]",1.0,25.4,3.7,25.0,25.0,1.0,26.6,3.2,25.0,26.0,1.0,24.6,30.8,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.4,16.7,25.0,24.0
2023-06-02 11:55:00,29.6,45.98,26.6,24.5,25.5,24.516666666666666,26.2,"[25.1, 26.2, 24.2, 22.3, 25.7, 23.6]",1.0,25.4,2.8,25.0,25.0,1.0,26.6,2.7,25.0,26.0,1.0,24.5,30.9,26.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.2,16.4,25.0,24.0
2023-06-02 12:00:00,29.6,45.38000000000001,26.6,24.3,25.5,24.366666666666664,26.0,"[25.1, 26.0, 24.2, 22.1, 25.5, 23.3]",1.0,25.9,2.8,26.0,25.0,1.0,26.6,2.7,26.0,26.0,1.0,24.3,30.9,26.0,25.0,1.0,25.5,2.7,23.0,24.0,1.0,25.2,16.4,24.0,24.0
2023-06-02 12:05:00,29.7,45.64000000000001,26.7,24.3,25.42,24.183333333333334,25.6,"[24.4, 25.6, 24.4, 22.4, 25.3, 23.0]",1.0,25.8,,25.0,25.0,1.0,26.7,,25.0,26.0,1.0,24.3,,26.0,25.0,1.0,25.5,,23.0,24.0,1.0,24.8,,24.0,24.0
2023-06-02 12:10:00,29.7,45.56,26.6,24.3,25.28,24.683333333333334,26.3,"[25.3, 26.3, 24.8, 23.5, 25.2, 23.0]",1.0,25.5,3.3,26.0,25.0,1.0,26.6,2.4,26.0,26.0,1.0,24.3,16.9,26.0,25.0,1.0,25.3,2.9,24.0,24.0,1.0,24.7,2.5,24.0,24.0
2023-06-02 12:15:00,29.8,45.34,26.7,24.7,25.44,24.8,25.6,"[24.8, 25.6, 25.0, 24.3, 25.4, 23.7]",1.0,25.6,17.3,26.0,25.0,1.0,26.7,2.7,25.0,26.0,1.0,24.8,17.5,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,24.7,3.0,25.0,24.0
2023-06-02 12:20:00,29.8,46.28,26.6,24.9,25.5,24.85,25.7,"[24.1, 25.4, 24.9, 24.6, 25.7, 24.4]",1.0,25.6,16.3,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.9,18.6,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-02 12:25:00,29.8,45.55,26.6,24.9,25.52,25.0,25.9,"[24.7, 25.9, 24.6, 23.9, 25.9, 25.0]",1.0,25.1,2.6,25.0,25.0,1.0,26.6,3.0,25.0,26.0,1.0,24.9,32.0,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.3,3.8,25.0,24.0
2023-06-02 12:30:00,29.8,47.55,26.8,24.9,25.68,25.0,26.5,"[25.4, 26.5, 24.5, 23.4, 25.8, 24.4]",1.0,25.6,17.3,26.0,25.0,1.0,26.8,2.4,26.0,26.0,1.0,24.9,31.5,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,3.8,25.0,24.0
2023-06-02 12:35:00,29.8,45.88,26.8,24.9,25.7,24.58333333333333,26.3,"[24.8, 26.3, 24.3, 22.8, 25.6, 23.7]",1.0,26.0,16.3,25.0,25.0,1.0,26.8,2.5,26.0,26.0,1.0,24.9,31.2,26.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.2,16.0,24.0,24.0
2023-06-02 12:40:00,29.8,45.68,26.8,24.5,25.62,24.566666666666663,26.6,"[25.1, 26.6, 24.3, 22.5, 25.4, 23.5]",1.0,26.2,2.8,26.0,25.0,1.0,26.8,2.7,26.0,26.0,1.0,24.5,31.3,26.0,25.0,1.0,25.6,3.1,23.0,24.0,1.0,25.0,15.9,24.0,24.0
2023-06-02 12:45:00,29.9,45.27,26.9,24.5,25.7,24.83333333333333,26.6,"[25.3, 26.6, 24.7, 23.0, 25.5, 23.9]",1.0,26.5,3.4,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.5,17.1,26.0,25.0,1.0,25.5,3.2,23.0,24.0,1.0,25.1,2.8,25.0,24.0
2023-06-02 12:50:00,29.9,46.26,27.0,24.6,25.76,25.05,26.4,"[24.9, 26.4, 24.8, 23.9, 25.7, 24.6]",1.0,26.4,16.7,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.6,17.2,27.0,25.0,1.0,25.6,2.9,24.0,24.0,1.0,25.2,3.1,25.0,24.0
2023-06-02 12:55:00,29.9,47.26,27.0,24.7,25.76,25.21666666666667,26.4,"[24.7, 26.4, 24.8, 24.8, 25.8, 24.8]",1.0,26.3,3.8,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,24.7,18.3,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.2,17.0,25.0,24.0
2023-06-02 13:00:00,29.9,45.77,26.9,24.9,25.86,25.08333333333333,26.7,"[24.9, 26.7, 24.5, 24.3, 25.8, 24.3]",1.0,26.4,3.0,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.9,32.1,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,17.0,25.0,24.0
2023-06-02 13:05:00,30.0,45.88,27.0,24.9,25.880000000000003,24.816666666666663,26.6,"[24.9, 26.6, 24.5, 23.5, 25.6, 23.8]",1.0,26.5,16.6,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,31.6,27.0,25.0,1.0,25.7,2.8,24.0,24.0,1.0,25.3,16.2,25.0,24.0
2023-06-02 13:10:00,30.0,45.71,27.0,24.7,25.76,24.616666666666664,26.5,"[24.7, 26.5, 24.4, 23.2, 25.5, 23.4]",1.0,26.5,16.6,25.0,25.0,1.0,27.0,2.4,25.0,26.0,1.0,24.7,31.6,26.0,25.0,1.0,25.5,2.8,23.0,24.0,1.0,25.1,16.2,24.0,24.0
2023-06-02 13:15:00,30.0,45.34,27.0,24.7,25.76,24.96666666666667,26.8,"[25.1, 26.8, 24.9, 24.0, 25.4, 23.6]",1.0,26.5,2.7,26.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,24.7,17.1,26.0,25.0,1.0,25.5,3.3,23.0,24.0,1.0,25.1,15.9,24.0,24.0
2023-06-02 13:20:00,30.1,45.790000000000006,27.1,25.0,25.860000000000003,25.133333333333336,26.5,"[24.8, 26.5, 24.9, 24.8, 25.6, 24.2]",1.0,26.6,17.3,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,25.0,17.9,27.0,25.0,1.0,25.5,2.8,24.0,24.0,1.0,25.1,2.9,25.0,24.0
2023-06-02 13:25:00,30.1,45.76,27.0,25.0,25.92,25.03333333333333,26.5,"[24.6, 26.5, 24.4, 24.1, 25.8, 24.8]",1.0,26.6,16.2,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.0,32.0,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,3.4,25.0,24.0
2023-06-02 13:30:00,30.1,46.010000000000005,27.0,25.0,25.98,25.15,26.8,"[25.1, 26.8, 24.4, 23.5, 25.9, 25.2]",1.0,26.6,2.7,26.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.0,32.2,27.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.5,3.6,25.0,24.0
2023-06-02 13:35:00,30.1,45.88,27.0,25.0,26.0,24.85,26.6,"[24.8, 26.6, 24.2, 23.1, 25.9, 24.5]",1.0,26.6,16.4,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.0,31.2,27.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,17.2,25.0,24.0
2023-06-02 13:40:00,30.1,45.91,26.9,25.0,25.9,24.633333333333336,26.6,"[24.8, 26.6, 24.1, 22.7, 25.7, 23.9]",1.0,26.5,2.6,25.0,25.0,1.0,26.9,2.7,25.0,26.0,1.0,25.0,31.9,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.4,16.2,25.0,24.0
2023-06-02 13:45:00,30.2,45.33,27.0,24.5,25.74,24.633333333333336,26.8,"[25.3, 26.8, 24.3, 22.4, 25.5, 23.5]",1.0,26.5,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.5,30.9,26.0,25.0,1.0,25.5,3.2,23.0,24.0,1.0,25.2,16.0,24.0,24.0
2023-06-02 13:50:00,30.2,45.83,27.0,24.4,25.7,24.53333333333333,26.4,"[24.8, 26.4, 24.4, 22.8, 25.3, 23.5]",1.0,26.6,16.5,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,24.4,16.4,26.0,25.0,1.0,25.5,3.5,23.0,24.0,1.0,25.0,2.5,24.0,24.0
2023-06-02 13:55:00,30.2,45.99,27.0,24.5,25.7,24.816666666666663,26.4,"[24.6, 26.4, 24.6, 23.7, 25.5, 24.1]",1.0,26.4,2.6,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,24.5,17.3,26.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.1,3.1,25.0,24.0
2023-06-02 14:00:00,30.2,46.63,26.9,24.6,25.74,25.2,26.8,"[25.1, 26.8, 24.7, 24.1, 25.7, 24.8]",1.0,26.5,17.8,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,31.6,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.1,3.6,25.0,24.0
2023-06-02 14:05:00,30.3,45.67,27.0,24.8,25.860000000000003,25.0,26.5,"[24.7, 26.5, 24.3, 23.5, 25.9, 25.1]",1.0,26.5,16.8,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,32.2,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.3,17.4,25.0,24.0
2023-06-02 14:10:00,30.3,45.53,27.0,24.8,25.9,24.8,26.6,"[24.9, 26.6, 24.2, 23.0, 25.8, 24.3]",1.0,26.5,2.6,25.0,25.0,1.0,27.0,2.7,26.0,26.0,1.0,24.8,32.4,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.5,17.1,25.0,24.0
2023-06-02 14:15:00,30.3,45.54,26.9,24.6,25.8,24.683333333333334,26.7,"[25.1, 26.7, 24.3, 22.6, 25.6, 23.8]",1.0,26.6,3.1,26.0,25.0,1.0,26.9,2.4,26.0,26.0,1.0,24.6,31.6,26.0,25.0,1.0,25.6,2.7,23.0,24.0,1.0,25.3,16.4,24.0,24.0
2023-06-02 14:20:00,30.3,45.74,26.9,24.5,25.76,24.58333333333333,26.4,"[24.7, 26.4, 24.4, 23.2, 25.4, 23.4]",1.0,26.6,2.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.5,16.9,26.0,25.0,1.0,25.5,3.3,23.0,24.0,1.0,25.3,16.1,24.0,24.0
2023-06-02 14:25:00,30.4,47.34,27.0,24.6,25.74,25.03333333333333,26.8,"[25.1, 26.8, 24.9, 24.1, 25.4, 23.9]",1.0,26.5,3.4,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.6,17.8,27.0,25.0,1.0,25.5,2.8,24.0,24.0,1.0,25.1,3.0,25.0,24.0
2023-06-02 14:30:00,30.4,45.86,27.1,24.9,25.84,25.133333333333336,26.5,"[24.8, 26.5, 24.8, 24.6, 25.6, 24.5]",1.0,26.6,17.5,26.0,25.0,1.0,27.1,2.4,26.0,26.0,1.0,24.9,18.5,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-02 14:35:00,30.4,46.14,27.0,25.0,25.92,25.0,26.4,"[24.5, 26.4, 24.3, 23.9, 25.8, 25.1]",1.0,26.5,16.4,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.0,32.9,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,3.6,25.0,24.0
2023-06-02 14:40:00,30.4,45.8,27.0,24.9,25.9,24.916666666666668,26.8,"[25.1, 26.8, 24.3, 23.3, 25.7, 24.3]",1.0,26.5,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,32.4,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.4,16.6,25.0,24.0
2023-06-02 14:45:00,30.4,45.36000000000001,27.0,24.8,25.880000000000003,24.683333333333334,26.6,"[24.9, 26.6, 24.3, 22.9, 25.6, 23.8]",1.0,26.7,16.9,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,31.7,26.0,25.0,1.0,25.6,2.8,23.0,24.0,1.0,25.3,16.3,24.0,24.0
2023-06-02 14:50:00,30.4,47.72,26.9,24.6,25.74,24.633333333333336,26.6,"[24.8, 26.6, 24.4, 23.2, 25.4, 23.4]",1.0,26.6,2.6,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.6,17.3,26.0,25.0,1.0,25.5,3.3,23.0,24.0,1.0,25.1,16.0,24.0,24.0
2023-06-02 14:55:00,30.4,45.71,27.0,24.7,25.76,24.98333333333333,26.7,"[25.1, 26.7, 24.8, 24.0, 25.4, 23.9]",1.0,26.6,3.5,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,17.4,26.0,25.0,1.0,25.5,3.1,24.0,24.0,1.0,25.0,2.7,25.0,24.0
2023-06-02 15:00:00,30.4,46.0,27.0,24.7,25.78,25.05,26.5,"[24.7, 26.5, 24.6, 24.4, 25.6, 24.5]",1.0,26.6,17.3,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,18.5,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.0,3.2,25.0,24.0
2023-06-02 15:05:00,30.5,47.71,27.0,24.9,25.880000000000003,25.05,26.6,"[24.8, 26.6, 24.3, 23.7, 25.8, 25.1]",1.0,26.5,2.7,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,24.9,32.4,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,3.5,25.0,24.0
2023-06-02 15:10:00,30.5,45.86,27.0,24.9,25.9,25.016666666666666,26.9,"[25.1, 26.9, 24.4, 23.3, 25.8, 24.6]",1.0,26.6,17.7,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,32.2,27.0,25.0,1.0,25.7,2.6,24.0,24.0,1.0,25.3,17.0,25.0,24.0
2023-06-02 15:15:00,30.5,45.34,27.0,24.9,25.9,24.65,26.5,"[24.8, 26.5, 24.2, 22.8, 25.6, 24.0]",1.0,26.6,16.6,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.9,31.9,26.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.3,16.3,24.0,24.0
2023-06-02 15:20:00,30.6,46.1,27.0,24.5,25.74,24.53333333333333,26.6,"[24.8, 26.6, 24.2, 22.7, 25.4, 23.5]",1.0,26.6,2.6,25.0,25.0,1.0,27.0,2.8,26.0,26.0,1.0,24.5,31.2,26.0,25.0,1.0,25.5,3.0,23.0,24.0,1.0,25.1,16.0,24.0,24.0
2023-06-02 15:25:00,30.6,45.88,27.0,24.6,25.74,24.883333333333336,26.7,"[25.1, 26.7, 24.7, 23.6, 25.4, 23.8]",1.0,26.6,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.6,17.0,26.0,25.0,1.0,25.5,3.3,24.0,24.0,1.0,25.0,2.5,25.0,24.0
2023-06-02 15:30:00,30.6,45.82000000000001,27.0,24.8,25.8,25.066666666666663,26.5,"[24.7, 26.5, 24.8, 24.4, 25.6, 24.4]",1.0,26.6,16.5,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,18.1,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-02 15:35:00,30.6,45.99999999999999,27.0,25.0,25.9,25.1,26.5,"[24.7, 26.5, 24.4, 24.1, 25.8, 25.1]",1.0,26.5,2.6,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.0,32.6,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.4,3.6,25.0,24.0
2023-06-02 15:40:00,30.6,45.78,27.0,25.0,25.94,25.08333333333333,26.9,"[25.1, 26.9, 24.4, 23.6, 25.8, 24.7]",1.0,26.6,3.1,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.0,32.0,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.4,16.8,25.0,24.0
2023-06-02 15:45:00,30.7,46.88,27.0,24.8,25.880000000000003,24.683333333333334,26.5,"[24.8, 26.5, 24.2, 23.0, 25.6, 24.0]",1.0,26.6,16.7,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,31.4,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.4,16.1,24.0,24.0
2023-06-02 15:50:00,30.7,45.68,26.9,24.8,25.76,24.53333333333333,26.6,"[24.8, 26.6, 24.1, 22.6, 25.5, 23.6]",1.0,26.5,2.7,25.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.8,30.8,26.0,25.0,1.0,25.5,3.3,23.0,24.0,1.0,25.1,15.9,24.0,24.0
2023-06-02 15:55:00,30.7,46.68,27.0,24.5,25.74,24.85,26.7,"[25.1, 26.7, 24.7, 23.4, 25.4, 23.8]",1.0,26.7,,26.0,25.0,1.0,27.0,,26.0,26.0,1.0,24.5,,26.0,25.0,1.0,25.5,,23.0,24.0,1.0,25.0,,25.0,24.0
2023-06-02 16:00:00,30.7,46.190000000000005,27.0,24.7,25.76,25.1,26.5,"[24.8, 26.5, 24.8, 24.4, 25.6, 24.5]",1.0,26.6,17.2,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.7,17.8,27.0,25.0,1.0,25.5,2.8,24.0,24.0,1.0,25.0,3.3,25.0,24.0
2023-06-02 16:05:00,30.7,45.67999999999999,27.0,25.1,25.880000000000003,25.133333333333336,26.4,"[24.6, 26.4, 24.4, 24.5, 25.8, 25.1]",1.0,26.4,2.6,25.0,25.0,1.0,27.0,2.5,26.0,26.0,1.0,25.1,32.8,27.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.4,3.8,26.0,24.0
2023-06-02 16:10:00,30.7,,27.0,25.1,25.96,25.016666666666666,26.8,"[25.1, 26.8, 24.4, 23.7, 25.7, 24.4]",1.0,26.5,2.9,26.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,25.1,32.5,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.5,16.9,25.0,24.0
2023-06-02 16:15:00,30.7,45.38,27.0,24.9,25.9,24.73333333333333,26.6,"[24.8, 26.6, 24.2, 23.2, 25.6, 24.0]",1.0,26.5,,25.0,25.0,1.0,27.0,,26.0,26.0,1.0,24.9,,26.0,25.0,1.0,25.6,,24.0,24.0,1.0,25.5,,24.0,24.0
2023-06-02 16:20:00,30.7,45.94,27.0,24.7,25.78,24.46666666666667,26.4,"[24.6, 26.4, 24.1, 22.8, 25.4, 23.5]",1.0,26.6,3.5,25.0,25.0,1.0,27.0,2.7,25.0,26.0,1.0,24.7,30.6,26.0,25.0,1.0,25.5,3.0,23.0,24.0,1.0,25.1,15.9,24.0,24.0
2023-06-02 16:25:00,30.6,46.3,26.9,24.6,25.7,24.83333333333333,26.8,"[25.1, 26.8, 24.6, 23.2, 25.4, 23.9]",1.0,26.5,2.8,26.0,25.0,1.0,26.9,2.7,26.0,26.0,1.0,24.6,17.2,26.0,25.0,1.0,25.5,3.5,24.0,24.0,1.0,25.0,2.5,25.0,24.0
2023-06-02 16:30:00,30.6,45.74,27.0,24.8,25.8,25.08333333333333,26.5,"[24.8, 26.5, 24.8, 24.3, 25.6, 24.5]",1.0,26.6,17.0,25.0,25.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,17.2,27.0,25.0,1.0,25.5,2.7,24.0,24.0,1.0,25.1,3.1,25.0,24.0
2023-06-02 16:35:00,30.6,45.85,26.3,25.0,25.6,24.116666666666664,25.6,"[22.9, 23.9, 23.9, 24.0, 25.6, 24.4]",1.0,26.0,32.7,24.0,23.0,1.0,26.3,17.3,24.0,24.0,1.0,25.0,34.0,26.0,24.0,1.0,25.6,3.8,24.0,23.0,1.0,25.1,19.1,25.0,23.0
2023-06-02 16:40:00,30.6,45.91,26.3,25.0,25.4,23.866666666666664,25.6,"[22.9, 24.3, 23.4, 23.3, 25.6, 23.7]",1.0,25.0,16.2,23.0,23.0,1.0,26.3,2.7,24.0,24.0,1.0,25.0,31.9,26.0,24.0,1.0,25.6,3.5,24.0,23.0,1.0,25.1,17.7,24.0,23.0
2023-06-02 16:45:00,30.6,45.36,25.5,24.6,25.06,23.75,25.4,"[22.9, 24.5, 23.6, 22.8, 25.4, 23.3]",1.0,24.6,3.3,24.0,23.0,1.0,25.4,2.4,24.0,24.0,1.0,24.9,32.4,26.0,24.0,1.0,25.5,3.1,24.0,23.0,1.0,24.9,17.4,24.0,23.0
2023-06-02 16:50:00,30.7,46.67,25.3,24.1,24.84,23.383333333333336,25.2,"[22.5, 24.0, 23.4, 22.3, 25.2, 22.9]",1.0,24.1,16.8,24.0,23.0,1.0,25.3,2.7,24.0,24.0,1.0,24.6,31.9,26.0,24.0,1.0,25.3,2.8,23.0,23.0,1.0,24.9,16.9,24.0,23.0
2023-06-02 16:55:00,30.7,45.43,25.2,24.1,24.7,23.166666666666668,25.1,"[22.2, 23.8, 23.3, 22.0, 25.1, 22.6]",1.0,24.1,16.2,23.0,23.0,1.0,25.2,2.8,23.0,24.0,1.0,24.6,31.7,26.0,24.0,1.0,25.1,2.6,23.0,23.0,1.0,24.5,17.1,24.0,23.0
2023-06-02 17:00:00,30.7,45.46,25.2,23.2,24.380000000000003,22.95,24.9,"[22.0, 23.7, 23.2, 21.6, 24.9, 22.3]",1.0,23.2,16.1,23.0,23.0,1.0,25.2,3.0,23.0,24.0,1.0,24.0,31.4,26.0,24.0,1.0,25.0,2.6,23.0,23.0,1.0,24.5,16.7,24.0,23.0
2023-06-02 17:05:00,30.7,45.85,25.1,23.1,24.2,22.9,24.7,"[22.4, 23.9, 22.9, 21.4, 24.7, 22.1]",1.0,23.1,2.6,23.0,23.0,1.0,25.1,2.5,23.0,23.0,1.0,23.7,32.7,25.0,23.0,1.0,24.8,2.7,23.0,23.0,1.0,24.3,16.4,23.0,23.0
2023-06-02 17:10:00,30.7,45.71,25.1,23.4,24.12,23.066666666666663,24.6,"[23.2, 24.3, 23.0, 21.4, 24.6, 21.9]",1.0,23.5,3.2,24.0,23.0,1.0,25.1,3.1,24.0,23.0,1.0,23.4,32.0,25.0,23.0,1.0,24.7,3.1,22.0,23.0,1.0,23.9,15.8,23.0,23.0
2023-06-02 17:15:00,30.7,45.13,24.5,23.2,23.82,22.566666666666663,24.5,"[22.5, 22.9, 22.5, 21.2, 24.5, 21.8]",1.0,23.3,16.2,23.0,23.0,1.0,24.2,2.5,23.0,23.0,1.0,23.2,31.8,25.0,23.0,1.0,24.5,3.5,22.0,23.0,1.0,23.9,16.5,23.0,23.0
2023-06-02 17:20:00,30.7,45.09,24.4,23.1,23.700000000000003,22.916666666666668,24.4,"[23.4, 24.0, 22.6, 21.1, 24.4, 22.0]",1.0,23.1,3.2,24.0,23.0,1.0,24.2,2.7,24.0,23.0,1.0,23.1,31.8,25.0,23.0,1.0,24.4,3.4,22.0,23.0,1.0,23.7,2.5,23.0,23.0
2023-06-02 17:25:00,30.7,45.3,24.5,22.9,23.64,22.633333333333336,24.6,"[22.8, 22.4, 22.3, 21.0, 24.6, 22.7]",1.0,23.2,3.2,24.0,23.0,1.0,23.9,2.7,23.0,23.0,1.0,22.9,31.8,25.0,23.0,1.0,24.5,3.4,22.0,23.0,1.0,23.7,2.5,24.0,23.0
2023-06-02 17:30:00,30.7,46.66,24.5,22.9,23.62,23.183333333333334,24.7,"[23.5, 23.8, 22.6, 21.0, 24.7, 23.5]",1.0,22.9,3.3,24.0,23.0,1.0,23.7,2.7,24.0,23.0,1.0,22.9,32.1,25.0,23.0,1.0,24.5,3.1,23.0,23.0,1.0,24.1,3.1,24.0,23.0
2023-06-02 17:35:00,30.7,46.11999999999999,24.5,23.0,23.92,23.916666666666668,24.9,"[24.2, 24.7, 23.8, 22.0, 24.9, 23.9]",1.0,23.6,3.3,25.0,25.0,1.0,24.2,2.7,25.0,25.0,1.0,23.0,32.1,25.0,25.0,1.0,24.5,2.6,23.0,24.0,1.0,24.3,3.2,24.0,24.0
2023-06-02 17:40:00,30.7,45.870000000000005,25.1,23.9,24.640000000000004,24.766666666666666,25.6,"[24.9, 25.6, 24.7, 23.7, 25.2, 24.5]",1.0,24.8,2.5,26.0,25.0,1.0,25.1,2.4,25.0,25.0,1.0,23.9,2.9,26.0,25.0,1.0,24.8,3.1,24.0,24.0,1.0,24.6,3.0,25.0,24.0
2023-06-02 17:45:00,30.7,45.5,25.7,24.1,25.0,24.98333333333333,25.4,"[24.6, 25.4, 24.8, 24.6, 25.4, 25.1]",1.0,25.2,17.5,26.0,25.0,1.0,25.7,2.8,26.0,25.0,1.0,24.1,17.8,27.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,24.9,3.5,25.0,24.0
2023-06-02 17:50:00,30.6,45.91,25.9,24.8,25.28,24.8,25.6,"[24.2, 25.4, 24.3, 24.4, 25.6, 24.9]",1.0,25.2,,25.0,25.0,1.0,25.9,,25.0,25.0,1.0,24.8,,27.0,25.0,1.0,25.3,,25.0,24.0,1.0,25.2,,25.0,24.0
2023-06-02 17:55:00,30.6,45.34,26.0,24.9,25.28,24.666666666666668,25.7,"[24.7, 25.7, 24.0, 23.9, 25.5, 24.2]",1.0,25.0,2.6,25.0,25.0,1.0,26.0,2.4,25.0,25.0,1.0,24.9,31.6,27.0,25.0,1.0,25.3,2.6,24.0,24.0,1.0,25.2,16.9,25.0,24.0
2023-06-02 18:00:00,30.6,46.97,26.1,24.8,25.3,24.7,26.4,"[25.4, 26.4, 24.3, 23.1, 25.4, 23.6]",1.0,25.5,16.1,26.0,25.0,1.0,26.1,2.9,26.0,25.0,1.0,24.8,31.2,27.0,25.0,1.0,25.2,2.6,24.0,24.0,1.0,24.9,16.4,24.0,24.0
2023-06-02 18:05:00,30.6,45.82000000000001,25.9,24.4,25.1,23.883333333333336,25.2,"[24.3, 24.6, 23.4, 22.7, 25.2, 23.1]",1.0,25.3,,25.0,25.0,1.0,25.9,,24.0,24.0,1.0,24.4,,26.0,24.0,1.0,25.2,,23.0,24.0,1.0,24.7,,24.0,23.0
2023-06-02 18:10:00,30.6,45.45,25.3,24.2,24.82,23.8,25.1,"[24.5, 24.6, 23.5, 22.3, 25.1, 22.8]",1.0,24.7,2.8,25.0,24.0,1.0,25.3,2.5,25.0,24.0,1.0,24.2,32.1,26.0,24.0,1.0,25.2,3.3,23.0,23.0,1.0,24.7,16.9,24.0,23.0
2023-06-02 18:15:00,30.5,45.13,25.3,24.0,24.64,23.4,25.0,"[23.6, 24.2, 23.3, 21.9, 25.0, 22.4]",1.0,24.7,17.0,24.0,24.0,1.0,25.3,2.7,24.0,24.0,1.0,24.0,31.5,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.3,17.0,24.0,23.0
2023-06-02 18:20:00,30.5,45.31,25.3,23.8,24.44,23.46666666666667,24.8,"[24.1, 24.8, 23.3, 21.6, 24.8, 22.2]",1.0,24.1,2.6,24.0,24.0,1.0,25.3,2.5,24.0,24.0,1.0,23.8,30.9,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.1,16.5,24.0,23.0
2023-06-02 18:25:00,30.4,45.45,25.4,23.8,24.4,23.35,24.8,"[24.2, 24.4, 23.3, 21.4, 24.8, 22.0]",1.0,24.1,3.2,25.0,24.0,1.0,25.4,2.8,25.0,24.0,1.0,23.8,31.3,26.0,24.0,1.0,24.7,3.0,23.0,23.0,1.0,24.0,16.3,23.0,23.0
2023-06-02 18:30:00,30.4,45.62,24.6,23.4,24.08,23.166666666666668,24.6,"[23.9, 23.9, 23.2, 21.5, 24.6, 21.9]",1.0,23.9,2.6,24.0,24.0,1.0,24.6,3.1,24.0,24.0,1.0,23.4,17.0,25.0,24.0,1.0,24.6,3.2,22.0,23.0,1.0,23.9,15.6,23.0,23.0
2023-06-02 18:35:00,30.4,45.75,24.6,23.5,24.06,23.95,25.0,"[24.7, 25.0, 24.3, 22.8, 24.6, 22.3]",1.0,23.9,2.5,25.0,25.0,1.0,24.6,2.8,25.0,25.0,1.0,23.5,2.5,25.0,25.0,1.0,24.5,4.3,23.0,24.0,1.0,23.8,2.9,24.0,24.0
2023-06-02 18:40:00,30.4,46.83,25.5,24.1,24.660000000000004,24.65,25.6,"[25.1, 25.6, 24.9, 24.2, 24.9, 23.2]",1.0,25.1,2.9,26.0,25.0,1.0,25.5,2.4,26.0,25.0,1.0,24.1,3.3,26.0,25.0,1.0,24.5,3.5,23.0,24.0,1.0,24.1,2.5,24.0,24.0
2023-06-02 18:45:00,30.3,46.99,25.9,24.4,24.92,24.633333333333336,25.2,"[24.4, 25.1, 24.6, 24.6, 25.2, 23.9]",1.0,24.9,16.2,25.0,25.0,1.0,25.9,2.7,25.0,25.0,1.0,24.6,17.7,27.0,25.0,1.0,24.8,3.0,24.0,24.0,1.0,24.4,2.7,25.0,24.0
2023-06-02 18:50:00,30.3,47.42,26.0,24.6,25.04,24.616666666666664,25.5,"[24.6, 25.5, 24.1, 23.8, 25.3, 24.4]",1.0,24.9,2.6,25.0,25.0,1.0,26.0,2.4,25.0,25.0,1.0,24.6,31.6,27.0,25.0,1.0,25.0,2.6,24.0,24.0,1.0,24.7,3.2,25.0,24.0
2023-06-02 18:55:00,30.3,45.42999999999999,26.2,24.6,25.22,24.883333333333336,26.2,"[25.2, 26.2, 24.2, 23.2, 25.6, 24.9]",1.0,25.4,2.9,26.0,25.0,1.0,26.2,2.7,26.0,25.0,1.0,24.6,31.5,27.0,25.0,1.0,25.2,2.6,24.0,24.0,1.0,24.7,3.5,25.0,24.0
2023-06-02 19:00:00,30.3,45.8,26.2,24.4,25.28,24.8,25.8,"[24.9, 25.8, 24.3, 22.7, 25.8, 25.3]",1.0,25.6,16.9,26.0,25.0,1.0,26.2,2.7,26.0,25.0,1.0,24.4,31.1,27.0,25.0,1.0,25.2,2.6,24.0,24.0,1.0,25.0,3.6,25.0,24.0
2023-06-02 19:05:00,30.3,45.75,26.0,24.4,25.380000000000003,24.0,25.8,"[23.8, 23.8, 23.2, 22.5, 25.8, 24.9]",1.0,25.6,16.0,24.0,24.0,1.0,26.0,15.9,24.0,24.0,1.0,24.4,31.6,26.0,24.0,1.0,25.5,3.8,24.0,23.0,1.0,25.4,18.3,25.0,23.0
2023-06-02 19:10:00,30.2,46.56,25.8,24.5,25.2,23.933333333333334,25.6,"[24.1, 24.4, 23.1, 22.3, 25.6, 24.1]",1.0,24.8,2.7,24.0,24.0,1.0,25.8,15.9,24.0,24.0,1.0,24.5,31.6,26.0,24.0,1.0,25.5,3.8,24.0,23.0,1.0,25.4,18.3,25.0,23.0
2023-06-02 19:15:00,30.2,45.25,25.4,24.4,24.92,23.83333333333333,25.5,"[24.4, 24.4, 23.2, 22.0, 25.5, 23.5]",1.0,24.4,2.7,25.0,24.0,1.0,25.1,2.5,25.0,24.0,1.0,24.5,31.6,26.0,24.0,1.0,25.4,3.5,24.0,23.0,1.0,25.2,17.6,24.0,23.0
2023-06-02 19:20:00,30.2,45.38,25.3,24.2,24.8,23.46666666666667,25.3,"[24.0, 23.9, 22.9, 21.7, 25.3, 23.0]",1.0,24.2,16.8,24.0,24.0,1.0,25.2,15.9,24.0,24.0,1.0,24.3,31.1,26.0,24.0,1.0,25.3,3.0,23.0,23.0,1.0,25.0,17.3,24.0,23.0
2023-06-02 19:25:00,30.2,45.82,25.3,23.9,24.46,23.666666666666668,25.2,"[24.7, 24.9, 23.2, 21.4, 25.2, 22.6]",1.0,23.9,2.6,24.0,24.0,1.0,24.5,2.5,25.0,24.0,1.0,24.1,31.0,26.0,24.0,1.0,25.3,2.6,23.0,23.0,1.0,24.5,17.1,24.0,23.0
2023-06-02 19:30:00,30.2,45.84,25.1,23.7,24.4,23.2,24.9,"[23.6, 24.2, 23.1, 21.1, 24.9, 22.3]",1.0,24.0,16.8,24.0,24.0,1.0,25.0,2.6,24.0,24.0,1.0,23.7,30.7,25.0,24.0,1.0,25.1,2.6,23.0,23.0,1.0,24.2,16.7,24.0,23.0
2023-06-02 19:35:00,30.2,45.71,25.0,23.7,24.32,23.566666666666663,24.9,"[24.2, 24.9, 23.7, 21.7, 24.8, 22.1]",1.0,24.0,3.1,25.0,25.0,1.0,25.0,3.2,24.0,25.0,1.0,23.7,15.9,25.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.1,16.1,24.0,23.0
2023-06-02 19:40:00,30.2,45.60999999999999,25.5,23.7,24.52,24.016666666666666,25.7,"[25.0, 25.7, 24.1, 22.6, 24.7, 22.0]",1.0,24.6,2.7,25.0,25.0,1.0,25.5,2.5,25.0,25.0,1.0,23.7,15.9,25.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.0,16.2,24.0,23.0
2023-06-02 19:45:00,30.2,45.290000000000006,25.6,23.9,24.76,24.316666666666663,26.1,"[25.3, 26.1, 24.5, 23.5, 24.6, 21.9]",1.0,25.6,15.1,26.0,25.0,1.0,25.5,2.7,26.0,25.0,1.0,24.2,16.6,26.0,25.0,1.0,24.6,2.7,23.0,23.0,1.0,23.9,16.3,23.0,23.0
2023-06-02 19:50:00,30.2,45.28,26.0,23.8,24.78,24.08333333333333,25.1,"[24.3, 25.1, 24.4, 24.1, 24.7, 21.9]",1.0,25.2,15.8,26.0,25.0,1.0,26.0,2.6,25.0,25.0,1.0,24.3,16.3,26.0,25.0,1.0,24.6,2.7,23.0,23.0,1.0,23.8,16.3,24.0,23.0
2023-06-02 19:55:00,30.1,46.02,26.0,23.8,24.76,24.183333333333334,25.2,"[24.2, 25.2, 24.6, 24.6, 24.7, 21.8]",1.0,25.0,2.6,25.0,25.0,1.0,26.0,2.6,25.0,25.0,1.0,24.5,16.1,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,23.8,16.3,24.0,23.0
2023-06-02 20:00:00,30.1,45.49,26.0,23.8,24.84,24.516666666666666,25.7,"[25.0, 25.7, 24.9, 25.0, 24.7, 21.8]",1.0,25.3,16.9,26.0,25.0,1.0,26.0,2.8,26.0,25.0,1.0,24.7,16.6,26.0,25.0,1.0,24.4,2.6,23.0,23.0,1.0,23.8,16.1,24.0,23.0
2023-06-02 20:05:00,30.1,45.16,26.3,23.8,24.76,23.58333333333333,24.8,"[23.0, 23.5, 24.0, 24.4, 24.8, 21.8]",1.0,24.6,30.3,24.0,24.0,1.0,26.3,15.7,24.0,24.0,1.0,24.7,31.4,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.8,16.2,24.0,23.0
2023-06-02 20:10:00,30.1,45.43000000000001,24.9,23.8,24.34,23.5,24.7,"[23.5, 24.1, 23.6, 23.3, 24.7, 21.8]",1.0,23.9,2.6,24.0,24.0,1.0,24.9,2.8,24.0,24.0,1.0,24.7,30.5,26.0,24.0,1.0,24.4,2.9,22.0,23.0,1.0,23.8,15.7,23.0,23.0
2023-06-02 20:15:00,30.1,44.63,25.2,23.7,24.32,23.6,24.8,"[24.2, 24.8, 23.7, 22.6, 24.6, 21.7]",1.0,24.2,3.0,25.0,24.0,1.0,25.2,2.7,25.0,24.0,1.0,24.1,30.7,25.0,24.0,1.0,24.4,3.1,22.0,23.0,1.0,23.7,15.9,23.0,23.0
2023-06-02 20:20:00,30.1,45.32,25.3,23.8,24.300000000000004,23.366666666666664,24.7,"[23.4, 24.3, 23.4, 22.1, 24.7, 22.3]",1.0,24.1,16.3,24.0,24.0,1.0,25.3,2.6,24.0,24.0,1.0,23.9,30.0,26.0,24.0,1.0,24.4,3.1,23.0,23.0,1.0,23.8,2.5,24.0,23.0
2023-06-02 20:25:00,30.1,45.13,25.4,23.7,24.4,23.766666666666666,25.2,"[24.3, 25.2, 23.4, 21.8, 24.8, 23.1]",1.0,24.3,3.0,25.0,24.0,1.0,25.4,2.7,25.0,24.0,1.0,23.7,30.6,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,3.4,24.0,23.0
2023-06-02 20:30:00,30.1,45.34,25.4,23.7,24.48,23.683333333333334,25.0,"[23.8, 24.7, 23.4, 21.6, 25.0, 23.6]",1.0,24.5,16.3,25.0,24.0,1.0,25.4,2.7,24.0,24.0,1.0,23.7,30.8,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.5,24.0,23.0
2023-06-02 20:35:00,30.1,45.63,25.5,23.6,24.52,24.1,25.2,"[24.1, 25.0, 23.9, 22.2, 25.2, 24.2]",1.0,24.5,3.2,25.0,25.0,1.0,25.5,3.1,25.0,25.0,1.0,23.6,16.2,25.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.2,3.9,24.0,23.0
2023-06-02 20:40:00,30.1,45.42999999999999,25.8,23.9,24.800000000000004,24.55,25.8,"[25.0, 25.8, 24.3, 23.2, 25.2, 23.8]",1.0,24.7,2.5,25.0,25.0,1.0,25.8,2.5,26.0,25.0,1.0,23.9,16.1,26.0,25.0,1.0,24.9,3.0,24.0,23.0,1.0,24.7,17.0,24.0,23.0
2023-06-02 20:45:00,30.1,45.4,26.2,24.3,25.14,24.65,25.7,"[25.1, 25.7, 24.7, 24.0, 25.1, 23.3]",1.0,25.7,17.0,26.0,25.0,1.0,26.2,2.7,26.0,25.0,1.0,24.3,16.7,26.0,25.0,1.0,24.9,2.8,23.0,23.0,1.0,24.6,16.8,24.0,23.0
2023-06-02 20:50:00,30.1,46.91,26.2,24.3,25.14,24.21666666666667,25.0,"[24.4, 24.3, 24.2, 24.5, 25.0, 22.9]",1.0,25.7,2.6,25.0,25.0,1.0,26.2,3.0,24.0,25.0,1.0,24.3,16.6,26.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,16.4,24.0,23.0
2023-06-02 20:55:00,30.1,45.47,25.5,24.3,24.78,24.616666666666664,25.5,"[25.2, 25.5, 24.6, 24.9, 24.9, 22.6]",1.0,24.8,2.6,26.0,25.0,1.0,25.5,3.0,26.0,25.0,1.0,24.5,16.6,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,16.1,24.0,23.0
2023-06-02 21:00:00,30.1,45.35,25.8,24.2,24.94,24.46666666666667,25.2,"[24.5, 25.1, 24.7, 25.2, 24.8, 22.5]",1.0,25.0,18.4,26.0,25.0,1.0,25.8,2.7,25.0,25.0,1.0,24.9,16.5,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.2,16.1,24.0,23.0
2023-06-02 21:05:00,30.0,46.43,25.8,24.1,24.92,24.23333333333333,25.3,"[23.9, 24.5, 24.5, 25.3, 24.8, 22.4]",1.0,25.0,16.5,25.0,24.0,1.0,25.8,2.8,24.0,24.0,1.0,25.0,17.6,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.1,15.8,23.0,23.0
2023-06-02 21:10:00,30.0,45.59,25.8,24.0,24.72,23.766666666666666,24.8,"[23.5, 24.2, 23.9, 24.0, 24.8, 22.2]",1.0,24.0,16.3,25.0,24.0,1.0,25.8,2.5,24.0,24.0,1.0,25.0,30.7,25.0,24.0,1.0,24.7,3.0,22.0,23.0,1.0,24.1,15.6,23.0,23.0
2023-06-02 21:15:00,30.0,45.24,25.6,23.6,24.5,23.633333333333336,24.8,"[23.3, 24.3, 23.6, 23.1, 24.8, 22.7]",1.0,23.6,15.9,24.0,24.0,1.0,25.6,2.5,24.0,24.0,1.0,24.5,30.3,25.0,24.0,1.0,24.7,3.1,23.0,23.0,1.0,24.1,2.7,23.0,23.0
2023-06-02 21:20:00,30.1,45.18000000000001,25.7,24.2,24.66,24.066666666666663,25.2,"[24.3, 25.2, 23.7, 22.6, 25.0, 23.6]",1.0,24.2,3.3,25.0,24.0,1.0,25.7,2.8,25.0,24.0,1.0,24.3,30.9,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,3.5,24.0,23.0
2023-06-02 21:25:00,30.1,45.21,25.8,24.3,24.82,24.05,25.3,"[24.0, 25.3, 23.6, 22.2, 25.1, 24.1]",1.0,24.7,16.0,24.0,24.0,1.0,25.8,2.8,25.0,24.0,1.0,24.3,31.3,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.8,24.0,23.0
2023-06-02 21:30:00,30.0,45.24,25.8,23.9,24.84,23.98333333333333,25.6,"[24.3, 25.6, 23.5, 21.8, 25.1, 23.6]",1.0,25.0,2.6,25.0,24.0,1.0,25.8,2.7,25.0,24.0,1.0,23.9,30.9,26.0,24.0,1.0,25.0,2.6,23.0,23.0,1.0,24.5,16.7,24.0,23.0
2023-06-02 21:35:00,30.0,45.44,25.0,23.7,24.58,23.316666666666663,25.0,"[23.3, 23.2, 23.2, 22.2, 25.0, 23.0]",1.0,24.7,18.2,24.0,23.0,1.0,25.0,17.0,23.0,23.0,1.0,23.7,16.1,25.0,25.0,1.0,24.9,2.7,22.0,23.0,1.0,24.6,16.1,24.0,23.0
2023-06-02 21:40:00,30.0,45.95,24.9,23.5,24.1,23.366666666666664,24.8,"[22.5, 23.1, 23.7, 23.4, 24.8, 22.7]",1.0,23.5,16.5,24.0,23.0,1.0,23.9,2.5,23.0,23.0,1.0,23.8,2.6,25.0,25.0,1.0,24.9,3.0,22.0,23.0,1.0,24.4,15.9,23.0,23.0
2023-06-02 21:45:00,30.0,45.23,24.8,23.4,24.14,23.766666666666666,24.7,"[22.6, 23.9, 24.3, 24.6, 24.7, 22.5]",1.0,23.4,17.1,24.0,23.0,1.0,24.3,3.0,24.0,23.0,1.0,23.8,2.9,26.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.4,15.7,23.0,23.0
2023-06-02 21:50:00,30.0,45.51,24.9,23.4,24.22,23.516666666666666,25.2,"[22.2, 22.7, 24.0, 25.2, 24.7, 22.3]",1.0,23.4,16.6,24.0,23.0,1.0,24.0,15.4,23.0,23.0,1.0,24.9,16.0,25.0,25.0,1.0,24.7,2.8,23.0,23.0,1.0,24.1,15.7,23.0,23.0
2023-06-02 21:55:00,30.0,45.580000000000005,25.2,23.0,24.160000000000004,23.75,25.5,"[22.4, 23.5, 24.3, 25.5, 24.6, 22.2]",1.0,23.0,15.9,24.0,23.0,1.0,24.0,2.5,23.0,23.0,1.0,25.2,2.5,25.0,25.0,1.0,24.6,2.8,23.0,23.0,1.0,24.0,15.5,23.0,23.0
2023-06-02 22:00:00,30.0,45.53,25.6,23.2,24.3,23.766666666666666,26.1,"[22.3, 23.2, 24.3, 26.1, 24.6, 22.1]",1.0,23.2,,24.0,23.0,1.0,24.3,,23.0,23.0,1.0,25.6,,26.0,25.0,1.0,24.5,,23.0,23.0,1.0,23.9,,23.0,23.0
2023-06-02 22:05:00,30.0,45.45,25.9,22.9,24.3,23.65,26.0,"[22.2, 23.2, 23.9, 26.0, 24.5, 22.1]",1.0,22.9,,23.0,23.0,1.0,24.3,,23.0,23.0,1.0,25.9,,25.0,24.0,1.0,24.5,,23.0,23.0,1.0,23.9,,23.0,23.0
2023-06-02 22:10:00,30.0,45.56,25.8,23.2,24.34,23.933333333333334,25.9,"[22.6, 24.0, 24.0, 25.9, 24.6, 22.5]",1.0,23.2,15.6,23.0,23.0,1.0,24.3,2.7,24.0,23.0,1.0,25.8,16.6,26.0,24.0,1.0,24.5,2.7,23.0,23.0,1.0,23.9,2.6,24.0,23.0
2023-06-02 22:15:00,30.0,45.56,25.6,23.2,24.3,23.666666666666668,25.6,"[22.1, 22.8, 23.3, 25.6, 24.8, 23.4]",1.0,23.2,15.6,23.0,23.0,1.0,24.3,16.0,23.0,23.0,1.0,25.6,17.2,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,3.1,24.0,23.0
2023-06-02 22:20:00,30.0,45.38,25.5,23.1,24.34,23.916666666666668,25.0,"[22.9, 24.0, 23.3, 24.4, 25.0, 23.9]",1.0,23.1,2.9,24.0,23.0,1.0,23.9,3.1,24.0,23.0,1.0,25.5,31.1,26.0,24.0,1.0,24.8,2.7,24.0,23.0,1.0,24.4,3.7,25.0,23.0
2023-06-02 22:25:00,30.0,45.32,24.9,23.1,24.24,23.316666666666663,24.9,"[22.5, 22.9, 22.9, 23.4, 24.9, 23.3]",1.0,23.1,2.9,23.0,23.0,1.0,23.9,3.1,24.0,23.0,1.0,24.9,31.1,26.0,24.0,1.0,24.8,3.0,23.0,23.0,1.0,24.5,17.1,24.0,23.0
2023-06-02 22:30:00,30.0,45.41,24.8,23.2,24.1,23.33333333333333,24.7,"[23.1, 23.9, 22.9, 22.5, 24.7, 22.9]",1.0,23.2,3.0,24.0,23.0,1.0,23.8,2.9,24.0,23.0,1.0,24.4,30.4,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,15.8,23.0,23.0
2023-06-02 22:35:00,30.0,47.1,24.7,23.8,24.24,23.85,24.8,"[23.7, 24.7, 23.6, 22.9, 24.8, 23.4]",1.0,23.8,3.0,25.0,24.0,1.0,24.2,2.9,24.0,24.0,1.0,24.2,30.4,26.0,25.0,1.0,24.7,3.0,23.0,23.0,1.0,24.3,2.5,24.0,23.0
2023-06-02 22:40:00,30.0,45.23,24.9,24.3,24.58,24.3,25.1,"[23.8, 25.1, 24.1, 23.8, 25.0, 24.0]",1.0,24.5,3.2,25.0,24.0,1.0,24.9,2.7,25.0,24.0,1.0,24.3,16.2,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-02 22:45:00,29.9,47.99,25.3,24.6,24.82,24.366666666666664,25.2,"[23.7, 25.2, 24.1, 24.5, 25.1, 23.6]",1.0,24.7,16.3,24.0,24.0,1.0,25.3,2.8,25.0,24.0,1.0,24.6,16.8,26.0,25.0,1.0,24.9,3.0,23.0,23.0,1.0,24.6,17.0,24.0,23.0
2023-06-02 22:50:00,29.9,45.31,25.3,24.5,24.86,24.416666666666668,25.4,"[23.8, 25.4, 24.3, 24.9, 25.0, 23.1]",1.0,24.9,2.6,24.0,24.0,1.0,25.3,2.8,25.0,24.0,1.0,24.8,16.4,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,16.1,24.0,23.0
2023-06-02 22:55:00,29.9,45.2,25.6,24.4,24.880000000000003,24.03333333333333,25.2,"[23.4, 24.0, 23.9, 25.2, 24.9, 22.8]",1.0,24.8,16.6,25.0,24.0,1.0,25.6,15.8,24.0,24.0,1.0,24.8,16.7,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,15.7,23.0,23.0
2023-06-02 23:00:00,29.9,45.52,25.1,24.2,24.62,24.15,25.4,"[23.4, 24.6, 24.1, 25.4, 24.8, 22.6]",1.0,24.3,2.6,24.0,24.0,1.0,24.8,2.5,24.0,24.0,1.0,25.1,15.9,25.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,15.5,23.0,23.0
2023-06-02 23:05:00,29.9,45.32999999999999,25.3,24.2,24.800000000000004,24.366666666666664,25.6,"[23.7, 25.0, 24.4, 25.6, 24.8, 22.7]",1.0,24.6,,25.0,24.0,1.0,25.3,,25.0,24.0,1.0,25.2,,26.0,25.0,1.0,24.7,,23.0,23.0,1.0,24.2,,24.0,23.0
2023-06-02 23:10:00,29.9,45.400000000000006,25.3,24.3,24.68,23.866666666666664,25.5,"[22.7, 23.1, 23.6, 25.5, 24.9, 23.4]",1.0,24.5,16.5,24.0,23.0,1.0,24.6,15.8,23.0,23.0,1.0,25.3,16.7,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,3.0,24.0,23.0
2023-06-02 23:15:00,29.9,45.1,25.3,23.8,24.52,23.65,25.1,"[22.5, 23.1, 23.2, 24.1, 25.1, 23.9]",1.0,24.2,15.6,23.0,23.0,1.0,23.8,2.5,23.0,23.0,1.0,25.3,30.2,26.0,24.0,1.0,24.8,3.0,24.0,23.0,1.0,24.5,3.7,24.0,23.0
2023-06-02 23:20:00,29.9,45.7,25.1,23.5,24.46,23.8,25.2,"[22.9, 24.1, 23.2, 23.3, 25.2, 24.1]",1.0,23.5,3.2,24.0,23.0,1.0,24.1,3.1,24.0,23.0,1.0,25.1,30.2,26.0,24.0,1.0,24.9,3.0,24.0,23.0,1.0,24.7,3.7,24.0,23.0
2023-06-02 23:25:00,29.9,45.15,24.9,23.6,24.4,23.183333333333334,25.1,"[22.5, 22.9, 22.7, 22.5, 25.1, 23.4]",1.0,23.6,3.2,23.0,23.0,1.0,23.9,3.1,23.0,23.0,1.0,24.9,30.8,26.0,24.0,1.0,24.9,3.1,23.0,23.0,1.0,24.7,16.7,24.0,23.0
2023-06-02 23:30:00,29.9,46.150000000000006,24.9,23.3,24.1,23.266666666666666,24.8,"[23.0, 23.9, 22.9, 22.1, 24.8, 22.9]",1.0,23.3,3.0,24.0,23.0,1.0,23.8,2.7,24.0,23.0,1.0,24.1,29.8,25.0,24.0,1.0,24.9,2.8,23.0,23.0,1.0,24.4,15.7,23.0,23.0
2023-06-02 23:35:00,29.9,45.21,24.7,23.8,24.2,23.816666666666663,24.8,"[23.8, 24.8, 23.7, 22.5, 24.8, 23.3]",1.0,23.8,2.7,25.0,24.0,1.0,24.3,2.5,25.0,24.0,1.0,23.9,2.5,25.0,25.0,1.0,24.7,2.7,23.0,23.0,1.0,24.3,3.0,24.0,23.0
2023-06-02 23:40:00,29.9,45.31,24.7,23.9,24.380000000000003,24.383333333333336,25.1,"[23.8, 25.1, 24.3, 23.9, 25.1, 24.1]",1.0,24.7,16.9,25.0,24.0,1.0,24.3,3.0,25.0,24.0,1.0,23.9,16.9,27.0,25.0,1.0,24.7,2.6,24.0,23.0,1.0,24.3,3.7,25.0,23.0
2023-06-02 23:45:00,29.9,44.98,25.4,24.3,24.8,24.383333333333336,25.2,"[23.7, 25.2, 24.2, 24.5, 25.1, 23.6]",1.0,24.8,16.1,24.0,24.0,1.0,25.4,2.8,25.0,24.0,1.0,24.3,17.0,26.0,25.0,1.0,24.9,3.0,24.0,23.0,1.0,24.6,17.1,24.0,23.0
2023-06-02 23:50:00,29.9,45.28,25.4,24.5,24.84,24.366666666666664,25.2,"[23.6, 25.2, 24.2, 25.0, 25.0, 23.2]",1.0,24.9,15.8,24.0,24.0,1.0,25.4,2.8,25.0,24.0,1.0,24.6,16.7,26.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.5,16.6,24.0,23.0
2023-06-02 23:55:00,29.9,45.71,25.9,24.3,25.0,24.46666666666667,25.6,"[23.8, 25.6, 24.4, 25.3, 24.9, 22.8]",1.0,25.0,2.6,25.0,24.0,1.0,25.9,2.7,25.0,24.0,1.0,25.0,16.6,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,16.0,23.0,23.0
2023-06-03 00:00:00,29.9,45.54,25.5,24.3,24.880000000000003,24.03333333333333,25.4,"[23.4, 24.0, 24.0, 25.4, 24.8, 22.6]",1.0,24.8,3.2,25.0,24.0,1.0,25.5,16.3,24.0,24.0,1.0,25.1,16.9,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,15.9,23.0,23.0
2023-06-03 00:05:00,29.9,47.45,25.2,24.1,24.72,24.15,25.6,"[23.4, 24.6, 24.1, 25.6, 24.7, 22.5]",1.0,24.8,,24.0,24.0,1.0,24.9,,24.0,24.0,1.0,25.2,,26.0,25.0,1.0,24.6,,23.0,23.0,1.0,24.1,,23.0,23.0
2023-06-03 00:10:00,29.9,45.35,25.3,24.1,24.68,23.916666666666668,25.3,"[22.9, 23.6, 24.3, 25.3, 24.7, 22.7]",1.0,24.5,31.6,25.0,23.0,1.0,24.9,16.5,24.0,23.0,1.0,25.3,31.2,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,15.6,23.0,23.0
2023-06-03 00:15:00,29.9,45.28,25.1,23.8,24.44,23.3,24.8,"[21.8, 22.6, 23.4, 23.9, 24.8, 23.3]",1.0,24.5,16.1,23.0,23.0,1.0,23.8,2.7,23.0,23.0,1.0,25.1,30.1,25.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.1,24.0,23.0
2023-06-03 00:30:00,29.9,46.39,24.8,23.2,24.18,23.35,25.1,"[22.9, 23.6, 22.8, 22.0, 25.1, 23.7]",1.0,23.2,2.6,23.0,23.0,1.0,24.2,2.5,23.0,23.0,1.0,24.1,30.0,25.0,24.0,1.0,24.8,3.0,23.0,23.0,1.0,24.6,16.8,24.0,23.0
2023-06-03 00:35:00,29.9,45.17,24.7,23.5,24.1,23.15,24.9,"[22.8, 23.2, 22.9, 22.1, 24.9, 23.0]",1.0,23.5,3.2,24.0,24.0,1.0,24.0,3.1,23.0,24.0,1.0,23.9,29.9,25.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,16.3,24.0,23.0
2023-06-03 00:40:00,29.9,45.83,24.6,23.4,24.040000000000003,23.58333333333333,24.8,"[23.2, 23.9, 23.8, 23.2, 24.8, 22.6]",1.0,23.4,2.8,24.0,24.0,1.0,23.8,3.1,24.0,24.0,1.0,24.0,2.5,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.4,15.8,24.0,23.0
2023-06-03 00:45:00,29.8,45.61,24.6,24.1,24.3,24.13333333333333,24.9,"[23.9, 24.9, 24.5, 24.4, 24.7, 22.4]",1.0,24.1,3.4,25.0,24.0,1.0,24.3,2.7,25.0,24.0,1.0,24.4,3.4,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,16.2,24.0,23.0
2023-06-03 00:50:00,29.8,45.190000000000005,,,,24.183333333333334,25.1,"[23.7, 25.1, 24.4, 24.9, 24.7, 22.3]",1.0,,15.9,24.0,24.0,1.0,,2.8,25.0,24.0,1.0,,16.6,26.0,25.0,1.0,,2.6,23.0,23.0,1.0,,16.0,23.0,23.0
2023-06-03 00:55:00,29.8,45.41,25.5,23.9,24.640000000000004,24.15,25.1,"[23.6, 25.1, 24.3, 25.1, 24.7, 22.1]",1.0,24.7,15.6,24.0,24.0,1.0,25.5,2.8,25.0,24.0,1.0,24.7,16.0,26.0,25.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,15.4,23.0,23.0
2023-06-03 01:00:00,29.8,45.25,25.7,23.9,24.74,24.15,25.4,"[23.5, 25.2, 24.2, 25.4, 24.6, 22.0]",1.0,24.7,15.6,24.0,24.0,1.0,25.7,2.7,25.0,24.0,1.0,25.0,15.9,26.0,25.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,15.4,23.0,23.0
2023-06-03 01:05:00,29.8,45.45,25.7,23.7,24.74,24.1,25.6,"[23.6, 24.6, 24.3, 25.6, 24.6, 21.9]",1.0,25.0,,24.0,24.0,1.0,25.7,,25.0,24.0,1.0,25.0,,26.0,25.0,1.0,24.3,,23.0,23.0,1.0,23.7,,23.0,23.0
2023-06-03 01:10:00,29.8,45.41,25.3,23.7,24.7,23.566666666666663,25.6,"[22.5, 22.8, 24.0, 25.6, 24.6, 21.9]",1.0,24.9,16.75,25.0,23.0,1.0,25.3,15.7,23.0,23.0,1.0,25.3,16.5,26.0,24.0,1.0,24.3,2.6,23.0,23.0,1.0,23.7,15.35,23.0,23.0
2023-06-03 01:15:00,29.8,45.15,25.3,23.0,24.06,23.3,25.6,"[21.2, 22.3, 23.8, 25.6, 24.7, 22.2]",1.0,23.0,29.3,24.0,23.0,1.0,23.9,2.9,22.0,23.0,1.0,25.3,16.3,25.0,24.0,1.0,24.3,2.6,23.0,23.0,1.0,23.8,2.5,23.0,23.0
2023-06-03 01:20:00,29.8,46.84,25.3,22.3,23.94,23.516666666666666,25.6,"[21.3, 22.6, 23.9, 25.6, 24.8, 22.9]",1.0,22.3,16.4,24.0,23.0,1.0,23.9,2.6,23.0,23.0,1.0,25.3,16.7,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.8,2.9,24.0,23.0
2023-06-03 01:25:00,29.8,45.31,25.3,22.2,24.04,23.75,25.5,"[21.5, 22.9, 23.9, 25.5, 25.0, 23.7]",1.0,22.2,16.5,24.0,23.0,1.0,24.4,2.5,23.0,23.0,1.0,25.3,17.3,26.0,24.0,1.0,24.4,3.1,24.0,23.0,1.0,23.9,3.5,24.0,23.0
2023-06-03 01:30:00,29.8,46.6,25.2,22.1,24.2,23.566666666666663,25.2,"[21.5, 23.0, 23.3, 24.2, 25.2, 24.2]",1.0,22.1,15.5,23.0,23.0,1.0,24.5,2.5,23.0,23.0,1.0,25.2,30.2,26.0,24.0,1.0,24.8,3.3,24.0,23.0,1.0,24.4,3.8,24.0,23.0
2023-06-03 01:35:00,29.8,45.37,25.1,22.4,24.24,23.73333333333333,25.1,"[22.2, 23.7, 23.7, 24.2, 25.1, 23.5]",1.0,22.4,2.9,24.0,24.0,1.0,24.5,3.1,23.0,24.0,1.0,25.1,15.7,26.0,25.0,1.0,24.8,3.2,24.0,23.0,1.0,24.4,16.4,24.0,23.0
2023-06-03 01:40:00,29.8,45.27,25.2,23.4,24.5,24.08333333333333,24.9,"[23.1, 24.6, 24.1, 24.8, 24.9, 23.0]",1.0,23.4,2.7,24.0,24.0,1.0,25.0,2.5,24.0,24.0,1.0,25.2,15.6,26.0,25.0,1.0,24.7,3.1,24.0,23.0,1.0,24.2,16.4,24.0,23.0
2023-06-03 01:45:00,29.8,47.16,25.4,23.4,24.52,24.15,25.3,"[23.3, 24.5, 24.4, 25.3, 24.8, 22.6]",1.0,23.4,16.2,25.0,24.0,1.0,25.0,2.8,24.0,24.0,1.0,25.4,16.0,26.0,25.0,1.0,24.7,3.0,24.0,23.0,1.0,24.1,16.1,24.0,23.0
2023-06-03 01:50:00,29.8,45.55,25.5,24.0,24.72,24.0,25.5,"[22.9, 24.1, 24.3, 25.5, 24.8, 22.4]",1.0,24.1,16.1,25.0,24.0,1.0,25.5,2.5,24.0,24.0,1.0,25.4,15.6,26.0,25.0,1.0,24.6,2.8,24.0,23.0,1.0,24.0,16.1,24.0,23.0
2023-06-03 01:55:00,29.8,45.35,25.5,23.3,24.54,23.883333333333336,25.6,"[22.5, 24.0, 24.2, 25.6, 24.7, 22.3]",1.0,23.3,15.3,24.0,24.0,1.0,25.5,2.4,24.0,24.0,1.0,25.5,15.4,26.0,25.0,1.0,24.5,2.8,23.0,23.0,1.0,23.9,16.1,24.0,23.0
2023-06-03 02:00:00,29.8,45.35,25.5,23.3,24.5,23.83333333333333,25.7,"[22.4, 23.9, 24.3, 25.7, 24.7, 22.0]",1.0,23.3,15.3,24.0,24.0,1.0,25.4,2.4,24.0,24.0,1.0,25.5,15.4,25.0,25.0,1.0,24.4,2.8,23.0,23.0,1.0,23.9,15.6,23.0,23.0
2023-06-03 02:05:00,29.7,45.06,25.6,23.0,24.44,23.816666666666663,25.9,"[22.3, 23.8, 24.4, 25.9, 24.6, 21.9]",1.0,23.0,,25.0,24.0,1.0,25.5,,24.0,24.0,1.0,25.6,,25.0,25.0,1.0,24.3,,23.0,23.0,1.0,23.8,,23.0,23.0
2023-06-03 02:10:00,29.7,45.43,25.6,23.0,24.42,23.9,26.2,"[22.4, 23.7, 24.6, 26.2, 24.6, 21.9]",1.0,23.0,15.5,25.0,23.0,1.0,25.5,2.7,24.0,23.0,1.0,25.6,2.6,26.0,24.0,1.0,24.3,2.7,23.0,23.0,1.0,23.7,15.5,23.0,23.0
2023-06-03 02:15:00,29.7,45.32000000000001,25.7,22.7,24.36,23.73333333333333,25.6,"[22.4, 23.5, 24.4, 25.6, 24.7, 21.8]",1.0,22.7,,25.0,23.0,1.0,25.4,,23.0,23.0,1.0,25.7,,26.0,24.0,1.0,24.3,,23.0,23.0,1.0,23.7,,23.0,23.0
2023-06-03 02:20:00,29.8,45.21,25.3,22.6,24.24,23.53333333333333,24.8,"[22.4, 23.3, 24.1, 24.5, 24.8, 22.1]",1.0,22.6,16.6,24.0,23.0,1.0,25.3,2.55,23.0,23.0,1.0,25.3,30.25,26.0,24.0,1.0,24.3,2.6,23.0,23.0,1.0,23.7,9.05,23.0,23.0
2023-06-03 02:25:00,29.7,45.56,25.3,22.5,24.14,23.433333333333334,24.9,"[22.2, 23.2, 23.8, 23.6, 24.9, 22.9]",1.0,22.5,16.2,24.0,23.0,1.0,25.3,2.5,23.0,23.0,1.0,24.7,29.6,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.8,3.0,24.0,23.0
2023-06-03 02:30:00,29.7,45.26,25.1,22.4,24.1,23.266666666666666,24.9,"[21.9, 23.2, 23.3, 22.8, 24.9, 23.5]",1.0,22.4,15.5,24.0,23.0,1.0,25.1,2.5,23.0,23.0,1.0,24.7,30.0,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,3.4,24.0,23.0
2023-06-03 02:35:00,29.7,45.31,25.0,22.3,24.04,23.71666666666667,25.1,"[22.6, 23.8, 23.8, 23.0, 25.1, 24.0]",1.0,22.3,2.6,24.0,24.0,1.0,25.0,2.9,23.0,24.0,1.0,24.3,15.8,26.0,25.0,1.0,24.5,2.8,23.0,23.0,1.0,24.1,3.8,24.0,23.0
2023-06-03 02:40:00,29.7,45.17,25.0,22.5,24.12,24.2,25.1,"[23.4, 24.7, 24.1, 24.0, 25.1, 23.9]",1.0,22.5,2.8,24.0,24.0,1.0,25.0,2.9,24.0,24.0,1.0,24.2,15.8,26.0,25.0,1.0,24.6,2.8,24.0,23.0,1.0,24.3,3.8,24.0,23.0
2023-06-03 02:45:00,29.7,45.34,25.3,23.5,24.5,24.2,25.0,"[23.4, 24.5, 24.4, 24.7, 25.0, 23.2]",1.0,23.5,16.5,25.0,24.0,1.0,25.3,2.5,25.0,24.0,1.0,24.4,16.2,26.0,25.0,1.0,24.8,2.7,24.0,23.0,1.0,24.5,15.7,24.0,23.0
2023-06-03 02:50:00,29.7,45.37,25.5,24.1,24.68,24.05,25.1,"[23.0, 24.1, 24.3, 25.1, 24.9, 22.9]",1.0,24.1,16.5,25.0,24.0,1.0,25.5,2.5,24.0,24.0,1.0,24.7,16.2,26.0,25.0,1.0,24.7,2.7,23.0,23.0,1.0,24.4,15.7,23.0,23.0
2023-06-03 02:55:00,29.7,45.14,,,,23.9,25.3,"[22.5, 23.9, 24.3, 25.3, 24.8, 22.6]",1.0,,15.5,25.0,24.0,1.0,,2.5,24.0,24.0,1.0,,15.4,25.0,25.0,1.0,,2.6,23.0,23.0,1.0,,15.1,23.0,23.0
2023-06-03 03:00:00,29.7,45.21,25.4,23.2,24.46,23.98333333333333,25.4,"[22.4, 23.8, 24.3, 25.4, 24.9, 23.1]",1.0,23.2,15.2,24.0,24.0,1.0,25.4,2.7,24.0,24.0,1.0,25.0,15.4,25.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,2.6,23.0,23.0
2023-06-03 03:05:00,29.7,45.5,25.4,23.0,24.44,24.066666666666663,25.2,"[22.4, 23.7, 24.1, 25.2, 25.1, 23.9]",1.0,23.0,,24.0,23.0,1.0,25.4,,24.0,23.0,1.0,25.1,,26.0,24.0,1.0,24.6,,24.0,23.0,1.0,24.1,,24.0,23.0
2023-06-03 03:10:00,29.7,45.33,25.4,22.9,24.559999999999995,23.816666666666663,25.2,"[22.3, 23.6, 23.7, 24.2, 25.2, 23.9]",1.0,22.9,16.45,24.0,23.0,1.0,25.4,2.7,23.0,23.0,1.0,25.3,23.85,26.0,24.0,1.0,24.8,3.0,24.0,23.0,1.0,24.4,3.65,24.0,23.0
2023-06-03 03:15:00,29.7,45.17,25.1,22.7,24.44,23.383333333333336,25.0,"[22.0, 23.4, 23.4, 23.3, 25.0, 23.2]",1.0,22.7,15.5,24.0,23.0,1.0,25.1,2.5,23.0,23.0,1.0,24.9,29.5,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,15.5,23.0,23.0
2023-06-03 03:20:00,29.7,44.96,24.9,22.3,24.14,23.133333333333336,24.8,"[21.8, 23.1, 23.4, 22.8, 24.8, 22.9]",1.0,22.3,15.9,24.0,23.0,1.0,24.9,2.5,23.0,23.0,1.0,24.4,16.4,25.0,24.0,1.0,24.8,2.7,23.0,23.0,1.0,24.3,2.6,23.0,23.0
2023-06-03 03:25:00,29.7,45.3,24.8,22.1,24.04,23.366666666666664,24.9,"[21.8, 23.0, 23.6, 23.5, 24.9, 23.4]",1.0,22.1,16.2,24.0,23.0,1.0,24.8,2.5,23.0,23.0,1.0,24.3,16.8,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,2.9,23.0,23.0
2023-06-03 03:30:00,29.7,45.28999999999999,24.8,22.1,24.06,23.633333333333336,25.0,"[21.8, 23.0, 23.8, 24.2, 25.0, 24.0]",1.0,22.1,16.0,24.0,23.0,1.0,24.8,2.5,23.0,23.0,1.0,24.4,17.0,26.0,24.0,1.0,24.7,2.6,24.0,23.0,1.0,24.3,3.5,24.0,23.0
2023-06-03 03:35:00,29.7,45.17,24.9,22.4,24.28,23.933333333333334,25.1,"[22.5, 23.7, 23.9, 24.8, 25.1, 23.6]",1.0,22.4,2.6,24.0,24.0,1.0,24.9,2.8,24.0,24.0,1.0,24.7,17.4,26.0,24.0,1.0,24.8,2.9,24.0,23.0,1.0,24.6,16.5,24.0,23.0
2023-06-03 03:40:00,29.6,45.55,25.2,23.5,24.64,24.23333333333333,25.1,"[23.4, 24.7, 24.1, 25.1, 24.9, 23.2]",1.0,23.5,2.6,24.0,24.0,1.0,25.2,2.5,24.0,24.0,1.0,25.0,17.7,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,15.6,24.0,23.0
2023-06-03 03:45:00,29.6,45.25,25.2,24.3,24.74,24.133333333333336,25.1,"[23.7, 25.1, 24.0, 24.3, 24.9, 22.8]",1.0,24.4,14.8,25.0,24.0,1.0,25.2,3.0,25.0,24.0,1.0,24.9,30.6,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.3,15.4,23.0,23.0
2023-06-03 03:50:00,29.6,45.58,25.5,24.2,24.68,23.96666666666667,25.3,"[23.7, 25.3, 23.6, 23.3, 24.8, 23.1]",1.0,24.5,3.0,24.0,24.0,1.0,25.5,2.7,25.0,24.0,1.0,24.5,30.2,26.0,24.0,1.0,24.7,2.7,23.0,23.0,1.0,24.2,2.6,24.0,23.0
2023-06-03 03:55:00,29.6,45.040000000000006,25.7,24.2,24.78,23.98333333333333,25.1,"[24.1, 25.1, 23.6, 22.7, 24.9, 23.5]",1.0,25.1,2.8,25.0,24.0,1.0,25.7,2.7,25.0,24.0,1.0,24.2,30.4,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,2.9,24.0,23.0
2023-06-03 04:00:00,29.6,44.87,25.7,24.0,24.68,23.73333333333333,25.0,"[23.6, 24.3, 23.1, 22.3, 25.0, 24.1]",1.0,24.5,16.0,24.0,24.0,1.0,25.7,15.7,24.0,24.0,1.0,24.0,30.7,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-03 04:05:00,29.6,45.120000000000005,24.8,23.8,24.4,23.46666666666667,25.1,"[23.2, 23.5, 22.8, 21.9, 25.1, 24.3]",1.0,24.2,,24.0,24.0,1.0,24.6,,23.0,23.0,1.0,23.8,,26.0,23.0,1.0,24.8,,23.0,23.0,1.0,24.6,,24.0,23.0
2023-06-03 04:10:00,29.6,47.7,24.8,23.5,24.34,23.183333333333334,24.9,"[23.2, 23.5, 22.5, 21.6, 24.9, 23.4]",1.0,24.2,2.7,23.0,23.0,1.0,24.6,2.5,23.0,23.0,1.0,23.5,30.4,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,15.2,23.0,23.0
2023-06-03 04:15:00,29.6,44.92,24.6,23.5,24.059999999999995,23.183333333333334,24.8,"[23.3, 23.7, 22.7, 21.3, 24.8, 23.3]",1.0,23.6,15.7,24.0,23.0,1.0,24.0,2.5,24.0,23.0,1.0,23.5,30.4,25.0,23.0,1.0,24.6,2.6,22.0,23.0,1.0,24.6,15.2,23.0,23.0
2023-06-03 04:20:00,29.6,46.68,24.6,23.0,23.880000000000003,23.016666666666666,24.8,"[23.0, 23.2, 22.2, 21.2, 24.8, 23.7]",1.0,23.4,15.7,23.0,23.0,1.0,24.0,15.3,23.0,23.0,1.0,23.0,30.8,25.0,23.0,1.0,24.6,3.1,22.0,23.0,1.0,24.4,2.8,24.0,23.0
2023-06-03 04:25:00,29.6,44.73,24.6,22.9,23.82,23.35,24.9,"[23.5, 23.9, 22.6, 21.0, 24.9, 24.2]",1.0,23.5,2.6,24.0,23.0,1.0,23.6,2.5,24.0,23.0,1.0,22.9,30.2,25.0,23.0,1.0,24.6,2.8,23.0,23.0,1.0,24.5,3.4,24.0,23.0
