time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-03 04:30:00,29.6,44.92,24.6,22.9,23.76,23.133333333333336,25.0,"[22.9, 23.2, 22.2, 20.9, 25.0, 24.6]",1.0,23.2,15.7,23.0,23.0,1.0,23.6,15.2,24.0,23.0,1.0,22.9,30.0,25.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-03 04:35:00,29.6,45.36,24.7,23.2,24.0,23.96666666666667,25.1,"[23.9, 24.6, 23.6, 22.1, 25.1, 24.5]",1.0,23.7,3.8,23.0,23.0,1.0,23.8,3.9,24.0,25.0,1.0,23.2,2.7,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,3.8,24.0,23.0
2023-06-03 04:40:00,29.6,47.620000000000005,24.8,23.7,24.5,24.433333333333334,25.3,"[24.5, 25.3, 24.3, 23.5, 25.1, 23.9]",1.0,24.5,2.6,25.0,25.0,1.0,24.7,2.7,25.0,25.0,1.0,23.7,2.9,26.0,25.0,1.0,24.8,2.9,23.0,23.0,1.0,24.8,16.3,24.0,23.0
2023-06-03 04:45:00,29.6,45.61,25.5,24.1,24.860000000000003,24.683333333333334,26.0,"[25.1, 26.0, 24.5, 24.1, 25.0, 23.4]",1.0,25.3,2.9,26.0,25.0,1.0,25.5,2.7,26.0,25.0,1.0,24.1,16.3,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,16.2,24.0,23.0
2023-06-03 04:50:00,29.6,46.25,26.0,24.4,25.059999999999995,24.633333333333336,26.0,"[24.9, 26.0, 24.5, 24.5, 24.9, 23.0]",1.0,25.8,16.0,26.0,25.0,1.0,26.0,2.8,26.0,25.0,1.0,24.4,17.2,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,15.5,23.0,23.0
2023-06-03 04:55:00,29.6,45.470000000000006,26.0,24.4,25.08,24.65,26.1,"[24.8, 26.1, 24.6, 24.9, 24.8, 22.7]",1.0,25.8,2.7,25.0,25.0,1.0,26.0,2.7,25.0,25.0,1.0,24.6,16.2,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.4,15.5,23.0,23.0
2023-06-03 05:00:00,29.6,45.23,26.4,24.1,25.18,24.766666666666666,26.4,"[25.0, 26.4, 24.8, 25.2, 24.7, 22.5]",1.0,26.1,16.0,26.0,25.0,1.0,26.4,3.0,26.0,25.0,1.0,24.8,16.3,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,24.1,15.1,23.0,23.0
2023-06-03 05:05:00,29.6,45.32,26.4,24.2,25.2,23.46666666666667,24.8,"[22.8, 22.9, 22.9, 24.4, 24.8, 23.0]",1.0,26.1,30.7,24.0,23.0,1.0,26.4,29.7,23.0,23.0,1.0,24.8,30.5,26.0,24.0,1.0,24.5,3.6,23.0,24.0,1.0,24.2,2.9,24.0,24.0
2023-06-03 05:10:00,29.6,45.18,25.4,24.3,24.9,23.366666666666664,24.9,"[22.5, 23.3, 22.7, 23.3, 24.9, 23.5]",1.0,25.4,15.4,23.0,23.0,1.0,25.4,2.6,23.0,23.0,1.0,24.8,29.2,25.0,24.0,1.0,24.6,3.7,23.0,24.0,1.0,24.3,2.5,24.0,24.0
2023-06-03 05:15:00,29.6,44.92,24.7,23.8,24.24,23.6,25.0,"[23.1, 23.7, 23.0, 22.8, 25.0, 24.0]",1.0,23.8,2.8,24.0,23.0,1.0,23.9,2.7,24.0,23.0,1.0,24.3,30.1,26.0,24.0,1.0,24.7,3.5,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-03 05:20:00,29.5,45.2,24.8,23.4,24.06,23.383333333333336,25.1,"[22.6, 23.2, 22.7, 22.3, 25.1, 24.4]",1.0,23.4,2.6,23.0,23.0,1.0,23.6,2.5,23.0,23.0,1.0,24.0,16.3,25.0,24.0,1.0,24.8,3.1,23.0,24.0,1.0,24.5,2.8,24.0,24.0
2023-06-03 05:25:00,29.5,47.04,24.9,23.4,24.14,23.883333333333336,25.2,"[23.1, 23.8, 23.3, 23.0, 25.2, 24.9]",1.0,23.4,16.2,24.0,23.0,1.0,23.8,15.3,24.0,23.0,1.0,24.0,17.5,26.0,24.0,1.0,24.9,2.7,24.0,24.0,1.0,24.6,3.2,25.0,24.0
2023-06-03 05:30:00,29.5,45.14,25.0,23.5,24.22,23.566666666666663,25.3,"[22.7, 23.1, 22.7, 22.4, 25.3, 25.2]",1.0,23.5,,23.0,23.0,1.0,23.5,,23.0,23.0,1.0,24.1,,26.0,24.0,1.0,25.0,,24.0,24.0,1.0,25.0,,25.0,24.0
2023-06-03 05:35:00,29.6,45.34,25.2,23.2,24.26,24.15,25.5,"[23.4, 24.1, 23.5, 23.0, 25.4, 25.5]",1.0,23.2,3.2,24.0,24.0,1.0,23.7,2.8,24.0,24.0,1.0,24.0,15.6,25.0,25.0,1.0,25.2,3.5,24.0,23.0,1.0,25.2,3.4,25.0,24.0
2023-06-03 05:40:00,29.5,45.09,25.5,24.0,24.74,24.71666666666667,25.5,"[24.0, 24.8, 24.3, 24.3, 25.5, 25.4]",1.0,24.3,16.6,25.0,24.0,1.0,24.5,2.6,25.0,24.0,1.0,24.0,2.5,26.0,25.0,1.0,25.5,3.9,24.0,23.0,1.0,25.4,3.6,25.0,24.0
2023-06-03 05:45:00,29.5,45.53,25.4,24.1,24.76,24.066666666666663,25.1,"[23.4, 23.9, 23.8, 24.1, 25.1, 24.1]",1.0,24.1,2.6,24.0,24.0,1.0,24.5,2.6,24.0,24.0,1.0,24.4,15.4,26.0,25.0,1.0,25.4,3.3,23.0,23.0,1.0,25.4,15.5,24.0,24.0
2023-06-03 05:50:00,29.5,44.94,25.1,23.9,24.46,24.5,25.0,"[24.0, 24.9, 24.2, 24.6, 25.0, 24.3]",1.0,24.1,15.9,25.0,24.0,1.0,24.3,2.8,25.0,24.0,1.0,23.9,16.9,27.0,25.0,1.0,25.1,2.8,23.0,23.0,1.0,24.9,15.5,25.0,24.0
2023-06-03 05:55:00,29.5,46.2,24.9,24.4,24.62,24.25,25.2,"[23.3, 23.8, 23.8, 24.6, 25.2, 24.8]",1.0,24.4,15.9,25.0,24.0,1.0,24.5,2.8,24.0,24.0,1.0,24.4,16.9,26.0,25.0,1.0,24.9,2.8,24.0,23.0,1.0,24.9,2.8,25.0,24.0
2023-06-03 06:00:00,29.5,47.02,25.1,24.1,24.62,24.616666666666664,25.4,"[23.7, 24.6, 24.0, 24.7, 25.4, 25.3]",1.0,24.1,15.4,24.0,24.0,1.0,24.5,2.5,24.0,24.0,1.0,24.4,29.2,26.0,25.0,1.0,25.1,3.4,24.0,23.0,1.0,25.0,3.2,25.0,24.0
2023-06-03 06:05:00,29.5,45.84,25.2,24.6,24.92,24.9,25.4,"[24.5, 25.4, 24.5, 24.8, 25.3, 24.9]",1.0,24.6,3.0,25.0,25.0,1.0,25.0,2.7,25.0,25.0,1.0,24.6,3.3,26.0,26.0,1.0,25.2,16.2,24.0,23.0,1.0,25.2,5.5,25.0,23.0
2023-06-03 06:10:00,29.5,45.97,25.7,24.8,25.28,25.1,26.1,"[25.0, 26.1, 25.2, 25.1, 25.1, 24.1]",1.0,25.5,2.9,26.0,25.0,1.0,25.7,2.7,26.0,25.0,1.0,24.8,2.4,27.0,26.0,1.0,25.2,16.2,24.0,23.0,1.0,25.2,16.6,24.0,23.0
2023-06-03 06:15:00,29.5,45.23,26.0,24.8,25.3,24.950000000000003,26.1,"[24.6, 26.1, 25.1, 25.6, 24.8, 23.5]",1.0,25.7,15.8,25.0,25.0,1.0,26.0,2.8,26.0,25.0,1.0,24.8,3.2,27.0,26.0,1.0,25.0,2.6,23.0,23.0,1.0,25.0,16.1,24.0,23.0
2023-06-03 06:20:00,29.5,45.46,26.4,24.4,25.4,25.016666666666666,26.4,"[24.8, 26.4, 25.1, 25.8, 24.8, 23.2]",1.0,25.8,2.6,26.0,25.0,1.0,26.4,2.8,26.0,25.0,1.0,25.7,15.9,27.0,26.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,16.1,24.0,23.0
2023-06-03 06:25:00,29.5,45.6,26.2,24.4,25.360000000000003,24.633333333333336,26.0,"[24.4, 25.0, 24.7, 26.0, 24.8, 22.9]",1.0,25.8,16.6,25.0,25.0,1.0,26.2,15.4,25.0,25.0,1.0,25.8,16.3,27.0,26.0,1.0,24.6,2.6,23.0,23.0,1.0,24.4,15.7,24.0,23.0
2023-06-03 06:30:00,29.5,45.46,26.2,24.2,25.24,24.78333333333333,26.1,"[24.6, 25.6, 24.8, 26.1, 24.8, 22.8]",1.0,25.4,2.6,25.0,25.0,1.0,26.2,2.7,25.0,25.0,1.0,25.8,15.3,26.0,26.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,15.7,24.0,23.0
2023-06-03 06:35:00,29.5,45.260000000000005,25.8,24.2,25.0,23.9,25.3,"[23.2, 23.8, 23.8, 25.3, 24.8, 22.5]",1.0,25.3,29.5,25.0,24.0,1.0,25.8,29.0,26.0,25.0,1.0,25.2,32.3,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,15.1,23.0,23.0
2023-06-03 06:40:00,29.5,46.370000000000005,25.2,23.7,24.520000000000003,23.6,24.8,"[23.1, 23.7, 22.9, 24.2, 24.8, 22.9]",1.0,24.9,2.8,24.0,24.0,1.0,23.7,2.5,24.0,23.0,1.0,25.2,31.5,26.0,23.0,1.0,24.6,2.7,23.0,23.0,1.0,24.2,2.5,24.0,23.0
2023-06-03 06:45:00,29.5,45.52,24.5,23.7,24.08,23.6,24.8,"[23.8, 23.4, 22.8, 23.3, 24.8, 23.5]",1.0,23.7,2.6,24.0,24.0,1.0,23.8,15.7,24.0,23.0,1.0,24.2,32.4,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,3.1,24.0,23.0
2023-06-03 06:50:00,29.5,45.34,24.5,23.3,23.98,23.4,24.8,"[24.0, 22.7, 22.2, 22.7, 24.8, 24.0]",1.0,23.7,2.6,24.0,24.0,1.0,23.3,15.5,23.0,23.0,1.0,24.2,32.6,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,3.6,24.0,23.0
2023-06-03 06:55:00,29.5,46.68,24.7,23.5,24.0,23.65,25.0,"[24.4, 23.4, 22.4, 22.2, 25.0, 24.5]",1.0,23.5,2.7,25.0,24.0,1.0,23.5,2.7,24.0,23.0,1.0,23.9,31.1,25.0,23.0,1.0,24.7,2.7,24.0,23.0,1.0,24.4,3.8,24.0,23.0
2023-06-03 07:00:00,29.5,45.67,24.7,23.6,24.2,23.45,25.0,"[24.6, 23.0, 22.3, 21.9, 25.0, 23.9]",1.0,24.3,2.8,24.0,24.0,1.0,23.7,15.8,24.0,23.0,1.0,23.6,30.9,25.0,23.0,1.0,24.7,2.7,23.0,23.0,1.0,24.7,16.7,24.0,23.0
2023-06-03 07:05:00,29.5,45.61,,,,22.85,24.8,"[23.4, 22.7, 22.1, 21.3, 24.8, 22.8]",1.0,,,24.0,23.0,1.0,,,23.0,23.0,1.0,,,25.0,23.0,1.0,,,23.0,23.0,1.0,,,24.0,23.0
2023-06-03 07:10:00,29.5,45.7,24.5,23.0,23.56,22.816666666666663,24.6,"[23.3, 23.1, 22.1, 21.2, 24.6, 22.6]",1.0,23.1,2.6,23.0,23.0,1.0,23.0,2.5,23.0,23.0,1.0,23.1,29.6,25.0,23.0,1.0,24.5,3.0,22.0,23.0,1.0,24.1,14.5,23.0,23.0
2023-06-03 07:15:00,29.5,45.06,24.4,22.9,23.48,23.03333333333333,24.5,"[23.7, 24.1, 22.5, 21.0, 24.5, 22.4]",1.0,23.2,3.2,24.0,23.0,1.0,23.0,2.7,24.0,23.0,1.0,22.9,29.7,25.0,23.0,1.0,24.4,3.4,22.0,23.0,1.0,23.9,2.6,23.0,23.0
2023-06-03 07:20:00,29.5,45.33,24.4,22.8,23.76,23.08333333333333,24.6,"[23.3, 24.2, 22.5, 20.9, 24.6, 23.0]",1.0,23.7,15.8,23.0,23.0,1.0,24.0,2.9,24.0,23.0,1.0,22.8,29.8,25.0,23.0,1.0,24.4,3.2,22.0,23.0,1.0,23.9,2.7,24.0,23.0
2023-06-03 07:25:00,29.5,44.89000000000001,24.4,22.7,23.880000000000003,23.23333333333333,24.6,"[23.3, 24.5, 22.5, 20.9, 24.6, 23.6]",1.0,23.9,2.6,24.0,23.0,1.0,24.3,2.8,24.0,23.0,1.0,22.7,30.0,25.0,23.0,1.0,24.4,3.0,23.0,23.0,1.0,24.1,3.1,24.0,23.0
2023-06-03 07:30:00,29.5,45.37,24.5,22.7,23.96,23.0,24.8,"[22.9, 23.3, 22.2, 20.8, 24.8, 24.0]",1.0,24.0,3.2,23.0,23.0,1.0,24.3,2.9,23.0,23.0,1.0,22.7,30.1,25.0,23.0,1.0,24.5,2.8,23.0,23.0,1.0,24.3,3.4,24.0,23.0
2023-06-03 07:35:00,29.5,45.66,24.5,22.9,24.0,23.65,24.9,"[23.4, 24.1, 23.3, 21.7, 24.9, 24.5]",1.0,24.0,15.2,24.0,25.0,1.0,24.2,2.5,24.0,25.0,1.0,22.9,30.3,25.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,24.4,3.4,24.0,23.0
2023-06-03 07:40:00,29.5,45.9,24.6,23.7,24.32,24.366666666666664,25.1,"[24.3, 25.1, 24.3, 23.4, 25.1, 24.0]",1.0,24.2,3.1,25.0,25.0,1.0,24.5,3.1,25.0,25.0,1.0,23.7,2.8,26.0,25.0,1.0,24.6,2.5,24.0,23.0,1.0,24.6,15.5,24.0,23.0
2023-06-03 07:45:00,29.5,45.400000000000006,25.4,24.1,24.72,24.683333333333334,25.9,"[25.0, 25.9, 24.5, 24.2, 25.0, 23.5]",1.0,24.9,2.6,26.0,25.0,1.0,25.4,2.5,26.0,25.0,1.0,24.1,15.6,26.0,25.0,1.0,24.7,3.1,24.0,23.0,1.0,24.5,16.8,24.0,23.0
2023-06-03 07:50:00,29.6,45.58,26.0,24.3,25.08,24.65,25.9,"[24.7, 25.9, 24.5, 24.9, 24.9, 23.0]",1.0,25.8,,25.0,25.0,1.0,26.0,,26.0,25.0,1.0,24.6,,26.0,25.0,1.0,24.7,,24.0,23.0,1.0,24.3,,24.0,23.0
2023-06-03 07:55:00,29.6,47.19,26.1,24.1,25.08,24.7,26.2,"[24.7, 26.2, 24.5, 25.2, 24.9, 22.7]",1.0,25.8,3.4,25.0,25.0,1.0,26.1,2.8,26.0,25.0,1.0,24.7,16.8,27.0,25.0,1.0,24.7,3.0,24.0,23.0,1.0,24.1,16.4,24.0,23.0
2023-06-03 08:00:00,29.6,45.82,26.1,24.1,25.2,24.83333333333333,26.4,"[25.1, 26.4, 24.8, 25.4, 24.8, 22.5]",1.0,26.1,3.2,26.0,25.0,1.0,26.1,3.0,26.0,25.0,1.0,25.1,17.1,27.0,25.0,1.0,24.6,2.8,23.0,23.0,1.0,24.1,16.1,24.0,23.0
2023-06-03 08:05:00,29.6,45.81999999999999,26.1,24.0,25.14,24.166666666666668,24.9,"[24.0, 24.9, 24.1, 24.9, 24.8, 22.3]",1.0,25.9,,25.0,24.0,1.0,26.1,,25.0,24.0,1.0,25.1,,27.0,24.0,1.0,24.6,,23.0,23.0,1.0,24.0,,23.0,23.0
2023-06-03 08:10:00,29.6,45.84,26.1,23.9,24.98,23.683333333333334,24.7,"[23.8, 24.6, 23.4, 23.6, 24.7, 22.0]",1.0,25.9,2.6,24.0,24.0,1.0,26.1,2.5,24.0,24.0,1.0,24.6,30.1,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,15.7,23.0,23.0
2023-06-03 08:15:00,29.6,45.27000000000001,25.2,23.8,24.52,23.85,25.2,"[24.2, 25.2, 23.7, 23.0, 24.7, 22.3]",1.0,24.9,3.4,25.0,24.0,1.0,25.2,2.8,25.0,24.0,1.0,24.3,30.3,26.0,24.0,1.0,24.4,2.6,23.0,23.0,1.0,23.8,2.6,23.0,23.0
2023-06-03 08:20:00,29.6,45.03,25.5,23.9,24.660000000000004,23.75,25.1,"[23.8, 25.1, 23.4, 22.4, 24.8, 23.0]",1.0,25.1,15.5,24.0,24.0,1.0,25.5,2.8,25.0,24.0,1.0,24.3,30.6,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,2.9,24.0,23.0
2023-06-03 08:25:00,29.6,45.43,25.5,23.7,24.6,23.883333333333336,25.5,"[24.0, 25.5, 23.3, 22.1, 24.8, 23.6]",1.0,25.2,3.0,24.0,24.0,1.0,25.5,2.8,25.0,24.0,1.0,23.7,30.5,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.1,3.5,24.0,23.0
2023-06-03 08:30:00,29.6,45.52,25.3,23.7,24.62,23.58333333333333,25.0,"[23.6, 24.1, 22.9, 21.8, 25.0, 24.1]",1.0,25.2,3.0,24.0,24.0,1.0,25.3,2.8,24.0,24.0,1.0,23.7,30.5,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.3,3.5,24.0,23.0
2023-06-03 08:35:00,29.7,45.41,24.9,23.6,24.5,24.03333333333333,25.2,"[23.9, 24.8, 23.6, 22.3, 25.2, 24.4]",1.0,24.6,2.8,25.0,25.0,1.0,24.9,2.8,24.0,25.0,1.0,23.6,15.4,25.0,25.0,1.0,24.8,3.1,24.0,23.0,1.0,24.6,17.4,25.0,23.0
2023-06-03 08:40:00,29.6,45.67,25.4,24.1,24.78,24.616666666666664,25.7,"[24.7, 25.7, 24.5, 23.8, 25.2, 23.8]",1.0,25.0,2.6,26.0,25.0,1.0,25.4,2.5,25.0,25.0,1.0,24.1,3.3,26.0,25.0,1.0,24.8,3.2,24.0,23.0,1.0,24.6,16.9,24.0,23.0
2023-06-03 08:45:00,29.7,45.6,25.9,24.5,25.08,24.666666666666668,25.7,"[24.8, 25.7, 24.6, 24.5, 25.1, 23.3]",1.0,25.6,15.2,26.0,25.0,1.0,25.9,2.9,26.0,25.0,1.0,24.5,16.6,26.0,25.0,1.0,24.8,3.2,24.0,23.0,1.0,24.6,16.6,24.0,23.0
2023-06-03 08:50:00,29.7,45.42,26.0,24.5,25.14,24.383333333333336,25.1,"[23.9, 25.1, 24.4, 25.0, 25.0, 22.9]",1.0,25.5,15.9,25.0,25.0,1.0,26.0,2.5,25.0,25.0,1.0,24.9,16.6,26.0,25.0,1.0,24.8,3.1,24.0,23.0,1.0,24.5,16.6,24.0,23.0
2023-06-03 08:55:00,29.7,45.29,26.1,24.3,25.08,24.65,25.8,"[24.6, 25.8, 24.6, 25.4, 24.9, 22.6]",1.0,25.0,2.7,26.0,25.0,1.0,26.1,2.5,25.0,25.0,1.0,25.2,16.5,26.0,25.0,1.0,24.8,3.1,24.0,23.0,1.0,24.3,16.6,24.0,23.0
2023-06-03 09:00:00,29.7,45.790000000000006,26.3,24.1,25.18,24.73333333333333,25.8,"[24.7, 25.8, 24.8, 25.7, 24.9, 22.5]",1.0,25.4,16.5,26.0,25.0,1.0,26.3,2.8,26.0,25.0,1.0,25.4,16.9,27.0,25.0,1.0,24.7,3.0,23.0,23.0,1.0,24.1,16.6,24.0,23.0
2023-06-03 09:05:00,29.7,45.88,25.8,24.0,25.04,24.0,25.0,"[23.9, 23.8, 24.1, 25.0, 24.9, 22.3]",1.0,25.4,16.5,25.0,24.0,1.0,25.8,2.8,24.0,24.0,1.0,25.4,16.9,26.0,24.0,1.0,24.6,3.0,23.0,23.0,1.0,24.0,15.7,23.0,23.0
2023-06-03 09:10:00,29.7,46.44,25.8,23.9,24.640000000000004,23.616666666666664,24.8,"[23.4, 23.9, 23.6, 23.9, 24.8, 22.1]",1.0,23.9,16.0,24.0,24.0,1.0,25.8,2.7,23.0,24.0,1.0,25.0,30.5,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,23.9,15.5,23.0,23.0
2023-06-03 09:15:00,29.7,45.2,25.2,23.8,24.520000000000003,23.75,24.9,"[24.2, 24.9, 23.6, 23.0, 24.7, 22.1]",1.0,24.0,2.6,25.0,24.0,1.0,25.2,2.5,25.0,24.0,1.0,25.0,29.8,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,23.8,15.5,23.0,23.0
2023-06-03 09:20:00,29.7,45.11000000000001,25.4,24.0,24.4,23.58333333333333,24.8,"[23.6, 24.4, 23.5, 22.4, 24.8, 22.8]",1.0,24.0,16.3,25.0,24.0,1.0,25.4,2.8,24.0,24.0,1.0,24.1,30.1,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.0,2.7,24.0,23.0
2023-06-03 09:25:00,29.8,45.09,25.3,23.8,24.3,23.633333333333336,24.9,"[23.6, 24.6, 23.2, 22.1, 24.9, 23.4]",1.0,23.9,3.0,24.0,24.0,1.0,25.3,2.5,24.0,24.0,1.0,23.8,29.9,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.0,3.2,24.0,23.0
2023-06-03 09:30:00,29.8,45.73,25.3,23.7,24.5,24.0,25.2,"[24.3, 25.2, 23.5, 21.9, 25.1, 24.0]",1.0,24.5,3.0,24.0,24.0,1.0,25.3,2.7,25.0,24.0,1.0,23.7,30.5,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,3.6,24.0,23.0
2023-06-03 09:35:00,29.8,45.68,24.9,23.7,24.4,23.816666666666663,25.2,"[23.9, 23.9, 23.5, 22.3, 25.2, 24.1]",1.0,24.0,3.2,24.0,25.0,1.0,24.8,3.8,24.0,25.0,1.0,23.7,16.0,25.0,25.0,1.0,24.9,2.7,24.0,23.0,1.0,24.6,16.3,25.0,23.0
2023-06-03 09:40:00,29.8,45.56,24.9,24.0,24.5,24.266666666666666,25.1,"[24.8, 25.0, 24.0, 23.2, 25.1, 23.5]",1.0,24.2,2.6,25.0,25.0,1.0,24.9,2.5,25.0,25.0,1.0,24.0,15.8,25.0,25.0,1.0,24.8,2.9,24.0,23.0,1.0,24.6,16.8,24.0,23.0
2023-06-03 09:45:00,29.8,45.25999999999999,25.2,24.0,24.64,24.666666666666668,26.0,"[25.4, 26.0, 24.5, 24.1, 25.0, 23.0]",1.0,25.2,3.0,26.0,25.0,1.0,24.9,2.7,26.0,25.0,1.0,24.0,16.3,26.0,25.0,1.0,24.8,2.8,24.0,23.0,1.0,24.3,16.4,24.0,23.0
2023-06-03 09:50:00,29.8,44.99,25.8,24.3,24.92,24.433333333333334,25.3,"[24.6, 25.3, 24.5, 24.6, 24.9, 22.7]",1.0,25.2,16.1,26.0,25.0,1.0,25.8,2.4,25.0,25.0,1.0,24.6,17.0,26.0,25.0,1.0,24.7,2.9,23.0,23.0,1.0,24.3,15.8,24.0,23.0
2023-06-03 09:55:00,29.8,45.14,25.9,24.0,24.8,24.266666666666666,25.0,"[24.0, 25.0, 24.4, 25.0, 24.8, 22.4]",1.0,24.7,2.6,25.0,25.0,1.0,25.9,2.8,24.0,25.0,1.0,24.8,16.3,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,15.9,24.0,23.0
2023-06-03 10:00:00,29.9,45.95,26.1,24.0,24.92,24.65,25.8,"[24.9, 25.8, 24.7, 25.4, 24.8, 22.3]",1.0,24.9,3.1,26.0,25.0,1.0,26.1,2.7,26.0,25.0,1.0,25.0,16.5,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,15.9,24.0,23.0
2023-06-03 10:05:00,29.9,45.72,26.3,24.0,25.04,24.6,25.6,"[24.6, 25.6, 24.9, 25.6, 24.8, 22.1]",1.0,25.3,16.7,26.0,25.0,1.0,26.3,2.8,25.0,25.0,1.0,25.0,17.2,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,15.7,23.0,23.0
2023-06-03 10:10:00,29.9,45.870000000000005,26.3,23.9,25.08,24.33333333333333,25.7,"[23.8, 25.0, 24.7, 25.7, 24.8, 22.0]",1.0,25.3,15.7,25.0,25.0,1.0,26.3,2.5,25.0,25.0,1.0,25.4,16.7,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,16.1,23.0,23.0
2023-06-03 10:15:00,30.0,45.32,26.3,23.9,24.98,24.55,25.9,"[24.3, 25.5, 24.8, 25.9, 24.8, 22.0]",1.0,24.8,2.6,25.0,25.0,1.0,26.3,2.7,25.0,25.0,1.0,25.4,16.3,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,16.0,24.0,23.0
2023-06-03 10:20:00,30.0,45.88,26.6,23.9,25.22,24.8,26.0,"[25.0, 25.9, 25.1, 26.0, 24.8, 22.0]",1.0,25.4,3.0,26.0,25.0,1.0,26.6,2.7,26.0,25.0,1.0,25.8,16.2,26.0,25.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,15.6,24.0,23.0
2023-06-03 10:25:00,30.0,45.82,26.6,23.9,25.140000000000004,24.53333333333333,26.1,"[24.2, 25.2, 25.0, 26.1, 24.8, 21.9]",1.0,25.0,16.2,26.0,25.0,1.0,26.6,2.5,25.0,25.0,1.0,25.8,16.3,26.0,25.0,1.0,24.4,2.7,23.0,23.0,1.0,23.9,16.2,24.0,23.0
2023-06-03 10:30:00,30.0,45.71,26.6,23.9,25.160000000000004,24.383333333333336,26.1,"[23.7, 24.9, 24.9, 26.1, 24.8, 21.9]",1.0,25.0,15.5,25.0,25.0,1.0,26.6,2.7,25.0,25.0,1.0,25.8,16.0,26.0,25.0,1.0,24.5,2.7,23.0,23.0,1.0,23.9,16.0,24.0,23.0
2023-06-03 10:35:00,30.0,45.58,26.2,23.9,24.96,24.23333333333333,25.5,"[24.2, 24.5, 24.5, 25.5, 24.8, 21.9]",1.0,24.5,3.4,25.0,26.0,1.0,26.2,18.3,24.0,23.0,1.0,25.7,33.6,27.0,23.0,1.0,24.5,2.9,23.0,23.0,1.0,23.9,15.9,23.0,23.0
2023-06-03 10:40:00,30.0,45.68,25.7,23.9,24.72,23.85,24.8,"[24.7, 23.7, 23.7, 24.4, 24.8, 21.8]",1.0,24.2,3.3,25.0,26.0,1.0,25.3,16.5,24.0,23.0,1.0,25.7,33.4,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,15.6,23.0,23.0
2023-06-03 10:45:00,30.0,45.31,24.5,23.9,24.360000000000003,23.633333333333336,24.9,"[24.9, 23.2, 23.2, 23.5, 24.8, 22.2]",1.0,24.4,3.3,25.0,26.0,1.0,24.5,15.7,24.0,23.0,1.0,24.5,32.2,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,2.6,23.0,23.0
2023-06-03 10:50:00,30.0,45.940000000000005,24.5,23.9,24.18,23.566666666666663,25.1,"[25.1, 22.9, 22.9, 22.7, 24.9, 22.9]",1.0,24.4,3.5,25.0,26.0,1.0,24.1,15.9,24.0,23.0,1.0,24.0,32.7,26.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,2.8,23.0,23.0
2023-06-03 10:55:00,30.1,45.53,24.7,23.5,24.22,23.5,25.1,"[25.1, 22.6, 22.6, 22.2, 24.9, 23.6]",1.0,24.7,3.6,25.0,26.0,1.0,24.1,15.4,23.0,23.0,1.0,23.5,32.5,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.3,24.0,23.0
2023-06-03 11:00:00,30.1,45.59,25.0,23.5,24.34,23.433333333333334,25.1,"[25.1, 22.4, 22.4, 21.8, 24.9, 24.0]",1.0,25.0,3.6,25.0,26.0,1.0,24.1,15.4,23.0,23.0,1.0,23.5,32.2,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-03 11:05:00,30.1,45.71,25.0,23.3,24.380000000000003,23.55,25.2,"[25.2, 23.1, 22.3, 21.6, 25.0, 24.1]",1.0,25.0,,25.0,25.0,1.0,24.2,,24.0,23.0,1.0,23.3,,25.0,23.0,1.0,24.8,,23.0,23.0,1.0,24.6,,24.0,23.0
2023-06-03 11:10:00,30.1,45.3,25.2,23.2,24.4,23.45,25.3,"[25.3, 23.3, 22.4, 21.4, 24.9, 23.4]",1.0,25.2,2.6,25.0,25.0,1.0,24.2,16.1,24.0,23.0,1.0,23.2,32.2,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,16.1,23.0,23.0
2023-06-03 11:15:00,30.1,45.93000000000001,25.1,23.2,24.28,23.08333333333333,25.1,"[25.1, 22.7, 21.9, 21.2, 24.7, 22.9]",1.0,25.1,2.6,25.0,25.0,1.0,24.2,15.4,23.0,23.0,1.0,23.2,31.3,25.0,23.0,1.0,24.6,3.0,22.0,23.0,1.0,24.3,15.6,23.0,23.0
2023-06-03 11:20:00,30.1,45.830000000000005,25.1,22.9,24.219999999999995,23.416666666666668,25.3,"[25.3, 23.7, 22.3, 21.1, 24.7, 23.4]",1.0,25.1,2.7,25.0,25.0,1.0,24.2,2.5,24.0,23.0,1.0,22.9,30.4,25.0,23.0,1.0,24.6,3.2,23.0,23.0,1.0,24.3,2.7,24.0,23.0
2023-06-03 11:25:00,30.1,47.44,25.1,22.9,24.26,23.4,25.2,"[25.2, 23.1, 22.1, 21.1, 24.9, 24.0]",1.0,25.1,2.6,25.0,25.0,1.0,24.3,16.3,23.0,23.0,1.0,22.9,31.4,25.0,23.0,1.0,24.6,2.9,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-03 11:30:00,30.2,45.18,25.0,22.9,24.28,23.4,25.1,"[25.1, 22.9, 22.0, 20.9, 25.0, 24.5]",1.0,25.0,2.8,25.0,25.0,1.0,24.2,15.4,23.0,23.0,1.0,22.9,31.3,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,3.7,24.0,23.0
2023-06-03 11:35:00,30.2,45.56,25.0,23.1,24.340000000000003,23.65,25.1,"[24.7, 23.3, 22.9, 21.6, 25.1, 24.3]",1.0,25.0,16.8,25.0,24.0,1.0,24.2,2.8,24.0,23.0,1.0,23.1,16.3,25.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,16.8,24.0,23.0
2023-06-03 11:40:00,30.2,45.81,24.8,23.1,24.22,23.53333333333333,25.0,"[23.8, 23.2, 23.2, 22.4, 25.0, 23.6]",1.0,24.2,15.8,24.0,24.0,1.0,24.2,2.7,23.0,23.0,1.0,23.1,16.4,25.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.8,16.5,24.0,23.0
2023-06-03 11:45:00,30.2,45.34,24.8,23.6,24.08,23.75,24.8,"[24.0, 23.9, 23.5, 23.2, 24.8, 23.1]",1.0,23.6,2.6,24.0,24.0,1.0,23.9,2.7,24.0,23.0,1.0,23.6,16.9,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,16.1,23.0,23.0
2023-06-03 11:50:00,30.2,46.24,24.8,23.8,24.18,23.666666666666668,24.7,"[24.5, 23.1, 23.2, 23.8, 24.7, 22.7]",1.0,23.8,3.2,25.0,24.0,1.0,23.9,15.9,24.0,23.0,1.0,23.9,17.2,25.0,24.0,1.0,24.8,2.9,23.0,23.0,1.0,24.5,15.7,23.0,23.0
2023-06-03 11:55:00,30.2,45.94,24.6,23.6,24.06,23.5,24.7,"[24.1, 22.1, 23.1, 24.1, 24.7, 22.9]",1.0,23.9,15.9,24.0,24.0,1.0,23.6,15.9,23.0,23.0,1.0,24.0,17.2,25.0,24.0,1.0,24.6,2.9,23.0,23.0,1.0,24.2,15.7,24.0,23.0
2023-06-03 12:00:00,30.2,45.690000000000005,24.7,23.5,24.08,24.08333333333333,24.9,"[24.4, 23.4, 23.6, 24.6, 24.9, 23.6]",1.0,23.8,15.9,25.0,24.0,1.0,23.5,2.5,24.0,23.0,1.0,24.1,16.9,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,2.9,24.0,23.0
2023-06-03 12:05:00,30.3,47.18,24.7,23.1,23.92,23.33333333333333,25.0,"[22.3, 21.8, 22.8, 24.0, 25.0, 24.1]",1.0,23.2,16.4,23.0,23.0,1.0,23.1,16.7,22.0,23.0,1.0,24.3,18.2,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,3.7,25.0,23.0
2023-06-03 12:10:00,30.3,45.68,24.8,22.4,23.82,23.35,24.9,"[23.1, 23.1, 22.6, 23.0, 24.9, 23.4]",1.0,22.4,2.7,23.0,23.0,1.0,23.1,2.8,23.0,23.0,1.0,24.2,32.5,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,17.1,24.0,23.0
2023-06-03 12:15:00,30.3,45.43,24.7,22.4,23.8,23.25,24.8,"[23.2, 23.4, 22.9, 22.3, 24.8, 22.9]",1.0,22.4,3.2,24.0,23.0,1.0,23.7,2.7,23.0,23.0,1.0,23.8,32.0,25.0,23.0,1.0,24.7,2.6,22.0,23.0,1.0,24.4,16.0,23.0,23.0
2023-06-03 12:20:00,30.3,45.73,24.7,22.8,23.86,22.98333333333333,24.7,"[22.5, 23.2, 22.6, 21.8, 24.7, 23.1]",1.0,22.8,16.0,23.0,23.0,1.0,24.0,2.5,23.0,23.0,1.0,23.5,31.3,25.0,23.0,1.0,24.7,3.1,22.0,23.0,1.0,24.3,2.8,24.0,23.0
2023-06-03 12:25:00,30.4,47.7,24.7,22.8,23.880000000000003,23.3,24.8,"[23.2, 24.0, 22.6, 21.6, 24.8, 23.6]",1.0,22.8,2.7,23.0,23.0,1.0,24.2,2.5,24.0,23.0,1.0,23.3,31.2,25.0,23.0,1.0,24.7,2.9,23.0,23.0,1.0,24.4,3.3,24.0,23.0
2023-06-03 12:30:00,30.4,45.95,24.7,22.9,23.84,23.0,24.9,"[22.8, 22.5, 22.2, 21.4, 24.9, 24.2]",1.0,22.9,16.9,23.0,23.0,1.0,23.9,15.6,23.0,23.0,1.0,23.3,32.4,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-03 12:35:00,30.4,46.0,24.8,22.7,23.84,23.75,25.1,"[23.4, 23.6, 23.5, 22.3, 25.1, 24.6]",1.0,22.7,3.4,24.0,25.0,1.0,23.7,4.3,24.0,25.0,1.0,23.3,2.9,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.7,3.7,25.0,23.0
2023-06-03 12:40:00,30.4,45.81999999999999,24.8,23.3,24.22,24.4,25.1,"[24.5, 24.9, 24.3, 23.7, 25.1, 23.9]",1.0,23.7,2.6,25.0,25.0,1.0,24.5,2.5,25.0,25.0,1.0,23.3,16.9,26.0,25.0,1.0,24.8,2.8,24.0,23.0,1.0,24.8,16.8,24.0,23.0
2023-06-03 12:45:00,30.4,47.36,25.1,24.3,24.74,24.683333333333334,25.8,"[25.1, 25.8, 24.5, 24.3, 25.0, 23.4]",1.0,24.9,2.9,26.0,25.0,1.0,25.1,2.6,26.0,25.0,1.0,24.3,17.2,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,16.7,24.0,23.0
2023-06-03 12:50:00,30.4,46.07,25.7,24.5,24.96,24.566666666666663,25.4,"[24.7, 25.4, 24.5, 24.8, 24.9, 23.1]",1.0,25.2,16.9,26.0,25.0,1.0,25.7,2.8,25.0,25.0,1.0,24.6,17.1,27.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,16.4,24.0,23.0
2023-06-03 12:55:00,30.4,45.81,25.8,24.4,24.880000000000003,24.383333333333336,25.1,"[24.0, 25.1, 24.5, 25.1, 24.8, 22.8]",1.0,24.7,16.5,25.0,25.0,1.0,25.8,2.5,24.0,25.0,1.0,24.8,17.3,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,16.0,24.0,23.0
2023-06-03 13:00:00,30.4,46.290000000000006,25.8,24.2,24.860000000000003,24.71666666666667,25.8,"[25.0, 25.8, 24.7, 25.4, 24.8, 22.6]",1.0,24.8,3.1,26.0,25.0,1.0,25.8,2.6,25.0,25.0,1.0,24.8,17.1,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,16.0,23.0,23.0
2023-06-03 13:05:00,30.4,46.11000000000001,26.0,24.2,25.0,23.73333333333333,24.8,"[23.2, 23.3, 23.9, 24.8, 24.8, 22.4]",1.0,25.0,31.8,25.0,24.0,1.0,26.0,16.4,24.0,24.0,1.0,25.1,32.9,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,15.7,23.0,23.0
2023-06-03 13:10:00,30.4,45.74,24.9,24.1,24.5,23.85,24.8,"[23.8, 24.4, 23.6, 23.7, 24.8, 22.8]",1.0,24.1,2.6,24.0,24.0,1.0,24.9,2.7,23.0,24.0,1.0,24.6,31.0,26.0,24.0,1.0,24.7,2.8,23.0,23.0,1.0,24.2,2.6,23.0,23.0
2023-06-03 13:15:00,30.5,45.34,25.1,24.3,24.54,23.816666666666663,24.9,"[24.1, 24.1, 23.4, 22.9, 24.9, 23.5]",1.0,24.4,3.3,25.0,24.0,1.0,25.1,2.9,24.0,24.0,1.0,24.3,32.0,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.3,3.4,24.0,23.0
2023-06-03 13:20:00,30.5,45.75,25.1,23.8,24.44,23.71666666666667,25.0,"[23.8, 23.9, 23.1, 22.4, 25.0, 24.1]",1.0,23.8,2.6,24.0,24.0,1.0,25.1,2.9,24.0,24.0,1.0,24.0,30.9,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.8,25.0,23.0
2023-06-03 13:25:00,30.4,46.85,24.8,23.9,24.380000000000003,23.83333333333333,25.0,"[24.5, 24.7, 23.3, 22.0, 25.0, 23.5]",1.0,23.9,3.4,25.0,24.0,1.0,24.7,2.7,25.0,24.0,1.0,23.9,30.9,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,16.4,25.0,23.0
2023-06-03 13:30:00,30.5,47.09,24.9,23.6,24.380000000000003,23.383333333333336,24.8,"[23.5, 24.2, 23.1, 21.7, 24.8, 23.0]",1.0,24.0,15.9,24.0,24.0,1.0,24.9,2.5,24.0,24.0,1.0,23.6,30.8,25.0,24.0,1.0,24.8,3.0,23.0,23.0,1.0,24.6,15.8,23.0,23.0
2023-06-03 13:35:00,30.5,45.89,25.1,23.5,24.32,23.85,24.8,"[24.1, 24.8, 24.0, 22.4, 24.8, 23.0]",1.0,24.0,3.2,25.0,25.0,1.0,25.1,3.2,25.0,25.0,1.0,23.5,2.6,25.0,25.0,1.0,24.7,3.2,22.0,23.0,1.0,24.3,2.6,24.0,23.0
2023-06-03 13:40:00,30.5,45.690000000000005,25.1,24.1,24.5,24.65,25.8,"[25.1, 25.8, 24.7, 23.7, 24.9, 23.7]",1.0,24.1,2.6,26.0,25.0,1.0,25.1,2.5,25.0,25.0,1.0,24.2,3.3,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,3.3,24.0,23.0
2023-06-03 13:45:00,30.5,45.68000000000001,26.1,24.4,25.08,24.83333333333333,26.0,"[24.9, 26.0, 24.8, 24.5, 25.1, 23.7]",1.0,25.6,16.2,26.0,25.0,1.0,26.1,2.8,26.0,25.0,1.0,24.5,17.5,26.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.4,16.9,24.0,23.0
2023-06-03 13:50:00,30.5,47.02,26.3,24.6,25.26,24.816666666666663,26.1,"[24.8, 26.1, 24.7, 25.0, 25.0, 23.3]",1.0,25.8,2.6,26.0,25.0,1.0,26.3,2.7,26.0,25.0,1.0,24.7,17.7,27.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,16.7,24.0,23.0
2023-06-03 13:55:00,30.5,45.81,26.5,24.6,25.42,25.0,26.5,"[25.1, 26.5, 25.0, 25.4, 25.0, 23.0]",1.0,26.1,3.2,26.0,25.0,1.0,26.5,3.0,25.0,25.0,1.0,25.0,17.8,26.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,16.3,24.0,23.0
2023-06-03 14:00:00,30.5,46.17,26.5,24.4,25.42,24.46666666666667,25.6,"[24.2, 24.9, 24.4, 25.6, 24.9, 22.8]",1.0,26.1,16.3,26.0,25.0,1.0,26.5,16.3,26.0,25.0,1.0,25.3,17.6,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,16.2,24.0,23.0
2023-06-03 14:05:00,30.5,46.08,25.6,24.4,25.06,24.4,25.0,"[24.7, 24.8, 23.9, 25.0, 24.9, 23.1]",1.0,25.3,3.0,25.0,26.0,1.0,25.6,16.1,25.0,24.0,1.0,25.2,33.5,26.0,23.0,1.0,24.8,2.6,23.0,24.0,1.0,24.4,15.9,24.0,24.0
2023-06-03 14:10:00,30.5,46.13,25.6,24.4,24.880000000000003,24.15,25.1,"[24.9, 23.9, 23.2, 24.1, 25.1, 23.7]",1.0,24.6,3.0,25.0,26.0,1.0,25.6,15.6,24.0,24.0,1.0,24.9,33.2,26.0,23.0,1.0,24.9,3.4,23.0,24.0,1.0,24.4,2.5,24.0,24.0
2023-06-03 14:15:00,30.5,46.3,24.9,24.3,24.640000000000004,24.1,25.2,"[25.1, 23.8, 22.9, 23.4, 25.2, 24.2]",1.0,24.6,3.2,25.0,26.0,1.0,24.3,2.5,24.0,24.0,1.0,24.9,33.2,26.0,23.0,1.0,24.9,3.2,23.0,24.0,1.0,24.5,2.6,24.0,24.0
2023-06-03 14:20:00,30.5,46.07,25.2,24.3,24.82,24.3,25.4,"[25.4, 24.6, 23.1, 22.9, 25.2, 24.6]",1.0,25.2,3.0,26.0,26.0,1.0,24.6,2.8,25.0,24.0,1.0,24.3,33.3,26.0,23.0,1.0,25.1,3.1,24.0,24.0,1.0,24.9,3.0,25.0,24.0
2023-06-03 14:25:00,30.5,45.85,25.3,24.2,24.840000000000003,24.116666666666664,25.4,"[25.4, 23.8, 22.6, 22.6, 25.3, 25.0]",1.0,25.3,2.9,26.0,26.0,1.0,24.7,16.1,24.0,24.0,1.0,24.2,33.8,26.0,23.0,1.0,25.1,2.8,24.0,24.0,1.0,24.9,3.4,25.0,24.0
2023-06-03 14:30:00,30.5,47.79,25.5,24.0,24.880000000000003,24.316666666666663,25.6,"[25.6, 24.4, 22.8, 22.3, 25.4, 25.4]",1.0,25.5,,25.0,26.0,1.0,24.7,,25.0,24.0,1.0,24.0,,26.0,23.0,1.0,25.1,,24.0,24.0,1.0,25.1,,25.0,24.0
2023-06-03 14:35:00,30.5,46.55,25.3,23.9,24.880000000000003,23.933333333333334,25.4,"[24.8, 23.7, 22.9, 21.9, 25.4, 24.9]",1.0,25.3,10.15,25.0,24.0,1.0,24.8,9.85,25.0,24.0,1.0,23.9,32.25,26.0,23.0,1.0,25.2,2.95,24.0,24.0,1.0,25.2,11.0,25.0,24.0
2023-06-03 14:40:00,30.5,45.81,25.3,23.8,24.52,23.46666666666667,25.2,"[24.1, 22.8, 22.6, 22.0, 25.2, 24.1]",1.0,24.2,2.6,24.0,24.0,1.0,24.1,15.5,23.0,23.0,1.0,23.8,16.9,25.0,24.0,1.0,25.2,2.7,23.0,23.0,1.0,25.3,16.9,24.0,23.0
2023-06-03 14:45:00,30.5,45.08,25.1,23.9,24.44,23.73333333333333,25.2,"[24.5, 23.3, 23.2, 22.8, 25.2, 23.4]",1.0,24.2,3.3,25.0,24.0,1.0,24.1,3.1,24.0,23.0,1.0,23.9,17.1,26.0,24.0,1.0,25.1,2.6,23.0,23.0,1.0,24.9,16.5,24.0,23.0
2023-06-03 14:50:00,30.5,45.94,25.0,23.6,24.22,23.433333333333334,25.0,"[23.6, 22.6, 22.9, 23.4, 25.0, 23.1]",1.0,23.6,15.8,24.0,24.0,1.0,23.7,15.7,23.0,23.0,1.0,23.9,17.5,25.0,24.0,1.0,25.0,2.6,23.0,23.0,1.0,24.9,16.2,24.0,23.0
2023-06-03 14:55:00,30.5,45.92,25.0,23.6,24.16,23.766666666666666,24.8,"[24.3, 23.3, 23.4, 24.0, 24.8, 22.8]",1.0,23.6,3.5,25.0,24.0,1.0,23.7,16.0,24.0,23.0,1.0,24.0,17.3,26.0,24.0,1.0,25.0,2.6,23.0,23.0,1.0,24.5,16.0,23.0,23.0
2023-06-03 15:00:00,30.5,46.21,24.7,23.7,24.14,23.48333333333333,24.7,"[23.6, 22.6, 23.1, 24.4, 24.7, 22.5]",1.0,23.7,2.6,24.0,24.0,1.0,23.7,15.6,23.0,23.0,1.0,24.3,16.8,25.0,24.0,1.0,24.7,2.9,23.0,23.0,1.0,24.3,15.8,23.0,23.0
2023-06-03 15:05:00,30.4,46.03,24.7,23.5,24.140000000000004,24.183333333333334,25.0,"[24.5, 23.9, 24.0, 25.0, 24.8, 22.9]",1.0,23.7,2.9,25.0,25.0,1.0,23.5,2.5,24.0,24.0,1.0,24.6,2.5,25.0,25.0,1.0,24.7,3.8,23.0,24.0,1.0,24.2,3.0,23.0,24.0
2023-06-03 15:10:00,30.4,46.98,24.8,23.7,24.34,24.616666666666664,25.7,"[24.8, 24.2, 24.4, 25.7, 25.0, 23.6]",1.0,23.7,3.0,26.0,25.0,1.0,24.3,3.1,25.0,24.0,1.0,24.8,3.3,27.0,25.0,1.0,24.7,3.4,24.0,24.0,1.0,24.2,2.5,24.0,24.0
2023-06-03 15:15:00,30.4,45.28000000000001,25.7,24.2,24.72,24.65,25.9,"[24.4, 24.0, 24.1, 25.9, 25.2, 24.3]",1.0,24.3,2.6,25.0,25.0,1.0,24.2,2.6,24.0,24.0,1.0,25.7,16.7,26.0,25.0,1.0,25.0,2.7,24.0,24.0,1.0,24.4,2.9,25.0,24.0
2023-06-03 15:20:00,30.4,47.32000000000001,25.9,24.1,24.9,25.08333333333333,26.1,"[25.1, 24.5, 24.4, 26.1, 25.5, 24.9]",1.0,24.1,3.2,26.0,25.0,1.0,24.5,15.9,25.0,24.0,1.0,25.9,17.9,27.0,25.0,1.0,25.0,2.6,24.0,24.0,1.0,25.0,3.7,25.0,24.0
2023-06-03 15:25:00,30.4,45.84,25.6,24.7,25.140000000000004,24.7,25.6,"[25.4, 23.9, 23.8, 24.9, 25.6, 24.6]",1.0,25.0,3.3,26.0,25.0,1.0,24.7,15.9,24.0,24.0,1.0,25.6,31.4,27.0,25.0,1.0,25.2,2.8,24.0,24.0,1.0,25.2,17.1,25.0,24.0
2023-06-03 15:30:00,30.4,46.03,25.6,24.7,25.160000000000004,24.383333333333336,25.6,"[25.6, 23.8, 23.6, 24.0, 25.4, 23.9]",1.0,25.0,3.2,26.0,25.0,1.0,24.7,15.4,24.0,24.0,1.0,25.6,30.2,26.0,25.0,1.0,25.3,2.6,24.0,24.0,1.0,25.2,16.1,24.0,24.0
2023-06-03 15:35:00,30.4,45.92,25.2,24.7,25.08,24.1,25.3,"[24.3, 22.7, 24.0, 25.0, 25.3, 23.3]",1.0,25.2,33.6,26.0,23.0,1.0,24.7,16.2,24.0,23.0,1.0,25.2,2.6,26.0,26.0,1.0,25.2,3.2,24.0,23.0,1.0,25.1,15.7,24.0,23.0
2023-06-03 15:40:00,30.4,49.27,25.3,23.3,24.64,23.55,25.7,"[22.2, 21.2, 24.1, 25.7, 25.2, 22.9]",1.0,23.3,33.6,26.0,23.0,1.0,24.7,16.2,23.0,23.0,1.0,25.3,2.6,25.0,26.0,1.0,25.2,3.2,24.0,23.0,1.0,24.7,16.8,24.0,23.0
2023-06-03 15:45:00,30.3,45.65,26.1,22.7,24.36,23.45,26.4,"[21.1, 21.0, 24.3, 26.4, 25.2, 22.7]",1.0,23.3,31.5,25.0,23.0,1.0,22.7,2.6,22.0,23.0,1.0,26.1,2.9,26.0,26.0,1.0,25.1,3.0,24.0,23.0,1.0,24.6,16.6,24.0,23.0
2023-06-03 15:50:00,30.3,47.62,26.1,21.6,23.96,23.416666666666668,26.9,"[20.3, 21.1, 24.5, 26.9, 25.2, 22.5]",1.0,21.6,30.9,25.0,23.0,1.0,22.4,3.2,22.0,23.0,1.0,26.1,2.7,26.0,26.0,1.0,25.1,2.9,24.0,23.0,1.0,24.6,16.6,24.0,23.0
2023-06-03 15:55:00,30.3,45.6,26.8,20.8,24.0,23.466666666666665,27.2,"[19.9, 21.4, 24.7, 27.2, 25.2, 22.4]",1.0,20.8,30.9,25.0,23.0,1.0,22.9,3.2,22.0,23.0,1.0,26.8,2.7,26.0,26.0,1.0,25.0,3.2,24.0,23.0,1.0,24.5,15.8,24.0,23.0
2023-06-03 16:00:00,30.3,46.15,27.2,20.2,23.94,23.45,27.5,"[19.5, 21.4, 24.9, 27.5, 25.1, 22.3]",1.0,20.2,30.8,25.0,23.0,1.0,22.9,3.5,22.0,23.0,1.0,27.2,2.5,26.0,26.0,1.0,25.0,3.2,24.0,23.0,1.0,24.4,15.7,23.0,23.0
2023-06-03 16:05:00,30.3,45.8,27.2,20.6,24.020000000000003,23.75,26.7,"[20.6, 22.8, 24.6, 26.7, 25.1, 22.7]",1.0,20.6,3.5,23.0,24.0,1.0,23.1,3.6,23.0,24.0,1.0,27.2,32.5,26.0,26.0,1.0,24.9,2.6,24.0,24.0,1.0,24.3,2.8,24.0,24.0
2023-06-03 16:10:00,30.3,47.580000000000005,27.1,22.4,24.48,23.98333333333333,25.4,"[21.8, 24.0, 24.2, 25.4, 25.1, 23.4]",1.0,22.4,3.4,24.0,24.0,1.0,23.7,3.1,24.0,24.0,1.0,27.1,32.8,27.0,23.0,1.0,24.9,2.7,24.0,24.0,1.0,24.3,2.5,24.0,24.0
2023-06-03 16:15:00,30.3,45.55,26.0,23.6,24.660000000000004,24.25,25.2,"[22.9, 24.8, 23.8, 24.7, 25.2, 24.1]",1.0,23.6,2.6,24.0,24.0,1.0,24.4,2.6,24.0,24.0,1.0,26.0,32.9,27.0,23.0,1.0,24.9,2.6,24.0,24.0,1.0,24.4,2.7,25.0,24.0
2023-06-03 16:20:00,30.3,46.10999999999999,25.5,24.1,24.82,24.433333333333334,25.2,"[23.8, 25.1, 23.8, 24.1, 25.2, 24.6]",1.0,24.1,3.0,25.0,24.0,1.0,24.9,3.0,25.0,24.0,1.0,25.5,33.1,27.0,23.0,1.0,25.0,2.6,24.0,24.0,1.0,24.6,3.1,25.0,24.0
2023-06-03 16:25:00,30.3,45.870000000000005,25.1,24.6,24.9,24.016666666666666,25.2,"[23.2, 24.2, 23.1, 23.4, 25.2, 25.0]",1.0,24.6,15.4,24.0,24.0,1.0,25.0,2.5,24.0,24.0,1.0,25.1,33.0,27.0,23.0,1.0,25.0,2.6,24.0,24.0,1.0,24.8,3.4,25.0,24.0
2023-06-03 16:30:00,30.3,45.79,25.2,24.3,24.84,24.33333333333333,25.3,"[24.1, 25.1, 23.2, 23.0, 25.3, 25.3]",1.0,24.3,2.7,24.0,24.0,1.0,24.9,2.7,25.0,24.0,1.0,24.8,32.9,27.0,23.0,1.0,25.2,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-03 16:35:00,30.2,45.79,25.2,24.3,24.8,24.0,25.3,"[24.3, 24.3, 22.7, 22.6, 25.3, 24.8]",1.0,24.5,2.7,25.0,25.0,1.0,24.9,3.0,24.0,25.0,1.0,24.3,30.9,26.0,24.0,1.0,25.2,3.8,24.0,23.0,1.0,25.1,17.8,25.0,23.0
2023-06-03 16:40:00,30.2,47.54,25.1,24.4,24.72,24.016666666666666,25.2,"[24.7, 25.1, 22.8, 22.3, 25.2, 24.0]",1.0,24.5,2.6,25.0,25.0,1.0,24.7,2.5,25.0,25.0,1.0,24.4,30.6,26.0,24.0,1.0,25.1,3.4,24.0,23.0,1.0,24.9,17.8,24.0,23.0
2023-06-03 16:45:00,30.2,45.13,25.4,24.4,24.94,24.066666666666663,25.8,"[25.1, 25.8, 22.9, 22.1, 25.1, 23.4]",1.0,24.9,2.7,25.0,25.0,1.0,25.4,2.6,25.0,25.0,1.0,24.4,30.3,26.0,24.0,1.0,25.1,3.2,24.0,23.0,1.0,24.9,16.3,24.0,23.0
2023-06-03 16:50:00,30.2,45.34,25.8,24.2,25.0,24.116666666666664,26.3,"[25.5, 26.3, 23.3, 21.8, 24.9, 22.9]",1.0,25.8,3.3,26.0,25.0,1.0,25.4,2.7,26.0,25.0,1.0,24.2,30.3,26.0,24.0,1.0,25.0,3.2,23.0,23.0,1.0,24.6,16.3,24.0,23.0
2023-06-03 16:55:00,30.1,45.31999999999999,26.3,23.9,25.1,23.933333333333334,26.2,"[25.2, 26.2, 23.4, 21.5, 24.8, 22.5]",1.0,26.1,3.3,25.0,25.0,1.0,26.3,2.7,25.0,25.0,1.0,23.9,30.0,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,16.2,23.0,23.0
2023-06-03 17:00:00,30.1,45.89,26.3,23.9,25.06,23.75,26.1,"[25.0, 26.1, 23.2, 21.4, 24.6, 22.2]",1.0,26.1,15.3,25.0,25.0,1.0,26.3,2.5,25.0,25.0,1.0,23.9,30.1,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.2,15.8,23.0,23.0
2023-06-03 17:05:00,30.1,45.51,25.7,23.3,24.56,23.25,24.6,"[24.1, 24.5, 22.8, 21.3, 24.6, 22.2]",1.0,25.7,2.7,25.0,24.0,1.0,25.5,2.5,25.0,24.0,1.0,23.3,29.7,25.0,23.0,1.0,24.5,3.0,22.0,23.0,1.0,23.8,15.7,23.0,23.0
2023-06-03 17:10:00,30.0,46.19,25.7,23.3,24.44,23.4,24.8,"[24.3, 24.8, 22.6, 21.2, 24.6, 22.9]",1.0,25.7,2.6,24.0,24.0,1.0,24.9,2.5,24.0,24.0,1.0,23.3,30.7,25.0,23.0,1.0,24.5,3.1,23.0,23.0,1.0,23.8,2.6,23.0,23.0
2023-06-03 17:15:00,30.0,44.77,25.1,23.0,24.34,23.616666666666664,25.2,"[24.4, 25.2, 22.9, 21.1, 24.7, 23.4]",1.0,25.1,15.9,25.0,24.0,1.0,25.0,2.8,25.0,24.0,1.0,23.0,31.0,25.0,23.0,1.0,24.5,2.7,23.0,23.0,1.0,24.1,3.4,24.0,23.0
2023-06-03 17:20:00,30.0,45.28,25.2,22.9,24.379999999999995,23.65,25.2,"[24.1, 25.2, 22.7, 21.1, 24.8, 24.0]",1.0,25.1,2.6,24.0,24.0,1.0,25.2,2.6,24.0,24.0,1.0,22.9,31.1,25.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,3.5,24.0,23.0
2023-06-03 17:25:00,30.0,47.080000000000005,25.4,22.9,24.56,23.83333333333333,25.6,"[24.5, 25.6, 22.9, 21.1, 24.9, 24.0]",1.0,25.3,2.9,24.0,24.0,1.0,25.4,2.7,25.0,24.0,1.0,22.9,31.4,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.8,24.0,23.0
2023-06-03 17:30:00,30.0,45.63,25.3,22.8,24.48,23.15,24.8,"[23.6, 24.1, 22.3, 20.9, 24.8, 23.2]",1.0,25.2,15.8,24.0,24.0,1.0,25.3,15.2,23.0,24.0,1.0,22.8,30.8,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,16.6,24.0,23.0
2023-06-03 17:35:00,30.0,47.41,24.7,22.8,24.160000000000004,23.75,25.1,"[24.5, 25.1, 23.7, 22.0, 24.6, 22.6]",1.0,24.7,2.6,25.0,25.0,1.0,24.7,2.8,25.0,25.0,1.0,22.8,2.8,26.0,25.0,1.0,24.5,3.0,23.0,23.0,1.0,24.1,15.7,24.0,23.0
2023-06-03 17:40:00,30.0,45.44,25.3,23.2,24.380000000000003,24.2,25.7,"[25.1, 25.7, 24.4, 23.1, 24.5, 22.4]",1.0,25.1,2.8,26.0,25.0,1.0,25.3,2.5,26.0,25.0,1.0,23.2,3.4,26.0,25.0,1.0,24.4,2.5,23.0,23.0,1.0,23.9,15.8,24.0,23.0
2023-06-03 17:45:00,29.9,45.17,25.3,23.7,24.48,24.28333333333333,25.9,"[25.0, 25.9, 24.4, 23.8, 24.4, 22.2]",1.0,25.1,16.6,26.0,25.0,1.0,25.3,2.8,26.0,25.0,1.0,23.7,16.6,27.0,25.0,1.0,24.4,2.6,23.0,23.0,1.0,23.9,15.9,23.0,23.0
2023-06-03 17:50:00,29.9,45.63,25.9,23.7,24.76,24.3,25.9,"[24.8, 25.9, 24.4, 24.3, 24.4, 22.0]",1.0,25.7,15.3,25.0,25.0,1.0,25.9,2.6,25.0,25.0,1.0,24.2,17.1,26.0,25.0,1.0,24.3,2.6,23.0,23.0,1.0,23.7,15.4,23.0,23.0
2023-06-03 17:55:00,29.9,45.620000000000005,26.3,23.7,24.9,24.53333333333333,26.4,"[25.1, 26.4, 24.7, 24.7, 24.4, 21.9]",1.0,26.0,16.5,26.0,25.0,1.0,26.3,2.9,26.0,25.0,1.0,24.2,17.1,27.0,25.0,1.0,24.3,2.6,23.0,23.0,1.0,23.7,15.6,23.0,23.0
2023-06-03 18:00:00,29.9,45.86,26.4,23.6,24.92,24.45,26.1,"[24.7, 26.1, 24.5, 25.1, 24.5, 21.8]",1.0,26.0,15.4,25.0,25.0,1.0,26.4,2.8,25.0,25.0,1.0,24.4,16.9,26.0,25.0,1.0,24.2,2.6,23.0,23.0,1.0,23.6,15.3,23.0,23.0
2023-06-03 18:05:00,29.9,45.85999999999999,26.2,23.6,24.76,23.133333333333336,24.6,"[22.6, 22.7, 22.5, 24.0, 24.6, 22.4]",1.0,25.1,18.5,25.0,23.0,1.0,26.2,29.4,23.0,23.0,1.0,24.6,31.4,26.0,24.0,1.0,24.3,3.7,23.0,24.0,1.0,23.6,3.2,23.0,24.0
2023-06-03 18:10:00,29.8,45.71,25.1,23.9,24.42,23.166666666666668,24.7,"[22.5, 23.0, 22.6, 23.3, 24.7, 22.9]",1.0,25.1,2.6,23.0,23.0,1.0,24.4,2.5,23.0,23.0,1.0,24.4,29.3,25.0,24.0,1.0,24.3,3.7,23.0,24.0,1.0,23.9,2.7,24.0,24.0
2023-06-03 18:15:00,29.8,45.09,24.4,23.9,24.12,23.71666666666667,24.9,"[23.1, 23.6, 23.3, 23.8, 24.9, 23.6]",1.0,24.0,16.1,24.0,23.0,1.0,23.9,15.4,24.0,23.0,1.0,24.4,17.7,26.0,24.0,1.0,24.4,3.1,23.0,24.0,1.0,23.9,2.5,24.0,24.0
2023-06-03 18:20:00,29.8,45.21,24.5,23.4,24.12,23.416666666666668,25.0,"[22.5, 22.9, 22.8, 23.2, 25.0, 24.1]",1.0,23.4,2.6,23.0,23.0,1.0,24.0,15.4,23.0,23.0,1.0,24.3,17.7,26.0,24.0,1.0,24.5,3.1,23.0,24.0,1.0,24.4,2.5,24.0,24.0
2023-06-03 18:25:00,29.8,46.91,24.7,23.4,24.120000000000005,23.766666666666666,25.1,"[23.3, 24.0, 23.1, 22.6, 25.1, 24.5]",1.0,23.4,14.5,24.0,23.0,1.0,23.8,3.1,24.0,23.0,1.0,24.1,30.1,26.0,24.0,1.0,24.7,3.0,24.0,24.0,1.0,24.6,2.9,25.0,24.0
2023-06-03 18:30:00,29.8,45.86,24.7,23.4,24.08,23.33333333333333,25.2,"[22.5, 22.9, 22.5, 22.1, 25.2, 24.8]",1.0,23.4,15.4,23.0,23.0,1.0,23.5,2.5,23.0,23.0,1.0,24.1,29.7,25.0,24.0,1.0,24.7,3.0,24.0,24.0,1.0,24.7,3.0,25.0,24.0
2023-06-03 18:35:00,29.8,45.790000000000006,24.9,23.3,24.08,24.0,25.2,"[23.6, 24.2, 23.5, 23.2, 25.2, 24.3]",1.0,23.3,3.0,24.0,24.0,1.0,23.5,2.8,24.0,24.0,1.0,24.0,15.2,25.0,25.0,1.0,24.9,3.1,24.0,23.0,1.0,24.7,17.1,24.0,23.0
2023-06-03 18:40:00,29.7,45.830000000000005,24.9,23.4,24.2,24.23333333333333,25.1,"[23.9, 24.5, 23.9, 24.3, 25.1, 23.7]",1.0,23.4,16.1,25.0,24.0,1.0,23.9,15.1,25.0,24.0,1.0,24.0,3.3,26.0,25.0,1.0,24.9,3.1,24.0,23.0,1.0,24.8,16.3,24.0,23.0
2023-06-03 18:45:00,29.7,45.17,24.8,23.9,24.42,23.96666666666667,24.9,"[23.3, 23.9, 23.7, 24.7, 24.9, 23.3]",1.0,23.9,2.6,24.0,24.0,1.0,24.2,2.5,24.0,24.0,1.0,24.7,16.1,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,15.6,24.0,23.0
2023-06-03 18:50:00,29.7,45.11,24.8,24.1,24.56,24.28333333333333,25.0,"[24.0, 24.9, 24.1, 25.0, 24.8, 22.9]",1.0,24.1,3.4,25.0,24.0,1.0,24.6,2.7,25.0,24.0,1.0,24.8,15.9,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,15.2,23.0,23.0
2023-06-03 18:55:00,29.7,45.3,24.9,24.1,24.540000000000003,24.21666666666667,25.2,"[23.7, 25.0, 24.1, 25.2, 24.7, 22.6]",1.0,24.1,16.0,24.0,24.0,1.0,24.8,2.9,25.0,24.0,1.0,24.9,16.3,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,15.1,23.0,23.0
2023-06-03 19:00:00,29.7,47.04,25.4,24.1,24.779999999999998,24.33333333333333,25.4,"[23.6, 25.1, 24.1, 25.4, 24.8, 23.0]",1.0,24.7,15.3,24.0,24.0,1.0,25.4,2.8,25.0,24.0,1.0,25.1,16.1,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,2.6,24.0,23.0
2023-06-03 19:05:00,29.7,46.0,25.4,24.1,24.8,24.08333333333333,24.9,"[23.4, 24.2, 23.6, 24.8, 24.9, 23.6]",1.0,24.7,3.1,24.0,25.0,1.0,25.4,16.0,24.0,23.0,1.0,25.1,32.4,26.0,23.0,1.0,24.7,3.1,23.0,24.0,1.0,24.1,2.6,24.0,24.0
2023-06-03 19:10:00,29.7,45.73,24.7,24.4,24.54,23.816666666666663,25.0,"[23.7, 23.3, 22.9, 23.9, 25.0, 24.1]",1.0,24.4,3.3,24.0,25.0,1.0,24.5,15.5,23.0,23.0,1.0,24.6,32.2,26.0,23.0,1.0,24.7,3.1,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-03 19:15:00,29.7,44.99,24.7,23.3,24.26,23.616666666666664,25.0,"[24.0, 22.6, 22.4, 23.1, 25.0, 24.6]",1.0,23.3,3.1,24.0,25.0,1.0,24.5,15.4,23.0,23.0,1.0,24.2,32.8,26.0,23.0,1.0,24.7,3.2,23.0,24.0,1.0,24.6,2.8,25.0,24.0
2023-06-03 19:20:00,29.6,45.18,24.8,23.3,24.12,23.75,25.1,"[24.3, 23.3, 22.4, 22.5, 25.1, 24.9]",1.0,23.3,3.1,25.0,25.0,1.0,23.7,2.6,24.0,23.0,1.0,24.2,31.2,26.0,23.0,1.0,24.8,3.0,23.0,24.0,1.0,24.6,3.2,25.0,24.0
2023-06-03 19:25:00,29.6,46.99,24.9,23.4,24.24,23.73333333333333,25.2,"[24.5, 23.0, 22.3, 22.2, 25.2, 25.2]",1.0,24.2,2.7,25.0,25.0,1.0,23.4,15.5,23.0,23.0,1.0,23.8,31.3,26.0,23.0,1.0,24.9,2.7,24.0,24.0,1.0,24.9,3.5,25.0,24.0
2023-06-03 19:30:00,29.6,45.81,25.1,23.7,24.4,23.683333333333334,25.4,"[24.6, 22.9, 22.2, 21.8, 25.2, 25.4]",1.0,24.4,2.9,24.0,25.0,1.0,23.7,2.5,23.0,23.0,1.0,23.8,30.7,25.0,23.0,1.0,25.1,2.7,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-03 19:35:00,29.6,45.65,25.2,23.6,24.4,24.0,25.2,"[24.9, 24.1, 22.9, 22.1, 25.2, 24.8]",1.0,24.4,3.3,25.0,26.0,1.0,23.7,2.5,24.0,24.0,1.0,23.6,15.6,25.0,24.0,1.0,25.1,3.1,24.0,23.0,1.0,25.2,16.9,25.0,23.0
2023-06-03 19:40:00,29.6,46.23,,,,24.266666666666666,25.3,"[25.3, 24.5, 23.5, 23.2, 25.2, 23.9]",1.0,,3.0,25.0,26.0,1.0,,13.9,25.0,24.0,1.0,,15.9,25.0,24.0,1.0,,2.8,23.0,23.0,1.0,,16.1,24.0,23.0
2023-06-03 19:45:00,29.6,45.33,25.2,24.0,24.72,24.116666666666664,25.4,"[25.4, 24.0, 23.3, 23.6, 25.0, 23.4]",1.0,25.2,3.2,25.0,26.0,1.0,24.6,15.1,24.0,24.0,1.0,24.0,17.1,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.9,15.8,24.0,23.0
2023-06-03 19:50:00,29.6,45.33,,,,24.183333333333334,25.6,"[25.6, 24.5, 23.5, 23.8, 24.8, 22.9]",1.0,,2.8,26.0,26.0,1.0,,2.7,25.0,24.0,1.0,,17.1,26.0,24.0,1.0,,2.6,23.0,23.0,1.0,,15.4,23.0,23.0
2023-06-03 19:55:00,29.6,45.23,25.5,24.1,24.7,23.816666666666663,25.6,"[25.6, 24.0, 23.0, 22.9, 24.7, 22.7]",1.0,25.5,3.1,25.0,26.0,1.0,24.9,2.5,24.0,24.0,1.0,24.1,16.2,25.0,24.0,1.0,24.7,2.6,22.0,23.0,1.0,24.3,15.4,23.0,23.0
2023-06-03 20:00:00,29.6,46.77,25.7,24.0,24.74,24.33333333333333,25.8,"[25.8, 24.8, 23.7, 23.6, 24.8, 23.3]",1.0,25.7,2.6,26.0,26.0,1.0,25.0,18.4,25.0,24.0,1.0,24.0,16.5,25.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,3.3,24.0,23.0
2023-06-03 20:05:00,29.5,45.37,25.7,24.2,24.84,24.116666666666664,25.0,"[24.8, 23.3, 23.4, 24.3, 25.0, 23.9]",1.0,25.7,16.8,25.0,24.0,1.0,25.1,16.2,24.0,23.0,1.0,24.2,16.3,26.0,25.0,1.0,24.7,3.4,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-03 20:10:00,29.6,45.55,24.9,24.2,24.46,24.03333333333333,25.2,"[24.1, 22.6, 23.3, 24.6, 25.2, 24.4]",1.0,24.3,15.3,24.0,24.0,1.0,24.2,15.2,23.0,23.0,1.0,24.2,16.0,26.0,25.0,1.0,24.9,2.8,24.0,24.0,1.0,24.7,2.8,25.0,24.0
2023-06-03 20:15:00,29.5,45.47,25.0,24.1,24.6,24.25,25.4,"[24.0, 22.4, 23.5, 25.1, 25.4, 25.1]",1.0,24.1,16.3,25.0,24.0,1.0,24.2,15.4,23.0,23.0,1.0,24.8,16.4,26.0,25.0,1.0,24.9,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-03 20:20:00,29.5,45.54,25.2,23.5,24.520000000000003,24.25,25.6,"[23.4, 22.3, 23.5, 25.3, 25.6, 25.4]",1.0,23.5,15.0,24.0,24.0,1.0,24.0,2.5,23.0,23.0,1.0,24.8,15.6,26.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,25.2,3.7,25.0,24.0
2023-06-03 20:25:00,29.5,45.24,25.4,22.7,24.4,24.25,25.6,"[22.9, 22.8, 23.8, 25.5, 25.6, 24.9]",1.0,22.7,15.0,24.0,24.0,1.0,23.4,2.5,23.0,23.0,1.0,25.3,15.7,26.0,25.0,1.0,25.2,2.8,24.0,24.0,1.0,25.4,16.3,25.0,24.0
2023-06-03 20:30:00,29.5,45.89000000000001,25.5,22.2,24.48,24.116666666666664,25.6,"[22.6, 23.0, 23.8, 25.6, 25.5, 24.2]",1.0,22.2,15.1,24.0,24.0,1.0,24.0,2.5,23.0,23.0,1.0,25.5,15.9,26.0,25.0,1.0,25.3,2.6,24.0,24.0,1.0,25.4,15.3,24.0,24.0
2023-06-03 20:35:00,29.5,45.55,25.5,22.5,24.54,24.15,25.4,"[23.1, 23.8, 23.5, 24.9, 25.4, 24.2]",1.0,22.5,3.5,24.0,25.0,1.0,24.3,2.7,24.0,23.0,1.0,25.5,32.0,26.0,23.0,1.0,25.3,3.2,24.0,23.0,1.0,25.1,4.0,24.0,23.0
2023-06-03 20:40:00,29.5,45.32,25.3,22.5,24.4,23.7,25.2,"[23.7, 23.1, 22.8, 23.8, 25.2, 23.6]",1.0,22.5,3.1,24.0,25.0,1.0,24.2,15.4,23.0,23.0,1.0,25.1,31.6,26.0,23.0,1.0,25.3,2.7,23.0,23.0,1.0,24.9,15.8,24.0,23.0
2023-06-03 20:45:00,29.5,45.220000000000006,25.0,23.5,24.24,23.516666666666666,24.9,"[24.3, 23.5, 22.6, 22.9, 24.9, 22.9]",1.0,23.5,,25.0,25.0,1.0,23.6,,24.0,23.0,1.0,24.5,,26.0,23.0,1.0,25.0,,23.0,23.0,1.0,24.6,,23.0,23.0
2023-06-03 20:50:00,29.5,45.27,,,,23.33333333333333,24.8,"[24.5, 23.0, 22.3, 22.2, 24.8, 23.2]",1.0,,2.85,25.0,25.0,1.0,,8.95,24.0,23.0,1.0,,31.15,26.0,23.0,1.0,,2.75,23.0,23.0,1.0,,9.05,24.0,23.0
2023-06-03 20:55:00,29.5,45.35,24.8,23.6,24.16,23.33333333333333,24.9,"[24.6, 22.8, 22.1, 21.9, 24.9, 23.7]",1.0,24.2,3.1,24.0,25.0,1.0,23.6,14.9,23.0,23.0,1.0,23.7,30.8,25.0,23.0,1.0,24.8,2.7,23.0,23.0,1.0,24.5,3.4,24.0,23.0
2023-06-03 21:00:00,29.5,45.23,24.8,23.7,24.3,23.616666666666664,25.0,"[24.9, 23.7, 22.3, 21.6, 25.0, 24.2]",1.0,24.6,2.7,25.0,25.0,1.0,23.9,2.7,24.0,23.0,1.0,23.7,31.0,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-03 21:05:00,29.5,45.39,24.9,23.5,24.3,23.316666666666663,25.1,"[24.8, 22.8, 21.8, 21.2, 25.1, 24.2]",,24.6,,,,,23.9,,,,,23.5,,,,,24.9,,,,,24.6,,,
2023-06-03 21:10:00,29.5,45.43,24.8,23.2,24.26,23.45,25.0,"[25.0, 23.8, 22.3, 21.1, 25.0, 23.5]",1.0,24.7,2.9,25.0,24.0,1.0,23.9,2.7,24.0,23.0,1.0,23.2,29.9,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.7,15.4,23.0,23.0
2023-06-03 21:15:00,29.5,45.190000000000005,24.8,22.9,24.14,22.816666666666663,24.8,"[23.9, 22.5, 21.9, 20.8, 24.8, 23.0]",1.0,24.5,15.6,24.0,24.0,1.0,24.0,15.0,23.0,23.0,1.0,22.9,29.8,25.0,23.0,1.0,24.8,3.4,23.0,23.0,1.0,24.5,15.0,23.0,23.0
2023-06-03 21:20:00,29.5,45.32,,,,23.55,24.8,"[24.4, 23.9, 22.8, 21.7, 24.8, 23.7]",1.0,,,24.0,24.0,1.0,,,24.0,23.0,1.0,,,25.0,23.0,1.0,,,23.0,23.0,1.0,,,24.0,23.0
2023-06-03 21:25:00,29.5,45.75,24.7,23.0,24.020000000000003,23.53333333333333,25.0,"[24.7, 23.3, 22.4, 21.7, 25.0, 24.1]",1.0,24.0,2.9,25.0,24.0,1.0,23.9,15.3,23.0,23.0,1.0,23.0,17.5,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-03 21:30:00,29.4,45.56,24.8,23.0,24.16,23.383333333333336,25.0,"[24.7, 23.1, 22.0, 21.4, 25.0, 24.1]",1.0,24.4,2.7,24.0,24.0,1.0,23.9,2.5,23.0,23.0,1.0,23.0,30.2,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.7,16.2,24.0,23.0
2023-06-03 21:35:00,29.4,45.39,24.8,23.1,24.2,23.616666666666664,24.9,"[24.7, 23.9, 23.0, 22.0, 24.9, 23.2]",1.0,24.6,15.4,25.0,24.0,1.0,23.8,2.5,24.0,24.0,1.0,23.1,16.2,25.0,24.0,1.0,24.8,2.7,23.0,23.0,1.0,24.7,15.3,24.0,23.0
2023-06-03 21:40:00,29.4,45.52,24.7,23.1,24.18,23.48333333333333,24.8,"[23.7, 23.6, 23.1, 22.7, 24.8, 23.0]",1.0,24.6,15.4,24.0,24.0,1.0,24.1,2.6,24.0,24.0,1.0,23.1,16.2,25.0,24.0,1.0,24.7,3.0,22.0,23.0,1.0,24.4,2.6,23.0,23.0
2023-06-03 21:45:00,29.4,45.27,24.6,23.2,23.920000000000005,23.95,24.9,"[24.0, 24.3, 23.4, 23.5, 24.9, 23.6]",1.0,23.6,2.6,25.0,24.0,1.0,23.8,2.5,24.0,24.0,1.0,23.2,16.9,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.4,3.4,24.0,23.0
2023-06-03 21:50:00,29.4,45.37,24.8,23.9,24.380000000000003,23.98333333333333,25.1,"[23.9, 24.3, 23.4, 23.3, 25.1, 23.9]",1.0,23.9,,25.0,24.0,1.0,24.7,,24.0,24.0,1.0,23.9,,26.0,24.0,1.0,24.8,,23.0,23.0,1.0,24.6,,24.0,23.0
2023-06-03 21:55:00,29.4,45.68000000000001,24.8,23.9,24.380000000000003,23.7,25.0,"[23.7, 24.4, 23.1, 22.6, 25.0, 23.4]",1.0,23.9,2.6,24.0,24.0,1.0,24.7,2.5,24.0,24.0,1.0,23.9,29.4,25.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,15.3,23.0,23.0
2023-06-03 22:00:00,29.4,47.25999999999999,25.0,23.6,24.4,23.71666666666667,25.1,"[24.5, 25.1, 23.2, 21.9, 24.8, 22.8]",1.0,24.2,3.3,25.0,24.0,1.0,25.0,2.7,24.0,24.0,1.0,23.6,29.1,26.0,24.0,1.0,24.8,3.0,22.0,23.0,1.0,24.4,2.6,23.0,23.0
2023-06-03 22:05:00,29.4,45.18,24.7,23.3,24.18,23.1,24.8,"[23.5, 22.8, 22.8, 21.5, 24.8, 23.2]",1.0,24.0,16.1,24.0,23.0,1.0,24.6,14.9,23.0,23.0,1.0,23.3,29.1,25.0,23.0,1.0,24.7,3.0,22.0,23.0,1.0,24.3,2.6,24.0,23.0
2023-06-03 22:10:00,29.4,45.5,24.6,23.3,23.940000000000005,22.98333333333333,24.8,"[22.8, 22.9, 22.4, 21.2, 24.8, 23.8]",1.0,23.6,16.1,23.0,23.0,1.0,23.8,14.9,23.0,23.0,1.0,23.3,30.3,24.0,23.0,1.0,24.6,3.3,23.0,23.0,1.0,24.4,2.9,24.0,23.0
2023-06-03 22:15:00,29.4,45.29,24.7,23.1,23.860000000000003,23.4,25.0,"[23.5, 23.8, 22.6, 21.1, 25.0, 24.4]",1.0,23.1,2.6,24.0,23.0,1.0,23.8,2.5,24.0,23.0,1.0,23.1,29.5,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,3.5,24.0,23.0
