time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-03 22:20:00,29.4,45.010000000000005,24.8,22.9,23.96,23.183333333333334,25.1,"[22.6, 23.3, 22.4, 20.9, 25.1, 24.8]",1.0,23.1,15.2,23.0,23.0,1.0,24.2,2.5,23.0,23.0,1.0,22.9,30.0,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.8,3.8,24.0,23.0
2023-06-03 22:25:00,29.4,45.400000000000006,24.9,22.9,23.94,23.15,25.1,"[22.9, 23.6, 22.3, 20.8, 25.1, 24.2]",1.0,22.9,15.2,23.0,23.0,1.0,24.2,2.5,23.0,23.0,1.0,22.9,30.0,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.9,3.8,24.0,23.0
2023-06-03 22:30:00,29.4,45.31,24.7,22.8,23.98,23.016666666666666,24.9,"[23.1, 23.7, 22.5, 20.6, 24.9, 23.3]",1.0,23.4,2.8,24.0,23.0,1.0,24.4,2.7,23.0,23.0,1.0,22.8,29.6,25.0,23.0,1.0,24.7,2.6,22.0,23.0,1.0,24.6,15.4,23.0,23.0
2023-06-03 22:35:00,29.4,45.25,24.7,22.8,24.02,23.683333333333334,24.9,"[23.7, 24.4, 23.7, 21.8, 24.9, 23.6]",1.0,23.4,2.6,24.0,24.0,1.0,24.6,2.5,24.0,24.0,1.0,22.8,2.6,25.0,25.0,1.0,24.7,2.9,23.0,23.0,1.0,24.6,3.3,24.0,23.0
2023-06-03 22:40:00,29.4,45.73,24.7,23.6,24.360000000000003,24.316666666666663,25.0,"[24.2, 24.8, 24.4, 23.4, 25.0, 24.1]",1.0,24.2,16.2,25.0,24.0,1.0,24.7,3.1,25.0,24.0,1.0,23.6,2.9,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,17.2,25.0,23.0
2023-06-03 22:45:00,29.4,47.28999999999999,25.0,23.8,24.44,24.016666666666666,25.0,"[23.3, 24.2, 24.1, 24.2, 25.0, 23.3]",1.0,23.8,,24.0,24.0,1.0,25.0,,24.0,24.0,1.0,24.0,,26.0,25.0,1.0,24.8,,23.0,23.0,1.0,24.6,,25.0,23.0
2023-06-03 22:50:00,29.4,45.25999999999999,25.2,23.8,24.48,23.866666666666664,24.9,"[22.9, 24.0, 24.0, 24.4, 24.9, 23.0]",1.0,23.8,15.25,24.0,24.0,1.0,25.2,2.55,24.0,24.0,1.0,24.2,16.15,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,15.8,23.0,23.0
2023-06-03 22:55:00,29.4,45.52,25.2,23.5,24.42,23.71666666666667,24.7,"[22.5, 23.8, 24.0, 24.7, 24.7, 22.6]",1.0,23.5,14.9,24.0,24.0,1.0,25.2,2.7,23.0,24.0,1.0,24.4,15.7,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,15.2,23.0,23.0
2023-06-03 23:00:00,29.4,45.5,25.3,23.4,24.42,24.05,24.9,"[23.2, 24.4, 24.2, 24.9, 24.7, 22.9]",1.0,23.4,2.6,24.0,24.0,1.0,25.3,2.5,24.0,24.0,1.0,24.6,15.5,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,2.8,24.0,23.0
2023-06-03 23:05:00,29.4,45.400000000000006,25.3,23.2,24.4,23.6,24.9,"[22.6, 22.6, 23.6, 24.4, 24.9, 23.5]",1.0,23.2,29.4,24.0,23.0,1.0,25.3,15.9,23.0,23.0,1.0,24.7,31.3,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.4,24.0,23.0
2023-06-03 23:10:00,29.4,45.17,24.9,23.3,24.4,23.48333333333333,25.0,"[22.4, 23.1, 23.1, 23.3, 25.0, 24.0]",1.0,23.3,2.6,23.0,23.0,1.0,24.9,2.8,23.0,23.0,1.0,24.7,29.4,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-03 23:15:00,29.4,45.21,24.8,23.1,24.28,23.633333333333336,25.1,"[23.3, 23.7, 23.2, 22.6, 25.1, 23.9]",1.0,23.1,2.7,24.0,23.0,1.0,24.4,2.6,24.0,23.0,1.0,24.4,29.7,26.0,24.0,1.0,24.8,2.7,23.0,23.0,1.0,24.7,3.8,24.0,23.0
2023-06-03 23:20:00,29.4,45.46,24.8,23.1,23.98,22.98333333333333,25.0,"[22.4, 22.4, 22.8, 22.2, 25.0, 23.1]",1.0,23.1,15.3,23.0,23.0,1.0,23.6,2.8,22.0,23.0,1.0,23.9,16.1,25.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,15.5,24.0,23.0
2023-06-03 23:25:00,29.3,45.45,24.8,22.7,23.9,22.96666666666667,24.7,"[22.0, 22.6, 23.1, 22.9, 24.7, 22.5]",1.0,22.7,15.0,23.0,23.0,1.0,23.6,2.7,23.0,23.0,1.0,23.9,16.1,25.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,16.5,23.0,23.0
2023-06-03 23:30:00,29.3,45.03,24.5,22.2,23.74,22.98333333333333,24.6,"[21.7, 22.6, 23.3, 23.6, 24.6, 22.1]",1.0,22.2,15.1,24.0,23.0,1.0,23.9,2.7,22.0,23.0,1.0,23.9,15.8,25.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,14.5,23.0,23.0
2023-06-03 23:35:00,29.3,45.66,24.5,21.9,23.64,23.566666666666663,24.6,"[22.4, 23.5, 24.0, 24.5, 24.6, 22.4]",1.0,21.9,4.1,24.0,25.0,1.0,23.9,3.8,23.0,24.0,1.0,23.9,2.6,25.0,25.0,1.0,24.5,3.9,23.0,24.0,1.0,24.0,3.4,23.0,24.0
2023-06-03 23:40:00,29.3,45.34,24.9,23.4,24.3,24.366666666666664,25.3,"[23.7, 24.6, 24.5, 25.3, 24.8, 23.3]",1.0,23.4,2.6,25.0,25.0,1.0,24.8,2.7,24.0,24.0,1.0,24.9,16.0,26.0,25.0,1.0,24.5,3.0,24.0,24.0,1.0,23.9,2.8,24.0,24.0
2023-06-03 23:45:00,29.3,45.81,24.9,24.3,24.6,24.6,25.3,"[24.4, 24.6, 24.1, 25.3, 25.1, 24.1]",1.0,24.3,2.8,25.0,25.0,1.0,24.8,15.1,25.0,24.0,1.0,24.9,30.0,27.0,25.0,1.0,24.6,2.6,24.0,24.0,1.0,24.4,2.8,25.0,24.0
2023-06-03 23:50:00,29.3,44.92,24.9,24.3,24.68,24.383333333333336,25.2,"[24.7, 24.2, 23.5, 24.2, 25.2, 24.5]",1.0,24.3,2.6,25.0,25.0,1.0,24.7,2.5,24.0,24.0,1.0,24.9,29.2,26.0,25.0,1.0,24.9,2.6,24.0,24.0,1.0,24.6,3.0,25.0,24.0
2023-06-03 23:55:00,29.3,45.3,25.0,24.6,24.74,24.58333333333333,25.4,"[25.1, 25.0, 23.6, 23.4, 25.4, 25.0]",1.0,24.7,2.6,26.0,25.0,1.0,24.7,2.7,25.0,24.0,1.0,24.7,29.3,27.0,25.0,1.0,25.0,2.6,24.0,24.0,1.0,24.6,3.5,25.0,24.0
2023-06-04 00:00:00,29.3,45.3,25.2,24.5,24.8,24.3,25.5,"[25.1, 23.9, 23.1, 22.8, 25.5, 25.4]",1.0,24.7,2.6,25.0,25.0,1.0,24.5,15.5,24.0,24.0,1.0,24.5,30.2,26.0,25.0,1.0,25.2,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-04 00:05:00,29.3,45.54,25.3,24.5,24.92,24.23333333333333,25.6,"[24.6, 23.2, 23.5, 23.7, 25.6, 24.8]",1.0,25.0,16.5,25.0,24.0,1.0,24.5,15.5,24.0,23.0,1.0,24.6,16.7,26.0,24.0,1.0,25.2,3.8,24.0,24.0,1.0,25.3,17.7,25.0,23.0
2023-06-04 00:10:00,29.3,45.17999999999999,25.3,24.0,24.74,24.066666666666663,25.4,"[24.1, 23.1, 23.5, 24.4, 25.4, 23.9]",1.0,24.0,2.6,24.0,24.0,1.0,24.5,2.5,23.0,23.0,1.0,24.6,16.2,25.0,24.0,1.0,25.3,3.6,24.0,23.0,1.0,25.3,16.7,25.0,23.0
2023-06-04 00:15:00,29.2,45.24,25.2,23.8,24.6,24.08333333333333,25.2,"[24.5, 23.2, 23.5, 24.8, 25.2, 23.3]",1.0,24.0,,25.0,24.0,1.0,23.8,,24.0,23.0,1.0,25.0,,26.0,24.0,1.0,25.2,,24.0,23.0,1.0,25.0,,24.0,23.0
2023-06-04 00:20:00,29.2,45.28,25.1,23.5,24.4,23.883333333333336,25.1,"[23.9, 23.1, 23.4, 25.0, 25.1, 22.8]",1.0,23.6,2.75,24.0,24.0,1.0,23.5,9.6,23.0,23.0,1.0,25.1,16.6,26.0,24.0,1.0,25.0,3.2,24.0,23.0,1.0,24.8,15.65,24.0,23.0
2023-06-04 00:25:00,29.2,45.400000000000006,25.2,23.5,24.32,23.933333333333334,25.1,"[24.2, 23.2, 23.5, 25.1, 25.0, 22.6]",1.0,23.6,16.0,25.0,24.0,1.0,23.5,15.5,24.0,23.0,1.0,25.2,28.4,26.0,24.0,1.0,25.0,2.8,23.0,23.0,1.0,24.3,15.2,24.0,23.0
2023-06-04 00:30:00,29.2,45.38,25.2,23.4,24.22,23.566666666666663,24.8,"[23.9, 23.4, 23.2, 23.9, 24.8, 22.2]",1.0,23.4,,24.0,24.0,1.0,23.6,,23.0,23.0,1.0,25.2,,25.0,24.0,1.0,24.9,,23.0,23.0,1.0,24.0,,23.0,23.0
2023-06-04 00:35:00,29.2,46.97,,,,23.433333333333334,24.7,"[24.3, 23.1, 22.8, 23.6, 24.7, 22.1]",1.0,,2.75,25.0,25.0,1.0,,9.15,24.0,23.0,1.0,,23.65,26.0,23.0,1.0,,2.6,23.0,23.0,1.0,,15.05,23.0,23.0
2023-06-04 00:40:00,29.2,45.17,24.6,23.7,24.08,23.3,24.7,"[24.4, 22.6, 22.4, 23.0, 24.7, 22.7]",1.0,24.0,2.8,25.0,25.0,1.0,23.7,15.0,23.0,23.0,1.0,24.2,30.7,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,23.9,2.6,23.0,23.0
2023-06-04 00:45:00,29.2,45.43,24.6,23.9,24.24,23.6,24.8,"[24.8, 23.6, 22.6, 22.5, 24.8, 23.3]",1.0,24.4,2.8,25.0,25.0,1.0,23.9,2.7,24.0,23.0,1.0,24.2,31.6,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,3.0,24.0,23.0
2023-06-04 00:50:00,29.1,45.13,24.7,23.5,24.18,23.383333333333336,24.9,"[24.8, 22.8, 22.1, 21.8, 24.9, 23.9]",1.0,24.6,2.8,25.0,25.0,1.0,23.9,15.1,23.0,23.0,1.0,23.5,30.8,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,3.4,24.0,23.0
2023-06-04 00:55:00,29.1,45.11,24.7,23.4,24.2,23.46666666666667,24.9,"[24.9, 23.2, 22.1, 21.7, 24.9, 24.0]",1.0,24.6,2.8,25.0,25.0,1.0,23.9,15.1,24.0,23.0,1.0,23.4,30.8,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.4,24.0,23.0
2023-06-04 01:00:00,29.1,45.38,24.8,23.4,24.28,23.21666666666667,25.0,"[24.9, 22.8, 21.8, 21.2, 25.0, 23.6]",1.0,24.8,,25.0,25.0,1.0,24.0,,23.0,23.0,1.0,23.4,,25.0,23.0,1.0,24.7,,23.0,23.0,1.0,24.5,,24.0,23.0
2023-06-04 01:05:00,29.1,,24.8,23.2,24.24,23.33333333333333,25.0,"[25.0, 23.9, 22.5, 21.0, 24.8, 22.8]",1.0,24.8,2.9,25.0,24.0,1.0,24.1,2.5,23.0,23.0,1.0,23.2,29.8,25.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.5,15.7,24.0,23.0
2023-06-04 01:10:00,29.1,45.27,24.5,23.0,24.06,22.73333333333333,24.6,"[23.8, 22.8, 21.9, 20.8, 24.6, 22.5]",1.0,24.4,16.1,24.0,24.0,1.0,24.1,15.7,23.0,23.0,1.0,23.0,29.8,25.0,23.0,1.0,24.5,3.0,22.0,23.0,1.0,24.3,15.1,23.0,23.0
2023-06-04 01:15:00,29.1,46.02,24.5,22.7,23.82,23.133333333333336,24.6,"[24.4, 23.9, 22.2, 20.7, 24.6, 23.0]",1.0,24.0,2.7,24.0,24.0,1.0,23.9,2.5,24.0,23.0,1.0,22.7,28.9,24.0,23.0,1.0,24.5,3.4,22.0,23.0,1.0,24.0,2.6,24.0,23.0
2023-06-04 01:20:00,29.1,45.17,24.5,22.7,23.92,23.166666666666668,24.7,"[24.6, 23.4, 22.1, 20.6, 24.7, 23.6]",1.0,24.3,2.8,25.0,24.0,1.0,24.0,3.1,23.0,23.0,1.0,22.7,28.8,24.0,23.0,1.0,24.5,3.0,23.0,23.0,1.0,24.1,2.9,24.0,23.0
2023-06-04 01:25:00,29.1,45.42,,,,23.433333333333334,24.9,"[24.9, 23.9, 22.2, 20.5, 24.9, 24.2]",1.0,,2.8,25.0,24.0,1.0,,14.9,24.0,23.0,1.0,,28.7,24.0,23.0,1.0,,2.6,23.0,23.0,1.0,,3.5,24.0,23.0
2023-06-04 01:30:00,29.1,45.67,24.7,22.6,24.12,23.28333333333333,25.0,"[24.4, 23.3, 22.1, 20.4, 25.0, 24.5]",1.0,24.6,3.2,25.0,24.0,1.0,24.2,3.1,23.0,23.0,1.0,22.6,28.6,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-04 01:35:00,29.1,46.43,24.7,22.7,23.96,23.666666666666668,25.2,"[24.1, 23.8, 22.9, 21.2, 25.2, 24.8]",1.0,23.9,3.8,24.0,24.0,1.0,23.8,3.2,24.0,24.0,1.0,22.7,14.9,24.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.7,3.7,24.0,23.0
2023-06-04 01:40:00,29.1,45.24,24.8,23.2,24.18,24.03333333333333,25.2,"[24.8, 24.7, 23.4, 22.2, 25.2, 23.9]",1.0,24.2,2.7,25.0,25.0,1.0,24.0,2.5,24.0,24.0,1.0,23.2,14.8,25.0,24.0,1.0,24.7,2.9,23.0,23.0,1.0,24.8,17.6,25.0,23.0
2023-06-04 01:45:00,29.1,45.33,24.7,23.6,24.440000000000005,24.183333333333334,25.1,"[25.1, 25.0, 23.7, 23.1, 25.0, 23.2]",1.0,24.7,2.6,26.0,25.0,1.0,24.6,3.1,25.0,24.0,1.0,23.6,16.0,25.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,15.4,24.0,23.0
2023-06-04 01:50:00,29.1,45.56,25.0,23.8,24.56,24.016666666666666,25.2,"[25.2, 24.3, 23.4, 23.7, 24.8, 22.7]",1.0,25.0,2.6,25.0,25.0,1.0,24.7,2.5,24.0,24.0,1.0,23.8,16.8,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,18.0,23.0,23.0
2023-06-04 01:55:00,29.1,45.48,25.0,23.8,24.46,23.9,25.6,"[25.6, 25.0, 22.4, 23.4, 24.7, 22.3]",1.0,25.0,3.2,26.0,25.0,1.0,25.0,16.1,25.0,24.0,1.0,23.8,30.2,26.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.0,14.3,23.0,23.0
2023-06-04 02:00:00,29.1,45.16,25.5,23.8,24.52,23.6,25.5,"[25.5, 24.8, 21.6, 22.7, 24.6, 22.4]",1.0,25.5,2.7,25.0,25.0,1.0,24.9,15.0,24.0,24.0,1.0,23.8,29.3,26.0,24.0,1.0,24.5,2.7,23.0,23.0,1.0,23.9,14.3,23.0,23.0
2023-06-04 02:05:00,29.1,45.26,25.5,23.8,24.46,23.23333333333333,24.7,"[23.8, 23.1, 21.6, 23.1, 24.7, 23.1]",1.0,25.5,29.6,25.0,23.0,1.0,24.6,15.0,23.0,23.0,1.0,23.8,2.5,25.0,25.0,1.0,24.5,3.7,23.0,24.0,1.0,23.9,2.7,24.0,24.0
2023-06-04 02:10:00,29.1,45.11,24.9,23.0,24.0,23.516666666666666,24.9,"[22.8, 22.9, 22.5, 24.3, 24.9, 23.7]",1.0,24.9,29.6,24.0,23.0,1.0,23.0,15.0,23.0,23.0,1.0,23.6,2.5,26.0,25.0,1.0,24.5,3.7,23.0,24.0,1.0,24.0,2.7,24.0,24.0
2023-06-04 02:15:00,29.1,45.5,24.6,23.0,23.96,24.016666666666666,25.1,"[22.8, 23.7, 23.2, 24.9, 25.1, 24.4]",1.0,23.1,15.8,24.0,23.0,1.0,23.0,2.7,24.0,23.0,1.0,24.6,16.2,26.0,25.0,1.0,24.6,2.9,23.0,24.0,1.0,24.5,2.9,24.0,24.0
2023-06-04 02:20:00,29.1,45.6,24.8,23.3,24.22,24.25,25.2,"[22.8, 24.1, 23.5, 25.1, 25.2, 24.8]",1.0,23.3,15.5,24.0,23.0,1.0,23.7,2.8,24.0,23.0,1.0,24.8,17.0,27.0,25.0,1.0,24.8,2.6,24.0,24.0,1.0,24.5,3.1,25.0,24.0
2023-06-04 02:25:00,29.1,45.260000000000005,25.0,23.6,24.42,24.016666666666666,25.3,"[22.5, 23.9, 22.6, 24.7, 25.3, 25.1]",1.0,23.6,15.6,23.0,23.0,1.0,24.1,13.2,24.0,23.0,1.0,24.7,28.4,27.0,25.0,1.0,25.0,2.6,24.0,24.0,1.0,24.7,3.5,25.0,24.0
2023-06-04 02:30:00,29.1,45.22,25.1,23.3,24.380000000000003,23.75,25.4,"[22.3, 23.6, 21.9, 23.9, 25.4, 25.4]",1.0,23.6,2.6,23.0,23.0,1.0,23.3,14.4,23.0,23.0,1.0,24.8,29.1,26.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-04 02:35:00,29.1,47.06,25.3,23.7,24.62,24.35,25.5,"[23.2, 24.5, 23.3, 24.8, 25.5, 24.8]",1.0,23.7,2.6,24.0,24.0,1.0,23.9,2.5,24.0,24.0,1.0,25.0,2.5,26.0,26.0,1.0,25.2,16.7,24.0,23.0,1.0,25.3,17.8,25.0,23.0
2023-06-04 02:40:00,29.1,45.18,25.2,24.5,24.88,24.55,25.2,"[23.9, 25.2, 24.2, 24.9, 25.2, 23.9]",1.0,24.5,3.5,25.0,24.0,1.0,24.8,2.9,25.0,24.0,1.0,24.9,2.5,26.0,26.0,1.0,25.2,15.8,24.0,23.0,1.0,25.0,16.6,24.0,23.0
2023-06-04 02:45:00,29.1,45.59,25.1,24.5,24.8,24.116666666666664,25.4,"[23.1, 24.3, 23.7, 25.4, 24.9, 23.3]",1.0,24.5,15.8,24.0,24.0,1.0,24.8,15.0,24.0,24.0,1.0,25.1,3.2,27.0,26.0,1.0,25.1,2.6,23.0,23.0,1.0,24.5,15.9,24.0,23.0
2023-06-04 02:50:00,29.0,45.28,26.0,24.0,24.78,24.133333333333336,26.2,"[22.9, 24.1, 24.0, 26.2, 24.8, 22.8]",1.0,24.0,14.9,24.0,24.0,1.0,24.5,14.8,24.0,24.0,1.0,26.0,2.6,26.0,26.0,1.0,24.9,2.8,24.0,23.0,1.0,24.5,15.6,24.0,23.0
2023-06-04 02:55:00,29.1,47.42,26.0,24.0,24.6,24.35,26.8,"[23.5, 24.4, 24.2, 26.8, 24.7, 22.5]",1.0,24.2,15.9,24.0,24.0,1.0,24.0,15.1,25.0,24.0,1.0,26.0,2.5,26.0,26.0,1.0,24.6,3.1,24.0,23.0,1.0,24.2,15.0,24.0,23.0
2023-06-04 03:00:00,29.0,45.38,26.7,23.8,24.62,24.28333333333333,27.3,"[22.9, 24.0, 24.4, 27.3, 24.7, 22.4]",1.0,24.2,15.4,24.0,24.0,1.0,23.8,14.8,24.0,24.0,1.0,26.7,2.5,26.0,26.0,1.0,24.5,3.2,24.0,23.0,1.0,23.9,14.8,23.0,23.0
2023-06-04 03:05:00,29.0,45.44,27.3,23.9,24.76,24.3,27.2,"[23.4, 24.4, 23.9, 27.2, 24.7, 22.2]",1.0,24.1,3.9,25.0,23.0,1.0,24.0,3.3,25.0,23.0,1.0,27.3,16.2,26.0,25.0,1.0,24.5,3.2,24.0,23.0,1.0,23.9,14.2,23.0,23.0
2023-06-04 03:10:00,29.0,46.39,26.7,23.2,24.440000000000005,23.316666666666663,26.7,"[21.6, 22.2, 22.6, 26.7, 24.8, 22.0]",1.0,23.2,30.2,25.0,23.0,1.0,24.0,15.1,23.0,23.0,1.0,26.7,15.3,25.0,25.0,1.0,24.4,2.9,23.0,23.0,1.0,23.9,14.7,23.0,23.0
2023-06-04 03:15:00,29.0,45.4,26.7,22.0,23.940000000000005,23.166666666666668,26.9,"[20.1, 21.6, 23.3, 26.9, 24.8, 22.3]",1.0,22.7,29.6,25.0,23.0,1.0,22.0,3.3,22.0,23.0,1.0,26.7,2.6,25.0,25.0,1.0,24.4,3.0,24.0,23.0,1.0,23.9,2.7,23.0,23.0
2023-06-04 03:20:00,29.0,45.62,27.2,21.0,23.76,23.383333333333336,27.3,"[19.7, 21.5, 23.8, 27.3, 24.9, 23.1]",1.0,21.0,28.5,24.0,23.0,1.0,22.3,3.3,22.0,23.0,1.0,27.2,3.2,26.0,25.0,1.0,24.4,3.4,24.0,23.0,1.0,23.9,3.5,23.0,23.0
2023-06-04 03:25:00,29.0,45.900000000000006,27.2,21.1,23.880000000000003,23.9,27.2,"[20.7, 22.6, 23.9, 27.2, 25.2, 23.8]",1.0,21.1,2.6,24.0,23.0,1.0,22.3,2.4,23.0,23.0,1.0,27.2,16.4,26.0,25.0,1.0,24.7,3.9,24.0,23.0,1.0,24.1,14.6,24.0,23.0
2023-06-04 03:30:00,29.0,45.67,27.0,21.1,24.18,24.28333333333333,27.0,"[22.0, 24.1, 24.1, 27.0, 25.1, 23.4]",1.0,21.1,3.1,24.0,23.0,1.0,23.7,3.0,24.0,23.0,1.0,27.0,16.4,27.0,25.0,1.0,24.7,3.9,24.0,23.0,1.0,24.4,15.6,24.0,23.0
2023-06-04 03:35:00,29.0,45.43,27.0,23.3,24.6,23.566666666666663,25.7,"[22.0, 23.7, 22.3, 25.7, 24.8, 22.9]",1.0,23.3,15.2,23.0,24.0,1.0,23.6,15.7,23.0,23.0,1.0,27.0,31.5,26.0,23.0,1.0,24.8,3.2,23.0,23.0,1.0,24.3,15.4,23.0,23.0
2023-06-04 03:40:00,29.0,45.31,25.8,23.4,24.32,23.366666666666664,24.7,"[22.6, 23.8, 21.5, 24.6, 24.7, 23.0]",1.0,23.4,2.9,24.0,24.0,1.0,23.4,15.0,24.0,23.0,1.0,25.8,31.8,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.2,2.6,24.0,23.0
2023-06-04 03:45:00,29.0,45.4,25.0,23.3,24.12,23.266666666666666,24.6,"[23.1, 23.8, 20.9, 23.7, 24.6, 23.5]",1.0,23.6,2.6,24.0,24.0,1.0,23.3,15.0,24.0,23.0,1.0,25.0,31.7,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.1,2.8,24.0,23.0
2023-06-04 03:50:00,29.0,45.37,25.0,23.2,24.12,23.2,24.7,"[23.4, 23.7, 20.5, 22.9, 24.7, 24.0]",1.0,23.6,2.6,24.0,24.0,1.0,23.2,15.1,23.0,23.0,1.0,25.0,31.6,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.5,24.0,23.0
2023-06-04 03:55:00,29.0,45.44999999999999,24.5,23.1,23.9,23.166666666666668,24.8,"[23.7, 23.6, 20.2, 22.3, 24.8, 24.4]",1.0,23.6,2.6,24.0,24.0,1.0,23.1,14.8,23.0,23.0,1.0,24.1,30.7,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,3.7,24.0,23.0
2023-06-04 04:00:00,29.0,45.43,24.5,23.0,23.860000000000003,23.15,24.9,"[23.8, 23.6, 20.1, 21.7, 24.9, 24.8]",1.0,23.6,2.6,24.0,24.0,1.0,23.0,14.6,23.0,23.0,1.0,23.8,30.3,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.4,3.7,24.0,23.0
2023-06-04 04:05:00,29.0,45.22,24.6,23.2,23.92,23.066666666666663,24.9,"[23.4, 23.6, 20.9, 21.3, 24.9, 24.3]",1.0,23.6,15.6,24.0,23.0,1.0,23.2,2.5,23.0,23.0,1.0,23.6,28.4,25.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.6,15.7,24.0,23.0
2023-06-04 04:10:00,29.0,46.120000000000005,24.6,23.2,23.9,22.83333333333333,24.7,"[23.0, 23.7, 21.2, 21.0, 24.7, 23.4]",1.0,23.5,2.6,23.0,23.0,1.0,23.2,2.5,23.0,23.0,1.0,23.6,29.3,25.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.6,15.0,23.0,23.0
2023-06-04 04:15:00,29.0,45.0,24.5,23.1,23.74,23.05,24.6,"[23.5, 24.2, 21.6, 20.9, 24.6, 23.5]",1.0,23.5,3.1,24.0,23.0,1.0,23.3,2.5,24.0,23.0,1.0,23.1,29.7,25.0,23.0,1.0,24.5,3.0,22.0,23.0,1.0,24.3,2.6,24.0,23.0
2023-06-04 04:20:00,29.0,45.3,24.5,23.1,23.94,23.016666666666666,24.7,"[23.0, 24.1, 21.7, 20.7, 24.7, 23.9]",1.0,23.9,15.2,24.0,23.0,1.0,23.9,2.7,23.0,23.0,1.0,23.1,29.3,25.0,23.0,1.0,24.5,3.0,23.0,23.0,1.0,24.3,3.1,24.0,23.0
2023-06-04 04:25:00,28.9,45.17,24.5,22.9,23.9,23.28333333333333,24.8,"[23.4, 24.5, 22.0, 20.6, 24.8, 24.4]",1.0,23.9,2.6,23.0,23.0,1.0,23.9,2.5,23.0,23.0,1.0,22.9,29.4,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.3,3.4,24.0,23.0
2023-06-04 04:30:00,28.9,47.2,24.6,22.7,24.04,23.3,24.9,"[23.0, 24.4, 22.2, 20.5, 24.9, 24.8]",1.0,24.0,14.9,23.0,23.0,1.0,24.4,2.8,24.0,23.0,1.0,22.7,29.0,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.6,3.8,24.0,23.0
2023-06-04 04:35:00,28.9,45.74,24.7,22.7,24.12,23.58333333333333,25.0,"[23.3, 24.6, 22.8, 21.4, 25.0, 24.4]",1.0,24.2,,24.0,24.0,1.0,24.4,,24.0,24.0,1.0,22.7,,24.0,24.0,1.0,24.6,,23.0,23.0,1.0,24.7,,24.0,23.0
2023-06-04 04:40:00,28.9,45.51,24.7,23.3,24.380000000000003,23.866666666666664,25.1,"[23.9, 25.1, 23.2, 22.4, 24.9, 23.7]",1.0,24.7,,25.0,24.0,1.0,24.7,,24.0,24.0,1.0,23.3,,24.0,24.0,1.0,24.6,,23.0,23.0,1.0,24.6,,24.0,23.0
2023-06-04 04:45:00,28.9,45.38,25.2,23.3,24.5,23.883333333333336,25.2,"[23.9, 25.2, 23.4, 23.0, 24.7, 23.1]",1.0,25.0,2.9000000000000004,25.0,24.0,1.0,25.2,2.6,25.0,24.0,1.0,23.3,15.3,26.0,24.0,1.0,24.6,2.6500000000000004,23.0,23.0,1.0,24.4,15.4,23.0,23.0
2023-06-04 04:50:00,28.9,47.47,25.2,23.5,24.540000000000003,23.933333333333334,25.1,"[23.7, 25.1, 23.5, 23.6, 24.6, 23.1]",1.0,25.0,2.6,24.0,24.0,1.0,25.2,2.7,24.0,24.0,1.0,23.5,16.7,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.4,2.8,23.0,23.0
2023-06-04 04:55:00,28.9,46.3,25.4,24.1,24.68,24.08333333333333,25.2,"[23.8, 25.2, 23.3, 23.9, 24.7, 23.6]",1.0,25.1,16.0,25.0,24.0,1.0,25.4,15.1,25.0,24.0,1.0,24.1,30.7,27.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.3,3.6,24.0,23.0
2023-06-04 05:00:00,28.9,45.44,25.1,24.1,24.58,23.683333333333334,24.8,"[23.4, 24.6, 22.2, 22.8, 24.8, 24.3]",1.0,25.1,2.6,24.0,24.0,1.0,24.7,2.5,24.0,24.0,1.0,24.1,29.3,26.0,24.0,1.0,24.6,2.5,23.0,23.0,1.0,24.4,3.8,24.0,23.0
2023-06-04 05:05:00,28.9,45.29,24.7,23.9,24.44,23.21666666666667,24.9,"[22.8, 24.0, 21.2, 22.2, 24.9, 24.2]",1.0,24.6,15.2,24.0,23.0,1.0,24.7,15.2,24.0,23.0,1.0,23.9,31.1,26.0,23.0,1.0,24.6,2.7,23.0,23.0,1.0,24.4,16.3,24.0,23.0
2023-06-04 05:10:00,28.9,45.16,24.6,23.5,24.160000000000004,22.83333333333333,24.7,"[22.6, 23.7, 21.0, 21.6, 24.7, 23.4]",1.0,24.3,15.2,23.0,23.0,1.0,23.9,15.2,23.0,23.0,1.0,23.5,31.1,25.0,23.0,1.0,24.6,2.7,23.0,23.0,1.0,24.5,16.3,23.0,23.0
2023-06-04 05:15:00,28.8,45.21,24.4,23.2,23.9,23.133333333333336,24.6,"[23.4, 24.3, 21.9, 21.2, 24.6, 23.4]",1.0,24.0,2.6,24.0,23.0,1.0,23.6,2.5,23.0,23.0,1.0,23.2,30.3,25.0,23.0,1.0,24.4,2.8,23.0,23.0,1.0,24.3,2.6,24.0,23.0
2023-06-04 05:20:00,28.8,45.16,24.4,23.2,24.0,23.116666666666664,24.6,"[23.0, 24.2, 22.0, 21.0, 24.6, 23.9]",1.0,24.0,15.5,23.0,23.0,1.0,24.1,3.1,24.0,23.0,1.0,23.2,29.5,25.0,23.0,1.0,24.4,3.2,23.0,23.0,1.0,24.3,2.9,24.0,23.0
2023-06-04 05:25:00,28.8,45.24,24.4,22.9,24.000000000000004,23.316666666666663,24.7,"[23.3, 24.5, 22.1, 20.9, 24.7, 24.4]",1.0,24.1,2.6,24.0,23.0,1.0,24.3,2.6,24.0,23.0,1.0,22.9,29.2,25.0,23.0,1.0,24.4,2.6,23.0,23.0,1.0,24.3,3.4,24.0,23.0
2023-06-04 05:30:00,28.8,45.03,24.5,22.9,24.06,23.0,24.8,"[22.7, 23.9, 21.2, 20.7, 24.8, 24.7]",1.0,24.2,15.9,23.0,23.0,1.0,24.3,15.0,23.0,23.0,1.0,22.9,29.1,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.4,3.7,24.0,23.0
2023-06-04 05:35:00,28.8,47.24,24.7,22.9,24.04,23.566666666666663,24.9,"[23.1, 24.2, 22.6, 21.8, 24.9, 24.8]",1.0,24.1,3.2,24.0,24.0,1.0,23.9,3.1,24.0,24.0,1.0,22.9,3.0,25.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.7,3.8,24.0,23.0
2023-06-04 05:40:00,28.8,45.53,24.7,23.5,24.38,24.1,25.0,"[23.9, 25.0, 23.6, 23.3, 24.9, 23.9]",1.0,24.5,2.9,24.0,24.0,1.0,24.6,2.5,24.0,24.0,1.0,23.5,2.6,26.0,25.0,1.0,24.6,2.9,23.0,23.0,1.0,24.7,15.9,24.0,23.0
2023-06-04 05:45:00,28.8,47.2,25.0,24.0,24.559999999999995,24.08333333333333,25.0,"[23.7, 25.0, 23.7, 24.0, 24.8, 23.3]",1.0,24.6,15.7,25.0,24.0,1.0,25.0,3.1,25.0,24.0,1.0,24.0,15.9,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.6,16.0,24.0,23.0
2023-06-04 05:50:00,28.8,45.46,25.0,24.2,24.58,24.05,25.1,"[23.6, 25.1, 23.7, 24.4, 24.6, 22.9]",1.0,24.8,2.6,25.0,24.0,1.0,25.0,2.6,24.0,24.0,1.0,24.2,16.0,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.3,14.8,23.0,23.0
2023-06-04 05:55:00,28.8,47.58,25.4,24.2,24.68,24.2,25.3,"[23.9, 25.3, 23.8, 24.7, 24.6, 22.9]",1.0,25.1,3.4,25.0,24.0,1.0,25.4,3.1,25.0,24.0,1.0,24.2,16.3,27.0,25.0,1.0,24.5,2.5,23.0,23.0,1.0,24.2,2.6,23.0,23.0
2023-06-04 06:00:00,28.8,45.010000000000005,25.4,24.2,24.74,23.883333333333336,24.9,"[23.1, 24.4, 22.7, 24.9, 24.7, 23.5]",1.0,25.0,15.3,24.0,24.0,1.0,25.4,15.2,24.0,24.0,1.0,24.6,16.5,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,24.2,3.1,24.0,23.0
2023-06-04 06:05:00,28.8,45.39,,,,23.98333333333333,24.9,"[23.7, 24.7, 22.2, 24.3, 24.9, 24.1]",1.0,,2.6,24.0,25.0,1.0,,2.8,24.0,23.0,1.0,,16.7,27.0,24.0,1.0,,3.1,23.0,24.0,1.0,,2.5,24.0,24.0
2023-06-04 06:10:00,28.8,45.45,24.6,24.4,24.5,23.816666666666663,24.9,"[24.0, 24.5, 21.6, 23.4, 24.9, 24.5]",1.0,24.5,2.7,25.0,25.0,1.0,24.6,15.7,24.0,23.0,1.0,24.4,30.3,26.0,24.0,1.0,24.6,3.0,24.0,24.0,1.0,24.4,2.8,25.0,24.0
2023-06-04 06:15:00,28.8,46.41,24.7,24.3,24.5,23.65,25.0,"[24.3, 24.3, 20.9, 22.6, 25.0, 24.8]",1.0,24.5,2.9,25.0,25.0,1.0,24.3,15.5,24.0,23.0,1.0,24.4,30.1,26.0,24.0,1.0,24.6,3.0,24.0,24.0,1.0,24.7,3.0,25.0,24.0
2023-06-04 06:20:00,28.8,45.47,24.8,24.0,24.36,23.633333333333336,25.1,"[24.4, 24.1, 20.8, 22.3, 25.1, 25.1]",1.0,24.2,2.7,25.0,25.0,1.0,24.1,15.3,24.0,23.0,1.0,24.0,28.7,25.0,24.0,1.0,24.7,2.9,24.0,24.0,1.0,24.8,3.2,25.0,24.0
2023-06-04 06:25:00,28.8,45.32,25.1,23.8,24.42,23.85,25.3,"[24.6, 24.1, 20.9, 23.0, 25.2, 25.3]",1.0,24.2,2.7,25.0,25.0,1.0,23.8,15.1,24.0,23.0,1.0,23.9,16.1,25.0,24.0,1.0,25.1,2.6,24.0,24.0,1.0,25.1,3.2,25.0,24.0
2023-06-04 06:30:00,28.8,45.11,25.4,23.7,24.6,23.95,25.6,"[24.7, 24.1, 20.7, 23.4, 25.2, 25.6]",1.0,24.4,2.6,25.0,25.0,1.0,23.7,15.4,24.0,23.0,1.0,24.1,16.8,26.0,24.0,1.0,25.4,2.6,24.0,24.0,1.0,25.4,3.5,25.0,24.0
2023-06-04 06:35:00,28.8,46.26,25.4,23.9,24.72,24.166666666666668,25.2,"[25.0, 24.6, 21.6, 23.6, 25.2, 25.0]",1.0,24.8,2.6,25.0,25.0,1.0,23.9,15.0,24.0,24.0,1.0,24.2,30.0,26.0,25.0,1.0,25.3,3.2,24.0,23.0,1.0,25.4,4.8,24.0,23.0
2023-06-04 06:40:00,28.8,45.29,25.3,24.5,25.0,24.5,25.3,"[25.3, 24.5, 22.9, 25.0, 25.2, 24.1]",,25.2,,,,,24.5,,,,,24.8,,,,,25.3,,,,,25.2,,,
2023-06-04 06:45:00,28.8,45.68,25.2,24.5,24.860000000000003,24.33333333333333,25.4,"[25.4, 23.9, 23.0, 25.1, 25.0, 23.6]",1.0,25.2,2.8,25.0,26.0,1.0,24.5,15.2,24.0,24.0,1.0,24.8,15.3,26.0,25.0,1.0,24.9,3.1,24.0,23.0,1.0,24.9,16.2,24.0,23.0
2023-06-04 06:50:00,28.8,45.25000000000001,25.5,24.5,24.94,24.55,25.7,"[25.7, 24.7, 23.6, 25.3, 24.9, 23.1]",1.0,25.5,2.7,26.0,26.0,1.0,24.6,2.7,25.0,24.0,1.0,25.2,15.5,26.0,25.0,1.0,24.9,2.7,23.0,23.0,1.0,24.5,15.6,24.0,23.0
2023-06-04 06:55:00,28.8,45.17,25.5,24.3,24.9,24.3,25.7,"[25.7, 23.8, 23.3, 25.4, 24.8, 22.8]",1.0,25.5,2.6,26.0,26.0,1.0,24.8,15.6,24.0,24.0,1.0,25.2,15.9,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,15.2,23.0,23.0
2023-06-04 07:00:00,28.8,47.940000000000005,25.8,24.3,24.96,24.416666666666668,25.8,"[25.8, 24.4, 23.6, 25.4, 24.7, 22.6]",1.0,25.8,2.7,26.0,26.0,1.0,24.8,2.5,25.0,24.0,1.0,25.2,15.2,25.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.3,15.1,23.0,23.0
2023-06-04 07:05:00,28.8,45.9,25.8,24.2,24.9,23.23333333333333,24.8,"[23.6, 21.9, 21.7, 24.5, 24.8, 22.9]",1.0,25.8,10.1,25.0,24.0,1.0,24.7,16.7,23.0,23.0,1.0,25.2,28.9,25.0,23.0,1.0,24.6,3.7,23.0,24.0,1.0,24.2,3.2,23.0,24.0
2023-06-04 07:10:00,28.8,45.65,25.3,24.2,24.8,23.45,24.8,"[23.8, 23.2, 22.1, 23.4, 24.8, 23.4]",1.0,25.3,2.6,24.0,24.0,1.0,24.7,2.7,23.0,23.0,1.0,25.1,29.9,25.0,23.0,1.0,24.7,3.7,23.0,24.0,1.0,24.2,2.9,24.0,24.0
2023-06-04 07:15:00,28.8,45.31999999999999,24.7,23.7,24.24,23.55,25.0,"[24.4, 23.1, 22.1, 22.8, 25.0, 23.9]",1.0,23.9,3.1,25.0,24.0,1.0,23.7,15.6,24.0,23.0,1.0,24.4,31.1,26.0,23.0,1.0,24.7,3.5,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-04 07:20:00,28.7,45.53,24.8,23.7,24.18,23.5,25.1,"[24.6, 22.9, 21.8, 22.3, 25.1, 24.3]",1.0,23.9,2.8,24.0,24.0,1.0,23.7,15.0,23.0,23.0,1.0,24.0,30.0,25.0,23.0,1.0,24.8,3.5,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-04 07:25:00,28.7,45.870000000000005,24.8,23.7,24.28,23.35,25.2,"[24.1, 22.4, 21.9, 21.7, 25.2, 24.8]",1.0,24.4,,24.0,24.0,1.0,23.7,,23.0,23.0,1.0,23.7,,25.0,23.0,1.0,24.8,,23.0,24.0,1.0,24.8,,24.0,24.0
2023-06-04 07:30:00,28.7,45.53,24.9,23.6,24.200000000000003,23.416666666666668,25.2,"[23.9, 22.9, 22.0, 21.5, 25.2, 25.0]",1.0,23.9,8.950000000000001,24.0,24.0,1.0,23.8,8.75,23.0,23.0,1.0,23.6,29.55,25.0,23.0,1.0,24.9,3.4,23.0,24.0,1.0,24.8,3.1,25.0,24.0
2023-06-04 07:35:00,28.7,45.760000000000005,25.0,23.7,24.28,23.883333333333336,25.2,"[24.6, 24.2, 22.7, 22.0, 25.2, 24.6]",1.0,24.0,2.7,25.0,25.0,1.0,23.7,2.5,24.0,24.0,1.0,23.7,15.5,24.0,24.0,1.0,25.0,3.0,24.0,23.0,1.0,25.0,16.4,24.0,23.0
2023-06-04 07:40:00,28.7,45.50999999999999,24.9,23.7,24.46,24.2,25.1,"[25.1, 25.1, 23.3, 22.9, 25.1, 23.7]",1.0,24.5,2.6,25.0,25.0,1.0,24.4,2.7,25.0,24.0,1.0,23.7,15.8,25.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.8,16.0,24.0,23.0
2023-06-04 07:45:00,28.7,45.41,24.9,23.9,24.46,23.816666666666663,25.2,"[25.2, 24.1, 22.6, 23.0, 24.9, 23.1]",1.0,24.5,2.8,25.0,25.0,1.0,24.4,15.3,24.0,24.0,1.0,23.9,17.6,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,15.5,23.0,23.0
2023-06-04 07:50:00,28.7,45.18,25.1,23.8,24.58,23.83333333333333,25.4,"[25.4, 24.9, 22.8, 22.4, 24.7, 22.8]",1.0,25.1,2.6,25.0,25.0,1.0,24.6,2.5,24.0,24.0,1.0,23.8,29.3,25.0,24.0,1.0,24.8,2.6,22.0,23.0,1.0,24.6,15.1,23.0,23.0
2023-06-04 07:55:00,28.7,45.32,25.1,23.8,24.6,24.166666666666668,25.6,"[25.6, 24.7, 23.3, 23.3, 24.8, 23.3]",1.0,25.1,3.2,26.0,25.0,1.0,25.0,15.6,25.0,24.0,1.0,23.8,17.5,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.3,24.0,23.0
2023-06-04 08:00:00,28.7,,25.6,23.8,24.72,24.016666666666666,25.6,"[25.6, 24.4, 22.7, 22.4, 25.0, 24.0]",1.0,25.6,2.7,25.0,25.0,1.0,24.9,2.5,24.0,24.0,1.0,23.8,29.3,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-04 08:05:00,28.7,45.580000000000005,25.6,23.8,24.76,23.6,25.1,"[24.0, 22.3, 22.9, 22.9, 25.1, 24.4]",1.0,25.6,24.2,25.0,23.0,1.0,24.9,16.3,23.0,23.0,1.0,23.8,15.3,25.0,25.0,1.0,24.8,3.4,23.0,24.0,1.0,24.7,2.6,25.0,24.0
2023-06-04 08:10:00,28.7,45.93,25.1,23.8,24.48,23.53333333333333,25.2,"[22.0, 21.6, 23.3, 24.3, 25.2, 24.8]",1.0,25.1,29.8,24.0,23.0,1.0,23.8,2.5,22.0,23.0,1.0,23.8,2.5,26.0,25.0,1.0,24.8,3.0,24.0,24.0,1.0,24.9,3.0,25.0,24.0
2023-06-04 08:15:00,28.7,45.4,25.1,23.0,24.12,23.683333333333334,25.4,"[21.3, 21.9, 23.4, 24.9, 25.4, 25.2]",1.0,23.1,15.8,24.0,23.0,1.0,23.0,3.1,22.0,23.0,1.0,24.5,15.8,26.0,25.0,1.0,24.9,2.6,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-04 08:20:00,28.7,45.51,25.3,21.5,24.1,23.916666666666668,25.6,"[21.4, 22.3, 23.5, 25.2, 25.5, 25.6]",1.0,21.5,15.7,24.0,23.0,1.0,23.5,2.7,23.0,23.0,1.0,24.9,16.3,26.0,25.0,1.0,25.3,2.7,24.0,24.0,1.0,25.3,3.7,25.0,24.0
2023-06-04 08:25:00,28.7,46.87,25.4,21.5,24.24,24.016666666666666,25.6,"[21.6, 22.5, 23.6, 25.5, 25.6, 25.3]",1.0,21.5,15.5,24.0,23.0,1.0,23.8,2.5,23.0,23.0,1.0,25.2,16.2,26.0,25.0,1.0,25.3,3.2,25.0,24.0,1.0,25.4,15.9,25.0,24.0
2023-06-04 08:30:00,28.7,46.42,25.4,21.7,24.38,23.883333333333336,25.6,"[21.8, 22.6, 23.6, 25.6, 25.4, 24.3]",1.0,21.7,15.8,25.0,23.0,1.0,24.1,2.5,23.0,23.0,1.0,25.4,16.0,26.0,25.0,1.0,25.4,2.8,24.0,24.0,1.0,25.3,15.6,24.0,24.0
2023-06-04 08:35:00,28.7,45.49,25.4,21.7,24.36,23.383333333333336,25.2,"[21.2, 22.6, 23.1, 24.6, 25.2, 23.6]",1.0,21.7,3.9,25.0,23.0,1.0,24.1,2.7,23.0,23.0,1.0,25.4,31.9,26.0,23.0,1.0,25.3,2.6,24.0,23.0,1.0,25.3,15.1,24.0,23.0
2023-06-04 08:40:00,28.7,45.74,25.4,21.5,24.22,23.433333333333334,25.0,"[22.4, 23.7, 22.9, 23.6, 25.0, 23.0]",1.0,21.5,3.2,24.0,24.0,1.0,24.1,2.5,23.0,23.0,1.0,25.4,32.0,26.0,23.0,1.0,25.0,2.6,23.0,23.0,1.0,25.1,15.2,23.0,23.0
2023-06-04 08:45:00,28.7,45.47,25.0,23.3,24.38,23.433333333333334,24.8,"[23.2, 23.9, 22.7, 22.9, 24.8, 23.1]",1.0,23.3,2.6,24.0,24.0,1.0,24.5,3.1,24.0,23.0,1.0,24.3,31.3,26.0,23.0,1.0,25.0,2.7,23.0,23.0,1.0,24.8,2.6,24.0,23.0
2023-06-04 08:50:00,28.7,45.07000000000001,24.8,23.3,24.08,23.25,24.8,"[23.5, 23.2, 22.1, 22.3, 24.8, 23.6]",1.0,23.3,2.6,24.0,24.0,1.0,23.9,15.0,23.0,23.0,1.0,23.9,31.9,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.2,24.0,23.0
2023-06-04 08:55:00,28.7,45.04,24.8,23.6,24.08,23.416666666666668,24.9,"[24.0, 23.4, 22.0, 21.9, 24.9, 24.3]",1.0,23.6,2.7,24.0,24.0,1.0,23.8,15.4,23.0,23.0,1.0,23.6,32.0,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,3.8,24.0,23.0
2023-06-04 09:00:00,28.7,45.77,24.8,23.4,24.0,23.21666666666667,24.9,"[24.2, 23.0, 21.8, 21.6, 24.9, 23.8]",1.0,23.6,2.6,24.0,24.0,1.0,23.4,2.5,23.0,23.0,1.0,23.6,30.4,25.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.6,17.1,24.0,23.0
2023-06-04 09:05:00,28.7,45.66,24.7,23.4,24.0,23.766666666666666,24.9,"[24.6, 24.2, 22.8, 22.2, 24.9, 23.9]",1.0,23.9,2.6,25.0,25.0,1.0,23.4,2.5,24.0,24.0,1.0,23.4,15.9,25.0,24.0,1.0,24.7,3.5,23.0,24.0,1.0,24.6,17.1,24.0,24.0
2023-06-04 09:10:00,28.7,45.85,24.8,23.6,24.42,24.33333333333333,25.1,"[25.1, 25.0, 23.4, 23.0, 25.1, 24.4]",1.0,24.7,2.6,25.0,25.0,1.0,24.4,2.5,25.0,24.0,1.0,23.6,15.9,25.0,24.0,1.0,24.8,3.5,23.0,24.0,1.0,24.6,2.5,25.0,24.0
2023-06-04 09:15:00,28.7,45.38,24.9,23.6,24.44,24.21666666666667,25.2,"[25.1, 23.9, 22.8, 23.4, 25.2, 24.9]",1.0,24.7,2.6,25.0,25.0,1.0,24.2,2.5,24.0,24.0,1.0,23.6,16.7,26.0,24.0,1.0,24.9,3.1,24.0,24.0,1.0,24.8,3.0,25.0,24.0
2023-06-04 09:20:00,28.7,45.18,25.2,24.0,24.74,24.35,25.3,"[25.3, 24.7, 22.8, 22.8, 25.3, 25.2]",1.0,25.2,2.6,25.0,25.0,1.0,24.5,2.6,25.0,24.0,1.0,24.0,29.8,26.0,24.0,1.0,25.0,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-04 09:25:00,28.7,45.18,25.3,23.9,24.9,24.266666666666666,25.5,"[25.5, 24.2, 22.6, 22.3, 25.5, 25.5]",1.0,25.2,2.9,25.0,25.0,1.0,24.9,14.6,24.0,24.0,1.0,23.9,30.0,26.0,24.0,1.0,25.2,2.6,24.0,24.0,1.0,25.3,3.7,25.0,24.0
2023-06-04 09:30:00,28.7,47.29,25.5,23.9,25.06,24.35,25.7,"[25.5, 24.6, 22.7, 22.0, 25.6, 25.7]",1.0,25.5,2.6,25.0,25.0,1.0,24.9,2.5,24.0,24.0,1.0,23.9,29.5,26.0,24.0,1.0,25.5,2.6,24.0,24.0,1.0,25.5,3.6,25.0,24.0
2023-06-04 09:45:00,28.7,46.45,25.2,23.3,24.520000000000003,24.15,25.4,"[23.3, 23.1, 24.3, 25.2, 25.4, 23.6]",1.0,23.3,15.1,25.0,24.0,1.0,23.8,2.7,24.0,23.0,1.0,25.1,3.0,26.0,25.0,1.0,25.2,3.6,24.0,23.0,1.0,25.2,16.7,24.0,23.0
2023-06-04 09:50:00,28.7,46.58,25.4,22.7,24.360000000000003,24.066666666666663,25.5,"[22.9, 23.4, 24.2, 25.5, 25.2, 23.2]",1.0,22.7,15.3,24.0,24.0,1.0,23.8,3.1,24.0,23.0,1.0,25.4,16.0,26.0,25.0,1.0,25.2,3.6,24.0,23.0,1.0,24.7,16.4,24.0,23.0
2023-06-04 09:55:00,28.7,45.73,25.6,22.7,24.48,23.98333333333333,25.6,"[22.7, 23.6, 24.1, 25.6, 25.1, 22.8]",1.0,22.7,15.1,24.0,24.0,1.0,24.7,2.8,24.0,23.0,1.0,25.6,16.0,26.0,25.0,1.0,25.0,3.2,24.0,23.0,1.0,24.4,16.3,24.0,23.0
2023-06-04 10:00:00,28.7,46.0,25.7,22.8,24.48,23.96666666666667,25.7,"[22.7, 23.8, 24.1, 25.7, 24.9, 22.6]",1.0,22.8,2.6,24.0,24.0,1.0,24.7,2.7,23.0,23.0,1.0,25.7,16.0,26.0,25.0,1.0,25.0,3.2,24.0,23.0,1.0,24.2,16.3,24.0,23.0
2023-06-04 10:05:00,28.7,45.7,25.7,22.8,24.5,23.96666666666667,25.8,"[23.5, 23.4, 23.9, 25.8, 24.9, 22.3]",1.0,22.8,,25.0,24.0,1.0,25.0,,24.0,23.0,1.0,25.7,,26.0,25.0,1.0,24.8,,24.0,23.0,1.0,24.2,,24.0,23.0
2023-06-04 10:10:00,28.7,46.04,25.7,22.7,24.24,23.46666666666667,25.6,"[22.9, 21.9, 23.4, 25.6, 24.8, 22.2]",1.0,22.7,29.3,25.0,23.0,1.0,24.0,2.5,23.0,23.0,1.0,25.7,30.5,26.0,25.0,1.0,24.8,2.7,24.0,23.0,1.0,24.0,15.7,24.0,23.0
2023-06-04 10:15:00,28.7,45.24,25.1,22.7,23.98,22.95,24.8,"[21.7, 22.1, 23.1, 24.0, 24.8, 22.0]",1.0,22.7,15.5,23.0,23.0,1.0,23.5,2.9,22.0,23.0,1.0,25.1,29.1,25.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,15.5,23.0,23.0
2023-06-04 10:20:00,28.7,45.74999999999999,24.6,21.7,23.660000000000004,22.916666666666668,24.8,"[21.7, 22.6, 23.0, 22.9, 24.8, 22.5]",1.0,21.7,14.9,23.0,23.0,1.0,23.5,2.8,22.0,23.0,1.0,24.6,28.9,25.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,23.9,2.7,24.0,23.0
2023-06-04 10:25:00,28.7,47.220000000000006,24.6,21.7,23.640000000000004,23.23333333333333,24.8,"[22.6, 23.6, 22.9, 22.4, 24.8, 23.1]",1.0,21.7,3.1,24.0,23.0,1.0,23.8,2.8,23.0,23.0,1.0,24.2,28.9,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,23.9,2.7,24.0,23.0
2023-06-04 10:30:00,28.8,46.1,24.7,23.1,24.020000000000003,23.383333333333336,24.9,"[22.9, 23.8, 23.1, 21.9, 24.9, 23.7]",1.0,23.1,3.1,24.0,23.0,1.0,24.4,2.5,24.0,23.0,1.0,23.9,29.7,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.0,3.3,24.0,23.0
2023-06-04 10:35:00,28.8,45.65,24.7,23.1,24.14,23.73333333333333,25.0,"[23.2, 24.2, 23.4, 22.4, 25.0, 24.2]",1.0,23.1,2.6,24.0,24.0,1.0,24.7,2.5,24.0,24.0,1.0,23.9,15.6,26.0,25.0,1.0,24.7,2.8,23.0,23.0,1.0,24.3,3.5,24.0,23.0
2023-06-04 10:40:00,28.9,45.73,25.1,24.1,24.56,24.166666666666668,25.1,"[24.1, 24.9, 23.9, 23.5, 25.1, 23.5]",1.0,24.2,3.4,25.0,24.0,1.0,25.1,2.7,25.0,24.0,1.0,24.1,15.8,26.0,25.0,1.0,24.9,3.0,24.0,23.0,1.0,24.5,16.5,24.0,23.0
2023-06-04 10:45:00,28.9,45.69,25.1,24.2,24.6,23.933333333333334,25.0,"[23.4, 24.3, 23.9, 24.0, 25.0, 23.0]",1.0,24.2,15.9,24.0,24.0,1.0,25.1,2.5,24.0,24.0,1.0,24.3,16.3,26.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.6,16.5,24.0,23.0
2023-06-04 10:50:00,28.9,46.21,25.2,24.0,24.5,23.766666666666666,24.8,"[22.8, 23.9, 23.9, 24.5, 24.8, 22.7]",1.0,24.0,15.4,24.0,24.0,1.0,25.2,2.7,24.0,24.0,1.0,24.3,15.6,26.0,25.0,1.0,24.8,2.5,23.0,23.0,1.0,24.2,15.4,24.0,23.0
2023-06-04 10:55:00,28.9,45.92,25.2,23.4,24.4,23.73333333333333,24.9,"[22.6, 23.9, 23.9, 24.9, 24.7, 22.4]",1.0,23.4,15.2,24.0,24.0,1.0,25.2,2.8,23.0,24.0,1.0,24.8,15.8,26.0,25.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,15.8,24.0,23.0
2023-06-04 11:00:00,29.0,45.46,25.2,23.6,24.44,24.08333333333333,25.1,"[23.6, 24.7, 24.2, 25.1, 24.7, 22.2]",1.0,23.6,3.2,25.0,24.0,1.0,25.2,2.5,24.0,24.0,1.0,25.0,15.7,26.0,25.0,1.0,24.5,2.6,23.0,23.0,1.0,23.9,15.6,24.0,23.0
2023-06-04 11:05:00,29.0,,25.2,23.5,24.46,23.85,25.4,"[23.4, 23.1, 23.6, 25.4, 24.8, 22.8]",1.0,23.5,3.1,25.0,24.0,1.0,25.1,15.4,24.0,24.0,1.0,25.2,17.8,26.0,24.0,1.0,24.6,2.9,23.0,24.0,1.0,23.9,15.6,24.0,24.0
2023-06-04 11:10:00,29.0,48.18,25.2,23.5,24.34,23.85,24.9,"[23.9, 22.8, 23.2, 24.9, 24.9, 23.4]",1.0,23.5,3.1,25.0,25.0,1.0,24.3,15.4,23.0,23.0,1.0,25.2,17.8,26.0,24.0,1.0,24.6,2.9,24.0,24.0,1.0,24.1,2.6,24.0,24.0
2023-06-04 11:15:00,29.0,47.13,24.9,23.1,24.1,23.816666666666663,25.1,"[24.3, 22.9, 22.9, 23.8, 25.1, 23.9]",1.0,23.1,2.9,25.0,25.0,1.0,23.6,15.3,24.0,23.0,1.0,24.9,30.4,26.0,24.0,1.0,24.8,2.8,24.0,24.0,1.0,24.1,2.5,24.0,24.0
2023-06-04 11:20:00,29.0,45.9,24.9,23.6,24.22,23.83333333333333,25.2,"[24.7, 23.0, 22.7, 23.0, 25.2, 24.4]",1.0,23.7,2.7,25.0,25.0,1.0,23.6,15.8,24.0,23.0,1.0,24.5,30.9,26.0,24.0,1.0,24.9,2.9,24.0,24.0,1.0,24.4,2.9,25.0,24.0
2023-06-04 11:25:00,29.0,46.58,24.9,23.8,24.46,23.7,25.2,"[24.8, 22.6, 22.4, 22.4, 25.2, 24.8]",1.0,24.5,2.8,25.0,25.0,1.0,23.8,15.2,23.0,23.0,1.0,24.5,30.2,26.0,24.0,1.0,24.9,2.7,24.0,24.0,1.0,24.6,3.2,25.0,24.0
2023-06-04 11:30:00,29.0,45.88999999999999,25.1,24.0,24.56,23.916666666666668,25.3,"[25.0, 23.5, 22.6, 22.0, 25.3, 25.1]",1.0,24.7,2.8,25.0,25.0,1.0,24.0,15.2,24.0,23.0,1.0,24.0,30.2,26.0,24.0,1.0,25.1,2.7,24.0,24.0,1.0,25.0,3.2,25.0,24.0
2023-06-04 11:35:00,29.1,46.53,25.1,23.9,24.54,23.71666666666667,25.4,"[24.2, 22.3, 23.0, 22.8, 25.4, 24.6]",1.0,24.6,2.6,24.0,24.0,1.0,23.9,15.8,23.0,23.0,1.0,24.0,30.0,25.0,25.0,1.0,25.1,2.9,24.0,23.0,1.0,25.1,4.5,25.0,23.0
2023-06-04 11:40:00,29.0,45.94,25.2,23.7,24.52,24.2,25.3,"[24.5, 23.4, 24.0, 24.1, 25.3, 23.9]",1.0,24.6,2.8,25.0,24.0,1.0,23.7,2.7,24.0,23.0,1.0,24.0,2.6,26.0,25.0,1.0,25.2,3.5,24.0,23.0,1.0,25.1,17.0,24.0,23.0
2023-06-04 11:45:00,29.1,45.43,25.1,23.7,24.34,23.8,25.2,"[23.6, 22.2, 23.7, 24.8, 25.2, 23.3]",1.0,23.7,15.7,25.0,24.0,1.0,23.7,2.7,24.0,23.0,1.0,24.5,2.6,25.0,25.0,1.0,25.1,3.5,24.0,23.0,1.0,24.7,17.0,24.0,23.0
2023-06-04 11:50:00,29.1,45.85,25.1,23.0,24.18,23.75,25.0,"[23.1, 22.6, 23.8, 25.0, 25.0, 23.0]",1.0,23.0,15.7,24.0,24.0,1.0,23.4,2.5,23.0,23.0,1.0,25.1,15.6,25.0,25.0,1.0,24.9,3.4,24.0,23.0,1.0,24.5,16.8,24.0,23.0
2023-06-04 11:55:00,29.1,46.080000000000005,25.1,23.0,24.2,23.683333333333334,25.2,"[22.7, 22.9, 23.8, 25.2, 24.9, 22.6]",1.0,23.0,15.2,24.0,24.0,1.0,23.8,2.5,23.0,23.0,1.0,25.1,15.8,25.0,25.0,1.0,24.8,3.1,24.0,23.0,1.0,24.3,16.4,24.0,23.0
2023-06-04 12:00:00,29.1,46.05,25.3,22.8,24.2,24.03333333333333,25.5,"[23.4, 24.0, 24.1, 25.5, 24.8, 22.4]",1.0,22.8,2.6,25.0,24.0,1.0,23.8,2.5,24.0,23.0,1.0,25.3,15.7,26.0,25.0,1.0,24.8,2.8,24.0,23.0,1.0,24.3,16.1,24.0,23.0
2023-06-04 12:05:00,29.1,46.2,,,,24.55,26.1,"[24.3, 25.1, 24.7, 26.1, 24.8, 22.3]",1.0,,2.6,25.0,24.0,1.0,,2.7,25.0,24.0,1.0,,2.5,26.0,25.0,1.0,,3.0,23.0,23.0,1.0,,15.9,24.0,23.0
2023-06-04 12:10:00,29.1,46.0,26.4,23.6,24.74,24.683333333333334,26.7,"[24.9, 24.4, 25.0, 26.7, 24.8, 22.3]",1.0,23.6,2.6,26.0,25.0,1.0,25.0,2.7,25.0,24.0,1.0,26.4,2.5,26.0,26.0,1.0,24.7,3.0,24.0,23.0,1.0,24.0,15.9,24.0,23.0
2023-06-04 12:15:00,29.2,45.50000000000001,27.1,24.0,24.92,24.516666666666666,27.2,"[24.2, 23.5, 25.1, 27.2, 24.8, 22.3]",1.0,24.2,3.5,25.0,25.0,1.0,24.7,15.6,25.0,24.0,1.0,27.1,2.7,26.0,26.0,1.0,24.6,3.1,24.0,23.0,1.0,24.0,16.2,24.0,23.0
2023-06-04 12:20:00,29.2,46.370000000000005,27.5,24.0,24.98,24.96666666666667,27.8,"[24.8, 24.4, 25.6, 27.8, 24.9, 22.3]",1.0,24.2,2.6,25.0,25.0,1.0,24.6,2.6,25.0,24.0,1.0,27.5,3.0,27.0,26.0,1.0,24.6,3.5,24.0,23.0,1.0,24.0,16.4,24.0,23.0
2023-06-04 12:25:00,29.2,46.31,27.6,24.1,25.0,24.7,27.6,"[24.7, 23.6, 25.0, 27.6, 24.9, 22.4]",1.0,24.2,,26.0,25.0,1.0,24.5,,24.0,24.0,1.0,27.6,,27.0,26.0,1.0,24.6,,24.0,23.0,1.0,24.1,,24.0,23.0
2023-06-04 12:30:00,29.2,46.01,27.7,24.1,25.12,24.8,27.6,"[24.7, 24.0, 25.1, 27.6, 25.0, 22.4]",1.0,24.7,9.6,25.0,25.0,1.0,24.5,9.3,25.0,24.0,1.0,27.7,9.45,27.0,26.0,1.0,24.6,3.55,24.0,23.0,1.0,24.1,16.35,24.0,23.0
2023-06-04 12:35:00,29.2,46.040000000000006,27.1,24.1,24.98,24.35,26.7,"[25.1, 23.4, 23.4, 26.7, 25.1, 22.4]",1.0,24.7,3.0,25.0,26.0,1.0,24.4,29.9,24.0,23.0,1.0,27.1,33.6,27.0,23.0,1.0,24.6,3.4,24.0,23.0,1.0,24.1,16.5,24.0,23.0
2023-06-04 12:40:00,29.2,45.75,27.0,24.1,24.96,23.883333333333336,25.2,"[25.1, 22.8, 23.0, 25.2, 25.0, 22.2]",1.0,24.9,3.3,25.0,26.0,1.0,24.1,15.6,24.0,23.0,1.0,27.0,33.0,26.0,23.0,1.0,24.7,2.8,23.0,23.0,1.0,24.1,15.9,24.0,23.0
2023-06-04 12:45:00,29.2,47.36,25.7,24.1,24.72,23.666666666666668,25.1,"[25.1, 22.7, 22.9, 24.3, 24.9, 22.1]",1.0,25.0,3.4,25.0,26.0,1.0,24.1,15.6,23.0,23.0,1.0,25.7,32.4,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.1,15.9,23.0,23.0
2023-06-04 12:50:00,29.2,47.38999999999999,25.7,23.9,24.7,23.366666666666664,25.2,"[25.2, 22.5, 22.7, 23.2, 24.8, 21.8]",1.0,25.1,3.6,25.0,26.0,1.0,24.1,15.6,23.0,23.0,1.0,25.7,31.8,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,23.9,2.6,23.0,23.0
2023-06-04 12:55:00,29.2,46.040000000000006,25.2,23.9,24.54,23.33333333333333,25.3,"[25.3, 22.4, 22.5, 22.6, 24.8, 22.4]",1.0,25.2,3.7,25.0,26.0,1.0,24.1,15.4,23.0,23.0,1.0,24.9,31.6,26.0,23.0,1.0,24.6,2.7,23.0,23.0,1.0,23.9,2.7,23.0,23.0
2023-06-04 13:00:00,29.3,45.59,25.2,24.0,24.44,23.46666666666667,25.3,"[25.3, 23.0, 22.6, 22.1, 24.8, 23.0]",1.0,25.2,3.6,25.0,26.0,1.0,24.1,2.7,24.0,23.0,1.0,24.3,31.6,26.0,23.0,1.0,24.6,2.7,23.0,23.0,1.0,24.0,2.7,24.0,23.0
2023-06-04 13:05:00,29.3,45.96,25.4,23.5,24.5,23.816666666666663,25.5,"[25.5, 24.2, 22.7, 21.9, 24.9, 23.7]",1.0,25.4,2.7,25.0,25.0,1.0,24.6,2.5,24.0,24.0,1.0,23.5,30.5,26.0,24.0,1.0,24.7,3.5,23.0,24.0,1.0,24.3,2.5,24.0,24.0
2023-06-04 13:10:00,29.3,45.68,25.4,23.5,24.5,24.116666666666664,25.7,"[25.7, 24.9, 23.0, 21.8, 25.1, 24.2]",1.0,25.4,2.9,26.0,25.0,1.0,24.6,2.9,25.0,24.0,1.0,23.5,30.9,26.0,24.0,1.0,24.7,3.5,23.0,24.0,1.0,24.3,2.5,24.0,24.0
2023-06-04 13:15:00,29.3,45.67,25.7,23.4,24.74,23.98333333333333,25.8,"[25.8, 24.9, 21.7, 21.6, 25.2, 24.7]",1.0,25.7,,26.0,25.0,1.0,25.0,,25.0,24.0,1.0,23.4,,25.0,24.0,1.0,24.8,,23.0,24.0,1.0,24.8,,25.0,24.0
2023-06-04 13:20:00,29.3,45.46000000000001,25.7,23.4,24.8,23.95,25.7,"[25.7, 24.8, 21.4, 21.6, 25.2, 25.0]",1.0,25.7,3.0,25.0,25.0,1.0,25.0,15.9,24.0,24.0,1.0,23.4,30.7,25.0,24.0,1.0,25.0,3.1,23.0,24.0,1.0,24.9,3.1,25.0,24.0
2023-06-04 13:25:00,29.4,45.75,25.7,23.4,24.860000000000003,24.183333333333334,25.7,"[25.7, 24.7, 21.4, 22.6, 25.4, 25.3]",1.0,25.7,2.8,26.0,25.0,1.0,24.9,15.4,24.0,24.0,1.0,23.4,17.2,26.0,24.0,1.0,25.2,3.0,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-04 13:30:00,29.4,46.34,25.6,23.6,24.8,24.1,25.6,"[25.6, 24.7, 21.0, 22.6, 25.5, 25.2]",1.0,25.6,2.7,25.0,25.0,1.0,24.4,15.6,24.0,24.0,1.0,23.6,18.1,26.0,24.0,1.0,25.2,2.6,24.0,24.0,1.0,25.2,3.7,25.0,24.0
2023-06-04 13:35:00,29.4,47.24,25.6,23.9,24.8,23.616666666666664,25.3,"[24.0, 23.4, 21.7, 23.1, 25.3, 24.2]",1.0,25.6,31.7,25.0,23.0,1.0,24.2,16.2,24.0,23.0,1.0,23.9,2.6,25.0,25.0,1.0,25.2,2.8,23.0,23.0,1.0,25.1,16.6,24.0,23.0
2023-06-04 13:40:00,29.4,45.75,25.2,24.0,24.68,23.23333333333333,25.2,"[22.3, 22.1, 22.1, 24.0, 25.2, 23.7]",1.0,25.0,31.7,24.0,23.0,1.0,24.1,16.2,23.0,23.0,1.0,24.0,2.6,25.0,25.0,1.0,25.2,2.8,23.0,23.0,1.0,25.1,16.6,24.0,23.0
2023-06-04 13:45:00,29.4,45.59,25.1,23.0,24.08,23.016666666666666,24.9,"[20.8, 21.7, 22.7, 24.9, 24.9, 23.1]",1.0,23.0,,24.0,23.0,1.0,23.0,,22.0,23.0,1.0,24.6,,25.0,25.0,1.0,25.1,,23.0,23.0,1.0,24.7,,23.0,23.0
2023-06-04 13:50:00,29.5,46.1,25.4,21.3,23.74,23.33333333333333,25.7,"[21.1, 22.3, 23.3, 25.7, 24.8, 22.8]",1.0,21.3,23.35,23.0,23.0,1.0,22.5,2.95,22.0,23.0,1.0,25.4,2.75,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.7,15.9,23.0,23.0
2023-06-04 13:55:00,29.5,46.56999999999999,25.4,22.1,24.04,23.883333333333336,26.3,"[22.1, 23.5, 24.0, 26.3, 24.8, 22.6]",1.0,22.1,2.9,23.0,23.0,1.0,23.4,2.9,23.0,23.0,1.0,25.4,16.7,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,15.6,23.0,23.0
2023-06-04 14:00:00,29.4,46.1,26.1,23.2,24.46,23.75,26.2,"[22.4, 23.8, 22.9, 26.2, 24.7, 22.5]",1.0,23.2,2.9,24.0,23.0,1.0,23.9,2.9,24.0,23.0,1.0,26.1,16.7,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,15.7,23.0,23.0
2023-06-04 14:05:00,29.5,45.84,25.5,23.6,24.34,23.73333333333333,25.0,"[22.8, 24.3, 22.6, 25.0, 24.7, 23.0]",1.0,23.6,2.6,24.0,24.0,1.0,23.7,2.5,24.0,24.0,1.0,25.5,32.4,26.0,23.0,1.0,24.7,3.3,23.0,24.0,1.0,24.2,3.2,24.0,24.0
2023-06-04 14:10:00,29.5,45.81,25.2,24.2,24.54,24.0,25.0,"[23.6, 25.0, 22.8, 24.3, 24.8, 23.5]",1.0,24.2,2.6,24.0,24.0,1.0,24.4,2.5,24.0,24.0,1.0,25.2,32.4,26.0,23.0,1.0,24.7,3.5,23.0,24.0,1.0,24.2,2.5,24.0,24.0
2023-06-04 14:15:00,29.5,45.58,25.2,24.5,24.88,23.96666666666667,25.0,"[23.7, 25.0, 22.4, 23.6, 25.0, 24.1]",1.0,24.9,3.0,25.0,24.0,1.0,25.0,3.0,25.0,24.0,1.0,25.2,33.1,27.0,23.0,1.0,24.8,3.1,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-04 14:20:00,29.5,46.2,25.0,24.7,24.84,23.666666666666668,25.0,"[23.3, 24.5, 21.7, 23.0, 25.0, 24.5]",1.0,24.9,2.6,24.0,24.0,1.0,25.0,15.6,24.0,24.0,1.0,24.8,33.1,26.0,23.0,1.0,24.8,3.0,23.0,24.0,1.0,24.7,2.8,25.0,24.0
2023-06-04 14:25:00,29.5,45.89,24.8,24.4,24.6,24.03333333333333,25.2,"[24.1, 25.2, 22.3, 22.6, 25.1, 24.9]",1.0,24.7,3.0,25.0,24.0,1.0,24.4,2.8,25.0,24.0,1.0,24.4,33.2,26.0,23.0,1.0,24.8,2.8,24.0,24.0,1.0,24.7,3.0,25.0,24.0
2023-06-04 14:30:00,29.5,45.84,25.0,24.1,24.68,23.73333333333333,25.2,"[23.5, 24.6, 21.6, 22.3, 25.2, 25.2]",1.0,24.7,15.9,24.0,24.0,1.0,24.7,15.7,24.0,24.0,1.0,24.1,33.0,26.0,23.0,1.0,24.9,2.8,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-04 14:35:00,29.5,47.59,25.1,23.8,24.6,23.8,25.2,"[23.9, 24.9, 22.1, 21.9, 25.2, 24.8]",1.0,24.6,3.4,24.0,25.0,1.0,24.5,2.5,24.0,24.0,1.0,23.8,30.3,25.0,24.0,1.0,25.0,3.0,24.0,23.0,1.0,25.1,17.2,24.0,23.0
2023-06-04 14:40:00,29.5,45.86,25.1,23.8,24.640000000000004,23.866666666666664,25.5,"[24.6, 25.5, 22.6, 21.6, 25.0, 23.9]",1.0,25.1,2.7,25.0,25.0,1.0,24.5,2.7,25.0,24.0,1.0,23.8,30.1,25.0,24.0,1.0,24.9,3.0,24.0,23.0,1.0,24.9,16.7,24.0,23.0
2023-06-04 14:45:00,29.5,46.36000000000001,25.7,23.6,24.9,23.83333333333333,25.8,"[25.0, 25.8, 22.7, 21.3, 24.9, 23.3]",1.0,25.6,2.8,25.0,25.0,1.0,25.7,16.5,25.0,24.0,1.0,23.6,30.3,25.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.7,16.3,24.0,23.0
2023-06-04 14:50:00,29.5,45.69,25.4,23.6,24.68,23.35,25.2,"[25.0, 25.2, 21.3, 21.1, 24.7, 22.8]",1.0,25.4,2.6,25.0,25.0,1.0,25.3,15.3,24.0,24.0,1.0,23.6,29.8,25.0,24.0,1.0,24.7,3.1,22.0,23.0,1.0,24.4,15.6,23.0,23.0
2023-06-04 14:55:00,29.6,45.67,25.3,23.3,24.56,23.65,25.2,"[25.1, 25.2, 22.1, 22.0, 24.6, 22.9]",1.0,25.2,2.6,25.0,25.0,1.0,25.3,2.5,24.0,24.0,1.0,23.3,16.0,25.0,24.0,1.0,24.7,3.2,22.0,23.0,1.0,24.3,2.6,24.0,23.0
2023-06-04 15:00:00,29.6,45.77,,,,24.166666666666668,25.5,"[25.5, 25.5, 22.5, 23.0, 24.8, 23.7]",1.0,,2.8,26.0,25.0,1.0,,2.8,25.0,24.0,1.0,,16.7,25.0,24.0,1.0,,2.7,23.0,23.0,1.0,,3.3,24.0,23.0
2023-06-04 15:05:00,29.6,45.67999999999999,25.1,23.6,24.520000000000003,23.416666666666668,24.9,"[24.1, 23.6, 21.0, 22.6, 24.9, 24.3]",1.0,25.1,16.3,26.0,24.0,1.0,24.6,29.1,25.0,24.0,1.0,23.6,32.3,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,3.8,24.0,23.0
2023-06-04 15:10:00,29.6,45.77,25.0,23.6,24.48,23.21666666666667,24.8,"[23.8, 23.6, 21.2, 22.1, 24.8, 23.8]",1.0,25.0,2.6,24.0,24.0,1.0,24.5,2.5,23.0,23.0,1.0,23.6,31.4,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.6,16.5,24.0,23.0
2023-06-04 15:15:00,29.6,45.18,24.7,23.5,24.1,23.266666666666666,24.7,"[24.4, 24.3, 21.5, 21.6, 24.7, 23.1]",1.0,24.1,2.8,25.0,24.0,1.0,23.8,3.1,24.0,23.0,1.0,23.5,31.7,25.0,23.0,1.0,24.7,3.0,22.0,23.0,1.0,24.4,15.8,23.0,23.0
2023-06-04 15:20:00,29.6,47.39000000000001,24.5,23.3,24.06,23.03333333333333,24.6,"[24.6, 24.1, 20.6, 21.2, 24.6, 23.1]",1.0,24.3,3.0,25.0,24.0,1.0,23.8,15.9,24.0,23.0,1.0,23.3,31.2,25.0,23.0,1.0,24.5,3.2,22.0,23.0,1.0,24.4,2.6,23.0,23.0
2023-06-04 15:25:00,29.6,45.61999999999999,24.5,23.0,23.98,23.05,24.7,"[24.7, 24.1, 20.4, 20.9, 24.6, 23.6]",1.0,24.3,3.2,25.0,24.0,1.0,23.8,15.4,23.0,23.0,1.0,23.0,16.7,24.0,23.0,1.0,24.5,3.1,22.0,23.0,1.0,24.3,2.9,24.0,23.0
2023-06-04 15:30:00,29.7,45.82,24.6,22.9,24.02,23.266666666666666,24.7,"[24.5, 24.0, 20.5, 21.8, 24.7, 24.1]",1.0,24.6,16.7,25.0,24.0,1.0,23.7,15.6,23.0,23.0,1.0,22.9,17.3,25.0,23.0,1.0,24.5,2.6,23.0,23.0,1.0,24.4,3.7,24.0,23.0
2023-06-04 15:35:00,29.7,45.59,24.6,23.2,24.0,23.65,24.9,"[24.1, 24.1, 21.5, 22.7, 24.9, 24.6]",1.0,24.0,3.2,25.0,25.0,1.0,23.6,2.9,24.0,24.0,1.0,23.2,15.9,24.0,24.0,1.0,24.6,3.7,23.0,24.0,1.0,24.6,3.1,25.0,24.0
2023-06-04 15:40:00,29.6,46.06,24.6,23.7,24.18,24.33333333333333,25.2,"[24.8, 24.8, 22.5, 23.6, 25.2, 25.1]",1.0,24.2,2.6,25.0,25.0,1.0,23.8,2.5,24.0,24.0,1.0,23.7,16.1,25.0,24.0,1.0,24.6,3.0,24.0,24.0,1.0,24.6,3.2,25.0,24.0
2023-06-04 15:45:00,29.6,45.39,25.2,24.2,24.880000000000003,24.633333333333336,25.4,"[25.1, 25.3, 22.6, 24.1, 25.3, 25.4]",1.0,25.1,3.2,26.0,25.0,1.0,24.9,2.7,25.0,24.0,1.0,24.2,16.5,26.0,24.0,1.0,25.0,2.6,24.0,24.0,1.0,25.2,3.5,25.0,24.0
2023-06-04 15:50:00,29.6,45.42999999999999,25.2,24.2,24.9,24.166666666666668,25.3,"[25.3, 25.0, 21.4, 23.2, 25.3, 24.8]",1.0,25.1,2.8,25.0,25.0,1.0,24.9,15.4,24.0,24.0,1.0,24.2,31.1,26.0,24.0,1.0,25.1,2.6,24.0,24.0,1.0,25.2,15.9,25.0,24.0
2023-06-04 15:55:00,29.5,45.35,25.3,24.3,24.92,23.9,25.3,"[25.3, 24.9, 21.2, 22.5, 25.2, 24.3]",1.0,25.3,2.7,25.0,25.0,1.0,24.9,15.1,24.0,24.0,1.0,24.3,30.0,25.0,24.0,1.0,25.1,3.2,23.0,24.0,1.0,25.0,2.6,24.0,24.0
2023-06-04 16:00:00,29.5,45.65,25.4,24.0,24.8,24.4,25.5,"[25.5, 25.5, 22.5, 22.9, 25.2, 24.8]",1.0,25.4,2.8,26.0,25.0,1.0,24.6,2.6,25.0,24.0,1.0,24.0,16.5,25.0,24.0,1.0,25.0,3.4,23.0,24.0,1.0,25.0,3.0,25.0,24.0
2023-06-04 16:05:00,29.5,45.650000000000006,25.2,24.0,24.84,23.58333333333333,25.2,"[24.5, 23.7, 21.0, 22.7, 25.2, 24.4]",1.0,25.2,3.6,25.0,24.0,1.0,25.0,16.8,23.0,23.0,1.0,24.0,17.7,25.0,23.0,1.0,25.0,3.1,24.0,23.0,1.0,25.0,4.8,24.0,23.0
2023-06-04 16:10:00,29.5,47.29,25.2,23.9,24.76,23.25,25.0,"[23.9, 23.7, 21.3, 22.0, 25.0, 23.6]",1.0,25.2,2.6,24.0,24.0,1.0,24.6,2.7,23.0,23.0,1.0,23.9,30.7,25.0,23.0,1.0,25.0,2.6,23.0,23.0,1.0,25.1,15.8,24.0,23.0
2023-06-04 16:15:00,29.5,45.1,24.9,23.6,24.24,23.266666666666666,24.8,"[24.5, 24.3, 21.4, 21.6, 24.8, 23.0]",1.0,24.2,3.0,25.0,24.0,1.0,23.9,16.0,24.0,23.0,1.0,23.6,31.3,25.0,23.0,1.0,24.9,2.7,23.0,23.0,1.0,24.6,15.5,23.0,23.0
