time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-04 16:20:00,29.5,45.760000000000005,24.7,23.2,24.12,23.016666666666666,24.7,"[24.7, 24.2, 20.5, 21.1, 24.6, 23.0]",1.0,24.4,3.1,25.0,24.0,1.0,23.9,16.0,24.0,23.0,1.0,23.2,30.2,25.0,23.0,1.0,24.7,3.4,22.0,23.0,1.0,24.4,2.5,23.0,23.0
2023-06-04 16:25:00,29.6,45.85,24.7,23.2,24.140000000000004,23.016666666666666,24.7,"[24.7, 24.2, 20.2, 20.8, 24.7, 23.5]",1.0,24.6,3.2,25.0,24.0,1.0,23.8,15.2,23.0,23.0,1.0,23.2,29.8,24.0,23.0,1.0,24.7,3.2,22.0,23.0,1.0,24.4,3.1,24.0,23.0
2023-06-04 16:30:00,29.6,46.52,24.6,23.0,23.96,23.2,24.8,"[23.8, 23.8, 21.0, 21.7, 24.8, 24.1]",1.0,24.0,2.6,24.0,24.0,1.0,23.8,2.5,23.0,23.0,1.0,23.0,16.5,24.0,23.0,1.0,24.6,2.9,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-04 16:35:00,29.6,45.76,24.7,23.0,23.96,23.95,25.0,"[24.5, 24.7, 22.3, 22.9, 25.0, 24.3]",1.0,24.0,2.7,25.0,25.0,1.0,23.4,2.5,24.0,24.0,1.0,23.0,15.9,24.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.7,3.8,24.0,23.0
2023-06-04 16:40:00,29.6,45.55,25.0,23.9,24.64,24.28333333333333,25.4,"[25.1, 25.4, 23.1, 23.7, 24.9, 23.5]",1.0,25.0,2.6,26.0,25.0,1.0,24.9,2.7,25.0,24.0,1.0,23.9,15.8,25.0,24.0,1.0,24.7,2.8,23.0,23.0,1.0,24.7,16.3,24.0,23.0
2023-06-04 16:45:00,29.6,45.01,25.2,23.9,24.66,24.066666666666663,25.2,"[25.2, 25.2, 22.0, 24.1, 24.8, 23.1]",1.0,25.2,2.9,26.0,25.0,1.0,25.0,16.7,25.0,24.0,1.0,23.9,17.3,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,16.0,24.0,23.0
2023-06-04 16:50:00,29.6,45.72,25.2,24.2,24.64,23.933333333333334,25.3,"[25.3, 25.1, 21.6, 24.3, 24.6, 22.7]",1.0,25.2,3.0,26.0,25.0,1.0,24.8,15.4,25.0,24.0,1.0,24.2,17.3,26.0,24.0,1.0,24.7,2.7,23.0,23.0,1.0,24.3,15.4,23.0,23.0
2023-06-04 16:55:00,29.6,45.2,25.4,24.2,24.62,23.96666666666667,25.4,"[25.4, 25.0, 21.4, 24.6, 24.6, 22.8]",1.0,25.4,3.0,26.0,25.0,1.0,24.6,15.1,24.0,24.0,1.0,24.3,16.7,26.0,24.0,1.0,24.6,2.8,23.0,23.0,1.0,24.2,2.7,24.0,23.0
2023-06-04 17:00:00,29.6,45.74,25.6,24.2,24.700000000000003,24.15,25.5,"[25.5, 24.9, 21.4, 24.8, 24.7, 23.6]",1.0,25.6,3.2,26.0,25.0,1.0,24.6,15.4,25.0,24.0,1.0,24.5,17.1,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.5,24.0,23.0
2023-06-04 17:05:00,29.5,45.43,25.1,24.3,24.62,23.73333333333333,24.9,"[23.9, 23.3, 21.3, 24.9, 24.9, 24.1]",1.0,25.1,18.9,26.0,23.0,1.0,24.3,16.4,24.0,23.0,1.0,24.6,16.4,25.0,25.0,1.0,24.6,3.4,23.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-04 17:10:00,29.5,45.63,25.1,22.6,24.24,23.416666666666668,25.4,"[21.6, 21.8, 21.9, 25.4, 25.1, 24.7]",1.0,24.0,30.0,25.0,23.0,1.0,22.6,2.7,22.0,23.0,1.0,25.1,2.5,25.0,25.0,1.0,24.8,2.7,24.0,24.0,1.0,24.7,3.3,25.0,24.0
2023-06-04 17:15:00,29.5,45.37,25.1,22.4,23.94,23.53333333333333,25.9,"[20.8, 21.7, 22.5, 25.9, 25.2, 25.1]",1.0,22.7,29.9,25.0,23.0,1.0,22.4,3.1,22.0,23.0,1.0,25.1,2.5,25.0,25.0,1.0,24.8,2.6,24.0,24.0,1.0,24.7,3.5,25.0,24.0
2023-06-04 17:20:00,29.5,45.79,26.4,21.8,24.12,23.73333333333333,26.6,"[20.1, 21.7, 23.1, 26.6, 25.4, 25.5]",1.0,21.8,29.5,24.0,23.0,1.0,22.3,3.3,22.0,23.0,1.0,26.4,3.3,26.0,25.0,1.0,25.1,2.7,24.0,24.0,1.0,25.0,3.8,25.0,24.0
2023-06-04 17:25:00,29.5,45.45,26.4,21.2,24.18,23.933333333333334,26.4,"[21.0, 22.7, 23.3, 26.4, 25.4, 24.8]",1.0,21.2,2.6,23.0,23.0,1.0,22.9,2.7,23.0,23.0,1.0,26.4,16.2,26.0,25.0,1.0,25.1,2.8,24.0,24.0,1.0,25.3,16.1,25.0,24.0
2023-06-04 17:30:00,29.5,45.73,26.4,22.0,24.3,24.2,26.3,"[22.1, 23.9, 23.6, 26.3, 25.2, 24.1]",1.0,22.0,2.7,24.0,23.0,1.0,22.9,2.5,24.0,23.0,1.0,26.4,16.4,26.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,25.1,15.5,24.0,24.0
2023-06-04 17:35:00,29.5,46.79,26.2,22.9,24.6,23.78333333333333,25.6,"[22.0, 23.0, 22.8, 25.6, 25.2, 24.1]",1.0,22.9,16.5,23.0,24.0,1.0,23.7,15.2,23.0,23.0,1.0,26.2,17.2,26.0,23.0,1.0,25.1,3.4,24.0,23.0,1.0,25.1,3.5,24.0,23.0
2023-06-04 17:40:00,29.5,45.61,25.6,23.1,24.540000000000003,23.85,25.1,"[23.0, 24.1, 22.7, 24.4, 25.1, 23.8]",1.0,23.1,2.6,24.0,24.0,1.0,24.0,3.0,24.0,23.0,1.0,25.6,32.1,26.0,23.0,1.0,25.1,3.1,24.0,23.0,1.0,24.9,16.2,24.0,23.0
2023-06-04 17:45:00,29.5,45.25,25.6,23.2,24.48,23.366666666666664,24.9,"[23.4, 23.2, 22.2, 23.4, 24.9, 23.1]",1.0,23.2,2.6,24.0,24.0,1.0,23.7,15.4,24.0,23.0,1.0,25.6,31.7,26.0,23.0,1.0,25.0,2.6,23.0,23.0,1.0,24.9,15.5,24.0,23.0
2023-06-04 17:50:00,29.4,45.36,25.1,23.6,24.32,23.33333333333333,24.6,"[24.0, 23.8, 22.3, 22.4, 24.6, 22.9]",1.0,23.6,,24.0,24.0,1.0,23.7,,24.0,23.0,1.0,25.1,,26.0,23.0,1.0,24.8,,23.0,23.0,1.0,24.4,,23.0,23.0
2023-06-04 17:55:00,29.4,45.36,24.7,23.5,24.18,23.166666666666668,24.6,"[24.1, 23.0, 21.9, 22.1, 24.6, 23.3]",1.0,23.9,2.7,24.0,24.0,1.0,23.5,9.25,24.0,23.0,1.0,24.4,31.55,26.0,23.0,1.0,24.7,2.8,23.0,23.0,1.0,24.4,2.7,24.0,23.0
2023-06-04 18:00:00,29.4,45.91,24.7,23.5,24.160000000000004,23.28333333333333,24.7,"[24.3, 23.3, 21.8, 21.7, 24.7, 23.9]",1.0,24.2,2.6,24.0,24.0,1.0,23.5,2.5,23.0,23.0,1.0,24.0,31.1,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.5,24.0,23.0
2023-06-04 18:05:00,29.4,45.8,24.7,23.6,24.22000000000001,23.8,24.9,"[24.7, 24.5, 22.5, 21.8, 24.9, 24.4]",1.0,24.2,2.7,25.0,25.0,1.0,24.0,2.5,24.0,24.0,1.0,23.6,29.1,25.0,24.0,1.0,24.7,3.6,23.0,24.0,1.0,24.6,2.6,25.0,24.0
2023-06-04 18:10:00,29.3,47.31999999999999,24.8,23.6,24.48,24.33333333333333,25.1,"[25.1, 24.9, 23.2, 22.8, 25.1, 24.9]",1.0,24.5,,26.0,25.0,1.0,24.7,,25.0,24.0,1.0,23.6,,25.0,24.0,1.0,24.8,,23.0,24.0,1.0,24.8,,25.0,24.0
2023-06-04 18:15:00,29.3,46.86,25.1,23.8,24.62,24.21666666666667,25.2,"[25.1, 24.0, 22.8, 23.1, 25.2, 25.1]",1.0,25.1,2.8,25.0,25.0,1.0,24.5,16.0,24.0,24.0,1.0,23.8,16.6,26.0,24.0,1.0,24.9,2.7,24.0,24.0,1.0,24.8,3.4,25.0,24.0
2023-06-04 18:20:00,29.3,44.95,25.3,23.9,24.82,24.28333333333333,25.4,"[25.2, 24.6, 22.6, 22.6, 25.3, 25.4]",1.0,25.3,2.6,25.0,25.0,1.0,24.7,2.6,24.0,24.0,1.0,23.9,30.2,26.0,24.0,1.0,25.1,2.6,24.0,24.0,1.0,25.1,3.6,25.0,24.0
2023-06-04 18:25:00,29.3,45.25,25.4,23.9,24.96,24.28333333333333,25.7,"[25.4, 24.4, 22.6, 22.2, 25.4, 25.7]",1.0,25.3,2.9,25.0,25.0,1.0,24.9,15.7,24.0,24.0,1.0,23.9,30.2,26.0,24.0,1.0,25.4,2.6,24.0,24.0,1.0,25.3,3.6,25.0,24.0
2023-06-04 18:30:00,29.2,45.45,25.5,23.9,25.06,24.3,25.8,"[25.5, 24.5, 22.6, 21.9, 25.5, 25.8]",1.0,25.5,2.6,25.0,25.0,1.0,24.9,2.5,24.0,24.0,1.0,23.9,29.6,26.0,24.0,1.0,25.5,2.6,24.0,24.0,1.0,25.5,3.6,25.0,24.0
2023-06-04 18:35:00,29.2,45.6,25.7,24.0,25.06,23.933333333333334,25.6,"[24.2, 22.9, 23.0, 22.7, 25.6, 25.2]",1.0,25.2,2.8,25.0,23.0,1.0,24.7,2.8,24.0,23.0,1.0,24.0,16.6,25.0,25.0,1.0,25.7,3.6,24.0,23.0,1.0,25.7,5.1,25.0,23.0
2023-06-04 18:40:00,29.2,46.74999999999999,25.5,23.9,24.88,23.866666666666664,25.4,"[22.9, 22.9, 23.6, 24.2, 25.4, 24.2]",1.0,25.2,15.9,24.0,23.0,1.0,23.9,2.5,23.0,23.0,1.0,24.5,2.9,26.0,25.0,1.0,25.3,3.4,24.0,23.0,1.0,25.5,16.3,24.0,23.0
2023-06-04 18:45:00,29.1,,25.3,23.1,24.42,24.1,25.2,"[23.1, 23.8, 23.9, 25.0, 25.2, 23.6]",1.0,23.1,15.8,24.0,23.0,1.0,23.8,2.7,24.0,23.0,1.0,24.8,18.1,26.0,25.0,1.0,25.3,3.3,24.0,23.0,1.0,25.1,16.3,24.0,23.0
2023-06-04 18:50:00,29.1,45.39,25.1,23.3,24.42,23.73333333333333,25.1,"[22.5, 22.9, 23.5, 25.1, 25.1, 23.3]",1.0,23.3,15.9,24.0,23.0,1.0,24.1,15.8,23.0,23.0,1.0,24.8,16.3,26.0,25.0,1.0,25.1,2.8,23.0,23.0,1.0,24.8,15.9,24.0,23.0
2023-06-04 18:55:00,29.1,45.52,25.2,23.3,24.44,23.7,25.2,"[22.4, 23.3, 23.5, 25.2, 24.9, 22.9]",1.0,23.3,15.3,23.0,23.0,1.0,23.8,2.5,23.0,23.0,1.0,25.2,15.5,25.0,25.0,1.0,25.1,2.6,23.0,23.0,1.0,24.8,15.7,23.0,23.0
2023-06-04 19:00:00,29.1,45.68,,,,23.78333333333333,25.3,"[22.6, 23.9, 23.6, 25.3, 24.8, 22.5]",1.0,,15.3,23.0,23.0,1.0,,2.7,24.0,23.0,1.0,,15.3,26.0,25.0,1.0,,2.6,23.0,23.0,1.0,,15.4,23.0,23.0
2023-06-04 19:05:00,29.1,45.95,25.3,23.5,24.48,23.96666666666667,25.6,"[22.8, 24.1, 24.0, 25.6, 24.7, 22.6]",1.0,23.5,15.3,24.0,24.0,1.0,24.4,2.7,24.0,23.0,1.0,25.3,15.3,26.0,26.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,15.1,23.0,23.0
2023-06-04 19:10:00,29.1,45.81,26.2,23.5,24.68,24.266666666666666,26.5,"[23.1, 23.2, 24.4, 26.5, 24.9, 23.5]",1.0,23.5,2.6,24.0,24.0,1.0,24.7,15.3,24.0,23.0,1.0,26.2,2.5,26.0,26.0,1.0,24.7,3.0,24.0,23.0,1.0,24.3,3.5,24.0,23.0
2023-06-04 19:15:00,29.0,45.24,27.0,23.4,24.82,24.53333333333333,27.1,"[23.7, 22.9, 24.8, 27.1, 25.2, 23.5]",1.0,23.4,2.6,25.0,24.0,1.0,24.3,15.4,24.0,23.0,1.0,27.0,2.9,26.0,26.0,1.0,24.8,3.6,24.0,23.0,1.0,24.6,16.8,24.0,23.0
2023-06-04 19:20:00,29.1,47.39,27.4,23.1,24.76,24.4,27.5,"[23.3, 22.4, 24.9, 27.5, 25.1, 23.2]",1.0,23.1,16.6,25.0,24.0,1.0,23.8,15.5,23.0,23.0,1.0,27.4,2.7,27.0,26.0,1.0,25.0,3.8,24.0,23.0,1.0,24.5,16.3,24.0,23.0
2023-06-04 19:25:00,29.0,45.36,27.8,22.8,24.68,24.433333333333334,27.9,"[23.4, 22.2, 25.2, 27.9, 25.1, 22.8]",1.0,22.8,2.6,24.0,24.0,1.0,23.5,15.1,23.0,23.0,1.0,27.8,3.0,27.0,26.0,1.0,25.0,3.8,24.0,23.0,1.0,24.3,16.4,24.0,23.0
2023-06-04 19:30:00,29.0,45.7,28.1,22.7,24.54,24.383333333333336,28.1,"[23.6, 21.7, 25.3, 28.1, 25.0, 22.6]",1.0,22.7,16.8,26.0,24.0,1.0,22.8,14.9,23.0,23.0,1.0,28.1,2.9,27.0,26.0,1.0,24.9,3.8,24.0,23.0,1.0,24.2,16.1,24.0,23.0
2023-06-04 19:35:00,29.0,45.82,28.1,22.9,24.62,24.133333333333336,27.5,"[23.3, 22.3, 24.3, 27.5, 24.9, 22.5]",1.0,23.1,2.6,25.0,25.0,1.0,22.9,2.5,23.0,23.0,1.0,28.1,32.1,27.0,23.0,1.0,24.8,3.5,24.0,23.0,1.0,24.2,15.8,24.0,23.0
2023-06-04 19:40:00,29.0,46.07,27.4,23.0,24.54,23.98333333333333,25.9,"[24.1, 23.1, 23.6, 25.9, 24.8, 22.4]",1.0,23.0,2.7,25.0,25.0,1.0,23.4,3.1,24.0,23.0,1.0,27.4,32.0,27.0,23.0,1.0,24.8,3.1,24.0,23.0,1.0,24.1,15.4,24.0,23.0
2023-06-04 19:45:00,29.0,45.02,26.1,23.4,24.380000000000003,23.55,24.7,"[24.3, 22.6, 22.9, 24.6, 24.7, 22.2]",1.0,23.8,2.7,25.0,25.0,1.0,23.4,15.5,23.0,23.0,1.0,26.1,32.3,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,23.9,15.5,23.0,23.0
2023-06-04 19:50:00,29.0,45.06,,,,23.58333333333333,24.7,"[24.6, 23.4, 22.8, 23.6, 24.7, 22.4]",1.0,,2.8,25.0,25.0,1.0,,15.0,24.0,23.0,1.0,,32.2,26.0,23.0,1.0,,2.6,23.0,23.0,1.0,,15.3,23.0,23.0
2023-06-04 19:55:00,29.0,44.870000000000005,24.7,23.6,24.28,23.48333333333333,24.7,"[24.7, 22.9, 22.5, 23.1, 24.7, 23.0]",1.0,24.5,2.7,25.0,25.0,1.0,23.6,15.4,24.0,23.0,1.0,24.7,32.4,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,2.9,24.0,23.0
2023-06-04 20:00:00,29.0,45.2,24.6,23.9,24.24,23.416666666666668,24.8,"[24.8, 22.7, 22.1, 22.4, 24.8, 23.7]",1.0,24.5,3.1,24.0,25.0,1.0,23.9,14.9,23.0,23.0,1.0,24.0,31.6,26.0,23.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,3.3,24.0,23.0
2023-06-04 20:05:00,28.9,45.3,24.6,24.0,24.300000000000004,23.633333333333336,25.0,"[25.0, 23.3, 22.4, 22.0, 24.9, 24.2]",1.0,24.6,,25.0,24.0,1.0,24.1,,24.0,23.0,1.0,24.0,,26.0,23.0,1.0,24.6,,23.0,23.0,1.0,24.2,,24.0,23.0
2023-06-04 20:10:00,28.9,45.16,24.8,23.5,24.32,23.46666666666667,25.0,"[24.9, 22.8, 22.1, 21.8, 25.0, 24.2]",1.0,24.8,3.0,25.0,24.0,1.0,24.1,15.1,23.0,23.0,1.0,23.5,31.1,26.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.7,24.0,23.0
2023-06-04 20:15:00,28.9,45.05,24.8,23.4,24.28,23.23333333333333,24.9,"[24.9, 22.9, 21.9, 21.5, 24.9, 23.3]",1.0,24.8,2.6,24.0,24.0,1.0,24.1,2.5,23.0,23.0,1.0,23.4,31.1,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,16.3,24.0,23.0
2023-06-04 20:20:00,28.9,44.91,24.9,23.4,24.26,23.21666666666667,24.9,"[24.9, 23.5, 22.3, 21.2, 24.7, 22.7]",1.0,24.9,3.2,25.0,24.0,1.0,23.9,2.7,24.0,23.0,1.0,23.4,30.2,25.0,23.0,1.0,24.7,2.5,23.0,23.0,1.0,24.4,15.6,23.0,23.0
2023-06-04 20:25:00,28.9,44.790000000000006,24.9,22.9,23.98,22.78333333333333,24.5,"[24.0, 22.6, 22.0, 21.0, 24.5, 22.6]",1.0,24.9,14.9,24.0,24.0,1.0,23.6,15.1,23.0,23.0,1.0,22.9,30.2,24.0,23.0,1.0,24.5,3.2,22.0,23.0,1.0,24.0,2.6,23.0,23.0
2023-06-04 20:30:00,28.9,45.11,24.5,22.9,23.86,23.25,24.6,"[24.6, 23.8, 22.3, 20.9, 24.6, 23.3]",1.0,24.1,2.6,25.0,24.0,1.0,23.7,2.5,24.0,23.0,1.0,22.9,29.3,25.0,23.0,1.0,24.5,3.1,23.0,23.0,1.0,24.1,2.7,24.0,23.0
2023-06-04 20:35:00,28.9,45.21,24.5,22.9,23.94,23.933333333333334,25.0,"[25.0, 24.8, 23.4, 21.8, 24.8, 23.8]",1.0,24.1,2.9,25.0,25.0,1.0,24.1,3.1,25.0,24.0,1.0,22.9,29.7,25.0,23.0,1.0,24.5,2.8,23.0,24.0,1.0,24.1,3.0,24.0,23.0
2023-06-04 20:40:00,28.9,45.16,25.0,23.0,24.36,24.4,25.3,"[25.3, 24.4, 23.9, 23.4, 25.0, 24.4]",1.0,25.0,2.7,26.0,25.0,1.0,24.6,3.1,25.0,24.0,1.0,23.0,2.8,26.0,25.0,1.0,24.7,3.5,23.0,24.0,1.0,24.5,2.6,25.0,24.0
2023-06-04 20:45:00,28.9,45.14,25.2,23.8,24.6,24.516666666666666,25.5,"[25.5, 23.9, 23.6, 24.0, 25.2, 24.9]",1.0,25.2,2.8,26.0,25.0,1.0,24.6,15.2,24.0,24.0,1.0,23.8,16.5,26.0,25.0,1.0,24.9,2.7,24.0,24.0,1.0,24.5,3.2,25.0,24.0
2023-06-04 20:50:00,28.9,45.63000000000001,25.6,24.3,24.94,24.98333333333333,25.8,"[25.8, 24.7, 24.1, 24.6, 25.4, 25.3]",1.0,25.6,3.0,26.0,25.0,1.0,25.0,2.7,25.0,24.0,1.0,24.3,16.2,27.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,24.7,3.5,25.0,24.0
2023-06-04 20:55:00,28.9,46.64,25.2,24.4,24.96,24.65,25.6,"[24.8, 23.4, 23.7, 25.0, 25.6, 25.4]",1.0,25.2,15.5,25.0,25.0,1.0,24.8,15.0,24.0,24.0,1.0,24.4,17.3,27.0,25.0,1.0,25.2,2.6,25.0,24.0,1.0,25.2,3.8,25.0,24.0
2023-06-04 21:00:00,28.9,45.190000000000005,25.4,24.6,25.08,24.9,25.5,"[25.2, 24.7, 24.2, 25.4, 25.5, 24.4]",1.0,25.2,2.6,26.0,25.0,1.0,24.6,2.7,25.0,24.0,1.0,25.0,16.2,27.0,25.0,1.0,25.4,2.7,24.0,24.0,1.0,25.2,15.9,25.0,24.0
2023-06-04 21:05:00,28.8,45.260000000000005,25.2,24.5,24.92,24.03333333333333,25.3,"[24.6, 22.8, 23.3, 24.5, 25.3, 23.7]",1.0,24.8,16.9,25.0,24.0,1.0,24.5,15.8,24.0,23.0,1.0,25.1,30.6,26.0,24.0,1.0,25.2,3.7,24.0,23.0,1.0,25.0,16.1,24.0,23.0
2023-06-04 21:10:00,28.8,45.25999999999999,25.2,23.8,24.68,23.616666666666664,25.2,"[24.1, 22.9, 22.9, 23.5, 25.2, 23.1]",1.0,24.8,2.6,24.0,24.0,1.0,23.8,2.5,23.0,23.0,1.0,24.9,28.7,25.0,24.0,1.0,25.2,2.8,24.0,23.0,1.0,24.7,15.6,24.0,23.0
2023-06-04 21:15:00,28.8,44.98,25.1,23.8,24.419999999999995,23.08333333333333,24.9,"[23.9, 22.3, 22.6, 22.4, 24.9, 22.4]",,24.0,,,,,23.8,,,,,24.9,,,,,25.1,,,,,24.3,,,
2023-06-04 21:20:00,28.8,45.14,24.9,23.7,24.24,23.316666666666663,24.8,"[24.0, 23.1, 23.1, 22.6, 24.8, 22.3]",1.0,23.9,2.6,24.0,24.0,1.0,23.7,2.6,23.0,23.0,1.0,24.4,15.8,25.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.3,15.4,23.0,23.0
2023-06-04 21:25:00,28.8,45.68,24.6,23.5,24.020000000000003,23.25,24.7,"[23.8, 22.4, 23.1, 23.4, 24.7, 22.1]",1.0,23.7,3.4,24.0,24.0,1.0,23.5,3.1,23.0,23.0,1.0,24.1,16.0,25.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.2,15.3,23.0,23.0
2023-06-04 21:30:00,28.8,45.5,24.6,23.3,23.92,23.7,24.8,"[24.0, 23.2, 23.4, 24.0, 24.8, 22.8]",1.0,23.3,2.8,24.0,24.0,1.0,23.5,2.7,23.0,23.0,1.0,24.2,16.1,26.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.0,2.6,24.0,23.0
2023-06-04 21:35:00,28.8,47.16,24.8,23.9,24.24,24.46666666666667,25.0,"[24.9, 24.8, 24.0, 24.6, 25.0, 23.5]",1.0,23.9,2.7,25.0,25.0,1.0,24.1,2.8,24.0,24.0,1.0,24.2,15.8,26.0,25.0,1.0,24.8,2.8,24.0,23.0,1.0,24.2,3.5,24.0,23.0
2023-06-04 21:40:00,28.8,45.39,24.9,24.4,24.62,24.5,25.2,"[25.2, 24.0, 23.8, 25.0, 25.2, 23.8]",1.0,24.6,2.9,25.0,25.0,1.0,24.4,15.5,24.0,24.0,1.0,24.7,16.4,26.0,25.0,1.0,24.9,3.3,24.0,23.0,1.0,24.5,16.0,24.0,23.0
2023-06-04 21:45:00,28.8,45.27,25.0,24.4,24.76,24.48333333333333,25.4,"[25.4, 23.9, 23.9, 25.3, 25.2, 23.2]",1.0,25.0,2.8,26.0,25.0,1.0,24.4,15.0,24.0,24.0,1.0,25.0,15.2,25.0,25.0,1.0,24.9,3.4,24.0,23.0,1.0,24.5,16.5,24.0,23.0
2023-06-04 21:50:00,28.8,45.28,25.3,24.3,24.84,24.33333333333333,25.4,"[25.1, 23.6, 24.0, 25.4, 25.1, 22.8]",1.0,25.0,3.2,26.0,25.0,1.0,24.8,2.7,24.0,24.0,1.0,25.3,15.2,26.0,25.0,1.0,24.8,3.2,24.0,23.0,1.0,24.3,16.0,24.0,23.0
2023-06-04 21:55:00,28.8,45.04,25.3,24.3,24.9,24.266666666666666,25.5,"[24.8, 23.9, 24.0, 25.5, 24.9, 22.5]",1.0,25.3,2.6,25.0,25.0,1.0,24.8,2.5,24.0,24.0,1.0,25.3,15.2,25.0,25.0,1.0,24.8,2.8,23.0,23.0,1.0,24.3,15.6,24.0,23.0
2023-06-04 22:00:00,28.8,45.11,25.4,24.1,24.72,24.45,25.6,"[25.3, 24.8, 23.9, 25.6, 24.9, 22.2]",1.0,24.9,3.3,26.0,25.0,1.0,24.5,13.6,25.0,24.0,1.0,25.4,15.4,26.0,25.0,1.0,24.7,2.5,23.0,23.0,1.0,24.1,15.4,24.0,23.0
2023-06-04 22:05:00,28.8,45.34,25.3,24.1,24.54,23.616666666666664,24.9,"[24.1, 23.3, 22.2, 24.7, 24.9, 22.5]",1.0,24.4,16.2,25.0,24.0,1.0,24.2,15.8,24.0,23.0,1.0,25.3,31.1,26.0,23.0,1.0,24.7,3.4,23.0,23.0,1.0,24.1,3.1,24.0,23.0
2023-06-04 22:10:00,28.8,45.260000000000005,24.8,23.2,24.26,23.33333333333333,25.0,"[23.9, 23.2, 21.1, 23.5, 25.0, 23.3]",1.0,24.4,2.6,24.0,24.0,1.0,23.2,14.8,23.0,23.0,1.0,24.8,30.8,26.0,23.0,1.0,24.8,3.4,23.0,24.0,1.0,24.1,2.6,24.0,24.0
2023-06-04 22:15:00,28.8,45.790000000000006,24.8,23.0,24.12,23.366666666666664,25.0,"[24.3, 23.4, 20.8, 23.0, 25.0, 23.7]",1.0,23.6,2.6,24.0,24.0,1.0,23.0,14.8,23.0,23.0,1.0,24.8,30.8,25.0,23.0,1.0,24.8,3.4,23.0,24.0,1.0,24.4,2.6,24.0,24.0
2023-06-04 22:20:00,28.8,44.88,24.8,23.0,23.98,23.366666666666664,25.1,"[24.5, 23.7, 20.5, 22.3, 25.1, 24.1]",1.0,23.6,2.7,24.0,24.0,1.0,23.0,15.0,24.0,23.0,1.0,24.1,30.2,25.0,23.0,1.0,24.8,3.4,23.0,24.0,1.0,24.4,2.5,24.0,24.0
2023-06-04 22:25:00,28.8,45.15,24.8,23.0,24.1,23.366666666666664,25.1,"[24.7, 23.8, 20.3, 21.8, 25.1, 24.5]",1.0,24.2,2.7,24.0,24.0,1.0,23.0,15.3,23.0,23.0,1.0,23.9,28.5,25.0,23.0,1.0,24.8,3.4,23.0,24.0,1.0,24.6,2.6,24.0,24.0
2023-06-04 22:30:00,28.8,45.540000000000006,24.9,23.2,24.16,23.53333333333333,25.2,"[24.8, 23.9, 20.4, 22.1, 25.2, 24.8]",1.0,24.2,2.8,25.0,24.0,1.0,23.2,14.7,23.0,23.0,1.0,23.9,28.4,24.0,23.0,1.0,24.9,3.4,23.0,24.0,1.0,24.6,2.9,25.0,24.0
2023-06-04 22:35:00,28.8,45.48,24.9,23.3,24.24,23.4,25.2,"[24.1, 23.0, 20.9, 22.9, 25.2, 24.3]",1.0,24.4,15.0,25.0,23.0,1.0,23.3,15.0,23.0,23.0,1.0,23.7,15.9,24.0,24.0,1.0,24.9,2.8,24.0,23.0,1.0,24.9,17.3,24.0,23.0
2023-06-04 22:40:00,28.8,47.17,24.9,23.3,24.26,23.33333333333333,25.1,"[23.4, 22.6, 21.8, 23.6, 25.1, 23.5]",1.0,24.3,16.9,24.0,23.0,1.0,23.3,2.5,23.0,23.0,1.0,24.1,15.3,25.0,24.0,1.0,24.9,3.0,24.0,23.0,1.0,24.7,16.4,24.0,23.0
2023-06-04 22:45:00,28.8,44.900000000000006,24.9,22.9,24.04,23.25,24.9,"[23.0, 22.5, 22.3, 23.9, 24.9, 22.9]",1.0,23.6,16.4,24.0,23.0,1.0,22.9,2.5,23.0,23.0,1.0,24.3,15.0,24.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.5,15.9,24.0,23.0
2023-06-04 22:50:00,28.8,45.48,24.8,22.0,23.559999999999995,22.9,24.8,"[21.8, 21.8, 22.4, 24.2, 24.8, 22.4]",1.0,22.0,29.6,24.0,23.0,1.0,22.3,2.9,22.0,23.0,1.0,24.4,15.4,24.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.3,15.3,23.0,23.0
2023-06-04 22:55:00,28.8,47.120000000000005,24.6,22.0,23.52,22.9,24.7,"[21.4, 22.1, 22.7, 24.4, 24.7, 22.1]",1.0,22.0,15.4,24.0,23.0,1.0,22.3,3.3,22.0,23.0,1.0,24.4,15.2,25.0,24.0,1.0,24.6,2.6,23.0,23.0,1.0,24.3,15.2,23.0,23.0
2023-06-04 23:00:00,28.8,46.17,24.5,21.1,23.34,23.08333333333333,24.7,"[21.5, 22.3, 22.9, 24.5, 24.7, 22.6]",1.0,21.1,15.3,24.0,23.0,1.0,22.6,3.1,22.0,23.0,1.0,24.4,15.6,25.0,24.0,1.0,24.5,2.6,23.0,23.0,1.0,24.1,2.6,23.0,23.0
2023-06-04 23:05:00,28.8,45.33,24.6,21.3,23.58,23.666666666666668,24.9,"[22.3, 23.3, 23.4, 24.8, 24.9, 23.3]",1.0,21.3,2.6,24.0,24.0,1.0,23.6,3.2,23.0,24.0,1.0,24.4,15.5,26.0,25.0,1.0,24.6,3.0,23.0,24.0,1.0,24.0,2.8,24.0,24.0
2023-06-04 23:10:00,28.8,45.47,24.8,23.0,24.04,24.21666666666667,25.1,"[23.3, 24.3, 23.7, 25.1, 25.0, 23.9]",1.0,23.0,2.8,24.0,24.0,1.0,23.6,2.5,24.0,24.0,1.0,24.6,16.1,26.0,25.0,1.0,24.8,2.7,24.0,24.0,1.0,24.2,2.5,24.0,24.0
2023-06-04 23:15:00,28.8,45.23,25.2,23.9,24.72,24.516666666666666,25.4,"[23.5, 24.4, 24.0, 25.4, 25.2, 24.6]",1.0,23.9,16.3,25.0,24.0,1.0,24.9,2.7,24.0,24.0,1.0,25.2,16.5,27.0,25.0,1.0,24.9,2.6,24.0,24.0,1.0,24.7,3.0,25.0,24.0
2023-06-04 23:20:00,28.7,45.34,25.2,23.6,24.76,24.516666666666666,25.6,"[23.0, 24.1, 24.0, 25.6, 25.4, 25.0]",1.0,23.6,15.2,24.0,24.0,1.0,25.0,2.5,24.0,24.0,1.0,25.2,17.1,27.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,24.9,3.4,25.0,24.0
2023-06-04 23:25:00,28.7,45.16,25.4,23.4,24.840000000000003,24.55,25.8,"[22.6, 24.0, 23.9, 25.8, 25.6, 25.4]",1.0,23.4,15.0,24.0,24.0,1.0,25.1,2.5,24.0,24.0,1.0,25.4,16.7,27.0,25.0,1.0,25.2,2.7,24.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-04 23:30:00,28.7,47.150000000000006,25.8,23.8,25.08,24.83333333333333,26.1,"[23.6, 24.9, 24.2, 26.1, 25.5, 24.7]",1.0,23.8,2.6,25.0,24.0,1.0,25.1,2.5,24.0,24.0,1.0,25.8,17.1,27.0,25.0,1.0,25.4,3.2,24.0,24.0,1.0,25.3,16.3,25.0,24.0
2023-06-04 23:35:00,28.7,46.57,25.8,24.3,25.2,24.416666666666668,25.4,"[24.0, 24.8, 22.8, 25.4, 25.4, 24.1]",1.0,24.3,2.6,25.0,25.0,1.0,25.3,16.1,24.0,24.0,1.0,25.8,31.9,26.0,23.0,1.0,25.3,3.9,24.0,23.0,1.0,25.3,16.5,24.0,23.0
2023-06-04 23:40:00,28.7,45.1,25.5,24.3,25.059999999999995,23.916666666666668,25.2,"[24.4, 24.5, 21.8, 24.2, 25.2, 23.4]",1.0,24.3,2.7,25.0,25.0,1.0,25.3,15.9,24.0,23.0,1.0,25.5,31.9,26.0,23.0,1.0,25.3,3.0,23.0,23.0,1.0,24.9,15.4,24.0,23.0
2023-06-04 23:45:00,28.7,44.95,25.5,24.3,24.8,23.55,24.9,"[24.6, 24.4, 21.3, 23.2, 24.9, 22.9]",1.0,24.3,2.7,25.0,25.0,1.0,24.4,15.7,24.0,23.0,1.0,25.5,31.1,26.0,23.0,1.0,25.2,2.6,23.0,23.0,1.0,24.6,15.1,24.0,23.0
2023-06-04 23:50:00,28.7,45.08,25.0,24.1,24.5,23.383333333333336,24.8,"[24.8, 24.3, 20.8, 22.3, 24.8, 23.3]",1.0,24.2,2.7,25.0,25.0,1.0,24.1,15.5,24.0,23.0,1.0,24.8,31.3,26.0,23.0,1.0,25.0,2.7,23.0,23.0,1.0,24.4,2.9,24.0,23.0
2023-06-04 23:55:00,28.7,45.51,24.8,23.7,24.26,23.316666666666663,24.8,"[24.8, 24.2, 20.5, 21.9, 24.8, 23.7]",1.0,24.6,2.7,25.0,25.0,1.0,23.8,15.4,24.0,23.0,1.0,23.7,31.1,26.0,23.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,3.3,24.0,23.0
2023-06-05 00:00:00,28.7,45.55,24.7,23.4,24.22,23.23333333333333,24.9,"[24.8, 24.0, 20.1, 21.4, 24.9, 24.2]",1.0,24.7,2.9,25.0,25.0,1.0,23.8,15.1,23.0,23.0,1.0,23.4,30.3,25.0,23.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-05 00:05:00,28.7,45.26,24.8,23.4,24.28,23.883333333333336,25.1,"[25.1, 24.5, 22.0, 22.2, 25.0, 24.5]",1.0,24.8,3.3,25.0,26.0,1.0,23.8,4.1,24.0,26.0,1.0,23.4,2.5,25.0,25.0,1.0,24.7,2.6,23.0,24.0,1.0,24.7,3.3,25.0,25.0
2023-06-05 00:10:00,28.7,45.4,24.9,23.7,24.56,24.6,25.5,"[25.5, 25.3, 23.3, 23.4, 25.2, 24.9]",1.0,24.8,2.8,26.0,26.0,1.0,24.7,3.0,25.0,26.0,1.0,23.7,16.6,27.0,25.0,1.0,24.7,2.7,24.0,24.0,1.0,24.9,2.5,25.0,25.0
2023-06-05 00:15:00,28.7,45.39,25.2,23.7,24.74,24.83333333333333,26.0,"[25.9, 26.0, 23.4, 22.9, 25.4, 25.4]",1.0,25.2,,26.0,26.0,1.0,24.7,,25.0,26.0,1.0,23.7,,27.0,25.0,1.0,25.0,,24.0,24.0,1.0,25.1,,25.0,25.0
2023-06-05 00:20:00,28.7,46.73,26.1,23.9,25.28,24.95,26.4,"[26.1, 26.4, 23.5, 22.7, 25.5, 25.5]",1.0,26.1,2.5,26.0,26.0,1.0,26.0,2.75,26.0,26.0,1.0,23.9,29.9,27.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,25.3,2.5,25.0,25.0
2023-06-05 00:25:00,28.7,46.080000000000005,26.2,23.9,25.46,25.03333333333333,26.7,"[26.3, 26.7, 23.5, 22.4, 25.6, 25.7]",1.0,26.2,2.5,26.0,26.0,1.0,26.0,2.7,26.0,26.0,1.0,23.9,29.7,26.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.6,2.6,26.0,25.0
2023-06-05 00:30:00,28.7,45.23,26.8,23.8,25.68,25.23333333333333,27.0,"[26.5, 27.0, 24.0, 22.3, 25.7, 25.9]",1.0,26.8,2.9,26.0,26.0,1.0,26.4,2.5,26.0,26.0,1.0,23.8,16.0,26.0,25.0,1.0,25.8,2.6,24.0,24.0,1.0,25.6,2.9,26.0,25.0
2023-06-05 00:35:00,28.7,45.59,27.2,24.0,26.04,25.55,27.1,"[26.7, 27.1, 24.8, 22.7, 25.9, 26.1]",1.0,27.2,3.3,27.0,26.0,1.0,26.9,2.7,27.0,26.0,1.0,24.0,16.8,27.0,25.0,1.0,26.1,2.7,24.0,24.0,1.0,26.0,3.0,26.0,25.0
2023-06-05 00:40:00,28.7,45.38999999999999,26.8,24.3,25.96,25.15,26.4,"[25.6, 26.4, 24.2, 22.6, 25.9, 26.2]",1.0,26.5,15.2,26.0,26.0,1.0,26.8,2.5,26.0,26.0,1.0,24.3,29.5,26.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.0,3.1,26.0,25.0
2023-06-05 00:45:00,28.6,45.22,26.6,24.2,25.98,25.266666666666666,26.6,"[26.0, 26.6, 23.9, 22.6, 26.1, 26.4]",1.0,26.5,2.6,26.0,26.0,1.0,26.6,2.5,26.0,26.0,1.0,24.2,29.0,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.3,3.2,26.0,25.0
2023-06-05 00:50:00,28.7,45.25,26.9,24.4,26.12,25.383333333333336,27.0,"[26.3, 27.0, 23.9, 22.5, 26.1, 26.5]",1.0,26.5,2.9,27.0,26.0,1.0,26.9,2.6,26.0,26.0,1.0,24.4,29.2,27.0,25.0,1.0,26.4,3.2,25.0,24.0,1.0,26.4,3.2,26.0,25.0
2023-06-05 00:55:00,28.6,44.97,27.3,24.4,26.360000000000003,25.55,27.3,"[26.6, 27.3, 24.2, 22.4, 26.2, 26.6]",1.0,27.1,2.9,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.4,29.2,26.0,25.0,1.0,26.6,3.4,25.0,24.0,1.0,26.4,3.2,26.0,25.0
2023-06-05 01:00:00,28.6,45.57,27.3,24.4,26.46,25.766666666666666,27.3,"[26.4, 27.3, 25.1, 22.8, 26.3, 26.7]",1.0,27.3,3.3,27.0,26.0,1.0,27.3,2.7,27.0,26.0,1.0,24.4,16.0,27.0,25.0,1.0,26.7,3.3,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 01:05:00,28.6,,27.3,24.6,26.52,25.616666666666664,27.2,"[26.1, 27.2, 24.5, 23.0, 26.4, 26.5]",1.0,27.1,,26.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.6,,27.0,25.0,1.0,26.9,,25.0,24.0,1.0,26.7,,26.0,25.0
2023-06-05 01:10:00,28.6,45.540000000000006,27.4,24.5,26.48,25.316666666666663,27.4,"[26.4, 27.4, 24.3, 22.4, 26.0, 25.4]",1.0,27.2,2.8,27.0,26.0,1.0,27.4,2.8,26.0,26.0,1.0,24.5,29.7,26.0,25.0,1.0,26.9,16.3,24.0,24.0,1.0,26.4,16.1,25.0,25.0
2023-06-05 01:15:00,28.6,45.57,27.4,24.9,26.399999999999995,25.4,27.3,"[26.3, 27.3, 25.0, 22.5, 25.9, 25.4]",1.0,27.4,15.6,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.9,29.9,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,26.2,2.5,25.0,25.0
2023-06-05 01:20:00,28.6,45.2,27.5,24.9,26.3,25.23333333333333,27.1,"[25.9, 27.1, 24.3, 22.4, 25.9, 25.8]",1.0,27.4,2.6,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.9,30.0,27.0,25.0,1.0,25.8,2.7,24.0,24.0,1.0,25.9,2.9,26.0,25.0
2023-06-05 01:25:00,28.6,48.290000000000006,27.4,24.7,26.22,25.433333333333334,27.4,"[26.3, 27.4, 24.4, 22.4, 26.0, 26.1]",1.0,27.2,3.0,26.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.7,29.9,27.0,25.0,1.0,25.9,2.8,25.0,24.0,1.0,25.9,3.1,26.0,25.0
2023-06-05 01:30:00,28.6,45.41,27.6,24.5,26.36,25.48333333333333,27.4,"[26.4, 27.4, 24.6, 22.2, 26.1, 26.2]",1.0,27.4,14.7,27.0,26.0,1.0,27.6,2.8,27.0,26.0,1.0,24.5,29.1,26.0,25.0,1.0,26.1,3.1,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 01:35:00,28.6,45.29,,,,25.366666666666664,27.2,"[26.0, 27.2, 24.0, 22.2, 26.3, 26.5]",1.0,,,26.0,26.0,1.0,,,26.0,26.0,1.0,,,27.0,25.0,1.0,,,25.0,24.0,1.0,,,26.0,25.0
2023-06-05 01:40:00,28.6,45.26,27.3,24.2,26.32,25.433333333333334,27.3,"[26.2, 27.3, 24.0, 22.2, 26.3, 26.6]",1.0,27.2,2.8,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.2,29.3,26.0,25.0,1.0,26.4,3.4,25.0,24.0,1.0,26.5,3.2,26.0,25.0
2023-06-05 01:45:00,28.6,47.08,,,,25.666666666666668,27.3,"[26.4, 27.3, 24.7, 22.4, 26.4, 26.8]",1.0,,3.0,27.0,26.0,1.0,,2.5,27.0,26.0,1.0,,29.1,26.0,25.0,1.0,,3.4,25.0,24.0,1.0,,3.5,26.0,25.0
2023-06-05 01:50:00,28.6,45.57,27.4,24.7,26.62,25.73333333333333,27.2,"[25.9, 27.2, 25.1, 22.9, 26.5, 26.8]",1.0,27.4,15.4,26.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,24.7,16.1,27.0,25.0,1.0,26.7,3.5,25.0,24.0,1.0,26.9,3.6,26.0,25.0
2023-06-05 01:55:00,28.6,45.4,27.5,24.7,26.48,25.566666666666663,27.5,"[26.4, 27.5, 25.5, 22.6, 26.1, 25.3]",1.0,27.4,,27.0,26.0,1.0,27.5,,27.0,26.0,1.0,24.7,,27.0,25.0,1.0,26.2,,24.0,24.0,1.0,26.6,,25.0,25.0
2023-06-05 02:00:00,28.6,47.21,27.6,25.3,26.56,25.366666666666664,27.2,"[26.1, 27.2, 25.1, 22.5, 25.9, 25.4]",1.0,27.4,9.3,26.0,26.0,1.0,27.6,2.7,27.0,26.0,1.0,25.3,23.45,27.0,25.0,1.0,26.2,2.6,24.0,24.0,1.0,26.3,2.5,25.0,25.0
2023-06-05 02:05:00,28.6,45.38,27.5,25.3,26.42,25.266666666666666,27.2,"[25.9, 27.2, 24.5, 22.4, 25.9, 25.7]",1.0,27.4,2.7,26.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,25.3,29.9,27.0,25.0,1.0,25.9,2.7,24.0,24.0,1.0,26.0,3.0,26.0,25.0
2023-06-05 02:10:00,28.6,45.08,27.4,24.8,26.26,25.416666666666668,27.4,"[26.3, 27.4, 24.5, 22.3, 26.0, 26.0]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.6,27.0,26.0,1.0,24.8,29.8,27.0,25.0,1.0,25.9,2.8,25.0,24.0,1.0,25.9,3.0,26.0,25.0
2023-06-05 02:15:00,28.6,45.37,27.5,24.6,26.36,25.33333333333333,27.1,"[25.9, 27.1, 24.3, 22.2, 26.2, 26.3]",1.0,27.4,3.2,26.0,26.0,1.0,27.5,2.8,26.0,26.0,1.0,24.6,29.1,26.0,25.0,1.0,26.1,2.9,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 02:20:00,28.6,45.120000000000005,27.3,24.3,26.3,25.33333333333333,27.1,"[25.9, 27.1, 24.0, 22.2, 26.3, 26.5]",1.0,27.2,2.6,26.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.3,28.9,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.4,3.4,26.0,25.0
2023-06-05 02:25:00,28.6,45.11,27.3,24.3,26.3,25.5,27.4,"[26.3, 27.4, 24.1, 22.2, 26.4, 26.6]",1.0,27.2,2.9,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.3,29.1,26.0,25.0,1.0,26.3,3.5,25.0,24.0,1.0,26.4,3.5,26.0,25.0
2023-06-05 02:30:00,28.6,45.64000000000001,27.4,24.4,26.54,25.55,27.1,"[26.0, 27.1, 24.6, 22.3, 26.5, 26.8]",,27.4,,,,,27.4,,,,,24.4,,,,,26.7,,,,,26.8,,,
2023-06-05 02:35:00,28.5,45.55,27.3,24.6,26.58,25.75,27.2,"[26.0, 27.2, 25.1, 22.7, 26.6, 26.9]",1.0,27.3,2.6,26.0,26.0,1.0,27.3,2.6,27.0,26.0,1.0,24.6,16.6,27.0,25.0,1.0,26.7,4.0,25.0,24.0,1.0,27.0,3.8,26.0,25.0
2023-06-05 02:40:00,28.5,45.540000000000006,27.5,24.6,26.58,25.46666666666667,27.5,"[26.4, 27.5, 24.6, 22.4, 26.3, 25.6]",1.0,27.4,3.1,27.0,26.0,1.0,27.5,2.9,26.0,26.0,1.0,24.6,29.6,26.0,25.0,1.0,26.4,16.4,25.0,24.0,1.0,27.0,15.8,25.0,25.0
2023-06-05 02:45:00,28.6,46.06,27.5,24.7,26.34,25.166666666666668,27.0,"[25.9, 27.0, 24.7, 22.1, 26.0, 25.3]",1.0,27.3,15.3,26.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.7,15.9,26.0,25.0,1.0,26.0,2.6,24.0,24.0,1.0,26.2,2.5,25.0,25.0
2023-06-05 02:50:00,28.6,46.06,27.4,24.9,26.32,25.416666666666668,27.3,"[26.2, 27.3, 24.9, 22.4, 26.0, 25.7]",1.0,27.3,2.9,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.9,29.5,27.0,25.0,1.0,26.0,2.7,24.0,24.0,1.0,26.0,3.0,26.0,25.0
2023-06-05 02:55:00,28.5,45.69,27.5,24.9,26.360000000000003,25.5,27.4,"[26.3, 27.4, 24.8, 22.3, 26.1, 26.1]",1.0,27.4,15.3,27.0,26.0,1.0,27.5,2.8,27.0,26.0,1.0,24.9,29.5,27.0,25.0,1.0,26.0,2.7,25.0,24.0,1.0,26.0,3.0,26.0,25.0
2023-06-05 03:00:00,28.5,45.61,27.6,24.6,26.34,25.33333333333333,27.1,"[25.8, 27.1, 24.3, 22.3, 26.2, 26.3]",1.0,27.4,15.3,26.0,26.0,1.0,27.6,2.8,26.0,26.0,1.0,24.6,29.5,27.0,25.0,1.0,26.0,3.0,25.0,24.0,1.0,26.1,3.2,26.0,25.0
2023-06-05 03:05:00,28.5,46.120000000000005,27.4,24.6,26.4,25.48333333333333,27.4,"[26.2, 27.4, 24.2, 22.3, 26.3, 26.5]",1.0,27.3,,27.0,26.0,1.0,27.4,,26.0,26.0,1.0,24.6,,27.0,25.0,1.0,26.3,,25.0,24.0,1.0,26.4,,26.0,25.0
2023-06-05 03:10:00,28.5,45.26,27.5,24.3,26.42,25.53333333333333,27.3,"[26.2, 27.3, 24.4, 22.2, 26.4, 26.7]",1.0,27.3,3.3,27.0,26.0,1.0,27.5,2.6,27.0,26.0,1.0,24.3,29.3,26.0,25.0,1.0,26.6,3.3,25.0,24.0,1.0,26.4,3.5,26.0,25.0
2023-06-05 03:15:00,28.5,45.34,27.5,24.4,26.5,25.416666666666668,27.1,"[25.9, 27.1, 24.0, 22.2, 26.5, 26.8]",1.0,27.2,2.6,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.4,29.0,26.0,25.0,1.0,26.8,3.5,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 03:20:00,28.5,45.27,27.4,24.6,26.58,25.83333333333333,27.4,"[26.4, 27.4, 25.1, 22.7, 26.6, 26.8]",1.0,27.3,3.1,27.0,26.0,1.0,27.4,2.9,26.0,26.0,1.0,24.6,16.8,27.0,25.0,1.0,26.8,3.9,25.0,24.0,1.0,26.8,17.2,26.0,25.0
2023-06-05 03:25:00,28.5,47.24000000000001,27.4,24.6,26.540000000000003,25.25,26.5,"[25.5, 26.5, 24.4, 23.1, 26.4, 25.6]",1.0,27.3,2.6,26.0,26.0,1.0,27.4,14.9,26.0,26.0,1.0,24.6,17.3,27.0,25.0,1.0,26.4,3.9,25.0,24.0,1.0,27.0,17.2,25.0,25.0
2023-06-05 03:30:00,28.5,45.41,27.1,24.9,26.26,25.3,26.8,"[25.8, 26.8, 24.4, 23.2, 26.3, 25.3]",1.0,27.1,2.5,26.0,26.0,1.0,26.7,2.6,26.0,26.0,1.0,24.9,29.7,27.0,25.0,1.0,26.3,3.0,25.0,24.0,1.0,26.3,2.5,25.0,25.0
2023-06-05 03:35:00,28.5,45.28,27.3,24.8,26.34,25.53333333333333,27.3,"[26.4, 27.3, 24.6, 22.8, 26.3, 25.8]",,27.2,,,,,27.3,,,,,24.8,,,,,26.2,,,,,26.2,,,
2023-06-05 03:40:00,28.5,46.47,27.2,24.8,26.32,25.4,27.0,"[25.9, 27.0, 24.4, 22.6, 26.4, 26.1]",1.0,27.2,15.1,27.0,26.0,1.0,27.2,2.6,27.0,26.0,1.0,24.8,29.7,27.0,25.0,1.0,26.2,3.2,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 03:45:00,28.5,45.120000000000005,27.2,24.7,26.28,25.416666666666668,27.1,"[26.0, 27.1, 24.1, 22.5, 26.4, 26.4]",1.0,27.0,15.1,27.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,24.7,29.7,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 03:50:00,28.5,45.2,27.2,24.7,26.320000000000004,25.6,27.4,"[26.4, 27.4, 24.3, 22.4, 26.5, 26.6]",1.0,27.0,2.8,27.0,26.0,1.0,27.2,2.5,27.0,26.0,1.0,24.7,29.6,26.0,25.0,1.0,26.4,3.6,25.0,24.0,1.0,26.3,3.5,26.0,25.0
2023-06-05 03:55:00,28.5,45.93,27.4,24.8,26.5,25.633333333333336,27.1,"[26.0, 27.1, 24.7, 22.6, 26.6, 26.8]",1.0,27.3,14.2,26.0,26.0,1.0,27.4,2.8,26.0,26.0,1.0,24.8,29.1,27.0,25.0,1.0,26.4,3.5,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 04:00:00,28.5,45.13999999999999,27.4,24.8,26.5,25.65,27.4,"[26.2, 27.4, 24.9, 22.9, 26.6, 25.9]",1.0,27.2,2.9,27.0,26.0,1.0,27.4,2.9,27.0,26.0,1.0,24.8,29.6,27.0,25.0,1.0,26.5,3.6,25.0,24.0,1.0,26.6,15.7,26.0,25.0
2023-06-05 04:05:00,28.5,45.48,27.4,24.9,26.54,25.416666666666668,27.3,"[26.1, 27.3, 24.8, 22.6, 26.4, 25.3]",1.0,27.4,,27.0,26.0,1.0,27.4,,27.0,26.0,1.0,24.9,,27.0,25.0,1.0,26.4,,24.0,24.0,1.0,26.6,,26.0,25.0
2023-06-05 04:10:00,28.5,45.17,27.6,24.8,26.48,25.25,27.2,"[25.8, 27.2, 24.3, 22.4, 26.3, 25.5]",1.0,27.4,2.5,26.0,26.0,1.0,27.6,2.4,26.0,26.0,1.0,24.8,30.1,27.0,25.0,1.0,26.4,2.7,24.0,24.0,1.0,26.2,2.7,26.0,25.0
2023-06-05 04:15:00,28.4,45.28,27.4,24.6,26.360000000000003,25.466666666666665,27.4,"[26.3, 27.4, 24.4, 22.4, 26.4, 25.9]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.6,29.7,27.0,25.0,1.0,26.3,2.8,25.0,24.0,1.0,26.2,3.0,26.0,25.0
2023-06-05 04:20:00,28.5,46.55,27.5,24.5,26.380000000000003,25.416666666666668,27.2,"[26.0, 27.2, 24.4, 22.3, 26.4, 26.2]",1.0,27.4,16.1,26.0,26.0,1.0,27.5,2.8,26.0,26.0,1.0,24.5,29.4,27.0,25.0,1.0,26.3,3.1,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 04:25:00,28.4,45.23,27.4,24.5,26.4,25.366666666666664,27.2,"[25.9, 27.2, 24.0, 22.2, 26.5, 26.4]",1.0,27.4,2.6,26.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.5,29.1,27.0,25.0,1.0,26.4,3.4,25.0,24.0,1.0,26.3,3.3,26.0,25.0
2023-06-05 04:30:00,28.4,46.4,27.5,24.6,26.5,25.683333333333334,27.4,"[26.4, 27.4, 24.6, 22.4, 26.6, 26.7]",1.0,27.3,2.8,26.0,26.0,1.0,27.5,2.6,27.0,26.0,1.0,24.6,29.4,27.0,25.0,1.0,26.5,3.5,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 04:35:00,28.4,46.47,27.5,24.9,26.559999999999995,25.73333333333333,27.2,"[25.9, 27.2, 25.4, 23.0, 26.6, 26.3]",1.0,27.3,15.3,26.0,26.0,1.0,27.5,3.0,27.0,26.0,1.0,24.9,17.2,27.0,25.0,1.0,26.5,3.8,25.0,24.0,1.0,26.6,16.3,26.0,25.0
2023-06-05 04:40:00,28.4,45.41,27.5,24.9,26.52,25.45,27.4,"[26.1, 27.4, 24.7, 22.8, 26.4, 25.3]",1.0,27.4,,27.0,26.0,1.0,27.5,,27.0,26.0,1.0,24.9,,27.0,25.0,1.0,26.4,,24.0,24.0,1.0,26.4,,26.0,25.0
2023-06-05 04:45:00,28.4,46.52,27.5,24.9,26.5,25.516666666666666,27.6,"[26.4, 27.6, 24.9, 22.6, 26.3, 25.3]",1.0,27.4,2.9000000000000004,27.0,26.0,1.0,27.5,2.8,27.0,26.0,1.0,24.9,29.95,27.0,25.0,1.0,26.3,3.0,24.0,24.0,1.0,26.4,8.9,25.0,25.0
2023-06-05 04:50:00,28.4,45.330000000000005,27.5,24.8,26.46,25.28333333333333,27.1,"[25.8, 27.1, 24.5, 22.4, 26.3, 25.6]",1.0,27.5,15.6,26.0,26.0,1.0,27.5,2.8,26.0,26.0,1.0,24.8,30.0,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.2,2.7,26.0,25.0
2023-06-05 04:55:00,28.4,45.5,27.5,24.8,26.46,25.4,27.3,"[26.0, 27.3, 24.3, 22.4, 26.4, 26.0]",1.0,27.5,2.6,26.0,26.0,1.0,27.5,2.6,27.0,26.0,1.0,24.8,29.3,27.0,25.0,1.0,26.3,2.9,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 05:00:00,28.4,45.36,27.4,24.4,26.34,25.566666666666663,27.5,"[26.5, 27.5, 24.4, 22.3, 26.4, 26.3]",1.0,27.4,3.0,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.4,29.4,26.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 05:05:00,28.4,45.16,27.4,24.5,26.42,25.433333333333334,27.1,"[25.9, 27.1, 24.3, 22.3, 26.5, 26.5]",1.0,27.4,2.6,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.5,,26.0,25.0,1.0,26.4,,25.0,24.0,1.0,26.4,,26.0,25.0
2023-06-05 05:10:00,28.4,45.650000000000006,27.5,24.7,26.559999999999995,25.8,27.4,"[26.3, 27.4, 25.1, 22.7, 26.6, 26.7]",1.0,27.4,3.0,27.0,26.0,1.0,27.5,2.7,27.0,26.0,1.0,24.7,17.1,27.0,25.0,1.0,26.6,3.6,25.0,24.0,1.0,26.6,3.8,26.0,25.0
2023-06-05 05:15:00,28.4,45.27,27.5,24.7,26.54,25.383333333333336,27.1,"[25.8, 27.1, 24.2, 22.7, 26.6, 25.9]",1.0,27.4,,27.0,26.0,1.0,27.5,,27.0,26.0,1.0,24.7,,26.0,25.0,1.0,26.5,,25.0,24.0,1.0,26.6,,26.0,25.0
2023-06-05 05:20:00,28.4,45.36,26.8,24.7,26.28,25.016666666666666,26.7,"[25.7, 26.7, 23.7, 22.4, 26.3, 25.3]",1.0,26.8,15.9,26.0,26.0,1.0,26.8,3.0,26.0,26.0,1.0,24.7,29.5,27.0,25.0,1.0,26.5,3.6,24.0,24.0,1.0,26.6,16.3,25.0,25.0
2023-06-05 05:25:00,28.4,45.260000000000005,27.0,24.7,26.22,25.21666666666667,27.1,"[26.2, 27.1, 23.9, 22.3, 26.3, 25.5]",1.0,26.9,2.75,27.0,26.0,1.0,27.0,2.5,26.0,26.0,1.0,24.7,29.65,27.0,25.0,1.0,26.3,2.75,24.0,24.0,1.0,26.2,2.7,25.0,25.0
2023-06-05 05:30:00,28.4,45.15,27.4,24.3,26.22,25.416666666666668,27.3,"[26.5, 27.3, 24.3, 22.2, 26.3, 25.9]",1.0,27.0,14.4,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.3,29.5,27.0,25.0,1.0,26.2,2.8,24.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 05:35:00,28.4,45.18,,,,25.266666666666666,27.0,"[25.9, 27.0, 24.0, 22.1, 26.4, 26.2]",1.0,,2.6,26.0,26.0,1.0,,2.4,26.0,26.0,1.0,,29.5,27.0,25.0,1.0,,2.8,25.0,24.0,1.0,,3.2,26.0,25.0
2023-06-05 05:40:00,28.4,45.12,27.3,24.3,26.28,25.48333333333333,27.3,"[26.2, 27.3, 24.2, 22.2, 26.5, 26.5]",1.0,27.1,3.0,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.3,15.9,27.0,25.0,1.0,26.3,3.5,25.0,24.0,1.0,26.4,3.3,26.0,25.0
2023-06-05 05:45:00,28.4,45.5,27.3,24.8,26.5,25.83333333333333,27.3,"[26.3, 27.3, 25.3, 22.7, 26.6, 26.8]",1.0,27.1,,27.0,26.0,1.0,27.3,,27.0,26.0,1.0,24.8,,27.0,25.0,1.0,26.6,,25.0,24.0,1.0,26.7,,27.0,25.0
2023-06-05 05:50:00,28.4,45.74,27.4,24.8,26.52,25.58333333333333,27.2,"[25.9, 27.2, 24.8, 23.0, 26.6, 26.0]",1.0,27.4,15.4,26.0,26.0,1.0,27.4,3.0,26.0,26.0,1.0,24.8,16.7,27.0,25.0,1.0,26.5,3.6,25.0,24.0,1.0,26.5,3.8,26.0,25.0
2023-06-05 05:55:00,28.4,45.31,27.4,24.9,26.48,25.46666666666667,27.4,"[26.2, 27.4, 24.6, 22.9, 26.4, 25.3]",1.0,27.3,9.0,27.0,26.0,1.0,27.4,2.85,27.0,26.0,1.0,24.9,23.3,27.0,25.0,1.0,26.4,3.6,25.0,24.0,1.0,26.4,9.7,26.0,25.0
2023-06-05 06:10:00,28.4,45.28,27.5,24.5,26.380000000000003,25.5,27.4,"[26.3, 27.4, 24.2, 22.3, 26.5, 26.3]",1.0,27.3,,27.0,26.0,1.0,27.5,,26.0,26.0,1.0,24.5,,27.0,25.0,1.0,26.3,,25.0,24.0,1.0,26.3,,26.0,25.0
2023-06-05 06:15:00,28.4,45.43000000000001,27.5,24.6,26.44,25.58333333333333,27.4,"[26.3, 27.4, 24.5, 22.3, 26.5, 26.5]",1.0,27.4,9.4,27.0,26.0,1.0,27.5,2.7,27.0,26.0,1.0,24.6,28.75,26.0,25.0,1.0,26.3,3.5,25.0,24.0,1.0,26.4,3.45,26.0,25.0
2023-06-05 06:20:00,28.5,45.28,27.4,24.8,26.559999999999995,25.8,27.3,"[26.0, 27.3, 25.2, 22.9, 26.7, 26.7]",1.0,27.3,2.6,26.0,26.0,1.0,27.4,2.6,27.0,26.0,1.0,24.8,16.2,27.0,25.0,1.0,26.6,3.6,25.0,24.0,1.0,26.7,3.8,27.0,25.0
2023-06-05 06:25:00,28.5,45.400000000000006,27.6,24.8,26.58,25.71666666666667,27.6,"[26.4, 27.6, 25.6, 22.7, 26.4, 25.6]",1.0,27.4,2.9,27.0,26.0,1.0,27.6,2.9,27.0,26.0,1.0,24.8,17.0,27.0,25.0,1.0,26.5,16.3,24.0,24.0,1.0,26.6,15.9,25.0,25.0
2023-06-05 06:30:00,28.5,46.02,27.6,25.2,26.58,25.433333333333334,27.2,"[25.9, 27.2, 25.4, 22.7, 26.1, 25.3]",1.0,27.4,15.5,26.0,26.0,1.0,27.6,3.0,26.0,26.0,1.0,25.2,16.6,27.0,25.0,1.0,26.5,2.6,24.0,24.0,1.0,26.2,2.5,25.0,25.0
2023-06-05 06:35:00,28.5,45.440000000000005,27.7,25.1,26.499999999999996,25.433333333333334,27.4,"[26.0, 27.4, 24.8, 22.6, 26.1, 25.7]",1.0,27.4,2.6,26.0,26.0,1.0,27.7,2.6,27.0,26.0,1.0,25.1,30.4,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,26.2,2.7,26.0,25.0
2023-06-05 06:40:00,28.5,47.10999999999999,27.6,24.9,26.44,25.616666666666664,27.5,"[26.3, 27.5, 24.9, 22.5, 26.3, 26.2]",1.0,27.4,3.1,27.0,26.0,1.0,27.6,2.9,27.0,26.0,1.0,24.9,29.8,27.0,25.0,1.0,26.1,3.1,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 06:45:00,28.5,45.49999999999999,27.7,24.9,26.48,25.4,27.1,"[25.8, 27.1, 24.3, 22.4, 26.4, 26.4]",1.0,27.5,15.1,27.0,26.0,1.0,27.7,2.4,27.0,26.0,1.0,24.9,29.5,27.0,25.0,1.0,26.1,3.3,25.0,24.0,1.0,26.2,3.4,26.0,25.0
2023-06-05 06:50:00,28.5,45.14,27.5,24.3,26.380000000000003,25.516666666666666,27.3,"[26.1, 27.3, 24.1, 22.4, 26.5, 26.7]",1.0,27.4,2.8,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.3,29.5,27.0,25.0,1.0,26.3,3.6,25.0,24.0,1.0,26.4,3.6,26.0,25.0
2023-06-05 06:55:00,28.5,45.43,27.6,24.4,26.540000000000003,25.65,27.4,"[26.3, 27.4, 24.4, 22.3, 26.6, 26.9]",1.0,27.4,16.9,27.0,26.0,1.0,27.6,2.8,27.0,26.0,1.0,24.4,29.3,27.0,25.0,1.0,26.5,3.6,25.0,24.0,1.0,26.8,3.9,26.0,25.0
2023-06-05 07:00:00,28.5,46.06999999999999,27.6,24.4,26.540000000000003,25.5,27.2,"[25.8, 27.2, 24.7, 22.6, 26.6, 26.1]",1.0,27.4,2.6,26.0,26.0,1.0,27.6,2.4,26.0,26.0,1.0,24.4,17.5,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.6,3.9,26.0,25.0
2023-06-05 07:05:00,28.5,45.85,27.5,24.7,26.46,25.45,27.5,"[26.3, 27.5, 24.6, 22.6, 26.4, 25.3]",1.0,27.3,,27.0,26.0,1.0,27.5,,27.0,26.0,1.0,24.7,,27.0,25.0,1.0,26.4,,24.0,24.0,1.0,26.4,,25.0,25.0
2023-06-05 07:10:00,28.6,45.59,27.6,24.7,26.46,25.383333333333336,27.3,"[26.1, 27.3, 24.6, 22.4, 26.3, 25.6]",1.0,27.5,15.4,26.0,26.0,1.0,27.6,2.7,27.0,26.0,1.0,24.7,29.9,27.0,25.0,1.0,26.3,2.9,25.0,24.0,1.0,26.2,2.7,26.0,25.0
2023-06-05 07:15:00,28.6,45.830000000000005,27.6,24.5,26.44,25.35,27.3,"[26.0, 27.3, 24.1, 22.3, 26.4, 26.0]",1.0,27.5,2.6,26.0,26.0,1.0,27.6,2.5,26.0,26.0,1.0,24.5,29.8,27.0,25.0,1.0,26.3,3.1,25.0,24.0,1.0,26.3,3.1,26.0,25.0
2023-06-05 07:20:00,28.6,45.14,27.4,24.4,26.34,25.53333333333333,27.5,"[26.4, 27.5, 24.3, 22.2, 26.5, 26.3]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,24.4,29.8,27.0,25.0,1.0,26.3,3.3,25.0,24.0,1.0,26.3,3.4,26.0,25.0
2023-06-05 07:25:00,28.6,45.64999999999999,27.5,24.5,26.46,25.6,27.2,"[26.0, 27.2, 24.8, 22.4, 26.6, 26.6]",1.0,27.4,15.9,26.0,26.0,1.0,27.5,2.8,27.0,26.0,1.0,24.5,16.3,27.0,25.0,1.0,26.4,3.5,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 07:30:00,28.6,46.17,27.5,24.9,26.58,25.633333333333336,27.4,"[26.2, 27.4, 24.7, 22.6, 26.6, 26.3]",1.0,27.4,2.7,26.0,26.0,1.0,27.5,2.8,27.0,26.0,1.0,24.9,30.2,27.0,25.0,1.0,26.6,14.9,25.0,24.0,1.0,26.5,16.5,26.0,25.0
2023-06-05 07:35:00,28.6,45.84,27.6,24.9,26.6,25.383333333333336,27.5,"[26.4, 27.5, 24.7, 22.1, 26.2, 25.4]",1.0,27.5,3.3,27.0,26.0,1.0,27.6,2.5,27.0,26.0,1.0,24.9,29.0,26.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.7,2.5,25.0,25.0
2023-06-05 07:40:00,28.6,45.65,27.5,24.8,26.44,25.183333333333334,27.1,"[25.9, 27.1, 24.4, 21.9, 26.1, 25.7]",1.0,27.5,2.6,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.8,29.9,26.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.1,2.7,26.0,25.0
2023-06-05 07:45:00,28.7,45.03,27.4,24.7,26.32,25.35,27.3,"[26.3, 27.3, 24.3, 22.0, 26.2, 26.0]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.7,30.0,27.0,25.0,1.0,26.0,2.8,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 07:50:00,28.7,45.26,27.5,24.4,26.32,25.383333333333336,27.2,"[26.1, 27.2, 24.4, 22.0, 26.3, 26.3]",1.0,27.4,15.8,26.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.4,29.8,26.0,25.0,1.0,26.1,3.1,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 07:55:00,28.7,45.39,27.5,24.5,26.4,25.4,27.2,"[26.1, 27.2, 24.0, 22.1, 26.4, 26.6]",1.0,27.3,15.8,26.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.5,29.8,27.0,25.0,1.0,26.4,3.1,25.0,24.0,1.0,26.3,3.2,26.0,25.0
2023-06-05 08:00:00,28.7,45.92,27.5,24.3,26.540000000000003,25.58333333333333,27.5,"[26.4, 27.5, 24.2, 22.1, 26.5, 26.8]",1.0,27.4,2.8,27.0,26.0,1.0,27.5,2.6,27.0,26.0,1.0,24.3,29.6,26.0,25.0,1.0,26.7,3.3,25.0,24.0,1.0,26.8,3.5,26.0,25.0
2023-06-05 08:05:00,28.7,46.53,27.4,24.2,26.540000000000003,25.55,27.1,"[25.9, 27.1, 24.6, 22.3, 26.6, 26.8]",1.0,27.4,,26.0,26.0,1.0,27.4,,26.0,26.0,1.0,24.2,,26.0,25.0,1.0,26.9,,25.0,24.0,1.0,26.8,,26.0,25.0
2023-06-05 08:10:00,28.7,46.65,27.5,24.4,26.62,25.75,27.5,"[26.4, 27.5, 25.4, 22.8, 26.5, 25.9]",1.0,27.3,3.1,27.0,26.0,1.0,27.5,2.9,27.0,26.0,1.0,24.4,17.3,27.0,25.0,1.0,26.9,3.6,25.0,24.0,1.0,27.0,15.4,25.0,25.0
2023-06-05 08:15:00,28.8,45.06,27.5,24.7,26.46,25.016666666666666,26.6,"[25.6, 26.6, 23.7, 22.7, 26.3, 25.2]",1.0,27.2,15.9,26.0,26.0,1.0,27.5,15.1,26.0,26.0,1.0,24.7,30.3,27.0,25.0,1.0,26.3,2.8,25.0,24.0,1.0,26.6,2.5,25.0,25.0
2023-06-05 08:20:00,28.8,45.43,27.2,24.6,26.22,25.15,26.8,"[25.9, 26.8, 23.9, 22.5, 26.3, 25.5]",1.0,26.8,2.6,26.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,24.6,30.2,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,26.2,2.8,25.0,25.0
2023-06-05 08:25:00,28.8,45.260000000000005,26.8,24.5,26.12,25.45,27.3,"[26.4, 27.3, 24.2, 22.4, 26.4, 26.0]",1.0,26.8,3.1,27.0,26.0,1.0,26.8,2.7,26.0,26.0,1.0,24.5,29.9,27.0,25.0,1.0,26.3,3.1,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 08:30:00,28.8,45.55,27.0,24.5,26.2,25.23333333333333,26.6,"[25.7, 26.6, 24.1, 22.3, 26.4, 26.3]",1.0,26.9,15.6,26.0,26.0,1.0,27.0,2.4,26.0,26.0,1.0,24.5,29.9,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.3,3.5,26.0,25.0
2023-06-05 08:35:00,28.8,46.32000000000001,26.8,24.5,26.08,25.33333333333333,26.8,"[25.9, 26.8, 23.9, 22.3, 26.5, 26.6]",1.0,26.5,2.6,26.0,26.0,1.0,26.8,2.4,26.0,26.0,1.0,24.5,29.7,27.0,25.0,1.0,26.3,3.5,25.0,24.0,1.0,26.3,3.5,26.0,25.0
2023-06-05 08:40:00,28.8,46.55,27.1,24.5,26.28,25.6,27.2,"[26.5, 27.2, 24.1, 22.3, 26.6, 26.9]",1.0,26.5,2.6,27.0,26.0,1.0,27.1,2.4,27.0,26.0,1.0,24.5,29.7,26.0,25.0,1.0,26.7,3.5,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 08:45:00,28.9,45.370000000000005,27.1,24.8,26.44,25.3,26.5,"[25.8, 26.5, 24.6, 22.4, 26.5, 26.0]",1.0,26.9,3.3,27.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,24.8,29.3,26.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.7,16.8,25.0,25.0
2023-06-05 08:50:00,28.9,45.18,27.1,24.8,26.380000000000003,25.28333333333333,26.9,"[26.1, 26.9, 24.6, 22.6, 26.3, 25.2]",1.0,26.8,2.6,26.0,26.0,1.0,27.1,2.4,26.0,26.0,1.0,24.8,17.1,27.0,25.0,1.0,26.5,3.2,24.0,24.0,1.0,26.7,15.3,25.0,25.0
2023-06-05 08:55:00,28.9,45.12,27.3,24.7,26.3,25.46666666666667,27.3,"[26.6, 27.3, 24.6, 22.5, 26.3, 25.5]",1.0,26.9,3.0,27.0,26.0,1.0,27.3,2.7,27.0,26.0,1.0,24.7,30.4,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,26.3,2.6,26.0,25.0
2023-06-05 09:10:00,29.0,45.510000000000005,27.2,24.5,26.24,25.6,27.3,"[26.6, 27.3, 24.2, 22.3, 26.6, 26.6]",1.0,26.5,3.0,27.0,26.0,1.0,27.2,2.5,27.0,26.0,1.0,24.5,30.1,27.0,25.0,1.0,26.5,3.5,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 09:15:00,29.0,,27.2,24.7,26.42,25.48333333333333,26.7,"[25.6, 26.5, 24.9, 22.6, 26.7, 26.6]",1.0,26.9,16.5,26.0,26.0,1.0,27.2,2.8,26.0,26.0,1.0,24.7,29.4,26.0,25.0,1.0,26.6,3.6,25.0,24.0,1.0,26.7,3.8,27.0,25.0
2023-06-05 09:20:00,29.1,45.02,27.2,25.0,26.44,25.566666666666663,26.8,"[26.1, 26.8, 25.3, 23.1, 26.5, 25.6]",1.0,26.8,2.5,26.0,26.0,1.0,27.2,2.4,27.0,26.0,1.0,25.0,16.9,27.0,25.0,1.0,26.5,3.9,25.0,24.0,1.0,26.7,16.4,26.0,25.0
2023-06-05 09:25:00,29.1,45.23,27.3,25.0,26.360000000000003,25.516666666666666,27.4,"[26.6, 27.4, 24.9, 22.9, 26.4, 24.9]",1.0,26.5,2.5,27.0,26.0,1.0,27.3,2.4,27.0,26.0,1.0,25.0,16.9,27.0,25.0,1.0,26.5,3.9,25.0,24.0,1.0,26.5,16.4,25.0,25.0
2023-06-05 09:30:00,29.0,47.870000000000005,27.3,24.9,26.22,24.95,26.5,"[25.5, 26.5, 24.4, 22.6, 26.2, 24.5]",1.0,26.7,16.1,26.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.9,30.3,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,25.9,15.5,25.0,25.0
2023-06-05 09:35:00,29.1,45.75,27.2,24.7,26.12,25.15,27.0,"[26.1, 27.0, 24.2, 22.5, 26.2, 24.9]",1.0,26.6,2.7,26.0,26.0,1.0,27.2,2.4,26.0,26.0,1.0,24.7,31.2,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,25.8,2.6,25.0,25.0
2023-06-05 09:40:00,29.1,46.41,27.2,24.7,26.140000000000004,25.4,27.4,"[26.6, 27.4, 24.5, 22.4, 26.2, 25.3]",1.0,26.8,3.1,27.0,26.0,1.0,27.2,2.8,27.0,26.0,1.0,24.7,30.6,27.0,25.0,1.0,26.2,2.7,24.0,24.0,1.0,25.8,3.0,26.0,25.0
2023-06-05 09:45:00,29.1,45.3,27.3,24.5,26.2,25.2,26.6,"[25.8, 26.6, 24.4, 22.3, 26.3, 25.8]",1.0,26.9,16.2,26.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.5,30.4,27.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.1,3.1,26.0,25.0
2023-06-05 09:50:00,29.2,45.39,27.3,24.5,26.16,25.316666666666663,26.9,"[26.1, 26.9, 24.0, 22.3, 26.4, 26.2]",1.0,26.4,2.7,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.5,30.8,27.0,25.0,1.0,26.4,3.6,25.0,24.0,1.0,26.2,3.3,26.0,25.0
2023-06-05 09:55:00,29.2,46.69,27.2,24.5,26.24,25.566666666666663,27.3,"[26.5, 27.3, 24.2, 22.3, 26.6, 26.5]",1.0,26.8,3.1,27.0,26.0,1.0,27.2,2.7,27.0,26.0,1.0,24.5,30.3,27.0,25.0,1.0,26.5,3.5,25.0,24.0,1.0,26.2,3.4,26.0,25.0
2023-06-05 10:00:00,29.2,45.96000000000001,27.2,24.5,26.4,25.65,26.8,"[26.1, 26.8, 24.9, 22.6, 26.7, 26.8]",1.0,27.0,16.1,27.0,26.0,1.0,27.2,2.8,26.0,26.0,1.0,24.5,16.5,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.6,3.8,26.0,25.0
2023-06-05 10:05:00,29.2,46.2,27.3,24.7,26.42,25.45,26.7,"[25.9, 26.7, 25.3, 22.7, 26.4, 25.7]",1.0,27.0,2.5,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.7,16.8,26.0,25.0,1.0,26.5,16.4,25.0,24.0,1.0,26.6,16.1,26.0,25.0
2023-06-05 10:10:00,29.2,45.88,27.5,24.9,26.380000000000003,25.46666666666667,27.3,"[26.5, 27.3, 25.6, 22.6, 26.0, 24.8]",1.0,26.7,3.3,26.0,26.0,1.0,27.5,2.4,27.0,26.0,1.0,24.9,16.8,26.0,25.0,1.0,26.2,16.4,24.0,24.0,1.0,26.6,16.1,25.0,25.0
2023-06-05 10:15:00,29.2,45.41,27.5,25.4,26.28,25.08333333333333,26.5,"[25.7, 26.5, 25.0, 22.5, 25.9, 24.9]",1.0,26.7,3.3,26.0,26.0,1.0,27.5,2.9,26.0,26.0,1.0,25.4,31.0,27.0,25.0,1.0,26.0,2.6,24.0,24.0,1.0,25.8,2.5,25.0,25.0
2023-06-05 10:20:00,29.2,45.92,27.3,24.9,26.120000000000005,25.2,26.8,"[25.9, 26.8, 24.6, 22.5, 26.0, 25.4]",1.0,26.6,2.6,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.9,30.8,27.0,25.0,1.0,26.0,2.6,24.0,24.0,1.0,25.8,2.7,26.0,25.0
2023-06-05 10:25:00,29.1,46.16,27.4,24.9,26.24,25.53333333333333,27.3,"[26.6, 27.3, 24.7, 22.4, 26.2, 26.0]",1.0,27.0,2.9,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.9,30.7,27.0,25.0,1.0,26.1,3.1,25.0,24.0,1.0,25.8,3.1,26.0,25.0
