time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-05 10:30:00,29.1,45.86,27.4,24.7,26.3,25.266666666666666,26.5,"[25.5, 26.5, 24.5, 22.4, 26.4, 26.3]",1.0,27.0,16.0,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.7,29.9,27.0,25.0,1.0,26.2,3.3,25.0,24.0,1.0,26.2,3.3,26.0,25.0
2023-06-05 10:35:00,29.1,46.09,27.3,24.4,26.2,25.416666666666668,26.9,"[26.0, 26.9, 24.1, 22.4, 26.5, 26.6]",1.0,26.8,16.0,26.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.4,29.9,27.0,25.0,1.0,26.3,3.3,25.0,24.0,1.0,26.2,3.3,26.0,25.0
2023-06-05 10:40:00,29.1,45.44,27.3,24.6,26.440000000000005,25.73333333333333,27.2,"[26.5, 27.2, 25.1, 22.7, 26.6, 26.3]",1.0,27.0,2.8,27.0,26.0,1.0,27.3,2.6,27.0,26.0,1.0,24.6,30.0,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 10:45:00,29.0,45.43999999999999,27.4,24.8,26.379999999999995,25.25,26.5,"[25.5, 26.5, 24.7, 22.9, 26.5, 25.4]",1.0,26.7,16.0,26.0,26.0,1.0,27.4,3.0,26.0,26.0,1.0,24.8,29.9,27.0,25.0,1.0,26.4,3.6,25.0,24.0,1.0,26.6,16.5,26.0,25.0
2023-06-05 10:50:00,29.0,46.12,27.2,24.9,26.18,25.116666666666664,26.7,"[25.8, 26.7, 24.3, 22.8, 26.3, 24.8]",1.0,26.4,2.6,26.0,26.0,1.0,27.2,2.4,26.0,26.0,1.0,24.9,30.8,27.0,25.0,1.0,26.3,3.5,25.0,24.0,1.0,26.1,15.7,25.0,25.0
2023-06-05 10:55:00,29.0,45.8,27.3,24.8,26.22,25.3,27.3,"[26.5, 27.3, 24.6, 22.6, 26.2, 24.6]",1.0,26.6,2.6,27.0,26.0,1.0,27.3,2.4,27.0,26.0,1.0,24.8,30.8,27.0,25.0,1.0,26.3,3.5,24.0,24.0,1.0,26.1,15.7,25.0,25.0
2023-06-05 11:10:00,29.0,45.73,27.1,24.4,26.04,25.416666666666668,27.1,"[26.4, 27.1, 24.2, 22.4, 26.4, 26.0]",1.0,26.4,2.9,27.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,24.4,29.9,27.0,25.0,1.0,26.3,3.3,25.0,24.0,1.0,26.0,3.2,26.0,25.0
2023-06-05 11:15:00,28.9,45.15,27.3,24.4,26.24,25.48333333333333,26.9,"[26.3, 26.9, 24.4, 22.3, 26.6, 26.4]",1.0,27.0,,27.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.4,,26.0,25.0,1.0,26.3,,25.0,24.0,1.0,26.2,,26.0,25.0
2023-06-05 11:20:00,28.9,46.0,27.3,24.7,26.3,25.566666666666663,26.7,"[25.8, 26.6, 24.9, 22.7, 26.7, 26.7]",1.0,26.5,9.05,26.0,26.0,1.0,27.3,2.65,26.0,26.0,1.0,24.7,23.15,27.0,25.0,1.0,26.5,3.7,25.0,24.0,1.0,26.5,3.55,26.0,25.0
2023-06-05 11:25:00,28.9,45.91,27.3,24.7,26.32,25.516666666666666,27.1,"[26.3, 27.1, 24.5, 22.8, 26.4, 26.0]",1.0,26.5,2.9,27.0,26.0,1.0,27.3,3.0,27.0,26.0,1.0,24.7,29.5,27.0,25.0,1.0,26.6,16.1,25.0,24.0,1.0,26.5,3.6,26.0,25.0
2023-06-05 11:30:00,28.8,45.92999999999999,27.3,24.6,26.380000000000003,25.25,27.3,"[26.8, 27.3, 24.5, 22.4, 25.7, 24.8]",1.0,27.1,15.9,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.6,29.5,27.0,25.0,1.0,26.5,16.1,24.0,24.0,1.0,26.4,16.3,25.0,25.0
2023-06-05 11:35:00,28.8,45.98,27.4,24.6,26.160000000000004,24.83333333333333,26.4,"[25.6, 26.4, 24.3, 22.2, 25.5, 25.0]",1.0,27.1,15.9,26.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,24.6,29.4,27.0,25.0,1.0,25.7,14.8,24.0,24.0,1.0,26.0,2.5,25.0,25.0
2023-06-05 11:40:00,28.8,45.84,27.1,24.6,25.86,25.05,26.8,"[26.2, 26.8, 24.2, 22.1, 25.6, 25.4]",1.0,26.4,2.6,26.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,24.6,29.6,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.6,2.5,25.0,25.0
2023-06-05 11:45:00,28.8,45.36,27.1,24.4,25.9,25.316666666666663,27.3,"[26.7, 27.3, 24.3, 22.0, 25.8, 25.8]",1.0,26.8,2.9,27.0,26.0,1.0,27.1,2.4,26.0,26.0,1.0,24.4,29.5,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.6,2.7,25.0,25.0
2023-06-05 11:50:00,28.8,45.86,27.2,24.4,26.0,25.183333333333334,26.6,"[25.9, 26.6, 24.4, 22.0, 26.1, 26.1]",1.0,26.9,16.2,26.0,26.0,1.0,27.2,2.7,26.0,26.0,1.0,24.4,28.8,26.0,25.0,1.0,25.6,2.8,24.0,24.0,1.0,25.9,3.0,26.0,25.0
2023-06-05 11:55:00,28.8,45.77,27.1,24.5,26.16,25.25,26.7,"[26.0, 26.7, 24.2, 22.1, 26.2, 26.3]",1.0,26.9,2.5,26.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,24.5,28.7,26.0,25.0,1.0,26.1,3.2,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 12:00:00,28.8,45.93,27.1,24.7,26.2,25.78333333333333,27.2,"[26.7, 27.2, 25.2, 22.6, 26.4, 26.6]",1.0,26.8,2.8,26.0,26.0,1.0,27.1,2.6,27.0,26.0,1.0,24.7,16.3,27.0,25.0,1.0,26.2,3.5,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 12:05:00,28.8,45.9,27.2,24.7,26.46,25.55,26.8,"[25.9, 26.6, 24.7, 22.7, 26.6, 26.8]",1.0,26.8,,26.0,26.0,1.0,27.2,,26.0,26.0,1.0,24.7,,27.0,25.0,1.0,26.8,,25.0,24.0,1.0,26.8,,26.0,25.0
2023-06-05 12:10:00,28.8,45.67,27.2,24.6,26.279999999999998,25.23333333333333,26.7,"[25.9, 26.7, 24.1, 22.6, 26.5, 25.6]",1.0,26.4,2.5,26.0,26.0,1.0,27.2,2.4,26.0,26.0,1.0,24.6,29.4,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.5,16.0,26.0,25.0
2023-06-05 12:15:00,28.9,45.18000000000001,27.2,24.6,26.18,25.25,27.2,"[26.5, 27.2, 24.3, 22.4, 26.3, 24.8]",1.0,26.4,2.9,27.0,26.0,1.0,27.2,2.7,26.0,26.0,1.0,24.6,29.2,27.0,25.0,1.0,26.2,2.9,25.0,24.0,1.0,26.5,15.6,25.0,25.0
2023-06-05 12:20:00,28.9,47.86999999999999,27.2,24.5,26.2,25.28333333333333,27.2,"[26.7, 27.2, 24.6, 22.3, 26.2, 24.7]",1.0,27.2,16.6,27.0,26.0,1.0,27.2,2.9,27.0,26.0,1.0,24.5,29.5,27.0,25.0,1.0,26.2,2.6,24.0,24.0,1.0,25.9,2.5,25.0,25.0
2023-06-05 12:25:00,28.9,45.56,27.3,24.5,26.22,24.933333333333334,26.4,"[25.5, 26.4, 24.2, 22.1, 26.3, 25.1]",1.0,27.2,2.6,26.0,26.0,1.0,27.3,2.9,26.0,26.0,1.0,24.5,29.5,27.0,25.0,1.0,26.2,2.6,24.0,24.0,1.0,25.9,2.5,25.0,25.0
2023-06-05 12:30:00,28.9,45.81,27.1,24.5,26.0,25.2,26.9,"[26.2, 26.9, 24.1, 22.1, 26.3, 25.6]",1.0,26.4,2.6,26.0,26.0,1.0,27.1,2.6,26.0,26.0,1.0,24.5,29.6,27.0,25.0,1.0,26.1,2.7,25.0,24.0,1.0,25.9,2.7,26.0,25.0
2023-06-05 12:35:00,29.0,45.63,27.2,24.3,26.08,25.46666666666667,27.3,"[26.7, 27.3, 24.3, 22.1, 26.4, 26.0]",1.0,26.7,2.8,27.0,26.0,1.0,27.2,2.4,27.0,26.0,1.0,24.3,29.3,26.0,25.0,1.0,26.2,3.1,25.0,24.0,1.0,26.0,3.0,26.0,25.0
2023-06-05 12:40:00,29.0,47.22,27.3,24.6,26.26,25.4,26.6,"[25.9, 26.5, 24.8, 22.3, 26.6, 26.3]",1.0,26.9,15.1,26.0,26.0,1.0,27.3,2.8,26.0,26.0,1.0,24.6,28.5,26.0,25.0,1.0,26.3,3.3,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 12:45:00,29.0,45.33,27.3,24.6,26.34,25.683333333333334,26.7,"[25.9, 26.7, 25.3, 22.9, 26.7, 26.6]",1.0,26.7,2.6,26.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.6,16.5,27.0,25.0,1.0,26.6,3.7,25.0,24.0,1.0,26.5,3.6,26.0,25.0
2023-06-05 12:50:00,29.0,45.98,27.4,25.0,26.360000000000003,25.683333333333334,27.3,"[26.6, 27.3, 24.6, 22.7, 26.3, 26.6]",1.0,26.3,2.9,26.0,26.0,1.0,27.4,2.9,26.0,26.0,1.0,25.0,29.5,26.0,25.0,1.0,26.6,16.5,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 12:55:00,29.0,45.65,27.4,24.8,26.42,25.45,26.6,"[25.9, 26.6, 25.2, 22.8, 25.8, 26.4]",1.0,26.8,15.8,26.0,26.0,1.0,27.4,2.8,26.0,26.0,1.0,24.8,16.0,26.0,25.0,1.0,26.5,15.9,25.0,24.0,1.0,26.6,3.1,26.0,25.0
2023-06-05 13:00:00,29.0,46.150000000000006,27.4,25.0,26.380000000000003,25.46666666666667,26.7,"[25.8, 26.7, 25.5, 23.1, 25.4, 26.3]",1.0,26.8,2.6,26.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,25.0,16.2,27.0,25.0,1.0,26.3,15.7,25.0,24.0,1.0,26.4,3.0,26.0,25.0
2023-06-05 13:05:00,29.0,46.260000000000005,27.4,25.7,26.46,25.65,27.1,"[26.6, 27.1, 25.5, 23.4, 25.2, 26.1]",1.0,26.8,,27.0,26.0,1.0,27.4,,26.0,26.0,1.0,25.7,,27.0,25.0,1.0,26.1,,25.0,24.0,1.0,26.3,,25.0,25.0
2023-06-05 13:10:00,29.0,45.67,27.6,25.7,26.42,25.016666666666666,26.0,"[25.5, 25.7, 24.6, 23.4, 24.9, 26.0]",1.0,26.8,16.0,26.0,26.0,1.0,27.6,15.4,26.0,26.0,1.0,25.7,16.8,27.0,25.0,1.0,25.8,15.1,25.0,24.0,1.0,26.2,2.6,25.0,25.0
2023-06-05 13:15:00,29.0,45.14,26.4,25.0,25.860000000000003,25.03333333333333,26.4,"[26.1, 26.4, 24.3, 22.9, 24.7, 25.8]",1.0,26.4,2.6,26.0,26.0,1.0,26.3,2.6,26.0,26.0,1.0,25.0,29.4,26.0,25.0,1.0,25.6,15.0,24.0,24.0,1.0,26.0,2.5,25.0,25.0
2023-06-05 13:20:00,29.0,45.64,26.5,24.5,25.76,25.1,27.0,"[26.5, 27.0, 24.3, 22.5, 24.6, 25.7]",1.0,26.5,2.9,27.0,26.0,1.0,26.5,2.5,26.0,26.0,1.0,24.5,28.5,26.0,25.0,1.0,25.5,15.0,24.0,24.0,1.0,25.8,2.5,25.0,25.0
2023-06-05 13:25:00,29.0,45.67999999999999,27.0,25.2,25.98,25.23333333333333,26.9,"[26.5, 26.9, 25.4, 22.6, 24.4, 25.6]",1.0,26.5,,27.0,26.0,1.0,27.0,,27.0,26.0,1.0,25.2,,26.0,25.0,1.0,25.5,,24.0,24.0,1.0,25.7,,25.0,25.0
2023-06-05 13:30:00,29.1,45.63,27.2,25.4,26.04,25.133333333333336,26.3,"[25.5, 26.3, 25.7, 23.0, 24.6, 25.7]",1.0,26.5,15.5,26.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,25.5,17.0,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.6,2.5,25.0,25.0
2023-06-05 13:35:00,29.0,45.79,27.1,25.5,26.08,25.33333333333333,26.8,"[26.1, 26.8, 25.2, 23.1, 24.9, 25.9]",1.0,26.3,2.5,26.0,26.0,1.0,27.1,2.4,26.0,26.0,1.0,25.5,29.5,27.0,25.0,1.0,25.6,3.0,25.0,24.0,1.0,25.9,2.5,26.0,25.0
2023-06-05 13:40:00,29.0,47.34,27.3,25.4,26.3,25.55,27.3,"[26.7, 27.3, 25.1, 22.9, 25.2, 26.1]",1.0,26.9,2.9,27.0,26.0,1.0,27.3,2.8,27.0,26.0,1.0,25.4,29.8,27.0,25.0,1.0,25.8,3.2,25.0,24.0,1.0,26.1,2.9,26.0,25.0
2023-06-05 13:45:00,29.1,45.150000000000006,27.4,25.4,26.42,25.383333333333336,26.4,"[25.6, 26.4, 25.4, 23.0, 25.6, 26.3]",1.0,26.9,15.1,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,25.4,16.6,27.0,25.0,1.0,26.1,3.3,25.0,24.0,1.0,26.3,3.1,26.0,25.0
2023-06-05 13:50:00,29.1,46.44,27.4,25.4,26.420000000000005,25.633333333333336,26.9,"[26.1, 26.9, 25.0, 23.3, 25.9, 26.6]",1.0,26.6,2.6,26.0,26.0,1.0,27.4,2.4,27.0,26.0,1.0,25.4,30.3,27.0,25.0,1.0,26.4,3.8,25.0,24.0,1.0,26.3,3.3,26.0,25.0
2023-06-05 13:55:00,29.2,45.77,27.5,25.3,26.6,25.73333333333333,27.1,"[26.4, 27.1, 25.2, 23.1, 25.9, 26.7]",1.0,26.9,3.0,27.0,26.0,1.0,27.5,3.0,27.0,26.0,1.0,25.3,29.1,26.0,25.0,1.0,26.7,3.9,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 14:00:00,29.2,45.970000000000006,27.5,25.4,26.660000000000004,25.48333333333333,26.6,"[25.5, 26.4, 25.5, 23.3, 25.6, 26.6]",1.0,26.9,15.6,26.0,26.0,1.0,27.5,2.5,27.0,26.0,1.0,25.4,16.2,26.0,25.0,1.0,26.7,16.2,25.0,24.0,1.0,26.8,3.2,26.0,25.0
2023-06-05 14:05:00,29.1,45.95,27.5,25.7,26.54,25.71666666666667,26.9,"[26.1, 26.9, 25.9, 23.6, 25.4, 26.4]",1.0,26.4,2.6,26.0,26.0,1.0,27.5,2.4,27.0,26.0,1.0,25.7,16.3,27.0,25.0,1.0,26.4,16.2,25.0,24.0,1.0,26.7,3.0,26.0,25.0
2023-06-05 14:10:00,29.0,46.08,27.5,25.7,26.52,25.633333333333336,26.8,"[26.4, 26.8, 25.4, 23.7, 25.2, 26.3]",1.0,26.4,15.3,27.0,26.0,1.0,27.5,15.1,27.0,26.0,1.0,25.7,30.0,27.0,25.0,1.0,26.4,15.7,25.0,24.0,1.0,26.6,3.0,26.0,25.0
2023-06-05 14:15:00,29.0,45.34,26.7,25.3,26.14,25.0,26.1,"[25.6, 26.1, 24.3, 23.1, 24.8, 26.1]",1.0,26.7,2.6,26.0,26.0,1.0,26.6,2.7,26.0,26.0,1.0,25.3,28.7,26.0,25.0,1.0,26.0,15.3,25.0,24.0,1.0,26.1,2.5,25.0,25.0
2023-06-05 14:20:00,29.0,46.09,26.6,24.8,25.92,25.316666666666663,26.8,"[26.3, 26.8, 25.2, 23.1, 24.6, 25.9]",1.0,26.2,2.9,27.0,26.0,1.0,26.6,2.6,26.0,26.0,1.0,24.8,16.4,26.0,25.0,1.0,26.0,15.2,25.0,24.0,1.0,26.0,2.5,25.0,25.0
2023-06-05 14:25:00,29.0,45.75,27.0,24.9,26.059999999999995,25.416666666666668,26.9,"[26.2, 26.9, 25.8, 23.3, 24.5, 25.8]",1.0,26.8,2.9,27.0,26.0,1.0,27.0,2.6,27.0,26.0,1.0,24.9,16.4,27.0,25.0,1.0,25.6,15.2,24.0,24.0,1.0,26.0,2.5,25.0,25.0
2023-06-05 14:30:00,29.1,46.06,27.1,25.4,26.140000000000004,25.016666666666666,26.5,"[25.8, 26.5, 24.9, 22.9, 24.3, 25.7]",1.0,26.8,15.5,26.0,26.0,1.0,27.1,2.7,26.0,26.0,1.0,25.4,30.6,27.0,25.0,1.0,25.6,14.9,24.0,24.0,1.0,25.8,2.5,25.0,25.0
2023-06-05 14:35:00,29.0,45.95,27.2,25.0,25.96,25.066666666666663,27.1,"[26.4, 27.1, 24.6, 22.5, 24.2, 25.6]",1.0,26.6,2.5,27.0,26.0,1.0,27.2,2.4,26.0,26.0,1.0,25.0,29.6,26.0,25.0,1.0,25.3,14.7,24.0,24.0,1.0,25.7,2.5,25.0,25.0
2023-06-05 14:40:00,29.0,46.06,27.2,25.2,26.079999999999995,25.28333333333333,27.1,"[26.6, 27.1, 25.3, 22.6, 24.4, 25.7]",1.0,26.9,3.0,27.0,26.0,1.0,27.2,2.4,27.0,26.0,1.0,25.2,16.0,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.7,2.6,25.0,25.0
2023-06-05 14:45:00,29.0,46.11000000000001,27.4,25.6,26.279999999999998,25.15,26.3,"[25.5, 26.3, 25.2, 23.2, 24.8, 25.9]",1.0,27.1,15.7,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,25.6,17.2,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.7,2.5,25.0,25.0
2023-06-05 14:50:00,28.9,45.84,27.5,25.6,26.32,25.48333333333333,26.9,"[26.0, 26.9, 25.2, 23.4, 25.2, 26.2]",1.0,26.5,2.6,26.0,26.0,1.0,27.5,2.4,27.0,26.0,1.0,25.6,29.1,27.0,25.0,1.0,25.8,3.2,24.0,24.0,1.0,26.2,3.0,26.0,25.0
2023-06-05 14:55:00,28.9,45.75,27.5,25.3,26.380000000000003,25.73333333333333,27.4,"[26.6, 27.4, 25.2, 23.3, 25.5, 26.4]",1.0,26.8,3.0,27.0,26.0,1.0,27.5,2.9,27.0,26.0,1.0,25.3,29.8,27.0,25.0,1.0,25.9,3.5,25.0,24.0,1.0,26.4,3.1,26.0,25.0
2023-06-05 15:00:00,28.9,45.81999999999999,27.6,25.3,26.54,25.1,26.6,"[25.5, 25.9, 23.8, 23.0, 25.8, 26.6]",1.0,26.8,15.5,26.0,26.0,1.0,27.6,15.3,25.0,26.0,1.0,25.3,28.8,26.0,25.0,1.0,26.4,3.3,25.0,24.0,1.0,26.6,3.2,26.0,25.0
2023-06-05 15:05:00,28.9,47.28,26.8,24.4,26.12,25.416666666666668,26.8,"[26.1, 26.7, 24.0, 22.8, 26.1, 26.8]",1.0,26.4,2.5,26.0,26.0,1.0,26.8,2.4,26.0,26.0,1.0,24.4,29.5,26.0,25.0,1.0,26.4,3.6,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 15:10:00,28.9,46.52,26.9,24.4,26.26,25.633333333333336,27.1,"[26.5, 27.1, 24.3, 22.8, 26.2, 26.9]",1.0,26.6,3.0,27.0,26.0,1.0,26.6,2.7,27.0,26.0,1.0,24.4,29.3,27.0,25.0,1.0,26.8,3.8,25.0,24.0,1.0,26.9,3.8,26.0,25.0
2023-06-05 15:15:00,28.9,45.17,26.9,24.4,26.32,25.45,26.8,"[26.2, 26.8, 24.6, 22.6, 26.3, 26.2]",1.0,26.6,16.5,27.0,26.0,1.0,26.9,2.9,26.0,26.0,1.0,24.4,28.7,26.0,25.0,1.0,26.8,3.6,25.0,24.0,1.0,26.9,16.9,26.0,25.0
2023-06-05 15:20:00,28.9,46.42,27.1,24.8,26.42,25.23333333333333,26.5,"[25.7, 26.5, 24.9, 22.9, 26.2, 25.2]",1.0,26.9,2.6,26.0,26.0,1.0,27.1,2.4,26.0,26.0,1.0,24.8,17.3,27.0,25.0,1.0,26.6,3.5,25.0,24.0,1.0,26.7,16.2,26.0,25.0
2023-06-05 15:25:00,28.8,45.830000000000005,27.0,24.8,26.04,25.25,27.1,"[26.4, 27.1, 24.6, 22.8, 26.0, 24.6]",1.0,26.3,2.5,26.0,26.0,1.0,27.0,2.4,26.0,26.0,1.0,24.8,30.2,27.0,25.0,1.0,25.9,3.3,24.0,24.0,1.0,26.2,15.7,25.0,25.0
2023-06-05 15:30:00,28.8,46.03,27.3,24.8,26.18,25.316666666666663,27.2,"[26.4, 27.2, 24.8, 22.6, 26.1, 24.8]",1.0,27.0,15.6,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.8,30.0,27.0,25.0,1.0,25.9,2.7,24.0,24.0,1.0,25.9,2.7,25.0,25.0
2023-06-05 15:35:00,28.8,45.85,27.3,24.8,26.160000000000004,25.28333333333333,27.2,"[26.1, 27.2, 24.5, 22.6, 26.1, 25.2]",1.0,27.0,2.6,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.8,29.8,27.0,25.0,1.0,25.9,2.9,25.0,24.0,1.0,25.8,2.7,26.0,25.0
2023-06-05 15:40:00,28.8,45.82,27.3,24.6,26.24,25.516666666666666,27.5,"[26.5, 27.5, 24.6, 22.5, 26.3, 25.7]",1.0,27.2,2.9,27.0,26.0,1.0,27.3,2.7,27.0,26.0,1.0,24.6,29.5,27.0,25.0,1.0,26.2,2.9,25.0,24.0,1.0,25.9,3.1,26.0,25.0
2023-06-05 15:45:00,28.8,45.45,27.5,24.6,26.32,25.46666666666667,27.2,"[26.1, 27.2, 24.6, 22.4, 26.4, 26.1]",1.0,27.3,15.7,26.0,26.0,1.0,27.5,2.9,26.0,26.0,1.0,24.6,29.5,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,25.9,3.4,26.0,25.0
2023-06-05 15:50:00,28.8,46.07,27.4,24.7,26.4,25.5,27.3,"[26.1, 27.3, 24.2, 22.4, 26.6, 26.4]",1.0,27.3,2.6,27.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.7,29.0,27.0,25.0,1.0,26.4,3.3,25.0,24.0,1.0,26.2,3.5,26.0,25.0
2023-06-05 15:55:00,28.8,45.83,27.4,24.4,26.4,25.7,27.5,"[26.5, 27.5, 24.5, 22.4, 26.6, 26.7]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.4,29.1,26.0,25.0,1.0,26.5,3.6,25.0,24.0,1.0,26.4,3.6,26.0,25.0
2023-06-05 16:00:00,28.7,45.97,27.6,24.6,26.579999999999995,25.45,27.1,"[25.8, 27.1, 24.1, 22.4, 26.7, 26.6]",1.0,27.4,15.4,26.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,24.6,28.9,26.0,25.0,1.0,26.6,3.6,25.0,24.0,1.0,26.7,3.8,26.0,25.0
2023-06-05 16:05:00,28.7,45.46,27.4,24.7,26.6,25.366666666666664,27.4,"[26.2, 27.4, 24.3, 22.3, 26.5, 25.5]",1.0,27.3,,27.0,26.0,1.0,27.4,,26.0,26.0,1.0,24.7,,27.0,25.0,1.0,26.9,,24.0,24.0,1.0,26.7,,25.0,25.0
2023-06-05 16:10:00,28.7,45.56,27.6,24.5,26.48,25.45,27.3,"[26.3, 27.3, 24.5, 22.3, 26.5, 25.8]",1.0,27.4,3.0,27.0,26.0,1.0,27.6,2.7,27.0,26.0,1.0,24.5,29.0,27.0,25.0,1.0,26.4,2.7,25.0,24.0,1.0,26.5,2.5,26.0,25.0
2023-06-05 16:15:00,28.7,44.84,27.6,24.5,26.46,25.416666666666668,27.2,"[25.9, 27.2, 24.2, 22.3, 26.6, 26.3]",1.0,27.3,15.5,26.0,26.0,1.0,27.6,2.6,26.0,26.0,1.0,24.5,29.4,26.0,25.0,1.0,26.4,2.8,25.0,24.0,1.0,26.5,3.6,26.0,25.0
2023-06-05 16:20:00,28.7,46.92,27.4,24.4,26.42,25.383333333333336,27.4,"[26.4, 27.4, 24.4, 22.3, 26.6, 25.2]",1.0,27.3,2.7,26.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.4,29.0,26.0,25.0,1.0,26.4,3.3,24.0,24.0,1.0,26.6,16.1,25.0,25.0
2023-06-05 16:25:00,28.7,45.94,27.5,24.3,26.42,25.33333333333333,27.1,"[26.1, 27.1, 24.6, 22.2, 26.5, 25.5]",1.0,27.3,3.4,26.0,26.0,1.0,27.5,2.7,26.0,26.0,1.0,24.3,29.1,27.0,25.0,1.0,26.4,2.7,24.0,24.0,1.0,26.6,2.5,26.0,25.0
2023-06-05 16:30:00,28.7,46.14999999999999,27.4,24.4,26.380000000000003,25.366666666666664,27.2,"[26.1, 27.2, 24.1, 22.2, 26.6, 26.0]",1.0,27.3,2.6,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.4,29.2,27.0,25.0,1.0,26.4,3.0,25.0,24.0,1.0,26.4,3.5,26.0,25.0
2023-06-05 16:35:00,28.7,45.84,27.5,24.4,26.44,25.566666666666663,27.4,"[26.5, 27.4, 24.3, 22.2, 26.6, 26.4]",1.0,27.4,3.0,27.0,26.0,1.0,27.5,2.6,27.0,26.0,1.0,24.4,29.3,27.0,25.0,1.0,26.4,3.2,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 16:40:00,28.7,45.79,27.4,24.3,26.46,25.4,27.1,"[25.9, 27.1, 24.0, 22.2, 26.6, 26.6]",1.0,27.4,2.6,26.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,24.3,29.2,27.0,25.0,1.0,26.6,3.3,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 16:45:00,28.7,45.25,27.4,24.4,26.56,25.516666666666666,27.3,"[26.3, 27.3, 24.0, 22.2, 26.7, 26.6]",1.0,27.3,2.9,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.4,29.4,27.0,25.0,1.0,26.9,3.6,25.0,24.0,1.0,26.8,15.8,26.0,25.0
2023-06-05 16:50:00,28.7,45.7,27.6,24.4,26.54,25.366666666666664,27.3,"[26.4, 27.3, 24.2, 22.2, 26.5, 25.6]",1.0,27.4,3.4,27.0,26.0,1.0,27.6,2.7,27.0,26.0,1.0,24.4,29.1,26.0,25.0,1.0,26.6,3.5,25.0,24.0,1.0,26.7,16.7,26.0,25.0
2023-06-05 16:55:00,28.7,45.32,27.6,24.6,26.44,25.0,27.1,"[25.9, 27.1, 23.9, 22.1, 26.3, 24.7]",1.0,27.3,3.4,26.0,26.0,1.0,27.6,2.4,26.0,26.0,1.0,24.6,29.0,27.0,25.0,1.0,26.5,2.8,24.0,24.0,1.0,26.2,15.9,25.0,25.0
2023-06-05 17:10:00,28.6,46.01,27.5,24.4,26.22,25.03333333333333,27.1,"[25.9, 27.1, 24.2, 21.8, 26.1, 25.1]",1.0,27.3,2.6,26.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.4,29.1,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,25.8,2.6,25.0,25.0
2023-06-05 17:15:00,28.6,45.46,27.3,24.4,26.18,25.25,27.4,"[26.4, 27.4, 24.2, 21.8, 26.2, 25.5]",1.0,27.3,2.9,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.4,29.8,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,25.8,2.9,26.0,25.0
2023-06-05 17:20:00,28.6,45.51,27.4,24.3,26.24,25.23333333333333,27.1,"[26.1, 27.1, 24.2, 21.8, 26.3, 25.9]",1.0,27.4,15.6,27.0,26.0,1.0,27.4,2.7,26.0,26.0,1.0,24.3,29.0,27.0,25.0,1.0,26.1,2.7,24.0,24.0,1.0,26.0,3.1,26.0,25.0
2023-06-05 17:25:00,28.6,45.64,27.3,24.2,26.24,25.28333333333333,27.2,"[26.1, 27.2, 24.0, 21.9, 26.3, 26.2]",1.0,27.3,2.6,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.2,29.4,27.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 17:30:00,28.6,45.97,27.5,24.2,26.28,25.48333333333333,27.4,"[26.5, 27.4, 24.2, 21.9, 26.4, 26.5]",1.0,27.3,3.1,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.2,29.1,27.0,25.0,1.0,26.2,3.2,25.0,24.0,1.0,26.2,3.5,26.0,25.0
2023-06-05 17:35:00,28.6,48.04,27.3,24.1,26.340000000000003,25.33333333333333,27.0,"[25.8, 27.0, 24.0, 22.0, 26.5, 26.7]",1.0,27.3,3.6,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.1,28.9,27.0,25.0,1.0,26.7,3.3,25.0,24.0,1.0,26.3,3.5,26.0,25.0
2023-06-05 17:40:00,28.6,46.6,27.3,24.3,26.440000000000005,25.5,27.3,"[26.2, 27.3, 23.9, 22.1, 26.6, 26.9]",1.0,27.3,3.1,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,28.8,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.6,3.8,26.0,25.0
2023-06-05 17:45:00,28.6,45.39,27.5,24.3,26.54,25.416666666666668,27.2,"[26.2, 27.2, 24.1, 22.1, 26.6, 26.3]",1.0,27.3,15.3,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.3,28.9,26.0,25.0,1.0,26.9,3.5,25.0,24.0,1.0,26.7,16.4,26.0,25.0
2023-06-05 17:50:00,28.6,45.39,27.3,24.5,26.52,25.1,27.1,"[26.0, 27.1, 23.9, 22.0, 26.4, 25.2]",1.0,27.3,2.7,26.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.5,28.9,26.0,25.0,1.0,26.8,3.5,25.0,24.0,1.0,26.7,16.4,26.0,25.0
2023-06-05 17:55:00,28.6,45.69,27.4,24.6,26.32,25.066666666666663,27.4,"[26.3, 27.4, 24.1, 21.9, 26.2, 24.5]",1.0,27.2,2.7,27.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.6,28.5,27.0,25.0,1.0,26.4,3.2,24.0,24.0,1.0,26.0,15.6,25.0,25.0
2023-06-05 18:00:00,28.6,45.87,27.4,24.6,26.3,25.0,27.2,"[26.3, 27.2, 24.3, 21.8, 26.1, 24.3]",1.0,27.4,3.3,27.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.6,29.2,26.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,26.0,15.3,25.0,25.0
2023-06-05 18:05:00,28.6,46.68,27.4,24.3,26.16,24.98333333333333,27.1,"[26.1, 27.1, 24.1, 21.8, 26.1, 24.7]",1.0,27.4,,26.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.3,,27.0,25.0,1.0,26.1,,24.0,24.0,1.0,25.7,,25.0,25.0
2023-06-05 18:10:00,28.6,46.06,27.3,24.2,26.12,25.21666666666667,27.4,"[26.5, 27.4, 24.3, 21.8, 26.1, 25.2]",1.0,27.3,3.3,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.2,29.4,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,25.7,2.6,26.0,25.0
2023-06-05 18:15:00,28.6,45.34,27.3,24.4,26.18,25.133333333333336,27.1,"[26.0, 27.1, 24.2, 21.7, 26.2, 25.6]",1.0,27.3,15.3,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.4,28.9,27.0,25.0,1.0,26.1,2.6,24.0,24.0,1.0,25.8,3.0,26.0,25.0
2023-06-05 18:20:00,28.5,46.29,27.3,24.4,26.22,25.21666666666667,27.2,"[26.1, 27.2, 23.9, 21.8, 26.3, 26.0]",1.0,27.2,2.7,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.4,29.1,27.0,25.0,1.0,26.1,2.9,24.0,24.0,1.0,26.1,3.1,26.0,25.0
2023-06-05 18:25:00,28.5,45.510000000000005,27.5,24.2,26.28,25.433333333333334,27.4,"[26.6, 27.4, 24.2, 21.8, 26.3, 26.3]",1.0,27.3,3.3,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.2,28.6,27.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 18:30:00,28.5,45.86,27.3,24.3,26.28,25.3,27.0,"[25.9, 27.0, 24.1, 21.9, 26.4, 26.5]",1.0,27.3,2.6,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,28.7,26.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.3,3.2,26.0,25.0
2023-06-05 18:35:00,28.5,45.99,27.3,24.3,26.440000000000005,25.46666666666667,27.3,"[26.3, 27.3, 24.0, 22.0, 26.5, 26.7]",1.0,27.3,3.0,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,28.7,26.0,25.0,1.0,26.7,3.2,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 18:40:00,28.5,45.89999999999999,27.5,24.2,26.5,25.58333333333333,27.4,"[26.4, 27.4, 24.2, 22.0, 26.6, 26.9]",1.0,27.3,3.0,27.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.2,28.7,26.0,25.0,1.0,26.7,3.5,25.0,24.0,1.0,26.8,3.6,26.0,25.0
2023-06-05 18:45:00,28.5,45.43,27.5,24.4,26.64,25.383333333333336,27.0,"[25.9, 27.0, 23.8, 22.1, 26.7, 26.8]",1.0,27.4,15.1,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.4,29.0,26.0,25.0,1.0,26.9,3.5,25.0,24.0,1.0,27.0,3.8,26.0,25.0
2023-06-05 18:50:00,28.5,45.44,27.2,24.5,26.48,25.3,27.3,"[26.3, 27.3, 24.0, 22.0, 26.5, 25.7]",1.0,27.2,2.7,27.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,24.5,28.9,26.0,25.0,1.0,26.9,3.5,25.0,24.0,1.0,26.6,15.8,25.0,25.0
2023-06-05 18:55:00,28.4,45.44,27.5,24.4,26.380000000000003,25.21666666666667,27.3,"[26.5, 27.3, 24.3, 21.8, 26.3, 25.1]",1.0,27.4,3.3,27.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.4,28.3,26.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.3,2.6,25.0,25.0
2023-06-05 19:00:00,28.4,45.87,27.3,24.4,26.3,25.116666666666664,27.1,"[25.9, 27.1, 24.1, 21.8, 26.3, 25.5]",1.0,27.3,2.6,26.0,26.0,1.0,27.2,2.4,26.0,26.0,1.0,24.4,28.5,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.3,2.8,26.0,25.0
2023-06-05 19:05:00,28.4,46.25,27.3,24.2,26.22,25.3,27.3,"[26.4, 27.3, 24.1, 21.8, 26.3, 25.9]",1.0,27.2,,27.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.2,,27.0,25.0,1.0,26.2,,24.0,24.0,1.0,26.2,,26.0,25.0
2023-06-05 19:10:00,28.4,46.66,27.3,24.3,26.28,25.366666666666664,27.2,"[26.3, 27.2, 24.3, 21.8, 26.4, 26.2]",1.0,27.3,15.3,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,28.8,26.0,25.0,1.0,26.2,2.8,25.0,24.0,1.0,26.3,3.1,26.0,25.0
2023-06-05 19:15:00,28.4,45.35,27.3,24.3,26.340000000000003,25.35,27.2,"[26.1, 27.2, 23.9, 21.9, 26.5, 26.5]",1.0,27.3,2.6,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,28.9,26.0,25.0,1.0,26.4,3.3,25.0,24.0,1.0,26.4,3.5,26.0,25.0
2023-06-05 19:20:00,28.4,47.41,27.4,24.1,26.399999999999995,25.53333333333333,27.4,"[26.5, 27.4, 24.1, 21.9, 26.6, 26.7]",1.0,27.2,3.2,27.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.1,28.5,26.0,25.0,1.0,26.6,3.3,25.0,24.0,1.0,26.7,3.6,26.0,25.0
2023-06-05 19:25:00,28.4,45.53,27.3,24.3,26.48,25.433333333333334,27.0,"[26.0, 27.0, 24.0, 22.0, 26.7, 26.9]",1.0,27.3,15.2,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.3,28.5,26.0,25.0,1.0,26.8,3.5,25.0,24.0,1.0,26.7,3.8,26.0,25.0
2023-06-05 19:30:00,28.4,47.22,27.3,24.5,26.52,25.33333333333333,27.2,"[26.2, 27.2, 23.9, 22.0, 26.6, 26.1]",1.0,27.3,2.6,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.5,28.8,26.0,25.0,1.0,26.8,3.6,25.0,24.0,1.0,26.7,16.1,26.0,25.0
2023-06-05 19:35:00,28.4,46.010000000000005,27.5,24.5,26.42,25.28333333333333,27.4,"[26.6, 27.4, 24.3, 21.9, 26.4, 25.1]",1.0,27.3,3.1,27.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.5,28.9,26.0,25.0,1.0,26.4,2.8,25.0,24.0,1.0,26.4,14.9,25.0,25.0
2023-06-05 19:40:00,28.4,45.81,27.3,24.2,26.32,25.1,27.0,"[26.0, 27.0, 24.2, 21.8, 26.3, 25.3]",1.0,27.3,15.3,26.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.2,28.0,26.0,25.0,1.0,26.4,2.6,24.0,24.0,1.0,26.4,2.5,25.0,25.0
2023-06-05 19:45:00,28.4,,27.3,24.2,26.26,25.28333333333333,27.3,"[26.3, 27.3, 24.2, 21.8, 26.3, 25.8]",1.0,27.3,2.7,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.2,29.0,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.2,2.9,26.0,25.0
2023-06-05 19:50:00,28.4,45.15,27.3,24.3,26.26,25.383333333333336,27.3,"[26.4, 27.3, 24.4, 21.7, 26.4, 26.1]",1.0,27.3,3.4,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.3,28.6,26.0,25.0,1.0,26.2,2.8,24.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 19:55:00,28.4,45.41,27.5,24.3,26.360000000000003,25.3,27.0,"[26.0, 27.0, 24.1, 21.8, 26.5, 26.4]",1.0,27.4,2.6,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.3,28.6,26.0,25.0,1.0,26.2,3.0,25.0,24.0,1.0,26.4,3.4,26.0,25.0
2023-06-05 20:00:00,28.4,45.69,27.3,24.1,26.279999999999998,25.46666666666667,27.3,"[26.3, 27.3, 24.1, 21.9, 26.6, 26.6]",1.0,27.2,3.0,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.1,28.3,26.0,25.0,1.0,26.3,3.4,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 20:05:00,28.4,45.25,27.3,24.1,26.440000000000005,25.5,27.2,"[26.3, 27.2, 24.2, 21.9, 26.6, 26.8]",1.0,27.3,,27.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.1,,26.0,25.0,1.0,26.7,,25.0,24.0,1.0,26.8,,26.0,25.0
2023-06-05 20:10:00,28.4,45.49,27.5,24.2,26.5,25.433333333333334,27.1,"[26.0, 27.1, 23.9, 22.0, 26.7, 26.9]",1.0,27.3,2.6,26.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.2,28.1,26.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.8,16.2,26.0,25.0
2023-06-05 20:15:00,28.4,46.75,27.3,24.5,26.52,25.366666666666664,27.3,"[26.4, 27.3, 24.2, 22.0, 26.5, 25.8]",1.0,27.2,3.0,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.5,28.1,26.0,25.0,1.0,26.9,3.3,25.0,24.0,1.0,26.7,15.4,25.0,25.0
2023-06-05 20:20:00,28.4,45.7,27.4,24.5,26.4,25.416666666666668,27.3,"[26.4, 27.3, 25.1, 22.4, 26.3, 25.0]",1.0,27.4,15.2,27.0,26.0,1.0,27.4,2.9,26.0,26.0,1.0,24.5,16.6,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,26.4,15.0,25.0,25.0
2023-06-05 20:25:00,28.3,45.50999999999999,27.4,24.7,26.380000000000003,25.266666666666666,27.1,"[26.0, 27.1, 24.5, 22.3, 26.3, 25.4]",1.0,27.3,2.6,26.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.7,29.7,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.2,2.7,25.0,25.0
2023-06-05 20:30:00,28.3,46.82,27.4,24.5,26.34,25.433333333333334,27.4,"[26.4, 27.4, 24.5, 22.2, 26.3, 25.8]",1.0,27.3,3.0,27.0,26.0,1.0,27.4,2.7,27.0,26.0,1.0,24.5,29.8,27.0,25.0,1.0,26.3,2.7,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 20:35:00,28.3,45.6,27.5,24.5,26.380000000000003,25.416666666666668,27.2,"[26.1, 27.2, 24.5, 22.1, 26.4, 26.2]",1.0,27.4,15.4,26.0,26.0,1.0,27.5,2.7,26.0,26.0,1.0,24.5,28.9,27.0,25.0,1.0,26.3,2.9,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 20:40:00,28.3,45.61,27.4,24.6,26.42,25.416666666666668,27.2,"[26.1, 27.2, 24.1, 22.1, 26.5, 26.5]",1.0,27.4,2.7,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.6,29.1,27.0,25.0,1.0,26.3,3.3,25.0,24.0,1.0,26.4,3.2,26.0,25.0
2023-06-05 20:45:00,28.3,45.16,27.4,24.3,26.42,25.616666666666664,27.5,"[26.5, 27.5, 24.3, 22.1, 26.6, 26.7]",1.0,27.3,2.7,27.0,26.0,1.0,27.4,2.5,27.0,26.0,1.0,24.3,29.1,27.0,25.0,1.0,26.5,3.3,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 20:50:00,28.3,45.27,27.3,24.5,26.559999999999995,25.46666666666667,27.1,"[25.9, 27.1, 24.1, 22.1, 26.7, 26.9]",1.0,27.3,2.6,26.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.5,28.6,27.0,25.0,1.0,26.8,3.5,25.0,24.0,1.0,26.9,3.9,26.0,25.0
2023-06-05 20:55:00,28.3,47.13,27.3,24.6,26.48,25.366666666666664,27.2,"[26.2, 27.2, 23.9, 22.1, 26.6, 26.2]",1.0,27.2,2.6,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.6,28.6,26.0,25.0,1.0,26.6,3.5,25.0,24.0,1.0,26.7,3.9,26.0,25.0
2023-06-05 21:00:00,28.3,45.76,27.5,24.5,26.46,25.28333333333333,27.4,"[26.5, 27.4, 24.3, 22.0, 26.4, 25.1]",1.0,27.2,3.0,27.0,26.0,1.0,27.5,2.4,26.0,26.0,1.0,24.5,28.8,26.0,25.0,1.0,26.4,3.0,25.0,24.0,1.0,26.7,15.5,25.0,25.0
2023-06-05 21:05:00,28.3,46.190000000000005,27.3,24.3,26.3,25.116666666666664,27.0,"[25.9, 27.0, 24.1, 21.9, 26.3, 25.5]",1.0,27.3,,26.0,26.0,1.0,27.3,,26.0,26.0,1.0,24.3,,27.0,25.0,1.0,26.3,,24.0,24.0,1.0,26.3,,25.0,25.0
2023-06-05 21:10:00,28.3,45.15,27.3,24.1,26.24,25.3,27.2,"[26.3, 27.2, 24.1, 21.9, 26.4, 25.9]",1.0,27.2,2.9,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.1,28.9,27.0,25.0,1.0,26.3,2.8,24.0,24.0,1.0,26.3,2.9,26.0,25.0
2023-06-05 21:15:00,28.3,45.14,27.5,24.2,26.34,25.433333333333334,27.4,"[26.5, 27.4, 24.3, 21.8, 26.4, 26.2]",1.0,27.3,3.3,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.2,28.7,27.0,25.0,1.0,26.3,3.0,25.0,24.0,1.0,26.4,3.2,26.0,25.0
2023-06-05 21:20:00,28.3,45.11,27.5,24.2,26.380000000000003,25.28333333333333,27.0,"[25.9, 27.0, 24.0, 21.8, 26.5, 26.5]",1.0,27.3,2.6,26.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.2,28.2,26.0,25.0,1.0,26.4,3.2,25.0,24.0,1.0,26.5,3.4,26.0,25.0
2023-06-05 21:25:00,28.3,45.39,27.3,24.3,26.4,25.5,27.3,"[26.4, 27.3, 24.1, 21.9, 26.6, 26.7]",1.0,27.2,2.8,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.3,28.1,26.0,25.0,1.0,26.6,3.5,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 21:30:00,28.2,45.49,27.3,24.3,26.48,25.65,27.3,"[26.3, 27.3, 24.6, 22.1, 26.7, 26.9]",1.0,27.3,3.3,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.3,27.7,27.0,25.0,1.0,26.6,3.6,25.0,24.0,1.0,26.9,3.6,26.0,25.0
2023-06-05 21:35:00,28.2,45.42,27.3,24.7,26.58,25.58333333333333,27.2,"[26.1, 27.2, 24.9, 22.6, 26.6, 26.1]",1.0,27.3,15.0,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.7,16.5,27.0,25.0,1.0,26.7,3.6,25.0,24.0,1.0,26.9,16.6,26.0,25.0
2023-06-05 21:40:00,28.2,45.48,27.5,24.7,26.48,25.45,27.5,"[26.5, 27.5, 24.7, 22.5, 26.4, 25.1]",1.0,27.3,3.0,27.0,26.0,1.0,27.5,2.8,27.0,26.0,1.0,24.7,29.6,27.0,25.0,1.0,26.4,3.1,24.0,24.0,1.0,26.5,15.4,25.0,25.0
2023-06-05 21:45:00,28.2,45.32,27.4,24.7,26.46,25.166666666666668,27.1,"[25.9, 27.1, 24.4, 22.2, 26.3, 25.1]",1.0,27.3,14.9,26.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.7,28.9,27.0,25.0,1.0,26.4,2.6,24.0,24.0,1.0,26.5,2.5,25.0,25.0
2023-06-05 21:50:00,28.2,45.34,27.4,24.4,26.32,25.3,27.3,"[26.2, 27.3, 24.3, 22.1, 26.3, 25.6]",1.0,27.3,2.9,27.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.4,29.5,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.2,2.9,26.0,25.0
2023-06-05 21:55:00,28.2,45.24,27.4,24.4,26.32,25.366666666666664,27.3,"[26.3, 27.3, 24.4, 22.0, 26.3, 25.9]",1.0,27.4,14.7,27.0,26.0,1.0,27.3,2.7,26.0,26.0,1.0,24.4,29.0,27.0,25.0,1.0,26.3,2.7,25.0,24.0,1.0,26.2,3.1,26.0,25.0
2023-06-05 22:00:00,28.2,45.5,27.3,24.2,26.26,25.3,27.1,"[26.0, 27.1, 24.1, 21.9, 26.4, 26.3]",1.0,27.3,2.6,26.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,24.2,29.1,27.0,25.0,1.0,26.3,2.9,25.0,24.0,1.0,26.3,3.2,26.0,25.0
2023-06-05 22:05:00,28.2,45.42,27.4,24.2,26.32,25.48333333333333,27.4,"[26.4, 27.4, 24.1, 22.0, 26.5, 26.5]",1.0,27.2,,27.0,26.0,1.0,27.4,,26.0,26.0,1.0,24.2,,27.0,25.0,1.0,26.3,,25.0,24.0,1.0,26.5,,26.0,25.0
2023-06-05 22:10:00,28.2,45.35,27.5,24.2,26.48,25.516666666666666,27.2,"[26.3, 27.2, 24.3, 22.0, 26.6, 26.7]",1.0,27.4,15.3,27.0,26.0,1.0,27.5,2.6,26.0,26.0,1.0,24.2,28.1,27.0,25.0,1.0,26.6,3.1,25.0,24.0,1.0,26.7,3.6,26.0,25.0
2023-06-05 22:15:00,28.2,45.48,27.5,24.4,26.54,25.48333333333333,27.2,"[26.1, 27.2, 23.9, 22.1, 26.7, 26.9]",1.0,27.2,2.6,26.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.4,28.6,27.0,25.0,1.0,26.7,3.5,25.0,24.0,1.0,26.9,3.8,26.0,25.0
2023-06-05 22:20:00,28.2,45.620000000000005,27.3,24.5,26.5,25.58333333333333,27.4,"[26.5, 27.4, 24.6, 22.2, 26.6, 26.2]",1.0,27.3,3.2,27.0,26.0,1.0,27.2,2.6,26.0,26.0,1.0,24.5,16.0,27.0,25.0,1.0,26.6,3.5,25.0,24.0,1.0,26.9,15.7,26.0,25.0
2023-06-05 22:25:00,28.2,46.64,27.4,24.6,26.48,25.366666666666664,27.2,"[26.1, 27.2, 24.9, 22.5, 26.4, 25.1]",1.0,27.4,14.9,26.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.6,29.1,27.0,25.0,1.0,26.5,3.5,24.0,24.0,1.0,26.5,15.7,25.0,25.0
2023-06-05 22:30:00,28.2,45.3,27.4,24.7,26.380000000000003,25.23333333333333,27.2,"[26.0, 27.2, 24.4, 22.4, 26.3, 25.1]",1.0,27.3,2.8,26.0,26.0,1.0,27.4,2.4,26.0,26.0,1.0,24.7,29.1,27.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,26.2,14.8,25.0,25.0
2023-06-05 22:35:00,28.2,45.38999999999999,27.5,24.5,26.36,25.433333333333334,27.5,"[26.5, 27.5, 24.6, 22.2, 26.3, 25.5]",1.0,27.3,3.3,26.0,26.0,1.0,27.5,2.9,26.0,26.0,1.0,24.5,29.4,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.2,2.9,25.0,25.0
2023-06-05 22:40:00,28.2,45.52,27.4,24.6,26.360000000000003,25.3,27.1,"[26.0, 27.1, 24.4, 22.1, 26.3, 25.9]",1.0,27.4,15.1,26.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.6,29.0,27.0,25.0,1.0,26.2,2.8,24.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 22:45:00,28.2,45.3,27.4,24.3,26.28,25.366666666666664,27.3,"[26.1, 27.3, 24.1, 22.1, 26.4, 26.2]",1.0,27.3,2.6,27.0,26.0,1.0,27.4,2.5,26.0,26.0,1.0,24.3,29.3,27.0,25.0,1.0,26.2,3.0,25.0,24.0,1.0,26.2,3.2,26.0,25.0
2023-06-05 22:50:00,28.2,45.38,27.4,24.3,26.360000000000003,25.5,27.3,"[26.4, 27.3, 24.3, 22.0, 26.5, 26.5]",1.0,27.4,3.0,27.0,26.0,1.0,27.3,2.6,26.0,26.0,1.0,24.3,29.0,27.0,25.0,1.0,26.3,3.2,25.0,24.0,1.0,26.5,3.5,26.0,25.0
2023-06-05 22:55:00,28.2,47.3,27.3,24.3,26.34,25.35,27.0,"[25.9, 27.0, 23.9, 22.0, 26.6, 26.7]",1.0,27.3,2.6,26.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,24.3,28.6,27.0,25.0,1.0,26.3,3.4,25.0,24.0,1.0,26.6,3.6,26.0,25.0
2023-06-05 23:00:00,28.2,45.58,27.3,24.3,26.5,25.55,27.3,"[26.3, 27.3, 24.0, 22.1, 26.7, 26.9]",1.0,27.2,3.0,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.3,28.7,27.0,25.0,1.0,26.8,3.6,25.0,24.0,1.0,26.9,3.9,26.0,25.0
2023-06-05 23:05:00,28.1,44.99999999999999,27.5,24.4,26.48,25.383333333333336,27.2,"[26.3, 27.2, 24.2, 22.0, 26.6, 26.0]",1.0,27.3,,27.0,26.0,1.0,27.5,,26.0,26.0,1.0,24.4,,27.0,25.0,1.0,26.5,,25.0,24.0,1.0,26.7,,26.0,25.0
2023-06-05 23:10:00,28.1,45.13,27.5,24.6,26.46,25.066666666666663,27.1,"[26.0, 27.1, 24.0, 21.9, 26.3, 25.1]",1.0,27.3,2.6,26.0,26.0,1.0,27.5,2.5,26.0,26.0,1.0,24.6,28.2,27.0,25.0,1.0,26.5,2.9,24.0,24.0,1.0,26.4,15.1,25.0,25.0
2023-06-05 23:15:00,28.1,45.3,27.3,24.5,26.32,25.25,27.3,"[26.4, 27.3, 24.2, 21.9, 26.3, 25.4]",1.0,27.2,3.2,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.5,28.6,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.3,2.8,26.0,25.0
2023-06-05 23:20:00,28.2,45.29,27.4,24.3,26.32,25.3,27.0,"[26.3, 27.0, 24.4, 21.8, 26.4, 25.9]",1.0,27.3,14.3,27.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.3,28.7,26.0,25.0,1.0,26.3,2.7,24.0,24.0,1.0,26.3,3.0,26.0,25.0
2023-06-05 23:25:00,28.1,45.26,27.4,24.3,26.34,25.116666666666664,26.6,"[25.7, 26.6, 24.1, 21.7, 26.4, 26.2]",1.0,27.4,2.6,26.0,26.0,1.0,27.4,2.6,26.0,26.0,1.0,24.3,28.6,26.0,25.0,1.0,26.3,2.9,25.0,24.0,1.0,26.3,3.1,26.0,25.0
2023-06-05 23:30:00,28.1,45.63,27.1,24.0,26.14,25.33333333333333,27.0,"[26.3, 27.0, 24.0, 21.8, 26.5, 26.4]",1.0,26.8,2.7,27.0,26.0,1.0,27.1,2.5,26.0,26.0,1.0,24.0,28.4,26.0,25.0,1.0,26.3,3.0,25.0,24.0,1.0,26.5,3.2,26.0,25.0
2023-06-05 23:35:00,28.1,45.56,27.3,24.0,26.3,25.55,27.3,"[26.6, 27.3, 24.2, 21.9, 26.6, 26.7]",1.0,27.1,3.2,27.0,26.0,1.0,27.3,2.4,26.0,26.0,1.0,24.0,28.8,26.0,25.0,1.0,26.5,3.2,25.0,24.0,1.0,26.6,3.5,26.0,25.0
2023-06-05 23:40:00,28.1,45.48,27.2,24.1,26.32,25.25,26.9,"[25.6, 26.4, 24.0, 21.9, 26.7, 26.9]",1.0,26.8,15.0,26.0,26.0,1.0,27.2,2.5,26.0,26.0,1.0,24.1,27.9,26.0,25.0,1.0,26.8,3.4,25.0,24.0,1.0,26.7,3.8,26.0,25.0
2023-06-05 23:45:00,28.1,45.50999999999999,27.1,24.4,26.380000000000003,25.35,26.8,"[26.1, 26.8, 23.8, 21.9, 26.7, 26.8]",1.0,26.7,2.6,26.0,26.0,1.0,27.1,2.5,26.0,26.0,1.0,24.4,27.7,26.0,25.0,1.0,26.9,3.5,25.0,24.0,1.0,26.8,14.3,26.0,25.0
2023-06-05 23:50:00,28.0,45.55,27.0,24.5,26.36,25.33333333333333,27.1,"[26.5, 27.1, 24.0, 21.9, 26.6, 25.9]",1.0,26.7,2.9,27.0,26.0,1.0,27.0,2.5,26.0,26.0,1.0,24.5,28.3,26.0,25.0,1.0,26.9,3.2,25.0,24.0,1.0,26.7,15.5,25.0,25.0
2023-06-05 23:55:00,28.1,45.45,27.3,24.3,26.3,25.183333333333334,27.1,"[26.5, 27.1, 24.3, 21.7, 26.3, 25.2]",1.0,27.1,3.4,27.0,26.0,1.0,27.3,2.5,26.0,26.0,1.0,24.3,28.2,26.0,25.0,1.0,26.4,2.6,24.0,24.0,1.0,26.4,2.5,25.0,25.0
2023-06-06 00:00:00,28.1,45.11,27.1,24.3,26.2,24.9,26.3,"[25.6, 26.3, 24.1, 21.6, 26.3, 25.5]",1.0,27.0,2.6,26.0,26.0,1.0,27.1,2.5,25.0,26.0,1.0,24.3,28.2,27.0,25.0,1.0,26.3,2.6,24.0,24.0,1.0,26.3,2.5,26.0,25.0
2023-06-06 00:05:00,28.1,45.2,27.0,24.1,26.02,25.2,26.8,"[26.3, 26.8, 24.1, 21.6, 26.4, 26.0]",1.0,26.4,,26.0,26.0,1.0,27.0,,26.0,26.0,1.0,24.1,,27.0,25.0,1.0,26.3,,24.0,24.0,1.0,26.3,,26.0,25.0
2023-06-06 00:10:00,28.1,45.26,27.1,24.1,26.14,25.4,27.2,"[26.7, 27.2, 24.1, 21.6, 26.5, 26.3]",1.0,26.8,2.8,27.0,26.0,1.0,27.1,2.5,26.0,26.0,1.0,24.1,28.4,27.0,25.0,1.0,26.3,2.8,25.0,24.0,1.0,26.4,3.1,26.0,25.0
2023-06-06 00:15:00,28.1,46.24,26.9,24.1,26.14,24.8,26.4,"[25.4, 25.6, 23.7, 21.6, 26.4, 26.1]",1.0,26.9,3.3,26.0,24.0,1.0,26.9,2.4,26.0,24.0,1.0,24.1,28.4,26.0,24.0,1.0,26.3,2.8,24.0,23.0,1.0,26.5,3.4,26.0,23.0
2023-06-06 00:20:00,28.0,46.0,26.5,23.9,25.6,23.85,25.6,"[23.8, 24.5, 23.2, 21.4, 25.6, 24.6]",1.0,26.5,28.0,24.0,24.0,1.0,25.3,14.9,24.0,24.0,1.0,23.9,19.5,25.0,24.0,1.0,25.8,15.9,24.0,23.0,1.0,26.5,17.3,24.0,23.0
2023-06-06 00:25:00,28.0,45.65,26.1,23.1,25.06,23.916666666666668,25.1,"[24.6, 25.0, 23.8, 21.4, 25.1, 23.6]",1.0,25.1,2.7,25.0,24.0,1.0,25.2,2.6,25.0,24.0,1.0,23.1,16.3,26.0,24.0,1.0,25.8,14.6,23.0,23.0,1.0,26.1,15.7,24.0,23.0
2023-06-06 00:30:00,28.0,45.59,25.5,23.4,24.78,23.433333333333334,24.9,"[23.7, 24.4, 23.3, 21.2, 24.9, 23.1]",1.0,24.7,15.6,25.0,24.0,1.0,25.3,2.6,24.0,24.0,1.0,23.4,29.1,26.0,24.0,1.0,25.0,3.0,22.0,23.0,1.0,25.5,15.1,23.0,23.0
2023-06-06 00:35:00,28.0,45.52,25.3,23.4,24.64,23.73333333333333,24.9,"[24.0, 24.7, 24.1, 21.4, 24.9, 23.3]",1.0,24.7,3.5,25.0,25.0,1.0,25.3,3.5,24.0,25.0,1.0,23.4,14.8,25.0,25.0,1.0,25.0,4.4,23.0,24.0,1.0,24.8,3.0,24.0,24.0
2023-06-06 00:40:00,28.0,45.48,25.6,23.5,24.74,24.4,25.5,"[25.1, 25.5, 24.7, 21.9, 25.2, 24.0]",1.0,24.7,2.6,25.0,25.0,1.0,25.6,2.6,25.0,25.0,1.0,23.5,15.6,27.0,25.0,1.0,25.0,3.6,23.0,24.0,1.0,24.9,2.5,25.0,24.0
2023-06-06 00:45:00,28.0,45.53,26.2,24.3,25.08,24.816666666666663,25.9,"[25.1, 25.9, 25.3, 22.5, 25.4, 24.7]",1.0,24.7,3.4,25.0,25.0,1.0,26.2,2.9,25.0,25.0,1.0,24.3,16.7,27.0,25.0,1.0,25.1,3.0,23.0,24.0,1.0,25.1,3.3,25.0,24.0
2023-06-06 00:50:00,28.0,45.62,26.4,25.1,25.520000000000003,24.766666666666666,25.6,"[24.4, 25.3, 25.4, 22.8, 25.6, 25.1]",1.0,25.6,14.9,25.0,25.0,1.0,26.4,2.5,25.0,25.0,1.0,25.2,16.7,27.0,25.0,1.0,25.1,2.6,24.0,24.0,1.0,25.3,3.5,25.0,24.0
2023-06-06 00:55:00,28.1,45.78,26.4,25.2,25.58,24.816666666666663,25.9,"[24.8, 25.6, 24.4, 22.6, 25.9, 25.6]",1.0,25.2,2.6,25.0,25.0,1.0,26.4,2.5,25.0,25.0,1.0,25.2,29.5,27.0,25.0,1.0,25.5,2.6,24.0,24.0,1.0,25.6,3.8,25.0,24.0
2023-06-06 01:00:00,28.1,45.46,26.5,24.7,25.640000000000004,24.9,26.3,"[25.5, 26.3, 24.4, 22.3, 25.9, 25.0]",1.0,25.5,2.8,25.0,25.0,1.0,26.5,2.8,26.0,25.0,1.0,24.7,28.9,27.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.8,16.8,25.0,24.0
2023-06-06 01:05:00,28.1,45.36,26.4,24.4,25.54,24.28333333333333,25.7,"[24.5, 25.4, 24.0, 21.9, 25.7, 24.2]",1.0,25.5,,25.0,25.0,1.0,26.4,,25.0,25.0,1.0,24.4,,27.0,25.0,1.0,25.6,,23.0,24.0,1.0,25.8,,24.0,24.0
2023-06-06 01:10:00,28.0,45.42,26.4,24.3,25.3,23.65,25.5,"[24.0, 24.2, 23.1, 21.6, 25.5, 23.5]",1.0,25.0,2.6,25.0,23.0,1.0,26.4,2.7,24.0,23.0,1.0,24.3,28.7,26.0,23.0,1.0,25.5,3.0,23.0,23.0,1.0,25.3,14.9,24.0,23.0
2023-06-06 01:15:00,28.0,44.96999999999999,26.0,23.7,25.06,22.916666666666668,25.2,"[22.9, 22.9, 22.3, 21.3, 25.2, 22.9]",1.0,25.0,2.6,23.0,23.0,1.0,26.0,2.6,23.0,23.0,1.0,23.7,30.0,25.0,23.0,1.0,25.5,3.1,22.0,23.0,1.0,25.1,15.0,24.0,23.0
2023-06-06 01:20:00,28.0,45.23,26.0,23.2,24.5,23.116666666666664,25.0,"[23.6, 23.8, 22.8, 20.9, 25.0, 22.6]",1.0,23.4,14.4,24.0,23.0,1.0,26.0,3.1,23.0,23.0,1.0,23.2,29.7,25.0,23.0,1.0,25.1,3.6,22.0,23.0,1.0,24.8,14.9,23.0,23.0
2023-06-06 01:25:00,28.0,45.14000000000001,25.1,23.0,24.04,22.83333333333333,24.9,"[22.8, 23.4, 22.6, 20.7, 24.9, 22.6]",1.0,23.4,15.6,23.0,23.0,1.0,24.1,2.7,23.0,23.0,1.0,23.0,29.0,25.0,23.0,1.0,25.1,3.7,22.0,23.0,1.0,24.6,2.6,23.0,23.0
2023-06-06 01:30:00,28.0,46.18,25.0,22.7,23.940000000000005,22.98333333333333,25.0,"[23.0, 23.6, 22.3, 20.6, 25.0, 23.4]",1.0,23.3,7.5,23.0,23.0,1.0,24.1,2.5,23.0,23.0,1.0,22.7,28.3,25.0,23.0,1.0,25.0,3.5,22.0,23.0,1.0,24.6,3.2,24.0,23.0
2023-06-06 01:35:00,28.0,45.36,25.0,22.8,24.0,23.766666666666666,25.1,"[23.8, 24.4, 23.7, 21.7, 25.1, 23.9]",1.0,23.4,3.3,24.0,25.0,1.0,24.1,3.5,24.0,25.0,1.0,22.8,2.6,26.0,25.0,1.0,25.0,2.9,23.0,23.0,1.0,24.7,3.4,24.0,23.0
2023-06-06 01:40:00,28.0,45.45,25.1,23.6,24.56,24.433333333333334,25.3,"[24.7, 25.3, 24.1, 22.9, 25.3, 24.3]",1.0,24.1,2.6,25.0,25.0,1.0,25.0,2.5,25.0,25.0,1.0,23.6,16.4,26.0,25.0,1.0,25.1,2.8,24.0,23.0,1.0,25.0,15.9,25.0,23.0
2023-06-06 01:45:00,28.0,45.7,25.7,23.9,24.84,24.75,26.1,"[25.4, 26.1, 24.4, 23.7, 25.2, 23.7]",1.0,24.5,3.2,25.0,25.0,1.0,25.7,2.7,25.0,25.0,1.0,23.9,16.4,27.0,25.0,1.0,25.1,2.8,24.0,23.0,1.0,25.0,15.9,24.0,23.0
2023-06-06 01:50:00,28.0,45.46,25.8,24.2,25.12,24.566666666666663,25.5,"[24.8, 25.5, 24.5, 24.2, 25.2, 23.2]",1.0,25.5,15.5,26.0,25.0,1.0,25.8,2.6,25.0,25.0,1.0,24.2,16.7,27.0,25.0,1.0,25.1,2.6,23.0,23.0,1.0,25.0,15.6,24.0,23.0
2023-06-06 01:55:00,28.0,45.48,25.9,24.2,25.1,24.383333333333336,25.2,"[24.1, 25.1, 24.4, 24.6, 25.2, 22.9]",1.0,25.5,2.6,25.0,25.0,1.0,25.9,2.7,25.0,25.0,1.0,24.2,15.8,26.0,25.0,1.0,25.0,2.6,23.0,23.0,1.0,24.9,15.6,24.0,23.0
2023-06-06 02:00:00,27.9,45.66,26.1,24.5,25.04,24.65,25.7,"[25.0, 25.7, 24.6, 24.9, 25.1, 22.6]",1.0,25.0,2.6,26.0,25.0,1.0,26.1,2.7,25.0,25.0,1.0,24.5,15.8,26.0,25.0,1.0,25.0,2.6,23.0,23.0,1.0,24.6,15.3,24.0,23.0
2023-06-06 02:05:00,27.9,45.27,26.1,24.6,25.04,23.71666666666667,25.0,"[23.4, 24.1, 23.2, 24.2, 25.0, 22.4]",1.0,24.9,,24.0,24.0,1.0,26.1,,24.0,24.0,1.0,24.7,,26.0,24.0,1.0,24.9,,22.0,23.0,1.0,24.6,,23.0,23.0
2023-06-06 02:10:00,28.0,45.39,25.6,24.3,24.76,23.683333333333334,24.9,"[23.8, 24.7, 23.2, 23.1, 24.9, 22.4]",1.0,24.3,2.6,24.0,24.0,1.0,25.6,2.7,24.0,24.0,1.0,24.7,28.6,25.0,24.0,1.0,24.8,3.1,22.0,23.0,1.0,24.4,14.9,23.0,23.0
2023-06-06 02:15:00,27.9,45.45,24.9,24.1,24.58,23.78333333333333,24.9,"[24.1, 24.9, 23.5, 22.4, 24.9, 22.9]",1.0,24.6,15.5,25.0,24.0,1.0,24.9,2.8,25.0,24.0,1.0,24.1,28.4,25.0,24.0,1.0,24.9,3.3,23.0,23.0,1.0,24.4,2.7,24.0,23.0
2023-06-06 02:20:00,27.9,46.98,25.1,23.8,24.52,23.566666666666663,25.1,"[23.3, 24.3, 23.2, 21.9, 25.1, 23.6]",1.0,24.3,14.6,25.0,24.0,1.0,25.1,2.5,24.0,24.0,1.0,23.8,28.8,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.5,3.3,24.0,23.0
2023-06-06 02:25:00,27.9,45.68,25.1,23.7,24.48,23.78333333333333,25.2,"[23.9, 24.8, 23.1, 21.6, 25.2, 24.1]",1.0,24.1,2.6,24.0,24.0,1.0,25.1,2.5,24.0,24.0,1.0,23.7,28.9,26.0,24.0,1.0,25.0,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
2023-06-06 02:30:00,27.9,45.25,25.3,23.7,24.68,23.98333333333333,25.3,"[24.3, 25.0, 23.4, 21.4, 25.3, 24.5]",1.0,24.6,3.5,25.0,24.0,1.0,25.3,2.8,25.0,24.0,1.0,23.7,28.4,26.0,24.0,1.0,25.0,2.8,23.0,23.0,1.0,24.8,3.8,24.0,23.0
2023-06-06 02:35:00,27.9,45.28,25.4,23.5,24.72,24.0,25.2,"[24.3, 25.1, 23.8, 21.9, 25.2, 23.7]",1.0,24.6,2.9,25.0,25.0,1.0,25.4,2.9,25.0,25.0,1.0,23.5,15.3,26.0,25.0,1.0,25.1,3.2,23.0,24.0,1.0,25.0,15.0,24.0,24.0
2023-06-06 02:40:00,27.9,45.14,25.7,23.7,24.86,24.383333333333336,25.9,"[25.1, 25.9, 24.1, 22.9, 25.1, 23.2]",1.0,25.1,2.6,25.0,25.0,1.0,25.7,2.5,25.0,25.0,1.0,23.7,15.2,26.0,25.0,1.0,25.0,3.5,23.0,24.0,1.0,24.8,14.5,24.0,24.0
2023-06-06 02:45:00,27.9,45.53000000000001,26.0,24.1,24.96,24.616666666666664,25.8,"[25.1, 25.8, 24.5, 23.7, 25.1, 23.5]",1.0,25.1,3.0,26.0,25.0,1.0,26.0,2.7,26.0,25.0,1.0,24.1,15.8,26.0,25.0,1.0,25.0,3.4,23.0,24.0,1.0,24.6,2.5,24.0,24.0
2023-06-06 02:50:00,27.9,45.76,26.0,24.4,25.16,24.58333333333333,25.3,"[24.2, 25.2, 24.4, 24.4, 25.3, 24.0]",1.0,25.7,15.0,25.0,25.0,1.0,26.0,2.5,26.0,25.0,1.0,24.4,16.7,27.0,25.0,1.0,25.1,2.8,24.0,24.0,1.0,24.6,2.8,25.0,24.0
2023-06-06 02:55:00,27.9,45.6,26.1,24.6,25.2,24.766666666666666,25.7,"[24.8, 25.7, 24.0, 23.9, 25.5, 24.7]",1.0,25.0,2.6,25.0,25.0,1.0,26.1,2.5,25.0,25.0,1.0,24.6,28.8,27.0,25.0,1.0,25.3,2.6,24.0,24.0,1.0,25.0,3.6,25.0,24.0
2023-06-06 03:00:00,27.9,45.650000000000006,26.1,24.6,25.28,25.0,26.3,"[25.5, 26.3, 24.3, 23.1, 25.7, 25.1]",1.0,25.0,3.1,26.0,25.0,1.0,26.1,2.9,26.0,25.0,1.0,24.6,28.3,27.0,25.0,1.0,25.4,2.6,24.0,24.0,1.0,25.3,3.5,25.0,24.0
2023-06-06 03:05:00,27.9,45.59,26.3,24.4,25.5,24.6,25.9,"[24.4, 25.4, 23.8, 22.5, 25.9, 25.6]",1.0,25.7,2.6,26.0,25.0,1.0,26.3,2.6,26.0,25.0,1.0,24.4,28.5,27.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.5,,25.0,24.0
2023-06-06 03:10:00,27.9,45.23,26.3,24.3,25.46,24.7,25.9,"[25.0, 25.9, 23.7, 22.3, 25.9, 25.4]",1.0,25.3,2.7,25.0,25.0,1.0,26.3,2.5,25.0,25.0,1.0,24.3,27.9,26.0,25.0,1.0,25.7,2.7,24.0,24.0,1.0,25.7,15.8,25.0,24.0
2023-06-06 03:15:00,27.8,45.35,26.3,24.3,25.52,24.633333333333336,26.3,"[25.5, 26.3, 24.0, 21.9, 25.8, 24.3]",1.0,25.8,3.3,26.0,25.0,1.0,26.3,2.8,26.0,25.0,1.0,24.3,27.9,26.0,25.0,1.0,25.6,2.7,24.0,24.0,1.0,25.6,15.8,25.0,24.0
2023-06-06 03:20:00,27.9,45.620000000000005,26.3,24.3,25.42,24.433333333333334,25.6,"[24.7, 25.5, 24.3, 22.8, 25.6, 23.7]",1.0,25.6,3.3,25.0,25.0,1.0,26.3,2.8,25.0,25.0,1.0,24.3,15.8,27.0,25.0,1.0,25.6,2.6,24.0,24.0,1.0,25.3,15.2,25.0,24.0
2023-06-06 03:25:00,27.8,45.64,26.2,24.4,25.32,24.383333333333336,25.4,"[24.4, 25.4, 24.3, 23.6, 25.4, 23.2]",1.0,25.6,14.7,25.0,25.0,1.0,26.2,2.5,25.0,25.0,1.0,24.4,16.4,27.0,25.0,1.0,25.4,2.7,24.0,24.0,1.0,25.0,15.3,24.0,24.0
2023-06-06 03:30:00,27.8,45.35,26.4,24.6,25.24,24.8,26.2,"[25.4, 26.2, 24.7, 24.4, 25.2, 22.9]",1.0,25.3,2.6,26.0,25.0,1.0,26.4,2.5,26.0,25.0,1.0,24.6,16.4,27.0,25.0,1.0,25.2,2.9,23.0,24.0,1.0,24.7,15.1,24.0,24.0
2023-06-06 03:35:00,27.8,45.370000000000005,25.9,24.6,25.1,24.03333333333333,25.3,"[23.8, 23.5, 23.4, 24.7, 25.3, 23.5]",1.0,25.1,15.6,26.0,23.0,1.0,25.9,4.9,24.0,23.0,1.0,24.6,15.5,26.0,26.0,1.0,25.2,3.1,24.0,23.0,1.0,24.7,2.5,24.0,24.0
2023-06-06 03:40:00,27.8,45.48,25.9,24.5,25.08,23.666666666666668,25.5,"[21.8, 21.9, 23.4, 25.3, 25.5, 24.1]",1.0,24.5,29.6,25.0,23.0,1.0,25.9,2.5,22.0,23.0,1.0,24.8,2.5,26.0,26.0,1.0,25.2,3.2,24.0,23.0,1.0,25.0,2.8,25.0,24.0
2023-06-06 03:45:00,27.8,45.49,25.8,22.5,24.5,23.766666666666666,26.1,"[20.7, 21.5, 24.0, 26.1, 25.6, 24.7]",1.0,22.5,29.7,25.0,23.0,1.0,23.7,2.9,22.0,23.0,1.0,25.8,2.5,26.0,26.0,1.0,25.3,3.9,25.0,23.0,1.0,25.2,3.4,25.0,24.0
2023-06-06 03:50:00,27.8,45.5,26.4,21.1,24.24,23.7,26.4,"[20.0, 21.5, 24.2, 26.4, 25.2, 24.9]",1.0,21.1,28.7,25.0,23.0,1.0,23.3,3.1,22.0,23.0,1.0,26.4,2.5,26.0,26.0,1.0,25.2,16.6,24.0,23.0,1.0,25.2,3.3,25.0,24.0
2023-06-06 03:55:00,27.8,45.58,26.4,20.7,24.16,23.816666666666663,26.7,"[20.1, 21.9, 24.4, 26.7, 24.8, 25.0]",1.0,20.7,14.9,24.0,23.0,1.0,23.7,2.5,23.0,23.0,1.0,26.4,2.5,26.0,26.0,1.0,24.8,16.1,24.0,23.0,1.0,25.2,3.4,25.0,24.0
2023-06-06 04:00:00,27.8,45.28,27.0,20.9,24.34,24.066666666666663,27.0,"[20.5, 22.5, 24.7, 27.0, 24.6, 25.1]",1.0,20.9,14.9,24.0,23.0,1.0,24.1,2.5,23.0,23.0,1.0,27.0,2.5,27.0,26.0,1.0,24.8,16.1,24.0,23.0,1.0,24.9,3.4,25.0,24.0
2023-06-06 04:05:00,27.8,45.650000000000006,27.4,21.5,24.6,24.21666666666667,27.3,"[20.9, 22.6, 24.9, 27.3, 24.4, 25.2]",1.0,21.5,,24.0,23.0,1.0,24.4,,23.0,23.0,1.0,27.4,,27.0,26.0,1.0,24.8,,24.0,24.0,1.0,24.9,,25.0,25.0
2023-06-06 04:10:00,27.8,45.91,26.8,21.5,24.48,23.916666666666668,26.6,"[20.6, 22.6, 24.4, 26.6, 24.1, 25.2]",1.0,21.5,30.8,24.0,24.0,1.0,24.3,2.5,23.0,24.0,1.0,26.8,15.6,27.0,23.0,1.0,24.8,14.8,24.0,24.0,1.0,25.0,2.5,25.0,25.0
2023-06-06 04:15:00,27.8,45.45,25.0,22.2,24.34,24.08333333333333,25.3,"[22.0, 23.8, 24.1, 25.1, 24.2, 25.3]",1.0,22.2,2.9,24.0,24.0,1.0,24.7,3.1,23.0,24.0,1.0,25.0,31.3,27.0,23.0,1.0,24.8,2.6,24.0,24.0,1.0,25.0,2.5,25.0,25.0
2023-06-06 04:20:00,27.8,45.47,25.1,22.2,24.380000000000003,24.266666666666666,25.5,"[23.1, 24.7, 23.7, 24.2, 24.4, 25.5]",1.0,22.2,2.6,24.0,24.0,1.0,24.7,2.5,24.0,24.0,1.0,25.0,31.6,27.0,23.0,1.0,24.9,2.6,24.0,24.0,1.0,25.1,2.5,25.0,25.0
2023-06-06 04:25:00,27.8,45.28,25.4,24.2,24.94,24.55,25.7,"[24.0, 25.4, 23.9, 23.6, 24.7, 25.7]",1.0,24.5,3.2,25.0,24.0,1.0,25.3,2.9,25.0,24.0,1.0,24.2,31.5,27.0,23.0,1.0,25.3,2.6,24.0,24.0,1.0,25.4,2.5,25.0,25.0
2023-06-06 04:30:00,27.8,45.25,25.7,23.7,24.86,23.933333333333334,25.8,"[23.1, 24.5, 22.4, 23.0, 24.8, 25.8]",1.0,24.5,15.0,24.0,24.0,1.0,24.9,15.1,24.0,24.0,1.0,23.7,31.6,27.0,23.0,1.0,25.5,2.6,24.0,24.0,1.0,25.7,2.5,25.0,25.0
