time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1062742_c,1062742_h,1062742_p,1062742_r,1062742_s,1062743_c,1062743_h,1062743_p,1062743_r,1062743_s,1062744_c,1062744_h,1062744_p,1062744_r,1062744_s,1062745_c,1062745_h,1062745_p,1062745_r,1062745_s,1062746_c,1062746_h,1062746_p,1062746_r,1062746_s
2023-06-06 04:35:00,27.8,46.650000000000006,25.7,23.6,24.82,24.21666666666667,25.9,"[23.9, 25.0, 22.9, 22.6, 25.0, 25.9]",1.0,24.5,2.9,24.0,24.0,1.0,24.6,2.8,24.0,25.0,1.0,23.6,29.4,26.0,24.0,1.0,25.7,3.8,24.0,23.0,1.0,25.7,3.8,25.0,24.0
2023-06-06 04:40:00,27.8,45.57,25.9,23.7,25.02,24.3,25.6,"[24.5, 25.6, 22.8, 22.4, 25.2, 25.3]",1.0,24.6,2.6,25.0,25.0,1.0,25.2,2.5,25.0,25.0,1.0,23.7,29.4,26.0,24.0,1.0,25.7,3.8,24.0,23.0,1.0,25.9,3.8,25.0,24.0
2023-06-06 04:45:00,27.8,45.32,25.6,23.7,25.04,24.2,26.0,"[24.9, 26.0, 22.8, 22.1, 25.1, 24.3]",1.0,25.1,2.6,25.0,25.0,1.0,25.2,2.5,25.0,25.0,1.0,23.7,29.5,26.0,24.0,1.0,25.6,3.9,24.0,23.0,1.0,25.6,16.4,25.0,24.0
2023-06-06 04:50:00,27.8,45.23,26.2,23.9,25.04,24.21666666666667,26.4,"[25.4, 26.4, 23.3, 21.8, 25.0, 23.4]",1.0,25.7,3.3,26.0,25.0,1.0,26.2,2.7,26.0,25.0,1.0,23.9,29.2,26.0,24.0,1.0,24.7,2.8,23.0,23.0,1.0,24.7,14.6,24.0,24.0
2023-06-06 04:55:00,27.8,45.24,26.4,23.6,25.1,24.166666666666668,26.4,"[25.4, 26.4, 23.5, 21.6, 24.9, 23.2]",1.0,26.3,15.9,26.0,25.0,1.0,26.4,2.7,26.0,25.0,1.0,23.6,29.0,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,2.6,24.0,24.0
2023-06-06 05:00:00,27.8,45.17,26.4,23.3,25.0,24.08333333333333,26.1,"[24.9, 26.1, 23.3, 21.5, 25.0, 23.7]",1.0,26.1,2.6,25.0,25.0,1.0,26.4,2.5,25.0,25.0,1.0,23.3,29.1,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.5,2.6,24.0,24.0
2023-06-06 05:05:00,27.8,45.28,26.2,23.3,25.0,24.23333333333333,26.4,"[25.3, 26.4, 23.3, 21.4, 25.1, 23.9]",1.0,26.1,,26.0,25.0,1.0,26.2,,25.0,25.0,1.0,23.3,,26.0,24.0,1.0,24.8,,23.0,24.0,1.0,24.6,,24.0,23.0
2023-06-06 05:10:00,27.8,45.26,26.3,23.3,25.02,23.78333333333333,25.2,"[24.9, 25.2, 22.6, 21.8, 25.0, 23.2]",1.0,26.1,3.2,26.0,24.0,1.0,26.3,2.6,25.0,23.0,1.0,23.3,29.0,25.0,25.0,1.0,24.8,3.1,23.0,24.0,1.0,24.6,16.4,24.0,23.0
2023-06-06 05:15:00,27.7,45.38,25.0,23.6,24.58,23.5,24.9,"[23.8, 23.8, 22.7, 23.0, 24.9, 22.8]",1.0,25.0,15.1,24.0,24.0,1.0,25.0,15.0,24.0,23.0,1.0,23.6,2.5,25.0,25.0,1.0,24.7,3.5,23.0,24.0,1.0,24.6,18.2,24.0,23.0
2023-06-06 05:20:00,27.7,45.47,24.7,23.7,24.24,23.816666666666663,24.8,"[24.4, 24.2, 22.9, 24.1, 24.8, 22.5]",1.0,24.4,2.9,25.0,24.0,1.0,24.2,15.6,24.0,23.0,1.0,23.7,2.9,26.0,25.0,1.0,24.7,3.5,23.0,24.0,1.0,24.2,15.7,24.0,23.0
2023-06-06 05:25:00,27.7,48.13999999999999,24.7,23.8,24.26,23.75,25.0,"[23.4, 23.9, 23.0, 25.0, 24.8, 22.4]",1.0,24.0,15.1,24.0,24.0,1.0,23.8,15.5,24.0,23.0,1.0,24.7,3.0,26.0,25.0,1.0,24.7,3.4,23.0,24.0,1.0,24.1,15.0,24.0,23.0
2023-06-06 05:30:00,27.7,45.31,25.4,23.5,24.3,23.78333333333333,25.6,"[23.4, 23.8, 23.0, 25.6, 24.7, 22.2]",1.0,24.0,2.6,25.0,24.0,1.0,23.5,15.3,24.0,23.0,1.0,25.4,16.4,26.0,25.0,1.0,24.6,3.1,23.0,24.0,1.0,24.0,16.2,24.0,23.0
2023-06-06 05:35:00,27.7,45.5,25.2,23.6,24.26,23.65,24.8,"[24.0, 24.1, 21.8, 24.8, 24.7, 22.5]",1.0,23.9,2.8,25.0,25.0,1.0,23.6,15.6,24.0,23.0,1.0,25.2,29.9,25.0,23.0,1.0,24.6,4.6,23.0,25.0,1.0,24.0,2.8,24.0,24.0
2023-06-06 05:40:00,27.7,45.260000000000005,24.9,23.6,24.26,23.55,24.9,"[24.3, 24.1, 21.2, 23.6, 24.9, 23.2]",1.0,23.9,2.7,25.0,25.0,1.0,23.6,15.3,24.0,23.0,1.0,24.9,29.8,25.0,23.0,1.0,24.7,4.4,23.0,25.0,1.0,24.2,2.5,24.0,24.0
2023-06-06 05:45:00,27.7,45.06,24.7,23.5,24.28,23.5,25.0,"[24.5, 24.1, 20.8, 22.8, 25.0, 23.8]",1.0,24.2,2.7,25.0,25.0,1.0,23.5,15.1,24.0,23.0,1.0,24.6,29.8,25.0,23.0,1.0,24.7,4.4,23.0,25.0,1.0,24.4,2.5,24.0,24.0
2023-06-06 05:50:00,27.7,45.05,24.7,23.5,24.3,23.45,25.1,"[24.6, 24.0, 20.4, 22.3, 25.1, 24.3]",1.0,24.4,2.7,25.0,25.0,1.0,23.5,15.1,23.0,23.0,1.0,24.3,28.8,25.0,23.0,1.0,24.7,4.4,23.0,25.0,1.0,24.6,2.5,25.0,24.0
2023-06-06 05:55:00,27.7,45.13,24.9,23.4,24.34,23.416666666666668,25.2,"[24.6, 24.0, 20.1, 21.9, 25.2, 24.7]",1.0,24.5,2.7,25.0,25.0,1.0,23.4,14.6,23.0,23.0,1.0,24.1,28.1,24.0,23.0,1.0,24.9,4.3,23.0,25.0,1.0,24.8,2.9,25.0,24.0
2023-06-06 06:00:00,27.7,45.14,24.9,23.4,24.34,23.35,25.2,"[24.6, 23.9, 19.8, 21.6, 25.2, 25.0]",1.0,24.5,2.7,25.0,25.0,1.0,23.4,14.7,23.0,23.0,1.0,24.1,27.7,24.0,23.0,1.0,24.9,4.1,24.0,25.0,1.0,24.8,3.2,25.0,24.0
2023-06-06 06:05:00,27.7,45.290000000000006,25.2,23.7,24.5,23.95,25.4,"[24.9, 24.4, 21.3, 22.3, 25.4, 25.4]",1.0,24.5,,25.0,25.0,1.0,23.7,,24.0,23.0,1.0,24.0,,25.0,23.0,1.0,25.2,,24.0,25.0,1.0,25.1,,25.0,24.0
2023-06-06 06:10:00,27.7,45.29,25.3,23.7,24.56,23.35,25.4,"[23.7, 23.1, 21.1, 22.0, 25.4, 24.8]",1.0,24.6,9.3,24.0,24.0,1.0,23.7,8.85,23.0,23.0,1.0,24.0,23.3,25.0,23.0,1.0,25.2,3.2,24.0,24.0,1.0,25.3,10.35,25.0,23.0
2023-06-06 06:15:00,27.7,45.03,25.2,23.4,24.34,23.3,25.3,"[23.9, 23.6, 21.4, 21.6, 25.3, 24.0]",1.0,23.9,2.6,24.0,24.0,1.0,23.4,2.5,23.0,23.0,1.0,24.0,28.7,25.0,23.0,1.0,25.2,2.7,24.0,24.0,1.0,25.2,15.9,24.0,23.0
2023-06-06 06:20:00,27.7,45.3,25.2,23.7,24.28,23.33333333333333,25.1,"[24.5, 24.2, 21.8, 21.2, 25.1, 23.2]",1.0,23.9,2.9,25.0,24.0,1.0,23.7,3.1,24.0,23.0,1.0,23.8,29.2,25.0,23.0,1.0,25.2,3.2,23.0,24.0,1.0,24.8,14.9,24.0,23.0
2023-06-06 06:25:00,27.7,45.06,24.9,23.7,24.2,22.95,24.8,"[24.6, 23.3, 21.4, 20.9, 24.8, 22.7]",1.0,24.1,2.8,25.0,24.0,1.0,23.7,2.5,23.0,23.0,1.0,23.8,27.6,24.0,23.0,1.0,24.9,3.7,23.0,24.0,1.0,24.5,14.9,24.0,23.0
2023-06-06 06:30:00,27.6,45.18,,,,23.016666666666666,24.7,"[24.7, 23.9, 21.9, 20.7, 24.6, 22.3]",1.0,,3.1,25.0,24.0,1.0,,3.1,24.0,23.0,1.0,,26.3,24.0,23.0,1.0,,4.1,23.0,24.0,1.0,,15.4,23.0,23.0
2023-06-06 06:35:00,27.6,45.07000000000001,24.7,23.3,24.06,22.9,24.5,"[23.8, 23.2, 22.5, 21.4, 24.5, 22.0]",1.0,24.6,3.6,24.0,25.0,1.0,23.8,3.2,23.0,24.0,1.0,23.3,2.6,25.0,25.0,1.0,24.7,3.1,22.0,23.0,1.0,23.9,15.8,23.0,23.0
2023-06-06 06:40:00,27.6,47.38,24.5,23.5,23.96,23.666666666666668,24.6,"[24.6, 24.5, 23.7, 22.9, 24.4, 21.9]",1.0,24.1,2.7,25.0,25.0,1.0,23.9,2.5,24.0,24.0,1.0,23.5,2.8,26.0,25.0,1.0,24.5,3.0,23.0,23.0,1.0,23.8,15.2,23.0,23.0
2023-06-06 06:45:00,27.7,45.66,24.4,23.8,24.1,23.78333333333333,25.1,"[25.1, 24.1, 23.6, 23.7, 24.4, 21.8]",1.0,24.1,2.8,25.0,25.0,1.0,24.3,3.1,25.0,24.0,1.0,23.9,15.5,26.0,25.0,1.0,24.4,2.7,23.0,23.0,1.0,23.8,17.9,23.0,23.0
2023-06-06 06:50:00,27.6,45.31,24.6,23.6,24.160000000000004,23.9,25.3,"[25.3, 24.2, 23.7, 24.1, 24.4, 21.7]",1.0,24.6,2.9,26.0,25.0,1.0,24.4,2.7,24.0,24.0,1.0,23.9,14.9,26.0,25.0,1.0,24.3,2.6,23.0,23.0,1.0,23.6,14.8,23.0,23.0
2023-06-06 06:55:00,27.6,45.52,25.2,23.6,24.380000000000003,23.9,25.1,"[25.1, 24.1, 23.8, 24.4, 24.4, 21.6]",1.0,25.2,15.7,26.0,25.0,1.0,24.6,14.9,25.0,24.0,1.0,24.3,15.0,26.0,25.0,1.0,24.2,2.7,23.0,23.0,1.0,23.6,14.3,23.0,23.0
2023-06-06 07:00:00,27.6,45.98,24.6,23.7,24.3,24.0,24.8,"[24.8, 24.3, 23.8, 24.6, 24.5, 22.0]",1.0,24.6,2.9,25.0,25.0,1.0,24.5,2.5,24.0,24.0,1.0,24.5,13.7,25.0,25.0,1.0,24.2,2.7,23.0,23.0,1.0,23.7,2.5,23.0,23.0
2023-06-06 07:05:00,27.6,46.06,25.0,23.7,24.34,24.133333333333336,25.4,"[23.7, 23.7, 24.3, 25.4, 24.8, 22.9]",1.0,24.4,,26.0,23.0,1.0,24.4,,25.0,25.0,1.0,25.0,,26.0,26.0,1.0,24.2,,23.0,24.0,1.0,23.7,,24.0,24.0
2023-06-06 07:10:00,27.6,47.79,25.8,23.5,24.520000000000003,24.03333333333333,26.1,"[22.1, 22.8, 24.5, 26.1, 25.1, 23.6]",1.0,23.5,29.1,26.0,23.0,1.0,24.4,2.8,24.0,25.0,1.0,25.8,2.5,26.0,26.0,1.0,24.6,3.0,24.0,24.0,1.0,24.3,2.5,24.0,24.0
2023-06-06 07:15:00,27.6,45.48,25.9,23.5,24.58,24.066666666666663,26.7,"[21.2, 22.5, 24.7, 26.7, 25.2, 24.1]",1.0,23.5,30.6,25.0,23.0,1.0,24.2,3.7,23.0,25.0,1.0,25.9,2.6,27.0,26.0,1.0,24.7,2.6,24.0,24.0,1.0,24.6,2.9,25.0,24.0
2023-06-06 07:20:00,27.6,45.36,27.2,21.9,24.56,24.266666666666666,27.2,"[20.7, 22.7, 24.9, 27.2, 25.4, 24.7]",1.0,21.9,27.3,24.0,23.0,1.0,24.0,4.5,23.0,25.0,1.0,27.2,3.1,27.0,26.0,1.0,24.9,2.6,24.0,24.0,1.0,24.8,3.2,25.0,24.0
2023-06-06 07:25:00,27.6,45.400000000000006,27.4,22.1,24.779999999999998,24.683333333333334,27.3,"[21.5, 23.6, 24.9, 27.3, 25.6, 25.2]",1.0,22.1,16.1,23.0,23.0,1.0,24.2,4.2,24.0,25.0,1.0,27.4,12.8,27.0,26.0,1.0,25.1,3.2,25.0,24.0,1.0,25.1,3.5,25.0,24.0
2023-06-06 07:30:00,27.5,47.88,27.1,23.2,25.14,24.78333333333333,27.1,"[22.2, 24.4, 24.6, 27.1, 25.6, 24.8]",1.0,23.2,16.4,23.0,23.0,1.0,25.2,3.0,24.0,25.0,1.0,27.1,15.7,27.0,26.0,1.0,25.1,3.6,25.0,24.0,1.0,25.1,15.7,25.0,24.0
2023-06-06 07:35:00,27.5,45.89,26.6,23.7,25.24,24.23333333333333,26.3,"[22.2, 24.0, 23.7, 26.3, 25.3, 23.9]",1.0,23.7,18.4,23.0,24.0,1.0,25.4,2.8,24.0,23.0,1.0,26.6,15.7,27.0,23.0,1.0,25.3,4.0,25.0,23.0,1.0,25.2,16.2,24.0,23.0
2023-06-06 07:40:00,27.5,45.74,26.6,23.7,25.14,23.53333333333333,24.8,"[22.5, 23.6, 23.0, 24.8, 24.5, 22.8]",1.0,23.7,3.3,23.0,24.0,1.0,25.4,2.5,23.0,23.0,1.0,26.6,30.9,26.0,23.0,1.0,24.9,15.5,23.0,23.0,1.0,25.1,18.7,24.0,23.0
2023-06-06 07:45:00,27.5,46.59,25.6,23.5,24.52,23.3,24.1,"[23.2, 23.7, 22.8, 23.8, 24.1, 22.2]",1.0,23.5,2.5,24.0,24.0,1.0,24.6,3.1,24.0,23.0,1.0,25.6,30.8,26.0,23.0,1.0,24.4,2.6,23.0,23.0,1.0,24.5,14.3,23.0,23.0
2023-06-06 07:50:00,27.5,45.85999999999999,24.5,23.2,23.880000000000003,22.96666666666667,24.0,"[23.3, 23.0, 22.3, 22.9, 24.0, 22.3]",1.0,23.2,2.5,24.0,24.0,1.0,24.5,14.6,23.0,23.0,1.0,24.0,29.6,26.0,23.0,1.0,24.1,3.0,23.0,23.0,1.0,23.6,2.5,23.0,23.0
2023-06-06 07:55:00,27.5,45.16,24.1,23.3,23.74,23.3,24.2,"[23.9, 23.8, 22.6, 22.4, 24.2, 22.9]",1.0,23.3,2.6,24.0,24.0,1.0,23.9,3.1,24.0,23.0,1.0,23.7,29.7,26.0,23.0,1.0,24.1,2.6,23.0,23.0,1.0,23.7,2.9,24.0,23.0
2023-06-06 08:00:00,27.5,45.8,24.1,23.3,23.76,23.116666666666664,24.4,"[24.0, 22.8, 22.0, 22.0, 24.4, 23.5]",1.0,23.3,2.6,24.0,24.0,1.0,23.9,15.0,23.0,23.0,1.0,23.7,28.5,25.0,23.0,1.0,24.1,2.6,23.0,23.0,1.0,23.8,3.3,24.0,23.0
2023-06-06 08:05:00,27.5,45.86,24.3,23.4,23.860000000000003,23.383333333333336,24.6,"[24.3, 23.6, 22.3, 21.6, 24.6, 23.9]",1.0,24.0,,24.0,24.0,1.0,23.5,,24.0,23.0,1.0,23.4,,25.0,23.0,1.0,24.3,,23.0,23.0,1.0,24.1,,24.0,23.0
2023-06-06 08:10:00,27.5,45.73,24.4,23.2,23.9,23.383333333333336,24.7,"[24.5, 23.2, 22.2, 21.4, 24.7, 24.3]",1.0,24.0,2.8,25.0,25.0,1.0,23.8,15.8,23.0,24.0,1.0,23.2,29.7,25.0,24.0,1.0,24.4,2.6,23.0,24.0,1.0,24.1,3.5,24.0,24.0
2023-06-06 08:15:00,27.5,45.56,24.6,23.2,24.22,24.016666666666666,24.9,"[24.8, 24.4, 23.0, 22.3, 24.9, 24.7]",1.0,24.6,2.8,25.0,25.0,1.0,24.1,2.6,24.0,24.0,1.0,23.2,15.5,26.0,24.0,1.0,24.6,3.5,24.0,24.0,1.0,24.6,2.9,25.0,24.0
2023-06-06 08:20:00,27.5,46.56,25.0,23.2,24.44,24.316666666666663,25.2,"[25.1, 24.7, 23.1, 22.7, 25.2, 25.1]",1.0,24.6,2.6,26.0,25.0,1.0,24.6,2.7,25.0,24.0,1.0,23.2,16.2,26.0,24.0,1.0,25.0,2.7,24.0,24.0,1.0,24.8,3.1,25.0,24.0
2023-06-06 08:25:00,27.6,45.26,25.2,23.5,24.7,24.166666666666668,25.4,"[25.2, 24.3, 22.7, 22.2, 25.2, 25.4]",1.0,25.1,2.6,25.0,25.0,1.0,24.7,14.6,24.0,24.0,1.0,23.5,28.2,26.0,24.0,1.0,25.2,2.6,24.0,24.0,1.0,25.0,3.5,25.0,24.0
2023-06-06 08:30:00,27.6,45.8,25.5,23.7,24.96,24.45,25.6,"[25.5, 25.2, 23.1, 21.9, 25.4, 25.6]",1.0,25.3,2.6,26.0,25.0,1.0,24.9,2.7,25.0,24.0,1.0,23.7,28.8,26.0,24.0,1.0,25.5,2.6,24.0,24.0,1.0,25.4,3.5,25.0,24.0
2023-06-06 08:35:00,27.6,45.5,25.4,23.7,24.86,23.78333333333333,25.4,"[24.1, 22.8, 23.0, 22.4, 25.4, 25.0]",1.0,25.1,29.8,26.0,25.0,1.0,24.8,15.5,23.0,23.0,1.0,23.7,14.6,25.0,25.0,1.0,25.4,3.4,24.0,23.0,1.0,25.3,16.1,25.0,23.0
2023-06-06 08:40:00,27.6,45.85,25.4,24.1,24.92,23.75,25.3,"[23.0, 22.8, 23.6, 23.7, 25.3, 24.1]",1.0,25.1,14.9,24.0,23.0,1.0,24.8,2.5,23.0,23.0,1.0,24.1,2.9,26.0,25.0,1.0,25.4,3.2,24.0,23.0,1.0,25.2,15.7,24.0,23.0
2023-06-06 08:45:00,27.6,45.56,25.1,23.2,24.1,23.95,25.1,"[23.1, 23.8, 23.8, 24.5, 25.1, 23.4]",1.0,23.2,13.9,23.0,23.0,1.0,23.2,3.0,24.0,23.0,1.0,24.1,15.5,26.0,25.0,1.0,25.1,3.0,23.0,23.0,1.0,24.9,15.8,24.0,23.0
2023-06-06 08:50:00,27.6,45.45,24.9,23.5,24.46,23.933333333333334,25.0,"[23.0, 24.2, 23.8, 24.7, 25.0, 22.9]",1.0,23.5,14.4,24.0,23.0,1.0,24.5,3.1,24.0,23.0,1.0,24.8,15.4,26.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,15.2,24.0,23.0
2023-06-06 08:55:00,27.6,45.9,24.9,23.4,24.379999999999995,23.48333333333333,24.8,"[22.3, 22.9, 23.4, 24.8, 24.8, 22.7]",1.0,23.4,14.4,23.0,23.0,1.0,24.2,3.1,23.0,23.0,1.0,24.8,15.4,26.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.6,15.2,23.0,23.0
2023-06-06 09:00:00,27.6,47.52,24.8,23.3,24.28,23.78333333333333,24.9,"[22.9, 24.0, 23.8, 24.9, 24.7, 22.4]",1.0,23.3,2.6,24.0,23.0,1.0,24.2,2.5,24.0,23.0,1.0,24.8,14.5,25.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,14.9,23.0,23.0
2023-06-06 09:05:00,27.6,47.75,24.9,23.3,24.26,23.366666666666664,25.1,"[22.3, 22.7, 23.4, 25.1, 24.6, 22.1]",1.0,23.3,,24.0,23.0,1.0,24.1,,23.0,23.0,1.0,24.9,,25.0,25.0,1.0,24.7,,23.0,23.0,1.0,24.3,,23.0,23.0
2023-06-06 09:10:00,27.6,47.77,25.2,23.1,24.160000000000004,23.83333333333333,25.5,"[22.7, 23.7, 23.9, 25.5, 24.7, 22.5]",1.0,23.1,9.1,24.0,24.0,1.0,23.8,2.65,24.0,24.0,1.0,25.2,3.2,26.0,24.0,1.0,24.6,3.2,23.0,24.0,1.0,24.1,8.8,24.0,24.0
2023-06-06 09:15:00,27.6,45.38,25.3,23.8,24.340000000000003,24.21666666666667,25.1,"[23.6, 24.7, 23.8, 25.1, 24.8, 23.3]",1.0,23.8,2.6,24.0,24.0,1.0,23.8,2.5,25.0,24.0,1.0,25.3,16.3,26.0,24.0,1.0,24.7,3.5,23.0,24.0,1.0,24.1,2.5,24.0,24.0
2023-06-06 09:20:00,27.6,45.37,25.0,24.4,24.7,24.066666666666663,25.0,"[23.5, 24.4, 23.5, 24.1, 25.0, 23.9]",1.0,24.4,3.1,24.0,24.0,1.0,24.9,2.8,24.0,24.0,1.0,25.0,29.7,27.0,24.0,1.0,24.7,3.0,24.0,24.0,1.0,24.5,2.5,24.0,24.0
2023-06-06 09:25:00,27.6,45.370000000000005,24.9,24.5,24.66,23.933333333333334,25.1,"[23.5, 24.2, 23.1, 23.3, 25.1, 24.4]",1.0,24.5,2.6,24.0,24.0,1.0,24.9,2.5,24.0,24.0,1.0,24.6,29.9,26.0,24.0,1.0,24.8,3.0,24.0,24.0,1.0,24.5,2.8,25.0,24.0
2023-06-06 09:30:00,27.6,47.60999999999999,24.9,24.4,24.64,24.21666666666667,25.2,"[24.2, 25.1, 23.3, 22.7, 25.2, 24.8]",1.0,24.4,2.8,25.0,24.0,1.0,24.7,2.7,25.0,24.0,1.0,24.4,29.2,26.0,24.0,1.0,24.9,2.7,24.0,24.0,1.0,24.8,2.9,25.0,24.0
2023-06-06 09:35:00,27.6,46.05,25.0,24.2,24.64,23.75,25.2,"[23.4, 23.7, 23.1, 22.8, 25.2, 24.3]",1.0,24.4,14.9,24.0,25.0,1.0,24.6,14.9,24.0,25.0,1.0,24.2,15.9,26.0,25.0,1.0,25.0,3.2,24.0,23.0,1.0,25.0,16.8,24.0,23.0
2023-06-06 09:40:00,27.6,45.77,25.0,24.3,24.58,24.133333333333336,25.1,"[24.2, 24.8, 23.7, 23.4, 25.1, 23.6]",1.0,24.3,2.8,25.0,25.0,1.0,24.5,2.8,25.0,25.0,1.0,24.3,15.7,26.0,25.0,1.0,25.0,2.8,24.0,23.0,1.0,24.8,15.9,24.0,23.0
2023-06-06 09:45:00,27.6,47.27,25.1,24.3,24.7,24.45,25.6,"[24.9, 25.6, 24.0, 24.1, 24.9, 23.2]",1.0,24.3,3.0,26.0,25.0,1.0,25.1,2.5,25.0,25.0,1.0,24.5,15.8,26.0,25.0,1.0,25.0,2.6,23.0,23.0,1.0,24.6,15.5,24.0,23.0
2023-06-06 09:50:00,27.6,45.38,25.1,24.4,24.78,24.433333333333334,25.4,"[24.7, 25.4, 24.3, 24.6, 24.8, 22.8]",1.0,24.9,15.1,26.0,25.0,1.0,25.1,2.4,25.0,25.0,1.0,24.7,15.7,26.0,25.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,15.5,24.0,23.0
2023-06-06 09:55:00,27.6,45.8,25.7,24.2,24.94,24.166666666666668,24.9,"[23.9, 24.9, 24.2, 24.9, 24.7, 22.4]",1.0,25.4,15.1,25.0,25.0,1.0,25.7,2.4,24.0,25.0,1.0,24.7,15.7,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,15.2,24.0,23.0
2023-06-06 10:00:00,27.6,48.04,25.9,24.1,24.860000000000003,24.48333333333333,25.6,"[24.7, 25.6, 24.5, 25.1, 24.7, 22.3]",1.0,24.8,2.7,25.0,25.0,1.0,25.9,2.5,25.0,25.0,1.0,24.8,15.3,26.0,25.0,1.0,24.7,2.6,23.0,23.0,1.0,24.1,14.6,23.0,23.0
2023-06-06 10:05:00,27.6,45.88,25.9,24.0,24.94,24.316666666666663,25.4,"[24.5, 25.4, 24.4, 24.9, 24.6, 22.1]",1.0,25.3,,26.0,25.0,1.0,25.9,,25.0,25.0,1.0,24.9,,26.0,25.0,1.0,24.6,,23.0,23.0,1.0,24.0,,23.0,23.0
2023-06-06 10:10:00,27.6,45.95,26.1,24.0,25.0,23.766666666666666,24.6,"[23.6, 24.6, 23.8, 23.6, 24.6, 22.4]",1.0,25.3,15.0,25.0,24.0,1.0,26.1,2.5,24.0,24.0,1.0,25.0,28.1,25.0,24.0,1.0,24.6,2.7,23.0,23.0,1.0,24.0,14.7,24.0,23.0
2023-06-06 10:15:00,27.6,45.55,25.9,24.0,24.8,23.53333333333333,24.8,"[23.0, 24.2, 23.3, 22.8, 24.8, 23.1]",1.0,24.8,14.4,24.0,24.0,1.0,25.9,2.5,24.0,24.0,1.0,24.7,27.6,26.0,24.0,1.0,24.6,2.7,23.0,23.0,1.0,24.0,3.3,24.0,23.0
2023-06-06 10:20:00,27.6,45.74,25.7,24.0,24.58,23.78333333333333,24.9,"[23.8, 24.8, 23.2, 22.3, 24.9, 23.7]",1.0,24.0,2.6,24.0,24.0,1.0,25.7,2.5,24.0,24.0,1.0,24.3,28.5,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.2,3.5,24.0,23.0
2023-06-06 10:25:00,27.6,45.98,25.6,24.0,24.56,23.933333333333334,25.1,"[24.1, 24.9, 23.4, 21.9, 25.1, 24.2]",1.0,24.0,3.3,24.0,24.0,1.0,25.6,2.9,24.0,24.0,1.0,24.1,28.9,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.4,3.7,24.0,23.0
2023-06-06 10:30:00,27.6,45.760000000000005,25.4,23.9,24.7,23.633333333333336,25.2,"[23.4, 24.4, 23.0, 21.6, 25.2, 24.2]",1.0,24.5,14.8,24.0,24.0,1.0,25.4,2.5,24.0,24.0,1.0,23.9,28.7,26.0,24.0,1.0,24.9,2.6,23.0,23.0,1.0,24.8,4.0,24.0,23.0
2023-06-06 10:35:00,27.6,45.81999999999999,25.5,23.7,24.62,23.883333333333336,25.1,"[24.2, 25.1, 23.6, 22.0, 25.0, 23.4]",1.0,24.3,2.9,25.0,25.0,1.0,25.5,2.9,25.0,25.0,1.0,23.7,15.7,26.0,25.0,1.0,24.9,2.6,23.0,23.0,1.0,24.7,15.3,24.0,23.0
2023-06-06 10:40:00,27.6,47.43,25.6,23.8,24.84,24.2,25.8,"[25.0, 25.8, 23.9, 22.9, 24.8, 22.8]",1.0,25.2,,26.0,25.0,1.0,25.6,,25.0,25.0,1.0,23.8,,26.0,25.0,1.0,24.9,,23.0,23.0,1.0,24.7,,24.0,23.0
2023-06-06 10:45:00,27.6,45.62,25.8,24.0,24.9,24.45,26.0,"[25.3, 26.0, 24.4, 23.8, 24.7, 22.5]",1.0,25.8,8.3,26.0,25.0,1.0,25.8,2.7,26.0,25.0,1.0,24.0,15.85,26.0,25.0,1.0,24.7,2.85,23.0,23.0,1.0,24.2,15.15,23.0,23.0
2023-06-06 10:50:00,27.6,45.95,26.1,24.1,24.9,24.15,25.2,"[24.3, 25.2, 24.3, 24.2, 24.6, 22.3]",1.0,25.4,15.1,26.0,25.0,1.0,26.1,2.5,25.0,25.0,1.0,24.2,15.4,26.0,25.0,1.0,24.7,3.0,23.0,23.0,1.0,24.1,14.7,23.0,23.0
2023-06-06 10:55:00,27.6,46.01,26.1,24.0,24.880000000000003,24.15,25.1,"[24.1, 25.1, 24.4, 24.6, 24.5, 22.2]",1.0,25.3,2.6,25.0,25.0,1.0,26.1,2.8,25.0,25.0,1.0,24.4,14.9,26.0,25.0,1.0,24.6,2.9,23.0,23.0,1.0,24.0,2.6,23.0,23.0
2023-06-06 11:00:00,27.6,45.65,26.0,24.1,24.78,24.7,25.9,"[25.1, 25.9, 24.7, 24.9, 24.7, 22.9]",1.0,24.9,2.6,26.0,25.0,1.0,26.0,2.8,26.0,25.0,1.0,24.4,14.9,26.0,25.0,1.0,24.5,2.9,23.0,23.0,1.0,24.1,2.6,24.0,23.0
2023-06-06 11:05:00,27.6,45.95,26.2,24.4,25.12,24.6,25.3,"[24.1, 25.0, 24.6, 25.3, 25.0, 23.6]",1.0,25.2,14.8,25.0,25.0,1.0,26.2,2.6,25.0,25.0,1.0,25.0,,27.0,25.0,1.0,24.8,,24.0,23.0,1.0,24.4,,24.0,23.0
2023-06-06 11:10:00,27.6,45.94,26.1,24.5,25.08,24.25,25.0,"[23.6, 24.6, 24.2, 24.9, 25.0, 23.2]",1.0,25.0,14.8,25.0,24.0,1.0,26.1,2.6,24.0,24.0,1.0,25.0,16.5,26.0,24.0,1.0,24.8,3.0,23.0,23.0,1.0,24.5,16.1,24.0,23.0
2023-06-06 11:15:00,27.6,45.260000000000005,25.8,23.9,24.74,23.683333333333334,24.9,"[23.0, 24.2, 23.6, 23.7, 24.9, 22.7]",1.0,23.9,15.5,24.0,24.0,1.0,25.8,2.6,24.0,24.0,1.0,24.8,29.8,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.4,15.3,23.0,23.0
2023-06-06 11:20:00,27.5,46.24999999999999,25.7,23.9,24.66,23.6,24.7,"[23.5, 24.6, 23.5, 22.9, 24.7, 22.4]",1.0,23.9,13.8,24.0,24.0,1.0,25.7,2.5,24.0,24.0,1.0,24.8,28.7,25.0,24.0,1.0,24.7,2.7,22.0,23.0,1.0,24.2,14.9,23.0,23.0
2023-06-06 11:25:00,27.5,45.78,25.7,24.1,24.62,23.96666666666667,24.8,"[23.9, 24.8, 24.0, 23.7, 24.7, 22.7]",1.0,24.2,2.9,25.0,24.0,1.0,25.7,2.5,24.0,24.0,1.0,24.4,16.1,26.0,24.0,1.0,24.7,3.1,23.0,23.0,1.0,24.1,2.6,23.0,23.0
2023-06-06 11:30:00,27.6,47.61000000000001,25.7,24.0,24.58,23.933333333333334,24.9,"[23.2, 24.2, 23.9, 24.0, 24.9, 23.4]",1.0,24.0,15.1,24.0,24.0,1.0,25.7,2.5,24.0,24.0,1.0,24.4,16.9,26.0,24.0,1.0,24.7,2.6,23.0,23.0,1.0,24.1,3.3,24.0,23.0
2023-06-06 11:35:00,27.5,45.66,25.6,24.0,24.66,23.98333333333333,25.0,"[23.6, 24.6, 23.7, 23.1, 25.0, 23.9]",1.0,24.0,3.5,24.0,25.0,1.0,25.6,3.3,24.0,25.0,1.0,24.4,30.0,26.0,24.0,1.0,24.8,2.6,23.0,23.0,1.0,24.5,3.5,24.0,23.0
