time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-05-31 21:25:00,27.6,36.64,22.4,20.9,21.65,20.766666666666666,23.5,"[21.1, 17.7, 23.5]",0.0,23.5,27.0,0.0,22.4,24.7,27.0,0.0,21.0,27.0,1.0,22.5,28.0,0.0,20.5,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.9,24.5,27.0,1.0,27.4,27.0,1.0,27.5,27.0
2023-05-31 21:30:00,27.6,36.47,25.6,21.3,23.450000000000003,22.96666666666667,24.1,"[23.2, 21.6, 24.1]",0.0,23.2,27.0,0.0,25.6,24.7,27.0,0.0,20.9,27.0,1.0,24.8,28.0,0.0,19.8,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,21.3,24.8,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-05-31 21:35:00,27.6,36.43,25.6,24.2,24.9,21.33333333333333,23.9,"[20.9, 19.2, 23.9]",0.0,23.4,27.0,0.0,25.6,24.8,27.0,0.0,21.5,27.0,1.0,24.9,28.0,0.0,20.3,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,24.2,25.0,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-05-31 21:40:00,27.6,36.32,22.7,21.0,21.85,20.766666666666666,23.5,"[21.1, 17.7, 23.5]",0.0,23.0,27.0,0.0,22.7,24.7,27.0,0.0,21.0,27.0,1.0,21.6,28.0,0.0,19.5,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,21.0,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-05-31 21:45:00,27.6,36.620000000000005,22.4,21.4,21.9,23.166666666666668,24.2,"[23.2, 22.1, 24.2]",0.0,23.1,27.0,0.0,22.4,24.7,27.0,0.0,21.0,27.0,1.0,23.6,28.0,0.0,19.3,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,21.4,25.2,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-05-31 21:50:00,27.6,36.08,25.4,24.0,24.7,20.866666666666667,23.8,"[20.5, 18.3, 23.8]",0.0,23.4,27.0,0.0,25.4,25.1,27.0,0.0,21.7,27.0,1.0,24.6,28.0,0.0,20.1,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,24.0,25.0,27.0,1.0,28.1,27.0,1.0,28.4,27.0
2023-05-31 21:55:00,27.6,36.42,22.2,22.0,22.1,21.2,23.6,"[21.6, 18.4, 23.6]",0.0,23.2,27.0,0.0,22.2,24.7,27.0,0.0,21.1,27.0,1.0,22.1,28.0,0.0,19.8,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,22.0,24.7,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-05-31 22:00:00,27.6,36.65,23.0,22.0,22.5,23.066666666666663,24.2,"[23.0, 22.0, 24.2]",0.0,23.4,27.0,0.0,23.0,24.7,27.0,0.0,21.5,27.0,1.0,24.2,28.0,0.0,19.5,27.0,1.0,27.3,26.0,0.0,23.6,27.0,1.0,22.0,25.4,27.0,1.0,28.2,27.0,1.0,28.2,27.0
2023-05-31 22:05:00,27.6,36.51,25.2,20.6,22.9,20.9,23.7,"[20.5, 18.5, 23.7]",0.0,23.4,27.0,0.0,25.2,25.0,27.0,0.0,21.6,27.0,1.0,22.7,28.0,0.0,20.1,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,20.6,24.9,27.0,1.0,28.0,27.0,1.0,28.2,27.0
2023-05-31 22:10:00,27.6,36.46,22.8,22.0,22.4,21.23333333333333,23.6,"[21.6, 18.5, 23.6]",0.0,23.1,27.0,0.0,22.8,24.8,27.0,0.0,21.2,27.0,1.0,22.7,28.0,0.0,19.4,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,22.0,24.8,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-05-31 22:15:00,27.6,36.55,22.8,22.0,22.4,23.23333333333333,24.2,"[23.2, 22.3, 24.2]",0.0,23.3,27.0,0.0,22.8,24.7,27.0,0.0,21.0,27.0,1.0,24.2,28.0,0.0,19.3,27.0,1.0,27.7,26.0,0.0,23.8,27.0,1.0,22.0,25.8,27.0,1.0,28.7,27.0,1.0,28.7,27.0
2023-05-31 22:20:00,27.6,36.4,25.2,20.5,22.85,21.066666666666663,23.8,"[20.6, 18.8, 23.8]",0.0,23.5,27.0,0.0,25.2,25.0,27.0,0.0,21.7,27.0,1.0,23.2,28.0,0.0,20.1,27.0,1.0,26.4,26.0,0.0,24.2,27.0,1.0,20.5,25.1,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-05-31 22:25:00,27.6,36.48,22.1,20.5,21.3,22.1,23.7,"[22.4, 20.2, 23.7]",0.0,23.2,27.0,0.0,22.1,24.8,27.0,0.0,20.9,27.0,1.0,21.6,28.0,0.0,19.6,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,20.5,25.1,27.0,1.0,27.9,27.0,1.0,27.0,27.0
2023-05-31 22:30:00,27.5,36.55,23.8,22.8,23.3,23.133333333333336,24.2,"[23.1, 22.1, 24.2]",0.0,23.6,27.0,0.0,23.8,24.9,27.0,0.0,21.4,27.0,1.0,23.5,28.0,0.0,19.9,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,22.8,25.6,27.0,1.0,28.9,27.0,1.0,27.7,27.0
2023-05-31 22:35:00,27.5,36.23,25.0,20.6,22.8,20.866666666666664,23.7,"[20.5, 18.4, 23.7]",0.0,23.6,27.0,0.0,25.0,25.0,27.0,0.0,21.5,27.0,1.0,23.7,28.0,0.0,20.3,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.6,24.6,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-05-31 22:40:00,27.5,36.3,22.3,20.6,21.450000000000003,21.46666666666667,23.6,"[22.0, 18.8, 23.6]",0.0,23.2,27.0,0.0,22.3,24.7,27.0,0.0,21.0,27.0,1.0,21.8,28.0,0.0,19.4,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,20.6,24.6,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-05-31 22:45:00,27.5,36.43,23.1,23.1,23.1,23.23333333333333,23.9,"[22.9, 22.9, 23.9]",0.0,23.4,27.0,0.0,23.1,24.6,27.0,0.0,20.3,27.0,1.0,25.7,28.0,0.0,20.0,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,23.1,25.3,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-05-31 22:50:00,27.5,36.16,21.8,20.4,21.1,21.133333333333336,23.6,"[20.6, 19.2, 23.6]",0.0,23.6,27.0,0.0,21.8,24.4,27.0,0.0,20.1,27.0,1.0,24.0,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.4,24.4,27.0,1.0,27.6,27.0,1.0,27.6,27.0
2023-05-31 22:55:00,27.5,36.34,22.7,22.7,22.7,22.3,23.6,"[22.3, 21.0, 23.6]",0.0,23.1,27.0,0.0,22.7,24.4,27.0,0.0,19.8,27.0,1.0,22.1,28.0,0.0,20.3,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,22.7,24.7,27.0,1.0,27.2,27.0,1.0,27.2,27.0
2023-05-31 23:00:00,27.5,36.32,23.7,22.8,23.25,22.9,24.2,"[22.7, 21.8, 24.2]",0.0,23.5,27.0,0.0,23.7,24.5,27.0,0.0,20.6,27.0,1.0,26.0,28.0,0.0,20.7,27.0,1.0,27.7,26.0,0.0,23.7,27.0,1.0,22.8,25.6,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-05-31 23:15:00,27.4,36.69,22.7,22.4,22.55,23.1,23.9,"[22.4, 23.0, 23.9]",0.0,23.5,27.0,0.0,22.7,24.4,27.0,0.0,20.1,27.0,1.0,25.8,28.0,0.0,19.8,27.0,1.0,27.5,26.0,0.0,23.7,27.0,1.0,22.4,25.2,27.0,1.0,27.5,27.0,1.0,27.1,27.0
2023-05-31 23:20:00,27.4,36.26,22.4,22.4,22.4,20.933333333333334,23.5,"[20.7, 18.6, 23.5]",0.0,23.3,27.0,0.0,22.4,24.4,27.0,0.0,19.9,27.0,1.0,23.3,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,24.0,27.0,1.0,22.4,24.8,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-05-31 23:25:00,27.4,36.68,21.9,20.7,21.3,22.2,23.6,"[22.3, 20.7, 23.6]",0.0,23.3,27.0,0.0,21.9,24.2,27.0,0.0,19.8,27.0,1.0,22.5,28.0,0.0,20.3,27.0,1.0,25.7,26.0,0.0,23.5,27.0,1.0,20.7,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-05-31 23:30:00,27.4,36.3,23.7,22.7,23.2,22.33333333333333,24.1,"[21.9, 21.0, 24.1]",0.0,23.5,27.0,0.0,23.7,24.5,27.0,0.0,20.6,27.0,1.0,25.6,28.0,0.0,20.3,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,22.7,25.3,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-05-31 23:35:00,27.4,36.73,23.6,20.7,22.15,20.7,23.6,"[20.6, 17.9, 23.6]",0.0,23.2,27.0,0.0,23.6,24.7,27.0,0.0,20.8,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,20.7,24.6,27.0,1.0,27.6,27.0,1.0,27.8,27.0
2023-05-31 23:40:00,27.4,36.68,23.1,23.1,23.1,22.23333333333333,23.7,"[22.6, 20.4, 23.7]",0.0,23.3,27.0,0.0,23.1,24.5,27.0,0.0,20.5,27.0,1.0,23.9,28.0,0.0,20.0,27.0,1.0,26.8,26.0,0.0,23.5,27.0,1.0,23.1,25.1,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-05-31 23:45:00,27.3,36.54,24.2,22.4,23.3,22.53333333333333,24.2,"[22.1, 21.3, 24.2]",0.0,23.6,27.0,0.0,24.2,24.7,27.0,0.0,21.1,27.0,1.0,25.7,28.0,0.0,20.2,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,22.4,25.7,27.0,1.0,29.0,27.0,1.0,29.1,27.0
2023-05-31 23:50:00,27.3,36.06,22.4,22.4,22.4,20.7,23.6,"[20.9, 17.6, 23.6]",0.0,23.3,27.0,0.0,22.4,24.8,27.0,0.0,21.2,27.0,1.0,23.7,28.0,0.0,20.5,27.0,1.0,25.8,26.0,0.0,24.0,27.0,1.0,22.4,24.8,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-05-31 23:55:00,27.3,36.34,22.8,21.1,21.950000000000003,21.9,23.6,"[22.1, 20.0, 23.6]",0.0,23.1,27.0,0.0,22.8,24.7,27.0,0.0,20.7,27.0,1.0,22.4,28.0,0.0,19.4,27.0,1.0,26.0,26.0,0.0,23.6,27.0,1.0,21.1,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 00:00:00,27.3,36.32,22.8,22.4,22.6,22.866666666666664,23.9,"[22.0, 22.7, 23.9]",0.0,23.5,27.0,0.0,22.8,24.6,27.0,0.0,20.3,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,22.4,25.3,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-01 00:05:00,27.3,36.14,23.1,22.2,22.65,20.9,23.4,"[20.7, 18.6, 23.4]",0.0,23.4,27.0,0.0,23.1,24.6,27.0,0.0,20.0,27.0,1.0,25.6,28.0,0.0,20.8,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.2,24.6,27.0,1.0,28.4,27.0,1.0,27.8,27.0
2023-06-01 00:10:00,27.3,36.42,22.1,20.8,21.450000000000003,22.933333333333334,23.8,"[22.9, 22.1, 23.8]",0.0,23.4,27.0,0.0,22.1,24.2,27.0,0.0,19.6,27.0,1.0,23.4,28.0,0.0,20.1,27.0,1.0,26.7,26.0,0.0,23.6,27.0,1.0,20.8,24.9,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-01 00:15:00,27.3,36.1,23.6,23.2,23.4,22.5,24.0,"[21.8, 21.7, 24.0]",0.0,23.3,27.0,0.0,23.6,24.4,27.0,0.0,20.0,27.0,1.0,25.9,28.0,0.0,20.6,27.0,1.0,27.9,26.0,0.0,24.0,27.0,1.0,23.2,25.6,27.0,1.0,28.7,27.0,1.0,29.1,27.0
2023-06-01 00:20:00,27.3,36.31,22.1,20.7,21.4,20.666666666666668,23.6,"[20.7, 17.7, 23.6]",0.0,23.3,27.0,0.0,22.1,24.7,27.0,0.0,20.7,27.0,1.0,22.6,28.0,0.0,20.6,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,20.7,24.6,27.0,1.0,27.7,27.0,1.0,28.0,27.0
2023-06-01 00:25:00,27.3,36.66,22.1,20.7,21.4,22.5,23.8,"[22.9, 20.8, 23.8]",0.0,23.2,27.0,0.0,22.1,24.6,27.0,0.0,20.5,27.0,1.0,22.0,28.0,0.0,19.9,27.0,1.0,27.1,26.0,0.0,23.5,27.0,1.0,20.7,24.5,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-01 00:30:00,27.2,36.52,23.7,23.5,23.6,22.33333333333333,24.2,"[22.0, 20.8, 24.2]",0.0,23.4,27.0,0.0,23.7,24.8,27.0,0.0,21.2,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,23.5,25.6,27.0,1.0,29.0,27.0,1.0,29.0,27.0
2023-06-01 00:35:00,27.2,36.55,23.7,22.0,22.85,20.666666666666668,23.6,"[20.8, 17.6, 23.6]",0.0,23.3,27.0,0.0,23.7,24.8,27.0,0.0,21.3,27.0,1.0,22.0,28.0,0.0,20.0,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,22.0,24.8,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 00:40:00,27.2,36.39,22.2,21.0,21.6,22.23333333333333,23.7,"[22.2, 20.8, 23.7]",0.0,23.2,27.0,0.0,22.2,24.5,27.0,0.0,20.4,27.0,1.0,22.0,28.0,0.0,19.5,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,21.0,24.9,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-01 00:45:00,27.2,36.62,23.0,22.5,22.75,22.566666666666663,23.9,"[21.9, 21.9, 23.9]",0.0,23.3,27.0,0.0,23.0,24.6,27.0,0.0,20.4,27.0,1.0,25.3,28.0,0.0,19.9,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,22.5,24.9,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-01 00:50:00,27.2,36.29,22.8,22.0,22.4,20.766666666666666,23.4,"[20.7, 18.2, 23.4]",0.0,23.2,27.0,0.0,22.8,24.6,27.0,0.0,19.9,27.0,1.0,22.7,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,22.0,25.0,27.0,1.0,27.1,27.0,1.0,26.7,27.0
2023-06-01 00:55:00,27.2,36.44,24.4,23.3,23.85,22.83333333333333,23.8,"[22.8, 21.9, 23.8]",0.0,23.2,27.0,0.0,24.4,24.3,27.0,0.0,19.9,27.0,1.0,24.3,28.0,0.0,20.1,27.0,1.0,26.5,26.0,0.0,23.5,27.0,1.0,23.3,24.8,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-01 01:00:00,27.2,36.28,24.4,23.3,23.85,22.0,24.0,"[21.7, 20.3, 24.0]",0.0,23.5,27.0,0.0,24.4,24.6,27.0,0.0,20.8,27.0,1.0,24.9,28.0,0.0,20.8,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,23.3,25.3,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-01 01:05:00,27.2,36.3,23.5,21.7,22.6,20.566666666666663,23.5,"[20.7, 17.5, 23.5]",0.0,23.2,27.0,0.0,23.5,24.7,27.0,0.0,20.8,27.0,1.0,22.0,28.0,0.0,20.1,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,21.7,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-01 01:10:00,27.2,36.18,22.2,21.0,21.6,22.4,23.8,"[22.8, 20.6, 23.8]",0.0,23.2,27.0,0.0,22.2,24.6,27.0,0.0,20.7,27.0,1.0,22.8,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,23.6,27.0,1.0,21.0,25.1,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-01 01:15:00,27.2,36.39,23.5,23.5,23.5,21.766666666666666,24.1,"[21.3, 19.9, 24.1]",0.0,23.5,27.0,0.0,23.5,24.9,27.0,0.0,21.0,27.0,1.0,25.1,28.0,0.0,20.2,27.0,1.0,27.9,26.0,0.0,23.8,27.0,1.0,23.5,25.9,27.0,1.0,29.0,27.0,1.0,29.1,27.0
2023-06-01 01:20:00,27.2,36.39,22.4,21.5,21.95,20.83333333333333,23.6,"[21.2, 17.7, 23.6]",0.0,23.3,27.0,0.0,22.4,24.9,27.0,0.0,21.5,27.0,1.0,22.7,28.0,0.0,20.1,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.5,24.5,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 01:35:00,27.2,36.16,22.6,21.4,22.0,21.03333333333333,23.4,"[21.1, 18.6, 23.4]",0.0,23.3,27.0,0.0,22.6,24.5,27.0,0.0,20.1,27.0,1.0,23.1,28.0,0.0,20.6,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.4,24.3,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 01:40:00,27.2,36.25,23.6,23.6,23.6,23.066666666666663,23.9,"[23.0, 22.3, 23.9]",0.0,23.2,27.0,0.0,23.6,24.3,27.0,0.0,19.9,27.0,1.0,24.6,28.0,0.0,20.1,27.0,1.0,26.8,26.0,0.0,23.6,27.0,1.0,23.6,24.9,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-01 01:45:00,27.2,36.36,24.7,23.6,24.15,21.7,23.9,"[20.9, 20.3, 23.9]",0.0,23.4,27.0,0.0,24.7,24.5,27.0,0.0,20.6,27.0,1.0,25.6,28.0,0.0,20.6,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,23.6,25.6,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-01 01:50:00,27.1,36.46,22.7,20.9,21.8,20.73333333333333,23.5,"[21.0, 17.7, 23.5]",0.0,23.3,27.0,0.0,22.7,24.7,27.0,0.0,20.8,27.0,1.0,21.9,28.0,0.0,20.2,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,20.9,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 01:55:00,27.1,36.61,22.3,21.2,21.75,22.933333333333334,24.0,"[23.4, 21.4, 24.0]",0.0,23.3,27.0,0.0,22.3,24.6,27.0,0.0,20.6,27.0,1.0,24.8,28.0,0.0,19.8,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,21.2,25.2,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-01 02:00:00,27.1,36.25,25.3,24.1,24.700000000000003,21.766666666666666,24.0,"[21.1, 20.2, 24.0]",0.0,23.5,27.0,0.0,25.3,25.0,27.0,0.0,21.3,27.0,1.0,24.3,28.0,0.0,20.5,27.0,1.0,26.9,26.0,0.0,24.2,27.0,1.0,24.1,25.6,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-01 02:05:00,27.1,36.09,22.8,21.4,22.1,20.9,23.6,"[21.2, 17.9, 23.6]",0.0,23.2,27.0,0.0,22.8,24.8,27.0,0.0,21.1,27.0,1.0,21.8,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.6,27.0,1.0,21.4,24.7,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-01 02:10:00,27.1,36.36,22.4,21.4,21.9,22.46666666666667,23.8,"[22.4, 21.2, 23.8]",0.0,23.3,27.0,0.0,22.4,24.6,27.0,0.0,20.6,27.0,1.0,23.6,28.0,0.0,19.5,27.0,1.0,27.1,26.0,0.0,23.6,27.0,1.0,21.4,25.0,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-01 02:15:00,27.1,36.42,23.2,21.7,22.45,22.666666666666668,24.0,"[21.7, 22.3, 24.0]",0.0,23.3,27.0,0.0,23.2,24.5,27.0,0.0,20.4,27.0,1.0,25.4,28.0,0.0,20.1,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,21.7,25.4,27.0,1.0,28.6,27.0,1.0,27.7,27.0
2023-06-01 02:20:00,27.1,36.21,22.3,21.7,22.0,20.866666666666667,23.4,"[21.1, 18.1, 23.4]",0.0,23.2,27.0,0.0,22.3,24.4,27.0,0.0,19.8,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.7,24.4,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-01 02:25:00,27.1,36.38,22.9,21.6,22.25,22.433333333333334,23.5,"[22.4, 21.4, 23.5]",0.0,23.2,27.0,0.0,22.9,24.4,27.0,0.0,19.8,27.0,1.0,23.6,28.0,0.0,20.2,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,21.6,24.8,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-01 02:30:00,27.1,36.23,22.9,21.2,22.05,22.866666666666664,23.9,"[21.1, 23.6, 23.9]",0.0,23.3,27.0,0.0,22.9,24.2,27.0,0.0,19.4,27.0,1.0,25.4,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,21.2,25.2,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-01 02:35:00,27.1,36.3,22.1,21.4,21.75,21.23333333333333,23.5,"[21.2, 19.0, 23.5]",0.0,23.2,27.0,0.0,22.1,24.1,27.0,0.0,19.5,27.0,1.0,23.1,28.0,0.0,21.6,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,21.4,24.5,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-01 02:40:00,27.1,36.19,22.1,21.4,21.75,22.166666666666668,23.5,"[22.3, 20.7, 23.5]",0.0,23.3,27.0,0.0,22.1,24.0,27.0,0.0,19.0,27.0,1.0,23.1,28.0,0.0,20.8,27.0,1.0,26.3,26.0,0.0,23.6,27.0,1.0,21.4,24.6,27.0,1.0,27.4,27.0,1.0,26.8,27.0
2023-06-01 02:45:00,27.1,36.5,22.9,22.4,22.65,22.9,23.8,"[21.3, 23.6, 23.8]",0.0,23.3,27.0,0.0,22.9,24.1,27.0,0.0,19.0,27.0,1.0,25.1,28.0,0.0,20.7,27.0,1.0,26.5,26.0,0.0,24.0,27.0,1.0,22.4,24.8,27.0,1.0,28.4,27.0,1.0,27.8,27.0
2023-06-01 02:50:00,27.1,36.48,22.4,21.3,21.85,21.366666666666664,23.6,"[21.0, 19.5, 23.6]",0.0,23.2,27.0,0.0,22.4,24.1,27.0,0.0,19.0,27.0,1.0,24.3,28.0,0.0,21.8,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.3,24.5,27.0,1.0,27.9,27.0,1.0,27.5,27.0
2023-06-01 02:55:00,27.1,36.36,22.1,21.1,21.6,22.0,23.4,"[22.3, 20.3, 23.4]",0.0,23.3,27.0,0.0,22.1,23.9,27.0,0.0,18.9,27.0,1.0,23.6,28.0,0.0,20.9,27.0,1.0,26.5,26.0,0.0,23.6,27.0,1.0,21.1,24.6,27.0,1.0,27.5,27.0,1.0,27.0,27.0
2023-06-01 03:00:00,27.1,36.13,22.7,22.2,22.45,23.1,23.8,"[22.2, 23.3, 23.8]",0.0,23.4,27.0,0.0,22.7,24.2,27.0,0.0,18.9,27.0,1.0,25.9,28.0,0.0,21.2,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,22.2,25.1,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-01 03:05:00,27.1,36.38,22.2,22.2,22.2,21.1,23.4,"[20.7, 19.2, 23.4]",0.0,23.2,27.0,0.0,22.2,24.0,27.0,0.0,18.9,27.0,1.0,23.1,28.0,0.0,21.5,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,22.2,24.6,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-01 03:10:00,27.1,36.67,22.0,20.8,21.4,22.133333333333336,23.4,"[22.0, 21.0, 23.4]",0.0,23.1,27.0,0.0,22.0,23.7,27.0,0.0,18.7,27.0,1.0,23.3,28.0,0.0,20.8,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,20.8,24.7,27.0,1.0,27.6,27.0,1.0,27.3,27.0
2023-06-01 03:15:00,27.0,35.99,22.6,22.0,22.3,23.1,23.8,"[22.2, 23.3, 23.8]",0.0,23.5,27.0,0.0,22.6,23.9,27.0,0.0,18.7,27.0,1.0,25.2,28.0,0.0,21.0,27.0,1.0,27.6,26.0,0.0,23.8,27.0,1.0,22.0,25.2,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-01 03:20:00,27.0,36.49,21.7,20.4,21.05,20.83333333333333,23.4,"[20.6, 18.5, 23.4]",0.0,23.4,27.0,0.0,21.7,24.0,27.0,0.0,18.7,27.0,1.0,23.1,28.0,0.0,21.4,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,20.4,24.5,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-01 03:25:00,27.0,36.4,21.7,21.4,21.55,22.73333333333333,23.7,"[22.6, 21.9, 23.7]",0.0,23.3,27.0,0.0,21.7,24.0,27.0,0.0,19.1,27.0,1.0,24.9,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,23.5,27.0,1.0,21.4,25.0,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-01 03:30:00,27.0,36.48,23.1,21.2,22.15,22.2,23.9,"[22.1, 20.6, 23.9]",0.0,23.4,27.0,0.0,23.1,24.2,27.0,0.0,19.9,27.0,1.0,25.4,28.0,0.0,21.1,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,21.2,25.2,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-01 03:35:00,27.0,35.96,23.1,21.2,22.15,20.7,23.5,"[20.9, 17.7, 23.5]",0.0,23.2,27.0,0.0,23.1,24.4,27.0,0.0,20.2,27.0,1.0,21.8,28.0,0.0,21.1,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.2,24.5,27.0,1.0,27.3,27.0,1.0,27.4,27.0
2023-06-01 03:40:00,27.0,36.370000000000005,25.0,23.7,24.35,22.766666666666666,23.9,"[23.0, 21.4, 23.9]",0.0,23.4,27.0,0.0,25.0,24.4,27.0,0.0,20.5,27.0,1.0,24.7,28.0,0.0,20.0,27.0,1.0,27.2,26.0,0.0,23.6,27.0,1.0,23.7,25.2,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-01 03:45:00,27.0,36.25,25.0,20.9,22.95,21.3,24.0,"[20.8, 19.1, 24.0]",0.0,23.5,27.0,0.0,25.0,24.8,27.0,0.0,21.4,27.0,1.0,23.4,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,20.9,25.5,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-01 03:50:00,27.0,36.45,22.7,20.9,21.8,20.73333333333333,23.6,"[21.2, 17.4, 23.6]",0.0,23.2,27.0,0.0,22.7,24.7,27.0,0.0,21.1,27.0,1.0,21.7,28.0,0.0,19.9,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.9,24.8,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-01 03:55:00,27.0,36.27,22.5,21.5,22.0,22.96666666666667,24.1,"[23.2, 21.6, 24.1]",0.0,23.2,27.0,0.0,22.5,24.7,27.0,0.0,20.9,27.0,1.0,22.9,28.0,0.0,19.3,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,21.5,25.4,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-01 04:00:00,27.0,36.35,25.1,23.9,24.5,21.73333333333333,24.0,"[21.0, 20.2, 24.0]",0.0,23.5,27.0,0.0,25.1,25.1,27.0,0.0,21.7,27.0,1.0,24.3,28.0,0.0,20.2,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,23.9,25.2,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-01 04:05:00,27.0,36.23,22.8,21.5,22.15,20.8,23.6,"[21.3, 17.5, 23.6]",0.0,23.2,27.0,0.0,22.8,24.8,27.0,0.0,21.2,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,21.5,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-01 04:10:00,27.0,36.11,25.5,21.5,23.5,23.03333333333333,24.2,"[23.2, 21.7, 24.2]",0.0,23.2,27.0,0.0,25.5,24.6,27.0,0.0,21.0,27.0,1.0,23.4,28.0,0.0,19.4,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,21.5,25.3,27.0,1.0,27.2,27.0,1.0,28.0,27.0
2023-06-01 04:15:00,27.0,36.31,25.5,24.2,24.85,21.366666666666664,24.0,"[20.8, 19.3, 24.0]",0.0,23.5,27.0,0.0,25.5,24.9,27.0,0.0,21.5,27.0,1.0,24.3,28.0,0.0,20.3,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,24.2,25.8,27.0,1.0,29.0,27.0,1.0,29.0,27.0
2023-06-01 04:20:00,27.0,36.37,22.7,21.4,22.05,20.8,23.6,"[21.2, 17.6, 23.6]",0.0,23.3,27.0,0.0,22.7,24.9,27.0,0.0,21.5,27.0,1.0,22.3,28.0,0.0,19.9,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,21.4,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 04:25:00,27.0,36.31,24.0,24.0,24.0,23.33333333333333,24.2,"[23.4, 22.4, 24.2]",0.0,23.3,27.0,0.0,24.0,24.7,27.0,0.0,21.1,27.0,1.0,24.7,28.0,0.0,19.4,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,24.0,25.6,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-01 04:30:00,27.0,36.32,24.0,24.0,24.0,21.46666666666667,23.9,"[20.9, 19.6, 23.9]",0.0,23.4,27.0,0.0,24.0,25.0,27.0,0.0,21.6,27.0,1.0,25.2,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,24.1,27.0,1.0,24.0,25.3,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-01 04:35:00,27.0,36.21,22.3,21.7,22.0,21.133333333333336,23.6,"[21.5, 18.3, 23.6]",0.0,23.2,27.0,0.0,22.3,24.9,27.0,0.0,21.1,27.0,1.0,21.9,28.0,0.0,19.8,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,21.7,24.6,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-01 04:40:00,26.9,36.22,24.1,24.1,24.1,23.166666666666668,24.3,"[23.1, 22.1, 24.3]",0.0,23.2,27.0,0.0,24.1,24.7,27.0,0.0,21.0,27.0,1.0,24.7,28.0,0.0,19.6,27.0,1.0,27.2,26.0,0.0,23.7,27.0,1.0,24.1,25.4,27.0,1.0,28.1,27.0,1.0,27.9,27.0
2023-06-01 04:45:00,26.9,36.37,25.1,20.9,23.0,21.46666666666667,23.9,"[21.0, 19.5, 23.9]",0.0,23.4,27.0,0.0,25.1,25.0,27.0,0.0,21.6,27.0,1.0,25.2,28.0,0.0,20.2,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,20.9,25.5,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-01 04:50:00,26.9,36.29,22.4,21.8,22.1,21.1,23.6,"[21.5, 18.2, 23.6]",0.0,23.2,27.0,0.0,22.4,24.8,27.0,0.0,21.2,27.0,1.0,21.6,28.0,0.0,19.6,27.0,1.0,26.2,26.0,0.0,24.0,27.0,1.0,21.8,24.5,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-01 04:55:00,26.9,36.53,23.2,23.2,23.2,22.83333333333333,23.8,"[22.9, 21.8, 23.8]",0.0,23.2,27.0,0.0,23.2,24.6,27.0,0.0,20.7,27.0,1.0,23.3,28.0,0.0,19.4,27.0,1.0,27.3,26.0,0.0,23.8,27.0,1.0,23.2,25.1,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-01 05:00:00,26.9,36.24,23.4,23.2,23.3,21.6,23.8,"[20.7, 20.3, 23.8]",0.0,23.5,27.0,0.0,23.4,24.6,27.0,0.0,20.3,27.0,1.0,25.2,28.0,0.0,20.7,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,23.2,25.1,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-01 05:05:00,26.9,36.25,22.0,20.6,21.3,21.566666666666663,23.5,"[21.6, 19.6, 23.5]",0.0,23.2,27.0,0.0,22.0,24.3,27.0,0.0,19.9,27.0,1.0,22.3,28.0,0.0,20.3,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,20.6,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-01 05:10:00,26.9,36.08,22.7,21.8,22.25,23.2,24.2,"[23.0, 22.4, 24.2]",0.0,23.2,27.0,0.0,22.7,24.3,27.0,0.0,20.1,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.8,26.0,0.0,23.8,27.0,1.0,21.8,25.5,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-01 05:15:00,26.9,36.15,24.8,23.5,24.15,21.1,23.7,"[20.7, 18.9, 23.7]",0.0,23.4,27.0,0.0,24.8,24.8,27.0,0.0,20.9,27.0,1.0,23.2,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,23.5,25.2,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-01 05:20:00,26.9,36.35,24.5,20.7,22.6,21.83333333333333,23.8,"[22.6, 19.1, 23.8]",0.0,23.1,27.0,0.0,24.5,24.6,27.0,0.0,20.6,27.0,1.0,22.0,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,20.7,24.5,27.0,1.0,27.1,27.0,1.0,27.0,27.0
2023-06-01 05:25:00,26.9,36.57,24.5,23.2,23.85,22.96666666666667,24.3,"[22.6, 22.0, 24.3]",0.0,23.3,27.0,0.0,24.5,24.6,27.0,0.0,20.9,27.0,1.0,25.0,28.0,0.0,19.9,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,23.2,25.4,27.0,1.0,28.3,27.0,1.0,28.1,27.0
2023-06-01 05:30:00,26.9,36.47,22.9,22.9,22.9,20.73333333333333,23.7,"[20.6, 17.9, 23.7]",0.0,23.4,27.0,0.0,22.9,24.9,27.0,0.0,21.2,27.0,1.0,24.4,28.0,0.0,20.4,27.0,1.0,27.0,26.0,0.0,24.1,27.0,1.0,22.9,25.3,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-01 05:35:00,26.9,36.29,22.1,20.7,21.4,22.5,23.9,"[22.7, 20.9, 23.9]",0.0,23.2,27.0,0.0,22.1,24.7,27.0,0.0,21.0,27.0,1.0,22.2,28.0,0.0,19.5,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,20.7,24.9,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-01 05:40:00,26.9,36.34,24.5,23.3,23.9,22.433333333333334,24.2,"[22.1, 21.0, 24.2]",0.0,23.3,27.0,0.0,24.5,24.8,27.0,0.0,21.5,27.0,1.0,25.7,28.0,0.0,20.0,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,23.3,25.7,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-01 05:45:00,27.0,36.24,23.8,22.1,22.950000000000003,20.866666666666667,23.7,"[20.8, 18.1, 23.7]",0.0,23.3,27.0,0.0,23.8,25.0,27.0,0.0,21.5,27.0,1.0,22.4,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,22.1,24.5,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-01 05:50:00,27.0,36.25,22.3,21.0,21.65,21.933333333333337,23.6,"[22.1, 20.1, 23.6]",0.0,23.3,27.0,0.0,22.3,24.6,27.0,0.0,21.0,27.0,1.0,22.1,28.0,0.0,19.4,27.0,1.0,26.2,26.0,0.0,23.8,27.0,1.0,21.0,24.8,27.0,1.0,27.4,27.0,1.0,26.9,27.0
2023-06-01 05:55:00,27.0,36.120000000000005,23.0,22.2,22.6,22.73333333333333,23.9,"[22.1, 22.2, 23.9]",0.0,23.4,27.0,0.0,23.0,24.5,27.0,0.0,20.4,27.0,1.0,25.7,28.0,0.0,20.2,27.0,1.0,26.9,26.0,0.0,24.0,27.0,1.0,22.2,25.2,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-01 06:00:00,27.0,36.41,23.0,22.2,22.6,20.8,23.4,"[20.7, 18.3, 23.4]",0.0,23.4,27.0,0.0,23.0,24.6,27.0,0.0,20.2,27.0,1.0,24.0,28.0,0.0,20.6,27.0,1.0,25.4,26.0,0.0,24.0,27.0,1.0,22.2,24.4,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-01 06:15:00,27.1,36.11,24.0,22.3,23.15,20.666666666666668,23.6,"[20.6, 17.8, 23.6]",0.0,23.5,27.0,0.0,24.0,24.8,27.0,0.0,21.2,27.0,1.0,23.4,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,22.3,24.6,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-01 06:20:00,27.1,36.28,22.3,21.2,21.75,22.366666666666664,23.7,"[22.3, 21.1, 23.7]",0.0,23.2,27.0,0.0,22.3,24.4,27.0,0.0,20.5,27.0,1.0,23.4,28.0,0.0,19.9,27.0,1.0,26.2,26.0,0.0,23.9,27.0,1.0,21.2,24.8,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-01 06:25:00,27.1,36.43,23.0,22.5,22.75,22.7,23.9,"[22.4, 21.8, 23.9]",0.0,23.3,27.0,0.0,23.0,24.5,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,20.0,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,22.5,25.2,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-01 06:30:00,27.2,36.22,23.1,20.8,21.950000000000003,20.83333333333333,23.4,"[20.7, 18.4, 23.4]",0.0,23.4,27.0,0.0,23.1,24.4,27.0,0.0,19.8,27.0,1.0,22.5,28.0,0.0,20.5,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,20.8,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 06:35:00,27.2,36.43,21.9,20.8,21.35,23.2,23.9,"[23.1, 22.6, 23.9]",0.0,23.3,27.0,0.0,21.9,24.3,27.0,0.0,19.9,27.0,1.0,24.9,28.0,0.0,20.3,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,20.8,25.0,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-01 06:40:00,27.2,36.21,25.0,23.7,24.35,21.766666666666666,24.0,"[21.5, 19.8, 24.0]",0.0,23.6,27.0,0.0,25.0,24.8,27.0,0.0,20.5,27.0,1.0,23.9,28.0,0.0,20.9,27.0,1.0,26.8,26.0,0.0,24.4,27.0,1.0,23.7,25.1,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-01 06:45:00,27.2,36.25,22.9,21.2,22.05,20.7,23.5,"[21.2, 17.4, 23.5]",0.0,23.5,27.0,0.0,22.9,24.7,27.0,0.0,20.7,27.0,1.0,22.0,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.2,24.5,27.0,1.0,27.2,27.0,1.0,27.3,27.0
2023-06-01 06:50:00,27.2,36.27,23.9,23.9,23.9,22.9,23.9,"[23.2, 21.6, 23.9]",0.0,23.4,27.0,0.0,23.9,24.6,27.0,0.0,20.8,27.0,1.0,25.0,28.0,0.0,19.7,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,23.9,24.9,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 06:55:00,27.2,36.39,25.6,23.9,24.75,21.53333333333333,24.0,"[21.1, 19.5, 24.0]",0.0,23.4,27.0,0.0,25.6,24.9,27.0,0.0,21.4,27.0,1.0,24.9,28.0,0.0,20.3,27.0,1.0,26.3,26.0,0.0,24.4,27.0,1.0,23.9,25.1,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-01 07:00:00,27.3,36.42,22.3,21.1,21.700000000000003,20.933333333333334,23.5,"[21.3, 18.0, 23.5]",0.0,23.4,27.0,0.0,22.3,24.9,27.0,0.0,21.2,27.0,1.0,21.8,28.0,0.0,19.7,27.0,1.0,25.4,26.0,0.0,24.1,27.0,1.0,21.1,24.5,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-01 07:05:00,27.3,36.52,22.3,21.6,21.950000000000003,22.83333333333333,23.8,"[22.7, 22.0, 23.8]",0.0,23.4,27.0,0.0,22.3,24.5,27.0,0.0,20.5,27.0,1.0,23.9,28.0,0.0,19.4,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,21.6,25.1,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-01 07:10:00,27.4,36.38,23.3,22.9,23.1,21.5,23.7,"[20.8, 20.0, 23.7]",0.0,23.5,27.0,0.0,23.3,24.6,27.0,0.0,20.1,27.0,1.0,23.9,28.0,0.0,20.4,27.0,1.0,27.2,26.0,0.0,24.3,27.0,1.0,22.9,25.1,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-01 07:15:00,27.4,36.24,21.8,21.4,21.6,21.23333333333333,23.4,"[21.3, 19.0, 23.4]",0.0,23.4,27.0,0.0,21.8,24.6,27.0,0.0,19.8,27.0,1.0,22.1,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.4,24.5,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-01 07:20:00,27.4,36.19,23.9,23.9,23.9,23.33333333333333,24.0,"[23.3, 22.7, 24.0]",0.0,23.3,27.0,0.0,23.9,24.3,27.0,0.0,19.8,27.0,1.0,24.0,28.0,0.0,20.2,27.0,1.0,27.9,26.0,0.0,24.0,27.0,1.0,23.9,24.7,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-01 07:25:00,27.4,36.67,24.3,23.9,24.1,21.33333333333333,23.8,"[20.6, 19.6, 23.8]",0.0,23.5,27.0,0.0,24.3,24.7,27.0,0.0,21.0,27.0,1.0,23.8,28.0,0.0,20.8,27.0,1.0,27.9,26.0,0.0,24.3,27.0,1.0,23.9,25.6,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-01 07:30:00,27.5,36.46,22.3,20.6,21.450000000000003,20.9,23.5,"[21.3, 17.9, 23.5]",0.0,23.5,27.0,0.0,22.3,24.8,27.0,0.0,20.8,27.0,1.0,22.0,28.0,0.0,20.2,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,20.6,24.5,27.0,1.0,27.1,27.0,1.0,27.0,27.0
2023-06-01 07:35:00,27.5,36.35,22.5,21.5,22.0,23.03333333333333,23.8,"[22.9, 22.4, 23.8]",0.0,23.3,27.0,0.0,22.5,24.4,27.0,0.0,20.2,27.0,1.0,23.9,28.0,0.0,19.7,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,21.5,25.1,27.0,1.0,28.0,27.0,1.0,28.3,27.0
2023-06-01 07:40:00,27.6,36.26,23.3,23.0,23.15,21.6,23.7,"[20.8, 20.3, 23.7]",0.0,23.6,27.0,0.0,23.3,24.5,27.0,0.0,20.0,27.0,1.0,24.7,28.0,0.0,20.8,27.0,1.0,26.6,26.0,0.0,24.3,27.0,1.0,23.0,24.8,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-01 07:45:00,27.6,36.52,22.2,21.4,21.8,21.2,23.3,"[21.4, 18.9, 23.3]",0.0,23.4,27.0,0.0,22.2,24.4,27.0,0.0,19.8,27.0,1.0,22.5,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.4,24.4,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-01 07:50:00,27.6,36.41,22.2,21.4,21.8,23.3,24.0,"[23.3, 22.6, 24.0]",0.0,23.5,27.0,0.0,22.2,24.4,27.0,0.0,19.9,27.0,1.0,23.2,28.0,0.0,20.5,27.0,1.0,27.9,26.0,0.0,24.3,27.0,1.0,21.4,25.6,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-01 07:55:00,27.7,36.29,25.2,20.4,22.8,20.966666666666665,23.7,"[20.5, 18.7, 23.7]",0.0,23.6,27.0,0.0,25.2,24.7,27.0,0.0,20.8,27.0,1.0,25.1,28.0,0.0,20.8,27.0,1.0,26.4,26.0,0.0,24.4,27.0,1.0,20.4,24.8,27.0,1.0,28.0,27.0,1.0,28.2,27.0
2023-06-01 08:00:00,27.7,36.1,22.8,20.4,21.6,21.2,23.5,"[21.6, 18.5, 23.5]",0.0,23.6,27.0,0.0,22.8,24.7,27.0,0.0,20.6,27.0,1.0,21.7,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.4,24.4,27.0,1.0,27.1,27.0,1.0,27.0,27.0
2023-06-01 08:05:00,27.7,36.4,22.8,21.8,22.3,23.166666666666668,24.2,"[23.2, 22.1, 24.2]",0.0,23.7,27.0,0.0,22.8,24.7,27.0,0.0,20.6,27.0,1.0,25.0,28.0,0.0,19.8,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,21.8,25.6,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-01 08:10:00,27.8,36.05,23.7,23.7,23.7,21.066666666666663,23.7,"[20.7, 18.8, 23.7]",0.0,23.7,27.0,0.0,23.7,25.0,27.0,0.0,21.3,27.0,1.0,23.8,28.0,0.0,20.3,27.0,1.0,26.1,26.0,0.0,24.3,27.0,1.0,23.7,24.8,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-01 08:15:00,27.8,36.31,22.5,21.9,22.2,21.433333333333334,23.5,"[21.7, 19.1, 23.5]",0.0,23.5,27.0,0.0,22.5,24.7,27.0,0.0,20.7,27.0,1.0,21.9,28.0,0.0,19.5,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,21.9,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-01 08:20:00,27.9,36.79,22.5,21.9,22.2,23.2,23.8,"[22.6, 23.2, 23.8]",0.0,23.6,27.0,0.0,22.5,24.7,27.0,0.0,20.3,27.0,1.0,24.5,28.0,0.0,19.6,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,21.9,25.0,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-01 08:25:00,27.9,36.09,23.2,22.8,23.0,21.433333333333334,23.7,"[20.6, 20.0, 23.7]",0.0,23.7,27.0,0.0,23.2,24.8,27.0,0.0,20.2,27.0,1.0,24.7,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,24.3,27.0,1.0,22.8,24.8,27.0,1.0,28.0,27.0,1.0,28.4,27.0
2023-06-01 08:30:00,27.9,36.34,21.9,20.4,21.15,21.9,23.5,"[22.2, 20.0, 23.5]",0.0,23.5,27.0,0.0,21.9,24.8,27.0,0.0,19.9,27.0,1.0,22.4,28.0,0.0,20.6,27.0,1.0,25.7,26.0,0.0,23.8,27.0,1.0,20.4,24.5,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 08:35:00,27.9,36.15,25.1,23.2,24.15,22.96666666666667,24.1,"[22.9, 21.9, 24.1]",0.0,23.6,27.0,0.0,25.1,24.8,27.0,0.0,20.3,27.0,1.0,25.8,28.0,0.0,20.5,27.0,1.0,27.2,26.0,0.0,23.9,27.0,1.0,23.2,25.1,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-01 08:40:00,27.9,36.21,25.1,23.2,24.15,20.7,23.6,"[20.5, 18.0, 23.6]",0.0,23.7,27.0,0.0,25.1,25.0,27.0,0.0,21.1,27.0,1.0,22.7,28.0,0.0,20.4,27.0,1.0,25.9,26.0,0.0,24.2,27.0,1.0,23.2,24.6,27.0,1.0,27.6,27.0,1.0,27.9,27.0
2023-06-01 08:45:00,27.9,36.1,24.0,22.8,23.4,22.0,23.7,"[22.3, 20.0, 23.7]",0.0,23.5,27.0,0.0,24.0,24.8,27.0,0.0,20.7,27.0,1.0,23.5,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,22.8,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-01 08:50:00,28.0,36.19,24.0,22.8,23.4,22.6,24.2,"[22.4, 21.2, 24.2]",0.0,23.5,27.0,0.0,24.0,25.1,27.0,0.0,21.2,27.0,1.0,25.6,28.0,0.0,20.0,27.0,1.0,27.1,26.0,0.0,24.2,27.0,1.0,22.8,25.5,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-01 08:55:00,28.0,36.34,24.4,21.2,22.8,20.83333333333333,23.6,"[20.9, 18.0, 23.6]",0.0,23.4,27.0,0.0,24.4,25.1,27.0,0.0,21.6,27.0,1.0,23.7,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.2,24.5,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-01 09:00:00,28.1,36.46,22.3,21.2,21.75,22.2,23.6,"[22.3, 20.7, 23.6]",0.0,23.3,27.0,0.0,22.3,25.0,27.0,0.0,20.8,27.0,1.0,22.5,28.0,0.0,19.4,27.0,1.0,26.3,26.0,0.0,24.1,27.0,1.0,21.2,24.7,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-01 09:15:00,28.3,36.33,22.1,20.7,21.4,22.6,23.7,"[22.8, 21.3, 23.7]",0.0,23.3,27.0,0.0,22.1,24.6,27.0,0.0,19.9,27.0,1.0,24.5,28.0,0.0,20.2,27.0,1.0,26.4,26.0,0.0,23.7,27.0,1.0,20.7,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 09:20:00,28.3,36.48,24.4,23.2,23.8,22.2,24.1,"[21.9, 20.6, 24.1]",0.0,23.6,27.0,0.0,24.4,24.8,27.0,0.0,20.8,27.0,1.0,25.5,28.0,0.0,20.6,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,23.2,25.7,27.0,1.0,28.7,27.0,1.0,29.0,27.0
2023-06-01 09:25:00,28.4,36.34,22.4,21.3,21.85,20.7,23.5,"[21.0, 17.6, 23.5]",0.0,23.6,27.0,0.0,22.4,25.0,27.0,0.0,21.1,27.0,1.0,23.1,28.0,0.0,20.6,27.0,1.0,28.0,26.0,0.0,23.7,27.0,1.0,21.3,24.4,27.0,1.0,27.2,27.0,1.0,28.1,27.0
2023-06-01 09:30:00,28.5,36.5,23.8,23.8,23.8,22.766666666666666,23.9,"[23.0, 21.4, 23.9]",0.0,23.3,27.0,0.0,23.8,24.7,27.0,0.0,20.7,27.0,1.0,23.9,28.0,0.0,19.6,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,23.8,25.5,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-01 09:35:00,28.6,36.71,25.2,23.8,24.5,21.73333333333333,23.9,"[21.4, 19.9, 23.9]",0.0,23.7,27.0,0.0,25.2,25.2,27.0,0.0,21.5,27.0,1.0,24.1,28.0,0.0,20.3,27.0,1.0,27.5,26.0,0.0,24.2,27.0,1.0,23.8,25.8,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-06-01 09:40:00,28.7,36.35,22.3,21.0,21.65,20.6,23.6,"[21.0, 17.2, 23.6]",0.0,23.3,27.0,0.0,22.3,24.9,27.0,0.0,21.2,27.0,1.0,21.6,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,23.8,27.0,1.0,21.0,24.7,27.0,1.0,26.9,27.0,1.0,27.3,27.0
2023-06-01 09:45:00,28.7,36.26,24.8,24.0,24.4,21.133333333333333,23.9,"[23.1, 16.4, 23.9]",0.0,23.3,27.0,0.0,24.8,24.8,27.0,0.0,21.2,27.0,1.0,21.1,28.0,0.0,18.8,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,24.0,24.9,27.0,1.0,26.9,27.0,1.0,27.3,27.0
2023-06-01 09:50:00,28.7,36.66,24.3,22.0,23.15,20.3,24.0,"[20.8, 16.1, 24.0]",0.0,23.7,27.0,0.0,24.3,25.2,27.0,0.0,22.2,27.0,1.0,20.7,28.0,0.0,17.6,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,22.0,25.3,27.0,1.0,27.2,27.0,1.0,27.3,27.0
2023-06-01 09:55:00,28.7,36.11,24.3,22.0,23.15,20.766666666666666,24.2,"[22.1, 16.0, 24.2]",0.0,23.5,27.0,0.0,24.3,25.1,27.0,0.0,22.6,27.0,1.0,20.6,28.0,0.0,17.1,27.0,1.0,26.8,26.0,0.0,23.9,27.0,1.0,22.0,25.7,27.0,1.0,27.2,27.0,1.0,27.5,27.0
2023-06-01 10:00:00,28.7,36.25,24.9,23.6,24.25,20.9,24.3,"[22.3, 16.1, 24.3]",0.0,23.6,27.0,0.0,24.9,25.4,27.0,0.0,23.3,27.0,1.0,20.8,28.0,0.0,16.7,27.0,1.0,27.8,26.0,0.0,24.2,27.0,1.0,23.6,25.9,27.0,1.0,27.4,27.0,1.0,27.7,27.0
2023-06-01 10:15:00,28.7,36.25,25.0,24.5,24.75,20.666666666666668,24.6,"[21.1, 16.3, 24.6]",0.0,23.8,27.0,0.0,25.0,26.0,27.0,0.0,24.7,27.0,1.0,20.8,28.0,0.0,16.2,27.0,1.0,27.2,26.0,0.0,24.4,27.0,1.0,24.5,26.2,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-01 10:20:00,28.7,36.31,25.4,24.0,24.7,20.9,24.6,"[21.8, 16.3, 24.6]",0.0,23.4,27.0,0.0,25.4,26.0,27.0,0.0,24.7,27.0,1.0,20.7,28.0,0.0,16.1,27.0,1.0,25.9,26.0,0.0,24.4,27.0,1.0,24.0,25.7,27.0,1.0,27.6,27.0,1.0,27.6,27.0
2023-06-01 10:25:00,28.7,36.37,25.4,24.5,24.95,21.03333333333333,24.7,"[22.0, 16.4, 24.7]",0.0,23.8,27.0,0.0,25.4,26.1,27.0,0.0,25.0,27.0,1.0,20.9,28.0,0.0,16.1,27.0,1.0,27.3,26.0,0.0,24.5,27.0,1.0,24.5,26.3,27.0,1.0,27.6,27.0,1.0,27.8,27.0
2023-06-01 10:30:00,28.7,36.35,25.4,22.9,24.15,20.6,24.7,"[20.8, 16.3, 24.7]",0.0,23.8,27.0,0.0,25.4,26.2,27.0,0.0,25.2,27.0,1.0,20.7,28.0,0.0,16.1,27.0,1.0,26.0,26.0,0.0,24.4,27.0,1.0,22.9,25.8,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-01 10:35:00,28.7,36.55,25.7,22.6,24.15,21.23333333333333,24.8,"[22.6, 16.3, 24.8]",0.0,23.5,27.0,0.0,25.7,26.1,27.0,0.0,25.2,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,26.6,26.0,0.0,24.1,27.0,1.0,22.6,26.0,27.0,1.0,27.6,27.0,1.0,27.9,27.0
2023-06-01 10:40:00,28.8,36.82,25.1,24.5,24.8,20.666666666666668,24.8,"[20.8, 16.4, 24.8]",0.0,23.8,27.0,0.0,25.1,26.3,27.0,0.0,25.3,27.0,1.0,20.9,28.0,0.0,16.0,27.0,1.0,27.6,26.0,0.0,24.5,27.0,1.0,24.5,26.4,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 10:55:00,28.9,36.47,25.7,23.7,24.7,20.6,24.8,"[20.5, 16.5, 24.8]",0.0,23.8,27.0,0.0,25.7,26.3,27.0,0.0,25.5,27.0,1.0,20.9,28.0,0.0,16.0,27.0,1.0,26.1,26.0,0.0,24.5,27.0,1.0,23.7,26.4,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-01 11:00:00,29.0,36.42,25.0,24.9,24.95,21.46666666666667,24.9,"[22.9, 16.6, 24.9]",0.0,23.5,27.0,0.0,25.0,26.2,27.0,0.0,25.5,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,27.9,26.0,0.0,24.4,27.0,1.0,24.9,26.5,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 11:05:00,29.0,36.51,25.7,22.3,24.0,20.9,24.9,"[21.2, 16.6, 24.9]",0.0,23.8,27.0,0.0,25.7,26.5,27.0,0.0,25.6,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,27.9,26.0,0.0,24.4,27.0,1.0,22.3,26.5,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,29.4,36.48,25.9,22.5,24.2,20.933333333333334,24.9,"[21.2, 16.7, 24.9]",0.0,23.6,27.0,0.0,25.9,26.5,27.0,0.0,25.7,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,26.9,26.0,0.0,24.6,27.0,1.0,22.5,26.4,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-01 11:35:00,29.5,36.58,25.3,22.5,23.9,20.933333333333334,24.9,"[21.3, 16.6, 24.9]",0.0,23.6,27.0,0.0,25.3,26.4,27.0,0.0,25.8,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,25.9,26.0,0.0,24.5,27.0,1.0,22.5,26.0,27.0,1.0,27.8,27.0,1.0,28.1,27.0
2023-06-01 11:40:00,29.5,36.51,25.7,23.5,24.6,21.46666666666667,25.0,"[22.7, 16.7, 25.0]",0.0,23.6,27.0,0.0,25.7,26.4,27.0,0.0,25.8,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,27.1,26.0,0.0,24.2,27.0,1.0,23.5,26.4,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-01 11:45:00,29.5,36.4,25.1,24.3,24.700000000000003,20.7,25.0,"[20.4, 16.7, 25.0]",0.0,23.6,27.0,0.0,25.1,26.4,27.0,0.0,25.7,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,26.1,26.0,0.0,24.5,27.0,1.0,24.3,26.0,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-01 11:50:00,29.5,36.19,25.1,22.5,23.8,21.366666666666664,25.0,"[22.4, 16.7, 25.0]",0.0,23.4,27.0,0.0,25.1,26.3,27.0,0.0,25.8,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,27.7,26.0,0.0,24.3,27.0,1.0,22.5,26.2,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 11:55:00,29.6,36.45,25.9,24.4,25.15,21.066666666666663,25.0,"[21.5, 16.7, 25.0]",0.0,23.6,27.0,0.0,25.9,26.5,27.0,0.0,25.7,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,27.3,26.0,0.0,24.5,27.0,1.0,24.4,26.5,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-01 12:00:00,29.6,36.31,,,,21.166666666666668,25.0,"[21.9, 16.6, 25.0]",0.0,23.5,27.0,0.0,,26.5,27.0,0.0,25.7,27.0,1.0,20.9,28.0,0.0,15.9,27.0,1.0,26.4,26.0,0.0,24.3,27.0,1.0,,26.2,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 12:15:00,29.7,36.33,25.2,24.4,24.8,21.4,25.1,"[22.4, 16.7, 25.1]",0.0,23.4,27.0,0.0,25.2,26.5,27.0,0.0,25.8,27.0,1.0,21.0,28.0,0.0,16.1,27.0,1.0,27.0,26.0,0.0,24.4,27.0,1.0,24.4,26.4,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-01 12:20:00,29.7,36.31,25.7,24.4,25.05,21.266666666666666,25.1,"[21.9, 16.8, 25.1]",0.0,23.6,27.0,0.0,25.7,26.6,27.0,0.0,25.9,27.0,1.0,21.3,28.0,0.0,16.1,27.0,1.0,27.5,26.0,0.0,24.5,27.0,1.0,24.4,26.7,27.0,1.0,28.2,27.0,1.0,28.2,27.0
2023-06-01 12:25:00,29.7,36.120000000000005,25.6,22.4,24.0,20.866666666666667,25.1,"[20.7, 16.8, 25.1]",0.0,23.6,27.0,0.0,25.6,26.5,27.0,0.0,25.9,27.0,1.0,21.1,28.0,0.0,16.1,27.0,1.0,25.9,26.0,0.0,24.4,27.0,1.0,22.4,26.0,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-01 12:30:00,29.7,36.19,25.2,22.6,23.9,21.53333333333333,25.2,"[22.6, 16.8, 25.2]",0.0,23.6,27.0,0.0,25.2,26.5,27.0,0.0,25.9,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,25.9,26.0,0.0,24.4,27.0,1.0,22.6,26.0,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-01 12:35:00,29.7,36.31,25.9,24.5,25.2,21.066666666666663,25.2,"[21.1, 16.9, 25.2]",0.0,23.6,27.0,0.0,25.9,26.5,27.0,0.0,25.9,27.0,1.0,21.4,28.0,0.0,16.1,27.0,1.0,27.7,26.0,0.0,24.5,27.0,1.0,24.5,26.8,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-01 12:40:00,29.7,36.38,25.5,22.4,23.95,21.23333333333333,25.1,"[21.8, 16.8, 25.1]",0.0,23.6,27.0,0.0,25.5,26.5,27.0,0.0,26.0,27.0,1.0,21.1,28.0,0.0,16.0,27.0,1.0,26.1,26.0,0.0,24.3,27.0,1.0,22.4,26.2,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-01 12:45:00,29.7,36.43,25.5,22.4,23.95,21.166666666666668,25.0,"[21.6, 16.9, 25.0]",0.0,23.7,27.0,0.0,25.5,26.6,27.0,0.0,25.9,27.0,1.0,21.2,28.0,0.0,16.1,27.0,1.0,27.6,26.0,0.0,24.6,27.0,1.0,22.4,26.7,27.0,1.0,28.2,27.0,1.0,28.2,27.0
2023-06-01 12:50:00,29.7,36.41,24.6,21.0,22.8,20.33333333333333,24.5,"[20.2, 16.3, 24.5]",0.0,23.6,27.0,0.0,24.6,26.3,27.0,0.0,25.4,27.0,1.0,20.5,28.0,0.0,16.0,27.0,1.0,26.0,26.0,0.0,24.5,27.0,1.0,21.0,25.8,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-01 12:55:00,29.7,36.27,22.2,21.0,21.6,22.433333333333334,24.6,"[22.5, 20.2, 24.6]",0.0,23.2,27.0,0.0,22.2,25.9,27.0,0.0,24.7,27.0,1.0,21.8,28.0,0.0,16.2,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,21.0,25.4,27.0,1.0,27.0,27.0,1.0,27.4,27.0
2023-06-01 13:00:00,29.7,36.28,24.6,23.5,24.05,22.53333333333333,24.7,"[22.4, 20.5, 24.7]",0.0,23.5,27.0,0.0,24.6,26.0,27.0,0.0,24.6,27.0,1.0,24.4,28.0,0.0,17.8,27.0,1.0,27.3,26.0,0.0,24.4,27.0,1.0,23.5,26.4,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-01 13:15:00,29.7,36.32,24.9,23.9,24.4,22.2,24.9,"[21.7, 20.0, 24.9]",0.0,23.4,27.0,0.0,24.9,25.6,27.0,0.0,23.5,27.0,1.0,24.6,28.0,0.0,18.1,27.0,1.0,27.5,26.0,0.0,24.2,27.0,1.0,23.9,26.4,27.0,1.0,28.5,27.0,1.0,29.1,27.0
2023-06-01 13:20:00,29.7,35.989999999999995,25.1,21.9,23.5,20.666666666666668,24.1,"[20.8, 17.1, 24.1]",0.0,23.3,27.0,0.0,25.1,25.5,27.0,0.0,23.5,27.0,1.0,21.8,28.0,0.0,18.6,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,21.9,25.3,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 13:25:00,29.8,36.27,22.4,21.9,22.15,22.0,24.3,"[22.7, 19.0, 24.3]",0.0,23.1,27.0,0.0,22.4,25.3,27.0,0.0,23.0,27.0,1.0,21.3,28.0,0.0,18.1,27.0,1.0,26.3,26.0,0.0,23.7,27.0,1.0,21.9,24.9,27.0,1.0,26.8,27.0,1.0,27.2,27.0
2023-06-01 13:30:00,29.8,36.41,24.5,22.4,23.45,22.1,24.7,"[21.6, 20.0, 24.7]",0.0,23.4,27.0,0.0,24.5,25.5,27.0,0.0,23.3,27.0,1.0,24.5,28.0,0.0,18.7,27.0,1.0,27.1,26.0,0.0,24.2,27.0,1.0,22.4,26.2,27.0,1.0,28.3,27.0,1.0,29.0,27.0
2023-06-01 13:35:00,29.8,36.08,25.3,22.4,23.85,20.766666666666666,24.1,"[20.5, 17.7, 24.1]",0.0,23.4,27.0,0.0,25.3,25.6,27.0,0.0,23.6,27.0,1.0,23.1,28.0,0.0,19.0,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.4,25.3,27.0,1.0,27.6,27.0,1.0,28.0,27.0
2023-06-01 13:40:00,29.8,36.39,22.4,21.5,21.95,20.933333333333334,24.1,"[22.3, 16.4, 24.1]",0.0,23.1,27.0,0.0,22.4,25.4,27.0,0.0,23.0,27.0,1.0,21.1,28.0,0.0,18.3,27.0,1.0,27.3,26.0,0.0,23.6,27.0,1.0,21.5,25.2,27.0,1.0,27.0,27.0,1.0,27.3,27.0
2023-06-01 13:45:00,29.8,36.49,23.9,23.3,23.6,20.53333333333333,24.3,"[21.2, 16.1, 24.3]",0.0,23.2,27.0,0.0,23.9,25.4,27.0,0.0,23.0,27.0,1.0,20.7,28.0,0.0,17.3,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,23.3,25.6,27.0,1.0,27.1,27.0,1.0,27.5,27.0
2023-06-01 13:50:00,29.8,36.5,24.4,22.2,23.3,20.666666666666668,24.4,"[21.6, 16.0, 24.4]",0.0,23.1,27.0,0.0,24.4,25.4,27.0,0.0,23.6,27.0,1.0,20.5,28.0,0.0,16.5,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,22.2,25.3,27.0,1.0,27.2,27.0,1.0,27.5,27.0
2023-06-01 13:55:00,29.9,36.66,24.8,23.3,24.05,21.1,24.5,"[22.7, 16.1, 24.5]",0.0,23.3,27.0,0.0,24.8,25.6,27.0,0.0,23.8,27.0,1.0,20.7,28.0,0.0,16.5,27.0,1.0,26.9,26.0,0.0,23.9,27.0,1.0,23.3,25.8,27.0,1.0,27.3,27.0,1.0,27.5,27.0
2023-06-01 14:00:00,29.9,36.75,24.7,24.0,24.35,20.433333333333334,24.6,"[20.5, 16.2, 24.6]",0.0,23.4,27.0,0.0,24.7,25.7,27.0,0.0,24.2,27.0,1.0,20.7,28.0,0.0,16.3,27.0,1.0,25.9,26.0,0.0,24.2,27.0,1.0,24.0,26.1,27.0,1.0,27.5,27.0,1.0,27.7,27.0
2023-06-01 14:15:00,29.9,36.49,25.2,22.7,23.95,20.7,24.7,"[21.1, 16.3, 24.7]",0.0,23.4,27.0,0.0,25.2,26.0,27.0,0.0,25.0,27.0,1.0,20.9,28.0,0.0,16.2,27.0,1.0,26.2,26.0,0.0,24.5,27.0,1.0,22.7,25.9,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-01 14:20:00,29.8,36.41,25.6,23.0,24.3,21.399999999999995,24.9,"[22.9, 16.4, 24.9]",0.0,23.3,27.0,0.0,25.6,26.1,27.0,0.0,25.1,27.0,1.0,20.8,28.0,0.0,16.0,27.0,1.0,27.8,26.0,0.0,24.3,27.0,1.0,23.0,26.4,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 14:25:00,29.7,36.57,25.6,23.1,24.35,20.633333333333333,24.9,"[20.5, 16.5, 24.9]",0.0,23.6,27.0,0.0,25.6,26.2,27.0,0.0,25.3,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,26.5,26.0,0.0,24.4,27.0,1.0,23.1,26.4,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 14:30:00,29.6,36.25,,,,21.33333333333333,24.9,"[22.6, 16.5, 24.9]",0.0,23.4,27.0,0.0,,26.3,27.0,0.0,25.4,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,26.2,26.0,0.0,24.2,27.0,1.0,,26.0,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-01 14:35:00,29.6,36.26,25.5,22.8,24.15,21.133333333333336,25.0,"[21.8, 16.6, 25.0]",0.0,23.7,27.0,0.0,25.5,26.4,27.0,0.0,25.5,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,27.5,26.0,0.0,24.5,27.0,1.0,22.8,26.5,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-01 14:40:00,29.5,36.0,25.2,22.7,23.95,20.566666666666663,24.9,"[20.3, 16.5, 24.9]",0.0,23.5,27.0,0.0,25.2,26.3,27.0,0.0,25.4,27.0,1.0,21.0,28.0,0.0,16.0,27.0,1.0,26.2,26.0,0.0,24.4,27.0,1.0,22.7,26.0,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 14:45:00,29.4,36.41,25.6,23.6,24.6,21.266666666666666,25.0,"[22.4, 16.4, 25.0]",0.0,23.5,27.0,0.0,25.6,26.4,27.0,0.0,25.6,27.0,1.0,21.3,28.0,0.0,15.9,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,23.6,26.3,27.0,1.0,28.1,27.0,1.0,27.7,27.0
2023-06-01 14:50:00,29.3,36.72,25.6,22.2,23.9,20.8,25.1,"[20.9, 16.4, 25.1]",0.0,23.5,27.0,0.0,25.6,26.5,27.0,0.0,25.7,27.0,1.0,21.1,28.0,0.0,15.9,27.0,1.0,26.3,26.0,0.0,24.5,27.0,1.0,22.2,25.9,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-01 14:55:00,29.3,36.56,25.6,22.2,23.9,21.2,25.0,"[22.4, 16.2, 25.0]",0.0,23.1,27.0,0.0,25.6,26.4,27.0,0.0,25.7,27.0,1.0,21.1,28.0,0.0,15.9,27.0,1.0,26.3,26.0,0.0,24.2,27.0,1.0,22.2,25.9,27.0,1.0,27.9,27.0,1.0,27.5,27.0
2023-06-01 15:00:00,29.2,36.38,25.5,24.2,24.85,21.133333333333336,25.1,"[22.0, 16.3, 25.1]",0.0,23.4,27.0,0.0,25.5,26.5,27.0,0.0,25.8,27.0,1.0,21.2,28.0,0.0,15.8,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,24.2,26.3,27.0,1.0,28.1,27.0,1.0,27.6,27.0
2023-06-01 15:05:00,29.2,36.55,25.3,23.3,24.3,20.53333333333333,25.0,"[20.3, 16.3, 25.0]",0.0,23.5,27.0,0.0,25.3,26.6,27.0,0.0,25.9,27.0,1.0,21.0,28.0,0.0,15.8,27.0,1.0,26.0,26.0,0.0,24.4,27.0,1.0,23.3,25.8,27.0,1.0,27.6,27.0,1.0,27.4,27.0
2023-06-01 15:10:00,29.1,36.42,25.8,23.3,24.55,21.4,25.0,"[22.8, 16.4, 25.0]",0.0,23.2,27.0,0.0,25.8,26.6,27.0,0.0,25.9,27.0,1.0,21.2,28.0,0.0,15.8,27.0,1.0,26.0,26.0,0.0,24.3,27.0,1.0,23.3,26.3,27.0,1.0,28.0,27.0,1.0,27.4,27.0
2023-06-01 15:15:00,29.1,36.64,25.8,24.8,25.3,20.8,25.0,"[21.1, 16.3, 25.0]",0.0,23.5,27.0,0.0,25.8,26.7,27.0,0.0,25.9,27.0,1.0,21.3,28.0,0.0,15.7,27.0,1.0,27.0,26.0,0.0,24.6,27.0,1.0,24.8,26.3,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-01 15:20:00,29.1,36.37,25.4,24.3,24.85,21.2,25.0,"[22.2, 16.4, 25.0]",0.0,23.2,27.0,0.0,25.4,26.8,27.0,0.0,26.0,27.0,1.0,21.2,28.0,0.0,15.7,27.0,1.0,26.0,26.0,0.0,24.3,27.0,1.0,24.3,26.1,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-01 15:25:00,29.1,36.5,25.6,23.9,24.75,21.33333333333333,25.1,"[22.4, 16.5, 25.1]",0.0,23.3,27.0,0.0,25.6,26.8,27.0,0.0,25.9,27.0,1.0,21.3,28.0,0.0,15.7,27.0,1.0,27.5,26.0,0.0,24.3,27.0,1.0,23.9,26.6,27.0,1.0,28.0,27.0,1.0,27.4,27.0
2023-06-01 15:30:00,29.1,36.09,25.7,24.1,24.9,20.7,25.2,"[20.4, 16.5, 25.2]",0.0,23.5,27.0,0.0,25.7,26.8,27.0,0.0,26.1,27.0,1.0,21.2,28.0,0.0,15.7,27.0,1.0,26.0,26.0,0.0,24.6,27.0,1.0,24.1,26.2,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-01 15:35:00,29.1,36.55,25.5,25.1,25.3,21.5,25.0,"[23.0, 16.5, 25.0]",0.0,23.3,27.0,0.0,25.5,26.8,27.0,0.0,26.2,27.0,1.0,21.4,28.0,0.0,15.7,27.0,1.0,26.9,26.0,0.0,24.3,27.0,1.0,25.1,26.2,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-01 15:40:00,29.1,36.09,25.8,25.1,25.450000000000003,21.0,25.2,"[21.3, 16.5, 25.2]",0.0,23.6,27.0,0.0,25.8,26.9,27.0,0.0,26.1,27.0,1.0,21.5,28.0,0.0,15.8,27.0,1.0,26.8,26.0,0.0,24.7,27.0,1.0,25.1,26.6,27.0,1.0,28.2,27.0,1.0,27.9,27.0
2023-06-01 15:45:00,29.1,36.56,25.7,23.1,24.4,21.166666666666668,25.2,"[21.6, 16.7, 25.2]",0.0,23.4,27.0,0.0,25.7,26.9,27.0,0.0,26.2,27.0,1.0,21.2,28.0,0.0,15.8,27.0,1.0,26.0,26.0,0.0,24.5,27.0,1.0,23.1,26.3,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-01 15:50:00,29.1,36.59,25.8,24.1,24.950000000000003,21.8,25.2,"[22.8, 17.4, 25.2]",0.0,23.6,27.0,0.0,25.8,27.1,27.0,0.0,26.2,27.0,1.0,21.6,28.0,0.0,15.9,27.0,1.0,27.7,26.0,0.0,24.5,27.0,1.0,24.1,26.6,27.0,1.0,28.3,27.0,1.0,27.7,27.0
2023-06-01 15:55:00,29.1,36.47,25.6,23.7,24.65,21.0,24.6,"[20.5, 17.9, 24.6]",0.0,23.5,27.0,0.0,25.6,26.9,27.0,0.0,25.9,27.0,1.0,21.4,28.0,0.0,16.1,27.0,1.0,27.2,26.0,0.0,24.8,27.0,1.0,23.7,26.5,27.0,1.0,28.0,27.0,1.0,27.3,27.0
2023-06-01 16:00:00,29.1,36.98,21.7,20.4,21.05,22.9,24.7,"[22.2, 21.8, 24.7]",0.0,23.3,27.0,0.0,21.7,26.5,27.0,0.0,25.0,27.0,1.0,23.7,28.0,0.0,16.8,27.0,1.0,25.8,26.0,0.0,24.3,27.0,1.0,20.4,25.5,27.0,1.0,27.6,27.0,1.0,27.5,27.0
