time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-06-01 16:05:00,29.1,36.41,22.6,22.6,22.6,21.83333333333333,24.4,"[21.6, 19.5, 24.4]",0.0,23.4,27.0,0.0,22.6,26.3,27.0,0.0,24.1,27.0,1.0,24.9,28.0,0.0,18.1,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,22.6,26.0,27.0,1.0,28.3,27.0,1.0,28.6,27.0
2023-06-01 16:10:00,29.1,36.78,23.1,22.0,22.55,21.5,24.0,"[21.4, 19.1, 24.0]",0.0,23.3,27.0,0.0,23.1,25.7,27.0,0.0,22.8,27.0,1.0,21.8,28.0,0.0,18.5,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,22.0,24.6,27.0,1.0,26.8,27.0,1.0,27.2,27.0
2023-06-01 16:15:00,29.0,36.29,23.1,22.1,22.6,23.133333333333336,24.5,"[23.1, 21.8, 24.5]",0.0,23.2,27.0,0.0,23.1,25.6,27.0,0.0,22.5,27.0,1.0,23.5,28.0,0.0,18.5,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,22.1,25.6,27.0,1.0,27.9,27.0,1.0,28.7,27.0
2023-06-01 16:20:00,29.0,36.41,25.0,24.0,24.5,21.866666666666664,24.6,"[21.5, 19.5, 24.6]",0.0,23.5,27.0,0.0,25.0,25.6,27.0,0.0,23.0,27.0,1.0,23.9,28.0,0.0,19.4,27.0,1.0,27.4,26.0,0.0,24.4,27.0,1.0,24.0,25.6,27.0,1.0,28.5,27.0,1.0,28.9,27.0
2023-06-01 16:25:00,29.0,36.86,22.4,21.4,21.9,20.7,24.0,"[20.8, 17.3, 24.0]",0.0,23.3,27.0,0.0,22.4,25.6,27.0,0.0,22.7,27.0,1.0,22.1,28.0,0.0,19.1,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,21.4,25.0,27.0,1.0,27.3,27.0,1.0,27.8,27.0
2023-06-01 16:30:00,29.0,36.56,22.4,21.4,21.9,21.133333333333336,24.2,"[22.6, 16.6, 24.2]",0.0,23.1,27.0,0.0,22.4,25.2,27.0,0.0,22.4,27.0,1.0,21.2,28.0,0.0,17.9,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,21.4,24.7,27.0,1.0,26.9,27.0,1.0,27.4,27.0
2023-06-01 16:35:00,29.0,36.7,24.9,22.2,23.55,20.7,24.4,"[21.3, 16.4, 24.4]",0.0,23.3,27.0,0.0,24.9,25.3,27.0,0.0,22.7,27.0,1.0,21.1,28.0,0.0,17.4,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.2,25.7,27.0,1.0,27.1,27.0,1.0,27.8,27.0
2023-06-01 16:40:00,29.0,36.48,25.0,22.2,23.6,20.666666666666668,24.6,"[21.1, 16.3, 24.6]",0.0,23.2,27.0,0.0,25.0,25.5,27.0,0.0,23.3,27.0,1.0,20.9,28.0,0.0,16.8,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,22.2,25.3,27.0,1.0,27.3,27.0,1.0,27.8,27.0
2023-06-01 16:45:00,29.0,36.72,25.0,23.4,24.2,21.33333333333333,24.8,"[22.7, 16.5, 24.8]",0.0,23.4,27.0,0.0,25.0,25.8,27.0,0.0,24.0,27.0,1.0,21.0,28.0,0.0,16.7,27.0,1.0,27.7,26.0,0.0,24.2,27.0,1.0,23.4,26.2,27.0,1.0,27.6,27.0,1.0,27.8,27.0
2023-06-01 16:50:00,28.9,36.59,25.5,23.9,24.7,20.633333333333336,24.8,"[20.6, 16.5, 24.8]",0.0,23.4,27.0,0.0,25.5,25.9,27.0,0.0,24.4,27.0,1.0,21.0,28.0,0.0,16.4,27.0,1.0,26.2,26.0,0.0,24.4,27.0,1.0,23.9,25.7,27.0,1.0,27.7,27.0,1.0,28.0,27.0
2023-06-01 16:55:00,28.9,36.53,25.0,22.4,23.7,21.3,24.9,"[22.4, 16.6, 24.9]",0.0,23.3,27.0,0.0,25.0,26.1,27.0,0.0,24.9,27.0,1.0,21.1,28.0,0.0,16.3,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,22.4,25.9,27.0,1.0,27.6,27.0,1.0,28.1,27.0
2023-06-01 17:00:00,28.9,36.66,25.7,22.7,24.2,21.133333333333336,25.0,"[21.6, 16.8, 25.0]",0.0,23.5,27.0,0.0,25.7,26.1,27.0,0.0,25.1,27.0,1.0,21.1,28.0,0.0,16.3,27.0,1.0,27.1,26.0,0.0,24.5,27.0,1.0,22.7,26.3,27.0,1.0,27.8,27.0,1.0,28.2,27.0
2023-06-01 17:05:00,28.9,36.58,25.3,22.7,24.0,21.0,25.0,"[21.3, 16.7, 25.0]",0.0,23.3,27.0,0.0,25.3,26.3,27.0,0.0,25.2,27.0,1.0,21.2,28.0,0.0,16.3,27.0,1.0,25.9,26.0,0.0,24.3,27.0,1.0,22.7,25.9,27.0,1.0,27.9,27.0,1.0,28.2,27.0
2023-06-01 17:10:00,28.8,36.97,25.3,23.3,24.3,21.53333333333333,25.1,"[22.6, 16.9, 25.1]",0.0,23.4,27.0,0.0,25.3,26.3,27.0,0.0,25.4,27.0,1.0,21.2,28.0,0.0,16.2,27.0,1.0,27.8,26.0,0.0,24.4,27.0,1.0,23.3,26.5,27.0,1.0,28.0,27.0,1.0,28.2,27.0
2023-06-01 17:15:00,28.8,36.55,25.9,22.7,24.3,20.766666666666666,25.1,"[20.4, 16.8, 25.1]",0.0,23.6,27.0,0.0,25.9,26.4,27.0,0.0,25.5,27.0,1.0,21.2,28.0,0.0,16.2,27.0,1.0,26.5,26.0,0.0,24.5,27.0,1.0,22.7,26.2,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-01 17:20:00,28.8,36.79,25.3,22.7,24.0,21.433333333333334,25.2,"[22.2, 16.9, 25.2]",0.0,23.2,27.0,0.0,25.3,26.5,27.0,0.0,25.6,27.0,1.0,21.3,28.0,0.0,16.2,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,22.7,26.2,27.0,1.0,27.9,27.0,1.0,28.2,27.0
2023-06-01 17:25:00,28.8,36.45,25.9,24.4,25.15,20.966666666666665,25.0,"[21.0, 16.9, 25.0]",0.0,23.5,27.0,0.0,25.9,26.6,27.0,0.0,25.6,27.0,1.0,21.3,28.0,0.0,16.2,27.0,1.0,27.8,26.0,0.0,24.5,27.0,1.0,24.4,26.4,27.0,1.0,28.4,27.0,1.0,28.3,27.0
2023-06-01 17:30:00,28.8,36.82,24.0,21.8,22.9,20.8,24.4,"[21.1, 16.9, 24.4]",0.0,23.4,27.0,0.0,24.0,26.1,27.0,0.0,24.6,27.0,1.0,20.6,28.0,0.0,16.2,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,21.8,25.6,27.0,1.0,28.2,27.0,1.0,27.5,27.0
2023-06-01 17:35:00,28.7,37.02,23.1,23.1,23.1,22.5,24.3,"[22.7, 20.5, 24.3]",0.0,23.4,27.0,0.0,23.1,25.8,27.0,0.0,23.8,27.0,1.0,22.4,28.0,0.0,16.6,27.0,1.0,27.3,26.0,0.0,24.3,27.0,1.0,23.1,25.5,27.0,1.0,28.0,27.0,1.0,27.7,27.0
2023-06-01 17:40:00,28.7,36.55,23.1,23.1,23.1,22.73333333333333,24.3,"[21.3, 22.6, 24.3]",0.0,23.5,27.0,0.0,23.1,25.6,27.0,0.0,22.7,27.0,1.0,24.9,28.0,0.0,18.1,27.0,1.0,27.6,26.0,0.0,24.4,27.0,1.0,23.1,25.5,27.0,1.0,28.4,27.0,1.0,28.1,27.0
2023-06-01 17:45:00,28.7,36.5,22.3,21.7,22.0,21.2,23.9,"[21.2, 18.5, 23.9]",0.0,23.1,27.0,0.0,22.3,25.2,27.0,0.0,21.7,27.0,1.0,22.4,28.0,0.0,19.3,27.0,1.0,26.0,26.0,0.0,23.9,27.0,1.0,21.7,24.7,27.0,1.0,27.7,27.0,1.0,27.1,27.0
2023-06-01 17:50:00,28.7,36.39,22.3,21.7,22.0,22.33333333333333,23.8,"[22.4, 20.8, 23.8]",0.0,23.2,27.0,0.0,22.3,25.0,27.0,0.0,21.2,27.0,1.0,23.1,28.0,0.0,19.2,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,21.7,25.2,27.0,1.0,27.8,27.0,1.0,27.4,27.0
2023-06-01 17:55:00,28.7,36.88,23.0,22.8,22.9,22.53333333333333,24.1,"[21.4, 22.1, 24.1]",0.0,23.5,27.0,0.0,23.0,24.8,27.0,0.0,20.9,27.0,1.0,25.3,28.0,0.0,19.6,27.0,1.0,27.5,26.0,0.0,24.2,27.0,1.0,22.8,25.4,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-01 18:00:00,28.6,36.54,22.5,21.3,21.9,21.0,23.5,"[21.2, 18.3, 23.5]",0.0,23.1,27.0,0.0,22.5,24.7,27.0,0.0,20.3,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.3,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-01 18:05:00,28.6,36.24,22.9,22.5,22.7,22.433333333333334,23.6,"[22.3, 21.4, 23.6]",0.0,23.2,27.0,0.0,22.9,24.5,27.0,0.0,20.0,27.0,1.0,24.3,28.0,0.0,19.9,27.0,1.0,27.1,26.0,0.0,23.5,27.0,1.0,22.5,24.8,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-01 18:10:00,28.6,36.5,22.9,22.5,22.7,22.866666666666664,23.9,"[21.6, 23.1, 23.9]",0.0,23.4,27.0,0.0,22.9,24.4,27.0,0.0,19.8,27.0,1.0,25.8,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,22.5,25.3,27.0,1.0,28.7,27.0,1.0,28.6,27.0
2023-06-01 18:15:00,28.6,36.53,22.5,21.5,22.0,20.83333333333333,23.4,"[20.8, 18.3, 23.4]",0.0,23.2,27.0,0.0,22.5,24.4,27.0,0.0,19.5,27.0,1.0,24.6,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.5,24.5,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-01 18:20:00,28.5,36.510000000000005,22.8,20.8,21.8,22.3,23.6,"[22.1, 21.2, 23.6]",0.0,23.1,27.0,0.0,22.8,24.2,27.0,0.0,19.4,27.0,1.0,23.3,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.5,27.0,1.0,20.8,24.9,27.0,1.0,27.9,27.0,1.0,27.6,27.0
2023-06-01 18:25:00,28.5,36.7,23.1,22.7,22.9,22.633333333333336,23.9,"[21.8, 22.2, 23.9]",0.0,23.2,27.0,0.0,23.1,24.3,27.0,0.0,19.4,27.0,1.0,25.8,28.0,0.0,20.7,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.7,25.2,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-01 18:30:00,28.5,36.58,22.7,21.8,22.25,20.766666666666666,23.4,"[20.8, 18.1, 23.4]",0.0,23.2,27.0,0.0,22.7,24.3,27.0,0.0,19.2,27.0,1.0,24.6,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,21.8,24.6,27.0,1.0,28.1,27.0,1.0,27.8,27.0
2023-06-01 18:35:00,28.5,36.33,22.3,22.3,22.3,22.166666666666668,23.5,"[22.0, 21.0, 23.5]",0.0,23.1,27.0,0.0,22.3,24.1,27.0,0.0,19.2,27.0,1.0,23.3,28.0,0.0,20.3,27.0,1.0,27.0,26.0,0.0,23.5,27.0,1.0,22.3,24.8,27.0,1.0,27.8,27.0,1.0,26.8,27.0
2023-06-01 18:40:00,28.4,36.5,22.3,22.3,22.3,22.53333333333333,23.7,"[21.9, 22.0, 23.7]",0.0,23.4,27.0,0.0,22.3,24.1,27.0,0.0,19.3,27.0,1.0,25.3,28.0,0.0,21.2,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,22.3,25.1,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-01 18:45:00,28.4,36.88,22.2,21.1,21.65,20.9,23.3,"[20.9, 18.5, 23.3]",0.0,23.3,27.0,0.0,22.2,24.2,27.0,0.0,19.0,27.0,1.0,22.8,28.0,0.0,20.9,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.1,24.3,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-01 18:50:00,28.4,36.51,21.9,21.0,21.45,22.5,23.5,"[22.2, 21.8, 23.5]",0.0,23.2,27.0,0.0,21.9,24.1,27.0,0.0,19.1,27.0,1.0,24.7,28.0,0.0,20.5,27.0,1.0,26.1,26.0,0.0,23.5,27.0,1.0,21.0,24.4,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 18:55:00,28.4,36.48,22.6,22.2,22.4,22.1,23.7,"[21.8, 20.8, 23.7]",0.0,23.3,27.0,0.0,22.6,24.1,27.0,0.0,19.1,27.0,1.0,25.8,28.0,0.0,21.0,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.2,25.1,27.0,1.0,28.4,27.0,1.0,28.0,27.0
2023-06-01 19:00:00,28.4,36.41,21.7,21.7,21.7,20.766666666666666,23.2,"[20.7, 18.4, 23.2]",0.0,23.2,27.0,0.0,21.7,24.0,27.0,0.0,18.9,27.0,1.0,22.1,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.7,24.1,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-01 19:15:00,28.3,36.55,22.4,21.7,22.05,20.8,23.2,"[20.7, 18.5, 23.2]",0.0,23.5,27.0,0.0,22.4,24.1,27.0,0.0,18.8,27.0,1.0,23.6,28.0,0.0,21.2,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,21.7,24.2,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 19:20:00,28.3,36.74,24.7,23.5,24.1,23.133333333333336,23.8,"[23.0, 22.6, 23.8]",0.0,23.2,27.0,0.0,24.7,24.0,27.0,0.0,19.1,27.0,1.0,24.1,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,23.5,27.0,1.0,23.5,24.5,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 19:25:00,28.3,36.69,25.1,23.5,24.3,21.73333333333333,23.9,"[21.5, 19.8, 23.9]",0.0,23.5,27.0,0.0,25.1,24.5,27.0,0.0,20.3,27.0,1.0,24.1,28.0,0.0,20.9,27.0,1.0,26.9,26.0,0.0,24.1,27.0,1.0,23.5,24.8,27.0,1.0,27.4,27.0,1.0,28.3,27.0
2023-06-01 19:30:00,28.2,37.0,23.2,21.6,22.4,20.8,23.5,"[21.3, 17.6, 23.5]",0.0,23.2,27.0,0.0,23.2,24.5,27.0,0.0,20.3,27.0,1.0,22.0,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,23.7,27.0,1.0,21.6,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 19:35:00,28.2,36.54,25.5,21.6,23.55,23.266666666666666,24.2,"[23.5, 22.1, 24.2]",0.0,23.3,27.0,0.0,25.5,24.5,27.0,0.0,20.5,27.0,1.0,25.0,28.0,0.0,19.9,27.0,1.0,26.8,26.0,0.0,23.5,27.0,1.0,21.6,25.2,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-01 19:40:00,28.2,36.74,25.5,24.2,24.85,21.366666666666664,23.9,"[20.7, 19.5, 23.9]",0.0,23.5,27.0,0.0,25.5,24.8,27.0,0.0,21.3,27.0,1.0,23.7,28.0,0.0,20.5,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,24.2,25.1,27.0,1.0,28.2,27.0,1.0,29.0,27.0
2023-06-01 19:45:00,28.2,36.6,22.5,21.1,21.8,21.166666666666668,23.6,"[21.4, 18.5, 23.6]",0.0,23.1,27.0,0.0,22.5,24.5,27.0,0.0,20.8,27.0,1.0,22.2,28.0,0.0,19.4,27.0,1.0,26.2,26.0,0.0,23.8,27.0,1.0,21.1,24.5,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-01 19:50:00,28.2,36.88,23.2,21.7,22.45,22.766666666666666,23.8,"[22.6, 21.9, 23.8]",0.0,23.2,27.0,0.0,23.2,24.5,27.0,0.0,20.5,27.0,1.0,23.7,28.0,0.0,19.4,27.0,1.0,27.1,26.0,0.0,23.6,27.0,1.0,21.7,25.0,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-01 19:55:00,28.2,36.41,22.4,21.1,21.75,21.866666666666664,23.8,"[21.3, 20.5, 23.8]",0.0,23.4,27.0,0.0,22.4,24.5,27.0,0.0,20.3,27.0,1.0,25.4,28.0,0.0,20.4,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,21.1,25.3,27.0,1.0,28.6,27.0,1.0,28.5,27.0
2023-06-01 20:00:00,28.2,36.56,22.4,21.1,21.75,21.03333333333333,23.4,"[21.1, 18.6, 23.4]",0.0,23.2,27.0,0.0,22.4,24.3,27.0,0.0,20.0,27.0,1.0,22.1,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.7,27.0,1.0,21.1,24.3,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-01 20:05:00,28.2,36.44,25.2,21.4,23.3,23.3,24.0,"[23.3, 22.6, 24.0]",0.0,23.2,27.0,0.0,25.2,24.3,27.0,0.0,20.0,27.0,1.0,24.7,28.0,0.0,20.1,27.0,1.0,27.4,26.0,0.0,23.6,27.0,1.0,21.4,25.3,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-01 20:10:00,28.2,36.81,25.2,21.0,23.1,21.5,24.0,"[21.0, 19.5, 24.0]",0.0,23.5,27.0,0.0,25.2,24.8,27.0,0.0,21.1,27.0,1.0,24.5,28.0,0.0,20.8,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,21.0,25.0,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-01 20:15:00,28.1,36.67,22.7,21.0,21.85,20.866666666666667,23.6,"[21.3, 17.7, 23.6]",0.0,23.0,27.0,0.0,22.7,24.5,27.0,0.0,20.6,27.0,1.0,21.6,28.0,0.0,19.6,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,21.0,24.5,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-01 20:20:00,28.1,36.7,22.7,22.7,22.7,22.5,23.7,"[22.6, 21.2, 23.7]",0.0,23.1,27.0,0.0,22.7,24.4,27.0,0.0,20.3,27.0,1.0,23.4,28.0,0.0,19.4,27.0,1.0,26.6,26.0,0.0,23.5,27.0,1.0,22.7,24.9,27.0,1.0,27.6,27.0,1.0,27.0,27.0
2023-06-01 20:25:00,28.1,36.79,22.7,22.7,22.7,21.33333333333333,23.7,"[20.6, 19.7, 23.7]",0.0,23.4,27.0,0.0,22.7,24.5,27.0,0.0,20.2,27.0,1.0,24.4,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,22.7,24.8,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-01 20:30:00,28.1,36.53,21.9,20.5,21.2,21.066666666666663,23.4,"[21.2, 18.6, 23.4]",0.0,23.2,27.0,0.0,21.9,24.4,27.0,0.0,19.9,27.0,1.0,22.3,28.0,0.0,20.3,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,20.5,24.3,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-01 20:35:00,28.1,36.75,23.1,21.3,22.200000000000003,22.8,23.7,"[22.5, 22.2, 23.7]",0.0,23.2,27.0,0.0,23.1,24.3,27.0,0.0,19.7,27.0,1.0,25.1,28.0,0.0,20.3,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,21.3,24.9,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-01 20:40:00,28.0,36.5,23.1,22.8,22.950000000000003,21.9,23.7,"[21.1, 20.9, 23.7]",0.0,23.4,27.0,0.0,23.1,24.3,27.0,0.0,19.5,27.0,1.0,24.5,28.0,0.0,21.1,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,22.8,24.8,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-01 20:45:00,27.9,36.39,21.8,21.6,21.700000000000003,21.73333333333333,23.4,"[21.7, 20.1, 23.4]",0.0,23.1,27.0,0.0,21.8,24.2,27.0,0.0,19.4,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,25.5,26.0,0.0,23.7,27.0,1.0,21.6,24.3,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-01 20:50:00,27.9,36.67,22.3,21.6,21.950000000000003,23.03333333333333,23.7,"[22.7, 22.7, 23.7]",0.0,23.2,27.0,0.0,22.3,24.1,27.0,0.0,19.2,27.0,1.0,25.1,28.0,0.0,20.5,27.0,1.0,26.7,26.0,0.0,23.7,27.0,1.0,21.6,24.6,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-01 20:55:00,27.8,36.77,23.1,22.8,22.950000000000003,21.766666666666666,23.7,"[21.0, 20.6, 23.7]",0.0,23.4,27.0,0.0,23.1,24.2,27.0,0.0,19.2,27.0,1.0,24.3,28.0,0.0,21.3,27.0,1.0,26.9,26.0,0.0,24.1,27.0,1.0,22.8,24.8,27.0,1.0,28.3,27.0,1.0,28.1,27.0
2023-06-01 21:00:00,27.8,36.79,21.8,20.9,21.35,21.4,23.3,"[21.4, 19.5, 23.3]",0.0,23.1,27.0,0.0,21.8,24.0,27.0,0.0,19.2,27.0,1.0,23.0,28.0,0.0,20.4,27.0,1.0,26.1,26.0,0.0,23.5,27.0,1.0,20.9,24.6,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-01 21:05:00,27.8,36.66,25.1,21.5,23.3,23.23333333333333,24.0,"[23.2, 22.5, 24.0]",0.0,23.4,27.0,0.0,25.1,24.3,27.0,0.0,19.9,27.0,1.0,26.0,28.0,0.0,20.8,27.0,1.0,27.4,26.0,0.0,23.6,27.0,1.0,21.5,25.3,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-01 21:10:00,27.8,36.53,23.8,23.8,23.8,21.1,23.8,"[20.6, 18.9, 23.8]",0.0,23.4,27.0,0.0,23.8,24.5,27.0,0.0,20.5,27.0,1.0,23.8,28.0,0.0,21.0,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,23.8,24.7,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-01 21:15:00,27.8,36.43,22.3,21.8,22.05,21.4,23.6,"[21.6, 19.0, 23.6]",0.0,23.1,27.0,0.0,22.3,24.5,27.0,0.0,20.1,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.7,26.0,0.0,23.5,27.0,1.0,21.8,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 21:20:00,27.8,36.8,22.6,21.8,22.200000000000003,23.133333333333336,23.8,"[22.9, 22.7, 23.8]",0.0,23.2,27.0,0.0,22.6,24.3,27.0,0.0,20.1,27.0,1.0,24.3,28.0,0.0,19.8,27.0,1.0,27.0,26.0,0.0,23.4,27.0,1.0,21.8,24.8,27.0,1.0,27.6,27.0,1.0,27.6,27.0
2023-06-01 21:25:00,27.8,36.68,23.0,23.0,23.0,21.23333333333333,23.7,"[20.5, 19.5, 23.7]",0.0,23.4,27.0,0.0,23.0,24.5,27.0,0.0,19.8,27.0,1.0,24.2,28.0,0.0,20.9,27.0,1.0,27.0,26.0,0.0,23.9,27.0,1.0,23.0,24.7,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-01 21:30:00,27.8,36.75,21.8,21.8,21.8,21.4,23.4,"[21.6, 19.2, 23.4]",0.0,23.1,27.0,0.0,21.8,24.2,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.8,26.0,0.0,23.5,27.0,1.0,21.8,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-01 21:35:00,27.8,36.98,22.5,21.8,22.15,23.266666666666666,24.0,"[23.2, 22.6, 24.0]",0.0,23.4,27.0,0.0,22.5,24.3,27.0,0.0,19.9,27.0,1.0,25.4,28.0,0.0,20.4,27.0,1.0,27.8,26.0,0.0,23.5,27.0,1.0,21.8,25.0,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-01 21:40:00,27.7,36.59,23.8,23.8,23.8,20.966666666666665,23.8,"[20.4, 18.7, 23.8]",0.0,23.4,27.0,0.0,23.8,24.7,27.0,0.0,20.7,27.0,1.0,23.0,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,23.8,24.7,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-01 21:45:00,27.7,36.97,23.4,20.5,21.95,21.166666666666668,23.7,"[21.5, 18.3, 23.7]",0.0,23.1,27.0,0.0,23.4,24.5,27.0,0.0,20.5,27.0,1.0,21.8,28.0,0.0,19.9,27.0,1.0,25.7,26.0,0.0,23.5,27.0,1.0,20.5,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-01 21:50:00,27.6,37.02,23.4,21.8,22.6,23.266666666666666,24.3,"[23.3, 22.2, 24.3]",0.0,23.4,27.0,0.0,23.4,24.7,27.0,0.0,20.9,27.0,1.0,25.7,28.0,0.0,20.0,27.0,1.0,27.2,26.0,0.0,23.5,27.0,1.0,21.8,25.3,27.0,1.0,28.3,27.0,1.0,28.1,27.0
2023-06-01 21:55:00,27.6,37.04,24.9,24.0,24.45,20.933333333333334,23.8,"[20.5, 18.5, 23.8]",0.0,23.5,27.0,0.0,24.9,24.9,27.0,0.0,21.3,27.0,1.0,24.6,28.0,0.0,20.4,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,24.0,24.8,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-01 22:00:00,27.6,36.76,22.3,21.7,22.0,21.166666666666668,23.6,"[21.5, 18.4, 23.6]",0.0,23.2,27.0,0.0,22.3,24.6,27.0,0.0,21.1,27.0,1.0,21.7,28.0,0.0,19.8,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,21.7,24.5,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-01 22:05:00,27.6,36.82,23.4,21.7,22.55,22.933333333333334,23.8,"[22.8, 22.2, 23.8]",0.0,23.3,27.0,0.0,23.4,24.4,27.0,0.0,20.6,27.0,1.0,24.1,28.0,0.0,19.5,27.0,1.0,27.2,26.0,0.0,23.7,27.0,1.0,21.7,25.2,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-01 22:10:00,27.6,36.57,21.9,20.7,21.3,21.53333333333333,23.7,"[20.7, 20.2, 23.7]",0.0,23.4,27.0,0.0,21.9,24.5,27.0,0.0,20.3,27.0,1.0,25.1,28.0,0.0,20.6,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,20.7,25.0,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-01 22:15:00,27.6,36.51,22.4,21.8,22.1,21.5,23.4,"[21.6, 19.5, 23.4]",0.0,23.1,27.0,0.0,22.4,24.3,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,26.1,26.0,0.0,23.4,27.0,1.0,21.8,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-01 22:20:00,27.6,36.71,22.4,21.8,22.1,23.066666666666663,23.7,"[22.8, 22.7, 23.7]",0.0,23.2,27.0,0.0,22.4,24.1,27.0,0.0,19.7,27.0,1.0,24.4,28.0,0.0,20.0,27.0,1.0,26.8,26.0,0.0,23.5,27.0,1.0,21.8,24.8,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-06-01 22:25:00,27.6,36.47,23.1,22.9,23.0,21.23333333333333,23.5,"[20.6, 19.6, 23.5]",0.0,23.4,27.0,0.0,23.1,24.3,27.0,0.0,19.6,27.0,1.0,24.3,28.0,0.0,21.2,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.9,24.8,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-06-01 22:30:00,27.5,36.84,21.8,20.6,21.200000000000003,21.7,23.4,"[21.7, 20.0, 23.4]",0.0,23.3,27.0,0.0,21.8,24.3,27.0,0.0,19.4,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,20.6,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-01 22:35:00,27.5,36.620000000000005,22.4,21.9,22.15,23.1,23.7,"[22.9, 22.7, 23.7]",0.0,23.3,27.0,0.0,22.4,24.1,27.0,0.0,19.3,27.0,1.0,24.7,28.0,0.0,20.4,27.0,1.0,27.6,26.0,0.0,23.8,27.0,1.0,21.9,24.9,27.0,1.0,28.4,27.0,1.0,28.3,27.0
2023-06-01 22:40:00,27.5,36.63,23.2,20.3,21.75,21.23333333333333,23.6,"[20.5, 19.6, 23.6]",0.0,23.5,27.0,0.0,23.2,24.2,27.0,0.0,19.2,27.0,1.0,25.4,28.0,0.0,21.3,27.0,1.0,26.7,26.0,0.0,24.0,27.0,1.0,20.3,25.0,27.0,1.0,28.4,27.0,1.0,28.1,27.0
2023-06-01 22:45:00,27.5,36.92,23.1,22.1,22.6,21.8,23.4,"[21.9, 20.1, 23.4]",0.0,23.2,27.0,0.0,23.1,24.0,27.0,0.0,19.1,27.0,1.0,22.7,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,22.1,24.2,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-01 22:50:00,27.5,36.77,23.1,22.1,22.6,23.2,24.1,"[23.0, 22.5, 24.1]",0.0,23.4,27.0,0.0,23.1,24.0,27.0,0.0,19.5,27.0,1.0,22.7,28.0,0.0,20.5,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,22.1,25.4,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-01 22:55:00,27.5,36.7,25.0,23.4,24.2,20.83333333333333,23.7,"[20.5, 18.3, 23.7]",0.0,23.5,27.0,0.0,25.0,24.6,27.0,0.0,20.5,27.0,1.0,23.7,28.0,0.0,21.0,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,23.4,24.9,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-01 23:00:00,27.5,36.620000000000005,22.1,20.6,21.35,21.7,23.7,"[22.1, 19.3, 23.7]",0.0,23.1,27.0,0.0,22.1,24.4,27.0,0.0,20.2,27.0,1.0,21.9,28.0,0.0,19.9,27.0,1.0,26.3,26.0,0.0,23.5,27.0,1.0,20.6,24.7,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-01 23:05:00,27.5,36.74,23.8,22.6,23.200000000000003,22.766666666666666,24.3,"[22.6, 21.4, 24.3]",0.0,23.4,27.0,0.0,23.8,24.5,27.0,0.0,20.7,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,22.6,25.5,27.0,1.0,28.5,27.0,1.0,28.3,27.0
2023-06-01 23:10:00,27.4,36.57,23.0,23.0,23.0,20.933333333333334,23.8,"[20.6, 18.4, 23.8]",0.0,23.6,27.0,0.0,23.0,24.9,27.0,0.0,21.4,27.0,1.0,23.3,28.0,0.0,20.4,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,23.0,24.7,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-01 23:15:00,27.4,36.75,23.8,20.7,22.25,21.633333333333336,23.7,"[22.2, 19.0, 23.7]",0.0,23.3,27.0,0.0,23.8,24.7,27.0,0.0,20.9,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,25.8,26.0,0.0,23.5,27.0,1.0,20.7,24.6,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-01 23:20:00,27.4,36.6,25.0,23.3,24.15,22.96666666666667,24.3,"[22.9, 21.7, 24.3]",0.0,23.4,27.0,0.0,25.0,24.8,27.0,0.0,21.3,27.0,1.0,22.7,28.0,0.0,19.6,27.0,1.0,27.5,26.0,0.0,23.7,27.0,1.0,23.3,25.5,27.0,1.0,28.5,27.0,1.0,28.3,27.0
2023-06-01 23:25:00,27.3,36.46,23.1,20.7,21.9,20.766666666666666,23.8,"[20.5, 18.0, 23.8]",0.0,23.5,27.0,0.0,23.1,24.9,27.0,0.0,21.3,27.0,1.0,23.0,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.7,24.8,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-01 23:30:00,27.3,36.97,22.1,20.7,21.4,21.46666666666667,23.7,"[21.7, 19.0, 23.7]",0.0,23.2,27.0,0.0,22.1,24.7,27.0,0.0,21.3,27.0,1.0,21.7,28.0,0.0,19.4,27.0,1.0,25.9,26.0,0.0,23.5,27.0,1.0,20.7,24.6,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-01 23:35:00,27.2,36.51,22.7,22.0,22.35,23.166666666666668,24.0,"[22.9, 22.6, 24.0]",0.0,23.4,27.0,0.0,22.7,24.5,27.0,0.0,20.7,27.0,1.0,25.3,28.0,0.0,19.7,27.0,1.0,27.0,26.0,0.0,23.5,27.0,1.0,22.0,25.2,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-01 23:40:00,27.3,36.67,23.3,20.4,21.85,21.03333333333333,23.6,"[20.5, 19.0, 23.6]",0.0,23.4,27.0,0.0,23.3,24.6,27.0,0.0,20.4,27.0,1.0,24.8,28.0,0.0,20.5,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,20.4,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-01 23:45:00,27.3,36.44,23.0,22.0,22.5,21.666666666666668,23.5,"[21.8, 19.7, 23.5]",0.0,23.3,27.0,0.0,23.0,24.3,27.0,0.0,19.9,27.0,1.0,23.1,28.0,0.0,19.9,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,22.0,24.7,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-01 23:50:00,27.3,36.7,25.0,22.0,23.5,23.133333333333336,24.2,"[23.1, 22.1, 24.2]",0.0,23.4,27.0,0.0,25.0,24.4,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,20.3,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,22.0,25.6,27.0,1.0,28.6,27.0,1.0,28.9,27.0
2023-06-01 23:55:00,27.3,36.54,25.0,23.4,24.2,20.933333333333334,23.7,"[20.5, 18.6, 23.7]",0.0,23.5,27.0,0.0,25.0,24.7,27.0,0.0,21.0,27.0,1.0,23.0,28.0,0.0,20.5,27.0,1.0,26.8,26.0,0.0,24.1,27.0,1.0,23.4,25.1,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-02 00:00:00,27.3,36.57,22.2,20.6,21.4,21.53333333333333,23.6,"[21.7, 19.3, 23.6]",0.0,23.3,27.0,0.0,22.2,24.6,27.0,0.0,20.7,27.0,1.0,21.8,28.0,0.0,19.9,27.0,1.0,26.5,26.0,0.0,23.5,27.0,1.0,20.6,24.8,27.0,1.0,27.6,27.0,1.0,27.0,27.0
2023-06-02 00:05:00,27.3,36.87,22.7,21.9,22.3,23.1,23.9,"[22.6, 22.8, 23.9]",0.0,23.4,27.0,0.0,22.7,24.5,27.0,0.0,20.4,27.0,1.0,25.1,28.0,0.0,19.9,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,21.9,25.3,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-02 00:10:00,27.3,36.66,23.3,22.9,23.1,21.0,23.6,"[20.6, 18.8, 23.6]",0.0,23.4,27.0,0.0,23.3,24.4,27.0,0.0,20.1,27.0,1.0,23.4,28.0,0.0,20.8,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,22.9,25.3,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-02 00:15:00,27.3,37.02,21.8,20.6,21.200000000000003,21.933333333333334,23.5,"[22.1, 20.2, 23.5]",0.0,23.3,27.0,0.0,21.8,24.3,27.0,0.0,19.9,27.0,1.0,22.0,28.0,0.0,20.2,27.0,1.0,26.3,26.0,0.0,23.5,27.0,1.0,20.6,24.7,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-02 00:20:00,27.2,36.56,23.2,22.3,22.75,22.766666666666666,24.2,"[22.5, 21.6, 24.2]",0.0,23.5,27.0,0.0,23.2,24.6,27.0,0.0,20.7,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,22.3,25.6,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-02 00:25:00,27.2,36.9,22.1,21.6,21.85,20.8,23.7,"[20.5, 18.2, 23.7]",0.0,23.6,27.0,0.0,22.1,24.6,27.0,0.0,20.9,27.0,1.0,23.1,28.0,0.0,20.6,27.0,1.0,26.0,26.0,0.0,24.2,27.0,1.0,21.6,24.8,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-02 00:30:00,27.2,36.78,22.1,21.9,22.0,21.53333333333333,23.6,"[21.8, 19.2, 23.6]",0.0,23.2,27.0,0.0,22.1,24.6,27.0,0.0,20.6,27.0,1.0,21.8,28.0,0.0,19.9,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,21.9,24.4,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-02 00:35:00,27.2,37.010000000000005,22.8,21.9,22.35,23.133333333333336,23.9,"[22.6, 22.9, 23.9]",0.0,23.4,27.0,0.0,22.8,24.4,27.0,0.0,20.3,27.0,1.0,25.1,28.0,0.0,19.9,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,21.9,25.4,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-02 00:40:00,27.2,36.34,23.1,22.7,22.9,21.03333333333333,23.5,"[20.7, 18.9, 23.5]",0.0,23.5,27.0,0.0,23.1,24.5,27.0,0.0,20.0,27.0,1.0,23.5,28.0,0.0,20.7,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,22.7,24.7,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-02 00:45:00,27.2,36.77,21.9,20.6,21.25,22.33333333333333,23.7,"[22.3, 21.0, 23.7]",0.0,23.4,27.0,0.0,21.9,24.2,27.0,0.0,19.9,27.0,1.0,24.2,28.0,0.0,20.2,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,20.6,25.1,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-02 00:50:00,27.2,36.44,23.7,22.7,23.2,22.5,24.2,"[22.3, 21.0, 24.2]",0.0,23.5,27.0,0.0,23.7,24.4,27.0,0.0,20.3,27.0,1.0,25.8,28.0,0.0,20.6,27.0,1.0,27.9,26.0,0.0,24.0,27.0,1.0,22.7,25.6,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-02 00:55:00,27.2,36.54,22.4,22.4,22.4,20.6,23.6,"[20.6, 17.6, 23.6]",0.0,23.5,27.0,0.0,22.4,24.7,27.0,0.0,20.8,27.0,1.0,22.5,28.0,0.0,20.5,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,22.4,24.7,27.0,1.0,27.8,27.0,1.0,28.1,27.0
2023-06-02 01:00:00,27.2,36.67,22.1,20.7,21.4,21.933333333333334,23.7,"[22.0, 20.1, 23.7]",0.0,23.2,27.0,0.0,22.1,24.3,27.0,0.0,20.3,27.0,1.0,23.4,28.0,0.0,20.5,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,20.7,24.8,27.0,1.0,27.2,27.0,1.0,27.4,27.0
2023-06-02 01:05:00,27.2,36.48,23.0,22.6,22.8,22.899999999999995,23.9,"[22.4, 22.4, 23.9]",0.0,23.2,27.0,0.0,23.0,24.5,27.0,0.0,20.2,27.0,1.0,25.7,28.0,0.0,20.6,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,22.6,25.2,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-02 01:10:00,27.2,36.74,23.2,21.1,22.15,20.966666666666665,23.4,"[21.0, 18.5, 23.4]",0.0,23.5,27.0,0.0,23.2,24.4,27.0,0.0,20.0,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,21.1,24.5,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-02 01:15:00,27.2,36.57,22.2,21.1,21.65,22.6,23.7,"[22.5, 21.6, 23.7]",0.0,23.3,27.0,0.0,22.2,24.3,27.0,0.0,19.7,27.0,1.0,23.8,28.0,0.0,20.1,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,21.1,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-02 01:20:00,27.2,36.7,24.0,22.9,23.45,22.46666666666667,24.1,"[22.2, 21.1, 24.1]",0.0,23.4,27.0,0.0,24.0,24.4,27.0,0.0,20.3,27.0,1.0,26.1,28.0,0.0,20.5,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,22.9,25.3,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-02 01:25:00,27.1,36.6,22.2,20.9,21.55,20.633333333333336,23.6,"[20.7, 17.6, 23.6]",0.0,23.4,27.0,0.0,22.2,24.8,27.0,0.0,20.8,27.0,1.0,22.2,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,20.9,24.5,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-02 01:30:00,27.1,36.63,22.2,20.9,21.55,22.166666666666668,23.8,"[22.4, 20.3, 23.8]",0.0,23.2,27.0,0.0,22.2,24.8,27.0,0.0,20.7,27.0,1.0,22.1,28.0,0.0,19.7,27.0,1.0,26.2,26.0,0.0,23.4,27.0,1.0,20.9,24.5,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-02 01:35:00,27.1,36.47,23.7,22.9,23.3,22.266666666666666,24.2,"[21.9, 20.7, 24.2]",0.0,23.5,27.0,0.0,23.7,24.9,27.0,0.0,21.3,27.0,1.0,25.3,28.0,0.0,20.3,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,22.9,25.8,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-02 01:40:00,27.1,36.55,22.2,21.8,22.0,20.633333333333333,23.6,"[20.9, 17.4, 23.6]",0.0,23.4,27.0,0.0,22.2,24.8,27.0,0.0,21.3,27.0,1.0,22.1,28.0,0.0,20.0,27.0,1.0,25.4,26.0,0.0,23.8,27.0,1.0,21.8,24.6,27.0,1.0,27.4,27.0,1.0,27.5,27.0
2023-06-02 01:45:00,27.1,36.71,22.9,21.0,21.95,22.0,23.7,"[22.2, 20.1, 23.7]",0.0,23.2,27.0,0.0,22.9,24.6,27.0,0.0,20.9,27.0,1.0,22.0,28.0,0.0,19.3,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,21.0,24.6,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-02 01:50:00,27.1,36.6,23.0,22.4,22.7,22.9,24.0,"[22.1, 22.6, 24.0]",0.0,23.6,27.0,0.0,23.0,24.5,27.0,0.0,20.4,27.0,1.0,25.8,28.0,0.0,20.1,27.0,1.0,27.1,26.0,0.0,24.2,27.0,1.0,22.4,25.2,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-02 01:55:00,27.1,36.4,22.2,22.2,22.2,20.933333333333334,23.6,"[20.6, 18.6, 23.6]",0.0,23.5,27.0,0.0,22.2,24.5,27.0,0.0,20.4,27.0,1.0,24.3,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,22.2,24.4,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-02 02:00:00,27.1,36.65,23.7,20.7,22.2,22.433333333333334,23.6,"[22.5, 21.2, 23.6]",0.0,23.3,27.0,0.0,23.7,24.3,27.0,0.0,19.9,27.0,1.0,23.5,28.0,0.0,20.0,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,20.7,24.7,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-02 02:05:00,27.1,37.03,23.7,22.8,23.25,22.566666666666663,24.1,"[22.2, 21.4, 24.1]",0.0,23.5,27.0,0.0,23.7,24.3,27.0,0.0,20.1,27.0,1.0,25.9,28.0,0.0,20.4,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,22.8,25.4,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-02 02:10:00,27.1,36.24,22.4,22.4,22.4,20.666666666666668,23.6,"[20.6, 17.8, 23.6]",0.0,23.5,27.0,0.0,22.4,24.6,27.0,0.0,20.7,27.0,1.0,23.0,28.0,0.0,20.6,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,22.4,24.6,27.0,1.0,27.3,27.0,1.0,27.5,27.0
2023-06-02 02:15:00,27.1,36.36,24.9,23.6,24.25,22.866666666666664,23.9,"[23.0, 21.7, 23.9]",0.0,23.2,27.0,0.0,24.9,24.4,27.0,0.0,20.4,27.0,1.0,23.0,28.0,0.0,19.7,27.0,1.0,27.4,26.0,0.0,23.7,27.0,1.0,23.6,25.4,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-02 02:20:00,27.1,36.88,24.9,23.6,24.25,22.46666666666667,24.2,"[21.8, 21.4, 24.2]",0.0,23.5,27.0,0.0,24.9,24.6,27.0,0.0,20.9,27.0,1.0,25.7,28.0,0.0,20.0,27.0,1.0,27.2,26.0,0.0,23.7,27.0,1.0,23.6,25.4,27.0,1.0,28.9,27.0,1.0,28.8,27.0
2023-06-02 02:25:00,27.1,36.69,22.8,21.6,22.200000000000003,20.666666666666668,23.7,"[20.7, 17.6, 23.7]",0.0,23.5,27.0,0.0,22.8,24.9,27.0,0.0,21.2,27.0,1.0,22.5,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,21.6,24.5,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-02 02:30:00,27.1,36.39,23.0,20.9,21.95,22.23333333333333,23.7,"[22.3, 20.7, 23.7]",0.0,23.4,27.0,0.0,23.0,24.7,27.0,0.0,20.6,27.0,1.0,22.1,28.0,0.0,19.5,27.0,1.0,26.3,26.0,0.0,23.6,27.0,1.0,20.9,24.7,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-02 02:35:00,27.1,36.59,22.8,21.9,22.35,22.666666666666668,23.9,"[21.9, 22.2, 23.9]",0.0,23.6,27.0,0.0,22.8,24.6,27.0,0.0,20.4,27.0,1.0,25.2,28.0,0.0,19.9,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,21.9,25.3,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-02 02:40:00,27.1,36.53,22.0,21.9,21.95,20.866666666666667,23.5,"[20.8, 18.3, 23.5]",0.0,23.4,27.0,0.0,22.0,24.5,27.0,0.0,20.2,27.0,1.0,23.0,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.9,24.5,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-02 02:45:00,27.1,36.51,23.4,23.4,23.4,22.53333333333333,23.8,"[22.9, 20.9, 23.8]",0.0,23.2,27.0,0.0,23.4,24.3,27.0,0.0,19.8,27.0,1.0,22.5,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.5,27.0,1.0,23.4,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-02 02:50:00,27.1,36.52,23.6,23.4,23.5,22.1,24.1,"[21.7, 20.5, 24.1]",0.0,23.4,27.0,0.0,23.6,24.6,27.0,0.0,20.8,27.0,1.0,25.4,28.0,0.0,20.7,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,23.4,24.6,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-02 02:55:00,27.1,36.55,23.6,21.3,22.450000000000003,20.766666666666666,23.6,"[21.0, 17.7, 23.6]",0.0,23.4,27.0,0.0,23.6,24.7,27.0,0.0,21.0,27.0,1.0,23.0,28.0,0.0,20.6,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.3,24.6,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-02 03:00:00,27.1,36.39,23.0,21.3,22.15,22.4,23.7,"[22.3, 21.2, 23.7]",0.0,23.2,27.0,0.0,23.0,24.5,27.0,0.0,20.5,27.0,1.0,23.1,28.0,0.0,19.7,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,21.3,24.7,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-02 03:05:00,27.1,36.45,23.0,22.1,22.55,22.53333333333333,23.9,"[21.5, 22.2, 23.9]",0.0,23.4,27.0,0.0,23.0,24.5,27.0,0.0,20.4,27.0,1.0,25.9,28.0,0.0,20.4,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,22.1,25.2,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-02 03:10:00,27.1,36.24,22.2,22.1,22.15,20.73333333333333,23.4,"[20.7, 18.1, 23.4]",0.0,23.4,27.0,0.0,22.2,24.5,27.0,0.0,20.0,27.0,1.0,23.0,28.0,0.0,20.7,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,22.1,24.4,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-02 03:15:00,27.1,36.41,22.2,20.8,21.5,23.03333333333333,23.9,"[23.0, 22.2, 23.9]",0.0,23.2,27.0,0.0,22.2,24.3,27.0,0.0,19.8,27.0,1.0,22.6,28.0,0.0,20.3,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,20.8,25.0,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-02 03:20:00,27.1,36.5,24.8,23.6,24.200000000000003,21.8,24.1,"[21.3, 20.0, 24.1]",0.0,23.6,27.0,0.0,24.8,24.6,27.0,0.0,20.8,27.0,1.0,25.0,28.0,0.0,20.7,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,23.6,25.6,27.0,1.0,28.8,27.0,1.0,29.1,27.0
2023-06-02 03:25:00,27.1,36.45,22.4,21.1,21.75,20.7,23.6,"[20.9, 17.6, 23.6]",0.0,23.4,27.0,0.0,22.4,24.7,27.0,0.0,21.0,27.0,1.0,22.8,28.0,0.0,20.7,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,21.1,24.8,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-02 03:30:00,27.1,36.92,22.4,21.1,21.75,22.433333333333334,23.7,"[22.4, 21.2, 23.7]",0.0,23.3,27.0,0.0,22.4,24.4,27.0,0.0,20.5,27.0,1.0,23.7,28.0,0.0,19.6,27.0,1.0,26.9,26.0,0.0,23.5,27.0,1.0,21.1,25.0,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-02 03:35:00,27.1,,22.7,22.7,22.7,22.2,23.9,"[21.3, 21.4, 23.9]",0.0,23.4,27.0,0.0,22.7,24.5,27.0,0.0,20.3,27.0,1.0,25.6,28.0,0.0,20.6,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.7,25.3,27.0,1.0,28.4,27.0,1.0,28.7,27.0
2023-06-02 03:40:00,27.1,36.77,22.4,21.3,21.85,20.83333333333333,23.4,"[21.0, 18.1, 23.4]",0.0,23.2,27.0,0.0,22.4,24.4,27.0,0.0,19.9,27.0,1.0,22.0,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,21.3,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-02 03:45:00,27.1,36.5,22.1,21.2,21.65,22.766666666666666,23.8,"[22.8, 21.7, 23.8]",0.0,23.3,27.0,0.0,22.1,24.3,27.0,0.0,19.9,27.0,1.0,24.0,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.5,27.0,1.0,21.2,25.0,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-02 03:50:00,27.1,36.47,25.1,23.3,24.200000000000003,21.6,24.0,"[21.1, 19.7, 24.0]",0.0,23.5,27.0,0.0,25.1,24.6,27.0,0.0,21.0,27.0,1.0,25.8,28.0,0.0,20.6,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,23.3,25.6,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-02 03:55:00,27.1,36.47,22.4,21.3,21.85,20.666666666666668,23.6,"[21.0, 17.4, 23.6]",0.0,23.3,27.0,0.0,22.4,24.7,27.0,0.0,20.9,27.0,1.0,22.1,28.0,0.0,20.2,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,21.3,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-02 04:00:00,27.1,36.35,24.0,24.0,24.0,22.933333333333334,24.0,"[23.3, 21.5, 24.0]",0.0,23.3,27.0,0.0,24.0,24.5,27.0,0.0,20.8,27.0,1.0,23.5,28.0,0.0,19.5,27.0,1.0,26.8,26.0,0.0,23.5,27.0,1.0,24.0,25.0,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-02 04:05:00,27.1,36.54,25.3,24.0,24.65,21.600000000000005,24.1,"[21.1, 19.6, 24.1]",0.0,23.5,27.0,0.0,25.3,24.7,27.0,0.0,21.6,27.0,1.0,24.9,28.0,0.0,20.1,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,24.0,25.3,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-02 04:10:00,27.1,36.35,22.4,21.2,21.8,20.8,23.6,"[21.1, 17.7, 23.6]",0.0,23.5,27.0,0.0,22.4,24.9,27.0,0.0,21.4,27.0,1.0,22.0,28.0,0.0,19.8,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,21.2,24.5,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-02 04:15:00,27.1,36.92,22.7,22.7,22.7,22.7,23.8,"[22.6, 21.7, 23.8]",0.0,23.4,27.0,0.0,22.7,24.6,27.0,0.0,21.0,27.0,1.0,22.2,28.0,0.0,19.3,27.0,1.0,26.5,26.0,0.0,23.5,27.0,1.0,22.7,24.8,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-02 04:20:00,27.1,36.45,23.1,22.7,22.9,22.1,23.9,"[21.3, 21.1, 23.9]",0.0,23.4,27.0,0.0,23.1,24.6,27.0,0.0,20.3,27.0,1.0,25.4,28.0,0.0,20.3,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,22.7,25.2,27.0,1.0,28.4,27.0,1.0,28.7,27.0
2023-06-02 04:25:00,27.1,36.49,22.1,21.6,21.85,20.966666666666665,23.4,"[21.4, 18.1, 23.4]",0.0,23.4,27.0,0.0,22.1,24.6,27.0,0.0,20.1,27.0,1.0,25.4,28.0,0.0,20.5,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,21.6,24.4,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-02 04:30:00,27.1,36.19,22.5,21.6,22.05,23.33333333333333,24.0,"[23.4, 22.6, 24.0]",0.0,23.2,27.0,0.0,22.5,24.3,27.0,0.0,20.1,27.0,1.0,25.0,28.0,0.0,20.0,27.0,1.0,27.5,26.0,0.0,23.7,27.0,1.0,21.6,25.5,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-02 04:35:00,27.1,36.63,25.2,24.0,24.6,21.399999999999995,23.9,"[20.9, 19.4, 23.9]",0.0,23.5,27.0,0.0,25.2,24.7,27.0,0.0,20.9,27.0,1.0,25.7,28.0,0.0,20.5,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,24.0,25.2,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-02 04:40:00,27.1,36.41,22.7,21.3,22.0,20.83333333333333,23.6,"[21.1, 17.8, 23.6]",0.0,23.4,27.0,0.0,22.7,24.6,27.0,0.0,20.8,27.0,1.0,22.2,28.0,0.0,20.3,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,21.3,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-02 04:45:00,27.1,36.53,24.1,24.1,24.1,23.3,24.1,"[23.4, 22.4, 24.1]",0.0,23.4,27.0,0.0,24.1,24.6,27.0,0.0,20.7,27.0,1.0,24.1,28.0,0.0,19.7,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,24.1,25.3,27.0,1.0,28.0,27.0,1.0,27.7,27.0
2023-06-02 04:50:00,27.1,36.45,25.5,24.1,24.8,21.53333333333333,23.9,"[21.0, 19.7, 23.9]",0.0,23.5,27.0,0.0,25.5,25.0,27.0,0.0,21.5,27.0,1.0,23.7,28.0,0.0,20.2,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,24.1,25.8,27.0,1.0,29.0,27.0,1.0,29.0,27.0
2023-06-02 04:55:00,27.1,36.61,22.4,21.8,22.1,21.2,23.6,"[21.5, 18.5, 23.6]",0.0,23.2,27.0,0.0,22.4,24.7,27.0,0.0,21.1,27.0,1.0,21.8,28.0,0.0,19.8,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,21.8,24.6,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-02 05:00:00,27.1,36.66,23.2,23.2,23.2,22.9,23.9,"[22.7, 22.1, 23.9]",0.0,23.3,27.0,0.0,23.2,24.5,27.0,0.0,20.6,27.0,1.0,25.1,28.0,0.0,19.8,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,23.2,25.0,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-02 05:15:00,27.1,36.64,22.6,21.6,22.1,23.266666666666666,24.2,"[23.1, 22.5, 24.2]",0.0,23.2,27.0,0.0,22.6,24.3,27.0,0.0,19.9,27.0,1.0,24.0,28.0,0.0,19.9,27.0,1.0,27.4,26.0,0.0,23.7,27.0,1.0,21.6,25.4,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-02 05:20:00,27.1,36.52,25.1,23.6,24.35,21.03333333333333,23.8,"[20.6, 18.7, 23.8]",0.0,23.5,27.0,0.0,25.1,24.8,27.0,0.0,21.1,27.0,1.0,23.7,28.0,0.0,20.7,27.0,1.0,27.2,26.0,0.0,24.2,27.0,1.0,23.6,25.3,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-02 05:25:00,27.1,36.87,22.3,20.7,21.5,21.133333333333336,23.6,"[21.5, 18.3, 23.6]",0.0,23.3,27.0,0.0,22.3,24.8,27.0,0.0,21.1,27.0,1.0,21.9,28.0,0.0,20.1,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,20.7,24.6,27.0,1.0,27.3,27.0,1.0,28.7,27.0
2023-06-02 05:30:00,27.1,36.35,25.1,23.7,24.4,23.1,24.3,"[23.1, 21.9, 24.3]",0.0,23.4,27.0,0.0,25.1,24.7,27.0,0.0,21.1,27.0,1.0,25.7,28.0,0.0,19.9,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,23.7,25.9,27.0,1.0,29.1,27.0,1.0,29.0,27.0
2023-06-02 05:35:00,27.1,36.510000000000005,25.1,23.7,24.4,20.866666666666667,23.8,"[20.5, 18.3, 23.8]",0.0,23.4,27.0,0.0,25.1,24.9,27.0,0.0,21.7,27.0,1.0,22.9,28.0,0.0,20.2,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,23.7,25.1,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-02 05:40:00,27.1,36.3,22.8,21.8,22.3,21.33333333333333,23.6,"[21.6, 18.8, 23.6]",0.0,23.1,27.0,0.0,22.8,24.8,27.0,0.0,21.2,27.0,1.0,21.7,28.0,0.0,19.6,27.0,1.0,26.3,26.0,0.0,23.6,27.0,1.0,21.8,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-02 05:45:00,27.1,36.72,23.4,23.1,23.25,23.2,23.9,"[22.8, 22.9, 23.9]",0.0,23.4,27.0,0.0,23.4,24.5,27.0,0.0,20.6,27.0,1.0,25.4,28.0,0.0,20.1,27.0,1.0,26.3,26.0,0.0,23.8,27.0,1.0,23.1,25.2,27.0,1.0,28.4,27.0,1.0,27.2,27.0
2023-06-02 05:50:00,27.1,36.71,23.4,20.5,21.95,21.066666666666663,23.6,"[20.6, 19.0, 23.6]",0.0,23.5,27.0,0.0,23.4,24.6,27.0,0.0,20.3,27.0,1.0,24.4,28.0,0.0,20.6,27.0,1.0,26.3,26.0,0.0,24.1,27.0,1.0,20.5,24.8,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-02 05:55:00,27.1,36.45,24.0,22.3,23.15,21.9,23.7,"[21.9, 20.1, 23.7]",0.0,23.3,27.0,0.0,24.0,24.3,27.0,0.0,20.0,27.0,1.0,23.6,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,22.3,24.5,27.0,1.0,27.0,27.0,1.0,26.9,27.0
2023-06-02 06:00:00,27.1,36.78,24.0,22.3,23.15,22.666666666666668,24.2,"[22.5, 21.3, 24.2]",0.0,23.4,27.0,0.0,24.0,24.4,27.0,0.0,21.0,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,27.7,26.0,0.0,24.2,27.0,1.0,22.3,25.6,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-02 06:15:00,27.2,36.38,22.9,22.0,22.45,23.03333333333333,23.9,"[22.4, 22.8, 23.9]",0.0,23.5,27.0,0.0,22.9,24.4,27.0,0.0,20.3,27.0,1.0,25.7,28.0,0.0,19.8,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,22.0,25.2,27.0,1.0,28.1,27.0,1.0,28.4,27.0
2023-06-02 06:20:00,27.2,36.1,22.6,22.6,22.6,20.96666666666667,23.6,"[20.6, 18.7, 23.6]",0.0,23.5,27.0,0.0,22.6,24.4,27.0,0.0,20.0,27.0,1.0,23.5,28.0,0.0,20.8,27.0,1.0,26.4,26.0,0.0,24.2,27.0,1.0,22.6,25.0,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-02 06:25:00,27.2,36.86,23.1,23.1,23.1,22.6,23.7,"[22.7, 21.4, 23.7]",0.0,23.4,27.0,0.0,23.1,24.4,27.0,0.0,19.8,27.0,1.0,22.3,28.0,0.0,20.3,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,23.1,25.2,27.0,1.0,28.2,27.0,1.0,26.8,27.0
2023-06-02 06:30:00,27.3,36.82,24.2,21.6,22.9,22.03333333333333,24.1,"[21.6, 20.4, 24.1]",0.0,23.6,27.0,0.0,24.2,24.6,27.0,0.0,20.9,27.0,1.0,24.3,28.0,0.0,20.9,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,21.6,25.6,27.0,1.0,29.0,27.0,1.0,29.1,27.0
2023-06-02 06:35:00,27.3,36.54,23.3,21.1,22.200000000000003,20.666666666666668,23.6,"[20.8, 17.6, 23.6]",0.0,23.6,27.0,0.0,23.3,24.7,27.0,0.0,20.9,27.0,1.0,22.7,28.0,0.0,20.6,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.1,24.5,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-02 06:40:00,27.3,36.55,22.4,22.4,22.4,22.166666666666668,23.7,"[22.2, 20.6, 23.7]",0.0,23.4,27.0,0.0,22.4,24.5,27.0,0.0,20.4,27.0,1.0,23.8,28.0,0.0,19.8,27.0,1.0,26.5,26.0,0.0,23.6,27.0,1.0,22.4,24.9,27.0,1.0,27.6,27.0,1.0,27.0,27.0
2023-06-02 06:45:00,27.3,36.51,22.7,22.4,22.55,23.066666666666663,23.9,"[22.5, 22.8, 23.9]",0.0,23.6,27.0,0.0,22.7,24.4,27.0,0.0,20.2,27.0,1.0,25.7,28.0,0.0,20.3,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.4,25.3,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-02 06:50:00,27.4,36.35,22.7,21.8,22.25,20.83333333333333,23.5,"[20.8, 18.2, 23.5]",0.0,23.4,27.0,0.0,22.7,24.5,27.0,0.0,20.0,27.0,1.0,24.3,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,21.8,24.7,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-02 06:55:00,27.4,36.82,24.5,20.8,22.65,22.9,23.8,"[22.9, 22.0, 23.8]",0.0,23.4,27.0,0.0,24.5,24.2,27.0,0.0,19.7,27.0,1.0,23.5,28.0,0.0,20.1,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,20.8,25.2,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-02 07:00:00,27.4,36.57,24.5,23.3,23.9,21.7,24.0,"[21.3, 19.8, 24.0]",0.0,23.7,27.0,0.0,24.5,24.6,27.0,0.0,20.8,27.0,1.0,24.6,28.0,0.0,20.9,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,23.3,25.3,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-02 07:05:00,27.4,36.43,23.1,21.1,22.1,20.6,23.6,"[20.8, 17.4, 23.6]",0.0,23.7,27.0,0.0,23.1,24.6,27.0,0.0,20.8,27.0,1.0,22.8,28.0,0.0,20.6,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,21.1,24.6,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-02 07:10:00,27.5,36.73,24.0,24.0,24.0,22.433333333333334,24.0,"[22.7, 20.6, 24.0]",0.0,23.5,27.0,0.0,24.0,24.6,27.0,0.0,20.7,27.0,1.0,23.4,28.0,0.0,19.6,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,24.0,25.3,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-02 07:15:00,27.5,36.74,25.3,24.0,24.65,21.866666666666664,24.2,"[21.5, 19.9, 24.2]",0.0,23.7,27.0,0.0,25.3,24.7,27.0,0.0,21.1,27.0,1.0,25.7,28.0,0.0,19.9,27.0,1.0,27.8,26.0,0.0,24.1,27.0,1.0,24.0,25.6,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-02 07:20:00,27.6,36.51,22.3,21.5,21.9,20.73333333333333,23.7,"[20.9, 17.6, 23.7]",0.0,23.5,27.0,0.0,22.3,24.7,27.0,0.0,21.3,27.0,1.0,22.0,28.0,0.0,19.8,27.0,1.0,25.8,26.0,0.0,24.0,27.0,1.0,21.5,24.8,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-02 07:25:00,27.6,36.67,22.8,22.8,22.8,22.73333333333333,23.8,"[22.6, 21.8, 23.8]",0.0,23.5,27.0,0.0,22.8,24.6,27.0,0.0,20.9,27.0,1.0,22.0,28.0,0.0,19.4,27.0,1.0,27.1,26.0,0.0,23.8,27.0,1.0,22.8,25.2,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-02 07:30:00,27.6,36.66,23.1,22.8,22.950000000000003,22.23333333333333,24.0,"[21.3, 21.4, 24.0]",0.0,23.8,27.0,0.0,23.1,24.7,27.0,0.0,20.5,27.0,1.0,25.8,28.0,0.0,20.4,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,22.8,25.3,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-02 07:35:00,27.7,36.49,22.1,21.2,21.65,20.933333333333334,23.5,"[21.0, 18.3, 23.5]",0.0,23.6,27.0,0.0,22.1,24.5,27.0,0.0,20.2,27.0,1.0,22.3,28.0,0.0,20.4,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,21.2,24.7,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-02 07:40:00,27.7,36.73,23.1,21.2,22.15,22.866666666666664,23.7,"[22.6, 22.3, 23.7]",0.0,23.4,27.0,0.0,23.1,24.4,27.0,0.0,19.8,27.0,1.0,23.5,28.0,0.0,20.1,27.0,1.0,27.0,26.0,0.0,23.7,27.0,1.0,21.2,25.0,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-02 07:45:00,27.7,36.4,22.7,22.7,22.7,21.96666666666667,23.8,"[21.4, 20.7, 23.8]",0.0,23.6,27.0,0.0,22.7,24.4,27.0,0.0,19.6,27.0,1.0,25.2,28.0,0.0,21.2,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.7,25.3,27.0,1.0,28.5,27.0,1.0,28.3,27.0
2023-06-02 07:50:00,27.8,36.75,22.3,21.2,21.75,21.3,23.4,"[21.1, 19.4, 23.4]",0.0,23.3,27.0,0.0,22.3,24.4,27.0,0.0,19.3,27.0,1.0,22.5,28.0,0.0,20.5,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,21.2,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-02 07:55:00,27.8,36.91,22.2,21.2,21.7,23.23333333333333,24.0,"[23.2, 22.5, 24.0]",0.0,23.3,27.0,0.0,22.2,24.3,27.0,0.0,19.5,27.0,1.0,24.5,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,23.6,27.0,1.0,21.2,25.2,27.0,1.0,28.4,27.0,1.0,28.8,27.0
2023-06-02 08:00:00,27.8,36.36,25.2,23.8,24.5,20.9,23.7,"[20.6, 18.4, 23.7]",0.0,23.6,27.0,0.0,25.2,24.7,27.0,0.0,20.5,27.0,1.0,24.3,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,23.8,24.5,27.0,1.0,28.6,27.0,1.0,27.6,27.0
2023-06-02 08:15:00,27.9,36.81,24.5,20.6,22.55,20.83333333333333,23.8,"[20.5, 18.2, 23.8]",0.0,23.4,27.0,0.0,24.5,24.9,27.0,0.0,21.3,27.0,1.0,24.6,28.0,0.0,20.4,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,20.6,25.0,27.0,1.0,28.2,27.0,1.0,28.2,27.0
2023-06-02 08:20:00,28.0,36.43,22.2,21.9,22.05,21.3,23.6,"[21.7, 18.6, 23.6]",0.0,23.1,27.0,0.0,22.2,24.6,27.0,0.0,20.9,27.0,1.0,21.8,28.0,0.0,19.4,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,21.9,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-02 08:25:00,28.0,36.7,22.6,21.9,22.25,23.03333333333333,23.9,"[22.9, 22.3, 23.9]",0.0,23.2,27.0,0.0,22.6,24.6,27.0,0.0,20.6,27.0,1.0,23.7,28.0,0.0,19.4,27.0,1.0,27.7,26.0,0.0,23.5,27.0,1.0,21.9,24.9,27.0,1.0,27.7,27.0,1.0,27.3,27.0
2023-06-02 08:30:00,28.0,36.44,23.3,20.5,21.9,21.366666666666664,23.6,"[20.6, 19.9, 23.6]",0.0,23.5,27.0,0.0,23.3,24.7,27.0,0.0,20.3,27.0,1.0,24.6,28.0,0.0,20.7,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,20.5,24.6,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-02 08:35:00,28.1,36.79,23.9,20.5,22.2,22.3,23.6,"[22.4, 20.9, 23.6]",0.0,23.2,27.0,0.0,23.9,24.5,27.0,0.0,19.9,27.0,1.0,22.8,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,20.5,25.1,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-02 08:40:00,28.1,36.63,23.9,23.1,23.5,22.933333333333334,24.2,"[22.9, 21.7, 24.2]",0.0,23.4,27.0,0.0,23.9,24.7,27.0,0.0,20.7,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,23.1,25.8,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-02 08:45:00,28.2,36.34,24.8,23.1,23.950000000000003,20.633333333333333,23.7,"[20.5, 17.7, 23.7]",0.0,23.5,27.0,0.0,24.8,24.9,27.0,0.0,21.0,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,23.1,24.7,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-02 08:50:00,28.2,36.49,22.4,22.4,22.4,21.7,23.7,"[22.1, 19.3, 23.7]",0.0,23.1,27.0,0.0,22.4,24.7,27.0,0.0,20.7,27.0,1.0,21.8,28.0,0.0,19.5,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,22.4,24.5,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-02 08:55:00,28.3,36.4,23.7,22.4,23.05,23.0,24.3,"[22.8, 21.9, 24.3]",0.0,23.3,27.0,0.0,23.7,24.7,27.0,0.0,21.0,27.0,1.0,25.6,28.0,0.0,19.9,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,22.4,25.5,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-02 09:00:00,28.3,36.75,22.3,20.9,21.6,20.8,23.7,"[20.5, 18.2, 23.7]",0.0,23.3,27.0,0.0,22.3,24.9,27.0,0.0,21.5,27.0,1.0,22.6,28.0,0.0,20.1,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.9,24.6,27.0,1.0,28.8,27.0,1.0,27.7,27.0
2023-06-02 09:05:00,28.4,36.43,22.3,20.9,21.6,21.933333333333337,23.6,"[22.1, 20.1, 23.6]",0.0,23.1,27.0,0.0,22.3,24.7,27.0,0.0,21.0,27.0,1.0,21.9,28.0,0.0,19.5,27.0,1.0,25.9,26.0,0.0,23.5,27.0,1.0,20.9,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-02 09:10:00,28.4,36.29,23.1,22.5,22.8,23.266666666666666,23.9,"[22.9, 23.0, 23.9]",0.0,23.4,27.0,0.0,23.1,24.6,27.0,0.0,20.6,27.0,1.0,25.1,28.0,0.0,19.8,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.5,25.3,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-02 09:15:00,28.5,36.51,21.9,20.6,21.25,21.03333333333333,23.6,"[20.6, 18.9, 23.6]",0.0,23.4,27.0,0.0,21.9,24.5,27.0,0.0,20.2,27.0,1.0,22.8,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,24.0,27.0,1.0,20.6,24.8,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-02 09:20:00,28.6,36.37,22.7,20.6,21.65,21.83333333333333,23.5,"[22.1, 19.9, 23.5]",0.0,23.1,27.0,0.0,22.7,24.4,27.0,0.0,19.8,27.0,1.0,22.5,28.0,0.0,20.1,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,20.6,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-02 09:25:00,28.6,36.76,22.9,22.5,22.7,23.066666666666663,23.8,"[22.3, 23.1, 23.8]",0.0,23.1,27.0,0.0,22.9,24.3,27.0,0.0,19.8,27.0,1.0,25.8,28.0,0.0,20.7,27.0,1.0,27.6,26.0,0.0,23.5,27.0,1.0,22.5,25.3,27.0,1.0,28.5,27.0,1.0,28.4,27.0
