time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-06-03 03:25:00,27.9,36.36,23.2,21.2,22.2,22.166666666666668,23.8,"[21.4, 21.3, 23.8]",0.0,23.5,27.0,0.0,23.2,24.6,27.0,0.0,20.2,27.0,1.0,25.9,28.0,0.0,20.5,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,21.2,25.3,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-03 03:30:00,27.9,36.71,22.5,21.2,21.85,21.0,23.3,"[21.2, 18.5, 23.3]",0.0,23.3,27.0,0.0,22.5,24.6,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.5,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,21.2,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-03 03:35:00,27.9,36.72,22.1,21.3,21.700000000000003,23.166666666666668,23.9,"[23.2, 22.4, 23.9]",0.0,23.4,27.0,0.0,22.1,24.3,27.0,0.0,19.9,27.0,1.0,24.9,28.0,0.0,20.4,27.0,1.0,26.7,26.0,0.0,23.7,27.0,1.0,21.3,25.0,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-03 03:40:00,27.9,36.23,25.0,23.8,24.4,21.6,23.9,"[21.2, 19.7, 23.9]",0.0,23.6,27.0,0.0,25.0,24.5,27.0,0.0,20.7,27.0,1.0,25.6,28.0,0.0,20.7,27.0,1.0,28.0,26.0,0.0,24.1,27.0,1.0,23.8,24.8,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-03 03:45:00,27.9,36.38,22.7,21.1,21.9,21.166666666666668,23.5,"[21.5, 18.5, 23.5]",0.0,23.3,27.0,0.0,22.7,24.6,27.0,0.0,20.6,27.0,1.0,23.2,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,21.1,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-03 03:50:00,27.9,36.7,25.5,21.7,23.6,23.3,24.1,"[23.4, 22.4, 24.1]",0.0,23.3,27.0,0.0,25.5,24.6,27.0,0.0,20.5,27.0,1.0,24.0,28.0,0.0,19.7,27.0,1.0,27.1,26.0,0.0,23.6,27.0,1.0,21.7,25.3,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-03 03:55:00,27.9,36.36,25.5,24.1,24.8,21.266666666666666,23.8,"[20.8, 19.2, 23.8]",0.0,23.5,27.0,0.0,25.5,24.9,27.0,0.0,21.3,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,24.1,25.2,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-03 04:00:00,27.9,36.49,22.2,20.8,21.5,21.366666666666664,23.5,"[21.6, 19.0, 23.5]",0.0,23.2,27.0,0.0,22.2,25.0,27.0,0.0,21.0,27.0,1.0,21.8,28.0,0.0,19.7,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,20.8,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-03 04:05:00,27.9,36.62,23.4,23.2,23.3,23.133333333333336,23.8,"[22.9, 22.7, 23.8]",0.0,23.3,27.0,0.0,23.4,24.5,27.0,0.0,20.5,27.0,1.0,24.6,28.0,0.0,19.6,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,23.2,25.1,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-03 04:10:00,27.9,36.6,23.4,23.2,23.3,21.23333333333333,23.6,"[20.7, 19.4, 23.6]",0.0,23.5,27.0,0.0,23.4,24.6,27.0,0.0,20.2,27.0,1.0,24.3,28.0,0.0,20.7,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,23.2,24.7,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-03 04:15:00,27.9,36.68,22.0,20.6,21.3,21.433333333333334,23.4,"[21.6, 19.3, 23.4]",0.0,23.3,27.0,0.0,22.0,24.4,27.0,0.0,19.9,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,20.6,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-03 04:20:00,27.9,37.21,25.1,21.9,23.5,23.133333333333336,24.1,"[23.1, 22.2, 24.1]",0.0,23.3,27.0,0.0,25.1,24.5,27.0,0.0,20.4,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,21.9,25.4,27.0,1.0,27.1,27.0,1.0,28.3,27.0
2023-06-03 04:25:00,27.8,36.46,23.5,21.7,22.6,20.666666666666668,23.6,"[20.4, 18.0, 23.6]",0.0,23.3,27.0,0.0,23.5,24.8,27.0,0.0,20.4,27.0,1.0,24.5,28.0,0.0,20.7,27.0,1.0,25.4,26.0,0.0,24.0,27.0,1.0,21.7,24.4,27.0,1.0,27.3,27.0,1.0,28.8,27.0
2023-06-03 04:30:00,27.8,36.35,22.8,22.8,22.8,21.666666666666668,23.6,"[22.2, 19.2, 23.6]",0.0,23.2,27.0,0.0,22.8,24.6,27.0,0.0,20.7,27.0,1.0,21.8,28.0,0.0,20.4,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,22.8,24.6,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-03 04:35:00,27.8,36.45,24.1,22.8,23.450000000000003,22.2,24.1,"[21.5, 21.0, 24.1]",0.0,23.5,27.0,0.0,24.1,24.7,27.0,0.0,21.3,27.0,1.0,25.5,28.0,0.0,19.8,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,22.8,25.6,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-03 04:40:00,27.8,36.58,23.4,20.7,22.05,20.766666666666666,23.7,"[20.6, 18.0, 23.7]",0.0,23.4,27.0,0.0,23.4,24.8,27.0,0.0,21.6,27.0,1.0,22.3,28.0,0.0,19.9,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.7,25.6,27.0,1.0,28.9,27.0,1.0,27.8,27.0
2023-06-03 04:45:00,27.8,36.36,22.8,22.3,22.55,21.46666666666667,23.6,"[21.8, 19.0, 23.6]",0.0,23.3,27.0,0.0,22.8,24.6,27.0,0.0,21.1,27.0,1.0,22.0,28.0,0.0,19.3,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,22.3,24.7,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-03 04:50:00,27.8,36.54,22.8,22.3,22.55,23.066666666666663,23.9,"[22.6, 22.7, 23.9]",0.0,23.5,27.0,0.0,22.8,24.6,27.0,0.0,20.4,27.0,1.0,25.6,28.0,0.0,19.5,27.0,1.0,27.2,26.0,0.0,23.7,27.0,1.0,22.3,25.1,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-03 04:55:00,27.8,36.41,23.2,22.7,22.95,20.966666666666665,23.4,"[20.7, 18.8, 23.4]",0.0,23.3,27.0,0.0,23.2,24.6,27.0,0.0,20.3,27.0,1.0,23.5,28.0,0.0,20.1,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.7,24.4,27.0,1.0,27.2,27.0,1.0,28.3,27.0
2023-06-03 05:00:00,27.8,36.31,24.0,20.5,22.25,22.5,23.6,"[22.5, 21.4, 23.6]",0.0,23.3,27.0,0.0,24.0,24.3,27.0,0.0,19.8,27.0,1.0,24.0,28.0,0.0,20.1,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,20.5,24.8,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-03 05:05:00,27.8,36.83,23.7,21.9,22.8,22.3,24.0,"[22.0, 20.9, 24.0]",0.0,23.5,27.0,0.0,23.7,24.6,27.0,0.0,20.8,27.0,1.0,25.4,28.0,0.0,20.8,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,21.9,25.3,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-03 05:10:00,27.8,36.15,23.7,21.9,22.8,20.666666666666668,23.6,"[20.7, 17.7, 23.6]",0.0,23.5,27.0,0.0,23.7,24.8,27.0,0.0,20.9,27.0,1.0,22.6,28.0,0.0,20.5,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,21.9,24.4,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-03 05:15:00,27.8,36.41,22.3,22.3,22.3,22.2,23.6,"[22.2, 20.8, 23.6]",0.0,23.3,27.0,0.0,22.3,24.5,27.0,0.0,20.3,27.0,1.0,23.9,28.0,0.0,19.6,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,22.3,24.7,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-03 05:20:00,27.8,36.66,22.8,21.7,22.25,22.53333333333333,23.8,"[21.8, 22.0, 23.8]",0.0,23.3,27.0,0.0,22.8,24.5,27.0,0.0,20.0,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.3,26.0,0.0,23.9,27.0,1.0,21.7,25.2,27.0,1.0,28.1,27.0,1.0,27.0,27.0
2023-06-03 05:25:00,27.8,36.51,22.8,20.6,21.700000000000003,20.866666666666664,23.4,"[20.9, 18.3, 23.4]",0.0,23.3,27.0,0.0,22.8,24.3,27.0,0.0,19.6,27.0,1.0,22.3,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,20.6,24.3,27.0,1.0,27.3,27.0,1.0,28.2,27.0
2023-06-03 05:30:00,27.7,36.44,21.9,20.9,21.4,22.366666666666664,23.5,"[22.2, 21.4, 23.5]",0.0,23.3,27.0,0.0,21.9,24.2,27.0,0.0,19.5,27.0,1.0,23.1,28.0,0.0,20.2,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,20.9,24.7,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-03 05:35:00,27.7,36.57,22.8,22.3,22.55,23.03333333333333,23.8,"[22.2, 23.1, 23.8]",0.0,23.4,27.0,0.0,22.8,24.2,27.0,0.0,19.3,27.0,1.0,25.7,28.0,0.0,20.9,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,22.3,25.1,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-03 05:40:00,27.8,36.57,22.8,22.3,22.55,20.9,23.4,"[20.7, 18.6, 23.4]",0.0,23.3,27.0,0.0,22.8,24.2,27.0,0.0,19.2,27.0,1.0,22.5,28.0,0.0,21.1,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,22.3,24.3,27.0,1.0,27.6,27.0,1.0,27.3,27.0
2023-06-03 05:45:00,27.7,36.42,21.7,20.6,21.15,22.1,23.4,"[22.2, 20.7, 23.4]",0.0,23.3,27.0,0.0,21.7,24.0,27.0,0.0,18.9,27.0,1.0,23.2,28.0,0.0,20.6,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,20.6,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 05:50:00,27.7,36.63,22.8,22.3,22.55,22.866666666666664,23.7,"[22.3, 22.6, 23.7]",0.0,23.5,27.0,0.0,22.8,24.1,27.0,0.0,18.9,27.0,1.0,26.1,28.0,0.0,21.3,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,22.3,25.1,27.0,1.0,28.3,27.0,1.0,28.1,27.0
2023-06-03 05:55:00,27.7,36.5,22.8,22.3,22.55,20.8,23.3,"[20.8, 18.3, 23.3]",0.0,23.5,27.0,0.0,22.8,24.2,27.0,0.0,19.0,27.0,1.0,24.3,28.0,0.0,21.5,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.3,24.4,27.0,1.0,27.6,27.0,1.0,27.2,27.0
2023-06-03 06:00:00,27.7,36.38,21.7,20.5,21.1,22.1,23.3,"[21.9, 21.1, 23.3]",0.0,23.3,27.0,0.0,21.7,23.9,27.0,0.0,19.0,27.0,1.0,23.2,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,20.5,24.6,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-03 06:05:00,27.7,36.7,23.1,22.9,23.0,23.3,23.7,"[22.8, 23.4, 23.7]",0.0,23.4,27.0,0.0,23.1,24.1,27.0,0.0,18.9,27.0,1.0,25.6,28.0,0.0,21.0,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.9,25.1,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-03 06:10:00,27.7,36.19,23.1,20.4,21.75,21.03333333333333,23.3,"[20.6, 19.2, 23.3]",0.0,23.5,27.0,0.0,23.1,24.1,27.0,0.0,18.9,27.0,1.0,23.9,28.0,0.0,21.6,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,20.4,25.1,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-03 06:15:00,27.7,36.54,21.8,20.4,21.1,22.066666666666663,23.3,"[21.9, 21.0, 23.3]",0.0,23.2,27.0,0.0,21.8,23.9,27.0,0.0,18.7,27.0,1.0,22.4,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,20.4,24.3,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-03 06:20:00,27.7,36.48,23.0,23.0,23.0,23.366666666666664,23.7,"[22.8, 23.6, 23.7]",0.0,23.4,27.0,0.0,23.0,24.0,27.0,0.0,18.8,27.0,1.0,25.6,28.0,0.0,21.1,27.0,1.0,27.4,26.0,0.0,23.7,27.0,1.0,23.0,24.8,27.0,1.0,28.1,27.0,1.0,27.9,27.0
2023-06-03 06:25:00,27.7,36.74,21.8,20.7,21.25,21.2,23.5,"[20.6, 19.5, 23.5]",0.0,23.3,27.0,0.0,21.8,24.0,27.0,0.0,18.8,27.0,1.0,23.2,28.0,0.0,21.7,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,20.7,24.3,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-03 06:30:00,27.7,,22.5,20.5,21.5,22.066666666666663,23.3,"[22.0, 20.9, 23.3]",0.0,23.3,27.0,0.0,22.5,23.9,27.0,0.0,18.7,27.0,1.0,22.7,28.0,0.0,20.9,27.0,1.0,26.2,26.0,0.0,23.7,27.0,1.0,20.5,24.4,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-03 06:35:00,27.7,36.65,23.1,23.1,23.1,23.3,23.7,"[22.9, 23.3, 23.7]",0.0,23.5,27.0,0.0,23.1,24.0,27.0,0.0,18.8,27.0,1.0,25.6,28.0,0.0,20.8,27.0,1.0,27.2,26.0,0.0,23.9,27.0,1.0,23.1,24.8,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-03 06:40:00,27.7,36.84,23.2,23.1,23.15,21.0,23.4,"[20.7, 18.9, 23.4]",0.0,23.5,27.0,0.0,23.2,24.1,27.0,0.0,18.9,27.0,1.0,25.5,28.0,0.0,21.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,23.1,24.4,27.0,1.0,27.6,27.0,1.0,27.4,27.0
2023-06-03 06:45:00,27.7,36.5,22.6,20.4,21.5,22.23333333333333,23.4,"[22.0, 21.3, 23.4]",0.0,23.3,27.0,0.0,22.6,23.8,27.0,0.0,18.7,27.0,1.0,23.1,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,20.4,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 06:50:00,27.7,36.72,23.2,22.0,22.6,23.2,23.6,"[22.9, 23.1, 23.6]",0.0,23.3,27.0,0.0,23.2,23.9,27.0,0.0,18.7,27.0,1.0,25.0,28.0,0.0,20.9,27.0,1.0,27.1,26.0,0.0,23.8,27.0,1.0,22.0,24.8,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-03 06:55:00,27.8,36.79,23.2,20.4,21.8,21.0,23.4,"[20.5, 19.1, 23.4]",0.0,23.5,27.0,0.0,23.2,24.1,27.0,0.0,18.9,27.0,1.0,24.3,28.0,0.0,21.8,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.4,24.3,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-03 07:00:00,27.8,36.63,21.6,20.4,21.0,22.1,23.4,"[22.0, 20.9, 23.4]",0.0,23.3,27.0,0.0,21.6,23.8,27.0,0.0,18.7,27.0,1.0,22.9,28.0,0.0,20.9,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,20.4,24.3,27.0,1.0,27.0,27.0,1.0,27.0,27.0
2023-06-03 07:15:00,27.8,36.5,22.2,20.6,21.4,22.066666666666663,23.7,"[22.3, 20.2, 23.7]",0.0,23.4,27.0,0.0,22.2,24.4,27.0,0.0,20.1,27.0,1.0,22.2,28.0,0.0,20.1,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,20.6,24.8,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-03 07:20:00,27.8,36.93,23.9,22.8,23.35,22.866666666666664,24.3,"[22.7, 21.6, 24.3]",0.0,23.6,27.0,0.0,23.9,24.6,27.0,0.0,20.9,27.0,1.0,25.5,28.0,0.0,20.6,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,22.8,25.7,27.0,1.0,28.9,27.0,1.0,29.2,27.0
2023-06-03 07:25:00,27.8,36.42,22.3,20.9,21.6,20.73333333333333,23.7,"[20.7, 17.8, 23.7]",0.0,23.5,27.0,0.0,22.3,24.7,27.0,0.0,21.0,27.0,1.0,22.0,28.0,0.0,20.6,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,20.9,24.7,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-03 07:30:00,27.8,36.760000000000005,22.3,20.9,21.6,21.83333333333333,23.8,"[22.7, 19.0, 23.8]",0.0,23.4,27.0,0.0,22.3,24.6,27.0,0.0,20.7,27.0,1.0,21.8,28.0,0.0,19.6,27.0,1.0,26.5,26.0,0.0,23.7,27.0,1.0,20.9,24.8,27.0,1.0,27.6,27.0,1.0,27.1,27.0
2023-06-03 07:35:00,27.8,36.72,24.6,23.4,24.0,22.566666666666663,24.3,"[22.2, 21.2, 24.3]",0.0,23.5,27.0,0.0,24.6,24.8,27.0,0.0,21.5,27.0,1.0,25.5,28.0,0.0,20.0,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,23.4,25.8,27.0,1.0,28.9,27.0,1.0,28.8,27.0
2023-06-03 07:40:00,27.8,36.6,24.2,22.3,23.25,20.73333333333333,23.7,"[20.9, 17.6, 23.7]",0.0,23.4,27.0,0.0,24.2,24.8,27.0,0.0,21.2,27.0,1.0,21.8,28.0,0.0,19.8,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,22.3,24.5,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 07:45:00,27.8,36.49,23.0,22.5,22.75,22.2,23.7,"[22.2, 20.7, 23.7]",0.0,23.3,27.0,0.0,23.0,24.6,27.0,0.0,20.8,27.0,1.0,23.0,28.0,0.0,19.4,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,22.5,24.9,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-03 07:50:00,27.8,36.28,23.0,22.5,22.75,23.066666666666663,23.9,"[22.6, 22.7, 23.9]",0.0,23.4,27.0,0.0,23.0,24.5,27.0,0.0,20.6,27.0,1.0,25.0,28.0,0.0,19.8,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,22.5,25.3,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-03 07:55:00,27.9,36.49,22.8,22.8,22.8,20.83333333333333,23.5,"[20.7, 18.3, 23.5]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,20.1,27.0,1.0,23.0,28.0,0.0,20.7,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,22.8,24.7,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-03 08:00:00,27.9,36.28,21.9,20.8,21.35,22.4,23.7,"[22.6, 20.9, 23.7]",0.0,23.3,27.0,0.0,21.9,24.2,27.0,0.0,19.7,27.0,1.0,24.1,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.8,27.0,1.0,20.8,25.1,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-03 08:15:00,28.0,36.29,22.2,20.9,21.55,21.96666666666667,23.6,"[22.3, 20.0, 23.6]",0.0,23.3,27.0,0.0,22.2,24.5,27.0,0.0,20.5,27.0,1.0,22.1,28.0,0.0,19.9,27.0,1.0,26.4,26.0,0.0,23.7,27.0,1.0,20.9,24.7,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-03 08:20:00,28.0,36.38,23.0,22.4,22.7,23.166666666666668,23.9,"[22.3, 23.3, 23.9]",0.0,23.5,27.0,0.0,23.0,24.5,27.0,0.0,20.1,27.0,1.0,25.5,28.0,0.0,20.4,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.4,25.2,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-03 08:25:00,28.0,36.36,22.2,20.5,21.35,21.0,23.5,"[21.0, 18.5, 23.5]",0.0,23.5,27.0,0.0,22.2,24.4,27.0,0.0,20.1,27.0,1.0,25.5,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.5,24.4,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-03 08:30:00,28.1,36.57,22.1,21.1,21.6,22.53333333333333,23.5,"[22.4, 21.7, 23.5]",0.0,23.4,27.0,0.0,22.1,24.2,27.0,0.0,19.4,27.0,1.0,25.5,28.0,0.0,20.4,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,21.1,24.4,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-03 08:35:00,28.1,36.46,23.0,22.6,22.8,23.03333333333333,23.8,"[21.8, 23.5, 23.8]",0.0,23.4,27.0,0.0,23.0,24.2,27.0,0.0,19.3,27.0,1.0,25.7,28.0,0.0,20.6,27.0,1.0,27.5,26.0,0.0,24.2,27.0,1.0,22.6,25.3,27.0,1.0,27.4,27.0,1.0,28.4,27.0
2023-06-03 08:40:00,28.1,36.4,22.7,21.1,21.9,21.133333333333333,23.4,"[20.8, 19.2, 23.4]",0.0,23.4,27.0,0.0,22.7,24.4,27.0,0.0,19.3,27.0,1.0,24.0,28.0,0.0,21.5,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,21.1,24.6,27.0,1.0,28.2,27.0,1.0,27.9,27.0
2023-06-03 08:45:00,28.2,36.51,22.7,21.1,21.9,22.066666666666663,23.4,"[22.0, 20.8, 23.4]",0.0,23.3,27.0,0.0,22.7,24.0,27.0,0.0,18.9,27.0,1.0,23.9,28.0,0.0,20.8,27.0,1.0,26.9,26.0,0.0,23.8,27.0,1.0,21.1,24.5,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-03 08:50:00,28.2,36.75,22.7,22.2,22.45,23.1,23.8,"[22.1, 23.4, 23.8]",0.0,23.4,27.0,0.0,22.7,24.2,27.0,0.0,18.9,27.0,1.0,25.5,28.0,0.0,20.9,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.2,25.2,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-03 08:55:00,28.3,36.67,22.8,22.2,22.5,21.133333333333333,23.5,"[20.7, 19.2, 23.5]",0.0,23.4,27.0,0.0,22.8,24.2,27.0,0.0,19.0,27.0,1.0,23.7,28.0,0.0,21.6,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,22.2,24.4,27.0,1.0,28.1,27.0,1.0,27.9,27.0
2023-06-03 09:00:00,28.4,36.52,21.9,20.7,21.3,22.0,23.4,"[21.9, 20.7, 23.4]",0.0,23.3,27.0,0.0,21.9,24.1,27.0,0.0,18.9,27.0,1.0,23.4,28.0,0.0,20.8,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,20.7,24.5,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-03 09:05:00,28.4,36.6,22.7,22.2,22.45,23.166666666666668,23.7,"[22.4, 23.4, 23.7]",0.0,23.5,27.0,0.0,22.7,24.1,27.0,0.0,18.9,27.0,1.0,25.8,28.0,0.0,21.1,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.2,25.0,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-03 09:10:00,28.4,36.36,21.8,20.7,21.25,21.0,23.4,"[20.7, 18.9, 23.4]",0.0,23.4,27.0,0.0,21.8,24.1,27.0,0.0,18.9,27.0,1.0,23.8,28.0,0.0,21.7,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,20.7,24.3,27.0,1.0,27.6,27.0,1.0,28.5,27.0
2023-06-03 09:15:00,28.4,36.39,21.9,21.9,21.9,21.866666666666664,23.3,"[21.8, 20.5, 23.3]",0.0,23.3,27.0,0.0,21.9,24.1,27.0,0.0,18.8,27.0,1.0,22.4,28.0,0.0,21.0,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,21.9,24.4,27.0,1.0,27.5,27.0,1.0,27.1,27.0
2023-06-03 09:20:00,28.5,36.56,22.7,22.5,22.6,23.1,23.7,"[22.4, 23.2, 23.7]",0.0,23.5,27.0,0.0,22.7,24.1,27.0,0.0,18.8,27.0,1.0,25.7,28.0,0.0,21.1,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,22.5,24.9,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-03 09:25:00,28.5,36.41,23.0,20.6,21.8,20.933333333333334,23.4,"[20.7, 18.7, 23.4]",0.0,23.5,27.0,0.0,23.0,24.2,27.0,0.0,18.9,27.0,1.0,23.5,28.0,0.0,21.5,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,20.6,24.4,27.0,1.0,27.8,27.0,1.0,27.4,27.0
2023-06-03 09:30:00,28.6,36.81,22.0,20.4,21.2,22.1,23.4,"[21.9, 21.0, 23.4]",0.0,23.3,27.0,0.0,22.0,24.1,27.0,0.0,18.9,27.0,1.0,22.7,28.0,0.0,20.9,27.0,1.0,26.2,26.0,0.0,23.8,27.0,1.0,20.4,24.5,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-03 09:35:00,28.6,37.22,23.0,21.8,22.4,23.1,23.8,"[22.6, 22.9, 23.8]",0.0,23.5,27.0,0.0,23.0,24.1,27.0,0.0,18.8,27.0,1.0,25.9,28.0,0.0,21.3,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,21.8,24.8,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-03 09:40:00,28.7,36.31,23.0,22.7,22.85,20.866666666666664,23.4,"[20.7, 18.5, 23.4]",0.0,23.5,27.0,0.0,23.0,24.3,27.0,0.0,18.8,27.0,1.0,24.2,28.0,0.0,21.6,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.7,24.3,27.0,1.0,27.4,27.0,1.0,26.8,27.0
2023-06-03 09:45:00,28.8,36.55,21.7,20.5,21.1,22.23333333333333,23.4,"[22.0, 21.3, 23.4]",0.0,23.4,27.0,0.0,21.7,24.0,27.0,0.0,18.7,27.0,1.0,23.5,28.0,0.0,20.7,27.0,1.0,26.5,26.0,0.0,23.7,27.0,1.0,20.5,24.5,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-03 09:50:00,28.8,36.72,22.5,22.0,22.25,23.23333333333333,23.7,"[22.8, 23.2, 23.7]",0.0,23.4,27.0,0.0,22.5,24.0,27.0,0.0,18.7,27.0,1.0,25.3,28.0,0.0,21.0,27.0,1.0,26.5,26.0,0.0,23.9,27.0,1.0,22.0,25.1,27.0,1.0,28.4,27.0,1.0,28.3,27.0
2023-06-03 09:55:00,28.9,36.38,22.8,20.9,21.85,20.933333333333334,23.3,"[20.9, 18.6, 23.3]",0.0,23.4,27.0,0.0,22.8,24.1,27.0,0.0,18.8,27.0,1.0,23.3,28.0,0.0,21.5,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,20.9,24.3,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 10:00:00,29.0,36.63,22.7,20.9,21.8,22.3,23.4,"[22.0, 21.5, 23.4]",0.0,23.4,27.0,0.0,22.7,24.0,27.0,0.0,18.6,27.0,1.0,23.5,28.0,0.0,20.6,27.0,1.0,26.2,26.0,0.0,23.7,27.0,1.0,20.9,24.5,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-03 10:15:00,29.3,36.54,22.7,20.6,21.65,22.366666666666664,23.4,"[22.0, 21.7, 23.4]",0.0,23.5,27.0,0.0,22.7,24.0,27.0,0.0,18.5,27.0,1.0,24.2,28.0,0.0,20.8,27.0,1.0,26.3,26.0,0.0,23.6,27.0,1.0,20.6,24.5,27.0,1.0,27.4,27.0,1.0,27.5,27.0
2023-06-03 10:20:00,29.3,36.39,22.7,22.3,22.5,22.8,23.7,"[22.2, 22.5, 23.7]",0.0,23.8,27.0,0.0,22.7,24.1,27.0,0.0,18.8,27.0,1.0,26.1,28.0,0.0,21.4,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.3,25.1,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-03 10:25:00,29.4,36.44,22.3,22.3,22.3,20.8,23.3,"[20.6, 18.5, 23.3]",0.0,23.8,27.0,0.0,22.3,24.1,27.0,0.0,18.9,27.0,1.0,24.1,28.0,0.0,21.7,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.3,24.4,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-03 10:30:00,29.4,36.66,21.9,20.7,21.3,22.5,23.4,"[22.2, 21.9, 23.4]",0.0,23.5,27.0,0.0,21.9,24.1,27.0,0.0,18.6,27.0,1.0,24.1,28.0,0.0,20.7,27.0,1.0,26.0,26.0,0.0,23.7,27.0,1.0,20.7,24.4,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-03 10:35:00,29.4,37.15,22.6,22.2,22.4,22.9,23.8,"[21.9, 23.0, 23.8]",0.0,23.8,27.0,0.0,22.6,24.0,27.0,0.0,18.6,27.0,1.0,24.1,28.0,0.0,21.1,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.2,25.1,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-03 10:40:00,29.4,36.56,22.6,21.8,22.200000000000003,20.7,23.3,"[20.6, 18.2, 23.3]",0.0,23.6,27.0,0.0,22.6,24.2,27.0,0.0,18.9,27.0,1.0,23.0,28.0,0.0,21.4,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,21.8,24.2,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-03 10:45:00,29.4,36.63,21.6,20.4,21.0,22.96666666666667,23.8,"[22.9, 22.2, 23.8]",0.0,23.4,27.0,0.0,21.6,24.1,27.0,0.0,19.1,27.0,1.0,24.7,28.0,0.0,20.7,27.0,1.0,27.6,26.0,0.0,23.8,27.0,1.0,20.4,24.5,27.0,1.0,27.3,27.0,1.0,27.3,27.0
2023-06-03 10:50:00,29.5,36.870000000000005,24.6,23.4,24.0,21.2,23.8,"[20.7, 19.1, 23.8]",0.0,23.6,27.0,0.0,24.6,24.5,27.0,0.0,20.3,27.0,1.0,24.6,28.0,0.0,21.1,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,23.4,25.1,27.0,1.0,28.6,27.0,1.0,28.9,27.0
2023-06-03 10:55:00,29.6,36.49,22.5,21.1,21.8,20.666666666666668,23.5,"[20.9, 17.6, 23.5]",0.0,23.3,27.0,0.0,22.5,24.5,27.0,0.0,20.3,27.0,1.0,21.8,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.1,24.4,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-03 11:00:00,29.7,36.57,23.9,23.9,23.9,22.73333333333333,23.9,"[23.2, 21.1, 23.9]",0.0,23.4,27.0,0.0,23.9,24.5,27.0,0.0,20.3,27.0,1.0,24.4,28.0,0.0,19.8,27.0,1.0,26.5,26.0,0.0,23.5,27.0,1.0,23.9,24.8,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-03 11:05:00,29.8,36.84,25.1,23.9,24.5,21.73333333333333,24.1,"[21.2, 19.9, 24.1]",0.0,23.6,27.0,0.0,25.1,24.8,27.0,0.0,21.0,27.0,1.0,24.6,28.0,0.0,20.6,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,23.9,25.4,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-03 11:10:00,29.8,36.54,22.4,21.4,21.9,20.8,23.6,"[21.1, 17.7, 23.6]",0.0,23.4,27.0,0.0,22.4,24.6,27.0,0.0,21.0,27.0,1.0,22.7,28.0,0.0,20.4,27.0,1.0,25.4,26.0,0.0,24.0,27.0,1.0,21.4,24.5,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-03 11:15:00,29.9,36.86,23.1,22.7,22.9,22.6,23.7,"[22.6, 21.5, 23.7]",0.0,23.3,27.0,0.0,23.1,24.4,27.0,0.0,20.3,27.0,1.0,23.5,28.0,0.0,19.6,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,22.7,24.6,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-03 11:20:00,29.9,36.64,23.1,22.7,22.9,22.8,23.9,"[21.7, 22.8, 23.9]",0.0,23.5,27.0,0.0,23.1,24.5,27.0,0.0,20.2,27.0,1.0,25.7,28.0,0.0,20.3,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.7,25.2,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-03 11:25:00,29.9,36.88,22.9,21.3,22.1,21.0,23.5,"[21.1, 18.4, 23.5]",0.0,23.5,27.0,0.0,22.9,24.4,27.0,0.0,19.9,27.0,1.0,24.0,28.0,0.0,21.0,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,21.3,24.7,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-03 11:30:00,29.9,36.42,22.7,22.7,22.7,22.4,23.5,"[22.4, 21.3, 23.5]",0.0,23.5,27.0,0.0,22.7,24.3,27.0,0.0,19.5,27.0,1.0,23.8,28.0,0.0,20.2,27.0,1.0,27.1,26.0,0.0,23.9,27.0,1.0,22.7,24.9,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-03 11:35:00,29.9,36.58,23.0,21.1,22.05,22.5,23.8,"[20.9, 22.8, 23.8]",0.0,23.4,27.0,0.0,23.0,24.4,27.0,0.0,19.4,27.0,1.0,26.1,28.0,0.0,21.0,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,21.1,25.0,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-03 11:40:00,29.9,36.52,22.2,21.1,21.65,21.066666666666663,23.4,"[21.3, 18.5, 23.4]",0.0,23.3,27.0,0.0,22.2,24.2,27.0,0.0,19.5,27.0,1.0,24.2,28.0,0.0,21.4,27.0,1.0,26.1,26.0,0.0,23.7,27.0,1.0,21.1,24.5,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-03 11:45:00,30.0,36.74,22.6,22.6,22.6,22.399999999999995,23.4,"[22.4, 21.4, 23.4]",0.0,23.4,27.0,0.0,22.6,24.1,27.0,0.0,19.1,27.0,1.0,23.9,28.0,0.0,20.7,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,22.6,24.8,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-03 11:50:00,30.0,36.42,22.9,22.6,22.75,22.166666666666668,23.7,"[21.2, 21.6, 23.7]",0.0,23.6,27.0,0.0,22.9,24.2,27.0,0.0,19.0,27.0,1.0,23.9,28.0,0.0,20.9,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,22.6,25.2,27.0,1.0,27.7,27.0,1.0,28.5,27.0
2023-06-03 11:55:00,30.1,36.55,22.2,21.2,21.7,20.96666666666667,23.3,"[21.1, 18.5, 23.3]",0.0,23.3,27.0,0.0,22.2,24.2,27.0,0.0,19.1,27.0,1.0,22.6,28.0,0.0,21.1,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,21.2,24.5,27.0,1.0,28.4,27.0,1.0,27.8,27.0
2023-06-03 12:00:00,30.1,36.78,22.9,22.4,22.65,22.46666666666667,23.4,"[22.3, 21.7, 23.4]",0.0,23.2,27.0,0.0,22.9,24.1,27.0,0.0,18.9,27.0,1.0,23.3,28.0,0.0,20.7,27.0,1.0,27.1,26.0,0.0,23.6,27.0,1.0,22.4,24.8,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-03 12:15:00,30.1,36.91,21.9,21.1,21.5,23.1,23.8,"[23.2, 22.3, 23.8]",0.0,23.2,27.0,0.0,21.9,24.0,27.0,0.0,19.0,27.0,1.0,24.2,28.0,0.0,20.6,27.0,1.0,27.4,26.0,0.0,23.7,27.0,1.0,21.1,25.0,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-03 12:20:00,30.2,36.38,23.7,23.7,23.7,21.73333333333333,23.8,"[21.4, 20.0, 23.8]",0.0,23.5,27.0,0.0,23.7,24.4,27.0,0.0,20.0,27.0,1.0,25.0,28.0,0.0,21.3,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,23.7,25.3,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-03 12:25:00,30.2,36.78,22.6,21.4,22.0,20.83333333333333,23.5,"[21.2, 17.8, 23.5]",0.0,23.1,27.0,0.0,22.6,24.4,27.0,0.0,20.2,27.0,1.0,21.8,28.0,0.0,20.2,27.0,1.0,26.2,26.0,0.0,23.4,27.0,1.0,21.4,25.3,27.0,1.0,27.2,27.0,1.0,27.6,27.0
2023-06-03 12:30:00,30.2,36.64,25.4,24.1,24.75,23.23333333333333,24.1,"[23.4, 22.2, 24.1]",0.0,23.3,27.0,0.0,25.4,24.4,27.0,0.0,20.2,27.0,1.0,23.8,28.0,0.0,19.9,27.0,1.0,27.6,26.0,0.0,23.7,27.0,1.0,24.1,25.4,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-03 12:35:00,30.2,36.72,25.4,21.0,23.2,21.4,24.0,"[20.9, 19.3, 24.0]",0.0,23.6,27.0,0.0,25.4,24.8,27.0,0.0,21.1,27.0,1.0,24.3,28.0,0.0,20.6,27.0,1.0,27.3,26.0,0.0,23.4,27.0,1.0,21.0,25.4,27.0,1.0,28.8,27.0,1.0,28.5,27.0
2023-06-03 12:40:00,30.2,36.89,22.7,21.0,21.85,20.933333333333334,23.6,"[21.6, 17.6, 23.6]",0.0,23.4,27.0,0.0,22.7,24.8,27.0,0.0,20.9,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,21.0,24.5,27.0,1.0,28.8,27.0,1.0,26.9,27.0
2023-06-03 12:45:00,30.1,36.37,22.5,21.8,22.15,23.0,23.8,"[22.9, 22.3, 23.8]",0.0,23.4,27.0,0.0,22.5,24.5,27.0,0.0,20.2,27.0,1.0,25.1,28.0,0.0,19.5,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,21.8,25.0,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-03 12:50:00,30.1,36.7,23.4,20.7,22.05,21.6,23.7,"[20.7, 20.4, 23.7]",0.0,23.5,27.0,0.0,23.4,24.6,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,19.9,27.0,1.0,25.8,26.0,0.0,24.0,27.0,1.0,20.7,24.6,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 12:55:00,30.1,36.8,22.7,20.7,21.7,21.4,23.4,"[21.6, 19.2, 23.4]",0.0,23.3,27.0,0.0,22.7,24.3,27.0,0.0,19.8,27.0,1.0,22.2,28.0,0.0,20.4,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,20.7,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-03 13:00:00,30.1,36.92,22.7,21.9,22.3,23.133333333333336,24.1,"[23.0, 22.3, 24.1]",0.0,23.3,27.0,0.0,22.7,24.4,27.0,0.0,20.0,27.0,1.0,25.0,28.0,0.0,20.3,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,21.9,25.4,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-03 13:05:00,30.1,36.73,24.8,23.6,24.200000000000003,21.1,23.8,"[20.6, 18.9, 23.8]",0.0,23.5,27.0,0.0,24.8,24.4,27.0,0.0,20.8,27.0,1.0,24.2,28.0,0.0,20.8,27.0,1.0,25.8,26.0,0.0,23.9,27.0,1.0,23.6,24.7,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-03 13:10:00,30.1,36.66,22.5,20.9,21.7,21.266666666666666,23.5,"[21.6, 18.7, 23.5]",0.0,23.3,27.0,0.0,22.5,24.6,27.0,0.0,20.4,27.0,1.0,22.4,28.0,0.0,19.8,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,20.9,24.5,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 13:15:00,30.1,36.38,22.6,21.9,22.25,23.166666666666668,23.8,"[22.8, 22.9, 23.8]",0.0,23.4,27.0,0.0,22.6,24.6,27.0,0.0,20.3,27.0,1.0,24.4,28.0,0.0,19.8,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,21.9,25.2,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-03 13:20:00,30.1,36.52,23.4,23.1,23.25,21.33333333333333,23.7,"[20.6, 19.7, 23.7]",0.0,23.5,27.0,0.0,23.4,24.5,27.0,0.0,19.9,27.0,1.0,23.5,28.0,0.0,20.8,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,23.1,24.6,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-03 13:25:00,30.1,36.870000000000005,21.9,20.5,21.2,21.5,23.4,"[21.7, 19.4, 23.4]",0.0,23.2,27.0,0.0,21.9,24.4,27.0,0.0,19.7,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,23.7,27.0,1.0,20.5,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-03 13:30:00,30.1,36.86,22.0,22.0,22.0,23.03333333333333,24.1,"[22.6, 22.4, 24.1]",0.0,23.2,27.0,0.0,22.0,24.4,27.0,0.0,20.4,27.0,1.0,25.9,28.0,0.0,20.7,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,22.0,25.2,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-03 13:35:00,30.1,36.57,24.6,22.7,23.65,20.8,23.6,"[20.6, 18.2, 23.6]",0.0,23.4,27.0,0.0,24.6,24.8,27.0,0.0,20.8,27.0,1.0,25.9,28.0,0.0,20.6,27.0,1.0,25.8,26.0,0.0,24.0,27.0,1.0,22.7,24.6,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-03 13:40:00,30.1,36.45,22.3,22.0,22.15,21.53333333333333,23.5,"[21.8, 19.3, 23.5]",0.0,23.2,27.0,0.0,22.3,24.8,27.0,0.0,20.6,27.0,1.0,21.9,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,22.0,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-03 13:45:00,30.1,36.73,22.8,22.0,22.4,23.0,23.8,"[22.5, 22.7, 23.8]",0.0,23.4,27.0,0.0,22.8,24.4,27.0,0.0,20.1,27.0,1.0,25.5,28.0,0.0,20.3,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.0,25.3,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 13:50:00,30.1,36.75,23.3,22.6,22.950000000000003,21.0,23.5,"[20.7, 18.8, 23.5]",0.0,23.4,27.0,0.0,23.3,24.4,27.0,0.0,19.9,27.0,1.0,24.5,28.0,0.0,20.9,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.6,24.5,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-03 13:55:00,30.1,36.65,22.6,22.0,22.3,21.9,23.4,"[22.0, 20.3, 23.4]",0.0,23.2,27.0,0.0,22.6,24.2,27.0,0.0,19.5,27.0,1.0,22.8,28.0,0.0,20.1,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,22.0,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-03 14:00:00,30.1,36.56,22.6,22.0,22.3,23.066666666666663,23.8,"[22.1, 23.3, 23.8]",0.0,23.2,27.0,0.0,22.6,24.2,27.0,0.0,19.5,27.0,1.0,26.0,28.0,0.0,20.6,27.0,1.0,26.8,26.0,0.0,24.1,27.0,1.0,22.0,25.0,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-03 14:05:00,30.1,36.74,22.9,20.7,21.8,21.266666666666666,23.5,"[20.7, 19.6, 23.5]",0.0,23.3,27.0,0.0,22.9,24.3,27.0,0.0,19.3,27.0,1.0,23.3,28.0,0.0,20.6,27.0,1.0,25.7,26.0,0.0,24.1,27.0,1.0,20.7,24.6,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-03 14:10:00,30.1,36.52,22.0,20.7,21.35,21.8,23.3,"[21.9, 20.2, 23.3]",0.0,23.3,27.0,0.0,22.0,24.3,27.0,0.0,19.1,27.0,1.0,22.9,28.0,0.0,20.6,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,20.7,24.6,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-03 14:15:00,30.1,36.81,23.1,22.0,22.55,23.2,23.7,"[22.5, 23.4, 23.7]",0.0,23.5,27.0,0.0,23.1,24.2,27.0,0.0,19.2,27.0,1.0,25.9,28.0,0.0,20.6,27.0,1.0,27.3,26.0,0.0,23.8,27.0,1.0,22.0,25.0,27.0,1.0,28.2,27.0,1.0,27.9,27.0
2023-06-03 14:20:00,30.1,36.53,23.1,22.6,22.85,21.33333333333333,23.4,"[20.6, 20.0, 23.4]",0.0,23.4,27.0,0.0,23.1,24.2,27.0,0.0,19.1,27.0,1.0,24.9,28.0,0.0,21.6,27.0,1.0,26.6,26.0,0.0,24.1,27.0,1.0,22.6,24.8,27.0,1.0,28.4,27.0,1.0,28.3,27.0
2023-06-03 14:25:00,30.1,36.65,21.9,20.4,21.15,21.9,23.3,"[21.9, 20.5, 23.3]",0.0,23.3,27.0,0.0,21.9,24.2,27.0,0.0,19.0,27.0,1.0,24.9,28.0,0.0,20.8,27.0,1.0,26.5,26.0,0.0,23.6,27.0,1.0,20.4,24.6,27.0,1.0,27.6,27.0,1.0,27.3,27.0
2023-06-03 14:30:00,30.1,36.84,22.7,21.9,22.3,23.23333333333333,23.7,"[22.6, 23.4, 23.7]",0.0,23.4,27.0,0.0,22.7,24.0,27.0,0.0,19.0,27.0,1.0,25.9,28.0,0.0,21.2,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,21.9,25.0,27.0,1.0,28.6,27.0,1.0,28.1,27.0
2023-06-03 14:35:00,30.1,36.65,21.7,20.4,21.05,21.1,23.5,"[20.5, 19.3, 23.5]",0.0,23.4,27.0,0.0,21.7,24.1,27.0,0.0,19.0,27.0,1.0,25.1,28.0,0.0,21.7,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,20.4,24.3,27.0,1.0,27.8,27.0,1.0,27.4,27.0
2023-06-03 14:40:00,30.1,36.53,21.7,20.4,21.05,22.03333333333333,23.3,"[21.9, 20.9, 23.3]",0.0,23.1,27.0,0.0,21.7,23.9,27.0,0.0,18.8,27.0,1.0,23.2,28.0,0.0,20.7,27.0,1.0,26.1,26.0,0.0,23.5,27.0,1.0,20.4,24.3,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 14:45:00,30.0,36.78,22.6,22.0,22.3,23.2,23.7,"[22.6, 23.3, 23.7]",0.0,23.4,27.0,0.0,22.6,23.9,27.0,0.0,18.7,27.0,1.0,24.8,28.0,0.0,20.8,27.0,1.0,27.2,26.0,0.0,23.7,27.0,1.0,22.0,24.9,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-03 14:50:00,30.0,36.440000000000005,23.1,22.7,22.9,21.066666666666663,23.4,"[20.6, 19.2, 23.4]",0.0,23.5,27.0,0.0,23.1,24.1,27.0,0.0,18.9,27.0,1.0,24.0,28.0,0.0,21.6,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,22.7,25.1,27.0,1.0,28.5,27.0,1.0,27.3,27.0
2023-06-03 14:55:00,30.0,36.4,21.7,20.4,21.05,21.83333333333333,23.3,"[21.7, 20.5, 23.3]",0.0,23.3,27.0,0.0,21.7,23.8,27.0,0.0,18.7,27.0,1.0,23.6,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,20.4,24.4,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-03 15:00:00,29.9,36.57,22.8,21.7,22.25,22.766666666666666,23.7,"[22.2, 22.4, 23.7]",0.0,23.4,27.0,0.0,22.8,24.0,27.0,0.0,18.8,27.0,1.0,25.9,28.0,0.0,20.8,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,21.7,25.1,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-03 15:05:00,29.9,36.57,22.8,20.4,21.6,20.73333333333333,23.3,"[20.5, 18.4, 23.3]",0.0,23.3,27.0,0.0,22.8,24.0,27.0,0.0,18.7,27.0,1.0,22.3,28.0,0.0,21.1,27.0,1.0,26.2,26.0,0.0,23.9,27.0,1.0,20.4,24.5,27.0,1.0,28.0,27.0,1.0,27.7,27.0
2023-06-03 15:10:00,29.9,37.03,22.8,22.8,22.8,22.46666666666667,23.5,"[22.4, 21.5, 23.5]",0.0,23.2,27.0,0.0,22.8,23.8,27.0,0.0,18.9,27.0,1.0,22.8,28.0,0.0,20.6,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,22.8,24.5,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-03 15:15:00,29.9,36.84,24.0,22.8,23.4,22.5,23.9,"[22.4, 21.2, 23.9]",0.0,23.4,27.0,0.0,24.0,24.1,27.0,0.0,19.8,27.0,1.0,25.6,28.0,0.0,21.0,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.8,25.2,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-03 15:20:00,29.8,36.53,23.4,22.6,23.0,20.633333333333336,23.5,"[20.8, 17.6, 23.5]",0.0,23.5,27.0,0.0,23.4,24.4,27.0,0.0,20.3,27.0,1.0,23.4,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,22.6,24.4,27.0,1.0,27.2,27.0,1.0,27.3,27.0
2023-06-03 15:25:00,29.7,36.92,23.7,23.7,23.7,22.73333333333333,23.8,"[23.1, 21.3, 23.8]",0.0,23.2,27.0,0.0,23.7,24.4,27.0,0.0,20.2,27.0,1.0,23.0,28.0,0.0,19.9,27.0,1.0,25.6,26.0,0.0,23.4,27.0,1.0,23.7,24.9,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-03 15:30:00,29.7,36.55,24.9,21.8,23.35,22.03333333333333,24.0,"[21.7, 20.4, 24.0]",0.0,23.6,27.0,0.0,24.9,24.7,27.0,0.0,21.3,27.0,1.0,24.4,28.0,0.0,20.5,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,21.8,25.7,27.0,1.0,28.9,27.0,1.0,29.2,27.0
2023-06-03 15:35:00,29.6,36.75,23.0,21.8,22.4,20.633333333333333,23.5,"[20.9, 17.5, 23.5]",0.0,23.3,27.0,0.0,23.0,24.7,27.0,0.0,21.0,27.0,1.0,21.7,28.0,0.0,19.8,27.0,1.0,25.5,26.0,0.0,23.7,27.0,1.0,21.8,24.5,27.0,1.0,27.3,27.0,1.0,27.3,27.0
2023-06-03 15:40:00,29.6,36.39,22.4,21.2,21.8,22.1,23.7,"[22.2, 20.4, 23.7]",0.0,23.2,27.0,0.0,22.4,24.7,27.0,0.0,20.6,27.0,1.0,22.6,28.0,0.0,19.5,27.0,1.0,27.2,26.0,0.0,23.5,27.0,1.0,21.2,24.6,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 15:45:00,29.5,36.7,23.2,22.4,22.8,22.46666666666667,23.9,"[21.7, 21.8, 23.9]",0.0,23.5,27.0,0.0,23.2,24.6,27.0,0.0,20.2,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,22.4,25.0,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-03 15:50:00,29.5,36.43,22.8,21.2,22.0,20.966666666666665,23.4,"[21.1, 18.4, 23.4]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,19.9,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.2,24.3,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-03 15:55:00,29.4,36.51,22.1,21.2,21.65,22.6,23.5,"[22.4, 21.9, 23.5]",0.0,23.2,27.0,0.0,22.1,24.2,27.0,0.0,19.4,27.0,1.0,24.0,28.0,0.0,20.1,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,21.2,24.6,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-03 16:00:00,29.3,36.78,22.9,21.3,22.1,22.433333333333334,23.8,"[21.5, 22.0, 23.8]",0.0,23.4,27.0,0.0,22.9,24.2,27.0,0.0,19.4,27.0,1.0,26.0,28.0,0.0,21.0,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,21.3,25.1,27.0,1.0,28.6,27.0,1.0,28.5,27.0
2023-06-03 16:15:00,29.2,36.49,22.9,21.0,21.95,22.03333333333333,23.7,"[21.1, 21.3, 23.7]",0.0,23.5,27.0,0.0,22.9,24.2,27.0,0.0,19.2,27.0,1.0,24.9,28.0,0.0,20.9,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,21.0,24.8,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-03 16:20:00,29.1,36.41,22.2,21.4,21.8,21.03333333333333,23.2,"[21.4, 18.5, 23.2]",0.0,23.3,27.0,0.0,22.2,24.0,27.0,0.0,19.0,27.0,1.0,22.5,28.0,0.0,21.2,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,21.4,24.3,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-03 16:25:00,29.1,35.96,22.6,22.6,22.6,22.83333333333333,23.5,"[22.6, 22.4, 23.5]",0.0,23.3,27.0,0.0,22.6,23.9,27.0,0.0,18.8,27.0,1.0,24.9,28.0,0.0,20.7,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,22.6,24.8,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-03 16:30:00,29.0,36.66,22.6,22.6,22.6,22.266666666666666,23.6,"[21.5, 21.7, 23.6]",0.0,23.3,27.0,0.0,22.6,24.0,27.0,0.0,18.8,27.0,1.0,25.1,28.0,0.0,20.7,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,22.6,25.1,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 16:35:00,29.0,36.64,21.9,21.3,21.6,21.166666666666668,23.2,"[21.3, 19.0, 23.2]",0.0,23.3,27.0,0.0,21.9,24.0,27.0,0.0,18.9,27.0,1.0,22.7,28.0,0.0,21.2,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,21.3,24.3,27.0,1.0,28.0,27.0,1.0,26.8,27.0
2023-06-03 16:40:00,28.9,36.54,22.1,21.3,21.700000000000003,22.9,23.5,"[22.6, 22.6, 23.5]",0.0,23.3,27.0,0.0,22.1,23.9,27.0,0.0,18.7,27.0,1.0,24.8,28.0,0.0,20.7,27.0,1.0,26.8,26.0,0.0,23.6,27.0,1.0,21.3,24.8,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-03 16:45:00,28.9,36.67,23.1,22.7,22.9,22.1,23.7,"[21.3, 21.3, 23.7]",0.0,23.4,27.0,0.0,23.1,23.9,27.0,0.0,18.9,27.0,1.0,26.0,28.0,0.0,21.2,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.7,25.1,27.0,1.0,27.9,27.0,1.0,28.5,27.0
2023-06-03 16:50:00,28.8,36.28,22.2,21.2,21.7,21.566666666666663,23.2,"[21.6, 19.9, 23.2]",0.0,23.2,27.0,0.0,22.2,24.0,27.0,0.0,18.8,27.0,1.0,22.1,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,23.6,27.0,1.0,21.2,24.4,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 16:55:00,28.8,36.58,22.3,21.6,21.950000000000003,22.73333333333333,23.5,"[22.5, 22.2, 23.5]",0.0,23.4,27.0,0.0,22.3,23.7,27.0,0.0,18.7,27.0,1.0,25.1,28.0,0.0,20.7,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,21.6,24.8,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-03 17:00:00,28.7,36.84,21.9,20.9,21.4,22.133333333333336,23.7,"[21.0, 21.7, 23.7]",0.0,23.5,27.0,0.0,21.9,24.0,27.0,0.0,18.9,27.0,1.0,25.7,28.0,0.0,21.6,27.0,1.0,26.7,26.0,0.0,24.0,27.0,1.0,20.9,25.1,27.0,1.0,28.5,27.0,1.0,28.3,27.0
2023-06-03 17:05:00,28.7,36.92,22.1,21.4,21.75,21.133333333333336,23.3,"[21.3, 18.8, 23.3]",0.0,23.2,27.0,0.0,22.1,23.8,27.0,0.0,18.7,27.0,1.0,22.4,28.0,0.0,21.3,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,21.4,24.4,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 17:10:00,28.6,36.78,22.1,21.4,21.75,22.6,23.4,"[22.4, 22.0, 23.4]",0.0,23.3,27.0,0.0,22.1,23.8,27.0,0.0,18.7,27.0,1.0,24.3,28.0,0.0,20.8,27.0,1.0,27.0,26.0,0.0,23.7,27.0,1.0,21.4,24.6,27.0,1.0,27.3,27.0,1.0,27.9,27.0
2023-06-03 17:15:00,28.6,36.18,22.9,22.5,22.7,22.4,23.7,"[21.4, 22.1, 23.7]",0.0,23.5,27.0,0.0,22.9,24.0,27.0,0.0,18.9,27.0,1.0,25.4,28.0,0.0,21.7,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,22.5,25.0,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-03 17:20:00,28.6,36.52,21.8,21.5,21.65,21.1,23.2,"[21.2, 18.9, 23.2]",0.0,23.4,27.0,0.0,21.8,23.9,27.0,0.0,18.8,27.0,1.0,22.9,28.0,0.0,21.5,27.0,1.0,26.0,26.0,0.0,23.9,27.0,1.0,21.5,24.4,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-03 17:25:00,28.5,36.61,23.5,23.5,23.5,23.133333333333336,23.7,"[23.1, 22.6, 23.7]",0.0,23.4,27.0,0.0,23.5,23.9,27.0,0.0,18.8,27.0,1.0,24.5,28.0,0.0,20.8,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,23.5,24.9,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-03 17:30:00,28.5,36.82,24.7,23.5,24.1,21.133333333333336,23.6,"[20.7, 19.1, 23.6]",0.0,23.4,27.0,0.0,24.7,24.3,27.0,0.0,19.9,27.0,1.0,23.4,28.0,0.0,21.1,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,23.5,25.0,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-03 17:35:00,28.5,36.81,22.3,20.7,21.5,20.933333333333334,23.5,"[21.3, 18.0, 23.5]",0.0,23.3,27.0,0.0,22.3,24.3,27.0,0.0,20.3,27.0,1.0,22.1,28.0,0.0,20.6,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,20.7,24.5,27.0,1.0,27.2,27.0,1.0,27.3,27.0
2023-06-03 17:40:00,28.4,36.4,22.5,21.4,21.95,23.133333333333336,24.1,"[23.3, 22.0, 24.1]",0.0,23.4,27.0,0.0,22.5,24.5,27.0,0.0,20.4,27.0,1.0,25.2,28.0,0.0,20.3,27.0,1.0,27.6,26.0,0.0,23.7,27.0,1.0,21.4,25.6,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-03 17:45:00,28.4,36.63,25.3,23.9,24.6,21.1,23.7,"[20.5, 19.1, 23.7]",0.0,23.5,27.0,0.0,25.3,24.7,27.0,0.0,20.9,27.0,1.0,24.9,28.0,0.0,20.6,27.0,1.0,26.8,26.0,0.0,24.2,27.0,1.0,23.9,25.2,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-03 17:50:00,28.4,36.72,22.2,20.7,21.45,21.166666666666668,23.5,"[21.5, 18.5, 23.5]",0.0,23.3,27.0,0.0,22.2,24.6,27.0,0.0,20.8,27.0,1.0,21.9,28.0,0.0,19.8,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,20.7,24.5,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-03 17:55:00,28.3,36.7,22.9,22.9,22.9,22.73333333333333,23.7,"[22.6, 21.9, 23.7]",0.0,23.3,27.0,0.0,22.9,24.6,27.0,0.0,20.3,27.0,1.0,24.8,28.0,0.0,19.8,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,22.9,25.0,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-03 18:00:00,28.3,36.41,23.5,22.9,23.2,21.6,23.7,"[21.0, 20.1, 23.7]",0.0,23.5,27.0,0.0,23.5,24.6,27.0,0.0,20.2,27.0,1.0,24.8,28.0,0.0,20.7,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,22.9,25.0,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-03 18:05:00,28.3,36.83,22.3,20.8,21.55,21.4,23.4,"[21.5, 19.3, 23.4]",0.0,23.2,27.0,0.0,22.3,24.2,27.0,0.0,19.7,27.0,1.0,22.4,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.5,27.0,1.0,20.8,24.6,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-03 18:10:00,28.3,36.39,23.4,23.4,23.4,23.133333333333336,24.1,"[22.9, 22.4, 24.1]",0.0,23.2,27.0,0.0,23.4,24.3,27.0,0.0,20.3,27.0,1.0,25.8,28.0,0.0,20.5,27.0,1.0,27.7,26.0,0.0,23.6,27.0,1.0,23.4,25.2,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-03 18:15:00,28.2,36.65,23.4,23.4,23.4,20.7,23.6,"[20.5, 18.0, 23.6]",0.0,23.4,27.0,0.0,23.4,24.7,27.0,0.0,20.9,27.0,1.0,22.3,28.0,0.0,20.7,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,23.4,24.5,27.0,1.0,27.5,27.0,1.0,27.8,27.0
2023-06-03 18:20:00,28.2,36.45,24.1,22.8,23.450000000000003,21.3,23.7,"[21.7, 18.5, 23.7]",0.0,23.3,27.0,0.0,24.1,24.5,27.0,0.0,20.7,27.0,1.0,22.4,28.0,0.0,19.6,27.0,1.0,26.0,26.0,0.0,23.5,27.0,1.0,22.8,24.5,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-03 18:25:00,28.2,36.6,24.8,23.1,23.950000000000003,22.83333333333333,24.3,"[22.7, 21.5, 24.3]",0.0,23.5,27.0,0.0,24.8,24.7,27.0,0.0,21.0,27.0,1.0,25.1,28.0,0.0,19.8,27.0,1.0,27.6,26.0,0.0,23.7,27.0,1.0,23.1,25.6,27.0,1.0,28.7,27.0,1.0,28.7,27.0
2023-06-03 18:30:00,28.2,36.52,23.1,23.1,23.1,20.766666666666666,23.7,"[20.7, 17.9, 23.7]",0.0,23.4,27.0,0.0,23.1,24.9,27.0,0.0,21.7,27.0,1.0,22.7,28.0,0.0,20.1,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,23.1,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-03 18:35:00,28.1,36.35,22.2,20.8,21.5,21.73333333333333,23.6,"[22.0, 19.6, 23.6]",0.0,23.3,27.0,0.0,22.2,24.6,27.0,0.0,20.8,27.0,1.0,21.8,28.0,0.0,19.6,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,20.8,24.8,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-03 18:40:00,28.1,36.88,22.8,22.2,22.5,22.96666666666667,23.9,"[22.3, 22.7, 23.9]",0.0,23.4,27.0,0.0,22.8,24.6,27.0,0.0,20.6,27.0,1.0,24.4,28.0,0.0,19.6,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.2,25.2,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 18:45:00,28.1,36.55,23.2,22.4,22.8,21.0,23.5,"[20.7, 18.8, 23.5]",0.0,23.5,27.0,0.0,23.2,24.6,27.0,0.0,20.3,27.0,1.0,23.6,28.0,0.0,20.6,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.4,24.4,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-03 18:50:00,28.0,36.75,21.9,20.7,21.3,22.83333333333333,23.7,"[22.9, 21.9, 23.7]",0.0,23.2,27.0,0.0,21.9,24.3,27.0,0.0,20.0,27.0,1.0,24.1,28.0,0.0,20.1,27.0,1.0,26.5,26.0,0.0,23.4,27.0,1.0,20.7,24.7,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-03 18:55:00,28.0,36.44,24.6,22.6,23.6,22.633333333333336,24.0,"[22.4, 21.5, 24.0]",0.0,23.5,27.0,0.0,24.6,24.6,27.0,0.0,20.5,27.0,1.0,25.8,28.0,0.0,20.6,27.0,1.0,27.8,26.0,0.0,23.8,27.0,1.0,22.6,25.6,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-03 19:00:00,28.0,36.39,22.6,22.6,22.6,20.666666666666668,23.5,"[20.9, 17.6, 23.5]",0.0,23.5,27.0,0.0,22.6,24.7,27.0,0.0,21.0,27.0,1.0,22.5,28.0,0.0,20.4,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,22.6,24.5,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-03 19:05:00,27.9,36.77,22.3,21.1,21.700000000000003,21.933333333333337,23.6,"[22.1, 20.1, 23.6]",0.0,23.2,27.0,0.0,22.3,24.5,27.0,0.0,20.5,27.0,1.0,22.9,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,23.5,27.0,1.0,21.1,24.9,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-03 19:10:00,27.9,36.6,22.8,22.3,22.55,23.066666666666663,23.9,"[22.4, 22.9, 23.9]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,20.1,27.0,1.0,25.8,28.0,0.0,20.5,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.3,25.2,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-03 19:15:00,27.9,36.69,22.6,22.6,22.6,21.03333333333333,23.4,"[20.8, 18.9, 23.4]",0.0,23.4,27.0,0.0,22.6,24.5,27.0,0.0,20.0,27.0,1.0,23.6,28.0,0.0,20.8,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,22.6,24.3,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-03 19:20:00,27.9,36.59,22.6,22.6,22.6,22.23333333333333,23.5,"[22.3, 20.9, 23.5]",0.0,23.2,27.0,0.0,22.6,24.3,27.0,0.0,19.6,27.0,1.0,24.0,28.0,0.0,20.2,27.0,1.0,26.7,26.0,0.0,23.5,27.0,1.0,22.6,24.8,27.0,1.0,27.6,27.0,1.0,27.2,27.0
2023-06-03 19:25:00,27.8,36.43,24.8,23.2,24.0,22.23333333333333,24.0,"[21.8, 20.9, 24.0]",0.0,23.5,27.0,0.0,24.8,24.5,27.0,0.0,20.2,27.0,1.0,25.9,28.0,0.0,20.6,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,23.2,25.4,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-03 19:30:00,27.8,36.32,23.8,21.1,22.450000000000003,20.7,23.5,"[20.9, 17.7, 23.5]",0.0,23.3,27.0,0.0,23.8,24.6,27.0,0.0,20.6,27.0,1.0,22.3,28.0,0.0,20.4,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,21.1,24.8,27.0,1.0,28.0,27.0,1.0,28.2,27.0
2023-06-03 19:35:00,27.8,36.57,24.8,23.6,24.200000000000003,22.366666666666664,23.8,"[23.0, 20.3, 23.8]",0.0,23.2,27.0,0.0,24.8,24.5,27.0,0.0,20.4,27.0,1.0,22.2,28.0,0.0,19.9,27.0,1.0,26.7,26.0,0.0,23.6,27.0,1.0,23.6,25.0,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-03 19:40:00,27.8,36.5,24.8,23.6,24.200000000000003,22.23333333333333,24.1,"[21.9, 20.7, 24.1]",0.0,23.5,27.0,0.0,24.8,24.8,27.0,0.0,21.1,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,23.6,25.7,27.0,1.0,29.1,27.0,1.0,29.1,27.0
2023-06-03 19:45:00,27.7,36.5,23.7,21.8,22.75,20.73333333333333,23.5,"[21.0, 17.7, 23.5]",0.0,23.3,27.0,0.0,23.7,24.9,27.0,0.0,21.1,27.0,1.0,22.0,28.0,0.0,20.1,27.0,1.0,25.5,26.0,0.0,23.7,27.0,1.0,21.8,25.7,27.0,1.0,29.1,27.0,1.0,29.1,27.0
2023-06-03 19:50:00,27.7,36.73,24.3,21.2,22.75,22.266666666666666,23.8,"[22.7, 20.3, 23.8]",0.0,23.3,27.0,0.0,24.3,24.7,27.0,0.0,20.8,27.0,1.0,22.3,28.0,0.0,19.4,27.0,1.0,26.8,26.0,0.0,23.5,27.0,1.0,21.2,25.0,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-03 19:55:00,27.7,36.45,24.3,23.2,23.75,21.7,24.0,"[21.2, 19.9, 24.0]",0.0,23.5,27.0,0.0,24.3,24.9,27.0,0.0,21.6,27.0,1.0,24.0,28.0,0.0,20.2,27.0,1.0,26.6,26.0,0.0,24.1,27.0,1.0,23.2,25.1,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 20:00:00,27.7,36.73,23.0,21.3,22.15,20.766666666666666,23.5,"[21.3, 17.5, 23.5]",0.0,23.2,27.0,0.0,23.0,25.0,27.0,0.0,21.2,27.0,1.0,22.5,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,21.3,24.7,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-03 20:05:00,27.7,36.5,22.5,21.6,22.05,22.23333333333333,23.6,"[22.5, 20.6, 23.6]",0.0,23.4,27.0,0.0,22.5,24.5,27.0,0.0,20.5,27.0,1.0,23.9,28.0,0.0,19.4,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,21.6,25.0,27.0,1.0,27.6,27.0,1.0,27.1,27.0
2023-06-03 20:10:00,27.7,36.78,23.1,22.7,22.9,22.73333333333333,23.9,"[21.1, 23.2, 23.9]",0.0,23.5,27.0,0.0,23.1,24.7,27.0,0.0,20.3,27.0,1.0,25.4,28.0,0.0,19.8,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,22.7,25.3,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-03 20:15:00,27.7,36.7,22.2,21.2,21.7,21.03333333333333,23.5,"[21.2, 18.4, 23.5]",0.0,23.3,27.0,0.0,22.2,24.5,27.0,0.0,20.0,27.0,1.0,23.2,28.0,0.0,20.8,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.2,24.6,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-03 20:20:00,27.6,36.87,22.5,22.5,22.5,22.166666666666668,23.4,"[22.3, 20.8, 23.4]",0.0,23.3,27.0,0.0,22.5,24.3,27.0,0.0,19.7,27.0,1.0,22.5,28.0,0.0,20.2,27.0,1.0,27.0,26.0,0.0,23.8,27.0,1.0,22.5,24.9,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-03 20:25:00,27.6,36.84,23.2,21.0,22.1,22.366666666666664,23.7,"[21.1, 22.3, 23.7]",0.0,23.5,27.0,0.0,23.2,24.4,27.0,0.0,19.5,27.0,1.0,25.8,28.0,0.0,20.7,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,21.0,25.1,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-03 20:30:00,27.6,36.77,22.2,21.5,21.85,21.1,23.3,"[21.2, 18.8, 23.3]",0.0,23.3,27.0,0.0,22.2,24.3,27.0,0.0,19.3,27.0,1.0,23.6,28.0,0.0,21.2,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.5,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 20:35:00,27.6,36.73,22.1,21.5,21.8,22.5,23.4,"[22.4, 21.7, 23.4]",0.0,23.3,27.0,0.0,22.1,24.1,27.0,0.0,19.1,27.0,1.0,24.6,28.0,0.0,20.6,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,21.5,24.7,27.0,1.0,27.3,27.0,1.0,27.3,27.0
2023-06-03 20:40:00,27.6,36.35,22.8,21.9,22.35,22.9,23.7,"[21.8, 23.2, 23.7]",0.0,23.5,27.0,0.0,22.8,24.1,27.0,0.0,19.1,27.0,1.0,26.0,28.0,0.0,21.2,27.0,1.0,27.7,26.0,0.0,24.0,27.0,1.0,21.9,25.2,27.0,1.0,28.6,27.0,1.0,28.3,27.0
2023-06-03 20:45:00,27.6,36.89,22.6,21.1,21.85,20.933333333333334,23.3,"[21.0, 18.5, 23.3]",0.0,23.2,27.0,0.0,22.6,24.0,27.0,0.0,19.1,27.0,1.0,22.3,28.0,0.0,21.6,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,21.1,25.2,27.0,1.0,28.1,27.0,1.0,27.9,27.0
2023-06-03 20:50:00,27.6,36.43,22.2,22.2,22.2,22.23333333333333,23.3,"[22.1, 21.3, 23.3]",0.0,23.2,27.0,0.0,22.2,24.0,27.0,0.0,18.9,27.0,1.0,23.6,28.0,0.0,21.2,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,22.2,24.3,27.0,1.0,28.0,27.0,1.0,27.7,27.0
2023-06-03 20:55:00,27.5,36.78,22.7,22.2,22.45,23.0,23.7,"[21.8, 23.5, 23.7]",0.0,23.5,27.0,0.0,22.7,24.0,27.0,0.0,19.0,27.0,1.0,23.6,28.0,0.0,21.0,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,22.2,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-03 21:00:00,27.5,36.85,21.9,21.1,21.5,21.0,23.3,"[21.1, 18.6, 23.3]",,,,,21.9,,,,,,,,,,,,,,,,,,,21.1,,,,,,,,
2023-06-03 21:05:00,27.5,36.78,22.8,21.1,21.950000000000003,22.433333333333334,23.4,"[22.2, 21.7, 23.4]",0.0,23.3,27.0,0.0,22.8,23.8,27.0,0.0,18.7,27.0,1.0,23.7,28.0,0.0,20.8,27.0,1.0,26.7,26.0,0.0,23.5,27.0,1.0,21.1,24.6,27.0,1.0,27.7,27.0,1.0,27.6,27.0
