time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-06-03 21:10:00,27.5,36.85,22.8,22.3,22.55,22.866666666666664,23.7,"[21.9, 23.0, 23.7]",0.0,23.5,27.0,0.0,22.8,24.0,27.0,0.0,18.9,27.0,1.0,26.2,28.0,0.0,21.4,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,22.3,25.0,27.0,1.0,28.7,27.0,1.0,28.6,27.0
2023-06-03 21:15:00,27.5,36.76,22.0,22.0,22.0,21.066666666666663,23.3,"[21.1, 18.8, 23.3]",0.0,23.3,27.0,0.0,22.0,24.1,27.0,0.0,18.9,27.0,1.0,24.3,28.0,0.0,21.7,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,22.0,24.4,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-03 21:20:00,27.5,36.9,22.1,22.1,22.1,22.266666666666666,23.3,"[22.2, 21.3, 23.3]",0.0,23.3,27.0,0.0,22.1,23.9,27.0,0.0,18.7,27.0,1.0,23.5,28.0,0.0,20.7,27.0,1.0,26.3,26.0,0.0,23.6,27.0,1.0,22.1,24.6,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-03 21:25:00,27.5,36.91,23.1,21.6,22.35,22.53333333333333,23.7,"[21.5, 22.4, 23.7]",0.0,23.5,27.0,0.0,23.1,23.8,27.0,0.0,18.7,27.0,1.0,25.6,28.0,0.0,21.0,27.0,1.0,26.8,26.0,0.0,24.0,27.0,1.0,21.6,24.9,27.0,1.0,28.5,27.0,1.0,28.0,27.0
2023-06-03 21:30:00,27.5,37.27,22.4,21.6,22.0,20.933333333333334,23.2,"[21.3, 18.3, 23.2]",0.0,23.3,27.0,0.0,22.4,24.0,27.0,0.0,18.9,27.0,1.0,23.1,28.0,0.0,21.4,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.6,24.3,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-03 21:35:00,27.5,36.86,23.3,23.3,23.3,22.9,23.7,"[22.9, 22.1, 23.7]",0.0,23.2,27.0,0.0,23.3,23.9,27.0,0.0,18.9,27.0,1.0,24.1,28.0,0.0,20.6,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,23.3,24.7,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-03 21:40:00,27.4,37.18,24.4,21.3,22.85,21.83333333333333,23.9,"[21.4, 20.2, 23.9]",0.0,23.5,27.0,0.0,24.4,24.4,27.0,0.0,20.1,27.0,1.0,24.3,28.0,0.0,21.0,27.0,1.0,27.0,26.0,0.0,24.2,27.0,1.0,21.3,25.0,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 21:45:00,27.4,36.76,23.0,21.3,22.15,20.8,23.5,"[21.1, 17.8, 23.5]",0.0,23.3,27.0,0.0,23.0,24.4,27.0,0.0,20.3,27.0,1.0,22.4,28.0,0.0,20.7,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.3,24.4,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-03 21:50:00,27.4,36.64,25.1,23.9,24.5,22.866666666666664,24.0,"[23.3, 21.3, 24.0]",0.0,23.3,27.0,0.0,25.1,24.4,27.0,0.0,20.0,27.0,1.0,23.8,28.0,0.0,20.7,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,23.9,25.3,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-03 21:55:00,27.4,36.91,25.1,23.9,24.5,21.866666666666664,24.1,"[21.3, 20.2, 24.1]",0.0,23.6,27.0,0.0,25.1,24.7,27.0,0.0,21.0,27.0,1.0,24.3,28.0,0.0,20.7,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,23.9,25.4,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-06-03 22:00:00,27.4,36.31,22.4,21.2,21.8,20.866666666666667,23.6,"[21.4, 17.6, 23.6]",0.0,23.4,27.0,0.0,22.4,24.7,27.0,0.0,20.9,27.0,1.0,22.3,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.2,24.5,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-03 22:05:00,27.4,36.870000000000005,23.2,21.6,22.4,22.33333333333333,23.7,"[22.4, 20.9, 23.7]",0.0,23.3,27.0,0.0,23.2,24.5,27.0,0.0,20.3,27.0,1.0,23.5,28.0,0.0,19.6,27.0,1.0,27.0,26.0,0.0,23.7,27.0,1.0,21.6,25.0,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-03 22:10:00,27.4,36.47,23.2,22.7,22.95,22.33333333333333,23.9,"[21.2, 21.9, 23.9]",0.0,23.5,27.0,0.0,23.2,24.6,27.0,0.0,20.0,27.0,1.0,25.8,28.0,0.0,20.6,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,22.7,25.1,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-03 22:15:00,27.4,36.58,22.4,21.3,21.85,20.9,23.4,"[21.1, 18.2, 23.4]",0.0,23.4,27.0,0.0,22.4,24.5,27.0,0.0,19.8,27.0,1.0,23.5,28.0,0.0,20.8,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,21.3,24.4,27.0,1.0,27.4,27.0,1.0,26.9,27.0
2023-06-03 22:20:00,27.4,36.19,23.0,21.3,22.15,22.366666666666664,23.5,"[22.3, 21.3, 23.5]",0.0,23.3,27.0,0.0,23.0,24.2,27.0,0.0,19.4,27.0,1.0,24.2,28.0,0.0,20.3,27.0,1.0,26.7,26.0,0.0,23.6,27.0,1.0,21.3,24.9,27.0,1.0,27.4,27.0,1.0,27.6,27.0
2023-06-03 22:25:00,27.3,36.94,23.0,21.4,22.2,22.33333333333333,23.7,"[21.5, 21.8, 23.7]",0.0,23.3,27.0,0.0,23.0,24.3,27.0,0.0,19.3,27.0,1.0,25.8,28.0,0.0,20.8,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,21.4,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-03 22:30:00,27.3,36.99,22.4,21.4,21.9,20.933333333333334,23.2,"[21.0, 18.6, 23.2]",0.0,23.3,27.0,0.0,22.4,24.2,27.0,0.0,19.2,27.0,1.0,22.5,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.4,24.3,27.0,1.0,27.2,27.0,1.0,26.7,27.0
2023-06-03 22:35:00,27.3,36.72,22.9,22.1,22.5,22.4,23.4,"[22.1, 21.7, 23.4]",0.0,23.3,27.0,0.0,22.9,24.2,27.0,0.0,18.9,27.0,1.0,24.6,28.0,0.0,20.5,27.0,1.0,26.5,26.0,0.0,23.6,27.0,1.0,22.1,24.6,27.0,1.0,27.6,27.0,1.0,27.2,27.0
2023-06-03 22:40:00,27.3,36.84,22.9,20.8,21.85,22.53333333333333,23.6,"[21.5, 22.5, 23.6]",,,,,22.9,,,,,,,,,,,,,,,,,,,20.8,,,,,,,,
2023-06-03 22:45:00,27.3,36.5,21.9,20.8,21.35,20.9,23.3,"[21.0, 18.4, 23.3]",0.0,23.3,27.0,0.0,21.9,24.0,27.0,0.0,18.9,27.0,1.0,22.2,28.0,0.0,21.1,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,20.8,24.5,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-03 22:50:00,27.3,36.76,22.0,21.1,21.55,22.366666666666664,23.4,"[22.2, 21.5, 23.4]",0.0,23.2,27.0,0.0,22.0,24.0,27.0,0.0,18.9,27.0,1.0,22.2,28.0,0.0,21.1,27.0,1.0,27.0,26.0,0.0,23.7,27.0,1.0,21.1,24.5,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-03 22:55:00,27.2,36.28,22.8,22.2,22.5,22.766666666666666,23.7,"[21.8, 22.8, 23.7]",0.0,23.4,27.0,0.0,22.8,24.2,27.0,0.0,18.9,27.0,1.0,25.7,28.0,0.0,21.6,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.2,25.1,27.0,1.0,28.6,27.0,1.0,28.5,27.0
2023-06-03 23:00:00,27.2,36.7,22.7,21.8,22.25,20.96666666666667,23.3,"[21.1, 18.5, 23.3]",0.0,23.3,27.0,0.0,22.7,23.9,27.0,0.0,18.8,27.0,1.0,22.2,28.0,0.0,21.0,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,21.8,24.3,27.0,1.0,27.9,27.0,1.0,26.8,27.0
2023-06-03 23:05:00,27.2,36.72,21.9,21.0,21.45,22.53333333333333,23.4,"[22.3, 21.9, 23.4]",0.0,23.2,27.0,0.0,21.9,23.8,27.0,0.0,18.8,27.0,1.0,24.8,28.0,0.0,20.8,27.0,1.0,25.8,26.0,0.0,23.5,27.0,1.0,21.0,24.6,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-03 23:10:00,27.2,36.3,22.8,22.3,22.55,22.53333333333333,23.7,"[21.7, 22.2, 23.7]",0.0,23.4,27.0,0.0,22.8,24.1,27.0,0.0,18.8,27.0,1.0,25.4,28.0,0.0,21.6,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,22.3,25.1,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-03 23:15:00,27.2,36.76,22.5,21.6,22.05,20.9,23.2,"[21.1, 18.4, 23.2]",0.0,23.4,27.0,0.0,22.5,24.0,27.0,0.0,18.7,27.0,1.0,23.1,28.0,0.0,21.5,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,21.6,24.2,27.0,1.0,27.1,27.0,1.0,26.7,27.0
2023-06-03 23:20:00,27.2,35.97,21.9,21.0,21.45,22.83333333333333,23.6,"[22.8, 22.1, 23.6]",0.0,23.4,27.0,0.0,21.9,24.0,27.0,0.0,19.1,27.0,1.0,25.1,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,23.6,27.0,1.0,21.0,24.9,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-03 23:25:00,27.2,36.89,23.4,22.4,22.9,21.46666666666667,23.8,"[20.9, 19.7, 23.8]",0.0,23.4,27.0,0.0,23.4,24.2,27.0,0.0,20.0,27.0,1.0,25.5,28.0,0.0,21.2,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,22.4,25.2,27.0,1.0,28.9,27.0,1.0,28.8,27.0
2023-06-03 23:30:00,27.2,36.53,22.5,21.0,21.75,20.9,23.4,"[21.3, 18.0, 23.4]",0.0,23.2,27.0,0.0,22.5,24.4,27.0,0.0,20.1,27.0,1.0,21.9,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.0,24.4,27.0,1.0,27.6,27.0,1.0,27.6,27.0
2023-06-03 23:35:00,27.1,36.72,25.4,21.7,23.55,23.266666666666666,24.1,"[23.3, 22.4, 24.1]",0.0,23.3,27.0,0.0,25.4,24.5,27.0,0.0,20.2,27.0,1.0,25.1,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.6,27.0,1.0,21.7,25.1,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-03 23:40:00,27.1,36.19,25.4,20.9,23.15,21.366666666666664,23.9,"[20.9, 19.3, 23.9]",0.0,23.6,27.0,0.0,25.4,24.6,27.0,0.0,21.0,27.0,1.0,25.1,28.0,0.0,20.6,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,20.9,25.5,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-03 23:45:00,27.1,36.39,22.6,21.6,22.1,20.9,23.5,"[21.3, 17.9, 23.5]",0.0,23.3,27.0,0.0,22.6,24.6,27.0,0.0,21.1,27.0,1.0,21.9,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,21.6,24.6,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-06-03 23:50:00,27.1,36.57,22.5,21.6,22.05,22.933333333333334,23.8,"[22.8, 22.2, 23.8]",0.0,23.3,27.0,0.0,22.5,24.6,27.0,0.0,20.4,27.0,1.0,23.7,28.0,0.0,19.7,27.0,1.0,27.3,26.0,0.0,23.8,27.0,1.0,21.6,25.1,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-03 23:55:00,27.1,36.7,23.4,23.1,23.25,21.9,23.7,"[20.7, 21.3, 23.7]",0.0,23.4,27.0,0.0,23.4,24.7,27.0,0.0,20.1,27.0,1.0,24.7,28.0,0.0,20.7,27.0,1.0,26.6,26.0,0.0,24.1,27.0,1.0,23.1,24.8,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-04 00:00:00,27.1,36.71,22.0,20.7,21.35,21.4,23.4,"[21.6, 19.2, 23.4]",0.0,23.2,27.0,0.0,22.0,24.3,27.0,0.0,19.6,27.0,1.0,22.2,28.0,0.0,20.3,27.0,1.0,26.0,26.0,0.0,23.6,27.0,1.0,20.7,24.6,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 00:05:00,27.1,36.6,22.6,21.8,22.200000000000003,23.3,24.0,"[23.1, 22.8, 24.0]",0.0,23.3,27.0,0.0,22.6,24.4,27.0,0.0,20.0,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,21.8,25.1,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-04 00:10:00,27.1,36.66,25.1,20.8,22.950000000000003,21.366666666666664,23.8,"[20.8, 19.5, 23.8]",0.0,23.5,27.0,0.0,25.1,24.6,27.0,0.0,20.7,27.0,1.0,24.5,28.0,0.0,21.0,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.8,24.9,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-04 00:15:00,27.1,36.43,22.6,20.8,21.700000000000003,21.166666666666668,23.5,"[21.6, 18.4, 23.5]",0.0,23.5,27.0,0.0,22.6,24.6,27.0,0.0,20.4,27.0,1.0,22.0,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,20.8,24.5,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-04 00:20:00,27.0,36.63,22.5,21.8,22.15,22.73333333333333,23.7,"[22.7, 21.8, 23.7]",0.0,23.4,27.0,0.0,22.5,24.5,27.0,0.0,20.0,27.0,1.0,24.1,28.0,0.0,19.8,27.0,1.0,26.6,26.0,0.0,23.6,27.0,1.0,21.8,24.9,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-04 00:25:00,27.0,36.51,23.4,22.9,23.15,21.9,23.8,"[20.8, 21.1, 23.8]",0.0,23.4,27.0,0.0,23.4,24.5,27.0,0.0,19.8,27.0,1.0,24.7,28.0,0.0,20.9,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,22.9,24.6,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-04 00:30:00,27.0,36.41,23.4,21.5,22.45,21.73333333333333,23.4,"[21.8, 20.0, 23.4]",0.0,23.2,27.0,0.0,23.4,24.2,27.0,0.0,19.6,27.0,1.0,22.5,28.0,0.0,20.8,27.0,1.0,25.9,26.0,0.0,23.8,27.0,1.0,21.5,24.4,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-04 00:35:00,27.0,36.68,23.2,22.0,22.6,23.0,23.7,"[22.9, 22.4, 23.7]",0.0,23.3,27.0,0.0,23.2,24.1,27.0,0.0,19.3,27.0,1.0,24.6,28.0,0.0,20.5,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,22.0,25.0,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-04 00:40:00,27.0,36.56,23.2,23.1,23.15,21.73333333333333,23.7,"[20.7, 20.8, 23.7]",0.0,23.4,27.0,0.0,23.2,24.1,27.0,0.0,19.3,27.0,1.0,25.6,28.0,0.0,21.4,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,23.1,25.0,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-04 00:45:00,27.0,36.7,22.1,20.6,21.35,21.23333333333333,23.3,"[21.4, 19.0, 23.3]",0.0,23.4,27.0,0.0,22.1,24.2,27.0,0.0,19.3,27.0,1.0,22.7,28.0,0.0,21.2,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,20.6,24.3,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-04 00:50:00,27.0,36.64,22.1,21.5,21.8,22.96666666666667,23.5,"[22.8, 22.6, 23.5]",0.0,23.3,27.0,0.0,22.1,23.9,27.0,0.0,18.9,27.0,1.0,24.9,28.0,0.0,20.7,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,21.5,25.1,27.0,1.0,28.2,27.0,1.0,27.4,27.0
2023-06-04 00:55:00,27.0,36.57,23.0,22.8,22.9,21.5,23.5,"[20.7, 20.3, 23.5]",0.0,23.4,27.0,0.0,23.0,23.9,27.0,0.0,18.9,27.0,1.0,25.9,28.0,0.0,20.7,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,22.8,24.7,27.0,1.0,28.2,27.0,1.0,27.4,27.0
2023-06-04 01:00:00,27.0,36.61,21.9,20.4,21.15,21.6,23.2,"[21.6, 20.0, 23.2]",0.0,23.3,27.0,0.0,21.9,24.0,27.0,0.0,18.9,27.0,1.0,24.0,28.0,0.0,21.1,27.0,1.0,26.4,26.0,0.0,23.8,27.0,1.0,20.4,24.3,27.0,1.0,27.3,27.0,1.0,28.0,27.0
2023-06-04 01:15:00,26.9,36.5,22.3,20.7,21.5,21.633333333333336,23.2,"[21.6, 20.1, 23.2]",0.0,23.2,27.0,0.0,22.3,23.9,27.0,0.0,18.7,27.0,1.0,22.8,28.0,0.0,21.3,27.0,1.0,25.7,26.0,0.0,23.6,27.0,1.0,20.7,24.6,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 01:20:00,26.9,36.81,22.3,21.6,21.950000000000003,23.03333333333333,23.5,"[22.7, 22.9, 23.5]",0.0,23.1,27.0,0.0,22.3,23.8,27.0,0.0,18.7,27.0,1.0,24.9,28.0,0.0,20.8,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,21.6,25.0,27.0,1.0,28.4,27.0,1.0,27.8,27.0
2023-06-04 01:25:00,26.9,36.2,23.0,22.8,22.9,21.5,23.4,"[20.5, 20.6, 23.4]",0.0,23.5,27.0,0.0,23.0,24.1,27.0,0.0,18.8,27.0,1.0,24.4,28.0,0.0,21.6,27.0,1.0,26.5,26.0,0.0,24.0,27.0,1.0,22.8,24.7,27.0,1.0,28.2,27.0,1.0,27.8,27.0
2023-06-04 01:30:00,26.9,36.65,23.0,21.9,22.45,21.7,23.3,"[21.6, 20.2, 23.3]",0.0,23.3,27.0,0.0,23.0,23.8,27.0,0.0,18.7,27.0,1.0,23.3,28.0,0.0,21.1,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.9,24.2,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 01:35:00,26.9,36.49,23.4,23.4,23.4,23.0,23.9,"[23.0, 22.1, 23.9]",0.0,23.4,27.0,0.0,23.4,23.9,27.0,0.0,19.0,27.0,1.0,23.3,28.0,0.0,20.7,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,23.4,25.3,27.0,1.0,28.6,27.0,1.0,28.9,27.0
2023-06-04 01:40:00,26.9,36.34,24.9,23.4,24.15,20.933333333333334,23.7,"[20.6, 18.5, 23.7]",0.0,23.5,27.0,0.0,24.9,24.3,27.0,0.0,20.3,27.0,1.0,22.8,28.0,0.0,20.8,27.0,1.0,27.9,26.0,0.0,23.9,27.0,1.0,23.4,24.6,27.0,1.0,27.7,27.0,1.0,28.9,27.0
2023-06-04 01:45:00,26.9,36.5,22.3,20.7,21.5,21.23333333333333,23.6,"[21.7, 18.4, 23.6]",0.0,23.2,27.0,0.0,22.3,24.3,27.0,0.0,20.0,27.0,1.0,22.8,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,23.4,27.0,1.0,20.7,24.3,27.0,1.0,27.0,27.0,1.0,26.8,27.0
2023-06-04 01:50:00,26.9,36.7,25.0,23.2,24.1,22.96666666666667,24.2,"[22.9, 21.8, 24.2]",0.0,23.5,27.0,0.0,25.0,24.6,27.0,0.0,21.0,27.0,1.0,25.5,28.0,0.0,20.3,27.0,1.0,27.4,26.0,0.0,23.7,27.0,1.0,23.2,25.4,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-04 01:55:00,26.9,,25.0,23.2,24.1,20.76666666666667,23.6,"[21.1, 17.6, 23.6]",0.0,23.5,27.0,0.0,25.0,24.7,27.0,0.0,21.0,27.0,1.0,25.5,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,23.2,24.7,27.0,1.0,28.3,27.0,1.0,27.6,27.0
2023-06-04 02:00:00,26.8,,22.8,22.2,22.5,22.133333333333336,23.6,"[22.3, 20.5, 23.6]",0.0,23.3,27.0,0.0,22.8,24.7,27.0,0.0,20.8,27.0,1.0,23.6,28.0,0.0,20.4,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,22.2,24.7,27.0,1.0,27.3,27.0,1.0,27.6,27.0
2023-06-04 02:05:00,26.8,36.53,23.1,22.4,22.75,23.1,23.9,"[22.3, 23.1, 23.9]",0.0,23.4,27.0,0.0,23.1,24.5,27.0,0.0,20.3,27.0,1.0,25.2,28.0,0.0,20.0,27.0,1.0,26.2,26.0,0.0,24.0,27.0,1.0,22.4,25.3,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-04 02:10:00,26.8,36.53,23.1,20.8,21.950000000000003,21.2,23.6,"[20.8, 19.2, 23.6]",0.0,23.5,27.0,0.0,23.1,24.5,27.0,0.0,20.1,27.0,1.0,24.5,28.0,0.0,20.8,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,20.8,24.6,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-04 02:15:00,26.8,36.79,22.0,20.8,21.4,21.8,23.4,"[21.9, 20.1, 23.4]",0.0,23.3,27.0,0.0,22.0,24.2,27.0,0.0,19.6,27.0,1.0,22.7,28.0,0.0,20.2,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,20.8,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-04 02:20:00,26.8,36.56,22.7,21.9,22.3,23.2,23.7,"[22.7, 23.2, 23.7]",0.0,23.4,27.0,0.0,22.7,24.2,27.0,0.0,19.4,27.0,1.0,25.8,28.0,0.0,20.9,27.0,1.0,26.8,26.0,0.0,23.9,27.0,1.0,21.9,25.2,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-04 02:25:00,26.8,36.5,22.8,22.8,22.8,21.4,23.4,"[20.8, 20.0, 23.4]",0.0,23.4,27.0,0.0,22.8,24.4,27.0,0.0,19.4,27.0,1.0,24.7,28.0,0.0,21.4,27.0,1.0,25.9,26.0,0.0,23.9,27.0,1.0,22.8,24.7,27.0,1.0,28.2,27.0,1.0,27.9,27.0
2023-06-04 02:30:00,26.8,36.5,23.1,21.3,22.200000000000003,22.46666666666667,23.4,"[22.3, 21.7, 23.4]",0.0,23.3,27.0,0.0,23.1,24.0,27.0,0.0,19.4,27.0,1.0,23.6,28.0,0.0,20.6,27.0,1.0,27.0,26.0,0.0,23.8,27.0,1.0,21.3,24.7,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-04 02:35:00,26.8,36.29,22.9,22.3,22.6,23.1,23.7,"[22.4, 23.2, 23.7]",0.0,23.3,27.0,0.0,22.9,24.1,27.0,0.0,19.0,27.0,1.0,23.6,28.0,0.0,21.1,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,22.3,24.7,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-04 02:40:00,26.7,36.69,22.9,20.4,21.65,21.03333333333333,23.4,"[20.6, 19.1, 23.4]",0.0,23.5,27.0,0.0,22.9,24.2,27.0,0.0,19.1,27.0,1.0,25.7,28.0,0.0,21.5,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,20.4,24.7,27.0,1.0,28.3,27.0,1.0,28.0,27.0
2023-06-04 02:45:00,26.7,36.58,21.8,20.4,21.1,22.666666666666668,23.6,"[22.9, 21.5, 23.6]",0.0,23.3,27.0,0.0,21.8,23.9,27.0,0.0,18.9,27.0,1.0,23.7,28.0,0.0,20.6,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,20.4,24.8,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-04 02:50:00,26.7,36.86,24.3,23.3,23.8,22.433333333333334,23.9,"[22.2, 21.2, 23.9]",0.0,23.4,27.0,0.0,24.3,23.9,27.0,0.0,19.5,27.0,1.0,25.9,28.0,0.0,20.9,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,23.3,25.3,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-04 02:55:00,26.7,36.5,22.3,22.3,22.3,20.666666666666668,23.5,"[20.7, 17.8, 23.5]",0.0,23.4,27.0,0.0,22.3,24.2,27.0,0.0,20.3,27.0,1.0,22.5,28.0,0.0,20.7,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,22.3,24.4,27.0,1.0,27.3,27.0,1.0,27.5,27.0
2023-06-04 03:00:00,26.7,36.49,22.2,20.9,21.55,22.7,23.9,"[22.9, 21.3, 23.9]",0.0,23.2,27.0,0.0,22.2,24.4,27.0,0.0,20.3,27.0,1.0,23.9,28.0,0.0,20.1,27.0,1.0,25.5,26.0,0.0,23.6,27.0,1.0,20.9,24.4,27.0,1.0,27.3,27.0,1.0,27.5,27.0
2023-06-04 03:05:00,26.7,36.71,23.6,23.6,23.6,21.8,24.1,"[21.6, 19.7, 24.1]",0.0,23.5,27.0,0.0,23.6,24.8,27.0,0.0,21.2,27.0,1.0,24.4,28.0,0.0,20.5,27.0,1.0,27.8,26.0,0.0,23.6,27.0,1.0,23.6,25.7,27.0,1.0,28.9,27.0,1.0,28.9,27.0
2023-06-04 03:10:00,26.7,36.14,22.4,21.6,22.0,20.6,23.6,"[20.8, 17.4, 23.6]",0.0,23.4,27.0,0.0,22.4,24.7,27.0,0.0,21.2,27.0,1.0,22.1,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,21.6,24.3,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-04 03:15:00,26.7,36.97,23.8,23.8,23.8,23.0,23.9,"[23.2, 21.9, 23.9]",0.0,23.3,27.0,0.0,23.8,24.6,27.0,0.0,20.8,27.0,1.0,24.0,28.0,0.0,19.4,27.0,1.0,25.5,26.0,0.0,23.6,27.0,1.0,23.8,24.8,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-04 03:20:00,26.7,36.48,23.0,21.1,22.05,21.666666666666668,24.0,"[21.3, 19.7, 24.0]",0.0,23.5,27.0,0.0,23.0,24.9,27.0,0.0,21.4,27.0,1.0,24.4,28.0,0.0,20.0,27.0,1.0,27.0,26.0,0.0,24.3,27.0,1.0,21.1,25.8,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-04 03:25:00,26.7,36.870000000000005,22.4,21.1,21.75,20.933333333333334,23.6,"[21.2, 18.0, 23.6]",0.0,23.5,27.0,0.0,22.4,24.8,27.0,0.0,21.4,27.0,1.0,22.5,28.0,0.0,20.1,27.0,1.0,25.5,26.0,0.0,24.3,27.0,1.0,21.1,24.6,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-04 03:30:00,26.6,36.28,23.2,21.1,22.15,22.53333333333333,23.7,"[22.4, 21.5, 23.7]",0.0,23.2,27.0,0.0,23.2,24.6,27.0,0.0,20.5,27.0,1.0,24.5,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.7,27.0,1.0,21.1,24.8,27.0,1.0,27.5,27.0,1.0,27.1,27.0
2023-06-04 03:35:00,26.6,36.48,23.2,22.7,22.95,21.83333333333333,23.8,"[21.2, 20.5, 23.8]",0.0,23.4,27.0,0.0,23.2,24.6,27.0,0.0,20.3,27.0,1.0,25.6,28.0,0.0,19.6,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,22.7,24.8,27.0,1.0,28.2,27.0,1.0,28.0,27.0
2023-06-04 03:40:00,26.6,36.32,22.3,21.1,21.700000000000003,21.3,23.3,"[21.5, 19.1, 23.3]",0.0,23.2,27.0,0.0,22.3,24.2,27.0,0.0,19.7,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.1,24.2,27.0,1.0,28.2,27.0,1.0,26.8,27.0
2023-06-04 03:45:00,26.6,36.49,24.0,24.0,24.0,23.266666666666666,24.0,"[23.3, 22.5, 24.0]",0.0,23.2,27.0,0.0,24.0,24.3,27.0,0.0,19.9,27.0,1.0,24.2,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,24.0,25.1,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-04 03:50:00,26.6,36.72,24.0,24.0,24.0,21.366666666666664,23.8,"[21.0, 19.3, 23.8]",0.0,23.5,27.0,0.0,24.0,24.7,27.0,0.0,20.9,27.0,1.0,23.6,28.0,0.0,20.6,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,24.0,25.4,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-06-04 03:55:00,26.6,36.62,22.8,21.0,21.9,21.03333333333333,23.5,"[21.2, 18.4, 23.5]",0.0,23.3,27.0,0.0,22.8,24.7,27.0,0.0,20.7,27.0,1.0,22.0,28.0,0.0,20.1,27.0,1.0,25.9,26.0,0.0,23.9,27.0,1.0,21.0,24.5,27.0,1.0,27.1,27.0,1.0,27.6,27.0
2023-06-04 04:00:00,26.6,36.55,22.5,21.5,22.0,23.33333333333333,24.1,"[23.4, 22.5, 24.1]",0.0,23.3,27.0,0.0,22.5,24.6,27.0,0.0,20.7,27.0,1.0,24.8,28.0,0.0,19.8,27.0,1.0,27.1,26.0,0.0,23.8,27.0,1.0,21.5,25.2,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-04 04:05:00,26.6,36.51,25.5,24.0,24.75,21.133333333333336,23.8,"[20.5, 19.1, 23.8]",0.0,23.4,27.0,0.0,25.5,24.6,27.0,0.0,21.5,27.0,1.0,24.4,28.0,0.0,20.6,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,24.0,25.2,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-04 04:10:00,26.6,36.17,22.3,20.8,21.55,21.2,23.6,"[21.6, 18.4, 23.6]",0.0,23.4,27.0,0.0,22.3,24.8,27.0,0.0,21.5,27.0,1.0,21.7,28.0,0.0,19.8,27.0,1.0,26.6,26.0,0.0,23.8,27.0,1.0,20.8,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 04:15:00,26.6,36.77,23.6,23.5,23.55,23.166666666666668,24.2,"[23.1, 22.2, 24.2]",0.0,23.5,27.0,0.0,23.6,24.8,27.0,0.0,21.2,27.0,1.0,25.6,28.0,0.0,19.8,27.0,1.0,27.6,26.0,0.0,24.1,27.0,1.0,23.5,25.2,27.0,1.0,28.1,27.0,1.0,27.9,27.0
2023-06-04 04:20:00,26.6,36.52,25.1,20.7,22.9,21.066666666666663,23.8,"[20.5, 18.9, 23.8]",0.0,23.4,27.0,0.0,25.1,25.0,27.0,0.0,21.6,27.0,1.0,25.6,28.0,0.0,20.3,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,20.7,24.7,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-04 04:25:00,26.6,36.78,22.2,20.7,21.45,21.133333333333333,23.5,"[21.5, 18.4, 23.5]",0.0,23.2,27.0,0.0,22.2,24.8,27.0,0.0,21.6,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,25.8,26.0,0.0,23.8,27.0,1.0,20.7,24.6,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-04 04:30:00,26.6,36.41,22.2,20.7,21.45,22.96666666666667,23.7,"[22.9, 22.3, 23.7]",0.0,23.2,27.0,0.0,22.2,24.5,27.0,0.0,20.5,27.0,1.0,24.5,28.0,0.0,19.6,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,20.7,24.6,27.0,1.0,27.6,27.0,1.0,28.4,27.0
2023-06-04 04:35:00,26.5,36.78,23.4,20.6,22.0,21.1,23.6,"[20.5, 19.2, 23.6]",0.0,23.4,27.0,0.0,23.4,24.5,27.0,0.0,20.1,27.0,1.0,23.2,28.0,0.0,20.5,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,20.6,25.2,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-04 04:40:00,26.5,36.59,23.9,20.6,22.25,21.866666666666664,23.5,"[22.4, 19.7, 23.5]",0.0,23.2,27.0,0.0,23.9,24.4,27.0,0.0,19.9,27.0,1.0,22.4,28.0,0.0,20.1,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,20.6,24.3,27.0,1.0,27.0,27.0,1.0,26.8,27.0
2023-06-04 04:45:00,26.5,36.56,23.9,22.9,23.4,22.566666666666663,24.1,"[22.4, 21.2, 24.1]",0.0,23.4,27.0,0.0,23.9,24.6,27.0,0.0,20.7,27.0,1.0,25.7,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.9,25.6,27.0,1.0,28.9,27.0,1.0,28.9,27.0
2023-06-04 04:50:00,26.5,36.52,22.4,22.4,22.4,20.83333333333333,23.6,"[20.6, 18.3, 23.6]",0.0,23.4,27.0,0.0,22.4,24.7,27.0,0.0,21.0,27.0,1.0,23.8,28.0,0.0,20.7,27.0,1.0,25.7,26.0,0.0,24.1,27.0,1.0,22.4,24.6,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-06-04 04:55:00,26.5,36.4,22.2,20.7,21.45,22.03333333333333,23.6,"[22.0, 20.5, 23.6]",0.0,23.2,27.0,0.0,22.2,24.6,27.0,0.0,20.7,27.0,1.0,23.8,28.0,0.0,19.7,27.0,1.0,26.5,26.0,0.0,23.8,27.0,1.0,20.7,24.9,27.0,1.0,27.5,27.0,1.0,26.8,27.0
2023-06-04 05:00:00,26.5,36.72,23.0,23.0,23.0,23.133333333333336,23.8,"[22.7, 22.9, 23.8]",0.0,23.3,27.0,0.0,23.0,24.5,27.0,0.0,20.2,27.0,1.0,25.1,28.0,0.0,20.1,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,23.0,25.2,27.0,1.0,27.5,27.0,1.0,28.2,27.0
2023-06-04 05:15:00,26.4,36.46,24.2,23.0,23.6,22.1,24.0,"[21.9, 20.4, 24.0]",0.0,23.4,27.0,0.0,24.2,24.6,27.0,0.0,20.8,27.0,1.0,22.2,28.0,0.0,20.2,27.0,1.0,26.1,26.0,0.0,24.3,27.0,1.0,23.0,25.3,27.0,1.0,28.7,27.0,1.0,28.6,27.0
2023-06-04 05:20:00,26.4,36.53,23.7,21.8,22.75,20.666666666666668,23.6,"[20.8, 17.6, 23.6]",0.0,23.4,27.0,0.0,23.7,24.8,27.0,0.0,21.0,27.0,1.0,22.3,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,21.8,25.3,27.0,1.0,27.4,27.0,1.0,27.5,27.0
2023-06-04 05:25:00,26.5,36.46,22.3,21.0,21.65,22.53333333333333,23.7,"[22.8, 21.1, 23.7]",0.0,23.2,27.0,0.0,22.3,24.5,27.0,0.0,20.7,27.0,1.0,23.6,28.0,0.0,19.7,27.0,1.0,27.1,26.0,0.0,23.9,27.0,1.0,21.0,25.2,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-04 05:30:00,26.5,36.59,25.5,22.1,23.8,22.33333333333333,24.2,"[22.0, 20.8, 24.2]",0.0,23.4,27.0,0.0,25.5,24.7,27.0,0.0,21.2,27.0,1.0,25.8,28.0,0.0,20.1,27.0,1.0,27.5,26.0,0.0,24.3,27.0,1.0,22.1,25.6,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-04 05:35:00,26.4,36.29,24.0,20.9,22.45,20.766666666666666,23.7,"[20.8, 17.8, 23.7]",0.0,23.1,27.0,0.0,24.0,25.0,27.0,0.0,21.4,27.0,1.0,22.1,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,24.2,27.0,1.0,20.9,24.6,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-04 05:40:00,26.4,36.74,22.3,20.9,21.6,22.23333333333333,23.6,"[22.3, 20.8, 23.6]",0.0,23.2,27.0,0.0,22.3,24.7,27.0,0.0,21.4,27.0,1.0,22.5,28.0,0.0,19.4,27.0,1.0,26.1,26.0,0.0,23.9,27.0,1.0,20.9,24.7,27.0,1.0,27.6,27.0,1.0,26.9,27.0
2023-06-04 05:45:00,26.4,36.63,23.0,22.4,22.7,22.8,23.9,"[22.3, 22.2, 23.9]",0.0,23.4,27.0,0.0,23.0,24.6,27.0,0.0,20.4,27.0,1.0,25.3,28.0,0.0,20.4,27.0,1.0,27.0,26.0,0.0,24.3,27.0,1.0,22.4,25.1,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-04 05:50:00,26.4,36.18,23.1,22.4,22.75,20.966666666666665,23.3,"[21.2, 18.4, 23.3]",0.0,23.3,27.0,0.0,23.1,24.6,27.0,0.0,20.2,27.0,1.0,23.1,28.0,0.0,20.5,27.0,1.0,27.0,26.0,0.0,24.2,27.0,1.0,22.4,24.4,27.0,1.0,27.2,27.0,1.0,27.2,27.0
2023-06-04 05:55:00,26.4,36.74,22.4,21.3,21.85,22.9,23.8,"[23.0, 21.9, 23.8]",0.0,23.2,27.0,0.0,22.4,24.4,27.0,0.0,20.1,27.0,1.0,23.1,28.0,0.0,20.1,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,21.3,24.9,27.0,1.0,27.7,27.0,1.0,27.2,27.0
2023-06-04 06:00:00,26.4,36.59,24.9,21.3,23.1,21.83333333333333,24.0,"[21.4, 20.1, 24.0]",0.0,23.5,27.0,0.0,24.9,24.7,27.0,0.0,21.0,27.0,1.0,24.7,28.0,0.0,20.7,27.0,1.0,27.1,26.0,0.0,24.3,27.0,1.0,21.3,25.2,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-04 06:15:00,26.4,36.59,22.8,22.8,22.8,21.8,23.8,"[20.7, 20.9, 23.8]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,20.2,27.0,1.0,26.0,28.0,0.0,20.6,27.0,1.0,26.0,26.0,0.0,24.2,27.0,1.0,22.8,24.8,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-04 06:20:00,26.4,36.4,22.0,20.7,21.35,20.966666666666665,23.4,"[21.2, 18.3, 23.4]",0.0,23.4,27.0,0.0,22.0,24.4,27.0,0.0,20.0,27.0,1.0,23.7,28.0,0.0,21.0,27.0,1.0,25.9,26.0,0.0,23.8,27.0,1.0,20.7,24.5,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-04 06:25:00,26.4,36.68,24.8,21.3,23.05,22.866666666666664,23.8,"[23.2, 21.6, 23.8]",0.0,23.2,27.0,0.0,24.8,24.4,27.0,0.0,19.7,27.0,1.0,24.7,28.0,0.0,20.4,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,21.3,25.1,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-04 06:30:00,26.4,36.23,,,,21.166666666666668,23.8,"[20.7, 19.0, 23.8]",0.0,23.4,27.0,0.0,,24.6,27.0,0.0,20.6,27.0,1.0,25.6,28.0,0.0,20.9,27.0,1.0,27.2,26.0,0.0,24.3,27.0,1.0,,25.2,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-04 06:35:00,26.4,36.4,22.5,21.6,22.05,20.83333333333333,23.5,"[21.3, 17.7, 23.5]",0.0,23.3,27.0,0.0,22.5,24.7,27.0,0.0,20.8,27.0,1.0,22.0,28.0,0.0,20.3,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,21.6,24.6,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-04 06:40:00,26.4,37.08,22.5,21.6,22.05,23.23333333333333,24.1,"[23.2, 22.4, 24.1]",0.0,23.3,27.0,0.0,22.5,24.6,27.0,0.0,20.6,27.0,1.0,24.1,28.0,0.0,19.6,27.0,1.0,27.0,26.0,0.0,24.1,27.0,1.0,21.6,25.1,27.0,1.0,28.0,27.0,1.0,27.7,27.0
2023-06-04 06:45:00,26.4,36.48,25.4,23.7,24.55,21.83333333333333,24.0,"[21.3, 20.2, 24.0]",0.0,23.4,27.0,0.0,25.4,24.9,27.0,0.0,21.3,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,27.4,26.0,0.0,24.4,27.0,1.0,23.7,25.6,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-04 06:50:00,26.4,36.95,23.0,21.2,22.1,20.933333333333334,23.5,"[21.4, 17.9, 23.5]",0.0,23.3,27.0,0.0,23.0,24.8,27.0,0.0,21.1,27.0,1.0,21.8,28.0,0.0,19.8,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,21.2,24.7,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-04 06:55:00,26.4,37.09,23.2,23.2,23.2,23.03333333333333,23.8,"[22.9, 22.4, 23.8]",0.0,23.3,27.0,0.0,23.2,24.7,27.0,0.0,20.4,27.0,1.0,23.1,28.0,0.0,19.5,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,23.2,25.1,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-04 07:00:00,26.4,36.44,23.4,23.2,23.3,21.933333333333334,23.8,"[20.9, 21.1, 23.8]",0.0,23.4,27.0,0.0,23.4,24.7,27.0,0.0,20.3,27.0,1.0,25.2,28.0,0.0,20.6,27.0,1.0,26.7,26.0,0.0,24.4,27.0,1.0,23.2,25.0,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-04 07:15:00,26.4,36.94,23.2,23.0,23.1,21.73333333333333,23.7,"[20.7, 20.8, 23.7]",0.0,23.4,27.0,0.0,23.2,24.3,27.0,0.0,19.4,27.0,1.0,24.6,28.0,0.0,20.8,27.0,1.0,27.0,26.0,0.0,24.3,27.0,1.0,23.0,25.1,27.0,1.0,28.6,27.0,1.0,28.6,27.0
2023-06-04 07:20:00,26.4,36.31,21.9,20.6,21.25,21.266666666666666,23.3,"[21.4, 19.1, 23.3]",0.0,23.3,27.0,0.0,21.9,24.2,27.0,0.0,19.3,27.0,1.0,22.4,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,24.2,27.0,1.0,20.6,24.3,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-04 07:25:00,26.4,36.46,22.2,21.8,22.0,22.73333333333333,23.5,"[22.5, 22.2, 23.5]",0.0,23.2,27.0,0.0,22.2,24.0,27.0,0.0,19.0,27.0,1.0,23.8,28.0,0.0,20.5,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,21.8,24.6,27.0,1.0,27.6,27.0,1.0,27.2,27.0
2023-06-04 07:30:00,26.4,36.52,23.2,22.7,22.95,22.133333333333336,23.7,"[21.0, 21.7, 23.7]",0.0,23.5,27.0,0.0,23.2,24.2,27.0,0.0,19.1,27.0,1.0,25.7,28.0,0.0,21.5,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,22.7,24.9,27.0,1.0,28.5,27.0,1.0,28.2,27.0
2023-06-04 07:35:00,26.4,36.74,22.0,21.0,21.5,21.266666666666666,23.3,"[21.4, 19.1, 23.3]",0.0,23.3,27.0,0.0,22.0,24.1,27.0,0.0,19.0,27.0,1.0,22.4,28.0,0.0,21.1,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,21.0,24.4,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-04 07:40:00,26.4,36.84,22.8,22.8,22.8,22.866666666666664,23.5,"[22.6, 22.5, 23.5]",0.0,23.3,27.0,0.0,22.8,24.1,27.0,0.0,18.9,27.0,1.0,25.3,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.8,25.0,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-04 07:45:00,26.4,36.64,23.1,22.8,22.950000000000003,22.33333333333333,23.7,"[21.3, 22.0, 23.7]",0.0,23.4,27.0,0.0,23.1,24.1,27.0,0.0,19.0,27.0,1.0,26.0,28.0,0.0,21.6,27.0,1.0,27.0,26.0,0.0,24.3,27.0,1.0,22.8,25.0,27.0,1.0,28.7,27.0,1.0,28.4,27.0
2023-06-04 07:50:00,26.4,36.57,21.8,21.3,21.55,21.133333333333336,23.3,"[21.1, 19.0, 23.3]",0.0,23.4,27.0,0.0,21.8,24.1,27.0,0.0,19.0,27.0,1.0,23.2,28.0,0.0,21.5,27.0,1.0,25.4,26.0,0.0,24.1,27.0,1.0,21.3,24.3,27.0,1.0,27.5,27.0,1.0,27.0,27.0
2023-06-04 07:55:00,26.4,36.84,22.8,22.8,22.8,23.0,23.5,"[22.7, 22.8, 23.5]",0.0,23.3,27.0,0.0,22.8,24.0,27.0,0.0,18.8,27.0,1.0,24.7,28.0,0.0,21.0,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,22.8,25.1,27.0,1.0,28.5,27.0,1.0,27.3,27.0
2023-06-04 08:00:00,26.4,36.74,23.0,22.8,22.9,22.2,23.7,"[21.4, 21.5, 23.7]",0.0,23.6,27.0,0.0,23.0,24.1,27.0,0.0,19.0,27.0,1.0,25.5,28.0,0.0,21.7,27.0,1.0,27.2,26.0,0.0,24.4,27.0,1.0,22.8,25.1,27.0,1.0,28.6,27.0,1.0,28.5,27.0
2023-06-04 08:05:00,26.4,36.49,22.2,21.3,21.75,21.03333333333333,23.2,"[21.1, 18.8, 23.2]",0.0,23.3,27.0,0.0,22.2,24.1,27.0,0.0,18.8,27.0,1.0,22.3,28.0,0.0,21.2,27.0,1.0,25.8,26.0,0.0,24.0,27.0,1.0,21.3,24.3,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 08:10:00,26.4,36.44,22.9,21.1,22.0,22.9,23.5,"[22.6, 22.6, 23.5]",0.0,23.3,27.0,0.0,22.9,23.9,27.0,0.0,18.7,27.0,1.0,24.1,28.0,0.0,20.8,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,21.1,24.7,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-04 08:15:00,26.4,36.56,22.9,22.5,22.7,22.33333333333333,23.7,"[21.7, 21.6, 23.7]",0.0,23.4,27.0,0.0,22.9,24.0,27.0,0.0,18.9,27.0,1.0,25.9,28.0,0.0,21.6,27.0,1.0,27.5,26.0,0.0,24.2,27.0,1.0,22.5,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-04 08:20:00,26.4,36.33,22.4,21.5,21.95,21.03333333333333,23.2,"[21.1, 18.8, 23.2]",0.0,23.5,27.0,0.0,22.4,24.1,27.0,0.0,18.8,27.0,1.0,22.5,28.0,0.0,20.9,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,21.5,24.2,27.0,1.0,27.0,27.0,1.0,26.8,27.0
2023-06-04 08:25:00,26.4,36.97,25.1,22.3,23.700000000000003,23.266666666666666,23.8,"[23.3, 22.7, 23.8]",0.0,23.3,27.0,0.0,25.1,23.9,27.0,0.0,19.1,27.0,1.0,24.5,28.0,0.0,20.7,27.0,1.0,26.9,26.0,0.0,24.0,27.0,1.0,22.3,24.8,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-04 08:30:00,26.4,36.74,25.1,23.9,24.5,21.53333333333333,23.8,"[21.2, 19.6, 23.8]",0.0,23.5,27.0,0.0,25.1,24.3,27.0,0.0,20.1,27.0,1.0,24.5,28.0,0.0,21.2,27.0,1.0,26.4,26.0,0.0,24.3,27.0,1.0,23.9,24.9,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-04 08:35:00,26.5,36.59,22.8,21.2,22.0,21.23333333333333,23.4,"[21.5, 18.8, 23.4]",0.0,23.2,27.0,0.0,22.8,24.4,27.0,0.0,20.0,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,21.2,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-04 08:40:00,26.5,36.48,,,,23.166666666666668,23.8,"[22.8, 22.9, 23.8]",0.0,23.4,27.0,0.0,,24.3,27.0,0.0,19.8,27.0,1.0,24.4,28.0,0.0,20.2,27.0,1.0,26.8,26.0,0.0,24.0,27.0,1.0,,24.9,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-04 08:45:00,26.5,36.49,23.0,22.3,22.65,21.133333333333336,23.6,"[20.5, 19.3, 23.6]",0.0,23.4,27.0,0.0,23.0,24.4,27.0,0.0,19.8,27.0,1.0,25.5,28.0,0.0,20.8,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.3,25.2,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-04 08:50:00,26.5,36.54,22.0,20.4,21.2,21.5,23.4,"[21.6, 19.5, 23.4]",0.0,23.3,27.0,0.0,22.0,24.2,27.0,0.0,19.3,27.0,1.0,22.0,28.0,0.0,20.5,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,20.4,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-04 08:55:00,26.6,37.17,22.9,21.9,22.4,23.066666666666663,24.1,"[22.9, 22.2, 24.1]",0.0,23.4,27.0,0.0,22.9,24.3,27.0,0.0,19.8,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,21.9,25.2,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-04 09:00:00,26.6,36.17,24.7,20.7,22.7,20.933333333333334,23.7,"[20.5, 18.6, 23.7]",0.0,23.4,27.0,0.0,24.7,24.5,27.0,0.0,20.8,27.0,1.0,23.5,28.0,0.0,20.9,27.0,1.0,25.8,26.0,0.0,24.3,27.0,1.0,20.7,24.7,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-04 09:05:00,26.6,36.93,23.7,20.7,22.2,21.83333333333333,23.6,"[22.1, 19.8, 23.6]",0.0,23.4,27.0,0.0,23.7,24.5,27.0,0.0,20.4,27.0,1.0,22.6,28.0,0.0,19.9,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.7,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-04 09:10:00,26.7,36.97,23.7,22.6,23.15,23.1,24.2,"[23.1, 22.0, 24.2]",0.0,23.4,27.0,0.0,23.7,24.6,27.0,0.0,20.4,27.0,1.0,22.6,28.0,0.0,20.1,27.0,1.0,26.7,26.0,0.0,24.0,27.0,1.0,22.6,25.8,27.0,1.0,27.1,27.0,1.0,29.1,27.0
2023-06-04 09:15:00,26.7,36.5,25.1,23.6,24.35,20.8,23.7,"[20.5, 18.2, 23.7]",0.0,23.6,27.0,0.0,25.1,24.8,27.0,0.0,21.3,27.0,1.0,22.6,28.0,0.0,20.3,27.0,1.0,26.5,26.0,0.0,24.4,27.0,1.0,23.6,25.0,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-04 09:20:00,26.7,36.59,22.8,22.1,22.450000000000003,21.366666666666664,23.6,"[21.6, 18.9, 23.6]",0.0,23.3,27.0,0.0,22.8,24.7,27.0,0.0,20.9,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,22.1,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-04 09:25:00,26.7,36.57,22.8,22.4,22.6,23.2,23.8,"[22.8, 23.0, 23.8]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,20.3,27.0,1.0,25.2,28.0,0.0,20.0,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.4,25.2,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-04 09:30:00,26.7,36.760000000000005,23.3,23.0,23.15,20.96666666666667,23.5,"[20.6, 18.8, 23.5]",0.0,23.4,27.0,0.0,23.3,24.5,27.0,0.0,20.0,27.0,1.0,23.6,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,23.0,24.9,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-04 09:35:00,26.7,36.94,21.9,20.6,21.25,21.933333333333334,23.4,"[21.9, 20.5, 23.4]",0.0,23.3,27.0,0.0,21.9,24.3,27.0,0.0,19.7,27.0,1.0,22.3,28.0,0.0,20.4,27.0,1.0,26.4,26.0,0.0,23.9,27.0,1.0,20.6,24.8,27.0,1.0,27.3,27.0,1.0,27.3,27.0
2023-06-04 09:40:00,26.7,36.59,22.9,22.4,22.65,22.8,24.0,"[22.3, 22.1, 24.0]",0.0,23.5,27.0,0.0,22.9,24.5,27.0,0.0,20.3,27.0,1.0,25.8,28.0,0.0,20.8,27.0,1.0,27.9,26.0,0.0,24.2,27.0,1.0,22.4,25.4,27.0,1.0,28.8,27.0,1.0,28.9,27.0
2023-06-04 09:45:00,26.7,36.82,24.2,21.1,22.65,20.766666666666666,23.5,"[20.9, 17.9, 23.5]",,,,,24.2,,,,,,,,,,,,,,,,,,,21.1,,,,,,,,
2023-06-04 09:50:00,26.7,36.68,24.4,23.3,23.85,22.6,23.7,"[22.8, 21.3, 23.7]",0.0,23.5,27.0,0.0,24.4,24.5,27.0,0.0,20.4,27.0,1.0,23.4,28.0,0.0,19.8,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,23.3,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-04 09:55:00,26.7,36.66,24.4,23.3,23.85,22.33333333333333,24.1,"[22.0, 20.9, 24.1]",0.0,23.5,27.0,0.0,24.4,24.7,27.0,0.0,20.9,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,27.2,26.0,0.0,24.3,27.0,1.0,23.3,25.3,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-04 10:00:00,26.7,36.64,23.7,21.0,22.35,20.7,23.6,"[20.8, 17.7, 23.6]",0.0,23.5,27.0,0.0,23.7,24.8,27.0,0.0,21.1,27.0,1.0,22.8,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,24.3,27.0,1.0,21.0,24.7,27.0,1.0,27.7,27.0,1.0,27.7,27.0
2023-06-04 10:05:00,26.8,36.81,23.0,21.0,22.0,22.2,23.6,"[22.2, 20.8, 23.6]",0.0,23.3,27.0,0.0,23.0,24.7,27.0,0.0,20.6,27.0,1.0,22.7,28.0,0.0,19.5,27.0,1.0,26.6,26.0,0.0,23.8,27.0,1.0,21.0,24.7,27.0,1.0,27.8,27.0,1.0,27.4,27.0
2023-06-04 10:10:00,26.8,36.78,22.9,22.1,22.5,23.0,23.9,"[21.9, 23.2, 23.9]",0.0,23.3,27.0,0.0,22.9,24.6,27.0,0.0,20.2,27.0,1.0,25.9,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,24.3,27.0,1.0,22.1,25.2,27.0,1.0,28.5,27.0,1.0,28.7,27.0
2023-06-04 10:15:00,26.8,36.76,22.9,21.2,22.05,21.0,23.4,"[20.7, 18.9, 23.4]",0.0,23.6,27.0,0.0,22.9,24.6,27.0,0.0,20.0,27.0,1.0,23.9,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,21.2,24.5,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-04 10:20:00,26.9,36.53,22.2,21.2,21.7,22.23333333333333,23.5,"[22.4, 20.8, 23.5]",0.0,23.4,27.0,0.0,22.2,24.3,27.0,0.0,19.7,27.0,1.0,22.6,28.0,0.0,20.4,27.0,1.0,26.6,26.0,0.0,23.8,27.0,1.0,21.2,24.8,27.0,1.0,27.6,27.0,1.0,27.4,27.0
2023-06-04 10:25:00,27.0,,22.6,22.5,22.55,22.4,23.7,"[21.1, 22.4, 23.7]",0.0,23.4,27.0,0.0,22.6,24.3,27.0,0.0,19.5,27.0,1.0,24.6,28.0,0.0,21.0,27.0,1.0,27.6,26.0,0.0,23.8,27.0,1.0,22.5,25.2,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-04 10:30:00,27.1,36.45,22.0,21.0,21.5,20.866666666666664,23.3,"[20.9, 18.4, 23.3]",0.0,23.5,27.0,0.0,22.0,24.3,27.0,0.0,19.4,27.0,1.0,23.8,28.0,0.0,21.3,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,21.0,24.6,27.0,1.0,28.0,27.0,1.0,27.6,27.0
2023-06-04 10:35:00,27.2,36.870000000000005,22.0,21.0,21.5,22.53333333333333,23.4,"[22.4, 21.8, 23.4]",0.0,23.4,27.0,0.0,22.0,24.0,27.0,0.0,19.0,27.0,1.0,23.8,28.0,0.0,20.5,27.0,1.0,27.0,26.0,0.0,23.9,27.0,1.0,21.0,24.9,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-04 10:40:00,27.3,36.51,22.9,22.5,22.7,22.6,23.7,"[21.7, 22.4, 23.7]",0.0,23.7,27.0,0.0,22.9,24.1,27.0,0.0,19.0,27.0,1.0,26.1,28.0,0.0,21.3,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.5,25.2,27.0,1.0,28.4,27.0,1.0,28.2,27.0
2023-06-04 10:45:00,27.5,36.33,22.6,20.9,21.75,20.866666666666667,23.3,"[20.8, 18.5, 23.3]",0.0,23.8,27.0,0.0,22.6,24.2,27.0,0.0,19.1,27.0,1.0,23.8,28.0,0.0,21.4,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.9,24.6,27.0,1.0,28.1,27.0,1.0,27.8,27.0
2023-06-04 10:50:00,27.5,36.79,21.9,20.9,21.4,22.33333333333333,23.4,"[22.1, 21.5, 23.4]",0.0,23.6,27.0,0.0,21.9,24.0,27.0,0.0,18.8,27.0,1.0,24.5,28.0,0.0,20.7,27.0,1.0,27.0,26.0,0.0,24.0,27.0,1.0,20.9,25.0,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-04 10:55:00,27.6,36.86,23.0,22.6,22.8,22.2,23.6,"[21.6, 21.4, 23.6]",0.0,23.9,27.0,0.0,23.0,24.0,27.0,0.0,19.0,27.0,1.0,26.0,28.0,0.0,21.3,27.0,1.0,27.3,26.0,0.0,24.3,27.0,1.0,22.6,25.1,27.0,1.0,28.6,27.0,1.0,28.3,27.0
2023-06-04 11:00:00,27.7,36.85,22.5,21.7,22.1,20.933333333333334,23.2,"[21.0, 18.6, 23.2]",0.0,23.9,27.0,0.0,22.5,23.9,27.0,0.0,18.9,27.0,1.0,22.1,28.0,0.0,20.9,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,21.7,24.4,27.0,1.0,27.5,27.0,1.0,27.1,27.0
2023-06-04 11:05:00,27.7,37.14,21.9,21.0,21.45,23.066666666666663,23.7,"[23.0, 22.5, 23.7]",0.0,23.9,27.0,0.0,21.9,24.0,27.0,0.0,19.2,27.0,1.0,25.1,28.0,0.0,20.6,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,21.0,25.0,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-04 11:10:00,27.8,36.55,24.7,23.6,24.15,21.566666666666663,23.7,"[21.2, 19.8, 23.7]",0.0,24.1,27.0,0.0,24.7,24.4,27.0,0.0,20.1,27.0,1.0,24.7,28.0,0.0,21.3,27.0,1.0,26.6,26.0,0.0,24.4,27.0,1.0,23.6,25.0,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-04 11:15:00,27.8,36.8,22.8,21.2,22.0,21.03333333333333,23.4,"[21.5, 18.2, 23.4]",0.0,23.9,27.0,0.0,22.8,24.4,27.0,0.0,20.1,27.0,1.0,22.0,28.0,0.0,20.7,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,21.2,24.5,27.0,1.0,27.1,27.0,1.0,27.0,27.0
2023-06-04 11:20:00,27.8,36.69,22.6,21.7,22.15,23.23333333333333,24.1,"[23.2, 22.4, 24.1]",0.0,23.9,27.0,0.0,22.6,24.3,27.0,0.0,20.1,27.0,1.0,24.3,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.7,25.1,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-04 11:25:00,27.9,36.96,23.8,21.8,22.8,21.46666666666667,23.9,"[20.9, 19.6, 23.9]",0.0,24.0,27.0,0.0,23.8,24.8,27.0,0.0,21.2,27.0,1.0,23.8,28.0,0.0,20.7,27.0,1.0,27.9,26.0,0.0,24.3,27.0,1.0,21.8,25.0,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-04 11:30:00,28.0,36.61,22.4,20.9,21.65,21.0,23.5,"[21.3, 18.2, 23.5]",0.0,23.9,27.0,0.0,22.4,24.7,27.0,0.0,20.8,27.0,1.0,23.8,28.0,0.0,19.8,27.0,1.0,26.2,26.0,0.0,23.8,27.0,1.0,20.9,24.8,27.0,1.0,28.1,27.0,1.0,28.2,27.0
2023-06-04 11:35:00,28.0,36.95,23.1,23.1,23.1,23.066666666666663,23.8,"[22.9, 22.5, 23.8]",0.0,23.8,27.0,0.0,23.1,24.4,27.0,0.0,20.4,27.0,1.0,24.5,28.0,0.0,19.7,27.0,1.0,27.7,26.0,0.0,23.8,27.0,1.0,23.1,24.8,27.0,1.0,27.4,27.0,1.0,28.2,27.0
2023-06-04 11:40:00,28.0,36.370000000000005,23.3,20.4,21.85,21.1,23.6,"[20.6, 19.1, 23.6]",0.0,24.0,27.0,0.0,23.3,24.5,27.0,0.0,20.2,27.0,1.0,25.7,28.0,0.0,20.5,27.0,1.0,25.8,26.0,0.0,24.2,27.0,1.0,20.4,24.5,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-04 11:45:00,28.0,36.26,21.9,20.4,21.15,21.33333333333333,23.3,"[21.5, 19.2, 23.3]",0.0,23.7,27.0,0.0,21.9,24.3,27.0,0.0,19.8,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.8,26.0,0.0,24.2,27.0,1.0,20.4,24.5,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-04 11:50:00,28.0,36.61,23.3,23.1,23.200000000000003,22.866666666666664,23.7,"[22.9, 22.0, 23.7]",0.0,23.6,27.0,0.0,23.3,24.3,27.0,0.0,19.4,27.0,1.0,24.8,28.0,0.0,20.3,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,23.1,24.7,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-04 11:55:00,28.1,36.46,23.1,23.1,23.1,21.5,23.6,"[20.7, 20.2, 23.6]",0.0,23.9,27.0,0.0,23.1,24.3,27.0,0.0,19.4,27.0,1.0,25.3,28.0,0.0,21.3,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,23.1,24.7,27.0,1.0,28.4,27.0,1.0,28.2,27.0
2023-06-04 12:00:00,28.2,36.42,21.9,20.6,21.25,21.433333333333334,23.3,"[21.7, 19.3, 23.3]",0.0,23.5,27.0,0.0,21.9,24.3,27.0,0.0,19.1,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,23.7,27.0,1.0,20.6,24.4,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-04 12:05:00,28.2,36.870000000000005,23.1,21.7,22.4,23.03333333333333,23.5,"[22.8, 22.8, 23.5]",0.0,23.5,27.0,0.0,23.1,24.2,27.0,0.0,19.0,27.0,1.0,25.6,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,23.7,27.0,1.0,21.7,24.8,27.0,1.0,27.9,27.0,1.0,27.9,27.0
2023-06-04 12:10:00,28.2,36.44,23.1,22.9,23.0,21.53333333333333,23.6,"[20.7, 20.3, 23.6]",0.0,23.7,27.0,0.0,23.1,24.2,27.0,0.0,19.0,27.0,1.0,25.1,28.0,0.0,21.6,27.0,1.0,26.3,26.0,0.0,24.2,27.0,1.0,22.9,24.6,27.0,1.0,28.2,27.0,1.0,27.9,27.0
2023-06-04 12:15:00,28.2,36.57,21.9,20.5,21.2,21.46666666666667,23.3,"[21.5, 19.6, 23.3]",0.0,23.3,27.0,0.0,21.9,24.0,27.0,0.0,18.9,27.0,1.0,23.0,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,20.5,24.2,27.0,1.0,27.2,27.0,1.0,26.7,27.0
2023-06-04 12:20:00,28.2,36.72,22.6,21.7,22.15,23.266666666666666,24.0,"[22.9, 22.9, 24.0]",0.0,23.5,27.0,0.0,22.6,24.1,27.0,0.0,19.4,27.0,1.0,25.4,28.0,0.0,20.8,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,21.7,25.0,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-04 12:25:00,28.3,36.71,23.1,22.3,22.700000000000003,20.933333333333334,23.7,"[20.5, 18.6, 23.7]",0.0,23.5,27.0,0.0,23.1,24.4,27.0,0.0,20.4,27.0,1.0,23.0,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,22.3,24.5,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-04 12:30:00,28.3,36.47,22.2,20.6,21.4,21.83333333333333,23.6,"[22.1, 19.8, 23.6]",0.0,23.1,27.0,0.0,22.2,24.4,27.0,0.0,20.2,27.0,1.0,22.1,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.6,27.0,1.0,20.6,24.5,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-04 12:35:00,28.3,36.69,23.8,23.1,23.450000000000003,22.933333333333334,24.2,"[22.8, 21.8, 24.2]",0.0,23.4,27.0,0.0,23.8,24.5,27.0,0.0,20.7,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,23.1,25.5,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-04 12:40:00,28.3,36.28,22.3,20.8,21.55,20.933333333333334,23.7,"[20.7, 18.4, 23.7]",0.0,23.6,27.0,0.0,22.3,24.5,27.0,0.0,21.1,27.0,1.0,24.1,28.0,0.0,20.7,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,20.8,24.5,27.0,1.0,27.4,27.0,1.0,28.0,27.0
2023-06-04 12:45:00,28.2,36.79,22.3,20.8,21.55,21.566666666666663,23.5,"[21.9, 19.3, 23.5]",0.0,23.1,27.0,0.0,22.3,24.5,27.0,0.0,20.6,27.0,1.0,22.1,28.0,0.0,19.5,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,20.8,24.6,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-04 12:50:00,28.2,36.81,23.4,23.2,23.3,23.2,23.8,"[23.0, 22.8, 23.8]",0.0,23.2,27.0,0.0,23.4,24.5,27.0,0.0,20.2,27.0,1.0,24.3,28.0,0.0,19.6,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,23.2,25.2,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-04 12:55:00,28.2,36.35,23.4,23.2,23.3,21.433333333333334,23.6,"[20.7, 20.0, 23.6]",0.0,23.5,27.0,0.0,23.4,24.6,27.0,0.0,20.2,27.0,1.0,24.5,28.0,0.0,21.0,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,23.2,24.4,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-04 13:00:00,28.2,36.97,22.6,21.8,22.200000000000003,21.53333333333333,23.4,"[21.7, 19.5, 23.4]",0.0,23.2,27.0,0.0,22.6,24.3,27.0,0.0,19.6,27.0,1.0,22.4,28.0,0.0,20.3,27.0,1.0,26.1,26.0,0.0,23.9,27.0,1.0,21.8,24.5,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-04 13:15:00,28.2,36.45,21.8,20.4,21.1,21.83333333333333,23.3,"[21.8, 20.4, 23.3]",0.0,23.2,27.0,0.0,21.8,24.2,27.0,0.0,19.1,27.0,1.0,22.4,28.0,0.0,20.7,27.0,1.0,26.5,26.0,0.0,23.5,27.0,1.0,20.4,24.6,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-04 13:20:00,28.2,36.45,23.2,21.7,22.45,23.166666666666668,23.6,"[22.8, 23.1, 23.6]",0.0,23.2,27.0,0.0,23.2,24.1,27.0,0.0,19.0,27.0,1.0,25.7,28.0,0.0,21.0,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,21.7,25.0,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-04 13:25:00,28.2,36.75,21.8,21.1,21.450000000000003,21.1,23.4,"[20.6, 19.3, 23.4]",0.0,23.5,27.0,0.0,21.8,24.2,27.0,0.0,19.1,27.0,1.0,25.0,28.0,0.0,21.6,27.0,1.0,26.3,26.0,0.0,24.1,27.0,1.0,21.1,24.8,27.0,1.0,28.3,27.0,1.0,28.0,27.0
2023-06-04 13:30:00,28.2,36.57,23.2,22.2,22.7,21.83333333333333,23.3,"[22.0, 20.2, 23.3]",0.0,23.1,27.0,0.0,23.2,24.0,27.0,0.0,19.0,27.0,1.0,22.3,28.0,0.0,20.8,27.0,1.0,26.4,26.0,0.0,23.5,27.0,1.0,22.2,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-04 13:35:00,28.2,36.91,24.6,22.7,23.65,23.066666666666663,24.0,"[22.6, 22.6, 24.0]",0.0,23.4,27.0,0.0,24.6,24.3,27.0,0.0,19.7,27.0,1.0,26.0,28.0,0.0,21.0,27.0,1.0,27.7,26.0,0.0,23.7,27.0,1.0,22.7,25.3,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-04 13:40:00,28.2,36.58,24.6,22.7,23.65,20.866666666666667,23.6,"[20.6, 18.4, 23.6]",0.0,23.4,27.0,0.0,24.6,24.4,27.0,0.0,20.4,27.0,1.0,24.2,28.0,0.0,21.2,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,22.7,25.1,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-04 13:45:00,28.2,36.56,22.3,20.7,21.5,21.366666666666664,23.5,"[21.8, 18.8, 23.5]",0.0,23.1,27.0,0.0,22.3,24.3,27.0,0.0,20.3,27.0,1.0,22.3,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.6,27.0,1.0,20.7,24.4,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-04 13:50:00,28.1,36.6,23.0,21.9,22.45,23.133333333333336,23.8,"[22.6, 23.0, 23.8]",0.0,23.3,27.0,0.0,23.0,24.4,27.0,0.0,19.8,27.0,1.0,24.5,28.0,0.0,19.8,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,21.9,25.3,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-04 13:55:00,28.1,36.95,23.0,22.7,22.85,21.23333333333333,23.6,"[20.7, 19.4, 23.6]",0.0,23.4,27.0,0.0,23.0,24.3,27.0,0.0,19.7,27.0,1.0,25.8,28.0,0.0,21.0,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,22.7,24.6,27.0,1.0,28.3,27.0,1.0,28.1,27.0
2023-06-04 14:00:00,28.1,36.66,21.9,20.7,21.3,21.666666666666668,23.3,"[21.8, 19.9, 23.3]",0.0,23.2,27.0,0.0,21.9,24.3,27.0,0.0,19.4,27.0,1.0,23.1,28.0,0.0,21.0,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,20.7,24.7,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-04 14:15:00,28.1,36.82,22.7,22.7,22.7,22.0,23.5,"[22.4, 20.1, 23.5]",0.0,23.2,27.0,0.0,22.7,24.1,27.0,0.0,19.2,27.0,1.0,22.1,28.0,0.0,20.7,27.0,1.0,26.0,26.0,0.0,23.7,27.0,1.0,22.7,24.5,27.0,1.0,28.1,27.0,1.0,27.0,27.0
2023-06-04 14:20:00,28.1,36.95,23.8,22.7,23.25,22.6,24.1,"[22.3, 21.4, 24.1]",0.0,23.3,27.0,0.0,23.8,24.4,27.0,0.0,20.1,27.0,1.0,25.8,28.0,0.0,20.9,27.0,1.0,27.8,26.0,0.0,23.8,27.0,1.0,22.7,25.2,27.0,1.0,28.5,27.0,1.0,28.9,27.0
2023-06-04 14:25:00,28.1,36.73,22.4,21.7,22.05,20.666666666666668,23.6,"[20.7, 17.7, 23.6]",0.0,23.2,27.0,0.0,22.4,24.6,27.0,0.0,20.7,27.0,1.0,23.8,28.0,0.0,21.1,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,21.7,24.5,27.0,1.0,27.3,27.0,1.0,28.4,27.0
2023-06-04 14:30:00,28.1,36.79,22.2,21.0,21.6,21.83333333333333,23.5,"[22.1, 19.9, 23.5]",0.0,23.0,27.0,0.0,22.2,24.4,27.0,0.0,20.4,27.0,1.0,22.0,28.0,0.0,20.0,27.0,1.0,26.3,26.0,0.0,23.5,27.0,1.0,21.0,24.8,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-04 14:35:00,28.1,36.8,22.8,22.3,22.55,23.133333333333336,23.8,"[22.6, 23.0, 23.8]",0.0,23.4,27.0,0.0,22.8,24.4,27.0,0.0,20.0,27.0,1.0,25.4,28.0,0.0,20.3,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,22.3,25.0,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-04 14:40:00,28.1,36.68,22.9,22.7,22.8,21.1,23.5,"[20.8, 19.0, 23.5]",0.0,23.3,27.0,0.0,22.9,24.4,27.0,0.0,19.8,27.0,1.0,23.0,28.0,0.0,20.3,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,22.7,25.1,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-04 14:45:00,28.1,36.43,22.7,22.2,22.45,22.1,23.4,"[22.0, 20.9, 23.4]",0.0,23.2,27.0,0.0,22.7,24.2,27.0,0.0,19.5,27.0,1.0,22.5,28.0,0.0,20.3,27.0,1.0,26.2,26.0,0.0,23.5,27.0,1.0,22.2,24.5,27.0,1.0,27.4,27.0,1.0,26.8,27.0
2023-06-04 14:50:00,28.1,36.75,22.7,22.2,22.45,23.0,23.8,"[21.9, 23.3, 23.8]",0.0,23.4,27.0,0.0,22.7,24.3,27.0,0.0,19.3,27.0,1.0,25.9,28.0,0.0,20.3,27.0,1.0,27.3,26.0,0.0,23.8,27.0,1.0,22.2,24.9,27.0,1.0,28.0,27.0,1.0,28.0,27.0
2023-06-04 14:55:00,28.1,36.52,22.8,22.0,22.4,20.9,23.4,"[20.8, 18.5, 23.4]",0.0,23.4,27.0,0.0,22.8,24.3,27.0,0.0,19.3,27.0,1.0,24.1,28.0,0.0,21.3,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,22.0,24.9,27.0,1.0,27.3,27.0,1.0,27.0,27.0
