time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-06-05 08:45:00,27.9,36.8,22.0,21.2,21.6,22.266666666666666,23.6,"[22.2, 21.0, 23.6]",0.0,23.7,27.0,0.0,22.0,24.3,27.0,0.0,19.2,27.0,1.0,22.8,28.0,0.0,20.8,27.0,1.0,26.4,26.0,0.0,23.7,27.0,1.0,21.2,24.6,27.0,1.0,27.9,27.0,1.0,27.0,27.0
2023-06-05 08:50:00,28.0,36.54,22.7,22.4,22.55,23.0,23.9,"[21.9, 23.2, 23.9]",0.0,23.9,27.0,0.0,22.7,24.3,27.0,0.0,19.1,27.0,1.0,25.8,28.0,0.0,20.8,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,22.4,24.6,27.0,1.0,27.6,27.0,1.0,27.0,27.0
2023-06-05 08:55:00,28.0,36.43,22.8,21.9,22.35,21.1,23.5,"[20.7, 19.1, 23.5]",0.0,23.8,27.0,0.0,22.8,24.3,27.0,0.0,19.1,27.0,1.0,23.1,28.0,0.0,21.4,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,21.9,24.5,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-05 09:00:00,28.1,,22.0,21.1,21.55,23.03333333333333,23.7,"[22.8, 22.6, 23.7]",0.0,23.6,27.0,0.0,22.0,24.2,27.0,0.0,18.8,27.0,1.0,22.8,28.0,0.0,20.8,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,21.1,25.0,27.0,1.0,28.1,27.0,1.0,27.8,27.0
2023-06-05 09:15:00,28.2,36.58,22.7,20.6,21.65,22.366666666666664,23.6,"[22.2, 21.3, 23.6]",0.0,23.6,27.0,0.0,22.7,24.1,27.0,0.0,19.0,27.0,1.0,22.3,28.0,0.0,21.2,27.0,1.0,26.0,26.0,0.0,23.7,27.0,1.0,20.6,24.4,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-05 09:20:00,28.2,36.82,22.9,22.9,22.9,23.3,23.9,"[22.7, 23.3, 23.9]",0.0,23.6,27.0,0.0,22.9,24.1,27.0,0.0,18.8,27.0,1.0,24.4,28.0,0.0,20.8,27.0,1.0,27.6,26.0,0.0,23.9,27.0,1.0,22.9,25.2,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-05 09:25:00,28.2,36.8,23.2,20.6,21.9,20.866666666666664,23.5,"[20.7, 18.4, 23.5]",0.0,23.7,27.0,0.0,23.2,24.2,27.0,0.0,18.9,27.0,1.0,25.0,28.0,0.0,21.5,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,20.6,25.2,27.0,1.0,27.3,27.0,1.0,28.5,27.0
2023-06-05 09:30:00,28.2,36.52,21.8,20.6,21.200000000000003,22.3,23.6,"[22.0, 21.3, 23.6]",0.0,23.4,27.0,0.0,21.8,24.0,27.0,0.0,18.7,27.0,1.0,22.8,28.0,0.0,20.8,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,20.6,24.4,27.0,1.0,27.3,27.0,1.0,26.8,27.0
2023-06-05 09:35:00,28.2,36.77,22.6,22.1,22.35,22.8,23.9,"[22.3, 22.2, 23.9]",0.0,23.5,27.0,0.0,22.6,24.1,27.0,0.0,18.6,27.0,1.0,25.2,28.0,0.0,20.9,27.0,1.0,27.0,26.0,0.0,23.6,27.0,1.0,22.1,24.9,27.0,1.0,28.1,27.0,1.0,28.1,27.0
2023-06-05 09:40:00,28.2,36.31,22.5,22.5,22.5,20.83333333333333,23.4,"[20.6, 18.5, 23.4]",0.0,23.6,27.0,0.0,22.5,24.1,27.0,0.0,18.6,27.0,1.0,23.8,28.0,0.0,21.4,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,22.5,24.6,27.0,1.0,27.9,27.0,1.0,27.4,27.0
2023-06-05 09:45:00,28.2,36.55,21.8,20.8,21.3,22.566666666666663,23.7,"[22.4, 21.6, 23.7]",0.0,23.2,27.0,0.0,21.8,24.0,27.0,0.0,18.6,27.0,1.0,23.5,28.0,0.0,20.5,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,20.8,24.9,27.0,1.0,27.9,27.0,1.0,28.3,27.0
2023-06-05 09:50:00,28.3,36.21,23.7,21.6,22.65,21.83333333333333,24.1,"[21.4, 20.0, 24.1]",0.0,23.6,27.0,0.0,23.7,24.4,27.0,0.0,19.8,27.0,1.0,25.5,28.0,0.0,21.0,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,21.6,24.9,27.0,1.0,27.9,27.0,1.0,28.3,27.0
2023-06-05 09:55:00,28.3,36.91,22.2,21.6,21.9,20.73333333333333,23.7,"[20.9, 17.6, 23.7]",0.0,23.3,27.0,0.0,22.2,24.4,27.0,0.0,19.8,27.0,1.0,25.5,28.0,0.0,21.0,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,21.6,24.6,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-05 10:00:00,28.3,36.4,22.2,21.0,21.6,22.166666666666668,23.7,"[22.2, 20.6, 23.7]",0.0,23.3,27.0,0.0,22.2,24.4,27.0,0.0,20.1,27.0,1.0,21.8,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,21.0,25.0,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-05 10:05:00,28.3,36.23,22.9,22.2,22.55,22.03333333333333,24.0,"[21.2, 20.9, 24.0]",0.0,23.3,27.0,0.0,22.9,24.3,27.0,0.0,19.7,27.0,1.0,25.1,28.0,0.0,20.2,27.0,1.0,26.9,26.0,0.0,23.6,27.0,1.0,22.2,25.0,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-05 10:10:00,28.2,36.72,22.6,21.3,21.950000000000003,20.866666666666667,23.6,"[20.8, 18.2, 23.6]",0.0,23.5,27.0,0.0,22.6,24.4,27.0,0.0,19.5,27.0,1.0,23.1,28.0,0.0,20.8,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.3,24.5,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-05 10:15:00,28.1,36.49,22.0,20.8,21.4,22.5,23.7,"[22.3, 21.5, 23.7]",0.0,23.3,27.0,0.0,22.0,24.3,27.0,0.0,19.2,27.0,1.0,23.6,28.0,0.0,20.2,27.0,1.0,26.7,26.0,0.0,23.5,27.0,1.0,20.8,24.8,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-05 10:20:00,28.0,36.7,23.0,22.3,22.65,22.46666666666667,24.0,"[21.5, 21.9, 24.0]",0.0,23.3,27.0,0.0,23.0,24.2,27.0,0.0,19.1,27.0,1.0,25.8,28.0,0.0,20.8,27.0,1.0,27.3,26.0,0.0,24.1,27.0,1.0,22.3,25.1,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-05 10:25:00,28.0,36.53,22.4,21.1,21.75,20.96666666666667,23.5,"[21.1, 18.3, 23.5]",0.0,23.4,27.0,0.0,22.4,24.3,27.0,0.0,19.2,27.0,1.0,25.8,28.0,0.0,21.3,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.1,24.2,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-05 10:30:00,27.9,36.68,22.4,22.4,22.4,22.46666666666667,23.7,"[22.4, 21.3, 23.7]",0.0,23.3,27.0,0.0,22.4,24.1,27.0,0.0,18.8,27.0,1.0,24.4,28.0,0.0,20.5,27.0,1.0,26.6,26.0,0.0,23.5,27.0,1.0,22.4,24.7,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-05 10:35:00,27.8,36.54,,,,21.6,23.8,"[20.7, 20.3, 23.8]",0.0,23.4,27.0,0.0,,24.1,27.0,0.0,18.8,27.0,1.0,24.4,28.0,0.0,21.1,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,,25.2,27.0,1.0,27.5,27.0,1.0,27.1,27.0
2023-06-05 10:40:00,27.7,36.64,21.9,21.2,21.55,20.8,23.4,"[20.7, 18.3, 23.4]",0.0,23.4,27.0,0.0,21.9,24.2,27.0,0.0,18.9,27.0,1.0,24.0,28.0,0.0,21.5,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,21.2,24.4,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-05 10:45:00,27.6,36.69,21.9,21.2,21.55,22.366666666666664,23.7,"[22.1, 21.3, 23.7]",0.0,23.1,27.0,0.0,21.9,24.0,27.0,0.0,18.6,27.0,1.0,24.3,28.0,0.0,20.6,27.0,1.0,26.3,26.0,0.0,23.5,27.0,1.0,21.2,24.5,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-05 10:50:00,27.6,36.62,22.9,22.0,22.45,22.9,24.0,"[22.1, 22.6, 24.0]",0.0,23.4,27.0,0.0,22.9,24.1,27.0,0.0,18.8,27.0,1.0,25.9,28.0,0.0,21.2,27.0,1.0,27.4,26.0,0.0,23.8,27.0,1.0,22.0,25.0,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-05 10:55:00,27.6,36.54,22.9,22.1,22.5,20.933333333333334,23.5,"[20.9, 18.4, 23.5]",0.0,23.3,27.0,0.0,22.9,24.2,27.0,0.0,18.8,27.0,1.0,23.5,28.0,0.0,21.3,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,22.1,24.6,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-05 11:00:00,27.5,36.49,21.9,20.9,21.4,22.73333333333333,23.7,"[22.4, 22.1, 23.7]",0.0,23.2,27.0,0.0,21.9,24.0,27.0,0.0,18.6,27.0,1.0,22.9,28.0,0.0,20.6,27.0,1.0,26.1,26.0,0.0,23.4,27.0,1.0,20.9,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-05 11:05:00,27.4,36.52,22.8,22.4,22.6,22.8,24.0,"[22.0, 22.4, 24.0]",0.0,23.4,27.0,0.0,22.8,24.1,27.0,0.0,18.7,27.0,1.0,25.3,28.0,0.0,20.6,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,22.4,25.0,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-05 11:10:00,27.4,36.75,22.7,22.1,22.4,20.9,23.4,"[20.9, 18.4, 23.4]",0.0,23.4,27.0,0.0,22.7,24.1,27.0,0.0,18.7,27.0,1.0,25.3,28.0,0.0,20.8,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,22.1,25.0,27.0,1.0,27.1,27.0,1.0,28.2,27.0
2023-06-05 11:15:00,27.3,36.68,21.9,20.9,21.4,23.266666666666666,24.0,"[23.2, 22.6, 24.0]",0.0,23.2,27.0,0.0,21.9,23.9,27.0,0.0,18.9,27.0,1.0,22.8,28.0,0.0,20.6,27.0,1.0,27.6,26.0,0.0,23.7,27.0,1.0,20.9,25.3,27.0,1.0,28.5,27.0,1.0,27.2,27.0
2023-06-05 11:20:00,27.3,36.870000000000005,24.9,23.7,24.3,21.666666666666668,24.1,"[21.2, 19.7, 24.1]",0.0,23.3,27.0,0.0,24.9,24.4,27.0,0.0,20.3,27.0,1.0,24.0,28.0,0.0,21.1,27.0,1.0,26.8,26.0,0.0,24.1,27.0,1.0,23.7,24.9,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-05 11:25:00,27.2,36.74,23.0,21.2,22.1,20.866666666666667,23.7,"[21.1, 17.8, 23.7]",0.0,23.3,27.0,0.0,23.0,24.5,27.0,0.0,20.4,27.0,1.0,22.3,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,21.2,24.4,27.0,1.0,28.3,27.0,1.0,27.3,27.0
2023-06-05 11:30:00,27.2,36.99,23.7,23.7,23.7,23.266666666666666,24.5,"[23.2, 22.1, 24.5]",0.0,23.2,27.0,0.0,23.7,24.7,27.0,0.0,20.9,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,27.6,26.0,0.0,23.7,27.0,1.0,23.7,25.5,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-05 11:35:00,27.1,36.69,24.7,23.7,24.2,21.633333333333336,24.2,"[21.1, 19.6, 24.2]",0.0,23.2,27.0,0.0,24.7,24.7,27.0,0.0,21.2,27.0,1.0,24.7,28.0,0.0,20.5,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,23.7,25.5,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-05 11:40:00,27.0,36.34,22.6,21.2,21.9,21.03333333333333,23.8,"[21.4, 17.9, 23.8]",0.0,23.0,27.0,0.0,22.6,24.7,27.0,0.0,21.2,27.0,1.0,22.4,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.9,27.0,1.0,21.2,24.6,27.0,1.0,27.3,27.0,1.0,27.8,27.0
2023-06-05 11:45:00,27.0,36.8,23.3,21.7,22.5,22.7,24.0,"[22.8, 21.3, 24.0]",0.0,23.0,27.0,0.0,23.3,24.6,27.0,0.0,20.4,27.0,1.0,22.4,28.0,0.0,19.4,27.0,1.0,27.0,26.0,0.0,23.7,27.0,1.0,21.7,25.0,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-05 11:50:00,27.0,36.83,23.3,23.1,23.200000000000003,21.96666666666667,24.0,"[21.0, 20.9, 24.0]",0.0,23.2,27.0,0.0,23.3,24.7,27.0,0.0,20.4,27.0,1.0,24.5,28.0,0.0,20.6,27.0,1.0,27.2,26.0,0.0,23.9,27.0,1.0,23.1,25.1,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-05 11:55:00,27.0,36.87,22.3,21.0,21.65,21.3,23.6,"[21.5, 18.8, 23.6]",0.0,23.0,27.0,0.0,22.3,24.3,27.0,0.0,19.8,27.0,1.0,22.4,28.0,0.0,20.5,27.0,1.0,25.9,26.0,0.0,23.6,27.0,1.0,21.0,24.5,27.0,1.0,27.0,27.0,1.0,26.9,27.0
2023-06-05 12:00:00,27.0,36.68,23.4,23.4,23.4,23.23333333333333,24.3,"[23.0, 22.4, 24.3]",0.0,23.0,27.0,0.0,23.4,24.3,27.0,0.0,20.2,27.0,1.0,25.9,28.0,0.0,20.5,27.0,1.0,27.9,26.0,0.0,23.6,27.0,1.0,23.4,25.6,27.0,1.0,28.9,27.0,1.0,29.0,27.0
2023-06-05 12:05:00,27.0,36.78,25.0,23.4,24.2,21.33333333333333,24.1,"[20.7, 19.2, 24.1]",0.0,23.3,27.0,0.0,25.0,24.7,27.0,0.0,21.0,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,26.5,26.0,0.0,24.0,27.0,1.0,23.4,25.0,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-05 12:10:00,27.1,36.61,22.4,20.7,21.55,21.066666666666663,23.7,"[21.3, 18.2, 23.7]",0.0,23.0,27.0,0.0,22.4,24.5,27.0,0.0,20.6,27.0,1.0,21.8,28.0,0.0,20.0,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,20.7,24.5,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-05 12:15:00,27.1,36.88,23.3,22.9,23.1,23.0,24.0,"[22.8, 22.2, 24.0]",0.0,23.0,27.0,0.0,23.3,24.4,27.0,0.0,20.1,27.0,1.0,24.4,28.0,0.0,19.8,27.0,1.0,26.8,26.0,0.0,23.6,27.0,1.0,22.9,24.8,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-05 12:20:00,27.2,36.620000000000005,23.3,22.9,23.1,21.866666666666664,24.0,"[21.1, 20.5, 24.0]",0.0,23.1,27.0,0.0,23.3,24.5,27.0,0.0,20.1,27.0,1.0,25.7,28.0,0.0,20.6,27.0,1.0,25.9,26.0,0.0,23.9,27.0,1.0,22.9,24.6,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-05 12:25:00,27.2,36.56,22.3,21.5,21.9,21.366666666666664,23.5,"[21.4, 19.2, 23.5]",0.0,23.0,27.0,0.0,22.3,24.3,27.0,0.0,19.6,27.0,1.0,22.4,28.0,0.0,20.3,27.0,1.0,25.8,26.0,0.0,23.6,27.0,1.0,21.5,24.3,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 12:30:00,27.3,36.65,25.1,23.8,24.450000000000003,23.46666666666667,24.1,"[23.3, 23.0, 24.1]",0.0,23.1,27.0,0.0,25.1,24.5,27.0,0.0,19.8,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,23.8,25.5,27.0,1.0,28.8,27.0,1.0,27.7,27.0
2023-06-05 12:35:00,27.3,36.51,25.1,23.8,24.450000000000003,21.33333333333333,23.9,"[20.5, 19.6, 23.9]",0.0,23.3,27.0,0.0,25.1,24.5,27.0,0.0,20.6,27.0,1.0,25.3,28.0,0.0,21.0,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,23.8,24.8,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-05 12:40:00,27.4,36.79,22.2,20.4,21.3,21.366666666666664,23.7,"[21.7, 18.7, 23.7]",0.0,23.2,27.0,0.0,22.2,24.5,27.0,0.0,20.5,27.0,1.0,25.3,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,20.4,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 12:45:00,27.4,36.620000000000005,23.2,22.0,22.6,22.866666666666664,24.4,"[22.8, 21.4, 24.4]",0.0,23.4,27.0,0.0,23.2,24.5,27.0,0.0,20.7,27.0,1.0,24.4,28.0,0.0,19.8,27.0,1.0,27.1,26.0,0.0,23.8,27.0,1.0,22.0,24.8,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-05 12:50:00,27.4,36.870000000000005,24.7,23.1,23.9,21.23333333333333,24.1,"[20.7, 18.9, 24.1]",0.0,23.4,27.0,0.0,24.7,24.8,27.0,0.0,21.5,27.0,1.0,23.0,28.0,0.0,20.3,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,23.1,25.5,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-05 12:55:00,27.4,36.45,22.5,20.7,21.6,21.33333333333333,23.7,"[21.5, 18.8, 23.7]",0.0,23.2,27.0,0.0,22.5,24.7,27.0,0.0,21.1,27.0,1.0,21.7,28.0,0.0,19.6,27.0,1.0,26.1,26.0,0.0,23.7,27.0,1.0,20.7,24.7,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-05 13:00:00,27.4,36.54,23.4,21.8,22.6,23.2,24.0,"[22.9, 22.7, 24.0]",0.0,23.2,27.0,0.0,23.4,24.5,27.0,0.0,20.4,27.0,1.0,24.7,28.0,0.0,19.6,27.0,1.0,27.0,26.0,0.0,23.8,27.0,1.0,21.8,25.0,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-05 13:05:00,27.3,36.43,21.9,20.6,21.25,21.33333333333333,23.8,"[20.7, 19.5, 23.8]",0.0,23.3,27.0,0.0,21.9,24.6,27.0,0.0,20.2,27.0,1.0,24.6,28.0,0.0,20.8,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,20.6,25.2,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-05 13:10:00,27.3,36.39,21.9,20.6,21.25,21.666666666666668,23.6,"[21.7, 19.7, 23.6]",0.0,23.1,27.0,0.0,21.9,24.4,27.0,0.0,19.8,27.0,1.0,22.3,28.0,0.0,20.1,27.0,1.0,26.1,26.0,0.0,23.7,27.0,1.0,20.6,24.7,27.0,1.0,27.4,27.0,1.0,26.9,27.0
2023-06-05 13:15:00,27.3,36.61,23.0,23.0,23.0,23.133333333333336,23.9,"[22.8, 22.7, 23.9]",0.0,23.2,27.0,0.0,23.0,24.3,27.0,0.0,19.5,27.0,1.0,24.4,28.0,0.0,20.2,27.0,1.0,27.2,26.0,0.0,23.9,27.0,1.0,23.0,25.0,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-05 13:20:00,27.3,36.71,21.7,20.4,21.05,21.166666666666668,23.7,"[20.5, 19.3, 23.7]",0.0,23.4,27.0,0.0,21.7,24.4,27.0,0.0,19.5,27.0,1.0,24.6,28.0,0.0,21.1,27.0,1.0,25.4,26.0,0.0,24.0,27.0,1.0,20.4,24.3,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-05 13:25:00,27.4,36.74,21.7,20.4,21.05,21.83333333333333,23.5,"[21.6, 20.4, 23.5]",0.0,23.2,27.0,0.0,21.7,24.2,27.0,0.0,19.2,27.0,1.0,22.9,28.0,0.0,20.5,27.0,1.0,26.0,26.0,0.0,23.8,27.0,1.0,20.4,24.4,27.0,1.0,28.3,27.0,1.0,27.0,27.0
2023-06-05 13:30:00,27.4,36.83,22.3,21.6,21.950000000000003,23.366666666666664,23.9,"[22.9, 23.3, 23.9]",0.0,23.3,27.0,0.0,22.3,24.2,27.0,0.0,19.2,27.0,1.0,25.9,28.0,0.0,21.1,27.0,1.0,27.0,26.0,0.0,23.8,27.0,1.0,21.6,24.9,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-05 13:35:00,27.4,36.79,23.2,23.1,23.15,20.9,23.6,"[20.5, 18.6, 23.6]",0.0,23.4,27.0,0.0,23.2,24.1,27.0,0.0,19.0,27.0,1.0,22.6,28.0,0.0,21.3,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,23.1,24.6,27.0,1.0,28.0,27.0,1.0,27.5,27.0
2023-06-05 13:40:00,27.4,36.41,23.4,20.3,21.85,22.166666666666668,23.6,"[22.0, 20.9, 23.6]",0.0,23.3,27.0,0.0,23.4,24.1,27.0,0.0,19.0,27.0,1.0,23.1,28.0,0.0,20.6,27.0,1.0,25.8,26.0,0.0,23.7,27.0,1.0,20.3,24.3,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 13:45:00,27.4,36.55,23.4,22.2,22.8,22.8,24.2,"[22.7, 21.5, 24.2]",0.0,23.3,27.0,0.0,23.4,24.1,27.0,0.0,19.5,27.0,1.0,25.5,28.0,0.0,20.8,27.0,1.0,27.5,26.0,0.0,23.8,27.0,1.0,22.2,25.1,27.0,1.0,28.3,27.0,1.0,28.6,27.0
2023-06-05 13:50:00,27.5,36.43,24.5,20.7,22.6,20.633333333333333,23.7,"[20.5, 17.7, 23.7]",0.0,23.3,27.0,0.0,24.5,24.5,27.0,0.0,20.4,27.0,1.0,22.6,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,20.7,25.0,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-05 13:55:00,27.5,36.73,22.2,20.7,21.45,22.066666666666663,24.0,"[22.2, 20.0, 24.0]",0.0,23.4,27.0,0.0,22.2,24.4,27.0,0.0,20.3,27.0,1.0,23.5,28.0,0.0,19.9,27.0,1.0,26.3,26.0,0.0,23.7,27.0,1.0,20.7,24.7,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-05 14:00:00,27.4,36.46,24.6,22.3,23.450000000000003,22.566666666666663,24.3,"[22.3, 21.1, 24.3]",0.0,23.4,27.0,0.0,24.6,24.8,27.0,0.0,21.1,27.0,1.0,25.0,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,22.3,25.5,27.0,1.0,28.7,27.0,1.0,27.2,27.0
2023-06-05 14:05:00,27.4,36.64,22.3,22.3,22.3,20.73333333333333,23.8,"[20.9, 17.5, 23.8]",0.0,23.3,27.0,0.0,22.3,24.8,27.0,0.0,21.2,27.0,1.0,22.1,28.0,0.0,20.1,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.3,24.7,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-05 14:10:00,27.4,36.69,22.3,21.1,21.700000000000003,22.03333333333333,23.9,"[22.4, 19.8, 23.9]",0.0,23.3,27.0,0.0,22.3,24.7,27.0,0.0,20.6,27.0,1.0,22.6,28.0,0.0,19.5,27.0,1.0,25.7,26.0,0.0,23.7,27.0,1.0,21.1,25.0,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-05 14:15:00,27.3,36.69,22.8,22.5,22.65,23.133333333333336,24.1,"[22.4, 22.9, 24.1]",0.0,23.4,27.0,0.0,22.8,24.5,27.0,0.0,20.2,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,27.5,26.0,0.0,23.9,27.0,1.0,22.5,25.2,27.0,1.0,28.2,27.0,1.0,28.2,27.0
2023-06-05 14:20:00,27.3,36.64,22.8,20.8,21.8,20.866666666666667,23.6,"[20.8, 18.2, 23.6]",0.0,23.5,27.0,0.0,22.8,24.5,27.0,0.0,20.1,27.0,1.0,25.8,28.0,0.0,20.8,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,20.8,24.9,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-05 14:25:00,27.3,36.58,23.8,22.8,23.3,22.433333333333334,23.8,"[22.4, 21.1, 23.8]",0.0,23.3,27.0,0.0,23.8,24.3,27.0,0.0,19.7,27.0,1.0,24.1,28.0,0.0,20.1,27.0,1.0,26.9,26.0,0.0,23.7,27.0,1.0,22.8,25.0,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-05 14:30:00,27.2,36.91,23.8,22.9,23.35,22.83333333333333,24.2,"[22.7, 21.6, 24.2]",0.0,23.4,27.0,0.0,23.8,24.7,27.0,0.0,20.5,27.0,1.0,25.4,28.0,0.0,20.8,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.9,25.1,27.0,1.0,28.5,27.0,1.0,27.9,27.0
2023-06-05 14:35:00,27.1,36.59,22.3,21.0,21.65,20.73333333333333,23.7,"[20.8, 17.7, 23.7]",0.0,23.4,27.0,0.0,22.3,24.6,27.0,0.0,20.7,27.0,1.0,22.7,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.9,27.0,1.0,21.0,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-05 14:40:00,27.0,36.84,22.3,21.0,21.65,22.266666666666666,23.8,"[22.5, 20.5, 23.8]",0.0,23.4,27.0,0.0,22.3,24.6,27.0,0.0,20.6,27.0,1.0,21.8,28.0,0.0,20.5,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,21.0,25.1,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-05 14:45:00,26.9,36.75,23.7,22.8,23.25,22.066666666666663,24.3,"[21.7, 20.2, 24.3]",0.0,23.4,27.0,0.0,23.7,24.6,27.0,0.0,20.7,27.0,1.0,25.6,28.0,0.0,20.1,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,22.8,25.1,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-05 14:50:00,26.9,36.47,23.6,20.5,22.05,20.73333333333333,23.8,"[20.6, 17.8, 23.8]",0.0,23.5,27.0,0.0,23.6,24.9,27.0,0.0,21.3,27.0,1.0,23.0,28.0,0.0,20.3,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,20.5,25.0,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-05 14:55:00,26.9,36.64,22.1,20.5,21.3,22.1,23.8,"[22.1, 20.4, 23.8]",0.0,23.3,27.0,0.0,22.1,24.6,27.0,0.0,20.6,27.0,1.0,22.5,28.0,0.0,19.4,27.0,1.0,26.2,26.0,0.0,23.6,27.0,1.0,20.5,24.7,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-05 15:00:00,26.9,36.49,22.8,22.7,22.75,23.23333333333333,24.1,"[22.6, 23.0, 24.1]",0.0,23.3,27.0,0.0,22.8,24.6,27.0,0.0,20.2,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,22.7,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-05 15:15:00,27.0,36.6,24.4,23.3,23.85,22.33333333333333,24.2,"[21.5, 21.3, 24.2]",0.0,23.2,27.0,0.0,24.4,24.6,27.0,0.0,20.4,27.0,1.0,23.8,28.0,0.0,20.6,27.0,1.0,27.8,26.0,0.0,24.1,27.0,1.0,23.3,25.5,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-05 15:20:00,27.0,36.55,23.1,21.5,22.3,20.766666666666666,23.7,"[21.0, 17.6, 23.7]",0.0,23.4,27.0,0.0,23.1,24.8,27.0,0.0,20.8,27.0,1.0,22.4,28.0,0.0,20.5,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,21.5,24.6,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-05 15:25:00,26.9,36.82,22.4,21.3,21.85,22.166666666666668,23.8,"[22.2, 20.5, 23.8]",0.0,23.2,27.0,0.0,22.4,24.4,27.0,0.0,20.1,27.0,1.0,23.6,28.0,0.0,19.8,27.0,1.0,26.9,26.0,0.0,23.8,27.0,1.0,21.3,25.0,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-05 15:30:00,26.8,36.79,22.9,22.4,22.65,22.83333333333333,24.1,"[21.8, 22.6, 24.1]",0.0,23.4,27.0,0.0,22.9,24.5,27.0,0.0,20.0,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,22.4,25.3,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-05 15:35:00,26.8,36.52,22.8,21.9,22.35,21.0,23.6,"[21.2, 18.2, 23.6]",0.0,23.3,27.0,0.0,22.8,24.4,27.0,0.0,19.8,27.0,1.0,23.1,28.0,0.0,20.9,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,21.9,24.5,27.0,1.0,27.2,27.0,1.0,28.0,27.0
2023-06-05 15:40:00,26.8,36.3,22.8,21.3,22.05,22.33333333333333,23.7,"[22.2, 21.1, 23.7]",0.0,23.2,27.0,0.0,22.8,24.2,27.0,0.0,19.3,27.0,1.0,23.7,28.0,0.0,20.3,27.0,1.0,26.5,26.0,0.0,23.7,27.0,1.0,21.3,24.7,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-05 15:45:00,26.8,36.21,22.8,22.3,22.55,23.066666666666663,24.0,"[22.1, 23.1, 24.0]",0.0,23.3,27.0,0.0,22.8,24.2,27.0,0.0,19.4,27.0,1.0,25.9,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,22.3,25.1,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-05 15:50:00,26.8,36.3,22.8,20.6,21.700000000000003,21.0,23.6,"[20.6, 18.8, 23.6]",0.0,23.3,27.0,0.0,22.8,24.2,27.0,0.0,19.4,27.0,1.0,23.7,28.0,0.0,21.3,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,20.6,24.4,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-05 15:55:00,26.8,36.45,23.9,22.9,23.4,22.6,23.8,"[22.5, 21.5, 23.8]",0.0,23.3,27.0,0.0,23.9,24.0,27.0,0.0,19.1,27.0,1.0,24.0,28.0,0.0,20.6,27.0,1.0,26.4,26.0,0.0,23.6,27.0,1.0,22.9,24.5,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-05 16:00:00,26.7,36.65,23.9,21.7,22.8,22.3,24.2,"[21.8, 20.9, 24.2]",0.0,23.3,27.0,0.0,23.9,24.3,27.0,0.0,20.1,27.0,1.0,25.4,28.0,0.0,20.8,27.0,1.0,27.4,26.0,0.0,24.1,27.0,1.0,21.7,25.2,27.0,1.0,28.7,27.0,1.0,28.7,27.0
2023-06-05 16:15:00,26.6,36.83,24.9,23.6,24.25,22.3,24.3,"[21.6, 21.0, 24.3]",0.0,23.3,27.0,0.0,24.9,24.8,27.0,0.0,21.1,27.0,1.0,25.1,28.0,0.0,20.6,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,23.6,25.7,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-05 16:20:00,26.6,36.38,22.2,21.5,21.85,20.7,23.8,"[20.7, 17.6, 23.8]",0.0,23.4,27.0,0.0,22.2,24.8,27.0,0.0,21.2,27.0,1.0,23.2,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,21.5,24.8,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-05 16:25:00,26.6,36.9,22.2,22.0,22.1,22.7,24.0,"[22.8, 21.3, 24.0]",0.0,23.3,27.0,0.0,22.2,24.6,27.0,0.0,20.8,27.0,1.0,23.7,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,23.7,27.0,1.0,22.0,25.1,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-05 16:30:00,26.6,36.28,23.2,21.3,22.25,22.266666666666666,24.3,"[21.4, 21.1, 24.3]",0.0,23.2,27.0,0.0,23.2,24.7,27.0,0.0,21.1,27.0,1.0,25.8,28.0,0.0,20.1,27.0,1.0,27.9,26.0,0.0,24.0,27.0,1.0,21.3,25.7,27.0,1.0,29.0,27.0,1.0,29.1,27.0
2023-06-05 16:35:00,26.6,36.84,23.2,21.3,22.25,20.766666666666666,23.8,"[20.9, 17.6, 23.8]",0.0,23.4,27.0,0.0,23.2,24.9,27.0,0.0,21.2,27.0,1.0,22.2,28.0,0.0,20.1,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,21.3,24.8,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-05 16:40:00,26.6,36.66,23.0,21.1,22.05,22.23333333333333,23.9,"[22.2, 20.6, 23.9]",0.0,23.2,27.0,0.0,23.0,24.6,27.0,0.0,20.6,27.0,1.0,24.0,28.0,0.0,19.5,27.0,1.0,26.8,26.0,0.0,23.8,27.0,1.0,21.1,24.8,27.0,1.0,27.9,27.0,1.0,27.5,27.0
2023-06-05 16:45:00,26.6,36.49,23.0,21.5,22.25,22.4,24.1,"[21.6, 21.5, 24.1]",0.0,23.4,27.0,0.0,23.0,24.6,27.0,0.0,20.2,27.0,1.0,24.8,28.0,0.0,20.6,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,21.5,24.9,27.0,1.0,28.0,27.0,1.0,28.5,27.0
2023-06-05 16:50:00,26.5,36.66,22.1,21.5,21.8,20.9,23.6,"[21.0, 18.1, 23.6]",0.0,23.3,27.0,0.0,22.1,24.6,27.0,0.0,20.0,27.0,1.0,22.9,28.0,0.0,20.6,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,21.5,24.4,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-05 16:55:00,26.5,36.89,24.5,23.4,23.95,22.9,24.0,"[22.9, 21.8, 24.0]",0.0,23.2,27.0,0.0,24.5,24.3,27.0,0.0,19.9,27.0,1.0,24.4,28.0,0.0,20.1,27.0,1.0,26.3,26.0,0.0,23.7,27.0,1.0,23.4,24.7,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-05 17:00:00,26.5,36.72,24.5,23.4,23.95,21.766666666666666,24.0,"[21.4, 19.9, 24.0]",0.0,23.3,27.0,0.0,24.5,24.7,27.0,0.0,21.0,27.0,1.0,23.8,28.0,0.0,20.6,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,23.4,25.6,27.0,1.0,28.2,27.0,1.0,29.0,27.0
2023-06-05 17:05:00,26.5,36.56,22.5,21.4,21.95,20.9,23.7,"[21.1, 17.9, 23.7]",0.0,23.3,27.0,0.0,22.5,24.7,27.0,0.0,21.0,27.0,1.0,23.8,28.0,0.0,20.3,27.0,1.0,25.4,26.0,0.0,24.0,27.0,1.0,21.4,24.5,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-05 17:10:00,26.5,36.59,22.3,21.4,21.85,22.8,23.9,"[22.6, 21.9, 23.9]",0.0,23.3,27.0,0.0,22.3,24.6,27.0,0.0,20.3,27.0,1.0,23.1,28.0,0.0,19.7,27.0,1.0,26.6,26.0,0.0,23.7,27.0,1.0,21.4,24.9,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-05 17:15:00,26.5,36.8,23.1,22.7,22.9,21.766666666666666,23.9,"[21.1, 20.3, 23.9]",0.0,23.3,27.0,0.0,23.1,24.6,27.0,0.0,20.0,27.0,1.0,25.4,28.0,0.0,20.6,27.0,1.0,26.6,26.0,0.0,24.0,27.0,1.0,22.7,24.8,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-05 17:20:00,26.5,36.46,22.2,20.9,21.55,21.23333333333333,23.5,"[21.2, 19.0, 23.5]",0.0,23.2,27.0,0.0,22.2,24.3,27.0,0.0,19.6,27.0,1.0,22.7,28.0,0.0,20.6,27.0,1.0,25.7,26.0,0.0,23.8,27.0,1.0,20.9,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 17:25:00,26.5,36.81,23.9,23.9,23.9,23.4,24.2,"[23.3, 22.7, 24.2]",0.0,23.1,27.0,0.0,23.9,24.3,27.0,0.0,19.6,27.0,1.0,24.5,28.0,0.0,20.1,27.0,1.0,26.8,26.0,0.0,23.8,27.0,1.0,23.9,24.9,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-05 17:30:00,26.5,36.8,25.1,20.6,22.85,21.1,23.9,"[20.6, 18.8, 23.9]",0.0,23.2,27.0,0.0,25.1,24.7,27.0,0.0,20.3,27.0,1.0,24.2,28.0,0.0,20.9,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,20.6,24.6,27.0,1.0,27.8,27.0,1.0,28.0,27.0
2023-06-05 17:35:00,26.5,37.11,22.3,20.6,21.450000000000003,21.2,23.7,"[21.5, 18.4, 23.7]",0.0,23.3,27.0,0.0,22.3,24.5,27.0,0.0,20.5,27.0,1.0,21.9,28.0,0.0,19.9,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,20.6,24.4,27.0,1.0,27.1,27.0,1.0,28.0,27.0
2023-06-05 17:40:00,26.4,36.7,22.7,21.7,22.2,23.366666666666664,24.3,"[23.4, 22.4, 24.3]",0.0,23.2,27.0,0.0,22.7,24.5,27.0,0.0,20.4,27.0,1.0,24.2,28.0,0.0,19.7,27.0,1.0,26.6,26.0,0.0,23.9,27.0,1.0,21.7,25.0,27.0,1.0,27.8,27.0,1.0,27.5,27.0
2023-06-05 17:45:00,26.4,36.38,25.4,20.8,23.1,21.066666666666663,24.0,"[20.5, 18.7, 24.0]",0.0,23.4,27.0,0.0,25.4,24.9,27.0,0.0,21.3,27.0,1.0,23.3,28.0,0.0,20.4,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,20.8,24.7,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-05 17:50:00,26.4,36.43,22.3,20.8,21.55,21.1,23.7,"[21.4, 18.2, 23.7]",0.0,23.2,27.0,0.0,22.3,24.8,27.0,0.0,21.3,27.0,1.0,21.7,28.0,0.0,19.8,27.0,1.0,25.8,26.0,0.0,23.8,27.0,1.0,20.8,24.6,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-05 17:55:00,26.4,36.85,23.2,23.2,23.2,23.166666666666668,24.0,"[22.9, 22.6, 24.0]",0.0,23.1,27.0,0.0,23.2,24.8,27.0,0.0,21.0,27.0,1.0,24.9,28.0,0.0,19.8,27.0,1.0,26.9,26.0,0.0,23.9,27.0,1.0,23.2,25.1,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-05 18:00:00,26.4,36.54,23.4,23.2,23.3,21.166666666666668,23.8,"[20.5, 19.2, 23.8]",0.0,23.3,27.0,0.0,23.4,24.6,27.0,0.0,20.1,27.0,1.0,25.0,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,23.2,25.3,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-05 18:05:00,26.4,36.69,21.9,20.5,21.2,21.9,23.7,"[21.9, 20.1, 23.7]",0.0,23.2,27.0,0.0,21.9,24.3,27.0,0.0,20.1,27.0,1.0,22.0,28.0,0.0,20.1,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.5,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-05 18:10:00,26.3,36.63,23.5,22.4,22.95,23.166666666666668,24.4,"[23.0, 22.1, 24.4]",0.0,23.2,27.0,0.0,23.5,24.6,27.0,0.0,20.7,27.0,1.0,22.0,28.0,0.0,20.5,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,22.4,25.5,27.0,1.0,28.6,27.0,1.0,28.9,27.0
2023-06-05 18:15:00,26.3,36.74,24.9,20.6,22.75,20.866666666666664,23.9,"[20.5, 18.2, 23.9]",0.0,23.3,27.0,0.0,24.9,24.9,27.0,0.0,21.0,27.0,1.0,22.5,28.0,0.0,20.7,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.6,24.9,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-05 18:20:00,26.3,36.84,22.2,22.1,22.15,21.46666666666667,23.8,"[21.6, 19.0, 23.8]",0.0,23.1,27.0,0.0,22.2,24.6,27.0,0.0,20.6,27.0,1.0,21.9,28.0,0.0,19.7,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,22.1,24.5,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-05 18:25:00,26.3,36.7,23.4,22.4,22.9,23.3,24.1,"[22.9, 22.9, 24.1]",0.0,23.2,27.0,0.0,23.4,24.5,27.0,0.0,20.1,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.8,26.0,0.0,24.0,27.0,1.0,22.4,25.3,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-05 18:30:00,26.3,36.65,23.4,23.0,23.2,20.96666666666667,23.7,"[20.6, 18.6, 23.7]",0.0,23.2,27.0,0.0,23.4,24.6,27.0,0.0,19.9,27.0,1.0,25.5,28.0,0.0,20.8,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,23.0,24.9,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-05 18:35:00,26.3,36.24,21.9,20.4,21.15,22.03333333333333,23.7,"[22.1, 20.3, 23.7]",0.0,23.2,27.0,0.0,21.9,24.3,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.8,27.0,1.0,26.7,26.0,0.0,23.8,27.0,1.0,20.4,24.9,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-05 18:40:00,26.3,36.58,24.4,22.4,23.4,22.566666666666663,24.3,"[22.4, 21.0, 24.3]",0.0,23.2,27.0,0.0,24.4,24.6,27.0,0.0,19.9,27.0,1.0,25.7,28.0,0.0,20.6,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,22.4,25.5,27.0,1.0,28.8,27.0,1.0,29.1,27.0
2023-06-05 18:45:00,26.3,36.26,24.4,22.6,23.5,20.8,23.9,"[20.6, 17.9, 23.9]",0.0,23.2,27.0,0.0,24.4,24.7,27.0,0.0,21.0,27.0,1.0,23.6,28.0,0.0,20.6,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,22.6,24.7,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-05 18:50:00,26.3,36.72,22.4,22.4,22.4,22.23333333333333,23.8,"[22.2, 20.7, 23.8]",0.0,23.1,27.0,0.0,22.4,24.5,27.0,0.0,20.5,27.0,1.0,22.6,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,23.8,27.0,1.0,22.4,25.0,27.0,1.0,27.8,27.0,1.0,27.7,27.0
2023-06-05 18:55:00,26.3,36.75,23.1,22.6,22.85,23.066666666666663,24.1,"[22.5, 22.6, 24.1]",0.0,23.3,27.0,0.0,23.1,24.5,27.0,0.0,20.2,27.0,1.0,25.7,28.0,0.0,20.3,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,22.6,25.3,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-05 19:00:00,26.3,36.51,22.6,22.6,22.6,20.866666666666667,23.6,"[20.7, 18.3, 23.6]",0.0,23.3,27.0,0.0,22.6,24.5,27.0,0.0,19.9,27.0,1.0,22.9,28.0,0.0,20.8,27.0,1.0,25.4,26.0,0.0,23.9,27.0,1.0,22.6,24.4,27.0,1.0,28.2,27.0,1.0,27.1,27.0
2023-06-05 19:05:00,26.3,36.37,22.9,22.9,22.9,22.46666666666667,23.8,"[22.4, 21.2, 23.8]",0.0,23.1,27.0,0.0,22.9,24.3,27.0,0.0,19.8,27.0,1.0,23.7,28.0,0.0,20.0,27.0,1.0,27.2,26.0,0.0,23.8,27.0,1.0,22.9,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-05 19:10:00,26.3,36.79,24.0,22.9,23.45,22.433333333333334,24.3,"[22.2, 20.8, 24.3]",0.0,23.2,27.0,0.0,24.0,24.6,27.0,0.0,20.6,27.0,1.0,25.4,28.0,0.0,20.6,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,22.9,25.2,27.0,1.0,28.4,27.0,1.0,29.0,27.0
2023-06-05 19:15:00,26.2,36.57,23.9,22.2,23.05,20.666666666666668,23.7,"[20.7, 17.6, 23.7]",0.0,23.3,27.0,0.0,23.9,24.6,27.0,0.0,20.9,27.0,1.0,23.0,28.0,0.0,20.6,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,22.2,24.6,27.0,1.0,27.3,27.0,1.0,28.5,27.0
2023-06-05 19:20:00,26.2,37.06,22.2,20.9,21.55,22.4,23.8,"[22.3, 21.1, 23.8]",0.0,23.1,27.0,0.0,22.2,24.6,27.0,0.0,20.2,27.0,1.0,23.5,28.0,0.0,19.6,27.0,1.0,26.5,26.0,0.0,23.9,27.0,1.0,20.9,24.6,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-05 19:25:00,26.2,36.88,23.2,22.4,22.8,22.8,24.1,"[22.1, 22.2, 24.1]",0.0,23.1,27.0,0.0,23.2,24.4,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,20.2,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.4,25.3,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-05 19:30:00,26.2,36.68,22.9,22.1,22.5,20.866666666666667,23.6,"[20.9, 18.1, 23.6]",0.0,23.1,27.0,0.0,22.9,24.3,27.0,0.0,19.7,27.0,1.0,22.3,28.0,0.0,20.5,27.0,1.0,25.9,26.0,0.0,24.2,27.0,1.0,22.1,24.6,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-05 19:35:00,26.2,36.65,22.1,21.1,21.6,23.366666666666664,24.2,"[23.3, 22.6, 24.2]",0.0,23.1,27.0,0.0,22.1,24.2,27.0,0.0,19.6,27.0,1.0,24.4,28.0,0.0,20.2,27.0,1.0,26.9,26.0,0.0,23.9,27.0,1.0,21.1,25.0,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-05 19:40:00,26.2,36.870000000000005,24.0,24.0,24.0,22.066666666666663,24.2,"[21.6, 20.4, 24.2]",0.0,23.3,27.0,0.0,24.0,24.7,27.0,0.0,20.8,27.0,1.0,24.4,28.0,0.0,20.6,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,24.0,25.1,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-05 19:45:00,26.2,36.48,23.3,21.0,22.15,20.8,23.7,"[20.9, 17.8, 23.7]",0.0,23.2,27.0,0.0,23.3,24.6,27.0,0.0,20.7,27.0,1.0,22.1,28.0,0.0,20.3,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,21.0,24.4,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-05 19:50:00,26.2,36.83,22.5,22.5,22.5,22.53333333333333,23.8,"[22.4, 21.4, 23.8]",0.0,23.1,27.0,0.0,22.5,24.4,27.0,0.0,20.1,27.0,1.0,24.6,28.0,0.0,19.8,27.0,1.0,26.5,26.0,0.0,23.9,27.0,1.0,22.5,24.9,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-05 19:55:00,26.1,36.36,23.0,21.4,22.2,22.066666666666663,24.0,"[21.4, 20.8, 24.0]",0.0,23.2,27.0,0.0,23.0,24.5,27.0,0.0,20.0,27.0,1.0,24.6,28.0,0.0,20.6,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,21.4,25.2,27.0,1.0,28.2,27.0,1.0,28.5,27.0
2023-06-05 20:00:00,26.1,36.8,22.4,21.3,21.85,21.066666666666663,23.6,"[21.2, 18.4, 23.6]",0.0,23.2,27.0,0.0,22.4,24.5,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,21.3,24.3,27.0,1.0,27.0,27.0,1.0,26.8,27.0
2023-06-05 20:05:00,26.1,36.82,23.9,23.9,23.9,23.3,24.2,"[23.3, 22.4, 24.2]",0.0,23.0,27.0,0.0,23.9,24.3,27.0,0.0,20.2,27.0,1.0,25.2,28.0,0.0,20.3,27.0,1.0,28.0,26.0,0.0,23.9,27.0,1.0,23.9,25.6,27.0,1.0,28.7,27.0,1.0,29.1,27.0
2023-06-05 20:10:00,26.1,36.89,25.2,21.2,23.2,21.53333333333333,24.1,"[21.1, 19.4, 24.1]",0.0,23.3,27.0,0.0,25.2,24.7,27.0,0.0,20.9,27.0,1.0,25.2,28.0,0.0,20.3,27.0,1.0,26.7,26.0,0.0,24.1,27.0,1.0,21.2,25.1,27.0,1.0,28.1,27.0,1.0,28.4,27.0
2023-06-05 20:15:00,26.1,36.82,22.3,21.2,21.75,21.03333333333333,23.7,"[21.4, 18.0, 23.7]",0.0,23.1,27.0,0.0,22.3,24.6,27.0,0.0,20.6,27.0,1.0,21.9,28.0,0.0,20.3,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,21.2,24.3,27.0,1.0,27.1,27.0,1.0,27.0,27.0
2023-06-05 20:20:00,26.1,36.54,22.8,22.8,22.8,22.7,23.8,"[22.6, 21.7, 23.8]",0.0,23.1,27.0,0.0,22.8,24.6,27.0,0.0,20.3,27.0,1.0,23.9,28.0,0.0,19.7,27.0,1.0,26.5,26.0,0.0,24.0,27.0,1.0,22.8,24.8,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-05 20:25:00,26.1,36.66,23.4,22.1,22.75,21.433333333333334,23.8,"[20.7, 19.8, 23.8]",0.0,23.3,27.0,0.0,23.4,24.6,27.0,0.0,20.0,27.0,1.0,25.6,28.0,0.0,20.2,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,22.1,24.8,27.0,1.0,27.7,27.0,1.0,28.5,27.0
2023-06-05 20:30:00,26.1,36.63,22.1,20.7,21.4,21.7,23.6,"[21.8, 19.7, 23.6]",0.0,23.2,27.0,0.0,22.1,24.5,27.0,0.0,19.7,27.0,1.0,22.2,28.0,0.0,20.2,27.0,1.0,25.8,26.0,0.0,23.8,27.0,1.0,20.7,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 20:35:00,26.1,36.43,25.1,23.6,24.35,23.03333333333333,24.3,"[23.0, 21.8, 24.3]",0.0,23.0,27.0,0.0,25.1,24.4,27.0,0.0,20.1,27.0,1.0,25.3,28.0,0.0,20.3,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,23.6,25.6,27.0,1.0,28.7,27.0,1.0,29.2,27.0
2023-06-05 20:40:00,26.1,36.73,25.1,23.6,24.35,21.03333333333333,24.0,"[20.6, 18.5, 24.0]",0.0,23.0,27.0,0.0,25.1,24.4,27.0,0.0,21.0,27.0,1.0,22.7,28.0,0.0,20.4,27.0,1.0,28.0,26.0,0.0,24.0,27.0,1.0,23.6,24.6,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-05 20:45:00,26.1,36.73,24.0,20.7,22.35,21.566666666666663,23.9,"[22.2, 18.6, 23.9]",0.0,23.1,27.0,0.0,24.0,24.8,27.0,0.0,20.7,27.0,1.0,22.0,28.0,0.0,19.7,27.0,1.0,25.8,26.0,0.0,23.9,27.0,1.0,20.7,24.6,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 20:50:00,26.1,36.99,24.0,22.7,23.35,23.03333333333333,24.4,"[22.8, 21.9, 24.4]",0.0,23.2,27.0,0.0,24.0,24.8,27.0,0.0,21.3,27.0,1.0,25.5,28.0,0.0,20.2,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.7,25.6,27.0,1.0,28.6,27.0,1.0,28.5,27.0
2023-06-05 20:55:00,26.1,36.52,24.6,23.3,23.950000000000003,20.9,23.9,"[20.6, 18.2, 23.9]",0.0,23.2,27.0,0.0,24.6,24.8,27.0,0.0,21.3,27.0,1.0,23.4,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.0,27.0,1.0,23.3,25.6,27.0,1.0,27.5,27.0,1.0,27.6,27.0
2023-06-05 21:00:00,26.1,37.08,22.7,20.7,21.7,21.7,23.8,"[21.9, 19.4, 23.8]",0.0,23.1,27.0,0.0,22.7,24.7,27.0,0.0,21.0,27.0,1.0,21.9,28.0,0.0,19.6,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,20.7,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-05 21:15:00,26.1,36.8,21.9,20.4,21.15,22.433333333333334,23.8,"[22.4, 21.1, 23.8]",0.0,23.0,27.0,0.0,21.9,24.2,27.0,0.0,19.9,27.0,1.0,23.5,28.0,0.0,20.0,27.0,1.0,25.8,26.0,0.0,23.9,27.0,1.0,20.4,24.4,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 21:20:00,26.1,36.6,23.9,22.8,23.35,22.1,24.2,"[21.7, 20.4, 24.2]",0.0,23.3,27.0,0.0,23.9,24.7,27.0,0.0,20.3,27.0,1.0,25.9,28.0,0.0,20.5,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,22.8,25.3,27.0,1.0,28.6,27.0,1.0,28.9,27.0
2023-06-05 21:25:00,26.1,36.81,22.2,20.9,21.55,20.7,23.7,"[20.7, 17.7, 23.7]",0.0,23.3,27.0,0.0,22.2,24.7,27.0,0.0,20.8,27.0,1.0,22.4,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.9,24.5,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-05 21:30:00,26.0,36.63,22.9,22.9,22.9,22.23333333333333,23.9,"[22.4, 20.4, 23.9]",0.0,23.0,27.0,0.0,22.9,24.5,27.0,0.0,20.6,27.0,1.0,23.1,28.0,0.0,19.7,27.0,1.0,27.2,26.0,0.0,24.0,27.0,1.0,22.9,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-05 21:35:00,26.0,36.79,24.0,22.9,23.45,22.266666666666666,24.3,"[21.8, 20.7, 24.3]",0.0,23.1,27.0,0.0,24.0,24.7,27.0,0.0,20.9,27.0,1.0,25.8,28.0,0.0,19.7,27.0,1.0,27.2,26.0,0.0,24.2,27.0,1.0,22.9,25.5,27.0,1.0,28.7,27.0,1.0,28.1,27.0
2023-06-05 21:40:00,26.0,36.63,22.3,21.0,21.65,20.866666666666667,23.8,"[20.8, 18.0, 23.8]",0.0,23.2,27.0,0.0,22.3,24.9,27.0,0.0,21.3,27.0,1.0,22.8,28.0,0.0,20.4,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,21.0,25.5,27.0,1.0,27.7,27.0,1.0,27.8,27.0
2023-06-05 21:45:00,26.0,36.86,22.5,22.5,22.5,22.03333333333333,23.8,"[22.1, 20.2, 23.8]",0.0,23.0,27.0,0.0,22.5,24.6,27.0,0.0,20.5,27.0,1.0,23.5,28.0,0.0,19.4,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,22.5,24.7,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-05 21:50:00,26.0,36.61,23.0,22.5,22.75,22.83333333333333,24.1,"[22.3, 22.1, 24.1]",0.0,23.1,27.0,0.0,23.0,24.6,27.0,0.0,20.4,27.0,1.0,25.3,28.0,0.0,20.1,27.0,1.0,27.7,26.0,0.0,23.9,27.0,1.0,22.5,25.1,27.0,1.0,27.9,27.0,1.0,28.6,27.0
2023-06-05 21:55:00,26.0,36.52,23.0,22.3,22.65,20.766666666666666,23.6,"[20.8, 17.9, 23.6]",0.0,23.3,27.0,0.0,23.0,24.6,27.0,0.0,20.1,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,22.3,24.3,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-05 22:00:00,26.0,36.81,22.0,20.8,21.4,22.6,23.9,"[22.7, 21.2, 23.9]",0.0,23.1,27.0,0.0,22.0,24.3,27.0,0.0,19.8,27.0,1.0,22.8,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.8,24.3,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-05 22:15:00,26.0,36.83,23.0,22.6,22.8,22.366666666666664,23.8,"[22.4, 20.9, 23.8]",0.0,23.1,27.0,0.0,23.0,24.8,27.0,0.0,20.6,27.0,1.0,22.6,28.0,0.0,19.6,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,22.6,25.0,27.0,1.0,27.9,27.0,1.0,27.7,27.0
2023-06-05 22:20:00,26.0,36.78,23.0,22.6,22.8,22.46666666666667,24.0,"[21.3, 22.1, 24.0]",0.0,23.1,27.0,0.0,23.0,24.6,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,19.6,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.6,25.0,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-05 22:25:00,26.0,36.64,22.4,21.1,21.75,20.866666666666664,23.5,"[20.9, 18.2, 23.5]",0.0,23.4,27.0,0.0,22.4,24.5,27.0,0.0,20.0,27.0,1.0,23.0,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.1,25.0,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-05 22:30:00,26.0,36.77,22.4,21.3,21.85,23.2,24.0,"[23.2, 22.4, 24.0]",0.0,23.2,27.0,0.0,22.4,24.3,27.0,0.0,19.9,27.0,1.0,23.0,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.3,25.4,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-05 22:35:00,26.0,36.77,24.9,23.7,24.3,21.366666666666664,24.0,"[20.9, 19.2, 24.0]",0.0,23.3,27.0,0.0,24.9,24.3,27.0,0.0,20.9,27.0,1.0,24.7,28.0,0.0,20.6,27.0,1.0,27.8,26.0,0.0,24.1,27.0,1.0,23.7,25.4,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-05 22:40:00,26.0,36.63,22.7,20.8,21.75,20.966666666666665,23.7,"[21.2, 18.0, 23.7]",0.0,23.2,27.0,0.0,22.7,24.7,27.0,0.0,20.9,27.0,1.0,22.1,28.0,0.0,20.8,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,20.8,24.6,27.0,1.0,27.4,27.0,1.0,28.8,27.0
2023-06-05 22:45:00,26.0,36.99,22.4,21.4,21.9,23.166666666666668,24.1,"[23.3, 22.1, 24.1]",0.0,23.1,27.0,0.0,22.4,24.7,27.0,0.0,20.9,27.0,1.0,25.5,28.0,0.0,19.9,27.0,1.0,27.9,26.0,0.0,24.2,27.0,1.0,21.4,24.8,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-05 22:50:00,26.0,36.52,25.2,21.1,23.15,21.5,24.1,"[21.1, 19.3, 24.1]",0.0,23.3,27.0,0.0,25.2,24.8,27.0,0.0,21.3,27.0,1.0,24.9,28.0,0.0,20.4,27.0,1.0,27.9,26.0,0.0,24.3,27.0,1.0,21.1,24.8,27.0,1.0,28.3,27.0,1.0,28.9,27.0
2023-06-05 22:55:00,26.0,36.61,22.8,21.1,21.950000000000003,20.966666666666665,23.7,"[21.3, 17.9, 23.7]",0.0,23.2,27.0,0.0,22.8,24.9,27.0,0.0,21.1,27.0,1.0,21.7,28.0,0.0,19.7,27.0,1.0,25.6,26.0,0.0,24.2,27.0,1.0,21.1,24.6,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-05 23:00:00,26.0,36.260000000000005,22.9,22.9,22.9,22.83333333333333,23.9,"[22.7, 21.9, 23.9]",0.0,23.2,27.0,0.0,22.9,24.6,27.0,0.0,21.1,27.0,1.0,21.7,28.0,0.0,19.6,27.0,1.0,27.2,26.0,0.0,24.2,27.0,1.0,22.9,25.1,27.0,1.0,27.3,27.0,1.0,28.0,27.0
2023-06-05 23:05:00,26.0,36.83,23.2,22.9,23.05,21.7,23.9,"[20.9, 20.3, 23.9]",0.0,23.2,27.0,0.0,23.2,24.6,27.0,0.0,20.4,27.0,1.0,24.5,28.0,0.0,20.5,27.0,1.0,25.9,26.0,0.0,24.3,27.0,1.0,22.9,24.6,27.0,1.0,28.0,27.0,1.0,27.8,27.0
2023-06-05 23:10:00,26.0,36.67,22.6,21.7,22.15,21.4,23.5,"[21.5, 19.2, 23.5]",0.0,23.1,27.0,0.0,22.6,24.3,27.0,0.0,19.9,27.0,1.0,22.1,28.0,0.0,20.1,27.0,1.0,25.9,26.0,0.0,24.0,27.0,1.0,21.7,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-05 23:15:00,26.0,36.72,22.6,21.7,22.15,23.2,24.2,"[23.2, 22.2, 24.2]",0.0,23.1,27.0,0.0,22.6,24.3,27.0,0.0,20.2,27.0,1.0,25.8,28.0,0.0,19.9,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,21.7,25.1,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-05 23:20:00,26.0,36.7,25.3,23.8,24.55,21.23333333333333,24.0,"[20.8, 18.9, 24.0]",0.0,23.3,27.0,0.0,25.3,24.4,27.0,0.0,20.8,27.0,1.0,24.1,28.0,0.0,20.7,27.0,1.0,27.3,26.0,0.0,24.3,27.0,1.0,23.8,25.2,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-05 23:25:00,26.0,36.72,22.7,20.9,21.8,21.4,23.7,"[21.6, 18.9, 23.7]",0.0,23.3,27.0,0.0,22.7,24.5,27.0,0.0,20.8,27.0,1.0,22.4,28.0,0.0,19.7,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.9,25.2,27.0,1.0,28.5,27.0,1.0,27.0,27.0
2023-06-05 23:30:00,26.0,36.620000000000005,22.3,20.9,21.6,23.23333333333333,24.0,"[22.9, 22.8, 24.0]",0.0,23.1,27.0,0.0,22.3,24.6,27.0,0.0,20.8,27.0,1.0,24.5,28.0,0.0,19.8,27.0,1.0,27.3,26.0,0.0,24.0,27.0,1.0,20.9,25.1,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-05 23:35:00,25.9,36.72,23.4,23.2,23.3,21.03333333333333,23.7,"[20.6, 18.8, 23.7]",0.0,23.1,27.0,0.0,23.4,24.6,27.0,0.0,20.0,27.0,1.0,24.5,28.0,0.0,19.8,27.0,1.0,25.7,26.0,0.0,24.1,27.0,1.0,23.2,25.1,27.0,1.0,28.1,27.0,1.0,28.3,27.0
2023-06-05 23:40:00,25.9,36.620000000000005,21.8,20.6,21.200000000000003,22.066666666666663,23.7,"[22.1, 20.4, 23.7]",0.0,23.3,27.0,0.0,21.8,24.4,27.0,0.0,19.8,27.0,1.0,22.9,28.0,0.0,20.0,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.6,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-05 23:45:00,25.9,36.91,23.6,22.4,23.0,23.0,24.3,"[22.9, 21.8, 24.3]",0.0,23.3,27.0,0.0,23.6,24.4,27.0,0.0,20.1,27.0,1.0,25.4,28.0,0.0,20.0,27.0,1.0,25.9,26.0,0.0,24.1,27.0,1.0,22.4,24.4,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-05 23:50:00,25.9,36.44,22.3,20.8,21.55,20.73333333333333,23.8,"[20.6, 17.8, 23.8]",0.0,23.4,27.0,0.0,22.3,24.7,27.0,0.0,21.0,27.0,1.0,22.7,28.0,0.0,20.4,27.0,1.0,26.8,26.0,0.0,24.1,27.0,1.0,20.8,25.5,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-05 23:55:00,25.9,36.620000000000005,22.3,20.8,21.55,21.73333333333333,23.8,"[22.4, 19.0, 23.8]",0.0,23.2,27.0,0.0,22.3,24.6,27.0,0.0,20.8,27.0,1.0,21.7,28.0,0.0,19.8,27.0,1.0,26.4,26.0,0.0,24.1,27.0,1.0,20.8,24.8,27.0,1.0,27.4,27.0,1.0,27.1,27.0
2023-06-06 00:00:00,25.9,36.81,23.9,22.9,23.4,22.166666666666668,24.3,"[21.6, 20.6, 24.3]",0.0,23.3,27.0,0.0,23.9,24.7,27.0,0.0,21.1,27.0,1.0,25.8,28.0,0.0,19.9,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,22.9,25.8,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-06 00:05:00,25.9,36.77,23.4,21.6,22.5,20.766666666666666,23.8,"[20.7, 17.8, 23.8]",0.0,23.2,27.0,0.0,23.4,25.0,27.0,0.0,21.4,27.0,1.0,23.1,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.3,27.0,1.0,21.6,24.7,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-06 00:10:00,25.9,36.39,22.3,21.0,21.65,22.0,23.8,"[22.1, 20.1, 23.8]",0.0,23.1,27.0,0.0,22.3,24.6,27.0,0.0,20.8,27.0,1.0,22.6,28.0,0.0,20.3,27.0,1.0,26.5,26.0,0.0,24.3,27.0,1.0,21.0,24.7,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-06 00:15:00,25.9,36.51,22.9,22.4,22.65,22.9,24.1,"[22.3, 22.3, 24.1]",0.0,23.1,27.0,0.0,22.9,24.6,27.0,0.0,20.8,27.0,1.0,22.6,28.0,0.0,19.7,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.4,25.3,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-06 00:20:00,25.9,36.52,22.4,22.4,22.4,20.83333333333333,23.6,"[20.8, 18.1, 23.6]",0.0,23.1,27.0,0.0,22.4,24.6,27.0,0.0,20.4,27.0,1.0,25.3,28.0,0.0,20.7,27.0,1.0,25.7,26.0,0.0,24.3,27.0,1.0,22.4,24.8,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-06 00:25:00,25.9,36.78,22.7,22.7,22.7,22.266666666666666,23.8,"[22.3, 20.7, 23.8]",0.0,23.0,27.0,0.0,22.7,24.3,27.0,0.0,20.1,27.0,1.0,25.3,28.0,0.0,20.7,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,22.7,24.9,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-06 00:30:00,25.9,36.69,23.7,22.1,22.9,22.433333333333334,24.2,"[22.0, 21.1, 24.2]",0.0,23.2,27.0,0.0,23.7,24.4,27.0,0.0,20.1,27.0,1.0,26.0,28.0,0.0,20.5,27.0,1.0,27.8,26.0,0.0,24.2,27.0,1.0,22.1,25.6,27.0,1.0,28.9,27.0,1.0,28.0,27.0
2023-06-06 00:35:00,25.9,36.43,22.3,22.1,22.200000000000003,20.666666666666668,23.6,"[20.9, 17.5, 23.6]",0.0,23.2,27.0,0.0,22.3,24.7,27.0,0.0,20.8,27.0,1.0,22.7,28.0,0.0,20.5,27.0,1.0,27.8,26.0,0.0,24.2,27.0,1.0,22.1,24.4,27.0,1.0,28.9,27.0,1.0,27.2,27.0
2023-06-06 00:40:00,25.9,36.93,22.3,21.0,21.65,22.23333333333333,23.8,"[22.7, 20.2, 23.8]",0.0,23.2,27.0,0.0,22.3,24.5,27.0,0.0,20.8,27.0,1.0,22.7,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,21.0,25.0,27.0,1.0,27.1,27.0,1.0,27.2,27.0
2023-06-06 00:45:00,25.8,36.59,23.2,23.2,23.2,21.866666666666664,24.1,"[21.4, 20.1, 24.1]",0.0,23.1,27.0,0.0,23.2,24.7,27.0,0.0,21.1,27.0,1.0,23.2,28.0,0.0,19.9,27.0,1.0,28.0,26.0,0.0,24.1,27.0,1.0,23.2,25.7,27.0,1.0,27.7,27.0,1.0,28.9,27.0
2023-06-06 00:50:00,25.8,36.510000000000005,22.6,21.5,22.05,20.8,23.7,"[21.0, 17.7, 23.7]",0.0,23.3,27.0,0.0,22.6,24.9,27.0,0.0,21.2,27.0,1.0,22.2,28.0,0.0,20.0,27.0,1.0,25.6,26.0,0.0,24.2,27.0,1.0,21.5,24.4,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-06 00:55:00,25.8,36.53,22.4,21.4,21.9,22.366666666666664,23.8,"[22.5, 20.8, 23.8]",0.0,23.1,27.0,0.0,22.4,24.6,27.0,0.0,20.7,27.0,1.0,23.5,28.0,0.0,19.4,27.0,1.0,26.4,26.0,0.0,24.2,27.0,1.0,21.4,24.7,27.0,1.0,27.5,27.0,1.0,27.2,27.0
2023-06-06 01:00:00,25.8,36.33,23.1,22.7,22.9,22.33333333333333,23.9,"[21.5, 21.6, 23.9]",0.0,23.2,27.0,0.0,23.1,24.7,27.0,0.0,20.3,27.0,1.0,25.8,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,22.7,24.7,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-06 01:05:00,25.8,36.78,22.1,21.4,21.75,20.9,23.4,"[21.1, 18.2, 23.4]",0.0,23.1,27.0,0.0,22.1,24.4,27.0,0.0,20.0,27.0,1.0,22.6,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,24.1,27.0,1.0,21.4,24.5,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-06 01:10:00,25.8,36.49,22.1,21.3,21.700000000000003,23.1,23.9,"[23.2, 22.2, 23.9]",0.0,23.1,27.0,0.0,22.1,24.4,27.0,0.0,20.0,27.0,1.0,24.5,28.0,0.0,20.1,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,21.3,25.4,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-06 01:15:00,25.8,37.04,25.0,23.9,24.45,21.53333333333333,24.0,"[21.1, 19.5, 24.0]",0.0,23.3,27.0,0.0,25.0,24.7,27.0,0.0,21.0,27.0,1.0,24.5,28.0,0.0,20.1,27.0,1.0,27.4,26.0,0.0,24.2,27.0,1.0,23.9,25.4,27.0,1.0,28.3,27.0,1.0,28.9,27.0
2023-06-06 01:20:00,25.8,36.72,22.9,21.1,22.0,21.0,23.6,"[21.3, 18.1, 23.6]",0.0,23.1,27.0,0.0,22.9,24.7,27.0,0.0,20.9,27.0,1.0,22.0,28.0,0.0,20.1,27.0,1.0,26.0,26.0,0.0,24.2,27.0,1.0,21.1,24.6,27.0,1.0,27.4,27.0,1.0,27.4,27.0
2023-06-06 01:25:00,25.8,36.54,22.5,21.5,22.0,22.633333333333336,23.7,"[22.5, 21.7, 23.7]",0.0,23.0,27.0,0.0,22.5,24.5,27.0,0.0,20.3,27.0,1.0,23.9,28.0,0.0,19.6,27.0,1.0,26.7,26.0,0.0,24.2,27.0,1.0,21.5,24.6,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-06 01:30:00,25.8,36.31,22.5,22.1,22.3,21.866666666666664,23.8,"[21.2, 20.6, 23.8]",0.0,23.2,27.0,0.0,22.5,24.5,27.0,0.0,20.9,27.0,1.0,22.0,28.0,0.0,20.8,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,22.1,25.0,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-06 01:35:00,25.8,36.69,22.3,22.0,22.15,21.433333333333334,23.4,"[21.6, 19.3, 23.4]",0.0,23.1,27.0,0.0,22.3,24.3,27.0,0.0,19.8,27.0,1.0,22.2,28.0,0.0,20.4,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,22.0,24.6,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-06 01:40:00,25.8,36.47,24.8,22.0,23.4,22.96666666666667,24.2,"[22.9, 21.8, 24.2]",0.0,23.2,27.0,0.0,24.8,24.2,27.0,0.0,20.4,27.0,1.0,25.9,28.0,0.0,20.5,27.0,1.0,27.7,26.0,0.0,24.2,27.0,1.0,22.0,25.5,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-06 01:45:00,25.8,36.47,24.8,23.3,24.05,21.133333333333336,23.7,"[20.6, 19.1, 23.7]",0.0,23.3,27.0,0.0,24.8,24.4,27.0,0.0,20.4,27.0,1.0,24.3,28.0,0.0,20.8,27.0,1.0,26.7,26.0,0.0,24.3,27.0,1.0,23.3,24.9,27.0,1.0,28.2,27.0,1.0,28.4,27.0
2023-06-06 01:50:00,25.8,36.75,22.2,20.6,21.4,21.3,23.5,"[21.6, 18.8, 23.5]",0.0,23.1,27.0,0.0,22.2,24.6,27.0,0.0,20.4,27.0,1.0,22.4,28.0,0.0,19.8,27.0,1.0,25.6,26.0,0.0,24.3,27.0,1.0,20.6,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-06 01:55:00,25.8,36.54,22.6,21.8,22.200000000000003,23.166666666666668,23.9,"[23.0, 22.6, 23.9]",0.0,23.2,27.0,0.0,22.6,24.5,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,20.1,27.0,1.0,27.3,26.0,0.0,24.3,27.0,1.0,21.8,25.1,27.0,1.0,28.2,27.0,1.0,28.1,27.0
2023-06-06 02:00:00,25.8,36.53,23.4,23.3,23.35,20.933333333333334,23.5,"[20.5, 18.8, 23.5]",0.0,23.2,27.0,0.0,23.4,24.6,27.0,0.0,19.9,27.0,1.0,23.4,28.0,0.0,20.7,27.0,1.0,25.9,26.0,0.0,24.3,27.0,1.0,23.3,24.5,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-06 02:05:00,25.8,36.47,22.4,22.4,22.4,21.96666666666667,23.5,"[22.0, 20.4, 23.5]",0.0,23.1,27.0,0.0,22.4,24.3,27.0,0.0,19.7,27.0,1.0,23.0,28.0,0.0,20.1,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,22.4,24.9,27.0,1.0,27.7,27.0,1.0,26.8,27.0
2023-06-06 02:10:00,25.8,36.88,23.6,22.4,23.0,22.7,24.1,"[22.7, 21.3, 24.1]",0.0,23.2,27.0,0.0,23.6,24.5,27.0,0.0,20.5,27.0,1.0,25.7,28.0,0.0,20.6,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.4,25.5,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-06 02:15:00,25.8,36.46,24.4,22.9,23.65,20.633333333333336,23.6,"[20.6, 17.7, 23.6]",0.0,23.2,27.0,0.0,24.4,24.5,27.0,0.0,20.9,27.0,1.0,23.9,28.0,0.0,20.8,27.0,1.0,25.8,26.0,0.0,24.3,27.0,1.0,22.9,25.5,27.0,1.0,28.6,27.0,1.0,27.6,27.0
