time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,2745000_c,2745000_r,2745000_s,2745001_c,2745001_h,2745001_r,2745001_s,2745002_c,2745002_r,2745002_s,2745003_c,2745003_r,2745003_s,2745004_c,2745004_r,2745004_s,2745005_c,2745005_r,2745005_s,2745006_c,2745006_r,2745006_s,2745007_c,2745007_h,2745007_r,2745007_s,2745008_c,2745008_r,2745008_s,2745009_c,2745009_r,2745009_s
2023-06-06 02:20:00,25.8,36.87,22.8,22.8,22.8,22.03333333333333,23.9,"[22.2, 20.0, 23.9]",0.0,23.2,27.0,0.0,22.8,24.6,27.0,0.0,20.6,27.0,1.0,22.5,28.0,0.0,19.6,27.0,1.0,25.9,26.0,0.0,24.2,27.0,1.0,22.8,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-06 02:25:00,25.8,36.42,24.8,22.8,23.8,22.433333333333334,24.1,"[21.9, 21.3, 24.1]",0.0,23.3,27.0,0.0,24.8,24.7,27.0,0.0,20.6,27.0,1.0,25.3,28.0,0.0,19.8,27.0,1.0,27.7,26.0,0.0,24.1,27.0,1.0,22.8,25.6,27.0,1.0,28.7,27.0,1.0,28.8,27.0
2023-06-06 02:30:00,25.7,36.45,24.8,23.0,23.9,20.766666666666666,23.6,"[20.9, 17.8, 23.6]",0.0,23.3,27.0,0.0,24.8,24.8,27.0,0.0,21.4,27.0,1.0,22.8,28.0,0.0,20.2,27.0,1.0,27.7,26.0,0.0,24.3,27.0,1.0,23.0,25.6,27.0,1.0,28.3,27.0,1.0,28.4,27.0
2023-06-06 02:35:00,25.7,36.31,22.3,21.1,21.700000000000003,22.2,23.6,"[22.2, 20.8, 23.6]",0.0,23.0,27.0,0.0,22.3,24.6,27.0,0.0,20.8,27.0,1.0,22.9,28.0,0.0,19.4,27.0,1.0,26.9,26.0,0.0,24.1,27.0,1.0,21.1,24.8,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-06 02:40:00,25.7,36.66,22.7,21.8,22.25,22.96666666666667,23.8,"[22.6, 22.5, 23.8]",0.0,23.1,27.0,0.0,22.7,24.6,27.0,0.0,20.2,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.5,26.0,0.0,24.3,27.0,1.0,21.8,25.2,27.0,1.0,28.4,27.0,1.0,28.6,27.0
2023-06-06 02:45:00,25.7,36.56,22.7,21.4,22.05,21.166666666666668,23.4,"[21.3, 18.8, 23.4]",0.0,23.1,27.0,0.0,22.7,24.6,27.0,0.0,19.9,27.0,1.0,25.6,28.0,0.0,20.6,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,21.4,25.2,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-06 02:50:00,25.7,36.48,25.3,21.4,23.35,22.96666666666667,23.9,"[23.3, 21.7, 23.9]",0.0,23.0,27.0,0.0,25.3,24.4,27.0,0.0,20.0,27.0,1.0,23.2,28.0,0.0,20.1,27.0,1.0,26.4,26.0,0.0,24.0,27.0,1.0,21.4,24.8,27.0,1.0,27.6,27.0,1.0,27.3,27.0
2023-06-06 02:55:00,25.7,36.44,25.3,24.0,24.65,21.566666666666663,23.9,"[21.2, 19.6, 23.9]",0.0,23.1,27.0,0.0,25.3,24.6,27.0,0.0,20.0,27.0,1.0,25.3,28.0,0.0,20.6,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,24.0,25.6,27.0,1.0,28.9,27.0,1.0,27.3,27.0
2023-06-06 03:00:00,25.7,36.6,23.0,21.2,22.1,20.766666666666666,23.4,"[21.2, 17.7, 23.4]",0.0,23.1,27.0,0.0,23.0,24.6,27.0,0.0,20.9,27.0,1.0,21.8,28.0,0.0,20.0,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.2,24.4,27.0,1.0,27.9,27.0,1.0,27.1,27.0
2023-06-06 03:15:00,25.7,36.24,22.4,20.8,21.6,20.866666666666664,23.5,"[21.2, 17.9, 23.5]",0.0,23.0,27.0,0.0,22.4,24.8,27.0,0.0,21.3,27.0,1.0,21.8,28.0,0.0,20.3,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.8,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-06 03:20:00,25.7,36.78,22.4,21.5,21.95,22.7,23.7,"[22.8, 21.6, 23.7]",0.0,23.0,27.0,0.0,22.4,24.6,27.0,0.0,20.5,27.0,1.0,21.8,28.0,0.0,19.5,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,21.5,24.5,27.0,1.0,27.7,27.0,1.0,26.8,27.0
2023-06-06 03:25:00,25.7,36.7,23.2,22.9,23.05,21.933333333333334,23.8,"[21.2, 20.8, 23.8]",0.0,23.2,27.0,0.0,23.2,24.5,27.0,0.0,20.2,27.0,1.0,24.5,28.0,0.0,19.5,27.0,1.0,26.2,26.0,0.0,24.1,27.0,1.0,22.9,25.3,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-06 03:30:00,25.7,36.44,22.6,21.1,21.85,21.33333333333333,23.4,"[21.5, 19.1, 23.4]",0.0,23.3,27.0,0.0,22.6,24.5,27.0,0.0,20.2,27.0,1.0,22.2,28.0,0.0,20.5,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,21.1,24.5,27.0,1.0,27.1,27.0,1.0,26.9,27.0
2023-06-06 03:35:00,25.7,36.31,22.6,21.7,22.15,23.23333333333333,24.0,"[23.2, 22.5, 24.0]",0.0,23.1,27.0,0.0,22.6,24.4,27.0,0.0,20.1,27.0,1.0,22.2,28.0,0.0,20.4,27.0,1.0,26.9,26.0,0.0,24.2,27.0,1.0,21.7,25.0,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 03:40:00,25.7,36.47,25.4,20.7,23.05,21.03333333333333,23.8,"[20.6, 18.7, 23.8]",0.0,23.2,27.0,0.0,25.4,24.7,27.0,0.0,20.1,27.0,1.0,25.3,28.0,0.0,20.7,27.0,1.0,25.8,26.0,0.0,24.2,27.0,1.0,20.7,24.7,27.0,1.0,27.8,27.0,1.0,27.8,27.0
2023-06-06 03:45:00,25.7,36.83,22.5,20.7,21.6,21.166666666666668,23.5,"[21.5, 18.5, 23.5]",0.0,23.2,27.0,0.0,22.5,24.7,27.0,0.0,20.8,27.0,1.0,21.8,28.0,0.0,20.0,27.0,1.0,26.0,26.0,0.0,24.1,27.0,1.0,20.7,24.6,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-06 03:50:00,25.7,36.35,22.6,21.7,22.15,22.866666666666664,23.8,"[22.7, 22.1, 23.8]",0.0,23.2,27.0,0.0,22.6,24.7,27.0,0.0,20.5,27.0,1.0,23.6,28.0,0.0,19.7,27.0,1.0,27.1,26.0,0.0,24.0,27.0,1.0,21.7,25.2,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 03:55:00,25.7,36.28,23.3,20.6,21.950000000000003,21.433333333333334,23.7,"[20.7, 19.9, 23.7]",0.0,23.2,27.0,0.0,23.3,24.6,27.0,0.0,20.5,27.0,1.0,24.5,28.0,0.0,20.6,27.0,1.0,27.2,26.0,0.0,24.2,27.0,1.0,20.6,25.2,27.0,1.0,28.4,27.0,1.0,28.4,27.0
2023-06-06 04:00:00,25.6,36.34,23.2,20.6,21.9,21.7,23.4,"[21.9, 19.8, 23.4]",0.0,23.1,27.0,0.0,23.2,24.4,27.0,0.0,19.8,27.0,1.0,22.6,28.0,0.0,20.2,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.6,24.6,27.0,1.0,27.3,27.0,1.0,27.0,27.0
2023-06-06 04:05:00,25.6,36.49,23.5,23.5,23.5,23.133333333333336,24.2,"[23.1, 22.1, 24.2]",0.0,23.1,27.0,0.0,23.5,24.5,27.0,0.0,20.4,27.0,1.0,26.0,28.0,0.0,20.6,27.0,1.0,26.1,26.0,0.0,24.2,27.0,1.0,23.5,24.6,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-06 04:10:00,25.6,36.25,25.1,20.6,22.85,20.73333333333333,23.7,"[20.5, 18.0, 23.7]",0.0,23.3,27.0,0.0,25.1,24.8,27.0,0.0,21.0,27.0,1.0,23.2,28.0,0.0,20.6,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,20.6,25.6,27.0,1.0,27.5,27.0,1.0,29.1,27.0
2023-06-06 04:15:00,25.6,36.54,22.1,20.6,21.35,21.5,23.7,"[21.9, 18.9, 23.7]",0.0,23.3,27.0,0.0,22.1,24.8,27.0,0.0,20.9,27.0,1.0,21.6,28.0,0.0,20.0,27.0,1.0,25.9,26.0,0.0,24.2,27.0,1.0,20.6,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-06 04:20:00,25.6,36.42,24.3,23.2,23.75,22.866666666666664,24.2,"[22.8, 21.6, 24.2]",0.0,23.2,27.0,0.0,24.3,24.8,27.0,0.0,21.2,27.0,1.0,25.7,28.0,0.0,20.0,27.0,1.0,27.8,26.0,0.0,24.3,27.0,1.0,23.2,25.7,27.0,1.0,28.8,27.0,1.0,28.6,27.0
2023-06-06 04:25:00,25.6,36.69,23.9,22.1,23.0,20.73333333333333,23.7,"[20.7, 17.8, 23.7]",0.0,23.3,27.0,0.0,23.9,24.9,27.0,0.0,21.4,27.0,1.0,22.1,28.0,0.0,20.1,27.0,1.0,27.0,26.0,0.0,24.3,27.0,1.0,22.1,25.3,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-06 04:30:00,25.6,36.65,22.9,22.2,22.55,22.03333333333333,23.6,"[22.1, 20.4, 23.6]",0.0,23.3,27.0,0.0,22.9,24.6,27.0,0.0,20.9,27.0,1.0,22.1,28.0,0.0,20.1,27.0,1.0,26.2,26.0,0.0,24.2,27.0,1.0,22.2,24.8,27.0,1.0,27.4,27.0,1.0,27.3,27.0
2023-06-06 04:35:00,25.6,36.28,22.9,22.2,22.55,22.766666666666666,23.9,"[22.4, 22.0, 23.9]",0.0,23.1,27.0,0.0,22.9,24.6,27.0,0.0,20.6,27.0,1.0,25.3,28.0,0.0,20.0,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.2,25.3,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-06 04:40:00,25.6,36.79,22.5,22.5,22.5,20.73333333333333,23.4,"[20.7, 18.1, 23.4]",0.0,23.3,27.0,0.0,22.5,24.5,27.0,0.0,20.0,27.0,1.0,22.1,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,22.5,24.4,27.0,1.0,27.2,27.0,1.0,27.1,27.0
2023-06-06 04:45:00,25.6,36.32,21.7,20.6,21.15,22.766666666666666,23.9,"[23.1, 21.3, 23.9]",0.0,23.2,27.0,0.0,21.7,24.5,27.0,0.0,20.0,27.0,1.0,23.6,28.0,0.0,20.0,27.0,1.0,26.5,26.0,0.0,24.1,27.0,1.0,20.6,24.9,27.0,1.0,27.6,27.0,1.0,27.6,27.0
2023-06-06 04:50:00,25.5,36.4,23.8,23.8,23.8,21.766666666666666,24.0,"[21.5, 19.8, 24.0]",0.0,23.3,27.0,0.0,23.8,24.8,27.0,0.0,21.2,27.0,1.0,25.8,28.0,0.0,20.3,27.0,1.0,28.0,26.0,0.0,24.2,27.0,1.0,23.8,25.6,27.0,1.0,29.0,27.0,1.0,29.2,27.0
2023-06-06 04:55:00,25.5,36.52,23.3,21.4,22.35,20.766666666666666,23.5,"[21.2, 17.6, 23.5]",0.0,23.1,27.0,0.0,23.3,24.8,27.0,0.0,21.1,27.0,1.0,22.2,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.4,24.4,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-06 05:00:00,25.5,36.91,22.6,21.3,21.950000000000003,23.2,24.1,"[23.4, 22.1, 24.1]",0.0,23.1,27.0,0.0,22.6,24.6,27.0,0.0,20.8,27.0,1.0,23.5,28.0,0.0,19.6,27.0,1.0,27.8,26.0,0.0,24.1,27.0,1.0,21.3,25.7,27.0,1.0,27.6,27.0,1.0,27.5,27.0
2023-06-06 05:05:00,25.4,36.72,25.7,24.2,24.95,21.366666666666664,24.0,"[20.9, 19.2, 24.0]",0.0,23.2,27.0,0.0,25.7,24.8,27.0,0.0,21.6,27.0,1.0,25.1,28.0,0.0,20.1,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,24.2,25.4,27.0,1.0,28.6,27.0,1.0,28.7,27.0
2023-06-06 05:10:00,25.4,36.6,22.7,21.0,21.85,20.83333333333333,23.5,"[21.2, 17.8, 23.5]",0.0,23.2,27.0,0.0,22.7,24.9,27.0,0.0,21.3,27.0,1.0,21.7,28.0,0.0,19.6,27.0,1.0,25.7,26.0,0.0,24.2,27.0,1.0,21.0,24.5,27.0,1.0,27.2,27.0,1.0,26.8,27.0
2023-06-06 05:15:00,25.4,36.56,22.5,21.5,22.0,22.866666666666664,23.7,"[22.7, 22.2, 23.7]",0.0,23.1,27.0,0.0,22.5,24.7,27.0,0.0,20.5,27.0,1.0,25.0,28.0,0.0,19.4,27.0,1.0,26.8,26.0,0.0,24.0,27.0,1.0,21.5,25.1,27.0,1.0,27.7,27.0,1.0,27.6,27.0
2023-06-06 05:20:00,25.4,36.72,22.9,22.9,22.9,22.03333333333333,23.7,"[21.3, 21.1, 23.7]",0.0,23.1,27.0,0.0,22.9,24.7,27.0,0.0,20.4,27.0,1.0,25.5,28.0,0.0,20.5,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.9,25.3,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-06 05:25:00,25.3,36.3,21.9,20.6,21.25,21.33333333333333,23.4,"[21.5, 19.1, 23.4]",0.0,22.9,27.0,0.0,21.9,24.4,27.0,0.0,20.4,27.0,1.0,22.8,28.0,0.0,20.5,27.0,1.0,25.6,26.0,0.0,23.8,27.0,1.0,20.6,24.5,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-06 05:30:00,25.3,36.59,22.7,21.8,22.25,23.3,24.1,"[23.4, 22.4, 24.1]",0.0,23.0,27.0,0.0,22.7,24.5,27.0,0.0,20.0,27.0,1.0,24.7,28.0,0.0,20.1,27.0,1.0,27.6,26.0,0.0,24.0,27.0,1.0,21.8,25.4,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-06 05:35:00,25.3,36.57,22.3,20.6,21.450000000000003,21.1,23.7,"[20.6, 19.0, 23.7]",0.0,23.2,27.0,0.0,22.3,24.8,27.0,0.0,21.0,27.0,1.0,24.2,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.0,27.0,1.0,20.6,24.5,27.0,1.0,27.6,27.0,1.0,28.9,27.0
2023-06-06 05:40:00,25.3,36.25,23.3,20.6,21.950000000000003,21.433333333333334,23.6,"[21.9, 18.8, 23.6]",0.0,23.1,27.0,0.0,23.3,24.8,27.0,0.0,21.1,27.0,1.0,22.0,28.0,0.0,20.2,27.0,1.0,25.6,26.0,0.0,23.7,27.0,1.0,20.6,24.5,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-06 05:45:00,25.2,36.44,23.3,22.3,22.8,22.73333333333333,24.2,"[22.5, 21.5, 24.2]",0.0,23.0,27.0,0.0,23.3,24.7,27.0,0.0,21.0,27.0,1.0,25.4,28.0,0.0,19.8,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,22.3,25.8,27.0,1.0,28.8,27.0,1.0,28.8,27.0
2023-06-06 05:50:00,25.2,36.71,24.7,22.8,23.75,20.933333333333334,23.8,"[20.6, 18.4, 23.8]",0.0,23.0,27.0,0.0,24.7,24.9,27.0,0.0,21.6,27.0,1.0,22.8,28.0,0.0,20.3,27.0,1.0,26.6,26.0,0.0,23.9,27.0,1.0,22.8,25.2,27.0,1.0,28.5,27.0,1.0,28.4,27.0
2023-06-06 05:55:00,25.2,36.52,22.2,20.7,21.45,21.666666666666668,23.5,"[21.9, 19.6, 23.5]",0.0,22.9,27.0,0.0,22.2,24.8,27.0,0.0,21.2,27.0,1.0,22.9,28.0,0.0,19.7,27.0,1.0,26.3,26.0,0.0,23.8,27.0,1.0,20.7,24.7,27.0,1.0,27.4,27.0,1.0,27.0,27.0
2023-06-06 06:00:00,25.2,36.66,22.7,22.2,22.45,23.133333333333336,23.8,"[22.7, 22.9, 23.8]",0.0,23.1,27.0,0.0,22.7,24.6,27.0,0.0,20.5,27.0,1.0,25.7,28.0,0.0,20.1,27.0,1.0,27.5,26.0,0.0,24.0,27.0,1.0,22.2,25.2,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-06 06:05:00,25.2,36.4,21.9,20.6,21.25,20.966666666666665,23.5,"[20.7, 18.7, 23.5]",0.0,23.0,27.0,0.0,21.9,24.7,27.0,0.0,20.0,27.0,1.0,22.8,28.0,0.0,20.4,27.0,1.0,26.0,26.0,0.0,23.8,27.0,1.0,20.6,24.8,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 06:10:00,25.2,36.58,21.9,20.6,21.25,22.3,23.6,"[22.7, 20.6, 23.6]",0.0,22.9,27.0,0.0,21.9,24.4,27.0,0.0,19.9,27.0,1.0,23.0,28.0,0.0,20.2,27.0,1.0,26.5,26.0,0.0,23.8,27.0,1.0,20.6,24.8,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-06 06:15:00,25.1,36.5,24.5,23.3,23.9,22.5,24.1,"[22.4, 21.0, 24.1]",0.0,23.1,27.0,0.0,24.5,24.7,27.0,0.0,20.3,27.0,1.0,25.1,28.0,0.0,20.7,27.0,1.0,28.1,26.0,0.0,23.9,27.0,1.0,23.3,25.7,27.0,1.0,28.8,27.0,1.0,29.0,27.0
2023-06-06 06:20:00,25.1,36.5,24.2,20.9,22.55,20.566666666666663,23.5,"[20.7, 17.5, 23.5]",0.0,23.0,27.0,0.0,24.2,24.7,27.0,0.0,21.0,27.0,1.0,22.9,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,23.8,27.0,1.0,20.9,24.8,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-06 06:25:00,25.1,36.55,22.2,20.9,21.55,22.23333333333333,23.6,"[22.2, 20.9, 23.6]",0.0,23.0,27.0,0.0,22.2,24.6,27.0,0.0,21.0,27.0,1.0,23.2,28.0,0.0,19.6,27.0,1.0,26.4,26.0,0.0,23.7,27.0,1.0,20.9,24.7,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-06 06:30:00,25.1,36.89,22.7,22.3,22.5,22.633333333333336,23.8,"[22.3, 21.8, 23.8]",0.0,23.1,27.0,0.0,22.7,24.6,27.0,0.0,20.1,27.0,1.0,25.6,28.0,0.0,20.6,27.0,1.0,27.2,26.0,0.0,24.1,27.0,1.0,22.3,25.1,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-06 06:35:00,25.1,36.53,22.7,22.3,22.5,20.8,23.3,"[20.8, 18.3, 23.3]",0.0,23.0,27.0,0.0,22.7,24.4,27.0,0.0,19.7,27.0,1.0,22.1,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,22.3,24.4,27.0,1.0,27.2,27.0,1.0,27.2,27.0
2023-06-06 06:40:00,25.2,36.5,21.9,20.8,21.35,22.866666666666664,23.7,"[22.8, 22.1, 23.7]",0.0,22.9,27.0,0.0,21.9,24.3,27.0,0.0,19.8,27.0,1.0,24.2,28.0,0.0,20.3,27.0,1.0,26.3,26.0,0.0,23.8,27.0,1.0,20.8,24.4,27.0,1.0,27.5,27.0,1.0,27.5,27.0
2023-06-06 06:45:00,25.2,36.69,24.7,23.4,24.05,21.3,23.8,"[21.0, 19.1, 23.8]",0.0,23.2,27.0,0.0,24.7,24.6,27.0,0.0,20.4,27.0,1.0,25.7,28.0,0.0,20.7,27.0,1.0,28.1,26.0,0.0,23.9,27.0,1.0,23.4,25.6,27.0,1.0,28.8,27.0,1.0,29.2,27.0
2023-06-06 06:50:00,25.2,36.37,22.8,21.6,22.200000000000003,20.8,23.5,"[21.3, 17.6, 23.5]",0.0,23.1,27.0,0.0,22.8,24.6,27.0,0.0,20.9,27.0,1.0,21.6,28.0,0.0,20.1,27.0,1.0,26.0,26.0,0.0,23.9,27.0,1.0,21.6,24.6,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-06 06:55:00,25.2,36.5,22.6,21.6,22.1,23.133333333333336,24.0,"[23.4, 22.0, 24.0]",0.0,23.1,27.0,0.0,22.6,24.8,27.0,0.0,21.2,27.0,1.0,25.3,28.0,0.0,19.9,27.0,1.0,27.4,26.0,0.0,23.9,27.0,1.0,21.6,25.5,27.0,1.0,28.3,27.0,1.0,28.3,27.0
2023-06-06 07:00:00,25.2,36.42,24.2,24.2,24.2,21.23333333333333,23.8,"[20.8, 19.1, 23.8]",0.0,23.1,27.0,0.0,24.2,25.0,27.0,0.0,21.6,27.0,1.0,23.4,28.0,0.0,20.4,27.0,1.0,25.8,26.0,0.0,24.1,27.0,1.0,24.2,24.8,27.0,1.0,27.9,27.0,1.0,28.1,27.0
2023-06-06 07:15:00,25.1,36.62,25.3,20.7,23.0,20.83333333333333,23.7,"[20.6, 18.2, 23.7]",0.0,23.0,27.0,0.0,25.3,24.9,27.0,0.0,21.4,27.0,1.0,23.2,28.0,0.0,20.1,27.0,1.0,26.5,26.0,0.0,23.9,27.0,1.0,20.7,25.1,27.0,1.0,28.4,27.0,1.0,28.5,27.0
2023-06-06 07:20:00,25.1,36.62,22.2,20.7,21.45,21.566666666666663,23.5,"[21.9, 19.3, 23.5]",0.0,22.7,27.0,0.0,22.2,24.7,27.0,0.0,20.7,27.0,1.0,22.8,28.0,0.0,19.3,27.0,1.0,26.4,26.0,0.0,23.6,27.0,1.0,20.7,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-06 07:25:00,25.1,36.89,24.6,24.0,24.3,22.76666666666667,24.1,"[22.6, 21.6, 24.1]",0.0,22.7,27.0,0.0,24.6,24.8,27.0,0.0,20.9,27.0,1.0,25.3,28.0,0.0,19.7,27.0,1.0,27.8,26.0,0.0,23.8,27.0,1.0,24.0,25.7,27.0,1.0,28.8,27.0,1.0,28.7,27.0
2023-06-06 07:30:00,25.1,36.73,24.6,22.9,23.75,20.73333333333333,23.6,"[20.6, 18.0, 23.6]",0.0,22.9,27.0,0.0,24.6,25.0,27.0,0.0,21.4,27.0,1.0,22.9,28.0,0.0,20.1,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,22.9,25.1,27.0,1.0,28.4,27.0,1.0,28.3,27.0
2023-06-06 07:35:00,25.0,36.59,22.8,20.8,21.8,21.8,23.5,"[21.9, 20.0, 23.5]",0.0,22.7,27.0,0.0,22.8,24.8,27.0,0.0,21.0,27.0,1.0,21.9,28.0,0.0,19.6,27.0,1.0,26.4,26.0,0.0,23.6,27.0,1.0,20.8,24.8,27.0,1.0,27.6,27.0,1.0,27.3,27.0
2023-06-06 07:40:00,25.0,36.47,23.1,22.1,22.6,22.933333333333334,23.8,"[22.4, 22.6, 23.8]",0.0,22.8,27.0,0.0,23.1,24.7,27.0,0.0,20.3,27.0,1.0,25.5,28.0,0.0,20.1,27.0,1.0,27.3,26.0,0.0,23.7,27.0,1.0,22.1,25.2,27.0,1.0,28.2,27.0,1.0,28.3,27.0
2023-06-06 07:45:00,25.0,36.75,23.1,20.7,21.9,20.7,23.3,"[20.7, 18.1, 23.3]",0.0,22.7,27.0,0.0,23.1,24.5,27.0,0.0,19.8,27.0,1.0,22.0,28.0,0.0,20.4,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,20.7,24.9,27.0,1.0,28.1,27.0,1.0,28.0,27.0
2023-06-06 07:50:00,25.1,36.4,25.1,20.7,22.9,22.6,23.8,"[22.6, 21.4, 23.8]",0.0,22.7,27.0,0.0,25.1,24.5,27.0,0.0,19.8,27.0,1.0,23.3,28.0,0.0,19.9,27.0,1.0,26.8,26.0,0.0,23.7,27.0,1.0,20.7,25.1,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 07:55:00,25.1,37.14,25.1,23.2,24.15,21.96666666666667,23.9,"[21.4, 20.6, 23.9]",0.0,22.8,27.0,0.0,25.1,24.6,27.0,0.0,20.8,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,26.7,26.0,0.0,23.9,27.0,1.0,23.2,25.2,27.0,1.0,28.9,27.0,1.0,29.1,27.0
2023-06-06 08:00:00,25.1,36.4,23.1,21.2,22.15,20.866666666666664,23.5,"[21.2, 17.9, 23.5]",0.0,22.7,27.0,0.0,23.1,24.8,27.0,0.0,21.0,27.0,1.0,22.5,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,23.9,27.0,1.0,21.2,24.6,27.0,1.0,27.5,27.0,1.0,27.3,27.0
2023-06-06 08:05:00,25.1,36.77,23.1,22.6,22.85,22.666666666666668,23.7,"[22.5, 21.8, 23.7]",0.0,22.7,27.0,0.0,23.1,24.6,27.0,0.0,20.5,27.0,1.0,23.3,28.0,0.0,19.7,27.0,1.0,26.7,26.0,0.0,23.8,27.0,1.0,22.6,24.9,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-06 08:10:00,25.2,36.47,23.1,22.6,22.85,21.933333333333334,23.7,"[21.5, 20.6, 23.7]",0.0,22.9,27.0,0.0,23.1,24.6,27.0,0.0,20.2,27.0,1.0,25.4,28.0,0.0,20.6,27.0,1.0,26.7,26.0,0.0,24.0,27.0,1.0,22.6,25.2,27.0,1.0,27.8,27.0,1.0,27.6,27.0
2023-06-06 08:15:00,25.2,37.04,22.7,21.3,22.0,21.133333333333336,23.3,"[21.3, 18.8, 23.3]",0.0,22.9,27.0,0.0,22.7,24.5,27.0,0.0,19.8,27.0,1.0,22.2,28.0,0.0,20.5,27.0,1.0,25.7,26.0,0.0,23.8,27.0,1.0,21.3,24.4,27.0,1.0,27.2,27.0,1.0,26.9,27.0
2023-06-06 08:20:00,25.2,36.52,22.7,21.6,22.15,23.166666666666668,24.1,"[23.3, 22.1, 24.1]",0.0,23.1,27.0,0.0,22.7,24.5,27.0,0.0,19.8,27.0,1.0,25.7,28.0,0.0,20.4,27.0,1.0,27.4,26.0,0.0,24.0,27.0,1.0,21.6,25.4,27.0,1.0,28.5,27.0,1.0,28.6,27.0
2023-06-06 08:25:00,25.2,36.66,25.5,24.1,24.8,20.866666666666664,23.7,"[20.5, 18.4, 23.7]",0.0,23.1,27.0,0.0,25.5,24.8,27.0,0.0,21.2,27.0,1.0,23.4,28.0,0.0,20.5,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,24.1,24.7,27.0,1.0,27.7,27.0,1.0,27.9,27.0
2023-06-06 08:30:00,25.3,36.620000000000005,22.3,20.7,21.5,21.4,23.5,"[21.8, 18.9, 23.5]",0.0,23.0,27.0,0.0,22.3,24.6,27.0,0.0,20.8,27.0,1.0,22.6,28.0,0.0,20.1,27.0,1.0,25.7,26.0,0.0,24.0,27.0,1.0,20.7,24.4,27.0,1.0,27.0,27.0,1.0,26.9,27.0
2023-06-06 08:35:00,25.3,36.62,25.1,22.3,23.700000000000003,22.96666666666667,24.2,"[23.0, 21.7, 24.2]",0.0,23.0,27.0,0.0,25.1,24.7,27.0,0.0,21.0,27.0,1.0,25.0,28.0,0.0,19.8,27.0,1.0,27.8,26.0,0.0,23.9,27.0,1.0,22.3,25.1,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 08:40:00,25.3,36.15,22.1,20.8,21.450000000000003,20.7,23.7,"[20.6, 17.8, 23.7]",0.0,23.1,27.0,0.0,22.1,24.9,27.0,0.0,21.7,27.0,1.0,23.3,28.0,0.0,20.3,27.0,1.0,26.1,26.0,0.0,24.1,27.0,1.0,20.8,24.8,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-06 08:45:00,25.4,36.33,22.1,20.8,21.450000000000003,21.6,23.5,"[21.8, 19.5, 23.5]",0.0,22.9,27.0,0.0,22.1,24.7,27.0,0.0,20.9,27.0,1.0,22.8,28.0,0.0,19.5,27.0,1.0,25.7,26.0,0.0,23.9,27.0,1.0,20.8,24.5,27.0,1.0,27.3,27.0,1.0,28.1,27.0
2023-06-06 08:50:00,25.4,,22.6,22.0,22.3,22.766666666666666,23.8,"[22.3, 22.2, 23.8]",0.0,22.9,27.0,0.0,22.6,24.7,27.0,0.0,20.6,27.0,1.0,24.8,28.0,0.0,19.8,27.0,1.0,27.6,26.0,0.0,24.2,27.0,1.0,22.0,25.2,27.0,1.0,28.3,27.0,1.0,28.5,27.0
2023-06-06 08:55:00,25.4,36.620000000000005,23.1,22.9,23.0,20.9,23.3,"[20.8, 18.6, 23.3]",0.0,23.1,27.0,0.0,23.1,24.6,27.0,0.0,20.2,27.0,1.0,23.7,28.0,0.0,20.5,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,22.9,24.8,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-06 09:00:00,25.4,36.78,24.6,20.9,22.75,22.566666666666663,23.6,"[22.7, 21.4, 23.6]",0.0,22.9,27.0,0.0,24.6,24.4,27.0,0.0,19.9,27.0,1.0,22.7,28.0,0.0,20.1,27.0,1.0,26.5,26.0,0.0,24.0,27.0,1.0,20.9,24.8,27.0,1.0,27.4,27.0,1.0,27.2,27.0
2023-06-06 09:15:00,25.5,36.6,22.3,21.2,21.75,22.5,23.6,"[22.3, 21.6, 23.6]",0.0,22.9,27.0,0.0,22.3,24.6,27.0,0.0,20.5,27.0,1.0,23.0,28.0,0.0,19.8,27.0,1.0,26.0,26.0,0.0,24.0,27.0,1.0,21.2,24.7,27.0,1.0,27.3,27.0,1.0,27.1,27.0
2023-06-06 09:20:00,25.5,36.95,23.0,21.3,22.15,22.3,23.7,"[21.5, 21.7, 23.7]",0.0,23.1,27.0,0.0,23.0,24.6,27.0,0.0,20.4,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,21.3,25.0,27.0,1.0,28.3,27.0,1.0,28.2,27.0
2023-06-06 09:25:00,25.5,36.51,22.0,21.3,21.65,21.0,23.3,"[21.0, 18.7, 23.3]",0.0,23.2,27.0,0.0,22.0,24.6,27.0,0.0,20.0,27.0,1.0,22.1,28.0,0.0,20.5,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,21.3,24.2,27.0,1.0,28.3,27.0,1.0,26.9,27.0
2023-06-06 09:30:00,25.6,36.74,22.3,21.2,21.75,23.1,24.0,"[23.0, 22.3, 24.0]",0.0,23.1,27.0,0.0,22.3,24.5,27.0,0.0,20.1,27.0,1.0,24.8,28.0,0.0,20.4,27.0,1.0,27.5,26.0,0.0,24.1,27.0,1.0,21.2,25.5,27.0,1.0,28.4,27.0,1.0,28.7,27.0
2023-06-06 09:35:00,25.6,36.54,25.6,20.9,23.25,21.33333333333333,23.8,"[21.0, 19.2, 23.8]",0.0,23.3,27.0,0.0,25.6,24.8,27.0,0.0,21.1,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,26.9,26.0,0.0,24.2,27.0,1.0,20.9,25.5,27.0,1.0,28.3,27.0,1.0,28.6,27.0
2023-06-06 09:40:00,25.6,36.84,22.7,20.9,21.8,20.9,23.5,"[21.2, 18.0, 23.5]",0.0,23.2,27.0,0.0,22.7,24.7,27.0,0.0,20.9,27.0,1.0,21.7,28.0,0.0,20.2,27.0,1.0,25.6,26.0,0.0,24.3,27.0,1.0,20.9,24.5,27.0,1.0,27.2,27.0,1.0,27.0,27.0
2023-06-06 09:45:00,25.6,36.69,23.3,21.4,22.35,23.0,23.7,"[22.8, 22.5, 23.7]",0.0,23.1,27.0,0.0,23.3,24.6,27.0,0.0,20.5,27.0,1.0,23.3,28.0,0.0,20.2,27.0,1.0,26.5,26.0,0.0,24.3,27.0,1.0,21.4,24.5,27.0,1.0,27.7,27.0,1.0,27.4,27.0
2023-06-06 09:50:00,25.6,37.150000000000006,21.8,20.4,21.1,21.3,23.5,"[20.7, 19.7, 23.5]",0.0,23.3,27.0,0.0,21.8,24.6,27.0,0.0,20.1,27.0,1.0,24.9,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,24.4,27.0,1.0,20.4,24.7,27.0,1.0,28.0,27.0,1.0,27.9,27.0
2023-06-06 09:55:00,25.5,36.17,21.8,20.4,21.1,21.23333333333333,23.4,"[21.7, 18.6, 23.4]",0.0,23.1,27.0,0.0,21.8,24.5,27.0,0.0,19.9,27.0,1.0,21.9,28.0,0.0,20.4,27.0,1.0,25.5,26.0,0.0,24.2,27.0,1.0,20.4,24.3,27.0,1.0,27.0,27.0,1.0,26.9,27.0
2023-06-06 10:00:00,25.5,36.6,23.3,22.1,22.700000000000003,23.066666666666663,24.1,"[23.1, 22.0, 24.1]",0.0,23.1,27.0,0.0,23.3,24.5,27.0,0.0,20.2,27.0,1.0,25.6,28.0,0.0,20.5,27.0,1.0,27.7,26.0,0.0,24.2,27.0,1.0,22.1,25.6,27.0,1.0,28.6,27.0,1.0,28.8,27.0
2023-06-06 10:05:00,25.5,36.53,25.2,23.5,24.35,20.866666666666667,23.7,"[20.6, 18.3, 23.7]",0.0,23.2,27.0,0.0,25.2,24.7,27.0,0.0,21.1,27.0,1.0,23.6,28.0,0.0,20.7,27.0,1.0,27.7,26.0,0.0,24.2,27.0,1.0,23.5,25.6,27.0,1.0,27.7,27.0,1.0,28.8,27.0
2023-06-06 10:10:00,25.4,36.82,22.3,20.7,21.5,21.33333333333333,23.5,"[21.6, 18.9, 23.5]",0.0,23.2,27.0,0.0,22.3,24.7,27.0,0.0,20.7,27.0,1.0,21.8,28.0,0.0,20.7,27.0,1.0,26.2,26.0,0.0,24.3,27.0,1.0,20.7,24.6,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-06 10:15:00,25.4,36.9,22.8,22.1,22.450000000000003,23.2,23.8,"[22.9, 22.9, 23.8]",0.0,23.0,27.0,0.0,22.8,24.6,27.0,0.0,20.3,27.0,1.0,25.6,28.0,0.0,20.3,27.0,1.0,27.1,26.0,0.0,24.1,27.0,1.0,22.1,25.1,27.0,1.0,27.9,27.0,1.0,28.0,27.0
2023-06-06 10:20:00,25.5,36.26,23.4,23.2,23.3,21.03333333333333,23.5,"[20.5, 19.1, 23.5]",0.0,23.1,27.0,0.0,23.4,24.6,27.0,0.0,20.2,27.0,1.0,24.8,28.0,0.0,20.3,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,23.2,25.1,27.0,1.0,27.9,27.0,1.0,28.5,27.0
2023-06-06 10:25:00,25.5,36.91,23.9,20.5,22.2,22.1,23.4,"[22.3, 20.6, 23.4]",0.0,23.1,27.0,0.0,23.9,24.5,27.0,0.0,20.2,27.0,1.0,22.4,28.0,0.0,20.2,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,20.5,24.6,27.0,1.0,27.3,27.0,1.0,27.2,27.0
2023-06-06 10:30:00,25.5,36.29,23.9,22.7,23.3,22.766666666666666,24.0,"[22.6, 21.7, 24.0]",0.0,23.2,27.0,0.0,23.9,24.6,27.0,0.0,19.8,27.0,1.0,25.6,28.0,0.0,20.8,27.0,1.0,27.9,26.0,0.0,24.1,27.0,1.0,22.7,25.5,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-06 10:35:00,25.5,36.79,23.9,22.7,23.3,20.766666666666666,23.6,"[20.7, 18.0, 23.6]",0.0,23.2,27.0,0.0,23.9,24.7,27.0,0.0,21.0,27.0,1.0,23.5,28.0,0.0,20.8,27.0,1.0,25.5,26.0,0.0,24.1,27.0,1.0,22.7,25.5,27.0,1.0,27.3,27.0,1.0,27.3,27.0
2023-06-06 10:40:00,25.5,36.61,22.8,20.8,21.8,21.96666666666667,23.5,"[22.1, 20.3, 23.5]",0.0,23.1,27.0,0.0,22.8,24.6,27.0,0.0,20.7,27.0,1.0,22.1,28.0,0.0,19.8,27.0,1.0,26.3,26.0,0.0,24.0,27.0,1.0,20.8,24.7,27.0,1.0,27.3,27.0,1.0,26.9,27.0
2023-06-06 10:45:00,25.5,36.55,22.8,22.6,22.700000000000003,23.1,23.8,"[22.4, 23.1, 23.8]",0.0,23.2,27.0,0.0,22.8,24.5,27.0,0.0,20.1,27.0,1.0,25.6,28.0,0.0,20.4,27.0,1.0,27.3,26.0,0.0,24.2,27.0,1.0,22.6,25.2,27.0,1.0,28.5,27.0,1.0,28.5,27.0
2023-06-06 10:50:00,25.6,36.83,23.1,20.8,21.950000000000003,20.933333333333334,23.4,"[20.7, 18.7, 23.4]",0.0,23.3,27.0,0.0,23.1,24.5,27.0,0.0,20.0,27.0,1.0,23.3,28.0,0.0,20.9,27.0,1.0,25.7,26.0,0.0,24.3,27.0,1.0,20.8,24.6,27.0,1.0,27.9,27.0,1.0,27.8,27.0
2023-06-06 10:55:00,25.6,36.440000000000005,21.9,20.8,21.35,22.266666666666666,23.5,"[22.4, 20.9, 23.5]",0.0,23.1,27.0,0.0,21.9,24.4,27.0,0.0,19.7,27.0,1.0,23.5,28.0,0.0,20.4,27.0,1.0,26.6,26.0,0.0,24.2,27.0,1.0,20.8,24.8,27.0,1.0,27.5,27.0,1.0,27.4,27.0
2023-06-06 11:00:00,25.6,36.96,23.6,22.9,23.25,22.266666666666666,24.0,"[21.6, 21.2, 24.0]",0.0,23.2,27.0,0.0,23.6,24.4,27.0,0.0,20.5,27.0,1.0,25.6,28.0,0.0,20.9,27.0,1.0,27.2,26.0,0.0,24.4,27.0,1.0,22.9,25.4,27.0,1.0,28.7,27.0,1.0,28.9,27.0
2023-06-06 11:05:00,25.6,36.47,23.6,21.2,22.4,20.633333333333333,23.5,"[20.9, 17.5, 23.5]",0.0,23.2,27.0,0.0,23.6,24.8,27.0,0.0,20.9,27.0,1.0,22.5,28.0,0.0,20.7,27.0,1.0,25.6,26.0,0.0,24.3,27.0,1.0,21.2,24.6,27.0,1.0,27.8,27.0,1.0,27.9,27.0
2023-06-06 11:10:00,25.6,36.58,22.3,21.2,21.75,22.2,23.5,"[22.3, 20.8, 23.5]",0.0,23.1,27.0,0.0,22.3,24.5,27.0,0.0,20.3,27.0,1.0,23.1,28.0,0.0,19.8,27.0,1.0,26.9,26.0,0.0,24.3,27.0,1.0,21.2,25.0,27.0,1.0,27.7,27.0,1.0,27.5,27.0
2023-06-06 11:15:00,25.5,36.61,22.9,22.4,22.65,22.8,23.8,"[22.0, 22.6, 23.8]",0.0,23.1,27.0,0.0,22.9,24.5,27.0,0.0,20.1,27.0,1.0,25.6,28.0,0.0,20.7,27.0,1.0,26.9,26.0,0.0,24.2,27.0,1.0,22.4,25.0,27.0,1.0,27.7,27.0,1.0,28.4,27.0
2023-06-06 11:20:00,25.5,36.62,22.1,22.1,22.1,20.9,23.4,"[20.9, 18.4, 23.4]",0.0,23.2,27.0,0.0,22.1,24.6,27.0,0.0,19.9,27.0,1.0,23.7,28.0,0.0,20.9,27.0,1.0,26.1,26.0,0.0,24.3,27.0,1.0,22.1,24.7,27.0,1.0,28.0,27.0,1.0,28.1,27.0
2023-06-06 11:25:00,25.5,36.61,23.7,22.7,23.2,22.7,23.7,"[22.7, 21.7, 23.7]",0.0,23.0,27.0,0.0,23.7,24.4,27.0,0.0,19.7,27.0,1.0,24.1,28.0,0.0,20.4,27.0,1.0,26.8,26.0,0.0,24.2,27.0,1.0,22.7,24.3,27.0,1.0,27.1,27.0,1.0,26.8,27.0
2023-06-06 11:30:00,25.6,36.68,24.3,23.2,23.75,21.866666666666664,23.9,"[21.2, 20.5, 23.9]",0.0,23.2,27.0,0.0,24.3,24.5,27.0,0.0,20.3,27.0,1.0,25.7,28.0,0.0,20.9,27.0,1.0,27.9,26.0,0.0,24.3,27.0,1.0,23.2,25.5,27.0,1.0,27.6,27.0,1.0,27.7,27.0
2023-06-06 11:35:00,25.6,36.84,23.1,21.2,22.15,20.633333333333333,23.4,"[21.1, 17.4, 23.4]",0.0,23.2,27.0,0.0,23.1,24.6,27.0,0.0,20.9,27.0,1.0,22.1,28.0,0.0,20.5,27.0,1.0,25.8,26.0,0.0,24.2,27.0,1.0,21.2,24.4,27.0,1.0,27.1,27.0,1.0,27.7,27.0
