time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,638522_c,638522_h,638522_p,638522_r,638522_s,638524_c,638524_h,638524_p,638524_r,638524_s,638526_c,638526_h,638526_p,638526_r,638526_s,638528_c,638528_h,638528_p,638528_r,638528_s
2023-05-31 10:20:00,,22.86,42.2,27.0,32.15,26.4,28.4,"[27.7, 23.0, 28.4, 26.3, 26.6]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.2,3.4,28.0,23.0,1.0,27.0,3.5,29.0,26.0
2023-05-31 10:25:00,,22.79,42.3,26.9,32.15,26.4,28.5,"[27.7, 22.9, 28.5, 26.3, 26.6]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-05-31 10:30:00,,22.77,42.3,26.9,32.175,26.42,28.5,"[27.8, 22.9, 28.5, 26.3, 26.6]",1.0,31.2,,27.0,26.0,1.0,28.3,,24.0,26.0,1.0,42.3,,28.0,23.0,1.0,26.9,,29.0,26.0
2023-05-31 10:35:00,,22.78,42.4,26.9,32.225,26.44,28.6,"[27.8, 22.9, 28.6, 26.3, 26.6]",1.0,31.2,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-05-31 10:40:00,,22.83,42.4,26.7,32.2,26.44,28.6,"[27.8, 22.9, 28.6, 26.3, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 10:45:00,,22.82,42.4,26.7,32.224999999999994,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 10:50:00,,22.73,42.4,26.7,32.224999999999994,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-05-31 10:55:00,,22.9,42.4,26.7,32.224999999999994,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,27.0,23.0,1.0,26.7,3.4,29.0,26.0
2023-05-31 11:10:00,,22.78,42.4,26.7,32.2,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 11:15:00,,22.81,42.4,26.7,32.224999999999994,26.380000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-05-31 11:30:00,,22.85,42.4,26.6,32.2,26.380000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.6,3.6,28.0,26.0
2023-05-31 11:35:00,,22.84,42.4,26.7,32.224999999999994,26.4,28.6,"[27.8, 22.9, 28.6, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 11:40:00,,22.89,42.4,26.6,32.2,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-05-31 11:45:00,,22.86,42.4,26.7,32.224999999999994,26.4,28.6,"[27.8, 22.9, 28.6, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 11:50:00,,22.77,42.5,26.7,32.275,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.4,0.5,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.7,3.6,28.0,26.0
2023-05-31 11:55:00,,22.86,42.5,26.7,32.275,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.7,3.6,29.0,26.0
2023-05-31 12:10:00,,22.89,42.5,26.8,32.325,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.4,0.5,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.8,3.6,29.0,27.0
2023-05-31 12:15:00,,22.88,42.5,26.8,32.325,26.44,28.6,"[27.8, 22.9, 28.6, 26.3, 26.6]",1.0,31.4,0.5,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.8,3.5,29.0,27.0
2023-05-31 12:20:00,,22.82,42.5,26.8,32.325,26.44,28.6,"[27.9, 22.9, 28.6, 26.3, 26.5]",1.0,31.4,0.5,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.8,3.6,29.0,27.0
2023-05-31 12:25:00,,22.83,42.5,26.8,32.325,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,26.8,3.6,29.0,27.0
2023-05-31 12:30:00,,22.83,42.5,26.8,32.35,26.48,28.7,"[27.9, 22.9, 28.7, 26.3, 26.6]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.6,28.0,24.0,1.0,26.8,3.6,29.0,27.0
2023-05-31 12:35:00,,22.7,42.5,26.8,32.35,26.44,28.6,"[27.9, 22.9, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,26.8,3.6,29.0,27.0
2023-05-31 12:40:00,,22.75,42.5,26.8,32.35,26.54,28.6,"[27.9, 23.3, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.5,28.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-05-31 12:45:00,,22.82,42.7,27.4,32.550000000000004,26.92,28.7,"[27.9, 24.6, 28.7, 26.6, 26.8]",1.0,31.5,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.7,3.5,29.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-05-31 12:50:00,,22.84,42.7,27.7,32.675,27.24,28.7,"[28.1, 25.3, 28.7, 27.0, 27.1]",1.0,31.5,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.7,3.6,30.0,24.0,1.0,27.7,3.9,29.0,28.0
2023-05-31 12:55:00,,22.76,42.9,27.9,32.75,26.78,28.5,"[27.7, 23.9, 28.5, 26.8, 27.0]",1.0,31.6,4.5,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.9,3.6,28.0,23.0,1.0,27.9,3.6,29.0,26.0
2023-05-31 13:10:00,,22.79,41.9,27.4,32.125,26.32,28.1,"[27.4, 23.0, 28.1, 26.4, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.9,3.6,28.0,23.0,1.0,27.4,3.6,28.0,26.0
2023-05-31 13:15:00,,22.83,42.1,27.1,32.175,26.360000000000003,28.3,"[27.6, 23.0, 28.3, 26.3, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.1,3.6,28.0,23.0,1.0,27.1,3.7,29.0,26.0
2023-05-31 13:20:00,,22.79,42.1,27.1,32.175,26.380000000000003,28.4,"[27.6, 23.0, 28.4, 26.3, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.1,3.6,28.0,23.0,1.0,27.1,3.6,29.0,26.0
2023-05-31 13:25:00,,22.82,42.4,27.0,32.275,26.42,28.5,"[27.7, 23.0, 28.5, 26.3, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,27.0,3.6,29.0,26.0
2023-05-31 13:30:00,,22.77,42.4,26.8,32.25,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 13:35:00,,22.8,42.5,26.8,32.300000000000004,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 13:40:00,,22.85,42.5,26.8,32.300000000000004,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 13:45:00,,22.73,42.5,26.8,32.325,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.4,,27.0,26.0,1.0,28.6,,25.0,26.0,1.0,42.5,,28.0,23.0,1.0,26.8,,29.0,26.0
2023-05-31 13:50:00,,22.82,42.6,26.8,32.35,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.65,29.0,26.0
2023-05-31 13:55:00,,22.86,42.6,26.8,32.375,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 14:10:00,,22.8,42.6,26.8,32.375,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 14:15:00,,22.86,42.6,26.8,32.400000000000006,26.48,28.7,"[27.9, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 14:20:00,,22.81,42.6,26.8,32.400000000000006,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,,28.0,23.0,1.0,26.8,,29.0,26.0
2023-05-31 14:25:00,,22.86,42.6,26.8,32.400000000000006,26.48,28.6,"[27.9, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 14:30:00,,22.87,42.6,26.8,32.400000000000006,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 14:35:00,,22.83,42.6,26.8,32.400000000000006,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 14:40:00,,22.85,42.6,26.8,32.400000000000006,26.46,28.7,"[27.8, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,,27.0,26.0,1.0,28.7,,25.0,26.0,1.0,42.6,,28.0,23.0,1.0,26.8,,29.0,26.0
2023-05-31 14:45:00,,22.86,42.6,26.8,32.400000000000006,26.44,28.7,"[27.8, 22.9, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 14:50:00,,22.84,42.6,26.8,32.375,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.7,29.0,26.0
2023-05-31 14:55:00,,22.84,42.6,26.8,32.375,26.42,28.6,"[27.8, 22.9, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.8,3.7,28.0,26.0
2023-05-31 15:10:00,,22.82,42.6,26.8,32.400000000000006,26.46,28.7,"[27.8, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.6,28.0,24.0,1.0,26.8,3.7,29.0,27.0
2023-05-31 15:15:00,,22.94,42.6,26.8,32.400000000000006,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.6,28.0,24.0,1.0,26.8,3.7,29.0,27.0
2023-05-31 15:20:00,29.5,22.8,42.6,26.8,32.400000000000006,26.44,28.6,"[27.8, 23.0, 28.6, 26.3, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.6,28.0,24.0,1.0,26.8,3.7,29.0,27.0
2023-05-31 15:25:00,29.5,22.87,42.6,26.7,32.375,26.44,28.7,"[27.8, 22.9, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.6,28.0,24.0,1.0,26.7,3.7,29.0,27.0
2023-05-31 15:30:00,29.4,22.82,42.6,26.7,32.375,26.46,28.7,"[27.8, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,,27.0,27.0,1.0,28.7,,25.0,27.0,1.0,42.6,,28.0,24.0,1.0,26.7,,28.0,27.0
2023-05-31 15:35:00,29.3,22.84,42.6,26.8,32.375,26.52,28.7,"[27.8, 23.3, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.6,3.6,29.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-05-31 15:40:00,28.8,22.79,42.7,27.3,32.550000000000004,26.880000000000003,28.7,"[27.9, 24.5, 28.7, 26.6, 26.7]",1.0,31.5,0.6,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.7,3.6,29.0,24.0,1.0,27.3,0.2,29.0,28.0
2023-05-31 15:45:00,28.7,22.8,42.7,27.3,32.550000000000004,27.22,28.7,"[28.0, 25.4, 28.7, 27.0, 27.0]",1.0,31.5,0.6,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.7,3.6,30.0,24.0,1.0,27.3,3.8,29.0,28.0
2023-05-31 15:50:00,28.9,22.78,42.8,28.0,32.725,26.9,28.6,"[27.8, 24.2, 28.6, 26.9, 27.0]",1.0,31.6,4.5,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,28.0,3.6,28.0,26.0
2023-05-31 15:55:00,29.1,22.86,42.8,28.0,32.625,26.44,28.1,"[27.3, 23.4, 28.1, 26.6, 26.8]",1.0,31.6,0.6,26.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.8,3.6,28.0,23.0,1.0,28.0,3.7,28.0,26.0
2023-05-31 16:10:00,29.3,22.83,42.1,27.3,32.275000000000006,26.380000000000003,28.4,"[27.6, 23.0, 28.4, 26.3, 26.6]",1.0,31.4,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.1,3.6,28.0,23.0,1.0,27.3,3.7,28.0,26.0
2023-05-31 16:15:00,29.2,22.81,42.3,27.2,32.3,26.360000000000003,28.4,"[27.6, 23.0, 28.4, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,27.2,3.6,29.0,26.0
2023-05-31 16:20:00,29.1,22.81,42.4,27.2,32.349999999999994,26.4,28.5,"[27.7, 23.0, 28.5, 26.3, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,27.2,3.6,29.0,26.0
2023-05-31 16:25:00,28.8,22.83,42.4,27.2,32.325,26.360000000000003,28.5,"[27.7, 22.9, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,27.2,3.6,29.0,26.0
2023-05-31 16:30:00,28.9,22.89,42.4,27.2,32.375,26.380000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,27.2,3.6,28.0,26.0
2023-05-31 16:35:00,29.0,22.84,42.4,27.1,32.375,26.380000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.5]",1.0,31.4,,27.0,26.0,1.0,28.6,,25.0,26.0,1.0,42.4,,28.0,23.0,1.0,27.1,,28.0,26.0
2023-05-31 16:40:00,28.8,22.89,42.5,27.1,32.375,26.380000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.55,28.0,23.0,1.0,27.1,3.6,29.0,26.0
2023-05-31 16:45:00,28.7,22.76,42.5,27.0,32.35,26.380000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.6,28.0,23.0,1.0,27.0,3.5,28.0,26.0
2023-05-31 16:50:00,28.5,22.87,42.5,27.0,32.35,26.380000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.0,3.5,29.0,26.0
2023-05-31 16:55:00,28.5,22.79,42.5,27.0,32.35,26.360000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.0,3.5,29.0,26.0
2023-05-31 17:10:00,28.4,22.78,42.5,26.7,32.275,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.7,3.6,29.0,26.0
2023-05-31 17:15:00,28.4,22.86,42.5,26.7,32.3,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.6,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-05-31 17:20:00,28.4,22.82,42.4,26.6,32.25,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-05-31 17:25:00,28.5,22.86,42.4,26.6,32.225,26.360000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.5,27.0,23.0,1.0,26.6,3.6,28.0,26.0
2023-05-31 17:30:00,28.4,22.84,42.4,26.6,32.225,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.6,28.0,23.0,1.0,26.6,3.5,29.0,26.0
2023-05-31 17:45:00,28.2,22.74,42.4,26.6,32.225,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,,27.0,26.0,1.0,28.5,,25.0,26.0,1.0,42.4,,28.0,23.0,1.0,26.6,,28.0,26.0
2023-05-31 17:50:00,28.3,22.86,42.4,26.6,32.225,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.45,28.0,23.0,1.0,26.6,3.5,29.0,26.0
2023-05-31 17:55:00,28.3,22.89,42.4,26.6,32.225,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.6,3.5,29.0,26.0
2023-05-31 18:10:00,28.5,22.83,42.4,26.6,32.225,26.28,28.5,"[27.7, 22.8, 28.5, 26.1, 26.3]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.4,28.0,24.0,1.0,26.6,3.6,28.0,27.0
2023-05-31 18:15:00,28.4,22.81,42.4,26.6,32.225,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.4,3.4,28.0,24.0,1.0,26.6,3.6,29.0,27.0
2023-05-31 18:20:00,28.4,22.79,42.4,26.6,32.225,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.6,3.6,28.0,27.0
2023-05-31 18:25:00,28.4,22.8,42.4,26.5,32.175,26.32,28.6,"[27.7, 22.8, 28.6, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.5,3.6,28.0,27.0
2023-05-31 18:30:00,28.4,22.76,42.4,26.5,32.175,26.32,28.6,"[27.7, 22.8, 28.6, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.5,27.0,24.0,1.0,26.5,3.6,28.0,27.0
2023-05-31 18:35:00,28.2,22.78,42.4,26.8,32.25,26.56,28.6,"[27.7, 23.7, 28.6, 26.3, 26.5]",1.0,31.3,,28.0,28.0,1.0,28.5,,25.0,27.0,1.0,42.4,,29.0,24.0,1.0,26.8,,29.0,28.0
2023-05-31 18:40:00,28.0,22.85,42.5,27.2,32.4,26.9,28.6,"[27.8, 24.8, 28.6, 26.6, 26.7]",1.0,31.4,0.6,28.0,28.0,1.0,28.5,0.2,26.0,27.0,1.0,42.5,3.5,29.0,24.0,1.0,27.2,0.2,29.0,28.0
2023-05-31 18:45:00,27.9,22.84,42.5,27.3,32.525,27.18,28.6,"[27.9, 25.6, 28.6, 26.9, 26.9]",1.0,31.4,0.6,28.0,28.0,1.0,28.9,0.2,26.0,27.0,1.0,42.5,3.5,30.0,24.0,1.0,27.3,0.2,30.0,28.0
2023-05-31 18:50:00,28.1,22.77,42.8,28.1,32.825,27.02,28.7,"[27.9, 24.6, 28.7, 26.9, 27.0]",1.0,31.4,0.6,28.0,28.0,1.0,29.0,0.2,25.0,27.0,1.0,42.8,3.5,28.0,24.0,1.0,28.1,3.6,29.0,28.0
2023-05-31 18:55:00,28.1,22.91,43.0,27.9,32.825,26.78,28.7,"[27.9, 23.7, 28.7, 26.7, 26.9]",1.0,31.4,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.5,28.0,23.0,1.0,27.9,3.6,29.0,26.0
2023-05-31 19:00:00,28.4,23.0,43.0,27.9,32.85,26.68,28.7,"[27.9, 23.4, 28.7, 26.6, 26.8]",1.0,31.5,0.6,27.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.5,28.0,23.0,1.0,27.9,3.6,29.0,26.0
2023-05-31 19:05:00,28.4,22.85,43.0,27.4,32.7,26.6,28.7,"[27.9, 23.2, 28.7, 26.5, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,43.0,3.4,28.0,23.0,1.0,27.4,3.6,29.0,26.0
2023-05-31 19:10:00,28.4,22.93,42.8,27.3,32.625,26.54,28.7,"[27.9, 23.1, 28.7, 26.4, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.5,28.0,23.0,1.0,27.3,3.5,29.0,26.0
2023-05-31 19:15:00,28.3,22.89,42.8,27.1,32.55,26.48,28.7,"[27.8, 23.0, 28.7, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.5,28.0,23.0,1.0,27.1,3.6,29.0,26.0
2023-05-31 19:20:00,28.4,22.87,42.7,27.0,32.5,26.46,28.7,"[27.8, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,24.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,27.0,3.6,29.0,26.0
2023-05-31 19:25:00,28.4,22.87,42.6,27.0,32.475,26.44,28.7,"[27.8, 22.9, 28.7, 26.3, 26.5]",,31.5,,,,,28.8,,,,,42.6,,,,,27.0,,,
2023-05-31 19:30:00,28.3,22.8,42.6,27.0,32.45,26.44,28.7,"[27.8, 22.9, 28.7, 26.3, 26.5]",1.0,31.5,,27.0,26.0,1.0,28.7,,24.0,26.0,1.0,42.6,,28.0,23.0,1.0,27.0,,29.0,26.0
2023-05-31 19:35:00,28.3,22.79,42.6,27.0,32.45,26.44,28.7,"[27.8, 22.9, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,27.0,3.55,29.0,26.0
2023-05-31 19:40:00,28.4,22.74,42.6,26.9,32.425000000000004,26.42,28.7,"[27.8, 22.9, 28.7, 26.2, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-05-31 19:45:00,28.4,22.78,42.6,26.9,32.425000000000004,26.42,28.7,"[27.8, 22.9, 28.7, 26.2, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-05-31 19:50:00,28.4,22.86,42.5,26.8,32.35,26.42,28.7,"[27.8, 22.9, 28.7, 26.2, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.8,3.5,29.0,26.0
2023-05-31 20:00:00,28.4,22.89,42.5,26.8,32.35,,,,1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 20:10:00,28.3,22.94,42.5,26.8,32.325,26.360000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 20:15:00,28.3,22.8,42.5,26.8,32.325,26.380000000000003,28.6,"[27.8, 22.9, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.8,3.6,28.0,26.0
2023-05-31 20:20:00,28.2,22.88,42.5,26.8,32.325,26.360000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.4]",1.0,31.5,,27.0,26.0,1.0,28.5,,24.0,26.0,1.0,42.5,,28.0,23.0,1.0,26.8,,29.0,26.0
2023-05-31 20:25:00,28.2,22.8,42.5,26.8,32.35,26.360000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,27.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-05-31 20:30:00,28.2,22.87,42.4,26.8,32.275,26.360000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.4,27.0,23.0,1.0,26.8,3.6,28.0,26.0
2023-05-31 20:35:00,28.2,22.86,42.4,26.8,32.275,26.360000000000003,28.6,"[27.7, 22.9, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.8,3.5,29.0,26.0
2023-05-31 20:40:00,28.1,22.87,42.4,26.8,32.300000000000004,26.32,28.6,"[27.7, 22.8, 28.6, 26.1, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.8,3.6,29.0,26.0
2023-05-31 20:45:00,28.1,22.79,42.4,26.8,32.275,26.32,28.6,"[27.7, 22.8, 28.6, 26.1, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.8,3.5,29.0,26.0
2023-05-31 20:50:00,28.1,22.82,42.4,26.8,32.275,26.34,28.6,"[27.7, 22.8, 28.6, 26.2, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-05-31 20:55:00,28.1,22.75,42.4,26.8,32.275,26.34,28.6,"[27.8, 22.8, 28.6, 26.1, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.8,3.6,28.0,26.0
2023-05-31 21:10:00,28.1,22.76,42.4,26.7,32.25,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.7,3.5,29.0,27.0
2023-05-31 21:15:00,28.1,22.83,,,,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,,,27.0,27.0,1.0,,,25.0,27.0,1.0,,,28.0,24.0,1.0,,,28.0,27.0
2023-05-31 21:20:00,28.1,22.9,42.4,26.7,32.25,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.7,3.5,28.0,27.0
2023-05-31 21:25:00,28.1,22.81,42.4,26.7,32.25,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.7,3.6,28.0,27.0
2023-05-31 21:30:00,28.2,22.89,42.4,26.7,32.224999999999994,26.32,28.6,"[27.7, 22.8, 28.6, 26.1, 26.4]",1.0,31.4,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.4,3.5,28.0,24.0,1.0,26.7,3.5,28.0,27.0
2023-05-31 21:35:00,28.2,22.9,42.4,26.8,32.225,26.380000000000003,28.6,"[27.7, 23.1, 28.6, 26.1, 26.4]",1.0,31.3,0.6,27.0,28.0,1.0,28.4,0.2,25.0,28.0,1.0,42.4,3.4,29.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-05-31 21:40:00,27.6,22.83,42.3,26.8,32.275,26.72,28.6,"[27.7, 24.3, 28.6, 26.4, 26.6]",1.0,31.4,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.3,3.5,29.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-05-31 21:45:00,27.4,22.85,42.7,27.2,32.525,27.1,28.6,"[27.9, 25.4, 28.6, 26.8, 26.8]",1.0,31.4,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.7,3.4,30.0,24.0,1.0,27.2,0.2,29.0,28.0
2023-05-31 21:50:00,27.4,22.86,42.9,27.6,32.725,27.0,28.7,"[27.9, 24.6, 28.7, 26.9, 26.9]",1.0,31.4,,28.0,28.0,1.0,29.0,,25.0,28.0,1.0,42.9,,28.0,23.0,1.0,27.6,,29.0,26.0
2023-05-31 21:55:00,27.5,22.84,42.9,27.9,32.825,26.76,28.7,"[27.9, 23.7, 28.7, 26.7, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.5,28.0,23.0,1.0,27.9,3.5,29.0,26.0
2023-05-31 22:10:00,27.6,22.83,42.7,27.3,32.6,26.54,28.7,"[27.9, 23.1, 28.7, 26.4, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.9,0.2,24.0,26.0,1.0,42.7,3.45,28.0,23.0,1.0,27.3,3.5,29.0,26.0
2023-05-31 22:15:00,27.6,22.85,42.7,27.1,32.525,26.48,28.7,"[27.9, 23.0, 28.7, 26.3, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,27.1,3.4,29.0,26.0
2023-05-31 22:20:00,27.6,22.87,42.6,27.0,32.45,26.46,28.7,"[27.9, 22.9, 28.7, 26.3, 26.5]",1.0,31.5,,27.0,26.0,1.0,28.7,,24.0,26.0,1.0,42.6,,28.0,23.0,1.0,27.0,,29.0,26.0
2023-05-31 22:25:00,27.6,22.82,42.6,26.9,32.425000000000004,26.44,28.7,"[27.9, 22.9, 28.7, 26.2, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-05-31 22:30:00,27.6,22.77,42.6,26.8,32.400000000000006,26.44,28.7,"[27.9, 22.9, 28.7, 26.2, 26.5]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.8,3.5,29.0,26.0
2023-05-31 22:35:00,27.6,22.79,42.5,26.8,32.375,26.4,28.7,"[27.8, 22.9, 28.7, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.8,3.5,29.0,26.0
2023-05-31 22:40:00,27.6,22.89,42.5,26.7,32.325,26.4,28.7,"[27.8, 22.9, 28.7, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 22:45:00,27.3,22.86,42.5,26.7,32.325,26.380000000000003,28.6,"[27.8, 22.9, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.7,3.5,29.0,26.0
2023-05-31 22:50:00,27.2,22.89,42.5,26.7,32.325,26.360000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.7,3.4,29.0,26.0
2023-05-31 22:55:00,27.2,22.78,42.5,26.6,32.3,26.360000000000003,28.6,"[27.8, 22.8, 28.6, 26.2, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-05-31 23:10:00,27.2,22.82,42.4,26.6,32.225,26.32,28.6,"[27.8, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,27.0,23.0,1.0,26.6,3.4,28.0,26.0
2023-05-31 23:15:00,27.3,22.78,42.4,26.6,32.225,26.32,28.6,"[27.8, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.6,3.4,29.0,26.0
2023-05-31 23:20:00,27.3,22.79,42.3,26.6,32.2,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.3,3.4,27.0,23.0,1.0,26.6,3.4,28.0,26.0
2023-05-31 23:25:00,27.3,22.8,42.3,26.6,32.2,26.3,28.6,"[27.7, 22.8, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.6,3.4,29.0,26.0
2023-05-31 23:30:00,27.0,22.81,42.3,26.6,32.175,26.28,28.5,"[27.7, 22.8, 28.5, 26.1, 26.3]",1.0,31.4,,27.0,26.0,1.0,28.4,,24.0,26.0,1.0,42.3,,28.0,23.0,1.0,26.6,,28.0,26.0
2023-05-31 23:35:00,26.8,22.84,42.3,26.6,32.175,26.28,28.6,"[27.7, 22.7, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.6,3.4,28.0,26.0
2023-05-31 23:40:00,26.8,22.8,42.3,26.5,32.175,26.28,28.6,"[27.7, 22.7, 28.6, 26.1, 26.3]",1.0,31.4,,27.0,26.0,1.0,28.5,,24.0,26.0,1.0,42.3,,28.0,23.0,1.0,26.5,,29.0,26.0
2023-05-31 23:45:00,26.7,22.87,42.3,26.5,32.15,26.28,28.6,"[27.7, 22.7, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.5,3.4,28.0,26.0
2023-05-31 23:50:00,26.8,22.77,42.3,26.5,32.15,26.28,28.6,"[27.7, 22.7, 28.6, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.5,3.4,28.0,26.0
2023-05-31 23:55:00,26.7,22.85,42.3,26.5,32.15,26.26,28.5,"[27.7, 22.7, 28.5, 26.1, 26.3]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.5,3.4,28.0,26.0
2023-06-01 00:10:00,26.8,22.79,42.3,26.5,32.15,26.24,28.5,"[27.7, 22.7, 28.5, 26.0, 26.3]",1.0,31.4,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-01 00:15:00,27.0,22.8,42.3,26.5,32.125,26.24,28.5,"[27.7, 22.7, 28.5, 26.0, 26.3]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-01 00:20:00,27.1,22.84,42.3,26.5,32.125,26.26,28.5,"[27.7, 22.7, 28.5, 26.1, 26.3]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-01 00:25:00,27.1,22.85,42.3,26.5,32.125,26.24,28.5,"[27.7, 22.7, 28.5, 26.0, 26.3]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,27.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-01 00:30:00,27.0,22.89,42.3,26.5,32.1,26.22,28.5,"[27.7, 22.7, 28.5, 26.0, 26.2]",1.0,31.3,0.6,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.3,3.4,27.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-01 00:35:00,26.3,22.88,42.2,26.8,32.150000000000006,26.4,28.5,"[27.7, 23.4, 28.5, 26.1, 26.3]",1.0,31.3,0.6,27.0,28.0,1.0,28.3,0.2,25.0,28.0,1.0,42.2,3.3,29.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-06-01 00:40:00,25.9,22.79,42.2,26.8,32.175000000000004,26.74,28.5,"[27.7, 24.6, 28.5, 26.4, 26.5]",1.0,31.3,0.6,28.0,28.0,1.0,28.4,0.2,25.0,28.0,1.0,42.2,3.4,29.0,24.0,1.0,26.8,0.2,29.0,28.0
2023-06-01 00:45:00,25.8,,42.4,27.3,32.45,27.18,28.6,"[27.9, 25.6, 28.6, 26.9, 26.9]",1.0,31.3,,28.0,28.0,1.0,28.8,,26.0,28.0,1.0,42.4,,30.0,24.0,1.0,27.3,,29.0,28.0
2023-06-01 00:50:00,25.9,22.94,42.9,27.6,32.725,27.380000000000003,28.7,"[28.0, 25.9, 28.7, 27.2, 27.1]",1.0,31.4,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,42.9,3.4,30.0,23.0,1.0,27.6,1.85,29.0,28.0
2023-06-01 00:55:00,26.2,22.95,42.8,28.2,32.75,26.96,28.5,"[27.8, 24.5, 28.5, 27.0, 27.0]",1.0,31.4,4.3,26.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.8,3.4,28.0,23.0,1.0,28.2,3.4,29.0,26.0
2023-06-01 01:10:00,26.4,22.78,41.9,27.3,32.050000000000004,26.26,28.2,"[27.4, 22.9, 28.2, 26.3, 26.5]",1.0,31.2,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.3,27.0,22.0,1.0,27.3,3.4,28.0,26.0
2023-06-01 01:15:00,26.4,22.76,42.0,27.2,32.075,26.24,28.3,"[27.5, 22.8, 28.3, 26.2, 26.4]",1.0,31.2,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.3,28.0,22.0,1.0,27.2,3.4,29.0,26.0
2023-06-01 01:20:00,26.3,22.85,42.1,27.0,32.125,26.26,28.4,"[27.5, 22.8, 28.4, 26.2, 26.4]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.3,28.0,22.0,1.0,27.0,3.4,29.0,26.0
2023-06-01 01:35:00,26.5,22.81,42.2,26.6,32.075,26.22,28.4,"[27.6, 22.7, 28.4, 26.1, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,28.0,22.0,1.0,26.6,3.4,28.0,26.0
2023-06-01 01:40:00,26.6,22.74,42.2,26.6,32.075,26.22,28.4,"[27.6, 22.7, 28.4, 26.1, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.2,3.4,27.0,22.0,1.0,26.6,3.4,28.0,26.0
2023-06-01 01:45:00,26.7,22.84,42.2,26.6,32.075,26.22,28.4,"[27.6, 22.7, 28.4, 26.1, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,28.0,22.0,1.0,26.6,3.4,29.0,26.0
2023-06-01 01:50:00,26.6,22.77,42.3,26.6,32.1,26.22,28.4,"[27.6, 22.7, 28.4, 26.1, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.4,28.0,22.0,1.0,26.6,3.5,28.0,26.0
2023-06-01 01:55:00,26.7,22.87,42.3,26.6,32.1,26.2,28.4,"[27.6, 22.6, 28.4, 26.1, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.3,3.4,27.0,22.0,1.0,26.6,3.4,28.0,26.0
2023-06-01 02:00:00,26.6,22.81,42.2,26.5,32.075,26.2,28.5,"[27.6, 22.7, 28.5, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.2,3.4,27.0,22.0,1.0,26.5,3.4,28.0,26.0
2023-06-01 02:05:00,26.6,22.89,42.2,26.5,32.075,26.2,28.5,"[27.6, 22.6, 28.5, 26.0, 26.3]",1.0,31.2,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.2,3.4,28.0,22.0,1.0,26.5,3.4,28.0,26.0
2023-06-01 02:10:00,26.5,22.82,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,28.0,22.0,1.0,26.4,3.4,29.0,26.0
2023-06-01 02:15:00,26.6,22.75,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,28.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:20:00,26.6,22.86,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,28.0,22.0,1.0,26.4,3.5,28.0,26.0
2023-06-01 02:25:00,26.7,22.9,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,28.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:30:00,26.7,22.82,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,27.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:35:00,26.6,22.86,42.2,26.4,32.025,26.18,28.5,"[27.6, 22.6, 28.5, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,28.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:40:00,26.6,22.8,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,27.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:45:00,26.6,22.91,42.2,26.4,32.025,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,28.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:50:00,26.5,22.78,42.1,26.4,32.0,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.1,3.3,28.0,22.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 02:55:00,26.5,22.87,42.1,26.4,31.975,26.14,28.4,"[27.6, 22.6, 28.4, 25.9, 26.2]",1.0,31.2,,27.0,26.0,1.0,28.2,,24.0,26.0,1.0,42.1,,28.0,22.0,1.0,26.4,,28.0,26.0
2023-06-01 03:10:00,26.6,22.87,42.1,26.3,31.925,26.1,28.4,"[27.6, 22.5, 28.4, 25.9, 26.1]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.3,28.0,24.0,1.0,26.3,3.4,28.0,27.0
2023-06-01 03:15:00,26.6,22.89,42.1,26.3,31.925,26.1,28.4,"[27.5, 22.5, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.3,28.0,24.0,1.0,26.3,3.4,28.0,27.0
2023-06-01 03:20:00,26.6,23.01,42.1,26.3,31.925,26.1,28.4,"[27.5, 22.5, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.4,27.0,24.0,1.0,26.3,3.4,28.0,27.0
2023-06-01 03:25:00,26.5,22.83,42.1,26.3,31.925,26.1,28.4,"[27.5, 22.5, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.3,28.0,24.0,1.0,26.3,3.4,28.0,27.0
2023-06-01 03:30:00,26.4,22.82,42.1,26.3,31.925,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.4,27.0,24.0,1.0,26.3,3.4,28.0,27.0
2023-06-01 03:35:00,26.3,22.92,42.1,26.3,31.925,26.2,28.4,"[27.5, 23.0, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,28.0,1.0,28.2,0.2,25.0,28.0,1.0,42.1,3.4,28.0,24.0,1.0,26.3,0.2,28.0,28.0
2023-06-01 03:40:00,26.2,22.85,42.1,27.0,32.15,26.62,28.4,"[27.6, 24.4, 28.4, 26.3, 26.4]",1.0,31.1,0.6,28.0,28.0,1.0,28.4,0.2,26.0,28.0,1.0,42.1,3.3,29.0,24.0,1.0,27.0,0.2,29.0,28.0
2023-06-01 03:45:00,26.2,22.85,42.3,27.4,32.35,26.98,28.5,"[27.7, 25.3, 28.5, 26.7, 26.7]",1.0,31.1,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.3,3.3,29.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-06-01 03:50:00,25.9,22.81,42.8,28.0,32.65,27.22,28.5,"[27.8, 25.8, 28.5, 27.1, 26.9]",1.0,31.2,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.8,3.3,30.0,24.0,1.0,28.0,0.2,30.0,28.0
2023-06-01 03:55:00,26.1,22.89,43.0,28.1,32.8,26.98,28.6,"[27.9, 24.5, 28.6, 27.0, 26.9]",1.0,31.2,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,43.0,3.4,28.0,23.0,1.0,28.1,3.4,29.0,26.0
2023-06-01 04:00:00,26.2,22.86,43.0,28.0,32.8,26.76,28.6,"[27.9, 23.7, 28.6, 26.8, 26.8]",1.0,31.3,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,43.0,3.3,28.0,23.0,1.0,28.0,3.4,29.0,26.0
2023-06-01 04:05:00,26.3,22.83,42.9,27.8,32.725,26.56,28.6,"[27.8, 23.3, 28.6, 26.5, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.3,28.0,23.0,1.0,27.8,3.4,29.0,26.0
2023-06-01 04:10:00,26.4,22.89,42.9,27.8,32.75,26.48,28.6,"[27.8, 23.1, 28.6, 26.4, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.3,28.0,23.0,1.0,27.8,3.4,29.0,26.0
2023-06-01 04:15:00,26.4,22.82,42.6,27.6,32.575,26.360000000000003,28.5,"[27.7, 22.9, 28.5, 26.3, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.8,0.2,24.0,26.0,1.0,42.6,3.3,28.0,23.0,1.0,27.6,3.4,29.0,26.0
2023-06-01 04:20:00,26.3,22.81,42.6,27.2,32.45,26.32,28.5,"[27.7, 22.8, 28.5, 26.2, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.3,28.0,23.0,1.0,27.2,3.4,29.0,26.0
2023-06-01 04:25:00,26.3,22.88,42.6,27.2,32.425,26.28,28.5,"[27.7, 22.8, 28.5, 26.1, 26.3]",1.0,31.3,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,27.2,3.4,29.0,26.0
2023-06-01 04:30:00,26.3,22.78,42.5,27.1,32.375,26.26,28.5,"[27.7, 22.7, 28.5, 26.1, 26.3]",1.0,31.3,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.3,28.0,23.0,1.0,27.1,3.4,28.0,26.0
2023-06-01 04:35:00,26.3,22.82,42.4,26.9,32.275,26.26,28.5,"[27.7, 22.7, 28.5, 26.1, 26.3]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.3,27.0,23.0,1.0,26.9,3.4,28.0,26.0
2023-06-01 04:40:00,26.3,22.83,42.4,26.9,32.275,26.24,28.5,"[27.7, 22.7, 28.5, 26.1, 26.2]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.3,28.0,23.0,1.0,26.9,3.4,28.0,26.0
2023-06-01 04:45:00,26.3,22.78,42.3,26.8,32.225,26.22,28.5,"[27.6, 22.7, 28.5, 26.0, 26.3]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.3,3.3,28.0,23.0,1.0,26.8,3.4,28.0,26.0
2023-06-01 04:50:00,26.3,22.86,42.3,26.7,32.175,26.18,28.5,"[27.6, 22.6, 28.5, 26.0, 26.2]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.3,28.0,23.0,1.0,26.7,3.4,28.0,26.0
2023-06-01 04:55:00,26.3,22.94,42.3,26.7,32.175,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.3,,27.0,26.0,1.0,28.4,,24.0,26.0,1.0,42.3,,28.0,23.0,1.0,26.7,,28.0,26.0
2023-06-01 05:10:00,26.3,22.88,42.2,26.5,32.075,26.160000000000004,28.4,"[27.6, 22.6, 28.4, 26.0, 26.2]",1.0,31.3,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.3,28.0,23.0,1.0,26.5,3.4,28.0,26.0
2023-06-01 05:15:00,26.3,22.86,42.1,26.4,32.025,26.14,28.4,"[27.6, 22.6, 28.4, 25.9, 26.2]",1.0,31.3,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.1,3.3,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:20:00,26.3,22.81,42.1,26.4,32.0,26.12,28.4,"[27.5, 22.5, 28.4, 26.0, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.1,3.3,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:25:00,26.3,22.79,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.4,28.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:30:00,26.3,22.73,42.1,26.5,32.0,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.3,27.0,23.0,1.0,26.5,3.4,28.0,26.0
2023-06-01 05:35:00,26.4,22.89,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.4,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:40:00,26.4,22.74,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.4,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:45:00,26.5,22.81,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.3,28.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 05:50:00,26.5,22.85,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.3,28.0,23.0,1.0,26.4,3.5,28.0,26.0
2023-06-01 05:55:00,26.4,22.79,42.1,26.4,31.975,26.08,28.4,"[27.5, 22.5, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.3,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 06:10:00,26.7,22.85,42.0,26.3,31.9,26.04,28.4,"[27.5, 22.5, 28.4, 25.8, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.3,28.0,23.0,1.0,26.3,3.4,28.0,26.0
2023-06-01 06:15:00,26.7,22.84,42.0,26.4,31.925,26.04,28.3,"[27.5, 22.5, 28.3, 25.9, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.3,28.0,23.0,1.0,26.4,3.5,28.0,26.0
2023-06-01 06:20:00,26.9,22.84,42.0,26.4,31.925,26.04,28.3,"[27.5, 22.5, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,26.4,3.4,28.0,26.0
2023-06-01 06:25:00,26.9,22.87,42.0,26.4,31.925,26.04,28.4,"[27.5, 22.5, 28.4, 25.8, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.4,28.0,23.0,1.0,26.4,3.5,28.0,26.0
2023-06-01 06:30:00,26.9,22.79,42.0,26.4,31.925,26.04,28.3,"[27.5, 22.5, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.3,27.0,23.0,1.0,26.4,3.5,28.0,26.0
2023-06-01 06:35:00,26.9,22.8,42.0,26.4,31.925,26.02,28.3,"[27.5, 22.4, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.0,3.4,27.0,24.0,1.0,26.4,3.4,28.0,27.0
2023-06-01 06:40:00,26.8,22.83,42.0,26.4,31.925,26.04,28.3,"[27.5, 22.5, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.0,3.3,28.0,24.0,1.0,26.4,3.5,28.0,27.0
2023-06-01 06:45:00,26.9,22.89,42.0,26.4,31.925,26.04,28.3,"[27.5, 22.5, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.0,3.4,28.0,24.0,1.0,26.4,3.4,28.0,27.0
2023-06-01 06:50:00,26.9,22.79,42.0,26.4,31.9,26.02,28.3,"[27.5, 22.5, 28.3, 25.8, 26.0]",1.0,31.1,0.6,27.0,27.0,1.0,28.1,0.2,24.0,27.0,1.0,42.0,3.4,27.0,24.0,1.0,26.4,3.5,28.0,27.0
2023-06-01 06:55:00,27.0,22.83,42.0,26.4,31.9,26.0,28.3,"[27.5, 22.4, 28.3, 25.8, 26.0]",1.0,31.1,,27.0,27.0,1.0,28.1,,24.0,27.0,1.0,42.0,,27.0,24.0,1.0,26.4,,28.0,27.0
2023-06-01 07:10:00,27.4,22.87,42.0,26.5,31.95,26.1,28.3,"[27.5, 22.8, 28.3, 25.8, 26.1]",1.0,31.1,0.6,27.0,28.0,1.0,28.2,0.2,25.0,28.0,1.0,42.0,3.4,29.0,24.0,1.0,26.5,0.2,28.0,28.0
2023-06-01 07:15:00,27.3,22.93,42.0,26.5,31.925,26.46,28.3,"[27.5, 24.1, 28.3, 26.1, 26.3]",1.0,31.1,0.6,27.0,28.0,1.0,28.1,0.2,25.0,28.0,1.0,42.0,3.4,29.0,24.0,1.0,26.5,0.2,29.0,28.0
2023-06-01 07:20:00,27.0,22.87,42.1,27.6,32.275,26.96,28.4,"[27.7, 25.3, 28.4, 26.7, 26.7]",1.0,31.1,0.6,28.0,28.0,1.0,28.3,0.2,26.0,28.0,1.0,42.1,3.4,29.0,24.0,1.0,27.6,0.2,29.0,28.0
2023-06-01 07:25:00,27.0,22.89,42.4,27.6,32.5,27.12,28.5,"[27.7, 25.7, 28.5, 26.9, 26.8]",1.0,31.2,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.4,3.5,30.0,24.0,1.0,27.6,0.2,29.0,28.0
2023-06-01 07:30:00,27.2,22.82,42.7,27.8,32.550000000000004,26.94,28.4,"[27.6, 24.9, 28.4, 26.9, 26.9]",1.0,31.2,4.3,26.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,27.8,3.5,29.0,26.0
2023-06-01 07:35:00,27.4,22.85,42.0,27.7,32.225,26.3,27.9,"[27.1, 23.4, 27.9, 26.5, 26.6]",1.0,31.2,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,27.7,3.5,28.0,26.0
2023-06-01 07:40:00,27.5,22.85,41.9,27.4,32.1,26.160000000000004,28.0,"[27.2, 22.9, 28.0, 26.2, 26.5]",1.0,31.1,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.5,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-01 07:45:00,27.6,22.85,41.9,27.3,32.1,26.160000000000004,28.2,"[27.3, 22.8, 28.2, 26.1, 26.4]",1.0,31.1,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,27.3,3.5,29.0,26.0
2023-06-01 07:50:00,27.6,22.9,42.0,27.0,32.05,26.14,28.2,"[27.4, 22.7, 28.2, 26.1, 26.3]",1.0,31.1,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,27.0,3.5,28.0,26.0
2023-06-01 07:55:00,27.8,22.81,42.1,26.9,32.075,26.12,28.3,"[27.4, 22.7, 28.3, 26.0, 26.2]",1.0,31.1,,27.0,26.0,1.0,28.2,,25.0,26.0,1.0,42.1,,27.0,23.0,1.0,26.9,,29.0,26.0
2023-06-01 08:10:00,28.1,22.78,42.2,26.9,32.125,26.1,28.3,"[27.5, 22.6, 28.3, 25.9, 26.2]",1.0,31.1,,27.0,26.0,1.0,28.3,,24.0,26.0,1.0,42.2,,28.0,23.0,1.0,26.9,,28.0,26.0
2023-06-01 08:15:00,28.1,22.78,42.2,26.9,32.125,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.45,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-01 08:20:00,28.1,22.83,42.2,26.9,32.125,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-01 08:25:00,28.0,22.78,42.2,26.9,32.125,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.1,0.5,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-01 08:30:00,28.1,22.85,42.2,26.9,32.125,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.1,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-01 08:35:00,28.2,22.85,42.2,26.8,32.125,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-06-01 08:40:00,28.4,22.93,42.2,26.4,32.025,26.1,28.4,"[27.5, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 08:45:00,28.4,22.84,42.2,26.4,32.05,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 08:50:00,28.4,22.86,42.2,26.4,32.025,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.4,27.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 08:55:00,28.4,22.8,42.2,26.4,32.025,26.1,28.4,"[27.5, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 09:10:00,28.8,22.86,42.2,26.4,32.025,26.1,28.4,"[27.5, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 09:15:00,29.1,22.94,42.2,26.4,32.025,26.1,28.4,"[27.5, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 09:20:00,29.1,22.84,42.2,26.4,32.025,26.1,28.4,"[27.5, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,26.4,3.6,28.0,26.0
2023-06-01 09:25:00,29.3,22.87,42.2,26.5,32.05,26.12,28.4,"[27.5, 22.7, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.6,27.0,23.0,1.0,26.5,3.6,28.0,26.0
2023-06-01 09:30:00,29.4,22.74,42.2,26.5,32.05,26.12,28.4,"[27.6, 22.6, 28.4, 25.9, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,26.5,3.6,28.0,26.0
2023-06-01 09:35:00,29.5,22.82,42.2,26.5,32.05,26.12,28.4,"[27.5, 22.6, 28.4, 25.9, 26.2]",1.0,31.2,0.6,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.2,3.6,28.0,24.0,1.0,26.5,3.7,28.0,27.0
2023-06-01 09:40:00,29.7,22.87,42.2,26.5,32.075,26.14,28.4,"[27.6, 22.6, 28.4, 25.9, 26.2]",1.0,31.3,0.6,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.2,3.6,27.0,24.0,1.0,26.5,3.6,28.0,27.0
2023-06-01 09:45:00,29.8,22.77,42.3,26.5,32.1,26.160000000000004,28.4,"[27.6, 22.7, 28.4, 25.9, 26.2]",1.0,31.3,0.6,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.3,3.6,28.0,24.0,1.0,26.5,3.6,28.0,27.0
2023-06-01 09:50:00,29.6,22.85,42.2,26.5,32.1,26.160000000000004,28.4,"[27.6, 22.7, 28.4, 25.9, 26.2]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,25.0,27.0,1.0,42.2,3.5,27.0,24.0,1.0,26.5,3.7,28.0,27.0
2023-06-01 09:55:00,29.6,22.87,42.2,26.5,32.1,26.160000000000004,28.4,"[27.6, 22.7, 28.4, 25.9, 26.2]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.2,3.6,28.0,24.0,1.0,26.5,3.6,28.0,27.0
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:15:00,29.1,22.85,42.4,27.0,32.325,26.660000000000004,28.5,"[27.6, 24.5, 28.5, 26.3, 26.4]",1.0,31.3,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.4,3.5,29.0,24.0,1.0,27.0,0.2,29.0,28.0
2023-06-01 10:20:00,29.1,22.88,42.4,27.4,32.475,26.98,28.5,"[27.7, 25.3, 28.5, 26.7, 26.7]",1.0,31.3,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.4,3.6,29.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-06-01 10:25:00,29.1,22.83,42.7,28.0,32.775,27.18,28.5,"[27.8, 25.7, 28.5, 27.0, 26.9]",1.0,31.4,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,42.7,3.6,29.0,24.0,1.0,28.0,3.7,29.0,28.0
2023-06-01 10:30:00,29.0,22.9,43.1,28.0,32.9,26.92,28.6,"[27.8, 24.5, 28.6, 26.8, 26.9]",1.0,31.5,0.6,28.0,28.0,1.0,29.0,0.2,25.0,28.0,1.0,43.1,3.6,29.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 10:35:00,29.5,22.84,43.1,28.1,32.925,26.68,28.6,"[27.8, 23.6, 28.6, 26.6, 26.8]",1.0,31.5,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.1,3.6,29.0,24.0,1.0,28.1,3.6,29.0,28.0
2023-06-01 10:40:00,29.7,22.91,43.0,28.0,32.9,26.54,28.6,"[27.8, 23.3, 28.6, 26.4, 26.6]",1.0,31.5,0.6,27.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.0,3.7,28.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 10:55:00,29.7,22.83,42.8,27.7,32.75,26.84,28.6,"[27.8, 24.7, 28.6, 26.5, 26.6]",1.0,31.5,0.6,28.0,27.0,1.0,29.0,0.2,26.0,27.0,1.0,42.8,3.6,30.0,24.0,1.0,27.7,0.2,29.0,28.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,30.6,22.94,42.0,27.6,32.25,26.26,28.0,"[27.2, 23.2, 28.0, 26.3, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,42.0,3.6,28.0,23.0,1.0,27.6,3.8,28.0,26.0
2023-06-01 11:35:00,30.5,22.85,42.0,27.6,32.25,26.160000000000004,28.0,"[27.2, 23.0, 28.0, 26.2, 26.4]",1.0,31.6,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,42.0,3.6,28.0,23.0,1.0,27.6,3.7,29.0,26.0
2023-06-01 11:40:00,30.7,22.8,41.9,27.3,32.2,26.22,28.2,"[27.4, 23.0, 28.2, 26.1, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,41.9,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 11:45:00,30.6,22.82,42.2,27.2,32.25,26.24,28.3,"[27.5, 22.9, 28.3, 26.1, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,27.2,3.7,29.0,26.0
2023-06-01 11:50:00,30.6,22.88,42.3,27.1,32.25,26.28,28.4,"[27.6, 22.9, 28.4, 26.1, 26.4]",1.0,31.4,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,27.1,3.8,28.0,26.0
2023-06-01 11:55:00,30.9,22.87,42.3,27.1,32.325,26.3,28.5,"[27.6, 22.9, 28.5, 26.1, 26.4]",1.0,31.4,,27.0,26.0,1.0,28.5,,25.0,26.0,1.0,42.3,,28.0,23.0,1.0,27.1,,28.0,26.0
2023-06-01 12:10:00,31.1,22.89,42.5,27.0,32.375,26.3,28.5,"[27.7, 22.9, 28.5, 26.1, 26.3]",1.0,31.5,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.5,3.7,28.0,23.0,1.0,27.0,3.7,29.0,26.0
2023-06-01 12:15:00,31.1,22.79,42.5,26.9,32.375,26.28,28.5,"[27.7, 22.9, 28.5, 26.0, 26.3]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-01 12:20:00,31.1,22.86,42.5,26.9,32.375,26.3,28.5,"[27.7, 22.9, 28.5, 26.1, 26.3]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-01 12:25:00,31.1,22.86,42.6,26.9,32.4,26.32,28.5,"[27.7, 22.9, 28.5, 26.1, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 12:30:00,31.1,22.81,42.6,26.9,32.4,26.32,28.5,"[27.7, 22.9, 28.5, 26.1, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-01 12:35:00,31.3,22.88,42.6,26.9,32.4,26.32,28.6,"[27.7, 22.9, 28.6, 26.1, 26.3]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 12:40:00,31.5,22.87,42.6,26.9,32.4,26.34,28.6,"[27.7, 22.9, 28.6, 26.1, 26.4]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
