time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,638522_c,638522_h,638522_p,638522_r,638522_s,638524_c,638524_h,638524_p,638524_r,638524_s,638526_c,638526_h,638526_p,638526_r,638526_s,638528_c,638528_h,638528_p,638528_r,638528_s
2023-06-01 12:45:00,31.8,22.87,42.6,26.9,32.45,26.34,28.6,"[27.7, 22.9, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-01 12:50:00,32.0,22.86,42.6,26.9,32.45,26.32,28.6,"[27.7, 22.9, 28.6, 26.1, 26.3]",1.0,31.6,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 12:55:00,32.0,22.86,42.6,26.9,32.45,26.34,28.6,"[27.7, 23.0, 28.6, 26.1, 26.3]",1.0,31.6,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.8,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 13:10:00,32.0,22.74,42.6,27.0,32.475,26.360000000000003,28.6,"[27.7, 23.0, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,27.0,1.0,28.7,0.2,24.0,27.0,1.0,42.6,3.7,28.0,24.0,1.0,27.0,3.7,29.0,27.0
2023-06-01 13:15:00,32.0,22.83,42.7,27.0,32.5,26.34,28.6,"[27.7, 22.9, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,3.7,28.0,24.0,1.0,27.0,3.7,29.0,27.0
2023-06-01 13:20:00,32.0,22.81,42.6,27.0,32.475,26.380000000000003,28.6,"[27.8, 23.0, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.7,28.0,24.0,1.0,27.0,3.8,29.0,27.0
2023-06-01 13:25:00,31.8,22.9,42.6,27.0,32.475,26.34,28.6,"[27.7, 22.9, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.7,28.0,24.0,1.0,27.0,3.8,29.0,27.0
2023-06-01 13:30:00,31.8,22.83,42.6,27.0,32.475,26.360000000000003,28.6,"[27.7, 23.0, 28.6, 26.1, 26.4]",1.0,31.6,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.8,28.0,24.0,1.0,27.0,3.7,29.0,27.0
2023-06-01 13:35:00,31.6,22.82,42.7,27.0,32.5,26.380000000000003,28.6,"[27.8, 23.0, 28.6, 26.1, 26.4]",1.0,31.6,,27.0,28.0,1.0,28.7,,24.0,28.0,1.0,42.7,,28.0,24.0,1.0,27.0,,29.0,28.0
2023-06-01 13:40:00,31.7,22.83,42.7,27.3,32.575,26.64,28.6,"[27.8, 24.0, 28.6, 26.3, 26.5]",1.0,31.6,0.6,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.7,3.7,29.0,24.0,1.0,27.3,2.0,29.0,28.0
2023-06-01 13:45:00,31.7,22.88,42.7,27.7,32.725,27.02,28.6,"[27.9, 25.1, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.7,3.7,30.0,24.0,1.0,27.7,0.2,29.0,28.0
2023-06-01 13:50:00,31.7,22.85,43.2,27.8,32.975,27.04,28.7,"[27.9, 24.8, 28.7, 26.9, 26.9]",1.0,31.7,0.6,28.0,28.0,1.0,29.2,0.2,26.0,26.0,1.0,43.2,3.7,29.0,23.0,1.0,27.8,3.9,29.0,26.0
2023-06-01 13:55:00,31.8,22.88,43.2,28.0,33.025,26.82,28.7,"[27.9, 23.9, 28.7, 26.7, 26.9]",1.0,31.7,0.6,28.0,26.0,1.0,29.2,0.2,25.0,26.0,1.0,43.2,3.7,29.0,23.0,1.0,28.0,3.8,29.0,26.0
2023-06-01 14:10:00,32.0,22.83,43.0,27.8,32.925000000000004,26.58,28.7,"[27.9, 23.3, 28.7, 26.4, 26.6]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.7,28.0,23.0,1.0,27.8,3.8,29.0,26.0
2023-06-01 14:15:00,31.9,22.75,43.0,27.7,32.875,26.56,28.7,"[27.9, 23.3, 28.7, 26.3, 26.6]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.7,28.0,23.0,1.0,27.7,3.9,29.0,26.0
2023-06-01 14:20:00,31.8,22.84,43.0,27.6,32.85,26.56,28.7,"[27.9, 23.3, 28.7, 26.3, 26.6]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.7,29.0,23.0,1.0,27.6,3.8,29.0,26.0
2023-06-01 14:25:00,31.6,22.8,42.9,27.6,32.825,26.52,28.7,"[27.9, 23.2, 28.7, 26.3, 26.5]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.7,29.0,23.0,1.0,27.6,3.9,29.0,26.0
2023-06-01 14:30:00,31.6,22.84,42.9,27.7,32.849999999999994,26.52,28.7,"[27.9, 23.2, 28.7, 26.3, 26.5]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.8,28.0,23.0,1.0,27.7,3.8,29.0,26.0
2023-06-01 14:35:00,31.5,22.77,42.8,27.6,32.775,26.46,28.7,"[27.8, 23.1, 28.7, 26.2, 26.5]",1.0,31.8,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.8,28.0,23.0,1.0,27.6,3.8,29.0,26.0
2023-06-01 14:40:00,31.4,,42.8,27.5,32.75,26.46,28.7,"[27.8, 23.1, 28.7, 26.2, 26.5]",1.0,31.8,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.5,3.8,29.0,26.0
2023-06-01 14:45:00,31.4,22.82,42.8,27.3,32.7,26.46,28.7,"[27.8, 23.1, 28.7, 26.2, 26.5]",1.0,31.8,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.7,29.0,23.0,1.0,27.3,3.8,29.0,26.0
2023-06-01 14:50:00,31.3,22.8,42.8,27.2,32.675,26.46,28.7,"[27.8, 23.1, 28.7, 26.2, 26.5]",1.0,31.8,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.2,3.8,29.0,26.0
2023-06-01 14:55:00,31.4,22.77,42.8,27.1,32.65,26.44,28.7,"[27.8, 23.0, 28.7, 26.2, 26.5]",1.0,31.8,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.1,3.8,29.0,26.0
2023-06-01 15:10:00,31.3,22.92,42.7,27.1,32.6,26.44,28.7,"[27.8, 23.1, 28.7, 26.2, 26.4]",1.0,31.8,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.6,28.0,23.0,1.0,27.1,3.8,29.0,26.0
2023-06-01 15:15:00,31.2,22.86,42.7,27.1,32.6,26.42,28.7,"[27.8, 23.0, 28.7, 26.2, 26.4]",1.0,31.8,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.1,3.8,29.0,26.0
2023-06-01 15:20:00,31.2,22.79,42.7,27.0,32.55,26.42,28.7,"[27.8, 23.0, 28.7, 26.2, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.8,0.2,24.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.8,29.0,26.0
2023-06-01 15:25:00,31.3,22.82,42.7,27.0,32.55,26.42,28.7,"[27.8, 23.0, 28.7, 26.2, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.8,0.2,24.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.8,29.0,26.0
2023-06-01 15:30:00,31.3,22.75,42.7,27.0,32.55,26.360000000000003,28.6,"[27.8, 22.9, 28.6, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.8,29.0,26.0
2023-06-01 15:35:00,31.3,22.76,42.7,27.0,32.55,26.380000000000003,28.6,"[27.8, 23.0, 28.6, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.8,29.0,26.0
2023-06-01 15:40:00,31.5,22.92,42.7,27.0,32.55,26.380000000000003,28.6,"[27.8, 23.0, 28.6, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.8,29.0,26.0
2023-06-01 15:45:00,31.6,22.93,42.7,27.0,32.525,26.4,28.7,"[27.8, 23.0, 28.7, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.0,3.9,29.0,26.0
2023-06-01 15:50:00,31.6,22.9,42.7,26.9,32.5,26.4,28.7,"[27.8, 23.0, 28.7, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 15:55:00,31.5,22.8,42.7,26.9,32.5,26.4,28.7,"[27.8, 23.0, 28.7, 26.1, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,26.9,3.9,29.0,26.0
2023-06-01 16:00:00,31.6,22.85,42.7,26.9,32.5,26.42,28.7,"[27.8, 23.0, 28.7, 26.2, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.8,28.0,23.0,1.0,26.9,3.8,29.0,26.0
2023-06-01 16:05:00,31.7,22.8,42.7,26.9,32.5,26.42,28.7,"[27.8, 23.0, 28.7, 26.2, 26.4]",1.0,31.7,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.7,3.8,28.0,23.0,1.0,26.9,3.9,29.0,26.0
2023-06-01 16:10:00,31.8,22.87,42.7,26.9,32.5,26.46,28.7,"[27.8, 23.1, 28.7, 26.2, 26.5]",1.0,31.7,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,3.8,29.0,24.0,1.0,26.9,3.8,29.0,27.0
2023-06-01 16:15:00,31.6,22.82,42.7,27.1,32.575,26.54,28.7,"[27.8, 23.3, 28.7, 26.2, 26.7]",1.0,31.7,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.7,28.0,24.0,1.0,27.1,3.8,29.0,27.0
2023-06-01 16:20:00,31.6,22.83,42.8,27.1,32.6,26.52,28.7,"[27.8, 23.2, 28.7, 26.2, 26.7]",1.0,31.7,,28.0,27.0,1.0,28.8,,25.0,27.0,1.0,42.8,,28.0,24.0,1.0,27.1,,29.0,27.0
2023-06-01 16:25:00,31.5,22.8,42.8,27.1,32.6,26.54,28.7,"[27.8, 23.2, 28.7, 26.3, 26.7]",1.0,31.7,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,27.1,3.8,29.0,27.0
2023-06-01 16:30:00,31.5,22.75,42.8,27.0,32.599999999999994,26.52,28.7,"[27.8, 23.2, 28.7, 26.2, 26.7]",1.0,31.7,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,27.0,3.8,29.0,27.0
2023-06-01 16:35:00,31.7,22.81,42.8,27.1,32.625,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.7,0.6,27.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.7,29.0,24.0,1.0,27.1,3.9,29.0,28.0
2023-06-01 16:40:00,31.7,22.86,42.8,27.0,32.599999999999994,26.5,28.7,"[27.8, 23.2, 28.7, 26.2, 26.6]",1.0,31.7,0.6,27.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.7,29.0,24.0,1.0,27.0,0.2,29.0,28.0
2023-06-01 16:45:00,31.2,22.88,42.8,27.0,32.599999999999994,26.82,28.7,"[27.9, 24.3, 28.7, 26.4, 26.8]",1.0,31.7,,28.0,28.0,1.0,28.9,,26.0,28.0,1.0,42.8,,29.0,24.0,1.0,27.0,,29.0,28.0
2023-06-01 16:50:00,31.0,22.81,43.1,27.8,32.925000000000004,27.08,28.8,"[28.0, 25.0, 28.8, 26.7, 26.9]",1.0,31.7,0.6,28.0,28.0,1.0,29.1,0.2,26.0,28.0,1.0,43.1,3.7,29.0,24.0,1.0,27.8,0.2,29.0,28.0
2023-06-01 16:55:00,31.1,22.86,43.2,28.1,33.075,26.94,28.8,"[28.0, 24.2, 28.8, 26.7, 27.0]",1.0,31.8,0.6,28.0,28.0,1.0,29.2,0.2,26.0,28.0,1.0,43.2,3.7,29.0,24.0,1.0,28.1,3.95,29.0,28.0
2023-06-01 17:10:00,30.9,22.82,43.1,27.9,33.0,26.82,28.8,"[28.0, 24.0, 28.8, 26.5, 26.8]",1.0,31.8,0.6,28.0,29.0,1.0,29.2,0.2,26.0,29.0,1.0,43.1,3.7,29.0,24.0,1.0,27.9,0.2,29.0,29.0
2023-06-01 17:15:00,30.7,22.82,43.3,27.9,33.05,27.2,28.8,"[28.0, 25.3, 28.8, 26.9, 27.0]",1.0,31.8,0.6,29.0,29.0,1.0,29.2,0.2,26.0,29.0,1.0,43.3,3.7,30.0,24.0,1.0,27.9,0.2,30.0,29.0
2023-06-01 17:20:00,30.7,22.84,43.5,28.2,33.2,27.56,28.9,"[28.2, 26.1, 28.9, 27.3, 27.3]",1.0,31.8,4.3,29.0,29.0,1.0,29.3,0.2,27.0,29.0,1.0,43.5,3.7,30.0,24.0,1.0,28.2,0.2,30.0,29.0
2023-06-01 17:25:00,30.7,22.86,43.3,28.7,33.224999999999994,27.12,28.6,"[27.8, 24.8, 28.6, 27.1, 27.3]",1.0,31.9,,27.0,26.0,1.0,29.0,,25.0,26.0,1.0,43.3,,29.0,23.0,1.0,28.7,,29.0,26.0
2023-06-01 17:30:00,31.1,22.9,42.7,28.5,32.9,26.72,28.2,"[27.4, 24.0, 28.2, 26.8, 27.2]",1.0,31.8,4.75,26.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.7,3.75,28.0,23.0,1.0,28.6,3.8,29.0,26.0
2023-06-01 17:35:00,31.1,22.88,42.0,28.5,32.725,26.4,27.9,"[27.1, 23.5, 27.9, 26.5, 27.0]",1.0,31.8,4.8,26.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.0,3.8,28.0,23.0,1.0,28.6,3.8,29.0,26.0
2023-06-01 17:40:00,31.2,22.85,41.7,28.0,32.375,26.22,27.8,"[27.0, 23.2, 27.8, 26.3, 26.8]",1.0,31.7,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,41.7,3.7,28.0,23.0,1.0,28.1,3.8,29.0,26.0
2023-06-01 17:45:00,31.3,22.76,41.7,27.8,32.275,26.26,28.0,"[27.2, 23.2, 28.0, 26.2, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.7,3.8,28.0,23.0,1.0,28.1,3.7,29.0,26.0
2023-06-01 17:50:00,31.3,22.92,42.1,27.8,32.300000000000004,26.34,28.2,"[27.4, 23.2, 28.2, 26.2, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,42.1,3.8,28.0,23.0,1.0,27.9,3.8,29.0,26.0
2023-06-01 17:55:00,31.0,22.81,42.3,27.8,32.45,26.42,28.4,"[27.5, 23.2, 28.4, 26.3, 26.7]",1.0,31.4,,27.0,26.0,1.0,28.3,,25.0,26.0,1.0,42.3,,28.0,23.0,1.0,27.8,,29.0,26.0
2023-06-01 18:10:00,31.0,22.73,42.5,27.5,32.5,26.44,28.5,"[27.7, 23.1, 28.5, 26.2, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.7,28.0,23.0,1.0,27.5,3.8,29.0,26.0
2023-06-01 18:15:00,31.1,22.9,42.6,27.4,32.525,26.5,28.6,"[27.8, 23.2, 28.6, 26.2, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,27.4,3.9,29.0,26.0
2023-06-01 18:20:00,31.0,22.85,42.7,27.5,32.6,26.52,28.6,"[27.8, 23.2, 28.6, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.5,3.8,29.0,26.0
2023-06-01 18:25:00,30.9,22.84,42.7,27.5,32.6,26.48,28.6,"[27.8, 23.2, 28.6, 26.2, 26.6]",1.0,31.5,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.5,3.8,29.0,26.0
2023-06-01 18:30:00,30.9,22.83,42.8,27.5,32.65,26.48,28.6,"[27.8, 23.2, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.6,28.0,23.0,1.0,27.5,3.8,29.0,26.0
2023-06-01 18:35:00,30.8,22.86,42.8,27.4,32.625,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,24.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.4,3.8,29.0,26.0
2023-06-01 18:40:00,30.8,22.84,42.8,27.4,32.625,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.4,3.8,29.0,26.0
2023-06-01 18:45:00,30.6,22.82,42.8,27.4,32.625,26.48,28.6,"[27.8, 23.2, 28.6, 26.2, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.8,3.6,28.0,23.0,1.0,27.4,3.8,29.0,26.0
2023-06-01 18:50:00,30.6,22.82,42.8,27.3,32.625,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 18:55:00,30.4,22.8,42.7,27.4,32.625,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.4,3.8,29.0,26.0
2023-06-01 19:10:00,30.4,22.81,42.7,27.3,32.6,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 19:15:00,30.4,22.76,42.7,27.3,32.6,26.5,28.7,"[27.8, 23.1, 28.7, 26.3, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 19:20:00,30.4,22.82,42.7,27.3,32.6,26.5,28.7,"[27.8, 23.1, 28.7, 26.3, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 19:25:00,30.4,22.97,42.7,27.3,32.6,26.5,28.7,"[27.8, 23.1, 28.7, 26.3, 26.6]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,27.3,3.7,29.0,26.0
2023-06-01 19:30:00,30.4,22.81,42.7,27.3,32.6,26.5,28.7,"[27.8, 23.1, 28.7, 26.3, 26.6]",1.0,31.6,,27.0,26.0,1.0,28.8,,25.0,26.0,1.0,42.7,,28.0,24.0,1.0,27.3,,29.0,27.0
2023-06-01 19:35:00,30.3,22.93,42.7,27.2,32.575,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,27.2,3.75,29.0,27.0
2023-06-01 19:40:00,30.3,22.86,42.7,27.2,32.575,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,27.2,3.8,29.0,27.0
2023-06-01 19:45:00,30.3,22.83,42.7,27.2,32.575,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,,27.0,27.0,1.0,28.8,,25.0,27.0,1.0,42.7,,28.0,24.0,1.0,27.2,,29.0,27.0
2023-06-01 19:50:00,30.3,22.81,42.7,27.2,32.575,26.52,28.7,"[27.9, 23.1, 28.7, 26.3, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.65,28.0,24.0,1.0,27.2,3.75,29.0,27.0
2023-06-01 19:55:00,30.1,22.82,42.7,27.3,32.6,26.5,28.7,"[27.9, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,27.3,3.8,29.0,27.0
2023-06-01 20:00:00,30.2,22.8,42.7,27.3,32.6,26.48,28.7,"[27.8, 23.1, 28.7, 26.2, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,27.3,3.8,28.0,27.0
2023-06-01 20:05:00,30.1,22.75,42.7,27.3,32.6,26.48,28.7,"[27.8, 23.0, 28.7, 26.3, 26.6]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.7,28.0,24.0,1.0,27.3,3.7,29.0,27.0
2023-06-01 20:10:00,30.1,22.88,42.7,27.4,32.625,26.58,28.7,"[27.8, 23.4, 28.7, 26.3, 26.7]",1.0,31.6,0.6,28.0,28.0,1.0,28.8,0.2,25.0,28.0,1.0,42.7,3.6,29.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-06-01 20:15:00,29.2,22.84,42.8,27.8,32.775,26.880000000000003,28.7,"[27.9, 24.5, 28.7, 26.5, 26.8]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,26.0,28.0,1.0,42.8,3.6,29.0,24.0,1.0,27.8,0.2,29.0,28.0
2023-06-01 20:20:00,29.1,22.84,43.0,27.8,32.825,27.1,28.8,"[28.0, 24.9, 28.8, 26.8, 27.0]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,26.0,28.0,1.0,43.0,3.6,29.0,24.0,1.0,27.8,3.7,29.0,28.0
2023-06-01 20:25:00,29.1,22.91,43.0,28.0,32.95,26.9,28.8,"[28.0, 24.0, 28.8, 26.7, 27.0]",1.0,31.7,0.6,28.0,28.0,1.0,29.1,0.2,25.0,28.0,1.0,43.0,3.6,28.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 20:30:00,28.8,22.89,43.1,28.0,32.975,26.76,28.8,"[28.0, 23.5, 28.8, 26.6, 26.9]",1.0,31.7,0.6,28.0,28.0,1.0,29.1,0.2,25.0,28.0,1.0,43.1,3.6,29.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 20:35:00,28.8,22.85,43.1,27.7,32.9,26.7,28.8,"[28.0, 23.4, 28.8, 26.5, 26.8]",1.0,31.7,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.1,3.6,28.0,24.0,1.0,27.7,3.6,29.0,27.0
2023-06-01 20:40:00,29.0,22.86,43.0,27.7,32.85,26.660000000000004,28.8,"[28.0, 23.3, 28.8, 26.4, 26.8]",1.0,31.7,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.6,28.0,24.0,1.0,27.7,3.6,29.0,27.0
2023-06-01 20:45:00,29.2,22.84,42.9,27.6,32.8,26.660000000000004,28.8,"[28.0, 23.3, 28.8, 26.4, 26.8]",1.0,31.7,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,42.9,3.6,28.0,24.0,1.0,27.6,3.6,29.0,27.0
2023-06-01 20:50:00,29.2,22.91,42.9,27.5,32.775,26.62,28.8,"[28.0, 23.2, 28.8, 26.4, 26.7]",1.0,31.7,0.6,28.0,27.0,1.0,29.0,0.2,24.0,27.0,1.0,42.9,3.6,28.0,24.0,1.0,27.5,3.5,29.0,27.0
2023-06-01 20:55:00,29.1,22.85,42.9,27.4,32.725,26.6,28.8,"[28.0, 23.2, 28.8, 26.3, 26.7]",1.0,31.7,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.9,3.6,28.0,24.0,1.0,27.4,3.5,29.0,27.0
2023-06-01 21:10:00,28.9,22.84,42.8,27.3,32.675,26.54,28.7,"[27.9, 23.1, 28.7, 26.3, 26.7]",1.0,31.7,0.6,27.0,28.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,29.0,24.0,1.0,27.3,3.6,29.0,28.0
2023-06-01 21:15:00,28.9,22.77,42.8,27.3,32.675,26.62,28.7,"[27.9, 23.4, 28.7, 26.4, 26.7]",1.0,31.7,0.6,28.0,28.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,29.0,24.0,1.0,27.3,0.2,29.0,28.0
2023-06-01 21:20:00,28.0,22.91,42.9,27.7,32.825,26.98,28.8,"[28.0, 24.6, 28.8, 26.6, 26.9]",1.0,31.7,0.6,28.0,28.0,1.0,29.0,0.2,26.0,27.0,1.0,42.9,3.5,29.0,24.0,1.0,27.7,0.2,29.0,28.0
2023-06-01 21:25:00,28.1,22.87,42.9,28.0,32.9,27.02,28.8,"[28.0, 24.5, 28.8, 26.8, 27.0]",1.0,31.7,0.6,28.0,28.0,1.0,29.0,0.2,25.0,27.0,1.0,42.9,3.5,28.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 21:30:00,28.4,22.92,43.2,28.0,33.05,26.860000000000003,28.8,"[28.0, 23.8, 28.8, 26.7, 27.0]",1.0,31.8,0.6,28.0,28.0,1.0,29.2,0.2,25.0,27.0,1.0,43.2,3.5,29.0,24.0,1.0,28.0,3.6,29.0,28.0
2023-06-01 21:35:00,28.4,22.87,43.1,27.7,32.925,26.78,28.8,"[28.1, 23.5, 28.8, 26.6, 26.9]",1.0,31.8,0.6,28.0,27.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,3.5,28.0,24.0,1.0,27.7,3.5,29.0,27.0
2023-06-01 21:40:00,28.5,22.82,43.0,27.7,32.9,26.7,28.8,"[28.0, 23.4, 28.8, 26.5, 26.8]",1.0,31.8,0.6,28.0,27.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.5,28.0,24.0,1.0,27.7,3.5,29.0,27.0
2023-06-01 21:45:00,28.6,22.83,43.0,27.5,32.85,26.68,28.8,"[28.0, 23.3, 28.8, 26.5, 26.8]",1.0,31.8,0.6,28.0,27.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.5,29.0,24.0,1.0,27.5,3.6,29.0,27.0
2023-06-01 21:50:00,28.7,22.81,43.0,27.4,32.8,26.62,28.8,"[28.0, 23.2, 28.8, 26.4, 26.7]",1.0,31.8,0.6,28.0,27.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.5,29.0,24.0,1.0,27.4,3.6,29.0,27.0
2023-06-01 21:55:00,28.6,22.82,42.9,27.3,32.75,26.62,28.8,"[28.0, 23.2, 28.8, 26.4, 26.7]",1.0,31.8,0.6,28.0,27.0,1.0,29.0,0.2,24.0,26.0,1.0,42.9,3.5,28.0,24.0,1.0,27.3,3.5,29.0,27.0
2023-06-01 22:10:00,28.4,22.76,42.8,27.2,32.675,26.58,28.8,"[28.0, 23.1, 28.8, 26.3, 26.7]",1.0,31.8,0.6,27.0,28.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,29.0,24.0,1.0,27.2,3.5,29.0,28.0
2023-06-01 22:15:00,28.1,22.79,42.8,27.4,32.725,26.74,28.8,"[28.0, 23.8, 28.8, 26.4, 26.7]",1.0,31.8,0.6,28.0,28.0,1.0,28.9,0.2,26.0,27.0,1.0,42.8,3.4,29.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-06-01 22:20:00,27.9,22.8,42.8,27.4,32.75,27.06,28.8,"[28.0, 24.9, 28.8, 26.7, 26.9]",1.0,31.8,0.6,28.0,28.0,1.0,29.0,0.2,26.0,27.0,1.0,42.8,3.5,30.0,24.0,1.0,27.4,0.2,29.0,28.0
2023-06-01 22:25:00,28.1,22.9,42.9,28.0,32.925,26.98,28.7,"[27.9, 24.5, 28.7, 26.8, 27.0]",1.0,31.8,4.4,27.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.5,28.0,23.0,1.0,28.0,3.5,28.0,26.0
2023-06-01 22:30:00,28.4,22.96,42.2,27.7,32.45,26.54,28.2,"[27.4, 23.6, 28.2, 26.6, 26.9]",1.0,31.8,4.4,26.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,27.7,3.5,28.0,26.0
2023-06-01 22:35:00,28.3,22.85,42.2,27.4,32.225,26.3,28.1,"[27.3, 23.1, 28.1, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,42.2,3.4,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-01 22:40:00,28.2,22.88,42.0,27.4,32.225,26.360000000000003,28.2,"[27.5, 23.1, 28.2, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-01 22:45:00,28.2,22.83,42.2,27.2,32.275,26.4,28.4,"[27.6, 23.0, 28.4, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,27.2,3.5,29.0,26.0
2023-06-01 22:50:00,28.2,22.84,42.3,27.2,32.325,26.44,28.5,"[27.7, 23.0, 28.5, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.5,28.0,23.0,1.0,27.2,3.5,28.0,26.0
2023-06-01 22:55:00,28.3,,42.3,27.2,32.325,26.44,28.5,"[27.8, 23.0, 28.5, 26.3, 26.6]",1.0,31.4,,27.0,26.0,1.0,28.4,,25.0,26.0,1.0,42.3,,28.0,23.0,1.0,27.2,,29.0,26.0
2023-06-01 23:10:00,28.3,22.84,42.5,27.1,32.425,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-01 23:15:00,28.2,22.82,42.5,27.1,32.425,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-01 23:20:00,28.2,22.87,42.5,27.0,32.4,26.46,28.6,"[27.9, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.0,3.5,29.0,26.0
2023-06-01 23:25:00,28.2,22.78,42.5,27.1,32.425,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,27.1,3.6,29.0,26.0
2023-06-01 23:30:00,28.1,22.84,42.5,27.1,32.425,26.46,28.6,"[27.9, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-01 23:35:00,28.2,22.87,42.6,26.9,32.4,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.5,27.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-01 23:40:00,28.2,22.88,42.6,26.9,32.4,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-01 23:45:00,28.0,22.86,42.6,26.9,32.4,26.46,28.6,"[27.9, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-01 23:50:00,28.0,22.85,42.6,26.9,32.4,26.46,28.6,"[27.9, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-01 23:55:00,28.0,22.89,42.6,26.9,32.4,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 00:10:00,27.9,22.81,42.5,27.0,32.4,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,27.0,3.5,29.0,26.0
2023-06-02 00:15:00,27.8,22.84,42.5,26.9,32.375,26.46,28.6,"[27.9, 22.9, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-02 00:20:00,27.9,22.8,42.5,27.0,32.4,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,27.0,3.5,28.0,26.0
2023-06-02 00:25:00,27.9,22.83,42.5,27.0,32.4,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,,27.0,26.0,1.0,28.6,,25.0,26.0,1.0,42.5,,28.0,23.0,1.0,27.0,,28.0,26.0
2023-06-02 00:30:00,28.0,22.88,42.5,26.9,32.375,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.45,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-02 00:35:00,27.9,22.8,42.5,26.9,32.375,26.44,28.6,"[27.9, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.9,3.6,28.0,27.0
2023-06-02 00:40:00,27.8,22.79,42.5,26.8,32.35,26.42,28.6,"[27.8, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.8,3.5,29.0,27.0
2023-06-02 00:45:00,27.8,22.86,42.5,26.7,32.325,26.4,28.6,"[27.8, 22.9, 28.6, 26.2, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.7,3.5,29.0,27.0
2023-06-02 00:50:00,27.7,22.86,42.5,26.7,32.3,26.42,28.6,"[27.8, 22.9, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,26.7,3.5,28.0,27.0
2023-06-02 00:55:00,27.6,22.87,42.5,26.7,32.325,26.4,28.6,"[27.8, 22.9, 28.6, 26.2, 26.5]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,26.7,3.5,28.0,27.0
2023-06-02 01:10:00,27.4,22.91,42.5,26.7,32.325,26.52,28.6,"[27.8, 23.3, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.4,29.0,24.0,1.0,26.7,1.85,29.0,28.0
2023-06-02 01:15:00,27.0,22.85,42.5,27.3,32.525,26.84,28.6,"[27.9, 24.5, 28.6, 26.5, 26.7]",1.0,31.5,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.5,3.4,29.0,24.0,1.0,27.3,0.2,29.0,28.0
2023-06-02 01:20:00,27.0,22.95,42.8,27.7,32.7,27.18,28.7,"[28.0, 25.4, 28.7, 26.8, 27.0]",1.0,31.5,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.8,3.4,30.0,24.0,1.0,27.7,0.2,29.0,28.0
2023-06-02 01:25:00,27.1,22.87,42.8,27.7,32.724999999999994,27.0,28.6,"[27.9, 24.5, 28.6, 26.9, 27.1]",1.0,31.5,4.3,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.5,28.0,23.0,1.0,27.7,3.5,29.0,26.0
2023-06-02 01:30:00,27.3,22.79,42.1,27.8,32.375,26.48,28.1,"[27.3, 23.5, 28.1, 26.6, 26.9]",1.0,31.5,0.6,26.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.5,28.0,23.0,1.0,27.8,3.5,28.0,26.0
2023-06-02 01:35:00,27.3,22.91,42.1,27.4,32.175000000000004,26.28,27.9,"[27.2, 23.1, 27.9, 26.4, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,42.1,3.4,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-02 01:40:00,27.3,22.81,41.9,27.4,32.15,26.3,28.1,"[27.4, 23.0, 28.1, 26.3, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-02 01:45:00,27.3,22.86,42.1,27.2,32.175,26.34,28.3,"[27.6, 23.0, 28.3, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,23.0,1.0,27.2,3.5,29.0,26.0
2023-06-02 01:50:00,27.3,22.82,42.1,27.1,32.175,26.32,28.3,"[27.6, 22.9, 28.3, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.1,3.4,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-02 01:55:00,27.3,22.76,42.2,27.1,32.2,26.380000000000003,28.4,"[27.7, 23.0, 28.4, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.4,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-02 02:00:00,27.2,22.87,42.3,27.1,32.275,26.360000000000003,28.4,"[27.7, 22.9, 28.4, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,27.1,3.5,28.0,26.0
2023-06-02 02:05:00,27.2,22.82,42.4,27.0,32.275,26.360000000000003,28.4,"[27.7, 22.9, 28.4, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,27.0,3.5,28.0,26.0
2023-06-02 02:10:00,27.3,22.86,42.4,26.9,32.25,26.4,28.5,"[27.8, 22.9, 28.5, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 02:15:00,27.2,22.84,42.4,26.9,32.25,26.380000000000003,28.5,"[27.7, 22.9, 28.5, 26.2, 26.6]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,27.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 02:20:00,27.1,22.84,42.4,26.9,32.25,26.380000000000003,28.5,"[27.8, 22.9, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 02:25:00,27.2,22.82,42.4,26.9,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.5,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-02 02:30:00,27.2,22.85,42.4,26.9,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 02:35:00,27.3,22.8,42.4,26.9,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.4,29.0,26.0
2023-06-02 02:40:00,27.4,22.81,42.4,26.8,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-06-02 02:45:00,27.4,22.76,42.4,26.9,32.3,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 02:50:00,27.3,22.82,42.4,26.8,32.275,26.360000000000003,28.5,"[27.8, 22.9, 28.5, 26.1, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-06-02 02:55:00,27.3,22.91,42.4,26.8,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.5,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-06-02 03:10:00,27.2,22.91,42.4,26.7,32.224999999999994,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 03:15:00,27.1,22.81,42.4,26.6,32.175,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-06-02 03:20:00,27.2,22.82,42.4,26.5,32.15,26.3,28.5,"[27.7, 22.7, 28.5, 26.1, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.5,3.5,28.0,26.0
2023-06-02 03:25:00,27.4,22.8,42.4,26.5,32.15,26.32,28.5,"[27.7, 22.8, 28.5, 26.1, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.5,3.5,29.0,26.0
2023-06-02 03:30:00,27.5,22.87,42.4,26.5,32.15,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.5,3.5,28.0,26.0
2023-06-02 03:35:00,27.5,22.82,42.4,26.5,32.15,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.4,3.4,28.0,24.0,1.0,26.5,3.5,28.0,27.0
2023-06-02 03:40:00,27.5,22.85,42.4,26.5,32.15,26.32,28.5,"[27.7, 22.8, 28.5, 26.1, 26.5]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.4,3.4,28.0,24.0,1.0,26.5,3.4,28.0,27.0
2023-06-02 03:45:00,27.4,22.81,42.3,26.5,32.125,26.32,28.5,"[27.7, 22.8, 28.5, 26.1, 26.5]",1.0,31.3,,27.0,27.0,1.0,28.4,,24.0,27.0,1.0,42.3,,28.0,24.0,1.0,26.5,,28.0,27.0
2023-06-02 03:50:00,27.5,22.82,42.3,26.5,32.125,26.28,28.5,"[27.7, 22.7, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.45,28.0,24.0,1.0,26.5,3.45,28.0,27.0
2023-06-02 03:55:00,27.5,22.85,42.3,26.5,32.125,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.5,3.5,28.0,27.0
2023-06-02 04:00:00,27.5,22.84,42.3,26.5,32.125,26.28,28.5,"[27.7, 22.7, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.5,3.5,28.0,27.0
2023-06-02 04:05:00,27.4,22.9,42.3,26.5,32.125,26.28,28.5,"[27.7, 22.7, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,27.0,24.0,1.0,26.5,3.5,28.0,27.0
2023-06-02 04:10:00,27.3,22.88,42.3,26.5,32.125,26.34,28.4,"[27.7, 23.1, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,28.0,1.0,28.4,0.2,25.0,28.0,1.0,42.3,3.4,29.0,24.0,1.0,26.5,0.2,29.0,28.0
2023-06-02 04:15:00,27.1,22.83,42.3,27.2,32.35,26.82,28.5,"[27.8, 24.6, 28.5, 26.5, 26.7]",1.0,31.3,,28.0,28.0,1.0,28.6,,25.0,28.0,1.0,42.3,,29.0,24.0,1.0,27.2,,29.0,28.0
2023-06-02 04:20:00,26.9,22.83,42.4,27.8,32.525000000000006,27.12,28.5,"[27.9, 25.4, 28.5, 26.9, 26.9]",1.0,31.3,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.4,3.4,30.0,24.0,1.0,27.8,0.2,29.0,28.0
2023-06-02 04:25:00,26.9,22.83,42.9,27.8,32.75,27.22,28.6,"[28.0, 25.3, 28.6, 27.1, 27.1]",1.0,31.3,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,42.9,3.5,29.0,24.0,1.0,27.8,3.5,29.0,28.0
2023-06-02 04:30:00,27.2,22.88,42.9,28.1,32.85,26.92,28.6,"[28.0, 24.0, 28.6, 26.9, 27.1]",1.0,31.4,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.5,28.0,23.0,1.0,28.1,3.5,29.0,26.0
2023-06-02 04:35:00,27.3,22.81,43.0,27.9,32.825,26.72,28.6,"[28.0, 23.4, 28.6, 26.7, 26.9]",1.0,31.4,0.6,27.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.5,28.0,23.0,1.0,27.9,3.5,29.0,26.0
2023-06-02 04:40:00,27.3,22.9,42.9,27.6,32.7,26.6,28.6,"[27.9, 23.2, 28.6, 26.5, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.4,28.0,23.0,1.0,27.6,3.5,29.0,26.0
2023-06-02 04:45:00,27.1,22.77,42.9,27.4,32.65,26.56,28.6,"[27.9, 23.1, 28.6, 26.5, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.9,3.5,28.0,23.0,1.0,27.4,3.5,29.0,26.0
2023-06-02 04:50:00,27.2,22.84,42.7,27.2,32.55,26.54,28.6,"[27.9, 23.1, 28.6, 26.4, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.4,28.0,23.0,1.0,27.2,3.5,29.0,26.0
2023-06-02 04:55:00,27.1,22.91,42.7,27.1,32.525,26.5,28.6,"[27.9, 23.0, 28.6, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.4,28.0,23.0,1.0,27.1,3.5,29.0,26.0
2023-06-02 05:10:00,26.9,22.81,42.6,26.9,32.375,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 05:15:00,26.9,22.86,42.6,26.9,32.375,26.4,28.5,"[27.8, 22.9, 28.5, 26.2, 26.6]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-02 05:20:00,27.0,22.85,42.5,26.9,32.325,26.380000000000003,28.5,"[27.8, 22.9, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.3,28.0,23.0,1.0,26.9,3.5,29.0,26.0
2023-06-02 05:25:00,27.1,22.89,42.4,26.9,32.3,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.9,3.5,28.0,26.0
2023-06-02 05:30:00,27.0,22.83,42.4,26.7,32.224999999999994,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 05:35:00,27.0,22.91,42.5,26.7,32.25,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 05:40:00,27.1,22.84,42.4,26.7,32.224999999999994,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 05:45:00,27.1,22.83,42.4,26.7,32.224999999999994,26.360000000000003,28.5,"[27.8, 22.8, 28.5, 26.2, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 05:50:00,27.2,22.83,42.4,26.8,32.25,26.32,28.5,"[27.7, 22.8, 28.5, 26.1, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.8,3.5,28.0,26.0
2023-06-02 05:55:00,27.1,22.79,42.4,26.7,32.224999999999994,26.34,28.5,"[27.8, 22.8, 28.5, 26.1, 26.5]",1.0,31.4,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.4,3.4,28.0,23.0,1.0,26.7,3.5,28.0,26.0
2023-06-02 06:10:00,27.4,22.94,42.3,26.6,32.15,26.28,28.4,"[27.7, 22.8, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-06-02 06:15:00,27.4,22.77,42.3,26.6,32.15,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-06-02 06:20:00,27.3,22.84,42.3,26.6,32.15,26.3,28.4,"[27.7, 22.8, 28.4, 26.1, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.5,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-06-02 06:25:00,27.3,22.87,42.3,26.6,32.15,26.28,28.4,"[27.7, 22.8, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.5,28.0,23.0,1.0,26.6,3.5,28.0,26.0
2023-06-02 06:30:00,27.6,22.81,42.3,26.6,32.15,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.3,3.4,28.0,23.0,1.0,26.6,3.6,28.0,26.0
2023-06-02 06:35:00,27.7,22.79,42.3,26.6,32.15,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.5,28.0,24.0,1.0,26.6,3.5,29.0,27.0
2023-06-02 06:40:00,27.7,22.9,42.3,26.6,32.15,26.28,28.4,"[27.7, 22.8, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.6,3.6,28.0,27.0
2023-06-02 06:45:00,27.9,22.85,42.3,26.6,32.15,26.28,28.4,"[27.7, 22.8, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.5,28.0,24.0,1.0,26.6,3.5,28.0,27.0
2023-06-02 06:50:00,27.9,22.88,42.3,26.6,32.125,26.3,28.5,"[27.7, 22.8, 28.5, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.3,3.5,28.0,24.0,1.0,26.6,3.5,28.0,27.0
2023-06-02 07:05:00,28.2,22.87,42.3,26.6,32.15,26.26,28.4,"[27.7, 22.7, 28.4, 26.1, 26.4]",1.0,31.3,0.6,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.3,3.4,28.0,24.0,1.0,26.6,3.6,28.0,27.0
2023-06-02 07:10:00,28.3,22.81,42.3,26.7,32.175,26.380000000000003,28.4,"[27.7, 23.2, 28.4, 26.1, 26.5]",1.0,31.3,0.6,27.0,28.0,1.0,28.4,0.2,25.0,28.0,1.0,42.3,3.4,28.0,24.0,1.0,26.7,0.2,29.0,28.0
2023-06-02 07:15:00,28.4,22.82,42.4,26.7,32.2,26.82,28.5,"[27.8, 24.6, 28.5, 26.5, 26.7]",1.0,31.3,0.6,28.0,28.0,1.0,28.4,0.2,26.0,28.0,1.0,42.4,3.5,29.0,24.0,1.0,26.7,0.2,29.0,28.0
2023-06-02 07:20:00,28.2,22.85,42.7,27.6,32.6,27.14,28.5,"[27.9, 25.5, 28.5, 26.9, 26.9]",1.0,31.3,0.6,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.7,3.5,30.0,24.0,1.0,27.6,0.2,29.0,28.0
2023-06-02 07:25:00,28.4,22.9,43.0,27.9,32.775,27.06,28.6,"[28.0, 24.6, 28.6, 27.0, 27.1]",1.0,31.4,,28.0,26.0,1.0,28.8,,25.0,26.0,1.0,43.0,,28.0,23.0,1.0,27.9,,29.0,26.0
2023-06-02 07:30:00,28.5,22.77,43.0,27.9,32.825,26.82,28.6,"[27.9, 23.8, 28.6, 26.8, 27.0]",1.0,31.4,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.55,28.0,23.0,1.0,27.9,3.55,29.0,26.0
2023-06-02 07:35:00,28.8,22.93,43.0,27.7,32.75,26.660000000000004,28.6,"[27.9, 23.4, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,43.0,3.5,28.0,23.0,1.0,27.7,3.6,29.0,26.0
2023-06-02 07:40:00,28.9,22.87,42.9,27.4,32.65,26.6,28.6,"[27.9, 23.2, 28.6, 26.5, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.5,28.0,23.0,1.0,27.4,3.6,29.0,26.0
2023-06-02 07:45:00,28.9,22.88,42.8,27.3,32.6,26.54,28.6,"[27.9, 23.1, 28.6, 26.4, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.5,28.0,23.0,1.0,27.3,3.6,29.0,26.0
2023-06-02 07:50:00,29.0,22.86,42.8,27.2,32.575,26.54,28.6,"[27.9, 23.1, 28.6, 26.4, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.6,28.0,23.0,1.0,27.2,3.6,28.0,26.0
2023-06-02 07:55:00,29.0,22.84,42.7,27.1,32.525,26.52,28.6,"[27.9, 23.1, 28.6, 26.3, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,27.1,3.6,29.0,26.0
2023-06-02 08:10:00,29.5,22.81,42.6,27.1,32.5,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.5,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,27.1,3.7,29.0,26.0
2023-06-02 08:15:00,29.6,22.88,42.6,27.0,32.45,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.5,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,27.0,3.6,29.0,26.0
2023-06-02 08:20:00,29.7,22.79,42.6,27.0,32.45,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.5,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,27.0,3.6,28.0,26.0
2023-06-02 08:25:00,29.8,22.92,42.6,27.0,32.45,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,,27.0,26.0,1.0,28.7,,25.0,26.0,1.0,42.6,,28.0,23.0,1.0,27.0,,28.0,26.0
2023-06-02 08:30:00,30.0,22.83,42.6,27.0,32.45,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.65,28.0,23.0,1.0,27.0,3.7,29.0,26.0
2023-06-02 08:35:00,30.0,22.87,42.6,27.0,32.45,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,27.0,3.7,29.0,26.0
2023-06-02 08:40:00,30.1,22.89,42.6,27.0,32.45,26.42,28.5,"[27.8, 23.0, 28.5, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,24.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,27.0,3.7,29.0,26.0
2023-06-02 08:45:00,30.0,22.86,42.6,26.9,32.425000000000004,26.44,28.6,"[27.8, 23.0, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-02 08:50:00,30.2,22.87,42.6,26.9,32.425000000000004,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-02 08:55:00,30.2,22.78,42.6,26.9,32.425000000000004,26.46,28.6,"[27.8, 23.0, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.9,3.6,28.0,26.0
2023-06-02 09:10:00,30.6,22.91,42.6,26.9,32.4,26.42,28.5,"[27.8, 23.0, 28.5, 26.2, 26.6]",1.0,31.5,,27.0,26.0,1.0,28.6,,25.0,26.0,1.0,42.6,,28.0,23.0,1.0,26.9,,29.0,26.0
2023-06-02 09:15:00,30.6,22.79,42.6,26.9,32.4,26.42,28.5,"[27.8, 23.0, 28.5, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.75,29.0,26.0
2023-06-02 09:20:00,30.7,22.82,42.6,26.9,32.4,26.42,28.5,"[27.8, 23.0, 28.5, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-02 09:25:00,30.7,22.82,42.6,26.9,32.4,26.48,28.6,"[27.8, 23.1, 28.6, 26.3, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-02 09:30:00,30.4,22.96,42.6,26.9,32.4,26.46,28.6,"[27.8, 23.1, 28.6, 26.2, 26.6]",1.0,31.5,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.7,28.0,23.0,1.0,26.9,3.7,29.0,26.0
2023-06-02 09:35:00,30.4,22.87,42.6,27.1,32.475,26.48,28.5,"[27.8, 23.1, 28.5, 26.3, 26.7]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.6,29.0,24.0,1.0,27.1,3.8,29.0,27.0
2023-06-02 09:40:00,30.5,22.84,42.6,27.2,32.5,26.54,28.6,"[27.8, 23.2, 28.6, 26.3, 26.8]",1.0,31.5,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.7,28.0,24.0,1.0,27.2,3.8,29.0,27.0
2023-06-02 09:45:00,30.9,22.81,42.7,27.3,32.575,26.62,28.6,"[27.9, 23.3, 28.6, 26.4, 26.9]",1.0,31.5,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,29.0,24.0,1.0,27.3,3.8,29.0,27.0
2023-06-02 09:50:00,31.0,22.91,42.8,27.3,32.6,26.64,28.6,"[27.9, 23.4, 28.6, 26.4, 26.9]",1.0,31.5,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,28.0,24.0,1.0,27.3,3.8,29.0,27.0
2023-06-02 09:55:00,31.2,22.93,42.8,27.3,32.625,26.64,28.6,"[27.9, 23.4, 28.6, 26.4, 26.9]",1.0,31.6,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,27.3,3.8,29.0,27.0
2023-06-02 10:00:00,30.9,22.79,42.9,27.3,32.675000000000004,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.4, 26.9]",1.0,31.6,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.9,3.6,29.0,24.0,1.0,27.3,3.8,29.0,27.0
2023-06-02 10:05:00,30.9,22.88,43.0,27.4,32.775,26.72,28.6,"[28.0, 23.5, 28.6, 26.5, 27.0]",1.0,31.7,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.7,29.0,24.0,1.0,27.4,3.8,29.0,27.0
2023-06-02 10:10:00,31.2,22.87,43.0,27.5,32.8,26.76,28.7,"[28.0, 23.5, 28.7, 26.5, 27.1]",1.0,31.7,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,43.0,3.7,29.0,24.0,1.0,27.5,3.9,29.0,28.0
2023-06-02 10:15:00,31.5,22.82,43.0,27.6,32.825,26.8,28.7,"[28.1, 23.6, 28.7, 26.5, 27.1]",1.0,31.7,0.6,28.0,28.0,1.0,29.0,0.2,25.0,28.0,1.0,43.0,3.7,29.0,24.0,1.0,27.6,3.7,29.0,28.0
2023-06-02 10:20:00,31.4,22.9,43.0,27.6,32.85,26.82,28.7,"[28.1, 23.6, 28.7, 26.5, 27.2]",1.0,31.7,0.6,28.0,28.0,1.0,29.1,0.2,25.0,28.0,1.0,43.0,3.7,29.0,24.0,1.0,27.6,3.8,29.0,28.0
2023-06-02 10:25:00,31.5,22.87,43.2,27.7,32.975,26.84,28.7,"[28.1, 23.6, 28.7, 26.6, 27.2]",1.0,31.8,0.6,28.0,28.0,1.0,29.2,0.2,25.0,28.0,1.0,43.2,3.7,29.0,24.0,1.0,27.7,3.9,29.0,28.0
2023-06-02 10:30:00,31.7,22.79,43.2,27.7,32.975,26.82,28.7,"[28.1, 23.6, 28.7, 26.6, 27.1]",1.0,31.8,0.6,28.0,28.0,1.0,29.2,0.2,26.0,28.0,1.0,43.2,3.7,29.0,24.0,1.0,27.7,3.9,29.0,28.0
2023-06-02 10:35:00,32.0,22.77,43.2,27.9,33.025,26.84,28.8,"[28.1, 23.6, 28.8, 26.7, 27.0]",1.0,31.9,0.6,28.0,28.0,1.0,29.1,0.2,25.0,28.0,1.0,43.2,3.7,29.0,24.0,1.0,27.9,3.8,29.0,28.0
2023-06-02 10:40:00,32.1,22.89,43.2,28.8,33.275,26.78,28.7,"[28.1, 23.5, 28.7, 26.7, 26.9]",1.0,31.9,0.6,28.0,27.0,1.0,29.2,0.2,25.0,27.0,1.0,43.2,3.7,29.0,24.0,1.0,28.8,3.9,29.0,27.0
2023-06-02 10:55:00,32.2,22.84,43.1,29.1,33.35,26.72,28.7,"[28.1, 23.4, 28.7, 26.6, 26.8]",1.0,31.9,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.1,3.7,28.0,24.0,1.0,29.3,3.9,29.0,27.0
2023-06-02 11:10:00,32.6,22.82,43.0,29.0,33.375,26.7,28.7,"[28.1, 23.4, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.7,28.0,24.0,1.0,29.6,3.8,29.0,26.0
2023-06-02 11:15:00,32.6,22.81,43.0,29.1,33.375,26.7,28.7,"[28.1, 23.4, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.8,28.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 11:20:00,32.2,22.82,43.0,29.1,33.4,26.68,28.7,"[28.1, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.7,29.0,24.0,1.0,29.6,3.9,29.0,26.0
2023-06-02 11:25:00,32.5,22.82,43.0,29.1,33.4,26.660000000000004,28.7,"[28.1, 23.3, 28.7, 26.5, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,28.0,24.0,1.0,29.6,3.9,29.0,26.0
2023-06-02 11:30:00,32.2,22.7,43.0,29.0,33.375,26.68,28.7,"[28.1, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.8,29.0,24.0,1.0,29.6,3.8,29.0,26.0
2023-06-02 11:35:00,32.5,22.87,43.0,29.1,33.4,26.68,28.7,"[28.1, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.0,3.8,28.0,25.0,1.0,29.6,3.9,29.0,27.0
2023-06-02 11:40:00,32.9,22.81,43.0,29.0,33.375,26.660000000000004,28.7,"[28.0, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.8,29.0,25.0,1.0,29.6,3.9,29.0,27.0
2023-06-02 11:45:00,33.0,22.81,43.0,29.0,33.375,26.68,28.7,"[28.0, 23.4, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.8,29.0,25.0,1.0,29.6,3.9,29.0,27.0
2023-06-02 11:50:00,33.1,22.85,43.0,29.0,33.375,26.7,28.7,"[28.1, 23.4, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.9,28.0,25.0,1.0,29.6,3.9,29.0,27.0
2023-06-02 11:55:00,33.0,22.86,43.0,29.0,33.375,26.68,28.7,"[28.0, 23.4, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.8,28.0,25.0,1.0,29.6,3.9,29.0,27.0
2023-06-02 12:10:00,32.6,22.84,43.0,29.0,33.375,26.660000000000004,28.7,"[28.0, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,28.0,1.0,43.0,3.8,29.0,24.0,1.0,29.6,3.8,29.0,28.0
2023-06-02 12:15:00,32.8,22.83,43.0,29.0,33.35,26.64,28.7,"[28.0, 23.3, 28.7, 26.6, 26.6]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,28.0,1.0,43.0,3.8,28.0,24.0,1.0,29.5,3.8,29.0,28.0
2023-06-02 12:20:00,33.3,22.85,42.9,29.0,33.325,26.660000000000004,28.7,"[28.0, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,28.0,1.0,42.9,3.9,29.0,24.0,1.0,29.5,3.9,29.0,28.0
2023-06-02 12:25:00,33.3,22.91,42.9,29.0,33.325,26.68,28.7,"[28.1, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,28.0,1.0,42.9,3.8,28.0,24.0,1.0,29.5,4.0,29.0,28.0
2023-06-02 12:30:00,33.0,22.81,42.9,29.0,33.325,26.68,28.7,"[28.1, 23.3, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,27.0,1.0,29.0,0.2,25.0,29.0,1.0,42.9,3.8,28.0,24.0,1.0,29.5,3.9,29.0,29.0
2023-06-02 12:35:00,33.0,22.85,43.0,29.0,33.35,26.78,28.7,"[28.1, 23.8, 28.7, 26.6, 26.7]",1.0,31.9,0.6,28.0,28.0,1.0,29.0,0.2,26.0,29.0,1.0,43.0,3.8,29.0,24.0,1.0,29.5,0.2,29.0,29.0
2023-06-02 12:40:00,32.7,22.82,43.2,29.2,33.475,27.360000000000003,28.8,"[28.2, 25.5, 28.8, 27.2, 27.1]",1.0,31.9,0.6,29.0,28.0,1.0,29.2,0.2,26.0,29.0,1.0,43.2,3.8,30.0,24.0,1.0,29.6,0.2,30.0,29.0
2023-06-02 12:45:00,32.8,22.96,43.4,29.4,33.7,27.6,28.8,"[28.3, 26.1, 28.8, 27.5, 27.3]",1.0,32.0,0.6,29.0,28.0,1.0,29.4,0.2,26.0,29.0,1.0,43.4,3.8,30.0,24.0,1.0,30.0,0.2,30.0,29.0
2023-06-02 12:50:00,33.3,22.88,43.3,29.1,33.65,27.380000000000003,28.7,"[28.1, 25.2, 28.7, 27.5, 27.4]",1.0,32.0,,27.0,26.0,1.0,29.1,,25.0,26.0,1.0,43.3,,29.0,23.0,1.0,30.2,,29.0,26.0
2023-06-02 12:55:00,33.6,22.77,42.7,28.5,33.3,26.860000000000003,28.3,"[27.6, 24.1, 28.3, 27.1, 27.2]",1.0,31.9,5.1,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.7,3.9,28.0,23.0,1.0,30.1,4.0,29.0,26.0
2023-06-02 13:10:00,33.5,22.79,41.7,27.6,32.550000000000004,26.4,27.9,"[27.3, 23.4, 27.9, 26.6, 26.8]",1.0,31.6,0.6,27.0,26.0,1.0,27.6,0.2,25.0,26.0,1.0,41.7,3.8,28.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 13:15:00,33.7,22.79,42.1,28.1,32.75,26.46,28.1,"[27.6, 23.3, 28.1, 26.6, 26.7]",1.0,31.6,0.6,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.1,3.9,28.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 13:20:00,33.7,22.93,42.1,28.1,32.75,26.54,28.3,"[27.7, 23.4, 28.3, 26.6, 26.7]",1.0,31.6,0.6,28.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.1,3.8,28.0,23.0,1.0,29.2,4.0,29.0,26.0
2023-06-02 13:25:00,33.7,22.85,42.5,28.5,32.95,26.56,28.3,"[27.8, 23.4, 28.3, 26.6, 26.7]",1.0,31.6,0.6,28.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.9,28.0,23.0,1.0,29.2,3.8,29.0,26.0
2023-06-02 13:30:00,33.9,22.85,42.6,28.5,32.975,26.6,28.4,"[27.9, 23.4, 28.4, 26.6, 26.7]",1.0,31.6,0.6,28.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.6,3.9,29.0,23.0,1.0,29.2,4.0,29.0,26.0
2023-06-02 13:35:00,34.4,22.84,42.6,28.7,33.050000000000004,26.62,28.5,"[27.9, 23.4, 28.5, 26.6, 26.7]",1.0,31.6,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.9,29.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 13:40:00,34.4,22.79,42.8,28.7,33.1,26.62,28.5,"[27.9, 23.4, 28.5, 26.6, 26.7]",1.0,31.6,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.8,3.9,29.0,23.0,1.0,29.3,3.9,29.0,26.0
