time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,638522_c,638522_h,638522_p,638522_r,638522_s,638524_c,638524_h,638524_p,638524_r,638524_s,638526_c,638526_h,638526_p,638526_r,638526_s,638528_c,638528_h,638528_p,638528_r,638528_s
2023-06-02 13:45:00,34.4,22.83,42.9,28.8,33.175000000000004,26.64,28.5,"[28.0, 23.4, 28.5, 26.6, 26.7]",1.0,31.7,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.9,3.9,29.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 13:50:00,34.3,22.79,42.9,28.9,33.2,26.68,28.6,"[28.0, 23.4, 28.6, 26.6, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.9,29.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 13:55:00,34.3,22.79,42.9,28.9,33.2,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.7,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.9,29.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 14:00:00,34.5,22.8,43.0,28.9,33.275,26.68,28.6,"[28.0, 23.4, 28.6, 26.6, 26.8]",1.0,31.8,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,43.0,3.9,29.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:05:00,34.7,22.9,42.9,29.0,33.275,26.68,28.6,"[28.0, 23.4, 28.6, 26.7, 26.7]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.9,29.0,23.0,1.0,29.4,4.1,29.0,26.0
2023-06-02 14:10:00,34.7,22.74,43.0,29.0,33.3,26.72,28.7,"[28.0, 23.5, 28.7, 26.7, 26.7]",1.0,31.8,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,43.0,3.9,28.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:15:00,34.7,22.79,43.0,29.1,33.325,26.7,28.7,"[28.0, 23.4, 28.7, 26.7, 26.7]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,29.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:20:00,34.8,22.82,43.0,29.1,33.325,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,29.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:25:00,34.7,22.84,43.0,29.1,33.325,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,28.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:30:00,34.8,22.84,43.0,29.1,33.325,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,29.0,23.0,1.0,29.4,4.0,29.0,26.0
2023-06-02 14:35:00,34.8,22.84,43.0,29.1,33.35,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.8,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,4.0,29.0,23.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 14:40:00,35.1,22.82,43.0,29.1,33.375,26.74,28.7,"[28.1, 23.5, 28.7, 26.7, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,26.0,26.0,1.0,43.0,4.0,29.0,23.0,1.0,29.5,4.1,29.0,26.0
2023-06-02 14:45:00,34.9,22.84,43.0,29.1,33.375,26.74,28.7,"[28.1, 23.5, 28.7, 26.7, 26.7]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.0,3.9,29.0,23.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 14:50:00,35.0,22.81,43.1,29.1,33.4,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,4.0,29.0,23.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 14:55:00,34.9,22.76,43.1,29.1,33.4,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,4.0,29.0,23.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 15:00:00,34.8,22.84,43.1,29.1,33.4,26.78,28.8,"[28.1, 23.5, 28.8, 26.7, 26.8]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,3.9,29.0,23.0,1.0,29.5,4.1,29.0,26.0
2023-06-02 15:05:00,34.8,22.77,43.1,29.1,33.4,26.78,28.8,"[28.1, 23.5, 28.8, 26.7, 26.8]",1.0,31.9,0.6,28.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,3.9,29.0,23.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 15:10:00,34.8,22.8,43.1,29.2,33.425,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.9,0.6,28.0,27.0,1.0,29.2,0.2,25.0,27.0,1.0,43.1,3.9,29.0,24.0,1.0,29.5,4.1,29.0,27.0
2023-06-02 15:15:00,34.9,22.84,43.1,29.1,33.425,26.8,28.8,"[28.2, 23.5, 28.8, 26.7, 26.8]",1.0,32.0,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.1,4.0,29.0,24.0,1.0,29.5,4.0,29.0,27.0
2023-06-02 15:20:00,35.1,22.88,43.1,29.1,33.425,26.78,28.8,"[28.1, 23.5, 28.8, 26.7, 26.8]",1.0,32.0,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.1,3.9,28.0,24.0,1.0,29.5,4.1,29.0,27.0
2023-06-02 15:25:00,35.1,22.79,43.1,29.1,33.375,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.9,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.1,4.0,29.0,24.0,1.0,29.4,4.0,29.0,27.0
2023-06-02 15:30:00,35.2,22.82,43.1,29.2,33.4,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,31.9,0.6,28.0,27.0,1.0,29.2,0.2,25.0,27.0,1.0,43.1,3.9,29.0,24.0,1.0,29.4,4.1,29.0,27.0
2023-06-02 15:35:00,35.2,22.82,43.1,29.2,33.425000000000004,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,32.0,0.6,28.0,26.0,1.0,29.2,0.2,25.0,26.0,1.0,43.1,3.9,28.0,24.0,1.0,29.4,4.1,29.0,26.0
2023-06-02 15:40:00,35.2,22.85,43.1,29.2,33.45,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,32.0,0.6,28.0,26.0,1.0,29.2,0.2,25.0,26.0,1.0,43.1,3.9,29.0,24.0,1.0,29.5,4.1,29.0,26.0
2023-06-02 15:45:00,35.3,22.81,43.1,29.2,33.45,26.8,28.8,"[28.2, 23.5, 28.8, 26.7, 26.8]",1.0,32.0,0.6,28.0,26.0,1.0,29.2,0.2,25.0,26.0,1.0,43.1,4.0,29.0,24.0,1.0,29.5,4.0,29.0,26.0
2023-06-02 15:50:00,35.2,22.8,43.1,29.2,33.45,26.8,28.8,"[28.2, 23.5, 28.8, 26.7, 26.8]",1.0,32.0,0.6,28.0,26.0,1.0,29.2,0.2,25.0,26.0,1.0,43.1,4.0,29.0,24.0,1.0,29.5,4.1,29.0,26.0
2023-06-02 15:55:00,35.1,22.88,43.1,29.2,33.45,26.8,28.8,"[28.2, 23.5, 28.8, 26.7, 26.8]",1.0,32.0,,28.0,26.0,1.0,29.2,,25.0,26.0,1.0,43.1,,29.0,24.0,1.0,29.5,,29.0,26.0
2023-06-02 16:10:00,35.0,22.89,43.0,28.9,33.35,26.76,28.7,"[28.1, 23.5, 28.7, 26.7, 26.8]",1.0,32.0,4.7,27.0,25.0,1.0,28.9,0.2,25.0,25.0,1.0,43.0,4.0,28.0,24.0,1.0,29.5,4.1,29.0,25.0
2023-06-02 16:15:00,35.1,22.85,43.0,28.9,33.3,26.5,28.2,"[27.5, 23.4, 28.2, 26.6, 26.8]",1.0,31.9,5.1,26.0,25.0,1.0,28.9,0.2,24.0,25.0,1.0,43.0,4.0,28.0,24.0,1.0,29.4,4.0,29.0,25.0
2023-06-02 16:20:00,35.1,22.9,42.1,27.6,32.675000000000004,26.26,27.7,"[27.1, 23.2, 27.7, 26.6, 26.7]",1.0,31.7,5.1,26.0,25.0,1.0,27.6,0.2,24.0,25.0,1.0,42.1,4.0,28.0,24.0,1.0,29.3,4.0,28.0,25.0
2023-06-02 16:25:00,35.0,22.86,41.2,27.2,32.275,26.14,27.5,"[26.9, 23.2, 27.5, 26.5, 26.6]",1.0,31.6,5.0,26.0,25.0,1.0,27.2,0.2,24.0,25.0,1.0,41.2,4.0,28.0,24.0,1.0,29.1,4.1,28.0,25.0
2023-06-02 16:30:00,34.7,22.9,41.2,26.9,32.175,26.0,27.3,"[26.7, 23.0, 27.3, 26.4, 26.6]",1.0,31.5,5.0,26.0,25.0,1.0,26.9,0.2,24.0,25.0,1.0,41.2,4.0,28.0,24.0,1.0,29.1,4.1,28.0,25.0
2023-06-02 16:35:00,34.6,22.88,40.9,26.8,31.975,25.96,27.3,"[26.7, 23.0, 27.3, 26.3, 26.5]",1.0,31.3,0.6,27.0,26.0,1.0,26.8,0.2,24.0,26.0,1.0,40.9,3.9,28.0,24.0,1.0,28.9,4.1,28.0,26.0
2023-06-02 16:40:00,34.5,22.83,41.3,27.3,32.15,26.12,27.7,"[27.1, 23.0, 27.7, 26.3, 26.5]",1.0,31.2,,27.0,26.0,1.0,27.3,,25.0,26.0,1.0,41.3,,28.0,24.0,1.0,28.8,,28.0,26.0
2023-06-02 16:45:00,34.4,22.75,41.3,27.6,32.225,26.22,27.9,"[27.3, 23.1, 27.9, 26.3, 26.5]",1.0,31.2,0.6,27.0,26.0,1.0,27.6,0.2,25.0,26.0,1.0,41.3,3.9,28.0,24.0,1.0,28.8,4.0,29.0,26.0
2023-06-02 16:50:00,34.4,22.93,41.9,27.9,32.475,26.360000000000003,28.1,"[27.5, 23.2, 28.1, 26.4, 26.6]",1.0,31.2,,27.0,26.0,1.0,27.9,,25.0,26.0,1.0,41.9,,28.0,24.0,1.0,28.9,,29.0,26.0
2023-06-02 16:55:00,34.3,22.89,42.1,28.1,32.6,26.4,28.2,"[27.6, 23.2, 28.2, 26.4, 26.6]",1.0,31.2,0.6,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.1,3.9,28.0,24.0,1.0,29.0,4.0,29.0,26.0
2023-06-02 17:10:00,34.0,22.79,42.5,28.5,32.85,26.5,28.3,"[27.8, 23.3, 28.3, 26.5, 26.6]",1.0,31.3,0.6,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.5,3.9,28.0,24.0,1.0,29.1,4.0,29.0,27.0
2023-06-02 17:15:00,34.1,22.89,42.6,28.6,32.925,26.56,28.4,"[27.9, 23.3, 28.4, 26.6, 26.6]",1.0,31.3,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.6,3.9,28.0,24.0,1.0,29.2,4.1,29.0,27.0
2023-06-02 17:20:00,34.3,22.78,42.6,28.7,32.974999999999994,26.58,28.5,"[27.9, 23.3, 28.5, 26.6, 26.6]",1.0,31.4,0.6,28.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.9,28.0,24.0,1.0,29.2,4.0,29.0,27.0
2023-06-02 17:25:00,34.1,22.88,42.7,28.7,33.025,26.6,28.5,"[27.9, 23.3, 28.5, 26.6, 26.7]",1.0,31.5,0.6,28.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,3.9,28.0,24.0,1.0,29.2,4.0,29.0,27.0
2023-06-02 17:30:00,34.2,22.88,42.7,28.7,33.050000000000004,26.6,28.4,"[27.9, 23.4, 28.4, 26.6, 26.7]",1.0,31.5,0.6,28.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,4.0,29.0,24.0,1.0,29.3,4.0,29.0,27.0
2023-06-02 17:35:00,34.3,22.9,42.8,28.8,33.1,26.64,28.5,"[28.0, 23.4, 28.5, 26.6, 26.7]",1.0,31.5,0.6,28.0,28.0,1.0,28.8,0.2,25.0,28.0,1.0,42.8,3.9,28.0,24.0,1.0,29.3,4.1,29.0,28.0
2023-06-02 17:40:00,34.3,22.79,42.8,28.9,33.125,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.5,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.9,28.0,24.0,1.0,29.3,4.0,29.0,28.0
2023-06-02 17:45:00,34.2,22.8,42.9,28.9,33.2,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.9,3.9,29.0,24.0,1.0,29.4,4.0,29.0,28.0
2023-06-02 17:50:00,34.1,22.84,42.9,28.9,33.2,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.9,4.0,28.0,24.0,1.0,29.4,4.0,29.0,28.0
2023-06-02 17:55:00,34.0,22.81,42.9,28.9,33.2,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.9,3.9,29.0,24.0,1.0,29.4,4.0,29.0,28.0
2023-06-02 18:00:00,33.9,22.88,42.9,29.0,33.225,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.6,0.6,28.0,28.0,1.0,29.0,0.2,25.0,28.0,1.0,42.9,3.9,28.0,24.0,1.0,29.4,4.1,29.0,28.0
2023-06-02 18:05:00,33.9,22.98,42.9,29.0,33.25,26.660000000000004,28.6,"[28.0, 23.4, 28.6, 26.6, 26.7]",1.0,31.7,0.6,28.0,28.0,1.0,29.0,0.2,25.0,28.0,1.0,42.9,3.9,28.0,24.0,1.0,29.4,4.0,29.0,28.0
2023-06-02 18:10:00,33.8,22.85,42.9,28.9,33.225,26.76,28.6,"[28.1, 23.7, 28.6, 26.7, 26.7]",1.0,31.7,0.6,28.0,29.0,1.0,28.9,0.2,26.0,29.0,1.0,42.9,3.9,29.0,24.0,1.0,29.4,0.2,29.0,29.0
2023-06-02 18:15:00,33.5,22.84,43.1,29.1,33.35,27.2,28.6,"[28.1, 25.2, 28.6, 27.1, 27.0]",1.0,31.7,0.6,28.0,29.0,1.0,29.1,0.2,26.0,29.0,1.0,43.1,3.9,30.0,24.0,1.0,29.5,0.2,29.0,29.0
2023-06-02 18:20:00,33.3,22.83,43.1,29.4,33.525,27.56,28.7,"[28.2, 26.1, 28.7, 27.5, 27.3]",1.0,31.7,0.6,29.0,29.0,1.0,29.4,0.2,27.0,29.0,1.0,43.1,3.9,30.0,24.0,1.0,29.9,0.2,30.0,29.0
2023-06-02 18:25:00,33.4,22.74,43.2,29.1,33.5,27.34,28.6,"[28.0, 25.2, 28.6, 27.5, 27.4]",1.0,31.8,4.9,27.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.2,3.9,29.0,23.0,1.0,29.9,4.0,29.0,26.0
2023-06-02 18:30:00,33.6,22.88,42.6,28.5,33.25,26.8,28.1,"[27.5, 24.1, 28.1, 27.1, 27.2]",1.0,31.7,4.9,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.6,3.9,28.0,23.0,1.0,30.2,4.1,29.0,26.0
2023-06-02 18:35:00,33.7,22.81,42.0,28.0,32.9,26.52,27.8,"[27.2, 23.7, 27.8, 26.9, 27.0]",1.0,31.7,4.9,26.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.9,28.0,23.0,1.0,29.9,4.0,29.0,26.0
2023-06-02 18:40:00,33.6,22.81,41.5,27.6,32.625,26.32,27.6,"[27.0, 23.5, 27.6, 26.7, 26.8]",1.0,31.5,0.6,27.0,26.0,1.0,27.6,0.2,25.0,26.0,1.0,41.5,3.9,28.0,23.0,1.0,29.9,4.0,29.0,26.0
2023-06-02 18:45:00,33.5,22.83,41.5,27.6,32.5,26.380000000000003,27.9,"[27.3, 23.4, 27.9, 26.6, 26.7]",1.0,31.5,,27.0,26.0,1.0,27.6,,25.0,26.0,1.0,41.5,,28.0,23.0,1.0,29.4,,29.0,26.0
2023-06-02 18:50:00,33.5,22.82,42.0,28.0,32.675000000000004,26.46,28.1,"[27.5, 23.4, 28.1, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.0,3.9,28.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 18:55:00,33.3,22.86,42.3,28.0,32.75,26.52,28.2,"[27.7, 23.4, 28.2, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.3,3.8,28.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 19:10:00,33.2,22.78,42.5,28.7,32.95,26.64,28.4,"[27.9, 23.5, 28.4, 26.6, 26.8]",1.0,31.4,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.5,3.9,28.0,23.0,1.0,29.2,4.0,29.0,26.0
2023-06-02 19:15:00,33.1,22.81,42.7,28.7,33.025,26.660000000000004,28.4,"[27.9, 23.5, 28.4, 26.7, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.8,28.0,23.0,1.0,29.2,4.0,29.0,26.0
2023-06-02 19:20:00,32.9,22.84,42.7,28.7,33.050000000000004,26.64,28.5,"[27.9, 23.4, 28.5, 26.6, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.8,29.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 19:25:00,32.9,22.9,42.8,28.8,33.125,26.660000000000004,28.5,"[28.0, 23.4, 28.5, 26.6, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.8,28.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 19:30:00,32.8,22.83,42.8,28.9,33.15,26.7,28.5,"[28.0, 23.5, 28.5, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.8,29.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 19:35:00,32.8,22.76,42.8,28.8,33.125,26.7,28.5,"[28.0, 23.5, 28.5, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.8,29.0,23.0,1.0,29.3,4.0,29.0,26.0
2023-06-02 19:40:00,32.7,22.82,42.8,28.8,33.125,26.72,28.6,"[28.0, 23.5, 28.6, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.8,28.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 19:45:00,32.7,22.83,42.8,28.9,33.15,26.72,28.6,"[28.0, 23.5, 28.6, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.8,29.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 19:50:00,32.6,22.82,42.9,28.9,33.175000000000004,26.74,28.6,"[28.1, 23.5, 28.6, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.8,28.0,23.0,1.0,29.3,3.9,29.0,26.0
2023-06-02 19:55:00,32.5,22.81,42.9,28.9,33.15,26.74,28.6,"[28.1, 23.5, 28.6, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.8,28.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 20:10:00,32.6,22.91,42.9,29.0,33.2,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.8,29.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 20:15:00,32.6,22.88,42.9,28.9,33.175,26.74,28.6,"[28.1, 23.5, 28.6, 26.7, 26.8]",1.0,31.7,,28.0,26.0,1.0,28.9,,25.0,26.0,1.0,42.9,,28.0,23.0,1.0,29.2,,29.0,26.0
2023-06-02 20:20:00,32.5,22.81,42.9,29.0,33.2,26.74,28.6,"[28.1, 23.5, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.75,29.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 20:25:00,32.4,22.83,42.9,29.0,33.2,26.74,28.6,"[28.1, 23.5, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.7,29.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 20:30:00,32.2,22.88,42.9,29.0,33.2,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.8,28.0,23.0,1.0,29.2,3.9,29.0,26.0
2023-06-02 20:35:00,32.2,22.88,42.6,28.3,32.95,26.64,28.4,"[27.9, 23.4, 28.4, 26.7, 26.8]",1.0,31.7,4.7,27.0,25.0,1.0,28.3,0.2,24.0,25.0,1.0,42.6,3.8,27.0,24.0,1.0,29.2,3.8,29.0,25.0
2023-06-02 20:40:00,32.2,22.81,41.8,28.3,32.7,26.32,27.9,"[27.3, 23.2, 27.9, 26.5, 26.7]",1.0,31.6,,26.0,25.0,1.0,28.3,,24.0,25.0,1.0,41.8,,28.0,24.0,1.0,29.1,,29.0,25.0
2023-06-02 20:45:00,32.3,22.8,41.3,27.6,32.375,26.160000000000004,27.6,"[27.0, 23.1, 27.6, 26.5, 26.6]",1.0,31.5,4.8,26.0,25.0,1.0,27.6,0.2,24.0,25.0,1.0,41.3,3.8,28.0,24.0,1.0,29.1,3.8,28.0,25.0
2023-06-02 20:50:00,32.2,22.86,40.9,26.8,31.975,26.0,27.3,"[26.7, 23.0, 27.3, 26.4, 26.6]",1.0,31.3,4.8,25.0,25.0,1.0,26.8,0.2,24.0,25.0,1.0,40.9,3.8,27.0,24.0,1.0,28.9,3.8,28.0,25.0
2023-06-02 20:55:00,32.2,,40.6,26.8,31.85,25.860000000000003,27.1,"[26.5, 22.9, 27.1, 26.3, 26.5]",1.0,31.3,,25.0,25.0,1.0,26.8,,24.0,25.0,1.0,40.6,,27.0,24.0,1.0,28.7,,28.0,25.0
2023-06-02 21:10:00,32.0,22.83,40.9,26.9,31.725,25.96,27.4,"[26.9, 22.9, 27.4, 26.2, 26.4]",1.0,30.8,0.6,27.0,26.0,1.0,26.9,0.2,24.0,26.0,1.0,40.9,3.7,27.0,24.0,1.0,28.3,3.8,28.0,26.0
2023-06-02 21:15:00,31.8,22.85,41.2,27.3,31.925000000000004,26.1,27.6,"[27.2, 23.0, 27.6, 26.3, 26.4]",1.0,30.8,0.6,27.0,26.0,1.0,27.3,0.2,24.0,26.0,1.0,41.2,3.7,27.0,24.0,1.0,28.4,3.9,28.0,26.0
2023-06-02 21:20:00,31.8,22.78,41.5,27.6,32.1,26.2,27.8,"[27.4, 23.0, 27.8, 26.3, 26.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.6,0.2,24.0,26.0,1.0,41.5,3.7,28.0,24.0,1.0,28.5,3.9,28.0,26.0
2023-06-02 21:25:00,31.8,22.88,41.8,27.9,32.275,26.24,27.9,"[27.5, 23.0, 27.9, 26.3, 26.5]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.7,27.0,24.0,1.0,28.5,3.8,28.0,26.0
2023-06-02 21:30:00,31.8,22.84,41.8,28.0,32.349999999999994,26.32,28.0,"[27.6, 23.1, 28.0, 26.4, 26.5]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.8,3.7,28.0,24.0,1.0,28.7,3.8,29.0,26.0
2023-06-02 21:35:00,31.9,22.82,42.1,28.0,32.425,26.34,28.0,"[27.7, 23.1, 28.0, 26.4, 26.5]",1.0,30.9,0.6,27.0,27.0,1.0,28.0,0.2,25.0,27.0,1.0,42.1,3.8,28.0,24.0,1.0,28.7,3.8,29.0,27.0
2023-06-02 21:40:00,31.9,22.86,42.1,28.2,32.5,26.380000000000003,28.1,"[27.7, 23.1, 28.1, 26.4, 26.6]",1.0,31.0,0.6,27.0,27.0,1.0,28.2,0.2,25.0,27.0,1.0,42.1,3.8,28.0,24.0,1.0,28.7,3.8,29.0,27.0
2023-06-02 21:45:00,31.8,22.82,42.2,28.3,32.575,26.4,28.1,"[27.7, 23.2, 28.1, 26.4, 26.6]",1.0,31.0,0.6,27.0,27.0,1.0,28.3,0.2,25.0,27.0,1.0,42.2,3.7,28.0,24.0,1.0,28.8,3.8,29.0,27.0
2023-06-02 21:50:00,31.6,22.9,42.2,28.4,32.65,26.46,28.2,"[27.8, 23.2, 28.2, 26.5, 26.6]",1.0,31.1,0.6,27.0,27.0,1.0,28.4,0.2,25.0,27.0,1.0,42.2,3.7,28.0,24.0,1.0,28.9,3.8,29.0,27.0
2023-06-02 21:55:00,31.6,22.84,42.4,28.5,32.75,26.44,28.1,"[27.8, 23.2, 28.1, 26.5, 26.6]",1.0,31.1,0.6,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.4,3.7,28.0,24.0,1.0,29.0,3.8,29.0,27.0
2023-06-02 22:10:00,31.5,22.82,42.5,28.6,32.825,26.48,28.2,"[27.9, 23.2, 28.2, 26.5, 26.6]",1.0,31.2,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.7,28.0,24.0,1.0,29.0,3.7,29.0,28.0
2023-06-02 22:15:00,31.4,22.83,42.5,28.7,32.875,26.5,28.3,"[27.9, 23.2, 28.3, 26.5, 26.6]",1.0,31.3,0.6,27.0,28.0,1.0,28.7,0.2,25.0,28.0,1.0,42.5,3.7,28.0,24.0,1.0,29.0,3.8,29.0,28.0
2023-06-02 22:20:00,31.4,22.75,42.5,28.7,32.9,26.54,28.3,"[27.9, 23.3, 28.3, 26.5, 26.7]",1.0,31.3,0.6,27.0,28.0,1.0,28.7,0.2,25.0,28.0,1.0,42.5,3.7,29.0,24.0,1.0,29.1,0.2,29.0,28.0
2023-06-02 22:25:00,31.2,22.82,42.6,28.7,32.95,26.84,28.4,"[28.0, 24.3, 28.4, 26.7, 26.8]",1.0,31.3,0.6,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.6,3.7,29.0,24.0,1.0,29.2,0.2,29.0,28.0
2023-06-02 22:30:00,31.1,22.83,42.8,29.0,33.15,27.2,28.4,"[28.1, 25.4, 28.4, 27.1, 27.0]",1.0,31.4,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,42.8,3.7,29.0,24.0,1.0,29.4,3.8,29.0,28.0
2023-06-02 22:35:00,31.1,22.78,42.8,29.1,33.175,27.06,28.5,"[28.1, 24.5, 28.5, 27.1, 27.1]",1.0,31.4,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,29.4,3.7,29.0,27.0
2023-06-02 22:40:00,31.3,22.87,43.0,29.1,33.325,26.880000000000003,28.6,"[28.1, 23.8, 28.6, 26.9, 27.0]",1.0,31.5,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.0,3.7,28.0,24.0,1.0,29.7,3.8,29.0,27.0
2023-06-02 22:45:00,31.3,22.98,43.0,29.1,33.325,26.8,28.5,"[28.1, 23.7, 28.5, 26.8, 26.9]",1.0,31.5,0.6,28.0,27.0,1.0,29.1,0.2,25.0,27.0,1.0,43.0,3.7,28.0,24.0,1.0,29.7,3.8,29.0,27.0
2023-06-02 22:50:00,31.3,22.8,43.0,29.0,33.3,26.78,28.5,"[28.1, 23.6, 28.5, 26.8, 26.9]",1.0,31.5,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.7,28.0,24.0,1.0,29.7,3.8,29.0,27.0
2023-06-02 22:55:00,31.2,22.81,43.0,29.0,33.3,26.74,28.5,"[28.1, 23.5, 28.5, 26.7, 26.9]",1.0,31.6,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.7,29.0,24.0,1.0,29.6,3.8,29.0,27.0
2023-06-02 23:10:00,31.4,22.83,42.9,28.9,33.225,26.72,28.5,"[28.1, 23.5, 28.5, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.7,28.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 23:15:00,31.3,22.81,42.8,28.9,33.2,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.7,28.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 23:20:00,31.3,22.73,42.8,29.0,33.25,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.8,3.7,28.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 23:25:00,31.2,22.86,42.9,29.0,33.275,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,24.0,26.0,1.0,42.9,3.7,29.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 23:30:00,31.2,22.77,42.9,29.0,33.275,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.7,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.7,28.0,24.0,1.0,29.5,3.8,29.0,26.0
2023-06-02 23:35:00,31.3,22.88,42.5,29.0,33.15,26.62,28.4,"[27.9, 23.3, 28.4, 26.7, 26.8]",1.0,31.7,4.7,26.0,25.0,1.0,29.0,0.2,24.0,25.0,1.0,42.5,3.8,28.0,24.0,1.0,29.4,3.8,28.0,26.0
2023-06-02 23:40:00,31.2,22.81,41.8,27.9,32.65,26.34,27.9,"[27.4, 23.2, 27.9, 26.5, 26.7]",1.0,31.6,4.8,26.0,25.0,1.0,27.9,0.2,24.0,25.0,1.0,41.8,3.7,28.0,24.0,1.0,29.3,3.8,28.0,26.0
2023-06-02 23:45:00,31.2,22.85,41.3,27.4,32.35,26.14,27.5,"[27.0, 23.1, 27.5, 26.4, 26.7]",1.0,31.4,4.8,26.0,25.0,1.0,27.4,0.2,24.0,25.0,1.0,41.3,3.7,27.0,24.0,1.0,29.3,3.8,28.0,26.0
2023-06-02 23:50:00,31.1,22.84,40.8,27.4,32.15,26.0,27.3,"[26.7, 23.0, 27.3, 26.4, 26.6]",1.0,31.3,4.8,25.0,25.0,1.0,27.4,0.2,24.0,25.0,1.0,40.8,3.7,27.0,24.0,1.0,29.1,3.7,28.0,26.0
2023-06-02 23:55:00,31.0,22.8,40.8,26.7,31.875,25.84,27.1,"[26.4, 22.9, 27.1, 26.3, 26.5]",1.0,31.1,4.8,25.0,25.0,1.0,26.7,0.2,23.0,25.0,1.0,40.8,3.7,27.0,24.0,1.0,28.9,3.8,28.0,26.0
2023-06-03 00:10:00,30.8,22.83,41.1,27.3,31.950000000000003,26.1,27.6,"[27.2, 22.9, 27.6, 26.3, 26.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.3,0.2,24.0,26.0,1.0,41.1,3.7,28.0,24.0,1.0,28.6,3.7,28.0,27.0
2023-06-03 00:15:00,30.7,22.84,41.5,27.6,32.125,26.2,27.8,"[27.4, 23.0, 27.8, 26.3, 26.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.6,0.2,25.0,26.0,1.0,41.5,3.6,27.0,24.0,1.0,28.6,3.7,28.0,27.0
2023-06-03 00:30:00,30.2,22.87,42.1,28.0,32.45,26.380000000000003,28.1,"[27.7, 23.1, 28.1, 26.4, 26.6]",1.0,30.9,,27.0,26.0,1.0,28.0,,25.0,26.0,1.0,42.1,,28.0,24.0,1.0,28.8,,29.0,27.0
2023-06-03 00:35:00,30.2,22.78,42.1,28.2,32.525000000000006,26.4,28.2,"[27.7, 23.1, 28.2, 26.4, 26.6]",1.0,31.0,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.6,28.0,24.0,1.0,28.8,3.6,29.0,28.0
2023-06-03 00:40:00,29.6,22.8,42.2,28.3,32.6,26.64,28.3,"[27.8, 23.8, 28.3, 26.6, 26.7]",1.0,31.0,0.6,27.0,27.0,1.0,28.3,0.2,25.0,27.0,1.0,42.2,3.6,29.0,24.0,1.0,28.9,0.2,29.0,28.0
2023-06-03 00:45:00,29.2,22.88,42.5,28.3,32.725,27.0,28.4,"[27.9, 24.9, 28.4, 26.9, 26.9]",1.0,31.1,0.6,28.0,27.0,1.0,28.3,0.2,26.0,27.0,1.0,42.5,3.5,29.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-03 00:50:00,29.0,22.88,42.5,28.5,32.775,27.3,28.4,"[28.0, 25.6, 28.4, 27.3, 27.2]",1.0,31.1,0.6,28.0,27.0,1.0,28.5,0.2,26.0,27.0,1.0,42.5,3.6,29.0,24.0,1.0,29.0,3.6,29.0,28.0
2023-06-03 00:55:00,29.0,22.92,43.0,29.0,33.15,27.1,28.5,"[28.1, 24.5, 28.5, 27.2, 27.2]",1.0,31.2,0.6,28.0,27.0,1.0,29.0,0.2,25.0,27.0,1.0,43.0,3.6,29.0,24.0,1.0,29.4,3.5,29.0,28.0
2023-06-03 01:10:00,29.3,22.79,42.9,29.0,33.2,26.76,28.5,"[28.1, 23.5, 28.5, 26.8, 26.9]",1.0,31.3,0.6,28.0,26.0,1.0,29.0,0.2,25.0,26.0,1.0,42.9,3.6,29.0,24.0,1.0,29.6,3.6,29.0,27.0
2023-06-03 01:15:00,29.3,22.88,42.9,28.9,33.175,26.72,28.5,"[28.1, 23.4, 28.5, 26.7, 26.9]",1.0,31.4,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.6,29.0,24.0,1.0,29.5,3.6,29.0,27.0
2023-06-03 01:20:00,29.3,22.84,42.9,28.9,33.175,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.4,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.6,29.0,24.0,1.0,29.5,3.6,29.0,27.0
2023-06-03 01:25:00,29.2,22.85,42.8,28.8,33.1,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.4,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.6,28.0,24.0,1.0,29.4,3.6,29.0,27.0
2023-06-03 01:30:00,29.1,22.76,42.8,28.9,33.125,26.72,28.6,"[28.1, 23.4, 28.6, 26.7, 26.8]",1.0,31.4,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.8,3.5,27.0,24.0,1.0,29.4,3.6,29.0,27.0
2023-06-03 01:35:00,29.1,22.81,42.8,28.0,32.875,26.58,28.4,"[27.8, 23.3, 28.4, 26.6, 26.8]",1.0,31.4,4.4,26.0,24.0,1.0,28.0,0.2,24.0,25.0,1.0,42.8,3.5,27.0,24.0,1.0,29.3,3.6,29.0,26.0
2023-06-03 01:40:00,29.0,22.84,41.7,28.0,32.6,26.32,27.9,"[27.4, 23.1, 27.9, 26.5, 26.7]",1.0,31.4,4.5,26.0,24.0,1.0,28.0,0.2,24.0,25.0,1.0,41.7,3.5,27.0,24.0,1.0,29.3,3.6,28.0,26.0
2023-06-03 01:45:00,29.0,22.76,41.1,26.9,32.075,26.06,27.4,"[27.0, 22.9, 27.4, 26.4, 26.6]",1.0,31.2,4.5,25.0,24.0,1.0,26.9,0.2,24.0,25.0,1.0,41.1,3.6,27.0,24.0,1.0,29.1,3.5,28.0,26.0
2023-06-03 01:50:00,29.0,22.8,41.1,26.6,31.950000000000003,25.880000000000003,27.2,"[26.6, 22.8, 27.2, 26.3, 26.5]",1.0,31.2,4.5,25.0,24.0,1.0,26.6,0.2,23.0,25.0,1.0,41.1,3.6,27.0,24.0,1.0,28.9,3.6,28.0,26.0
2023-06-03 01:55:00,28.9,22.87,40.6,26.4,31.725,25.74,27.0,"[26.3, 22.7, 27.0, 26.2, 26.5]",1.0,31.1,4.5,25.0,24.0,1.0,26.4,0.2,23.0,25.0,1.0,40.6,3.5,26.0,24.0,1.0,28.8,3.6,28.0,26.0
2023-06-03 02:10:00,28.8,22.66,39.8,25.8,31.15,25.58,26.6,"[26.1, 22.8, 26.6, 26.1, 26.3]",1.0,30.5,0.6,25.0,25.0,1.0,25.8,0.2,24.0,26.0,1.0,39.8,3.5,28.0,24.0,1.0,28.5,0.2,28.0,27.0
2023-06-03 02:15:00,28.7,22.82,40.2,26.2,31.3,26.14,26.9,"[26.5, 24.3, 26.9, 26.4, 26.6]",1.0,30.4,0.6,27.0,25.0,1.0,26.2,0.2,25.0,26.0,1.0,40.2,3.6,29.0,24.0,1.0,28.4,0.2,28.0,27.0
2023-06-03 02:20:00,28.7,22.75,40.9,26.7,31.65,26.46,27.2,"[26.9, 24.7, 27.2, 26.7, 26.8]",1.0,30.4,4.4,26.0,25.0,1.0,26.7,0.2,25.0,26.0,1.0,40.9,3.6,27.0,24.0,1.0,28.6,3.6,28.0,27.0
2023-06-03 02:25:00,28.6,22.85,40.9,26.7,31.7,26.160000000000004,27.1,"[26.6, 23.7, 27.1, 26.6, 26.8]",1.0,30.4,4.6,25.0,25.0,1.0,26.7,0.2,24.0,26.0,1.0,40.9,3.6,28.0,24.0,1.0,28.8,3.6,28.0,27.0
2023-06-03 02:30:00,28.6,22.81,40.9,26.7,31.7,25.9,26.9,"[26.4, 23.2, 26.9, 26.4, 26.6]",1.0,30.4,0.6,25.0,25.0,1.0,26.7,0.2,24.0,26.0,1.0,40.9,3.5,28.0,24.0,1.0,28.8,0.2,28.0,27.0
2023-06-03 02:35:00,28.7,,40.5,26.4,31.5,26.26,27.0,"[26.7, 24.4, 27.0, 26.6, 26.6]",1.0,30.3,0.6,26.0,25.0,1.0,26.4,0.2,24.0,26.0,1.0,40.5,3.6,27.0,24.0,1.0,28.8,0.2,28.0,27.0
2023-06-03 02:40:00,28.5,22.92,40.6,26.5,31.525,26.68,27.2,"[27.0, 25.4, 27.2, 26.9, 26.9]",1.0,30.3,0.6,27.0,26.0,1.0,26.5,0.2,25.0,27.0,1.0,40.6,3.5,29.0,24.0,1.0,28.7,0.2,29.0,28.0
2023-06-03 02:45:00,28.4,22.9,41.1,27.1,31.875,26.98,27.6,"[27.4, 25.5, 27.6, 27.2, 27.2]",1.0,30.3,0.6,27.0,26.0,1.0,27.1,0.2,26.0,27.0,1.0,41.1,3.6,29.0,24.0,1.0,29.0,3.6,29.0,28.0
2023-06-03 02:50:00,28.4,22.81,41.8,27.7,32.325,26.7,27.7,"[27.5, 24.2, 27.7, 27.0, 27.1]",1.0,30.4,0.6,27.0,26.0,1.0,27.7,0.2,25.0,27.0,1.0,41.8,3.6,28.0,24.0,1.0,29.4,3.5,29.0,28.0
2023-06-03 02:55:00,28.8,22.73,42.2,28.0,32.55,27.06,27.9,"[27.7, 25.3, 27.9, 27.2, 27.2]",1.0,30.5,0.6,28.0,26.0,1.0,28.0,0.2,26.0,27.0,1.0,42.2,3.5,28.0,24.0,1.0,29.5,0.2,29.0,28.0
2023-06-03 03:10:00,28.8,22.89,42.7,28.6,32.925,26.72,28.2,"[27.8, 23.7, 28.2, 26.9, 27.0]",1.0,30.7,0.6,28.0,26.0,1.0,28.6,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,29.7,3.6,29.0,28.0
2023-06-03 03:15:00,29.0,22.86,42.7,28.6,32.925000000000004,26.660000000000004,28.3,"[27.8, 23.5, 28.3, 26.8, 26.9]",1.0,30.8,0.6,27.0,27.0,1.0,28.6,0.2,25.0,26.0,1.0,42.7,3.5,28.0,24.0,1.0,29.6,3.6,29.0,27.0
2023-06-03 03:20:00,28.8,22.81,42.6,28.6,32.9,26.64,28.3,"[27.9, 23.4, 28.3, 26.7, 26.9]",1.0,30.9,0.6,27.0,27.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.5,28.0,24.0,1.0,29.5,3.6,29.0,27.0
2023-06-03 03:25:00,28.8,22.92,42.6,28.6,32.875,26.6,28.4,"[27.8, 23.4, 28.4, 26.6, 26.8]",1.0,31.0,0.6,27.0,27.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.6,28.0,24.0,1.0,29.3,3.6,29.0,27.0
2023-06-03 03:30:00,28.9,22.88,42.6,28.6,32.875,26.6,28.4,"[27.9, 23.3, 28.4, 26.6, 26.8]",1.0,31.0,0.6,27.0,27.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,24.0,1.0,29.3,3.6,29.0,27.0
2023-06-03 03:35:00,28.3,22.85,42.6,28.7,32.9,26.76,28.4,"[27.9, 23.9, 28.4, 26.7, 26.9]",1.0,31.1,0.6,28.0,28.0,1.0,28.7,0.2,25.0,27.0,1.0,42.6,3.5,29.0,24.0,1.0,29.2,0.2,29.0,28.0
2023-06-03 03:40:00,28.2,22.85,42.7,28.7,32.95,27.12,28.4,"[27.9, 25.2, 28.4, 27.0, 27.1]",1.0,31.1,0.6,28.0,28.0,1.0,28.7,0.2,26.0,27.0,1.0,42.7,3.6,30.0,24.0,1.0,29.3,0.2,29.0,28.0
2023-06-03 03:45:00,28.4,22.85,42.7,28.9,33.025,27.12,28.5,"[28.0, 24.7, 28.5, 27.2, 27.2]",1.0,31.2,0.6,28.0,28.0,1.0,28.9,0.2,26.0,27.0,1.0,42.7,3.5,29.0,24.0,1.0,29.3,3.6,29.0,28.0
2023-06-03 03:50:00,28.6,22.82,42.9,28.9,33.15,26.92,28.5,"[28.0, 24.0, 28.5, 27.0, 27.1]",1.0,31.2,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.6,28.0,23.0,1.0,29.6,3.5,29.0,26.0
2023-06-03 03:55:00,28.5,22.82,42.9,28.9,33.175,26.8,28.5,"[28.0, 23.6, 28.5, 26.9, 27.0]",1.0,31.3,,28.0,26.0,1.0,28.9,,25.0,26.0,1.0,42.9,,29.0,23.0,1.0,29.6,,29.0,26.0
2023-06-03 04:00:00,28.5,22.89,42.9,28.9,33.15,26.78,28.5,"[28.0, 23.6, 28.5, 26.8, 27.0]",1.0,31.3,0.6,28.0,26.0,1.0,28.9,0.2,25.0,26.0,1.0,42.9,3.5,29.0,23.0,1.0,29.5,3.6,29.0,26.0
2023-06-03 04:05:00,28.6,22.92,42.9,28.8,33.15,26.74,28.5,"[28.0, 23.5, 28.5, 26.8, 26.9]",1.0,31.4,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.9,3.6,28.0,23.0,1.0,29.5,3.6,29.0,26.0
2023-06-03 04:10:00,28.7,22.84,42.8,28.8,33.075,26.72,28.6,"[28.0, 23.4, 28.6, 26.7, 26.9]",1.0,31.4,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.5,28.0,23.0,1.0,29.3,3.6,29.0,26.0
2023-06-03 04:15:00,28.7,22.84,42.7,28.8,33.050000000000004,26.72,28.6,"[28.0, 23.4, 28.6, 26.7, 26.9]",1.0,31.4,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,29.3,3.6,29.0,26.0
2023-06-03 04:20:00,28.7,22.93,42.7,28.8,33.050000000000004,26.72,28.6,"[28.0, 23.4, 28.6, 26.7, 26.9]",1.0,31.4,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,29.3,3.5,29.0,26.0
2023-06-03 04:25:00,28.6,22.8,42.7,28.8,33.025,26.7,28.6,"[28.0, 23.3, 28.6, 26.7, 26.9]",1.0,31.4,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,29.2,3.5,29.0,26.0
2023-06-03 04:30:00,28.6,22.83,42.7,28.8,33.025,26.68,28.6,"[28.0, 23.3, 28.6, 26.7, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,29.2,3.6,29.0,26.0
2023-06-03 04:35:00,28.6,22.79,42.7,28.7,33.0,26.68,28.6,"[28.0, 23.3, 28.6, 26.7, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.7,3.5,28.0,23.0,1.0,29.2,3.5,29.0,26.0
2023-06-03 04:40:00,28.6,22.82,42.6,28.7,32.925,26.68,28.6,"[28.0, 23.3, 28.6, 26.7, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 04:45:00,28.6,22.93,42.6,28.8,32.95,26.660000000000004,28.6,"[28.0, 23.3, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 04:50:00,28.6,22.85,42.6,28.7,32.925,26.68,28.6,"[28.0, 23.3, 28.6, 26.7, 26.8]",1.0,31.4,,27.0,26.0,1.0,28.7,,25.0,26.0,1.0,42.6,,29.0,23.0,1.0,29.0,,29.0,26.0
2023-06-03 04:55:00,28.6,22.79,42.6,28.7,32.925,26.68,28.6,"[28.0, 23.3, 28.6, 26.7, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.5,27.0,23.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 05:10:00,28.6,22.8,42.6,28.6,32.9,26.64,28.6,"[28.0, 23.2, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 05:15:00,28.4,22.79,42.6,28.6,32.9,26.64,28.6,"[28.0, 23.2, 28.6, 26.6, 26.8]",1.0,31.4,,27.0,26.0,1.0,28.6,,25.0,26.0,1.0,42.6,,28.0,23.0,1.0,29.0,,29.0,26.0
2023-06-03 05:20:00,28.5,22.82,42.6,28.6,32.9,26.64,28.6,"[28.0, 23.2, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 05:25:00,28.5,22.81,42.6,28.6,32.9,26.64,28.6,"[28.0, 23.2, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,29.0,3.6,29.0,26.0
2023-06-03 05:30:00,28.3,22.78,42.6,28.6,32.875,26.62,28.6,"[28.0, 23.2, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,28.9,3.6,29.0,26.0
2023-06-03 05:35:00,28.3,22.84,42.6,28.6,32.875,26.64,28.6,"[28.0, 23.2, 28.6, 26.6, 26.8]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,28.9,3.5,29.0,26.0
2023-06-03 05:40:00,28.2,22.85,42.6,28.6,32.875,26.62,28.6,"[28.0, 23.2, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.4,28.0,23.0,1.0,28.9,3.5,29.0,26.0
2023-06-03 05:45:00,28.3,22.87,42.5,28.6,32.85,26.62,28.6,"[28.0, 23.2, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.4,28.0,23.0,1.0,28.9,3.4,29.0,26.0
2023-06-03 05:50:00,28.3,22.88,42.5,28.6,32.85,26.62,28.6,"[28.0, 23.2, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.5,29.0,23.0,1.0,28.9,3.5,29.0,26.0
2023-06-03 05:55:00,28.2,22.83,42.5,28.6,32.85,26.62,28.6,"[28.0, 23.2, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,28.9,3.5,29.0,26.0
2023-06-03 06:10:00,28.0,22.84,42.5,28.5,32.825,26.6,28.6,"[28.0, 23.1, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,28.9,3.5,29.0,26.0
2023-06-03 06:15:00,28.1,22.81,42.5,28.6,32.825,26.6,28.6,"[28.0, 23.1, 28.6, 26.6, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,28.8,3.5,29.0,27.0
2023-06-03 06:20:00,28.0,22.86,42.5,28.6,32.825,26.56,28.6,"[27.9, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,28.8,3.5,29.0,27.0
2023-06-03 06:25:00,28.1,22.96,42.5,28.5,32.800000000000004,26.58,28.6,"[28.0, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.5,3.4,28.0,24.0,1.0,28.8,3.5,28.0,27.0
2023-06-03 06:30:00,28.2,22.85,42.5,28.5,32.825,26.58,28.6,"[28.0, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.5,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,28.9,3.5,29.0,27.0
2023-06-03 06:35:00,28.1,22.81,42.5,28.5,32.825,26.58,28.6,"[28.0, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,28.0,1.0,28.5,0.2,25.0,28.0,1.0,42.5,3.5,29.0,25.0,1.0,28.9,3.5,29.0,27.0
2023-06-03 06:40:00,28.2,22.83,42.5,28.6,32.85,26.56,28.6,"[27.9, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.5,28.0,25.0,1.0,28.9,3.5,29.0,28.0
2023-06-03 06:45:00,28.2,22.83,42.5,28.6,32.85,26.58,28.6,"[28.0, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,0.6,27.0,28.0,1.0,28.6,0.2,24.0,28.0,1.0,42.5,3.5,28.0,25.0,1.0,28.9,3.5,29.0,28.0
2023-06-03 06:50:00,28.2,22.79,42.5,28.6,32.85,26.58,28.6,"[28.0, 23.1, 28.6, 26.5, 26.7]",1.0,31.4,,27.0,28.0,1.0,28.6,,24.0,28.0,1.0,42.5,,28.0,25.0,1.0,28.9,,29.0,28.0
2023-06-03 06:55:00,28.3,22.89,42.5,28.5,32.825,26.74,28.6,"[28.0, 23.8, 28.6, 26.6, 26.7]",1.0,31.4,0.6,28.0,28.0,1.0,28.5,0.2,25.0,28.0,1.0,42.5,3.45,29.0,25.0,1.0,28.9,1.85,29.0,28.0
2023-06-03 07:10:00,28.1,22.85,42.8,28.9,33.1,26.9,28.6,"[28.1, 23.9, 28.6, 26.9, 27.0]",1.0,31.4,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,29.0,24.0,1.0,29.3,3.5,29.0,27.0
2023-06-03 07:15:00,28.1,22.86,42.8,28.9,33.15,26.8,28.7,"[28.1, 23.5, 28.7, 26.8, 26.9]",1.0,31.5,0.6,27.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,28.0,24.0,1.0,29.4,3.5,29.0,27.0
2023-06-03 07:20:00,28.1,22.89,42.8,28.8,33.125,26.74,28.7,"[28.1, 23.4, 28.7, 26.7, 26.8]",1.0,31.5,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.5,29.0,24.0,1.0,29.4,3.5,29.0,27.0
2023-06-03 07:25:00,28.2,22.78,42.7,28.8,33.05,26.72,28.7,"[28.1, 23.3, 28.7, 26.7, 26.8]",1.0,31.5,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.4,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 07:30:00,28.3,22.8,42.7,28.7,33.0,26.72,28.7,"[28.1, 23.3, 28.7, 26.7, 26.8]",1.0,31.4,0.6,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,3.5,28.0,24.0,1.0,29.2,3.5,29.0,27.0
2023-06-03 07:35:00,28.3,,42.6,28.7,32.975,26.660000000000004,28.7,"[28.0, 23.2, 28.7, 26.6, 26.8]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.4,28.0,24.0,1.0,29.1,3.5,29.0,26.0
2023-06-03 07:40:00,28.4,22.77,42.6,28.7,32.975,26.64,28.7,"[28.0, 23.2, 28.7, 26.6, 26.7]",1.0,31.5,0.6,27.0,26.0,1.0,28.7,0.2,25.0,26.0,1.0,42.6,3.4,28.0,24.0,1.0,29.1,3.6,29.0,26.0
2023-06-03 07:45:00,28.4,22.83,42.6,28.6,32.925,26.64,28.7,"[28.0, 23.2, 28.7, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.4,28.0,24.0,1.0,29.1,3.5,29.0,26.0
2023-06-03 07:50:00,28.4,22.8,42.6,28.6,32.9,26.64,28.7,"[28.0, 23.2, 28.7, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,24.0,1.0,29.0,3.5,29.0,26.0
2023-06-03 07:55:00,28.6,22.87,42.6,28.6,32.9,26.64,28.7,"[28.0, 23.2, 28.7, 26.6, 26.7]",1.0,31.4,0.6,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.6,3.5,28.0,24.0,1.0,29.0,3.6,29.0,26.0
2023-06-03 08:10:00,28.4,22.86,42.6,28.6,32.9,26.62,28.7,"[28.0, 23.2, 28.7, 26.5, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.6,3.4,29.0,24.0,1.0,29.0,3.6,29.0,27.0
2023-06-03 08:15:00,28.4,22.84,42.6,28.6,32.925,26.62,28.7,"[28.0, 23.2, 28.7, 26.5, 26.7]",1.0,31.5,0.6,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.6,3.4,28.0,24.0,1.0,29.0,3.6,29.0,27.0
2023-06-03 08:20:00,28.4,22.87,42.5,28.6,32.85,26.62,28.7,"[28.0, 23.2, 28.7, 26.5, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,28.9,3.5,29.0,27.0
2023-06-03 08:25:00,28.6,22.87,42.5,28.6,32.85,26.64,28.7,"[28.0, 23.2, 28.7, 26.6, 26.7]",1.0,31.4,0.6,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,28.9,3.5,29.0,27.0
2023-06-03 08:30:00,28.7,,42.5,28.6,32.85,26.6,28.7,"[28.0, 23.1, 28.7, 26.5, 26.7]",1.0,31.4,,27.0,27.0,1.0,28.6,,25.0,27.0,1.0,42.5,,28.0,24.0,1.0,28.9,,29.0,27.0
2023-06-03 08:35:00,28.8,22.84,42.5,28.6,32.85,26.62,28.7,"[28.0, 23.1, 28.7, 26.6, 26.7]",1.0,31.4,0.6,27.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.45,28.0,24.0,1.0,28.9,3.5,29.0,28.0
2023-06-03 08:40:00,28.7,22.81,42.5,28.6,32.85,26.72,28.7,"[28.0, 23.6, 28.7, 26.6, 26.7]",1.0,31.4,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.5,3.5,29.0,24.0,1.0,28.9,0.2,29.0,28.0
2023-06-03 08:45:00,28.5,22.83,42.5,28.8,32.9,27.2,28.7,"[28.1, 25.1, 28.7, 27.1, 27.0]",1.0,31.4,,28.0,28.0,1.0,28.8,,26.0,28.0,1.0,42.5,,30.0,24.0,1.0,28.9,,29.0,28.0
2023-06-03 08:50:00,28.5,22.79,42.7,29.0,33.15,27.3,28.7,"[28.2, 25.1, 28.7, 27.3, 27.2]",1.0,31.5,0.6,28.0,28.0,1.0,29.0,0.2,26.0,28.0,1.0,42.7,3.45,29.0,24.0,1.0,29.4,1.9,29.0,28.0
2023-06-03 09:00:00,28.5,22.87,42.9,29.0,33.2,,,,1.0,31.5,0.6,28.0,28.0,1.0,29.0,0.2,25.0,28.0,1.0,42.9,3.5,29.0,24.0,1.0,29.4,3.5,29.0,28.0
2023-06-03 09:10:00,29.2,22.9,42.9,28.9,33.2,26.82,28.8,"[28.2, 23.4, 28.8, 26.8, 26.9]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.9,3.5,28.0,24.0,1.0,29.4,3.5,29.0,28.0
2023-06-03 09:15:00,29.1,22.82,42.9,28.9,33.2,26.78,28.8,"[28.2, 23.4, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.9,3.5,29.0,24.0,1.0,29.4,3.5,29.0,28.0
2023-06-03 09:20:00,29.1,22.84,42.8,28.9,33.15,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.5,28.0,24.0,1.0,29.3,3.6,29.0,28.0
2023-06-03 09:25:00,29.3,22.89,42.8,28.9,33.15,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.5,28.0,24.0,1.0,29.3,3.5,29.0,28.0
2023-06-03 09:30:00,29.4,22.78,42.8,28.9,33.15,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,27.0,28.0,1.0,28.9,0.2,25.0,28.0,1.0,42.8,3.5,28.0,24.0,1.0,29.3,3.5,29.0,28.0
2023-06-03 09:35:00,29.5,22.95,42.7,28.8,33.1,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,,28.0,27.0,1.0,28.8,,25.0,27.0,1.0,42.7,,28.0,24.0,1.0,29.3,,29.0,27.0
2023-06-03 09:40:00,29.5,22.83,42.7,28.8,33.075,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.5,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 09:45:00,29.6,22.79,42.7,28.8,33.075,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 09:50:00,29.9,22.83,42.7,28.8,33.075,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,27.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,29.2,3.5,29.0,27.0
2023-06-03 09:55:00,29.9,22.81,42.7,28.8,33.075,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.5,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:10:00,30.2,22.85,42.7,28.8,33.050000000000004,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,29.0,24.0,1.0,29.1,3.6,29.0,27.0
2023-06-03 10:15:00,30.5,22.9,42.7,28.8,33.075,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.7,3.6,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:20:00,30.3,22.97,42.8,28.8,33.1,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.6,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:25:00,30.3,22.83,42.7,28.9,33.1,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.7,3.7,29.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:30:00,30.4,22.92,42.8,28.9,33.125,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,28.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.7,28.0,24.0,1.0,29.2,3.7,29.0,27.0
2023-06-03 10:35:00,30.5,22.89,42.8,28.8,33.1,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:40:00,30.5,22.84,42.8,28.8,33.1,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,29.2,3.7,29.0,27.0
2023-06-03 10:45:00,30.5,22.81,42.8,28.8,33.1,26.76,28.8,"[28.2, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,27.0,26.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.6,28.0,24.0,1.0,29.2,3.7,29.0,27.0
2023-06-03 10:50:00,30.7,22.88,42.8,28.8,33.1,26.74,28.8,"[28.1, 23.3, 28.8, 26.7, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,28.0,24.0,1.0,29.2,3.6,29.0,27.0
2023-06-03 10:55:00,30.8,22.84,42.8,28.8,33.1,26.72,28.8,"[28.1, 23.3, 28.8, 26.6, 26.8]",1.0,31.6,0.6,28.0,26.0,1.0,28.8,0.2,25.0,27.0,1.0,42.8,3.7,29.0,24.0,1.0,29.2,3.7,29.0,27.0
2023-06-03 11:10:00,31.8,22.84,42.6,28.1,32.875,26.7,28.7,"[28.0, 23.3, 28.7, 26.7, 26.8]",1.0,31.6,4.7,27.0,25.0,1.0,28.1,0.2,25.0,27.0,1.0,42.6,3.8,28.0,24.0,1.0,29.2,3.7,29.0,26.0
2023-06-03 11:15:00,31.4,22.82,42.6,28.1,32.875,26.360000000000003,28.1,"[27.4, 23.1, 28.1, 26.5, 26.7]",1.0,31.6,,26.0,25.0,1.0,28.1,,24.0,27.0,1.0,42.6,,27.0,24.0,1.0,29.2,,28.0,26.0
2023-06-03 11:20:00,31.4,22.85,41.3,26.7,32.15,26.18,27.7,"[27.1, 23.0, 27.7, 26.4, 26.7]",1.0,31.5,4.85,26.0,25.0,1.0,26.7,0.2,24.0,27.0,1.0,41.3,3.75,27.0,24.0,1.0,29.1,3.7,28.0,26.0
2023-06-03 11:25:00,31.6,22.9,40.8,26.5,31.975,26.02,27.4,"[26.8, 22.9, 27.4, 26.4, 26.6]",1.0,31.5,4.8,25.0,25.0,1.0,26.5,0.2,24.0,27.0,1.0,40.8,3.8,28.0,24.0,1.0,29.1,3.7,28.0,26.0
2023-06-03 11:30:00,31.7,22.82,40.5,26.4,31.725,25.880000000000003,27.2,"[26.6, 22.8, 27.2, 26.3, 26.5]",1.0,31.3,,25.0,25.0,1.0,26.4,,23.0,27.0,1.0,40.5,,28.0,24.0,1.0,28.7,,28.0,26.0
2023-06-03 11:35:00,31.7,22.83,40.5,26.4,31.625,25.880000000000003,27.2,"[26.7, 22.8, 27.2, 26.2, 26.5]",1.0,31.0,2.75,26.0,26.0,1.0,26.4,0.2,24.0,28.0,1.0,40.5,3.75,28.0,24.0,1.0,28.6,3.75,28.0,27.0
2023-06-03 11:40:00,31.6,22.8,40.8,26.8,31.8,25.98,27.4,"[27.0, 22.8, 27.4, 26.2, 26.5]",1.0,31.0,0.6,27.0,26.0,1.0,26.8,0.2,24.0,28.0,1.0,40.8,3.8,28.0,24.0,1.0,28.6,3.8,28.0,27.0
2023-06-03 11:45:00,31.8,22.89,41.2,27.3,32.025,26.12,27.7,"[27.3, 22.9, 27.7, 26.2, 26.5]",1.0,30.9,0.6,27.0,26.0,1.0,27.3,0.2,24.0,28.0,1.0,41.2,3.8,28.0,24.0,1.0,28.7,3.9,28.0,27.0
2023-06-03 11:50:00,32.2,22.82,41.5,27.6,32.175,26.22,27.9,"[27.4, 23.0, 27.9, 26.3, 26.5]",1.0,30.9,0.6,27.0,26.0,1.0,27.6,0.2,25.0,28.0,1.0,41.5,3.8,27.0,24.0,1.0,28.7,3.8,28.0,27.0
2023-06-03 11:55:00,32.2,22.9,41.8,27.9,32.35,26.32,28.1,"[27.6, 23.0, 28.1, 26.3, 26.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,25.0,28.0,1.0,41.8,3.8,28.0,24.0,1.0,28.8,3.8,29.0,27.0
2023-06-03 12:10:00,32.3,22.85,42.2,28.3,32.625,26.48,28.3,"[27.8, 23.2, 28.3, 26.5, 26.6]",1.0,31.1,0.6,27.0,27.0,1.0,28.3,0.2,25.0,29.0,1.0,42.2,3.8,28.0,24.0,1.0,28.9,3.8,29.0,28.0
2023-06-03 12:15:00,31.7,22.82,42.2,28.4,32.65,26.62,28.4,"[27.9, 23.6, 28.4, 26.5, 26.7]",1.0,31.1,0.6,28.0,27.0,1.0,28.4,0.2,26.0,29.0,1.0,42.2,3.7,29.0,24.0,1.0,28.9,0.2,29.0,28.0
2023-06-03 12:20:00,31.4,22.84,42.5,28.6,32.775,26.96,28.4,"[27.9, 24.7, 28.4, 26.9, 26.9]",1.0,31.1,0.6,28.0,27.0,1.0,28.6,0.2,26.0,29.0,1.0,42.5,3.7,29.0,24.0,1.0,28.9,0.2,29.0,28.0
2023-06-03 12:25:00,31.4,22.86,42.5,28.8,32.9,27.14,28.5,"[28.0, 25.0, 28.5, 27.1, 27.1]",1.0,31.2,0.6,28.0,27.0,1.0,28.8,0.2,26.0,29.0,1.0,42.5,3.8,29.0,24.0,1.0,29.1,3.8,29.0,28.0
2023-06-03 12:30:00,32.3,22.89,42.9,28.8,33.15,26.98,28.6,"[28.1, 24.1, 28.6, 27.0, 27.1]",1.0,31.3,0.6,28.0,27.0,1.0,28.8,0.2,25.0,29.0,1.0,42.9,3.8,29.0,24.0,1.0,29.6,3.8,29.0,28.0
2023-06-03 12:35:00,32.3,22.89,42.9,28.6,33.15,27.06,28.6,"[28.0, 24.5, 28.6, 27.1, 27.1]",1.0,31.4,4.9,27.0,26.0,1.0,28.6,0.2,25.0,28.0,1.0,42.9,3.8,29.0,24.0,1.0,29.7,3.8,29.0,27.0
2023-06-03 12:40:00,32.3,22.86,42.9,28.6,33.15,26.64,28.1,"[27.5, 23.7, 28.1, 26.9, 27.0]",1.0,31.4,5.0,26.0,26.0,1.0,28.6,0.2,24.0,28.0,1.0,42.9,3.8,27.0,24.0,1.0,29.7,3.8,29.0,27.0
2023-06-03 12:45:00,32.7,22.8,41.8,27.7,32.6,26.42,27.8,"[27.2, 23.4, 27.8, 26.8, 26.9]",1.0,31.3,0.6,27.0,26.0,1.0,27.7,0.2,24.0,28.0,1.0,41.8,3.8,28.0,24.0,1.0,29.6,3.8,29.0,27.0
2023-06-03 12:50:00,32.5,22.88,41.8,27.7,32.55,26.4,27.9,"[27.4, 23.3, 27.9, 26.6, 26.8]",1.0,31.3,0.6,27.0,26.0,1.0,27.7,0.2,25.0,28.0,1.0,41.8,3.8,28.0,24.0,1.0,29.4,3.8,29.0,27.0
2023-06-03 12:55:00,32.6,22.81,42.0,27.9,32.625,26.48,28.1,"[27.6, 23.3, 28.1, 26.6, 26.8]",1.0,31.2,0.6,27.0,26.0,1.0,27.9,0.2,25.0,28.0,1.0,42.0,3.8,28.0,24.0,1.0,29.4,3.9,29.0,27.0
2023-06-03 13:00:00,32.9,20.61,42.2,28.2,32.725,26.54,28.3,"[27.7, 23.3, 28.3, 26.6, 26.8]",1.0,31.2,,27.0,26.0,1.0,28.2,0.2,25.0,28.0,1.0,42.2,3.7,28.0,24.0,1.0,29.3,0.2,29.0,27.0
2023-06-03 13:05:00,32.9,22.83,42.3,28.3,32.775,26.56,28.4,"[27.8, 23.3, 28.4, 26.6, 26.7]",1.0,31.2,0.6,28.0,27.0,1.0,28.3,0.2,25.0,29.0,1.0,42.3,3.9,28.0,24.0,1.0,29.3,3.9,29.0,28.0
2023-06-03 13:10:00,32.9,22.78,42.5,28.5,32.9,26.58,28.4,"[27.9, 23.3, 28.4, 26.6, 26.7]",1.0,31.3,0.6,28.0,27.0,1.0,28.5,0.2,25.0,29.0,1.0,42.5,3.8,28.0,24.0,1.0,29.3,3.9,29.0,28.0
2023-06-03 13:15:00,32.8,22.85,42.5,28.5,32.9,26.6,28.5,"[27.9, 23.3, 28.5, 26.6, 26.7]",1.0,31.3,0.6,28.0,27.0,1.0,28.5,0.2,25.0,29.0,1.0,42.5,3.9,28.0,24.0,1.0,29.3,3.9,29.0,28.0
2023-06-03 13:20:00,32.9,22.79,42.5,28.6,32.925000000000004,26.62,28.5,"[27.9, 23.4, 28.5, 26.6, 26.7]",1.0,31.3,0.6,28.0,27.0,1.0,28.6,0.2,25.0,29.0,1.0,42.5,3.8,28.0,24.0,1.0,29.3,3.8,29.0,28.0
2023-06-03 13:25:00,32.8,22.81,42.6,28.7,33.0,26.660000000000004,28.6,"[28.0, 23.3, 28.6, 26.7, 26.7]",1.0,31.4,0.6,28.0,27.0,1.0,28.7,0.2,25.0,29.0,1.0,42.6,3.9,29.0,24.0,1.0,29.3,3.9,29.0,28.0
2023-06-03 13:30:00,32.9,22.93,42.7,28.7,33.05,26.68,28.6,"[28.0, 23.4, 28.6, 26.6, 26.8]",1.0,31.4,0.6,28.0,27.0,1.0,28.7,0.2,25.0,29.0,1.0,42.7,3.8,28.0,24.0,1.0,29.4,3.9,29.0,28.0
2023-06-03 13:35:00,32.2,22.84,42.8,28.8,33.1,26.880000000000003,28.6,"[28.0, 24.2, 28.6, 26.8, 26.8]",1.0,31.4,0.6,28.0,28.0,1.0,28.8,0.2,26.0,29.0,1.0,42.8,3.8,28.0,24.0,1.0,29.4,0.2,29.0,29.0
2023-06-03 13:40:00,31.3,22.88,43.0,29.0,33.25,27.28,28.6,"[28.1, 25.4, 28.6, 27.2, 27.1]",1.0,31.5,0.6,28.0,28.0,1.0,29.0,0.2,26.0,29.0,1.0,43.0,3.7,30.0,24.0,1.0,29.5,0.2,29.0,29.0
2023-06-03 13:45:00,31.3,22.82,43.2,29.3,33.5,27.64,28.7,"[28.3, 26.2, 28.7, 27.6, 27.4]",1.0,31.6,0.6,29.0,28.0,1.0,29.3,0.2,27.0,29.0,1.0,43.2,3.8,30.0,24.0,1.0,29.9,0.2,30.0,29.0
2023-06-03 13:50:00,31.6,22.84,43.1,28.8,33.425,27.28,28.5,"[28.0, 25.0, 28.5, 27.5, 27.4]",1.0,31.6,4.9,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,43.1,3.8,28.0,23.0,1.0,30.2,3.8,29.0,26.0
2023-06-03 13:55:00,32.0,22.89,42.5,28.1,33.05,26.860000000000003,28.1,"[27.6, 24.1, 28.1, 27.2, 27.3]",1.0,31.6,4.9,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.5,3.8,28.0,23.0,1.0,30.0,3.8,29.0,26.0
2023-06-03 14:10:00,31.6,22.83,42.0,27.9,32.675,26.5,28.0,"[27.5, 23.4, 28.0, 26.7, 26.9]",1.0,31.4,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,42.0,3.8,28.0,23.0,1.0,29.4,3.8,29.0,26.0
2023-06-03 14:15:00,31.8,22.86,42.0,27.9,32.6,26.58,28.2,"[27.7, 23.4, 28.2, 26.7, 26.9]",1.0,31.3,0.6,28.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,42.0,3.8,28.0,23.0,1.0,29.2,3.8,29.0,26.0
2023-06-03 14:20:00,31.9,22.88,42.2,28.4,32.775,26.64,28.3,"[27.8, 23.5, 28.3, 26.7, 26.9]",1.0,31.3,0.6,28.0,26.0,1.0,28.4,0.2,25.0,26.0,1.0,42.2,3.8,28.0,23.0,1.0,29.2,3.8,29.0,26.0
2023-06-03 14:25:00,32.0,22.79,42.5,28.5,32.875,26.66,28.4,"[27.9, 23.4, 28.4, 26.7, 26.9]",1.0,31.4,0.6,28.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.5,3.8,28.0,23.0,1.0,29.1,3.8,29.0,26.0
2023-06-03 14:30:00,32.1,22.85,42.5,28.5,32.875,26.68,28.5,"[27.9, 23.4, 28.5, 26.7, 26.9]",1.0,31.4,,28.0,26.0,1.0,28.5,,25.0,26.0,1.0,42.5,,29.0,23.0,1.0,29.1,,29.0,26.0
2023-06-03 14:35:00,32.0,22.9,42.7,28.6,32.95,26.7,28.6,"[28.0, 23.4, 28.6, 26.7, 26.8]",1.0,31.4,0.6,28.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.7,3.75,29.0,23.0,1.0,29.1,3.75,29.0,26.0
2023-06-03 14:40:00,31.9,22.85,42.7,28.8,33.025,26.7,28.6,"[28.0, 23.4, 28.6, 26.7, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.8,28.0,23.0,1.0,29.1,3.8,29.0,26.0
2023-06-03 14:45:00,32.1,22.85,42.7,28.8,33.025,26.72,28.7,"[28.0, 23.4, 28.7, 26.7, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.7,3.8,29.0,23.0,1.0,29.1,3.8,29.0,26.0
2023-06-03 14:50:00,32.1,22.86,42.8,28.8,33.05,26.72,28.7,"[28.0, 23.4, 28.7, 26.7, 26.8]",1.0,31.5,0.6,28.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.8,28.0,23.0,1.0,29.1,3.9,29.0,26.0
