time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,638522_c,638522_h,638522_p,638522_r,638522_s,638524_c,638524_h,638524_p,638524_r,638524_s,638526_c,638526_h,638526_p,638526_r,638526_s,638528_c,638528_h,638528_p,638528_r,638528_s
2023-06-04 16:10:00,29.4,22.88,42.4,28.3,32.675,26.28,28.4,"[27.6, 23.1, 28.4, 26.2, 26.1]",1.0,31.3,0.6,27.0,28.0,1.0,28.3,0.2,25.0,28.0,1.0,42.4,3.6,28.0,24.0,1.0,28.7,0.2,28.0,28.0
2023-06-04 16:15:00,29.0,22.85,42.5,28.6,32.800000000000004,26.64,28.4,"[27.6, 24.4, 28.4, 26.5, 26.3]",1.0,31.3,0.6,28.0,28.0,1.0,28.6,0.2,25.0,28.0,1.0,42.5,3.6,29.0,24.0,1.0,28.8,0.2,29.0,28.0
2023-06-04 16:20:00,29.0,22.84,42.5,28.6,32.85,26.98,28.4,"[27.7, 25.3, 28.4, 26.9, 26.6]",1.0,31.3,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.5,3.6,30.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-04 16:25:00,29.2,22.84,42.7,28.2,32.875,26.84,28.3,"[27.6, 24.7, 28.3, 26.9, 26.7]",1.0,31.3,4.7,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,29.3,3.6,29.0,26.0
2023-06-04 16:30:00,29.9,22.87,42.7,27.4,32.7,26.380000000000003,27.9,"[27.3, 23.6, 27.9, 26.6, 26.5]",1.0,31.3,0.6,26.0,26.0,1.0,27.4,0.2,24.0,26.0,1.0,42.7,3.7,28.0,23.0,1.0,29.4,3.6,28.0,26.0
2023-06-04 16:35:00,29.5,22.79,42.0,27.7,32.575,26.2,28.0,"[27.3, 23.1, 28.0, 26.3, 26.3]",1.0,31.2,,27.0,26.0,1.0,27.7,,25.0,26.0,1.0,42.0,,28.0,23.0,1.0,29.4,,29.0,26.0
2023-06-04 16:40:00,29.4,22.85,42.0,27.7,32.525,26.2,28.1,"[27.4, 23.0, 28.1, 26.3, 26.2]",1.0,31.2,0.6,27.0,26.0,1.0,27.7,0.2,25.0,26.0,1.0,42.0,3.65,28.0,23.0,1.0,29.2,3.6,29.0,26.0
2023-06-04 16:45:00,29.2,22.88,42.1,28.1,32.575,26.18,28.2,"[27.5, 22.9, 28.2, 26.2, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.1,3.6,28.0,23.0,1.0,28.9,3.6,28.0,26.0
2023-06-04 16:50:00,29.3,22.81,42.2,28.1,32.575,26.18,28.2,"[27.5, 22.9, 28.2, 26.2, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,28.8,3.6,28.0,26.0
2023-06-04 16:55:00,29.3,22.88,42.2,28.3,32.625,26.2,28.3,"[27.5, 22.9, 28.3, 26.2, 26.1]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,28.8,3.6,28.0,26.0
2023-06-04 17:10:00,29.3,22.85,42.3,28.3,32.625,26.14,28.3,"[27.5, 22.8, 28.3, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,28.7,3.7,28.0,26.0
2023-06-04 17:15:00,29.2,22.84,42.3,28.3,32.625,26.14,28.3,"[27.5, 22.8, 28.3, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.7,28.0,23.0,1.0,28.7,3.6,29.0,26.0
2023-06-04 17:20:00,29.2,22.88,42.3,28.3,32.625,26.160000000000004,28.4,"[27.5, 22.8, 28.4, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.7,28.0,23.0,1.0,28.7,3.6,28.0,26.0
2023-06-04 17:25:00,29.1,22.82,42.3,28.3,32.625,26.14,28.3,"[27.5, 22.8, 28.3, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,28.7,3.7,28.0,26.0
2023-06-04 17:30:00,29.0,22.81,42.3,28.4,32.625,26.14,28.3,"[27.5, 22.8, 28.3, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.6,27.0,23.0,1.0,28.6,3.6,28.0,26.0
2023-06-04 17:35:00,29.0,22.82,42.3,28.3,32.625,26.12,28.3,"[27.5, 22.7, 28.3, 26.1, 26.0]",1.0,31.2,,27.0,26.0,1.0,28.3,,24.0,26.0,1.0,42.3,,28.0,23.0,1.0,28.7,,28.0,26.0
2023-06-04 17:40:00,28.9,22.89,42.3,28.3,32.625,26.12,28.3,"[27.5, 22.7, 28.3, 26.1, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,28.7,3.6,28.0,26.0
2023-06-04 17:45:00,28.8,22.87,42.2,28.3,32.550000000000004,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.2,3.6,27.0,23.0,1.0,28.6,3.6,28.0,26.0
2023-06-04 17:50:00,28.8,22.84,42.2,28.3,32.550000000000004,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.3,0.2,25.0,26.0,1.0,42.2,3.6,27.0,23.0,1.0,28.6,3.6,28.0,26.0
2023-06-04 17:55:00,28.6,22.82,42.2,28.2,32.525,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.2,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,28.5,3.6,28.0,26.0
2023-06-04 18:00:00,28.6,22.78,42.2,28.2,32.525,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.2,,27.0,26.0,1.0,28.2,,24.0,26.0,1.0,42.2,,27.0,23.0,1.0,28.5,,28.0,26.0
2023-06-04 18:05:00,28.2,22.87,42.2,28.2,32.525,26.08,28.3,"[27.5, 22.7, 28.3, 26.0, 25.9]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.6,28.0,23.0,1.0,28.6,3.6,28.0,26.0
2023-06-04 18:10:00,28.2,22.83,42.2,28.2,32.525,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,28.6,3.5,28.0,26.0
2023-06-04 18:15:00,28.2,22.87,42.1,28.2,32.475,26.08,28.3,"[27.5, 22.6, 28.3, 26.0, 26.0]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.6,28.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 18:20:00,28.1,22.89,42.2,28.2,32.5,26.1,28.3,"[27.5, 22.7, 28.3, 26.0, 26.0]",1.0,31.1,,27.0,26.0,1.0,28.2,,24.0,26.0,1.0,42.2,,27.0,23.0,1.0,28.5,,28.0,26.0
2023-06-04 18:25:00,28.0,22.87,42.2,28.2,32.5,26.08,28.3,"[27.5, 22.7, 28.3, 26.0, 25.9]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,28.5,3.55,28.0,26.0
2023-06-04 18:30:00,27.9,22.85,42.2,28.2,32.5,26.08,28.3,"[27.5, 22.7, 28.3, 26.0, 25.9]",1.0,31.1,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.5,28.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 18:35:00,27.7,22.82,42.2,28.2,32.5,26.06,28.3,"[27.5, 22.6, 28.3, 26.0, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.2,3.5,27.0,24.0,1.0,28.5,3.5,28.0,27.0
2023-06-04 18:40:00,27.6,22.84,42.1,28.2,32.475,26.06,28.3,"[27.5, 22.6, 28.3, 26.0, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.5,27.0,24.0,1.0,28.5,3.5,28.0,27.0
2023-06-04 18:45:00,27.7,22.81,42.1,28.2,32.45,26.06,28.3,"[27.5, 22.6, 28.3, 26.0, 25.9]",1.0,31.1,,27.0,27.0,1.0,28.2,,24.0,27.0,1.0,42.1,,27.0,24.0,1.0,28.4,,28.0,27.0
2023-06-04 18:50:00,27.5,22.83,42.1,28.2,32.45,26.04,28.3,"[27.5, 22.6, 28.3, 25.9, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.5,27.0,24.0,1.0,28.4,3.5,28.0,27.0
2023-06-04 18:55:00,27.5,22.81,42.1,28.2,32.45,26.04,28.3,"[27.5, 22.6, 28.3, 25.9, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.2,0.2,24.0,27.0,1.0,42.1,3.5,28.0,24.0,1.0,28.4,3.5,28.0,27.0
2023-06-04 19:00:00,27.4,22.83,42.1,28.1,32.425000000000004,26.0,28.2,"[27.4, 22.6, 28.2, 25.9, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.1,0.2,24.0,27.0,1.0,42.1,3.5,28.0,24.0,1.0,28.4,3.5,28.0,27.0
2023-06-04 19:05:00,27.2,22.82,42.1,28.1,32.425000000000004,25.98,28.2,"[27.4, 22.5, 28.2, 25.9, 25.9]",1.0,31.1,0.6,27.0,27.0,1.0,28.1,0.2,24.0,27.0,1.0,42.1,3.5,28.0,24.0,1.0,28.4,3.5,28.0,27.0
2023-06-04 19:10:00,26.9,22.86,42.1,28.1,32.4,26.08,28.2,"[27.4, 22.9, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,28.0,1.0,28.1,0.2,25.0,28.0,1.0,42.1,3.5,28.0,24.0,1.0,28.4,0.2,28.0,28.0
2023-06-04 19:15:00,26.4,22.82,42.1,28.3,32.45,26.5,28.3,"[27.5, 24.3, 28.3, 26.3, 26.1]",1.0,31.0,0.6,28.0,28.0,1.0,28.3,0.2,26.0,28.0,1.0,42.1,3.5,29.0,24.0,1.0,28.4,0.2,28.0,28.0
2023-06-04 19:20:00,26.4,22.82,42.2,28.6,32.7,26.880000000000003,28.3,"[27.6, 25.3, 28.3, 26.8, 26.4]",1.0,31.1,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.2,3.4,30.0,24.0,1.0,28.9,0.2,29.0,28.0
2023-06-04 19:25:00,26.4,22.86,42.8,28.6,32.85,27.12,28.3,"[27.7, 25.8, 28.3, 27.1, 26.7]",1.0,31.1,0.6,28.0,26.0,1.0,28.6,0.2,26.0,26.0,1.0,42.8,3.4,30.0,23.0,1.0,28.9,0.2,29.0,26.0
2023-06-04 19:30:00,26.7,22.86,42.6,28.4,32.925,26.76,28.1,"[27.4, 24.6, 28.1, 27.0, 26.7]",1.0,31.1,4.5,26.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.6,3.5,28.0,23.0,1.0,29.6,3.5,29.0,26.0
2023-06-04 19:35:00,26.9,22.8,41.9,27.9,32.6,26.22,27.7,"[27.0, 23.5, 27.7, 26.5, 26.4]",1.0,31.2,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,28.0,23.0,1.0,29.4,3.5,28.0,26.0
2023-06-04 19:40:00,27.1,22.85,41.9,27.9,32.525,26.08,27.8,"[27.1, 23.0, 27.8, 26.3, 26.2]",1.0,31.0,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.9,3.5,27.0,23.0,1.0,29.3,3.5,29.0,26.0
2023-06-04 19:45:00,27.3,22.83,41.8,27.9,32.425,26.08,28.0,"[27.3, 22.8, 28.0, 26.2, 26.1]",1.0,31.0,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.5,28.0,23.0,1.0,29.0,3.5,28.0,26.0
2023-06-04 19:50:00,27.2,22.8,42.0,28.1,32.5,26.06,28.1,"[27.3, 22.8, 28.1, 26.1, 26.0]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,28.9,3.5,28.0,26.0
2023-06-04 19:55:00,27.0,22.86,42.0,28.2,32.5,26.04,28.1,"[27.3, 22.7, 28.1, 26.1, 26.0]",1.0,31.0,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,28.8,3.5,28.0,26.0
2023-06-04 20:10:00,27.2,22.9,42.1,28.2,32.475,26.04,28.2,"[27.4, 22.7, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.5,28.0,23.0,1.0,28.6,3.5,28.0,26.0
2023-06-04 20:15:00,27.2,22.85,42.1,28.1,32.45,26.02,28.2,"[27.4, 22.6, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.5,28.0,23.0,1.0,28.6,3.5,28.0,26.0
2023-06-04 20:20:00,26.9,22.84,42.1,28.2,32.45,26.02,28.2,"[27.4, 22.6, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.1,3.5,28.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 20:25:00,26.9,22.78,42.1,28.1,32.425,26.0,28.2,"[27.4, 22.6, 28.2, 25.9, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.5,27.0,23.0,1.0,28.5,3.4,28.0,26.0
2023-06-04 20:30:00,26.9,22.89,42.1,28.1,32.425,25.98,28.2,"[27.4, 22.5, 28.2, 25.9, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.5,27.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 20:35:00,26.9,22.9,42.0,28.1,32.4,26.02,28.2,"[27.4, 22.6, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 20:40:00,26.9,22.8,42.0,28.1,32.4,26.0,28.2,"[27.4, 22.5, 28.2, 26.0, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,27.0,23.0,1.0,28.5,3.5,28.0,26.0
2023-06-04 20:45:00,26.9,22.79,42.0,28.1,32.375,25.98,28.2,"[27.4, 22.5, 28.2, 25.9, 25.9]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,28.0,23.0,1.0,28.4,3.5,28.0,26.0
2023-06-04 20:50:00,26.8,22.84,42.0,28.1,32.375,25.96,28.2,"[27.4, 22.5, 28.2, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,27.0,23.0,1.0,28.4,3.5,28.0,26.0
2023-06-04 20:55:00,26.5,22.81,42.0,28.1,32.35,25.96,28.2,"[27.4, 22.5, 28.2, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.4,28.0,23.0,1.0,28.3,3.5,28.0,26.0
2023-06-04 21:00:00,26.5,22.84,42.0,28.1,32.35,25.96,28.2,"[27.4, 22.5, 28.2, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,27.0,23.0,1.0,28.3,3.4,28.0,26.0
2023-06-04 21:05:00,26.4,22.75,42.0,28.1,32.375,25.96,28.2,"[27.4, 22.5, 28.2, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-04 21:10:00,26.4,22.81,42.0,28.0,32.35,25.96,28.2,"[27.4, 22.5, 28.2, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,27.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-04 21:15:00,26.2,22.87,41.9,28.1,32.325,25.94,28.2,"[27.4, 22.5, 28.2, 25.8, 25.8]",1.0,31.0,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,41.9,,27.0,23.0,1.0,28.3,,28.0,26.0
2023-06-04 21:20:00,26.4,22.76,41.9,28.1,32.325,25.94,28.2,"[27.4, 22.5, 28.2, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,41.9,3.45,27.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-04 21:25:00,26.5,22.83,41.9,28.0,32.275,25.92,28.1,"[27.4, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.5,27.0,23.0,1.0,28.3,3.4,28.0,26.0
2023-06-04 21:30:00,26.4,22.89,41.9,28.0,32.3,25.92,28.2,"[27.3, 22.5, 28.2, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,27.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-04 21:35:00,26.3,22.89,41.9,27.9,32.275,25.94,28.2,"[27.4, 22.5, 28.2, 25.8, 25.8]",1.0,30.9,0.6,27.0,27.0,1.0,27.9,0.2,24.0,27.0,1.0,41.9,3.4,28.0,24.0,1.0,28.4,3.4,28.0,27.0
2023-06-04 21:40:00,26.4,22.84,41.9,28.0,32.325,25.9,28.1,"[27.4, 22.4, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,27.0,1.0,28.0,0.2,24.0,27.0,1.0,41.9,3.4,27.0,24.0,1.0,28.5,3.4,28.0,27.0
2023-06-04 21:45:00,26.4,22.72,41.9,28.0,32.325,25.92,28.2,"[27.3, 22.5, 28.2, 25.8, 25.8]",1.0,30.9,0.6,27.0,27.0,1.0,28.0,0.2,24.0,27.0,1.0,41.9,3.4,27.0,24.0,1.0,28.5,3.5,28.0,27.0
2023-06-04 21:50:00,26.4,22.78,41.9,27.9,32.275,25.92,28.1,"[27.4, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,27.0,1.0,27.9,0.2,24.0,27.0,1.0,41.9,3.4,27.0,24.0,1.0,28.4,3.4,28.0,27.0
2023-06-04 21:55:00,26.5,22.81,41.9,27.9,32.275,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.9,0.6,27.0,27.0,1.0,27.9,0.2,24.0,27.0,1.0,41.9,3.4,28.0,24.0,1.0,28.4,3.4,28.0,27.0
2023-06-04 22:10:00,26.0,22.78,41.8,27.9,32.25,25.96,28.1,"[27.4, 22.7, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,28.0,1.0,27.9,0.2,25.0,28.0,1.0,41.8,3.4,28.0,24.0,1.0,28.4,0.2,28.0,28.0
2023-06-04 22:15:00,25.4,22.87,42.0,27.9,32.3,26.34,28.1,"[27.4, 24.0, 28.1, 26.2, 26.0]",1.0,30.9,0.6,27.0,28.0,1.0,27.9,0.2,25.0,28.0,1.0,42.0,3.4,29.0,24.0,1.0,28.4,0.2,28.0,28.0
2023-06-04 22:20:00,25.4,22.81,42.0,28.3,32.4,26.72,28.1,"[27.5, 25.1, 28.1, 26.6, 26.3]",1.0,30.9,0.6,28.0,28.0,1.0,28.3,0.2,26.0,28.0,1.0,42.0,3.4,29.0,24.0,1.0,28.4,0.2,29.0,28.0
2023-06-04 22:25:00,25.1,22.86,42.5,28.6,32.75,26.98,28.2,"[27.6, 25.6, 28.2, 26.9, 26.6]",1.0,30.9,0.6,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.5,3.4,30.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-04 22:30:00,25.1,22.95,42.5,28.9,32.85,27.18,28.2,"[27.7, 26.0, 28.2, 27.2, 26.8]",1.0,31.0,0.6,28.0,26.0,1.0,28.9,0.2,26.0,26.0,1.0,42.5,3.4,30.0,23.0,1.0,29.0,0.2,29.0,26.0
2023-06-04 22:35:00,25.5,22.93,42.8,28.4,32.925,26.78,28.0,"[27.4, 24.7, 28.0, 27.0, 26.8]",1.0,31.0,4.4,26.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.8,3.4,28.0,23.0,1.0,29.5,3.4,29.0,26.0
2023-06-04 22:40:00,25.5,22.81,42.0,27.8,32.625,26.28,27.7,"[27.1, 23.5, 27.7, 26.6, 26.5]",1.0,31.0,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,29.7,3.4,29.0,26.0
2023-06-04 22:45:00,25.8,22.79,42.0,27.8,32.6,26.1,27.8,"[27.2, 23.0, 27.8, 26.3, 26.2]",1.0,31.0,,27.0,26.0,1.0,27.8,,24.0,26.0,1.0,42.0,,27.0,23.0,1.0,29.6,,28.0,26.0
2023-06-04 22:50:00,26.0,22.81,41.9,28.0,32.525,26.08,27.9,"[27.3, 22.9, 27.9, 26.2, 26.1]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,29.3,3.4,29.0,26.0
2023-06-04 22:55:00,26.2,22.86,42.0,28.0,32.475,26.06,28.0,"[27.3, 22.8, 28.0, 26.1, 26.1]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,29.0,3.4,28.0,26.0
2023-06-04 23:10:00,26.2,22.79,42.0,28.1,32.45,26.02,28.1,"[27.4, 22.7, 28.1, 26.0, 25.9]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.4,28.0,23.0,1.0,28.8,3.4,28.0,26.0
2023-06-04 23:15:00,26.0,22.89,42.0,28.1,32.425,26.0,28.1,"[27.4, 22.6, 28.1, 26.0, 25.9]",1.0,30.9,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,42.0,,27.0,23.0,1.0,28.7,,28.0,26.0
2023-06-04 23:20:00,26.1,22.79,42.0,28.1,32.375,26.0,28.2,"[27.4, 22.6, 28.2, 25.9, 25.9]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,28.5,3.4,28.0,26.0
2023-06-04 23:25:00,26.1,22.87,42.0,28.0,32.35,26.0,28.2,"[27.4, 22.6, 28.2, 25.9, 25.9]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,23.0,1.0,28.5,3.4,28.0,26.0
2023-06-04 23:30:00,26.2,22.82,42.0,28.0,32.375,25.94,28.1,"[27.4, 22.5, 28.1, 25.9, 25.8]",1.0,31.0,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,28.0,23.0,1.0,28.5,3.4,28.0,26.0
2023-06-04 23:35:00,26.1,22.83,41.9,28.0,32.3,25.94,28.1,"[27.4, 22.5, 28.1, 25.9, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,41.9,,27.0,23.0,1.0,28.4,,28.0,26.0
2023-06-04 23:40:00,26.0,22.77,41.9,28.0,32.3,25.94,28.1,"[27.4, 22.5, 28.1, 25.9, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-04 23:45:00,26.1,22.82,41.9,28.0,32.275,25.9,28.1,"[27.3, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,41.9,,27.0,23.0,1.0,28.3,,28.0,26.0
2023-06-04 23:50:00,26.1,22.9,41.9,28.0,32.275,25.92,28.1,"[27.4, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,27.0,23.0,1.0,28.3,3.4,28.0,26.0
2023-06-04 23:55:00,26.0,22.84,41.9,28.0,32.275,25.92,28.1,"[27.4, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 00:00:00,26.0,20.64,41.9,28.0,32.3,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 00:05:00,26.1,22.85,41.9,27.9,32.25,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,28.0,23.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 00:20:00,25.9,22.83,41.9,27.9,32.25,25.9,28.1,"[27.3, 22.5, 28.1, 25.8, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 00:25:00,25.9,22.8,41.8,27.9,32.175,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 00:30:00,25.9,22.84,41.8,27.9,32.175,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 00:35:00,25.9,22.87,41.8,27.9,32.175,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 00:40:00,25.7,22.75,41.8,27.9,32.175,25.9,28.1,"[27.3, 22.6, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.8,0.2,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 00:45:00,25.8,22.79,42.0,28.0,32.25,25.96,28.1,"[27.3, 22.6, 28.1, 26.0, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 00:50:00,25.8,22.85,42.0,28.0,32.275,25.92,28.1,"[27.3, 22.5, 28.1, 25.9, 25.8]",1.0,30.8,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,42.0,,27.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 00:55:00,25.8,22.81,41.9,28.0,32.25,25.9,28.1,"[27.3, 22.5, 28.1, 25.8, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 01:10:00,25.8,22.88,41.9,27.9,32.2,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.9,,27.0,26.0,1.0,28.2,,28.0,26.0
2023-06-05 01:15:00,25.9,22.82,41.9,27.9,32.2,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 01:20:00,25.9,22.82,41.8,27.9,32.175,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,23.0,26.0,1.0,41.8,0.2,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 01:25:00,25.9,22.91,41.8,28.0,32.2,25.94,28.0,"[27.3, 22.7, 28.0, 25.9, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 01:30:00,25.9,22.86,41.9,28.0,32.224999999999994,25.94,28.1,"[27.3, 22.6, 28.1, 25.9, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 01:35:00,25.6,22.78,42.0,28.0,32.275,25.92,28.1,"[27.3, 22.5, 28.1, 25.9, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 01:40:00,25.6,22.73,41.9,27.9,32.225,25.9,28.1,"[27.3, 22.5, 28.1, 25.8, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 01:45:00,25.6,22.86,41.9,27.9,32.225,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 01:50:00,25.7,22.75,41.9,27.9,32.225,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.9,,27.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 01:55:00,25.8,22.77,41.8,27.9,32.175,25.84,28.1,"[27.3, 22.3, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:00:00,25.8,22.86,41.8,27.9,32.175,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,23.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:05:00,25.8,22.84,41.8,27.9,32.175,25.8,28.0,"[27.3, 22.3, 28.0, 25.7, 25.7]",1.0,30.8,0.6,26.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:10:00,25.8,22.83,41.8,27.9,32.175,25.8,28.0,"[27.3, 22.3, 28.0, 25.7, 25.7]",1.0,30.8,0.6,26.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:15:00,25.8,22.73,41.8,27.8,32.125,25.8,28.0,"[27.3, 22.3, 28.0, 25.7, 25.7]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:20:00,25.8,22.81,41.8,27.8,32.125,25.82,28.0,"[27.3, 22.4, 28.0, 25.7, 25.7]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,0.2,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:25:00,25.8,22.85,41.8,27.8,32.125,25.92,28.0,"[27.3, 22.6, 28.0, 25.9, 25.8]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 02:30:00,25.7,22.87,41.8,27.9,32.175,25.880000000000003,28.0,"[27.3, 22.5, 28.0, 25.9, 25.7]",1.0,30.7,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 02:45:00,25.4,22.79,41.8,27.9,32.2,25.94,28.0,"[27.3, 22.7, 28.0, 25.9, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 02:50:00,25.4,22.88,42.0,28.0,32.275,25.9,28.0,"[27.3, 22.5, 28.0, 25.9, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 02:55:00,25.4,22.81,42.0,28.0,32.275,25.860000000000003,28.0,"[27.3, 22.4, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 03:10:00,25.4,22.83,42.1,28.0,32.325,25.880000000000003,28.0,"[27.3, 22.5, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.4,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 03:15:00,25.4,22.83,42.1,28.0,32.325,25.94,28.0,"[27.3, 22.7, 28.0, 26.0, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 03:20:00,25.5,22.86,42.1,28.0,32.325,25.98,28.0,"[27.3, 22.8, 28.0, 26.0, 25.8]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 03:25:00,25.4,22.85,42.1,28.0,32.325,25.9,28.1,"[27.3, 22.5, 28.1, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,0.2,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 03:30:00,25.5,22.86,42.1,28.0,32.375,26.02,28.1,"[27.3, 22.8, 28.1, 26.1, 25.8]",1.0,30.9,0.6,28.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,3.4,28.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 03:35:00,25.5,22.77,42.1,28.1,32.4,25.98,28.1,"[27.4, 22.6, 28.1, 26.0, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,42.1,,27.0,26.0,1.0,28.5,,28.0,26.0
2023-06-05 03:40:00,25.7,22.81,42.2,28.1,32.425,26.08,28.1,"[27.4, 22.9, 28.1, 26.1, 25.9]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,1.85,28.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 03:45:00,25.6,22.81,42.3,28.2,32.5,26.04,28.1,"[27.4, 22.7, 28.1, 26.1, 25.9]",1.0,30.9,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.3,3.4,28.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 03:50:00,25.6,22.82,42.2,28.2,32.475,25.98,28.1,"[27.4, 22.6, 28.1, 26.0, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.4,28.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 03:55:00,25.6,22.75,42.1,28.1,32.425,25.92,28.1,"[27.3, 22.5, 28.1, 25.9, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 04:10:00,25.2,22.88,42.1,28.1,32.4,25.96,28.1,"[27.3, 22.6, 28.1, 26.0, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,28.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 04:15:00,25.2,22.83,42.1,28.1,32.4,25.92,28.1,"[27.3, 22.5, 28.1, 25.9, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 04:20:00,25.1,22.83,42.1,28.0,32.375,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 04:25:00,25.1,22.75,42.0,28.0,32.325,26.0,28.1,"[27.3, 22.8, 28.1, 26.0, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.0,,25.0,26.0,1.0,42.0,,28.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 04:30:00,25.1,22.91,42.1,28.1,32.375,25.98,28.1,"[27.3, 22.7, 28.1, 26.0, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.5,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 04:35:00,25.1,22.86,42.1,28.1,32.375,25.94,28.1,"[27.3, 22.6, 28.1, 26.0, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 04:40:00,25.2,22.83,42.2,28.2,32.425,26.02,28.1,"[27.3, 22.8, 28.1, 26.1, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.4,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 04:45:00,25.3,,42.2,28.1,32.425,25.96,28.1,"[27.4, 22.5, 28.1, 26.0, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,42.2,,27.0,26.0,1.0,28.5,,28.0,26.0
2023-06-05 04:50:00,25.3,22.86,42.2,28.1,32.425,25.9,28.1,"[27.3, 22.5, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.4,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 04:55:00,25.4,22.75,42.1,28.0,32.375,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 05:00:00,25.5,22.83,42.1,28.0,32.35,25.84,28.0,"[27.3, 22.4, 28.0, 25.8, 25.7]",1.0,30.9,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,42.1,,28.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 05:05:00,25.5,22.86,41.9,27.9,32.25,25.84,28.0,"[27.2, 22.5, 28.0, 25.8, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 05:10:00,25.6,22.84,41.9,27.9,32.25,25.880000000000003,28.0,"[27.2, 22.6, 28.0, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.9,1.85,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 05:15:00,25.8,22.85,42.0,28.0,32.300000000000004,25.92,28.1,"[27.3, 22.6, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 05:20:00,25.6,22.75,42.0,28.0,32.325,26.0,28.1,"[27.3, 22.8, 28.1, 26.0, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.0,,24.0,26.0,1.0,42.0,,28.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 05:25:00,25.7,22.82,42.0,28.1,32.35,25.96,28.0,"[27.3, 22.7, 28.0, 26.0, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 05:30:00,25.8,22.83,42.1,28.1,32.375,25.9,28.0,"[27.3, 22.5, 28.0, 26.0, 25.7]",1.0,30.9,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,42.1,,28.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 05:35:00,25.7,22.8,42.1,28.0,32.35,26.0,28.1,"[27.3, 22.8, 28.1, 26.0, 25.8]",1.0,30.9,0.6,28.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,1.8,28.0,26.0,1.0,28.4,3.45,28.0,26.0
2023-06-05 05:40:00,25.8,22.87,42.2,28.1,32.425,26.0,28.1,"[27.3, 22.7, 28.1, 26.1, 25.8]",1.0,30.9,,27.0,26.0,1.0,28.1,,24.0,26.0,1.0,42.2,,28.0,26.0,1.0,28.5,,28.0,26.0
2023-06-05 05:45:00,25.9,22.86,42.1,28.1,32.4,25.94,28.1,"[27.3, 22.5, 28.1, 26.0, 25.8]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 05:50:00,25.8,22.74,42.1,28.1,32.4,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.45,28.0,26.0
2023-06-05 05:55:00,25.9,22.83,42.1,28.1,32.4,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.1,3.4,27.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 06:00:00,26.0,22.82,41.9,28.1,32.35,25.860000000000003,28.1,"[27.3, 22.4, 28.1, 25.8, 25.7]",1.0,30.9,,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 06:05:00,26.2,22.87,41.9,27.9,32.225,25.8,28.1,"[27.2, 22.3, 28.1, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 06:10:00,26.3,22.86,41.9,27.9,32.225,25.8,28.1,"[27.2, 22.3, 28.1, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 06:15:00,26.3,22.85,41.9,27.9,32.225,25.9,28.0,"[27.2, 22.7, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 06:20:00,26.4,22.79,42.0,28.0,32.3,25.92,28.0,"[27.3, 22.6, 28.0, 26.0, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 06:25:00,26.5,22.8,42.0,28.0,32.325,25.880000000000003,28.1,"[27.3, 22.4, 28.1, 25.9, 25.7]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 06:30:00,26.5,22.75,41.9,27.8,32.225,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.9,,27.0,26.0,1.0,27.8,,24.0,26.0,1.0,41.9,,28.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 06:35:00,26.6,22.81,41.9,27.8,32.2,25.78,28.0,"[27.2, 22.3, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.4,28.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 06:40:00,26.6,22.78,41.9,27.9,32.225,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,0.2,28.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 06:45:00,26.6,22.82,42.0,27.9,32.275,25.96,28.1,"[27.3, 22.7, 28.1, 26.0, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 06:50:00,26.7,22.81,42.0,28.0,32.3,25.860000000000003,28.0,"[27.2, 22.5, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 06:55:00,26.7,22.84,42.0,27.9,32.275,25.860000000000003,28.1,"[27.2, 22.4, 28.1, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 07:10:00,26.9,22.84,41.9,27.8,32.175,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 07:15:00,27.0,22.85,41.8,27.8,32.15,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 07:20:00,27.1,22.84,41.8,27.8,32.15,25.84,28.0,"[27.2, 22.6, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.8,0.2,28.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 07:35:00,27.2,22.82,41.9,27.9,32.225,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 07:40:00,27.2,22.8,41.9,27.9,32.225,25.78,28.0,"[27.2, 22.3, 28.0, 25.8, 25.6]",1.0,30.8,0.6,26.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,28.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 07:45:00,27.3,22.84,41.9,27.9,32.225,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 07:50:00,27.4,22.82,41.9,27.9,32.2,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 07:55:00,27.6,22.9,41.9,27.9,32.2,25.860000000000003,28.0,"[27.2, 22.6, 28.0, 25.9, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.3,28.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 08:10:00,27.9,22.94,42.0,28.0,32.275,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 08:15:00,28.1,22.8,41.9,27.9,32.225,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 08:20:00,28.1,22.84,41.9,27.9,32.225,25.78,28.0,"[27.2, 22.4, 28.0, 25.7, 25.6]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.9,,28.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 08:25:00,28.3,22.84,41.9,27.9,32.225,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.55,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 08:30:00,28.3,,41.9,27.8,32.2,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,,27.0,26.0,1.0,27.8,,24.0,26.0,1.0,41.9,,27.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 08:35:00,28.3,22.76,41.9,27.9,32.225,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 08:40:00,28.3,22.9,41.8,27.9,32.2,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.55,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 08:45:00,28.4,22.75,41.8,27.8,32.175000000000004,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,,27.0,26.0,1.0,27.8,,24.0,26.0,1.0,41.8,,27.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 08:50:00,28.7,22.78,41.8,27.8,32.175000000000004,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 08:55:00,28.7,22.86,41.8,27.8,32.175000000000004,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 09:10:00,29.0,22.84,41.8,27.9,32.2,25.8,28.0,"[27.2, 22.5, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.8,0.2,28.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 09:15:00,29.0,22.89,41.8,27.9,32.2,25.9,28.0,"[27.3, 22.6, 28.0, 25.9, 25.7]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.8,,28.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 09:20:00,29.1,22.89,42.0,28.0,32.3,25.880000000000003,28.0,"[27.3, 22.5, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.55,27.0,26.0,1.0,28.4,3.65,28.0,26.0
2023-06-05 09:25:00,29.1,22.84,42.0,28.0,32.325,25.860000000000003,28.0,"[27.2, 22.5, 28.0, 25.9, 25.7]",1.0,30.8,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,28.0,26.0,1.0,28.5,3.7,28.0,26.0
2023-06-05 09:30:00,29.1,22.89,42.0,28.0,32.35,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.6,28.0,26.0,1.0,28.5,3.6,28.0,26.0
2023-06-05 09:35:00,29.3,22.9,42.0,28.0,32.35,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.6,27.0,26.0,1.0,28.5,3.7,28.0,26.0
2023-06-05 09:40:00,29.3,22.85,42.0,27.9,32.325,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.6,28.0,26.0,1.0,28.5,3.6,28.0,26.0
2023-06-05 09:45:00,29.5,22.83,42.0,27.9,32.3,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.9,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,42.0,,28.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 09:50:00,29.5,22.76,41.9,27.9,32.275,25.78,28.0,"[27.2, 22.4, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.55,27.0,26.0,1.0,28.4,3.65,28.0,26.0
2023-06-05 09:55:00,29.6,22.84,41.9,27.9,32.275,25.78,28.0,"[27.2, 22.4, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.6,27.0,26.0,1.0,28.4,3.7,28.0,26.0
2023-06-05 10:10:00,29.3,22.83,41.9,27.9,32.275,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.6,28.0,26.0,1.0,28.4,3.7,28.0,26.0
2023-06-05 10:15:00,28.9,22.76,41.9,27.9,32.275,25.78,28.0,"[27.2, 22.4, 28.0, 25.7, 25.6]",1.0,30.9,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.9,,27.0,26.0,1.0,28.4,,28.0,26.0
2023-06-05 10:20:00,28.9,22.91,41.9,27.9,32.25,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.55,28.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 10:25:00,28.9,22.79,41.9,27.9,32.275,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,28.0,26.0,1.0,28.4,3.6,28.0,26.0
2023-06-05 10:30:00,28.8,22.84,41.9,27.9,32.275,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.5,27.0,26.0,1.0,28.4,3.7,28.0,26.0
2023-06-05 10:35:00,28.7,22.85,41.8,27.9,32.225,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 10:40:00,28.8,22.89,41.8,27.9,32.225,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.9,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.6,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 10:45:00,28.8,22.81,41.8,27.9,32.2,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,41.8,,27.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 10:50:00,28.5,22.78,41.8,27.8,32.175000000000004,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 10:55:00,28.0,22.77,41.8,27.8,32.175000000000004,25.72,28.0,"[27.2, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.6,28.0,26.0
2023-06-05 11:10:00,27.2,22.9,41.8,27.7,32.15,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.55,28.0,26.0
2023-06-05 11:15:00,27.2,22.9,41.8,27.7,32.15,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 11:20:00,27.2,22.87,41.7,27.7,32.1,25.68,28.0,"[27.1, 22.2, 28.0, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 11:25:00,27.2,22.84,41.7,27.7,32.1,25.68,28.0,"[27.1, 22.2, 28.0, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 11:30:00,27.2,22.84,41.7,27.7,32.075,25.64,27.9,"[27.1, 22.2, 27.9, 25.5, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 11:35:00,26.9,22.81,41.7,27.7,32.075,25.64,27.9,"[27.1, 22.2, 27.9, 25.5, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,28.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 11:40:00,26.4,22.85,41.7,27.7,32.05,25.7,27.9,"[27.1, 22.4, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,25.0,26.0,1.0,41.7,0.2,28.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 11:45:00,26.5,22.85,41.8,27.8,32.125,25.76,27.9,"[27.1, 22.5, 27.9, 25.7, 25.6]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 11:50:00,26.7,22.83,41.8,27.8,32.125,25.72,27.9,"[27.1, 22.4, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 11:55:00,26.4,22.85,41.8,27.8,32.15,25.74,27.9,"[27.1, 22.5, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.8,0.2,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 12:10:00,26.8,22.8,41.9,27.9,32.225,25.82,28.0,"[27.1, 22.6, 28.0, 25.8, 25.6]",1.0,30.7,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.9,0.2,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 12:15:00,26.9,22.82,42.0,27.9,32.275,25.82,27.9,"[27.1, 22.6, 27.9, 25.9, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 12:20:00,26.8,22.78,42.0,27.9,32.3,25.82,28.0,"[27.2, 22.5, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.4,28.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 12:25:00,27.0,22.84,,,,25.74,28.0,"[27.1, 22.4, 28.0, 25.7, 25.5]",1.0,,,27.0,26.0,1.0,,,24.0,26.0,1.0,,,27.0,26.0,1.0,,,28.0,26.0
2023-06-05 12:30:00,27.0,22.82,41.9,27.9,32.25,25.76,28.0,"[27.2, 22.4, 28.0, 25.7, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,41.9,1.85,28.0,26.0,1.0,28.4,3.45,28.0,26.0
2023-06-05 12:35:00,27.0,22.91,42.0,27.9,32.3,25.860000000000003,28.0,"[27.2, 22.6, 28.0, 25.9, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.4,28.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 12:40:00,27.4,22.84,42.0,27.9,32.3,25.82,28.0,"[27.2, 22.5, 28.0, 25.8, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.4,28.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 12:45:00,27.2,22.83,42.0,27.9,32.3,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,30.8,,27.0,26.0,1.0,27.9,,24.0,26.0,1.0,42.0,,27.0,26.0,1.0,28.5,,28.0,26.0
2023-06-05 12:50:00,27.2,22.8,42.0,27.9,32.3,25.76,28.0,"[27.2, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.45,27.0,26.0,1.0,28.5,3.5,28.0,26.0
2023-06-05 12:55:00,27.0,22.82,41.9,27.9,32.25,25.74,28.0,"[27.1, 22.3, 28.0, 25.7, 25.6]",1.0,30.8,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 13:10:00,26.4,22.84,41.9,27.8,32.225,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.4,3.5,28.0,26.0
2023-06-05 13:15:00,26.2,22.88,41.8,27.8,32.175000000000004,25.68,28.0,"[27.1, 22.2, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 13:20:00,26.6,22.77,41.8,27.8,32.15,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 13:25:00,26.9,22.85,41.8,27.8,32.15,25.68,28.0,"[27.1, 22.2, 28.0, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.6,28.0,26.0
2023-06-05 13:40:00,26.5,22.86,41.8,27.7,32.15,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 13:45:00,26.5,22.87,41.7,27.8,32.125,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 13:50:00,26.5,22.85,41.7,27.8,32.125,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 13:55:00,27.3,22.82,41.7,27.8,32.1,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.5,28.0,26.0,1.0,28.2,3.6,28.0,26.0
2023-06-05 14:10:00,26.4,22.8,41.7,27.7,32.1,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 14:15:00,26.4,,41.7,27.7,32.1,25.64,27.9,"[27.1, 22.2, 27.9, 25.5, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.3,3.5,27.0,26.0
2023-06-05 14:20:00,26.2,22.79,41.7,27.7,32.075,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 14:25:00,26.0,22.84,41.7,27.7,32.075,25.7,27.9,"[27.1, 22.4, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,25.0,26.0,1.0,41.7,0.2,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 14:30:00,25.9,22.87,41.7,27.8,32.1,25.74,27.9,"[27.1, 22.4, 27.9, 25.7, 25.6]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.3,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 14:35:00,26.2,22.77,41.8,27.8,32.15,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 14:40:00,26.3,22.81,41.8,27.8,32.175000000000004,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 14:45:00,26.2,22.87,41.8,27.8,32.175000000000004,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.8,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 14:50:00,25.8,22.81,41.8,27.7,32.125,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 14:55:00,25.9,22.84,41.8,27.8,32.15,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.8,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 15:10:00,26.6,22.86,41.9,27.8,32.175000000000004,25.74,27.9,"[27.1, 22.4, 27.9, 25.7, 25.6]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 15:15:00,26.6,22.8,41.9,27.9,32.2,25.72,28.0,"[27.1, 22.3, 28.0, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 15:20:00,26.3,22.82,41.9,27.8,32.15,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 15:25:00,26.0,22.91,41.8,27.8,32.125,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 15:30:00,25.8,22.86,41.8,27.8,32.125,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 15:35:00,25.8,22.85,41.7,27.8,32.1,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 15:40:00,26.0,22.92,41.7,27.8,32.075,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 15:45:00,26.2,22.91,41.7,27.7,32.05,25.62,27.9,"[27.1, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 15:50:00,26.1,22.86,41.7,27.7,32.05,25.62,27.9,"[27.1, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 15:55:00,26.1,22.86,41.7,27.7,32.05,25.62,27.9,"[27.0, 22.2, 27.9, 25.5, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 16:00:00,25.8,22.83,41.7,27.7,32.05,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 16:05:00,25.7,22.86,41.8,27.7,32.075,25.74,27.9,"[27.1, 22.5, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 16:10:00,25.5,22.87,41.8,27.7,32.125,25.74,27.9,"[27.1, 22.4, 27.9, 25.7, 25.6]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.3,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 16:15:00,25.5,22.86,41.8,27.8,32.15,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 16:20:00,25.7,22.9,41.8,27.8,32.15,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 16:25:00,25.9,22.87,41.8,27.8,32.125,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 16:30:00,26.0,22.79,41.8,27.8,32.125,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 16:35:00,25.8,22.77,41.8,27.7,32.099999999999994,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 16:40:00,25.7,22.86,41.7,27.7,32.05,25.62,27.9,"[27.1, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 16:45:00,25.5,22.89,41.7,27.7,32.05,25.58,27.9,"[27.0, 22.1, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 16:50:00,25.6,22.81,41.6,27.7,32.025,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.6,0.2,28.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 16:55:00,25.9,22.89,41.7,27.8,32.075,25.7,27.8,"[27.1, 22.4, 27.8, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.1,3.5,28.0,26.0
2023-06-05 17:10:00,25.4,22.87,41.8,27.8,32.1,25.6,27.8,"[27.0, 22.2, 27.8, 25.6, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 17:15:00,25.4,22.81,41.7,27.7,32.05,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.1,3.4,28.0,26.0
