time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,638522_c,638522_h,638522_p,638522_r,638522_s,638524_c,638524_h,638524_p,638524_r,638524_s,638526_c,638526_h,638526_p,638526_r,638526_s,638528_c,638528_h,638528_p,638528_r,638528_s
2023-06-05 17:20:00,25.2,22.85,41.7,27.8,32.050000000000004,25.7,27.9,"[27.1, 22.4, 27.9, 25.6, 25.5]",1.0,30.6,0.6,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.7,3.3,28.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 17:25:00,25.6,22.79,41.8,27.8,32.1,25.72,27.9,"[27.1, 22.4, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.1,3.5,27.0,26.0
2023-06-05 17:30:00,25.4,22.86,41.8,27.8,32.15,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 17:35:00,25.5,22.79,41.8,27.8,32.15,25.660000000000004,27.9,"[27.0, 22.3, 27.9, 25.6, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.5,28.0,26.0
2023-06-05 17:40:00,25.5,22.83,41.8,27.7,32.125,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 17:45:00,25.1,22.74,41.7,27.7,32.05,25.64,27.9,"[27.0, 22.3, 27.9, 25.6, 25.4]",1.0,30.6,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,0.2,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 17:50:00,25.2,22.79,41.8,27.8,32.125,25.74,27.9,"[27.1, 22.5, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.6,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 17:55:00,25.3,22.87,41.8,27.8,32.125,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 18:10:00,25.3,22.91,41.7,27.7,32.075,25.62,27.9,"[27.0, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 18:15:00,25.3,22.9,41.7,27.7,32.075,25.7,27.8,"[27.0, 22.5, 27.8, 25.7, 25.5]",1.0,30.7,0.6,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.5,28.0,26.0
2023-06-05 18:20:00,25.5,22.79,41.8,27.8,32.15,25.72,27.9,"[27.1, 22.4, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.4,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 18:25:00,25.2,22.76,41.8,27.8,32.15,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.7,0.6,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 18:30:00,24.8,22.83,41.8,27.8,32.15,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 18:35:00,24.8,22.82,41.7,27.7,32.075,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.6,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,0.2,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 18:40:00,24.5,22.83,41.7,27.8,32.1,25.74,27.9,"[27.1, 22.5, 27.9, 25.7, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.6,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 18:45:00,24.7,22.81,41.8,27.8,32.15,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.7,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 18:50:00,24.7,22.85,41.8,27.8,32.15,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.7,,26.0,26.0,1.0,27.8,,24.0,26.0,1.0,41.8,,26.0,26.0,1.0,28.3,,28.0,26.0
2023-06-05 18:55:00,24.8,22.84,41.8,27.8,32.15,25.78,27.9,"[27.1, 22.6, 27.9, 25.8, 25.5]",1.0,30.7,0.55,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.45,28.0,26.0,1.0,28.3,3.45,28.0,26.0
2023-06-05 19:00:00,25.0,22.82,41.9,27.8,32.2,25.76,27.9,"[27.1, 22.5, 27.9, 25.8, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.4,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 19:05:00,25.0,22.86,41.9,27.8,32.2,25.7,27.9,"[27.1, 22.3, 27.9, 25.7, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.3,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 19:10:00,24.7,22.84,41.9,27.8,32.175000000000004,25.660000000000004,27.9,"[27.1, 22.2, 27.9, 25.6, 25.5]",1.0,30.7,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.9,3.3,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 19:15:00,25.0,22.81,41.8,27.8,32.15,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.7,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.3,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 19:20:00,25.1,22.8,41.7,27.7,32.075,25.58,27.8,"[27.0, 22.2, 27.8, 25.5, 25.4]",1.0,30.7,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,27.0,26.0,1.0,28.2,3.3,28.0,26.0
2023-06-05 19:25:00,25.1,22.76,41.7,27.7,32.075,25.56,27.8,"[27.0, 22.1, 27.8, 25.5, 25.4]",1.0,30.7,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 19:30:00,24.6,22.89,41.6,27.7,32.025,25.62,27.8,"[27.0, 22.3, 27.8, 25.6, 25.4]",1.0,30.7,0.5,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.6,0.2,28.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 19:35:00,24.8,22.86,41.7,27.7,32.05,25.68,27.8,"[27.1, 22.3, 27.8, 25.7, 25.5]",1.0,30.6,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.3,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 19:40:00,24.8,22.89,41.7,27.8,32.075,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.6,,26.0,26.0,1.0,27.8,,24.0,26.0,1.0,41.7,,26.0,26.0,1.0,28.2,,28.0,26.0
2023-06-05 19:45:00,24.3,22.8,41.7,27.7,32.075,25.72,27.8,"[27.1, 22.5, 27.8, 25.7, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.7,0.2,25.0,26.0,1.0,41.7,3.4,28.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 19:50:00,24.5,22.81,41.7,27.8,32.125,25.72,27.8,"[27.1, 22.4, 27.8, 25.8, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.5,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 19:55:00,24.4,22.84,41.8,27.8,32.15,25.68,27.8,"[27.1, 22.3, 27.8, 25.7, 25.5]",1.0,30.7,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 20:10:00,24.5,22.8,41.7,27.7,32.05,25.56,27.8,"[27.0, 22.1, 27.8, 25.5, 25.4]",1.0,30.6,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.5,27.0,26.0,1.0,28.2,3.4,28.0,26.0
2023-06-05 20:15:00,24.2,22.74,41.7,27.7,32.025,25.62,27.8,"[27.0, 22.3, 27.8, 25.6, 25.4]",1.0,30.6,0.5,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.4,28.0,26.0,1.0,28.1,3.3,28.0,26.0
2023-06-05 20:20:00,24.3,22.87,41.8,27.7,32.05,25.7,27.8,"[27.1, 22.4, 27.8, 25.7, 25.5]",1.0,30.6,0.5,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.5,28.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 20:25:00,24.2,22.74,41.8,27.7,32.05,27.450000000000003,27.8,"[27.1, nan, 27.8, nan, nan]",1.0,30.6,0.5,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.8,3.4,28.0,26.0,1.0,28.1,3.3,28.0,26.0
2023-06-05 20:30:00,24.3,22.76,41.9,27.7,32.075,25.74,27.8,"[27.1, 22.5, 27.8, 25.8, 25.5]",1.0,30.6,0.5,27.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.9,3.6,27.0,26.0,1.0,28.1,3.4,28.0,26.0
2023-06-05 20:35:00,24.4,22.79,41.9,27.8,32.175000000000004,25.78,27.9,"[27.1, 22.6, 27.9, 25.8, 25.5]",1.0,30.7,0.5,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.9,0.2,28.0,26.0,1.0,28.3,3.4,28.0,26.0
2023-06-05 20:40:00,24.6,22.8,42.0,27.9,32.25,25.82,27.9,"[27.1, 22.6, 27.9, 25.9, 25.6]",1.0,30.7,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 20:45:00,24.2,22.91,42.0,27.9,32.25,25.78,27.9,"[27.1, 22.5, 27.9, 25.8, 25.6]",1.0,30.7,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,0.2,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 20:50:00,24.3,22.86,42.1,27.9,32.300000000000004,25.860000000000003,27.9,"[27.2, 22.7, 27.9, 25.9, 25.6]",1.0,30.8,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.1,3.6,28.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 20:55:00,24.3,22.89,42.1,28.1,32.35,25.860000000000003,27.9,"[27.2, 22.7, 27.9, 25.9, 25.6]",1.0,30.8,0.5,27.0,26.0,1.0,28.1,0.2,25.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 21:10:00,23.8,22.83,42.2,28.1,32.425000000000004,25.92,27.9,"[27.2, 22.8, 27.9, 26.0, 25.7]",1.0,30.8,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.6,28.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 21:15:00,24.1,22.8,42.2,28.1,32.425000000000004,25.84,27.9,"[27.2, 22.5, 27.9, 25.9, 25.7]",1.0,30.8,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.6,28.0,26.0,1.0,28.6,3.3,28.0,26.0
2023-06-05 21:20:00,24.1,22.8,42.2,28.2,32.475,25.92,27.9,"[27.2, 22.8, 27.9, 26.0, 25.7]",1.0,30.8,0.5,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.6,28.0,26.0,1.0,28.7,3.3,28.0,26.0
2023-06-05 21:25:00,24.6,22.91,42.2,28.1,32.425000000000004,25.860000000000003,27.9,"[27.2, 22.6, 27.9, 25.9, 25.7]",1.0,30.8,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.6,27.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 21:30:00,23.9,22.86,42.2,28.2,32.475,25.94,27.9,"[27.2, 22.8, 27.9, 26.1, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.2,0.2,25.0,26.0,1.0,42.2,3.5,27.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 21:35:00,23.9,22.91,42.2,28.2,32.475,25.9,27.9,"[27.2, 22.7, 27.9, 26.0, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.2,3.6,27.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 21:40:00,24.4,22.82,42.2,28.1,32.45,25.82,27.9,"[27.2, 22.5, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.4,27.0,26.0,1.0,28.6,3.3,28.0,26.0
2023-06-05 21:45:00,24.0,22.86,42.1,28.0,32.4,25.880000000000003,28.0,"[27.2, 22.7, 28.0, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.6,3.3,28.0,26.0
2023-06-05 21:50:00,24.4,22.78,42.1,28.0,32.375,25.880000000000003,27.9,"[27.2, 22.7, 27.9, 26.0, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,3.6,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 21:55:00,24.1,22.89,42.1,28.0,32.375,25.9,27.9,"[27.2, 22.8, 27.9, 26.0, 25.6]",1.0,30.9,0.5,28.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 22:10:00,23.7,22.78,42.3,28.1,32.5,25.92,27.9,"[27.3, 22.7, 27.9, 26.0, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.3,3.5,27.0,26.0,1.0,28.7,3.4,28.0,26.0
2023-06-05 22:15:00,24.4,,42.3,28.1,32.5,25.84,28.0,"[27.2, 22.5, 28.0, 25.9, 25.6]",1.0,31.0,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.3,3.6,27.0,26.0,1.0,28.6,3.4,28.0,26.0
2023-06-05 22:20:00,24.7,22.8,42.2,28.0,32.45,25.8,28.0,"[27.2, 22.4, 28.0, 25.8, 25.6]",1.0,31.0,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.2,3.6,28.0,26.0,1.0,28.6,3.3,28.0,26.0
2023-06-05 22:25:00,24.7,22.81,42.2,28.1,32.425,25.72,27.9,"[27.2, 22.3, 27.9, 25.7, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,3.5,27.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 22:30:00,24.4,22.86,42.0,27.8,32.3,25.72,27.9,"[27.2, 22.3, 27.9, 25.7, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 22:35:00,24.0,22.81,41.9,27.8,32.25,25.8,27.9,"[27.2, 22.6, 27.9, 25.8, 25.5]",1.0,30.9,0.5,27.0,26.0,1.0,27.8,0.2,25.0,26.0,1.0,41.9,3.5,28.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 22:40:00,24.4,22.84,42.0,27.9,32.3,25.8,27.9,"[27.2, 22.5, 27.9, 25.8, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.6,27.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 22:45:00,24.2,22.85,42.0,27.9,32.3,25.880000000000003,27.9,"[27.2, 22.8, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,42.0,3.2,28.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 22:50:00,24.2,22.82,42.0,28.0,32.325,25.84,27.9,"[27.2, 22.6, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.5,27.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 22:55:00,23.7,22.85,42.0,28.0,32.35,25.78,27.9,"[27.2, 22.4, 27.9, 25.8, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.4,27.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 23:10:00,24.4,22.79,42.0,27.9,32.275,25.78,27.9,"[27.2, 22.5, 27.9, 25.8, 25.5]",1.0,30.8,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,42.0,3.6,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 23:15:00,24.1,22.8,42.0,27.9,32.275,25.78,27.9,"[27.2, 22.5, 27.9, 25.8, 25.5]",1.0,30.8,0.5,27.0,26.0,1.0,27.9,0.2,25.0,26.0,1.0,42.0,0.2,28.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 23:20:00,24.0,22.87,42.1,28.0,32.35,25.84,27.9,"[27.2, 22.6, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.6,27.0,26.0,1.0,28.4,3.4,28.0,26.0
2023-06-05 23:25:00,24.0,22.83,42.0,28.0,32.325,25.84,27.9,"[27.2, 22.6, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.0,0.2,28.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 23:30:00,23.7,22.85,42.1,28.0,32.35,25.9,27.9,"[27.2, 22.7, 27.9, 26.0, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.5,27.0,26.0,1.0,28.4,3.3,28.0,26.0
2023-06-05 23:35:00,23.7,22.8,42.1,28.0,32.375,25.84,27.9,"[27.2, 22.6, 27.9, 25.9, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,25.0,26.0,1.0,42.1,0.2,28.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 23:40:00,23.9,22.86,42.1,28.0,32.375,25.92,27.9,"[27.2, 22.8, 27.9, 26.0, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.1,3.6,27.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 23:45:00,23.9,22.77,42.2,28.1,32.425,25.860000000000003,27.9,"[27.2, 22.6, 27.9, 25.9, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,0.2,28.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-05 23:50:00,23.6,22.81,42.3,28.1,32.45,25.94,27.9,"[27.3, 22.8, 27.9, 26.0, 25.7]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.3,3.6,28.0,26.0,1.0,28.5,3.4,28.0,26.0
2023-06-05 23:55:00,23.8,22.91,42.3,28.1,32.45,25.9,28.0,"[27.3, 22.6, 28.0, 26.0, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.3,3.6,27.0,26.0,1.0,28.5,3.3,28.0,26.0
2023-06-06 00:10:00,23.9,22.83,42.2,28.1,32.45,25.880000000000003,27.9,"[27.2, 22.7, 27.9, 26.0, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.2,0.2,28.0,27.0,1.0,28.6,3.3,28.0,26.0
2023-06-06 00:15:00,23.5,22.81,42.2,28.1,32.45,26.22,28.0,"[27.4, 23.5, 28.0, 26.3, 25.9]",1.0,30.9,,28.0,27.0,1.0,28.1,,26.0,27.0,1.0,42.2,,28.0,27.0,1.0,28.6,,28.0,27.0
2023-06-06 00:20:00,23.8,22.88,42.7,28.5,32.75,26.2,28.0,"[27.4, 23.3, 28.0, 26.4, 25.9]",1.0,31.0,0.5,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.7,1.9,28.0,27.0,1.0,28.8,3.4,28.0,27.0
2023-06-06 00:25:00,23.5,22.81,42.6,28.4,32.7,26.12,28.1,"[27.4, 23.0, 28.1, 26.2, 25.9]",1.0,31.0,0.5,28.0,27.0,1.0,28.4,0.2,25.0,27.0,1.0,42.6,0.2,28.0,27.0,1.0,28.8,3.3,28.0,27.0
2023-06-06 00:30:00,24.3,22.87,42.7,28.5,32.825,26.160000000000004,28.1,"[27.4, 23.1, 28.1, 26.3, 25.9]",1.0,31.1,0.5,27.0,27.0,1.0,28.5,0.2,25.0,27.0,1.0,42.7,3.5,28.0,27.0,1.0,29.0,0.2,28.0,27.0
2023-06-06 00:35:00,24.4,22.83,42.6,28.5,32.8,26.24,28.1,"[27.4, 23.5, 28.1, 26.3, 25.9]",1.0,31.1,0.5,27.0,28.0,1.0,28.5,0.2,25.0,28.0,1.0,42.6,3.5,29.0,26.0,1.0,29.0,0.2,28.0,28.0
2023-06-06 00:40:00,24.4,22.78,42.6,28.5,32.8,26.48,28.1,"[27.4, 24.4, 28.1, 26.5, 26.0]",1.0,31.1,0.5,28.0,28.0,1.0,28.5,0.2,26.0,28.0,1.0,42.6,3.6,29.0,26.0,1.0,29.0,0.2,29.0,28.0
2023-06-06 00:45:00,24.3,22.87,42.6,28.6,32.85,26.78,28.1,"[27.5, 25.2, 28.1, 26.8, 26.3]",1.0,31.1,0.5,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.6,3.6,29.0,26.0,1.0,29.1,0.2,29.0,28.0
2023-06-06 00:50:00,24.4,22.85,42.8,28.8,33.05,26.92,28.1,"[27.5, 25.6, 28.1, 26.9, 26.5]",1.0,31.2,0.5,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.8,3.6,29.0,26.0,1.0,29.4,0.2,29.0,28.0
2023-06-06 00:55:00,24.4,22.9,42.8,28.8,33.125,27.1,28.2,"[27.6, 25.9, 28.2, 27.1, 26.7]",1.0,31.2,0.5,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.8,3.6,30.0,26.0,1.0,29.7,0.2,29.0,28.0
2023-06-06 01:10:00,24.2,22.88,43.0,28.8,33.2,26.46,28.2,"[27.5, 23.9, 28.2, 26.5, 26.2]",1.0,31.3,0.5,28.0,26.0,1.0,28.8,0.2,26.0,26.0,1.0,43.0,3.6,29.0,25.0,1.0,29.7,3.4,28.0,26.0
2023-06-06 01:15:00,24.2,22.83,42.8,28.8,33.125,26.32,28.2,"[27.5, 23.4, 28.2, 26.4, 26.1]",1.0,31.3,0.5,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.6,28.0,25.0,1.0,29.6,3.6,29.0,26.0
2023-06-06 01:20:00,24.4,22.81,42.7,28.6,33.0,26.18,28.2,"[27.5, 23.0, 28.2, 26.2, 26.0]",1.0,31.3,0.5,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.7,3.6,27.0,25.0,1.0,29.4,3.6,28.0,26.0
2023-06-06 01:25:00,24.5,22.93,42.6,28.5,32.9,26.08,28.2,"[27.4, 22.8, 28.2, 26.1, 25.9]",1.0,31.3,0.5,27.0,26.0,1.0,28.5,0.2,25.0,26.0,1.0,42.6,3.6,28.0,25.0,1.0,29.2,3.6,29.0,26.0
2023-06-06 01:30:00,24.4,22.78,42.5,28.4,32.775,26.02,28.2,"[27.4, 22.7, 28.2, 26.0, 25.8]",1.0,31.3,0.5,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.5,3.6,27.0,25.0,1.0,28.9,3.6,28.0,26.0
2023-06-06 01:35:00,24.2,22.79,42.4,28.4,32.725,25.94,28.1,"[27.3, 22.6, 28.1, 25.9, 25.8]",1.0,31.2,,27.0,26.0,1.0,28.4,,24.0,26.0,1.0,42.4,,27.0,25.0,1.0,28.9,,28.0,26.0
2023-06-06 01:50:00,24.0,22.9,42.0,28.2,32.45,25.880000000000003,28.1,"[27.3, 22.5, 28.1, 25.8, 25.7]",1.0,31.1,0.5,27.0,26.0,1.0,28.2,0.2,24.0,26.0,1.0,42.0,3.6,27.0,25.0,1.0,28.5,3.6,28.0,26.0
2023-06-06 01:55:00,24.2,22.94,42.0,28.0,32.375,25.8,28.0,"[27.3, 22.4, 28.0, 25.7, 25.6]",1.0,31.1,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,42.0,3.6,28.0,25.0,1.0,28.4,3.6,28.0,26.0
2023-06-06 02:10:00,24.4,22.83,41.8,27.9,32.25,25.74,28.0,"[27.2, 22.3, 28.0, 25.7, 25.5]",1.0,31.0,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.5,28.0,25.0,1.0,28.3,3.6,28.0,26.0
2023-06-06 02:15:00,24.4,22.8,41.8,27.8,32.225,25.72,28.0,"[27.2, 22.3, 28.0, 25.6, 25.5]",1.0,31.0,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,27.0,25.0,1.0,28.3,3.6,28.0,26.0
2023-06-06 02:20:00,23.9,22.85,41.8,27.8,32.2,25.7,28.0,"[27.1, 22.3, 28.0, 25.6, 25.5]",1.0,31.0,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.5,28.0,25.0,1.0,28.2,3.6,28.0,26.0
2023-06-06 02:25:00,24.2,22.89,41.8,27.8,32.2,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.6,27.0,25.0,1.0,28.3,3.6,28.0,26.0
2023-06-06 02:30:00,23.9,22.91,41.7,27.7,32.1,25.64,27.9,"[27.1, 22.2, 27.9, 25.6, 25.4]",1.0,30.9,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.5,27.0,25.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 02:35:00,23.9,22.82,41.7,27.7,32.1,25.62,27.9,"[27.1, 22.2, 27.9, 25.5, 25.4]",1.0,30.9,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.6,27.0,25.0,1.0,28.1,3.5,28.0,26.0
2023-06-06 02:40:00,24.2,22.78,41.6,27.7,32.075,25.62,27.9,"[27.1, 22.2, 27.9, 25.5, 25.4]",1.0,30.9,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.6,3.5,27.0,25.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 02:45:00,24.2,22.82,41.6,27.7,32.05,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.6,3.5,26.0,25.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 02:50:00,23.8,22.87,41.6,27.7,32.05,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.6,3.5,27.0,25.0,1.0,28.1,3.5,28.0,26.0
2023-06-06 02:55:00,23.8,22.83,41.6,27.7,32.025,25.56,27.8,"[27.0, 22.1, 27.8, 25.5, 25.4]",1.0,30.7,0.5,26.0,26.0,1.0,27.7,0.2,23.0,26.0,1.0,41.6,3.5,27.0,25.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 03:10:00,24.1,22.84,41.5,27.6,31.95,25.54,27.9,"[27.0, 22.1, 27.9, 25.4, 25.3]",1.0,30.7,0.5,26.0,26.0,1.0,27.6,0.2,23.0,26.0,1.0,41.5,3.5,26.0,25.0,1.0,28.0,3.5,28.0,26.0
2023-06-06 03:15:00,24.0,22.88,41.5,27.6,31.95,25.52,27.8,"[27.0, 22.1, 27.8, 25.4, 25.3]",1.0,30.7,0.5,26.0,26.0,1.0,27.6,0.2,23.0,26.0,1.0,41.5,3.6,27.0,25.0,1.0,28.0,3.6,27.0,26.0
2023-06-06 03:20:00,24.2,22.78,41.5,27.6,31.925,25.52,27.8,"[27.0, 22.1, 27.8, 25.4, 25.3]",1.0,30.6,0.5,26.0,26.0,1.0,27.6,0.2,24.0,26.0,1.0,41.5,3.5,27.0,25.0,1.0,28.0,3.6,28.0,26.0
2023-06-06 03:25:00,24.5,22.86,41.5,27.6,31.9,25.48,27.8,"[26.9, 22.0, 27.8, 25.4, 25.3]",1.0,30.6,0.5,26.0,26.0,1.0,27.6,0.2,23.0,26.0,1.0,41.5,3.6,26.0,25.0,1.0,27.9,3.6,28.0,26.0
2023-06-06 03:30:00,24.5,22.84,41.5,27.5,31.875,25.5,27.8,"[27.0, 22.0, 27.8, 25.4, 25.3]",1.0,30.6,0.5,26.0,26.0,1.0,27.5,0.2,23.0,26.0,1.0,41.5,3.6,27.0,25.0,1.0,27.9,3.6,28.0,26.0
2023-06-06 03:35:00,24.5,22.84,41.5,27.5,31.875,25.58,27.8,"[27.0, 22.4, 27.8, 25.4, 25.3]",1.0,30.6,0.5,26.0,27.0,1.0,27.5,0.2,24.0,26.0,1.0,41.5,3.5,28.0,26.0,1.0,27.9,0.2,28.0,27.0
2023-06-06 03:40:00,24.5,22.79,41.5,27.5,31.875,25.92,27.8,"[27.0, 23.5, 27.8, 25.8, 25.5]",1.0,30.6,0.5,27.0,27.0,1.0,27.5,0.2,25.0,27.0,1.0,41.5,3.5,28.0,26.0,1.0,27.9,0.2,28.0,27.0
2023-06-06 03:45:00,24.0,22.72,41.6,27.9,32.05,26.28,27.8,"[27.1, 24.5, 27.8, 26.2, 25.8]",1.0,30.6,0.5,27.0,27.0,1.0,27.9,0.2,25.0,27.0,1.0,41.6,3.5,29.0,26.0,1.0,28.1,0.2,28.0,27.0
2023-06-06 03:50:00,24.0,22.87,41.8,27.9,32.175,26.44,27.8,"[27.1, 24.8, 27.8, 26.4, 26.1]",1.0,30.6,0.5,27.0,27.0,1.0,27.9,0.2,25.0,27.0,1.0,41.8,3.5,28.0,26.0,1.0,28.4,0.2,28.0,27.0
2023-06-06 03:55:00,24.0,22.77,42.0,28.1,32.325,26.14,27.9,"[27.2, 23.4, 27.9, 26.2, 26.0]",1.0,30.6,0.5,27.0,27.0,1.0,28.1,0.2,24.0,27.0,1.0,42.0,3.6,28.0,26.0,1.0,28.6,3.6,28.0,27.0
2023-06-06 04:10:00,24.1,22.81,42.0,28.0,32.325,25.880000000000003,27.8,"[27.1, 23.0, 27.8, 25.8, 25.7]",1.0,30.7,0.5,27.0,28.0,1.0,28.0,0.2,25.0,28.0,1.0,42.0,3.4,28.0,25.0,1.0,28.6,0.2,28.0,27.0
2023-06-06 04:15:00,24.1,22.92,41.9,28.2,32.35,26.3,27.8,"[27.2, 24.4, 27.8, 26.2, 25.9]",1.0,30.7,0.5,27.0,28.0,1.0,28.2,0.2,25.0,28.0,1.0,41.9,3.6,29.0,25.0,1.0,28.6,0.2,29.0,28.0
2023-06-06 04:20:00,24.0,22.85,42.1,28.2,32.425,26.660000000000004,27.9,"[27.3, 25.3, 27.9, 26.6, 26.2]",1.0,30.7,0.5,28.0,28.0,1.0,28.2,0.2,26.0,28.0,1.0,42.1,3.6,29.0,25.0,1.0,28.7,0.2,29.0,28.0
2023-06-06 04:25:00,24.0,22.87,42.3,28.5,32.625,26.78,27.9,"[27.3, 25.6, 27.9, 26.7, 26.4]",1.0,30.8,0.5,28.0,28.0,1.0,28.5,0.2,26.0,28.0,1.0,42.3,3.6,29.0,25.0,1.0,28.9,0.2,29.0,28.0
2023-06-06 04:30:00,23.9,22.81,42.7,28.7,32.875,26.94,28.0,"[27.4, 25.8, 28.0, 26.9, 26.6]",1.0,30.9,0.5,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.7,3.6,30.0,25.0,1.0,29.2,0.2,29.0,28.0
2023-06-06 04:35:00,23.9,22.81,42.7,28.7,32.95,26.72,28.0,"[27.4, 24.8, 28.0, 26.8, 26.6]",1.0,30.9,0.5,27.0,27.0,1.0,28.7,0.2,25.0,27.0,1.0,42.7,3.7,28.0,24.0,1.0,29.5,3.5,29.0,27.0
2023-06-06 04:40:00,24.1,22.88,42.8,28.8,33.05,26.360000000000003,28.0,"[27.4, 23.6, 28.0, 26.5, 26.3]",1.0,30.9,0.5,27.0,26.0,1.0,28.8,0.2,25.0,26.0,1.0,42.8,3.6,28.0,24.0,1.0,29.7,3.6,29.0,26.0
2023-06-06 04:45:00,24.1,22.8,42.6,28.6,32.975,26.14,28.0,"[27.3, 23.1, 28.0, 26.2, 26.1]",1.0,31.0,0.5,27.0,26.0,1.0,28.6,0.2,24.0,26.0,1.0,42.6,3.5,28.0,24.0,1.0,29.7,3.5,28.0,26.0
2023-06-06 04:50:00,24.3,22.78,42.6,28.4,32.85,26.0,28.0,"[27.3, 22.8, 28.0, 26.0, 25.9]",1.0,31.0,,27.0,26.0,1.0,28.4,,24.0,26.0,1.0,42.6,,28.0,24.0,1.0,29.4,,28.0,26.0
2023-06-06 04:55:00,24.2,22.78,42.4,28.4,32.625,25.92,28.0,"[27.2, 22.7, 28.0, 25.9, 25.8]",1.0,30.9,0.5,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.4,3.55,27.0,24.0,1.0,28.8,3.6,28.0,26.0
2023-06-06 05:00:00,24.0,22.83,42.3,28.3,32.6,25.860000000000003,28.0,"[27.2, 22.6, 28.0, 25.8, 25.7]",1.0,31.0,0.5,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.6,27.0,24.0,1.0,28.8,3.6,28.0,26.0
2023-06-06 05:05:00,24.0,22.85,42.2,28.3,32.525,25.8,28.0,"[27.2, 22.5, 28.0, 25.7, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.3,,24.0,26.0,1.0,42.2,,28.0,24.0,1.0,28.7,,28.0,26.0
2023-06-06 05:10:00,24.1,22.84,42.0,28.1,32.4,25.78,28.0,"[27.1, 22.5, 28.0, 25.7, 25.6]",1.0,30.9,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.6,27.0,24.0,1.0,28.6,3.5,28.0,26.0
2023-06-06 05:15:00,24.1,22.85,42.0,28.1,32.35,25.7,27.9,"[27.1, 22.4, 27.9, 25.6, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.6,27.0,24.0,1.0,28.4,3.6,28.0,26.0
2023-06-06 05:20:00,24.1,22.85,41.9,27.9,32.275,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.9,3.6,28.0,24.0,1.0,28.4,3.5,28.0,26.0
2023-06-06 05:25:00,24.0,22.84,41.8,27.8,32.15,25.68,27.9,"[27.1, 22.3, 27.9, 25.6, 25.5]",1.0,30.8,0.5,27.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.8,3.6,27.0,24.0,1.0,28.2,3.5,28.0,26.0
2023-06-06 05:30:00,23.8,22.8,41.7,27.8,32.125,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.8,0.2,23.0,26.0,1.0,41.7,3.5,27.0,24.0,1.0,28.2,3.5,28.0,26.0
2023-06-06 05:35:00,23.7,22.87,41.7,27.7,32.1,25.6,27.9,"[27.0, 22.2, 27.9, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.5,27.0,24.0,1.0,28.2,3.6,28.0,26.0
2023-06-06 05:40:00,23.7,22.89,41.7,27.7,32.1,25.58,27.8,"[27.0, 22.2, 27.8, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.7,3.5,27.0,24.0,1.0,28.2,3.5,28.0,26.0
2023-06-06 05:45:00,23.6,22.77,41.7,27.6,32.050000000000004,25.58,27.8,"[27.0, 22.2, 27.8, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.6,0.2,23.0,26.0,1.0,41.7,3.5,27.0,24.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 05:50:00,23.6,22.84,41.6,27.7,32.025,25.52,27.8,"[26.9, 22.1, 27.8, 25.4, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.7,0.2,23.0,26.0,1.0,41.6,3.5,27.0,24.0,1.0,28.0,3.5,28.0,26.0
2023-06-06 05:55:00,23.8,22.84,41.5,27.7,31.975,25.5,27.8,"[26.9, 22.1, 27.8, 25.4, 25.3]",1.0,30.7,0.5,26.0,26.0,1.0,27.7,0.2,24.0,26.0,1.0,41.5,3.5,27.0,24.0,1.0,28.0,3.5,28.0,26.0
2023-06-06 06:10:00,23.9,22.85,41.4,27.6,31.875,25.46,27.8,"[26.9, 22.0, 27.8, 25.4, 25.2]",1.0,30.6,0.5,26.0,26.0,1.0,27.6,0.2,23.0,26.0,1.0,41.4,3.5,27.0,24.0,1.0,27.9,3.5,28.0,26.0
2023-06-06 06:15:00,23.9,22.86,41.4,27.5,31.825,25.42,27.7,"[26.9, 22.0, 27.7, 25.3, 25.2]",1.0,30.6,0.5,26.0,26.0,1.0,27.5,0.2,23.0,26.0,1.0,41.4,3.5,27.0,24.0,1.0,27.8,3.5,28.0,26.0
2023-06-06 06:20:00,23.6,22.82,41.4,27.5,31.825,25.4,27.7,"[26.8, 22.0, 27.7, 25.3, 25.2]",1.0,30.6,0.5,26.0,26.0,1.0,27.5,0.2,24.0,26.0,1.0,41.4,3.5,27.0,24.0,1.0,27.8,3.5,28.0,26.0
2023-06-06 06:25:00,23.4,22.92,41.3,27.4,31.75,25.4,27.7,"[26.8, 22.0, 27.7, 25.3, 25.2]",1.0,30.5,0.5,26.0,26.0,1.0,27.4,0.2,23.0,26.0,1.0,41.3,3.5,27.0,24.0,1.0,27.8,3.5,28.0,26.0
2023-06-06 06:30:00,23.6,22.95,41.3,27.4,31.75,25.380000000000003,27.7,"[26.8, 21.9, 27.7, 25.3, 25.2]",1.0,30.5,0.5,26.0,26.0,1.0,27.4,0.2,23.0,26.0,1.0,41.3,3.4,27.0,24.0,1.0,27.8,3.5,27.0,26.0
2023-06-06 06:35:00,23.8,22.91,41.3,27.5,31.775,25.4,27.7,"[26.8, 22.0, 27.7, 25.3, 25.2]",1.0,30.5,0.5,26.0,26.0,1.0,27.5,0.2,24.0,26.0,1.0,41.3,3.5,27.0,24.0,1.0,27.8,3.5,27.0,26.0
2023-06-06 06:40:00,23.8,22.87,41.3,27.4,31.75,25.36,27.7,"[26.8, 21.9, 27.7, 25.2, 25.2]",1.0,30.5,,26.0,26.0,1.0,27.4,,23.0,26.0,1.0,41.3,,27.0,24.0,1.0,27.8,,27.0,26.0
2023-06-06 06:45:00,23.8,22.87,41.2,27.4,31.725,25.34,27.6,"[26.8, 21.9, 27.6, 25.2, 25.2]",1.0,30.5,0.5,26.0,26.0,1.0,27.4,0.2,23.0,26.0,1.0,41.2,3.5,27.0,24.0,1.0,27.8,3.5,27.0,26.0
2023-06-06 06:50:00,23.7,22.79,41.2,27.4,31.7,25.32,27.6,"[26.8, 21.9, 27.6, 25.2, 25.1]",1.0,30.4,0.5,26.0,26.0,1.0,27.4,0.2,23.0,26.0,1.0,41.2,3.5,27.0,24.0,1.0,27.8,3.5,27.0,26.0
2023-06-06 06:55:00,23.7,22.89,41.2,27.4,31.7,25.3,27.6,"[26.7, 21.9, 27.6, 25.2, 25.1]",1.0,30.4,0.5,26.0,26.0,1.0,27.4,0.2,23.0,26.0,1.0,41.2,3.5,27.0,24.0,1.0,27.8,3.5,28.0,26.0
2023-06-06 07:10:00,23.6,22.8,41.2,27.3,31.625000000000004,25.380000000000003,27.6,"[26.7, 22.2, 27.6, 25.3, 25.1]",1.0,30.3,0.5,26.0,27.0,1.0,27.3,0.2,24.0,27.0,1.0,41.2,3.4,28.0,24.0,1.0,27.7,0.2,27.0,27.0
2023-06-06 07:15:00,23.3,22.77,41.3,27.5,31.725,25.76,27.6,"[26.8, 23.5, 27.6, 25.6, 25.3]",1.0,30.3,0.5,27.0,27.0,1.0,27.5,0.2,25.0,27.0,1.0,41.3,3.4,28.0,24.0,1.0,27.8,0.2,28.0,27.0
2023-06-06 07:20:00,23.2,22.83,41.3,27.7,31.8,26.1,27.6,"[26.9, 24.4, 27.6, 26.0, 25.6]",1.0,30.4,0.5,27.0,27.0,1.0,27.7,0.2,25.0,27.0,1.0,41.3,3.4,28.0,24.0,1.0,27.8,0.2,28.0,27.0
2023-06-06 07:25:00,23.1,22.86,41.8,28.0,32.05,26.360000000000003,27.7,"[26.9, 25.0, 27.7, 26.3, 25.9]",1.0,30.4,0.5,27.0,27.0,1.0,28.0,0.2,25.0,27.0,1.0,41.8,3.5,29.0,24.0,1.0,28.0,0.2,28.0,27.0
2023-06-06 07:30:00,23.4,22.85,42.0,28.0,32.2,26.24,27.7,"[27.0, 24.2, 27.7, 26.3, 26.0]",1.0,30.5,0.5,27.0,27.0,1.0,28.0,0.2,25.0,27.0,1.0,42.0,3.5,28.0,24.0,1.0,28.3,3.5,28.0,27.0
2023-06-06 07:35:00,23.6,22.9,42.0,28.1,32.325,26.0,27.7,"[27.0, 23.4, 27.7, 26.1, 25.8]",1.0,30.5,0.5,27.0,28.0,1.0,28.1,0.2,25.0,28.0,1.0,42.0,3.4,28.0,24.0,1.0,28.7,0.2,28.0,28.0
2023-06-06 07:40:00,23.3,22.84,42.0,28.1,32.325,26.28,27.8,"[27.0, 24.5, 27.8, 26.2, 25.9]",1.0,30.5,0.5,27.0,28.0,1.0,28.1,0.2,25.0,28.0,1.0,42.0,3.4,29.0,24.0,1.0,28.7,0.2,28.0,28.0
2023-06-06 07:45:00,23.1,22.91,42.2,28.3,32.5,26.54,27.8,"[27.1, 25.2, 27.8, 26.5, 26.1]",1.0,30.5,0.5,27.0,28.0,1.0,28.3,0.2,26.0,28.0,1.0,42.2,3.4,29.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-06 07:50:00,23.0,22.78,42.2,28.3,32.525000000000006,26.68,27.8,"[27.1, 25.5, 27.8, 26.7, 26.3]",1.0,30.6,0.5,28.0,28.0,1.0,28.3,0.2,26.0,28.0,1.0,42.2,3.5,29.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-06 07:55:00,22.9,22.83,42.4,28.6,32.825,26.8,27.8,"[27.2, 25.7, 27.8, 26.8, 26.5]",1.0,30.7,0.5,28.0,28.0,1.0,28.6,0.2,26.0,28.0,1.0,42.4,3.4,29.0,24.0,1.0,29.6,0.2,29.0,28.0
2023-06-06 08:00:00,23.2,22.88,42.7,28.7,32.925,26.880000000000003,27.9,"[27.2, 25.8, 27.9, 26.9, 26.6]",1.0,30.7,0.5,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.7,3.4,29.0,24.0,1.0,29.6,0.2,29.0,28.0
2023-06-06 08:05:00,23.0,22.81,42.7,28.8,33.1,26.96,27.9,"[27.3, 25.9, 27.9, 27.0, 26.7]",1.0,30.8,0.5,28.0,28.0,1.0,28.8,0.2,26.0,28.0,1.0,42.7,3.4,30.0,24.0,1.0,30.1,0.2,29.0,28.0
2023-06-06 08:10:00,23.1,22.82,42.9,28.8,33.175,26.84,27.9,"[27.3, 25.4, 27.9, 26.9, 26.7]",1.0,30.9,0.5,28.0,27.0,1.0,28.8,0.2,25.0,27.0,1.0,42.9,3.5,29.0,24.0,1.0,30.1,3.6,29.0,27.0
2023-06-06 08:15:00,23.1,22.8,42.8,28.9,33.175,26.380000000000003,27.9,"[27.3, 23.8, 27.9, 26.5, 26.4]",1.0,30.9,0.5,27.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.8,3.5,28.0,24.0,1.0,30.1,3.6,29.0,27.0
2023-06-06 08:20:00,23.5,22.79,42.6,28.6,33.05,26.14,27.9,"[27.2, 23.2, 27.9, 26.3, 26.1]",1.0,30.9,0.5,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.6,3.5,28.0,24.0,1.0,30.1,3.6,28.0,27.0
2023-06-06 08:25:00,23.7,22.86,42.5,28.6,32.95,25.98,27.9,"[27.2, 22.9, 27.9, 26.0, 25.9]",1.0,30.9,0.5,27.0,27.0,1.0,28.6,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,29.8,3.5,28.0,27.0
2023-06-06 08:30:00,23.9,22.89,42.5,28.3,32.8,25.880000000000003,27.9,"[27.1, 22.7, 27.9, 25.9, 25.8]",1.0,30.9,0.5,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,29.5,3.5,28.0,27.0
2023-06-06 08:35:00,23.6,22.79,42.3,28.2,32.65,25.98,27.9,"[27.1, 23.3, 27.9, 25.9, 25.7]",1.0,30.9,0.5,27.0,28.0,1.0,28.2,0.2,25.0,28.0,1.0,42.3,3.4,29.0,25.0,1.0,29.2,0.2,28.0,28.0
2023-06-06 08:40:00,23.7,22.94,42.2,28.2,32.55,26.42,27.9,"[27.2, 24.7, 27.9, 26.3, 26.0]",1.0,30.9,0.5,27.0,28.0,1.0,28.2,0.2,26.0,28.0,1.0,42.2,3.5,29.0,25.0,1.0,28.9,0.2,29.0,28.0
2023-06-06 08:45:00,23.6,22.83,42.2,28.5,32.625,26.68,27.9,"[27.2, 25.4, 27.9, 26.6, 26.3]",1.0,30.9,0.5,28.0,28.0,1.0,28.5,0.2,26.0,28.0,1.0,42.2,3.5,29.0,25.0,1.0,28.9,0.2,29.0,28.0
2023-06-06 08:50:00,23.4,22.91,42.4,28.5,32.825,26.860000000000003,27.9,"[27.3, 25.8, 27.9, 26.8, 26.5]",1.0,30.9,0.5,28.0,28.0,1.0,28.5,0.2,26.0,28.0,1.0,42.4,3.5,29.0,25.0,1.0,29.5,0.2,29.0,28.0
2023-06-06 08:55:00,23.6,22.89,42.6,28.8,33.075,27.0,28.0,"[27.3, 26.0, 28.0, 27.0, 26.7]",1.0,31.0,,28.0,28.0,1.0,28.8,,26.0,28.0,1.0,42.6,,29.0,25.0,1.0,29.9,,29.0,28.0
2023-06-06 09:10:00,24.0,22.8,42.9,28.9,33.225,26.42,28.1,"[27.4, 23.7, 28.1, 26.5, 26.4]",1.0,31.1,0.5,27.0,27.0,1.0,28.9,0.2,25.0,27.0,1.0,42.9,3.5,28.0,24.0,1.0,30.0,3.5,29.0,27.0
2023-06-06 09:15:00,24.0,22.86,42.9,28.7,33.175,26.14,28.0,"[27.3, 23.1, 28.0, 26.2, 26.1]",1.0,31.1,,27.0,27.0,1.0,28.7,,25.0,27.0,1.0,42.9,,28.0,24.0,1.0,30.0,,28.0,27.0
2023-06-06 09:20:00,24.3,22.84,42.5,28.6,32.9,26.08,28.0,"[27.3, 23.0, 28.0, 26.1, 26.0]",1.0,31.1,0.5,27.0,27.0,1.0,28.6,0.2,25.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,29.4,3.5,29.0,27.0
2023-06-06 09:25:00,24.1,22.82,42.5,28.4,32.925,25.94,28.0,"[27.2, 22.8, 28.0, 25.9, 25.8]",1.0,31.1,0.5,27.0,27.0,1.0,28.4,0.2,24.0,27.0,1.0,42.5,3.5,28.0,24.0,1.0,29.7,3.5,28.0,27.0
2023-06-06 09:30:00,24.2,22.89,42.2,28.3,32.625,25.9,28.0,"[27.2, 22.7, 28.0, 25.8, 25.8]",1.0,31.1,0.5,27.0,27.0,1.0,28.3,0.2,24.0,27.0,1.0,42.2,3.5,27.0,24.0,1.0,28.9,3.6,28.0,27.0
2023-06-06 09:35:00,23.8,22.8,42.2,28.3,32.550000000000004,26.1,28.0,"[27.2, 23.5, 28.0, 26.0, 25.8]",1.0,31.1,0.5,27.0,28.0,1.0,28.3,0.2,25.0,28.0,1.0,42.2,3.6,29.0,24.0,1.0,28.6,0.2,28.0,28.0
2023-06-06 09:40:00,23.8,22.89,42.1,28.3,32.525,26.34,27.9,"[27.2, 24.4, 27.9, 26.2, 26.0]",1.0,31.1,0.5,27.0,28.0,1.0,28.3,0.2,25.0,28.0,1.0,42.1,3.5,29.0,24.0,1.0,28.6,0.2,29.0,28.0
2023-06-06 09:45:00,23.5,22.83,42.4,28.5,32.725,26.660000000000004,27.9,"[27.2, 25.3, 27.9, 26.6, 26.3]",1.0,31.0,,28.0,28.0,1.0,28.5,,26.0,28.0,1.0,42.4,,29.0,24.0,1.0,29.0,,29.0,28.0
2023-06-06 09:50:00,23.8,22.85,42.6,28.7,32.85,26.9,28.0,"[27.3, 25.8, 28.0, 26.8, 26.6]",1.0,31.1,0.5,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.6,3.5,29.0,24.0,1.0,29.0,0.2,29.0,28.0
2023-06-06 09:55:00,23.6,22.83,42.8,28.7,33.075,27.0,28.0,"[27.4, 26.0, 28.0, 26.9, 26.7]",1.0,31.1,0.5,28.0,28.0,1.0,28.7,0.2,26.0,28.0,1.0,42.8,3.5,30.0,24.0,1.0,29.7,0.2,29.0,28.0
2023-06-06 10:10:00,23.8,22.88,43.1,29.1,33.4,26.7,28.1,"[27.5, 24.4, 28.1, 26.8, 26.7]",1.0,31.2,0.5,27.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,3.6,29.0,23.0,1.0,30.2,3.5,29.0,26.0
2023-06-06 10:15:00,23.8,22.91,43.1,29.1,33.4,26.4,28.1,"[27.4, 23.6, 28.1, 26.5, 26.4]",1.0,31.2,0.5,27.0,26.0,1.0,29.1,0.2,25.0,26.0,1.0,43.1,3.6,28.0,23.0,1.0,30.2,3.5,29.0,26.0
2023-06-06 10:20:00,23.9,22.79,42.9,28.9,33.225,26.22,28.1,"[27.4, 23.2, 28.1, 26.2, 26.2]",1.0,31.2,0.5,27.0,26.0,1.0,28.9,0.2,24.0,26.0,1.0,42.9,3.6,28.0,23.0,1.0,29.9,3.6,28.0,26.0
2023-06-06 10:25:00,24.1,22.81,42.5,28.6,33.05,26.1,28.1,"[27.3, 23.0, 28.1, 26.1, 26.0]",1.0,31.2,0.5,27.0,26.0,1.0,28.6,0.2,25.0,26.0,1.0,42.5,3.5,28.0,23.0,1.0,29.9,3.5,28.0,26.0
2023-06-06 10:30:00,24.1,22.85,42.3,28.4,32.775,25.98,28.0,"[27.2, 22.9, 28.0, 25.9, 25.9]",1.0,31.2,0.5,27.0,26.0,1.0,28.4,0.2,24.0,26.0,1.0,42.3,3.6,28.0,23.0,1.0,29.2,3.6,28.0,26.0
2023-06-06 10:35:00,24.3,22.84,42.3,28.3,32.675,25.94,28.0,"[27.2, 22.8, 28.0, 25.9, 25.8]",1.0,31.2,0.5,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.3,3.5,27.0,23.0,1.0,28.9,3.6,28.0,26.0
2023-06-06 10:40:00,24.2,22.83,42.2,28.3,32.625,25.9,28.0,"[27.2, 22.7, 28.0, 25.8, 25.8]",1.0,31.2,0.5,27.0,26.0,1.0,28.3,0.2,24.0,26.0,1.0,42.2,3.5,27.0,23.0,1.0,28.8,3.6,28.0,26.0
2023-06-06 10:55:00,24.3,22.85,42.0,28.1,32.4,25.78,27.9,"[27.1, 22.5, 27.9, 25.7, 25.7]",1.0,31.1,0.5,27.0,26.0,1.0,28.1,0.2,24.0,26.0,1.0,42.0,3.5,27.0,23.0,1.0,28.4,3.6,28.0,26.0
2023-06-06 11:00:00,24.3,22.82,41.9,28.0,32.3,25.78,28.0,"[27.1, 22.5, 28.0, 25.7, 25.6]",1.0,31.1,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.9,3.6,28.0,23.0,1.0,28.2,3.6,28.0,26.0
2023-06-06 11:05:00,24.5,22.83,41.8,28.0,32.25,25.76,27.9,"[27.1, 22.5, 27.9, 25.7, 25.6]",1.0,31.0,0.5,27.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.8,3.6,27.0,23.0,1.0,28.2,3.5,28.0,26.0
2023-06-06 11:10:00,24.5,22.82,41.8,28.0,32.25,25.7,27.9,"[27.0, 22.4, 27.9, 25.6, 25.6]",1.0,31.0,0.5,26.0,26.0,1.0,28.0,0.2,24.0,26.0,1.0,41.8,3.5,27.0,23.0,1.0,28.2,3.6,28.0,26.0
2023-06-06 11:15:00,24.2,22.87,41.8,27.9,32.175,25.68,27.9,"[27.0, 22.4, 27.9, 25.6, 25.5]",1.0,30.9,0.5,27.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.6,27.0,23.0,1.0,28.1,3.6,28.0,26.0
2023-06-06 11:20:00,24.4,22.91,41.8,27.9,32.15,25.68,27.9,"[27.0, 22.4, 27.9, 25.6, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,27.9,0.2,24.0,26.0,1.0,41.8,3.6,27.0,23.0,1.0,28.0,3.6,28.0,26.0
2023-06-06 11:25:00,24.7,22.79,41.7,27.8,32.1,25.660000000000004,27.9,"[27.0, 22.4, 27.9, 25.5, 25.5]",1.0,30.9,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.6,27.0,23.0,1.0,28.0,3.5,28.0,26.0
2023-06-06 11:30:00,24.9,22.83,41.7,27.8,32.075,25.64,27.9,"[27.0, 22.3, 27.9, 25.5, 25.5]",1.0,30.8,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.7,3.6,27.0,23.0,1.0,28.0,3.5,28.0,26.0
2023-06-06 11:35:00,24.9,22.8,41.6,27.8,32.05,25.6,27.8,"[27.0, 22.3, 27.8, 25.5, 25.4]",1.0,30.8,0.5,26.0,26.0,1.0,27.8,0.2,24.0,26.0,1.0,41.6,3.5,27.0,23.0,1.0,28.0,3.4,28.0,26.0
