,rack_h,rack_l,rack_avg,env_avg,env_h,temp,return_t,setting_t,pre_y
0,,,,,,,,,25.0
1,26.4,17.6,23.7875,26.6,26.9,26.6,27.1,26.0,26.0
2,24.6,17.6,22.487500000000008,26.450000000000003,26.8,26.450000000000003,26.9,26.0,25.0
3,24.6,17.6,22.39166666666667,26.35,26.7,26.35,27.0,26.0,25.0
4,23.6,15.0,19.78333333333333,26.2,26.5,26.2,26.8,26.0,25.0
5,23.5,15.6,19.675,26.2,26.5,26.2,26.9,26.0,25.0
6,23.7,15.1,20.058333333333337,26.15,26.5,26.15,26.8,27.0,25.0
7,24.3,16.2,20.62083333333333,26.2,26.5,26.2,26.8,27.0,25.0
8,24.9,16.4,21.04583333333333,26.3,26.7,26.3,27.2,27.0,25.0
9,24.9,16.5,21.441666666666663,26.3,26.7,26.3,27.4,27.0,26.0
10,24.9,16.5,22.1,26.4,26.8,26.4,27.9,27.0,26.0
11,26.2,16.7,22.487500000000008,26.45,26.9,26.45,27.9,27.0,26.0
12,26.4,16.1,22.27083333333333,26.45,26.9,26.45,27.7,26.0,26.0
13,25.8,15.8,21.77916666666667,26.35,26.8,26.35,27.6,26.0,26.0
14,24.7,15.8,21.325,26.35,26.8,26.35,27.6,26.0,26.0
15,24.0,15.6,21.004166666666663,26.25,26.7,26.25,27.3,26.0,26.0
16,23.5,15.0,20.666666666666675,26.1,26.5,26.1,27.1,26.0,26.0
17,23.2,14.9,20.5875,26.0,26.4,26.0,27.0,26.0,26.0
18,23.2,14.7,20.48333333333333,26.0,26.4,26.0,27.1,26.0,26.0
19,23.2,15.4,21.39583333333334,26.0,26.4,26.0,27.2,26.0,26.0
20,23.7,15.4,21.625,26.1,26.5,26.1,27.5,26.0,26.0
21,24.4,15.6,22.0375,26.1,26.5,26.1,27.5,26.0,26.0
22,24.4,15.6,22.183333333333326,26.15,26.5,26.15,27.6,26.0,26.0
23,,,,26.200000000000003,26.6,26.200000000000003,27.7,26.0,26.0
24,25.0,15.7,22.17083333333333,26.200000000000003,26.6,26.200000000000003,27.3,26.0,26.0
25,25.2,15.8,22.216666666666665,26.200000000000003,26.6,26.200000000000003,27.4,26.0,26.0
26,25.3,15.8,22.329166666666666,26.200000000000003,26.6,26.200000000000003,27.5,26.0,26.0
27,25.3,15.9,22.425,26.25,26.6,26.25,27.5,26.0,26.0
28,25.4,15.9,22.504166666666663,26.3,26.7,26.3,27.6,26.0,26.0
29,25.6,15.9,22.69166666666668,26.3,26.7,26.3,27.7,27.0,26.0
30,25.7,16.0,22.816666666666663,26.35,26.7,26.35,27.7,27.0,26.0
31,25.8,16.0,22.8875,26.4,26.8,26.4,27.9,27.0,26.0
32,25.8,16.1,22.95,26.4,26.8,26.4,,,25.0
33,25.9,16.1,23.02083333333333,26.450000000000003,26.8,26.450000000000003,28.1,26.0,26.0
34,25.9,16.2,23.04166666666667,26.450000000000003,26.8,26.450000000000003,27.6,26.0,26.0
35,25.9,16.3,22.912499999999994,26.450000000000003,26.8,26.450000000000003,27.8,26.0,26.0
36,26.0,16.3,22.65833333333333,26.45,26.9,26.45,27.5,26.0,26.0
37,26.0,16.2,22.445833333333336,26.4,26.8,26.4,27.4,26.0,26.0
38,26.0,16.2,22.387499999999992,26.4,26.8,26.4,27.1,26.0,25.0
39,25.9,16.1,22.39583333333333,26.450000000000003,26.8,26.450000000000003,27.2,26.0,25.0
40,25.9,16.4,22.64166666666667,26.450000000000003,26.8,26.450000000000003,27.5,27.0,26.0
41,25.9,16.5,23.00833333333333,26.5,26.8,26.5,27.8,27.0,26.0
42,26.2,16.6,23.404166666666665,26.6,26.9,26.6,28.0,27.0,26.0
43,26.5,16.7,23.85,26.7,27.0,26.7,28.1,27.0,26.0
44,27.3,16.8,24.47083333333333,26.8,27.1,26.8,28.5,28.0,26.0
45,27.7,17.1,24.620833333333326,26.9,27.2,26.9,28.7,28.0,26.0
46,28.0,17.3,24.94583333333333,26.95,27.2,26.95,28.9,28.0,26.0
47,28.3,17.3,25.14583333333334,27.05,27.3,27.05,29.0,28.0,26.0
48,27.9,17.4,24.97083333333333,27.0,27.3,27.0,29.0,26.0,26.0
49,26.9,16.3,24.016666666666666,26.75,27.0,26.75,26.3,26.0,25.0
50,26.0,16.0,21.8375,26.55,26.8,26.55,26.4,26.0,25.0
51,25.2,16.0,20.47083333333333,26.5,26.8,26.5,26.5,26.0,25.0
52,25.4,15.7,20.42083333333333,26.450000000000003,26.8,26.450000000000003,27.3,26.0,25.0
53,25.9,15.7,20.7625,26.450000000000003,26.8,26.450000000000003,27.6,26.0,26.0
54,26.6,13.7,21.15,26.45,26.9,26.45,27.3,26.0,25.0
55,26.6,13.2,21.274999999999995,26.45,26.9,26.45,27.1,26.0,25.0
56,26.7,13.1,21.07083333333334,26.4,26.8,26.4,27.4,27.0,26.0
57,26.9,14.8,21.0875,26.45,26.9,26.45,27.2,27.0,25.0
58,26.9,14.9,21.683333333333334,26.45,26.9,26.45,27.4,27.0,26.0
59,27.1,16.2,22.266666666666666,26.55,27.0,26.55,27.7,27.0,26.0
60,27.1,16.1,22.4125,26.6,27.0,26.6,28.4,27.0,26.0
61,27.3,16.2,22.762500000000003,26.700000000000003,27.1,26.700000000000003,27.8,27.0,26.0
62,26.8,16.4,23.041666666666668,26.75,27.2,26.75,28.4,27.0,26.0
63,26.2,18.6,23.2125,26.85,27.2,26.85,28.3,28.0,26.0
64,26.5,18.6,23.587499999999995,26.9,27.3,26.9,28.9,28.0,26.0
65,26.5,19.3,23.7375,26.950000000000003,27.3,26.950000000000003,29.2,26.0,26.0
66,25.7,19.5,23.2,26.9,27.3,26.9,28.7,26.0,26.0
67,25.0,17.0,21.766666666666666,26.700000000000003,27.1,26.700000000000003,28.0,26.0,26.0
68,24.5,17.0,21.0875,26.6,27.0,26.6,27.5,26.0,26.0
69,24.3,15.3,20.933333333333334,26.55,27.0,26.55,27.5,26.0,26.0
70,24.2,15.3,20.820833333333336,26.45,26.9,26.45,27.7,26.0,26.0
71,24.1,13.9,20.91666666666666,26.45,26.9,26.45,27.8,26.0,26.0
72,23.9,13.1,21.02083333333333,26.45,26.9,26.45,27.7,26.0,26.0
73,23.6,13.6,21.1625,26.4,26.8,26.4,27.6,26.0,26.0
74,23.6,15.8,21.48750000000001,26.45,26.9,26.45,27.5,26.0,26.0
75,24.0,16.0,21.72916666666667,26.45,26.9,26.45,27.6,26.0,26.0
76,24.0,16.1,21.870833333333337,26.5,26.9,26.5,27.6,26.0,26.0
77,24.5,16.1,22.129166666666663,26.5,26.9,26.5,27.8,26.0,26.0
78,24.7,16.2,22.08333333333333,26.5,26.9,26.5,27.5,27.0,26.0
79,24.7,16.1,22.149999999999995,26.55,27.0,26.55,27.5,26.0,26.0
80,24.9,15.9,22.35,26.5,26.9,26.5,27.7,26.0,26.0
81,25.0,15.9,22.48333333333333,26.6,27.0,26.6,27.8,26.0,26.0
82,25.2,15.9,22.641666666666666,26.6,27.0,26.6,27.8,26.0,26.0
83,25.5,16.2,22.83750000000001,26.65,27.0,26.65,27.8,26.0,26.0
84,24.6,16.2,22.42083333333333,26.65,27.0,26.65,28.0,26.0,26.0
85,24.2,16.1,22.0375,26.6,27.0,26.6,27.8,26.0,26.0
86,24.1,14.9,21.925,26.6,27.0,26.6,27.8,26.0,26.0
87,23.9,14.9,21.79583333333333,26.6,27.0,26.6,27.8,26.0,26.0
88,23.8,13.8,21.67083333333333,26.5,26.9,26.5,27.7,26.0,26.0
89,23.7,15.1,21.491666666666664,26.5,26.9,26.5,27.7,26.0,26.0
90,23.7,15.8,21.620833333333334,26.5,26.9,26.5,27.6,27.0,26.0
91,24.1,15.9,21.829166666666666,26.5,26.9,26.5,27.7,27.0,26.0
92,24.3,16.0,22.0875,26.55,26.9,26.55,27.7,27.0,26.0
93,25.0,16.1,22.60833333333333,26.6,27.0,26.6,27.9,26.0,26.0
94,25.3,16.2,22.71666666666667,26.65,27.0,26.65,27.9,26.0,26.0
95,25.4,16.3,22.849999999999994,26.700000000000003,27.1,26.700000000000003,28.1,26.0,26.0
96,25.5,16.3,22.916666666666668,26.700000000000003,27.1,26.700000000000003,28.1,26.0,26.0
97,25.6,16.3,23.004166666666663,26.700000000000003,27.1,26.700000000000003,28.2,26.0,26.0
98,25.7,16.4,23.0375,26.700000000000003,27.1,26.700000000000003,28.2,26.0,26.0
99,25.8,16.4,22.925,26.75,27.1,26.75,28.0,27.0,26.0
100,25.8,16.2,22.9625,26.8,27.2,26.8,27.9,27.0,26.0
101,25.8,16.2,22.987500000000008,26.8,27.2,26.8,28.0,27.0,26.0
102,25.8,16.3,23.01666666666667,26.8,27.2,26.8,28.1,27.0,26.0
103,24.6,16.2,22.37916666666668,26.65,27.0,26.65,28.0,26.0,26.0
104,24.5,14.8,21.954166666666666,26.6,27.0,26.6,27.9,26.0,26.0
105,24.0,14.0,21.825,26.6,27.0,26.6,27.9,26.0,26.0
106,23.8,13.1,21.6875,26.5,26.9,26.5,27.6,26.0,26.0
107,23.7,12.7,21.579166666666666,26.5,26.9,26.5,27.4,26.0,26.0
108,23.5,12.7,21.441666666666663,26.5,26.9,26.5,27.6,26.0,26.0
109,23.6,15.5,21.45416666666667,26.45,26.9,26.45,27.6,27.0,26.0
110,23.7,15.6,21.537500000000005,26.4,26.8,26.4,27.4,27.0,26.0
111,24.0,15.6,21.662500000000005,26.450000000000003,26.8,26.450000000000003,27.5,27.0,26.0
112,24.5,15.6,22.07916666666667,26.5,26.9,26.5,27.7,27.0,26.0
113,25.4,15.8,22.975,26.6,27.0,26.6,28.2,27.0,26.0
114,26.1,15.9,23.22083333333333,26.65,27.1,26.65,28.4,27.0,26.0
115,25.8,16.0,22.700000000000003,26.55,27.0,26.55,28.0,26.0,26.0
116,25.3,13.9,21.60416666666666,26.5,27.0,26.5,27.7,26.0,26.0
117,24.3,13.7,20.6,26.3,26.8,26.3,27.0,26.0,25.0
118,24.3,13.7,20.141666666666666,26.25,26.8,26.25,27.1,26.0,26.0
119,23.9,14.5,20.070833333333336,26.2,26.7,26.2,27.2,26.0,26.0
120,23.4,14.8,20.300000000000004,26.2,26.7,26.2,27.5,26.0,26.0
121,23.0,14.8,20.704166666666666,26.25,26.7,26.25,27.4,26.0,26.0
122,23.0,15.0,21.12916666666667,26.25,26.7,26.25,27.3,26.0,26.0
123,24.5,15.4,21.98333333333333,26.35,26.8,26.35,27.7,26.0,26.0
124,24.7,15.6,22.1375,26.35,26.8,26.35,27.7,26.0,26.0
125,24.8,15.6,22.275,26.35,26.8,26.35,27.7,26.0,26.0
126,24.9,15.8,22.379166666666663,26.45,26.9,26.45,27.7,26.0,26.0
127,25.1,15.8,22.4375,26.4,26.8,26.4,27.4,26.0,26.0
128,25.2,15.9,22.34166666666667,26.4,26.8,26.4,27.5,26.0,26.0
129,25.2,15.9,22.35833333333333,26.4,26.8,26.4,27.4,26.0,26.0
130,25.3,15.9,22.2375,26.4,26.8,26.4,27.2,26.0,25.0
131,25.4,15.9,22.34583333333333,26.4,26.8,26.4,27.3,26.0,25.0
132,25.4,15.9,22.39166666666667,26.4,26.8,26.4,27.3,26.0,25.0
133,25.6,16.0,22.6125,26.45,26.9,26.45,27.6,26.0,26.0
134,25.6,16.0,22.666666666666668,26.5,26.9,26.5,27.6,26.0,26.0
135,25.7,16.1,22.704166666666666,26.5,26.9,26.5,28.1,26.0,26.0
136,25.7,16.1,22.75,26.5,26.9,26.5,27.6,26.0,26.0
137,25.8,16.2,22.8,26.5,26.9,26.5,27.8,26.0,26.0
138,25.8,16.2,22.841666666666672,26.5,26.9,26.5,27.9,26.0,26.0
139,25.8,16.2,22.86666666666667,26.55,26.9,26.55,27.6,26.0,26.0
140,25.8,16.3,22.73333333333333,26.5,26.9,26.5,27.7,26.0,26.0
141,25.9,16.2,22.57083333333333,26.5,26.9,26.5,27.5,26.0,26.0
142,25.8,16.2,22.45,26.5,26.9,26.5,27.4,26.0,26.0
143,25.8,16.1,22.616666666666664,26.5,26.9,26.5,27.6,26.0,26.0
144,25.9,16.1,22.662499999999994,26.55,26.9,26.55,27.8,26.0,26.0
145,25.9,16.2,22.75833333333333,26.55,26.9,26.55,27.8,26.0,26.0
146,25.9,16.2,22.791666666666668,26.55,26.9,26.55,27.7,26.0,26.0
147,25.9,16.2,22.829166666666666,26.55,26.9,26.55,27.7,26.0,26.0
148,26.0,16.3,22.925,26.55,26.9,26.55,27.7,26.0,26.0
149,26.0,16.3,22.8125,26.55,26.9,26.55,27.8,26.0,26.0
150,26.1,16.4,22.791666666666668,26.6,26.9,26.6,27.8,26.0,26.0
151,26.1,16.2,22.59583333333333,26.5,26.9,26.5,27.3,26.0,26.0
152,26.0,16.2,22.45,26.450000000000003,26.8,26.450000000000003,27.3,26.0,25.0
153,25.7,16.0,22.254166666666663,26.450000000000003,26.8,26.450000000000003,27.1,26.0,25.0
154,24.8,15.9,21.89583333333333,26.35,26.7,26.35,27.2,26.0,25.0
155,24.5,15.9,21.695833333333336,26.35,26.7,26.35,27.1,26.0,25.0
156,24.2,15.8,21.495833333333337,26.25,26.6,26.25,27.3,26.0,26.0
157,23.7,14.7,21.308333333333334,26.2,26.5,26.2,27.2,26.0,26.0
158,23.5,12.8,21.1125,26.2,26.5,26.2,27.1,26.0,26.0
159,23.2,12.8,21.0,26.15,26.5,26.15,27.1,26.0,26.0
160,23.3,15.2,20.995833333333337,26.1,26.4,26.1,27.1,26.0,26.0
161,24.2,15.5,21.579166666666666,26.15,26.5,26.15,27.2,27.0,26.0
162,24.5,17.6,22.075000000000003,26.2,26.5,26.2,28.0,27.0,26.0
163,24.6,18.3,22.625,26.3,26.6,26.3,28.4,27.0,26.0
164,25.9,18.3,23.35833333333333,26.4,26.7,26.4,27.8,27.0,26.0
165,25.4,18.5,23.495833333333334,26.5,26.8,26.5,25.4,27.0,25.0
166,26.6,18.8,23.883333333333336,26.6,26.9,26.6,23.1,27.0,25.0
167,26.6,18.9,24.000000000000004,26.6,26.9,26.6,23.0,26.0,25.0
168,26.4,18.3,23.575,26.4,26.7,26.4,23.2,26.0,25.0
169,25.7,17.0,21.8,26.3,26.6,26.3,23.5,26.0,25.0
170,25.7,16.3,20.77083333333333,26.25,26.6,26.25,23.2,26.0,25.0
171,24.5,16.5,21.47083333333333,26.2,26.5,26.2,21.4,27.0,25.0
172,24.5,17.9,21.733333333333324,26.25,26.6,26.25,20.9,27.0,25.0
173,25.1,18.4,22.6625,26.3,26.6,26.3,21.5,27.0,25.0
174,25.5,18.6,23.058333333333334,26.450000000000003,26.8,26.450000000000003,21.7,27.0,25.0
175,26.1,18.8,23.55,26.5,26.8,26.5,21.8,27.0,25.0
176,26.7,19.0,24.08333333333333,26.65,26.9,26.65,22.1,28.0,25.0
177,27.1,18.1,24.40416666666667,26.65,26.9,26.65,22.1,28.0,25.0
178,27.1,17.6,24.40833333333333,26.75,27.0,26.75,22.1,28.0,25.0
179,27.1,17.6,24.00833333333333,26.5,26.8,26.5,21.9,26.0,25.0
180,25.2,17.4,22.1,26.25,26.5,26.25,21.3,26.0,25.0
181,23.9,16.3,20.729166666666668,26.15,26.4,26.15,20.6,26.0,25.0
182,23.9,18.0,21.46666666666667,26.2,26.5,26.2,20.8,27.0,25.0
183,25.1,18.0,22.25,26.25,26.5,26.25,21.0,27.0,25.0
184,25.1,18.3,22.875,26.4,26.7,26.4,21.3,27.0,25.0
185,26.1,18.9,23.399999999999995,26.5,26.7,26.5,21.8,27.0,25.0
186,26.7,18.9,24.01666666666667,26.55,26.8,26.55,21.9,28.0,25.0
187,26.7,19.0,24.183333333333334,26.65,26.9,26.65,22.0,28.0,25.0
188,26.0,17.6,23.554166666666664,26.35,26.6,26.35,21.6,26.0,25.0
189,24.9,17.6,21.8375,26.2,26.4,26.2,21.3,26.0,25.0
190,24.4,16.8,20.85833333333333,26.15,26.4,26.15,20.9,26.0,25.0
191,23.4,16.3,21.02916666666667,26.1,26.4,26.1,20.4,26.0,25.0
192,24.5,17.9,21.779166666666672,26.15,26.4,26.15,20.6,27.0,25.0
193,24.9,18.4,22.39166666666667,26.2,26.4,26.2,20.9,27.0,25.0
194,25.4,18.7,23.079166666666666,26.3,26.5,26.3,21.3,27.0,25.0
195,25.6,18.7,23.641666666666666,26.4,26.6,26.4,21.7,27.0,25.0
196,26.8,19.1,23.995833333333337,26.5,26.7,26.5,22.0,28.0,25.0
197,26.8,18.8,24.262500000000003,26.55,26.7,26.55,22.0,28.0,25.0
198,26.6,18.8,24.250000000000004,26.55,26.8,26.55,22.1,28.0,25.0
199,26.2,17.3,23.737500000000008,26.3,26.5,26.3,22.2,26.0,25.0
200,25.6,17.3,21.766666666666666,26.2,26.4,26.2,21.5,26.0,25.0
201,24.2,16.6,21.1625,26.15,26.4,26.15,20.9,27.0,25.0
202,24.2,16.6,21.82916666666668,26.15,26.4,26.15,21.4,27.0,25.0
203,25.4,18.1,22.45833333333333,26.25,26.5,26.25,21.6,27.0,25.0
204,25.4,18.7,23.104166666666668,26.3,26.5,26.3,21.9,27.0,25.0
205,26.2,18.9,23.6125,26.45,26.7,26.45,22.2,27.0,25.0
206,26.4,18.9,23.954166666666666,26.5,26.7,26.5,22.3,28.0,25.0
207,26.4,19.0,24.15,26.55,26.8,26.55,22.4,26.0,25.0
208,26.4,18.3,23.825,26.25,26.4,26.25,22.2,26.0,25.0
209,25.1,17.1,21.46666666666667,26.1,26.3,26.1,21.8,26.0,25.0
210,24.7,17.1,20.95,26.05,26.3,26.05,21.4,26.0,25.0
211,23.9,16.4,21.120833333333334,26.05,26.3,26.05,20.8,26.0,25.0
212,24.1,17.7,21.69583333333333,26.05,26.3,26.05,20.8,27.0,25.0
213,24.9,18.3,22.50833333333333,26.15,26.4,26.15,20.8,27.0,25.0
214,25.5,18.3,23.016666666666666,26.2,26.4,26.2,21.2,27.0,25.0
215,26.1,18.6,23.39583333333333,26.3,26.5,26.3,21.5,27.0,25.0
216,26.7,19.0,23.875000000000004,26.4,26.6,26.4,22.0,28.0,25.0
217,26.9,19.0,24.058333333333337,26.450000000000003,26.6,26.450000000000003,22.1,26.0,25.0
218,26.9,18.7,24.120833333333334,26.2,26.4,26.2,21.7,26.0,25.0
219,24.6,17.5,21.995833333333326,26.05,26.3,26.05,21.3,26.0,25.0
220,24.6,16.8,20.90833333333333,26.0,26.2,26.0,21.0,26.0,25.0
221,24.0,16.2,21.287500000000005,25.95,26.2,25.95,20.6,26.0,25.0
222,24.5,16.8,21.80416666666667,25.95,26.2,25.95,20.6,27.0,25.0
223,24.9,18.0,22.26666666666667,26.05,26.3,26.05,20.8,27.0,25.0
224,25.4,18.3,22.92083333333333,26.2,26.4,26.2,20.9,27.0,25.0
225,26.2,18.6,23.308333333333326,26.2,26.4,26.2,21.6,27.0,25.0
226,26.2,18.8,23.758333333333336,26.3,26.5,26.3,21.6,27.0,25.0
227,26.5,18.9,24.00833333333333,26.35,26.5,26.35,22.1,28.0,25.0
228,26.5,18.9,23.770833333333325,26.1,26.3,26.1,21.8,26.0,25.0
229,24.4,17.6,21.7125,26.0,26.2,26.0,21.2,26.0,25.0
230,24.4,17.2,20.808333333333334,25.95,26.2,25.95,20.8,26.0,25.0
231,23.9,16.3,21.34583333333333,25.9,26.2,25.9,20.5,27.0,25.0
232,24.2,16.6,21.837499999999995,25.95,26.2,25.95,20.5,27.0,25.0
233,25.1,18.7,22.504166666666663,26.0,26.2,26.0,20.9,27.0,25.0
234,25.1,18.7,23.033333333333346,26.1,26.3,26.1,21.4,27.0,25.0
235,26.2,19.7,23.666666666666668,26.2,26.4,26.2,21.6,27.0,25.0
236,26.2,19.4,23.991666666666664,26.3,26.5,26.3,22.0,26.0,25.0
237,26.7,19.4,23.58333333333333,26.15,26.3,26.15,21.4,26.0,25.0
238,24.9,17.3,21.91666666666666,26.0,26.2,26.0,21.1,26.0,25.0
239,24.5,17.3,21.062500000000004,25.9,26.1,25.9,21.0,26.0,25.0
240,23.7,16.6,20.35833333333333,25.85,26.1,25.85,20.6,26.0,25.0
241,24.3,16.2,21.6875,25.9,26.1,25.9,20.7,26.0,25.0
242,25.2,18.1,22.325,25.95,26.2,25.95,21.3,27.0,25.0
243,25.2,18.5,22.67916666666667,26.0,26.2,26.0,21.5,27.0,25.0
244,25.5,18.7,23.10833333333333,26.1,26.3,26.1,21.7,27.0,25.0
245,25.7,19.1,23.50833333333334,26.2,26.4,26.2,21.9,27.0,25.0
246,26.2,19.3,23.962499999999995,26.3,26.5,26.3,22.1,28.0,25.0
247,26.6,19.3,24.137500000000003,26.3,26.5,26.3,22.4,26.0,25.0
248,26.6,17.2,22.95833333333333,26.1,26.3,26.1,22.4,26.0,25.0
249,24.7,17.1,21.808333333333337,26.0,26.2,26.0,21.6,26.0,25.0
250,24.3,16.7,20.33333333333334,25.9,26.1,25.9,20.9,26.0,25.0
251,24.0,16.5,21.3125,25.8,26.0,25.8,20.8,27.0,25.0
252,24.6,18.2,22.229166666666668,25.9,26.1,25.9,20.9,27.0,25.0
253,25.0,18.5,22.5,26.0,26.2,26.0,21.0,27.0,25.0
254,25.5,18.8,22.870833333333337,26.1,26.3,26.1,21.1,27.0,25.0
255,26.2,18.8,23.383333333333336,26.15,26.3,26.15,21.8,27.0,25.0
256,26.2,19.2,23.866666666666664,26.2,26.4,26.2,21.9,27.0,25.0
257,26.9,18.0,24.2625,26.25,26.4,26.25,22.2,27.0,25.0
258,26.5,18.0,23.787500000000005,26.15,26.3,26.15,21.9,26.0,25.0
259,24.7,17.1,22.64583333333333,25.950000000000003,26.1,25.950000000000003,21.4,26.0,25.0
260,,,,25.9,26.1,25.9,21.1,26.0,25.0
261,23.8,17.1,21.70416666666667,25.85,26.1,25.85,20.7,26.0,25.0
262,24.2,18.1,22.07083333333333,25.9,26.1,25.9,20.7,27.0,25.0
263,25.1,18.2,22.66666666666667,26.0,26.2,26.0,20.9,27.0,25.0
264,25.5,18.7,23.02083333333333,26.1,26.3,26.1,21.4,27.0,25.0
265,26.3,19.0,23.59166666666667,26.15,26.3,26.15,21.7,27.0,25.0
266,26.8,19.2,24.04583333333333,26.2,26.4,26.2,22.1,28.0,25.0
267,26.8,19.2,24.212499999999995,26.25,26.4,26.25,22.1,28.0,25.0
268,26.0,17.1,23.14166666666667,26.1,26.3,26.1,21.9,26.0,25.0
269,25.2,17.0,21.7,25.950000000000003,26.1,25.950000000000003,21.4,26.0,25.0
270,24.7,16.7,20.97083333333333,25.9,26.1,25.9,20.9,26.0,25.0
271,24.0,16.5,21.375000000000004,25.85,26.1,25.85,20.7,26.0,25.0
272,24.2,17.9,22.066666666666663,25.9,26.1,25.9,20.8,27.0,25.0
273,25.2,18.4,22.649999999999995,26.0,26.2,26.0,21.2,27.0,25.0
274,25.7,18.8,23.07083333333333,26.1,26.3,26.1,21.4,27.0,25.0
275,26.2,19.0,23.56666666666668,26.2,26.4,26.2,21.7,27.0,25.0
276,26.7,19.1,23.92083333333333,26.2,26.4,26.2,21.7,28.0,25.0
277,26.3,17.8,23.54583333333333,26.25,26.4,26.25,21.8,26.0,25.0
278,25.8,17.5,22.94583333333333,26.2,26.4,26.2,21.6,26.0,25.0
279,24.7,17.1,21.57083333333333,26.05,26.2,26.05,21.6,26.0,25.0
280,24.2,16.4,20.695833333333336,25.9,26.1,25.9,21.0,26.0,25.0
281,23.9,16.7,20.629166666666663,25.85,26.1,25.85,20.7,26.0,25.0
282,23.9,16.5,20.75416666666667,25.85,26.1,25.85,20.6,26.0,25.0
283,24.7,16.7,21.28333333333333,25.9,26.1,25.9,20.6,27.0,25.0
284,24.7,18.3,21.98333333333333,26.0,26.2,26.0,21.2,27.0,25.0
285,25.7,20.1,22.79583333333333,26.1,26.3,26.1,21.6,27.0,25.0
286,26.0,20.3,23.495833333333326,26.2,26.4,26.2,21.6,27.0,25.0
287,26.1,19.4,23.6375,26.3,26.5,26.3,22.2,26.0,25.0
288,25.7,17.6,22.8375,26.15,26.4,26.15,21.8,26.0,25.0
289,25.7,18.2,22.620833333333334,26.0,26.2,26.0,21.2,26.0,25.0
290,25.2,17.5,21.712499999999995,26.0,26.2,26.0,21.2,26.0,25.0
291,25.1,17.0,21.425,25.95,26.2,25.95,20.9,26.0,25.0
292,25.1,16.3,21.604166666666668,25.95,26.2,25.95,20.9,26.0,25.0
293,25.3,16.4,22.09583333333333,26.0,26.2,26.0,20.7,27.0,25.0
294,25.3,16.4,22.470833333333346,26.0,26.2,26.0,21.1,27.0,25.0
295,25.7,17.8,23.004166666666663,26.1,26.3,26.1,21.6,27.0,25.0
296,25.9,20.3,23.6,26.2,26.4,26.2,21.9,27.0,25.0
297,26.6,20.3,23.9875,26.3,26.5,26.3,22.3,27.0,25.0
298,26.6,19.9,24.320833333333336,26.35,26.5,26.35,22.1,27.0,25.0
299,26.6,18.0,23.600000000000005,26.2,26.4,26.2,22.0,26.0,25.0
300,24.4,17.4,22.004166666666663,26.0,26.2,26.0,21.5,26.0,25.0
301,24.2,17.2,21.129166666666663,25.9,26.1,25.9,21.1,26.0,25.0
302,24.2,16.5,20.38333333333333,25.9,26.1,25.9,20.9,26.0,25.0
303,24.8,17.9,21.933333333333334,26.0,26.2,26.0,20.7,27.0,25.0
304,25.0,19.2,22.46666666666667,26.05,26.3,26.05,21.3,27.0,25.0
305,25.7,19.9,23.291666666666668,26.15,26.3,26.15,21.5,27.0,25.0
306,26.2,19.9,23.725,26.25,26.4,26.25,21.7,27.0,25.0
307,26.9,19.6,24.200000000000003,26.35,26.5,26.35,22.4,27.0,25.0
308,26.9,17.7,24.22083333333333,26.35,26.5,26.35,22.4,28.0,25.0
309,26.7,17.7,24.1,26.4,26.5,26.4,22.0,28.0,25.0
310,,,,26.450000000000003,26.6,26.450000000000003,21.7,28.0,25.0
311,27.3,19.3,23.98333333333333,26.5,26.6,26.5,21.9,28.0,25.0
312,27.8,19.3,24.454166666666666,26.6,26.7,26.6,22.3,28.0,25.0
313,24.4,17.6,22.004166666666663,26.15,26.3,26.15,21.1,26.0,25.0
314,24.0,17.2,20.34583333333333,26.05,26.2,26.05,20.9,26.0,25.0
315,24.0,16.9,20.34583333333333,26.0,26.2,26.0,20.9,26.0,25.0
316,23.7,16.6,20.53333333333333,26.0,26.2,26.0,20.9,26.0,25.0
317,23.7,16.6,21.337499999999995,25.950000000000003,26.1,25.950000000000003,20.8,26.0,25.0
318,23.7,16.5,21.566666666666663,26.0,26.2,26.0,20.7,26.0,25.0
319,24.5,16.9,22.09583333333333,26.05,26.2,26.05,20.7,27.0,25.0
320,25.2,18.5,22.65833333333333,26.15,26.3,26.15,20.9,27.0,25.0
321,25.9,18.9,23.28333333333333,26.25,26.4,26.25,21.4,27.0,25.0
322,26.2,18.9,23.829166666666666,26.35,26.5,26.35,21.7,27.0,25.0
323,24.0,17.1,21.454166666666666,26.0,26.2,26.0,21.2,27.0,25.0
324,23.8,17.1,20.57083333333333,26.0,26.2,26.0,20.9,26.0,25.0
325,23.7,16.8,20.412499999999994,25.9,26.1,25.9,20.6,26.0,25.0
326,23.6,16.5,20.991666666666664,25.9,26.1,25.9,20.5,26.0,25.0
327,23.6,16.3,21.183333333333334,25.9,26.1,25.9,20.4,26.0,25.0
328,24.2,16.2,21.629166666666663,25.9,26.1,25.9,20.4,26.0,25.0
329,24.9,16.6,22.03333333333333,26.0,26.2,26.0,20.7,27.0,25.0
330,25.3,18.0,22.604166666666668,26.05,26.2,26.05,21.2,27.0,25.0
331,25.7,19.4,23.28333333333333,26.15,26.3,26.15,21.4,27.0,25.0
332,26.4,20.3,23.925,26.25,26.4,26.25,21.7,27.0,25.0
333,25.4,17.7,22.1125,26.0,26.2,26.0,21.6,26.0,25.0
334,23.7,17.2,20.604166666666664,25.9,26.1,25.9,20.9,26.0,25.0
335,23.7,16.4,20.229166666666664,25.9,26.1,25.9,20.7,26.0,25.0
336,23.7,16.4,20.616666666666667,25.85,26.1,25.85,20.6,26.0,25.0
337,23.6,16.2,20.95,25.85,26.1,25.85,20.6,26.0,25.0
338,24.3,16.6,21.454166666666666,25.85,26.1,25.85,20.4,27.0,25.0
339,24.6,17.7,22.05,26.0,26.2,26.0,20.7,27.0,25.0
340,25.1,18.3,22.583333333333343,26.0,26.2,26.0,20.8,27.0,25.0
341,25.6,18.6,23.17916666666667,26.1,26.3,26.1,21.2,27.0,25.0
342,26.0,18.6,23.4125,26.2,26.4,26.2,21.5,27.0,25.0
343,26.8,18.0,24.0875,26.2,26.4,26.2,22.2,27.0,25.0
344,26.2,17.4,22.379166666666663,26.05,26.2,26.05,22.2,26.0,25.0
345,25.3,16.9,21.575000000000006,26.0,26.2,26.0,22.5,26.0,25.0
346,25.1,16.8,21.40416666666667,25.9,26.1,25.9,22.0,26.0,25.0
347,25.1,16.8,21.379166666666663,25.95,26.2,25.95,21.5,26.0,25.0
348,25.2,16.6,21.700000000000003,25.95,26.2,25.95,21.1,27.0,25.0
349,25.3,18.3,22.191666666666663,26.0,26.2,26.0,21.2,27.0,25.0
350,25.7,19.2,22.929166666666664,26.1,26.3,26.1,21.5,27.0,25.0
351,25.7,19.9,23.391666666666666,26.2,26.4,26.2,21.8,27.0,25.0
352,26.6,20.2,23.975,26.3,26.5,26.3,22.3,27.0,25.0
353,26.6,20.2,24.14583333333333,26.3,26.5,26.3,22.4,26.0,25.0
354,26.4,18.4,23.941666666666663,26.1,26.3,26.1,22.1,26.0,25.0
355,25.4,16.7,21.27499999999999,26.0,26.2,26.0,22.0,26.0,25.0
356,24.5,16.6,20.895833333333325,25.950000000000003,26.1,25.950000000000003,21.3,26.0,25.0
357,23.4,16.6,20.433333333333334,25.9,26.1,25.9,21.1,26.0,25.0
358,23.4,16.3,20.433333333333334,25.85,26.1,25.85,20.8,26.0,25.0
359,24.3,16.2,21.2,25.85,26.1,25.85,20.9,26.0,25.0
360,24.3,16.2,21.55,25.9,26.1,25.9,20.9,27.0,25.0
361,24.9,16.6,22.2375,26.0,26.2,26.0,21.2,27.0,25.0
362,25.6,18.3,22.73333333333333,26.05,26.2,26.05,21.6,27.0,25.0
363,25.9,18.5,23.28333333333333,26.2,26.4,26.2,21.9,27.0,25.0
364,26.3,18.8,23.64166666666667,26.2,26.4,26.2,22.1,27.0,25.0
365,25.0,17.5,22.129166666666663,25.9,26.1,25.9,21.5,26.0,25.0
366,25.0,17.2,21.050000000000004,25.9,26.1,25.9,21.2,26.0,25.0
367,23.5,16.4,20.579166666666666,25.8,26.0,25.8,21.1,26.0,25.0
368,23.3,16.4,20.77083333333333,25.75,26.0,25.75,21.0,26.0,25.0
369,24.5,16.3,21.19583333333333,25.8,26.0,25.8,20.6,26.0,25.0
370,24.5,16.8,21.52916666666667,25.85,26.1,25.85,21.0,26.0,25.0
371,25.3,17.6,22.100000000000005,25.9,26.1,25.9,21.3,27.0,25.0
372,25.6,18.1,22.61666666666667,26.0,26.2,26.0,21.7,27.0,25.0
373,25.8,18.3,23.23333333333333,26.1,26.3,26.1,21.9,27.0,25.0
374,26.3,18.9,23.77500000000001,26.2,26.4,26.2,22.1,27.0,25.0
375,27.2,17.8,24.183333333333334,26.35,26.5,26.35,21.8,26.0,25.0
376,26.4,17.3,23.25833333333333,26.15,26.3,26.15,21.6,26.0,25.0
377,25.0,17.1,22.4,26.0,26.2,26.0,21.1,26.0,25.0
378,24.3,16.5,20.979166666666668,25.9,26.1,25.9,20.5,26.0,25.0
379,23.6,16.3,20.8125,25.8,26.0,25.8,20.5,26.0,25.0
380,24.5,16.3,21.17916666666667,25.8,26.0,25.8,20.6,26.0,25.0
381,24.5,16.6,21.525,25.9,26.1,25.9,20.9,27.0,25.0
382,25.4,18.2,22.45833333333333,26.0,26.2,26.0,21.3,27.0,25.0
383,25.5,19.9,23.25,26.15,26.3,26.15,21.3,27.0,25.0
384,25.9,19.9,23.704166666666666,26.2,26.4,26.2,22.1,26.0,25.0
385,25.3,18.9,22.175,25.9,26.0,25.9,21.1,26.0,25.0
386,24.8,17.8,21.750000000000004,25.9,26.1,25.9,20.9,26.0,25.0
387,24.8,17.6,21.79583333333333,25.9,26.1,25.9,20.9,26.0,25.0
388,25.1,17.4,22.066666666666663,25.9,26.1,25.9,20.7,26.0,25.0
389,25.3,17.1,22.12916666666668,25.9,26.1,25.9,20.3,26.0,25.0
390,25.4,17.3,22.44583333333333,25.9,26.1,25.9,20.7,26.0,25.0
391,25.6,18.7,22.84583333333333,26.0,26.2,26.0,20.9,27.0,25.0
392,26.0,18.7,23.23333333333333,26.1,26.3,26.1,21.2,27.0,25.0
393,26.0,18.9,23.654166666666672,26.15,26.3,26.15,21.7,27.0,25.0
394,26.8,17.8,24.000000000000004,26.2,26.4,26.2,21.9,27.0,25.0
395,27.4,17.2,24.35,26.3,26.4,26.3,22.4,28.0,25.0
396,26.8,17.6,23.725,26.3,26.4,26.3,22.6,28.0,25.0
397,27.2,17.6,24.054166666666664,26.35,26.5,26.35,,,25.0
398,27.2,18.9,24.34166666666667,26.450000000000003,26.6,26.450000000000003,22.7,28.0,25.0
399,27.5,18.9,24.65833333333333,26.5,26.6,26.5,22.9,28.0,25.0
400,27.1,17.8,23.9875,26.200000000000003,26.3,26.200000000000003,22.2,26.0,25.0
401,25.0,16.7,21.804166666666664,26.0,26.1,26.0,21.5,26.0,25.0
402,,,,25.9,26.0,25.9,21.0,26.0,25.0
403,23.8,16.6,20.8125,25.85,26.0,25.85,,,25.0
404,23.7,16.5,21.154166666666665,25.85,26.0,25.85,20.7,26.0,25.0
405,25.0,18.4,22.37499999999999,25.950000000000003,26.1,25.950000000000003,20.5,27.0,25.0
406,25.7,18.6,23.058333333333334,26.05,26.2,26.05,20.7,27.0,25.0
407,25.7,18.8,23.3125,26.1,26.2,26.1,20.9,27.0,25.0
408,27.2,17.7,24.262499999999992,26.3,26.4,26.3,22.0,27.0,25.0
409,,,,26.200000000000003,26.3,26.200000000000003,22.0,28.0,25.0
410,26.5,18.3,23.69583333333333,26.200000000000003,26.3,26.200000000000003,22.2,28.0,25.0
411,26.8,19.6,23.84166666666667,26.200000000000003,26.3,26.200000000000003,22.6,28.0,25.0
412,26.8,19.5,24.00833333333334,26.200000000000003,26.3,26.200000000000003,22.8,28.0,25.0
413,24.6,14.9,20.683333333333334,25.8,25.9,25.8,21.4,26.0,25.0
414,24.6,16.6,20.183333333333334,25.75,25.9,25.75,21.0,26.0,25.0
415,24.2,16.5,20.25416666666667,25.75,25.9,25.75,21.0,26.0,25.0
416,23.8,16.5,20.841666666666672,25.7,25.9,25.7,21.0,26.0,25.0
417,23.8,16.3,21.15416666666667,25.7,25.9,25.7,20.7,26.0,25.0
418,23.9,16.5,21.47083333333333,25.7,25.9,25.7,20.6,26.0,25.0
419,24.2,16.5,21.766666666666666,25.75,25.9,25.75,20.6,27.0,25.0
420,24.6,18.0,22.12916666666668,25.85,26.0,25.85,20.6,27.0,25.0
421,25.6,18.3,22.779166666666672,25.950000000000003,26.1,25.950000000000003,21.0,27.0,25.0
422,25.6,18.5,23.17916666666667,26.05,26.2,26.05,21.6,27.0,25.0
423,26.7,17.1,24.1375,26.200000000000003,26.3,26.200000000000003,22.1,26.0,25.0
424,26.8,16.9,23.73333333333333,26.0,26.1,26.0,21.8,26.0,25.0
425,24.7,16.5,21.991666666666664,25.85,26.0,25.85,21.6,26.0,25.0
426,24.2,16.6,20.60416666666667,25.8,26.0,25.8,21.1,26.0,25.0
427,24.2,16.6,20.81666666666667,25.75,26.0,25.75,21.0,26.0,25.0
428,24.0,16.7,21.2875,25.8,26.0,25.8,20.6,26.0,25.0
429,24.3,17.7,21.8125,25.8,26.0,25.8,20.7,27.0,25.0
430,25.0,18.0,22.475,25.85,26.0,25.85,21.0,27.0,25.0
431,25.6,18.4,22.77916666666667,25.950000000000003,26.1,25.950000000000003,21.4,27.0,25.0
432,26.3,18.8,23.291666666666668,26.05,26.2,26.05,21.4,27.0,25.0
433,27.1,17.9,24.183333333333337,26.15,26.3,26.15,22.2,27.0,25.0
434,25.5,17.2,23.154166666666665,25.950000000000003,26.1,25.950000000000003,22.0,26.0,25.0
435,24.8,17.2,21.304166666666667,25.8,25.9,25.8,21.5,26.0,25.0
436,24.8,16.7,20.833333333333336,25.7,25.9,25.7,21.2,26.0,25.0
437,24.1,16.3,20.60833333333333,25.7,25.9,25.7,21.0,26.0,25.0
438,24.2,16.7,21.191666666666663,25.7,25.9,25.7,20.9,26.0,25.0
439,24.3,18.0,21.70833333333333,25.75,25.9,25.75,20.9,27.0,25.0
440,24.5,18.0,22.195833333333336,25.85,26.0,25.85,21.2,27.0,25.0
441,25.5,18.5,22.808333333333337,25.950000000000003,26.1,25.950000000000003,21.3,27.0,25.0
442,25.5,18.7,23.20833333333333,25.950000000000003,26.1,25.950000000000003,21.5,27.0,25.0
443,,,,25.75,25.9,25.75,21.0,26.0,25.0
444,25.1,17.8,21.89166666666667,25.75,25.9,25.75,20.9,26.0,25.0
445,25.1,17.8,21.745833333333337,25.700000000000003,25.8,25.700000000000003,20.6,26.0,25.0
446,25.1,18.4,22.024999999999995,25.75,25.9,25.75,20.4,26.0,25.0
447,25.2,17.8,22.0125,25.75,25.9,25.75,20.4,26.0,25.0
448,25.5,17.4,22.52083333333334,25.75,25.9,25.75,20.4,26.0,25.0
449,25.7,18.1,22.754166666666663,25.8,25.9,25.8,20.6,27.0,25.0
450,25.9,18.7,23.125,25.9,26.0,25.9,20.7,27.0,25.0
451,,,,25.95,26.0,25.95,21.4,27.0,25.0
452,26.6,17.4,23.53333333333333,26.0,26.1,26.0,21.4,27.0,25.0
453,27.8,17.1,24.39166666666667,26.15,26.2,26.15,22.2,27.0,25.0
454,27.7,17.0,24.337499999999995,26.200000000000003,26.3,26.200000000000003,22.4,27.0,25.0
455,27.7,17.0,24.250000000000004,26.200000000000003,26.3,26.200000000000003,22.5,27.0,25.0
456,27.6,17.0,23.98333333333333,26.25,26.3,26.25,22.2,27.0,25.0
457,27.3,16.9,23.79166666666667,26.200000000000003,26.3,26.200000000000003,21.8,27.0,25.0
458,27.3,16.9,23.65000000000001,26.15,26.2,26.15,21.5,28.0,25.0
459,27.2,16.8,23.629166666666663,26.15,26.2,26.15,21.5,28.0,25.0
460,27.2,17.5,24.0,26.200000000000003,26.3,26.200000000000003,21.6,28.0,25.0
461,27.2,18.7,24.183333333333334,26.3,26.4,26.3,22.1,28.0,25.0
462,27.4,18.7,24.337499999999995,26.35,26.4,26.35,22.1,28.0,25.0
463,27.9,17.2,24.925,26.45,26.5,26.45,22.8,29.0,25.0
464,27.9,17.2,24.79583333333333,26.45,26.5,26.45,22.8,26.0,25.0
465,27.5,18.3,24.40833333333333,26.25,26.3,26.25,22.5,26.0,25.0
466,25.7,18.4,22.28333333333333,26.05,26.1,26.05,22.0,26.0,25.0
467,25.2,17.2,21.3875,25.9,26.0,25.9,21.7,26.0,25.0
468,24.6,15.8,20.54583333333333,25.9,26.0,25.9,21.4,26.0,25.0
469,24.6,15.8,20.700000000000006,25.9,26.0,25.9,21.5,27.0,25.0
470,25.1,16.8,21.57916666666667,26.0,26.1,26.0,21.5,27.0,25.0
471,25.8,18.6,22.8125,26.05,26.1,26.05,22.0,27.0,25.0
472,25.8,19.0,23.016666666666666,26.15,26.2,26.15,22.0,27.0,25.0
473,26.0,19.0,23.45833333333333,26.25,26.3,26.25,22.3,27.0,25.0
474,26.0,19.0,23.470833333333328,26.05,26.1,26.05,21.6,26.0,25.0
475,25.0,19.0,22.2875,25.95,26.0,25.95,21.2,26.0,25.0
476,24.7,17.6,21.791666666666668,25.950000000000003,26.1,25.950000000000003,21.2,26.0,25.0
477,24.7,16.1,21.83750000000001,25.950000000000003,26.1,25.950000000000003,21.2,26.0,25.0
478,24.9,15.3,21.84166666666667,25.950000000000003,26.1,25.950000000000003,21.0,26.0,25.0
479,25.1,15.5,22.175,25.950000000000003,26.1,25.950000000000003,20.8,26.0,25.0
480,25.2,15.8,22.3,26.0,26.2,26.0,20.8,26.0,25.0
481,25.4,17.3,22.558333333333334,26.05,26.2,26.05,20.8,27.0,25.0
482,25.8,18.9,23.245833333333337,26.15,26.3,26.15,21.3,27.0,25.0
483,26.2,19.0,23.574999999999992,26.200000000000003,26.3,26.200000000000003,21.6,27.0,25.0
484,26.7,17.9,23.745833333333334,26.3,26.4,26.3,21.8,27.0,25.0
485,27.7,17.3,24.287500000000005,26.4,26.4,26.4,22.3,27.0,25.0
486,27.8,18.0,24.45416666666667,26.45,26.5,26.45,22.6,28.0,25.0
487,27.8,18.6,24.70416666666667,26.55,26.6,26.55,22.7,28.0,25.0
488,27.9,18.5,24.8625,26.55,26.6,26.55,23.2,28.0,25.0
489,27.3,17.4,24.2125,26.35,26.4,26.35,22.3,26.0,25.0
490,26.1,16.2,22.729166666666668,26.05,26.1,26.05,22.1,26.0,25.0
491,24.8,16.2,20.662500000000005,26.1,26.2,26.1,21.9,26.0,25.0
492,24.5,16.4,20.42916666666667,26.05,26.2,26.05,21.9,26.0,25.0
493,24.5,16.3,21.166666666666668,26.0,26.1,26.0,21.3,26.0,25.0
494,24.3,16.3,21.39583333333333,26.05,26.2,26.05,21.0,26.0,25.0
495,,,,,,,,,25.0
496,25.5,18.1,22.88333333333333,26.200000000000003,26.3,26.200000000000003,21.4,27.0,25.0
497,25.8,18.7,23.2375,26.200000000000003,26.3,26.200000000000003,21.6,27.0,25.0
498,26.0,19.0,23.70833333333333,26.3,26.4,26.3,22.0,27.0,25.0
499,26.2,18.7,23.8375,26.3,26.4,26.3,22.0,26.0,25.0
500,25.9,17.5,23.262500000000003,26.15,26.2,26.15,21.6,26.0,25.0
501,25.8,17.0,22.40833333333333,26.05,26.1,26.05,21.2,26.0,25.0
502,25.0,16.6,21.816666666666663,26.05,26.2,26.05,20.7,26.0,25.0
503,,,,,,,,,25.0
504,,,,,,,,,25.0
505,,,,,,,,,25.0
506,,,,,,,,,25.0
507,25.9,16.7,23.087499999999995,26.25,26.4,26.25,21.1,27.0,25.0
508,26.1,18.6,23.287500000000005,26.3,26.4,26.3,21.0,27.0,25.0
509,26.3,18.9,23.55416666666667,26.35,26.5,26.35,21.2,28.0,25.0
510,26.5,17.6,23.925,26.4,26.5,26.4,21.9,28.0,25.0
511,26.8,17.5,24.21666666666667,26.5,26.6,26.5,22.3,28.0,25.0
512,27.2,17.5,24.441666666666663,26.6,26.7,26.6,22.3,28.0,25.0
513,28.1,17.0,24.83333333333334,26.75,26.8,26.75,22.6,26.0,25.0
514,27.2,16.9,23.991666666666664,26.45,26.5,26.45,22.6,26.0,25.0
515,25.2,17.6,21.9125,26.3,26.4,26.3,21.8,26.0,25.0
516,25.1,17.2,21.162500000000005,26.200000000000003,26.3,26.200000000000003,21.6,26.0,25.0
517,24.8,15.7,20.508333333333333,26.1,26.2,26.1,21.3,26.0,25.0
518,24.3,15.7,20.6625,26.15,26.3,26.15,21.2,26.0,25.0
519,25.1,14.5,21.104166666666668,26.15,26.3,26.15,21.1,27.0,25.0
520,25.1,16.1,21.808333333333334,26.3,26.4,26.3,21.4,27.0,25.0
521,25.9,18.4,22.729166666666668,26.4,26.5,26.4,22.0,27.0,25.0
522,26.2,18.7,23.27083333333333,26.45,26.5,26.45,22.1,27.0,25.0
523,25.5,18.8,22.349999999999994,26.3,26.4,26.3,21.9,26.0,25.0
524,24.5,17.4,21.5375,26.25,26.4,26.25,21.1,26.0,25.0
525,24.6,16.3,21.4625,26.25,26.4,26.25,20.9,26.0,25.0
526,24.8,15.7,21.904166666666665,26.25,26.4,26.25,21.0,26.0,25.0
527,,,,26.2,26.4,26.2,20.9,26.0,25.0
528,25.1,16.1,22.445833333333336,26.3,26.5,26.3,20.8,26.0,25.0
529,25.2,16.2,22.620833333333326,26.35,26.5,26.35,20.9,27.0,25.0
530,25.5,16.2,22.937500000000004,26.35,26.5,26.35,21.4,26.0,25.0
531,,,,26.35,26.5,26.35,21.6,26.0,25.0
532,25.3,16.6,22.66666666666666,26.4,26.6,26.4,21.3,26.0,25.0
533,24.4,15.7,21.9,26.3,26.5,26.3,20.7,26.0,25.0
534,24.0,14.2,21.59166666666667,26.2,26.4,26.2,20.4,26.0,25.0
535,24.0,13.0,21.42083333333333,26.2,26.4,26.2,20.5,26.0,25.0
536,24.2,12.7,21.39166666666667,26.2,26.4,26.2,20.5,26.0,25.0
537,25.2,12.6,21.5,26.15,26.4,26.15,21.4,26.0,25.0
538,25.2,13.2,21.55,26.15,26.4,26.15,21.6,27.0,25.0
539,25.8,13.2,21.7125,26.25,26.5,26.25,21.8,27.0,25.0
540,26.3,15.5,22.07083333333333,26.3,26.6,26.3,22.0,27.0,25.0
541,26.3,15.5,22.27083333333333,26.35,26.6,26.35,22.4,27.0,25.0
542,26.5,15.6,22.654166666666672,26.35,26.6,26.35,22.6,26.0,25.0
543,25.2,16.1,22.866666666666664,26.45,26.7,26.45,21.7,26.0,25.0
544,25.4,16.3,22.90416666666665,26.45,26.7,26.45,,,25.0
545,25.5,16.2,22.2875,26.4,26.7,26.4,21.1,26.0,25.0
546,25.5,16.1,22.320833333333336,26.35,26.6,26.35,20.7,26.0,25.0
547,25.6,15.3,22.29583333333333,26.4,26.6,26.4,21.1,26.0,25.0
548,25.6,15.0,22.35833333333333,26.4,26.7,26.4,21.4,26.0,25.0
549,25.6,15.8,22.512500000000003,26.45,26.7,26.45,21.7,27.0,25.0
550,25.6,16.0,22.87916666666668,26.45,26.7,26.45,21.8,27.0,25.0
551,25.7,16.0,23.0125,26.5,26.7,26.5,22.2,27.0,25.0
552,25.8,16.0,23.241666666666664,26.5,26.7,26.5,22.2,27.0,25.0
553,25.7,16.2,22.7875,26.45,26.7,26.45,21.8,26.0,25.0
554,24.7,16.2,22.39166666666667,26.45,26.7,26.45,21.4,26.0,25.0
555,24.7,15.2,22.075,26.4,26.7,26.4,21.1,26.0,25.0
556,24.4,14.8,21.791666666666668,26.35,26.6,26.35,21.0,26.0,25.0
557,23.9,13.8,21.495833333333334,26.25,26.5,26.25,20.5,26.0,25.0
558,23.7,13.7,21.35416666666666,26.25,26.5,26.25,20.3,27.0,25.0
559,23.7,15.0,21.3375,26.2,26.5,26.2,20.4,27.0,25.0
560,24.9,17.0,21.79583333333333,26.25,26.5,26.25,20.9,27.0,25.0
561,24.9,18.5,22.42083333333333,26.35,26.6,26.35,21.5,27.0,25.0
562,25.9,18.5,23.08333333333333,26.5,26.7,26.5,21.8,27.0,25.0
563,25.3,18.7,22.675,26.3,26.5,26.3,21.6,26.0,25.0
564,25.0,18.7,22.0125,26.3,26.5,26.3,21.0,26.0,25.0
565,24.6,17.6,21.8,26.3,26.5,26.3,21.1,26.0,25.0
566,24.3,17.9,21.9625,26.3,26.5,26.3,20.6,26.0,25.0
567,25.1,17.1,22.01666666666667,26.3,26.5,26.3,20.6,26.0,25.0
568,25.3,16.9,22.287500000000005,26.3,26.5,26.3,20.4,26.0,25.0
569,25.3,17.0,22.266666666666666,26.3,26.5,26.3,20.3,26.0,25.0
570,25.6,18.1,22.566666666666663,26.35,26.5,26.35,20.5,27.0,25.0
571,25.7,18.7,22.887500000000003,26.4,26.6,26.4,21.0,27.0,25.0
572,25.8,18.8,23.4625,26.55,26.7,26.55,21.3,27.0,25.0
573,24.8,17.3,22.375000000000004,26.3,26.5,26.3,21.0,26.0,25.0
574,24.8,16.8,21.52083333333333,26.25,26.4,26.25,20.7,26.0,25.0
575,24.6,15.4,21.079166666666666,26.25,26.4,26.25,20.6,26.0,25.0
576,24.1,16.3,21.29583333333333,26.25,26.4,26.25,20.5,26.0,25.0
577,23.9,16.3,21.38333333333334,26.2,26.4,26.2,20.2,26.0,25.0
578,23.9,17.1,21.7,26.3,26.5,26.3,20.3,26.0,25.0
579,24.4,17.3,22.08749999999999,26.3,26.5,26.3,20.2,27.0,25.0
580,24.9,18.4,22.60833333333333,26.450000000000003,26.6,26.450000000000003,20.8,27.0,25.0
581,25.3,18.6,23.1625,26.450000000000003,26.6,26.450000000000003,21.2,27.0,25.0
582,26.4,18.8,23.67083333333333,26.6,26.7,26.6,21.5,27.0,25.0
583,26.8,17.8,23.995833333333326,26.700000000000003,26.8,26.700000000000003,22.3,28.0,25.0
584,26.6,17.4,23.6,26.75,26.9,26.75,22.5,28.0,25.0
585,26.9,18.5,23.89583333333333,26.85,27.0,26.85,22.6,28.0,25.0
586,27.0,18.7,24.491666666666664,26.950000000000003,27.1,26.950000000000003,22.8,28.0,25.0
587,27.4,17.4,24.44583333333333,26.9,27.0,26.9,22.8,26.0,25.0
588,26.6,17.3,23.4375,26.7,26.9,26.7,,,25.0
589,24.9,16.9,22.137500000000003,26.5,26.6,26.5,21.9,26.0,25.0
590,24.2,16.0,20.5375,26.4,26.5,26.4,21.5,26.0,25.0
591,23.9,16.6,20.341666666666665,26.3,26.4,26.3,20.9,26.0,25.0
592,23.7,16.6,20.808333333333337,26.25,26.4,26.25,20.7,26.0,25.0
593,24.5,16.2,21.933333333333326,26.3,26.4,26.3,20.6,27.0,25.0
594,25.0,16.9,22.183333333333326,26.35,26.5,26.35,20.5,27.0,25.0
595,25.1,18.0,22.687500000000004,26.4,26.5,26.4,20.8,27.0,25.0
596,25.6,18.4,23.16250000000001,26.55,26.7,26.55,21.2,27.0,25.0
597,26.2,18.9,23.7375,26.6,26.7,26.6,21.3,27.0,25.0
598,27.0,18.9,24.23333333333333,26.700000000000003,26.8,26.700000000000003,21.9,28.0,25.0
599,27.3,17.5,24.3625,26.8,26.9,26.8,22.2,28.0,25.0
600,27.7,17.4,24.504166666666663,26.85,26.9,26.85,22.3,28.0,25.0
601,27.7,17.4,24.637500000000003,26.95,27.0,26.95,22.4,28.0,25.0
602,27.9,18.6,24.58333333333333,26.9,27.0,26.9,22.4,26.0,25.0
603,24.6,17.2,21.10416666666666,26.35,26.5,26.35,21.2,26.0,25.0
604,24.3,16.6,20.475,26.3,26.4,26.3,21.0,26.0,25.0
605,24.3,14.1,20.525,26.25,26.4,26.25,20.8,26.0,25.0
606,24.1,15.3,20.89583333333333,26.2,26.4,26.2,20.6,26.0,25.0
607,23.7,16.1,21.125,26.2,26.4,26.2,20.4,26.0,25.0
608,23.7,16.1,21.445833333333336,26.2,26.4,26.2,20.2,26.0,25.0
609,24.0,18.3,22.01666666666667,26.3,26.4,26.3,20.4,27.0,25.0
610,25.1,18.3,22.579166666666666,26.4,26.5,26.4,21.0,27.0,25.0
611,25.4,18.6,23.149999999999995,26.450000000000003,26.6,26.450000000000003,21.4,27.0,25.0
612,26.0,18.9,23.45,26.55,26.7,26.55,21.6,27.0,25.0
613,25.3,17.6,22.3625,26.3,26.4,26.3,20.8,26.0,25.0
614,25.3,17.6,21.791666666666668,26.25,26.4,26.25,20.8,26.0,25.0
615,25.1,16.2,21.691666666666663,26.25,26.4,26.25,20.6,26.0,25.0
616,25.0,15.3,21.791666666666668,26.3,26.5,26.3,20.5,26.0,25.0
617,25.2,15.7,22.175,26.2,26.4,26.2,20.5,26.0,25.0
618,25.2,15.9,22.29166666666666,26.3,26.5,26.3,20.5,26.0,25.0
619,25.3,16.1,22.42916666666667,26.25,26.4,26.25,20.4,26.0,25.0
620,25.3,16.1,22.48333333333333,26.3,26.5,26.3,20.4,26.0,25.0
621,25.5,16.1,22.466666666666665,26.3,26.5,26.3,20.3,26.0,25.0
622,25.5,16.2,22.558333333333334,26.3,26.5,26.3,20.5,26.0,25.0
623,25.7,15.5,22.454166666666666,26.3,26.5,26.3,21.4,26.0,25.0
624,25.7,15.6,22.57083333333333,26.3,26.5,26.3,21.5,27.0,25.0
625,25.8,15.9,22.787500000000005,26.35,26.6,26.35,21.6,27.0,25.0
626,25.8,16.0,22.925,26.4,26.6,26.4,21.8,27.0,25.0
627,25.9,16.1,22.875,26.35,26.6,26.35,21.5,26.0,25.0
628,25.9,16.1,22.733333333333324,26.35,26.6,26.35,21.1,26.0,25.0
629,25.9,16.1,22.65833333333333,26.3,26.5,26.3,21.0,26.0,25.0
630,25.9,16.1,22.591666666666665,26.3,26.5,26.3,20.8,26.0,25.0
631,25.9,16.0,22.45,26.3,26.5,26.3,20.7,26.0,25.0
632,25.9,16.0,22.38333333333333,26.2,26.4,26.2,20.5,26.0,25.0
633,25.8,15.8,22.52083333333333,26.2,26.4,26.2,21.1,27.0,25.0
634,25.8,17.8,22.77916666666667,26.3,26.5,26.3,21.3,27.0,25.0
635,26.0,18.1,23.1875,26.35,26.5,26.35,21.6,27.0,25.0
636,26.1,18.2,23.391666666666666,26.450000000000003,26.6,26.450000000000003,21.9,27.0,25.0
637,26.4,18.4,23.841666666666672,26.55,26.7,26.55,22.1,27.0,25.0
638,26.7,18.4,24.27083333333333,26.55,26.7,26.55,22.2,28.0,25.0
639,27.5,17.4,24.4875,26.65,26.8,26.65,22.4,28.0,25.0
640,27.8,17.3,24.65000000000001,26.700000000000003,26.8,26.700000000000003,22.5,28.0,25.0
641,28.0,17.3,24.77500000000001,26.8,26.9,26.8,22.7,28.0,25.0
642,28.0,17.3,24.879166666666663,26.85,26.9,26.85,22.9,28.0,25.0
643,27.7,16.6,24.73333333333333,26.85,26.9,26.85,22.6,28.0,25.0
644,27.7,17.5,24.59583333333333,26.75,26.8,26.75,22.1,28.0,25.0
645,26.8,17.5,23.27083333333333,26.55,26.6,26.55,21.4,27.0,25.0
646,26.8,16.6,22.316666666666663,26.45,26.5,26.45,21.7,27.0,25.0
647,,,,26.450000000000003,26.6,26.450000000000003,21.8,27.0,25.0
648,26.1,14.8,22.266666666666666,26.450000000000003,26.6,26.450000000000003,22.2,27.0,25.0
649,26.0,14.8,22.47916666666666,26.4,26.6,26.4,22.5,27.0,25.0
650,26.2,13.4,22.479166666666668,26.4,26.6,26.4,22.6,28.0,25.0
651,26.2,15.1,22.60833333333333,26.4,26.6,26.4,22.6,26.0,25.0
652,25.8,15.7,22.629166666666663,26.45,26.7,26.45,22.2,26.0,25.0
653,25.7,15.8,22.84166666666667,26.45,26.7,26.45,21.9,26.0,25.0
654,25.7,16.3,22.808333333333334,26.4,26.6,26.4,21.6,26.0,25.0
655,25.8,16.3,22.350000000000005,26.3,26.5,26.3,20.9,26.0,25.0
656,25.8,16.3,22.320833333333336,26.3,26.5,26.3,20.6,26.0,25.0
657,25.8,16.2,22.30416666666667,26.25,26.4,26.25,,,25.0
658,25.8,16.2,22.312500000000004,26.2,26.4,26.2,20.5,26.0,25.0
659,25.8,16.2,22.3625,26.25,26.4,26.25,21.0,26.0,25.0
660,25.8,16.2,22.600000000000005,26.25,26.4,26.25,21.1,26.0,25.0
661,25.9,16.3,22.729166666666668,26.25,26.4,26.25,21.5,27.0,25.0
662,26.0,16.9,23.025,26.3,26.5,26.3,21.7,27.0,25.0
663,26.2,17.8,23.600000000000005,26.450000000000003,26.6,26.450000000000003,22.0,27.0,25.0
664,26.5,18.7,24.00833333333333,26.450000000000003,26.6,26.450000000000003,22.3,27.0,25.0
665,25.2,17.2,22.308333333333334,26.15,26.3,26.15,21.1,26.0,25.0
666,24.6,16.8,20.820833333333333,26.1,26.3,26.1,20.9,26.0,25.0
667,24.2,16.5,20.729166666666668,26.0,26.2,26.0,20.8,26.0,25.0
668,23.7,16.2,20.829166666666666,26.0,26.2,26.0,20.8,26.0,25.0
669,23.7,16.0,21.30833333333333,26.0,26.2,26.0,20.5,26.0,25.0
670,24.8,16.0,21.662500000000005,26.05,26.2,26.05,21.0,27.0,25.0
671,25.2,17.8,22.354166666666668,26.1,26.3,26.1,21.3,27.0,25.0
672,25.6,18.1,22.787500000000005,26.2,26.4,26.2,21.7,27.0,25.0
673,25.9,18.5,23.35,26.25,26.4,26.25,21.8,27.0,25.0
674,26.2,18.5,23.75416666666666,26.35,26.5,26.35,22.2,27.0,25.0
675,24.6,16.7,21.825000000000003,26.05,26.2,26.05,21.3,26.0,25.0
676,24.2,16.6,20.604166666666668,26.0,26.2,26.0,20.9,26.0,25.0
677,24.2,16.4,20.51666666666667,25.95,26.2,25.95,20.8,26.0,25.0
678,23.2,16.2,20.7875,25.950000000000003,26.1,25.950000000000003,20.7,26.0,25.0
679,24.0,16.2,21.425,25.9,26.1,25.9,20.7,26.0,25.0
680,24.5,16.0,21.95,26.0,26.2,26.0,21.0,26.0,25.0
681,24.9,18.3,22.379166666666663,26.05,26.2,26.05,21.0,27.0,25.0
682,25.4,18.3,22.77083333333333,26.15,26.3,26.15,21.4,27.0,25.0
683,25.9,18.5,23.30416666666666,26.2,26.4,26.2,21.8,27.0,25.0
684,25.9,18.8,23.625000000000004,26.25,26.4,26.25,21.9,26.0,25.0
685,25.7,16.6,22.120833333333326,26.15,26.3,26.15,,,25.0
686,25.3,16.6,21.725000000000005,26.15,26.3,26.15,20.7,26.0,25.0
687,25.4,16.5,22.01666666666667,26.05,26.2,26.05,20.4,26.0,25.0
688,25.4,16.4,22.075000000000003,26.05,26.2,26.05,20.5,26.0,25.0
689,25.6,16.3,22.05,26.05,26.2,26.05,20.3,26.0,25.0
690,25.6,16.3,22.241666666666664,26.0,26.2,26.0,20.6,27.0,25.0
691,25.8,17.0,22.65416666666667,26.05,26.2,26.05,20.7,27.0,25.0
692,26.0,17.0,22.82916666666667,26.15,26.3,26.15,21.3,27.0,25.0
693,26.1,18.3,23.52500000000001,26.200000000000003,26.3,26.200000000000003,21.5,27.0,25.0
694,26.5,18.5,23.841666666666665,26.3,26.4,26.3,21.8,27.0,25.0
695,26.9,17.0,24.191666666666663,26.35,26.4,26.35,22.4,26.0,25.0
696,26.8,17.0,23.10833333333333,26.200000000000003,26.3,26.200000000000003,21.9,26.0,25.0
697,24.9,16.6,21.558333333333334,26.05,26.2,26.05,21.6,26.0,25.0
698,24.3,16.7,20.9375,25.950000000000003,26.1,25.950000000000003,21.2,26.0,25.0
699,24.3,16.3,20.73333333333333,25.950000000000003,26.1,25.950000000000003,20.8,26.0,25.0
700,24.0,17.1,21.350000000000005,25.950000000000003,26.1,25.950000000000003,20.5,27.0,25.0
701,24.5,17.2,21.916666666666668,25.950000000000003,26.1,25.950000000000003,20.5,27.0,25.0
702,25.0,17.6,22.5,26.1,26.2,26.1,20.9,27.0,25.0
703,25.2,17.9,23.0,26.1,26.2,26.1,21.2,27.0,25.0
704,26.4,18.4,23.629166666666663,26.200000000000003,26.3,26.200000000000003,21.8,27.0,25.0
705,27.7,17.3,24.55,26.5,26.5,26.5,22.3,28.0,25.0
706,27.8,17.3,24.72916666666666,26.6,26.6,26.6,22.5,28.0,25.0
707,28.1,17.3,24.89583333333334,26.65,26.7,26.65,22.8,28.0,25.0
708,28.0,17.2,24.59166666666667,26.6,26.6,26.6,22.8,28.0,25.0
709,27.1,18.1,23.79166666666667,26.35,26.4,26.35,22.6,26.0,25.0
710,25.8,18.1,22.41666666666666,26.25,26.3,26.25,22.1,26.0,25.0
711,,,,26.15,26.2,26.15,21.3,26.0,25.0
712,24.5,16.3,20.68333333333333,26.1,26.2,26.1,21.1,26.0,25.0
713,24.2,15.1,20.79583333333333,26.1,26.2,26.1,20.7,26.0,25.0
714,23.8,16.2,21.104166666666664,26.1,26.2,26.1,20.8,26.0,25.0
715,24.3,16.2,22.025,26.15,26.3,26.15,20.2,27.0,25.0
716,25.0,18.0,22.462499999999995,26.200000000000003,26.3,26.200000000000003,20.5,27.0,25.0
717,25.4,18.0,22.88333333333334,26.3,26.4,26.3,21.1,27.0,25.0
718,25.4,18.7,23.404166666666665,26.35,26.5,26.35,21.1,27.0,25.0
719,26.2,18.9,23.816666666666663,26.45,26.5,26.45,21.8,27.0,25.0
720,26.4,19.1,24.0,26.55,26.6,26.55,21.8,28.0,25.0
721,26.2,17.6,23.83333333333333,26.45,26.5,26.45,21.8,26.0,25.0
722,25.1,17.6,22.94583333333333,26.45,26.5,26.45,21.6,26.0,25.0
723,24.8,17.3,22.39583333333333,26.4,26.5,26.4,21.2,26.0,25.0
724,24.8,16.4,21.6,26.35,26.4,26.35,20.9,26.0,25.0
725,25.1,16.6,22.095833333333346,26.35,26.5,26.35,20.9,26.0,25.0
726,25.3,16.8,22.49166666666667,26.4,26.5,26.4,21.0,27.0,25.0
727,25.8,17.9,23.08333333333333,26.4,26.5,26.4,21.5,27.0,25.0
728,26.0,17.9,23.433333333333337,26.5,26.6,26.5,21.5,27.0,25.0
729,26.3,18.6,23.812500000000004,26.6,26.7,26.6,22.0,27.0,25.0
730,26.7,17.9,24.149999999999995,26.700000000000003,26.8,26.700000000000003,22.2,27.0,25.0
731,27.2,17.9,24.4625,26.75,26.8,26.75,22.4,28.0,25.0
732,27.0,17.5,23.8875,26.6,26.7,26.6,22.3,26.0,25.0
733,24.6,17.0,22.041666666666668,26.35,26.4,26.35,21.7,26.0,25.0
734,24.5,17.0,21.070833333333336,26.3,26.4,26.3,21.1,26.0,25.0
735,24.4,17.5,21.929166666666664,26.4,26.5,26.4,20.9,27.0,25.0
736,25.6,18.0,22.641666666666666,26.5,26.6,26.5,21.6,27.0,25.0
737,25.6,18.0,23.216666666666665,26.6,26.7,26.6,22.0,27.0,25.0
738,26.3,18.6,23.933333333333334,26.700000000000003,26.8,26.700000000000003,22.2,27.0,25.0
739,26.4,19.0,24.14583333333333,26.700000000000003,26.8,26.700000000000003,22.5,27.0,25.0
740,26.0,18.3,23.15416666666667,26.55,26.6,26.55,22.3,26.0,25.0
741,24.8,17.2,21.691666666666663,26.4,26.5,26.4,21.3,26.0,25.0
742,24.8,17.1,20.870833333333334,26.35,26.5,26.35,21.1,26.0,25.0
743,23.7,16.6,20.445833333333336,26.3,26.4,26.3,20.8,26.0,25.0
744,23.7,16.6,21.06666666666667,26.25,26.4,26.25,20.6,26.0,25.0
745,24.6,16.3,21.90416666666667,26.4,26.5,26.4,20.5,26.0,25.0
746,25.2,17.0,22.40000000000001,26.4,26.5,26.4,20.7,27.0,25.0
747,25.6,17.0,23.00833333333334,26.5,26.6,26.5,21.0,27.0,25.0
748,26.1,17.9,23.48333333333333,26.6,26.7,26.6,21.5,27.0,25.0
749,26.1,18.4,23.67083333333333,26.700000000000003,26.8,26.700000000000003,22.0,27.0,25.0
750,26.5,18.4,24.162500000000005,26.8,26.9,26.8,22.4,26.0,25.0
751,26.5,17.9,24.10833333333333,26.75,26.9,26.75,22.2,28.0,25.0
752,26.0,18.6,23.21666666666667,26.8,26.9,26.8,22.1,28.0,25.0
753,25.8,18.6,23.387500000000003,26.8,26.9,26.8,21.7,28.0,25.0
754,26.2,17.0,23.204166666666666,26.8,26.9,26.8,21.5,28.0,25.0
755,25.9,14.3,22.699999999999992,26.7,26.9,26.7,21.1,28.0,25.0
756,25.9,13.3,22.64999999999999,26.65,26.9,26.65,20.8,26.0,25.0
757,25.8,12.3,22.46666666666665,26.6,26.8,26.6,21.1,26.0,25.0
758,25.7,12.8,22.433333333333334,26.6,26.9,26.6,21.0,26.0,25.0
759,25.5,13.7,22.466666666666665,26.55,26.8,26.55,21.1,26.0,25.0
760,25.5,14.6,22.633333333333336,26.65,26.9,26.65,21.0,26.0,25.0
761,25.5,15.1,22.695833333333336,26.65,26.9,26.65,21.0,26.0,25.0
762,25.5,15.1,22.775,26.65,26.9,26.65,21.0,26.0,25.0
763,,,,26.6,26.8,26.6,20.7,26.0,25.0
