,rack_h,rack_l,rack_avg,env_avg,env_h,temp,return_t,setting_t,pre_y
764,25.6,15.7,22.479166666666668,26.6,26.8,26.6,20.5,26.0,25.0
765,25.8,16.0,23.0875,26.7,26.9,26.7,21.6,27.0,25.0
766,26.2,16.1,23.10833333333333,26.7,26.9,26.7,21.7,26.0,25.0
767,26.2,16.1,23.258333333333336,26.7,26.9,26.7,22.4,26.0,25.0
768,26.5,16.3,23.39583333333333,26.75,27.0,26.75,22.5,26.0,25.0
769,26.2,16.4,23.412499999999994,26.8,27.0,26.8,22.2,26.0,25.0
770,26.2,16.3,23.366666666666664,26.8,27.0,26.8,21.9,27.0,25.0
771,26.2,16.3,23.35,26.8,27.0,26.8,21.8,27.0,25.0
772,26.2,16.3,23.287500000000005,26.8,27.0,26.8,21.7,27.0,25.0
773,26.2,16.2,23.21250000000001,26.8,27.0,26.8,21.7,27.0,25.0
774,26.3,16.2,23.137500000000003,26.8,27.0,26.8,21.4,27.0,25.0
775,26.3,16.2,22.65833333333333,26.75,26.9,26.75,20.6,27.0,25.0
776,26.2,16.8,22.9375,26.75,26.9,26.75,20.7,26.0,25.0
777,25.0,16.4,21.64166666666667,26.65,26.8,26.65,20.8,26.0,25.0
778,24.1,16.4,20.791666666666664,26.450000000000003,26.6,26.450000000000003,20.5,26.0,25.0
779,23.9,16.1,20.47083333333333,26.35,26.5,26.35,20.1,26.0,25.0
780,23.9,14.4,19.78333333333333,26.35,26.5,26.35,20.1,26.0,25.0
781,23.9,15.4,20.09583333333333,26.4,26.5,26.4,20.4,27.0,25.0
782,25.3,15.6,20.654166666666665,26.5,26.6,26.5,20.9,27.0,25.0
783,25.3,17.9,22.25833333333333,26.65,26.8,26.65,21.5,27.0,25.0
784,25.7,17.9,22.575,26.75,26.9,26.75,21.3,27.0,25.0
785,25.1,17.8,22.075000000000003,26.45,26.5,26.45,21.0,26.0,25.0
786,23.8,16.1,21.300000000000004,26.3,26.4,26.3,20.2,26.0,25.0
787,23.8,15.1,20.370833333333334,26.3,26.4,26.3,20.2,26.0,25.0
788,23.7,14.0,19.89166666666667,26.3,26.4,26.3,20.4,26.0,25.0
789,23.7,14.7,19.75833333333333,26.25,26.4,26.25,19.8,26.0,25.0
790,24.0,13.7,20.225,26.25,26.4,26.25,19.9,27.0,25.0
791,24.0,15.2,20.83333333333333,26.3,26.4,26.3,20.4,27.0,25.0
792,24.9,18.2,21.691666666666663,26.450000000000003,26.6,26.450000000000003,20.8,27.0,25.0
793,25.4,18.2,22.32083333333333,26.6,26.7,26.6,21.1,27.0,25.0
794,25.4,18.4,23.0375,26.75,26.9,26.75,21.3,27.0,25.0
795,25.4,18.6,22.6625,26.55,26.6,26.55,20.7,26.0,25.0
796,25.4,17.8,22.320833333333336,26.35,26.4,26.35,20.5,26.0,25.0
797,23.6,17.0,21.26666666666667,26.25,26.3,26.25,20.1,26.0,25.0
798,23.6,14.5,19.84166666666666,26.15,26.2,26.15,19.9,26.0,25.0
799,23.6,14.3,19.691666666666663,26.200000000000003,26.3,26.200000000000003,19.8,26.0,25.0
800,23.6,14.3,19.93333333333333,26.15,26.3,26.15,19.8,26.0,25.0
801,24.0,15.0,20.516666666666666,26.25,26.4,26.25,20.0,27.0,25.0
802,25.2,15.0,21.0625,26.4,26.5,26.4,20.8,27.0,25.0
803,25.2,18.3,22.199999999999992,26.55,26.7,26.55,,,25.0
804,25.7,18.6,22.770833333333325,26.65,26.8,26.65,21.5,27.0,25.0
805,25.5,18.7,23.10833333333333,26.55,26.6,26.55,20.9,27.0,25.0
806,25.8,18.6,22.779166666666665,26.65,26.7,26.65,20.9,28.0,25.0
807,26.1,18.7,22.808333333333337,26.7,26.7,26.7,21.3,28.0,25.0
808,26.3,18.0,23.0375,26.8,26.8,26.8,21.8,28.0,25.0
809,26.2,17.8,23.0875,26.9,26.9,26.9,22.0,28.0,25.0
810,26.2,17.8,22.85,26.65,26.7,26.65,22.2,26.0,25.0
811,25.6,16.3,22.075000000000003,26.6,26.7,26.6,21.4,26.0,25.0
812,25.1,16.3,21.3375,26.6,26.7,26.6,21.1,26.0,25.0
813,24.5,16.6,21.304166666666664,26.6,26.8,26.6,21.2,26.0,25.0
814,24.5,16.3,21.825,26.6,26.8,26.6,21.2,26.0,25.0
815,25.3,16.4,22.61666666666667,26.7,26.9,26.7,20.7,26.0,25.0
816,25.4,16.5,22.666666666666657,26.7,26.9,26.7,20.6,26.0,25.0
817,25.5,16.4,22.474999999999994,26.7,26.9,26.7,20.5,26.0,25.0
818,25.6,16.4,22.629166666666663,26.7,26.9,26.7,20.7,26.0,25.0
819,25.7,16.3,22.89583333333333,26.7,26.9,26.7,20.7,26.0,25.0
820,25.7,16.3,23.016666666666666,26.8,27.0,26.8,21.5,26.0,25.0
821,25.8,16.2,23.175000000000008,26.9,27.1,26.9,21.8,27.0,25.0
822,26.2,16.2,23.262500000000006,26.9,27.1,26.9,22.1,27.0,25.0
823,26.2,16.3,23.295833333333324,26.85,27.1,26.85,22.0,26.0,25.0
824,25.9,16.4,23.154166666666665,26.95,27.2,26.95,21.5,26.0,25.0
825,26.0,16.3,22.96666666666667,26.85,27.1,26.85,21.1,25.0,25.0
826,25.9,15.8,22.524999999999995,26.75,27.0,26.75,20.4,25.0,25.0
827,24.3,15.3,21.25,26.55,26.8,26.55,20.3,25.0,25.0
828,22.8,13.0,19.3375,26.35,26.6,26.35,19.6,25.0,25.0
829,22.8,13.1,19.20416666666667,26.25,26.5,26.25,20.4,25.0,25.0
830,24.0,14.6,19.77916666666667,26.25,26.5,26.25,20.9,26.0,25.0
831,25.2,14.8,20.350000000000005,26.3,26.6,26.3,21.2,26.0,25.0
832,25.7,15.0,21.58333333333333,26.4,26.7,26.4,21.5,26.0,25.0
833,25.7,15.0,21.725,26.4,26.7,26.4,21.9,26.0,25.0
834,25.8,15.2,22.075,26.5,26.8,26.5,21.3,26.0,25.0
835,25.0,16.4,22.45833333333333,26.6,26.9,26.6,20.6,27.0,25.0
836,25.0,17.7,22.679166666666664,26.65,26.9,26.65,20.9,27.0,25.0
837,25.8,18.6,23.241666666666664,26.75,27.0,26.75,21.4,27.0,25.0
838,25.9,18.9,23.475,26.85,27.1,26.85,21.8,27.0,25.0
839,26.3,18.9,23.750000000000004,26.95,27.2,26.95,22.1,26.0,25.0
840,,,,26.85,27.1,26.85,21.7,26.0,25.0
841,25.8,17.4,22.754166666666663,26.85,27.1,26.85,21.3,26.0,25.0
842,25.8,17.2,22.245833333333326,26.75,27.0,26.75,21.1,26.0,25.0
843,25.3,17.0,21.941666666666663,26.7,26.9,26.7,20.6,26.0,25.0
844,25.3,16.8,22.195833333333336,26.7,26.9,26.7,20.6,26.0,25.0
845,25.6,16.6,22.53333333333333,26.7,26.9,26.7,20.6,27.0,25.0
846,25.8,16.9,22.691666666666663,26.75,26.9,26.75,20.7,27.0,25.0
847,26.1,17.8,23.200000000000006,26.8,27.0,26.8,21.2,27.0,25.0
848,26.1,18.3,23.558333333333334,26.950000000000003,27.1,26.950000000000003,21.5,27.0,25.0
849,26.9,18.3,24.054166666666664,27.0,27.1,27.0,22.2,27.0,25.0
850,27.2,18.7,24.245833333333334,27.05,27.2,27.05,22.4,26.0,25.0
851,27.2,17.9,23.666666666666668,26.9,27.1,26.9,22.4,26.0,25.0
852,25.4,17.2,22.804166666666664,26.7,26.9,26.7,21.4,26.0,25.0
853,25.0,16.7,20.7875,26.65,26.8,26.65,21.1,26.0,25.0
854,24.6,16.7,20.912499999999994,26.6,26.8,26.6,20.9,26.0,25.0
855,24.1,16.2,21.59166666666667,26.6,26.8,26.6,20.4,26.0,25.0
856,25.0,16.9,22.325,26.65,26.8,26.65,20.6,27.0,25.0
857,25.3,17.5,22.700000000000003,26.75,26.9,26.75,21.0,27.0,25.0
858,25.8,17.6,23.17083333333333,26.8,27.0,26.8,21.6,27.0,25.0
859,26.4,18.1,23.512499999999992,26.9,27.0,26.9,21.9,27.0,25.0
860,26.4,18.7,23.787499999999994,26.950000000000003,27.1,26.950000000000003,22.1,27.0,25.0
861,26.2,18.7,23.59583333333333,26.85,27.0,26.85,21.8,26.0,25.0
862,26.0,18.6,22.45,26.7,26.9,26.7,21.3,26.0,25.0
863,25.2,17.0,21.79166666666666,26.65,26.8,26.65,21.1,26.0,25.0
864,24.5,15.5,21.245833333333334,26.55,26.8,26.55,20.7,26.0,25.0
865,24.2,15.0,21.000000000000004,26.5,26.7,26.5,20.5,26.0,25.0
866,24.1,15.6,20.95833333333333,26.55,26.8,26.55,20.3,26.0,25.0
867,24.0,15.8,21.2,26.55,26.8,26.55,20.2,26.0,25.0
868,24.5,15.9,21.725,26.55,26.8,26.55,20.3,26.0,25.0
869,24.8,16.0,22.08333333333333,26.55,26.8,26.55,20.1,26.0,25.0
870,25.0,16.0,22.287499999999994,26.55,26.8,26.55,,,25.0
871,25.0,16.1,22.441666666666663,26.55,26.8,26.55,20.4,26.0,25.0
872,25.3,16.1,22.35833333333333,26.6,26.8,26.6,20.2,26.0,25.0
873,25.3,17.5,22.6625,26.6,26.8,26.6,20.5,27.0,25.0
874,25.7,18.2,22.92916666666666,26.7,26.9,26.7,20.6,27.0,25.0
875,26.2,18.8,23.54583333333333,26.75,26.9,26.75,21.6,27.0,25.0
876,26.2,18.6,23.837499999999995,26.85,27.0,26.85,21.9,27.0,25.0
877,25.2,16.7,21.716666666666665,26.6,26.8,26.6,21.0,26.0,25.0
878,24.7,16.7,21.241666666666664,26.6,26.8,26.6,20.8,26.0,25.0
879,24.0,16.2,21.454166666666666,26.5,26.7,26.5,20.5,26.0,25.0
880,24.4,16.2,21.954166666666666,26.6,26.8,26.6,20.4,26.0,25.0
881,25.0,16.5,22.05416666666667,26.6,26.8,26.6,20.1,27.0,25.0
882,25.4,18.1,22.587499999999995,26.65,26.8,26.65,21.1,27.0,25.0
883,25.4,18.4,23.183333333333334,26.75,26.9,26.75,21.3,27.0,25.0
884,26.2,18.8,23.79583333333333,26.85,27.0,26.85,21.6,27.0,25.0
885,26.5,17.3,23.64583333333333,27.0,27.1,27.0,22.5,27.0,25.0
886,26.5,17.2,23.341666666666665,26.950000000000003,27.1,26.950000000000003,22.5,26.0,25.0
887,26.2,17.0,22.83333333333333,26.950000000000003,27.1,26.950000000000003,22.0,26.0,25.0
888,26.0,17.0,22.554166666666664,26.950000000000003,27.1,26.950000000000003,21.8,26.0,25.0
889,26.0,15.4,22.479166666666668,26.85,27.0,26.85,21.5,26.0,25.0
890,25.9,15.4,22.42083333333333,26.8,27.0,26.8,21.1,26.0,25.0
891,25.8,14.6,22.204166666666666,26.8,27.0,26.8,21.0,27.0,25.0
892,25.8,16.3,22.25833333333333,26.8,27.0,26.8,21.2,27.0,25.0
893,25.9,18.4,22.975,26.85,27.0,26.85,21.8,27.0,25.0
894,26.1,18.8,23.683333333333334,26.950000000000003,27.1,26.950000000000003,21.9,27.0,25.0
895,27.3,17.3,24.304166666666664,27.1,27.2,27.1,22.4,26.0,25.0
896,26.1,17.1,23.075000000000003,26.85,27.0,26.85,21.7,26.0,25.0
897,25.2,17.1,22.379166666666663,26.65,26.8,26.65,21.2,26.0,25.0
898,24.3,16.8,20.78333333333333,26.65,26.8,26.65,21.1,26.0,25.0
899,24.3,16.8,20.6125,26.55,26.7,26.55,20.7,26.0,25.0
900,24.1,16.5,20.933333333333334,26.55,26.7,26.55,20.7,26.0,25.0
901,24.1,17.0,21.5875,26.65,26.8,26.65,20.7,27.0,25.0
902,24.8,18.2,22.25,26.700000000000003,26.8,26.700000000000003,21.1,27.0,25.0
903,25.1,18.5,22.737500000000008,26.8,26.9,26.8,21.1,27.0,25.0
904,25.8,18.6,23.3125,26.9,27.0,26.9,21.2,27.0,25.0
905,26.7,17.9,24.07916666666667,26.9,27.0,26.9,22.3,27.0,25.0
906,26.2,17.5,23.0875,26.75,26.9,26.75,21.8,26.0,25.0
907,25.0,16.5,21.370833333333334,26.6,26.7,26.6,21.6,26.0,25.0
908,25.0,16.8,20.741666666666664,26.6,26.7,26.6,21.2,26.0,25.0
909,24.6,16.4,20.554166666666664,26.55,26.7,26.55,21.2,26.0,25.0
910,24.3,17.0,21.258333333333336,26.55,26.7,26.55,20.9,26.0,25.0
911,24.9,17.0,21.42083333333333,26.6,26.7,26.6,20.9,27.0,25.0
912,24.9,18.1,22.066666666666663,26.65,26.8,26.65,21.3,27.0,25.0
913,24.9,18.6,22.691666666666663,26.75,26.9,26.75,21.4,27.0,25.0
914,25.9,18.6,23.391666666666666,26.8,26.9,26.8,21.6,27.0,25.0
915,26.3,18.8,24.079166666666666,27.0,27.1,27.0,22.3,26.0,25.0
916,26.3,17.8,23.4375,26.8,26.9,26.8,22.1,26.0,25.0
917,25.2,17.3,21.945833333333336,26.6,26.7,26.6,21.8,26.0,25.0
918,25.0,16.9,20.9375,26.55,26.7,26.55,21.4,26.0,25.0
919,24.6,16.6,20.57083333333333,26.450000000000003,26.6,26.450000000000003,21.1,26.0,25.0
920,24.3,17.0,21.025,26.5,26.7,26.5,20.7,26.0,25.0
921,25.2,17.6,21.60833333333333,26.5,26.6,26.5,20.9,26.0,25.0
922,25.2,18.1,22.120833333333337,26.6,26.7,26.6,21.2,26.0,25.0
923,25.3,18.7,22.850000000000005,26.700000000000003,26.8,26.700000000000003,21.6,26.0,25.0
924,25.8,18.7,23.3625,26.8,26.9,26.8,21.8,26.0,25.0
925,27.0,17.8,24.27083333333333,26.9,27.0,26.9,22.4,26.0,25.0
926,25.8,17.8,23.375,26.7,26.9,26.7,22.1,26.0,25.0
927,25.6,17.3,21.48333333333333,26.55,26.7,26.55,21.6,26.0,25.0
928,24.6,16.5,20.462499999999995,26.450000000000003,26.6,26.450000000000003,21.6,26.0,25.0
929,24.6,16.5,20.77083333333333,26.4,26.6,26.4,20.9,26.0,25.0
930,24.2,16.3,20.916666666666664,26.4,26.6,26.4,20.9,26.0,25.0
931,24.2,17.5,21.57916666666667,26.450000000000003,26.6,26.450000000000003,20.8,27.0,25.0
932,25.4,18.4,22.258333333333336,26.55,26.7,26.55,21.0,27.0,25.0
933,25.4,18.7,22.89583333333333,26.6,26.7,26.6,21.7,27.0,25.0
934,26.1,18.7,23.42083333333333,26.700000000000003,26.8,26.700000000000003,21.7,27.0,25.0
935,27.0,19.0,24.166666666666668,26.85,26.9,26.85,22.3,27.0,25.0
936,26.3,17.0,23.4,26.75,26.8,26.75,22.3,28.0,25.0
937,25.5,16.3,22.675,26.5,26.6,26.5,21.5,22.0,25.0
938,23.4,15.7,20.5875,26.15,26.3,26.15,20.4,22.0,25.0
939,22.6,12.8,19.075000000000003,25.65,25.7,25.65,18.9,22.0,25.0
940,,,,25.4,25.4,25.4,18.3,23.0,25.0
941,20.7,13.3,16.483333333333338,25.25,25.3,25.25,18.4,23.0,25.0
942,21.2,13.3,17.050000000000004,25.25,25.3,25.25,18.4,23.0,25.0
943,21.2,14.1,17.600000000000005,25.3,25.4,25.3,18.5,23.0,25.0
944,21.5,14.3,18.687500000000004,25.25,25.3,25.25,18.4,23.0,25.0
945,21.7,11.6,19.183333333333334,25.15,25.4,25.15,18.6,23.0,25.0
946,,,,25.05,25.3,25.05,18.5,24.0,25.0
947,22.6,12.1,18.76666666666667,25.15,25.4,25.15,19.1,24.0,25.0
948,23.8,13.3,19.7875,25.2,25.5,25.2,19.5,24.0,25.0
949,23.7,13.7,19.8625,25.25,25.5,25.25,19.8,24.0,25.0
950,23.3,13.7,20.116666666666664,25.25,25.5,25.25,19.5,24.0,25.0
951,22.3,14.0,19.775,25.25,25.5,25.25,19.0,25.0,25.0
952,22.3,14.1,19.85,25.25,25.5,25.25,19.0,25.0,25.0
953,23.8,14.2,20.329166666666666,25.3,25.6,25.3,19.3,25.0,25.0
954,,,,25.45,25.7,25.45,20.1,25.0,25.0
955,24.2,14.9,21.5625,25.6,25.9,25.6,19.9,25.0,25.0
956,24.0,15.0,21.600000000000005,25.65,25.9,25.65,19.7,26.0,25.0
957,24.2,15.0,21.745833333333334,25.65,25.9,25.65,19.7,26.0,25.0
958,24.3,15.1,21.90833333333333,25.7,25.9,25.7,19.7,26.0,25.0
959,24.9,15.1,22.079166666666666,25.75,26.0,25.75,20.6,26.0,25.0
960,24.9,15.7,22.404166666666665,25.8,26.1,25.8,20.7,27.0,25.0
961,24.8,18.0,22.591666666666672,25.85,26.1,25.85,21.2,27.0,25.0
962,,,,26.0,26.2,26.0,21.4,27.0,25.0
963,26.0,18.7,23.52083333333334,26.1,26.3,26.1,21.6,27.0,25.0
964,26.0,18.9,23.775,26.2,26.4,26.2,22.1,27.0,25.0
965,25.3,17.1,22.47083333333333,25.950000000000003,26.1,25.950000000000003,21.1,26.0,25.0
966,24.4,16.9,21.125000000000004,25.950000000000003,26.1,25.950000000000003,20.8,26.0,25.0
967,24.1,16.7,21.204166666666666,25.950000000000003,26.1,25.950000000000003,20.7,26.0,25.0
968,23.8,17.3,21.600000000000005,26.0,26.2,26.0,20.5,26.0,25.0
969,23.8,17.5,21.64166666666667,25.950000000000003,26.1,25.950000000000003,20.4,26.0,25.0
970,24.3,16.9,22.0,26.0,26.2,26.0,20.2,26.0,25.0
971,25.0,18.1,22.59166666666667,26.05,26.2,26.05,20.3,27.0,25.0
972,25.4,18.5,22.858333333333324,26.15,26.3,26.15,20.8,27.0,25.0
973,25.4,18.5,22.958333333333325,26.25,26.4,26.25,21.1,27.0,25.0
974,26.2,18.9,23.6375,26.3,26.4,26.3,21.5,27.0,25.0
975,26.8,17.7,24.308333333333334,26.4,26.5,26.4,22.2,27.0,25.0
976,26.7,17.3,23.725000000000005,26.450000000000003,26.6,26.450000000000003,22.3,27.0,25.0
977,26.4,17.3,23.22916666666667,26.5,26.6,26.5,22.5,27.0,25.0
978,26.4,17.2,23.370833333333334,26.450000000000003,26.6,26.450000000000003,21.9,27.0,25.0
979,26.4,17.2,23.191666666666663,26.450000000000003,26.6,26.450000000000003,21.7,27.0,25.0
980,26.5,17.2,23.287500000000005,26.450000000000003,26.6,26.450000000000003,21.7,27.0,25.0
981,26.5,18.4,23.441666666666663,26.5,26.6,26.5,21.4,28.0,25.0
982,26.6,19.4,23.837499999999995,26.6,26.7,26.6,22.2,28.0,25.0
983,27.2,19.6,24.0375,26.6,26.7,26.6,22.3,28.0,25.0
984,27.2,20.1,24.39166666666667,26.65,26.8,26.65,22.5,26.0,25.0
985,24.8,17.2,20.8125,26.25,26.4,26.25,21.3,26.0,25.0
986,24.2,16.7,20.79166666666666,26.2,26.4,26.2,21.3,26.0,25.0
987,24.1,16.3,20.691666666666663,26.2,26.4,26.2,21.0,26.0,25.0
988,24.1,16.4,21.258333333333336,26.2,26.4,26.2,20.8,26.0,25.0
989,24.2,16.3,21.52083333333333,26.2,26.4,26.2,20.9,26.0,25.0
990,24.2,16.3,21.904166666666665,26.2,26.4,26.2,20.6,26.0,25.0
991,25.0,17.9,22.42083333333333,26.25,26.4,26.25,20.6,27.0,25.0
992,25.4,18.1,22.79583333333333,26.35,26.5,26.35,21.4,27.0,25.0
993,25.9,18.4,23.229166666666657,26.450000000000003,26.6,26.450000000000003,21.4,27.0,25.0
994,,,,26.55,26.7,26.55,21.7,27.0,25.0
995,25.1,17.5,21.941666666666663,26.25,26.4,26.25,21.1,26.0,25.0
996,24.7,17.3,20.98333333333333,26.15,26.3,26.15,21.1,26.0,25.0
997,24.3,16.7,20.787500000000005,26.15,26.3,26.15,20.7,26.0,25.0
998,24.1,16.5,20.904166666666665,26.1,26.3,26.1,,,25.0
999,23.8,16.4,21.28333333333333,26.2,26.4,26.2,20.7,26.0,25.0
1000,24.0,16.3,21.65416666666667,26.2,26.4,26.2,20.4,26.0,25.0
1001,,,,26.25,26.4,26.25,20.7,27.0,25.0
1002,24.8,18.2,22.65833333333333,26.35,26.5,26.35,20.9,27.0,25.0
1003,25.7,18.4,23.304166666666674,26.5,26.6,26.5,21.5,27.0,25.0
1004,25.7,18.9,23.675,26.55,26.7,26.55,21.7,27.0,25.0
1005,25.2,17.4,22.40000000000001,26.3,26.4,26.3,21.1,26.0,25.0
1006,24.3,16.8,20.75833333333333,26.2,26.4,26.2,20.9,26.0,25.0
1007,24.3,16.6,20.73333333333333,26.2,26.4,26.2,21.0,26.0,25.0
1008,23.9,16.6,20.729166666666668,26.2,26.4,26.2,20.7,26.0,25.0
1009,23.9,16.4,21.2125,26.2,26.4,26.2,20.5,26.0,25.0
1010,24.5,17.1,21.92083333333333,26.25,26.4,26.25,20.6,26.0,25.0
1011,24.9,18.1,22.3625,26.25,26.4,26.25,20.6,27.0,25.0
1012,25.3,18.1,22.683333333333334,26.35,26.5,26.35,21.4,27.0,25.0
1013,26.0,18.6,23.4625,26.450000000000003,26.6,26.450000000000003,21.5,27.0,25.0
1014,,,,26.6,26.7,26.6,21.8,27.0,25.0
1015,24.7,17.3,21.85833333333333,26.3,26.4,26.3,21.2,26.0,25.0
1016,24.7,16.8,20.8125,26.2,26.4,26.2,21.1,26.0,25.0
1017,24.2,16.6,20.625,26.15,26.3,26.15,20.7,26.0,25.0
1018,24.0,15.9,20.6875,26.2,26.4,26.2,20.5,26.0,25.0
1019,24.0,16.4,21.2375,26.2,26.4,26.2,20.5,26.0,25.0
1020,24.1,16.3,21.375,26.2,26.4,26.2,20.5,26.0,25.0
1021,24.8,17.0,22.041666666666668,26.25,26.4,26.25,20.7,27.0,25.0
1022,25.4,18.1,22.699999999999992,26.35,26.5,26.35,20.8,27.0,25.0
1023,25.8,18.6,23.51666666666667,26.5,26.6,26.5,21.4,27.0,25.0
1024,26.1,18.6,23.77916666666667,26.6,26.7,26.6,21.9,27.0,25.0
1025,24.5,18.9,21.929166666666664,26.25,26.4,26.25,21.1,26.0,25.0
1026,24.5,16.2,20.991666666666667,26.25,26.4,26.25,20.9,26.0,25.0
1027,24.3,16.2,20.995833333333337,26.2,26.4,26.2,21.0,26.0,25.0
1028,23.9,16.0,20.9875,26.2,26.4,26.2,20.6,26.0,25.0
1029,23.9,16.1,21.154166666666672,26.2,26.4,26.2,20.5,26.0,25.0
1030,23.7,16.2,21.72083333333333,26.25,26.4,26.25,20.6,26.0,25.0
1031,25.0,18.2,22.35,26.35,26.5,26.35,20.8,27.0,25.0
1032,25.3,18.5,22.754166666666663,26.35,26.5,26.35,21.2,27.0,25.0
1033,25.8,18.9,23.412500000000005,26.450000000000003,26.6,26.450000000000003,21.3,27.0,25.0
1034,26.3,19.2,23.916666666666668,26.65,26.8,26.65,,,25.0
1035,27.2,17.7,24.158333333333328,26.8,26.9,26.8,22.5,28.0,25.0
1036,26.6,18.2,23.774999999999995,26.8,26.9,26.8,22.5,28.0,25.0
1037,26.8,18.9,24.175,26.9,27.0,26.9,22.8,28.0,25.0
1038,26.8,19.3,24.42083333333333,26.95,27.0,26.95,22.9,28.0,25.0
1039,26.7,19.4,23.66666666666666,26.65,26.7,26.65,22.7,26.0,25.0
1040,24.8,17.9,22.10833333333333,26.45,26.5,26.45,21.2,26.0,25.0
1041,24.5,16.6,20.462499999999995,26.35,26.4,26.35,21.1,26.0,25.0
1042,24.2,16.7,20.54583333333333,26.3,26.4,26.3,21.0,26.0,25.0
1043,23.9,16.6,20.979166666666668,26.3,26.4,26.3,21.0,26.0,25.0
1044,23.8,16.6,21.4375,26.35,26.5,26.35,20.8,26.0,25.0
1045,24.9,16.6,22.33749999999999,26.35,26.5,26.35,20.6,27.0,25.0
1046,25.2,18.1,22.75,26.4,26.5,26.4,20.9,27.0,25.0
1047,25.4,18.5,23.0,26.5,26.6,26.5,21.1,27.0,25.0
1048,26.2,19.0,23.695833333333336,26.6,26.7,26.6,21.1,27.0,25.0
1049,26.2,19.0,23.800000000000008,26.700000000000003,26.8,26.700000000000003,21.8,27.0,25.0
1050,26.7,17.8,23.97916666666667,26.700000000000003,26.8,26.700000000000003,21.9,27.0,25.0
1051,27.1,18.2,24.179166666666674,26.8,26.9,26.8,21.9,28.0,25.0
1052,27.8,19.0,24.55416666666667,26.9,26.9,26.9,22.3,28.0,25.0
1053,27.8,19.5,24.854166666666668,27.0,27.0,27.0,22.5,28.0,25.0
1054,28.1,19.5,24.879166666666663,26.95,27.0,26.95,22.6,26.0,25.0
1055,24.7,16.5,20.92083333333333,26.45,26.5,26.45,21.7,26.0,25.0
1056,24.7,16.5,20.333333333333336,26.3,26.4,26.3,21.2,26.0,25.0
1057,24.4,16.9,20.72083333333333,26.3,26.4,26.3,21.1,26.0,25.0
1058,24.0,16.7,21.28333333333333,26.35,26.5,26.35,20.9,26.0,25.0
1059,24.4,16.7,21.85416666666666,26.35,26.5,26.35,20.7,26.0,25.0
1060,24.4,17.1,21.9125,26.4,26.5,26.4,20.8,26.0,25.0
1061,24.8,17.1,22.179166666666664,26.4,26.5,26.4,20.9,27.0,25.0
1062,25.5,18.6,22.91666666666666,26.5,26.6,26.5,21.0,27.0,25.0
1063,25.8,18.6,23.225000000000005,26.55,26.6,26.55,21.1,27.0,25.0
1064,26.3,18.8,23.675,26.6,26.7,26.6,21.7,27.0,25.0
1065,24.7,17.1,21.149999999999995,26.35,26.4,26.35,21.0,26.0,25.0
1066,24.7,16.9,21.14583333333333,26.3,26.4,26.3,21.0,26.0,25.0
1067,24.2,17.0,20.6375,26.25,26.4,26.25,20.7,26.0,25.0
1068,23.9,16.6,21.19166666666668,26.25,26.4,26.25,20.5,26.0,25.0
1069,23.7,16.5,21.387500000000003,26.25,26.4,26.25,20.5,26.0,25.0
1070,24.1,16.4,21.700000000000003,26.25,26.4,26.25,20.4,26.0,25.0
1071,24.9,18.0,22.166666666666668,26.3,26.4,26.3,20.3,27.0,25.0
1072,25.3,18.3,22.416666666666668,26.35,26.4,26.35,20.7,27.0,25.0
1073,25.9,18.4,23.0375,26.45,26.5,26.45,21.2,27.0,25.0
1074,26.5,18.7,23.65833333333333,26.55,26.6,26.55,21.2,27.0,25.0
1075,27.2,17.8,24.3125,26.65,26.7,26.65,22.3,28.0,25.0
1076,26.6,18.0,23.7875,26.700000000000003,26.8,26.700000000000003,22.5,28.0,25.0
1077,26.7,18.7,23.995833333333334,26.8,26.9,26.8,22.5,28.0,25.0
1078,27.3,20.3,24.566666666666663,26.85,26.9,26.85,22.9,28.0,25.0
1079,27.5,17.8,24.099999999999994,26.65,26.7,26.65,22.7,26.0,25.0
1080,25.2,17.8,22.316666666666663,26.35,26.4,26.35,21.4,26.0,25.0
1081,24.1,16.2,20.441666666666663,26.25,26.3,26.25,21.2,26.0,25.0
1082,24.1,16.5,20.554166666666664,26.25,26.3,26.25,20.9,26.0,25.0
1083,23.9,16.9,20.683333333333326,26.25,26.3,26.25,20.9,26.0,25.0
1084,23.9,16.9,21.375,26.200000000000003,26.3,26.200000000000003,20.6,26.0,25.0
1085,25.2,17.3,22.379166666666663,26.3,26.4,26.3,,,25.0
1086,25.5,18.2,22.675000000000008,26.35,26.4,26.35,20.6,27.0,25.0
1087,,,,26.45,26.5,26.45,20.9,27.0,25.0
1088,26.3,18.6,23.695833333333336,26.55,26.6,26.55,21.1,27.0,25.0
1089,26.5,18.7,23.8875,26.6,26.6,26.6,21.6,27.0,25.0
1090,27.1,17.5,24.20833333333334,26.6,26.6,26.6,21.7,28.0,25.0
1091,27.1,17.5,23.933333333333334,26.6,26.6,26.6,21.9,28.0,25.0
1092,26.6,18.9,23.8375,26.7,26.7,26.7,22.1,28.0,25.0
1093,26.8,19.8,24.241666666666664,26.7,26.7,26.7,22.5,28.0,25.0
1094,26.9,20.2,24.391666666666666,26.55,26.6,26.55,22.1,26.0,25.0
1095,24.6,17.1,20.420833333333327,26.15,26.2,26.15,21.0,27.0,25.0
1096,25.0,16.0,20.675,26.25,26.3,26.25,21.2,27.0,25.0
1097,25.2,17.9,21.570833333333336,26.25,26.3,26.25,21.3,27.0,25.0
1098,25.6,17.9,22.412500000000005,26.35,26.4,26.35,21.5,27.0,25.0
1099,25.6,18.1,23.16666666666666,26.45,26.5,26.45,22.0,27.0,25.0
1100,25.9,18.5,23.416666666666668,26.55,26.6,26.55,22.1,27.0,25.0
1101,26.0,18.7,23.77083333333333,26.55,26.6,26.55,22.2,26.0,25.0
1102,,,,26.3,26.4,26.3,21.8,26.0,25.0
1103,24.7,18.4,22.0,26.200000000000003,26.3,26.200000000000003,21.2,26.0,25.0
1104,24.3,16.7,21.129166666666663,26.15,26.2,26.15,20.8,26.0,25.0
1105,23.7,15.2,20.929166666666664,26.05,26.2,26.05,20.6,27.0,25.0
1106,,,,26.1,26.2,26.1,20.5,27.0,25.0
1107,25.2,18.3,22.53333333333333,26.200000000000003,26.3,26.200000000000003,20.8,27.0,25.0
1108,25.4,18.3,22.72916666666666,26.3,26.4,26.3,21.1,27.0,25.0
1109,25.8,18.4,23.404166666666665,26.35,26.4,26.35,21.1,27.0,25.0
1110,26.2,18.8,23.8375,26.45,26.5,26.45,21.9,28.0,25.0
1111,26.4,19.1,24.15833333333333,26.55,26.6,26.55,22.0,28.0,25.0
1112,26.8,18.9,24.100000000000005,26.55,26.6,26.55,21.9,28.0,25.0
1113,26.8,19.0,24.183333333333326,26.3,26.4,26.3,22.0,26.0,25.0
1114,25.2,19.0,22.8,26.15,26.2,26.15,21.4,26.0,25.0
1115,24.1,14.6,20.820833333333336,26.0,26.1,26.0,20.6,26.0,25.0
1116,23.6,14.6,21.00416666666667,25.950000000000003,26.1,25.950000000000003,20.4,26.0,25.0
1117,24.0,16.2,21.35416666666666,25.950000000000003,26.1,25.950000000000003,20.4,26.0,25.0
1118,24.5,16.2,21.79583333333333,25.950000000000003,26.1,25.950000000000003,,,25.0
1119,25.1,16.2,21.899999999999995,26.0,26.2,26.0,20.9,26.0,25.0
1120,25.5,16.2,22.20833333333333,26.05,26.2,26.05,21.4,26.0,25.0
1121,25.5,17.9,22.525,26.1,26.3,26.1,21.5,27.0,25.0
1122,25.3,17.9,22.725,26.15,26.3,26.15,21.6,27.0,25.0
1123,25.7,18.8,23.375,26.25,26.4,26.25,21.9,27.0,25.0
1124,26.1,19.1,23.7,26.3,26.4,26.3,22.2,27.0,25.0
1125,25.6,18.7,22.57083333333333,26.05,26.2,26.05,21.5,26.0,25.0
1126,24.6,17.9,21.2625,26.05,26.2,26.05,21.3,26.0,25.0
1127,24.2,15.6,20.75,25.9,26.1,25.9,20.9,26.0,25.0
1128,23.9,15.6,20.84166666666667,25.9,26.1,25.9,20.9,26.0,25.0
1129,24.0,16.3,21.29583333333333,25.9,26.1,25.9,20.5,26.0,25.0
1130,23.7,16.8,21.46666666666667,25.9,26.1,25.9,20.5,26.0,25.0
1131,24.0,18.4,21.925,26.0,26.2,26.0,20.5,27.0,25.0
1132,25.0,18.4,22.4375,26.05,26.2,26.05,21.0,27.0,25.0
1133,25.4,18.4,22.88333333333333,26.1,26.2,26.1,21.5,27.0,25.0
1134,25.5,18.7,23.28333333333333,26.15,26.3,26.15,21.4,27.0,25.0
1135,27.0,18.8,24.39583333333334,26.3,26.4,26.3,22.1,27.0,25.0
1136,26.7,17.6,23.8625,26.25,26.4,26.25,22.4,27.0,25.0
1137,26.1,16.9,22.537499999999994,26.1,26.2,26.1,22.0,26.0,25.0
1138,25.6,16.7,21.745833333333337,26.0,26.1,26.0,21.3,26.0,25.0
1139,25.1,16.4,21.40416666666667,25.95,26.2,25.95,21.3,26.0,25.0
1140,25.3,16.4,21.35833333333333,25.9,26.1,25.9,21.0,26.0,25.0
1141,25.1,16.6,21.825,25.950000000000003,26.1,25.950000000000003,20.8,27.0,25.0
1142,25.6,17.0,22.441666666666663,26.0,26.1,26.0,21.5,27.0,25.0
1143,26.2,18.1,22.995833333333326,26.1,26.2,26.1,,,25.0
1144,26.5,18.1,23.25833333333333,26.15,26.3,26.15,21.7,27.0,25.0
1145,27.3,18.9,24.45833333333333,26.35,26.4,26.35,22.2,28.0,25.0
1146,27.1,17.8,24.245833333333334,26.3,26.4,26.3,22.4,26.0,25.0
1147,26.9,17.3,23.849999999999994,26.1,26.2,26.1,21.7,26.0,25.0
1148,25.3,17.1,22.5,26.0,26.1,26.0,21.4,26.0,25.0
1149,24.8,16.8,21.20833333333333,25.9,26.0,25.9,21.3,26.0,25.0
1150,24.3,17.2,20.90833333333334,25.85,26.0,25.85,21.0,26.0,25.0
1151,24.3,17.2,21.2375,25.9,26.0,25.9,20.9,27.0,25.0
1152,25.3,17.8,22.07916666666667,26.0,26.1,26.0,21.4,27.0,25.0
1153,25.4,18.1,22.75833333333333,26.1,26.2,26.1,21.4,27.0,25.0
1154,25.4,18.6,23.3,26.15,26.2,26.15,21.7,27.0,25.0
1155,26.4,18.4,24.19583333333333,26.25,26.3,26.25,22.3,27.0,25.0
1156,26.2,18.4,23.258333333333336,26.0,26.1,26.0,21.5,26.0,25.0
1157,25.2,17.0,21.524999999999995,25.9,26.0,25.9,21.4,26.0,25.0
1158,24.7,17.0,21.066666666666663,25.85,26.0,25.85,21.2,26.0,25.0
1159,24.3,16.3,20.6625,25.8,26.0,25.8,20.7,26.0,25.0
1160,23.9,16.3,20.941666666666663,25.75,25.9,25.75,20.7,26.0,25.0
1161,24.7,16.9,21.70833333333333,25.85,26.0,25.85,20.6,27.0,25.0
1162,25.1,17.8,22.39583333333333,25.9,26.0,25.9,20.8,27.0,25.0
1163,25.5,18.1,22.9625,25.950000000000003,26.1,25.950000000000003,21.5,27.0,25.0
1164,,,,26.05,26.1,26.05,21.6,27.0,25.0
1165,26.5,18.9,24.212499999999995,26.1,26.2,26.1,22.2,26.0,25.0
1166,26.4,18.9,23.8,26.0,26.1,26.0,21.6,26.0,25.0
1167,24.6,17.0,21.854166666666668,25.8,25.9,25.8,21.4,26.0,25.0
1168,,,,25.75,25.9,25.75,20.9,26.0,25.0
1169,23.9,15.9,20.76666666666668,25.75,25.9,25.75,20.8,26.0,25.0
1170,23.7,16.8,20.974999999999994,25.7,25.9,25.7,20.4,27.0,25.0
1171,24.0,18.1,21.5,25.75,25.9,25.75,20.5,27.0,25.0
1172,25.1,18.3,22.125,25.8,25.9,25.8,20.9,27.0,25.0
1173,25.5,18.5,22.754166666666663,25.9,26.0,25.9,21.4,27.0,25.0
1174,25.8,18.5,23.40833333333333,26.0,26.1,26.0,21.5,27.0,25.0
1175,25.8,18.7,23.558333333333337,26.1,26.2,26.1,22.0,27.0,25.0
1176,25.8,18.7,23.65833333333333,26.15,26.2,26.15,22.1,27.0,25.0
1177,26.4,19.0,24.07083333333333,26.15,26.2,26.15,22.3,27.0,25.0
1178,26.1,17.3,23.579166666666666,26.1,26.2,26.1,22.3,27.0,25.0
1179,26.1,17.3,23.125,26.05,26.1,26.05,22.3,27.0,25.0
1180,26.2,17.8,22.9,26.1,26.2,26.1,22.6,27.0,25.0
1181,26.3,18.4,23.133333333333336,26.1,26.2,26.1,22.4,27.0,25.0
1182,26.1,18.4,23.291666666666668,26.1,26.2,26.1,22.0,28.0,25.0
1183,26.3,19.9,23.633333333333336,26.1,26.2,26.1,21.9,28.0,25.0
1184,26.7,20.2,23.891666666666666,26.200000000000003,26.3,26.200000000000003,22.3,28.0,25.0
1185,,,,26.3,26.4,26.3,22.4,28.0,25.0
1186,27.2,20.0,24.4875,26.3,26.4,26.3,22.7,26.0,25.0
1187,23.8,16.8,20.59583333333333,25.8,25.9,25.8,20.9,26.0,25.0
1188,23.8,16.4,20.637499999999992,25.75,25.9,25.75,20.6,26.0,25.0
1189,23.5,16.4,21.104166666666664,25.75,25.9,25.75,,,25.0
1190,,,,25.7,25.9,25.7,20.5,26.0,25.0
1191,24.6,16.3,22.09583333333333,25.75,25.9,25.75,20.7,26.0,25.0
1192,24.8,16.3,22.17083333333333,25.75,25.9,25.75,,,25.0
1193,24.9,16.9,22.4875,25.8,25.9,25.8,21.0,27.0,25.0
1194,25.3,18.1,22.891666666666666,25.85,26.0,25.85,21.4,27.0,25.0
1195,25.8,18.5,23.35416666666667,25.950000000000003,26.1,25.950000000000003,21.6,27.0,25.0
1196,26.6,18.5,24.012500000000003,26.05,26.2,26.05,22.1,27.0,25.0
1197,24.1,16.9,21.5375,25.75,25.9,25.75,20.9,26.0,25.0
1198,24.1,16.8,20.79583333333333,25.75,25.9,25.75,20.8,26.0,25.0
1199,23.8,17.0,20.95416666666667,25.7,25.9,25.7,20.4,26.0,25.0
1200,23.7,16.8,21.345833333333346,25.65,25.8,25.65,20.3,26.0,25.0
1201,24.0,16.5,21.59583333333333,25.65,25.8,25.65,20.1,26.0,25.0
1202,24.7,16.5,21.92083333333333,25.7,25.9,25.7,20.3,26.0,25.0
1203,25.0,17.7,22.383333333333336,25.75,25.9,25.75,20.3,27.0,25.0
1204,25.1,18.2,22.7875,25.75,25.9,25.75,21.3,27.0,25.0
1205,26.0,18.4,23.26666666666667,25.85,26.0,25.85,21.4,27.0,25.0
1206,26.0,18.6,23.82916666666667,26.0,26.1,26.0,21.7,27.0,25.0
1207,27.3,17.3,24.05,26.1,26.2,26.1,22.1,28.0,25.0
1208,27.0,17.2,23.78333333333333,26.1,26.2,26.1,22.2,28.0,25.0
1209,27.4,18.8,24.01666666666667,26.25,26.3,26.25,22.5,28.0,25.0
1210,27.8,20.1,24.49166666666667,26.35,26.4,26.35,22.7,28.0,25.0
1211,27.8,19.9,24.7875,26.35,26.4,26.35,22.7,26.0,25.0
1212,27.3,19.8,24.275,26.1,26.2,26.1,21.8,26.0,25.0
1213,24.6,17.9,22.241666666666664,25.85,25.9,25.85,21.5,26.0,25.0
1214,24.0,17.1,20.86666666666667,25.8,25.9,25.8,21.2,26.0,25.0
1215,24.0,16.3,20.35833333333333,25.75,25.8,25.75,20.9,26.0,25.0
1216,23.7,15.9,20.90833333333333,25.700000000000003,25.8,25.700000000000003,20.9,26.0,25.0
1217,24.6,16.6,21.98333333333333,25.75,25.9,25.75,20.5,27.0,25.0
1218,24.9,17.0,22.2,25.8,25.9,25.8,20.8,27.0,25.0
1219,25.3,18.2,22.829166666666666,25.85,25.9,25.85,21.0,27.0,25.0
1220,25.8,18.2,23.28333333333333,25.95,26.0,25.95,21.0,27.0,25.0
1221,26.2,18.4,23.86666666666666,26.05,26.1,26.05,21.9,27.0,25.0
1222,26.7,18.7,24.11666666666666,26.1,26.2,26.1,21.9,27.0,25.0
1223,26.8,17.0,23.67083333333333,25.85,25.9,25.85,21.4,26.0,25.0
1224,24.1,17.0,21.65833333333333,25.75,25.8,25.75,20.9,26.0,25.0
1225,24.0,16.7,21.004166666666663,25.700000000000003,25.8,25.700000000000003,20.7,26.0,25.0
1226,23.7,16.4,20.691666666666663,25.700000000000003,25.8,25.700000000000003,20.6,26.0,25.0
1227,24.7,16.1,21.829166666666666,25.700000000000003,25.8,25.700000000000003,20.5,26.0,25.0
1228,24.7,16.6,22.17916666666667,25.75,25.9,25.75,20.7,27.0,25.0
1229,25.1,17.6,22.683333333333337,25.8,25.9,25.8,21.1,27.0,25.0
1230,26.0,19.7,23.36666666666666,25.95,26.0,25.95,21.5,27.0,25.0
1231,26.5,20.2,23.899999999999995,26.05,26.1,26.05,21.9,27.0,25.0
1232,26.5,18.9,24.137500000000003,26.1,26.2,26.1,22.1,27.0,25.0
1233,26.9,17.9,23.9375,26.05,26.1,26.05,21.9,28.0,25.0
1234,26.5,17.9,23.23333333333333,26.0,26.1,26.0,22.1,28.0,25.0
1235,26.7,18.1,23.39583333333334,26.0,26.1,26.0,22.2,28.0,25.0
1236,26.9,18.4,23.60416666666666,26.05,26.1,26.05,22.4,28.0,25.0
1237,25.5,17.1,22.291666666666668,25.8,25.9,25.8,22.0,26.0,25.0
1238,24.9,16.9,20.587499999999995,25.75,25.9,25.75,21.3,26.0,25.0
1239,24.6,16.9,20.71666666666666,25.7,25.9,25.7,21.2,26.0,25.0
1240,24.0,16.6,21.016666666666666,25.7,25.9,25.7,20.8,26.0,25.0
1241,24.1,16.4,21.35833333333333,25.75,25.9,25.75,20.7,26.0,25.0
1242,24.1,16.4,21.74583333333334,25.75,25.9,25.75,20.5,26.0,25.0
1243,24.9,18.0,22.433333333333334,25.8,25.9,25.8,20.6,27.0,25.0
1244,25.0,18.1,22.5625,25.9,26.0,25.9,21.2,27.0,25.0
1245,25.9,18.6,23.13333333333333,25.95,26.0,25.95,21.3,27.0,25.0
1246,26.5,18.6,23.6125,26.05,26.1,26.05,21.5,27.0,25.0
1247,27.4,17.5,24.41666666666666,26.200000000000003,26.3,26.200000000000003,22.2,27.0,25.0
1248,,,,26.0,26.1,26.0,21.9,26.0,25.0
1249,24.9,17.0,21.08333333333333,25.9,26.0,25.9,21.6,26.0,25.0
1250,24.7,16.8,20.89166666666667,25.9,26.0,25.9,21.3,26.0,25.0
1251,24.6,16.6,20.9,25.8,26.0,25.8,20.8,26.0,25.0
1252,24.2,16.5,21.183333333333334,25.85,26.0,25.85,20.8,27.0,25.0
1253,24.5,17.6,21.65416666666667,25.9,26.0,25.9,21.0,27.0,25.0
1254,25.1,17.9,22.33333333333333,26.0,26.1,26.0,21.4,27.0,25.0
1255,25.1,18.4,22.816666666666663,26.1,26.2,26.1,21.8,27.0,25.0
1256,26.0,18.6,23.42083333333333,26.15,26.2,26.15,22.1,27.0,25.0
1257,26.9,17.7,24.07083333333333,26.25,26.3,26.25,22.4,28.0,25.0
1258,26.7,17.5,23.649999999999995,26.3,26.4,26.3,22.7,28.0,25.0
1259,27.1,18.5,24.008333333333336,26.45,26.5,26.45,22.9,28.0,25.0
1260,27.2,18.4,24.45833333333334,26.45,26.5,26.45,22.9,28.0,25.0
1261,27.3,18.8,24.6875,26.55,26.6,26.55,23.2,28.0,25.0
1262,27.8,17.2,24.7125,26.5,26.5,26.5,,,25.0
1263,26.8,17.2,23.933333333333326,26.25,26.3,26.25,22.7,26.0,25.0
1264,25.7,16.4,22.387500000000003,26.05,26.1,26.05,22.1,26.0,25.0
1265,25.1,16.4,20.916666666666668,26.05,26.1,26.05,21.6,26.0,25.0
1266,24.0,17.0,20.55,26.0,26.1,26.0,21.3,26.0,25.0
1267,24.4,16.6,21.99166666666666,26.0,26.1,26.0,20.7,26.0,25.0
1268,24.7,16.6,22.22083333333333,26.05,26.1,26.05,20.7,26.0,25.0
1269,25.1,16.6,22.45416666666667,26.0,26.1,26.0,20.7,26.0,25.0
1270,25.6,16.6,22.61666666666667,26.0,26.1,26.0,20.7,26.0,25.0
1271,25.7,16.6,22.6875,26.1,26.2,26.1,20.7,26.0,25.0
1272,25.7,16.7,22.891666666666666,26.1,26.2,26.1,20.7,26.0,25.0
1273,25.8,17.3,23.004166666666663,26.1,26.2,26.1,20.8,27.0,25.0
1274,25.9,18.9,23.404166666666665,26.200000000000003,26.3,26.200000000000003,21.2,27.0,25.0
1275,26.2,17.5,23.491666666666664,26.25,26.3,26.25,21.3,27.0,25.0
1276,26.5,17.5,23.604166666666668,26.3,26.4,26.3,21.6,26.0,25.0
1277,25.9,16.9,21.76666666666667,25.95,26.0,25.95,20.5,27.0,25.0
1278,25.5,17.4,21.966666666666665,26.0,26.0,26.0,20.4,27.0,25.0
1279,25.5,17.4,22.29583333333333,26.1,26.1,26.1,20.9,27.0,25.0
1280,26.3,18.7,22.94583333333333,26.2,26.2,26.2,20.9,27.0,25.0
1281,26.1,18.7,23.5375,26.35,26.4,26.35,21.9,27.0,25.0
1282,26.8,19.6,24.200000000000003,26.4,26.4,26.4,22.0,28.0,25.0
1283,27.3,19.9,24.4875,26.5,26.5,26.5,22.1,28.0,25.0
1284,27.6,19.9,24.608333333333345,26.55,26.6,26.55,22.5,28.0,25.0
1285,27.7,20.1,24.725,26.55,26.6,26.55,22.7,28.0,25.0
1286,27.8,19.8,24.791666666666668,26.6,26.6,26.6,22.8,28.0,25.0
1287,27.9,19.7,24.8,26.7,26.7,26.7,23.1,28.0,25.0
1288,27.7,19.8,24.454166666666666,26.5,26.5,26.5,23.0,28.0,25.0
1289,26.5,19.1,23.35,26.5,26.5,26.5,22.5,26.0,25.0
1290,25.3,18.0,22.14583333333333,26.25,26.3,26.25,22.1,26.0,25.0
1291,25.3,17.3,20.5875,26.15,26.2,26.15,21.8,26.0,25.0
1292,24.7,16.6,20.22083333333333,26.05,26.1,26.05,21.5,26.0,25.0
1293,24.7,17.1,20.754166666666663,26.15,26.2,26.15,21.4,27.0,25.0
1294,25.1,18.1,21.412499999999994,26.25,26.3,26.25,21.6,27.0,25.0
1295,25.5,19.8,22.4875,26.35,26.4,26.35,22.1,27.0,25.0
1296,25.9,20.1,23.291666666666668,26.4,26.5,26.4,22.2,27.0,25.0
1297,25.6,17.9,22.3625,26.1,26.2,26.1,21.4,26.0,25.0
1298,24.8,16.2,21.59166666666667,26.1,26.2,26.1,21.2,26.0,25.0
1299,24.8,16.2,21.591666666666665,26.05,26.2,26.05,20.9,26.0,25.0
1300,24.9,15.7,21.77083333333333,26.1,26.3,26.1,21.0,26.0,25.0
1301,25.0,15.7,21.929166666666664,26.1,26.3,26.1,21.0,26.0,25.0
1302,25.3,16.1,22.3125,26.05,26.2,26.05,20.8,26.0,25.0
1303,25.4,18.1,22.70833333333333,26.15,26.3,26.15,20.9,27.0,25.0
1304,25.9,18.9,23.229166666666668,26.25,26.4,26.25,21.2,27.0,25.0
1305,26.2,17.8,23.412500000000005,26.3,26.4,26.3,21.5,27.0,25.0
1306,26.7,17.6,23.70833333333333,26.4,26.5,26.4,,,25.0
1307,26.8,17.6,24.225000000000005,26.35,26.4,26.35,22.4,28.0,25.0
1308,26.7,17.2,23.33333333333333,26.35,26.4,26.35,22.5,28.0,25.0
1309,26.6,18.3,23.32083333333333,26.4,26.4,26.4,22.6,28.0,25.0
1310,26.8,18.3,23.625000000000004,26.5,26.5,26.5,22.7,28.0,25.0
1311,27.2,18.1,24.262499999999992,26.55,26.6,26.55,22.9,28.0,25.0
1312,27.7,18.1,24.541666666666668,26.55,26.6,26.55,,,25.0
1313,26.3,17.6,23.34166666666667,26.35,26.4,26.35,22.8,26.0,25.0
1314,25.2,17.3,22.35833333333333,26.200000000000003,26.3,26.200000000000003,22.0,26.0,25.0
1315,,,,26.1,26.2,26.1,21.8,26.0,25.0
1316,24.8,16.7,20.725000000000005,26.05,26.2,26.05,21.5,26.0,25.0
1317,23.9,16.4,21.433333333333334,26.0,26.1,26.0,20.8,26.0,25.0
1318,24.3,16.4,21.875,26.0,26.1,26.0,20.5,26.0,25.0
1319,24.6,17.9,22.183333333333337,26.1,26.2,26.1,20.6,27.0,25.0
1320,25.3,17.9,22.61666666666667,26.1,26.2,26.1,20.9,27.0,25.0
1321,25.6,18.4,23.141666666666666,26.200000000000003,26.3,26.200000000000003,21.2,27.0,25.0
1322,25.8,18.8,23.570833333333336,26.3,26.4,26.3,,,25.0
1323,26.5,19.0,24.125,26.35,26.4,26.35,21.7,28.0,25.0
1324,27.3,17.6,24.29583333333333,26.45,26.5,26.45,22.1,28.0,25.0
1325,27.3,17.6,24.52083333333333,26.45,26.5,26.45,22.3,28.0,25.0
1326,27.7,17.7,24.683333333333326,26.55,26.6,26.55,22.5,28.0,25.0
1327,26.9,18.8,24.075,26.55,26.6,26.55,22.9,28.0,25.0
1328,26.9,17.6,23.59583333333333,26.35,26.4,26.35,22.6,26.0,25.0
1329,24.8,17.6,21.95833333333333,26.1,26.2,26.1,21.6,26.0,25.0
1330,24.4,17.2,21.13333333333333,26.05,26.1,26.05,21.5,26.0,25.0
1331,24.2,16.3,20.63333333333333,26.0,26.1,26.0,21.1,26.0,25.0
1332,24.0,16.3,20.84583333333333,26.0,26.1,26.0,21.1,26.0,25.0
1333,24.8,17.7,21.69166666666668,26.0,26.1,26.0,20.8,27.0,25.0
1334,24.8,17.7,22.029166666666672,26.1,26.2,26.1,21.4,27.0,25.0
1335,25.2,18.4,23.02083333333334,26.200000000000003,26.3,26.200000000000003,21.5,27.0,25.0
1336,25.9,18.4,23.4875,26.3,26.4,26.3,21.8,27.0,25.0
1337,26.0,17.6,23.5875,26.35,26.4,26.35,,,25.0
1338,26.0,17.6,23.175,26.15,26.2,26.15,21.6,26.0,25.0
1339,24.0,16.8,21.845833333333346,26.05,26.1,26.05,21.2,26.0,25.0
1340,24.0,16.6,20.59583333333333,26.0,26.1,26.0,20.9,26.0,25.0
1341,23.7,16.6,20.6,25.9,26.0,25.9,20.7,26.0,25.0
1342,23.7,16.3,21.129166666666663,25.85,26.0,25.85,20.5,27.0,25.0
1343,24.6,16.3,21.69583333333334,26.0,26.1,26.0,20.7,27.0,25.0
1344,24.7,19.0,22.41666666666667,26.1,26.2,26.1,21.2,27.0,25.0
1345,25.7,19.8,23.2125,26.15,26.2,26.15,21.5,27.0,25.0
1346,25.7,20.0,23.570833333333336,26.200000000000003,26.3,26.200000000000003,21.7,26.0,25.0
1347,24.8,18.8,21.80416666666667,25.9,26.0,25.9,20.7,26.0,25.0
1348,24.7,18.6,21.64583333333334,25.9,26.0,25.9,20.7,26.0,25.0
1349,24.7,18.2,21.633333333333336,25.9,26.0,25.9,20.7,26.0,25.0
1350,24.9,17.4,21.92083333333333,25.9,26.0,25.9,20.4,26.0,25.0
1351,25.4,17.4,22.15833333333333,25.9,26.0,25.9,20.5,26.0,25.0
1352,25.4,17.1,22.429166666666664,25.9,26.0,25.9,20.9,27.0,25.0
1353,25.7,17.5,22.77083333333333,26.05,26.2,26.05,,,25.0
1354,25.8,18.7,23.191666666666663,26.1,26.2,26.1,21.6,27.0,25.0
1355,26.0,18.7,23.70833333333334,26.15,26.3,26.15,21.6,27.0,25.0
1356,26.4,17.7,23.85833333333333,26.200000000000003,26.3,26.200000000000003,21.8,27.0,25.0
1357,26.0,16.5,21.912500000000005,25.85,25.9,25.85,20.7,26.0,25.0
1358,,,,25.8,25.9,25.8,,,25.0
1359,25.4,16.5,21.745833333333334,25.85,25.9,25.85,20.3,26.0,25.0
1360,25.4,16.5,21.816666666666663,25.85,26.0,25.85,20.5,26.0,25.0
1361,,,,25.8,25.9,25.8,20.2,26.0,25.0
1362,25.6,16.2,22.07916666666667,25.8,25.9,25.8,20.3,26.0,25.0
1363,25.7,17.3,22.33333333333333,25.9,26.0,25.9,21.0,27.0,25.0
1364,25.8,18.4,22.891666666666666,25.9,26.0,25.9,21.3,27.0,25.0
1365,26.0,19.5,23.52083333333333,26.1,26.2,26.1,21.5,27.0,25.0
1366,26.4,19.7,23.941666666666663,26.1,26.2,26.1,21.7,27.0,25.0
1367,25.0,17.2,22.0625,25.8,25.9,25.8,21.3,26.0,25.0
1368,24.6,16.9,21.179166666666664,25.75,25.9,25.75,20.9,26.0,25.0
1369,23.7,16.7,20.7875,25.75,25.9,25.75,20.5,26.0,25.0
1370,23.9,16.6,21.141666666666666,25.7,25.9,25.7,20.4,26.0,25.0
1371,24.2,16.5,21.429166666666664,25.75,25.9,25.75,20.4,26.0,25.0
1372,24.2,16.3,21.704166666666666,25.75,25.9,25.75,20.3,26.0,25.0
1373,24.5,17.8,21.92083333333333,25.75,25.9,25.75,20.2,27.0,25.0
1374,25.3,17.9,22.537500000000005,25.85,26.0,25.85,20.8,27.0,25.0
1375,25.4,18.2,22.97083333333333,25.9,26.0,25.9,21.1,27.0,25.0
1376,25.8,18.4,23.575000000000003,26.05,26.1,26.05,21.1,27.0,25.0
1377,27.1,17.7,24.308333333333337,26.200000000000003,26.3,26.200000000000003,22.1,28.0,25.0
1378,27.4,17.4,24.25833333333333,26.25,26.3,26.25,22.3,28.0,25.0
1379,27.7,17.3,24.383333333333336,26.35,26.4,26.35,22.4,28.0,25.0
1380,27.8,19.7,24.808333333333334,26.35,26.4,26.35,22.7,28.0,25.0
1381,27.8,19.1,24.84166666666667,26.35,26.4,26.35,22.8,28.0,25.0
1382,27.4,18.9,24.399999999999995,26.1,26.2,26.1,22.4,26.0,25.0
1383,25.5,17.7,22.154166666666665,25.85,25.9,25.85,21.7,26.0,25.0
1384,24.6,16.3,20.7875,25.85,25.9,25.85,21.2,26.0,25.0
1385,24.2,16.3,20.4625,25.8,25.9,25.8,21.1,26.0,25.0
1386,23.7,16.6,21.133333333333336,25.75,25.9,25.75,20.9,26.0,25.0
1387,23.6,16.5,21.366666666666664,25.75,25.9,25.75,20.7,26.0,25.0
1388,24.7,16.4,21.887500000000003,25.8,25.9,25.8,20.5,26.0,25.0
1389,24.7,17.6,22.204166666666666,25.85,25.9,25.85,20.8,27.0,25.0
1390,25.6,18.0,23.0125,25.9,26.0,25.9,21.2,27.0,25.0
1391,25.9,18.5,23.154166666666665,26.0,26.1,26.0,21.5,27.0,25.0
1392,26.3,18.5,23.791666666666668,26.05,26.1,26.05,21.5,27.0,25.0
1393,,,,26.15,26.2,26.15,21.8,27.0,25.0
1394,26.8,17.6,24.24166666666667,26.15,26.2,26.15,22.0,26.0,25.0
1395,26.4,17.2,23.704166666666666,25.95,26.0,25.95,21.7,26.0,25.0
1396,24.8,17.2,22.0125,25.8,25.9,25.8,21.0,26.0,25.0
1397,24.2,16.8,20.879166666666663,25.75,25.9,25.75,20.9,26.0,25.0
1398,23.9,16.6,20.708333333333336,25.700000000000003,25.8,25.700000000000003,20.6,26.0,25.0
1399,24.6,16.3,21.83333333333333,25.65,25.8,25.65,20.4,27.0,25.0
1400,25.0,17.4,22.27083333333333,25.75,25.9,25.75,20.3,27.0,25.0
1401,25.0,18.0,22.54583333333333,25.8,25.9,25.8,,,25.0
1402,26.0,18.3,23.27916666666667,25.85,25.9,25.85,21.0,27.0,25.0
1403,26.5,18.4,23.56666666666668,25.95,26.0,25.95,,,25.0
1404,,,,26.05,26.1,26.05,22.0,27.0,25.0
1405,27.2,17.5,24.3125,26.15,26.2,26.15,22.1,28.0,25.0
1406,27.2,17.5,24.1875,25.95,26.0,25.95,22.2,26.0,25.0
1407,,,,25.75,25.8,25.75,21.4,26.0,25.0
1408,24.3,16.8,21.05,25.65,25.7,25.65,20.7,26.0,25.0
1409,24.7,17.8,21.60833333333333,25.700000000000003,25.8,25.700000000000003,20.8,26.0,25.0
1410,24.7,19.0,22.32083333333333,25.8,25.9,25.8,21.1,27.0,25.0
1411,26.0,19.7,23.183333333333334,25.9,26.0,25.9,21.7,27.0,25.0
1412,26.1,19.5,23.779166666666672,25.95,26.0,25.95,21.8,27.0,25.0
1413,26.5,19.5,23.98333333333333,25.95,26.0,25.95,22.0,26.0,25.0
1414,26.7,19.2,23.899999999999995,25.8,25.9,25.8,21.5,26.0,25.0
1415,25.8,16.8,22.28333333333333,25.700000000000003,25.8,25.700000000000003,21.1,26.0,25.0
1416,25.5,16.8,21.629166666666663,25.65,25.8,25.65,20.8,26.0,25.0
1417,25.4,16.3,21.366666666666664,25.65,25.8,25.65,20.5,26.0,25.0
1418,25.3,16.3,21.579166666666666,25.65,25.8,25.65,20.5,26.0,25.0
1419,25.3,16.1,21.8,25.65,25.8,25.65,20.6,26.0,25.0
1420,25.4,16.1,21.9875,25.65,25.8,25.65,21.0,26.0,25.0
1421,,,,25.7,25.9,25.7,21.4,27.0,25.0
1422,25.6,17.5,22.79583333333333,25.75,25.9,25.75,21.7,27.0,25.0
1423,25.9,20.1,23.575,25.85,26.0,25.85,,,25.0
1424,26.3,20.1,23.879166666666663,25.95,26.0,25.95,22.0,27.0,25.0
1425,26.6,20.2,23.97500000000001,26.0,26.1,26.0,,,25.0
1426,26.0,18.5,23.683333333333337,25.85,26.0,25.85,,,25.0
1427,24.7,17.6,22.191666666666663,25.65,25.8,25.65,21.6,26.0,25.0
1428,24.5,16.8,21.3875,25.6,25.7,25.6,21.3,26.0,25.0
1429,24.2,16.9,21.0625,25.6,25.7,25.6,20.7,26.0,25.0
1430,24.1,16.9,20.995833333333334,25.6,25.7,25.6,20.6,26.0,25.0
1431,24.5,16.8,21.91666666666666,25.65,25.8,25.65,20.6,27.0,25.0
1432,25.0,17.3,22.4375,25.700000000000003,25.8,25.700000000000003,20.6,27.0,25.0
1433,25.7,18.1,23.058333333333334,25.8,25.9,25.8,21.0,27.0,25.0
1434,25.8,18.6,23.40416666666667,25.9,26.0,25.9,21.5,27.0,25.0
1435,26.1,18.6,23.57916666666668,25.95,26.0,25.95,21.7,27.0,25.0
1436,26.7,18.9,24.125,26.05,26.1,26.05,22.1,27.0,25.0
1437,26.9,17.9,24.2625,26.1,26.2,26.1,22.1,28.0,25.0
1438,26.9,17.4,24.04583333333333,25.9,26.0,25.9,22.0,26.0,25.0
1439,25.5,16.9,22.08750000000001,25.8,25.9,25.8,21.5,26.0,25.0
1440,24.8,16.9,20.7125,25.75,25.9,25.75,21.1,26.0,25.0
1441,23.6,17.3,21.29583333333333,25.700000000000003,25.8,25.700000000000003,20.2,27.0,25.0
1442,24.2,17.5,22.02916666666667,25.8,25.9,25.8,20.4,27.0,25.0
1443,25.5,17.8,22.808333333333334,25.85,25.9,25.85,20.8,27.0,25.0
1444,26.0,18.6,23.575,26.0,26.0,26.0,21.2,27.0,25.0
1445,,,,26.15,26.2,26.15,21.7,27.0,25.0
1446,27.3,18.6,24.20833333333333,26.15,26.2,26.15,21.9,28.0,25.0
1447,27.3,17.8,24.34583333333333,26.25,26.3,26.25,22.0,28.0,25.0
1448,27.6,19.3,24.44583333333333,26.35,26.4,26.35,22.6,28.0,25.0
1449,27.7,19.8,24.67916666666667,26.35,26.4,26.35,22.6,28.0,25.0
1450,28.0,19.8,24.79166666666667,26.4,26.4,26.4,,,25.0
1451,28.3,19.9,25.15833333333333,26.55,26.6,26.55,23.0,26.0,25.0
1452,27.2,18.4,24.416666666666668,26.25,26.3,26.25,22.4,26.0,25.0
1453,24.6,18.4,21.83750000000001,26.0,26.0,26.0,21.6,26.0,25.0
1454,24.2,16.7,20.312500000000004,25.95,26.0,25.95,21.3,26.0,25.0
1455,24.1,16.4,20.13333333333333,25.95,26.0,25.95,21.1,26.0,25.0
1456,24.1,16.1,20.45833333333333,25.95,26.0,25.95,20.8,27.0,25.0
1457,24.2,16.2,21.220833333333328,25.95,26.0,25.95,21.0,27.0,25.0
1458,25.5,17.9,22.12916666666668,26.1,26.2,26.1,21.4,27.0,25.0
1459,25.8,19.4,23.15833333333333,26.25,26.3,26.25,22.2,27.0,25.0
1460,26.3,20.0,23.754166666666663,26.3,26.4,26.3,22.2,26.0,25.0
1461,24.9,15.5,21.416666666666668,26.05,26.2,26.05,21.2,26.0,25.0
1462,24.9,15.5,21.3125,25.950000000000003,26.1,25.950000000000003,21.3,26.0,25.0
1463,24.5,15.0,21.07083333333333,25.85,26.0,25.85,20.9,26.0,25.0
1464,24.1,15.0,20.675,25.85,26.0,25.85,20.5,26.0,25.0
1465,23.9,16.0,21.02916666666667,25.85,26.0,25.85,20.5,26.0,25.0
1466,,,,25.85,26.0,25.85,20.4,26.0,25.0
1467,,,,25.950000000000003,26.1,25.950000000000003,20.6,27.0,25.0
1468,25.2,18.3,22.504166666666663,26.05,26.2,26.05,21.0,27.0,25.0
1469,25.7,18.4,23.19166666666668,26.15,26.3,26.15,21.4,27.0,25.0
1470,25.8,18.6,23.633333333333336,26.25,26.4,26.25,21.7,26.0,25.0
1471,25.6,17.1,22.0125,26.0,26.1,26.0,20.9,26.0,25.0
1472,25.3,17.0,21.64583333333333,26.0,26.1,26.0,20.7,26.0,25.0
1473,25.2,16.8,21.52916666666667,26.05,26.2,26.05,20.7,26.0,25.0
1474,25.3,16.7,21.70416666666667,26.0,26.1,26.0,20.2,26.0,25.0
1475,25.4,16.6,21.954166666666666,26.0,26.1,26.0,20.7,26.0,25.0
1476,25.5,16.6,22.3875,26.05,26.2,26.05,21.2,27.0,25.0
1477,25.8,16.6,22.683333333333337,26.15,26.3,26.15,21.4,27.0,25.0
1478,25.9,17.2,23.07083333333333,26.25,26.4,26.25,21.7,27.0,25.0
1479,26.5,17.9,23.54583333333333,26.3,26.4,26.3,22.0,27.0,25.0
1480,26.5,18.4,23.97083333333333,26.4,26.5,26.4,22.4,27.0,25.0
1481,27.3,17.4,24.012500000000003,26.45,26.5,26.45,21.5,28.0,25.0
1482,26.8,17.3,23.3375,26.5,26.5,26.5,21.4,28.0,25.0
1483,26.8,17.7,23.59583333333333,26.55,26.6,26.55,21.7,28.0,25.0
1484,27.0,18.4,24.087499999999995,26.6,26.6,26.6,21.9,28.0,25.0
1485,27.4,17.5,24.25,26.7,26.7,26.7,22.4,28.0,25.0
1486,28.1,17.9,24.512500000000003,26.75,26.8,26.75,22.3,28.0,25.0
1487,28.1,17.4,24.82083333333333,26.75,26.8,26.75,22.6,28.0,25.0
1488,27.1,17.3,23.979166666666668,26.55,26.6,26.55,22.4,26.0,25.0
1489,25.3,17.3,22.504166666666663,26.35,26.4,26.35,22.1,26.0,25.0
1490,25.3,14.6,20.854166666666668,26.25,26.3,26.25,21.4,26.0,25.0
1491,24.3,16.3,21.0,26.15,26.3,26.15,20.9,27.0,25.0
1492,,,,26.200000000000003,26.3,26.200000000000003,21.0,27.0,25.0
1493,25.5,18.6,22.929166666666664,26.3,26.4,26.3,,,25.0
1494,25.5,18.8,23.004166666666663,26.4,26.5,26.4,21.7,27.0,25.0
1495,25.5,19.0,23.441666666666663,26.5,26.6,26.5,21.8,27.0,25.0
1496,26.2,19.0,23.875,26.6,26.7,26.6,22.3,28.0,25.0
1497,26.8,19.1,24.229166666666668,26.65,26.7,26.65,22.4,28.0,25.0
1498,27.7,17.9,24.50833333333333,26.8,26.8,26.8,22.6,28.0,25.0
1499,27.7,17.9,24.812500000000004,26.8,26.8,26.8,22.9,28.0,25.0
1500,28.0,17.2,24.8625,26.9,26.9,26.9,22.8,26.0,25.0
1501,24.7,15.2,20.758333333333336,26.35,26.4,26.35,21.8,26.0,25.0
1502,24.5,16.6,20.5,26.3,26.4,26.3,21.3,26.0,25.0
1503,24.5,16.7,21.066666666666663,26.3,26.4,26.3,21.1,26.0,25.0
1504,24.2,16.6,21.5125,26.3,26.4,26.3,20.9,26.0,25.0
1505,24.0,16.6,21.8,26.3,26.4,26.3,20.8,26.0,25.0
1506,24.7,16.6,22.0375,26.3,26.4,26.3,20.7,26.0,25.0
1507,24.9,18.5,22.325,26.35,26.4,26.35,20.7,27.0,25.0
1508,25.3,18.5,22.77083333333333,26.45,26.5,26.45,21.2,27.0,25.0
1509,25.7,18.8,23.35416666666666,26.55,26.6,26.55,21.6,27.0,25.0
1510,26.7,19.0,23.837499999999995,26.65,26.7,26.65,21.9,27.0,25.0
1511,25.4,17.4,22.15833333333333,26.3,26.4,26.3,21.2,26.0,25.0
1512,24.7,17.0,21.041666666666664,26.25,26.3,26.25,21.1,26.0,25.0
1513,24.4,17.1,20.62500000000001,26.15,26.3,26.15,21.0,26.0,25.0
1514,24.1,16.6,20.95416666666667,26.15,26.3,26.15,20.7,26.0,25.0
1515,23.7,16.4,21.3375,26.25,26.4,26.25,20.5,26.0,25.0
1516,24.1,16.4,21.537500000000005,26.200000000000003,26.3,26.200000000000003,20.3,26.0,25.0
1517,24.4,16.9,21.716666666666665,26.200000000000003,26.3,26.200000000000003,20.4,27.0,25.0
1518,25.2,18.4,22.52916666666665,26.3,26.4,26.3,20.7,27.0,25.0
1519,25.2,18.4,23.008333333333336,26.45,26.5,26.45,21.2,27.0,25.0
1520,26.4,18.7,23.63333333333333,26.5,26.5,26.5,21.4,27.0,25.0
1521,27.3,17.8,24.34166666666667,26.700000000000003,26.8,26.700000000000003,22.1,27.0,25.0
1522,27.5,17.5,24.329166666666666,26.75,26.8,26.75,22.5,28.0,25.0
1523,27.6,17.5,24.53333333333333,26.85,26.9,26.85,22.5,28.0,25.0
1524,27.8,19.9,24.875000000000004,26.85,26.9,26.85,22.9,28.0,25.0
1525,28.1,19.9,25.08333333333334,26.9,26.9,26.9,22.9,28.0,25.0
1526,28.3,19.1,25.141666666666666,26.95,27.0,26.95,23.0,28.0,25.0
1527,27.8,19.2,24.85833333333333,26.8,26.8,26.8,22.6,26.0,25.0
1528,27.6,19.2,23.633333333333336,26.6,26.6,26.6,21.8,26.0,25.0
1529,27.2,18.9,22.666666666666668,26.5,26.5,26.5,21.7,26.0,25.0
1530,26.5,18.9,22.325,26.55,26.6,26.55,21.7,26.0,25.0
1531,26.6,19.9,23.33750000000001,26.65,26.7,26.65,21.7,27.0,25.0
1532,27.0,19.9,23.64166666666667,26.75,26.8,26.75,21.7,27.0,25.0
1533,27.0,20.0,24.120833333333337,26.85,26.9,26.85,21.7,27.0,25.0
1534,27.5,19.7,24.541666666666668,26.9,26.9,26.9,22.4,27.0,25.0
1535,27.6,19.2,24.60833333333333,26.95,27.0,26.95,22.6,27.0,25.0
1536,28.1,18.3,24.8625,27.0,27.0,27.0,22.6,27.0,25.0
1537,28.1,18.5,24.570833333333336,26.8,26.8,26.8,22.4,26.0,25.0
1538,27.5,19.1,23.716666666666665,26.7,26.7,26.7,21.5,26.0,25.0
1539,27.1,19.2,22.933333333333337,26.65,26.7,26.65,21.5,26.0,25.0
1540,26.7,18.6,22.504166666666663,26.65,26.7,26.65,21.6,26.0,25.0
1541,26.6,18.3,23.47916666666666,26.75,26.8,26.75,21.8,27.0,25.0
1542,26.7,18.4,23.75,26.85,26.9,26.85,22.6,27.0,25.0
1543,26.8,20.0,24.04583333333333,26.85,26.9,26.85,22.5,27.0,25.0
1544,,,,26.95,27.0,26.95,22.6,27.0,25.0
1545,27.5,20.2,24.7,27.0,27.0,27.0,22.6,27.0,25.0
1546,27.7,19.6,24.891666666666666,27.0,27.0,27.0,23.0,26.0,25.0
1547,27.9,19.2,24.84166666666667,27.0,27.0,27.0,22.8,26.0,25.0
1548,27.5,18.1,24.02083333333334,26.85,26.9,26.85,22.0,26.0,25.0
1549,27.2,16.5,22.725,26.75,26.8,26.75,21.6,26.0,25.0
1550,26.7,18.0,22.42083333333333,26.7,26.7,26.7,21.6,26.0,25.0
1551,26.5,18.3,23.354166666666668,26.75,26.8,26.75,22.0,26.0,25.0
1552,26.7,18.3,23.53333333333333,26.85,26.9,26.85,22.1,26.0,25.0
1553,26.9,18.0,23.812500000000004,26.85,26.9,26.85,22.3,26.0,25.0
1554,27.2,18.8,24.245833333333334,26.95,27.0,26.95,22.7,26.0,25.0
1555,27.3,19.9,24.604166666666668,27.0,27.0,27.0,22.8,26.0,25.0
1556,27.6,19.7,24.83333333333333,27.0,27.0,27.0,,,25.0
1557,27.4,19.7,24.7625,26.85,26.9,26.85,22.8,27.0,25.0
1558,27.3,18.5,23.675,26.65,26.7,26.65,21.8,27.0,25.0
1559,27.0,17.0,22.433333333333334,26.6,26.6,26.6,21.6,27.0,25.0
1560,26.7,18.5,22.129166666666663,26.6,26.6,26.6,21.6,27.0,25.0
1561,26.5,19.9,23.4875,26.8,26.8,26.8,22.7,28.0,25.0
1562,26.7,19.4,24.00833333333333,26.85,26.9,26.85,22.8,28.0,25.0
1563,27.1,17.9,24.10833333333333,26.9,26.9,26.9,22.8,28.0,25.0
1564,27.7,17.8,24.525,26.9,26.9,26.9,23.0,28.0,25.0
1565,28.1,17.4,24.700000000000006,27.0,27.0,27.0,23.0,28.0,25.0
1566,28.1,17.4,24.854166666666668,27.0,27.0,27.0,23.0,28.0,25.0
1567,28.1,16.5,24.40833333333333,26.8,26.8,26.8,22.9,27.0,25.0
1568,27.5,16.5,23.491666666666664,26.6,26.6,26.6,22.1,27.0,25.0
1569,26.5,18.1,22.354166666666668,26.45,26.5,26.45,21.6,27.0,25.0
1570,26.5,18.6,21.9375,26.45,26.5,26.45,21.5,27.0,25.0
1571,25.8,17.4,21.854166666666668,26.4,26.4,26.4,22.3,28.0,25.0
1572,26.0,18.2,22.379166666666663,26.5,26.5,26.5,22.5,28.0,25.0
1573,26.2,18.8,22.7375,26.5,26.5,26.5,22.5,28.0,25.0
1574,26.4,18.9,23.54166666666667,26.7,26.7,26.7,22.8,28.0,25.0
1575,26.5,17.9,23.82083333333333,26.75,26.8,26.75,22.9,28.0,25.0
1576,26.8,17.9,24.058333333333334,26.7,26.7,26.7,22.8,28.0,25.0
1577,26.3,19.4,23.687500000000004,26.6,26.6,26.6,22.9,27.0,25.0
1578,26.3,19.4,23.09166666666667,26.5,26.5,26.5,22.0,27.0,25.0
1579,26.3,19.3,22.8375,26.5,26.5,26.5,22.0,27.0,25.0
1580,26.5,19.0,22.7,26.5,26.5,26.5,21.6,27.0,25.0
1581,26.7,17.9,23.25,26.55,26.6,26.55,22.1,28.0,25.0
1582,26.7,18.5,23.566666666666663,26.55,26.6,26.55,22.4,28.0,25.0
1583,26.7,18.5,23.75,26.65,26.7,26.65,22.5,28.0,25.0
1584,27.2,20.2,24.254166666666663,26.75,26.8,26.75,22.8,28.0,25.0
1585,27.2,20.5,24.445833333333336,26.85,26.9,26.85,22.8,28.0,25.0
1586,27.6,20.4,24.829166666666666,26.9,26.9,26.9,23.0,28.0,25.0
1587,28.2,20.3,25.1375,26.9,26.9,26.9,23.0,28.0,25.0
1588,28.2,20.1,24.90833333333333,26.8,26.8,26.8,23.0,27.0,25.0
1589,27.7,18.8,24.291666666666668,26.55,26.6,26.55,22.4,27.0,25.0
1590,27.3,17.2,22.67083333333333,26.45,26.5,26.45,21.9,27.0,25.0
1591,26.6,18.9,22.925,26.55,26.6,26.55,22.1,28.0,25.0
1592,26.7,18.7,23.4375,26.55,26.6,26.55,22.3,28.0,25.0
1593,26.9,18.4,23.762500000000003,26.65,26.7,26.65,22.4,28.0,25.0
1594,27.3,18.8,24.09583333333333,26.65,26.7,26.65,22.4,28.0,25.0
1595,27.7,19.8,24.570833333333336,26.7,26.7,26.7,22.4,28.0,25.0
1596,27.7,19.9,24.808333333333326,26.85,26.9,26.85,23.0,28.0,25.0
1597,27.9,20.0,24.91666666666666,26.95,27.0,26.95,23.0,28.0,25.0
1598,28.1,19.9,25.179166666666674,26.95,27.0,26.95,23.1,28.0,25.0
1599,28.1,19.9,25.12083333333334,26.85,26.9,26.85,23.2,28.0,25.0
1600,27.7,19.7,24.266666666666666,26.7,26.7,26.7,23.2,28.0,25.0
1601,27.3,19.8,23.387500000000003,26.7,26.7,26.7,22.6,28.0,25.0
1602,27.0,19.6,23.070833333333336,26.7,26.7,26.7,22.5,28.0,25.0
1603,27.3,20.0,23.637500000000003,26.8,26.8,26.8,22.6,28.0,25.0
1604,27.3,20.0,24.25833333333333,26.9,26.9,26.9,23.0,28.0,25.0
1605,27.7,19.0,24.6375,26.95,27.0,26.95,23.1,28.0,25.0
1606,28.3,18.8,24.9375,26.95,27.0,26.95,22.9,28.0,25.0
1607,,,,26.85,26.9,26.85,23.1,28.0,25.0
1608,27.5,18.0,23.816666666666663,26.75,26.8,26.75,23.1,28.0,25.0
1609,27.5,19.2,23.516666666666666,26.7,26.7,26.7,23.3,27.0,25.0
1610,27.4,19.5,23.570833333333336,26.7,26.7,26.7,22.5,27.0,25.0
1611,27.3,18.4,23.65,26.7,26.7,26.7,22.4,27.0,25.0
1612,27.3,17.4,23.454166666666666,26.7,26.7,26.7,22.3,27.0,25.0
1613,27.2,17.0,23.175,26.55,26.6,26.55,22.0,27.0,25.0
1614,27.1,17.5,23.39166666666668,26.5,26.5,26.5,22.0,27.0,25.0
1615,27.1,19.0,23.6875,26.55,26.6,26.55,22.2,28.0,25.0
1616,27.1,19.6,24.012500000000003,26.6,26.6,26.6,22.4,28.0,25.0
1617,27.3,19.6,24.279166666666672,26.7,26.7,26.7,22.7,28.0,25.0
1618,27.7,19.7,24.58750000000001,26.7,26.7,26.7,22.6,28.0,25.0
1619,28.0,19.8,24.83333333333333,26.8,26.8,26.8,23.0,28.0,25.0
1620,28.3,20.2,25.1,26.9,26.9,26.9,22.9,28.0,25.0
1621,28.3,20.4,25.191666666666663,26.95,27.0,26.95,23.3,28.0,25.0
1622,28.4,20.0,25.2625,26.9,27.0,26.9,23.1,28.0,25.0
1623,28.3,19.1,24.47083333333333,26.8,26.8,26.8,22.2,27.0,25.0
1624,28.3,19.2,24.59166666666667,26.85,26.9,26.85,22.2,27.0,25.0
1625,28.2,19.9,24.55416666666667,26.75,26.8,26.75,22.4,27.0,25.0
1626,28.0,20.2,24.445833333333336,26.6,26.6,26.6,22.8,27.0,25.0
1627,27.4,20.4,23.46249999999999,26.55,26.6,26.55,22.8,27.0,25.0
1628,27.0,19.1,22.95416666666667,26.55,26.6,26.55,23.0,28.0,25.0
1629,26.6,18.5,23.02500000000001,26.6,26.6,26.6,22.7,28.0,25.0
1630,26.7,20.5,23.42083333333333,26.65,26.7,26.65,22.4,28.0,25.0
1631,26.7,20.6,23.879166666666663,26.7,26.7,26.7,22.2,28.0,25.0
1632,27.2,20.6,24.42916666666667,26.8,26.8,26.8,22.1,28.0,25.0
1633,28.0,19.4,24.724999999999994,26.75,26.8,26.75,23.0,28.0,25.0
1634,27.5,19.4,23.695833333333336,26.65,26.7,26.65,23.2,28.0,25.0
1635,27.1,19.8,23.429166666666664,26.65,26.7,26.65,23.3,28.0,25.0
1636,27.0,20.3,23.529166666666665,26.7,26.7,26.7,23.4,28.0,25.0
1637,27.3,20.5,24.42916666666667,26.8,26.8,26.8,23.3,28.0,25.0
1638,27.3,20.5,24.524999999999995,26.85,26.9,26.85,23.5,27.0,25.0
1639,27.4,20.5,24.48333333333333,26.65,26.7,26.65,22.9,27.0,25.0
1640,27.4,20.2,23.75,26.45,26.5,26.45,22.5,27.0,25.0
1641,26.7,19.9,22.504166666666663,26.4,26.4,26.4,22.2,27.0,25.0
1642,26.7,18.7,22.3125,26.4,26.4,26.4,21.9,27.0,25.0
1643,26.6,18.3,23.245833333333334,26.4,26.4,26.4,21.9,28.0,25.0
1644,26.8,18.9,23.58333333333333,26.45,26.5,26.45,21.7,28.0,25.0
1645,26.9,19.9,24.037499999999994,26.5,26.5,26.5,21.8,28.0,25.0
1646,27.1,20.3,24.441666666666663,26.6,26.7,26.6,22.4,28.0,25.0
1647,27.3,20.3,24.75833333333333,26.65,26.7,26.65,22.6,28.0,25.0
1648,27.7,20.5,24.97916666666666,26.8,26.8,26.8,22.8,28.0,25.0
1649,28.3,20.6,25.308333333333337,26.85,26.9,26.85,23.0,28.0,25.0
1650,28.3,20.6,25.258333333333336,26.75,26.8,26.75,23.1,28.0,25.0
1651,28.0,20.6,24.979166666666657,26.65,26.7,26.65,23.2,28.0,25.0
1652,27.5,20.4,23.824999999999992,26.65,26.7,26.65,23.2,28.0,25.0
1653,27.8,20.7,24.7375,26.8,26.8,26.8,23.4,28.0,25.0
1654,27.8,20.1,24.933333333333326,26.85,26.9,26.85,23.1,28.0,25.0
1655,27.7,19.6,24.629166666666663,26.65,26.7,26.65,22.9,28.0,25.0
1656,27.3,20.0,23.991666666666664,26.55,26.6,26.55,22.3,28.0,25.0
1657,27.3,20.1,23.58333333333333,26.55,26.6,26.55,22.7,28.0,25.0
1658,26.9,20.4,23.42083333333333,26.55,26.6,26.55,22.8,28.0,25.0
1659,27.1,20.4,24.079166666666666,26.6,26.6,26.6,23.2,28.0,25.0
1660,27.2,20.6,24.5,26.7,26.7,26.7,23.0,28.0,25.0
1661,27.6,20.6,24.675,26.75,26.8,26.75,23.5,28.0,25.0
1662,28.0,20.5,24.925,26.75,26.8,26.75,23.5,28.0,25.0
1663,26.9,20.4,23.48333333333333,26.55,26.6,26.55,23.5,27.0,25.0
1664,27.2,20.5,23.691666666666663,26.6,26.6,26.6,23.5,27.0,25.0
1665,27.3,19.3,23.97083333333333,26.65,26.7,26.65,22.6,27.0,25.0
1666,27.3,18.6,23.808333333333334,26.4,26.4,26.4,22.4,27.0,25.0
1667,27.1,19.4,23.34166666666667,26.3,26.3,26.3,22.4,27.0,25.0
1668,26.8,19.6,22.574999999999992,26.2,26.2,26.2,21.7,28.0,25.0
1669,26.4,19.1,22.524999999999995,26.3,26.3,26.3,22.1,28.0,25.0
1670,26.7,20.1,23.254166666666663,26.4,26.4,26.4,22.4,28.0,25.0
1671,27.3,20.1,23.88333333333333,26.45,26.5,26.45,22.6,28.0,25.0
1672,27.6,20.2,24.291666666666668,26.55,26.6,26.55,22.7,28.0,25.0
1673,28.0,20.6,24.829166666666666,26.5,26.5,26.5,23.2,28.0,25.0
1674,27.4,20.6,24.07083333333333,26.5,26.5,26.5,23.2,28.0,25.0
1675,27.2,19.7,23.604166666666668,26.5,26.5,26.5,23.3,28.0,25.0
1676,27.3,19.8,24.1,26.55,26.6,26.55,23.4,28.0,25.0
1677,27.3,20.1,24.55,26.6,26.6,26.6,23.6,28.0,25.0
1678,27.7,20.2,24.80416666666667,26.7,26.7,26.7,23.4,28.0,25.0
1679,28.0,20.2,24.89583333333333,26.700000000000003,26.8,26.700000000000003,22.8,28.0,25.0
1680,28.1,20.6,24.7375,26.6,26.7,26.6,22.9,28.0,25.0
1681,27.3,20.6,24.362500000000008,26.5,26.5,26.5,22.5,28.0,25.0
1682,27.0,20.3,23.47916666666667,26.45,26.5,26.45,22.6,28.0,25.0
1683,27.8,20.5,24.566666666666663,26.7,26.7,26.7,23.3,28.0,25.0
1684,27.8,20.6,25.054166666666664,26.75,26.8,26.75,23.2,28.0,25.0
1685,27.7,20.7,25.04166666666666,26.6,26.6,26.6,23.3,28.0,25.0
1686,27.5,19.5,24.04166666666666,26.5,26.5,26.5,23.4,28.0,25.0
1687,27.2,19.5,23.529166666666665,26.45,26.5,26.45,23.4,28.0,25.0
1688,27.0,19.8,23.629166666666663,26.5,26.5,26.5,23.5,28.0,25.0
1689,27.1,20.1,23.71666666666667,26.55,26.6,26.55,23.5,28.0,25.0
1690,27.3,20.4,24.27916666666667,26.55,26.6,26.55,23.5,28.0,25.0
1691,27.9,20.4,24.47083333333333,26.65,26.7,26.65,23.4,28.0,25.0
1692,27.9,20.6,24.804166666666664,26.75,26.8,26.75,23.2,28.0,25.0
1693,28.0,20.4,23.933333333333334,26.4,26.4,26.4,22.4,28.0,25.0
1694,27.7,19.8,23.404166666666665,26.35,26.4,26.35,22.5,28.0,25.0
1695,27.1,18.5,22.887500000000003,26.35,26.4,26.35,22.8,28.0,25.0
1696,26.6,19.1,22.9875,26.35,26.4,26.35,22.8,28.0,25.0
1697,26.6,18.8,22.84583333333333,26.3,26.3,26.3,22.3,28.0,25.0
1698,26.7,18.7,23.166666666666668,26.25,26.3,26.25,22.2,28.0,25.0
1699,26.7,19.8,23.45833333333333,26.25,26.3,26.25,,,25.0
1700,26.8,19.8,23.7125,26.35,26.4,26.35,22.6,28.0,25.0
1701,27.1,20.1,24.04166666666667,26.4,26.4,26.4,22.7,28.0,25.0
1702,27.8,20.3,24.6625,26.5,26.5,26.5,22.7,28.0,25.0
1703,28.3,20.5,25.28333333333333,26.55,26.6,26.55,23.5,28.0,25.0
1704,28.4,20.6,25.1375,26.5,26.5,26.5,23.4,28.0,25.0
1705,28.3,20.6,24.7125,26.5,26.5,26.5,23.4,28.0,25.0
1706,28.1,20.7,24.60833333333333,26.5,26.5,26.5,23.5,28.0,25.0
1707,28.1,19.7,24.633333333333336,26.55,26.6,26.55,23.6,28.0,25.0
1708,28.1,19.8,24.6625,26.6,26.6,26.6,23.5,28.0,25.0
1709,28.2,19.8,24.824999999999992,26.6,26.7,26.6,23.0,28.0,25.0
1710,28.4,20.0,24.97083333333333,26.65,26.8,26.65,22.8,28.0,25.0
1711,28.5,20.0,24.966666666666665,26.75,26.9,26.75,22.9,28.0,25.0
1712,28.6,19.9,24.537500000000005,26.55,26.7,26.55,22.6,28.0,25.0
1713,27.6,20.3,23.683333333333337,26.45,26.5,26.45,22.3,28.0,25.0
1714,27.6,20.3,24.04583333333333,26.5,26.6,26.5,22.3,28.0,25.0
1715,28.0,20.6,24.64583333333333,26.6,26.7,26.6,22.5,28.0,25.0
1716,28.1,20.6,25.125,26.7,26.9,26.7,22.6,28.0,25.0
1717,28.3,20.6,25.17916666666667,26.65,26.8,26.65,22.8,28.0,25.0
1718,28.6,20.6,25.23333333333333,26.65,26.8,26.65,22.9,28.0,25.0
