time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3804063_c,3804063_h,3804063_p,3804063_r,3804063_s,3804064_c,3804064_h,3804064_p,3804064_r,3804064_s,3804065_c,3804065_h,3804065_p,3804065_r,3804065_s,3804066_c,3804066_h,3804066_p,3804066_r,3804066_s
2023-05-31 10:20:00,,25.0,27.6,27.2,27.4,25.35,25.6,"[25.1, 25.6]",1.0,27.2,4.2,25.0,22.0,1.0,27.4,4.4,25.0,22.0,1.0,27.4,4.2,26.0,22.0,1.0,27.6,5.1,23.3,22.0
2023-05-31 10:25:00,,25.0,27.6,27.4,27.525,25.25,25.5,"[25.0, 25.5]",1.0,27.4,4.3,25.0,22.0,1.0,27.6,4.3,25.0,22.0,1.0,27.6,4.1,26.0,22.0,1.0,27.5,5.0,23.3,22.0
2023-05-31 10:30:00,,25.0,27.9,27.4,27.725,25.3,25.6,"[25.0, 25.6]",1.0,27.4,4.1,25.0,22.0,1.0,27.8,4.4,25.0,22.0,1.0,27.8,4.4,26.0,22.0,1.0,27.9,5.2,23.4,22.0
2023-05-31 10:35:00,,25.0,27.9,27.6,27.775,25.3,25.6,"[25.0, 25.6]",1.0,27.6,4.0,25.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.5,26.0,22.0,1.0,27.9,5.1,23.4,22.0
2023-05-31 10:40:00,,25.0,27.9,27.6,27.775,25.25,25.6,"[24.9, 25.6]",1.0,27.6,4.0,25.0,22.0,1.0,27.9,4.3,25.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.7,5.3,23.4,22.0
2023-05-31 10:45:00,,25.0,27.9,27.5,27.75,25.35,25.7,"[25.0, 25.7]",1.0,27.7,4.3,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.2,26.0,22.0,1.0,27.5,5.1,23.3,22.0
2023-05-31 10:50:00,,25.0,28.0,27.7,27.925,25.4,25.8,"[25.0, 25.8]",1.0,27.7,,25.0,22.0,1.0,28.0,,25.0,22.0,1.0,28.0,,26.0,22.0,1.0,28.0,,23.4,22.0
2023-05-31 10:55:00,,25.0,28.0,27.7,27.875,25.25,25.5,"[25.0, 25.5]",1.0,27.8,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.7,5.1,23.6,22.0
2023-05-31 11:00:00,,25.0,28.0,27.7,27.875,25.3,25.6,"[25.0, 25.6]",1.0,27.8,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.7,5.4,23.4,22.0
2023-05-31 11:05:00,,25.0,28.0,27.5,27.85,25.4,25.8,"[25.0, 25.8]",1.0,27.9,4.2,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.5,5.0,23.4,22.0
2023-05-31 11:10:00,,25.0,28.1,28.0,28.075000000000003,25.35,25.7,"[25.0, 25.7]",1.0,28.0,4.0,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.1,5.1,23.6,22.0
2023-05-31 11:15:00,,25.0,28.1,27.9,28.05,25.3,25.6,"[25.0, 25.6]",1.0,27.9,4.2,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,5.1,23.6,22.0
2023-05-31 11:20:00,,25.0,28.2,27.8,28.025,25.35,25.7,"[25.0, 25.7]",1.0,27.9,4.3,25.0,22.0,1.0,28.2,4.6,25.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,27.8,5.0,23.4,22.0
2023-05-31 11:25:00,,25.0,28.2,27.9,28.075000000000003,25.3,25.6,"[25.0, 25.6]",1.0,28.0,4.2,25.0,22.0,1.0,28.2,4.5,25.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,27.9,5.4,23.3,22.0
2023-05-31 11:30:00,,25.0,28.2,27.9,28.05,25.2,25.5,"[24.9, 25.5]",1.0,27.9,4.0,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.9,5.4,23.3,22.0
2023-05-31 11:35:00,,25.0,28.1,27.6,27.925,25.2,25.5,"[24.9, 25.5]",1.0,27.9,4.0,25.0,22.0,1.0,28.1,4.3,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,27.6,5.3,23.3,22.0
2023-05-31 11:40:00,,25.0,28.1,27.5,27.9,25.2,25.5,"[24.9, 25.5]",1.0,27.9,4.3,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.5,26.0,22.0,1.0,27.5,5.2,23.2,22.0
2023-05-31 11:45:00,,25.0,28.0,27.8,27.925,25.2,25.5,"[24.9, 25.5]",1.0,27.8,4.2,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.6,26.0,22.0,1.0,27.9,5.3,23.2,22.0
2023-05-31 11:50:00,,25.0,28.0,27.8,27.925,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.2,25.0,22.0,1.0,28.0,4.4,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.9,5.0,23.2,22.0
2023-05-31 11:55:00,,25.0,28.0,27.8,27.925,25.2,25.5,"[24.9, 25.5]",1.0,27.8,4.0,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.9,5.1,23.2,22.0
2023-05-31 12:00:00,,25.0,28.0,27.5,27.825,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.5,5.1,23.2,22.0
2023-05-31 12:05:00,,25.0,,,,25.1,25.4,"[24.8, 25.4]",1.0,,4.1,25.0,22.0,1.0,,4.7,25.0,22.0,1.0,,4.5,26.0,22.0,1.0,,5.3,23.1,22.0
2023-05-31 12:10:00,,25.0,28.0,27.7,27.875,25.1,25.4,"[24.8, 25.4]",1.0,27.8,3.9,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.7,5.4,23.2,22.0
2023-05-31 12:15:00,,25.0,28.0,27.8,27.95,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.1,25.0,22.0,1.0,28.0,4.4,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,28.0,5.4,23.2,22.0
2023-05-31 12:20:00,,25.0,27.9,27.4,27.75,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.1,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.4,5.2,23.2,22.0
2023-05-31 12:25:00,,25.0,27.9,27.4,27.75,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.0,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.4,5.2,23.2,22.0
2023-05-31 12:30:00,,25.0,27.9,27.7,27.825,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.3,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.7,5.5,23.2,22.0
2023-05-31 12:35:00,,25.0,27.9,27.5,27.775,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.2,25.0,22.0,1.0,27.9,4.6,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.5,5.2,23.2,22.0
2023-05-31 12:40:00,,25.0,27.9,27.3,27.725,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.4,25.0,22.0,1.0,27.9,4.6,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.3,5.0,23.2,22.0
2023-05-31 12:45:00,,25.0,27.9,27.3,27.725,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.2,25.0,22.0,1.0,27.9,4.7,25.0,22.0,1.0,27.9,4.6,26.0,22.0,1.0,27.3,5.1,23.2,22.0
2023-05-31 12:50:00,,25.0,28.1,27.8,27.925,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.3,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,28.1,5.1,23.2,22.0
2023-05-31 12:55:00,,25.0,27.9,27.5,27.775,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.0,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.5,5.2,23.2,22.0
2023-05-31 13:00:00,,25.0,27.9,27.5,27.775,25.05,25.3,"[24.8, 25.3]",1.0,27.8,3.9,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.5,5.3,23.2,22.0
2023-05-31 13:05:00,,25.0,28.0,27.3,27.775,25.1,25.4,"[24.8, 25.4]",1.0,27.8,4.0,25.0,22.0,1.0,28.0,4.4,25.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,27.3,5.3,23.2,22.0
2023-05-31 13:10:00,,25.0,28.0,27.7,27.875,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.2,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.7,5.1,23.2,22.0
2023-05-31 13:15:00,,25.0,27.9,27.8,27.875,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.3,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.9,5.2,23.1,22.0
2023-05-31 13:20:00,,,27.9,27.6,27.8,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.2,25.0,22.0,1.0,27.9,4.2,25.0,22.0,1.0,27.9,4.0,26.0,22.0,1.0,27.6,5.0,23.1,22.0
2023-05-31 13:25:00,,25.0,27.9,27.2,27.7,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.1,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.2,5.3,23.2,22.0
2023-05-31 13:30:00,,25.0,27.9,27.5,27.75,25.05,25.3,"[24.8, 25.3]",1.0,27.7,4.1,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.5,5.3,23.1,22.0
2023-05-31 13:35:00,,25.0,27.9,27.7,27.825,25.05,25.3,"[24.8, 25.3]",1.0,27.7,4.2,25.0,22.0,1.0,27.9,4.7,25.0,22.0,1.0,27.9,4.7,26.0,22.0,1.0,27.8,5.3,23.1,22.0
2023-05-31 13:40:00,,25.0,27.9,27.4,27.725,25.0,25.2,"[24.8, 25.2]",1.0,27.7,4.2,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.4,5.2,23.2,22.0
2023-05-31 13:45:00,,25.0,27.9,27.4,27.725,25.05,25.3,"[24.8, 25.3]",1.0,27.7,4.1,25.0,22.0,1.0,27.9,4.6,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.4,5.2,23.3,22.0
2023-05-31 13:50:00,,25.0,28.0,27.7,27.875,25.05,25.3,"[24.8, 25.3]",1.0,27.7,4.3,25.0,22.0,1.0,28.0,4.7,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.8,5.1,23.2,22.0
2023-05-31 13:55:00,,25.0,28.0,27.8,27.9,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.3,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.8,5.1,23.3,22.0
2023-05-31 14:00:00,,25.0,28.0,27.8,27.925,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.0,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.6,26.0,22.0,1.0,27.9,5.4,23.3,22.0
2023-05-31 14:05:00,,25.0,28.0,27.6,27.85,25.1,25.3,"[24.9, 25.3]",1.0,27.8,4.2,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.7,26.0,22.0,1.0,27.6,5.4,23.3,22.0
2023-05-31 14:10:00,,25.0,28.0,27.8,27.95,25.15,25.4,"[24.9, 25.4]",1.0,27.8,4.5,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,28.0,5.2,23.3,22.0
2023-05-31 14:15:00,,25.0,28.0,27.8,27.95,25.15,25.4,"[24.9, 25.4]",1.0,27.8,4.3,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.6,26.0,22.0,1.0,28.0,5.5,23.3,22.0
2023-05-31 14:20:00,,25.0,28.0,27.5,27.825,25.15,25.4,"[24.9, 25.4]",1.0,27.8,4.4,25.0,22.0,1.0,28.0,4.7,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.5,5.1,23.6,22.0
2023-05-31 14:25:00,,25.0,28.1,26.7,27.6,25.15,25.4,"[24.9, 25.4]",1.0,26.7,4.3,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.5,5.0,23.6,22.0
2023-05-31 14:30:00,,25.0,28.1,26.7,27.65,25.2,25.4,"[25.0, 25.4]",1.0,26.7,4.4,25.0,22.0,1.0,28.1,4.6,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.7,5.0,23.6,22.0
2023-05-31 14:35:00,,25.0,28.3,26.3,27.7,25.15,25.3,"[25.0, 25.3]",1.0,26.3,4.4,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.3,5.1,23.7,22.0
2023-05-31 14:40:00,,25.0,28.1,26.0,27.525,25.2,25.4,"[25.0, 25.4]",1.0,26.0,4.2,25.0,22.0,1.0,28.1,4.7,25.0,22.0,1.0,28.1,4.6,26.0,22.0,1.0,27.9,5.1,23.7,22.0
2023-05-31 14:45:00,,25.0,28.1,25.9,27.45,25.25,25.5,"[25.0, 25.5]",1.0,25.9,4.0,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.6,26.0,22.0,1.0,27.7,5.4,23.7,22.0
2023-05-31 14:50:00,,25.0,28.1,25.9,27.55,25.25,25.5,"[25.0, 25.5]",1.0,25.9,4.4,25.0,22.0,1.0,28.1,4.6,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,28.1,5.2,23.7,22.0
2023-05-31 14:55:00,,25.0,28.2,25.9,27.625,25.25,25.5,"[25.0, 25.5]",1.0,25.9,4.1,26.0,22.0,1.0,28.2,4.6,25.0,22.0,1.0,28.2,4.6,26.0,22.0,1.0,28.2,5.3,23.7,22.0
2023-05-31 15:00:00,,25.0,28.2,25.8,27.6,25.35,25.6,"[25.1, 25.6]",1.0,25.8,4.4,26.0,22.0,1.0,28.2,4.7,26.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,28.2,5.1,23.8,22.0
2023-05-31 15:05:00,,25.0,28.2,25.9,27.55,25.4,25.7,"[25.1, 25.7]",1.0,25.9,4.3,25.0,22.0,1.0,28.2,4.6,26.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.9,5.1,23.7,22.0
2023-05-31 15:10:00,,25.0,28.2,25.9,27.525,25.4,25.7,"[25.1, 25.7]",1.0,25.9,4.4,25.0,22.0,1.0,28.2,4.7,26.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.8,5.0,23.8,22.0
2023-05-31 15:15:00,,25.0,28.2,25.9,27.525,25.4,25.7,"[25.1, 25.7]",1.0,25.9,4.3,26.0,22.0,1.0,28.2,4.5,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.8,5.2,23.8,22.0
2023-05-31 15:20:00,28.5,25.0,28.2,25.9,27.55,25.45,25.7,"[25.2, 25.7]",1.0,25.9,4.4,25.0,22.0,1.0,28.2,4.8,26.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,27.9,5.3,23.8,22.0
2023-05-31 15:25:00,28.6,25.0,28.3,26.0,27.625,25.5,25.8,"[25.2, 25.8]",1.0,26.0,4.2,26.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.9,5.4,23.8,22.0
2023-05-31 15:30:00,28.0,25.0,28.3,26.0,27.625,25.45,25.7,"[25.2, 25.7]",1.0,26.0,4.1,26.0,22.0,1.0,28.3,4.7,26.0,22.0,1.0,28.3,4.7,27.0,22.0,1.0,27.9,5.3,23.9,22.0
2023-05-31 15:35:00,28.0,25.0,28.3,26.0,27.65,25.45,25.7,"[25.2, 25.7]",1.0,26.0,4.3,26.0,22.0,1.0,28.3,4.8,26.0,22.0,1.0,28.3,4.5,27.0,22.0,1.0,28.0,5.2,24.0,22.0
2023-05-31 15:40:00,28.0,25.0,28.3,26.0,27.65,25.5,25.7,"[25.3, 25.7]",1.0,26.0,4.1,26.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,28.3,4.7,27.0,22.0,1.0,28.0,5.3,23.9,22.0
2023-05-31 15:45:00,28.6,25.0,28.4,26.0,27.7,25.450000000000003,25.6,"[25.3, 25.6]",1.0,26.0,,26.0,22.0,1.0,28.4,,26.0,22.0,1.0,28.4,,27.0,22.0,1.0,28.0,,23.9,22.0
2023-05-31 15:50:00,33.6,25.0,28.4,26.1,27.725,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.3,26.0,22.0,1.0,28.4,4.7,26.0,22.0,1.0,28.4,4.4,27.0,22.0,1.0,28.0,5.2,24.0,22.0
2023-05-31 15:55:00,33.7,25.0,28.4,26.1,27.725,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.2,26.0,22.0,1.0,28.4,4.5,26.0,22.0,1.0,28.4,4.5,27.0,22.0,1.0,28.0,5.5,24.0,22.0
2023-05-31 16:00:00,33.7,25.0,28.4,26.1,27.725,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.2,26.0,22.0,1.0,28.4,4.8,26.0,22.0,1.0,28.4,4.7,27.0,22.0,1.0,28.0,5.3,24.1,22.0
2023-05-31 16:05:00,33.7,25.0,28.5,26.1,27.8,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.3,26.0,22.0,1.0,28.5,4.6,26.0,22.0,1.0,28.5,4.3,27.0,22.0,1.0,28.1,5.2,24.1,22.0
2023-05-31 16:10:00,28.2,25.0,28.5,26.1,27.8,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.4,26.0,22.0,1.0,28.5,4.8,26.0,22.0,1.0,28.5,4.5,27.0,22.0,1.0,28.1,5.3,24.1,22.0
2023-05-31 16:15:00,33.8,25.0,28.5,26.1,27.8,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.1,26.0,22.0,1.0,28.5,4.7,26.0,22.0,1.0,28.5,4.6,27.0,22.0,1.0,28.1,5.3,24.1,22.0
2023-05-31 16:20:00,28.0,25.0,28.5,26.1,27.8,25.5,25.7,"[25.3, 25.7]",1.0,26.1,,26.0,22.0,1.0,28.5,,26.0,22.0,1.0,28.5,,27.0,22.0,1.0,28.1,,24.1,22.0
2023-05-31 16:25:00,27.8,25.0,28.5,26.1,27.8,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.2,26.0,22.0,1.0,28.5,4.8,26.0,22.0,1.0,28.5,4.6,27.0,22.0,1.0,28.1,5.2,24.1,22.0
2023-05-31 16:30:00,28.2,25.0,28.5,26.2,27.825000000000003,25.55,25.8,"[25.3, 25.8]",1.0,26.2,4.2,26.0,22.0,1.0,28.5,4.6,26.0,22.0,1.0,28.5,4.3,27.0,22.0,1.0,28.1,5.2,24.2,22.0
2023-05-31 16:35:00,28.6,25.0,28.6,26.3,27.9,25.6,25.9,"[25.3, 25.9]",1.0,26.3,4.1,26.0,22.0,1.0,28.6,4.4,26.0,22.0,1.0,28.6,4.5,27.0,22.0,1.0,28.1,5.5,24.3,22.0
2023-05-31 16:40:00,33.8,25.0,28.6,26.3,27.975,25.75,26.1,"[25.4, 26.1]",1.0,26.3,4.2,26.0,22.0,1.0,28.6,4.7,26.0,22.0,1.0,28.6,4.4,27.0,22.0,1.0,28.4,5.3,24.3,22.0
2023-05-31 16:45:00,33.9,25.0,28.6,26.4,28.0,25.75,26.1,"[25.4, 26.1]",1.0,26.4,4.3,26.0,22.0,1.0,28.6,4.8,26.0,22.0,1.0,28.6,4.4,27.0,22.0,1.0,28.4,5.2,24.3,22.0
2023-05-31 16:50:00,33.9,25.0,28.7,26.4,28.05,25.75,26.0,"[25.5, 26.0]",1.0,26.4,4.3,26.0,22.0,1.0,28.7,4.8,26.0,22.0,1.0,28.7,4.6,27.0,22.0,1.0,28.4,5.3,24.4,22.0
2023-05-31 16:55:00,33.7,25.0,28.7,26.5,28.1,25.8,26.1,"[25.5, 26.1]",1.0,26.5,4.2,26.0,22.0,1.0,28.7,4.7,26.0,22.0,1.0,28.7,4.6,27.0,22.0,1.0,28.5,5.3,24.4,22.0
2023-05-31 17:00:00,34.0,25.0,28.8,26.6,28.175,25.8,26.1,"[25.5, 26.1]",1.0,26.6,4.4,26.0,22.0,1.0,28.8,4.7,26.0,22.0,1.0,28.8,4.3,27.0,22.0,1.0,28.5,5.2,24.5,22.0
2023-05-31 17:05:00,34.0,25.0,28.8,26.6,28.175,25.9,26.2,"[25.6, 26.2]",1.0,26.6,4.3,26.0,22.0,1.0,28.8,4.6,26.0,22.0,1.0,28.8,4.4,27.0,22.0,1.0,28.5,5.3,24.5,22.0
2023-05-31 17:10:00,33.7,25.0,28.9,26.6,28.25,25.9,26.2,"[25.6, 26.2]",1.0,26.6,4.0,26.0,22.0,1.0,28.9,4.4,26.0,22.0,1.0,28.9,4.6,27.0,22.0,1.0,28.6,5.6,24.6,22.0
2023-05-31 17:15:00,33.7,25.0,28.9,26.6,28.25,25.95,26.2,"[25.7, 26.2]",1.0,26.6,4.3,26.0,22.0,1.0,28.9,4.8,26.0,22.0,1.0,28.9,4.7,27.0,22.0,1.0,28.6,5.4,24.7,22.0
2023-05-31 17:20:00,33.8,25.0,29.0,26.6,28.325,26.05,26.4,"[25.7, 26.4]",1.0,26.6,4.1,26.0,22.0,1.0,29.0,4.7,26.0,22.0,1.0,29.0,4.6,27.0,22.0,1.0,28.7,5.4,24.6,22.0
2023-05-31 17:25:00,33.8,25.0,29.1,26.6,28.325000000000003,26.05,26.4,"[25.7, 26.4]",1.0,26.6,4.2,26.0,22.0,1.0,29.1,4.7,26.0,22.0,1.0,29.1,4.4,27.0,22.0,1.0,28.5,5.2,24.4,22.0
2023-05-31 17:30:00,33.9,25.0,29.1,26.6,28.325000000000003,25.9,26.2,"[25.6, 26.2]",1.0,26.6,4.1,26.0,22.0,1.0,29.1,4.5,26.0,22.0,1.0,29.1,4.5,27.0,22.0,1.0,28.5,5.3,24.2,22.0
2023-05-31 17:35:00,33.8,25.0,29.0,26.5,28.15,25.85,26.1,"[25.6, 26.1]",1.0,26.5,4.4,26.0,22.0,1.0,29.0,4.6,26.0,22.0,1.0,29.0,4.2,27.0,22.0,1.0,28.1,5.1,24.1,22.0
2023-05-31 17:40:00,28.4,25.0,29.0,26.2,28.025,25.7,25.9,"[25.5, 25.9]",1.0,26.2,,26.0,22.0,1.0,29.0,,26.0,22.0,1.0,29.0,,27.0,22.0,1.0,27.9,,24.0,22.0
2023-05-31 17:45:00,33.4,25.0,28.9,26.2,27.975,25.7,25.9,"[25.5, 25.9]",1.0,26.2,4.2,26.0,22.0,1.0,28.9,4.7,26.0,22.0,1.0,28.9,4.8,27.0,22.0,1.0,27.9,5.3,23.9,22.0
2023-05-31 17:50:00,33.5,25.0,28.8,26.2,27.9,25.65,25.9,"[25.4, 25.9]",1.0,26.2,3.9,25.0,22.0,1.0,28.8,4.3,26.0,22.0,1.0,28.8,4.3,27.0,22.0,1.0,27.8,5.3,23.8,22.0
2023-05-31 17:55:00,27.8,25.0,28.8,26.1,27.950000000000003,25.5,25.7,"[25.3, 25.7]",1.0,26.1,4.3,25.0,22.0,1.0,28.8,4.6,25.0,22.0,1.0,28.8,4.4,27.0,22.0,1.0,28.1,5.2,23.7,22.0
2023-05-31 18:00:00,33.2,25.0,28.7,26.0,27.875,25.450000000000003,25.6,"[25.3, 25.6]",1.0,26.0,4.0,25.0,22.0,1.0,28.7,4.5,25.0,22.0,1.0,28.7,4.6,27.0,22.0,1.0,28.1,5.5,23.7,22.0
2023-05-31 18:05:00,33.1,25.0,28.5,25.9,27.725,25.450000000000003,25.6,"[25.3, 25.6]",1.0,25.9,4.3,25.0,22.0,1.0,28.5,4.7,25.0,22.0,1.0,28.5,4.5,26.0,22.0,1.0,28.0,5.2,23.7,22.0
2023-05-31 18:10:00,33.5,25.0,28.4,25.9,27.575,25.450000000000003,25.6,"[25.3, 25.6]",1.0,25.9,4.4,25.0,22.0,1.0,28.4,4.5,25.0,22.0,1.0,28.4,4.3,26.0,22.0,1.0,27.6,5.1,23.4,22.0
2023-05-31 18:15:00,33.5,25.0,28.4,25.8,27.55,25.4,25.6,"[25.2, 25.6]",1.0,25.8,4.1,25.0,22.0,1.0,28.4,4.4,25.0,22.0,1.0,28.4,4.6,26.0,22.0,1.0,27.6,5.3,23.4,22.0
2023-05-31 18:20:00,27.8,25.0,28.3,25.7,27.525,25.3,25.4,"[25.2, 25.4]",1.0,25.7,4.1,25.0,22.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.8,5.2,23.4,22.0
2023-05-31 18:25:00,27.8,25.0,28.3,25.7,27.425,25.200000000000003,25.3,"[25.1, 25.3]",1.0,25.7,4.3,25.0,22.0,1.0,28.3,4.7,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.4,5.1,23.3,22.0
2023-05-31 18:30:00,28.4,25.0,28.3,25.6,27.4,25.200000000000003,25.3,"[25.1, 25.3]",1.0,25.6,4.2,25.0,22.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,27.4,5.4,23.3,22.0
2023-05-31 18:35:00,33.0,25.0,28.2,25.6,27.4,25.15,25.2,"[25.1, 25.2]",1.0,25.6,4.3,25.0,22.0,1.0,28.2,4.7,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.6,5.3,23.3,22.0
2023-05-31 18:40:00,33.2,25.0,28.2,25.6,27.475,25.05,25.1,"[25.0, 25.1]",1.0,25.6,4.2,25.0,22.0,1.0,28.2,4.6,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.9,5.0,23.2,22.0
2023-05-31 18:45:00,33.2,25.0,28.1,25.5,27.225,25.1,25.2,"[25.0, 25.2]",1.0,25.5,4.3,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.2,5.2,23.2,22.0
2023-05-31 18:50:00,33.2,25.0,28.1,25.5,27.3,25.05,25.1,"[25.0, 25.1]",1.0,25.5,4.2,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.5,5.1,23.1,22.0
2023-05-31 18:55:00,28.2,25.0,28.0,25.5,27.25,25.0,25.1,"[24.9, 25.1]",1.0,25.5,4.3,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.5,5.0,23.1,22.0
2023-05-31 19:00:00,32.9,25.0,27.9,25.4,27.225,24.95,25.0,"[24.9, 25.0]",1.0,25.4,4.3,25.0,22.0,1.0,27.9,4.7,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.7,5.2,23.1,22.0
2023-05-31 19:05:00,27.9,25.0,27.9,25.4,27.15,24.95,25.0,"[24.9, 25.0]",1.0,25.4,4.3,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.2,26.0,22.0,1.0,27.4,5.0,23.1,22.0
2023-05-31 19:10:00,27.7,25.0,27.8,25.4,27.1,24.9,24.9,"[24.9, 24.9]",1.0,25.4,4.1,25.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.3,26.0,22.0,1.0,27.4,5.1,23.0,22.0
2023-05-31 19:15:00,28.0,25.0,27.8,25.2,27.05,24.9,25.0,"[24.8, 25.0]",1.0,25.2,4.0,25.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.3,26.0,22.0,1.0,27.4,5.1,23.0,22.0
2023-05-31 19:20:00,28.6,25.0,27.8,25.2,27.1,24.85,24.9,"[24.8, 24.9]",1.0,25.2,4.1,25.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.4,26.0,22.0,1.0,27.6,5.1,23.0,22.0
2023-05-31 19:25:00,32.6,25.0,27.8,25.2,27.1,24.8,24.8,"[24.8, 24.8]",1.0,25.2,3.9,25.0,22.0,1.0,27.8,4.4,25.0,22.0,1.0,27.8,4.2,26.0,22.0,1.0,27.6,5.1,22.9,22.0
2023-05-31 19:30:00,32.6,25.0,27.8,25.2,26.95,24.85,24.9,"[24.8, 24.9]",1.0,25.2,4.2,25.0,22.0,1.0,27.8,4.3,25.0,22.0,1.0,27.8,4.1,26.0,22.0,1.0,27.0,4.9,22.9,22.0
2023-05-31 19:35:00,27.7,25.0,27.7,25.1,26.875,24.75,24.8,"[24.7, 24.8]",1.0,25.1,4.0,24.0,22.0,1.0,27.7,4.4,25.0,22.0,1.0,27.7,4.2,26.0,22.0,1.0,27.0,5.1,22.9,22.0
2023-05-31 19:40:00,32.4,25.0,27.7,25.1,26.975,24.7,24.7,"[24.7, 24.7]",1.0,25.1,4.2,24.0,22.0,1.0,27.7,4.4,25.0,22.0,1.0,27.7,4.1,26.0,22.0,1.0,27.4,5.0,22.8,22.0
2023-05-31 19:45:00,32.4,25.0,27.6,25.1,26.950000000000003,24.75,24.8,"[24.7, 24.8]",1.0,25.1,4.0,24.0,22.0,1.0,27.6,4.6,25.0,22.0,1.0,27.6,4.5,26.0,22.0,1.0,27.5,5.2,22.8,22.0
2023-05-31 19:50:00,28.6,25.0,27.7,25.1,27.0,24.7,24.7,"[24.7, 24.7]",1.0,25.1,4.3,24.0,22.0,1.0,27.7,4.6,25.0,22.0,1.0,27.7,4.2,26.0,22.0,1.0,27.5,5.0,22.8,22.0
2023-05-31 19:55:00,32.4,25.0,27.6,25.0,26.775,24.65,24.7,"[24.6, 24.7]",1.0,25.0,4.2,24.0,22.0,1.0,27.6,4.1,25.0,22.0,1.0,27.6,3.9,26.0,22.0,1.0,26.9,4.9,22.8,22.0
2023-05-31 20:00:00,32.4,25.0,27.6,24.9,26.8,24.6,24.6,"[24.6, 24.6]",1.0,24.9,4.1,24.0,22.0,1.0,27.6,4.5,25.0,22.0,1.0,27.6,4.2,26.0,22.0,1.0,27.1,4.9,22.7,22.0
2023-05-31 20:05:00,32.2,25.0,27.6,24.9,26.925,24.700000000000003,24.8,"[24.6, 24.8]",1.0,24.9,4.0,25.0,22.0,1.0,27.6,4.2,25.0,22.0,1.0,27.6,4.0,26.0,22.0,1.0,27.6,0.3,22.9,23.0
2023-05-31 20:10:00,28.6,25.0,27.6,25.1,26.975,24.95,25.2,"[24.7, 25.2]",1.0,25.1,4.1,26.0,23.0,1.0,27.6,4.1,25.0,23.0,1.0,27.6,4.0,26.0,23.0,1.0,27.6,0.3,23.3,23.0
2023-05-31 20:15:00,28.5,25.0,28.4,25.6,27.35,25.15,25.5,"[24.8, 25.5]",1.0,25.6,4.1,26.0,23.0,1.0,27.7,4.3,26.0,23.0,1.0,27.7,4.1,26.0,23.0,1.0,28.4,0.3,23.3,23.0
2023-05-31 20:20:00,27.8,25.0,28.4,25.6,27.4,25.3,25.7,"[24.9, 25.7]",1.0,25.6,4.1,26.0,23.0,1.0,27.8,4.2,26.0,23.0,1.0,27.8,4.0,26.0,23.0,1.0,28.4,0.3,23.7,23.0
2023-05-31 20:25:00,32.2,25.0,28.7,25.8,27.625,25.45,25.9,"[25.0, 25.9]",1.0,25.8,4.0,27.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.0,27.0,23.0,1.0,28.7,0.3,23.8,23.0
2023-05-31 20:30:00,32.1,25.0,28.9,26.0,27.725,25.6,26.1,"[25.1, 26.1]",1.0,26.0,4.0,27.0,23.0,1.0,28.0,4.2,26.0,23.0,1.0,28.0,4.0,27.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-05-31 20:35:00,28.6,25.0,29.1,26.2,27.875,25.55,26.0,"[25.1, 26.0]",1.0,26.2,4.1,26.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,4.1,27.0,22.0,1.0,29.1,0.3,23.8,22.0
2023-05-31 20:40:00,31.9,25.0,28.8,26.0,27.75,25.4,25.7,"[25.1, 25.7]",1.0,26.0,4.0,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.8,5.2,23.6,22.0
2023-05-31 20:45:00,31.8,25.0,28.2,26.0,27.6,25.3,25.5,"[25.1, 25.5]",1.0,26.0,4.1,25.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,28.0,5.0,23.3,22.0
2023-05-31 20:50:00,31.7,25.0,28.1,25.7,27.4,25.2,25.4,"[25.0, 25.4]",1.0,25.7,4.1,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.7,5.0,23.2,22.0
2023-05-31 20:55:00,31.7,25.0,28.1,25.7,27.450000000000003,25.15,25.3,"[25.0, 25.3]",1.0,25.7,3.7,25.0,22.0,1.0,28.1,4.1,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.9,5.2,23.2,22.0
2023-05-31 21:00:00,28.1,25.0,28.0,25.6,27.225,25.05,25.2,"[24.9, 25.2]",1.0,25.6,3.9,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.3,5.0,23.1,22.0
2023-05-31 21:05:00,31.3,25.0,28.0,25.5,27.2,25.0,25.1,"[24.9, 25.1]",1.0,25.5,4.1,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.3,5.0,23.0,22.0
2023-05-31 21:10:00,27.6,25.0,28.0,25.4,27.175,24.950000000000003,25.1,"[24.8, 25.1]",1.0,25.4,4.0,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.3,5.0,23.0,22.0
2023-05-31 21:15:00,27.9,25.0,27.9,25.3,27.175,24.9,25.0,"[24.8, 25.0]",1.0,25.3,4.1,25.0,22.0,1.0,27.9,4.3,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.6,4.9,23.0,22.0
2023-05-31 21:20:00,31.1,25.0,27.6,25.1,26.85,24.9,25.0,"[24.8, 25.0]",1.0,25.1,4.1,24.0,22.0,1.0,27.6,4.2,25.0,22.0,1.0,27.6,4.0,26.0,22.0,1.0,27.1,4.9,22.8,22.0
2023-05-31 21:25:00,31.2,25.0,27.6,25.1,26.825000000000003,24.8,24.9,"[24.7, 24.9]",1.0,25.1,4.2,24.0,22.0,1.0,27.6,4.5,25.0,22.0,1.0,27.6,4.3,26.0,22.0,1.0,27.0,5.0,22.8,22.0
2023-05-31 21:30:00,28.4,25.0,27.5,25.1,26.775,24.75,24.8,"[24.7, 24.8]",1.0,25.1,4.1,24.0,22.0,1.0,27.5,4.2,24.0,22.0,1.0,27.5,4.0,26.0,22.0,1.0,27.0,4.9,22.7,22.0
2023-05-31 21:35:00,27.6,25.0,27.4,25.1,26.8,24.75,24.9,"[24.6, 24.9]",1.0,25.1,4.1,25.0,22.0,1.0,27.4,4.5,25.0,23.0,1.0,27.4,4.2,26.0,23.0,1.0,27.3,0.8,22.9,23.0
2023-05-31 21:40:00,31.1,25.0,27.6,25.1,26.875,24.95,25.2,"[24.7, 25.2]",1.0,25.1,4.0,26.0,23.0,1.0,27.4,4.1,25.0,23.0,1.0,27.4,3.9,26.0,23.0,1.0,27.6,0.3,23.2,23.0
2023-05-31 21:45:00,30.9,25.0,28.1,25.6,27.175,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.6,4.1,26.0,23.0,1.0,27.5,4.1,26.0,23.0,1.0,27.5,3.9,26.0,23.0,1.0,28.1,0.3,23.4,23.0
2023-05-31 21:50:00,30.9,25.0,28.3,25.6,27.325,25.3,25.7,"[24.9, 25.7]",1.0,25.6,4.0,26.0,23.0,1.0,27.7,4.1,26.0,23.0,1.0,27.7,4.0,26.0,23.0,1.0,28.3,0.3,23.6,23.0
2023-05-31 21:55:00,30.9,25.0,28.6,26.0,27.55,25.4,25.9,"[24.9, 25.9]",1.0,26.0,4.0,26.0,23.0,1.0,27.8,4.0,26.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,28.6,0.3,23.8,23.0
2023-05-31 22:00:00,30.8,25.0,29.1,26.0,27.775,25.55,26.1,"[25.0, 26.1]",1.0,26.0,3.9,27.0,23.0,1.0,28.0,4.4,26.0,23.0,1.0,28.0,4.2,27.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-05-31 22:05:00,28.0,25.0,29.1,26.2,27.875,25.55,26.0,"[25.1, 26.0]",1.0,26.2,4.2,26.0,22.0,1.0,28.1,4.5,26.0,22.0,1.0,28.1,4.2,27.0,22.0,1.0,29.1,4.6,23.8,22.0
2023-05-31 22:10:00,28.4,25.0,28.8,26.2,27.8,25.4,25.7,"[25.1, 25.7]",1.0,26.2,3.8,26.0,22.0,1.0,28.1,4.1,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.8,5.3,23.6,22.0
2023-05-31 22:15:00,30.2,25.0,28.1,25.9,27.525,25.3,25.6,"[25.0, 25.6]",1.0,25.9,3.7,25.0,22.0,1.0,28.1,4.1,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,28.0,5.4,23.3,22.0
2023-05-31 22:20:00,30.1,25.0,28.1,25.6,27.375000000000004,25.25,25.5,"[25.0, 25.5]",1.0,25.6,4.1,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.7,5.0,23.2,22.0
2023-05-31 22:25:00,30.3,25.0,28.1,25.6,27.425000000000004,25.1,25.3,"[24.9, 25.3]",1.0,25.6,4.1,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.9,5.0,23.2,22.0
2023-05-31 22:30:00,30.4,25.0,28.1,25.5,27.4,25.05,25.2,"[24.9, 25.2]",1.0,25.5,3.9,25.0,22.0,1.0,28.1,4.3,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,27.9,5.3,23.0,22.0
2023-05-31 22:35:00,28.2,25.0,28.0,25.5,27.225,25.0,25.2,"[24.8, 25.2]",1.0,25.5,4.0,25.0,23.0,1.0,28.0,4.4,25.0,23.0,1.0,28.0,4.2,26.0,23.0,1.0,27.4,0.3,23.2,23.0
2023-05-31 22:40:00,28.7,25.0,28.0,25.5,27.225,25.2,25.5,"[24.9, 25.5]",1.0,25.5,3.9,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,27.4,0.3,23.4,23.0
2023-05-31 22:45:00,30.2,25.0,28.4,25.6,27.5,25.35,25.8,"[24.9, 25.8]",1.0,25.6,4.0,26.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,28.4,0.3,23.7,23.0
2023-05-31 22:50:00,30.4,25.0,28.7,26.1,27.750000000000004,25.5,26.0,"[25.0, 26.0]",1.0,26.1,4.0,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,28.7,0.3,23.8,23.0
2023-05-31 22:55:00,27.9,25.0,28.9,26.1,27.75,25.6,26.1,"[25.1, 26.1]",1.0,26.1,4.0,27.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-05-31 23:00:00,30.3,25.0,29.1,26.3,27.85,25.8,26.4,"[25.2, 26.4]",1.0,26.3,3.9,27.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,28.0,3.9,27.0,23.0,1.0,29.1,0.3,24.0,23.0
2023-05-31 23:05:00,30.4,25.0,28.6,26.4,27.8,25.7,26.2,"[25.2, 26.2]",1.0,26.4,4.1,26.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,28.6,5.2,23.8,22.0
2023-05-31 23:10:00,30.5,25.0,28.6,26.0,27.75,25.6,26.1,"[25.1, 26.1]",1.0,26.0,4.2,25.0,22.0,1.0,28.2,4.5,25.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,28.6,5.0,23.6,22.0
2023-05-31 23:15:00,27.7,25.0,28.2,26.0,27.575000000000003,25.5,25.9,"[25.1, 25.9]",1.0,26.0,3.9,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.9,5.0,23.3,22.0
2023-05-31 23:20:00,30.2,25.0,28.0,25.8,27.425,25.3,25.6,"[25.0, 25.6]",1.0,25.8,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,27.9,5.3,23.3,22.0
2023-05-31 23:25:00,30.3,25.0,27.9,25.6,27.325000000000003,25.15,25.4,"[24.9, 25.4]",1.0,25.6,4.1,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.9,5.0,23.2,22.0
2023-05-31 23:30:00,30.3,25.0,27.9,25.5,27.275,25.05,25.2,"[24.9, 25.2]",1.0,25.5,4.1,25.0,22.0,1.0,27.9,4.2,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.8,5.0,23.0,22.0
2023-05-31 23:35:00,30.3,25.0,27.9,25.4,27.1,25.1,25.3,"[24.9, 25.3]",1.0,25.4,4.1,25.0,23.0,1.0,27.9,4.2,25.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,27.2,0.3,23.2,23.0
2023-05-31 23:40:00,27.7,25.0,27.9,25.5,27.2,25.2,25.5,"[24.9, 25.5]",1.0,25.5,4.0,26.0,23.0,1.0,27.9,4.2,26.0,23.0,1.0,27.9,4.0,26.0,23.0,1.0,27.5,0.3,23.3,23.0
2023-05-31 23:45:00,27.7,25.0,28.7,25.6,27.575,25.4,25.8,"[25.0, 25.8]",1.0,25.6,3.9,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.7,0.3,23.8,23.0
2023-05-31 23:50:00,28.1,25.0,28.7,26.0,27.675,25.55,26.0,"[25.1, 26.0]",1.0,26.0,3.9,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,28.7,0.3,23.9,23.0
2023-05-31 23:55:00,30.4,25.0,29.1,26.0,27.825000000000003,25.65,26.2,"[25.1, 26.2]",1.0,26.0,3.9,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,3.9,27.0,23.0,1.0,29.1,0.3,24.0,23.0
2023-06-01 00:00:00,28.3,25.0,29.1,26.2,27.875,25.75,26.3,"[25.2, 26.3]",1.0,26.2,4.0,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.0,27.0,23.0,1.0,29.1,0.3,24.1,23.0
2023-06-01 00:05:00,28.3,25.0,29.3,26.4,28.075,25.75,26.3,"[25.2, 26.3]",1.0,26.4,4.1,26.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,29.3,5.0,23.8,22.0
2023-06-01 00:10:00,30.5,25.0,28.3,26.4,27.75,25.6,26.0,"[25.2, 26.0]",1.0,26.4,4.1,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,28.0,5.0,23.6,22.0
2023-06-01 00:15:00,28.2,25.0,28.3,26.1,27.675,25.4,25.7,"[25.1, 25.7]",1.0,26.1,3.9,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,28.0,5.1,23.3,22.0
2023-06-01 00:20:00,30.5,25.0,28.3,25.9,27.525,25.25,25.5,"[25.0, 25.5]",1.0,25.9,4.1,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.6,5.0,23.2,22.0
2023-06-01 00:25:00,30.5,25.0,28.3,25.6,27.5,25.2,25.4,"[25.0, 25.4]",1.0,25.6,4.1,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.8,5.0,23.1,22.0
2023-06-01 00:30:00,27.7,25.0,28.3,25.6,27.525,25.1,25.3,"[24.9, 25.3]",1.0,25.6,4.2,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.9,4.9,23.1,22.0
2023-06-01 00:35:00,30.5,25.0,28.2,25.5,27.35,25.1,25.3,"[24.9, 25.3]",1.0,25.5,4.0,25.0,23.0,1.0,28.2,4.1,25.0,23.0,1.0,28.2,3.9,26.0,23.0,1.0,27.5,0.3,23.3,23.0
2023-06-01 00:40:00,30.5,25.0,28.1,25.5,27.275,25.2,25.5,"[24.9, 25.5]",1.0,25.5,4.1,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,27.4,0.3,23.6,23.0
2023-06-01 00:45:00,28.3,25.0,28.2,25.7,27.525,25.45,25.9,"[25.0, 25.9]",1.0,25.7,4.1,26.0,23.0,1.0,28.1,4.3,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,28.2,0.3,23.8,23.0
2023-06-01 00:50:00,30.5,25.0,29.0,26.1,27.825000000000003,25.6,26.1,"[25.1, 26.1]",1.0,26.1,4.0,27.0,23.0,1.0,28.1,4.1,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,29.0,0.3,23.9,23.0
2023-06-01 00:55:00,27.7,25.0,29.2,26.1,27.925,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.1,4.0,27.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,28.2,3.9,27.0,23.0,1.0,29.2,0.3,23.9,23.0
2023-06-01 01:00:00,30.3,25.0,29.2,26.3,27.925,25.8,26.4,"[25.2, 26.4]",1.0,26.3,4.0,27.0,23.0,1.0,28.1,4.1,26.0,23.0,1.0,28.1,3.9,27.0,23.0,1.0,29.2,0.3,24.1,23.0
2023-06-01 01:05:00,28.3,25.0,28.6,26.3,27.825000000000003,25.6,26.0,"[25.2, 26.0]",1.0,26.3,4.2,26.0,22.0,1.0,28.2,4.6,26.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,28.6,5.0,23.8,22.0
2023-06-01 01:10:00,30.4,25.0,28.2,26.3,27.65,25.45,25.7,"[25.2, 25.7]",1.0,26.3,4.1,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,27.9,5.0,23.6,22.0
2023-06-01 01:15:00,28.3,25.0,28.2,26.1,27.6,25.35,25.6,"[25.1, 25.6]",1.0,26.1,3.9,25.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,27.9,5.0,23.3,22.0
2023-06-01 01:20:00,28.3,25.0,28.2,25.9,27.45,25.25,25.5,"[25.0, 25.5]",1.0,25.9,4.1,25.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,27.5,4.9,23.2,22.0
2023-06-01 01:25:00,27.6,25.0,28.2,25.6,27.475,25.15,25.4,"[24.9, 25.4]",1.0,25.6,4.1,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,27.9,5.0,23.1,22.0
2023-06-01 01:30:00,30.5,25.0,28.2,25.6,27.475,25.1,25.3,"[24.9, 25.3]",1.0,25.6,3.8,25.0,22.0,1.0,28.2,4.1,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.9,5.3,23.1,22.0
2023-06-01 01:35:00,28.5,25.0,28.1,25.4,27.175,25.05,25.3,"[24.8, 25.3]",1.0,25.4,4.2,25.0,23.0,1.0,28.1,4.4,25.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,27.1,0.3,23.0,22.0
2023-06-01 01:40:00,28.6,25.0,28.4,25.6,27.5,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.2,26.0,23.0,1.0,28.0,4.2,26.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,28.4,0.3,23.4,23.0
2023-06-01 01:45:00,27.9,25.0,28.4,25.9,27.575000000000003,25.45,25.9,"[25.0, 25.9]",1.0,25.9,3.8,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,28.4,0.3,23.8,23.0
2023-06-01 01:50:00,27.6,25.0,28.8,26.0,27.75,25.55,26.1,"[25.0, 26.1]",1.0,26.0,4.0,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,28.8,0.3,23.8,23.0
2023-06-01 01:55:00,30.0,25.0,28.9,26.0,27.875,25.65,26.2,"[25.1, 26.2]",1.0,26.0,4.0,26.0,23.0,1.0,28.3,4.1,26.0,23.0,1.0,28.3,3.9,27.0,23.0,1.0,28.9,0.3,24.0,23.0
2023-06-01 02:00:00,30.1,25.0,29.2,26.3,28.025,25.75,26.3,"[25.2, 26.3]",1.0,26.3,4.0,27.0,23.0,1.0,28.3,4.2,26.0,23.0,1.0,28.3,4.0,27.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-01 02:05:00,28.5,25.0,29.3,26.4,28.075,25.65,26.1,"[25.2, 26.1]",1.0,26.4,4.1,26.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,28.3,4.1,27.0,23.0,1.0,29.3,5.0,23.8,22.0
2023-06-01 02:10:00,28.0,25.0,28.3,26.1,27.65,25.450000000000003,25.8,"[25.1, 25.8]",1.0,26.1,3.9,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.9,5.1,23.6,22.0
2023-06-01 02:15:00,30.1,25.0,28.3,25.8,27.5,25.35,25.6,"[25.1, 25.6]",1.0,25.8,4.1,25.0,22.0,1.0,28.3,4.2,25.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,27.6,4.9,23.3,22.0
2023-06-01 02:20:00,30.2,25.0,28.1,25.8,27.4,25.2,25.4,"[25.0, 25.4]",1.0,25.8,4.1,25.0,22.0,1.0,28.1,4.3,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.6,5.0,23.2,22.0
2023-06-01 02:25:00,30.2,25.0,28.1,25.7,27.425,25.15,25.4,"[24.9, 25.4]",1.0,25.7,3.9,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.8,5.0,23.1,22.0
2023-06-01 02:30:00,28.7,25.0,28.0,25.6,27.35,25.1,25.3,"[24.9, 25.3]",1.0,25.6,4.1,25.0,22.0,1.0,28.0,4.2,25.0,22.0,1.0,28.0,4.0,26.0,22.0,1.0,27.8,4.9,23.0,22.0
2023-06-01 02:35:00,28.3,25.0,28.0,25.4,27.15,25.0,25.2,"[24.8, 25.2]",1.0,25.4,4.1,25.0,23.0,1.0,28.0,4.1,25.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,27.2,0.3,23.2,23.0
2023-06-01 02:40:00,30.2,25.0,28.6,25.6,27.5,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.1,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.6,0.3,23.4,23.0
2023-06-01 02:45:00,27.9,25.0,28.6,25.6,27.5,25.3,25.7,"[24.9, 25.7]",1.0,25.6,4.0,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.6,0.3,23.7,23.0
2023-06-01 02:50:00,28.3,25.0,28.9,25.8,27.625,25.5,26.0,"[25.0, 26.0]",1.0,25.8,4.1,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-01 02:55:00,30.1,25.0,29.1,26.1,27.75,25.6,26.1,"[25.1, 26.1]",1.0,26.1,4.0,27.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-06-01 03:00:00,30.2,25.0,29.2,26.3,27.875,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.1,27.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.0,27.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-01 03:05:00,30.2,25.0,29.2,26.4,27.95,25.65,26.1,"[25.2, 26.1]",1.0,26.4,3.9,26.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,28.1,3.9,26.0,22.0,1.0,29.2,3.6,24.0,23.0
2023-06-01 03:10:00,30.2,25.0,28.6,26.0,27.8,25.5,25.9,"[25.1, 25.9]",1.0,26.0,4.2,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,28.6,5.0,23.7,22.0
2023-06-01 03:15:00,28.3,25.0,28.3,26.0,27.625,25.35,25.7,"[25.0, 25.7]",1.0,26.0,3.8,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,27.9,5.2,23.3,22.0
2023-06-01 03:20:00,28.6,25.0,28.3,25.6,27.525,25.3,25.6,"[25.0, 25.6]",1.0,25.6,3.9,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,27.9,5.1,23.2,22.0
2023-06-01 03:25:00,29.8,25.0,28.2,25.6,27.475,25.15,25.4,"[24.9, 25.4]",1.0,25.6,3.8,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.9,5.2,23.1,22.0
2023-06-01 03:30:00,27.6,25.0,28.2,25.5,27.4,25.05,25.3,"[24.8, 25.3]",1.0,25.5,4.0,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.7,5.0,23.0,22.0
2023-06-01 03:35:00,29.7,25.0,28.1,25.4,27.275,25.05,25.3,"[24.8, 25.3]",1.0,25.4,3.9,25.0,23.0,1.0,28.1,4.1,25.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,27.5,0.3,23.1,23.0
2023-06-01 03:40:00,28.0,25.0,27.9,25.4,27.175,25.15,25.5,"[24.8, 25.5]",1.0,25.4,4.0,26.0,23.0,1.0,27.9,4.0,26.0,23.0,1.0,27.9,3.8,26.0,23.0,1.0,27.5,0.3,23.4,23.0
2023-06-01 03:45:00,29.5,25.0,28.6,25.6,27.5,25.4,25.9,"[24.9, 25.9]",1.0,25.6,4.0,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.6,0.3,23.7,23.0
2023-06-01 03:50:00,28.1,25.0,28.6,25.8,27.6,25.5,26.0,"[25.0, 26.0]",1.0,25.8,3.9,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.6,0.3,23.8,23.0
2023-06-01 03:55:00,27.6,25.0,29.2,26.3,27.925,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.0,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-01 04:00:00,29.7,25.0,29.2,26.3,27.975,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.0,27.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,28.2,4.0,27.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-01 04:05:00,28.1,25.0,28.4,26.2,27.75,25.55,26.0,"[25.1, 26.0]",1.0,26.2,3.9,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,28.4,5.1,23.7,22.0
2023-06-01 04:10:00,29.3,25.0,28.4,26.2,27.75,25.5,25.9,"[25.1, 25.9]",1.0,26.2,3.7,25.0,22.0,1.0,28.2,4.1,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,28.4,5.2,23.6,22.0
2023-06-01 04:15:00,29.5,25.0,28.2,26.0,27.575000000000003,25.35,25.7,"[25.0, 25.7]",1.0,26.0,4.0,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.9,5.0,23.2,22.0
2023-06-01 04:20:00,27.7,25.0,28.2,25.8,27.475,25.2,25.5,"[24.9, 25.5]",1.0,25.8,3.8,25.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,27.7,5.0,23.2,22.0
2023-06-01 04:25:00,29.7,25.0,28.2,25.6,27.475,25.1,25.3,"[24.9, 25.3]",1.0,25.6,3.9,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,27.9,4.9,23.0,22.0
2023-06-01 04:30:00,28.2,25.0,28.2,25.4,27.35,25.05,25.3,"[24.8, 25.3]",1.0,25.4,4.0,24.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,27.6,4.9,22.9,22.0
2023-06-01 04:35:00,28.6,25.0,28.1,25.3,27.15,24.9,25.1,"[24.7, 25.1]",1.0,25.3,4.0,24.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.1,4.9,22.8,22.0
2023-06-01 04:40:00,29.9,25.0,28.0,25.2,27.15,24.85,25.0,"[24.7, 25.0]",1.0,25.2,3.9,24.0,22.0,1.0,28.0,4.3,24.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.4,5.0,22.7,22.0
2023-06-01 04:45:00,27.6,25.0,27.9,25.1,27.075000000000003,24.8,25.0,"[24.6, 25.0]",1.0,25.1,4.0,24.0,22.0,1.0,27.9,4.5,24.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.4,4.9,22.7,22.0
2023-06-01 04:50:00,29.9,25.0,,,,24.75,24.9,"[24.6, 24.9]",1.0,,3.8,24.0,22.0,1.0,,4.2,24.0,22.0,1.0,,4.1,26.0,22.0,1.0,,4.8,22.6,22.0
2023-06-01 04:55:00,29.9,25.0,27.8,25.0,27.0,24.65,24.8,"[24.5, 24.8]",1.0,25.0,4.0,24.0,22.0,1.0,27.8,4.4,24.0,22.0,1.0,27.8,4.0,25.0,22.0,1.0,27.4,4.9,22.5,22.0
2023-06-01 05:00:00,30.0,25.0,27.7,24.9,26.925,24.55,24.6,"[24.5, 24.6]",1.0,24.9,4.0,24.0,22.0,1.0,27.7,4.4,24.0,22.0,1.0,27.7,4.0,25.0,22.0,1.0,27.4,4.8,22.5,22.0
2023-06-01 05:05:00,30.1,25.0,27.6,24.8,26.825,24.55,24.7,"[24.4, 24.7]",1.0,24.8,4.2,25.0,23.0,1.0,27.6,4.4,25.0,23.0,1.0,27.6,4.0,25.0,23.0,1.0,27.3,0.9,22.7,23.0
2023-06-01 05:10:00,29.9,25.0,27.6,25.2,26.975,24.8,25.1,"[24.5, 25.1]",1.0,25.2,3.9,25.0,23.0,1.0,27.6,4.0,25.0,23.0,1.0,27.6,3.9,26.0,23.0,1.0,27.5,0.3,23.0,23.0
2023-06-01 05:15:00,27.6,25.0,28.2,25.2,27.15,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.2,4.1,26.0,23.0,1.0,27.6,4.4,25.0,23.0,1.0,27.6,4.1,26.0,23.0,1.0,28.2,0.3,23.2,23.0
2023-06-01 05:20:00,29.9,25.0,28.2,25.6,27.3,25.05,25.5,"[24.6, 25.5]",1.0,25.6,4.0,26.0,23.0,1.0,27.7,4.2,26.0,23.0,1.0,27.7,3.9,26.0,23.0,1.0,28.2,0.3,23.3,23.0
2023-06-01 05:25:00,28.7,25.0,28.7,25.6,27.425,25.2,25.7,"[24.7, 25.7]",1.0,25.6,4.0,26.0,23.0,1.0,27.7,4.2,26.0,23.0,1.0,27.7,3.9,26.0,23.0,1.0,28.7,0.3,23.6,23.0
2023-06-01 05:30:00,30.1,25.0,28.7,25.8,27.525,25.35,25.9,"[24.8, 25.9]",1.0,25.8,4.0,26.0,23.0,1.0,27.8,4.2,26.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,28.7,0.3,23.6,23.0
2023-06-01 05:35:00,30.2,25.0,28.8,26.0,27.65,25.5,26.1,"[24.9, 26.1]",1.0,26.0,4.0,26.0,22.0,1.0,27.9,4.2,26.0,22.0,1.0,27.9,4.0,26.0,22.0,1.0,28.8,0.3,23.7,22.0
2023-06-01 05:40:00,27.7,25.0,29.0,26.1,27.725,25.55,26.2,"[24.9, 26.2]",1.0,26.1,4.1,27.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.9,4.0,26.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-01 05:45:00,29.8,25.0,28.6,26.2,27.700000000000003,25.5,26.0,"[25.0, 26.0]",1.0,26.2,3.9,26.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,28.0,3.9,26.0,22.0,1.0,28.6,3.8,23.7,22.0
2023-06-01 05:50:00,29.9,25.0,28.6,26.2,27.700000000000003,25.25,25.6,"[24.9, 25.6]",1.0,26.2,4.0,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,28.6,4.9,23.3,22.0
2023-06-01 05:55:00,28.7,25.0,28.0,25.9,27.4,25.15,25.4,"[24.9, 25.4]",1.0,25.9,3.9,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.7,5.0,23.1,22.0
2023-06-01 06:00:00,30.0,25.0,28.0,25.6,27.3,25.05,25.3,"[24.8, 25.3]",1.0,25.6,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.6,5.1,23.0,22.0
2023-06-01 06:05:00,27.7,25.0,28.0,25.6,27.325,25.0,25.2,"[24.8, 25.2]",1.0,25.6,4.0,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.7,4.7,23.0,22.0
2023-06-01 06:10:00,28.0,25.0,27.9,25.2,27.025,24.9,25.1,"[24.7, 25.1]",1.0,25.2,4.2,24.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.1,4.9,22.9,22.0
2023-06-01 06:15:00,30.1,25.0,27.9,25.1,27.0,24.8,25.0,"[24.6, 25.0]",1.0,25.1,4.1,24.0,22.0,1.0,27.9,4.4,24.0,22.0,1.0,27.9,4.2,26.0,22.0,1.0,27.1,5.1,22.7,22.0
2023-06-01 06:20:00,28.6,25.0,27.7,25.1,26.95,24.75,24.9,"[24.6, 24.9]",1.0,25.1,3.9,24.0,22.0,1.0,27.7,4.4,24.0,22.0,1.0,27.7,4.1,25.0,22.0,1.0,27.3,4.9,22.7,22.0
2023-06-01 06:25:00,27.9,25.0,27.6,25.0,26.9,24.65,24.8,"[24.5, 24.8]",1.0,25.0,3.8,24.0,22.0,1.0,27.6,4.2,24.0,22.0,1.0,27.6,4.2,25.0,22.0,1.0,27.4,5.0,22.6,22.0
2023-06-01 06:30:00,27.5,25.0,27.6,24.9,26.875,24.6,24.7,"[24.5, 24.7]",1.0,24.9,3.9,24.0,22.0,1.0,27.6,4.2,24.0,22.0,1.0,27.6,4.0,25.0,22.0,1.0,27.4,4.8,22.5,22.0
2023-06-01 06:35:00,27.8,25.0,27.6,24.9,26.85,24.7,24.9,"[24.5, 24.9]",1.0,24.9,3.9,25.0,23.0,1.0,27.6,4.1,25.0,23.0,1.0,27.6,3.9,26.0,23.0,1.0,27.3,0.3,22.8,23.0
2023-06-01 06:40:00,28.0,25.0,27.9,25.2,26.975,24.85,25.2,"[24.5, 25.2]",1.0,25.2,3.9,26.0,23.0,1.0,27.4,4.0,25.0,23.0,1.0,27.4,3.8,26.0,23.0,1.0,27.9,0.3,23.0,23.0
2023-06-01 06:45:00,30.1,25.0,28.1,25.4,27.125,25.0,25.4,"[24.6, 25.4]",1.0,25.4,4.0,26.0,23.0,1.0,27.5,4.1,25.0,23.0,1.0,27.5,4.0,26.0,23.0,1.0,28.1,0.3,23.2,23.0
2023-06-01 06:50:00,28.6,25.0,28.1,25.4,27.125,25.15,25.6,"[24.7, 25.6]",1.0,25.4,4.1,26.0,23.0,1.0,27.5,4.0,26.0,23.0,1.0,27.5,3.9,26.0,23.0,1.0,28.1,0.3,23.3,23.0
2023-06-01 06:55:00,28.1,25.0,28.5,25.6,27.325000000000003,25.25,25.8,"[24.7, 25.8]",1.0,25.6,4.0,26.0,23.0,1.0,27.6,4.2,26.0,23.0,1.0,27.6,4.0,26.0,23.0,1.0,28.5,0.3,23.6,23.0
2023-06-01 07:00:00,27.8,25.0,28.7,25.8,27.525,25.35,25.9,"[24.8, 25.9]",1.0,25.8,4.0,26.0,23.0,1.0,27.8,4.0,26.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,28.7,0.3,23.7,23.0
2023-06-01 07:05:00,27.8,25.0,29.1,26.1,27.700000000000003,25.5,26.1,"[24.9, 26.1]",1.0,26.1,3.9,27.0,22.0,1.0,27.8,4.3,26.0,22.0,1.0,27.8,4.1,26.0,22.0,1.0,29.1,0.3,23.8,22.0
2023-06-01 07:10:00,30.2,25.0,29.1,26.1,27.700000000000003,25.65,26.3,"[25.0, 26.3]",1.0,26.1,4.0,27.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,27.8,3.9,26.0,22.0,1.0,29.1,0.3,23.8,22.0
2023-06-01 07:15:00,30.6,25.0,28.2,26.2,27.6,25.4,25.8,"[25.0, 25.8]",1.0,26.2,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,28.2,5.2,23.6,22.0
2023-06-01 07:20:00,27.8,25.0,28.1,25.9,27.45,25.25,25.6,"[24.9, 25.6]",1.0,25.9,3.9,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.7,4.9,23.4,22.0
2023-06-01 07:25:00,27.7,25.0,28.0,25.9,27.4,25.2,25.5,"[24.9, 25.5]",1.0,25.9,4.0,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.7,5.1,23.2,22.0
2023-06-01 07:30:00,28.2,25.0,28.0,25.7,27.35,25.05,25.3,"[24.8, 25.3]",1.0,25.7,4.0,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.7,5.0,23.0,22.0
2023-06-01 07:35:00,30.5,25.0,27.8,25.4,27.175,25.0,25.2,"[24.8, 25.2]",1.0,25.4,4.0,25.0,22.0,1.0,27.8,4.2,25.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,27.7,4.9,22.9,22.0
2023-06-01 07:40:00,28.3,25.0,27.8,25.4,27.175,24.9,25.1,"[24.7, 25.1]",1.0,25.4,4.1,24.0,22.0,1.0,27.8,4.3,25.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,27.7,4.9,22.8,22.0
2023-06-01 07:45:00,30.8,25.0,27.8,25.3,26.950000000000003,24.8,25.0,"[24.6, 25.0]",1.0,25.3,4.0,24.0,22.0,1.0,27.8,4.3,25.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,26.9,4.9,22.8,22.0
2023-06-01 07:50:00,30.8,25.0,27.8,25.1,26.9,24.75,24.9,"[24.6, 24.9]",1.0,25.1,4.1,24.0,22.0,1.0,27.8,4.3,24.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,26.9,4.9,22.7,22.0
2023-06-01 07:55:00,30.9,25.0,27.7,25.0,26.9,24.65,24.8,"[24.5, 24.8]",1.0,25.0,4.1,24.0,22.0,1.0,27.7,4.4,24.0,22.0,1.0,27.7,4.2,25.0,22.0,1.0,27.2,5.0,22.6,22.0
2023-06-01 08:00:00,28.6,25.0,27.3,24.9,26.7,24.6,24.7,"[24.5, 24.7]",1.0,24.9,3.9,24.0,22.0,1.0,27.3,4.3,24.0,22.0,1.0,27.3,4.0,25.0,22.0,1.0,27.3,4.9,22.5,22.0
2023-06-01 08:05:00,30.8,25.0,27.4,24.9,26.75,24.65,24.8,"[24.5, 24.8]",1.0,24.9,3.8,25.0,23.0,1.0,27.4,4.3,25.0,23.0,1.0,27.4,4.1,26.0,23.0,1.0,27.3,0.3,22.8,23.0
2023-06-01 08:10:00,27.9,25.0,27.5,25.2,26.875,24.8,25.1,"[24.5, 25.1]",1.0,25.2,4.0,25.0,23.0,1.0,27.4,4.0,25.0,23.0,1.0,27.4,3.9,26.0,23.0,1.0,27.5,0.3,23.0,23.0
2023-06-01 08:15:00,27.7,25.0,28.1,25.2,27.025,25.05,25.5,"[24.6, 25.5]",1.0,25.2,4.1,26.0,23.0,1.0,27.4,4.2,25.0,23.0,1.0,27.4,4.0,26.0,23.0,1.0,28.1,0.3,23.3,23.0
2023-06-01 08:20:00,27.9,25.0,29.3,25.7,27.55,25.3,25.9,"[24.7, 25.9]",1.0,25.7,4.1,26.0,23.0,1.0,27.6,4.2,26.0,23.0,1.0,27.6,4.0,26.0,23.0,1.0,29.3,0.3,23.7,23.0
2023-06-01 08:25:00,28.4,25.0,29.3,25.8,27.575,25.5,26.1,"[24.9, 26.1]",1.0,25.8,3.9,27.0,23.0,1.0,27.6,4.1,26.0,23.0,1.0,27.6,3.9,26.0,23.0,1.0,29.3,0.3,23.9,23.0
2023-06-01 08:30:00,30.9,25.0,29.6,26.1,27.825000000000003,25.75,26.5,"[25.0, 26.5]",1.0,26.1,4.0,27.0,23.0,1.0,27.8,4.1,26.0,23.0,1.0,27.8,3.8,27.0,23.0,1.0,29.6,0.3,24.1,23.0
2023-06-01 08:35:00,30.9,25.0,29.3,26.5,27.9,25.65,26.2,"[25.1, 26.2]",1.0,26.5,4.0,26.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.9,4.0,27.0,23.0,1.0,29.3,5.0,24.0,22.0
2023-06-01 08:40:00,27.7,25.0,29.3,26.3,27.95,25.5,25.9,"[25.1, 25.9]",1.0,26.3,4.1,26.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.1,4.0,26.0,22.0,1.0,29.3,5.0,23.9,22.0
2023-06-01 08:45:00,28.0,25.0,28.5,26.2,27.725,25.450000000000003,25.8,"[25.1, 25.8]",1.0,26.2,4.0,26.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.1,4.0,26.0,22.0,1.0,28.5,5.0,23.9,22.0
2023-06-01 08:50:00,30.9,25.0,28.3,26.2,27.725,25.450000000000003,25.8,"[25.1, 25.8]",1.0,26.2,4.2,26.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,28.3,5.0,23.8,22.0
2023-06-01 08:55:00,28.6,25.0,28.1,26.0,27.55,25.450000000000003,25.8,"[25.1, 25.8]",1.0,26.0,4.1,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.0,5.0,23.7,22.0
2023-06-01 09:00:00,31.3,25.0,28.1,26.0,27.525,25.5,25.9,"[25.1, 25.9]",1.0,26.0,4.2,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.9,5.0,23.7,22.0
2023-06-01 09:05:00,31.3,25.0,28.2,25.9,27.55,25.4,25.7,"[25.1, 25.7]",1.0,25.9,4.0,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,27.9,4.9,23.7,22.0
2023-06-01 09:10:00,31.3,25.0,28.3,25.9,27.575,25.4,25.7,"[25.1, 25.7]",1.0,25.9,3.9,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.8,5.0,23.7,22.0
2023-06-01 09:15:00,31.3,25.0,28.3,25.9,27.575,25.4,25.7,"[25.1, 25.7]",1.0,25.9,4.2,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,3.9,26.0,22.0,1.0,27.8,4.9,23.8,22.0
2023-06-01 09:20:00,28.6,25.0,28.3,25.9,27.6,25.35,25.6,"[25.1, 25.6]",1.0,25.9,4.2,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.9,5.0,23.8,22.0
2023-06-01 09:25:00,31.4,25.0,28.3,25.9,27.575,25.35,25.6,"[25.1, 25.6]",1.0,25.9,4.0,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,27.8,4.9,23.8,22.0
2023-06-01 09:30:00,31.7,,28.3,25.8,27.55,25.3,25.5,"[25.1, 25.5]",1.0,25.8,4.0,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.8,5.0,23.8,22.0
2023-06-01 09:35:00,28.0,25.0,28.3,25.8,27.55,25.25,25.4,"[25.1, 25.4]",1.0,25.8,4.0,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,27.8,4.9,23.7,22.0
2023-06-01 09:40:00,32.0,25.0,28.3,25.8,27.525,25.25,25.4,"[25.1, 25.4]",1.0,25.8,4.1,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.7,5.1,23.6,22.0
2023-06-01 09:45:00,28.6,25.0,28.3,25.7,27.6,25.15,25.3,"[25.0, 25.3]",1.0,25.7,4.1,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,28.3,5.0,23.6,22.0
2023-06-01 09:50:00,32.2,25.0,28.3,25.6,27.575,25.15,25.3,"[25.0, 25.3]",1.0,25.6,4.0,25.0,22.0,1.0,28.2,4.6,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,28.3,5.0,23.6,22.0
2023-06-01 09:55:00,32.2,25.0,28.2,25.6,27.4,25.15,25.3,"[25.0, 25.3]",1.0,25.6,4.2,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,27.6,5.0,23.4,22.0
2023-06-01 10:00:00,27.9,25.0,28.2,25.7,27.425,25.15,25.3,"[25.0, 25.3]",1.0,25.7,4.3,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.1,26.0,22.0,1.0,27.6,5.0,23.4,22.0
2023-06-01 10:15:00,32.3,25.0,28.0,25.6,27.35,25.1,25.2,"[25.0, 25.2]",1.0,25.6,4.1,25.0,22.0,1.0,28.0,4.2,25.0,22.0,1.0,28.0,4.0,26.0,22.0,1.0,27.8,4.9,23.4,22.0
2023-06-01 10:20:00,32.3,25.0,28.0,25.6,27.3,25.1,25.2,"[25.0, 25.2]",1.0,25.6,4.1,25.0,22.0,1.0,28.0,4.4,25.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.6,4.9,23.4,22.0
2023-06-01 10:25:00,32.5,25.0,28.3,25.6,27.475,25.1,25.2,"[25.0, 25.2]",1.0,25.6,4.3,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.0,26.0,22.0,1.0,28.3,5.0,23.3,22.0
2023-06-01 10:30:00,28.4,25.0,28.3,25.6,27.425,25.1,25.2,"[25.0, 25.2]",1.0,25.6,4.3,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,28.3,5.0,23.4,22.0
2023-06-01 10:35:00,28.6,25.0,27.9,25.6,27.225,25.05,25.2,"[24.9, 25.2]",1.0,25.6,4.4,25.0,22.0,1.0,27.9,4.7,25.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.5,5.2,23.3,22.0
2023-06-01 10:40:00,32.8,25.0,28.0,25.5,27.25,25.05,25.2,"[24.9, 25.2]",1.0,25.5,4.2,25.0,22.0,1.0,28.0,4.6,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,27.5,5.1,23.3,22.0
