time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3804063_c,3804063_h,3804063_p,3804063_r,3804063_s,3804064_c,3804064_h,3804064_p,3804064_r,3804064_s,3804065_c,3804065_h,3804065_p,3804065_r,3804065_s,3804066_c,3804066_h,3804066_p,3804066_r,3804066_s
2023-06-03 11:40:00,28.7,25.0,27.9,25.6,27.125,25.15,25.5,"[24.8, 25.5]",1.0,25.6,4.1,25.0,22.0,1.0,27.9,4.7,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.1,5.2,22.9,22.0
2023-06-03 11:45:00,28.7,25.0,27.9,25.4,27.075,25.05,25.4,"[24.7, 25.4]",1.0,25.4,4.2,25.0,22.0,1.0,27.9,4.6,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.1,5.3,22.8,22.0
2023-06-03 11:50:00,32.4,25.0,27.8,25.4,27.075,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.4,4.0,25.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.5,26.0,22.0,1.0,27.3,5.4,22.8,22.0
2023-06-03 11:55:00,32.4,25.0,,,,24.9,25.2,"[24.6, 25.2]",1.0,,4.0,25.0,22.0,1.0,,4.4,25.0,22.0,1.0,,4.5,26.0,22.0,1.0,,5.4,22.7,22.0
2023-06-03 12:00:00,27.9,25.0,27.8,25.2,27.075,24.85,25.2,"[24.5, 25.2]",1.0,25.2,4.0,25.0,22.0,1.0,27.8,4.3,25.0,22.0,1.0,27.8,4.3,26.0,22.0,1.0,27.5,5.2,22.7,22.0
2023-06-03 12:05:00,32.2,25.0,27.8,25.0,27.0,24.8,25.1,"[24.5, 25.1]",1.0,25.0,4.3,24.0,22.0,1.0,27.8,4.5,25.0,22.0,1.0,27.8,4.3,26.0,22.0,1.0,27.4,5.0,22.6,22.0
2023-06-03 12:10:00,32.2,25.0,27.7,25.0,26.950000000000003,24.8,25.1,"[24.5, 25.1]",1.0,25.0,4.0,24.0,22.0,1.0,27.7,4.3,25.0,22.0,1.0,27.7,4.4,26.0,22.0,1.0,27.4,5.3,22.6,22.0
2023-06-03 12:15:00,27.8,25.0,27.6,24.9,26.825,24.65,24.9,"[24.4, 24.9]",1.0,24.9,4.3,24.0,22.0,1.0,27.6,4.5,24.0,22.0,1.0,27.6,4.2,26.0,22.0,1.0,27.2,5.0,22.6,22.0
2023-06-03 12:20:00,32.4,25.0,27.5,24.9,26.775,24.65,24.9,"[24.4, 24.9]",1.0,24.9,4.3,24.0,22.0,1.0,27.5,4.4,24.0,22.0,1.0,27.5,4.3,25.0,22.0,1.0,27.2,5.1,22.5,22.0
2023-06-03 12:25:00,32.3,25.0,27.4,24.9,26.725,24.55,24.8,"[24.3, 24.8]",1.0,24.9,4.1,24.0,22.0,1.0,27.4,4.4,24.0,22.0,1.0,27.4,4.5,26.0,22.0,1.0,27.2,5.3,22.5,22.0
2023-06-03 12:30:00,28.7,25.0,27.3,24.8,26.625,24.55,24.8,"[24.3, 24.8]",1.0,24.8,4.0,24.0,22.0,1.0,27.3,4.3,24.0,22.0,1.0,27.3,4.4,25.0,22.0,1.0,27.1,5.3,22.4,22.0
2023-06-03 12:35:00,32.0,25.0,27.3,24.8,26.675,24.6,24.9,"[24.3, 24.9]",1.0,24.8,4.2,25.0,23.0,1.0,27.3,4.5,25.0,23.0,1.0,27.3,4.2,26.0,23.0,1.0,27.3,0.3,22.7,23.0
2023-06-03 12:40:00,27.8,25.0,27.3,24.9,26.7,24.8,25.2,"[24.4, 25.2]",1.0,24.9,4.1,25.0,23.0,1.0,27.3,4.4,25.0,23.0,1.0,27.3,4.1,26.0,23.0,1.0,27.3,0.3,22.9,23.0
2023-06-03 12:45:00,28.0,25.0,27.9,25.3,27.05,24.95,25.4,"[24.5, 25.4]",1.0,25.3,4.1,26.0,23.0,1.0,27.5,4.3,26.0,23.0,1.0,27.5,4.4,26.0,23.0,1.0,27.9,0.3,23.2,23.0
2023-06-03 12:50:00,28.5,25.0,28.1,25.5,27.200000000000003,25.05,25.5,"[24.6, 25.5]",1.0,25.5,4.2,26.0,23.0,1.0,27.6,4.3,26.0,23.0,1.0,27.6,4.0,26.0,23.0,1.0,28.1,0.3,23.3,23.0
2023-06-03 12:55:00,32.1,25.0,28.4,25.5,27.275,25.200000000000003,25.8,"[24.6, 25.8]",1.0,25.5,4.2,26.0,23.0,1.0,27.6,4.2,26.0,23.0,1.0,27.6,4.1,26.0,23.0,1.0,28.4,0.3,23.4,23.0
2023-06-03 13:00:00,28.2,25.0,28.6,25.7,27.475,25.35,25.9,"[24.8, 25.9]",1.0,25.7,4.2,26.0,23.0,1.0,27.8,4.4,26.0,23.0,1.0,27.8,4.0,26.0,23.0,1.0,28.6,0.3,23.6,23.0
2023-06-03 13:05:00,32.3,25.0,28.8,25.9,27.625,25.450000000000003,26.1,"[24.8, 26.1]",1.0,25.9,4.3,26.0,23.0,1.0,27.9,4.4,26.0,22.0,1.0,27.9,4.1,27.0,22.0,1.0,28.8,0.3,23.8,22.0
2023-06-03 13:10:00,32.4,25.0,29.0,26.0,27.75,25.55,26.2,"[24.9, 26.2]",1.0,26.0,4.0,27.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,28.0,4.3,27.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-03 13:15:00,32.3,25.0,29.2,26.2,28.0,25.65,26.3,"[25.0, 26.3]",1.0,26.2,4.2,27.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,28.3,4.5,27.0,22.0,1.0,29.2,0.3,23.9,22.0
2023-06-03 13:20:00,28.4,25.0,29.2,26.3,28.025,25.55,26.1,"[25.0, 26.1]",1.0,26.3,4.5,26.0,22.0,1.0,28.3,4.8,26.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,29.2,5.2,23.7,22.0
2023-06-03 13:25:00,27.9,25.0,28.3,26.2,27.65,25.5,26.0,"[25.0, 26.0]",1.0,26.2,4.2,25.0,22.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.8,4.9,23.4,22.0
2023-06-03 13:30:00,32.7,25.0,28.2,26.0,27.55,25.35,25.8,"[24.9, 25.8]",1.0,26.0,3.9,25.0,22.0,1.0,28.2,4.3,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.8,5.3,23.2,22.0
2023-06-03 13:35:00,32.5,25.0,28.2,25.7,27.475,25.3,25.7,"[24.9, 25.7]",1.0,25.7,4.0,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,27.8,5.4,23.2,22.0
2023-06-03 13:40:00,28.5,25.0,28.2,25.7,27.525,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.7,4.0,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,28.0,5.4,23.2,22.0
2023-06-03 13:45:00,28.4,25.0,28.1,25.6,27.325000000000003,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.6,4.0,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.5,26.0,22.0,1.0,27.5,5.2,23.0,22.0
2023-06-03 13:50:00,32.1,25.0,28.0,25.4,27.200000000000003,25.1,25.4,"[24.8, 25.4]",1.0,25.4,4.0,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.6,26.0,22.0,1.0,27.4,5.2,23.0,22.0
2023-06-03 13:55:00,32.3,25.0,27.9,25.4,27.15,25.05,25.4,"[24.7, 25.4]",1.0,25.4,4.0,25.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.4,5.4,22.9,22.0
2023-06-03 14:00:00,32.3,25.0,27.8,25.2,27.1,25.0,25.4,"[24.6, 25.4]",1.0,25.2,4.3,25.0,22.0,1.0,27.8,4.6,25.0,22.0,1.0,27.8,4.4,26.0,22.0,1.0,27.6,5.1,22.8,22.0
2023-06-03 14:05:00,32.3,25.0,27.8,25.2,27.075,24.9,25.2,"[24.6, 25.2]",1.0,25.2,4.3,25.0,22.0,1.0,27.8,4.6,25.0,22.0,1.0,27.8,4.6,26.0,22.0,1.0,27.5,5.3,22.8,22.0
2023-06-03 14:10:00,32.1,25.0,27.8,25.1,26.925,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.1,4.1,25.0,22.0,1.0,27.8,4.4,25.0,22.0,1.0,27.8,4.5,26.0,22.0,1.0,27.0,5.4,22.7,22.0
2023-06-03 14:15:00,27.9,25.0,27.7,25.0,26.85,24.8,25.1,"[24.5, 25.1]",1.0,25.0,3.9,24.0,22.0,1.0,27.7,4.4,25.0,22.0,1.0,27.7,4.6,26.0,22.0,1.0,27.0,5.4,22.7,22.0
2023-06-03 14:20:00,32.2,25.0,27.6,25.0,26.85,24.75,25.0,"[24.5, 25.0]",1.0,25.0,4.1,24.0,22.0,1.0,27.6,4.6,25.0,22.0,1.0,27.6,4.5,26.0,22.0,1.0,27.2,5.0,22.6,22.0
2023-06-03 14:25:00,28.4,25.0,27.6,24.9,26.875,24.7,24.9,"[24.5, 24.9]",1.0,24.9,4.4,24.0,22.0,1.0,27.6,4.4,24.0,22.0,1.0,27.6,4.2,26.0,22.0,1.0,27.4,5.0,22.6,22.0
2023-06-03 14:30:00,32.3,25.0,27.5,24.9,26.825000000000003,24.65,24.9,"[24.4, 24.9]",1.0,24.9,4.3,24.0,22.0,1.0,27.5,4.8,25.0,22.0,1.0,27.5,4.7,26.0,22.0,1.0,27.4,5.2,22.6,22.0
2023-06-03 14:35:00,28.5,25.0,27.5,24.9,26.825000000000003,24.7,25.0,"[24.4, 25.0]",1.0,24.9,4.2,25.0,23.0,1.0,27.5,4.2,25.0,23.0,1.0,27.5,4.1,26.0,23.0,1.0,27.4,0.3,22.8,23.0
2023-06-03 14:40:00,32.3,25.0,27.6,25.0,26.9,24.95,25.4,"[24.5, 25.4]",1.0,25.0,3.9,26.0,23.0,1.0,27.5,4.4,26.0,23.0,1.0,27.5,4.4,26.0,23.0,1.0,27.6,0.3,23.1,23.0
2023-06-03 14:45:00,32.1,25.0,28.0,25.3,27.175,25.05,25.5,"[24.6, 25.5]",1.0,25.3,4.0,26.0,23.0,1.0,27.7,4.4,26.0,23.0,1.0,27.7,4.4,26.0,23.0,1.0,28.0,0.3,23.3,23.0
2023-06-03 14:50:00,28.6,25.0,28.5,25.5,27.35,25.2,25.7,"[24.7, 25.7]",1.0,25.5,4.4,26.0,23.0,1.0,27.7,4.4,26.0,23.0,1.0,27.7,4.1,26.0,23.0,1.0,28.5,0.3,23.6,23.0
2023-06-03 14:55:00,32.3,25.0,28.5,25.8,27.425,25.35,25.9,"[24.8, 25.9]",1.0,25.8,3.9,26.0,23.0,1.0,27.7,4.3,26.0,23.0,1.0,27.7,4.4,26.0,23.0,1.0,28.5,0.3,23.6,23.0
2023-06-03 15:00:00,32.3,25.0,28.9,25.8,27.575000000000003,25.5,26.1,"[24.9, 26.1]",1.0,25.8,4.2,27.0,23.0,1.0,27.8,4.7,26.0,23.0,1.0,27.8,4.4,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-03 15:05:00,27.8,,29.1,26.2,27.775,25.6,26.2,"[25.0, 26.2]",1.0,26.2,4.2,27.0,22.0,1.0,27.9,4.5,26.0,22.0,1.0,27.9,4.2,27.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-03 15:10:00,28.1,25.0,29.0,26.2,27.85,25.6,26.2,"[25.0, 26.2]",1.0,26.2,4.0,26.0,22.0,1.0,28.1,4.6,26.0,22.0,1.0,28.1,4.4,27.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-03 15:15:00,32.3,25.0,29.0,26.2,27.9,25.55,26.1,"[25.0, 26.1]",1.0,26.2,4.0,26.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,28.2,4.6,26.0,22.0,1.0,29.0,5.4,23.6,22.0
2023-06-03 15:20:00,28.4,25.0,28.3,26.0,27.65,25.45,26.0,"[24.9, 26.0]",1.0,26.0,4.0,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,28.0,5.5,23.6,22.0
2023-06-03 15:25:00,32.3,25.0,28.2,26.0,27.575000000000003,25.35,25.8,"[24.9, 25.8]",1.0,26.0,4.5,25.0,22.0,1.0,28.2,4.7,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.9,5.1,23.2,22.0
2023-06-03 15:30:00,32.4,25.0,28.1,25.6,27.425000000000004,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.2,25.0,22.0,1.0,28.1,4.7,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,27.9,5.2,23.1,22.0
2023-06-03 15:35:00,28.0,25.0,28.0,25.5,27.225,25.1,25.4,"[24.8, 25.4]",1.0,25.5,3.9,25.0,23.0,1.0,28.0,4.3,25.0,23.0,1.0,28.0,4.4,26.0,23.0,1.0,27.4,0.8,23.1,23.0
2023-06-03 15:40:00,28.8,25.0,28.0,25.5,27.325,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.5,4.3,26.0,23.0,1.0,28.0,4.6,26.0,23.0,1.0,28.0,4.2,26.0,23.0,1.0,27.8,0.3,23.2,23.0
2023-06-03 15:45:00,28.3,25.0,28.1,25.6,27.4,25.35,25.8,"[24.9, 25.8]",1.0,25.6,4.1,26.0,23.0,1.0,28.1,4.5,26.0,23.0,1.0,28.1,4.3,26.0,23.0,1.0,27.8,0.3,23.6,23.0
2023-06-03 15:50:00,32.1,25.0,28.7,26.0,27.825,25.55,26.1,"[25.0, 26.1]",1.0,26.0,4.3,27.0,23.0,1.0,28.3,4.5,26.0,23.0,1.0,28.3,4.1,27.0,23.0,1.0,28.7,0.3,23.9,23.0
2023-06-03 15:55:00,32.0,25.0,28.9,26.2,27.925,25.65,26.2,"[25.1, 26.2]",1.0,26.2,4.1,27.0,23.0,1.0,28.3,4.5,26.0,23.0,1.0,28.3,4.1,27.0,23.0,1.0,28.9,0.3,24.0,23.0
2023-06-03 16:00:00,32.0,25.0,29.2,26.2,28.0,25.8,26.4,"[25.2, 26.4]",1.0,26.2,,27.0,23.0,1.0,28.3,,26.0,23.0,1.0,28.3,,27.0,23.0,1.0,29.2,,24.1,23.0
2023-06-03 16:05:00,28.7,25.0,29.2,26.4,28.15,25.7,26.2,"[25.2, 26.2]",1.0,26.4,4.2,26.0,22.0,1.0,28.5,4.6,26.0,22.0,1.0,28.5,4.4,27.0,22.0,1.0,29.2,4.7,23.9,22.0
2023-06-03 16:10:00,28.3,25.0,28.7,26.2,27.975,25.55,26.0,"[25.1, 26.0]",1.0,26.2,4.2,26.0,22.0,1.0,28.5,4.7,26.0,22.0,1.0,28.5,4.8,27.0,22.0,1.0,28.7,5.3,23.7,22.0
2023-06-03 16:15:00,31.7,25.0,28.5,26.0,27.675,25.5,25.9,"[25.1, 25.9]",1.0,26.0,3.9,25.0,22.0,1.0,28.5,4.4,25.0,22.0,1.0,28.5,4.4,26.0,22.0,1.0,27.7,5.3,23.4,22.0
2023-06-03 16:20:00,28.1,25.0,28.3,25.8,27.525,25.4,25.8,"[25.0, 25.8]",1.0,25.8,4.3,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.7,5.3,23.2,22.0
2023-06-03 16:25:00,31.7,25.0,28.3,25.6,27.5,25.25,25.6,"[24.9, 25.6]",1.0,25.6,4.2,25.0,22.0,1.0,28.3,4.7,25.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,27.8,5.2,23.2,22.0
2023-06-03 16:30:00,31.7,25.0,28.3,25.6,27.4,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.0,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,27.4,5.3,23.2,22.0
2023-06-03 16:35:00,31.8,25.0,28.3,25.6,27.375,25.25,25.6,"[24.9, 25.6]",1.0,25.6,4.4,25.0,23.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.3,26.0,23.0,1.0,27.3,0.8,23.2,23.0
2023-06-03 16:40:00,27.9,25.0,28.2,25.6,27.55,25.3,25.7,"[24.9, 25.7]",1.0,25.6,4.2,26.0,23.0,1.0,28.2,4.3,26.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,28.2,0.3,23.4,23.0
2023-06-03 16:45:00,31.8,25.0,28.7,25.7,27.75,25.45,26.0,"[24.9, 26.0]",1.0,25.7,4.3,26.0,23.0,1.0,28.3,4.4,26.0,23.0,1.0,28.3,4.1,27.0,23.0,1.0,28.7,0.3,23.7,23.0
2023-06-03 16:50:00,28.7,25.0,28.7,25.9,27.8,25.6,26.2,"[25.0, 26.2]",1.0,25.9,4.3,27.0,23.0,1.0,28.3,4.5,26.0,23.0,1.0,28.3,4.2,27.0,23.0,1.0,28.7,0.3,23.9,23.0
2023-06-03 16:55:00,31.4,25.0,29.1,26.3,28.05,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.2,27.0,23.0,1.0,28.4,4.6,26.0,23.0,1.0,28.4,4.4,27.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-06-03 17:00:00,31.5,25.0,29.1,26.3,28.05,25.8,26.4,"[25.2, 26.4]",1.0,26.3,4.0,27.0,23.0,1.0,28.4,4.5,26.0,23.0,1.0,28.4,4.5,27.0,23.0,1.0,29.1,0.3,24.1,23.0
2023-06-03 17:05:00,31.5,25.0,29.3,26.4,28.175,25.7,26.2,"[25.2, 26.2]",1.0,26.4,4.0,26.0,22.0,1.0,28.5,4.6,26.0,23.0,1.0,28.5,4.7,27.0,22.0,1.0,29.3,5.4,23.8,22.0
2023-06-03 17:10:00,31.4,25.0,28.6,26.3,28.025,25.65,26.1,"[25.2, 26.1]",1.0,26.3,4.0,26.0,22.0,1.0,28.6,4.6,26.0,22.0,1.0,28.6,4.6,27.0,22.0,1.0,28.6,5.3,23.8,22.0
2023-06-03 17:15:00,28.7,25.0,28.6,26.2,27.775,25.65,26.1,"[25.2, 26.1]",1.0,26.2,4.0,25.0,22.0,1.0,28.6,4.5,25.0,22.0,1.0,28.6,4.5,26.0,22.0,1.0,27.7,5.4,23.6,22.0
2023-06-03 17:20:00,28.4,25.0,28.6,26.0,27.725,25.5,25.9,"[25.1, 25.9]",1.0,26.0,4.3,25.0,22.0,1.0,28.6,4.8,25.0,22.0,1.0,28.6,4.6,26.0,22.0,1.0,27.7,5.2,23.3,22.0
2023-06-03 17:25:00,31.5,25.0,28.4,25.8,27.6,25.4,25.8,"[25.0, 25.8]",1.0,25.8,4.4,25.0,22.0,1.0,28.4,4.5,25.0,22.0,1.0,28.4,4.2,26.0,22.0,1.0,27.8,5.0,23.2,22.0
2023-06-03 17:30:00,27.9,25.0,28.3,25.8,27.575000000000003,25.3,25.7,"[24.9, 25.7]",1.0,25.8,4.4,25.0,22.0,1.0,28.3,4.7,25.0,22.0,1.0,28.3,4.6,26.0,22.0,1.0,27.9,5.2,23.2,22.0
2023-06-03 17:35:00,31.3,25.0,28.3,25.5,27.3,25.25,25.6,"[24.9, 25.6]",1.0,25.5,3.9,25.0,23.0,1.0,28.3,4.4,25.0,23.0,1.0,28.3,4.6,26.0,23.0,1.0,27.1,5.3,23.1,23.0
2023-06-03 17:40:00,31.3,25.0,28.2,25.5,27.25,25.25,25.6,"[24.9, 25.6]",1.0,25.5,4.1,26.0,23.0,1.0,28.2,4.6,25.0,23.0,1.0,28.2,4.2,26.0,23.0,1.0,27.1,0.3,23.3,23.0
2023-06-03 17:45:00,28.4,25.0,28.2,25.6,27.45,25.35,25.8,"[24.9, 25.8]",1.0,25.6,4.2,26.0,23.0,1.0,28.2,4.4,26.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,27.8,0.3,23.6,23.0
2023-06-03 17:50:00,31.3,25.0,28.6,26.0,27.75,25.55,26.1,"[25.0, 26.1]",1.0,26.0,4.0,26.0,23.0,1.0,28.2,4.4,26.0,23.0,1.0,28.2,4.1,27.0,23.0,1.0,28.6,0.3,23.8,23.0
2023-06-03 17:55:00,31.3,25.0,28.8,26.1,27.875,25.6,26.2,"[25.0, 26.2]",1.0,26.1,4.1,27.0,23.0,1.0,28.3,4.6,26.0,23.0,1.0,28.3,4.4,27.0,23.0,1.0,28.8,0.3,23.9,23.0
2023-06-03 18:00:00,31.2,25.0,29.2,26.3,28.075,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.1,27.0,23.0,1.0,28.4,4.3,26.0,23.0,1.0,28.4,4.1,27.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-03 18:05:00,28.8,25.0,28.6,26.3,27.925,25.7,26.2,"[25.2, 26.2]",1.0,26.3,4.3,26.0,22.0,1.0,28.4,4.6,26.0,22.0,1.0,28.4,4.3,26.0,22.0,1.0,28.6,5.2,23.8,22.0
2023-06-03 18:10:00,31.8,25.0,28.5,26.1,27.725,25.6,26.1,"[25.1, 26.1]",1.0,26.1,4.3,25.0,22.0,1.0,28.5,4.7,25.0,22.0,1.0,28.5,4.5,26.0,22.0,1.0,27.8,5.2,23.6,22.0
2023-06-03 18:15:00,31.8,25.0,28.3,26.1,27.625,25.45,25.9,"[25.0, 25.9]",1.0,26.1,4.3,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.8,5.1,23.3,22.0
2023-06-03 18:20:00,31.7,25.0,28.3,25.9,27.525,25.35,25.7,"[25.0, 25.7]",1.0,25.9,4.1,25.0,22.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.6,5.2,23.1,22.0
2023-06-03 18:25:00,31.8,25.0,28.1,25.7,27.425,25.25,25.6,"[24.9, 25.6]",1.0,25.7,4.4,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.8,5.1,23.0,22.0
2023-06-03 18:30:00,28.8,25.0,28.1,25.6,27.425000000000004,25.15,25.5,"[24.8, 25.5]",1.0,25.6,4.3,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.9,5.1,22.9,22.0
2023-06-03 18:35:00,28.8,25.0,27.9,25.5,27.125,25.15,25.5,"[24.8, 25.5]",1.0,25.5,4.2,25.0,22.0,1.0,27.9,4.2,25.0,23.0,1.0,27.9,4.0,26.0,23.0,1.0,27.2,0.3,23.1,23.0
2023-06-03 18:40:00,27.9,25.0,27.9,25.7,27.2,25.25,25.7,"[24.8, 25.7]",1.0,25.7,4.2,26.0,23.0,1.0,27.9,4.2,26.0,23.0,1.0,27.9,4.0,26.0,23.0,1.0,27.3,0.3,23.3,23.0
2023-06-03 18:45:00,32.1,25.0,28.8,25.7,27.675,25.4,25.9,"[24.9, 25.9]",1.0,25.7,4.2,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.1,26.0,23.0,1.0,28.8,0.3,23.6,23.0
2023-06-03 18:50:00,32.2,25.0,28.9,25.9,27.75,25.5,26.1,"[24.9, 26.1]",1.0,25.9,4.1,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.1,26.0,23.0,1.0,28.9,0.3,23.7,23.0
2023-06-03 18:55:00,32.3,25.0,28.9,25.9,27.75,25.6,26.2,"[25.0, 26.2]",1.0,25.9,4.1,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.0,27.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-03 19:00:00,28.2,25.0,29.1,26.1,27.950000000000003,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.1,4.2,27.0,23.0,1.0,28.3,4.1,26.0,23.0,1.0,28.3,4.0,27.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-06-03 19:05:00,28.2,25.0,29.1,26.3,28.0,25.75,26.3,"[25.2, 26.3]",1.0,26.3,4.1,27.0,22.0,1.0,28.3,4.5,26.0,23.0,1.0,28.3,4.3,27.0,22.0,1.0,29.1,5.0,23.9,23.0
2023-06-03 19:10:00,32.1,25.0,29.1,26.2,28.025,25.55,26.0,"[25.1, 26.0]",1.0,26.2,4.3,26.0,22.0,1.0,28.4,4.4,26.0,22.0,1.0,28.4,4.1,26.0,22.0,1.0,29.1,5.1,23.7,22.0
2023-06-03 19:15:00,28.7,25.0,28.3,26.2,27.725,25.55,26.0,"[25.1, 26.0]",1.0,26.2,4.2,25.0,22.0,1.0,28.3,4.6,25.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,28.1,5.1,23.3,22.0
2023-06-03 19:20:00,32.1,25.0,28.3,26.0,27.55,25.4,25.8,"[25.0, 25.8]",1.0,26.0,4.2,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,27.6,5.0,23.3,22.0
2023-06-03 19:25:00,27.7,25.0,28.2,25.6,27.45,25.25,25.6,"[24.9, 25.6]",1.0,25.6,4.3,25.0,22.0,1.0,28.2,4.6,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.8,5.1,23.1,22.0
2023-06-03 19:30:00,32.0,25.0,28.1,25.6,27.425000000000004,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.0,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.5,26.0,22.0,1.0,27.9,5.2,23.0,22.0
2023-06-03 19:35:00,32.0,25.0,,,,25.200000000000003,25.6,"[24.8, 25.6]",1.0,,4.2,26.0,23.0,1.0,,4.2,25.0,23.0,1.0,,4.0,26.0,22.0,1.0,,0.3,23.2,23.0
2023-06-03 19:40:00,28.8,,27.8,25.6,27.175,25.4,25.9,"[24.9, 25.9]",1.0,25.6,4.2,26.0,23.0,1.0,27.8,4.2,26.0,23.0,1.0,27.8,4.1,26.0,23.0,1.0,27.5,0.3,23.4,23.0
2023-06-03 19:45:00,31.7,25.0,28.2,25.8,27.4,25.5,26.1,"[24.9, 26.1]",1.0,25.8,4.1,26.0,23.0,1.0,27.8,4.1,26.0,23.0,1.0,27.8,4.0,27.0,23.0,1.0,28.2,0.3,23.8,23.0
2023-06-03 19:50:00,31.7,25.0,28.9,25.9,27.700000000000003,25.700000000000003,26.3,"[25.1, 26.3]",1.0,25.9,4.1,27.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.0,3.9,27.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-06-03 19:55:00,27.9,25.0,29.2,26.2,27.9,25.8,26.4,"[25.2, 26.4]",1.0,26.2,4.2,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,3.9,27.0,23.0,1.0,29.2,0.3,24.1,23.0
2023-06-03 20:00:00,31.1,25.0,29.2,26.3,28.075,25.9,26.5,"[25.3, 26.5]",1.0,26.3,,27.0,23.0,1.0,28.4,,26.0,22.0,1.0,28.4,,27.0,23.0,1.0,29.2,,24.1,22.0
2023-06-03 20:05:00,31.1,25.0,29.4,26.5,28.175,25.85,26.4,"[25.3, 26.4]",1.0,26.5,3.95,26.0,22.0,1.0,28.4,4.4,26.0,22.0,1.0,28.4,4.15,27.0,22.0,1.0,29.4,2.75,24.0,22.0
2023-06-03 20:10:00,28.0,25.0,28.9,26.3,28.0,25.65,26.1,"[25.2, 26.1]",1.0,26.3,4.2,26.0,22.0,1.0,28.4,4.4,26.0,22.0,1.0,28.4,4.3,27.0,22.0,1.0,28.9,5.2,23.8,22.0
2023-06-03 20:15:00,27.8,25.0,28.4,26.1,27.675,25.65,26.1,"[25.2, 26.1]",1.0,26.1,4.0,26.0,22.0,1.0,28.4,4.4,26.0,22.0,1.0,28.4,4.3,26.0,22.0,1.0,27.8,5.1,23.7,22.0
2023-06-03 20:20:00,30.9,25.0,28.4,26.1,27.675,25.5,25.9,"[25.1, 25.9]",1.0,26.1,4.2,25.0,22.0,1.0,28.4,4.6,25.0,22.0,1.0,28.4,4.5,26.0,22.0,1.0,27.8,5.1,23.4,22.0
2023-06-03 20:25:00,28.7,25.0,28.3,25.9,27.575,25.4,25.8,"[25.0, 25.8]",1.0,25.9,4.1,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,27.8,5.0,23.3,22.0
2023-06-03 20:30:00,30.7,25.0,28.3,25.8,27.6,25.25,25.6,"[24.9, 25.6]",1.0,25.8,3.9,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,28.0,4.9,23.1,22.0
2023-06-03 20:35:00,30.7,25.0,28.3,25.6,27.450000000000003,25.2,25.5,"[24.9, 25.5]",1.0,25.6,4.2,25.0,22.0,1.0,28.3,4.5,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,27.6,5.0,23.0,22.0
2023-06-03 20:40:00,27.9,25.0,28.2,25.6,27.275,25.1,25.4,"[24.8, 25.4]",1.0,25.6,3.8,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,27.1,5.1,22.9,22.0
2023-06-03 20:45:00,30.6,25.0,28.0,25.3,27.175,25.0,25.3,"[24.7, 25.3]",1.0,25.3,4.2,25.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.4,5.0,22.8,22.0
2023-06-03 20:50:00,30.6,25.0,28.0,25.3,27.225,25.0,25.3,"[24.7, 25.3]",1.0,25.3,4.2,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.6,4.9,22.8,22.0
2023-06-03 20:55:00,30.6,25.0,28.0,25.2,27.200000000000003,24.9,25.2,"[24.6, 25.2]",1.0,25.2,4.0,24.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,27.6,4.9,22.8,22.0
2023-06-03 21:00:00,28.2,25.0,27.8,25.2,26.975,24.85,25.1,"[24.6, 25.1]",1.0,25.2,4.2,24.0,22.0,1.0,27.8,4.4,25.0,22.0,1.0,27.8,4.1,26.0,22.0,1.0,27.1,4.9,22.7,22.0
2023-06-03 21:05:00,30.5,25.0,27.8,25.0,26.95,24.8,25.1,"[24.5, 25.1]",1.0,25.0,4.2,24.0,22.0,1.0,27.8,4.3,25.0,22.0,1.0,27.8,4.0,26.0,22.0,1.0,27.2,4.9,22.7,22.0
2023-06-03 21:10:00,28.4,25.0,27.7,25.0,26.9,24.75,25.0,"[24.5, 25.0]",1.0,25.0,4.1,24.0,22.0,1.0,27.7,4.5,25.0,22.0,1.0,27.7,4.4,26.0,22.0,1.0,27.2,5.0,22.6,22.0
2023-06-03 21:15:00,28.4,25.0,27.5,25.0,26.8,24.7,25.0,"[24.4, 25.0]",1.0,25.0,4.1,24.0,22.0,1.0,27.5,4.4,24.0,22.0,1.0,27.5,4.3,25.0,22.0,1.0,27.2,4.9,22.5,22.0
2023-06-03 21:20:00,28.5,25.0,27.5,24.9,26.775,24.65,24.9,"[24.4, 24.9]",1.0,24.9,4.0,24.0,22.0,1.0,27.5,4.5,24.0,22.0,1.0,27.5,4.4,25.0,22.0,1.0,27.2,5.1,22.5,22.0
2023-06-03 21:25:00,30.1,25.0,27.4,24.8,26.7,24.55,24.8,"[24.3, 24.8]",1.0,24.8,4.2,24.0,22.0,1.0,27.4,4.4,24.0,22.0,1.0,27.4,4.3,25.0,22.0,1.0,27.2,5.2,22.5,22.0
2023-06-03 21:30:00,27.8,25.0,27.4,24.8,26.7,24.55,24.8,"[24.3, 24.8]",1.0,24.8,4.2,24.0,22.0,1.0,27.4,4.4,24.0,22.0,1.0,27.4,4.3,25.0,22.0,1.0,27.2,5.1,22.4,22.0
2023-06-03 21:35:00,29.9,25.0,27.4,24.8,26.7,24.6,24.9,"[24.3, 24.9]",1.0,24.8,3.9,25.0,23.0,1.0,27.4,4.3,25.0,23.0,1.0,27.4,4.3,26.0,23.0,1.0,27.2,0.3,22.7,23.0
2023-06-03 21:40:00,29.9,25.0,28.1,25.0,26.975,24.75,25.2,"[24.3, 25.2]",1.0,25.0,3.9,25.0,23.0,1.0,27.4,4.2,25.0,23.0,1.0,27.4,4.3,26.0,23.0,1.0,28.1,0.3,22.9,23.0
2023-06-03 21:45:00,29.9,25.0,28.2,25.3,27.075,24.95,25.4,"[24.5, 25.4]",1.0,25.3,3.9,26.0,23.0,1.0,27.4,4.0,26.0,23.0,1.0,27.4,3.9,26.0,23.0,1.0,28.2,0.3,23.2,23.0
2023-06-03 21:50:00,27.9,25.0,28.4,25.3,27.175,25.1,25.6,"[24.6, 25.6]",1.0,25.3,3.8,26.0,23.0,1.0,27.5,4.3,26.0,23.0,1.0,27.5,4.2,26.0,23.0,1.0,28.4,0.3,23.2,23.0
2023-06-03 21:55:00,29.9,25.0,28.4,25.7,27.325000000000003,25.2,25.7,"[24.7, 25.7]",1.0,25.7,4.2,26.0,23.0,1.0,27.6,4.2,26.0,23.0,1.0,27.6,4.1,26.0,23.0,1.0,28.4,0.3,23.4,23.0
2023-06-03 22:00:00,29.9,25.0,28.8,25.7,27.475,25.35,25.9,"[24.8, 25.9]",1.0,25.7,4.0,26.0,23.0,1.0,27.7,4.2,26.0,23.0,1.0,27.7,3.9,26.0,23.0,1.0,28.8,0.3,23.7,23.0
2023-06-03 22:05:00,28.8,25.0,28.8,25.9,27.625,25.450000000000003,26.1,"[24.8, 26.1]",1.0,25.9,4.1,27.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,28.8,0.3,23.8,22.0
2023-06-03 22:10:00,28.8,25.0,28.9,26.0,27.775,25.55,26.2,"[24.9, 26.2]",1.0,26.0,3.9,27.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.9,0.3,23.9,22.0
2023-06-03 22:15:00,27.8,25.0,29.1,26.1,27.85,25.6,26.2,"[25.0, 26.2]",1.0,26.1,3.9,26.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,28.1,4.2,27.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-03 22:20:00,29.7,25.0,29.1,26.3,28.0,25.4,25.8,"[25.0, 25.8]",1.0,26.3,3.9,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,29.1,5.3,23.6,22.0
2023-06-03 22:25:00,29.7,25.0,28.3,26.0,27.675,25.3,25.7,"[24.9, 25.7]",1.0,26.0,3.8,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.5,26.0,22.0,1.0,28.1,5.2,23.3,22.0
2023-06-03 22:30:00,29.7,25.0,28.1,25.8,27.4,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.8,3.9,25.0,22.0,1.0,28.1,4.2,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.6,5.0,23.1,22.0
2023-06-03 22:35:00,29.8,25.0,28.1,25.5,27.35,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.5,4.0,25.0,22.0,1.0,28.1,4.3,25.0,22.0,1.0,28.1,4.0,26.0,22.0,1.0,27.7,4.9,22.9,22.0
2023-06-03 22:40:00,29.8,25.0,28.1,25.5,27.325000000000003,25.05,25.4,"[24.7, 25.4]",1.0,25.5,4.0,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,27.6,4.9,22.8,22.0
2023-06-03 22:45:00,29.7,25.0,28.0,25.3,27.075,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.3,4.1,25.0,22.0,1.0,28.0,4.5,25.0,22.0,1.0,28.0,4.0,26.0,22.0,1.0,27.0,4.9,22.8,22.0
2023-06-03 22:50:00,29.6,25.0,28.0,25.3,27.075,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.3,3.9,24.0,22.0,1.0,28.0,4.3,25.0,22.0,1.0,28.0,4.3,26.0,22.0,1.0,27.0,5.1,22.7,22.0
2023-06-03 22:55:00,29.7,25.0,27.9,25.2,27.025,24.8,25.1,"[24.5, 25.1]",1.0,25.2,4.1,24.0,22.0,1.0,27.9,4.4,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.1,4.9,22.6,22.0
2023-06-03 23:00:00,29.7,25.0,27.9,25.1,27.05,24.75,25.0,"[24.5, 25.0]",1.0,25.1,3.8,24.0,22.0,1.0,27.9,4.1,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.3,5.1,22.6,22.0
2023-06-03 23:05:00,28.2,25.0,27.8,24.9,26.95,24.7,25.0,"[24.4, 25.0]",1.0,24.9,3.8,24.0,22.0,1.0,27.8,4.3,24.0,22.0,1.0,27.8,4.4,26.0,22.0,1.0,27.3,5.2,22.5,22.0
2023-06-03 23:10:00,27.8,25.0,27.7,24.9,26.875,24.65,24.9,"[24.4, 24.9]",1.0,24.9,3.8,24.0,22.0,1.0,27.7,4.1,24.0,22.0,1.0,27.7,4.1,25.0,22.0,1.0,27.2,5.1,22.5,22.0
2023-06-03 23:15:00,29.3,25.0,27.7,24.8,26.825000000000003,24.6,24.9,"[24.3, 24.9]",1.0,24.8,4.1,24.0,22.0,1.0,27.7,4.3,24.0,22.0,1.0,27.7,4.2,25.0,22.0,1.0,27.1,4.9,22.5,22.0
2023-06-03 23:20:00,29.4,25.0,27.6,24.8,26.8,24.6,24.9,"[24.3, 24.9]",1.0,24.8,3.8,24.0,22.0,1.0,27.6,4.3,24.0,22.0,1.0,27.6,4.4,25.0,22.0,1.0,27.2,5.0,22.4,22.0
2023-06-03 23:25:00,29.4,25.0,27.5,24.6,26.675,24.5,24.8,"[24.2, 24.8]",1.0,24.6,,24.0,22.0,1.0,27.5,,24.0,22.0,1.0,27.5,,25.0,22.0,1.0,27.1,,22.4,22.0
2023-06-03 23:30:00,29.5,25.0,27.4,24.6,26.625,24.45,24.7,"[24.2, 24.7]",1.0,24.6,3.95,24.0,22.0,1.0,27.4,4.300000000000001,24.0,22.0,1.0,27.4,4.25,25.0,22.0,1.0,27.1,5.0,22.3,22.0
2023-06-03 23:35:00,29.4,25.0,27.4,24.6,26.625,24.5,24.8,"[24.2, 24.8]",1.0,24.6,4.1,25.0,23.0,1.0,27.4,4.1,25.0,23.0,1.0,27.4,3.9,25.0,23.0,1.0,27.1,0.3,22.5,23.0
2023-06-03 23:40:00,29.4,25.0,27.4,24.8,26.7,24.75,25.2,"[24.3, 25.2]",1.0,24.8,3.9,25.0,23.0,1.0,27.4,4.0,25.0,23.0,1.0,27.4,3.8,26.0,23.0,1.0,27.2,0.3,22.8,23.0
2023-06-03 23:45:00,28.6,25.0,28.0,25.0,27.0,24.85,25.3,"[24.4, 25.3]",1.0,25.0,4.0,26.0,23.0,1.0,27.5,4.3,25.0,23.0,1.0,27.5,4.3,26.0,23.0,1.0,28.0,0.3,23.1,23.0
2023-06-03 23:50:00,29.4,25.0,28.1,25.3,27.15,25.0,25.5,"[24.5, 25.5]",1.0,25.3,4.1,26.0,23.0,1.0,27.6,4.4,26.0,23.0,1.0,27.6,4.3,26.0,23.0,1.0,28.1,0.3,23.2,23.0
2023-06-03 23:55:00,29.3,25.0,28.3,25.4,27.275,25.15,25.7,"[24.6, 25.7]",1.0,25.4,4.1,26.0,23.0,1.0,27.7,4.1,26.0,23.0,1.0,27.7,3.9,26.0,23.0,1.0,28.3,0.3,23.4,23.0
2023-06-04 00:00:00,27.9,25.0,28.7,25.6,27.425,25.3,25.9,"[24.7, 25.9]",1.0,25.6,3.9,26.0,23.0,1.0,27.7,4.4,26.0,23.0,1.0,27.7,4.0,26.0,23.0,1.0,28.7,0.3,23.6,23.0
2023-06-04 00:05:00,28.4,25.0,28.9,26.0,27.675,25.4,26.0,"[24.8, 26.0]",1.0,26.0,4.1,26.0,22.0,1.0,27.9,4.0,26.0,22.0,1.0,27.9,3.9,26.0,22.0,1.0,28.9,0.3,23.8,22.0
2023-06-04 00:10:00,28.7,25.0,29.1,26.1,27.8,25.55,26.2,"[24.9, 26.2]",1.0,26.1,3.8,27.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,28.0,4.3,27.0,22.0,1.0,29.1,0.3,23.8,22.0
2023-06-04 00:15:00,29.3,25.0,29.1,26.1,27.85,25.6,26.3,"[24.9, 26.3]",1.0,26.1,3.7,27.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,4.0,27.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-04 00:20:00,29.3,25.0,29.1,26.2,27.975,25.6,26.2,"[25.0, 26.2]",1.0,26.2,3.9,26.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,29.1,5.3,23.7,22.0
2023-06-04 00:25:00,29.2,25.0,28.3,26.2,27.675,25.45,26.0,"[24.9, 26.0]",1.0,26.2,4.1,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.9,5.0,23.3,22.0
2023-06-04 00:30:00,28.0,25.0,28.3,26.0,27.625,25.35,25.8,"[24.9, 25.8]",1.0,26.0,3.9,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.3,26.0,22.0,1.0,27.9,5.2,23.2,22.0
2023-06-04 00:35:00,28.7,25.0,28.3,25.7,27.475,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.7,3.9,25.0,23.0,1.0,28.3,4.0,25.0,23.0,1.0,28.3,3.9,26.0,23.0,1.0,27.6,0.9,23.1,23.0
2023-06-04 00:40:00,29.2,25.0,28.4,25.8,27.65,25.3,25.8,"[24.8, 25.8]",1.0,25.8,3.9,26.0,23.0,1.0,28.2,4.4,26.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,28.4,0.3,23.4,23.0
2023-06-04 00:45:00,29.2,25.0,28.4,25.9,27.625,25.4,25.9,"[24.9, 25.9]",1.0,25.9,4.0,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,28.4,0.3,23.7,23.0
2023-06-04 00:50:00,29.1,25.0,,,,25.55,26.1,"[25.0, 26.1]",1.0,,3.9,27.0,23.0,1.0,,4.1,26.0,23.0,1.0,,3.9,26.0,23.0,1.0,,0.3,23.8,23.0
2023-06-04 00:55:00,29.1,25.0,29.1,26.1,27.9,25.6,26.2,"[25.0, 26.2]",1.0,26.1,4.0,27.0,23.0,1.0,28.2,4.5,26.0,23.0,1.0,28.2,4.3,27.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-06-04 01:00:00,28.6,25.0,29.1,26.3,27.950000000000003,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.3,4.2,27.0,23.0,1.0,28.2,4.3,26.0,23.0,1.0,28.2,3.9,27.0,23.0,1.0,29.1,0.3,24.0,23.0
2023-06-04 01:05:00,29.1,25.0,29.2,26.3,27.975,25.6,26.1,"[25.1, 26.1]",1.0,26.3,3.8,26.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,28.2,4.3,26.0,22.0,1.0,29.2,5.2,23.7,22.0
2023-06-04 01:10:00,29.1,25.0,28.4,26.0,27.75,25.4,25.8,"[25.0, 25.8]",1.0,26.0,3.9,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,28.4,5.0,23.6,22.0
2023-06-04 01:15:00,29.1,25.0,28.3,26.0,27.6,25.35,25.7,"[25.0, 25.7]",1.0,26.0,3.9,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,27.8,5.1,23.2,22.0
2023-06-04 01:20:00,28.4,25.0,28.3,25.6,27.425,25.3,25.7,"[24.9, 25.7]",1.0,25.6,3.9,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,27.5,5.1,23.1,22.0
2023-06-04 01:25:00,29.1,25.0,28.2,25.4,27.4,25.15,25.5,"[24.8, 25.5]",1.0,25.4,3.9,25.0,22.0,1.0,28.2,4.4,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.8,5.1,22.9,22.0
2023-06-04 01:30:00,28.4,25.0,28.2,25.5,27.425,25.05,25.4,"[24.7, 25.4]",1.0,25.5,3.9,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.8,5.0,22.8,22.0
2023-06-04 01:35:00,27.7,,28.1,25.3,27.175,25.0,25.4,"[24.6, 25.4]",1.0,25.3,3.8,25.0,22.0,1.0,28.1,4.2,25.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.2,5.3,22.8,22.0
2023-06-04 01:40:00,28.0,25.0,28.0,25.2,27.0,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.2,4.1,24.0,22.0,1.0,28.0,4.4,25.0,22.0,1.0,28.0,4.4,26.0,22.0,1.0,26.8,5.1,22.7,22.0
2023-06-04 01:45:00,28.5,25.0,27.9,25.1,27.025,24.8,25.1,"[24.5, 25.1]",1.0,25.1,3.9,24.0,22.0,1.0,27.9,4.3,24.0,22.0,1.0,27.9,4.3,26.0,22.0,1.0,27.2,4.9,22.6,22.0
2023-06-04 01:50:00,28.6,25.0,27.9,25.0,27.0,24.8,25.1,"[24.5, 25.1]",1.0,25.0,3.8,24.0,22.0,1.0,27.9,4.3,24.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.2,5.2,22.6,22.0
2023-06-04 01:55:00,28.0,25.0,27.8,24.9,26.95,24.7,25.0,"[24.4, 25.0]",1.0,24.9,3.7,24.0,22.0,1.0,27.8,4.2,24.0,22.0,1.0,27.8,4.4,26.0,22.0,1.0,27.3,5.2,22.5,22.0
2023-06-04 02:00:00,27.7,25.0,27.7,24.9,26.9,24.7,25.0,"[24.4, 25.0]",1.0,24.9,4.1,24.0,22.0,1.0,27.7,4.4,24.0,22.0,1.0,27.7,4.2,25.0,22.0,1.0,27.3,4.9,22.4,22.0
2023-06-04 02:05:00,27.8,25.0,27.6,24.9,26.875,24.65,25.0,"[24.3, 25.0]",1.0,24.9,3.8,25.0,23.0,1.0,27.6,4.1,24.0,22.0,1.0,27.6,4.3,26.0,23.0,1.0,27.4,0.3,22.7,23.0
2023-06-04 02:10:00,29.0,25.0,27.6,25.0,26.9,24.85,25.3,"[24.4, 25.3]",1.0,25.0,4.0,25.0,23.0,1.0,27.6,4.1,25.0,23.0,1.0,27.6,3.9,26.0,23.0,1.0,27.4,0.3,22.9,23.0
2023-06-04 02:15:00,28.6,25.0,27.9,25.2,27.125,25.0,25.5,"[24.5, 25.5]",1.0,25.2,4.1,26.0,23.0,1.0,27.7,4.2,25.0,23.0,1.0,27.7,4.0,26.0,23.0,1.0,27.9,0.3,23.2,23.0
2023-06-04 02:20:00,28.0,25.0,28.2,25.5,27.325,25.1,25.6,"[24.6, 25.6]",1.0,25.5,4.1,26.0,23.0,1.0,27.8,4.3,26.0,23.0,1.0,27.8,4.0,26.0,23.0,1.0,28.2,0.3,23.3,23.0
2023-06-04 02:25:00,27.7,25.0,28.5,25.6,27.425,25.200000000000003,25.8,"[24.6, 25.8]",1.0,25.6,4.1,26.0,23.0,1.0,27.8,4.1,26.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,28.5,0.3,23.4,23.0
2023-06-04 02:30:00,28.0,25.0,28.6,25.8,27.55,25.3,25.9,"[24.7, 25.9]",1.0,25.8,4.0,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.6,0.3,23.6,23.0
2023-06-04 02:35:00,29.1,25.0,28.9,25.9,27.700000000000003,25.4,26.0,"[24.8, 26.0]",1.0,25.9,4.0,26.0,24.0,1.0,28.0,4.0,26.0,24.0,1.0,28.0,3.9,26.0,24.0,1.0,28.9,0.3,23.7,24.0
2023-06-04 02:40:00,29.4,25.0,29.0,26.1,27.825000000000003,25.450000000000003,26.1,"[24.8, 26.1]",1.0,26.1,3.9,26.0,24.0,1.0,28.1,4.2,26.0,24.0,1.0,28.1,4.0,26.0,24.0,1.0,29.0,0.3,23.7,24.0
2023-06-04 02:45:00,29.6,25.0,29.0,26.1,27.825000000000003,25.55,26.2,"[24.9, 26.2]",1.0,26.1,4.0,26.0,24.0,1.0,28.1,4.3,26.0,24.0,1.0,28.1,4.0,26.0,24.0,1.0,29.0,0.3,23.7,24.0
2023-06-04 02:50:00,29.5,25.0,29.1,26.2,27.925,25.65,26.3,"[25.0, 26.3]",1.0,26.2,3.9,27.0,24.0,1.0,28.2,4.1,26.0,24.0,1.0,28.2,4.0,27.0,24.0,1.0,29.1,0.3,23.9,24.0
2023-06-04 02:55:00,29.4,25.0,29.2,26.3,28.025,25.7,26.4,"[25.0, 26.4]",1.0,26.3,4.0,27.0,24.0,1.0,28.3,4.2,26.0,24.0,1.0,28.3,3.9,27.0,24.0,1.0,29.2,0.3,24.0,24.0
2023-06-04 03:00:00,29.4,25.0,29.3,26.4,28.125,25.75,26.4,"[25.1, 26.4]",1.0,26.4,4.2,27.0,24.0,1.0,28.4,4.3,26.0,24.0,1.0,28.4,4.0,27.0,24.0,1.0,29.3,0.3,24.0,24.0
2023-06-04 03:05:00,29.4,25.0,29.3,26.4,28.175,25.8,26.5,"[25.1, 26.5]",1.0,26.4,4.1,27.0,24.0,1.0,28.5,4.3,26.0,22.0,1.0,28.5,3.9,27.0,22.0,1.0,29.3,0.3,24.1,23.0
2023-06-04 03:10:00,29.3,25.0,29.4,26.5,28.275,25.9,26.6,"[25.2, 26.6]",1.0,26.5,4.0,27.0,22.0,1.0,28.6,4.4,26.0,22.0,1.0,28.6,4.0,27.0,22.0,1.0,29.4,0.3,24.1,23.0
2023-06-04 03:15:00,29.2,25.0,29.4,26.6,28.300000000000004,26.0,26.7,"[25.3, 26.7]",1.0,26.6,4.0,27.0,22.0,1.0,28.6,4.1,26.0,22.0,1.0,28.6,3.9,27.0,22.0,1.0,29.4,0.3,24.2,23.0
2023-06-04 03:20:00,29.2,25.0,29.5,26.7,28.35,26.05,26.8,"[25.3, 26.8]",1.0,26.7,4.1,27.0,22.0,1.0,28.6,4.3,26.0,22.0,1.0,28.6,4.1,27.0,22.0,1.0,29.5,0.3,24.3,23.0
2023-06-04 03:25:00,28.6,25.0,29.6,26.7,28.375,26.05,26.8,"[25.3, 26.8]",1.0,26.7,4.0,27.0,22.0,1.0,28.6,4.3,27.0,22.0,1.0,28.6,4.0,27.0,22.0,1.0,29.6,0.3,24.3,23.0
2023-06-04 03:30:00,28.6,25.0,29.7,26.8,28.475,26.1,26.9,"[25.3, 26.9]",1.0,26.8,4.1,27.0,22.0,1.0,28.7,4.3,27.0,22.0,1.0,28.7,4.0,27.0,22.0,1.0,29.7,0.3,24.4,23.0
2023-06-04 03:35:00,29.3,25.0,29.7,26.9,28.5,26.0,26.7,"[25.3, 26.7]",1.0,26.9,3.8,26.0,22.0,1.0,28.7,4.2,26.0,22.0,1.0,28.7,4.1,27.0,22.0,1.0,29.7,4.9,23.9,22.0
2023-06-04 03:40:00,29.3,25.0,29.0,26.7,28.275,25.85,26.4,"[25.3, 26.4]",1.0,26.7,3.8,26.0,22.0,1.0,28.7,4.2,26.0,22.0,1.0,28.7,4.2,26.0,22.0,1.0,29.0,5.0,23.7,22.0
2023-06-04 03:45:00,29.1,25.0,28.7,26.0,27.825000000000003,25.7,26.2,"[25.2, 26.2]",1.0,26.0,3.7,25.0,22.0,1.0,28.7,4.1,25.0,22.0,1.0,28.7,4.3,26.0,22.0,1.0,27.9,5.2,23.4,22.0
2023-06-04 03:50:00,28.4,25.0,28.7,26.0,27.775,25.6,26.1,"[25.1, 26.1]",1.0,26.0,4.1,25.0,22.0,1.0,28.7,4.4,25.0,22.0,1.0,28.7,4.0,26.0,22.0,1.0,27.7,4.9,23.3,22.0
2023-06-04 03:55:00,28.6,25.0,28.5,25.8,27.675,25.45,25.9,"[25.0, 25.9]",1.0,25.8,3.8,25.0,22.0,1.0,28.5,4.4,25.0,22.0,1.0,28.5,4.4,26.0,22.0,1.0,27.9,5.0,23.1,22.0
2023-06-04 04:00:00,28.7,25.0,28.3,25.6,27.525,25.3,25.7,"[24.9, 25.7]",1.0,25.6,3.8,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,27.9,5.1,23.1,22.0
2023-06-04 04:05:00,29.0,25.0,28.3,25.5,27.35,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.5,4.2,25.0,22.0,1.0,28.3,4.2,25.0,22.0,1.0,28.3,3.9,26.0,22.0,1.0,27.3,4.8,22.9,22.0
2023-06-04 04:10:00,29.0,25.0,28.1,25.4,27.175,25.1,25.5,"[24.7, 25.5]",1.0,25.4,3.8,25.0,22.0,1.0,28.1,4.4,25.0,22.0,1.0,28.1,4.4,26.0,22.0,1.0,27.1,5.1,22.8,22.0
2023-06-04 04:15:00,29.1,25.0,28.1,25.3,27.225,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.3,4.0,24.0,22.0,1.0,28.1,4.4,24.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,27.4,4.9,22.7,22.0
2023-06-04 04:20:00,28.7,25.0,28.0,25.2,27.15,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.2,4.1,24.0,22.0,1.0,28.0,4.5,24.0,22.0,1.0,28.0,4.1,26.0,22.0,1.0,27.4,4.8,22.6,22.0
2023-06-04 04:25:00,29.3,25.0,27.8,25.0,26.975,24.8,25.1,"[24.5, 25.1]",1.0,25.0,4.1,24.0,22.0,1.0,27.8,4.5,24.0,22.0,1.0,27.8,4.2,25.0,22.0,1.0,27.3,4.9,22.6,22.0
2023-06-04 04:30:00,27.8,25.0,27.7,24.9,26.9,24.7,25.0,"[24.4, 25.0]",1.0,24.9,4.2,24.0,22.0,1.0,27.7,4.5,24.0,22.0,1.0,27.7,4.2,25.0,22.0,1.0,27.3,4.8,22.5,22.0
2023-06-04 04:35:00,28.2,25.0,27.6,24.9,26.85,24.75,25.1,"[24.4, 25.1]",1.0,24.9,4.0,25.0,23.0,1.0,27.6,4.0,25.0,23.0,1.0,27.6,3.9,25.0,23.0,1.0,27.3,0.3,22.7,23.0
2023-06-04 04:40:00,29.7,25.0,27.5,25.1,26.875,24.85,25.3,"[24.4, 25.3]",1.0,25.1,4.0,25.0,23.0,1.0,27.5,4.0,25.0,23.0,1.0,27.5,3.9,26.0,23.0,1.0,27.4,0.3,22.9,23.0
2023-06-04 04:45:00,29.7,25.0,27.9,25.1,27.0,24.95,25.4,"[24.5, 25.4]",1.0,25.1,4.0,26.0,23.0,1.0,27.5,4.1,25.0,23.0,1.0,27.5,4.0,26.0,23.0,1.0,27.9,0.3,23.1,23.0
2023-06-04 04:50:00,28.0,25.0,28.1,25.6,27.275,25.1,25.6,"[24.6, 25.6]",1.0,25.6,4.1,26.0,23.0,1.0,27.7,4.2,26.0,23.0,1.0,27.7,4.0,26.0,23.0,1.0,28.1,0.3,23.3,23.0
2023-06-04 04:55:00,29.8,25.0,28.4,25.7,27.425,25.15,25.7,"[24.6, 25.7]",1.0,25.7,4.0,26.0,23.0,1.0,27.8,4.1,26.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,28.4,0.3,23.3,23.0
2023-06-04 05:00:00,29.6,25.0,28.6,25.7,27.525,25.3,25.9,"[24.7, 25.9]",1.0,25.7,4.1,26.0,23.0,1.0,27.9,4.2,26.0,23.0,1.0,27.9,3.9,26.0,23.0,1.0,28.6,0.3,23.4,23.0
2023-06-04 05:05:00,28.6,25.0,28.7,25.9,27.6,25.4,26.0,"[24.8, 26.0]",1.0,25.9,3.9,26.0,22.0,1.0,27.9,4.0,26.0,22.0,1.0,27.9,3.9,26.0,23.0,1.0,28.7,0.3,23.6,22.0
2023-06-04 05:10:00,29.5,25.0,28.8,26.0,27.75,25.450000000000003,26.1,"[24.8, 26.1]",1.0,26.0,4.1,26.0,22.0,1.0,28.1,4.3,26.0,22.0,1.0,28.1,3.9,26.0,23.0,1.0,28.8,0.3,23.7,22.0
2023-06-04 05:15:00,29.5,25.0,28.9,26.1,27.800000000000004,25.55,26.2,"[24.9, 26.2]",1.0,26.1,4.0,27.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,4.0,26.0,23.0,1.0,28.9,0.3,23.8,22.0
2023-06-04 05:20:00,27.7,25.0,29.1,26.2,27.875,25.6,26.3,"[24.9, 26.3]",1.0,26.2,4.0,27.0,22.0,1.0,28.1,4.2,26.0,22.0,1.0,28.1,4.0,26.0,23.0,1.0,29.1,0.3,23.9,22.0
2023-06-04 05:25:00,29.5,,29.2,26.3,28.025,25.7,26.4,"[25.0, 26.4]",1.0,26.3,3.9,27.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,28.3,3.9,27.0,23.0,1.0,29.2,0.3,23.9,22.0
2023-06-04 05:30:00,28.5,25.0,29.2,26.4,28.05,25.6,26.2,"[25.0, 26.2]",1.0,26.4,4.1,26.0,22.0,1.0,28.3,4.4,26.0,22.0,1.0,28.3,4.2,26.0,23.0,1.0,29.2,5.1,23.6,22.0
2023-06-04 05:35:00,28.8,25.0,28.3,26.3,27.625,25.45,26.0,"[24.9, 26.0]",1.0,26.3,4.1,25.0,23.0,1.0,28.3,4.4,25.0,23.0,1.0,28.3,4.2,26.0,22.0,1.0,27.6,5.1,23.3,23.0
2023-06-04 05:40:00,28.2,25.0,28.1,25.7,27.4,25.25,25.7,"[24.8, 25.7]",1.0,25.7,4.2,25.0,23.0,1.0,28.1,4.5,25.0,23.0,1.0,28.1,4.2,26.0,22.0,1.0,27.7,5.0,23.1,23.0
2023-06-04 05:45:00,29.5,25.0,28.2,25.7,27.525,25.3,25.8,"[24.8, 25.8]",1.0,25.7,4.0,26.0,23.0,1.0,28.1,4.2,25.0,23.0,1.0,28.1,4.0,26.0,22.0,1.0,28.2,0.3,23.3,23.0
2023-06-04 05:50:00,28.1,25.0,28.8,25.9,27.725,25.45,26.0,"[24.9, 26.0]",1.0,25.9,4.1,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,3.9,26.0,22.0,1.0,28.8,0.3,23.7,23.0
2023-06-04 05:55:00,29.4,25.0,28.8,25.9,27.775,25.5,26.1,"[24.9, 26.1]",1.0,25.9,4.1,26.0,23.0,1.0,28.2,4.2,26.0,23.0,1.0,28.2,4.0,26.0,22.0,1.0,28.8,0.3,23.8,23.0
2023-06-04 06:00:00,28.6,25.0,28.9,26.1,27.9,25.6,26.2,"[25.0, 26.2]",1.0,26.1,4.0,26.0,23.0,1.0,28.3,4.1,26.0,23.0,1.0,28.3,4.0,26.0,22.0,1.0,28.9,0.3,23.8,23.0
2023-06-04 06:05:00,27.8,25.0,29.0,26.3,27.975,25.65,26.3,"[25.0, 26.3]",1.0,26.3,4.0,27.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,28.3,3.9,26.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-04 06:10:00,27.7,25.0,29.1,26.3,28.0,25.75,26.4,"[25.1, 26.4]",1.0,26.3,4.0,27.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,28.3,3.9,27.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-04 06:15:00,29.6,25.0,29.2,26.2,28.05,25.55,26.1,"[25.0, 26.1]",1.0,26.2,,26.0,22.0,1.0,28.4,,26.0,22.0,1.0,28.4,,27.0,22.0,1.0,29.2,,23.7,22.0
2023-06-04 06:20:00,28.6,25.0,28.4,26.0,27.75,25.5,26.0,"[25.0, 26.0]",1.0,26.0,4.1,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,28.4,5.0,23.3,22.0
2023-06-04 06:25:00,28.7,25.0,28.3,26.0,27.525,25.35,25.8,"[24.9, 25.8]",1.0,26.0,4.2,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.5,4.9,23.1,22.0
2023-06-04 06:30:00,29.8,25.0,28.1,25.6,27.325000000000003,25.25,25.7,"[24.8, 25.7]",1.0,25.6,4.3,25.0,22.0,1.0,28.1,4.5,25.0,22.0,1.0,28.1,4.1,26.0,22.0,1.0,27.5,5.0,23.0,22.0
2023-06-04 06:35:00,27.7,25.0,28.1,25.4,27.3,25.15,25.6,"[24.7, 25.6]",1.0,25.4,4.3,25.0,22.0,1.0,28.1,4.6,25.0,22.0,1.0,28.1,4.3,26.0,23.0,1.0,27.6,5.0,23.0,22.0
2023-06-04 06:40:00,28.1,25.0,28.0,25.4,27.200000000000003,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.4,4.1,24.0,22.0,1.0,28.0,4.2,25.0,22.0,1.0,28.0,4.0,26.0,23.0,1.0,27.4,4.8,22.7,22.0
2023-06-04 06:45:00,29.5,25.0,27.9,25.2,27.1,24.950000000000003,25.3,"[24.6, 25.3]",1.0,25.2,4.1,24.0,22.0,1.0,27.9,4.5,24.0,22.0,1.0,27.9,4.2,26.0,23.0,1.0,27.4,5.0,22.7,22.0
2023-06-04 06:50:00,28.7,25.0,27.7,25.1,26.975,24.9,25.3,"[24.5, 25.3]",1.0,25.1,4.1,24.0,22.0,1.0,27.7,4.2,24.0,22.0,1.0,27.7,4.0,25.0,23.0,1.0,27.4,4.9,22.5,22.0
2023-06-04 06:55:00,28.0,25.0,27.5,25.1,26.825,24.75,25.1,"[24.4, 25.1]",1.0,25.1,4.0,24.0,22.0,1.0,27.5,4.4,24.0,22.0,1.0,27.5,4.1,25.0,23.0,1.0,27.2,4.9,22.5,22.0
2023-06-04 07:00:00,29.5,25.0,27.4,25.0,26.75,24.6,24.9,"[24.3, 24.9]",1.0,25.0,4.1,24.0,22.0,1.0,27.4,4.2,24.0,22.0,1.0,27.4,4.0,25.0,23.0,1.0,27.2,4.9,22.4,22.0
2023-06-04 07:05:00,28.1,25.0,27.4,24.7,26.675,24.55,24.8,"[24.3, 24.8]",1.0,24.7,4.2,24.0,22.0,1.0,27.4,4.1,24.0,22.0,1.0,27.4,4.0,25.0,22.0,1.0,27.2,4.8,22.3,22.0
2023-06-04 07:10:00,28.6,25.0,27.4,24.7,26.65,24.5,24.8,"[24.2, 24.8]",1.0,24.7,3.9,24.0,22.0,1.0,27.4,4.2,24.0,22.0,1.0,27.4,4.3,25.0,22.0,1.0,27.1,5.0,22.3,22.0
2023-06-04 07:15:00,29.5,25.0,27.2,24.7,26.525,24.450000000000003,24.8,"[24.1, 24.8]",1.0,24.7,3.8,24.0,22.0,1.0,27.2,4.3,24.0,22.0,1.0,27.2,4.3,25.0,22.0,1.0,27.0,4.9,22.2,22.0
2023-06-04 07:20:00,29.5,25.0,27.2,24.6,26.475,24.4,24.7,"[24.1, 24.7]",1.0,24.6,4.1,24.0,22.0,1.0,27.2,4.4,24.0,22.0,1.0,27.2,3.9,25.0,22.0,1.0,26.9,4.8,22.2,22.0
2023-06-04 07:25:00,29.5,25.0,27.2,24.5,26.450000000000003,24.35,24.6,"[24.1, 24.6]",1.0,24.5,4.1,24.0,22.0,1.0,27.2,4.3,24.0,22.0,1.0,27.2,4.0,25.0,22.0,1.0,26.9,4.8,22.1,22.0
2023-06-04 07:30:00,29.5,24.0,27.1,24.5,26.375,24.2,24.4,"[24.0, 24.4]",1.0,24.5,4.0,24.0,22.0,1.0,27.1,4.3,24.0,22.0,1.0,27.1,4.2,25.0,22.0,1.0,26.8,4.8,22.1,22.0
2023-06-04 07:35:00,28.5,25.0,27.1,24.4,26.35,24.3,24.6,"[24.0, 24.6]",1.0,24.4,4.0,25.0,23.0,1.0,27.1,4.0,24.0,23.0,1.0,27.1,3.8,25.0,23.0,1.0,26.8,0.9,22.3,23.0
2023-06-04 07:40:00,28.5,25.0,27.7,24.7,26.65,24.450000000000003,24.8,"[24.1, 24.8]",1.0,24.7,4.0,25.0,23.0,1.0,27.1,4.3,25.0,23.0,1.0,27.1,3.9,25.0,23.0,1.0,27.7,0.3,22.7,23.0
2023-06-04 07:45:00,29.7,25.0,28.0,24.7,26.725,24.6,25.0,"[24.2, 25.0]",1.0,24.7,4.0,26.0,23.0,1.0,27.1,4.0,25.0,23.0,1.0,27.1,3.9,26.0,23.0,1.0,28.0,0.3,22.8,23.0
2023-06-04 07:50:00,29.6,25.0,28.1,24.9,26.9,24.8,25.3,"[24.3, 25.3]",1.0,24.9,4.1,26.0,23.0,1.0,27.3,4.1,25.0,23.0,1.0,27.3,3.9,26.0,23.0,1.0,28.1,0.3,23.0,23.0
2023-06-04 07:55:00,28.0,,28.3,25.1,27.05,24.9,25.4,"[24.4, 25.4]",1.0,25.1,3.9,26.0,23.0,1.0,27.4,4.3,25.0,23.0,1.0,27.4,4.0,26.0,23.0,1.0,28.3,0.3,23.1,23.0
2023-06-04 08:00:00,28.4,25.0,28.3,25.3,27.15,25.0,25.6,"[24.4, 25.6]",1.0,25.3,4.1,26.0,23.0,1.0,27.5,4.1,26.0,23.0,1.0,27.5,3.9,26.0,23.0,1.0,28.3,0.3,23.2,23.0
2023-06-04 08:05:00,28.7,25.0,28.5,25.6,27.275,25.1,25.7,"[24.5, 25.7]",1.0,25.6,3.8,26.0,23.0,1.0,27.5,4.3,26.0,22.0,1.0,27.5,4.1,26.0,22.0,1.0,28.5,0.3,23.3,22.0
2023-06-04 08:10:00,29.6,25.0,28.7,25.6,27.325,25.25,25.9,"[24.6, 25.9]",1.0,25.6,4.1,26.0,22.0,1.0,27.5,4.2,26.0,22.0,1.0,27.5,4.1,26.0,22.0,1.0,28.7,0.3,23.6,22.0
2023-06-04 08:15:00,29.5,25.0,28.7,25.9,27.5,25.35,26.0,"[24.7, 26.0]",1.0,25.9,3.9,26.0,22.0,1.0,27.7,4.3,26.0,22.0,1.0,27.7,4.0,26.0,22.0,1.0,28.7,0.3,23.6,22.0
2023-06-04 08:20:00,29.5,25.0,28.9,25.9,27.55,25.4,26.1,"[24.7, 26.1]",1.0,25.9,3.8,26.0,22.0,1.0,27.7,4.3,26.0,22.0,1.0,27.7,4.1,26.0,22.0,1.0,28.9,0.3,23.7,22.0
2023-06-04 08:25:00,29.5,25.0,28.9,26.0,27.675,25.450000000000003,26.1,"[24.8, 26.1]",,26.0,,,,,27.9,,,,,27.9,,,,,28.9,,,
2023-06-04 08:30:00,29.5,25.0,29.0,26.2,27.8,25.55,26.2,"[24.9, 26.2]",1.0,26.2,4.2,27.0,22.0,1.0,28.0,4.5,26.0,22.0,1.0,28.0,4.2,26.0,22.0,1.0,29.0,0.3,23.8,22.0
2023-06-04 08:35:00,28.1,25.0,29.1,26.2,27.825000000000003,25.55,26.2,"[24.9, 26.2]",1.0,26.2,4.0,27.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,29.1,0.3,23.8,23.0
2023-06-04 08:40:00,29.9,25.0,29.1,26.3,27.950000000000003,25.7,26.4,"[25.0, 26.4]",1.0,26.3,3.9,27.0,23.0,1.0,28.2,4.2,26.0,23.0,1.0,28.2,4.1,26.0,23.0,1.0,29.1,0.3,23.9,23.0
2023-06-04 08:45:00,28.0,25.0,29.2,26.5,28.075,25.7,26.4,"[25.0, 26.4]",1.0,26.5,4.0,27.0,23.0,1.0,28.3,4.2,26.0,23.0,1.0,28.3,4.0,27.0,23.0,1.0,29.2,0.3,24.0,23.0
2023-06-04 08:50:00,29.8,25.0,29.4,26.5,28.125,25.85,26.6,"[25.1, 26.6]",1.0,26.5,4.1,27.0,23.0,1.0,28.3,4.2,26.0,23.0,1.0,28.3,4.0,27.0,23.0,1.0,29.4,0.3,24.1,23.0
2023-06-04 08:55:00,30.1,25.0,29.4,26.5,28.225,25.85,26.6,"[25.1, 26.6]",1.0,26.5,4.0,27.0,23.0,1.0,28.5,4.1,26.0,23.0,1.0,28.5,3.9,27.0,23.0,1.0,29.4,0.3,24.1,23.0
2023-06-04 09:00:00,28.3,25.0,29.4,26.6,28.25,25.95,26.7,"[25.2, 26.7]",1.0,26.6,3.9,27.0,23.0,1.0,28.5,4.2,26.0,23.0,1.0,28.5,4.1,27.0,23.0,1.0,29.4,0.3,24.1,23.0
2023-06-04 09:05:00,30.2,25.0,29.4,26.7,28.275,25.85,26.5,"[25.2, 26.5]",1.0,26.7,4.0,27.0,23.0,1.0,28.5,4.0,26.0,22.0,1.0,28.5,3.9,26.0,22.0,1.0,29.4,4.7,23.7,22.0
2023-06-04 09:10:00,30.1,25.0,28.7,26.5,28.05,25.6,26.1,"[25.1, 26.1]",1.0,26.5,4.0,25.0,22.0,1.0,28.5,4.4,25.0,22.0,1.0,28.5,4.1,26.0,22.0,1.0,28.7,5.0,23.6,22.0
2023-06-04 09:15:00,30.2,25.0,28.5,26.1,27.675,25.5,26.0,"[25.0, 26.0]",1.0,26.1,3.8,25.0,22.0,1.0,28.5,4.3,25.0,22.0,1.0,28.5,4.1,26.0,22.0,1.0,27.6,4.9,23.3,22.0
2023-06-04 09:20:00,30.3,25.0,28.3,25.8,27.5,25.35,25.8,"[24.9, 25.8]",1.0,25.8,4.2,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,27.6,4.9,23.3,22.0
2023-06-04 09:25:00,28.3,25.0,28.3,25.5,27.475,25.25,25.7,"[24.8, 25.7]",1.0,25.5,4.0,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.1,26.0,22.0,1.0,27.8,4.9,22.9,22.0
2023-06-04 09:30:00,30.6,25.0,28.1,25.3,27.325,25.1,25.5,"[24.7, 25.5]",1.0,25.3,4.0,25.0,22.0,1.0,28.1,4.3,25.0,22.0,1.0,28.1,4.0,26.0,22.0,1.0,27.8,4.9,22.8,22.0
2023-06-04 09:35:00,30.5,25.0,28.0,25.3,27.175,25.05,25.4,"[24.7, 25.4]",1.0,25.3,4.0,25.0,23.0,1.0,28.0,4.2,25.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,27.4,0.3,22.9,23.0
2023-06-04 09:40:00,30.5,25.0,27.8,25.3,27.0,25.15,25.6,"[24.7, 25.6]",1.0,25.3,4.1,26.0,23.0,1.0,27.8,4.2,25.0,23.0,1.0,27.8,3.9,26.0,23.0,1.0,27.1,0.3,23.2,23.0
2023-06-04 09:45:00,30.5,25.0,28.1,25.5,27.35,25.25,25.8,"[24.7, 25.8]",1.0,25.5,4.0,26.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.9,3.8,26.0,23.0,1.0,28.1,0.3,23.6,23.0
2023-06-04 09:50:00,30.8,25.0,28.6,25.6,27.55,25.4,26.0,"[24.8, 26.0]",1.0,25.6,4.1,26.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,28.6,0.3,23.6,23.0
2023-06-04 09:55:00,27.7,25.0,28.7,25.9,27.65,25.5,26.1,"[24.9, 26.1]",1.0,25.9,4.1,26.0,23.0,1.0,28.0,4.0,26.0,23.0,1.0,28.0,3.9,26.0,23.0,1.0,28.7,0.3,23.7,23.0
2023-06-04 10:00:00,28.0,25.0,29.0,26.1,27.825000000000003,25.5,26.1,"[24.9, 26.1]",1.0,26.1,4.1,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,29.0,0.3,23.8,23.0
2023-06-04 10:05:00,28.5,25.0,29.0,26.1,27.875,25.65,26.3,"[25.0, 26.3]",1.0,26.1,4.0,27.0,22.0,1.0,28.2,4.2,26.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-04 10:10:00,28.5,25.0,29.1,26.3,27.950000000000003,25.7,26.4,"[25.0, 26.4]",1.0,26.3,4.1,27.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,28.2,4.0,27.0,22.0,1.0,29.1,0.3,23.8,22.0
2023-06-04 10:15:00,31.4,25.0,29.2,26.4,28.05,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.4,4.1,26.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,28.3,3.9,27.0,22.0,1.0,29.2,0.3,23.9,22.0
2023-06-04 10:20:00,27.8,25.0,28.3,26.4,27.775,25.55,26.1,"[25.0, 26.1]",1.0,26.4,4.1,25.0,22.0,1.0,28.3,4.3,25.0,22.0,1.0,28.3,4.0,26.0,22.0,1.0,28.1,4.9,23.4,22.0
2023-06-04 10:25:00,28.2,25.0,28.3,26.2,27.725,25.4,25.9,"[24.9, 25.9]",1.0,26.2,3.9,25.0,22.0,1.0,28.3,4.4,25.0,22.0,1.0,28.3,4.2,26.0,22.0,1.0,28.1,5.0,23.2,22.0
2023-06-04 10:30:00,31.8,25.0,28.2,25.9,27.45,25.3,25.8,"[24.8, 25.8]",1.0,25.9,4.0,25.0,22.0,1.0,28.2,4.5,25.0,22.0,1.0,28.2,4.4,26.0,22.0,1.0,27.5,5.0,23.1,22.0
2023-06-04 10:35:00,31.8,25.0,28.1,25.6,27.375000000000004,25.25,25.7,"[24.8, 25.7]",1.0,25.6,3.9,26.0,23.0,1.0,28.1,4.3,25.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,27.7,0.3,23.2,23.0
2023-06-04 10:40:00,28.0,25.0,28.3,25.6,27.475,25.35,25.9,"[24.8, 25.9]",1.0,25.6,4.1,26.0,23.0,1.0,28.0,4.3,26.0,23.0,1.0,28.0,4.1,26.0,23.0,1.0,28.3,0.3,23.4,23.0
2023-06-04 10:45:00,31.8,25.0,28.3,25.8,27.575,25.5,26.1,"[24.9, 26.1]",1.0,25.8,4.2,26.0,23.0,1.0,28.1,4.1,26.0,23.0,1.0,28.1,4.0,26.0,23.0,1.0,28.3,0.3,23.7,23.0
2023-06-04 10:50:00,31.7,25.0,28.9,26.1,27.800000000000004,25.55,26.2,"[24.9, 26.2]",1.0,26.1,3.9,27.0,23.0,1.0,28.1,4.4,26.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-04 10:55:00,31.7,25.0,28.9,26.1,27.800000000000004,25.65,26.3,"[25.0, 26.3]",1.0,26.1,4.1,27.0,23.0,1.0,28.1,4.2,26.0,23.0,1.0,28.1,3.9,26.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-06-04 11:00:00,31.7,25.0,29.1,26.2,27.875,25.700000000000003,26.3,"[25.1, 26.3]",1.0,26.2,,26.0,22.0,1.0,28.1,,26.0,22.0,1.0,28.1,,27.0,22.0,1.0,29.1,,23.9,22.0
2023-06-04 11:05:00,28.0,25.0,29.1,26.3,28.0,25.55,26.1,"[25.0, 26.1]",1.0,26.3,4.25,26.0,22.0,1.0,28.3,4.550000000000001,26.0,22.0,1.0,28.3,4.199999999999999,26.0,22.0,1.0,29.1,2.65,23.7,22.0
2023-06-04 11:10:00,31.7,25.0,28.5,26.3,27.9,25.5,26.0,"[25.0, 26.0]",1.0,26.3,4.1,25.0,22.0,1.0,28.4,4.4,25.0,22.0,1.0,28.4,4.4,26.0,22.0,1.0,28.5,5.3,23.3,22.0
2023-06-04 11:15:00,28.3,25.0,28.2,26.0,27.5,25.35,25.8,"[24.9, 25.8]",1.0,26.0,4.1,25.0,22.0,1.0,28.2,4.2,25.0,22.0,1.0,28.2,4.0,26.0,22.0,1.0,27.6,4.9,23.2,22.0
2023-06-04 11:20:00,28.7,25.0,28.2,25.8,27.5,25.200000000000003,25.6,"[24.8, 25.6]",1.0,25.8,4.1,25.0,22.0,1.0,28.2,4.5,25.0,22.0,1.0,28.2,4.5,26.0,22.0,1.0,27.8,5.2,23.0,22.0
2023-06-04 11:25:00,28.7,25.0,27.9,25.6,27.3,25.1,25.5,"[24.7, 25.5]",1.0,25.6,4.1,25.0,22.0,1.0,27.9,4.5,25.0,22.0,1.0,27.9,4.1,26.0,22.0,1.0,27.8,4.9,23.0,22.0
2023-06-04 11:30:00,31.6,25.0,27.9,25.3,27.2,25.0,25.3,"[24.7, 25.3]",1.0,25.3,4.1,25.0,22.0,1.0,27.9,4.6,25.0,22.0,1.0,27.9,4.4,26.0,22.0,1.0,27.7,5.0,22.9,22.0
2023-06-04 11:35:00,27.9,25.0,27.9,25.3,27.05,25.05,25.5,"[24.6, 25.5]",1.0,25.3,4.2,25.0,22.0,1.0,27.9,4.3,25.0,23.0,1.0,27.9,4.1,26.0,23.0,1.0,27.1,0.3,23.1,23.0
