time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3804063_c,3804063_h,3804063_p,3804063_r,3804063_s,3804064_c,3804064_h,3804064_p,3804064_r,3804064_s,3804065_c,3804065_h,3804065_p,3804065_r,3804065_s,3804066_c,3804066_h,3804066_p,3804066_r,3804066_s
2023-06-05 11:55:00,28.2,25.0,29.1,26.9,28.45,26.3,26.8,"[25.8, 26.8]",1.0,26.9,4.5,26.0,25.0,1.0,29.1,4.3,26.0,25.0,1.0,29.1,4.2,27.0,25.0,1.0,28.7,5.2,24.4,22.0
2023-06-05 12:00:00,34.5,25.0,29.1,26.9,28.425,26.15,26.6,"[25.7, 26.6]",1.0,26.9,4.3,26.0,25.0,1.0,29.1,4.4,26.0,25.0,1.0,29.1,4.2,27.0,25.0,1.0,28.6,5.1,24.3,22.0
2023-06-05 12:05:00,34.6,25.0,29.1,26.7,28.3,26.05,26.4,"[25.7, 26.4]",1.0,26.7,4.4,26.0,25.0,1.0,29.1,4.4,26.0,25.0,1.0,29.1,4.2,27.0,25.0,1.0,28.3,5.2,24.2,22.0
2023-06-05 12:10:00,28.0,25.0,29.0,26.6,28.225,25.950000000000003,26.3,"[25.6, 26.3]",1.0,26.6,4.4,26.0,25.0,1.0,29.0,4.3,26.0,25.0,1.0,29.0,4.1,27.0,25.0,1.0,28.3,5.1,24.1,22.0
2023-06-05 12:15:00,28.0,25.0,29.0,26.4,28.1,25.85,26.2,"[25.5, 26.2]",1.0,26.4,4.3,26.0,25.0,1.0,29.0,4.3,26.0,25.0,1.0,29.0,4.2,27.0,25.0,1.0,28.0,5.2,23.9,22.0
2023-06-05 12:20:00,28.1,25.0,28.9,26.4,28.05,25.700000000000003,26.1,"[25.3, 26.1]",1.0,26.4,4.3,26.0,25.0,1.0,28.9,4.4,26.0,25.0,1.0,28.9,4.2,26.0,25.0,1.0,28.0,5.2,23.9,22.0
2023-06-05 12:25:00,28.7,25.0,28.8,26.3,27.950000000000003,25.65,26.0,"[25.3, 26.0]",1.0,26.3,4.4,25.0,25.0,1.0,28.8,4.5,26.0,25.0,1.0,28.8,4.3,26.0,25.0,1.0,27.9,5.1,23.9,22.0
2023-06-05 12:30:00,35.3,25.0,28.8,26.1,27.9,25.6,25.9,"[25.3, 25.9]",1.0,26.1,4.3,25.0,25.0,1.0,28.8,4.3,25.0,25.0,1.0,28.8,4.1,26.0,25.0,1.0,27.9,5.1,23.8,22.0
2023-06-05 12:35:00,27.9,25.0,28.6,26.0,27.725,25.5,25.8,"[25.2, 25.8]",1.0,26.0,4.4,25.0,25.0,1.0,28.6,4.6,25.0,25.0,1.0,28.6,4.3,26.0,25.0,1.0,27.7,5.2,23.7,22.0
2023-06-05 12:40:00,28.2,25.0,28.5,26.0,27.675,25.5,25.8,"[25.2, 25.8]",1.0,26.0,4.4,25.0,25.0,1.0,28.5,4.4,25.0,25.0,1.0,28.5,4.2,26.0,25.0,1.0,27.7,5.1,23.7,22.0
2023-06-05 12:45:00,28.5,25.0,28.4,26.0,27.65,25.5,25.9,"[25.1, 25.9]",1.0,26.0,4.5,26.0,25.0,1.0,28.4,4.5,26.0,25.0,1.0,28.4,4.2,26.0,25.0,1.0,27.8,5.1,23.7,22.0
2023-06-05 12:50:00,28.5,25.0,28.4,27.0,27.975,25.7,26.2,"[25.2, 26.2]",1.0,27.0,4.4,26.0,25.0,1.0,28.4,4.4,26.0,25.0,1.0,28.4,4.1,26.0,25.0,1.0,28.1,5.1,24.0,22.0
2023-06-05 12:55:00,27.9,25.0,28.3,27.4,28.025,25.85,26.5,"[25.2, 26.5]",1.0,27.4,0.7,26.0,25.0,1.0,28.3,4.4,26.0,25.0,1.0,28.3,4.2,27.0,25.0,1.0,28.1,5.1,24.2,22.0
2023-06-05 13:00:00,27.9,25.0,28.4,27.4,28.075,25.950000000000003,26.6,"[25.3, 26.6]",1.0,27.4,0.7,26.0,25.0,1.0,28.4,4.4,26.0,25.0,1.0,28.4,4.2,27.0,25.0,1.0,28.1,5.1,24.4,22.0
2023-06-05 13:05:00,35.4,25.0,28.4,27.7,28.2,26.1,26.9,"[25.3, 26.9]",1.0,27.7,0.7,26.0,25.0,1.0,28.4,4.4,26.0,25.0,1.0,28.4,4.2,27.0,25.0,1.0,28.3,5.1,24.4,22.0
2023-06-05 13:10:00,28.8,25.0,28.5,28.0,28.275,26.2,27.0,"[25.4, 27.0]",1.0,28.0,0.7,26.0,25.0,1.0,28.3,4.4,27.0,25.0,1.0,28.3,4.2,27.0,25.0,1.0,28.5,5.2,24.5,22.0
2023-06-05 13:15:00,28.7,25.0,28.9,28.1,28.4,26.3,27.1,"[25.5, 27.1]",1.0,28.1,0.7,26.0,25.0,1.0,28.3,4.5,27.0,25.0,1.0,28.3,4.3,27.0,25.0,1.0,28.9,5.2,24.6,22.0
2023-06-05 13:20:00,28.2,25.0,28.9,28.3,28.450000000000003,26.450000000000003,27.3,"[25.6, 27.3]",1.0,28.3,0.7,27.0,25.0,1.0,28.3,4.5,27.0,25.0,1.0,28.3,4.4,27.0,25.0,1.0,28.9,5.2,24.7,22.0
2023-06-05 13:25:00,28.1,25.0,29.1,28.4,28.625,26.450000000000003,27.3,"[25.6, 27.3]",1.0,28.4,0.7,27.0,25.0,1.0,28.5,4.4,27.0,25.0,1.0,28.5,4.2,27.0,25.0,1.0,29.1,5.2,24.8,22.0
2023-06-05 13:30:00,28.4,25.0,29.3,28.5,28.8,26.6,27.5,"[25.7, 27.5]",1.0,28.5,0.7,27.0,25.0,1.0,28.7,4.5,27.0,25.0,1.0,28.7,4.3,27.0,25.0,1.0,29.3,5.1,24.9,22.0
2023-06-05 13:35:00,28.5,25.0,29.3,28.6,28.875,26.700000000000003,27.6,"[25.8, 27.6]",1.0,28.6,0.7,27.0,25.0,1.0,28.8,4.4,27.0,25.0,1.0,28.8,4.3,27.0,25.0,1.0,29.3,5.2,25.0,22.0
2023-06-05 13:40:00,28.5,25.0,29.5,28.8,29.025,26.75,27.6,"[25.9, 27.6]",1.0,28.8,0.7,27.0,25.0,1.0,28.9,4.5,27.0,25.0,1.0,28.9,4.4,27.0,25.0,1.0,29.5,5.2,25.0,22.0
2023-06-05 13:45:00,28.0,25.0,29.5,28.8,29.025,26.8,27.7,"[25.9, 27.7]",1.0,28.8,0.7,27.0,25.0,1.0,28.9,4.4,27.0,25.0,1.0,28.9,4.2,28.0,25.0,1.0,29.5,5.2,25.1,22.0
2023-06-05 13:50:00,28.2,25.0,29.6,28.9,29.075,26.9,27.8,"[26.0, 27.8]",1.0,28.9,0.7,27.0,25.0,1.0,28.9,4.5,27.0,25.0,1.0,28.9,4.3,28.0,25.0,1.0,29.6,5.2,25.1,22.0
2023-06-05 13:55:00,34.2,25.0,29.8,28.9,29.175,26.95,27.9,"[26.0, 27.9]",1.0,28.9,0.7,27.0,25.0,1.0,29.0,4.4,27.0,25.0,1.0,29.0,4.3,28.0,25.0,1.0,29.8,5.3,25.2,22.0
2023-06-05 14:00:00,34.2,25.0,29.8,28.9,29.225,26.95,27.9,"[26.0, 27.9]",1.0,28.9,0.7,27.0,25.0,1.0,29.1,4.4,27.0,25.0,1.0,29.1,4.2,28.0,25.0,1.0,29.8,5.3,25.2,22.0
2023-06-05 14:05:00,34.1,25.0,29.8,28.9,29.275,27.05,28.0,"[26.1, 28.0]",1.0,28.9,0.7,27.0,25.0,1.0,29.2,4.4,27.0,25.0,1.0,29.2,4.3,28.0,25.0,1.0,29.8,5.2,25.2,22.0
2023-06-05 14:10:00,34.1,25.0,29.9,29.0,29.325000000000003,27.05,28.0,"[26.1, 28.0]",1.0,29.0,0.7,27.0,25.0,1.0,29.2,4.4,27.0,25.0,1.0,29.2,4.2,28.0,25.0,1.0,29.9,5.1,25.2,22.0
2023-06-05 14:15:00,28.5,25.0,29.5,28.5,29.1,26.75,27.5,"[26.0, 27.5]",1.0,28.5,0.7,26.0,25.0,1.0,29.2,4.2,26.0,25.0,1.0,29.2,4.2,27.0,25.0,1.0,29.5,5.2,24.8,22.0
2023-06-05 14:20:00,28.6,25.0,29.5,27.6,28.875,26.65,27.3,"[26.0, 27.3]",1.0,27.6,4.2,26.0,25.0,1.0,29.2,4.4,26.0,25.0,1.0,29.2,4.2,27.0,25.0,1.0,29.5,5.2,24.6,22.0
2023-06-05 14:25:00,34.2,25.0,29.2,26.9,28.525,26.45,27.0,"[25.9, 27.0]",1.0,26.9,4.2,26.0,25.0,1.0,29.2,4.4,26.0,25.0,1.0,29.2,4.2,27.0,25.0,1.0,28.8,5.2,24.5,22.0
2023-06-05 14:30:00,34.0,25.0,29.2,26.9,28.525,26.3,26.8,"[25.8, 26.8]",1.0,26.9,4.3,26.0,25.0,1.0,29.2,4.3,26.0,25.0,1.0,29.2,4.1,27.0,25.0,1.0,28.8,5.1,24.4,22.0
2023-06-05 14:35:00,34.0,25.0,29.1,26.8,28.375,26.15,26.6,"[25.7, 26.6]",1.0,26.8,4.3,26.0,25.0,1.0,29.1,4.3,26.0,25.0,1.0,29.1,4.1,27.0,25.0,1.0,28.5,5.1,24.2,22.0
2023-06-05 14:40:00,33.9,25.0,28.9,26.6,28.125,26.05,26.5,"[25.6, 26.5]",1.0,26.6,4.3,26.0,25.0,1.0,28.9,4.5,26.0,25.0,1.0,28.9,4.2,27.0,25.0,1.0,28.1,5.1,24.1,22.0
2023-06-05 14:45:00,33.9,25.0,28.9,26.5,28.1,25.9,26.3,"[25.5, 26.3]",1.0,26.5,4.2,26.0,25.0,1.0,28.9,4.4,26.0,25.0,1.0,28.9,4.1,27.0,25.0,1.0,28.1,5.1,24.1,22.0
2023-06-05 14:50:00,27.9,25.0,28.9,26.5,28.075,25.85,26.2,"[25.5, 26.2]",1.0,26.5,4.2,25.0,25.0,1.0,28.9,4.4,26.0,25.0,1.0,28.9,4.1,26.0,25.0,1.0,28.0,5.1,24.0,22.0
2023-06-05 14:55:00,32.3,25.0,28.7,26.2,27.85,25.65,26.0,"[25.3, 26.0]",1.0,26.2,4.1,25.0,25.0,1.0,28.7,4.1,25.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,27.8,5.0,23.8,22.0
2023-06-05 15:00:00,31.5,25.0,28.7,26.2,27.85,25.8,26.3,"[25.3, 26.3]",1.0,26.2,3.9,26.0,25.0,1.0,28.7,4.1,25.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,27.8,4.9,23.8,22.0
2023-06-05 15:05:00,31.5,25.0,28.0,26.7,27.575,25.8,26.3,"[25.3, 26.3]",1.0,26.7,3.7,25.0,25.0,1.0,27.8,4.0,26.0,25.0,1.0,27.8,4.3,26.0,25.0,1.0,28.0,5.2,23.8,22.0
2023-06-05 15:10:00,27.9,25.0,27.9,26.9,27.55,25.700000000000003,26.1,"[25.3, 26.1]",1.0,26.9,3.9,25.0,25.0,1.0,27.7,4.0,25.0,25.0,1.0,27.7,4.0,26.0,25.0,1.0,27.9,5.1,23.9,22.0
2023-06-05 15:15:00,27.9,25.0,27.9,27.2,27.575000000000003,25.8,26.3,"[25.3, 26.3]",1.0,27.2,,26.0,25.0,1.0,27.6,,26.0,25.0,1.0,27.6,,26.0,25.0,1.0,27.9,,24.2,22.0
2023-06-05 15:20:00,28.3,25.0,28.1,27.5,27.8,26.05,26.5,"[25.6, 26.5]",1.0,27.5,3.7,26.0,25.0,1.0,27.8,4.1,26.0,25.0,1.0,27.8,4.15,27.0,25.0,1.0,28.1,5.2,24.9,22.0
2023-06-05 15:25:00,31.7,25.0,28.1,27.8,27.925,26.35,26.8,"[25.9, 26.8]",1.0,27.9,3.8,26.0,25.0,1.0,27.9,0.7,26.0,25.0,1.0,27.8,3.9,27.0,25.0,1.0,28.1,5.1,24.9,22.0
2023-06-05 15:30:00,28.4,25.0,28.6,27.9,28.4,26.45,26.9,"[26.0, 26.9]",1.0,28.6,4.0,26.0,25.0,1.0,28.6,0.7,26.0,25.0,1.0,27.9,4.0,27.0,25.0,1.0,28.5,5.0,24.8,22.0
2023-06-05 15:35:00,32.1,25.0,28.8,27.9,28.5,26.55,26.9,"[26.2, 26.9]",1.0,28.8,3.9,26.0,25.0,1.0,28.8,0.7,26.0,25.0,1.0,27.9,3.9,27.0,25.0,1.0,28.5,4.9,25.1,22.0
2023-06-05 15:40:00,32.1,25.0,28.9,28.2,28.675,26.9,27.4,"[26.4, 27.4]",1.0,28.8,3.9,27.0,25.0,1.0,28.8,0.7,27.0,25.0,1.0,28.2,3.9,27.0,25.0,1.0,28.9,4.9,25.3,22.0
2023-06-05 15:45:00,32.1,25.0,29.0,28.2,28.775,27.0,27.5,"[26.5, 27.5]",1.0,29.0,3.9,27.0,25.0,1.0,29.0,0.7,27.0,25.0,1.0,28.2,4.1,27.0,25.0,1.0,28.9,5.0,25.5,22.0
2023-06-05 15:50:00,31.9,25.0,29.2,28.3,28.950000000000003,27.05,27.6,"[26.5, 27.6]",1.0,29.2,4.1,27.0,25.0,1.0,29.2,0.7,27.0,25.0,1.0,28.3,4.0,28.0,25.0,1.0,29.1,5.0,25.3,22.0
2023-06-05 15:55:00,31.8,25.0,29.5,28.7,29.175,27.15,27.7,"[26.6, 27.7]",1.0,29.5,4.0,27.0,25.0,1.0,29.5,0.7,27.0,25.0,1.0,28.7,4.1,28.0,25.0,1.0,29.0,5.1,25.5,22.0
2023-06-05 16:00:00,31.8,25.0,29.5,29.1,29.3,27.25,27.8,"[26.7, 27.8]",1.0,29.5,4.0,27.0,25.0,1.0,29.5,0.7,27.0,25.0,1.0,29.1,4.1,28.0,25.0,1.0,29.1,5.0,25.4,22.0
2023-06-05 16:05:00,28.0,25.0,29.6,29.2,29.425,27.3,27.9,"[26.7, 27.9]",1.0,29.6,3.8,27.0,25.0,1.0,29.6,0.7,27.0,25.0,1.0,29.3,3.9,28.0,25.0,1.0,29.2,4.9,25.5,22.0
2023-06-05 16:10:00,31.7,25.0,29.7,29.4,29.6,27.4,28.0,"[26.8, 28.0]",1.0,29.7,3.9,27.0,25.0,1.0,29.7,0.7,27.0,25.0,1.0,29.6,4.0,28.0,25.0,1.0,29.4,5.0,25.8,22.0
2023-06-05 16:15:00,31.6,25.0,29.8,29.4,29.675,27.200000000000003,27.8,"[26.6, 27.8]",1.0,29.7,3.8,27.0,25.0,1.0,29.8,0.7,27.0,25.0,1.0,29.8,3.9,27.0,25.0,1.0,29.4,5.0,25.1,22.0
2023-06-05 16:20:00,31.6,25.0,29.5,29.1,29.325,26.95,27.5,"[26.4, 27.5]",1.0,29.5,3.9,26.0,25.0,1.0,29.5,0.7,26.0,25.0,1.0,29.1,4.0,27.0,25.0,1.0,29.2,4.9,24.6,22.0
2023-06-05 16:25:00,31.6,25.0,29.3,28.9,29.15,26.75,27.2,"[26.3, 27.2]",1.0,29.3,3.8,26.0,25.0,1.0,29.3,4.2,26.0,25.0,1.0,29.1,4.3,27.0,25.0,1.0,28.9,5.1,24.5,22.0
2023-06-05 16:30:00,28.2,25.0,29.2,28.7,29.05,26.6,27.0,"[26.2, 27.0]",1.0,29.1,4.1,26.0,25.0,1.0,29.2,4.1,26.0,25.0,1.0,29.2,3.9,27.0,25.0,1.0,28.7,4.9,24.5,22.0
2023-06-05 16:35:00,31.7,25.0,29.0,28.6,28.9,26.450000000000003,26.8,"[26.1, 26.8]",1.0,29.0,4.1,26.0,25.0,1.0,29.0,4.3,26.0,25.0,1.0,29.0,3.9,27.0,25.0,1.0,28.6,4.9,24.4,22.0
2023-06-05 16:40:00,31.8,25.0,28.9,28.5,28.75,26.35,26.7,"[26.0, 26.7]",1.0,28.9,4.2,26.0,25.0,1.0,28.9,4.1,26.0,25.0,1.0,28.7,3.9,27.0,25.0,1.0,28.5,5.0,24.5,22.0
2023-06-05 16:45:00,27.9,25.0,28.8,28.4,28.675,26.25,26.5,"[26.0, 26.5]",1.0,28.7,4.0,26.0,25.0,1.0,28.8,4.1,26.0,25.0,1.0,28.8,4.0,27.0,25.0,1.0,28.4,5.0,24.5,22.0
2023-06-05 16:50:00,31.1,25.0,,,,26.25,26.7,"[25.8, 26.7]",1.0,,4.1,26.0,25.0,1.0,,4.4,26.0,25.0,1.0,,4.3,27.0,25.0,1.0,,5.0,24.2,22.0
2023-06-05 16:55:00,30.8,25.0,28.6,28.3,28.475,26.1,26.5,"[25.7, 26.5]",1.0,28.6,4.1,26.0,25.0,1.0,28.6,4.4,26.0,25.0,1.0,28.4,4.2,27.0,25.0,1.0,28.3,5.0,24.0,22.0
2023-06-05 17:00:00,28.8,25.0,28.3,28.2,28.275,26.05,26.4,"[25.7, 26.4]",1.0,28.3,,26.0,25.0,1.0,28.3,,26.0,25.0,1.0,28.3,,27.0,25.0,1.0,28.2,,24.0,22.0
2023-06-05 17:05:00,28.8,25.0,28.3,28.1,28.25,25.7,25.9,"[25.5, 25.9]",1.0,28.3,3.975,25.0,25.0,1.0,28.3,4.25,25.0,25.0,1.0,28.3,4.175,26.0,25.0,1.0,28.1,5.05,23.8,22.0
2023-06-05 17:10:00,31.2,25.0,28.5,27.9,28.325000000000003,25.700000000000003,26.1,"[25.3, 26.1]",1.0,28.4,0.7,26.0,25.0,1.0,28.5,4.3,26.0,25.0,1.0,28.5,4.3,26.0,25.0,1.0,27.9,5.0,23.9,22.0
2023-06-05 17:15:00,28.0,25.0,28.7,28.1,28.525,25.75,26.2,"[25.3, 26.2]",1.0,28.6,0.7,26.0,25.0,1.0,28.7,4.2,26.0,25.0,1.0,28.7,4.2,27.0,25.0,1.0,28.1,4.9,24.1,22.0
2023-06-05 17:20:00,28.4,25.0,28.9,28.1,28.625,25.8,26.3,"[25.3, 26.3]",1.0,28.6,0.7,26.0,25.0,1.0,28.9,4.0,26.0,25.0,1.0,28.9,4.0,27.0,25.0,1.0,28.1,5.2,24.2,22.0
2023-06-05 17:25:00,28.7,25.0,29.0,28.4,28.8,25.85,26.4,"[25.3, 26.4]",1.0,28.8,0.7,26.0,25.0,1.0,29.0,4.2,26.0,25.0,1.0,29.0,4.1,27.0,25.0,1.0,28.4,5.0,24.3,22.0
2023-06-05 17:30:00,28.7,25.0,29.2,28.4,28.950000000000003,25.950000000000003,26.6,"[25.3, 26.6]",1.0,29.0,0.7,26.0,25.0,1.0,29.2,4.1,26.0,25.0,1.0,29.2,3.9,27.0,25.0,1.0,28.4,4.9,24.4,22.0
2023-06-05 17:35:00,31.2,25.0,29.2,28.6,29.025,26.0,26.7,"[25.3, 26.7]",1.0,29.1,0.7,26.0,25.0,1.0,29.2,4.2,26.0,25.0,1.0,29.2,4.0,27.0,25.0,1.0,28.6,5.0,24.4,22.0
2023-06-05 17:40:00,28.0,25.0,29.3,28.8,29.15,26.1,26.8,"[25.4, 26.8]",1.0,29.3,0.7,26.0,25.0,1.0,29.3,4.1,26.0,25.0,1.0,29.2,4.0,27.0,25.0,1.0,28.8,5.0,24.4,22.0
2023-06-05 17:45:00,31.3,25.0,29.4,28.9,29.25,26.2,26.9,"[25.5, 26.9]",1.0,29.4,0.7,26.0,25.0,1.0,29.4,4.2,26.0,25.0,1.0,29.3,4.0,27.0,25.0,1.0,28.9,5.0,24.6,22.0
2023-06-05 17:50:00,31.3,25.0,29.5,29.2,29.4,26.2,26.9,"[25.5, 26.9]",1.0,29.5,0.7,26.0,25.0,1.0,29.5,4.2,26.0,25.0,1.0,29.4,4.0,27.0,25.0,1.0,29.2,5.0,24.6,22.0
2023-06-05 17:55:00,31.3,25.0,29.6,29.3,29.5,26.3,27.0,"[25.6, 27.0]",1.0,29.6,0.7,26.0,25.0,1.0,29.6,4.2,26.0,25.0,1.0,29.5,4.0,27.0,25.0,1.0,29.3,5.0,24.7,22.0
2023-06-05 18:00:00,27.9,25.0,29.7,29.3,29.55,26.35,27.1,"[25.6, 27.1]",1.0,29.7,0.7,26.0,25.0,1.0,29.7,4.1,26.0,25.0,1.0,29.5,4.0,27.0,25.0,1.0,29.3,5.0,24.7,22.0
2023-06-05 18:05:00,28.2,25.0,29.8,29.4,29.65,26.4,27.2,"[25.6, 27.2]",1.0,29.8,0.7,26.0,25.0,1.0,29.8,4.1,27.0,25.0,1.0,29.6,4.1,27.0,25.0,1.0,29.4,5.0,24.8,22.0
2023-06-05 18:10:00,28.2,25.0,29.8,29.4,29.65,26.5,27.3,"[25.7, 27.3]",1.0,29.8,0.7,26.0,25.0,1.0,29.8,4.2,27.0,25.0,1.0,29.6,4.0,27.0,25.0,1.0,29.4,5.0,24.8,22.0
2023-06-05 18:15:00,28.4,25.0,29.9,29.5,29.75,26.5,27.3,"[25.7, 27.3]",1.0,29.9,0.7,26.0,25.0,1.0,29.9,4.2,27.0,25.0,1.0,29.7,3.9,27.0,25.0,1.0,29.5,5.0,24.8,22.0
2023-06-05 18:20:00,31.1,25.0,29.9,29.6,29.8,26.55,27.4,"[25.7, 27.4]",1.0,29.9,0.7,26.0,25.0,1.0,29.9,4.1,27.0,25.0,1.0,29.8,4.0,27.0,25.0,1.0,29.6,5.0,24.9,22.0
2023-06-05 18:25:00,31.1,25.0,30.0,29.6,29.85,26.6,27.4,"[25.8, 27.4]",1.0,30.0,0.7,26.0,25.0,1.0,30.0,4.0,27.0,25.0,1.0,29.8,4.1,27.0,25.0,1.0,29.6,5.0,25.0,22.0
2023-06-05 18:30:00,28.2,25.0,30.0,29.7,29.9,26.6,27.4,"[25.8, 27.4]",1.0,30.0,0.7,26.0,25.0,1.0,30.0,4.1,27.0,25.0,1.0,29.9,4.0,27.0,25.0,1.0,29.7,5.0,25.0,22.0
2023-06-05 18:35:00,31.0,25.0,30.1,29.8,30.0,26.65,27.4,"[25.9, 27.4]",1.0,30.1,0.7,27.0,25.0,1.0,30.1,4.2,27.0,25.0,1.0,30.0,4.0,28.0,25.0,1.0,29.8,5.0,25.0,22.0
2023-06-05 18:40:00,31.0,25.0,30.1,29.8,30.0,26.75,27.6,"[25.9, 27.6]",1.0,30.1,0.7,27.0,25.0,1.0,30.1,4.1,27.0,25.0,1.0,30.0,3.9,28.0,25.0,1.0,29.8,5.0,25.1,22.0
2023-06-05 18:45:00,31.0,25.0,30.2,29.8,30.075,26.8,27.6,"[26.0, 27.6]",1.0,30.1,0.7,27.0,25.0,1.0,30.2,4.1,27.0,25.0,1.0,30.2,4.0,28.0,25.0,1.0,29.8,5.0,25.2,22.0
2023-06-05 18:50:00,30.7,25.0,30.2,29.9,30.1,26.8,27.6,"[26.0, 27.6]",1.0,30.1,0.7,27.0,25.0,1.0,30.2,4.1,27.0,25.0,1.0,30.2,4.1,28.0,25.0,1.0,29.9,5.1,25.1,22.0
2023-06-05 18:55:00,28.2,25.0,30.2,30.0,30.125,26.85,27.7,"[26.0, 27.7]",1.0,30.1,0.7,26.0,25.0,1.0,30.2,4.2,27.0,25.0,1.0,30.2,4.0,28.0,25.0,1.0,30.0,5.0,25.1,22.0
2023-06-05 19:00:00,28.7,25.0,30.3,30.0,30.2,26.85,27.7,"[26.0, 27.7]",1.0,30.2,0.7,27.0,25.0,1.0,30.3,3.9,27.0,25.0,1.0,30.3,3.8,28.0,25.0,1.0,30.0,5.1,25.2,22.0
2023-06-05 19:05:00,30.3,25.0,30.3,30.0,30.2,26.950000000000003,27.8,"[26.1, 27.8]",1.0,30.2,0.7,27.0,25.0,1.0,30.3,4.2,27.0,25.0,1.0,30.3,3.9,28.0,25.0,1.0,30.0,4.9,25.2,22.0
2023-06-05 19:10:00,27.8,25.0,30.4,30.0,30.25,27.0,27.9,"[26.1, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.0,27.0,25.0,1.0,30.4,4.0,28.0,25.0,1.0,30.0,5.2,25.2,22.0
2023-06-05 19:15:00,30.0,25.0,30.4,30.0,30.25,27.0,27.9,"[26.1, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.0,27.0,25.0,1.0,30.4,4.1,28.0,25.0,1.0,30.0,5.2,25.2,22.0
2023-06-05 19:20:00,30.0,25.0,30.4,30.1,30.275,26.950000000000003,27.8,"[26.1, 27.8]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.0,27.0,25.0,1.0,30.4,4.0,28.0,25.0,1.0,30.1,5.2,25.2,22.0
2023-06-05 19:25:00,29.9,25.0,30.4,30.1,30.275,27.0,27.9,"[26.1, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.1,27.0,25.0,1.0,30.4,3.9,28.0,25.0,1.0,30.1,4.9,25.3,22.0
2023-06-05 19:30:00,29.9,25.0,30.4,30.1,30.275,27.0,27.9,"[26.1, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.1,27.0,25.0,1.0,30.4,3.9,28.0,25.0,1.0,30.1,4.9,25.2,22.0
2023-06-05 19:35:00,30.2,25.0,30.4,30.1,30.275,27.0,27.9,"[26.1, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.4,4.1,27.0,25.0,1.0,30.4,3.9,28.0,25.0,1.0,30.1,4.9,25.3,22.0
2023-06-05 19:40:00,28.1,25.0,30.5,30.1,30.325000000000003,27.05,27.9,"[26.2, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.5,4.1,27.0,25.0,1.0,30.5,3.9,28.0,25.0,1.0,30.1,4.9,25.2,22.0
2023-06-05 19:45:00,30.5,25.0,30.5,30.2,30.35,27.05,27.9,"[26.2, 27.9]",1.0,30.2,0.7,27.0,25.0,1.0,30.5,4.2,27.0,25.0,1.0,30.5,4.0,28.0,25.0,1.0,30.2,5.0,25.2,22.0
2023-06-05 19:50:00,30.6,25.0,30.5,30.2,30.375,27.05,27.9,"[26.2, 27.9]",1.0,30.3,0.7,27.0,25.0,1.0,30.5,4.1,27.0,25.0,1.0,30.5,4.1,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 19:55:00,30.7,,30.6,30.2,30.425,27.05,27.9,"[26.2, 27.9]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.1,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:00:00,30.7,25.0,30.6,30.2,30.425,27.1,28.0,"[26.2, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,3.9,28.0,25.0,1.0,30.2,4.9,25.3,22.0
2023-06-05 20:05:00,30.6,25.0,30.6,30.2,30.425,27.15,28.1,"[26.2, 28.1]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.1,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:10:00,30.6,25.0,30.6,30.2,30.425,27.1,28.0,"[26.2, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.0,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:15:00,30.7,25.0,30.6,30.2,30.425,27.1,28.0,"[26.2, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:20:00,30.8,25.0,30.6,30.2,30.425,27.15,28.0,"[26.3, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.0,27.0,25.0,1.0,30.6,3.9,28.0,25.0,1.0,30.2,4.9,25.3,22.0
2023-06-05 20:25:00,30.7,25.0,30.6,30.2,30.425,27.15,28.0,"[26.3, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:30:00,30.7,25.0,30.6,30.2,30.425,27.1,27.9,"[26.3, 27.9]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.1,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:35:00,30.8,25.0,30.6,30.2,30.425,27.200000000000003,28.1,"[26.3, 28.1]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:40:00,28.4,25.0,30.6,30.2,30.425,27.15,28.0,"[26.3, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 20:45:00,27.8,25.0,30.7,30.2,30.475,27.200000000000003,28.1,"[26.3, 28.1]",1.0,30.3,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 20:50:00,30.9,25.0,30.7,30.2,30.475,27.15,28.0,"[26.3, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 20:55:00,28.4,25.0,30.7,30.2,30.475,27.15,28.0,"[26.3, 28.0]",1.0,30.3,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 21:00:00,30.8,25.0,30.7,30.2,30.5,27.15,28.0,"[26.3, 28.0]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 21:05:00,31.0,25.0,30.7,30.2,30.5,27.200000000000003,28.1,"[26.3, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.3,22.0
2023-06-05 21:10:00,30.9,25.0,30.7,30.2,30.5,27.200000000000003,28.1,"[26.3, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:15:00,30.8,25.0,30.7,30.2,30.5,27.200000000000003,28.1,"[26.3, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:20:00,28.5,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:25:00,28.6,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 21:30:00,27.9,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 21:35:00,30.9,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:40:00,30.9,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:45:00,28.7,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,3.9,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:50:00,30.9,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 21:55:00,30.8,25.0,30.7,30.2,30.5,27.3,28.2,"[26.4, 28.2]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:00:00,30.7,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 22:05:00,28.4,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,3.9,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 22:10:00,30.7,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.0,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:15:00,30.8,25.0,30.7,30.2,30.5,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 22:20:00,30.8,25.0,30.6,30.2,30.45,27.25,28.1,"[26.4, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:25:00,30.6,25.0,30.6,30.2,30.475,27.25,28.1,"[26.4, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.6,4.0,27.0,25.0,1.0,30.6,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:30:00,30.6,25.0,30.7,30.2,30.525,27.25,28.1,"[26.4, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:35:00,30.7,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:40:00,31.6,25.0,30.6,30.2,30.475,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.6,4.2,27.0,25.0,1.0,30.6,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:45:00,30.7,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:50:00,30.7,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 22:55:00,28.7,25.0,30.7,30.2,30.525,27.35,28.2,"[26.5, 28.2]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,3.9,28.0,25.0,1.0,30.2,5.0,25.5,22.0
2023-06-05 23:00:00,28.4,25.0,30.7,30.2,30.5,27.35,28.2,"[26.5, 28.2]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,3.9,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 23:05:00,28.4,25.0,30.7,30.2,30.5,27.3,28.1,"[26.5, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.5,22.0
2023-06-05 23:10:00,30.6,25.0,30.7,30.2,30.525,27.35,28.2,"[26.5, 28.2]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 23:15:00,28.2,25.0,30.7,30.2,30.5,27.3,28.1,"[26.5, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 23:20:00,28.7,25.0,30.7,30.2,30.5,27.3,28.1,"[26.5, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.4,22.0
2023-06-05 23:25:00,28.5,25.0,30.7,30.2,30.5,27.3,28.1,"[26.5, 28.1]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 23:30:00,30.6,25.0,30.7,30.2,30.5,27.35,28.2,"[26.5, 28.2]",1.0,30.4,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-05 23:35:00,30.6,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.1,28.0,25.0,1.0,30.2,5.0,25.5,22.0
2023-06-05 23:40:00,28.3,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.5,22.0
2023-06-05 23:45:00,30.5,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.5,22.0
2023-06-05 23:50:00,28.4,25.0,30.7,30.2,30.525,27.3,28.1,"[26.5, 28.1]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.2,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,4.9,25.5,22.0
2023-06-05 23:55:00,30.5,25.0,30.7,30.2,30.525,27.35,28.2,"[26.5, 28.2]",1.0,30.5,,27.0,25.0,1.0,30.7,,27.0,25.0,1.0,30.7,,28.0,25.0,1.0,30.2,,25.5,22.0
2023-06-06 00:00:00,30.5,25.0,30.7,30.2,30.525,27.35,28.2,"[26.5, 28.2]",1.0,30.5,0.7,27.0,25.0,1.0,30.7,4.1,27.0,25.0,1.0,30.7,4.0,28.0,25.0,1.0,30.2,5.0,25.4,22.0
2023-06-06 00:05:00,30.5,25.0,30.7,29.9,30.450000000000003,27.2,27.9,"[26.5, 27.9]",1.0,30.5,4.1,26.0,22.0,1.0,30.7,4.1,27.0,22.0,1.0,30.7,3.9,28.0,22.0,1.0,29.9,4.9,25.1,23.0
2023-06-06 00:10:00,30.5,25.0,30.7,29.9,30.375,27.05,27.7,"[26.4, 27.7]",1.0,30.2,4.1,26.0,22.0,1.0,30.7,4.1,26.0,22.0,1.0,30.7,3.9,28.0,22.0,1.0,29.9,4.9,24.9,23.0
2023-06-06 00:15:00,30.5,25.0,30.7,29.5,30.225,26.8,27.3,"[26.3, 27.3]",1.0,30.0,4.2,26.0,22.0,1.0,30.7,4.1,26.0,22.0,1.0,30.7,4.0,27.0,22.0,1.0,29.5,4.9,24.7,23.0
2023-06-06 00:20:00,27.8,25.0,30.4,28.8,29.825,26.6,27.0,"[26.2, 27.0]",1.0,29.7,4.1,26.0,22.0,1.0,30.4,4.2,26.0,22.0,1.0,30.4,4.0,27.0,22.0,1.0,28.8,4.9,24.5,23.0
2023-06-06 00:25:00,30.4,25.0,30.4,28.7,29.7,26.450000000000003,26.8,"[26.1, 26.8]",1.0,29.3,4.1,26.0,22.0,1.0,30.4,4.2,26.0,22.0,1.0,30.4,4.0,27.0,22.0,1.0,28.7,4.9,24.4,23.0
2023-06-06 00:30:00,28.5,25.0,30.2,28.5,29.55,26.2,26.5,"[25.9, 26.5]",1.0,29.3,4.2,26.0,22.0,1.0,30.2,4.3,26.0,22.0,1.0,30.2,4.1,27.0,22.0,1.0,28.5,5.0,24.2,23.0
2023-06-06 00:35:00,28.5,25.0,30.2,28.3,29.45,26.05,26.3,"[25.8, 26.3]",1.0,29.1,4.2,26.0,22.0,1.0,30.2,4.3,26.0,22.0,1.0,30.2,4.0,27.0,22.0,1.0,28.3,4.9,24.2,22.0
2023-06-06 00:40:00,30.5,25.0,30.1,27.9,29.25,25.95,26.2,"[25.7, 26.2]",1.0,28.9,4.2,25.0,22.0,1.0,30.1,4.1,25.0,22.0,1.0,30.1,4.0,27.0,22.0,1.0,27.9,4.9,24.0,22.0
2023-06-06 00:45:00,30.4,25.0,29.9,27.9,29.125,25.8,26.0,"[25.6, 26.0]",1.0,28.8,4.2,25.0,22.0,1.0,29.9,4.2,25.0,22.0,1.0,29.9,4.0,26.0,22.0,1.0,27.9,4.9,23.8,22.0
2023-06-06 00:50:00,30.4,25.0,29.8,27.8,29.025,25.65,25.8,"[25.5, 25.8]",1.0,28.7,4.2,25.0,22.0,1.0,29.8,4.4,25.0,22.0,1.0,29.8,4.0,26.0,22.0,1.0,27.8,4.9,23.8,22.0
2023-06-06 00:55:00,28.6,25.0,29.8,28.2,29.075,25.55,25.7,"[25.4, 25.7]",1.0,28.5,4.1,25.0,22.0,1.0,29.8,4.2,25.0,22.0,1.0,29.8,4.0,26.0,22.0,1.0,28.2,4.9,23.7,22.0
2023-06-06 01:00:00,30.4,25.0,29.6,27.7,28.825,25.4,25.5,"[25.3, 25.5]",1.0,28.4,4.1,25.0,22.0,1.0,29.6,4.2,25.0,22.0,1.0,29.6,4.0,26.0,22.0,1.0,27.7,4.9,23.6,22.0
2023-06-06 01:05:00,30.4,25.0,29.6,27.5,28.725,25.4,25.5,"[25.3, 25.5]",1.0,28.2,4.1,25.0,22.0,1.0,29.6,4.1,25.0,22.0,1.0,29.6,3.9,26.0,22.0,1.0,27.5,4.9,23.3,22.0
2023-06-06 01:10:00,27.8,25.0,29.4,27.7,28.675,25.3,25.4,"[25.2, 25.4]",1.0,28.2,4.1,25.0,22.0,1.0,29.4,4.2,25.0,22.0,1.0,29.4,3.9,26.0,22.0,1.0,27.7,4.9,23.3,22.0
2023-06-06 01:15:00,28.2,25.0,29.3,28.0,28.675,25.200000000000003,25.3,"[25.1, 25.3]",1.0,28.1,4.1,25.0,22.0,1.0,29.3,4.2,25.0,22.0,1.0,29.3,3.9,26.0,22.0,1.0,28.0,4.9,23.3,22.0
2023-06-06 01:20:00,30.3,25.0,29.2,27.4,28.450000000000003,25.05,25.1,"[25.0, 25.1]",1.0,28.0,4.1,25.0,22.0,1.0,29.2,4.2,25.0,22.0,1.0,29.2,4.0,26.0,22.0,1.0,27.4,4.9,23.1,22.0
2023-06-06 01:25:00,30.4,25.0,29.1,27.4,28.35,25.05,25.1,"[25.0, 25.1]",1.0,27.8,4.1,24.0,22.0,1.0,29.1,4.3,25.0,22.0,1.0,29.1,4.0,26.0,22.0,1.0,27.4,4.9,23.0,22.0
2023-06-06 01:30:00,30.4,25.0,29.0,27.5,28.325,24.95,25.0,"[24.9, 25.0]",1.0,27.8,4.0,24.0,22.0,1.0,29.0,4.0,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,27.5,4.8,23.0,22.0
2023-06-06 01:35:00,27.9,25.0,28.9,27.7,28.3,24.9,24.9,"[24.9, 24.9]",1.0,27.7,4.2,24.0,22.0,1.0,28.9,4.3,24.0,22.0,1.0,28.9,4.0,26.0,22.0,1.0,27.7,4.9,22.9,22.0
2023-06-06 01:40:00,28.3,25.0,28.7,27.4,28.125,24.8,24.8,"[24.8, 24.8]",1.0,27.7,4.1,24.0,22.0,1.0,28.7,4.1,24.0,22.0,1.0,28.7,4.0,26.0,22.0,1.0,27.4,4.8,22.9,22.0
2023-06-06 01:45:00,30.4,25.0,28.7,27.1,28.025,24.75,24.8,"[24.7, 24.8]",1.0,27.6,4.2,24.0,22.0,1.0,28.7,4.2,24.0,22.0,1.0,28.7,4.0,26.0,22.0,1.0,27.1,4.8,22.8,22.0
2023-06-06 01:50:00,28.3,25.0,28.5,27.3,27.95,24.6,24.6,"[24.6, 24.6]",1.0,27.5,4.0,24.0,22.0,1.0,28.5,4.1,24.0,22.0,1.0,28.5,3.9,26.0,22.0,1.0,27.3,4.9,22.7,22.0
2023-06-06 01:55:00,30.4,25.0,28.5,27.4,27.975,24.6,24.6,"[24.6, 24.6]",1.0,27.4,4.0,24.0,22.0,1.0,28.5,4.0,24.0,22.0,1.0,28.5,3.9,25.0,22.0,1.0,27.5,4.8,22.7,22.0
2023-06-06 02:00:00,30.4,25.0,28.4,27.4,27.9,24.55,24.6,"[24.6, 24.5]",1.0,27.4,4.0,24.0,22.0,1.0,28.4,4.1,24.0,22.0,1.0,28.4,4.0,25.0,22.0,1.0,27.4,4.8,22.7,22.0
2023-06-06 02:05:00,30.4,25.0,28.4,27.4,27.9,24.75,24.9,"[24.6, 24.9]",1.0,27.4,3.9,25.0,23.0,1.0,28.4,4.0,25.0,23.0,1.0,28.4,3.9,25.0,22.0,1.0,27.4,0.3,22.9,23.0
2023-06-06 02:10:00,30.4,25.0,28.3,27.3,27.975,24.85,25.1,"[24.6, 25.1]",1.0,27.3,4.1,25.0,23.0,1.0,28.3,4.0,25.0,23.0,1.0,28.3,3.9,26.0,23.0,1.0,28.0,0.3,23.2,23.0
2023-06-06 02:15:00,30.4,25.0,28.3,27.4,28.0,25.1,25.5,"[24.7, 25.5]",,27.4,,,,,28.3,,,,,28.3,,,,,28.0,,,
2023-06-06 02:20:00,27.8,,28.4,27.5,28.125,25.25,25.7,"[24.8, 25.7]",1.0,27.5,4.0,26.0,23.0,1.0,28.3,4.0,26.0,23.0,1.0,28.3,3.9,26.0,23.0,1.0,28.4,4.9,23.7,23.0
2023-06-06 02:25:00,30.4,25.0,28.9,27.7,28.35,25.4,25.9,"[24.9, 25.9]",1.0,27.7,4.0,26.0,23.0,1.0,28.4,4.0,26.0,23.0,1.0,28.4,3.9,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-06 02:30:00,30.3,25.0,28.9,27.9,28.450000000000003,25.5,26.0,"[25.0, 26.0]",1.0,27.9,4.1,26.0,23.0,1.0,28.5,4.1,26.0,23.0,1.0,28.5,3.9,26.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-06-06 02:35:00,30.4,25.0,29.0,27.9,28.575,25.6,26.1,"[25.1, 26.1]",1.0,27.9,4.0,26.0,22.0,1.0,28.7,4.0,26.0,22.0,1.0,28.7,3.9,26.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-06 02:40:00,30.6,25.0,29.0,28.0,28.65,25.3,25.6,"[25.0, 25.6]",1.0,28.0,4.1,25.0,22.0,1.0,28.8,4.2,25.0,22.0,1.0,28.8,4.0,26.0,22.0,1.0,29.0,4.9,23.4,22.0
2023-06-06 02:45:00,30.5,25.0,28.9,28.0,28.475,25.2,25.4,"[25.0, 25.4]",1.0,28.0,4.1,25.0,22.0,1.0,28.9,4.1,25.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,28.1,4.9,23.4,22.0
2023-06-06 02:50:00,28.0,25.0,28.9,27.6,28.35,25.1,25.3,"[24.9, 25.3]",1.0,28.0,4.0,25.0,22.0,1.0,28.9,4.0,25.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,27.6,4.8,23.2,22.0
2023-06-06 02:55:00,28.2,25.0,28.9,27.8,28.375,24.9,25.0,"[24.8, 25.0]",1.0,27.9,4.1,24.0,22.0,1.0,28.9,4.2,25.0,22.0,1.0,28.9,4.0,26.0,22.0,1.0,27.8,4.8,23.2,22.0
2023-06-06 03:00:00,28.7,25.0,28.8,27.8,28.325000000000003,24.9,25.0,"[24.8, 25.0]",1.0,27.8,3.9,24.0,22.0,1.0,28.8,4.0,25.0,22.0,1.0,28.8,3.8,26.0,22.0,1.0,27.9,4.7,22.9,22.0
2023-06-06 03:05:00,30.5,25.0,28.8,27.4,28.175,24.75,24.8,"[24.7, 24.8]",1.0,27.7,3.9,24.0,22.0,1.0,28.8,4.2,25.0,22.0,1.0,28.8,3.9,26.0,22.0,1.0,27.4,4.8,22.9,22.0
2023-06-06 03:10:00,27.8,25.0,28.7,27.0,28.0,24.700000000000003,24.8,"[24.6, 24.8]",1.0,27.6,4.0,24.0,22.0,1.0,28.7,4.3,24.0,22.0,1.0,28.7,4.0,26.0,22.0,1.0,27.0,4.9,22.8,22.0
2023-06-06 03:15:00,27.9,25.0,28.7,27.2,28.0,24.65,24.7,"[24.6, 24.7]",1.0,27.4,4.2,24.0,22.0,1.0,28.7,4.1,24.0,22.0,1.0,28.7,3.9,26.0,22.0,1.0,27.2,4.8,22.7,22.0
2023-06-06 03:20:00,30.5,25.0,28.6,27.3,27.975,24.6,24.7,"[24.5, 24.7]",1.0,27.4,4.0,24.0,22.0,1.0,28.6,4.0,24.0,22.0,1.0,28.6,3.9,25.0,22.0,1.0,27.3,4.8,22.7,22.0
2023-06-06 03:25:00,28.7,25.0,28.5,27.3,27.9,24.5,24.5,"[24.5, 24.5]",1.0,27.3,4.2,24.0,22.0,1.0,28.5,4.2,24.0,22.0,1.0,28.5,3.9,25.0,22.0,1.0,27.3,4.8,22.5,22.0
2023-06-06 03:30:00,28.4,25.0,28.4,27.3,27.85,24.45,24.5,"[24.4, 24.5]",1.0,27.3,4.1,24.0,22.0,1.0,28.4,4.1,24.0,22.0,1.0,28.4,3.9,25.0,22.0,1.0,27.3,4.8,22.5,22.0
2023-06-06 03:35:00,30.5,25.0,28.4,27.2,27.825,24.5,24.6,"[24.4, 24.6]",1.0,27.2,3.9,25.0,23.0,1.0,28.4,4.0,25.0,23.0,1.0,28.4,3.8,26.0,23.0,1.0,27.3,0.3,22.8,23.0
2023-06-06 03:40:00,30.7,25.0,28.4,27.2,28.0,24.7,24.9,"[24.5, 24.9]",1.0,27.2,4.0,25.0,23.0,1.0,28.4,4.0,25.0,23.0,1.0,28.4,3.8,26.0,23.0,1.0,28.0,0.3,23.1,23.0
2023-06-06 03:45:00,30.7,25.0,28.5,27.2,28.1,24.950000000000003,25.3,"[24.6, 25.3]",1.0,27.2,3.9,26.0,23.0,1.0,28.5,4.0,25.0,23.0,1.0,28.5,3.9,26.0,23.0,1.0,28.2,0.3,23.3,23.0
2023-06-06 03:50:00,30.7,25.0,28.5,27.5,28.175,25.1,25.5,"[24.7, 25.5]",1.0,27.5,4.0,26.0,23.0,1.0,28.5,4.0,26.0,23.0,1.0,28.5,3.9,26.0,23.0,1.0,28.2,0.3,23.6,23.0
2023-06-06 03:55:00,30.8,25.0,28.8,27.5,28.325,25.25,25.7,"[24.8, 25.7]",1.0,27.5,4.0,26.0,23.0,1.0,28.5,4.0,26.0,23.0,1.0,28.5,3.9,26.0,23.0,1.0,28.8,0.3,23.6,23.0
2023-06-06 04:00:00,30.8,25.0,28.9,27.6,28.475,25.4,25.9,"[24.9, 25.9]",1.0,27.6,4.0,26.0,23.0,1.0,28.7,4.0,26.0,23.0,1.0,28.7,3.9,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-06 04:05:00,28.0,25.0,28.9,27.7,28.55,25.5,26.0,"[25.0, 26.0]",1.0,27.7,4.0,26.0,22.0,1.0,28.8,4.0,26.0,22.0,1.0,28.8,3.9,26.0,22.0,1.0,28.9,0.3,23.8,22.0
2023-06-06 04:10:00,28.3,25.0,29.1,28.0,28.725,25.55,26.1,"[25.0, 26.1]",1.0,28.0,4.0,26.0,22.0,1.0,28.9,4.0,26.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-06 04:15:00,28.5,25.0,29.1,28.0,28.725,25.3,25.6,"[25.0, 25.6]",1.0,28.0,4.2,25.0,22.0,1.0,28.9,4.2,25.0,22.0,1.0,28.9,4.0,26.0,22.0,1.0,29.1,4.9,23.6,22.0
2023-06-06 04:20:00,28.4,25.0,29.0,28.0,28.55,25.1,25.3,"[24.9, 25.3]",1.0,28.0,4.2,25.0,22.0,1.0,29.0,4.2,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,28.2,4.9,23.3,22.0
2023-06-06 04:25:00,30.8,25.0,29.0,27.6,28.375,25.05,25.3,"[24.8, 25.3]",1.0,27.9,4.1,25.0,22.0,1.0,29.0,4.1,25.0,22.0,1.0,29.0,4.0,26.0,22.0,1.0,27.6,4.9,23.0,22.0
2023-06-06 04:30:00,28.1,25.0,29.0,27.6,28.375,24.950000000000003,25.1,"[24.8, 25.1]",1.0,27.9,4.1,24.0,22.0,1.0,29.0,4.2,25.0,22.0,1.0,29.0,4.0,26.0,22.0,1.0,27.6,4.9,22.9,22.0
2023-06-06 04:35:00,30.8,25.0,,,,24.9,25.1,"[24.7, 25.1]",1.0,,4.1,25.0,23.0,1.0,,4.1,25.0,23.0,1.0,,3.9,26.0,23.0,1.0,,0.3,23.2,23.0
2023-06-06 04:40:00,28.5,25.0,28.8,27.7,28.35,25.05,25.3,"[24.8, 25.3]",1.0,27.7,4.0,26.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,28.1,0.3,23.4,23.0
2023-06-06 04:45:00,30.9,25.0,28.9,27.7,28.4,25.3,25.7,"[24.9, 25.7]",1.0,27.7,4.0,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.1,0.3,23.7,23.0
2023-06-06 04:50:00,30.9,25.0,28.9,27.7,28.5,25.45,25.9,"[25.0, 25.9]",1.0,27.7,3.9,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.5,0.3,23.9,23.0
2023-06-06 04:55:00,28.1,25.0,29.0,27.9,28.700000000000003,25.6,26.1,"[25.1, 26.1]",1.0,27.9,3.9,26.0,23.0,1.0,29.0,4.0,26.0,23.0,1.0,29.0,3.9,26.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-06-06 05:00:00,28.6,25.0,29.1,28.0,28.825000000000003,25.65,26.2,"[25.1, 26.2]",1.0,28.0,3.9,26.0,23.0,1.0,29.1,4.0,26.0,23.0,1.0,29.1,3.9,27.0,23.0,1.0,29.1,0.3,24.0,23.0
2023-06-06 05:05:00,28.3,25.0,29.2,28.1,28.925,25.55,26.0,"[25.1, 26.0]",1.0,28.1,4.2,26.0,22.0,1.0,29.2,4.0,26.0,22.0,1.0,29.2,3.9,26.0,22.0,1.0,29.2,4.9,23.7,22.0
2023-06-06 05:10:00,27.8,25.0,29.2,27.9,28.6,25.4,25.7,"[25.1, 25.7]",1.0,28.1,4.1,25.0,22.0,1.0,29.2,4.0,25.0,22.0,1.0,29.2,3.9,26.0,22.0,1.0,27.9,4.9,23.6,22.0
2023-06-06 05:15:00,27.7,25.0,29.2,27.9,28.575000000000003,25.2,25.4,"[25.0, 25.4]",1.0,28.0,4.1,25.0,22.0,1.0,29.2,4.2,25.0,22.0,1.0,29.2,4.0,26.0,22.0,1.0,27.9,4.9,23.3,22.0
2023-06-06 05:20:00,28.3,25.0,29.2,27.6,28.5,25.1,25.3,"[24.9, 25.3]",1.0,28.0,4.1,25.0,22.0,1.0,29.2,4.1,25.0,22.0,1.0,29.2,3.9,26.0,22.0,1.0,27.6,4.9,23.0,22.0
2023-06-06 05:25:00,28.7,25.0,29.1,27.7,28.45,25.0,25.2,"[24.8, 25.2]",1.0,27.9,4.0,25.0,22.0,1.0,29.1,4.2,25.0,22.0,1.0,29.1,4.0,26.0,22.0,1.0,27.7,4.9,23.0,22.0
2023-06-06 05:30:00,28.6,25.0,29.0,27.8,28.4,24.8,24.9,"[24.7, 24.9]",1.0,27.8,4.1,25.0,22.0,1.0,29.0,4.1,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,27.8,4.9,23.0,22.0
2023-06-06 05:35:00,30.8,25.0,28.8,27.3,28.15,24.85,25.0,"[24.7, 25.0]",1.0,27.7,3.9,25.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,27.3,0.3,23.1,23.0
2023-06-06 05:40:00,30.8,25.0,28.8,27.7,28.425,25.0,25.2,"[24.8, 25.2]",1.0,27.7,3.9,25.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,28.4,0.3,23.3,23.0
2023-06-06 05:45:00,30.8,25.0,28.9,27.7,28.475,25.2,25.5,"[24.9, 25.5]",1.0,27.7,4.0,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.4,0.3,23.6,23.0
2023-06-06 05:50:00,30.8,25.0,28.9,27.7,28.6,25.35,25.8,"[24.9, 25.8]",1.0,27.7,4.0,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.9,0.3,23.6,23.0
2023-06-06 05:55:00,31.1,25.0,28.9,27.8,28.625,25.5,26.0,"[25.0, 26.0]",1.0,27.8,3.8,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.8,26.0,23.0,1.0,28.9,0.3,23.9,23.0
2023-06-06 06:00:00,31.1,25.0,29.0,27.9,28.725,25.65,26.2,"[25.1, 26.2]",1.0,27.9,3.9,26.0,23.0,1.0,29.0,4.0,26.0,23.0,1.0,29.0,3.9,27.0,23.0,1.0,29.0,0.3,23.9,23.0
2023-06-06 06:05:00,27.8,25.0,29.2,28.0,28.85,25.5,25.9,"[25.1, 25.9]",1.0,28.0,3.8,25.0,22.0,1.0,29.1,4.0,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,29.2,5.0,23.7,22.0
2023-06-06 06:10:00,28.2,25.0,29.1,27.8,28.5,25.3,25.6,"[25.0, 25.6]",1.0,28.0,4.0,25.0,22.0,1.0,29.1,4.1,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,27.8,4.9,23.3,22.0
2023-06-06 06:15:00,31.0,25.0,29.1,27.8,28.475,25.15,25.4,"[24.9, 25.4]",1.0,27.9,4.1,25.0,22.0,1.0,29.1,4.1,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,27.8,5.0,23.1,22.0
2023-06-06 06:20:00,31.3,25.0,29.0,27.4,28.325000000000003,25.05,25.3,"[24.8, 25.3]",1.0,27.9,4.0,24.0,22.0,1.0,29.0,4.2,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,27.4,4.9,22.9,22.0
2023-06-06 06:25:00,31.2,25.0,,,,24.9,25.1,"[24.7, 25.1]",1.0,,4.1,24.0,22.0,1.0,,4.1,25.0,22.0,1.0,,3.9,26.0,22.0,1.0,,4.9,22.8,22.0
2023-06-06 06:30:00,31.1,25.0,28.8,27.6,28.225,24.85,25.0,"[24.7, 25.0]",1.0,27.6,4.2,24.0,22.0,1.0,28.8,4.1,24.0,22.0,1.0,28.8,3.9,26.0,22.0,1.0,27.7,4.9,22.8,22.0
2023-06-06 06:35:00,31.1,25.0,28.8,27.2,28.1,24.85,25.0,"[24.7, 25.0]",1.0,27.6,3.9,25.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,27.2,0.3,23.0,23.0
2023-06-06 06:40:00,28.7,25.0,28.8,27.2,28.1,24.95,25.2,"[24.7, 25.2]",1.0,27.6,3.9,25.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,27.2,0.3,23.3,23.0
2023-06-06 06:45:00,31.3,25.0,28.8,27.6,28.45,25.200000000000003,25.6,"[24.8, 25.6]",1.0,27.6,3.9,26.0,23.0,1.0,28.7,4.0,26.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,28.8,0.3,23.6,23.0
2023-06-06 06:50:00,27.7,25.0,28.8,27.7,28.525,25.35,25.8,"[24.9, 25.8]",1.0,27.7,3.9,26.0,23.0,1.0,28.8,4.0,26.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,28.8,0.3,23.7,23.0
2023-06-06 06:55:00,31.3,25.0,28.8,27.8,28.55,25.5,26.0,"[25.0, 26.0]",1.0,27.8,3.8,26.0,23.0,1.0,28.8,4.0,26.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,28.8,0.3,23.8,23.0
2023-06-06 07:00:00,28.3,25.0,29.0,27.8,28.65,25.55,26.1,"[25.0, 26.1]",1.0,27.8,3.8,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.8,26.0,23.0,1.0,29.0,0.3,23.8,23.0
2023-06-06 07:05:00,31.3,25.0,29.0,27.9,28.700000000000003,25.6,26.1,"[25.1, 26.1]",1.0,27.9,4.0,26.0,22.0,1.0,29.0,4.0,26.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,28.9,4.8,23.9,22.0
2023-06-06 07:10:00,31.4,25.0,29.1,27.9,28.525,25.35,25.7,"[25.0, 25.7]",1.0,28.0,4.2,25.0,22.0,1.0,29.1,4.4,25.0,22.0,1.0,29.1,4.0,26.0,22.0,1.0,27.9,5.0,23.3,22.0
2023-06-06 07:15:00,27.8,25.0,29.1,27.9,28.525,25.1,25.3,"[24.9, 25.3]",1.0,28.0,3.9,25.0,22.0,1.0,29.1,4.0,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,27.9,4.9,23.2,22.0
2023-06-06 07:20:00,28.0,25.0,29.0,27.6,28.35,25.1,25.3,"[24.9, 25.3]",1.0,27.8,4.1,25.0,22.0,1.0,29.0,4.1,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,27.6,4.9,23.0,22.0
2023-06-06 07:25:00,28.4,25.0,29.0,27.7,28.375,25.0,25.2,"[24.8, 25.2]",1.0,27.8,4.1,24.0,22.0,1.0,29.0,4.1,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,27.7,4.9,22.9,22.0
2023-06-06 07:30:00,31.3,25.0,28.9,27.7,28.3,24.8,24.9,"[24.7, 24.9]",1.0,27.7,4.1,24.0,22.0,1.0,28.9,4.1,24.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,27.7,4.8,22.8,22.0
2023-06-06 07:35:00,28.0,25.0,28.9,27.4,28.200000000000003,24.9,25.1,"[24.7, 25.1]",1.0,27.6,3.9,25.0,23.0,1.0,28.9,4.0,25.0,23.0,1.0,28.9,3.8,26.0,23.0,1.0,27.4,4.8,22.9,23.0
2023-06-06 07:40:00,27.7,25.0,28.8,27.2,28.1,24.95,25.2,"[24.7, 25.2]",1.0,27.6,3.9,25.0,23.0,1.0,28.8,4.0,25.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,27.2,0.3,23.1,23.0
2023-06-06 07:45:00,31.2,25.0,28.7,27.6,28.25,25.25,25.7,"[24.8, 25.7]",1.0,27.6,3.9,26.0,23.0,1.0,28.7,4.0,26.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,28.0,0.3,23.3,23.0
2023-06-06 07:50:00,28.5,25.0,28.9,27.6,28.525,25.35,25.8,"[24.9, 25.8]",1.0,27.6,3.9,26.0,23.0,1.0,28.8,4.0,26.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,28.9,0.3,23.7,23.0
2023-06-06 07:55:00,28.6,25.0,28.9,27.7,28.6,25.5,26.0,"[25.0, 26.0]",1.0,27.7,4.0,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.8,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-06 08:00:00,31.2,25.0,29.0,27.8,28.7,25.55,26.1,"[25.0, 26.1]",1.0,27.8,4.0,26.0,23.0,1.0,29.0,4.0,26.0,23.0,1.0,29.0,3.9,26.0,23.0,1.0,29.0,0.3,23.9,23.0
2023-06-06 08:05:00,27.8,25.0,29.1,27.9,28.75,25.6,26.1,"[25.1, 26.1]",1.0,27.9,3.9,26.0,22.0,1.0,29.0,4.0,26.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,29.1,0.3,23.9,22.0
2023-06-06 08:10:00,27.8,25.0,29.2,28.0,28.8,25.35,25.7,"[25.0, 25.7]",1.0,28.0,4.0,25.0,22.0,1.0,29.0,4.0,25.0,22.0,1.0,29.0,3.8,26.0,22.0,1.0,29.2,4.9,23.8,22.0
2023-06-06 08:15:00,30.8,25.0,29.0,28.0,28.525,25.2,25.5,"[24.9, 25.5]",1.0,28.0,4.0,25.0,22.0,1.0,29.0,4.0,25.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,28.1,4.9,23.2,22.0
2023-06-06 08:20:00,30.8,25.0,28.9,27.5,28.3,25.05,25.3,"[24.8, 25.3]",1.0,27.9,4.0,25.0,22.0,1.0,28.9,4.1,25.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,27.5,4.9,23.0,22.0
2023-06-06 08:25:00,28.1,25.0,28.9,27.4,28.225,24.950000000000003,25.1,"[24.8, 25.1]",1.0,27.7,4.2,24.0,22.0,1.0,28.9,4.2,25.0,22.0,1.0,28.9,4.0,26.0,22.0,1.0,27.4,4.9,22.9,22.0
2023-06-06 08:30:00,27.8,25.0,28.7,27.5,28.125,24.85,25.0,"[24.7, 25.0]",1.0,27.6,4.1,24.0,22.0,1.0,28.7,4.1,24.0,22.0,1.0,28.7,3.9,26.0,22.0,1.0,27.5,4.8,22.8,22.0
2023-06-06 08:35:00,30.8,25.0,28.7,27.6,28.175,24.8,25.0,"[24.6, 25.0]",1.0,27.6,3.8,25.0,23.0,1.0,28.7,3.9,25.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,27.7,0.3,22.9,23.0
2023-06-06 08:40:00,30.8,25.0,28.7,27.5,28.1,24.95,25.2,"[24.7, 25.2]",1.0,27.5,3.8,25.0,23.0,1.0,28.7,3.9,25.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,27.5,0.3,23.2,23.0
2023-06-06 08:45:00,28.7,25.0,28.8,27.5,28.25,25.15,25.5,"[24.8, 25.5]",1.0,27.5,3.9,26.0,23.0,1.0,28.8,3.9,25.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,27.9,0.3,23.6,23.0
2023-06-06 08:50:00,30.8,25.0,28.8,27.6,28.4,25.3,25.8,"[24.8, 25.8]",1.0,27.6,4.0,26.0,23.0,1.0,28.8,4.0,26.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,28.4,0.3,23.7,23.0
2023-06-06 08:55:00,27.8,25.0,28.8,27.7,28.5,25.4,25.9,"[24.9, 25.9]",1.0,27.7,3.9,26.0,23.0,1.0,28.8,4.0,26.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,28.7,0.3,23.8,23.0
2023-06-06 09:00:00,28.0,25.0,28.9,27.7,28.6,25.55,26.1,"[25.0, 26.1]",1.0,27.7,3.8,26.0,23.0,1.0,28.9,4.0,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.9,0.3,23.8,23.0
2023-06-06 09:05:00,28.6,25.0,29.1,27.9,28.75,25.6,26.1,"[25.1, 26.1]",1.0,27.9,4.0,26.0,23.0,1.0,29.0,4.0,26.0,22.0,1.0,29.0,3.8,26.0,22.0,1.0,29.1,3.3,23.8,22.0
2023-06-06 09:10:00,28.4,25.0,29.1,28.0,28.8,25.4,25.8,"[25.0, 25.8]",1.0,28.0,4.1,25.0,22.0,1.0,29.1,4.0,25.0,22.0,1.0,29.1,3.8,26.0,22.0,1.0,29.0,4.9,23.4,22.0
2023-06-06 09:15:00,30.5,25.0,29.1,27.9,28.55,25.2,25.5,"[24.9, 25.5]",1.0,27.9,4.0,25.0,22.0,1.0,29.1,4.2,25.0,22.0,1.0,29.1,4.0,26.0,22.0,1.0,28.1,4.9,23.1,22.0
2023-06-06 09:20:00,27.8,25.0,29.1,27.5,28.375,25.05,25.3,"[24.8, 25.3]",1.0,27.8,4.0,25.0,22.0,1.0,29.1,4.1,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,27.5,4.8,23.0,22.0
2023-06-06 09:25:00,30.5,25.0,28.9,27.5,28.25,24.95,25.2,"[24.7, 25.2]",1.0,27.7,3.9,24.0,22.0,1.0,28.9,4.0,24.0,22.0,1.0,28.9,3.8,26.0,22.0,1.0,27.5,4.8,22.9,22.0
2023-06-06 09:30:00,28.6,25.0,28.9,27.6,28.275,24.8,25.0,"[24.6, 25.0]",1.0,27.7,4.0,24.0,22.0,1.0,28.9,4.0,24.0,22.0,1.0,28.9,3.9,26.0,22.0,1.0,27.6,4.8,22.8,22.0
2023-06-06 09:35:00,28.2,25.0,28.7,27.4,28.1,24.8,25.0,"[24.6, 25.0]",1.0,27.6,3.8,25.0,23.0,1.0,28.7,3.9,25.0,23.0,1.0,28.7,4.0,26.0,23.0,1.0,27.4,4.9,22.9,23.0
2023-06-06 09:40:00,27.7,25.0,28.7,27.5,28.175,24.9,25.1,"[24.7, 25.1]",1.0,27.5,3.8,25.0,23.0,1.0,28.7,3.9,25.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,27.8,0.3,23.2,23.0
2023-06-06 09:45:00,27.8,25.0,28.6,27.5,28.125,25.1,25.5,"[24.7, 25.5]",1.0,27.5,3.9,26.0,23.0,1.0,28.6,4.0,25.0,23.0,1.0,28.6,3.8,26.0,23.0,1.0,27.8,0.3,23.4,23.0
2023-06-06 09:50:00,30.2,25.0,28.7,27.5,28.3,25.25,25.7,"[24.8, 25.7]",1.0,27.5,3.9,26.0,23.0,1.0,28.7,3.9,26.0,23.0,1.0,28.7,3.8,26.0,23.0,1.0,28.3,0.3,23.7,23.0
2023-06-06 09:55:00,30.2,25.0,28.8,27.7,28.5,25.4,25.9,"[24.9, 25.9]",1.0,27.7,3.8,26.0,23.0,1.0,28.8,3.9,26.0,23.0,1.0,28.8,3.8,26.0,23.0,1.0,28.7,0.3,23.8,23.0
2023-06-06 10:00:00,30.4,25.0,29.0,27.7,28.625,25.55,26.1,"[25.0, 26.1]",1.0,27.7,3.7,26.0,23.0,1.0,28.9,3.9,26.0,23.0,1.0,28.9,3.8,26.0,23.0,1.0,29.0,0.3,23.8,23.0
2023-06-06 10:05:00,30.4,25.0,29.0,27.8,28.7,25.6,26.2,"[25.0, 26.2]",1.0,27.8,3.7,26.0,22.0,1.0,29.0,3.9,26.0,22.0,1.0,29.0,3.8,26.0,22.0,1.0,29.0,0.3,23.9,22.0
2023-06-06 10:10:00,27.8,25.0,29.1,27.9,28.75,25.6,26.1,"[25.1, 26.1]",1.0,27.9,4.0,26.0,22.0,1.0,29.1,4.1,26.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,28.9,4.9,23.7,22.0
2023-06-06 10:15:00,28.1,25.0,29.1,28.0,28.775,25.4,25.8,"[25.0, 25.8]",1.0,28.0,4.0,26.0,22.0,1.0,29.1,4.1,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,28.9,4.9,23.7,22.0
2023-06-06 10:20:00,30.3,25.0,29.1,27.9,28.525,25.2,25.5,"[24.9, 25.5]",1.0,27.9,4.1,25.0,22.0,1.0,29.1,4.1,25.0,22.0,1.0,29.1,3.9,26.0,22.0,1.0,28.0,4.8,23.2,22.0
2023-06-06 10:25:00,30.4,25.0,29.1,27.4,28.35,25.05,25.3,"[24.8, 25.3]",1.0,27.8,3.9,25.0,22.0,1.0,29.1,4.0,25.0,22.0,1.0,29.1,3.8,26.0,22.0,1.0,27.4,4.8,22.9,22.0
2023-06-06 10:30:00,30.4,25.0,29.0,27.5,28.325,24.9,25.1,"[24.7, 25.1]",1.0,27.8,3.9,24.0,22.0,1.0,29.0,4.1,24.0,22.0,1.0,29.0,3.8,26.0,22.0,1.0,27.5,4.9,22.8,22.0
2023-06-06 10:35:00,27.9,25.0,28.8,27.6,28.200000000000003,24.75,24.9,"[24.6, 24.9]",1.0,27.6,3.9,24.0,22.0,1.0,28.8,4.2,24.0,22.0,1.0,28.8,4.1,25.0,22.0,1.0,27.6,4.9,22.8,22.0
2023-06-06 10:40:00,28.3,25.0,28.8,27.3,28.125,24.75,24.9,"[24.6, 24.9]",1.0,27.6,3.8,24.0,22.0,1.0,28.8,3.9,24.0,22.0,1.0,28.8,3.8,25.0,22.0,1.0,27.3,4.7,22.6,22.0
2023-06-06 10:45:00,28.6,25.0,28.7,26.9,27.925,24.65,24.8,"[24.5, 24.8]",1.0,27.4,4.0,24.0,22.0,1.0,28.7,4.0,24.0,22.0,1.0,28.7,3.8,25.0,22.0,1.0,26.9,4.8,22.5,22.0
2023-06-06 10:50:00,30.4,25.0,28.6,27.1,27.9,24.55,24.7,"[24.4, 24.7]",1.0,27.3,4.0,24.0,22.0,1.0,28.6,4.1,24.0,22.0,1.0,28.6,3.9,25.0,22.0,1.0,27.1,4.8,22.4,22.0
2023-06-06 10:55:00,27.7,25.0,28.3,27.1,27.725,24.450000000000003,24.6,"[24.3, 24.6]",1.0,27.2,3.9,24.0,22.0,1.0,28.3,3.9,24.0,22.0,1.0,28.3,3.8,25.0,22.0,1.0,27.1,4.7,22.3,22.0
2023-06-06 11:00:00,30.5,25.0,28.3,27.1,27.700000000000003,24.4,24.5,"[24.3, 24.5]",1.0,27.1,4.0,24.0,22.0,1.0,28.3,4.1,24.0,22.0,1.0,28.3,4.0,25.0,22.0,1.0,27.1,4.8,22.3,22.0
2023-06-06 11:05:00,28.3,25.0,28.3,27.1,27.700000000000003,24.4,24.5,"[24.3, 24.5]",1.0,27.1,4.0,24.0,23.0,1.0,28.3,4.0,24.0,23.0,1.0,28.3,3.9,25.0,23.0,1.0,27.1,4.8,22.5,23.0
2023-06-06 11:10:00,30.6,25.0,28.2,27.0,27.675,24.55,24.8,"[24.3, 24.8]",1.0,27.0,3.8,25.0,23.0,1.0,28.2,3.9,25.0,23.0,1.0,28.2,3.9,26.0,23.0,1.0,27.3,0.3,22.8,23.0
2023-06-06 11:15:00,28.2,25.0,28.2,27.0,27.875,24.75,25.1,"[24.4, 25.1]",1.0,27.0,4.0,25.0,23.0,1.0,28.2,4.0,25.0,23.0,1.0,28.2,3.9,26.0,23.0,1.0,28.1,0.3,22.8,23.0
2023-06-06 11:20:00,27.8,25.0,28.4,27.2,28.05,24.95,25.4,"[24.5, 25.4]",1.0,27.2,4.0,26.0,23.0,1.0,28.3,4.2,25.0,23.0,1.0,28.3,4.0,26.0,23.0,1.0,28.4,0.3,23.2,23.0
2023-06-06 11:25:00,28.2,25.0,28.4,27.3,28.125,25.05,25.5,"[24.6, 25.5]",1.0,27.3,3.8,26.0,23.0,1.0,28.4,4.0,26.0,23.0,1.0,28.4,3.9,26.0,23.0,1.0,28.4,0.3,23.3,23.0
2023-06-06 11:30:00,28.6,25.0,28.7,27.5,28.25,25.15,25.7,"[24.6, 25.7]",1.0,27.5,4.0,26.0,23.0,1.0,28.4,4.0,26.0,23.0,1.0,28.4,3.9,26.0,23.0,1.0,28.7,0.3,23.4,23.0
2023-06-06 11:35:00,30.3,25.0,28.7,27.6,28.375000000000004,25.25,25.8,"[24.7, 25.8]",1.0,27.6,3.9,26.0,23.0,1.0,28.6,4.1,26.0,22.0,1.0,28.6,3.9,26.0,22.0,1.0,28.7,0.3,23.6,22.0
