time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-05-30 09:00:00,,,,,,,,,,,5.4,,,,,9.5,,,,,0.2,,,,,5.7,,,,,4.7,,
2023-05-30 09:10:00,,34.0,31.0,27.7,29.660000000000004,26.8,26.9,"[26.7, 26.9]",1.0,31.0,5.4,26.0,25.0,1.0,29.4,9.5,28.0,24.0,1.0,29.2,0.2,27.0,25.0,1.0,27.7,5.7,26.0,25.0,1.0,31.0,4.7,28.0,25.0
2023-05-30 09:15:00,,34.0,31.0,27.8,29.68,26.8,26.9,"[26.7, 26.9]",1.0,31.0,5.4,26.0,25.0,1.0,29.4,9.5,28.0,24.0,1.0,29.2,0.2,27.0,25.0,1.0,27.8,5.7,26.0,25.0,1.0,31.0,4.7,28.0,25.0
2023-05-30 09:20:00,,34.0,31.0,27.7,29.64,26.8,26.9,"[26.7, 26.9]",1.0,31.0,5.5,26.0,25.0,1.0,29.3,9.5,28.0,24.0,1.0,29.2,0.2,27.0,25.0,1.0,27.7,5.7,26.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-05-30 09:25:00,,34.0,31.0,27.7,29.660000000000004,26.8,26.9,"[26.7, 26.9]",1.0,31.0,5.5,26.0,25.0,1.0,29.4,9.6,28.0,24.0,1.0,29.2,0.2,27.0,25.0,1.0,27.7,5.8,26.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-05-30 09:30:00,,34.0,31.0,27.8,29.68,26.8,26.9,"[26.7, 26.9]",1.0,31.0,5.4,26.0,25.0,1.0,29.4,9.5,28.0,24.0,1.0,29.2,0.2,27.0,25.0,1.0,27.8,5.7,26.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-05-30 09:35:00,,34.0,30.9,27.7,29.6,26.5,26.8,"[26.2, 26.8]",1.0,30.9,5.4,26.0,24.0,1.0,29.3,9.5,28.0,24.0,1.0,29.2,4.1,25.0,24.0,1.0,27.7,5.7,26.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-05-30 09:40:00,,34.0,30.9,27.7,29.54,25.9,26.5,"[25.3, 26.5]",1.0,30.9,5.4,25.0,24.0,1.0,29.3,9.5,28.0,24.0,1.0,28.9,4.2,25.0,24.0,1.0,27.7,5.9,26.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-05-30 09:45:00,,34.0,30.8,27.3,29.26,25.6,26.3,"[24.9, 26.3]",1.0,30.8,5.5,25.0,24.0,1.0,29.1,9.6,28.0,24.0,1.0,28.3,4.2,24.0,24.0,1.0,27.3,5.8,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-30 09:50:00,,34.0,30.8,27.2,29.18,25.4,26.1,"[24.7, 26.1]",1.0,30.8,5.5,25.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,28.0,4.2,24.0,24.0,1.0,27.2,5.8,25.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-30 09:55:00,,34.0,30.6,27.0,28.98,25.5,26.0,"[25.0, 26.0]",1.0,30.6,5.6,25.0,24.0,1.0,29.0,9.7,28.0,24.0,1.0,27.7,0.2,25.0,24.0,1.0,27.0,5.9,25.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-05-30 10:00:00,,34.0,30.4,27.0,28.9,25.65,26.0,"[25.3, 26.0]",1.0,30.4,5.5,25.0,24.0,1.0,29.0,9.6,28.0,24.0,1.0,27.7,0.2,25.0,24.0,1.0,27.0,5.8,25.0,24.0,1.0,30.4,4.8,27.0,24.0
2023-05-30 10:05:00,,34.0,30.5,27.0,28.98,26.0,26.2,"[25.8, 26.2]",1.0,30.5,5.6,26.0,25.0,1.0,29.0,9.6,28.0,25.0,1.0,27.9,0.2,26.0,25.0,1.0,27.0,5.7,26.0,25.0,1.0,30.5,4.8,27.0,25.0
2023-05-30 10:10:00,,34.0,30.5,27.2,29.1,26.1,26.2,"[26.0, 26.2]",1.0,30.5,5.5,26.0,25.0,1.0,29.1,9.5,28.0,25.0,1.0,28.2,0.2,26.0,25.0,1.0,27.2,5.8,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-30 10:15:00,,34.0,30.5,27.3,29.14,26.3,26.4,"[26.2, 26.4]",1.0,30.5,5.5,26.0,25.0,1.0,29.0,9.6,28.0,25.0,1.0,28.4,0.2,26.0,25.0,1.0,27.3,5.8,26.0,25.0,1.0,30.5,4.8,27.0,25.0
2023-05-30 10:20:00,,34.0,30.6,27.3,29.24,26.4,26.5,"[26.3, 26.5]",1.0,30.6,5.5,26.0,25.0,1.0,29.1,9.5,28.0,25.0,1.0,28.6,0.2,26.0,25.0,1.0,27.3,5.9,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-05-30 10:25:00,,34.0,30.6,27.4,29.28,26.4,26.5,"[26.3, 26.5]",1.0,30.6,5.5,26.0,25.0,1.0,29.1,9.7,28.0,25.0,1.0,28.7,0.2,26.0,25.0,1.0,27.4,6.0,26.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-05-30 10:30:00,,34.0,30.6,27.4,29.3,26.450000000000003,26.6,"[26.3, 26.6]",1.0,30.6,5.6,26.0,25.0,1.0,29.1,9.7,28.0,25.0,1.0,28.8,0.2,26.0,25.0,1.0,27.4,6.0,26.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-05-30 10:45:00,,34.0,31.0,29.4,30.22000000000001,26.9,27.0,"[26.8, 27.0]",1.0,31.0,1.5,27.0,26.0,1.0,30.0,9.8,30.0,26.0,1.0,29.4,0.2,27.0,26.0,1.0,29.7,5.9,27.0,26.0,1.0,31.0,4.8,29.0,26.0
2023-05-30 10:50:00,,34.0,31.0,29.4,30.320000000000004,27.1,27.2,"[27.0, 27.2]",1.0,31.0,1.5,28.0,26.0,1.0,30.5,9.7,30.0,26.0,1.0,29.4,0.2,27.0,26.0,1.0,29.7,5.8,27.0,26.0,1.0,31.0,4.8,29.0,26.0
2023-05-30 10:55:00,,34.0,31.2,29.6,30.52,27.25,27.4,"[27.1, 27.4]",1.0,31.2,1.5,27.0,26.0,1.0,30.5,9.8,29.0,26.0,1.0,29.6,0.2,27.0,26.0,1.0,30.1,5.8,27.0,26.0,1.0,31.2,4.9,29.0,26.0
2023-05-30 11:00:00,,34.0,31.5,29.8,30.56,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.5,5.6,27.0,26.0,1.0,30.2,9.8,29.0,26.0,1.0,29.8,0.2,27.0,26.0,1.0,29.8,5.9,27.0,26.0,1.0,31.5,4.8,28.0,26.0
2023-05-30 11:05:00,,34.0,31.5,28.5,30.24,26.85,27.2,"[26.5, 27.2]",1.0,31.5,5.6,26.0,25.0,1.0,30.2,9.7,29.0,25.0,1.0,29.5,4.2,26.0,26.0,1.0,28.5,5.8,27.0,25.0,1.0,31.5,4.7,28.0,25.0
2023-05-30 11:10:00,,34.0,31.5,28.5,30.14,26.4,27.0,"[25.8, 27.0]",1.0,31.5,5.7,26.0,25.0,1.0,30.2,9.7,29.0,25.0,1.0,29.0,4.2,26.0,25.0,1.0,28.5,5.8,26.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-05-30 11:15:00,,34.0,31.5,27.8,29.96,26.25,26.8,"[25.7, 26.8]",1.0,31.5,5.6,26.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,29.0,0.2,26.0,25.0,1.0,27.8,5.9,26.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-05-30 11:20:00,,34.0,31.3,27.8,29.78,26.5,26.8,"[26.2, 26.8]",1.0,31.3,5.6,26.0,25.0,1.0,29.8,9.7,29.0,25.0,1.0,28.7,0.2,26.0,25.0,1.0,27.8,5.9,26.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-05-30 11:25:00,,33.0,31.2,27.9,29.8,26.65,26.8,"[26.5, 26.8]",1.0,31.2,5.6,26.0,25.0,1.0,29.8,9.6,29.0,25.0,1.0,28.9,0.2,27.0,25.0,1.0,27.9,5.9,26.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 11:30:00,,33.0,31.3,27.9,29.880000000000003,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.3,5.6,27.0,25.0,1.0,29.8,9.7,29.0,25.0,1.0,29.1,0.2,27.0,25.0,1.0,27.9,5.9,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-05-30 11:35:00,,32.0,31.3,27.9,29.9,26.8,26.9,"[26.7, 26.9]",1.0,31.3,5.7,27.0,26.0,1.0,29.8,9.9,29.0,26.0,1.0,29.2,0.2,27.0,26.0,1.0,27.9,6.0,27.0,26.0,1.0,31.3,4.8,28.0,26.0
2023-05-30 11:40:00,,32.0,31.3,28.0,29.96,26.9,27.0,"[26.8, 27.0]",1.0,31.3,5.7,27.0,26.0,1.0,29.9,9.8,29.0,26.0,1.0,29.3,0.2,27.0,26.0,1.0,28.0,6.0,27.0,26.0,1.0,31.3,4.8,28.0,26.0
2023-05-30 11:45:00,,32.0,31.3,28.0,30.0,26.95,27.0,"[26.9, 27.0]",1.0,31.3,5.6,27.0,26.0,1.0,30.0,9.8,29.0,26.0,1.0,29.4,0.2,27.0,26.0,1.0,28.0,6.1,27.0,26.0,1.0,31.3,4.9,28.0,26.0
2023-05-30 11:50:00,,32.0,31.3,28.1,30.020000000000003,26.95,27.0,"[26.9, 27.0]",1.0,31.3,5.6,27.0,26.0,1.0,29.9,9.8,29.0,26.0,1.0,29.5,0.2,27.0,26.0,1.0,28.1,5.9,27.0,26.0,1.0,31.3,4.8,28.0,26.0
2023-05-30 11:55:00,,32.0,31.4,28.1,30.06,27.0,27.0,"[27.0, 27.0]",1.0,31.4,5.6,27.0,26.0,1.0,29.9,9.8,29.0,26.0,1.0,29.5,0.2,27.0,26.0,1.0,28.1,6.0,27.0,26.0,1.0,31.4,4.9,28.0,26.0
2023-05-30 12:00:00,,32.0,31.4,28.1,30.08,27.05,27.1,"[27.0, 27.1]",1.0,31.4,5.6,27.0,26.0,1.0,29.9,9.8,29.0,26.0,1.0,29.6,0.2,27.0,26.0,1.0,28.1,6.0,27.0,26.0,1.0,31.4,4.8,28.0,26.0
2023-05-30 12:05:00,,32.0,31.4,28.0,30.06,26.65,27.0,"[26.3, 27.0]",1.0,31.4,5.8,26.0,25.0,1.0,29.9,9.9,29.0,25.0,1.0,29.6,4.2,26.0,25.0,1.0,28.0,6.0,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 12:10:00,,32.0,,,,26.200000000000003,26.8,"[25.6, 26.8]",1.0,,5.8,26.0,25.0,1.0,,9.9,29.0,25.0,1.0,,4.3,25.0,25.0,1.0,,6.1,26.0,25.0,1.0,,4.8,27.0,25.0
2023-05-30 12:15:00,,32.0,31.2,27.8,29.78,26.25,26.7,"[25.8, 26.7]",1.0,31.2,5.8,26.0,25.0,1.0,29.8,9.9,29.0,25.0,1.0,28.9,0.2,26.0,25.0,1.0,27.8,6.1,26.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 12:20:00,,32.0,31.2,27.7,29.76,26.5,26.7,"[26.3, 26.7]",1.0,31.2,5.7,27.0,25.0,1.0,29.9,9.8,29.0,25.0,1.0,28.8,0.2,26.0,25.0,1.0,27.7,6.0,26.0,25.0,1.0,31.2,4.8,27.0,25.0
2023-05-30 12:25:00,,32.0,31.2,27.8,29.82,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.2,5.7,27.0,25.0,1.0,29.9,9.8,29.0,25.0,1.0,29.0,0.2,27.0,25.0,1.0,27.8,6.0,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 12:30:00,,32.0,31.3,27.9,29.920000000000005,26.8,26.9,"[26.7, 26.9]",1.0,31.3,5.6,27.0,25.0,1.0,29.9,9.7,29.0,25.0,1.0,29.2,0.2,27.0,25.0,1.0,27.9,5.9,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-05-30 12:35:00,,32.0,31.3,28.0,29.940000000000005,26.55,26.8,"[26.3, 26.8]",1.0,31.3,5.6,26.0,24.0,1.0,29.9,9.7,29.0,24.0,1.0,29.2,4.2,26.0,24.0,1.0,28.0,5.9,26.0,24.0,1.0,31.3,4.8,27.0,24.0
2023-05-30 12:40:00,,32.0,31.3,27.9,29.880000000000003,26.1,26.6,"[25.6, 26.6]",1.0,31.3,5.6,26.0,24.0,1.0,29.7,9.7,29.0,24.0,1.0,29.2,4.2,25.0,24.0,1.0,27.9,5.9,26.0,24.0,1.0,31.3,4.7,27.0,24.0
2023-05-30 12:45:00,,33.0,31.2,27.6,29.68,25.75,26.4,"[25.1, 26.4]",1.0,31.2,5.5,25.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,28.8,4.2,25.0,24.0,1.0,27.6,5.9,26.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-05-30 12:50:00,,33.0,31.0,27.3,29.42,25.55,26.2,"[24.9, 26.2]",1.0,31.0,5.5,25.0,24.0,1.0,29.4,9.7,28.0,24.0,1.0,28.4,4.2,25.0,24.0,1.0,27.3,6.0,25.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-05-30 12:55:00,,33.0,30.9,27.0,29.24,25.35,26.1,"[24.6, 26.1]",1.0,30.9,5.5,25.0,24.0,1.0,29.3,9.7,28.0,24.0,1.0,28.1,4.2,24.0,24.0,1.0,27.0,5.8,25.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-05-30 13:00:00,,33.0,30.8,27.0,29.08,25.25,25.9,"[24.6, 25.9]",1.0,30.8,5.6,25.0,24.0,1.0,29.0,9.5,28.0,24.0,1.0,27.8,4.2,24.0,24.0,1.0,27.0,6.0,25.0,24.0,1.0,30.8,4.7,26.0,24.0
2023-05-30 13:05:00,,33.0,30.5,26.8,28.879999999999995,25.45,25.9,"[25.0, 25.9]",1.0,30.5,1.5,26.0,25.0,1.0,29.0,9.7,29.0,25.0,1.0,27.6,0.2,26.0,25.0,1.0,26.8,1.5,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-30 13:10:00,,33.0,30.4,27.5,29.12,25.950000000000003,26.3,"[25.6, 26.3]",1.0,30.4,1.5,27.0,25.0,1.0,29.4,9.7,29.0,25.0,1.0,27.9,4.0,27.0,25.0,1.0,27.5,1.5,27.0,25.0,1.0,30.4,4.8,28.0,25.0
2023-05-30 13:15:00,,33.0,30.6,28.7,29.72000000000001,26.1,26.6,"[25.6, 26.6]",1.0,30.6,1.5,27.0,25.0,1.0,29.8,9.7,30.0,25.0,1.0,28.9,4.2,27.0,25.0,1.0,28.7,1.5,27.0,25.0,1.0,30.6,4.8,28.0,25.0
2023-05-30 13:20:00,,33.0,30.8,29.4,30.120000000000005,26.200000000000003,26.8,"[25.6, 26.8]",1.0,30.8,1.5,27.0,25.0,1.0,30.2,9.6,30.0,25.0,1.0,29.4,4.2,27.0,25.0,1.0,29.4,1.5,27.0,25.0,1.0,30.8,4.7,28.0,25.0
2023-05-30 13:25:00,,33.0,31.1,29.5,30.3,26.15,26.9,"[25.4, 26.9]",1.0,31.1,5.2,26.0,25.0,1.0,30.2,9.5,29.0,25.0,1.0,29.6,4.1,27.0,25.0,1.0,29.5,5.4,27.0,25.0,1.0,31.1,4.7,28.0,25.0
2023-05-30 13:30:00,,33.0,31.2,29.0,30.14,26.05,26.7,"[25.4, 26.7]",1.0,31.2,5.4,26.0,25.0,1.0,29.8,9.6,28.0,25.0,1.0,29.5,4.2,25.0,25.0,1.0,29.0,5.6,26.0,25.0,1.0,31.2,4.7,27.0,25.0
2023-05-30 13:35:00,,33.0,31.1,27.9,29.74,26.25,26.7,"[25.8, 26.7]",1.0,31.1,1.5,27.0,26.0,1.0,29.6,9.5,28.0,25.0,1.0,29.0,0.2,26.0,26.0,1.0,27.9,5.5,26.0,26.0,1.0,31.1,4.8,28.0,26.0
2023-05-30 13:40:00,,33.0,31.1,28.3,29.860000000000003,26.6,26.9,"[26.3, 26.9]",1.0,31.1,1.5,27.0,26.0,1.0,29.9,9.6,30.0,26.0,1.0,28.9,0.2,27.0,26.0,1.0,28.3,5.7,27.0,26.0,1.0,31.1,4.8,29.0,26.0
2023-05-30 13:45:00,,33.0,31.2,29.2,30.26,26.85,27.1,"[26.6, 27.1]",1.0,31.2,1.5,28.0,26.0,1.0,30.2,9.6,30.0,26.0,1.0,29.2,0.2,27.0,26.0,1.0,29.5,5.7,27.0,26.0,1.0,31.2,4.8,29.0,26.0
2023-05-30 13:50:00,,34.0,31.4,29.5,30.56,27.1,27.3,"[26.9, 27.3]",1.0,31.4,1.5,28.0,26.0,1.0,30.5,9.6,30.0,26.0,1.0,29.5,0.2,27.0,26.0,1.0,30.0,5.7,27.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-05-30 13:55:00,,33.0,31.6,29.8,30.8,27.2,27.4,"[27.0, 27.4]",1.0,31.6,5.5,27.0,26.0,1.0,30.7,9.8,29.0,26.0,1.0,29.8,0.2,27.0,26.0,1.0,30.3,5.9,27.0,26.0,1.0,31.6,4.8,29.0,26.0
2023-05-30 14:00:00,,33.0,31.7,29.6,30.68,27.25,27.4,"[27.1, 27.4]",1.0,31.7,5.6,27.0,26.0,1.0,30.5,9.7,29.0,26.0,1.0,29.9,0.2,27.0,26.0,1.0,29.6,6.0,27.0,26.0,1.0,31.7,4.8,28.0,26.0
2023-05-30 14:05:00,,34.0,31.7,28.9,30.46,26.9,27.3,"[26.5, 27.3]",1.0,31.7,5.7,27.0,26.0,1.0,30.3,9.8,29.0,25.0,1.0,29.7,4.1,26.0,25.0,1.0,28.9,6.0,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-30 14:10:00,,34.0,31.7,28.6,30.4,26.6,27.3,"[25.9, 27.3]",1.0,31.7,5.8,26.0,26.0,1.0,30.3,9.9,30.0,25.0,1.0,29.7,4.2,26.0,25.0,1.0,28.6,6.0,27.0,25.0,1.0,31.7,4.7,27.0,25.0
2023-05-30 14:15:00,,34.0,31.7,29.3,30.48,26.5,27.4,"[25.6, 27.4]",1.0,31.7,1.5,26.0,26.0,1.0,30.3,9.8,30.0,25.0,1.0,29.4,4.2,26.0,25.0,1.0,29.3,6.0,27.0,25.0,1.0,31.7,4.7,27.0,25.0
2023-05-30 14:20:00,,34.0,31.7,29.3,30.62,26.55,27.5,"[25.6, 27.5]",1.0,31.7,1.5,27.0,26.0,1.0,30.6,9.8,30.0,25.0,1.0,29.3,4.2,26.0,25.0,1.0,29.8,6.0,27.0,25.0,1.0,31.7,4.7,27.0,25.0
2023-05-30 14:25:00,,34.0,31.7,29.3,30.64,26.6,27.6,"[25.6, 27.6]",1.0,31.7,1.5,27.0,26.0,1.0,30.6,9.8,30.0,25.0,1.0,29.3,4.2,26.0,25.0,1.0,29.9,6.0,27.0,25.0,1.0,31.7,4.8,27.0,25.0
2023-05-30 14:30:00,,34.0,31.8,29.3,30.72000000000001,26.65,27.7,"[25.6, 27.7]",1.0,31.8,1.5,27.0,26.0,1.0,30.8,9.9,30.0,25.0,1.0,29.3,4.2,26.0,25.0,1.0,29.9,5.9,27.0,25.0,1.0,31.8,4.8,27.0,25.0
2023-05-30 14:35:00,,34.0,31.9,29.5,30.8,26.700000000000003,27.8,"[25.6, 27.8]",1.0,31.9,1.5,27.0,27.0,1.0,30.9,9.9,30.0,24.0,1.0,29.5,4.3,26.0,26.0,1.0,29.8,5.9,27.0,26.0,1.0,31.9,4.8,27.0,26.0
2023-05-30 14:40:00,,34.0,31.9,29.4,30.72,26.700000000000003,27.8,"[25.6, 27.8]",1.0,31.9,1.5,27.0,27.0,1.0,30.9,9.8,30.0,24.0,1.0,29.5,4.3,26.0,26.0,1.0,29.4,6.0,27.0,26.0,1.0,31.9,4.8,27.0,26.0
2023-05-30 14:45:00,,34.0,31.9,28.6,30.56,26.75,27.9,"[25.6, 27.9]",1.0,31.9,1.5,27.0,27.0,1.0,30.9,9.7,30.0,24.0,1.0,29.5,4.2,26.0,26.0,1.0,28.6,5.8,27.0,26.0,1.0,31.9,4.8,27.0,26.0
2023-05-30 14:50:00,,34.0,31.9,28.6,30.56,26.8,27.8,"[25.8, 27.8]",1.0,31.9,1.5,27.0,27.0,1.0,30.8,9.7,30.0,24.0,1.0,29.6,0.2,27.0,26.0,1.0,28.6,5.9,27.0,26.0,1.0,31.9,4.8,29.0,26.0
2023-05-30 14:55:00,,34.0,31.8,28.9,30.600000000000005,27.05,27.8,"[26.3, 27.8]",1.0,31.8,1.5,28.0,27.0,1.0,30.9,9.7,31.0,24.0,1.0,29.6,0.2,27.0,26.0,1.0,28.9,5.8,28.0,26.0,1.0,31.8,4.8,29.0,26.0
2023-05-30 15:00:00,,34.0,31.9,29.6,30.860000000000003,27.35,27.9,"[26.8, 27.9]",1.0,31.9,1.5,28.0,27.0,1.0,31.1,9.8,31.0,24.0,1.0,29.8,0.2,28.0,26.0,1.0,29.6,5.9,28.0,26.0,1.0,31.9,4.8,29.0,26.0
2023-05-30 15:05:00,,34.0,32.0,30.0,31.02,27.2,27.9,"[26.5, 27.9]",1.0,32.0,5.6,27.0,26.0,1.0,31.0,9.8,30.0,24.0,1.0,30.1,4.2,26.0,25.0,1.0,30.0,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-05-30 15:10:00,,34.0,32.1,29.4,30.94,26.75,27.7,"[25.8, 27.7]",1.0,32.1,5.5,27.0,26.0,1.0,31.0,9.7,30.0,24.0,1.0,30.1,4.2,26.0,25.0,1.0,29.4,5.8,27.0,25.0,1.0,32.1,4.8,28.0,25.0
2023-05-30 15:15:00,,34.0,32.1,28.5,30.58,26.4,27.4,"[25.4, 27.4]",1.0,32.1,1.5,27.0,26.0,1.0,30.6,9.7,30.0,24.0,1.0,29.6,4.2,26.0,25.0,1.0,28.5,5.8,27.0,25.0,1.0,32.1,4.8,28.0,25.0
2023-05-30 15:20:00,,34.0,32.0,28.2,30.380000000000003,26.4,27.4,"[25.4, 27.4]",1.0,32.0,1.5,27.0,26.0,1.0,30.5,9.7,30.0,24.0,1.0,29.2,4.3,26.0,25.0,1.0,28.2,5.8,27.0,25.0,1.0,32.0,4.8,28.0,25.0
2023-05-30 15:25:00,,34.0,31.9,28.3,30.380000000000003,26.4,27.5,"[25.3, 27.5]",1.0,31.9,1.5,27.0,26.0,1.0,30.8,9.8,31.0,24.0,1.0,29.0,4.2,26.0,25.0,1.0,28.3,6.0,27.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-05-30 15:30:00,,34.0,31.9,29.0,30.640000000000004,26.35,27.5,"[25.2, 27.5]",1.0,31.9,1.5,27.0,26.0,1.0,31.0,9.7,30.0,24.0,1.0,29.0,4.2,26.0,25.0,1.0,29.4,5.8,27.0,25.0,1.0,31.9,4.7,29.0,25.0
2023-05-30 15:35:00,,34.0,32.0,28.9,30.68,26.55,27.5,"[25.6, 27.5]",1.0,32.0,1.5,27.0,27.0,1.0,31.1,9.7,31.0,24.0,1.0,28.9,0.2,26.0,26.0,1.0,29.4,5.8,27.0,26.0,1.0,32.0,4.8,29.0,26.0
2023-05-30 15:40:00,,34.0,32.0,29.1,30.8,27.0,27.7,"[26.3, 27.7]",1.0,32.0,1.5,28.0,27.0,1.0,31.1,9.8,31.0,24.0,1.0,29.1,0.2,27.0,26.0,1.0,29.8,5.9,27.0,26.0,1.0,32.0,4.9,29.0,26.0
2023-05-30 15:45:00,,34.0,32.1,29.5,30.98,27.3,27.9,"[26.7, 27.9]",1.0,32.1,1.5,28.0,27.0,1.0,31.3,9.7,31.0,24.0,1.0,29.5,0.2,28.0,26.0,1.0,29.9,5.9,28.0,26.0,1.0,32.1,4.9,30.0,26.0
2023-05-30 15:50:00,,34.0,32.4,29.9,31.4,27.65,28.1,"[27.2, 28.1]",1.0,32.4,1.5,28.0,27.0,1.0,31.8,9.9,31.0,24.0,1.0,29.9,3.9,28.0,26.0,1.0,30.5,6.0,28.0,26.0,1.0,32.4,4.9,30.0,26.0
2023-05-30 15:55:00,,34.0,32.4,30.1,31.48,27.4,28.3,"[26.5, 28.3]",1.0,32.4,1.5,28.0,27.0,1.0,31.8,9.8,32.0,24.0,1.0,30.1,4.2,27.0,26.0,1.0,30.7,5.9,28.0,26.0,1.0,32.4,4.8,30.0,26.0
2023-05-30 16:00:00,,34.0,32.6,29.9,31.58,27.25,28.2,"[26.3, 28.2]",1.0,32.6,1.5,28.0,27.0,1.0,31.9,9.8,32.0,24.0,1.0,29.9,4.2,27.0,26.0,1.0,30.9,5.9,28.0,26.0,1.0,32.6,4.9,30.0,26.0
2023-05-30 16:05:00,,34.0,32.7,29.9,31.64,27.25,28.2,"[26.3, 28.2]",1.0,32.7,1.5,28.0,27.0,1.0,31.9,9.9,32.0,24.0,1.0,29.9,4.2,27.0,26.0,1.0,31.0,6.0,28.0,26.0,1.0,32.7,4.8,30.0,26.0
2023-05-30 16:10:00,,34.0,32.8,29.8,31.66,27.15,28.1,"[26.2, 28.1]",1.0,32.8,1.5,28.0,26.0,1.0,31.9,9.9,32.0,24.0,1.0,29.8,4.2,27.0,25.0,1.0,31.0,5.9,28.0,25.0,1.0,32.8,4.8,30.0,25.0
2023-05-30 16:15:00,,34.0,32.9,29.7,31.68,27.1,28.1,"[26.1, 28.1]",1.0,32.9,1.5,28.0,26.0,1.0,31.9,9.9,32.0,24.0,1.0,29.7,4.2,27.0,25.0,1.0,31.0,6.0,28.0,25.0,1.0,32.9,4.8,29.0,25.0
2023-05-30 16:20:00,,34.0,32.9,29.6,31.68,27.05,28.1,"[26.0, 28.1]",1.0,32.9,5.2,28.0,26.0,1.0,31.9,10.1,32.0,24.0,1.0,29.6,4.2,27.0,25.0,1.0,31.1,6.1,28.0,25.0,1.0,32.9,4.8,29.0,25.0
2023-05-30 16:25:00,,33.0,32.8,29.6,31.48,26.85,27.8,"[25.9, 27.8]",1.0,32.8,5.7,27.0,26.0,1.0,31.5,10.0,31.0,24.0,1.0,29.6,4.2,26.0,25.0,1.0,30.7,6.2,27.0,25.0,1.0,32.8,4.8,29.0,25.0
2023-05-30 16:30:00,,33.0,32.8,29.4,31.26,26.75,27.7,"[25.8, 27.7]",1.0,32.8,5.6,27.0,26.0,1.0,31.5,9.9,31.0,24.0,1.0,29.4,4.2,26.0,25.0,1.0,29.8,6.0,27.0,25.0,1.0,32.8,4.8,28.0,25.0
2023-05-30 16:35:00,,33.0,32.7,28.3,30.84,26.5,27.4,"[25.6, 27.4]",1.0,32.7,5.7,27.0,25.0,1.0,31.2,9.8,31.0,24.0,1.0,29.3,4.2,26.0,24.0,1.0,28.3,6.1,27.0,24.0,1.0,32.7,4.8,28.0,24.0
2023-05-30 16:40:00,,33.0,32.4,28.2,30.6,26.35,27.3,"[25.4, 27.3]",1.0,32.4,5.7,27.0,25.0,1.0,30.9,9.8,30.0,24.0,1.0,29.1,4.2,26.0,24.0,1.0,28.2,6.0,27.0,24.0,1.0,32.4,4.8,28.0,24.0
2023-05-30 16:45:00,,33.0,32.1,27.5,30.24,26.25,27.2,"[25.3, 27.2]",1.0,32.1,5.8,26.0,25.0,1.0,30.6,9.9,30.0,24.0,1.0,28.9,4.2,25.0,24.0,1.0,27.5,6.0,27.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-05-30 16:50:00,,33.0,32.1,27.5,30.2,26.15,27.2,"[25.1, 27.2]",1.0,32.1,5.6,26.0,25.0,1.0,30.6,9.8,30.0,24.0,1.0,28.7,4.2,25.0,24.0,1.0,27.5,6.0,26.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-05-30 16:55:00,,33.0,31.9,27.3,29.98,26.0,27.0,"[25.0, 27.0]",1.0,31.9,5.6,26.0,25.0,1.0,30.3,9.8,30.0,24.0,1.0,28.5,4.2,25.0,24.0,1.0,27.3,6.1,26.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-05-30 17:00:00,,33.0,31.7,27.3,29.82,25.85,26.8,"[24.9, 26.8]",1.0,31.7,5.6,26.0,25.0,1.0,29.9,9.8,29.0,24.0,1.0,28.5,4.2,25.0,24.0,1.0,27.3,5.9,26.0,24.0,1.0,31.7,4.8,27.0,24.0
2023-05-30 17:05:00,,33.0,31.4,27.5,29.76,26.0,26.8,"[25.2, 26.8]",1.0,31.4,1.5,27.0,26.0,1.0,30.2,9.8,30.0,25.0,1.0,28.3,0.2,26.0,25.0,1.0,27.5,5.9,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 17:10:00,,33.0,31.4,28.3,30.12,26.4,27.0,"[25.8, 27.0]",1.0,31.4,1.5,27.0,26.0,1.0,30.2,9.7,30.0,25.0,1.0,28.3,0.2,27.0,25.0,1.0,29.3,5.9,27.0,25.0,1.0,31.4,4.9,29.0,25.0
2023-05-30 17:15:00,,33.0,31.5,28.7,30.3,26.75,27.3,"[26.2, 27.3]",1.0,31.5,1.5,28.0,26.0,1.0,30.5,9.7,30.0,25.0,1.0,28.7,4.1,27.0,25.0,1.0,29.3,5.7,27.0,25.0,1.0,31.5,4.8,29.0,25.0
2023-05-30 17:20:00,,33.0,31.7,29.2,30.64,26.55,27.4,"[25.7, 27.4]",1.0,31.7,1.5,27.0,26.0,1.0,30.7,9.6,30.0,25.0,1.0,29.2,4.2,26.0,25.0,1.0,29.9,5.7,27.0,25.0,1.0,31.7,4.8,29.0,25.0
2023-05-30 17:25:00,,32.0,31.8,28.9,30.660000000000004,26.45,27.4,"[25.5, 27.4]",1.0,31.8,1.5,27.0,26.0,1.0,30.8,9.6,30.0,25.0,1.0,28.9,4.1,26.0,25.0,1.0,30.0,5.6,27.0,25.0,1.0,31.8,4.7,29.0,25.0
2023-05-30 17:30:00,,32.0,31.8,28.9,30.68,26.3,27.4,"[25.2, 27.4]",1.0,31.8,1.5,27.0,26.0,1.0,30.8,9.6,30.0,25.0,1.0,28.9,4.1,26.0,25.0,1.0,30.1,5.7,27.0,25.0,1.0,31.8,4.7,28.0,25.0
2023-05-30 17:35:00,,32.0,31.8,28.9,30.640000000000004,26.5,27.5,"[25.5, 27.5]",1.0,31.8,1.5,27.0,27.0,1.0,30.8,9.6,30.0,24.0,1.0,28.9,0.2,26.0,26.0,1.0,29.9,5.7,27.0,25.0,1.0,31.8,4.8,29.0,26.0
2023-05-30 17:40:00,,32.0,31.9,28.9,30.68,26.9,27.6,"[26.2, 27.6]",1.0,31.9,1.5,28.0,27.0,1.0,30.8,9.6,31.0,24.0,1.0,28.9,0.2,27.0,26.0,1.0,29.9,5.6,28.0,26.0,1.0,31.9,4.8,29.0,26.0
2023-05-30 17:45:00,,32.0,32.1,29.3,30.92,27.25,27.8,"[26.7, 27.8]",1.0,32.1,1.5,28.0,27.0,1.0,31.0,9.7,31.0,24.0,1.0,29.3,0.2,27.0,26.0,1.0,30.1,5.7,28.0,26.0,1.0,32.1,4.8,29.0,26.0
2023-05-30 17:50:00,,32.0,32.1,29.7,31.08,27.55,28.0,"[27.1, 28.0]",1.0,32.1,1.5,28.0,27.0,1.0,31.2,9.7,31.0,24.0,1.0,29.7,0.2,28.0,26.0,1.0,30.3,5.7,28.0,26.0,1.0,32.1,4.8,29.0,26.0
2023-05-30 17:55:00,,32.0,32.3,30.3,31.56,27.55,28.2,"[26.9, 28.2]",1.0,32.3,1.5,27.0,27.0,1.0,31.4,9.8,31.0,24.0,1.0,30.3,4.1,28.0,26.0,1.0,31.5,5.8,28.0,26.0,1.0,32.3,4.7,29.0,26.0
2023-05-30 18:00:00,,32.0,32.6,30.3,31.6,27.25,28.1,"[26.4, 28.1]",1.0,32.6,1.5,27.0,27.0,1.0,31.5,9.7,31.0,24.0,1.0,30.3,4.1,27.0,26.0,1.0,31.0,5.7,28.0,26.0,1.0,32.6,4.7,29.0,26.0
2023-05-30 18:05:00,,33.0,32.3,29.9,31.18,26.950000000000003,27.8,"[26.1, 27.8]",1.0,32.3,1.5,27.0,26.0,1.0,31.3,9.6,31.0,24.0,1.0,30.1,4.1,27.0,25.0,1.0,29.9,5.7,27.0,25.0,1.0,32.3,4.7,29.0,25.0
2023-05-30 18:10:00,,33.0,32.3,29.8,31.18,26.85,27.7,"[26.0, 27.7]",1.0,32.3,1.5,27.0,26.0,1.0,31.2,9.6,31.0,24.0,1.0,29.8,4.1,26.0,25.0,1.0,30.3,5.7,27.0,25.0,1.0,32.3,4.7,29.0,25.0
2023-05-30 18:15:00,,33.0,32.3,29.6,31.08,26.700000000000003,27.6,"[25.8, 27.6]",1.0,32.3,1.5,27.0,26.0,1.0,31.0,9.5,31.0,24.0,1.0,29.6,4.1,26.0,25.0,1.0,30.2,5.6,27.0,25.0,1.0,32.3,4.7,29.0,25.0
2023-05-30 18:20:00,,33.0,32.2,29.4,30.98,26.6,27.5,"[25.7, 27.5]",1.0,32.2,1.4,26.0,26.0,1.0,30.9,9.6,30.0,24.0,1.0,29.4,4.1,26.0,25.0,1.0,30.2,5.7,27.0,25.0,1.0,32.2,4.6,29.0,25.0
2023-05-30 18:25:00,,33.0,32.1,29.2,30.880000000000003,26.55,27.4,"[25.7, 27.4]",1.0,32.1,1.4,27.0,26.0,1.0,30.9,9.5,30.0,24.0,1.0,29.2,4.1,26.0,25.0,1.0,30.1,5.5,27.0,25.0,1.0,32.1,4.7,29.0,25.0
2023-05-30 18:30:00,,33.0,32.1,29.2,30.860000000000003,26.5,27.4,"[25.6, 27.4]",1.0,32.1,1.4,27.0,26.0,1.0,30.8,9.5,30.0,24.0,1.0,29.2,4.1,26.0,25.0,1.0,30.1,5.6,27.0,25.0,1.0,32.1,4.8,28.0,25.0
2023-05-30 18:35:00,,33.0,32.0,29.2,30.82,26.65,27.4,"[25.9, 27.4]",1.0,32.0,1.4,27.0,27.0,1.0,30.8,9.4,30.0,24.0,1.0,29.2,0.2,27.0,26.0,1.0,30.1,5.6,27.0,26.0,1.0,32.0,4.7,29.0,26.0
2023-05-30 18:40:00,,33.0,32.0,29.2,30.82,27.05,27.5,"[26.6, 27.5]",1.0,32.0,1.4,27.0,27.0,1.0,30.8,9.5,31.0,24.0,1.0,29.2,0.2,27.0,26.0,1.0,30.1,5.5,27.0,26.0,1.0,32.0,4.8,29.0,26.0
2023-05-30 18:45:00,,33.0,32.0,29.5,30.96,27.4,27.7,"[27.1, 27.7]",1.0,32.0,1.4,28.0,27.0,1.0,30.9,9.5,31.0,24.0,1.0,29.5,0.2,28.0,26.0,1.0,30.4,5.5,28.0,26.0,1.0,32.0,4.8,29.0,26.0
2023-05-30 18:50:00,,33.0,32.1,29.9,31.14,27.65,27.9,"[27.4, 27.9]",1.0,32.1,1.4,28.0,27.0,1.0,31.0,9.4,31.0,24.0,1.0,29.9,0.2,28.0,26.0,1.0,30.6,5.5,28.0,26.0,1.0,32.1,4.8,29.0,26.0
2023-05-30 18:55:00,,33.0,32.1,30.3,31.28,27.8,28.0,"[27.6, 28.0]",1.0,32.1,1.4,28.0,27.0,1.0,31.1,9.4,31.0,24.0,1.0,30.3,0.2,28.0,26.0,1.0,30.8,5.5,28.0,26.0,1.0,32.1,4.8,30.0,26.0
2023-05-30 19:00:00,,33.0,32.2,30.3,31.320000000000004,27.4,28.0,"[26.8, 28.0]",1.0,32.2,1.4,27.0,27.0,1.0,31.1,9.4,31.0,24.0,1.0,30.3,4.1,27.0,26.0,1.0,30.8,5.5,27.0,26.0,1.0,32.2,4.7,29.0,26.0
2023-05-30 19:05:00,,33.0,32.3,30.1,31.18,27.05,27.8,"[26.3, 27.8]",1.0,32.3,5.2,26.0,25.0,1.0,31.1,9.5,30.0,24.0,1.0,30.1,4.0,27.0,24.0,1.0,30.1,5.6,27.0,24.0,1.0,32.3,4.7,28.0,24.0
2023-05-30 19:10:00,,33.0,32.3,29.8,30.94,26.75,27.5,"[26.0, 27.5]",1.0,32.3,5.2,26.0,25.0,1.0,30.2,9.3,29.0,24.0,1.0,29.8,4.0,26.0,24.0,1.0,30.1,5.4,27.0,24.0,1.0,32.3,4.7,28.0,24.0
2023-05-30 19:15:00,,33.0,32.1,28.9,30.54,26.5,27.3,"[25.7, 27.3]",1.0,32.1,5.2,26.0,25.0,1.0,30.2,9.3,29.0,24.0,1.0,29.4,4.1,26.0,24.0,1.0,28.9,5.4,26.0,24.0,1.0,32.1,4.7,28.0,24.0
2023-05-30 19:20:00,,33.0,31.9,28.6,30.3,26.2,27.0,"[25.4, 27.0]",1.0,31.9,1.5,25.0,25.0,1.0,30.0,9.3,29.0,24.0,1.0,29.1,4.1,25.0,24.0,1.0,28.6,5.4,26.0,24.0,1.0,31.9,4.8,27.0,24.0
2023-05-30 19:25:00,,33.0,31.6,28.5,30.040000000000003,26.1,26.9,"[25.3, 26.9]",1.0,31.6,1.4,26.0,25.0,1.0,29.8,9.2,30.0,24.0,1.0,28.7,4.1,25.0,24.0,1.0,28.5,5.3,26.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-30 19:30:00,,33.0,31.5,28.6,30.1,26.1,26.9,"[25.3, 26.9]",1.0,31.5,1.4,26.0,25.0,1.0,30.1,9.3,30.0,24.0,1.0,28.6,4.0,26.0,24.0,1.0,28.8,5.3,26.0,24.0,1.0,31.5,4.7,28.0,24.0
2023-05-30 19:35:00,,33.0,31.5,28.6,30.14,26.1,26.9,"[25.3, 26.9]",1.0,31.5,1.4,26.0,26.0,1.0,30.1,9.3,30.0,24.0,1.0,28.6,4.1,26.0,25.0,1.0,29.0,5.4,26.0,25.0,1.0,31.5,4.7,28.0,25.0
2023-05-30 19:40:00,,33.0,31.4,28.5,30.14,26.15,27.0,"[25.3, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.2,30.0,24.0,1.0,28.5,4.1,26.0,25.0,1.0,29.2,5.4,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 19:45:00,,33.0,31.4,28.6,30.16,26.15,27.0,"[25.3, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.1,26.0,25.0,1.0,29.2,5.3,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 19:50:00,,33.0,31.4,28.6,30.18,26.15,27.0,"[25.3, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.1,26.0,25.0,1.0,29.3,5.5,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 19:55:00,,33.0,31.4,28.6,30.2,26.15,27.0,"[25.3, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.4,30.0,24.0,1.0,28.6,4.1,26.0,25.0,1.0,29.4,5.5,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 20:00:00,,34.0,31.4,28.6,30.2,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.0,26.0,25.0,1.0,29.4,5.3,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 20:05:00,,34.0,31.4,28.6,30.2,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.0,26.0,25.0,1.0,29.4,5.3,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 20:10:00,,34.0,31.4,28.6,30.24,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.0,26.0,25.0,1.0,29.6,5.3,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 20:15:00,,34.0,31.4,28.6,30.24,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.0,26.0,25.0,1.0,29.6,5.3,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 20:20:00,,34.0,31.4,28.6,30.2,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.6,4.1,26.0,25.0,1.0,29.4,5.3,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 20:25:00,,34.0,31.4,28.5,30.2,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.5,4.0,26.0,25.0,1.0,29.5,5.3,26.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 20:30:00,,34.0,31.4,28.5,30.2,26.1,27.0,"[25.2, 27.0]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.3,30.0,24.0,1.0,28.5,4.0,26.0,25.0,1.0,29.5,5.3,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 20:35:00,,34.0,,,,26.35,27.1,"[25.6, 27.1]",1.0,,1.4,26.0,27.0,1.0,,9.4,30.0,24.0,1.0,,0.2,26.0,26.0,1.0,,5.3,27.0,26.0,1.0,,4.8,28.0,26.0
2023-05-30 20:40:00,,34.0,31.4,28.7,30.28,26.7,27.2,"[26.2, 27.2]",1.0,31.4,1.4,27.0,27.0,1.0,30.3,9.3,30.0,24.0,1.0,28.7,0.2,27.0,26.0,1.0,29.6,5.3,27.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-05-30 20:45:00,,34.0,31.5,29.4,30.6,27.05,27.4,"[26.7, 27.4]",1.0,31.5,1.4,27.0,27.0,1.0,30.4,9.3,30.0,24.0,1.0,29.4,0.2,27.0,26.0,1.0,30.2,5.3,27.0,26.0,1.0,31.5,4.8,29.0,26.0
2023-05-30 20:50:00,,34.0,31.7,29.6,30.76,27.3,27.6,"[27.0, 27.6]",1.0,31.7,1.4,27.0,27.0,1.0,30.6,9.3,30.0,24.0,1.0,29.6,0.2,27.0,26.0,1.0,30.2,5.3,27.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-05-30 20:55:00,,34.0,31.7,29.9,30.84,27.45,27.7,"[27.2, 27.7]",1.0,31.7,1.4,28.0,27.0,1.0,30.6,9.3,30.0,24.0,1.0,29.9,0.2,28.0,26.0,1.0,30.3,5.3,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-05-30 21:00:00,,34.0,,,,27.65,27.9,"[27.4, 27.9]",1.0,,1.4,28.0,27.0,1.0,,9.3,31.0,24.0,1.0,,0.2,28.0,26.0,1.0,,5.3,28.0,26.0,1.0,,4.8,29.0,26.0
2023-05-30 21:05:00,,34.0,32.0,30.1,31.24,27.75,28.0,"[27.5, 28.0]",1.0,32.0,1.4,28.0,27.0,1.0,30.8,9.3,31.0,24.0,1.0,30.1,0.2,28.0,26.0,1.0,31.3,5.4,28.0,26.0,1.0,32.0,4.8,29.0,26.0
2023-05-30 21:10:00,,34.0,32.1,30.2,31.26,27.700000000000003,28.1,"[27.3, 28.1]",1.0,32.1,1.4,27.0,27.0,1.0,30.8,9.4,30.0,24.0,1.0,30.2,3.6,27.0,24.0,1.0,31.1,5.3,28.0,24.0,1.0,32.1,4.8,29.0,24.0
2023-05-30 21:15:00,,34.0,32.1,30.3,31.18,27.25,27.9,"[26.6, 27.9]",1.0,32.1,5.2,26.0,25.0,1.0,30.3,9.4,29.0,24.0,1.0,30.3,4.0,27.0,24.0,1.0,31.1,5.4,27.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-05-30 21:20:00,,34.0,31.9,29.8,30.8,26.9,27.6,"[26.2, 27.6]",1.0,31.9,5.4,26.0,25.0,1.0,30.3,9.5,29.0,24.0,1.0,29.8,4.0,26.0,24.0,1.0,30.1,5.7,27.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-05-30 21:25:00,,34.0,31.8,28.9,30.320000000000004,26.55,27.3,"[25.8, 27.3]",1.0,31.8,5.4,25.0,25.0,1.0,30.0,9.4,29.0,24.0,1.0,29.1,4.0,26.0,24.0,1.0,28.9,5.6,26.0,24.0,1.0,31.8,4.8,27.0,24.0
2023-05-30 21:30:00,,34.0,31.6,28.3,30.08,26.35,27.0,"[25.7, 27.0]",1.0,31.6,5.3,25.0,25.0,1.0,29.8,9.4,29.0,24.0,1.0,29.1,4.0,26.0,24.0,1.0,28.3,5.4,26.0,24.0,1.0,31.6,4.7,27.0,24.0
2023-05-30 21:35:00,,34.0,31.4,28.3,29.98,26.2,26.9,"[25.5, 26.9]",1.0,31.4,1.4,26.0,26.0,1.0,30.0,9.3,29.0,25.0,1.0,28.8,4.0,26.0,25.0,1.0,28.3,5.5,26.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-30 21:40:00,,34.0,31.2,28.7,30.0,26.25,27.0,"[25.5, 27.0]",1.0,31.2,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,28.7,5.5,26.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 21:45:00,,34.0,31.2,28.7,30.1,26.25,27.0,"[25.5, 27.0]",1.0,31.2,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,29.2,5.4,27.0,25.0,1.0,31.2,4.7,28.0,25.0
2023-05-30 21:50:00,,34.0,31.2,28.7,30.16,26.3,27.1,"[25.5, 27.1]",1.0,31.2,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,29.5,5.4,27.0,25.0,1.0,31.2,4.7,28.0,25.0
2023-05-30 21:55:00,,34.0,31.3,28.7,30.24,26.3,27.1,"[25.5, 27.1]",1.0,31.3,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,29.7,5.5,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-05-30 22:00:00,,34.0,31.3,28.7,30.24,26.35,27.1,"[25.6, 27.1]",1.0,31.3,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.7,4.0,26.0,25.0,1.0,29.7,5.5,27.0,25.0,1.0,31.3,4.7,28.0,25.0
2023-05-30 22:05:00,,34.0,31.3,28.8,30.3,26.5,27.2,"[25.8, 27.2]",1.0,31.3,1.4,26.0,27.0,1.0,30.3,9.4,30.0,24.0,1.0,28.8,0.2,26.0,26.0,1.0,29.8,5.5,27.0,26.0,1.0,31.3,4.7,28.0,26.0
2023-05-30 22:10:00,,34.0,31.4,29.3,30.48,26.95,27.4,"[26.5, 27.4]",1.0,31.4,1.4,27.0,27.0,1.0,30.5,9.4,30.0,24.0,1.0,29.3,0.2,27.0,26.0,1.0,29.8,5.5,27.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-05-30 22:15:00,,34.0,31.5,29.3,30.58,27.2,27.5,"[26.9, 27.5]",1.0,31.5,1.4,27.0,27.0,1.0,30.5,9.4,30.0,24.0,1.0,29.3,0.2,27.0,26.0,1.0,30.1,5.5,27.0,26.0,1.0,31.5,4.8,29.0,26.0
2023-05-30 22:20:00,,34.0,31.7,29.6,30.82,27.45,27.7,"[27.2, 27.7]",1.0,31.7,1.4,28.0,27.0,1.0,30.7,9.4,30.0,24.0,1.0,29.6,0.2,28.0,26.0,1.0,30.4,5.6,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-05-30 22:25:00,,34.0,31.8,29.9,30.98,27.65,27.9,"[27.4, 27.9]",1.0,31.8,1.4,28.0,27.0,1.0,30.8,9.4,31.0,24.0,1.0,29.9,0.2,28.0,26.0,1.0,30.6,5.4,28.0,26.0,1.0,31.8,4.7,29.0,26.0
2023-05-30 22:30:00,,34.0,31.9,30.1,31.1,27.75,28.0,"[27.5, 28.0]",1.0,31.9,1.4,28.0,27.0,1.0,30.9,9.4,31.0,24.0,1.0,30.1,0.2,28.0,26.0,1.0,30.7,5.4,28.0,26.0,1.0,31.9,4.8,29.0,26.0
2023-05-30 22:35:00,,34.0,32.0,30.2,31.18,27.6,28.0,"[27.2, 28.0]",1.0,32.0,5.0,27.0,25.0,1.0,30.9,9.3,30.0,24.0,1.0,30.2,3.9,27.0,24.0,1.0,30.8,5.5,27.0,24.0,1.0,32.0,4.8,29.0,24.0
2023-05-30 22:40:00,,34.0,31.9,29.8,31.06,27.25,27.8,"[26.7, 27.8]",1.0,31.9,5.3,26.0,25.0,1.0,30.6,9.4,29.0,24.0,1.0,29.8,3.9,27.0,24.0,1.0,31.1,5.6,27.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-05-30 22:45:00,,34.0,31.9,29.8,30.78,26.9,27.5,"[26.3, 27.5]",1.0,31.9,5.3,26.0,25.0,1.0,30.2,9.3,29.0,24.0,1.0,29.8,3.9,26.0,24.0,1.0,30.1,5.6,27.0,24.0,1.0,31.9,4.8,27.0,24.0
2023-05-30 22:50:00,,34.0,31.7,29.4,30.44,26.6,27.2,"[26.0, 27.2]",1.0,31.7,,26.0,25.0,1.0,29.9,,29.0,24.0,1.0,29.5,,26.0,24.0,1.0,29.4,,26.0,24.0,1.0,31.7,,27.0,24.0
2023-05-30 22:55:00,,34.0,31.3,28.2,29.9,26.4,27.0,"[25.8, 27.0]",1.0,31.3,5.3,25.0,25.0,1.0,29.6,9.2,28.0,24.0,1.0,29.1,3.9,26.0,24.0,1.0,28.2,5.5,26.0,24.0,1.0,31.3,4.7,27.0,24.0
2023-05-30 23:00:00,,34.0,31.3,28.8,29.94,26.3,26.9,"[25.7, 26.9]",1.0,31.3,1.4,26.0,25.0,1.0,29.4,9.3,29.0,24.0,1.0,28.9,3.9,26.0,24.0,1.0,28.8,5.4,26.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-05-30 23:05:00,,34.0,31.1,28.7,29.880000000000003,26.3,26.9,"[25.7, 26.9]",1.0,31.1,1.4,26.0,26.0,1.0,29.7,9.4,30.0,25.0,1.0,28.7,3.9,26.0,25.0,1.0,28.8,5.4,26.0,25.0,1.0,31.1,4.7,28.0,25.0
2023-05-30 23:10:00,,34.0,31.1,28.8,30.08,26.35,27.0,"[25.7, 27.0]",1.0,31.1,1.4,26.0,26.0,1.0,29.9,9.3,30.0,25.0,1.0,28.8,3.8,26.0,25.0,1.0,29.5,5.4,27.0,25.0,1.0,31.1,4.7,28.0,25.0
2023-05-30 23:15:00,,34.0,31.2,28.8,30.16,26.450000000000003,27.1,"[25.8, 27.1]",1.0,31.2,1.4,26.0,26.0,1.0,30.1,9.3,30.0,25.0,1.0,28.8,3.9,26.0,25.0,1.0,29.5,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 23:20:00,,34.0,31.2,28.8,30.2,26.450000000000003,27.1,"[25.8, 27.1]",1.0,31.2,1.4,26.0,26.0,1.0,30.2,9.3,30.0,25.0,1.0,28.8,3.9,26.0,25.0,1.0,29.6,5.4,27.0,25.0,1.0,31.2,4.7,28.0,25.0
2023-05-30 23:25:00,,34.0,31.2,28.9,30.22,26.5,27.2,"[25.8, 27.2]",1.0,31.2,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.9,3.8,26.0,25.0,1.0,29.6,5.4,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-30 23:30:00,,34.0,31.4,28.9,30.34,26.5,27.2,"[25.8, 27.2]",1.0,31.4,1.4,26.0,26.0,1.0,30.2,9.4,30.0,25.0,1.0,28.9,3.8,26.0,25.0,1.0,29.8,5.4,27.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-30 23:45:00,,34.0,31.4,29.0,30.380000000000003,26.55,27.3,"[25.8, 27.3]",1.0,31.4,1.4,26.0,27.0,1.0,30.2,9.4,30.0,24.0,1.0,29.0,3.8,26.0,26.0,1.0,29.9,5.5,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-05-30 23:50:00,,34.0,31.4,29.1,30.379999999999995,26.55,27.3,"[25.8, 27.3]",1.0,31.4,1.4,26.0,27.0,1.0,30.2,9.4,30.0,24.0,1.0,29.1,3.8,26.0,26.0,1.0,29.8,5.5,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-05-30 23:55:00,,34.0,31.4,29.1,30.36,26.6,27.3,"[25.9, 27.3]",1.0,31.4,1.4,27.0,27.0,1.0,30.2,9.3,30.0,24.0,1.0,29.1,3.8,26.0,26.0,1.0,29.7,5.4,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-05-31 00:00:00,,34.0,31.4,29.1,30.36,26.6,27.3,"[25.9, 27.3]",1.0,31.4,1.4,27.0,27.0,1.0,30.2,9.4,30.0,24.0,1.0,29.1,3.9,26.0,26.0,1.0,29.7,5.5,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-05-31 00:05:00,,34.0,31.4,29.1,30.4,26.85,27.4,"[26.3, 27.4]",1.0,31.4,1.4,27.0,28.0,1.0,30.3,9.4,30.0,24.0,1.0,29.1,0.2,27.0,27.0,1.0,29.8,1.5,27.0,27.0,1.0,31.4,4.8,28.0,26.0
2023-05-31 00:10:00,,34.0,31.6,29.4,30.64,27.45,27.7,"[27.2, 27.7]",1.0,31.6,1.4,28.0,28.0,1.0,30.5,9.4,30.0,24.0,1.0,29.4,0.2,29.0,27.0,1.0,30.1,1.4,28.0,27.0,1.0,31.6,4.7,29.0,26.0
2023-05-31 00:15:00,,34.0,31.6,30.4,30.96,27.65,27.9,"[27.4, 27.9]",1.0,31.6,1.4,28.0,28.0,1.0,30.7,9.3,30.0,24.0,1.0,30.4,3.8,29.0,27.0,1.0,30.5,1.4,28.0,27.0,1.0,31.6,4.8,29.0,26.0
2023-05-31 00:20:00,,34.0,31.9,30.9,31.42,27.75,28.1,"[27.4, 28.1]",1.0,31.9,1.4,28.0,28.0,1.0,30.9,9.4,31.0,24.0,1.0,31.4,3.9,29.0,27.0,1.0,31.0,1.4,29.0,27.0,1.0,31.9,4.8,29.0,26.0
2023-05-31 00:25:00,,34.0,31.9,30.9,31.42,27.85,28.2,"[27.5, 28.2]",1.0,31.9,1.4,28.0,28.0,1.0,30.9,9.4,31.0,24.0,1.0,31.4,3.8,29.0,27.0,1.0,31.0,1.4,29.0,27.0,1.0,31.9,4.6,29.0,26.0
2023-05-31 00:30:00,,34.0,32.1,31.0,31.68,27.950000000000003,28.3,"[27.6, 28.3]",1.0,32.1,1.4,28.0,28.0,1.0,31.0,9.4,31.0,24.0,1.0,31.5,3.8,29.0,27.0,1.0,31.7,1.4,29.0,27.0,1.0,32.1,4.7,29.0,26.0
2023-05-31 00:35:00,,34.0,32.1,31.1,31.7,27.9,28.4,"[27.4, 28.4]",1.0,32.1,1.4,27.0,26.0,1.0,31.1,9.4,30.0,24.0,1.0,31.5,3.8,28.0,25.0,1.0,31.7,4.6,28.0,25.0,1.0,32.1,4.7,29.0,24.0
2023-05-31 00:40:00,,34.0,32.1,30.2,31.24,27.55,28.1,"[27.0, 28.1]",1.0,32.1,5.2,26.0,26.0,1.0,30.3,9.4,29.0,24.0,1.0,31.5,3.8,27.0,25.0,1.0,30.2,5.5,27.0,25.0,1.0,32.1,4.7,28.0,24.0
2023-05-31 00:45:00,,34.0,31.9,30.2,31.0,27.25,27.8,"[26.7, 27.8]",1.0,31.9,5.3,26.0,26.0,1.0,30.3,9.3,29.0,24.0,1.0,30.7,3.8,27.0,25.0,1.0,30.2,5.4,27.0,25.0,1.0,31.9,4.7,28.0,24.0
2023-05-31 00:50:00,,34.0,31.9,29.8,30.74,27.05,27.6,"[26.5, 27.6]",1.0,31.9,1.4,27.0,26.0,1.0,30.0,9.3,30.0,24.0,1.0,30.1,3.8,27.0,25.0,1.0,29.8,5.4,27.0,25.0,1.0,31.9,4.7,28.0,24.0
2023-05-31 00:55:00,,34.0,31.7,29.7,30.72,27.0,27.6,"[26.4, 27.6]",1.0,31.7,1.4,27.0,26.0,1.0,30.3,9.3,30.0,24.0,1.0,29.7,3.8,27.0,25.0,1.0,30.2,5.4,27.0,25.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 01:00:00,,34.0,31.7,29.7,30.82,27.0,27.6,"[26.4, 27.6]",1.0,31.7,1.4,27.0,26.0,1.0,30.5,9.3,30.0,24.0,1.0,29.7,3.8,27.0,25.0,1.0,30.5,5.3,27.0,25.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 01:05:00,,34.0,31.7,29.6,30.82,27.0,27.6,"[26.4, 27.6]",1.0,31.7,1.4,27.0,25.0,1.0,30.5,9.4,30.0,24.0,1.0,29.6,3.8,27.0,25.0,1.0,30.6,5.5,27.0,24.0,1.0,31.7,4.7,28.0,24.0
2023-05-31 01:10:00,,34.0,31.7,29.6,30.84,27.0,27.6,"[26.4, 27.6]",1.0,31.7,1.4,27.0,25.0,1.0,30.6,9.4,30.0,24.0,1.0,29.6,3.8,27.0,24.0,1.0,30.6,5.3,27.0,24.0,1.0,31.7,4.7,29.0,24.0
2023-05-31 01:15:00,,34.0,31.7,29.6,30.82,27.05,27.7,"[26.4, 27.7]",1.0,31.7,1.4,27.0,25.0,1.0,30.6,9.4,30.0,24.0,1.0,29.6,3.8,27.0,24.0,1.0,30.5,5.5,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 01:20:00,,34.0,31.8,29.6,30.9,27.05,27.7,"[26.4, 27.7]",1.0,31.8,1.4,27.0,25.0,1.0,30.6,9.4,30.0,24.0,1.0,29.6,3.8,27.0,24.0,1.0,30.7,5.4,27.0,24.0,1.0,31.8,4.8,29.0,24.0
2023-05-31 01:25:00,,34.0,31.8,29.6,30.92,27.0,27.7,"[26.3, 27.7]",1.0,31.8,1.4,27.0,25.0,1.0,30.6,9.4,30.0,24.0,1.0,29.6,3.8,27.0,24.0,1.0,30.8,5.5,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-05-31 01:30:00,,34.0,31.8,29.6,30.94,27.05,27.7,"[26.4, 27.7]",1.0,31.8,1.4,27.0,25.0,1.0,30.7,9.4,30.0,24.0,1.0,29.6,3.8,27.0,24.0,1.0,30.8,5.5,27.0,24.0,1.0,31.8,4.5,28.0,24.0
2023-05-31 01:35:00,,34.0,31.8,29.6,30.96,26.950000000000003,27.6,"[26.3, 27.6]",1.0,31.8,5.1,27.0,25.0,1.0,30.7,9.3,29.0,24.0,1.0,29.6,3.8,26.0,24.0,1.0,30.9,5.5,27.0,24.0,1.0,31.8,4.6,28.0,24.0
2023-05-31 01:40:00,,34.0,31.8,29.5,30.72,26.8,27.4,"[26.2, 27.4]",1.0,31.8,5.2,26.0,24.0,1.0,30.2,9.4,29.0,24.0,1.0,29.5,3.8,26.0,24.0,1.0,30.3,5.6,27.0,24.0,1.0,31.8,4.7,27.0,24.0
2023-05-31 01:45:00,,34.0,31.6,29.1,30.3,26.6,27.2,"[26.0, 27.2]",1.0,31.6,5.3,26.0,24.0,1.0,29.6,9.4,29.0,24.0,1.0,29.1,3.8,26.0,24.0,1.0,29.6,5.6,26.0,24.0,1.0,31.6,4.8,27.0,24.0
2023-05-31 01:50:00,,34.0,31.4,28.8,30.059999999999995,26.45,27.0,"[25.9, 27.0]",1.0,31.4,5.3,25.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.1,3.8,26.0,24.0,1.0,28.8,5.5,26.0,24.0,1.0,31.4,4.7,27.0,24.0
2023-05-31 01:55:00,,34.0,31.2,28.0,29.68,26.25,26.8,"[25.7, 26.8]",1.0,31.2,5.3,25.0,24.0,1.0,29.3,9.4,28.0,24.0,1.0,28.7,3.8,26.0,24.0,1.0,28.0,5.6,26.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-05-31 02:00:00,,34.0,31.0,27.8,29.52,26.1,26.6,"[25.6, 26.6]",1.0,31.0,5.3,25.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,28.7,3.8,25.0,24.0,1.0,27.8,5.6,26.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-05-31 02:05:00,,34.0,30.7,27.8,29.34,26.05,26.5,"[25.6, 26.5]",1.0,30.7,1.5,25.0,25.0,1.0,29.1,9.4,28.0,24.0,1.0,28.4,3.8,25.0,24.0,1.0,27.8,5.5,26.0,24.0,1.0,30.7,4.7,27.0,25.0
2023-05-31 02:10:00,,34.0,30.6,28.0,29.4,26.1,26.6,"[25.6, 26.6]",1.0,30.6,1.4,26.0,25.0,1.0,29.3,9.4,29.0,25.0,1.0,28.5,3.8,26.0,25.0,1.0,28.0,5.4,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-05-31 02:15:00,,34.0,30.6,28.5,29.7,26.2,26.7,"[25.7, 26.7]",1.0,30.6,1.4,26.0,25.0,1.0,29.6,9.4,29.0,25.0,1.0,28.5,3.8,26.0,25.0,1.0,29.2,5.5,26.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-05-31 02:20:00,,34.0,30.8,28.7,29.840000000000003,26.25,26.8,"[25.7, 26.8]",1.0,30.8,1.4,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,28.7,3.8,26.0,25.0,1.0,29.2,5.4,27.0,25.0,1.0,30.8,4.6,28.0,25.0
2023-05-31 02:25:00,,34.0,30.8,28.7,29.880000000000003,26.35,26.9,"[25.8, 26.9]",1.0,30.8,1.4,26.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,28.7,3.8,26.0,25.0,1.0,29.3,5.4,27.0,25.0,1.0,30.8,4.6,28.0,25.0
2023-05-31 02:30:00,,34.0,30.8,28.9,29.96,26.4,27.0,"[25.8, 27.0]",1.0,30.8,1.4,26.0,25.0,1.0,29.9,9.4,29.0,25.0,1.0,28.9,3.7,26.0,25.0,1.0,29.4,5.4,27.0,25.0,1.0,30.8,4.4,28.0,25.0
2023-05-31 02:35:00,,34.0,30.9,28.9,30.06,26.45,27.0,"[25.9, 27.0]",1.0,30.9,1.4,26.0,26.0,1.0,30.0,9.4,30.0,26.0,1.0,28.9,3.7,26.0,26.0,1.0,29.6,5.4,27.0,26.0,1.0,30.9,4.7,28.0,26.0
2023-05-31 02:40:00,,34.0,31.0,28.9,30.1,26.5,27.1,"[25.9, 27.1]",1.0,31.0,1.4,26.0,26.0,1.0,30.0,9.5,30.0,26.0,1.0,28.9,3.7,26.0,26.0,1.0,29.6,5.6,27.0,26.0,1.0,31.0,4.7,28.0,26.0
2023-05-31 02:45:00,,34.0,31.0,29.0,30.160000000000004,26.55,27.1,"[26.0, 27.1]",1.0,31.0,1.4,27.0,26.0,1.0,30.0,9.4,30.0,26.0,1.0,29.0,3.7,26.0,26.0,1.0,29.8,5.4,27.0,26.0,1.0,31.0,4.8,28.0,26.0
2023-05-31 02:50:00,,34.0,31.1,29.1,30.22000000000001,26.6,27.2,"[26.0, 27.2]",1.0,31.1,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.1,3.7,26.0,26.0,1.0,29.7,5.5,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 02:55:00,,34.0,31.2,29.1,30.32,26.6,27.2,"[26.0, 27.2]",1.0,31.2,1.4,26.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.1,3.7,26.0,26.0,1.0,30.0,5.5,27.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-05-31 03:00:00,,34.0,31.2,29.2,30.36,26.65,27.2,"[26.1, 27.2]",1.0,31.2,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,29.2,3.7,26.0,26.0,1.0,30.0,5.5,27.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-05-31 03:05:00,,34.0,31.3,29.2,30.380000000000003,26.9,27.3,"[26.5, 27.3]",1.0,31.3,1.4,27.0,27.0,1.0,30.2,9.4,30.0,25.0,1.0,29.2,0.2,28.0,27.0,1.0,29.9,1.5,27.0,27.0,1.0,31.3,4.8,28.0,27.0
2023-05-31 03:10:00,,34.0,31.3,29.5,30.5,27.450000000000003,27.6,"[27.3, 27.6]",1.0,31.3,1.4,28.0,27.0,1.0,30.2,9.4,30.0,25.0,1.0,29.5,0.2,29.0,27.0,1.0,30.2,1.4,28.0,27.0,1.0,31.3,4.8,29.0,27.0
2023-05-31 03:15:00,,34.0,31.4,30.4,30.96,27.7,27.9,"[27.5, 27.9]",1.0,31.4,1.4,28.0,27.0,1.0,30.6,9.4,30.0,25.0,1.0,31.0,3.7,29.0,27.0,1.0,30.4,1.4,28.0,27.0,1.0,31.4,4.7,29.0,27.0
2023-05-31 03:20:00,,34.0,31.6,30.6,31.12,27.85,28.1,"[27.6, 28.1]",1.0,31.6,1.4,28.0,27.0,1.0,30.8,9.4,30.0,25.0,1.0,31.0,3.7,29.0,27.0,1.0,30.6,1.4,29.0,27.0,1.0,31.6,4.5,29.0,27.0
2023-05-31 03:25:00,,34.0,31.7,30.8,31.3,27.95,28.2,"[27.7, 28.2]",1.0,31.7,1.4,28.0,27.0,1.0,30.8,9.4,30.0,25.0,1.0,31.5,3.7,29.0,27.0,1.0,30.8,1.4,29.0,27.0,1.0,31.7,4.8,29.0,27.0
2023-05-31 03:30:00,,34.0,31.8,30.8,31.5,28.1,28.4,"[27.8, 28.4]",1.0,31.8,1.4,28.0,27.0,1.0,30.8,9.4,31.0,25.0,1.0,31.6,3.7,29.0,27.0,1.0,31.5,1.4,29.0,27.0,1.0,31.8,4.8,29.0,27.0
2023-05-31 03:35:00,,34.0,32.0,30.9,31.54,28.05,28.4,"[27.7, 28.4]",1.0,32.0,4.8,27.0,24.0,1.0,30.9,9.4,30.0,24.0,1.0,31.6,3.7,28.0,24.0,1.0,31.2,4.8,28.0,24.0,1.0,32.0,4.8,29.0,24.0
2023-05-31 03:40:00,,34.0,32.1,30.6,31.520000000000003,27.65,28.1,"[27.2, 28.1]",1.0,32.1,5.3,27.0,24.0,1.0,30.6,9.5,29.0,24.0,1.0,31.6,3.7,27.0,24.0,1.0,31.2,5.4,27.0,24.0,1.0,32.1,4.7,28.0,24.0
2023-05-31 03:45:00,,34.0,31.8,30.0,30.96,27.35,27.8,"[26.9, 27.8]",1.0,31.8,5.3,26.0,24.0,1.0,30.0,9.4,29.0,24.0,1.0,30.9,3.7,27.0,24.0,1.0,30.3,5.6,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-05-31 03:50:00,,34.0,31.8,29.7,30.64,27.1,27.5,"[26.7, 27.5]",1.0,31.8,5.4,26.0,24.0,1.0,30.0,9.5,29.0,24.0,1.0,29.9,3.7,27.0,24.0,1.0,29.7,5.3,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-05-31 03:55:00,,34.0,31.3,28.5,30.1,26.9,27.3,"[26.5, 27.3]",1.0,31.3,5.2,26.0,24.0,1.0,29.5,9.3,29.0,24.0,1.0,29.9,3.7,26.0,24.0,1.0,28.5,5.3,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 04:00:00,,34.0,31.1,28.5,29.94,26.700000000000003,27.1,"[26.3, 27.1]",1.0,31.1,5.4,26.0,24.0,1.0,29.5,9.4,28.0,24.0,1.0,29.5,3.7,26.0,24.0,1.0,28.5,5.4,26.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-05-31 04:05:00,,34.0,31.1,28.2,29.78,26.55,26.9,"[26.2, 26.9]",1.0,31.1,5.4,25.0,25.0,1.0,29.3,9.4,28.0,25.0,1.0,29.2,3.7,26.0,25.0,1.0,28.2,5.4,26.0,25.0,1.0,31.1,4.8,27.0,25.0
2023-05-31 04:10:00,,34.0,30.9,28.2,29.64,26.4,26.7,"[26.1, 26.7]",1.0,30.9,5.4,25.0,25.0,1.0,29.2,9.5,28.0,25.0,1.0,29.0,3.7,26.0,25.0,1.0,28.2,5.4,26.0,25.0,1.0,30.9,4.5,27.0,25.0
2023-05-31 04:15:00,,34.0,30.8,28.0,29.52,26.25,26.6,"[25.9, 26.6]",1.0,30.8,5.4,25.0,25.0,1.0,29.2,9.5,28.0,25.0,1.0,28.8,3.6,26.0,25.0,1.0,28.0,5.6,26.0,25.0,1.0,30.8,4.4,27.0,25.0
2023-05-31 04:20:00,,34.0,30.7,28.1,29.44,26.3,26.6,"[26.0, 26.6]",1.0,30.7,1.4,26.0,25.0,1.0,29.0,9.4,29.0,25.0,1.0,28.7,3.6,26.0,25.0,1.0,28.1,5.6,26.0,25.0,1.0,30.7,4.5,27.0,25.0
2023-05-31 04:25:00,,34.0,30.7,28.7,29.64,26.35,26.7,"[26.0, 26.7]",1.0,30.7,1.4,26.0,25.0,1.0,29.4,9.4,29.0,25.0,1.0,28.7,3.7,26.0,25.0,1.0,28.7,5.6,27.0,25.0,1.0,30.7,4.8,28.0,25.0
2023-05-31 04:30:00,,34.0,30.7,28.8,29.76,26.450000000000003,26.8,"[26.1, 26.8]",1.0,30.7,1.4,26.0,25.0,1.0,29.6,9.4,29.0,25.0,1.0,28.8,3.6,26.0,25.0,1.0,29.0,5.4,27.0,25.0,1.0,30.7,4.7,28.0,25.0
2023-05-31 04:35:00,,34.0,30.8,29.0,29.98,26.5,26.9,"[26.1, 26.9]",1.0,30.8,1.4,26.0,25.0,1.0,29.8,9.4,29.0,26.0,1.0,29.0,3.6,26.0,26.0,1.0,29.5,5.5,27.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-05-31 04:40:00,,34.0,30.9,29.0,30.08,26.6,27.0,"[26.2, 27.0]",1.0,30.9,1.4,27.0,26.0,1.0,29.9,9.4,30.0,26.0,1.0,29.0,3.7,26.0,26.0,1.0,29.7,5.4,27.0,26.0,1.0,30.9,4.7,28.0,26.0
2023-05-31 04:45:00,,34.0,30.9,29.2,30.14,26.700000000000003,27.1,"[26.3, 27.1]",1.0,30.9,1.4,27.0,26.0,1.0,29.9,9.4,30.0,26.0,1.0,29.2,3.7,26.0,26.0,1.0,29.8,5.4,27.0,26.0,1.0,30.9,4.6,28.0,26.0
2023-05-31 04:50:00,,34.0,31.1,29.2,30.28,26.75,27.2,"[26.3, 27.2]",1.0,31.1,1.4,27.0,26.0,1.0,30.0,9.4,30.0,26.0,1.0,29.2,3.6,27.0,26.0,1.0,30.0,5.4,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 04:55:00,,34.0,31.1,29.3,30.3,26.8,27.3,"[26.3, 27.3]",1.0,31.1,1.4,27.0,26.0,1.0,30.0,9.4,30.0,26.0,1.0,29.3,3.6,27.0,26.0,1.0,30.0,5.5,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 05:00:00,,34.0,31.2,29.3,30.36,26.8,27.3,"[26.3, 27.3]",1.0,31.2,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.3,3.6,27.0,26.0,1.0,30.0,5.4,27.0,26.0,1.0,31.2,4.7,28.0,26.0
2023-05-31 05:05:00,,34.0,31.2,29.4,30.4,26.85,27.3,"[26.4, 27.3]",1.0,31.2,1.4,27.0,25.0,1.0,30.2,9.4,30.0,25.0,1.0,29.4,3.6,27.0,25.0,1.0,30.0,5.5,27.0,25.0,1.0,31.2,4.5,28.0,25.0
2023-05-31 05:10:00,,34.0,31.3,29.5,30.46,26.9,27.4,"[26.4, 27.4]",1.0,31.3,1.4,27.0,25.0,1.0,30.2,9.4,30.0,25.0,1.0,29.5,3.7,27.0,25.0,1.0,30.0,5.5,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-05-31 05:15:00,,34.0,31.4,29.5,30.52,26.95,27.4,"[26.5, 27.4]",1.0,31.4,1.4,27.0,25.0,1.0,30.2,9.4,30.0,25.0,1.0,29.5,3.6,27.0,25.0,1.0,30.1,5.5,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 05:20:00,,34.0,31.4,29.5,30.54,26.95,27.4,"[26.5, 27.4]",1.0,31.4,1.4,27.0,25.0,1.0,30.2,9.4,30.0,25.0,1.0,29.5,3.6,27.0,25.0,1.0,30.2,5.4,27.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-31 05:25:00,,34.0,31.4,29.6,30.58,27.0,27.5,"[26.5, 27.5]",1.0,31.4,1.4,27.0,25.0,1.0,30.3,9.4,30.0,25.0,1.0,29.6,3.7,27.0,25.0,1.0,30.2,5.5,27.0,25.0,1.0,31.4,4.7,28.0,25.0
2023-05-31 05:30:00,,34.0,31.5,29.6,30.64,26.95,27.4,"[26.5, 27.4]",1.0,31.5,5.1,26.0,25.0,1.0,30.4,9.4,29.0,25.0,1.0,29.6,3.7,27.0,25.0,1.0,30.2,5.5,27.0,25.0,1.0,31.5,4.7,28.0,25.0
2023-05-31 05:35:00,,34.0,31.5,29.5,30.34,26.75,27.2,"[26.3, 27.2]",1.0,31.5,5.3,26.0,24.0,1.0,29.6,9.4,29.0,24.0,1.0,29.5,3.6,26.0,24.0,1.0,29.6,5.6,27.0,24.0,1.0,31.5,4.7,27.0,24.0
2023-05-31 05:40:00,,34.0,31.1,29.0,30.02,26.700000000000003,27.1,"[26.3, 27.1]",1.0,31.1,5.2,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.3,3.6,26.0,24.0,1.0,29.0,5.5,26.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-05-31 05:45:00,,34.0,31.1,28.7,29.840000000000003,26.5,26.9,"[26.1, 26.9]",1.0,31.1,5.3,25.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,28.9,3.7,26.0,24.0,1.0,28.7,5.5,26.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-05-31 05:50:00,,34.0,30.8,28.3,29.58,26.35,26.7,"[26.0, 26.7]",1.0,30.8,5.3,25.0,24.0,1.0,29.2,9.4,28.0,24.0,1.0,28.8,3.6,26.0,24.0,1.0,28.3,5.6,26.0,24.0,1.0,30.8,4.6,27.0,24.0
2023-05-31 05:55:00,,34.0,30.6,28.2,29.42,26.2,26.5,"[25.9, 26.5]",1.0,30.6,5.3,25.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,28.7,3.6,26.0,24.0,1.0,28.2,5.6,26.0,24.0,1.0,30.6,4.6,27.0,24.0
2023-05-31 06:00:00,,34.0,30.6,28.2,29.380000000000003,26.1,26.4,"[25.8, 26.4]",1.0,30.6,5.3,25.0,24.0,1.0,28.8,9.4,28.0,24.0,1.0,28.7,3.6,26.0,24.0,1.0,28.2,5.6,26.0,24.0,1.0,30.6,4.5,27.0,24.0
2023-05-31 06:05:00,,34.0,30.5,27.9,29.24,26.1,26.4,"[25.8, 26.4]",1.0,30.5,1.4,26.0,25.0,1.0,28.8,9.4,28.0,25.0,1.0,28.5,3.6,26.0,25.0,1.0,27.9,5.6,26.0,25.0,1.0,30.5,4.5,27.0,25.0
2023-05-31 06:10:00,,34.0,30.4,28.5,29.52,26.2,26.5,"[25.9, 26.5]",1.0,30.4,1.4,26.0,25.0,1.0,29.4,9.4,29.0,25.0,1.0,28.5,3.6,26.0,25.0,1.0,28.9,5.5,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 06:15:00,,34.0,30.4,28.7,29.56,26.3,26.6,"[26.0, 26.6]",1.0,30.4,1.4,26.0,25.0,1.0,29.4,9.4,29.0,25.0,1.0,28.7,3.6,26.0,25.0,1.0,28.9,5.5,26.0,25.0,1.0,30.4,4.7,28.0,25.0
2023-05-31 06:20:00,,34.0,30.5,28.7,29.68,26.35,26.7,"[26.0, 26.7]",1.0,30.5,1.4,26.0,25.0,1.0,29.5,9.4,29.0,25.0,1.0,28.7,3.6,26.0,25.0,1.0,29.2,5.5,27.0,25.0,1.0,30.5,4.7,28.0,25.0
2023-05-31 06:25:00,,34.0,30.6,29.0,29.880000000000003,26.5,26.9,"[26.1, 26.9]",1.0,30.6,1.4,26.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,29.0,3.6,26.0,25.0,1.0,29.4,5.5,27.0,25.0,1.0,30.6,4.7,28.0,25.0
2023-05-31 06:30:00,,34.0,30.8,29.0,30.02,26.6,27.0,"[26.2, 27.0]",1.0,30.8,1.4,27.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,29.0,3.6,26.0,25.0,1.0,29.7,5.5,27.0,25.0,1.0,30.8,4.8,28.0,25.0
2023-05-31 06:35:00,,34.0,30.9,29.2,30.160000000000004,26.700000000000003,27.1,"[26.3, 27.1]",1.0,30.9,1.4,27.0,26.0,1.0,29.9,9.4,30.0,26.0,1.0,29.2,3.6,27.0,26.0,1.0,29.9,5.5,27.0,25.0,1.0,30.9,4.7,28.0,26.0
2023-05-31 06:40:00,,34.0,31.1,29.2,30.26,26.700000000000003,27.1,"[26.3, 27.1]",1.0,31.1,1.4,27.0,26.0,1.0,30.0,9.5,30.0,26.0,1.0,29.2,3.5,27.0,26.0,1.0,29.9,5.5,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 06:45:00,,34.0,31.1,29.3,30.3,26.75,27.2,"[26.3, 27.2]",1.0,31.1,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.3,3.6,27.0,26.0,1.0,29.9,5.5,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 06:50:00,,34.0,31.1,29.4,30.36,26.8,27.2,"[26.4, 27.2]",1.0,31.1,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.4,3.6,27.0,26.0,1.0,30.1,5.5,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-05-31 06:55:00,,34.0,31.2,29.4,30.44,26.9,27.3,"[26.5, 27.3]",1.0,31.2,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,29.4,3.6,27.0,26.0,1.0,30.2,5.4,27.0,26.0,1.0,31.2,4.5,28.0,26.0
2023-05-31 07:00:00,,34.0,31.3,29.5,30.52,26.95,27.4,"[26.5, 27.4]",1.0,31.3,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,29.5,3.6,27.0,26.0,1.0,30.3,5.4,27.0,26.0,1.0,31.3,4.4,28.0,26.0
