time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-05-31 07:05:00,,34.0,31.4,29.5,30.559999999999995,27.1,27.4,"[26.8, 27.4]",1.0,31.4,1.4,27.0,27.0,1.0,30.2,9.4,30.0,27.0,1.0,29.5,0.2,27.0,27.0,1.0,30.3,5.5,27.0,27.0,1.0,31.4,4.8,29.0,27.0
2023-05-31 07:10:00,,34.0,31.6,29.9,30.76,27.3,27.5,"[27.1, 27.5]",1.0,31.6,1.4,27.0,27.0,1.0,30.4,9.4,30.0,27.0,1.0,29.9,0.2,27.0,27.0,1.0,30.3,5.4,28.0,27.0,1.0,31.6,4.7,29.0,27.0
2023-05-31 07:15:00,,34.0,31.6,29.9,30.84,27.55,27.7,"[27.4, 27.7]",1.0,31.6,1.4,28.0,27.0,1.0,30.5,9.4,30.0,27.0,1.0,29.9,0.2,27.0,27.0,1.0,30.6,5.5,28.0,27.0,1.0,31.6,4.7,29.0,27.0
2023-05-31 07:20:00,,34.0,31.6,30.1,30.920000000000005,27.6,27.7,"[27.5, 27.7]",1.0,31.6,1.4,28.0,27.0,1.0,30.6,9.4,30.0,27.0,1.0,30.1,0.2,28.0,27.0,1.0,30.7,5.4,28.0,27.0,1.0,31.6,4.7,29.0,27.0
2023-05-31 07:25:00,,34.0,31.7,30.2,31.0,27.700000000000003,27.8,"[27.6, 27.8]",1.0,31.7,1.4,28.0,27.0,1.0,30.6,9.3,30.0,27.0,1.0,30.2,0.2,28.0,27.0,1.0,30.8,5.5,28.0,27.0,1.0,31.7,4.7,29.0,27.0
2023-05-31 07:30:00,,34.0,31.8,30.3,31.1,27.75,27.9,"[27.6, 27.9]",1.0,31.8,1.4,28.0,27.0,1.0,30.7,9.3,30.0,27.0,1.0,30.3,0.2,28.0,27.0,1.0,30.9,5.5,28.0,27.0,1.0,31.8,4.7,29.0,27.0
2023-05-31 07:35:00,,34.0,31.9,30.4,31.32,27.8,28.0,"[27.6, 28.0]",1.0,31.9,4.6,27.0,25.0,1.0,30.8,9.3,30.0,25.0,1.0,30.4,3.2,28.0,25.0,1.0,31.6,5.4,28.0,25.0,1.0,31.9,4.6,29.0,27.0
2023-05-31 07:40:00,,34.0,32.0,30.4,31.2,27.6,27.8,"[27.4, 27.8]",1.0,32.0,5.3,27.0,25.0,1.0,30.5,9.3,29.0,25.0,1.0,30.4,3.5,27.0,25.0,1.0,31.1,5.6,27.0,25.0,1.0,32.0,4.7,28.0,25.0
2023-05-31 07:45:00,,34.0,31.8,30.2,30.880000000000003,27.450000000000003,27.6,"[27.3, 27.6]",1.0,31.8,5.3,27.0,25.0,1.0,30.2,9.3,29.0,25.0,1.0,30.3,3.4,27.0,25.0,1.0,30.3,5.6,27.0,25.0,1.0,31.8,4.7,28.0,25.0
2023-05-31 07:50:00,,34.0,31.8,29.5,30.640000000000004,27.35,27.5,"[27.2, 27.5]",1.0,31.8,5.3,26.0,25.0,1.0,30.0,9.3,29.0,25.0,1.0,30.1,3.4,27.0,25.0,1.0,29.5,5.6,27.0,25.0,1.0,31.8,4.7,28.0,25.0
2023-05-31 07:55:00,,34.0,31.6,29.5,30.44,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.6,5.3,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.8,3.5,27.0,25.0,1.0,29.5,5.6,27.0,25.0,1.0,31.6,4.7,28.0,25.0
2023-05-31 08:00:00,,34.0,31.5,29.2,30.3,27.1,27.2,"[27.0, 27.2]",1.0,31.5,5.4,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.6,3.4,27.0,25.0,1.0,29.2,5.6,27.0,25.0,1.0,31.5,4.7,28.0,25.0
2023-05-31 08:05:00,,34.0,31.4,28.8,30.22,27.05,27.1,"[27.0, 27.1]",1.0,31.4,1.4,27.0,25.0,1.0,29.9,9.4,29.0,25.0,1.0,29.6,3.4,27.0,26.0,1.0,28.8,5.5,27.0,26.0,1.0,31.4,4.7,28.0,25.0
2023-05-31 08:10:00,,34.0,31.3,29.0,30.22000000000001,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.3,1.4,27.0,26.0,1.0,29.9,9.5,30.0,26.0,1.0,29.6,3.5,27.0,26.0,1.0,29.0,5.6,27.0,26.0,1.0,31.3,4.7,28.0,26.0
2023-05-31 08:15:00,,34.0,31.3,29.7,30.48,27.3,27.4,"[27.2, 27.4]",1.0,31.3,1.4,27.0,26.0,1.0,30.2,9.5,30.0,26.0,1.0,29.7,3.5,27.0,26.0,1.0,29.9,5.6,27.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-05-31 08:20:00,,34.0,31.5,30.0,30.8,27.4,27.5,"[27.3, 27.5]",,31.5,,,,,30.6,,,,,30.0,,,,,30.4,,,,,31.5,,,
2023-05-31 08:25:00,,34.0,31.5,30.0,30.8,27.5,27.6,"[27.4, 27.6]",1.0,31.5,1.4,28.0,26.0,1.0,30.6,9.4,30.0,26.0,1.0,30.0,3.5,28.0,26.0,1.0,30.4,5.5,28.0,26.0,1.0,31.5,4.7,29.0,26.0
2023-05-31 08:30:00,,34.0,31.6,30.2,30.98,27.55,27.7,"[27.4, 27.7]",1.0,31.6,1.4,28.0,26.0,1.0,30.7,9.4,30.0,26.0,1.0,30.2,3.5,28.0,26.0,1.0,30.8,5.5,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-05-31 08:35:00,,34.0,31.8,30.2,31.08,27.65,27.8,"[27.5, 27.8]",1.0,31.8,5.2,27.0,24.0,1.0,30.8,9.3,30.0,24.0,1.0,30.2,3.4,28.0,24.0,1.0,30.8,5.6,27.0,24.0,1.0,31.8,4.7,29.0,24.0
2023-05-31 08:40:00,,34.0,31.8,30.3,30.98,27.55,27.7,"[27.4, 27.7]",1.0,31.8,5.2,27.0,24.0,1.0,30.5,9.3,29.0,24.0,1.0,30.3,3.5,27.0,24.0,1.0,30.5,5.5,27.0,24.0,1.0,31.8,4.7,28.0,24.0
2023-05-31 08:45:00,,34.0,31.8,29.8,30.7,27.4,27.5,"[27.3, 27.5]",1.0,31.8,5.2,26.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.8,5.5,27.0,24.0,1.0,31.8,4.7,28.0,24.0
2023-05-31 08:50:00,,34.0,31.6,29.3,30.46,27.3,27.4,"[27.2, 27.4]",1.0,31.6,5.4,26.0,24.0,1.0,29.8,9.3,29.0,24.0,1.0,30.0,3.5,27.0,24.0,1.0,29.3,5.6,27.0,24.0,1.0,31.6,4.7,28.0,24.0
2023-05-31 08:55:00,,34.0,31.6,29.3,30.42,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.6,5.3,26.0,24.0,1.0,29.8,9.3,29.0,24.0,1.0,29.8,3.3,27.0,24.0,1.0,29.3,5.5,27.0,24.0,1.0,31.6,4.7,28.0,24.0
2023-05-31 09:00:00,,34.0,31.4,29.0,30.24,27.1,27.2,"[27.0, 27.2]",1.0,31.4,5.3,26.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,29.7,3.5,27.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.4,4.7,28.0,24.0
2023-05-31 09:05:00,,34.0,31.3,28.8,30.1,27.0,27.1,"[26.9, 27.1]",1.0,31.3,5.4,26.0,25.0,1.0,29.6,9.4,28.0,25.0,1.0,29.5,3.4,27.0,25.0,1.0,28.8,5.7,27.0,25.0,1.0,31.3,4.7,28.0,25.0
2023-05-31 09:10:00,,34.0,31.2,28.8,30.02,26.95,27.0,"[26.9, 27.0]",1.0,31.2,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.4,3.5,27.0,25.0,1.0,28.8,5.6,27.0,25.0,1.0,31.2,4.7,27.0,25.0
2023-05-31 09:15:00,,34.0,31.2,28.7,30.0,26.95,27.0,"[26.9, 27.0]",1.0,31.2,5.3,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.4,3.5,27.0,25.0,1.0,28.7,5.6,27.0,25.0,1.0,31.2,4.7,27.0,25.0
2023-05-31 09:20:00,,34.0,31.1,28.7,29.940000000000005,26.85,26.9,"[26.8, 26.9]",1.0,31.1,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.4,3.5,27.0,25.0,1.0,28.7,5.5,27.0,25.0,1.0,31.1,4.7,27.0,25.0
2023-05-31 09:25:00,,34.0,30.9,28.6,29.8,26.8,26.8,"[26.8, 26.8]",1.0,30.9,5.3,26.0,25.0,1.0,29.3,9.3,28.0,25.0,1.0,29.3,3.4,27.0,25.0,1.0,28.6,5.5,26.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-05-31 09:30:00,,34.0,30.9,28.4,29.76,26.75,26.8,"[26.7, 26.8]",1.0,30.9,5.3,26.0,25.0,1.0,29.3,9.3,28.0,25.0,1.0,29.3,3.4,27.0,25.0,1.0,28.4,5.5,26.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-05-31 09:35:00,,34.0,30.9,28.3,29.66,26.7,26.7,"[26.7, 26.7]",1.0,30.9,5.3,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.1,3.4,27.0,24.0,1.0,28.3,5.7,26.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-05-31 09:40:00,,34.0,30.8,28.2,29.6,26.65,26.7,"[26.6, 26.7]",1.0,30.8,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.1,3.4,27.0,24.0,1.0,28.2,5.5,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 09:45:00,,34.0,30.8,28.2,29.6,26.6,26.6,"[26.6, 26.6]",1.0,30.8,5.3,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.2,5.6,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 09:50:00,,34.0,30.7,27.9,29.48,26.6,26.6,"[26.6, 26.6]",1.0,30.7,5.3,26.0,24.0,1.0,29.0,9.4,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,27.9,5.7,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-05-31 09:55:00,,34.0,30.7,27.9,29.48,26.55,26.6,"[26.6, 26.5]",1.0,30.7,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.0,3.4,26.0,24.0,1.0,27.9,5.6,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-05-31 10:00:00,,34.0,30.6,28.1,29.46,26.5,26.5,"[26.5, 26.5]",1.0,30.6,5.3,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.0,3.4,26.0,24.0,1.0,28.1,5.6,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-05-31 10:05:00,,34.0,30.6,28.0,29.44,26.5,26.5,"[26.5, 26.5]",1.0,30.6,5.4,26.0,25.0,1.0,29.0,9.4,28.0,25.0,1.0,29.0,3.3,26.0,25.0,1.0,28.0,5.7,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-05-31 10:10:00,,34.0,30.5,27.9,29.34,26.5,26.5,"[26.5, 26.5]",1.0,30.5,5.3,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,28.9,3.4,26.0,25.0,1.0,27.9,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-31 10:15:00,,34.0,30.5,28.0,29.380000000000003,26.45,26.5,"[26.5, 26.4]",1.0,30.5,5.3,25.0,25.0,1.0,29.0,9.3,28.0,25.0,1.0,28.9,3.4,26.0,25.0,1.0,28.0,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-31 10:20:00,,34.0,30.5,28.0,29.360000000000003,26.45,26.5,"[26.5, 26.4]",1.0,30.5,5.3,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,28.9,3.3,26.0,25.0,1.0,28.0,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-31 10:25:00,,34.0,30.4,28.1,29.34,26.4,26.4,"[26.4, 26.4]",1.0,30.4,5.4,25.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,28.9,3.5,26.0,25.0,1.0,28.1,5.6,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 10:30:00,,34.0,30.4,27.9,29.28,26.4,26.4,"[26.4, 26.4]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,28.8,3.4,26.0,25.0,1.0,27.9,5.7,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 10:35:00,,34.0,30.4,28.2,29.44,26.55,26.6,"[26.6, 26.5]",1.0,30.4,1.5,26.0,26.0,1.0,29.3,9.4,29.0,26.0,1.0,28.9,3.3,27.0,26.0,1.0,28.2,1.5,26.0,26.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 10:40:00,,34.0,30.4,29.1,29.8,26.950000000000003,27.1,"[27.1, 26.8]",1.0,30.4,1.4,27.0,26.0,1.0,29.8,9.5,29.0,26.0,1.0,29.1,3.4,28.0,26.0,1.0,29.3,1.5,27.0,26.0,1.0,30.4,4.7,28.0,25.0
2023-05-31 10:45:00,,34.0,30.6,29.3,30.1,27.35,27.5,"[27.5, 27.2]",1.0,30.6,1.4,27.0,26.0,1.0,30.1,9.5,30.0,26.0,1.0,29.9,3.5,29.0,26.0,1.0,29.3,1.5,28.0,26.0,1.0,30.6,4.8,29.0,25.0
2023-05-31 10:50:00,,34.0,30.8,29.9,30.440000000000005,27.45,27.5,"[27.5, 27.4]",1.0,30.8,1.4,27.0,26.0,1.0,30.1,9.5,30.0,26.0,1.0,30.6,3.5,28.0,26.0,1.0,29.9,5.5,28.0,26.0,1.0,30.8,4.8,29.0,25.0
2023-05-31 10:55:00,,34.0,31.0,30.2,30.620000000000005,27.55,27.6,"[27.5, 27.6]",1.0,31.0,1.4,28.0,26.0,1.0,30.3,9.5,30.0,26.0,1.0,30.6,3.4,28.0,26.0,1.0,30.2,5.6,28.0,26.0,1.0,31.0,4.8,29.0,25.0
2023-05-31 11:00:00,,34.0,31.2,30.3,30.74,27.6,27.7,"[27.5, 27.7]",1.0,31.2,1.4,28.0,26.0,1.0,30.5,9.5,30.0,26.0,1.0,30.5,3.4,28.0,26.0,1.0,30.3,5.6,28.0,26.0,1.0,31.2,4.8,29.0,25.0
2023-05-31 11:05:00,,34.0,31.4,30.5,30.9,27.700000000000003,27.8,"[27.6, 27.8]",1.0,31.4,1.4,28.0,27.0,1.0,30.7,9.6,30.0,26.0,1.0,30.5,3.4,28.0,26.0,1.0,30.5,5.7,28.0,26.0,1.0,31.4,4.8,29.0,24.0
2023-05-31 11:10:00,,34.0,31.6,30.5,31.06,27.75,27.9,"[27.6, 27.9]",1.0,31.6,1.4,28.0,27.0,1.0,30.9,9.5,31.0,24.0,1.0,30.5,3.4,28.0,27.0,1.0,30.7,5.6,28.0,27.0,1.0,31.6,4.8,29.0,24.0
2023-05-31 11:15:00,,34.0,31.8,30.5,31.3,27.85,28.0,"[27.7, 28.0]",1.0,31.8,1.4,28.0,27.0,1.0,30.9,9.5,31.0,24.0,1.0,30.5,3.3,28.0,27.0,1.0,31.5,5.7,28.0,27.0,1.0,31.8,4.8,29.0,24.0
2023-05-31 11:20:00,,34.0,32.0,30.5,31.42,27.9,28.0,"[27.8, 28.0]",1.0,32.0,1.4,28.0,27.0,1.0,31.1,9.6,31.0,24.0,1.0,30.5,3.4,28.0,27.0,1.0,31.5,5.6,28.0,27.0,1.0,32.0,4.8,29.0,24.0
2023-05-31 11:25:00,,34.0,32.0,30.7,31.46,27.950000000000003,28.1,"[27.8, 28.1]",1.0,32.0,1.4,28.0,27.0,1.0,31.1,9.6,31.0,24.0,1.0,30.7,3.4,28.0,27.0,1.0,31.5,5.6,28.0,27.0,1.0,32.0,4.8,30.0,24.0
2023-05-31 11:30:00,,34.0,32.2,30.7,31.64,28.05,28.2,"[27.9, 28.2]",1.0,32.2,1.4,28.0,27.0,1.0,31.3,9.6,31.0,24.0,1.0,30.7,3.4,28.0,27.0,1.0,31.8,5.8,28.0,27.0,1.0,32.2,4.8,30.0,24.0
2023-05-31 11:35:00,,34.0,32.2,30.8,31.54,28.05,28.2,"[27.9, 28.2]",1.0,32.2,5.3,28.0,24.0,1.0,31.3,9.6,30.0,24.0,1.0,30.8,3.5,28.0,24.0,1.0,31.2,5.8,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-05-31 11:40:00,,34.0,32.3,30.8,31.5,27.950000000000003,28.1,"[27.8, 28.1]",1.0,32.3,5.4,27.0,24.0,1.0,30.8,9.6,30.0,24.0,1.0,30.9,3.4,28.0,24.0,1.0,31.2,5.7,28.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-05-31 11:45:00,,34.0,32.3,30.5,31.32,27.85,28.0,"[27.7, 28.0]",1.0,32.3,5.4,27.0,24.0,1.0,30.8,9.5,30.0,24.0,1.0,30.7,3.4,28.0,24.0,1.0,30.5,5.7,28.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-05-31 11:50:00,,34.0,32.2,30.2,31.160000000000004,27.75,27.9,"[27.6, 27.9]",1.0,32.2,5.4,27.0,24.0,1.0,30.6,9.5,29.0,24.0,1.0,30.6,3.4,28.0,24.0,1.0,30.2,5.7,28.0,24.0,1.0,32.2,4.7,28.0,24.0
2023-05-31 11:55:00,,34.0,32.1,30.1,31.04,27.700000000000003,27.8,"[27.6, 27.8]",1.0,32.1,5.4,27.0,24.0,1.0,30.4,9.5,29.0,24.0,1.0,30.5,3.3,28.0,24.0,1.0,30.1,5.8,27.0,24.0,1.0,32.1,4.7,28.0,24.0
2023-05-31 12:00:00,,34.0,32.0,29.7,30.820000000000004,27.6,27.7,"[27.5, 27.7]",1.0,32.0,5.4,27.0,24.0,1.0,30.2,9.5,29.0,24.0,1.0,30.2,3.5,28.0,24.0,1.0,29.7,5.7,27.0,24.0,1.0,32.0,4.8,28.0,24.0
2023-05-31 12:05:00,,34.0,31.8,29.5,30.68,27.5,27.6,"[27.4, 27.6]",1.0,31.8,5.5,27.0,25.0,1.0,30.2,9.6,29.0,24.0,1.0,30.1,3.4,27.0,25.0,1.0,29.5,5.8,27.0,25.0,1.0,31.8,4.8,28.0,24.0
2023-05-31 12:10:00,,34.0,31.8,29.5,30.68,27.45,27.5,"[27.4, 27.5]",1.0,31.8,5.5,27.0,25.0,1.0,30.2,9.5,29.0,24.0,1.0,30.1,3.4,27.0,25.0,1.0,29.5,5.8,27.0,25.0,1.0,31.8,4.8,28.0,24.0
2023-05-31 12:15:00,,34.0,31.7,29.5,30.62,27.35,27.4,"[27.3, 27.4]",1.0,31.7,5.6,27.0,25.0,1.0,30.1,9.6,29.0,24.0,1.0,30.1,3.4,27.0,25.0,1.0,29.5,5.8,27.0,25.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 12:20:00,,34.0,31.6,29.6,30.54,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.6,27.0,25.0,1.0,30.0,9.6,29.0,24.0,1.0,29.9,3.4,27.0,25.0,1.0,29.6,5.8,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 12:25:00,,34.0,31.6,28.9,30.4,27.3,27.3,"[27.3, 27.3]",1.0,31.6,5.5,27.0,25.0,1.0,30.0,9.6,29.0,24.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,5.8,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 12:30:00,,34.0,31.5,28.9,30.32,27.3,27.3,"[27.3, 27.3]",1.0,31.5,5.6,27.0,25.0,1.0,29.9,9.6,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.9,5.8,27.0,25.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 12:35:00,,34.0,31.5,28.6,30.26,27.25,27.3,"[27.2, 27.3]",1.0,31.5,5.6,26.0,24.0,1.0,29.9,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.6,5.9,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 12:40:00,,34.0,31.5,28.7,30.28,27.2,27.2,"[27.2, 27.2]",1.0,31.5,5.6,26.0,24.0,1.0,29.9,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.7,5.9,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 12:45:00,,34.0,31.4,28.7,30.26,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.7,26.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.7,6.1,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 12:50:00,,34.0,31.4,28.9,30.3,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 12:55:00,,34.0,31.4,28.7,30.26,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.6,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.7,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:00:00,,34.0,31.4,28.7,30.26,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.7,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:05:00,,34.0,31.3,28.8,30.24,27.2,27.2,"[27.2, 27.2]",1.0,31.3,5.6,26.0,25.0,1.0,30.0,9.6,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,5.9,27.0,25.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 13:10:00,,34.0,31.3,28.7,30.2,27.15,27.2,"[27.1, 27.2]",1.0,31.3,5.6,26.0,25.0,1.0,29.9,9.7,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.7,6.0,27.0,25.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 13:15:00,,34.0,31.3,28.7,30.22,27.15,27.2,"[27.1, 27.2]",1.0,31.3,5.6,26.0,25.0,1.0,30.0,9.7,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.7,5.9,27.0,25.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 13:20:00,,34.0,31.4,28.9,30.3,27.15,27.2,"[27.1, 27.2]",1.0,31.4,5.6,26.0,25.0,1.0,30.0,9.6,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.9,5.8,27.0,25.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:25:00,,34.0,31.4,28.8,30.28,27.1,27.1,"[27.1, 27.1]",1.0,31.4,5.7,26.0,25.0,1.0,30.0,9.8,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,6.1,27.0,25.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:30:00,,34.0,31.4,28.8,30.3,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,27.0,25.0,1.0,30.1,9.7,29.0,24.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,6.0,27.0,25.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:35:00,,34.0,31.4,28.8,30.3,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.1,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.8,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:40:00,,34.0,31.4,28.9,30.3,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.6,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:45:00,,34.0,31.4,28.9,30.3,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:50:00,,34.0,31.4,28.8,30.28,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.6,26.0,24.0,1.0,30.0,9.6,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.8,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 13:55:00,,34.0,31.4,28.9,30.28,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.8,27.0,24.0,1.0,29.9,9.8,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.9,6.1,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 14:00:00,,34.0,31.4,28.9,30.32,27.2,27.2,"[27.2, 27.2]",1.0,31.4,5.7,26.0,24.0,1.0,30.1,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 14:05:00,,34.0,31.4,28.9,30.32,27.25,27.3,"[27.2, 27.3]",1.0,31.4,5.7,26.0,25.0,1.0,30.1,9.8,29.0,25.0,1.0,29.8,3.4,27.0,25.0,1.0,28.9,6.1,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 14:10:00,,34.0,31.4,29.0,30.380000000000003,27.25,27.3,"[27.2, 27.3]",1.0,31.4,5.7,27.0,25.0,1.0,30.2,9.8,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 14:15:00,,34.0,31.4,28.9,30.360000000000003,27.25,27.3,"[27.2, 27.3]",1.0,31.4,5.7,27.0,25.0,1.0,30.2,9.8,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,6.0,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 14:20:00,,34.0,31.4,29.0,30.380000000000003,27.25,27.3,"[27.2, 27.3]",1.0,31.4,5.8,27.0,25.0,1.0,30.2,9.9,29.0,25.0,1.0,29.9,3.5,27.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.4,4.9,28.0,25.0
2023-05-31 14:25:00,,34.0,31.5,28.9,30.4,27.25,27.3,"[27.2, 27.3]",1.0,31.5,5.7,27.0,25.0,1.0,30.2,9.8,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,6.0,27.0,25.0,1.0,31.5,4.9,28.0,25.0
2023-05-31 14:30:00,,34.0,31.5,28.9,30.4,27.3,27.3,"[27.3, 27.3]",1.0,31.5,5.7,27.0,25.0,1.0,30.2,9.7,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,6.1,27.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-05-31 14:35:00,,34.0,31.5,28.9,30.4,27.3,27.3,"[27.3, 27.3]",1.0,31.5,5.6,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,29.9,3.5,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.5,4.9,28.0,24.0
2023-05-31 14:40:00,,34.0,31.6,29.0,30.46,27.3,27.3,"[27.3, 27.3]",1.0,31.6,5.7,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,29.9,3.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 14:45:00,,34.0,31.6,29.1,30.52,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.7,27.0,24.0,1.0,30.3,9.8,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.1,6.1,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 14:50:00,,34.0,31.5,28.9,30.42,27.35,27.4,"[27.3, 27.4]",1.0,31.5,5.7,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 14:55:00,,34.0,31.6,28.9,30.46,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.7,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.0,3.5,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 15:00:00,,34.0,31.6,29.0,30.48,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,30.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 15:05:00,,34.0,31.6,29.0,30.5,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.8,27.0,25.0,1.0,30.3,9.9,30.0,25.0,1.0,30.0,3.4,27.0,25.0,1.0,29.0,6.1,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 15:10:00,,34.0,31.6,29.0,30.5,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.8,27.0,25.0,1.0,30.3,9.9,30.0,25.0,1.0,30.0,3.4,27.0,25.0,1.0,29.0,6.1,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-05-31 15:15:00,,34.0,31.6,29.0,30.54,27.35,27.4,"[27.3, 27.4]",1.0,31.6,5.7,27.0,25.0,1.0,30.5,9.8,30.0,25.0,1.0,30.0,3.5,27.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.6,4.9,28.0,25.0
2023-05-31 15:20:00,31.0,34.0,31.6,29.1,30.559999999999995,27.4,27.4,"[27.4, 27.4]",1.0,31.6,5.7,27.0,25.0,1.0,30.4,9.8,30.0,25.0,1.0,30.1,3.5,27.0,25.0,1.0,29.1,6.1,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-05-31 15:25:00,31.0,34.0,31.7,28.9,30.58,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,25.0,1.0,30.5,9.8,30.0,25.0,1.0,30.1,3.4,28.0,25.0,1.0,28.9,6.0,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-31 15:30:00,31.1,34.0,31.6,28.9,30.54,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.8,27.0,25.0,1.0,30.5,9.9,30.0,25.0,1.0,30.1,3.5,28.0,25.0,1.0,28.9,6.1,27.0,25.0,1.0,31.6,4.9,28.0,25.0
2023-05-31 15:35:00,31.0,34.0,31.6,28.9,30.52,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.7,27.0,24.0,1.0,30.4,9.8,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,28.9,6.1,27.0,24.0,1.0,31.6,4.9,28.0,24.0
2023-05-31 15:40:00,31.0,34.0,31.7,29.1,30.599999999999994,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.4,9.8,30.0,24.0,1.0,30.1,3.4,28.0,24.0,1.0,29.1,6.1,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 15:45:00,31.0,34.0,31.7,29.1,30.62,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.8,27.0,24.0,1.0,30.5,9.9,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 15:50:00,31.0,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,24.0,1.0,30.4,9.7,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 15:55:00,31.2,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,24.0,1.0,30.4,9.7,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 16:00:00,31.1,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.4,9.7,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 16:05:00,31.1,34.0,31.7,29.1,30.599999999999994,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,25.0,1.0,30.4,9.8,30.0,25.0,1.0,30.1,3.4,28.0,25.0,1.0,29.1,6.0,27.0,25.0,1.0,31.7,4.9,28.0,25.0
2023-05-31 16:10:00,31.1,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.8,27.0,25.0,1.0,30.4,9.9,30.0,25.0,1.0,30.1,3.5,28.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.7,4.9,28.0,25.0
2023-05-31 16:15:00,31.1,34.0,31.7,29.0,30.6,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,25.0,1.0,30.5,9.8,30.0,25.0,1.0,30.1,3.4,28.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-31 16:20:00,31.1,34.0,31.7,29.1,30.599999999999994,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,25.0,1.0,30.4,9.7,30.0,25.0,1.0,30.1,3.5,28.0,25.0,1.0,29.1,5.9,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-31 16:25:00,31.2,34.0,31.7,28.7,30.52,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,25.0,1.0,30.4,9.8,30.0,25.0,1.0,30.1,3.5,28.0,25.0,1.0,28.7,5.9,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-31 16:30:00,31.2,,31.7,28.7,30.5,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,25.0,1.0,30.3,9.7,30.0,25.0,1.0,30.1,3.5,28.0,25.0,1.0,28.7,5.9,27.0,25.0,1.0,31.7,4.8,28.0,25.0
2023-05-31 16:35:00,31.1,34.0,31.7,29.1,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.8,27.0,24.0,1.0,30.3,9.9,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.1,6.1,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 16:40:00,31.0,34.0,31.7,29.1,30.599999999999994,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.4,9.7,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 16:45:00,31.0,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.4,9.8,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 16:50:00,31.0,34.0,31.7,29.1,30.599999999999994,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.4,9.8,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 16:55:00,31.0,34.0,31.7,29.0,30.579999999999995,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,24.0,1.0,30.4,9.7,29.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 17:00:00,31.1,34.0,31.7,29.2,30.6,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.6,27.0,24.0,1.0,30.3,9.7,29.0,24.0,1.0,30.1,3.5,27.0,24.0,1.0,29.2,6.0,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 17:05:00,31.1,34.0,31.7,28.9,30.52,27.45,27.5,"[27.4, 27.5]",1.0,31.7,5.7,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.1,3.5,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,31.7,4.9,28.0,24.0
2023-05-31 17:10:00,31.1,34.0,31.6,29.0,30.5,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,30.0,24.0,1.0,30.1,3.4,27.0,24.0,1.0,29.0,6.0,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:15:00,31.1,34.0,31.6,29.0,30.5,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.1,3.4,27.0,24.0,1.0,29.0,5.9,27.0,25.0,1.0,31.6,4.9,28.0,24.0
2023-05-31 17:20:00,31.1,34.0,31.6,29.0,30.5,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.3,9.8,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.0,5.8,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:25:00,31.1,34.0,31.6,28.9,30.46,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.9,6.0,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:30:00,31.1,34.0,31.6,28.8,30.44,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.8,6.0,27.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:35:00,31.1,34.0,31.5,28.9,30.42,27.45,27.5,"[27.4, 27.5]",1.0,31.5,5.7,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.0,3.5,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 17:40:00,31.0,34.0,31.6,28.9,30.46,27.45,27.5,"[27.4, 27.5]",1.0,31.6,5.7,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:45:00,31.0,34.0,31.6,28.9,30.46,27.4,27.5,"[27.3, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:50:00,31.0,34.0,31.6,28.8,30.44,27.4,27.5,"[27.3, 27.5]",1.0,31.6,5.6,27.0,24.0,1.0,30.2,9.7,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,28.8,5.9,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-05-31 17:55:00,31.0,34.0,31.5,29.0,30.42,27.4,27.5,"[27.3, 27.5]",1.0,31.5,5.6,26.0,24.0,1.0,30.1,9.8,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 18:00:00,31.0,34.0,31.5,29.0,30.4,27.35,27.4,"[27.3, 27.4]",1.0,31.5,5.5,27.0,24.0,1.0,30.1,9.7,29.0,24.0,1.0,29.9,3.4,27.0,24.0,1.0,29.0,5.8,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-05-31 18:05:00,30.9,34.0,31.4,29.0,30.360000000000003,27.35,27.4,"[27.3, 27.4]",1.0,31.4,5.6,26.0,25.0,1.0,30.1,9.6,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:10:00,30.9,34.0,31.4,28.9,30.32,27.35,27.4,"[27.3, 27.4]",1.0,31.4,5.6,26.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,5.8,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:15:00,30.8,34.0,31.4,28.9,30.340000000000003,27.35,27.4,"[27.3, 27.4]",1.0,31.4,5.6,26.0,25.0,1.0,30.1,9.7,29.0,25.0,1.0,29.9,3.4,27.0,25.0,1.0,28.9,5.8,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:20:00,30.8,34.0,31.4,28.8,30.28,27.35,27.4,"[27.3, 27.4]",1.0,31.4,5.6,26.0,25.0,1.0,30.0,9.6,29.0,25.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,5.9,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:25:00,30.8,34.0,31.4,28.8,30.28,27.3,27.4,"[27.2, 27.4]",1.0,31.4,5.6,26.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,5.9,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:30:00,30.7,34.0,31.4,28.8,30.28,27.3,27.4,"[27.2, 27.4]",1.0,31.4,5.5,26.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,29.8,3.4,27.0,25.0,1.0,28.8,5.8,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-05-31 18:35:00,30.7,34.0,31.4,28.8,30.26,27.3,27.4,"[27.2, 27.4]",1.0,31.4,5.6,26.0,24.0,1.0,29.9,9.7,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.8,5.9,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-05-31 18:40:00,30.7,34.0,31.3,28.6,30.18,27.3,27.4,"[27.2, 27.4]",1.0,31.3,5.5,26.0,24.0,1.0,29.9,9.6,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,28.6,5.8,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 18:45:00,30.6,34.0,31.3,28.6,30.160000000000004,27.25,27.3,"[27.2, 27.3]",1.0,31.3,5.5,26.0,24.0,1.0,29.9,9.6,29.0,24.0,1.0,29.7,3.4,27.0,24.0,1.0,28.6,5.8,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 18:50:00,30.6,34.0,31.3,28.6,30.140000000000004,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.3,5.5,26.0,24.0,1.0,29.8,9.6,29.0,24.0,1.0,29.7,3.4,27.0,24.0,1.0,28.6,5.8,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 18:55:00,30.6,34.0,31.3,28.7,30.160000000000004,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.3,5.6,26.0,24.0,1.0,29.8,9.7,29.0,24.0,1.0,29.7,3.4,27.0,24.0,1.0,28.7,5.8,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 19:00:00,30.5,34.0,31.3,28.7,30.140000000000004,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.3,5.5,26.0,24.0,1.0,29.8,9.7,29.0,24.0,1.0,29.6,3.4,27.0,24.0,1.0,28.7,5.8,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-05-31 19:05:00,30.5,34.0,31.2,28.7,30.08,27.200000000000003,27.3,"[27.1, 27.3]",1.0,31.2,5.5,26.0,25.0,1.0,29.7,9.6,29.0,25.0,1.0,29.6,3.4,27.0,25.0,1.0,28.7,5.8,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-31 19:10:00,30.5,34.0,31.2,28.4,30.02,27.15,27.2,"[27.1, 27.2]",1.0,31.2,5.5,26.0,25.0,1.0,29.7,9.5,29.0,25.0,1.0,29.6,3.4,27.0,25.0,1.0,28.4,5.7,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-05-31 19:15:00,30.4,34.0,31.1,28.4,29.98,27.1,27.2,"[27.0, 27.2]",1.0,31.1,5.5,26.0,25.0,1.0,29.7,9.6,29.0,25.0,1.0,29.6,3.4,27.0,25.0,1.0,28.4,5.7,27.0,25.0,1.0,31.1,4.8,28.0,25.0
2023-05-31 19:20:00,30.4,34.0,31.1,28.5,29.96,27.1,27.2,"[27.0, 27.2]",1.0,31.1,5.5,26.0,25.0,1.0,29.6,9.5,29.0,25.0,1.0,29.5,3.4,27.0,25.0,1.0,28.5,5.7,27.0,25.0,1.0,31.1,4.8,28.0,25.0
2023-05-31 19:25:00,30.4,34.0,31.1,28.5,29.94,27.1,27.2,"[27.0, 27.2]",1.0,31.1,5.5,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.4,3.4,27.0,25.0,1.0,28.5,5.7,27.0,25.0,1.0,31.1,4.8,28.0,25.0
2023-05-31 19:30:00,30.4,34.0,31.1,28.4,29.92,27.1,27.2,"[27.0, 27.2]",1.0,31.1,5.4,26.0,25.0,1.0,29.6,9.6,28.0,25.0,1.0,29.4,3.5,27.0,25.0,1.0,28.4,5.7,27.0,25.0,1.0,31.1,4.8,27.0,25.0
2023-05-31 19:35:00,30.3,34.0,31.0,28.3,29.84,27.0,27.1,"[26.9, 27.1]",1.0,31.0,5.5,26.0,25.0,1.0,29.5,9.5,28.0,24.0,1.0,29.4,3.4,27.0,24.0,1.0,28.3,5.6,27.0,25.0,1.0,31.0,4.8,27.0,24.0
2023-05-31 19:40:00,30.3,34.0,31.0,28.3,29.84,27.0,27.1,"[26.9, 27.1]",1.0,31.0,5.5,26.0,25.0,1.0,29.5,9.6,28.0,24.0,1.0,29.4,3.4,27.0,24.0,1.0,28.3,5.7,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-05-31 19:45:00,30.3,34.0,31.0,28.3,29.84,27.0,27.1,"[26.9, 27.1]",1.0,31.0,5.5,26.0,25.0,1.0,29.5,9.5,28.0,24.0,1.0,29.4,3.4,27.0,24.0,1.0,28.3,5.7,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-05-31 19:50:00,30.2,34.0,31.0,28.5,29.84,27.0,27.1,"[26.9, 27.1]",1.0,31.0,5.5,26.0,25.0,1.0,29.4,9.6,28.0,24.0,1.0,29.3,3.4,27.0,24.0,1.0,28.5,5.7,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-05-31 19:55:00,30.1,,30.9,28.3,29.76,27.0,27.1,"[26.9, 27.1]",1.0,30.9,5.4,26.0,25.0,1.0,29.4,9.5,28.0,24.0,1.0,29.3,3.4,27.0,24.0,1.0,28.3,5.6,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-05-31 20:00:00,30.1,34.0,30.9,28.3,29.74,26.9,27.0,"[26.8, 27.0]",1.0,30.9,5.4,26.0,25.0,1.0,29.3,9.5,28.0,24.0,1.0,29.3,3.5,27.0,24.0,1.0,28.3,5.5,26.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-05-31 20:05:00,30.0,34.0,30.9,28.4,29.74,27.0,27.1,"[26.9, 27.1]",1.0,30.9,1.4,26.0,26.0,1.0,29.3,9.5,29.0,25.0,1.0,29.2,3.3,27.0,25.0,1.0,28.4,5.7,27.0,25.0,1.0,30.9,4.7,28.0,25.0
2023-05-31 20:10:00,29.9,34.0,30.9,28.7,29.9,27.1,27.2,"[27.0, 27.2]",1.0,30.9,1.4,27.0,26.0,1.0,29.7,9.4,29.0,25.0,1.0,29.3,3.4,27.0,25.0,1.0,28.7,5.5,27.0,25.0,1.0,30.9,4.8,28.0,25.0
2023-05-31 20:15:00,29.8,34.0,31.1,29.4,30.28,27.25,27.4,"[27.1, 27.4]",1.0,31.1,1.4,27.0,26.0,1.0,30.0,9.5,30.0,25.0,1.0,29.4,3.5,27.0,25.0,1.0,29.8,5.6,27.0,25.0,1.0,31.1,4.8,28.0,25.0
2023-05-31 20:20:00,29.8,34.0,31.3,29.6,30.44,27.450000000000003,27.6,"[27.3, 27.6]",1.0,31.3,1.4,27.0,26.0,1.0,30.2,9.5,30.0,25.0,1.0,29.6,3.3,27.0,25.0,1.0,29.8,5.6,27.0,25.0,1.0,31.3,4.7,29.0,25.0
2023-05-31 20:25:00,29.6,34.0,31.4,29.8,30.64,27.6,27.8,"[27.4, 27.8]",1.0,31.4,1.4,27.0,26.0,1.0,30.4,9.5,30.0,25.0,1.0,29.8,3.3,28.0,25.0,1.0,30.2,5.6,27.0,25.0,1.0,31.4,4.8,29.0,25.0
2023-05-31 20:30:00,29.6,34.0,31.4,30.0,30.72,27.7,27.9,"[27.5, 27.9]",1.0,31.4,1.4,27.0,26.0,1.0,30.5,9.4,30.0,25.0,1.0,30.0,3.4,28.0,25.0,1.0,30.3,5.6,28.0,25.0,1.0,31.4,4.7,29.0,25.0
2023-05-31 20:35:00,29.5,34.0,31.6,30.1,30.880000000000003,27.75,28.0,"[27.5, 28.0]",1.0,31.6,5.3,27.0,24.0,1.0,30.6,9.5,30.0,24.0,1.0,30.1,3.5,28.0,24.0,1.0,30.5,5.7,28.0,24.0,1.0,31.6,4.7,29.0,24.0
2023-05-31 20:40:00,29.6,34.0,31.7,30.1,30.78,27.65,27.9,"[27.4, 27.9]",1.0,31.7,5.3,27.0,24.0,1.0,30.1,9.4,29.0,24.0,1.0,30.2,3.4,27.0,24.0,1.0,30.2,5.6,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-05-31 20:45:00,29.5,34.0,31.6,29.6,30.58,27.55,27.8,"[27.3, 27.8]",1.0,31.6,5.3,27.0,24.0,1.0,30.1,9.5,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.6,5.7,27.0,24.0,1.0,31.6,4.7,28.0,24.0
2023-05-31 20:50:00,29.4,34.0,31.6,29.4,30.5,27.5,27.7,"[27.3, 27.7]",1.0,31.6,5.3,26.0,24.0,1.0,29.9,9.3,29.0,24.0,1.0,30.0,3.5,27.0,24.0,1.0,29.4,5.6,27.0,24.0,1.0,31.6,4.7,28.0,24.0
2023-05-31 20:55:00,29.4,34.0,31.5,28.9,30.3,27.4,27.6,"[27.2, 27.6]",1.0,31.5,5.4,26.0,24.0,1.0,29.7,9.4,29.0,24.0,1.0,29.9,3.4,27.0,24.0,1.0,28.9,5.5,27.0,24.0,1.0,31.5,4.7,28.0,24.0
2023-05-31 21:00:00,29.4,34.0,31.2,28.8,30.12,27.3,27.5,"[27.1, 27.5]",1.0,31.2,5.4,26.0,24.0,1.0,29.7,9.5,29.0,24.0,1.0,29.7,3.4,27.0,24.0,1.0,28.8,5.5,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-05-31 21:05:00,29.3,34.0,31.2,28.6,30.04,27.25,27.4,"[27.1, 27.4]",1.0,31.2,5.4,26.0,25.0,1.0,29.6,9.4,29.0,24.0,1.0,29.6,3.4,27.0,24.0,1.0,28.6,5.6,27.0,24.0,1.0,31.2,4.8,27.0,25.0
2023-05-31 21:10:00,29.3,34.0,31.1,28.6,29.98,27.15,27.3,"[27.0, 27.3]",1.0,31.1,5.4,26.0,25.0,1.0,29.5,9.4,29.0,25.0,1.0,29.6,3.4,27.0,25.0,1.0,28.6,5.6,27.0,25.0,1.0,31.1,4.7,27.0,25.0
2023-05-31 21:15:00,29.2,34.0,31.1,28.6,29.96,27.1,27.2,"[27.0, 27.2]",1.0,31.1,5.3,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.5,3.4,27.0,25.0,1.0,28.6,5.6,27.0,25.0,1.0,31.1,4.7,27.0,25.0
2023-05-31 21:20:00,29.1,34.0,31.0,28.5,29.860000000000003,27.1,27.2,"[27.0, 27.2]",1.0,31.0,5.4,26.0,25.0,1.0,29.4,9.4,28.0,25.0,1.0,29.4,3.4,27.0,25.0,1.0,28.5,5.6,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-05-31 21:25:00,29.1,34.0,31.0,28.5,29.82,27.05,27.2,"[26.9, 27.2]",1.0,31.0,5.3,26.0,25.0,1.0,29.3,9.4,28.0,25.0,1.0,29.3,3.4,27.0,25.0,1.0,28.5,5.6,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-05-31 21:30:00,29.0,34.0,31.0,28.4,29.8,27.0,27.1,"[26.9, 27.1]",1.0,31.0,5.4,26.0,25.0,1.0,29.3,9.4,28.0,25.0,1.0,29.3,3.4,27.0,25.0,1.0,28.4,5.6,27.0,25.0,1.0,31.0,4.7,27.0,25.0
2023-05-31 21:35:00,29.0,34.0,30.8,28.4,29.68,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.8,5.3,26.0,24.0,1.0,29.2,9.4,28.0,24.0,1.0,29.2,3.4,27.0,24.0,1.0,28.4,5.6,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 21:40:00,28.9,34.0,30.8,28.3,29.660000000000004,26.9,27.0,"[26.8, 27.0]",1.0,30.8,5.4,26.0,24.0,1.0,29.2,9.4,28.0,24.0,1.0,29.2,3.4,27.0,24.0,1.0,28.3,5.6,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 21:45:00,28.8,34.0,30.8,28.3,29.640000000000004,26.9,27.0,"[26.8, 27.0]",1.0,30.8,5.3,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.2,3.4,27.0,24.0,1.0,28.3,5.5,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 21:50:00,28.9,34.0,30.7,28.3,29.56,26.8,26.9,"[26.7, 26.9]",1.0,30.7,5.3,26.0,24.0,1.0,29.0,9.4,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.3,5.6,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-05-31 21:55:00,28.9,34.0,30.7,28.1,29.52,26.8,26.9,"[26.7, 26.9]",1.0,30.7,5.3,26.0,24.0,1.0,29.0,9.4,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.1,5.6,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-05-31 22:00:00,28.8,34.0,30.6,28.0,29.44,26.75,26.8,"[26.7, 26.8]",1.0,30.6,5.3,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.0,3.4,26.0,24.0,1.0,28.0,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-05-31 22:05:00,28.8,34.0,30.5,28.0,29.380000000000003,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.5,5.4,26.0,25.0,1.0,29.0,9.4,28.0,25.0,1.0,28.9,3.4,26.0,25.0,1.0,28.0,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-31 22:10:00,28.8,34.0,30.5,27.8,29.32,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.5,5.3,25.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,28.9,3.4,26.0,25.0,1.0,27.8,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-05-31 22:15:00,28.7,34.0,30.4,28.0,29.32,26.65,26.7,"[26.6, 26.7]",1.0,30.4,5.3,25.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,28.9,3.3,26.0,25.0,1.0,28.0,5.6,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 22:20:00,28.6,34.0,30.4,27.9,29.26,26.6,26.7,"[26.5, 26.7]",1.0,30.4,5.4,25.0,25.0,1.0,28.8,9.3,28.0,25.0,1.0,28.8,3.4,26.0,25.0,1.0,27.9,5.6,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-05-31 22:25:00,28.5,34.0,30.3,27.8,29.2,26.6,26.7,"[26.5, 26.7]",1.0,30.3,5.3,25.0,25.0,1.0,28.8,9.3,28.0,25.0,1.0,28.8,3.4,26.0,25.0,1.0,27.8,5.5,26.0,25.0,1.0,30.3,4.7,27.0,25.0
2023-05-31 22:30:00,28.6,34.0,30.3,27.9,29.2,26.55,26.6,"[26.5, 26.6]",1.0,30.3,5.2,25.0,25.0,1.0,28.7,9.3,28.0,25.0,1.0,28.8,3.5,26.0,25.0,1.0,27.9,5.5,26.0,25.0,1.0,30.3,4.7,27.0,25.0
2023-05-31 22:35:00,28.5,34.0,30.3,27.8,29.24,26.7,26.7,"[26.7, 26.7]",1.0,30.3,1.4,26.0,26.0,1.0,29.0,9.4,28.0,26.0,1.0,28.8,3.5,27.0,25.0,1.0,27.8,1.5,26.0,26.0,1.0,30.3,4.7,27.0,26.0
2023-05-31 22:40:00,28.6,34.0,30.4,28.2,29.4,27.05,27.1,"[27.1, 27.0]",1.0,30.4,1.4,27.0,26.0,1.0,29.0,9.4,29.0,26.0,1.0,29.0,3.4,28.0,25.0,1.0,28.2,1.4,27.0,26.0,1.0,30.4,4.7,28.0,26.0
2023-05-31 22:45:00,28.7,34.0,30.4,29.1,29.840000000000003,27.45,27.5,"[27.5, 27.4]",1.0,30.4,1.4,27.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.8,3.5,29.0,25.0,1.0,29.1,1.4,28.0,26.0,1.0,30.4,4.7,28.0,26.0
2023-05-31 22:50:00,28.5,34.0,30.7,29.8,30.3,27.7,27.7,"[27.7, 27.7]",1.0,30.6,1.4,27.0,26.0,1.0,29.8,9.4,30.0,26.0,1.0,30.7,3.4,28.0,25.0,1.0,29.8,5.1,28.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-05-31 22:55:00,28.7,34.0,30.9,30.1,30.56,27.700000000000003,27.8,"[27.6, 27.8]",1.0,30.9,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,30.7,3.3,28.0,25.0,1.0,30.2,5.4,28.0,26.0,1.0,30.9,4.7,29.0,26.0
2023-05-31 23:00:00,28.5,34.0,31.0,30.3,30.64,27.7,27.9,"[27.5, 27.9]",1.0,31.0,1.4,27.0,26.0,1.0,30.3,9.4,30.0,26.0,1.0,30.5,3.4,28.0,25.0,1.0,30.4,5.4,28.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-05-31 23:05:00,28.5,34.0,31.2,30.0,30.54,27.7,27.9,"[27.5, 27.9]",1.0,31.2,4.5,27.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.3,3.4,27.0,24.0,1.0,30.0,5.4,28.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-05-31 23:10:00,28.4,34.0,31.3,30.0,30.56,27.55,27.8,"[27.3, 27.8]",1.0,31.3,5.2,27.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.2,3.3,27.0,24.0,1.0,30.0,5.5,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-05-31 23:15:00,28.5,34.0,31.3,29.0,30.26,27.4,27.6,"[27.2, 27.6]",1.0,31.3,5.3,26.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-05-31 23:20:00,28.5,34.0,31.2,29.0,30.14,27.3,27.5,"[27.1, 27.5]",1.0,31.2,5.3,26.0,24.0,1.0,29.5,9.4,29.0,24.0,1.0,29.8,3.4,27.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-05-31 23:25:00,28.3,34.0,31.1,28.9,30.04,27.2,27.4,"[27.0, 27.4]",1.0,31.1,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,3.4,27.0,24.0,1.0,28.9,5.5,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-05-31 23:30:00,28.3,34.0,31.0,28.8,29.9,27.05,27.2,"[26.9, 27.2]",1.0,31.0,5.3,26.0,24.0,1.0,29.2,9.4,28.0,24.0,1.0,29.5,3.3,27.0,24.0,1.0,28.8,5.5,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-05-31 23:35:00,28.4,34.0,30.8,28.6,29.76,27.0,27.1,"[26.9, 27.1]",1.0,30.8,5.3,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.4,3.4,27.0,24.0,1.0,28.6,5.5,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 23:40:00,28.3,34.0,30.8,28.6,29.72000000000001,26.9,27.0,"[26.8, 27.0]",1.0,30.8,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.3,3.4,27.0,24.0,1.0,28.6,5.6,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-05-31 23:45:00,28.4,34.0,30.7,28.4,29.6,26.9,27.0,"[26.8, 27.0]",1.0,30.7,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.1,3.3,26.0,24.0,1.0,28.4,5.6,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-05-31 23:50:00,28.3,34.0,30.6,28.1,29.48,26.8,26.9,"[26.7, 26.9]",1.0,30.6,5.2,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.1,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-05-31 23:55:00,28.4,34.0,30.6,27.9,29.42,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.6,5.3,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.1,3.5,26.0,24.0,1.0,27.9,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 00:00:00,28.4,34.0,30.5,27.9,29.360000000000003,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.5,5.3,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.0,3.4,26.0,24.0,1.0,27.9,5.5,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 00:05:00,28.5,34.0,,,,26.6,26.7,"[26.5, 26.7]",1.0,,5.2,25.0,25.0,1.0,,9.3,28.0,25.0,1.0,,3.4,26.0,25.0,1.0,,5.4,26.0,25.0,1.0,,4.7,27.0,25.0
2023-06-01 00:10:00,28.3,34.0,30.3,27.9,29.22000000000001,26.6,26.7,"[26.5, 26.7]",1.0,30.3,5.2,25.0,25.0,1.0,28.7,9.3,28.0,25.0,1.0,28.9,3.3,26.0,25.0,1.0,27.9,5.5,26.0,25.0,1.0,30.3,4.7,27.0,25.0
2023-06-01 00:15:00,28.2,34.0,30.3,27.9,29.2,26.55,26.6,"[26.5, 26.6]",1.0,30.3,5.3,25.0,25.0,1.0,28.7,9.4,28.0,25.0,1.0,28.8,3.3,26.0,25.0,1.0,27.9,5.6,26.0,25.0,1.0,30.3,4.7,26.0,25.0
2023-06-01 00:20:00,28.4,34.0,30.2,27.9,29.16,26.5,26.6,"[26.4, 26.6]",1.0,30.2,5.4,25.0,25.0,1.0,28.7,9.4,28.0,25.0,1.0,28.8,3.4,26.0,25.0,1.0,27.9,5.5,26.0,25.0,1.0,30.2,4.7,27.0,25.0
2023-06-01 00:25:00,28.4,34.0,30.2,27.8,29.12,26.45,26.5,"[26.4, 26.5]",1.0,30.2,5.4,25.0,25.0,1.0,28.7,9.4,28.0,25.0,1.0,28.7,3.5,26.0,25.0,1.0,27.8,5.6,26.0,25.0,1.0,30.2,4.7,27.0,25.0
2023-06-01 00:30:00,28.5,34.0,30.2,27.6,29.059999999999995,26.4,26.5,"[26.3, 26.5]",1.0,30.2,5.3,25.0,25.0,1.0,28.6,9.3,28.0,25.0,1.0,28.7,3.4,26.0,25.0,1.0,27.6,5.5,26.0,25.0,1.0,30.2,4.7,26.0,25.0
2023-06-01 00:35:00,28.5,34.0,30.1,27.6,29.02,26.6,26.6,"[26.6, 26.6]",1.0,30.1,1.4,26.0,26.0,1.0,28.6,9.4,28.0,26.0,1.0,28.7,0.2,27.0,26.0,1.0,27.6,1.5,27.0,26.0,1.0,30.1,4.7,27.0,26.0
2023-06-01 00:40:00,28.4,34.0,30.1,28.0,29.22,27.05,27.2,"[27.2, 26.9]",1.0,30.1,1.4,27.0,26.0,1.0,29.0,9.3,29.0,26.0,1.0,28.9,3.4,28.0,26.0,1.0,28.0,1.4,27.0,26.0,1.0,30.1,4.7,28.0,26.0
2023-06-01 00:45:00,28.4,34.0,30.3,29.1,29.78,27.4,27.5,"[27.5, 27.3]",1.0,30.3,1.4,27.0,26.0,1.0,29.4,9.4,29.0,26.0,1.0,29.8,3.3,28.0,26.0,1.0,29.1,1.4,28.0,26.0,1.0,30.3,4.7,28.0,26.0
2023-06-01 00:50:00,28.3,34.0,30.9,29.6,30.26,27.700000000000003,27.8,"[27.8, 27.6]",1.0,30.5,1.4,28.0,26.0,1.0,29.8,9.3,30.0,26.0,1.0,30.9,3.3,29.0,26.0,1.0,29.6,4.7,28.0,26.0,1.0,30.5,4.7,29.0,26.0
2023-06-01 00:55:00,28.3,34.0,30.8,29.9,30.440000000000005,27.700000000000003,27.8,"[27.6, 27.8]",1.0,30.8,1.4,27.0,26.0,1.0,29.9,9.4,30.0,26.0,1.0,30.6,3.5,28.0,26.0,1.0,30.1,5.3,28.0,26.0,1.0,30.8,4.7,29.0,26.0
2023-06-01 01:00:00,28.3,34.0,31.0,30.1,30.58,27.700000000000003,27.8,"[27.6, 27.8]",1.0,31.0,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,30.6,3.5,28.0,26.0,1.0,30.1,5.5,28.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-06-01 01:05:00,28.2,34.0,31.2,29.9,30.62,27.7,27.9,"[27.5, 27.9]",1.0,31.2,5.2,27.0,24.0,1.0,29.9,9.3,29.0,24.0,1.0,30.4,3.4,28.0,24.0,1.0,30.4,5.4,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-01 01:10:00,28.1,34.0,31.2,29.9,30.54,27.5,27.7,"[27.3, 27.7]",1.0,31.2,5.3,26.0,24.0,1.0,29.9,9.4,29.0,24.0,1.0,30.3,3.5,27.0,24.0,1.0,30.1,5.5,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-01 01:15:00,28.2,34.0,31.2,29.4,30.3,27.4,27.6,"[27.2, 27.6]",1.0,31.2,5.3,26.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,30.0,3.4,27.0,24.0,1.0,29.4,5.5,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-01 01:20:00,28.2,34.0,31.1,29.0,30.1,27.25,27.4,"[27.1, 27.4]",1.0,31.1,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.8,3.5,27.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-01 01:25:00,28.4,34.0,30.9,28.7,29.880000000000003,27.15,27.3,"[27.0, 27.3]",1.0,30.9,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.6,3.5,27.0,24.0,1.0,28.7,5.6,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-01 01:30:00,28.3,34.0,30.9,28.4,29.78,27.0,27.1,"[26.9, 27.1]",1.0,30.9,5.2,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.5,3.4,27.0,24.0,1.0,28.4,5.5,26.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-01 01:35:00,28.2,34.0,30.7,28.4,29.64,26.9,27.0,"[26.8, 27.0]",1.0,30.7,5.2,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.3,3.5,27.0,24.0,1.0,28.4,5.6,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-01 01:40:00,28.2,34.0,30.7,28.2,29.56,26.85,26.9,"[26.8, 26.9]",1.0,30.7,5.2,26.0,24.0,1.0,29.0,9.2,28.0,24.0,1.0,29.2,3.3,26.0,24.0,1.0,28.2,5.5,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 01:45:00,28.0,34.0,30.6,28.0,29.44,26.75,26.8,"[26.7, 26.8]",1.0,30.6,5.3,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.0,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 01:50:00,28.0,34.0,30.5,28.0,29.360000000000003,26.65,26.7,"[26.6, 26.7]",1.0,30.5,5.3,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,28.9,3.5,26.0,24.0,1.0,28.0,5.5,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 01:55:00,28.0,34.0,30.4,27.9,29.28,26.65,26.7,"[26.6, 26.7]",1.0,30.4,5.3,25.0,24.0,1.0,28.8,9.3,28.0,24.0,1.0,28.9,3.3,26.0,24.0,1.0,27.9,5.6,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-01 02:00:00,28.0,34.0,30.3,27.8,29.18,26.55,26.6,"[26.5, 26.6]",1.0,30.3,5.3,25.0,24.0,1.0,28.6,9.3,28.0,24.0,1.0,28.9,3.4,26.0,24.0,1.0,27.8,5.6,26.0,24.0,1.0,30.3,4.7,27.0,24.0
2023-06-01 02:05:00,28.1,34.0,30.2,27.8,29.12,26.5,26.5,"[26.5, 26.5]",1.0,30.2,5.3,25.0,24.0,1.0,28.6,9.3,28.0,25.0,1.0,28.8,3.4,26.0,24.0,1.0,27.8,5.6,26.0,25.0,1.0,30.2,4.6,27.0,25.0
2023-06-01 02:10:00,28.0,34.0,30.2,27.9,29.12,26.45,26.5,"[26.4, 26.5]",1.0,30.2,5.3,25.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,28.7,3.4,26.0,25.0,1.0,27.9,5.5,26.0,25.0,1.0,30.2,4.6,27.0,25.0
2023-06-01 02:15:00,27.9,34.0,30.1,27.8,29.04,26.45,26.5,"[26.4, 26.5]",1.0,30.1,5.3,25.0,25.0,1.0,28.5,9.3,27.0,25.0,1.0,28.7,3.5,26.0,25.0,1.0,27.8,5.5,26.0,25.0,1.0,30.1,4.7,27.0,25.0
2023-06-01 02:20:00,27.9,34.0,30.2,28.7,29.42,26.55,26.6,"[26.5, 26.6]",1.0,30.2,1.4,26.0,25.0,1.0,29.2,9.3,29.0,25.0,1.0,28.8,3.5,26.0,25.0,1.0,28.7,5.4,26.0,25.0,1.0,30.2,4.6,27.0,25.0
2023-06-01 02:25:00,27.9,34.0,30.3,28.8,29.56,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.3,1.4,26.0,25.0,1.0,29.2,9.2,29.0,25.0,1.0,28.8,3.3,27.0,25.0,1.0,29.2,5.4,27.0,25.0,1.0,30.3,4.7,28.0,25.0
2023-06-01 02:30:00,27.9,34.0,30.3,29.0,29.640000000000004,26.9,27.0,"[26.8, 27.0]",1.0,30.3,1.4,27.0,25.0,1.0,29.4,9.3,29.0,25.0,1.0,29.0,3.5,27.0,25.0,1.0,29.2,5.4,27.0,25.0,1.0,30.3,4.6,28.0,25.0
2023-06-01 02:35:00,28.1,34.0,30.5,29.1,29.82,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.5,5.0,26.0,25.0,1.0,29.6,9.2,28.0,25.0,1.0,29.1,3.3,27.0,25.0,1.0,29.4,5.5,27.0,25.0,1.0,30.5,4.7,28.0,24.0
2023-06-01 02:40:00,28.1,34.0,30.6,29.3,29.84,26.85,27.0,"[26.7, 27.0]",1.0,30.6,5.1,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,29.3,3.5,27.0,24.0,1.0,29.4,5.4,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 02:45:00,28.0,34.0,30.6,28.3,29.56,26.8,26.9,"[26.7, 26.9]",1.0,30.6,5.2,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.2,3.4,26.0,24.0,1.0,28.3,5.4,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 02:50:00,27.8,34.0,30.5,28.3,29.46,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.5,5.2,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.1,3.4,26.0,24.0,1.0,28.3,5.4,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 02:55:00,27.9,34.0,30.5,28.0,29.34,26.6,26.7,"[26.5, 26.7]",1.0,30.5,5.3,25.0,24.0,1.0,28.8,9.2,28.0,24.0,1.0,28.9,3.5,26.0,24.0,1.0,28.0,5.5,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 03:00:00,27.9,34.0,30.3,27.9,29.22000000000001,26.5,26.6,"[26.4, 26.6]",1.0,30.3,5.3,25.0,24.0,1.0,28.7,9.3,28.0,24.0,1.0,28.9,3.3,26.0,24.0,1.0,27.9,5.4,26.0,24.0,1.0,30.3,4.7,27.0,24.0
2023-06-01 03:05:00,27.9,34.0,30.3,27.7,29.120000000000005,26.45,26.5,"[26.4, 26.5]",1.0,30.3,5.2,25.0,25.0,1.0,28.6,9.3,28.0,25.0,1.0,28.7,3.5,26.0,25.0,1.0,27.7,5.5,26.0,25.0,1.0,30.3,4.7,26.0,25.0
2023-06-01 03:10:00,27.9,34.0,30.2,27.7,29.08,26.35,26.4,"[26.3, 26.4]",1.0,30.2,5.3,25.0,25.0,1.0,28.6,9.3,28.0,25.0,1.0,28.7,3.3,26.0,25.0,1.0,27.7,5.6,26.0,25.0,1.0,30.2,4.6,26.0,25.0
2023-06-01 03:15:00,28.0,34.0,30.2,27.7,29.06,26.45,26.5,"[26.4, 26.5]",1.0,30.2,1.4,26.0,25.0,1.0,28.5,9.3,29.0,25.0,1.0,28.7,3.4,26.0,25.0,1.0,27.7,5.4,26.0,25.0,1.0,30.2,4.7,27.0,25.0
2023-06-01 03:20:00,27.9,34.0,30.2,28.5,29.379999999999995,26.6,26.7,"[26.5, 26.7]",1.0,30.2,1.4,26.0,25.0,1.0,29.1,9.2,29.0,25.0,1.0,28.9,3.3,27.0,25.0,1.0,28.5,5.3,26.0,25.0,1.0,30.2,4.7,27.0,25.0
2023-06-01 03:25:00,27.8,34.0,30.2,28.9,29.56,26.8,26.9,"[26.7, 26.9]",1.0,30.2,1.4,26.0,25.0,1.0,29.3,9.2,29.0,25.0,1.0,28.9,3.3,27.0,25.0,1.0,29.2,5.3,27.0,25.0,1.0,30.2,4.7,28.0,25.0
2023-06-01 03:30:00,27.9,34.0,30.5,29.0,29.78,26.9,27.0,"[26.8, 27.0]",1.0,30.5,1.4,27.0,25.0,1.0,29.5,9.2,29.0,25.0,1.0,29.0,3.5,27.0,25.0,1.0,29.4,5.4,27.0,25.0,1.0,30.5,4.7,28.0,25.0
2023-06-01 03:35:00,27.8,34.0,30.5,29.2,29.860000000000003,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.5,5.0,26.0,24.0,1.0,29.6,9.3,28.0,24.0,1.0,29.2,3.5,27.0,24.0,1.0,29.5,5.4,27.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 03:40:00,27.8,34.0,30.7,29.3,29.86,26.85,27.0,"[26.7, 27.0]",1.0,30.7,5.2,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,29.3,3.5,27.0,24.0,1.0,29.3,5.5,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-01 03:45:00,27.7,34.0,30.7,28.3,29.54,26.75,26.9,"[26.6, 26.9]",1.0,30.7,5.3,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.0,3.3,26.0,24.0,1.0,28.3,5.5,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-01 03:50:00,27.8,34.0,30.6,28.3,29.46,26.65,26.8,"[26.5, 26.8]",1.0,30.6,5.3,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,28.9,3.5,26.0,24.0,1.0,28.3,5.4,26.0,24.0,1.0,30.6,4.6,27.0,24.0
2023-06-01 03:55:00,27.6,34.0,30.5,28.2,29.379999999999995,26.55,26.6,"[26.5, 26.6]",1.0,30.5,5.2,25.0,24.0,1.0,28.8,9.2,28.0,24.0,1.0,28.9,3.5,26.0,24.0,1.0,28.2,5.4,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 04:00:00,27.6,34.0,30.4,28.0,29.24,26.45,26.5,"[26.4, 26.5]",1.0,30.4,5.2,25.0,24.0,1.0,28.7,9.2,28.0,24.0,1.0,28.7,3.3,26.0,24.0,1.0,28.0,5.5,26.0,24.0,1.0,30.4,4.6,26.0,24.0
2023-06-01 04:05:00,27.6,34.0,30.2,27.9,29.1,26.4,26.5,"[26.3, 26.5]",1.0,30.2,5.2,25.0,25.0,1.0,28.5,9.2,27.0,25.0,1.0,28.7,3.3,26.0,25.0,1.0,27.9,5.5,26.0,25.0,1.0,30.2,4.6,26.0,25.0
2023-06-01 04:10:00,27.7,34.0,30.2,27.8,29.08,26.45,26.5,"[26.4, 26.5]",1.0,30.2,1.4,26.0,25.0,1.0,28.5,9.3,29.0,25.0,1.0,28.7,3.5,26.0,25.0,1.0,27.8,5.5,26.0,25.0,1.0,30.2,4.7,27.0,25.0
