time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-06-01 04:15:00,27.6,34.0,30.1,28.4,29.26,26.55,26.6,"[26.5, 26.6]",1.0,30.1,1.4,26.0,25.0,1.0,29.0,9.2,29.0,25.0,1.0,28.7,3.5,26.0,25.0,1.0,28.4,5.3,26.0,25.0,1.0,30.1,4.7,27.0,25.0
2023-06-01 04:20:00,27.6,34.0,30.4,28.9,29.62,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.4,1.4,27.0,25.0,1.0,29.4,9.2,29.0,25.0,1.0,29.0,3.3,27.0,25.0,1.0,28.9,5.4,27.0,25.0,1.0,30.4,4.6,28.0,25.0
2023-06-01 04:25:00,27.7,34.0,30.4,29.0,29.74,26.8,26.9,"[26.7, 26.9]",1.0,30.4,1.4,27.0,25.0,1.0,29.4,9.3,29.0,25.0,1.0,29.0,3.5,27.0,25.0,1.0,29.5,5.4,27.0,25.0,1.0,30.4,4.7,28.0,25.0
2023-06-01 04:30:00,27.7,34.0,30.5,29.3,29.9,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.5,1.4,27.0,25.0,1.0,29.5,9.2,29.0,25.0,1.0,29.3,3.3,27.0,25.0,1.0,29.7,5.4,27.0,25.0,1.0,30.5,4.6,28.0,25.0
2023-06-01 04:35:00,27.6,34.0,30.6,29.3,29.98,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.6,5.0,27.0,24.0,1.0,29.6,9.3,29.0,24.0,1.0,29.3,3.3,27.0,24.0,1.0,29.8,5.5,27.0,24.0,1.0,30.6,4.7,28.0,24.0
2023-06-01 04:40:00,27.5,34.0,30.8,28.7,29.82,26.85,27.0,"[26.7, 27.0]",1.0,30.8,5.2,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.4,3.5,27.0,24.0,1.0,28.7,5.5,26.0,24.0,1.0,30.8,4.6,27.0,24.0
2023-06-01 04:45:00,27.4,34.0,30.7,28.7,29.660000000000004,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.7,5.2,26.0,24.0,1.0,29.0,9.2,28.0,24.0,1.0,29.2,3.5,26.0,24.0,1.0,28.7,5.5,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 04:50:00,27.4,34.0,30.6,28.3,29.5,26.65,26.8,"[26.5, 26.8]",1.0,30.6,5.2,25.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.1,3.3,26.0,24.0,1.0,28.3,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 04:55:00,27.4,34.0,30.5,28.2,29.360000000000003,26.55,26.6,"[26.5, 26.6]",1.0,30.5,5.2,25.0,24.0,1.0,28.7,9.2,28.0,24.0,1.0,28.9,3.3,26.0,24.0,1.0,28.2,5.5,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 05:00:00,27.4,34.0,30.2,28.1,29.18,26.45,26.5,"[26.4, 26.5]",1.0,30.2,5.2,25.0,24.0,1.0,28.5,9.2,28.0,24.0,1.0,28.9,3.4,26.0,24.0,1.0,28.1,5.4,26.0,24.0,1.0,30.2,4.6,26.0,24.0
2023-06-01 05:05:00,27.3,34.0,30.2,27.9,29.1,26.35,26.4,"[26.3, 26.4]",1.0,30.2,1.6,25.0,24.0,1.0,28.5,9.2,28.0,25.0,1.0,28.7,3.5,26.0,24.0,1.0,27.9,5.5,26.0,25.0,1.0,30.2,4.6,26.0,25.0
2023-06-01 05:10:00,27.4,34.0,30.2,28.5,29.22,26.45,26.5,"[26.4, 26.5]",1.0,30.2,1.4,26.0,25.0,1.0,28.5,9.3,28.0,25.0,1.0,28.7,3.3,26.0,25.0,1.0,28.5,5.4,26.0,25.0,1.0,30.2,4.6,27.0,25.0
2023-06-01 05:15:00,27.3,34.0,30.2,28.5,29.36,26.55,26.6,"[26.5, 26.6]",1.0,30.2,1.4,26.0,25.0,1.0,29.0,9.2,29.0,25.0,1.0,28.9,3.5,27.0,25.0,1.0,28.5,5.4,26.0,25.0,1.0,30.2,4.6,27.0,25.0
2023-06-01 05:20:00,27.4,34.0,30.2,29.1,29.559999999999995,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.2,1.4,27.0,25.0,1.0,29.2,9.2,29.0,25.0,1.0,29.1,3.3,27.0,25.0,1.0,29.1,5.3,27.0,25.0,1.0,30.2,4.6,28.0,25.0
2023-06-01 05:25:00,27.4,34.0,30.4,29.1,29.74,26.8,26.9,"[26.7, 26.9]",1.0,30.4,1.4,27.0,25.0,1.0,29.4,9.2,29.0,25.0,1.0,29.1,3.3,27.0,25.0,1.0,29.4,5.4,27.0,25.0,1.0,30.4,4.7,28.0,25.0
2023-06-01 05:30:00,27.5,34.0,30.5,29.2,29.9,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.5,1.4,27.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.2,3.4,27.0,25.0,1.0,29.6,5.4,27.0,25.0,1.0,30.5,4.6,28.0,25.0
2023-06-01 05:35:00,27.5,34.0,30.7,29.3,30.04,26.950000000000003,27.1,"[26.8, 27.1]",1.0,30.7,4.6,27.0,24.0,1.0,29.7,9.2,29.0,24.0,1.0,29.3,3.5,27.0,25.0,1.0,29.8,5.3,27.0,24.0,1.0,30.7,4.7,28.0,24.0
2023-06-01 05:40:00,27.4,34.0,30.8,28.8,29.82,26.85,27.0,"[26.7, 27.0]",1.0,30.8,5.2,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.3,3.3,27.0,25.0,1.0,28.8,5.4,26.0,24.0,1.0,30.8,4.6,27.0,24.0
2023-06-01 05:45:00,27.4,34.0,30.7,28.8,29.72,26.700000000000003,26.8,"[26.6, 26.8]",1.0,30.7,5.2,26.0,24.0,1.0,29.1,9.2,28.0,24.0,1.0,29.3,3.5,26.0,25.0,1.0,28.8,5.4,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 05:50:00,27.4,34.0,30.7,28.1,29.499999999999996,26.6,26.7,"[26.5, 26.7]",1.0,30.7,5.2,25.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.1,3.5,26.0,25.0,1.0,28.1,5.5,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 05:55:00,27.4,34.0,30.5,28.1,29.380000000000003,26.5,26.6,"[26.4, 26.6]",1.0,30.5,5.2,25.0,24.0,1.0,28.8,9.2,28.0,24.0,1.0,29.0,3.4,26.0,25.0,1.0,28.1,5.5,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 06:00:00,27.6,34.0,30.4,28.1,29.28,26.45,26.5,"[26.4, 26.5]",1.0,30.4,5.2,25.0,24.0,1.0,28.7,9.2,28.0,24.0,1.0,28.8,3.5,26.0,25.0,1.0,28.1,5.6,26.0,24.0,1.0,30.4,4.6,27.0,24.0
2023-06-01 06:05:00,27.5,34.0,30.3,28.1,29.22000000000001,26.35,26.4,"[26.3, 26.4]",1.0,30.3,5.2,25.0,24.0,1.0,28.6,9.2,27.0,24.0,1.0,28.8,3.3,26.0,25.0,1.0,28.1,5.5,26.0,24.0,1.0,30.3,4.6,27.0,24.0
2023-06-01 06:10:00,27.6,34.0,30.2,28.0,29.12,26.3,26.3,"[26.3, 26.3]",1.0,30.2,5.2,25.0,24.0,1.0,28.5,9.2,27.0,24.0,1.0,28.7,3.3,26.0,25.0,1.0,28.0,5.5,26.0,24.0,1.0,30.2,4.6,27.0,24.0
2023-06-01 06:15:00,27.7,34.0,30.2,27.8,29.08,26.25,26.3,"[26.3, 26.2]",1.0,30.2,5.2,25.0,24.0,1.0,28.5,9.2,27.0,24.0,1.0,28.7,3.3,26.0,25.0,1.0,27.8,5.5,26.0,24.0,1.0,30.2,4.6,26.0,24.0
2023-06-01 06:20:00,27.8,34.0,30.1,27.7,28.98,26.2,26.2,"[26.2, 26.2]",1.0,30.1,5.2,25.0,24.0,1.0,28.4,9.2,27.0,24.0,1.0,28.6,3.5,26.0,25.0,1.0,27.7,5.5,26.0,24.0,1.0,30.1,4.6,26.0,24.0
2023-06-01 06:25:00,27.7,34.0,30.0,27.8,28.9,26.2,26.2,"[26.2, 26.2]",1.0,30.0,5.2,25.0,24.0,1.0,28.3,9.2,27.0,24.0,1.0,28.4,3.5,26.0,25.0,1.0,27.8,5.5,26.0,24.0,1.0,30.0,4.6,26.0,24.0
2023-06-01 06:30:00,27.7,34.0,29.9,27.8,28.86,26.1,26.1,"[26.1, 26.1]",1.0,29.9,5.2,25.0,24.0,1.0,28.3,9.2,27.0,24.0,1.0,28.4,3.5,26.0,25.0,1.0,27.8,5.4,25.0,24.0,1.0,29.9,4.6,26.0,24.0
2023-06-01 06:35:00,27.5,34.0,29.8,27.6,28.76,26.15,26.2,"[26.2, 26.1]",1.0,29.8,1.4,25.0,25.0,1.0,28.2,9.2,28.0,25.0,1.0,28.4,0.2,26.0,26.0,1.0,27.6,5.4,26.0,25.0,1.0,29.8,4.6,27.0,25.0
2023-06-01 06:40:00,27.4,34.0,29.8,27.7,28.880000000000003,26.25,26.3,"[26.3, 26.2]",1.0,29.8,1.4,26.0,25.0,1.0,28.5,9.2,28.0,25.0,1.0,28.6,0.2,26.0,26.0,1.0,27.7,5.4,26.0,25.0,1.0,29.8,4.6,27.0,25.0
2023-06-01 06:45:00,27.4,34.0,29.9,28.6,29.18,26.5,26.5,"[26.5, 26.5]",1.0,29.9,1.4,26.0,25.0,1.0,28.9,9.2,29.0,25.0,1.0,28.6,0.2,26.0,26.0,1.0,28.6,5.3,26.0,25.0,1.0,29.9,4.7,27.0,25.0
2023-06-01 06:50:00,27.4,34.0,30.1,28.8,29.42,26.7,26.7,"[26.7, 26.7]",1.0,30.1,1.4,26.0,25.0,1.0,29.1,9.3,29.0,25.0,1.0,28.8,0.2,27.0,26.0,1.0,29.0,5.4,27.0,25.0,1.0,30.1,4.6,28.0,25.0
2023-06-01 06:55:00,27.4,34.0,30.2,29.0,29.64,26.8,26.8,"[26.8, 26.8]",1.0,30.2,1.4,27.0,25.0,1.0,29.5,9.3,29.0,25.0,1.0,29.0,0.2,27.0,26.0,1.0,29.3,5.4,27.0,25.0,1.0,30.2,4.6,28.0,25.0
2023-06-01 07:00:00,27.5,34.0,30.4,29.3,29.9,26.95,27.0,"[26.9, 27.0]",1.0,30.4,1.4,27.0,25.0,1.0,29.7,9.3,29.0,25.0,1.0,29.3,0.2,27.0,26.0,1.0,29.7,5.4,27.0,25.0,1.0,30.4,4.6,28.0,25.0
2023-06-01 07:05:00,27.5,34.0,30.6,29.3,29.96,26.95,27.0,"[26.9, 27.0]",1.0,30.6,4.6,26.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,29.3,0.2,27.0,25.0,1.0,29.6,5.5,27.0,24.0,1.0,30.6,4.6,27.0,24.0
2023-06-01 07:10:00,27.5,34.0,30.7,29.3,29.94,26.9,27.0,"[26.8, 27.0]",1.0,30.7,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.4,0.2,27.0,25.0,1.0,29.6,5.6,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 07:15:00,27.4,34.0,30.7,29.0,29.78,26.8,26.8,"[26.8, 26.8]",1.0,30.7,5.3,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.3,0.2,27.0,25.0,1.0,29.0,5.6,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 07:20:00,27.6,34.0,30.7,28.4,29.579999999999995,26.7,26.7,"[26.7, 26.7]",1.0,30.7,5.3,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.2,0.3,26.0,25.0,1.0,28.4,5.6,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 07:25:00,27.7,34.0,30.5,28.4,29.48,26.6,26.6,"[26.6, 26.6]",1.0,30.5,5.3,25.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.1,0.3,26.0,25.0,1.0,28.4,5.6,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 07:30:00,27.6,34.0,30.5,28.3,29.379999999999995,26.55,26.6,"[26.6, 26.5]",1.0,30.5,5.3,25.0,24.0,1.0,28.7,9.3,28.0,24.0,1.0,28.9,0.3,26.0,25.0,1.0,28.3,5.6,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 07:35:00,27.7,34.0,30.4,28.3,29.34,26.5,26.5,"[26.5, 26.5]",1.0,30.4,5.2,25.0,25.0,1.0,28.7,9.2,28.0,25.0,1.0,28.9,0.3,26.0,25.0,1.0,28.3,5.4,26.0,25.0,1.0,30.4,4.5,27.0,25.0
2023-06-01 07:40:00,27.5,34.0,30.3,28.1,29.24,26.45,26.5,"[26.5, 26.4]",1.0,30.3,5.2,25.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,28.9,0.3,26.0,26.0,1.0,28.1,5.4,26.0,25.0,1.0,30.3,4.5,27.0,25.0
2023-06-01 07:45:00,27.5,34.0,30.2,27.9,29.14,26.35,26.4,"[26.4, 26.3]",1.0,30.2,1.4,26.0,25.0,1.0,28.7,9.2,28.0,25.0,1.0,28.7,0.3,26.0,26.0,1.0,27.9,5.5,26.0,25.0,1.0,30.2,4.5,27.0,25.0
2023-06-01 07:50:00,27.5,34.0,30.2,28.7,29.380000000000003,26.5,26.5,"[26.5, 26.5]",1.0,30.2,1.4,26.0,25.0,1.0,28.7,9.3,29.0,25.0,1.0,28.8,0.3,26.0,26.0,1.0,29.0,5.4,26.0,25.0,1.0,30.2,4.5,27.0,25.0
2023-06-01 07:55:00,27.5,34.0,30.2,28.8,29.52,26.65,26.7,"[26.7, 26.6]",1.0,30.2,1.4,26.0,25.0,1.0,29.1,9.3,29.0,25.0,1.0,28.8,0.3,27.0,26.0,1.0,29.3,5.4,27.0,25.0,1.0,30.2,4.5,28.0,25.0
2023-06-01 08:00:00,27.6,34.0,30.3,29.0,29.660000000000004,26.85,26.9,"[26.8, 26.9]",1.0,30.3,1.4,27.0,25.0,1.0,29.4,9.3,29.0,25.0,1.0,29.0,0.3,27.0,26.0,1.0,29.3,5.5,27.0,25.0,1.0,30.3,4.5,28.0,25.0
2023-06-01 08:05:00,27.6,34.0,30.5,29.2,29.880000000000003,26.95,27.0,"[26.9, 27.0]",1.0,30.5,1.4,27.0,25.0,1.0,29.6,9.3,29.0,25.0,1.0,29.2,0.2,27.0,26.0,1.0,29.6,5.5,27.0,25.0,1.0,30.5,4.6,28.0,25.0
2023-06-01 08:10:00,27.5,34.0,30.6,29.3,30.0,27.05,27.1,"[27.0, 27.1]",1.0,30.6,1.4,27.0,26.0,1.0,29.7,9.3,29.0,26.0,1.0,29.3,0.3,27.0,27.0,1.0,29.8,5.4,27.0,25.0,1.0,30.6,4.5,28.0,26.0
2023-06-01 08:15:00,27.7,34.0,30.9,29.6,30.28,27.15,27.2,"[27.1, 27.2]",1.0,30.9,1.4,27.0,26.0,1.0,29.8,9.4,30.0,26.0,1.0,29.6,0.3,27.0,27.0,1.0,30.2,5.4,27.0,26.0,1.0,30.9,4.6,28.0,26.0
2023-06-01 08:20:00,27.7,34.0,30.9,29.7,30.380000000000003,27.25,27.3,"[27.2, 27.3]",1.0,30.9,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.7,0.3,27.0,27.0,1.0,30.3,5.5,27.0,26.0,1.0,30.9,4.6,28.0,26.0
2023-06-01 08:25:00,27.7,34.0,31.0,29.7,30.42,27.3,27.4,"[27.2, 27.4]",1.0,31.0,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.7,0.3,27.0,27.0,1.0,30.3,5.5,27.0,26.0,1.0,31.0,4.6,29.0,26.0
2023-06-01 08:30:00,27.6,34.0,31.1,29.8,30.5,27.4,27.5,"[27.3, 27.5]",1.0,31.1,1.4,27.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,29.8,0.2,27.0,27.0,1.0,30.3,5.5,27.0,26.0,1.0,31.1,4.6,29.0,26.0
2023-06-01 08:35:00,27.6,34.0,31.3,29.9,30.660000000000004,27.4,27.5,"[27.3, 27.5]",1.0,31.3,5.0,27.0,24.0,1.0,30.3,9.3,29.0,24.0,1.0,29.9,2.3,27.0,25.0,1.0,30.5,5.5,27.0,24.0,1.0,31.3,4.6,29.0,24.0
2023-06-01 08:40:00,27.7,34.0,31.3,30.0,30.56,27.3,27.4,"[27.2, 27.4]",1.0,31.3,5.3,27.0,24.0,1.0,30.0,9.4,29.0,24.0,1.0,30.0,2.4,27.0,25.0,1.0,30.2,5.6,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-01 08:45:00,27.8,34.0,31.3,29.1,30.26,27.25,27.3,"[27.2, 27.3]",1.0,31.3,5.3,26.0,24.0,1.0,29.8,9.3,29.0,24.0,1.0,29.8,2.5,27.0,25.0,1.0,29.1,5.6,27.0,24.0,1.0,31.3,4.6,28.0,24.0
2023-06-01 08:50:00,27.8,34.0,31.2,29.1,30.12,27.1,27.1,"[27.1, 27.1]",1.0,31.2,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,2.5,27.0,25.0,1.0,29.1,5.5,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-01 08:55:00,27.8,34.0,31.2,28.8,30.06,27.1,27.1,"[27.1, 27.1]",1.0,31.2,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,2.7,27.0,25.0,1.0,28.8,5.6,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-01 09:00:00,27.8,34.0,31.0,28.8,29.94,27.05,27.1,"[27.1, 27.0]",1.0,31.0,5.3,26.0,24.0,1.0,29.3,9.4,28.0,24.0,1.0,29.6,2.6,27.0,25.0,1.0,28.8,5.5,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-01 09:05:00,27.9,34.0,31.0,28.6,29.880000000000003,26.95,27.0,"[27.0, 26.9]",1.0,31.0,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.5,2.7,27.0,24.0,1.0,28.6,5.5,26.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-01 09:10:00,28.0,34.0,30.9,28.4,29.76,26.9,27.0,"[27.0, 26.8]",1.0,30.9,5.3,26.0,24.0,1.0,29.2,9.4,28.0,24.0,1.0,29.4,2.7,27.0,24.0,1.0,28.4,5.5,26.0,24.0,1.0,30.9,4.6,27.0,24.0
2023-06-01 09:15:00,27.8,34.0,30.8,28.4,29.700000000000006,26.9,27.0,"[27.0, 26.8]",1.0,30.8,5.3,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.4,2.8,27.0,24.0,1.0,28.4,5.6,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-01 09:20:00,27.8,34.0,30.7,28.5,29.66,26.85,27.0,"[27.0, 26.7]",1.0,30.7,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.3,2.7,27.0,24.0,1.0,28.5,5.5,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 09:25:00,27.9,34.0,30.7,28.4,29.64,26.85,27.0,"[27.0, 26.7]",1.0,30.7,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.3,2.7,27.0,24.0,1.0,28.4,5.5,26.0,24.0,1.0,30.7,4.6,27.0,24.0
2023-06-01 09:30:00,28.1,34.0,30.6,28.2,29.540000000000003,26.75,26.9,"[26.9, 26.6]",1.0,30.6,5.4,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.2,2.7,27.0,24.0,1.0,28.2,5.5,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-01 09:35:00,28.1,34.0,30.6,28.3,29.52,26.75,26.9,"[26.9, 26.6]",1.0,30.6,5.4,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.2,2.6,27.0,24.0,1.0,28.3,5.5,26.0,24.0,1.0,30.6,4.6,27.0,24.0
2023-06-01 09:40:00,28.2,34.0,30.5,28.1,29.44,26.75,26.9,"[26.9, 26.6]",1.0,30.5,5.3,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.2,2.6,27.0,24.0,1.0,28.1,5.6,26.0,24.0,1.0,30.5,4.6,27.0,24.0
2023-06-01 09:45:00,28.3,34.0,30.5,28.4,29.5,26.75,26.9,"[26.9, 26.6]",1.0,30.5,5.3,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.2,2.6,27.0,24.0,1.0,28.4,5.7,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-01 09:50:00,28.4,34.0,30.4,28.1,29.380000000000003,26.7,26.9,"[26.9, 26.5]",1.0,30.4,5.4,26.0,24.0,1.0,28.9,9.4,28.0,24.0,1.0,29.1,2.6,27.0,24.0,1.0,28.1,5.5,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-01 09:55:00,28.5,34.0,30.4,28.2,29.4,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.3,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.1,2.5,27.0,24.0,1.0,28.2,5.7,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-01 10:00:00,28.5,34.0,30.4,28.2,29.4,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.4,26.0,24.0,1.0,28.9,9.4,28.0,24.0,1.0,29.1,2.5,27.0,24.0,1.0,28.2,5.6,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-01 10:15:00,28.6,34.0,30.4,28.1,29.380000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,29.1,2.5,27.0,25.0,1.0,28.1,5.7,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-01 10:20:00,28.4,34.0,30.4,28.2,29.380000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.3,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.0,2.5,27.0,25.0,1.0,28.2,5.6,26.0,25.0,1.0,30.4,4.6,27.0,25.0
2023-06-01 10:25:00,28.4,34.0,30.4,28.1,29.360000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.4,26.0,25.0,1.0,28.8,9.4,28.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.1,5.6,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-01 10:30:00,28.5,34.0,30.4,27.9,29.340000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,27.9,5.6,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-01 10:35:00,28.5,34.0,30.4,27.9,29.340000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.4,1.5,26.0,26.0,1.0,28.9,9.4,29.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,27.9,5.6,26.0,26.0,1.0,30.4,4.7,27.0,26.0
2023-06-01 10:40:00,28.5,34.0,30.3,28.8,29.54,26.85,27.0,"[27.0, 26.7]",1.0,30.3,1.4,27.0,26.0,1.0,29.2,9.5,29.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,28.8,5.6,27.0,26.0,1.0,30.3,4.7,28.0,26.0
2023-06-01 10:55:00,28.5,34.0,30.9,29.6,30.24,27.45,27.7,"[27.7, 27.2]",1.0,30.9,1.4,27.0,26.0,1.0,30.1,9.5,30.0,26.0,1.0,29.7,2.4,28.0,26.0,1.0,29.6,5.7,27.0,26.0,1.0,30.9,4.7,29.0,26.0
2023-06-01 11:00:00,28.6,34.0,31.3,29.8,30.54,27.6,27.8,"[27.8, 27.4]",1.0,31.3,1.4,27.0,26.0,1.0,30.5,9.5,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,29.8,5.7,27.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-06-01 11:05:00,28.6,34.0,31.3,30.0,30.8,27.8,27.8,"[27.8, 27.8]",1.0,31.3,5.2,27.0,24.0,1.0,30.5,9.4,30.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,30.9,5.7,28.0,24.0,1.0,31.3,4.7,29.0,24.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,28.6,34.0,31.3,28.1,30.02,26.95,27.4,"[27.4, 26.5]",1.0,31.3,5.4,26.0,24.0,1.0,29.5,9.4,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,28.1,5.6,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-01 11:35:00,28.6,34.0,31.0,28.0,29.8,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.3,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.0,5.6,27.0,25.0,1.0,31.0,4.7,28.0,25.0
2023-06-01 11:40:00,28.7,34.0,31.0,27.8,29.74,26.8,27.3,"[27.3, 26.3]",1.0,31.0,5.3,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,27.8,5.7,27.0,25.0,1.0,31.0,4.7,28.0,25.0
2023-06-01 11:45:00,28.7,34.0,30.8,27.8,29.64,26.75,27.3,"[27.3, 26.2]",1.0,30.8,5.4,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.8,5.7,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-01 11:50:00,28.8,34.0,30.8,27.7,29.62,26.75,27.3,"[27.3, 26.2]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.7,5.6,27.0,25.0,1.0,30.8,4.7,28.0,25.0
2023-06-01 11:55:00,28.8,34.0,30.8,27.7,29.6,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,27.7,5.8,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-01 12:00:00,28.9,34.0,30.8,27.8,29.64,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.4,26.0,25.0,1.0,29.3,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,27.8,5.6,27.0,25.0,1.0,30.8,4.8,27.0,25.0
2023-06-01 12:05:00,28.9,34.0,30.8,27.9,29.640000000000004,26.8,27.3,"[27.3, 26.3]",1.0,30.8,1.5,27.0,26.0,1.0,29.2,9.6,29.0,26.0,1.0,29.5,2.4,27.0,25.0,1.0,27.9,5.7,27.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-01 12:10:00,29.0,34.0,30.7,28.6,29.82,27.05,27.5,"[27.5, 26.6]",1.0,30.7,1.5,27.0,26.0,1.0,29.6,9.7,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,28.6,5.7,27.0,26.0,1.0,30.7,4.8,29.0,26.0
2023-06-01 12:15:00,29.0,34.0,31.0,29.8,30.380000000000003,27.25,27.6,"[27.6, 26.9]",1.0,31.0,1.5,27.0,26.0,1.0,30.2,9.5,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,29.9,5.7,27.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-06-01 12:20:00,29.0,34.0,31.2,29.9,30.559999999999995,27.5,27.8,"[27.8, 27.2]",1.0,31.2,1.4,27.0,26.0,1.0,30.5,9.6,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,29.9,5.7,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-01 12:25:00,29.0,34.0,31.2,30.2,30.74,27.65,27.9,"[27.9, 27.4]",1.0,31.2,1.4,28.0,26.0,1.0,30.7,9.6,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.2,5.7,28.0,26.0,1.0,31.2,4.8,29.0,26.0
2023-06-01 12:30:00,29.1,34.0,31.4,30.5,31.0,27.8,28.1,"[28.1, 27.5]",1.0,31.4,1.4,28.0,26.0,1.0,30.7,9.7,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.0,5.7,28.0,26.0,1.0,31.4,4.7,29.0,26.0
2023-06-01 12:35:00,29.0,34.0,31.6,30.5,31.2,27.95,28.2,"[28.2, 27.7]",1.0,31.6,1.4,28.0,27.0,1.0,30.9,9.5,30.0,27.0,1.0,30.5,2.4,29.0,27.0,1.0,31.4,5.6,28.0,27.0,1.0,31.6,4.8,29.0,27.0
2023-06-01 12:40:00,29.1,34.0,31.8,30.7,31.360000000000003,28.05,28.3,"[28.3, 27.8]",1.0,31.8,1.4,28.0,27.0,1.0,31.0,9.6,31.0,27.0,1.0,30.7,2.4,29.0,27.0,1.0,31.5,5.8,28.0,27.0,1.0,31.8,4.7,29.0,27.0
2023-06-01 12:45:00,29.1,34.0,31.9,30.8,31.46,28.2,28.4,"[28.4, 28.0]",1.0,31.9,1.4,28.0,27.0,1.0,31.1,9.6,31.0,27.0,1.0,30.8,2.4,29.0,27.0,1.0,31.6,5.8,29.0,27.0,1.0,31.9,4.8,30.0,27.0
2023-06-01 12:50:00,29.2,34.0,32.2,31.0,31.72000000000001,28.3,28.5,"[28.5, 28.1]",1.0,32.2,1.4,28.0,27.0,1.0,31.3,9.6,31.0,27.0,1.0,31.0,2.4,29.0,27.0,1.0,31.9,5.5,29.0,27.0,1.0,32.2,4.8,30.0,27.0
2023-06-01 12:55:00,29.3,34.0,32.4,31.1,31.860000000000003,28.4,28.6,"[28.6, 28.2]",1.0,32.4,1.4,29.0,27.0,1.0,31.5,9.6,31.0,27.0,1.0,31.1,2.4,29.0,27.0,1.0,31.9,5.7,29.0,27.0,1.0,32.4,4.8,30.0,27.0
2023-06-01 13:00:00,29.4,34.0,32.4,31.4,32.0,28.5,28.7,"[28.7, 28.3]",1.0,32.4,1.4,29.0,27.0,1.0,31.6,9.7,31.0,27.0,1.0,31.4,2.4,29.0,27.0,1.0,32.2,5.7,29.0,27.0,1.0,32.4,4.8,30.0,27.0
2023-06-01 13:05:00,29.5,34.0,32.5,31.4,32.06,28.45,28.7,"[28.7, 28.2]",1.0,32.5,5.0,29.0,27.0,1.0,31.7,9.8,31.0,27.0,1.0,31.4,2.4,29.0,24.0,1.0,32.2,5.8,29.0,24.0,1.0,32.5,4.8,29.0,24.0
2023-06-01 13:10:00,29.4,34.0,32.6,31.4,31.96,28.3,28.6,"[28.6, 28.0]",1.0,32.6,5.5,28.0,24.0,1.0,31.4,9.6,30.0,24.0,1.0,31.4,2.4,29.0,24.0,1.0,31.8,5.8,28.0,24.0,1.0,32.6,4.8,29.0,24.0
2023-06-01 13:15:00,29.5,34.0,32.6,31.2,31.8,28.15,28.5,"[28.5, 27.8]",1.0,32.6,5.4,28.0,24.0,1.0,31.2,9.6,30.0,24.0,1.0,31.3,2.4,29.0,24.0,1.0,31.3,5.7,28.0,24.0,1.0,32.6,4.8,29.0,24.0
2023-06-01 13:20:00,29.7,34.0,32.6,30.8,31.6,28.05,28.4,"[28.4, 27.7]",1.0,32.6,5.6,27.0,24.0,1.0,31.0,9.6,30.0,24.0,1.0,31.0,2.4,29.0,24.0,1.0,30.8,5.9,28.0,24.0,1.0,32.6,4.8,29.0,24.0
2023-06-01 13:25:00,29.7,34.0,32.5,30.7,31.520000000000003,28.0,28.4,"[28.4, 27.6]",1.0,32.5,5.6,27.0,24.0,1.0,30.9,9.8,30.0,24.0,1.0,31.0,2.4,29.0,24.0,1.0,30.7,5.9,28.0,24.0,1.0,32.5,4.8,29.0,24.0
2023-06-01 13:30:00,29.8,34.0,32.4,30.5,31.42,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.5,27.0,24.0,1.0,30.9,9.7,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,30.5,5.8,28.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-01 13:35:00,29.9,34.0,32.2,30.3,31.26,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.6,27.0,25.0,1.0,30.7,9.7,30.0,25.0,1.0,30.9,2.4,28.0,25.0,1.0,30.3,5.9,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 13:40:00,29.9,34.0,32.2,30.3,31.24,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.6,27.0,25.0,1.0,30.7,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,30.3,5.8,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 13:45:00,30.0,34.0,32.1,30.2,31.18,27.8,28.2,"[28.2, 27.4]",1.0,32.1,5.6,27.0,25.0,1.0,30.7,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,30.2,5.8,28.0,25.0,1.0,32.1,4.8,29.0,25.0
2023-06-01 13:50:00,30.0,34.0,32.1,30.1,31.12,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.7,27.0,25.0,1.0,30.6,9.8,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.1,5.9,28.0,25.0,1.0,32.1,4.8,29.0,25.0
2023-06-01 13:55:00,30.0,34.0,32.1,30.1,31.14,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.7,9.7,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.1,5.8,28.0,25.0,1.0,32.1,4.8,28.0,25.0
2023-06-01 14:00:00,29.9,34.0,32.1,30.1,31.12,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.1,5.6,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,5.8,28.0,25.0,1.0,32.1,4.8,28.0,25.0
2023-06-01 14:05:00,29.9,34.0,32.1,30.1,31.12,27.65,28.1,"[28.1, 27.2]",1.0,32.1,5.5,27.0,24.0,1.0,30.7,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.7,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 14:10:00,30.1,34.0,32.1,30.1,31.1,27.65,28.1,"[28.1, 27.2]",1.0,32.1,5.6,27.0,24.0,1.0,30.6,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,6.0,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 14:15:00,30.1,34.0,32.0,30.1,31.08,27.65,28.1,"[28.1, 27.2]",1.0,32.0,5.6,27.0,24.0,1.0,30.7,9.8,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.9,28.0,24.0,1.0,32.0,4.8,28.0,24.0
2023-06-01 14:20:00,30.1,34.0,32.0,30.0,31.06,27.65,28.1,"[28.1, 27.2]",1.0,32.0,5.7,27.0,24.0,1.0,30.7,9.8,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.0,6.0,28.0,24.0,1.0,32.0,4.8,29.0,24.0
2023-06-01 14:25:00,30.0,34.0,32.0,30.0,31.06,27.65,28.1,"[28.1, 27.2]",1.0,32.0,5.7,27.0,24.0,1.0,30.7,9.9,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.0,5.9,28.0,24.0,1.0,32.0,4.8,28.0,24.0
2023-06-01 14:30:00,30.1,34.0,32.1,30.1,31.14,27.65,28.1,"[28.1, 27.2]",1.0,32.1,5.7,27.0,24.0,1.0,30.8,9.8,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.9,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 14:35:00,30.1,34.0,32.0,30.1,31.1,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.6,27.0,25.0,1.0,30.8,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 14:40:00,30.2,34.0,32.0,30.1,31.08,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.7,27.0,25.0,1.0,30.7,9.9,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 14:45:00,30.3,34.0,32.0,30.1,31.08,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.7,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,6.1,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 14:50:00,30.3,,32.0,30.2,31.1,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.7,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.2,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 14:55:00,30.3,34.0,32.0,30.1,31.1,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.7,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.1,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 15:00:00,30.3,34.0,32.0,30.1,31.08,27.7,28.2,"[28.2, 27.2]",1.0,32.0,5.7,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,6.0,28.0,25.0,1.0,32.0,4.8,29.0,25.0
2023-06-01 15:05:00,30.4,34.0,32.1,30.1,31.14,27.7,28.2,"[28.2, 27.2]",1.0,32.1,5.7,27.0,24.0,1.0,30.7,9.8,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.1,6.0,28.0,24.0,1.0,32.1,4.8,29.0,25.0
2023-06-01 15:10:00,30.4,34.0,32.1,30.1,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.7,27.0,24.0,1.0,30.8,9.9,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.1,6.0,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 15:15:00,30.4,34.0,32.1,30.0,31.140000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.8,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.0,5.8,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 15:20:00,30.3,34.0,32.1,30.0,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.9,9.8,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.0,5.7,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 15:25:00,30.3,34.0,32.1,30.1,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.9,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.1,5.8,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 15:30:00,30.4,34.0,32.1,30.1,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.8,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,30.1,5.9,28.0,24.0,1.0,32.1,4.8,29.0,24.0
2023-06-01 15:35:00,30.5,34.0,32.1,30.1,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.1,5.7,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 15:40:00,30.6,34.0,32.1,30.3,31.2,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.3,5.7,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 15:45:00,30.6,,32.1,30.1,31.12,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.7,9.7,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,5.7,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 15:50:00,30.7,34.0,32.1,30.2,31.140000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.2,5.7,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 15:55:00,30.8,34.0,32.1,30.1,31.12,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,25.0,1.0,30.7,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.1,6.0,28.0,25.0,1.0,32.1,4.9,28.0,25.0
2023-06-01 16:00:00,30.7,34.0,32.1,30.2,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,25.0,1.0,30.8,9.8,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.2,5.8,28.0,25.0,1.0,32.1,4.9,28.0,25.0
2023-06-01 16:05:00,,34.0,32.1,30.2,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.7,27.0,24.0,1.0,30.8,9.9,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,30.2,6.0,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:10:00,30.7,34.0,32.1,30.1,31.14,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.7,31.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.7,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:15:00,30.7,34.0,32.1,30.2,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.2,5.8,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:20:00,30.7,34.0,32.1,30.2,31.160000000000004,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.6,27.0,24.0,1.0,30.8,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.2,5.8,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:25:00,30.7,34.0,32.1,30.2,31.18,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.7,27.0,24.0,1.0,30.9,9.9,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.2,6.0,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:30:00,30.7,34.0,32.1,30.2,31.18,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.5,27.0,24.0,1.0,30.9,9.8,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.2,5.8,28.0,24.0,1.0,32.1,4.9,29.0,24.0
2023-06-01 16:35:00,30.6,34.0,32.1,30.3,31.22,27.75,28.2,"[28.2, 27.3]",1.0,32.1,5.7,27.0,25.0,1.0,30.9,9.8,31.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.3,5.9,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 16:40:00,30.6,34.0,32.1,30.2,31.22,27.85,28.3,"[28.3, 27.4]",1.0,32.1,5.6,27.0,25.0,1.0,31.0,9.8,31.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.2,5.8,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-01 16:45:00,30.6,34.0,32.2,30.3,31.26,27.8,28.2,"[28.2, 27.4]",1.0,32.2,5.6,27.0,25.0,1.0,30.9,9.7,31.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,30.3,5.8,28.0,25.0,1.0,32.2,4.9,29.0,25.0
2023-06-01 16:50:00,30.7,34.0,32.2,30.3,31.3,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.6,27.0,25.0,1.0,31.1,9.8,30.0,25.0,1.0,30.7,2.4,29.0,25.0,1.0,30.3,5.8,28.0,25.0,1.0,32.2,4.9,29.0,25.0
2023-06-01 16:55:00,30.7,34.0,32.3,27.2,30.76,27.9,28.3,"[28.3, 27.5]",1.0,32.3,5.6,27.0,25.0,1.0,31.2,9.8,30.0,25.0,1.0,30.8,2.4,29.0,25.0,1.0,27.2,5.9,29.0,25.0,1.0,32.3,4.9,29.0,25.0
2023-06-01 17:00:00,30.7,34.0,32.4,26.7,30.72,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.6,27.0,25.0,1.0,31.2,9.8,30.0,25.0,1.0,30.9,2.4,29.0,25.0,1.0,26.7,6.0,29.0,25.0,1.0,32.4,4.9,29.0,25.0
2023-06-01 17:05:00,30.7,34.0,32.4,26.7,30.74,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.7,27.0,24.0,1.0,31.3,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.7,6.0,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:10:00,30.7,34.0,32.5,26.6,30.74,27.95,28.4,"[28.4, 27.5]",1.0,32.5,5.7,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.6,6.0,29.0,24.0,1.0,32.5,4.9,29.0,24.0
2023-06-01 17:15:00,30.7,34.0,32.5,26.5,30.72,27.9,28.3,"[28.3, 27.5]",1.0,32.5,5.7,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.5,5.9,29.0,24.0,1.0,32.5,4.9,29.0,24.0
2023-06-01 17:20:00,30.7,34.0,32.4,26.4,30.68,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.7,27.0,24.0,1.0,31.3,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.4,6.0,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:25:00,30.7,34.0,32.4,26.3,30.64,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.5,27.0,24.0,1.0,31.2,9.7,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.3,5.8,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:30:00,30.7,34.0,32.4,26.2,30.6,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.5,27.0,24.0,1.0,31.1,9.7,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,5.8,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:35:00,30.7,34.0,32.4,26.2,30.6,27.85,28.3,"[28.3, 27.4]",1.0,32.4,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,6.1,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:40:00,30.7,34.0,32.4,26.2,30.62,27.9,28.3,"[28.3, 27.5]",1.0,32.4,5.7,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,6.1,29.0,24.0,1.0,32.4,4.9,29.0,24.0
2023-06-01 17:45:00,30.7,34.0,32.3,26.2,30.58,28.0,28.4,"[28.4, 27.6]",1.0,32.3,5.7,27.0,24.0,1.0,31.2,9.9,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,6.0,29.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-01 17:50:00,30.7,34.0,32.4,26.3,30.64,27.95,28.4,"[28.4, 27.5]",1.0,32.4,5.6,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.3,5.9,29.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-01 17:55:00,30.6,34.0,32.3,26.2,30.58,27.95,28.4,"[28.4, 27.5]",1.0,32.3,5.7,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,6.0,29.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-01 18:00:00,30.6,34.0,32.3,26.1,30.56,27.9,28.3,"[28.3, 27.5]",1.0,32.3,5.6,27.0,24.0,1.0,31.2,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.1,6.0,29.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-06-01 18:05:00,30.6,34.0,32.3,26.1,30.54,27.9,28.3,"[28.3, 27.5]",1.0,32.3,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.1,6.1,29.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-06-01 18:10:00,30.6,34.0,32.3,26.1,30.54,27.9,28.3,"[28.3, 27.5]",1.0,32.3,5.7,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.1,5.9,28.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-06-01 18:15:00,30.5,34.0,32.3,26.2,30.56,27.9,28.3,"[28.3, 27.5]",1.0,32.3,5.6,27.0,24.0,1.0,31.1,9.7,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,26.2,5.7,28.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-06-01 18:20:00,30.5,34.0,,,,27.85,28.3,"[28.3, 27.4]",1.0,,5.6,27.0,24.0,1.0,,9.8,30.0,24.0,1.0,,2.4,28.0,24.0,1.0,,5.7,28.0,24.0,1.0,,4.8,29.0,24.0
2023-06-01 18:25:00,30.4,34.0,32.2,26.0,30.44,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.6,27.0,24.0,1.0,31.0,9.7,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,5.7,28.0,24.0,1.0,32.2,4.9,28.0,24.0
2023-06-01 18:30:00,30.4,34.0,32.2,26.0,30.44,27.8,28.2,"[28.2, 27.4]",1.0,32.2,5.7,27.0,24.0,1.0,31.0,9.8,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,6.0,28.0,24.0,1.0,32.2,4.9,29.0,24.0
2023-06-01 18:35:00,30.4,34.0,32.2,26.0,30.44,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.8,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,26.0,6.1,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 18:40:00,30.5,34.0,32.2,26.0,30.44,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.8,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,26.0,6.0,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 18:45:00,30.5,34.0,32.2,26.1,30.480000000000008,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.8,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.1,6.0,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 18:50:00,30.4,34.0,32.2,26.1,30.480000000000008,27.85,28.3,"[28.3, 27.4]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.1,6.1,28.0,24.0,1.0,32.2,4.8,28.0,24.0
2023-06-01 18:55:00,30.4,34.0,32.2,26.1,30.480000000000008,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.8,2.4,29.0,24.0,1.0,26.1,5.9,28.0,24.0,1.0,32.2,4.9,29.0,24.0
2023-06-01 19:00:00,30.4,34.0,32.2,26.1,30.480000000000008,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.8,2.4,29.0,24.0,1.0,26.1,6.1,28.0,24.0,1.0,32.2,4.9,28.0,24.0
2023-06-01 19:05:00,30.5,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.8,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,6.1,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 19:10:00,30.5,34.0,32.2,26.0,30.44,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.6,27.0,24.0,1.0,31.0,9.7,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,5.8,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 19:15:00,30.5,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,6.0,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 19:20:00,30.5,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,6.0,28.0,24.0,1.0,32.2,4.8,28.0,24.0
2023-06-01 19:25:00,30.5,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.8,27.0,24.0,1.0,31.1,9.9,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,6.0,28.0,24.0,1.0,32.2,4.8,28.0,24.0
2023-06-01 19:30:00,30.5,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,24.0,1.0,31.1,9.8,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.0,5.9,28.0,24.0,1.0,32.2,4.8,29.0,24.0
2023-06-01 19:35:00,30.5,34.0,32.2,25.9,30.420000000000005,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,25.0,1.0,31.0,9.8,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,25.9,5.9,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 19:40:00,30.5,34.0,32.2,25.9,30.44,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.8,27.0,25.0,1.0,31.1,9.9,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,25.9,6.1,28.0,25.0,1.0,32.2,4.8,28.0,25.0
2023-06-01 19:45:00,30.4,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.8,27.0,25.0,1.0,31.1,9.8,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,26.0,6.0,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 19:50:00,30.4,34.0,32.2,26.0,30.46,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.6,27.0,25.0,1.0,31.1,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,26.0,5.9,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 19:55:00,30.4,34.0,32.2,25.9,30.420000000000005,27.9,28.3,"[28.3, 27.5]",1.0,32.2,5.7,27.0,25.0,1.0,31.0,9.8,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,25.9,6.0,28.0,25.0,1.0,32.2,4.8,29.0,25.0
2023-06-01 20:00:00,30.4,34.0,32.2,25.8,30.380000000000003,27.8,28.2,"[28.2, 27.4]",1.0,32.2,5.6,27.0,25.0,1.0,30.9,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,25.8,5.8,28.0,25.0,1.0,32.2,4.8,28.0,25.0
2023-06-01 20:05:00,30.3,34.0,32.1,25.8,30.3,27.8,28.2,"[28.2, 27.4]",1.0,32.1,5.5,27.0,24.0,1.0,30.8,9.6,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,25.8,5.6,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 20:10:00,30.3,34.0,32.1,25.7,30.28,27.8,28.2,"[28.2, 27.4]",1.0,32.1,5.2,27.0,24.0,1.0,30.8,9.5,30.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,25.7,5.4,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-01 20:15:00,30.3,34.0,32.1,25.7,30.24,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.1,5.3,27.0,24.0,1.0,30.7,9.6,29.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,25.7,5.5,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 20:20:00,30.2,34.0,32.1,25.7,30.22,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.1,5.3,27.0,24.0,1.0,30.7,9.6,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,25.7,5.6,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 20:25:00,30.2,34.0,32.1,25.6,30.2,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.1,5.3,27.0,24.0,1.0,30.7,9.6,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,25.6,5.5,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-01 20:30:00,30.1,34.0,32.0,25.6,30.12,27.65,28.0,"[28.0, 27.3]",1.0,32.0,5.5,27.0,24.0,1.0,30.6,9.6,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.6,5.8,28.0,24.0,1.0,32.0,4.8,28.0,24.0
2023-06-01 20:35:00,30.1,34.0,32.0,25.6,30.12,27.65,28.1,"[28.1, 27.2]",1.0,32.0,5.5,27.0,25.0,1.0,30.6,9.7,29.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,25.6,5.9,28.0,25.0,1.0,32.0,4.8,28.0,25.0
2023-06-01 20:40:00,30.1,34.0,31.9,25.6,30.08,27.65,28.0,"[28.0, 27.3]",1.0,31.9,5.6,27.0,25.0,1.0,30.6,9.7,29.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,25.6,5.8,28.0,25.0,1.0,31.9,4.9,28.0,25.0
2023-06-01 20:45:00,30.1,34.0,31.9,25.6,30.1,27.65,28.1,"[28.1, 27.2]",1.0,31.9,5.6,27.0,25.0,1.0,30.6,9.7,29.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,25.6,5.9,28.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-06-01 20:50:00,30.1,34.0,31.9,25.6,30.1,27.6,28.0,"[28.0, 27.2]",1.0,31.9,5.5,27.0,25.0,1.0,30.6,9.6,29.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,25.6,5.9,28.0,25.0,1.0,31.9,4.9,28.0,25.0
2023-06-01 20:55:00,30.1,34.0,31.9,25.6,30.08,27.65,28.1,"[28.1, 27.2]",1.0,31.9,5.6,27.0,25.0,1.0,30.6,9.7,29.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,25.6,5.9,28.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-06-01 21:00:00,30.1,34.0,31.9,25.6,30.08,27.6,28.0,"[28.0, 27.2]",1.0,31.9,5.2,27.0,25.0,1.0,30.6,9.5,29.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,25.6,5.4,28.0,25.0,1.0,31.9,4.9,28.0,25.0
2023-06-01 21:05:00,30.1,34.0,31.9,25.5,30.04,27.6,28.0,"[28.0, 27.2]",1.0,31.9,5.2,27.0,24.0,1.0,30.5,9.4,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.5,5.5,28.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-06-01 21:10:00,30.0,34.0,31.8,25.5,29.98,27.5,27.9,"[27.9, 27.1]",1.0,31.8,5.2,27.0,24.0,1.0,30.4,9.3,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.5,5.3,28.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-01 21:15:00,29.9,34.0,31.8,25.3,29.880000000000003,27.5,27.9,"[27.9, 27.1]",1.0,31.8,5.2,27.0,24.0,1.0,30.2,9.4,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,25.3,5.5,28.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-01 21:20:00,29.9,34.0,31.7,25.3,29.82,27.450000000000003,27.8,"[27.8, 27.1]",1.0,31.7,5.4,27.0,24.0,1.0,30.2,9.4,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,25.3,5.6,28.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-01 21:25:00,29.8,34.0,31.6,25.3,29.78,27.450000000000003,27.8,"[27.8, 27.1]",1.0,31.6,5.3,27.0,24.0,1.0,30.2,9.4,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,25.3,5.6,28.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-01 21:30:00,29.8,34.0,31.6,25.2,29.72000000000001,27.4,27.8,"[27.8, 27.0]",1.0,31.6,5.2,27.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,25.2,5.4,28.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-01 21:35:00,29.8,34.0,31.6,25.2,29.72000000000001,27.4,27.8,"[27.8, 27.0]",1.0,31.6,5.3,27.0,25.0,1.0,30.1,9.4,29.0,25.0,1.0,30.1,2.4,28.0,24.0,1.0,25.2,5.5,28.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-01 21:40:00,29.7,34.0,31.5,25.1,29.660000000000004,27.3,27.7,"[27.7, 26.9]",1.0,31.5,5.1,26.0,25.0,1.0,30.1,9.3,29.0,25.0,1.0,30.1,2.4,28.0,25.0,1.0,25.1,5.2,28.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-06-01 21:45:00,29.6,34.0,31.5,25.1,29.62,27.25,27.6,"[27.6, 26.9]",1.0,31.5,5.2,26.0,25.0,1.0,30.0,9.3,29.0,25.0,1.0,30.0,2.4,28.0,25.0,1.0,25.1,5.3,28.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-06-01 21:50:00,29.5,34.0,31.4,25.0,29.52,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.4,5.2,26.0,25.0,1.0,29.9,9.3,29.0,25.0,1.0,29.9,2.4,27.0,25.0,1.0,25.0,5.3,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-01 21:55:00,29.5,34.0,31.4,25.0,29.5,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.4,5.1,26.0,25.0,1.0,29.8,9.3,29.0,25.0,1.0,29.9,2.4,27.0,25.0,1.0,25.0,5.3,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-01 22:00:00,29.5,34.0,31.4,25.0,29.48,27.15,27.5,"[27.5, 26.8]",1.0,31.4,5.1,26.0,25.0,1.0,29.8,9.3,29.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,25.0,5.3,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-01 22:05:00,29.5,34.0,31.3,24.9,29.420000000000005,27.1,27.5,"[27.5, 26.7]",1.0,31.3,5.0,26.0,24.0,1.0,29.8,9.4,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,24.9,5.2,27.0,24.0,1.0,31.3,4.8,27.0,24.0
2023-06-01 22:10:00,29.4,34.0,31.3,24.9,29.4,27.1,27.5,"[27.5, 26.7]",1.0,31.3,5.1,26.0,24.0,1.0,29.7,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-06-01 22:15:00,29.4,34.0,31.3,24.9,29.380000000000003,27.0,27.4,"[27.4, 26.6]",1.0,31.3,5.1,26.0,24.0,1.0,29.7,9.3,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,24.9,5.2,27.0,24.0,1.0,31.3,4.8,27.0,24.0
2023-06-01 22:20:00,29.4,34.0,31.2,24.8,29.28,27.0,27.4,"[27.4, 26.6]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.3,29.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.2,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-01 22:25:00,29.4,34.0,31.2,24.8,29.28,27.0,27.4,"[27.4, 26.6]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.2,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-01 22:30:00,29.4,34.0,31.1,24.7,29.2,26.950000000000003,27.3,"[27.3, 26.6]",1.0,31.1,5.1,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.7,5.3,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-01 22:35:00,29.3,34.0,31.1,24.7,29.18,26.9,27.3,"[27.3, 26.5]",1.0,31.1,5.1,26.0,24.0,1.0,29.5,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.2,27.0,25.0,1.0,31.1,4.8,27.0,25.0
2023-06-01 22:40:00,29.3,34.0,31.0,24.7,29.14,26.9,27.3,"[27.3, 26.5]",1.0,31.0,5.1,26.0,25.0,1.0,29.5,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.2,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-01 22:45:00,29.3,34.0,31.0,24.7,29.120000000000005,26.9,27.3,"[27.3, 26.5]",1.0,31.0,5.1,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.3,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-01 22:50:00,29.3,34.0,30.9,24.6,29.06,26.85,27.2,"[27.2, 26.5]",1.0,30.9,5.1,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.3,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-01 22:55:00,29.2,34.0,30.9,24.6,29.04,26.8,27.2,"[27.2, 26.4]",1.0,30.9,5.2,26.0,25.0,1.0,29.4,9.2,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.3,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-01 23:00:00,29.2,34.0,30.9,24.6,29.02,26.8,27.2,"[27.2, 26.4]",1.0,30.9,5.3,26.0,25.0,1.0,29.3,9.2,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.3,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-01 23:05:00,29.2,34.0,30.9,24.5,29.0,26.8,27.2,"[27.2, 26.4]",1.0,30.9,5.1,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.5,5.3,27.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-06-01 23:10:00,29.2,34.0,30.8,24.5,28.96,26.700000000000003,27.1,"[27.1, 26.3]",1.0,30.8,5.1,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.5,5.2,27.0,24.0,1.0,30.8,4.8,27.0,24.0
2023-06-01 23:15:00,29.2,34.0,30.8,24.6,28.96,26.700000000000003,27.1,"[27.1, 26.3]",1.0,30.8,5.1,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,24.6,5.2,27.0,24.0,1.0,30.8,4.8,27.0,24.0
2023-06-01 23:20:00,29.2,34.0,30.8,24.5,28.940000000000005,26.700000000000003,27.1,"[27.1, 26.3]",1.0,30.8,5.1,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,24.5,5.2,27.0,24.0,1.0,30.8,4.8,27.0,24.0
2023-06-01 23:25:00,29.2,34.0,30.7,24.5,28.9,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.1,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,24.5,5.2,27.0,24.0,1.0,30.7,4.8,27.0,24.0
2023-06-01 23:30:00,29.2,34.0,30.7,24.5,28.880000000000003,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.1,26.0,24.0,1.0,29.2,9.2,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,24.5,5.2,27.0,24.0,1.0,30.7,4.8,27.0,24.0
2023-06-01 23:35:00,29.2,34.0,30.7,24.5,28.86,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.2,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.5,5.4,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-01 23:40:00,29.2,34.0,30.7,24.5,28.86,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.2,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.5,5.3,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-01 23:45:00,29.1,34.0,30.7,24.4,28.84,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.1,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.4,5.2,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-01 23:50:00,29.1,34.0,30.7,24.4,28.84,26.6,27.0,"[27.0, 26.2]",1.0,30.7,5.3,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.4,5.6,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-01 23:55:00,29.1,34.0,30.7,24.4,28.84,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.1,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.4,5.3,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-02 00:00:00,29.1,34.0,30.7,24.4,28.84,26.6,27.0,"[27.0, 26.2]",1.0,30.7,5.2,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.4,5.3,27.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-02 00:05:00,29.1,34.0,30.6,24.4,28.8,26.65,27.1,"[27.1, 26.2]",1.0,30.6,1.4,26.0,26.0,1.0,29.2,9.3,28.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,24.4,5.3,27.0,26.0,1.0,30.6,4.8,27.0,26.0
2023-06-02 00:10:00,29.2,34.0,30.6,25.6,29.08,26.9,27.3,"[27.3, 26.5]",1.0,30.6,1.4,26.0,26.0,1.0,29.4,9.3,29.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,25.6,5.3,27.0,26.0,1.0,30.6,4.8,28.0,26.0
2023-06-02 00:15:00,29.1,34.0,30.7,25.6,29.26,27.1,27.5,"[27.5, 26.7]",1.0,30.7,1.4,27.0,26.0,1.0,29.8,9.4,30.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,25.6,5.6,28.0,26.0,1.0,30.7,4.8,28.0,26.0
2023-06-02 00:20:00,29.1,34.0,30.9,26.0,29.559999999999995,27.3,27.7,"[27.7, 26.9]",1.0,30.9,1.4,27.0,26.0,1.0,30.2,9.5,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,26.0,5.6,28.0,26.0,1.0,30.9,4.8,28.0,26.0
2023-06-02 00:25:00,29.1,34.0,31.2,26.4,29.82,27.5,27.9,"[27.9, 27.1]",1.0,31.2,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,26.4,5.5,28.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 00:30:00,29.1,34.0,31.3,26.6,30.000000000000007,27.65,28.0,"[28.0, 27.3]",1.0,31.3,1.4,28.0,26.0,1.0,30.6,9.4,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.6,5.4,28.0,26.0,1.0,31.3,4.8,28.0,26.0
2023-06-02 00:35:00,29.0,34.0,31.5,26.9,30.18,27.75,28.1,"[28.1, 27.4]",1.0,31.5,1.4,27.0,27.0,1.0,30.6,9.4,30.0,27.0,1.0,30.4,2.4,28.0,27.0,1.0,26.9,5.4,28.0,27.0,1.0,31.5,4.8,29.0,27.0
2023-06-02 00:40:00,29.0,34.0,31.7,26.9,30.32,27.950000000000003,28.3,"[28.3, 27.6]",1.0,31.7,1.4,28.0,27.0,1.0,30.7,9.4,30.0,27.0,1.0,30.6,2.4,29.0,27.0,1.0,26.9,5.5,29.0,27.0,1.0,31.7,4.8,29.0,27.0
2023-06-02 00:45:00,29.0,34.0,32.0,27.1,30.58,28.05,28.4,"[28.4, 27.7]",1.0,32.0,1.4,28.0,27.0,1.0,30.9,9.4,31.0,27.0,1.0,30.9,2.4,29.0,27.0,1.0,27.1,5.5,29.0,27.0,1.0,32.0,4.8,29.0,27.0
2023-06-02 00:50:00,29.1,34.0,32.0,27.2,30.64,28.15,28.5,"[28.5, 27.8]",1.0,32.0,1.4,28.0,27.0,1.0,31.1,9.3,31.0,27.0,1.0,30.9,2.4,29.0,27.0,1.0,27.2,5.4,29.0,27.0,1.0,32.0,4.8,29.0,27.0
2023-06-02 00:55:00,29.0,34.0,32.1,27.5,30.76,28.2,28.5,"[28.5, 27.9]",1.0,32.1,1.4,28.0,27.0,1.0,31.1,9.3,31.0,27.0,1.0,31.0,2.4,29.0,27.0,1.0,27.5,5.3,29.0,27.0,1.0,32.1,4.8,29.0,27.0
2023-06-02 01:00:00,29.0,34.0,32.2,27.5,30.84,28.3,28.6,"[28.6, 28.0]",1.0,32.2,1.4,28.0,27.0,1.0,31.2,9.3,31.0,27.0,1.0,31.1,2.4,29.0,27.0,1.0,27.5,5.4,29.0,27.0,1.0,32.2,4.8,29.0,27.0
2023-06-02 01:05:00,29.0,34.0,32.4,27.1,30.880000000000003,28.3,28.6,"[28.6, 28.0]",1.0,32.4,4.8,28.0,24.0,1.0,31.3,9.4,30.0,24.0,1.0,31.2,2.4,29.0,24.0,1.0,27.1,5.4,29.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-02 01:10:00,29.0,34.0,32.4,27.1,30.840000000000003,28.2,28.5,"[28.5, 27.9]",1.0,32.4,5.1,27.0,24.0,1.0,31.1,9.3,30.0,24.0,1.0,31.2,2.4,29.0,24.0,1.0,27.1,5.3,28.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-02 01:15:00,29.0,34.0,32.4,26.4,30.58,28.0,28.3,"[28.3, 27.7]",1.0,32.4,5.2,27.0,24.0,1.0,30.9,9.3,30.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.4,5.4,28.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-02 01:20:00,29.0,34.0,32.1,26.1,30.36,27.85,28.2,"[28.2, 27.5]",1.0,32.1,5.3,27.0,24.0,1.0,30.7,9.4,29.0,24.0,1.0,30.8,2.4,28.0,24.0,1.0,26.1,5.5,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-02 01:25:00,29.0,34.0,32.1,25.6,30.22,27.75,28.1,"[28.1, 27.4]",1.0,32.1,5.3,27.0,24.0,1.0,30.6,9.3,29.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,25.6,5.4,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-02 01:30:00,28.9,34.0,32.1,25.5,30.12,27.65,28.0,"[28.0, 27.3]",1.0,32.1,5.2,27.0,24.0,1.0,30.4,9.3,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,25.5,5.4,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-02 01:35:00,28.9,34.0,32.0,25.4,30.02,27.55,27.9,"[27.9, 27.2]",1.0,32.0,5.3,27.0,24.0,1.0,30.3,9.4,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.4,5.6,28.0,24.0,1.0,32.0,4.8,28.0,24.0
2023-06-02 01:40:00,28.9,34.0,31.9,25.4,29.94,27.5,27.9,"[27.9, 27.1]",1.0,31.9,5.1,27.0,24.0,1.0,30.2,9.3,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,25.4,5.2,28.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-06-02 01:45:00,29.0,34.0,31.6,25.3,29.76,27.4,27.8,"[27.8, 27.0]",1.0,31.6,5.1,27.0,24.0,1.0,30.1,9.2,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,25.3,5.2,28.0,24.0,1.0,31.6,4.8,28.0,24.0
