time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-06-02 01:50:00,29.0,34.0,31.6,25.1,29.64,27.3,27.7,"[27.7, 26.9]",1.0,31.6,5.2,26.0,24.0,1.0,29.9,9.3,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.1,5.4,28.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 01:55:00,29.0,34.0,31.5,25.1,29.58,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.2,26.0,24.0,1.0,29.8,9.2,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.1,5.3,28.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 02:00:00,29.0,34.0,31.5,25.1,29.559999999999995,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.5,5.2,26.0,24.0,1.0,29.8,9.2,29.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,25.1,5.4,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 02:05:00,29.0,34.0,31.4,25.0,29.48,27.1,27.5,"[27.5, 26.7]",1.0,31.4,5.1,26.0,24.0,1.0,29.7,9.2,29.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,25.0,5.2,27.0,24.0,1.0,31.4,4.8,27.0,24.0
2023-06-02 02:10:00,28.9,34.0,31.4,24.9,29.44,27.1,27.5,"[27.5, 26.7]",1.0,31.4,5.1,26.0,24.0,1.0,29.7,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,24.9,5.2,27.0,24.0,1.0,31.4,4.8,27.0,24.0
2023-06-02 02:15:00,28.9,34.0,31.2,24.8,29.26,27.0,27.4,"[27.4, 26.6]",1.0,31.2,5.1,26.0,24.0,1.0,29.5,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.2,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-02 02:20:00,28.9,34.0,31.1,24.8,29.22,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.2,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.3,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 02:25:00,28.9,34.0,31.0,24.7,29.160000000000004,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.2,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.7,5.4,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 02:30:00,28.8,34.0,31.0,24.8,29.160000000000004,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.3,26.0,24.0,1.0,29.5,9.4,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.6,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 02:35:00,28.8,34.0,31.0,24.8,29.18,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.8,5.6,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-02 02:40:00,28.9,34.0,31.0,24.8,29.18,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.8,5.6,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-02 02:45:00,28.8,34.0,31.0,24.8,29.160000000000004,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.3,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.8,5.6,27.0,25.0,1.0,31.0,4.7,27.0,25.0
2023-06-02 02:50:00,28.8,34.0,30.9,24.6,29.08,26.85,27.3,"[27.3, 26.4]",1.0,30.9,5.2,26.0,25.0,1.0,29.5,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.5,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 02:55:00,28.8,34.0,30.9,24.6,29.06,26.85,27.3,"[27.3, 26.4]",1.0,30.9,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.6,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 03:00:00,28.7,34.0,30.9,24.6,29.06,26.8,27.3,"[27.3, 26.3]",1.0,30.9,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.7,27.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-06-02 03:05:00,28.7,34.0,30.8,24.6,29.020000000000003,26.8,27.3,"[27.3, 26.3]",1.0,30.8,5.3,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.6,5.6,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-02 03:10:00,28.8,34.0,30.8,24.6,29.020000000000003,26.75,27.2,"[27.2, 26.3]",1.0,30.8,5.3,26.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.6,5.6,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-02 03:15:00,28.7,34.0,30.8,24.6,29.020000000000003,26.75,27.2,"[27.2, 26.3]",1.0,30.8,5.2,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.6,5.4,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-02 03:20:00,28.7,34.0,30.8,24.6,28.98,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.2,26.0,24.0,1.0,29.3,9.4,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.6,5.5,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-02 03:25:00,28.6,34.0,30.7,24.5,28.92,26.7,27.2,"[27.2, 26.2]",1.0,30.7,5.2,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.5,5.6,27.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-02 03:30:00,28.7,34.0,30.7,24.5,28.92,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.5,5.6,27.0,24.0,1.0,30.7,4.8,27.0,24.0
2023-06-02 03:35:00,28.7,34.0,30.7,24.5,28.9,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.2,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.4,2.4,27.0,25.0,1.0,24.5,5.6,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 03:40:00,28.6,34.0,30.7,24.5,28.880000000000003,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.3,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.6,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 03:45:00,28.6,34.0,30.7,24.5,28.880000000000003,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.3,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.6,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 03:50:00,28.7,34.0,30.6,24.5,28.84,26.65,27.1,"[27.1, 26.2]",1.0,30.6,5.3,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.6,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-02 03:55:00,28.7,34.0,30.6,24.5,28.84,26.65,27.1,"[27.1, 26.2]",1.0,30.6,5.2,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.5,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-02 04:00:00,28.6,34.0,30.6,24.4,28.82,26.6,27.1,"[27.1, 26.1]",1.0,30.6,5.2,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.4,5.6,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-02 04:05:00,28.7,34.0,30.6,24.4,28.86,26.65,27.1,"[27.1, 26.2]",1.0,30.6,1.5,26.0,26.0,1.0,29.4,9.3,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,24.4,5.6,27.0,26.0,1.0,30.6,4.8,27.0,26.0
2023-06-02 04:10:00,28.6,34.0,30.6,25.0,28.98,26.85,27.3,"[27.3, 26.4]",1.0,30.6,1.4,27.0,26.0,1.0,29.4,9.4,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,25.0,5.5,27.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-06-02 04:15:00,28.5,34.0,30.9,25.6,29.340000000000003,27.05,27.5,"[27.5, 26.6]",1.0,30.9,1.4,27.0,26.0,1.0,29.8,9.4,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,25.6,5.5,28.0,26.0,1.0,30.9,4.7,28.0,26.0
2023-06-02 04:20:00,28.6,34.0,31.1,26.4,29.78,27.3,27.7,"[27.7, 26.9]",1.0,31.1,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,26.4,5.6,28.0,26.0,1.0,31.1,4.8,28.0,26.0
2023-06-02 04:25:00,28.6,34.0,31.1,26.4,29.8,27.45,27.9,"[27.9, 27.0]",1.0,31.1,1.4,27.0,26.0,1.0,30.2,9.4,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.4,5.6,28.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-02 04:30:00,28.5,34.0,31.3,26.7,30.0,27.55,28.0,"[28.0, 27.1]",1.0,31.3,1.4,27.0,26.0,1.0,30.5,9.4,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.7,5.6,28.0,26.0,1.0,31.3,4.8,28.0,26.0
2023-06-02 04:35:00,28.5,34.0,31.4,26.7,30.1,27.6,28.0,"[28.0, 27.2]",1.0,31.4,5.2,27.0,24.0,1.0,30.5,9.4,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,26.7,5.6,28.0,25.0,1.0,31.4,4.7,29.0,24.0
2023-06-02 04:40:00,28.5,34.0,31.6,25.6,29.880000000000003,27.5,27.9,"[27.9, 27.1]",1.0,31.6,5.3,27.0,24.0,1.0,30.1,9.4,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,25.6,5.5,28.0,25.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 04:45:00,28.5,34.0,31.6,25.6,29.84,27.4,27.8,"[27.8, 27.0]",1.0,31.6,5.3,27.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,25.6,5.7,28.0,25.0,1.0,31.6,4.7,28.0,24.0
2023-06-02 04:50:00,28.6,34.0,31.5,25.3,29.7,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.3,26.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,25.3,5.7,28.0,25.0,1.0,31.5,4.7,28.0,24.0
2023-06-02 04:55:00,28.6,34.0,31.4,25.1,29.56,27.15,27.6,"[27.6, 26.7]",1.0,31.4,5.4,26.0,24.0,1.0,29.9,9.4,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.1,5.5,27.0,25.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 05:00:00,28.7,34.0,31.4,25.1,29.540000000000003,27.15,27.6,"[27.6, 26.7]",1.0,31.4,5.3,26.0,24.0,1.0,29.8,9.4,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.1,5.6,27.0,25.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 05:05:00,28.7,34.0,31.3,25.1,29.48,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.4,26.0,24.0,1.0,29.8,9.4,29.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,25.1,5.7,27.0,24.0,1.0,31.3,4.7,27.0,24.0
2023-06-02 05:10:00,28.7,34.0,31.2,25.0,29.4,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.2,26.0,24.0,1.0,29.7,9.2,29.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,25.0,5.3,27.0,24.0,1.0,31.2,4.8,28.0,24.0
2023-06-02 05:15:00,28.7,34.0,31.1,24.9,29.3,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.2,26.0,24.0,1.0,29.6,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 05:20:00,28.8,34.0,31.1,24.8,29.22,26.85,27.3,"[27.3, 26.4]",1.0,31.1,5.2,26.0,24.0,1.0,29.5,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.3,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-02 05:25:00,28.8,34.0,31.0,24.7,29.120000000000005,26.8,27.3,"[27.3, 26.3]",1.0,31.0,5.2,26.0,24.0,1.0,29.4,9.2,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.7,5.3,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 05:30:00,28.8,34.0,30.9,24.7,29.06,26.7,27.2,"[27.2, 26.2]",,30.9,,,,,29.3,,,,,29.5,,,,,24.7,,,,,30.9,,,
2023-06-02 05:35:00,28.8,34.0,30.8,24.6,28.96,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.2,26.0,25.0,1.0,29.2,9.2,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.4,27.0,25.0,1.0,30.8,4.8,27.0,25.0
2023-06-02 05:40:00,28.8,34.0,30.8,24.6,28.96,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.2,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.3,27.0,25.0,1.0,30.8,4.8,27.0,25.0
2023-06-02 05:45:00,28.8,34.0,30.8,24.5,28.92,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.2,26.0,25.0,1.0,29.2,9.2,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.4,27.0,25.0,1.0,30.8,4.8,27.0,25.0
2023-06-02 05:50:00,28.8,34.0,30.7,24.5,28.880000000000003,26.55,27.0,"[27.0, 26.1]",1.0,30.7,5.1,26.0,25.0,1.0,29.2,9.2,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.3,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 05:55:00,28.9,34.0,30.7,24.3,28.8,26.55,27.0,"[27.0, 26.1]",1.0,30.7,5.2,26.0,25.0,1.0,29.1,9.2,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.3,5.3,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 06:00:00,28.9,34.0,30.6,24.3,28.74,26.5,27.0,"[27.0, 26.0]",1.0,30.6,5.3,26.0,25.0,1.0,29.0,9.4,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.3,5.5,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-02 06:05:00,29.1,34.0,30.6,24.4,28.76,26.55,27.0,"[27.0, 26.1]",1.0,30.6,1.4,26.0,26.0,1.0,29.1,9.2,28.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,24.4,5.3,27.0,25.0,1.0,30.6,4.7,27.0,26.0
2023-06-02 06:10:00,29.1,34.0,30.6,24.8,28.9,26.8,27.3,"[27.3, 26.3]",1.0,30.6,1.4,26.0,26.0,1.0,29.3,9.3,29.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,24.8,5.3,27.0,25.0,1.0,30.6,4.7,28.0,26.0
2023-06-02 06:15:00,29.0,34.0,30.7,26.0,29.379999999999995,26.95,27.4,"[27.4, 26.5]",1.0,30.7,1.4,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,26.0,5.3,27.0,25.0,1.0,30.7,4.8,28.0,26.0
2023-06-02 06:20:00,29.2,34.0,30.8,26.0,29.420000000000005,27.15,27.6,"[27.6, 26.7]",1.0,30.8,1.4,27.0,26.0,1.0,29.9,9.3,30.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,26.0,5.3,28.0,25.0,1.0,30.8,4.8,28.0,26.0
2023-06-02 06:25:00,29.2,34.0,31.2,26.5,29.76,27.3,27.7,"[27.7, 26.9]",1.0,31.2,1.4,27.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,26.5,5.3,28.0,25.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 06:30:00,29.0,34.0,31.2,26.5,29.86,27.5,27.9,"[27.9, 27.1]",1.0,31.2,1.3,27.0,26.0,1.0,30.3,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,26.5,5.3,28.0,25.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 06:35:00,28.9,34.0,31.4,26.6,29.98,27.5,27.9,"[27.9, 27.1]",1.0,31.4,1.4,27.0,26.0,1.0,30.3,9.3,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.6,5.3,28.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 06:40:00,28.9,34.0,31.5,25.5,29.72,27.35,27.7,"[27.7, 27.0]",1.0,31.5,5.3,27.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,25.5,5.6,28.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 06:45:00,28.9,34.0,31.5,25.5,29.72,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.3,26.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,25.5,5.6,28.0,24.0,1.0,31.5,4.7,28.0,24.0
2023-06-02 06:50:00,28.9,34.0,31.5,25.2,29.620000000000005,27.15,27.6,"[27.6, 26.7]",1.0,31.5,5.3,26.0,24.0,1.0,29.9,9.5,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.2,5.4,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 06:55:00,28.8,34.0,31.3,25.2,29.52,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.3,26.0,24.0,1.0,29.8,9.4,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.2,5.6,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-02 07:00:00,28.8,34.0,31.3,25.1,29.48,27.0,27.5,"[27.5, 26.5]",1.0,31.3,5.4,26.0,24.0,1.0,29.8,9.4,29.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,25.1,5.7,27.0,24.0,1.0,31.3,4.7,27.0,24.0
2023-06-02 07:05:00,28.7,34.0,31.2,25.0,29.380000000000003,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.4,26.0,24.0,1.0,29.7,9.4,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,25.0,5.6,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-02 07:10:00,28.8,34.0,31.1,25.0,29.34,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.4,26.0,24.0,1.0,29.7,9.4,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,25.0,5.7,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-02 07:15:00,28.7,34.0,31.1,24.9,29.3,26.9,27.4,"[27.4, 26.4]",1.0,31.1,5.3,26.0,24.0,1.0,29.7,9.4,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,24.9,5.6,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-02 07:20:00,28.7,34.0,31.0,24.9,29.22,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.4,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.9,5.7,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 07:25:00,28.7,34.0,31.0,24.8,29.2,26.8,27.3,"[27.3, 26.3]",1.0,31.0,5.3,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.7,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 07:30:00,28.6,34.0,31.0,24.8,29.18,26.75,27.2,"[27.2, 26.3]",1.0,31.0,5.4,26.0,24.0,1.0,29.5,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.7,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 07:35:00,28.5,34.0,30.9,24.7,29.1,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.7,27.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-06-02 07:40:00,28.5,34.0,30.9,24.6,29.06,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.5,27.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-06-02 07:45:00,28.5,34.0,30.9,24.6,29.06,26.65,27.1,"[27.1, 26.2]",1.0,30.9,5.4,26.0,25.0,1.0,29.4,9.4,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.6,5.7,27.0,25.0,1.0,30.9,4.7,27.0,25.0
2023-06-02 07:50:00,28.5,34.0,30.8,24.6,29.0,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.4,26.0,25.0,1.0,29.4,9.4,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.7,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-02 07:55:00,28.6,34.0,30.8,24.6,29.0,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.4,26.0,25.0,1.0,29.4,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.4,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-02 08:00:00,28.6,34.0,30.7,24.6,28.96,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.4,26.0,25.0,1.0,29.4,9.4,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.5,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 08:05:00,28.6,34.0,30.7,24.6,28.96,26.7,27.2,"[27.2, 26.2]",1.0,30.7,1.4,26.0,26.0,1.0,29.4,9.4,29.0,26.0,1.0,29.4,2.4,27.0,26.0,1.0,24.6,5.5,27.0,26.0,1.0,30.7,4.7,27.0,26.0
2023-06-02 08:10:00,28.6,34.0,30.7,25.1,29.2,26.9,27.4,"[27.4, 26.4]",1.0,30.7,1.4,27.0,26.0,1.0,29.9,9.4,29.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,25.1,5.5,27.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-02 08:15:00,28.7,34.0,30.8,26.2,29.46,27.05,27.5,"[27.5, 26.6]",1.0,30.8,1.4,27.0,26.0,1.0,29.9,9.3,30.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,26.2,5.6,28.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-02 08:20:00,28.8,34.0,31.0,26.2,29.660000000000004,27.25,27.7,"[27.7, 26.8]",1.0,31.0,1.4,27.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,26.2,5.4,28.0,26.0,1.0,31.0,4.8,28.0,26.0
2023-06-02 08:25:00,28.9,34.0,31.2,26.4,29.82,27.4,27.8,"[27.8, 27.0]",1.0,31.2,1.4,27.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,26.4,5.3,28.0,26.0,1.0,31.2,4.7,28.0,26.0
2023-06-02 08:30:00,29.0,34.0,31.4,26.6,30.02,27.55,28.0,"[28.0, 27.1]",1.0,31.4,1.4,27.0,26.0,1.0,30.5,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.6,5.4,28.0,26.0,1.0,31.4,4.8,28.0,26.0
2023-06-02 08:35:00,29.0,34.0,31.5,26.8,30.14,27.700000000000003,28.1,"[28.1, 27.3]",1.0,31.5,1.4,28.0,27.0,1.0,30.5,9.4,30.0,27.0,1.0,30.4,2.4,28.0,27.0,1.0,26.8,5.3,28.0,27.0,1.0,31.5,4.8,29.0,27.0
2023-06-02 08:40:00,29.0,34.0,31.7,26.9,30.34,27.8,28.2,"[28.2, 27.4]",1.0,31.7,1.3,28.0,27.0,1.0,30.8,9.3,30.0,27.0,1.0,30.6,2.4,28.0,27.0,1.0,26.9,5.2,28.0,27.0,1.0,31.7,4.8,29.0,27.0
2023-06-02 08:45:00,29.1,34.0,31.8,27.0,30.4,27.9,28.3,"[28.3, 27.5]",1.0,31.8,1.3,28.0,27.0,1.0,30.8,9.3,31.0,27.0,1.0,30.6,2.4,28.0,27.0,1.0,27.0,5.2,28.0,27.0,1.0,31.8,4.8,29.0,27.0
2023-06-02 08:50:00,29.1,34.0,31.9,27.1,30.5,27.950000000000003,28.3,"[28.3, 27.6]",1.0,31.9,1.3,28.0,27.0,1.0,30.9,9.4,31.0,27.0,1.0,30.7,2.4,29.0,27.0,1.0,27.1,5.3,29.0,27.0,1.0,31.9,4.8,29.0,27.0
2023-06-02 08:55:00,29.2,34.0,32.1,27.2,30.660000000000004,28.05,28.4,"[28.4, 27.7]",1.0,32.1,1.3,28.0,27.0,1.0,31.1,9.3,31.0,27.0,1.0,30.8,2.4,29.0,27.0,1.0,27.2,5.2,29.0,27.0,1.0,32.1,4.8,29.0,27.0
2023-06-02 09:00:00,29.2,34.0,32.3,27.5,30.84,28.15,28.5,"[28.5, 27.8]",1.0,32.3,1.3,28.0,27.0,1.0,31.1,9.3,31.0,27.0,1.0,31.0,2.4,29.0,27.0,1.0,27.5,5.3,29.0,27.0,1.0,32.3,4.8,29.0,27.0
2023-06-02 09:05:00,29.3,34.0,32.3,26.9,30.76,28.15,28.5,"[28.5, 27.8]",1.0,32.3,5.1,28.0,24.0,1.0,31.2,9.4,30.0,24.0,1.0,31.1,2.4,29.0,24.0,1.0,26.9,5.3,28.0,24.0,1.0,32.3,4.8,29.0,24.0
2023-06-02 09:10:00,29.3,34.0,32.4,26.9,30.76,27.950000000000003,28.3,"[28.3, 27.6]",1.0,32.4,5.1,27.0,24.0,1.0,31.0,9.4,30.0,24.0,1.0,31.1,2.4,29.0,24.0,1.0,26.9,5.3,28.0,24.0,1.0,32.4,4.8,29.0,24.0
2023-06-02 09:15:00,29.3,34.0,32.4,25.9,30.48,27.8,28.2,"[28.2, 27.4]",1.0,32.4,5.1,27.0,24.0,1.0,30.8,9.3,30.0,24.0,1.0,30.9,2.4,28.0,24.0,1.0,25.9,5.2,28.0,24.0,1.0,32.4,4.8,28.0,24.0
2023-06-02 09:20:00,29.3,34.0,32.3,25.7,30.32,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.3,5.1,27.0,24.0,1.0,30.6,9.3,29.0,24.0,1.0,30.7,2.4,28.0,24.0,1.0,25.7,5.2,28.0,24.0,1.0,32.3,4.8,28.0,24.0
2023-06-02 09:25:00,29.2,34.0,32.2,25.7,30.18,27.55,28.0,"[28.0, 27.1]",1.0,32.2,5.2,27.0,24.0,1.0,30.4,9.3,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.7,5.3,28.0,24.0,1.0,32.2,4.8,28.0,24.0
2023-06-02 09:30:00,29.3,34.0,32.1,25.6,30.1,27.5,27.9,"[27.9, 27.1]",1.0,32.1,5.1,27.0,24.0,1.0,30.3,9.3,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,25.6,5.3,28.0,24.0,1.0,32.1,4.8,28.0,24.0
2023-06-02 09:35:00,29.3,34.0,31.9,25.5,29.96,27.4,27.8,"[27.8, 27.0]",1.0,31.9,5.1,27.0,25.0,1.0,30.2,9.3,29.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,25.5,5.3,28.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-06-02 09:40:00,29.3,34.0,31.9,25.3,29.880000000000003,27.35,27.8,"[27.8, 26.9]",1.0,31.9,5.1,26.0,25.0,1.0,30.1,9.3,29.0,25.0,1.0,30.2,2.4,28.0,25.0,1.0,25.3,5.2,28.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-06-02 09:45:00,29.2,34.0,31.8,25.3,29.78,27.25,27.7,"[27.7, 26.8]",1.0,31.8,5.1,26.0,25.0,1.0,30.0,9.2,29.0,25.0,1.0,30.0,2.4,28.0,25.0,1.0,25.3,5.3,28.0,25.0,1.0,31.8,4.8,28.0,25.0
2023-06-02 09:50:00,29.2,34.0,31.7,25.2,29.7,27.15,27.6,"[27.6, 26.7]",1.0,31.7,5.0,26.0,25.0,1.0,29.9,9.3,29.0,25.0,1.0,30.0,2.4,28.0,25.0,1.0,25.2,5.3,27.0,25.0,1.0,31.7,4.7,28.0,25.0
2023-06-02 09:55:00,29.2,34.0,31.6,25.1,29.6,27.1,27.6,"[27.6, 26.6]",1.0,31.6,5.2,26.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,25.1,5.3,27.0,25.0,1.0,31.6,4.7,28.0,25.0
2023-06-02 10:00:00,29.3,34.0,31.5,25.1,29.54,27.05,27.5,"[27.5, 26.6]",1.0,31.5,5.1,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.9,2.4,27.0,25.0,1.0,25.1,5.3,27.0,25.0,1.0,31.5,4.7,27.0,25.0
2023-06-02 10:05:00,29.4,34.0,31.5,25.0,29.5,27.0,27.5,"[27.5, 26.5]",1.0,31.5,5.1,26.0,24.0,1.0,29.7,9.4,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,25.0,5.3,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 10:10:00,29.5,34.0,31.4,25.0,29.46,27.0,27.5,"[27.5, 26.5]",1.0,31.4,5.1,26.0,24.0,1.0,29.7,9.4,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,25.0,5.3,27.0,24.0,1.0,31.4,4.8,27.0,24.0
2023-06-02 10:15:00,29.7,34.0,31.3,25.0,29.4,26.95,27.4,"[27.4, 26.5]",1.0,31.3,5.2,26.0,24.0,1.0,29.7,9.4,29.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,25.0,5.3,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-06-02 10:20:00,29.7,34.0,31.3,24.9,29.380000000000003,26.9,27.4,"[27.4, 26.4]",1.0,31.3,5.1,26.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,24.9,5.2,27.0,24.0,1.0,31.3,4.8,27.0,24.0
2023-06-02 10:25:00,29.7,34.0,31.2,24.9,29.3,26.9,27.4,"[27.4, 26.4]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.2,4.8,28.0,24.0
2023-06-02 10:30:00,29.7,34.0,31.2,24.9,29.3,26.9,27.4,"[27.4, 26.4]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-02 10:35:00,29.6,34.0,31.2,24.9,29.3,26.85,27.3,"[27.3, 26.4]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-02 10:40:00,29.5,34.0,31.2,24.9,29.3,26.8,27.3,"[27.3, 26.3]",1.0,31.2,5.1,26.0,24.0,1.0,29.6,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.9,5.3,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-02 10:45:00,29.3,34.0,31.1,24.8,29.24,26.8,27.3,"[27.3, 26.3]",1.0,31.1,5.1,26.0,24.0,1.0,29.6,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.3,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 10:50:00,29.3,34.0,31.1,24.8,29.2,26.7,27.2,"[27.2, 26.2]",1.0,31.1,5.1,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.3,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 10:55:00,29.2,34.0,31.0,24.7,29.120000000000005,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.1,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.7,5.3,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 11:00:00,29.1,34.0,31.0,24.7,29.1,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.1,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,24.7,5.3,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 11:05:00,29.1,34.0,31.0,24.6,29.08,26.65,27.1,"[27.1, 26.2]",1.0,31.0,5.1,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.2,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-02 11:10:00,29.1,34.0,30.9,24.6,29.02,26.65,27.1,"[27.1, 26.2]",1.0,30.9,5.1,26.0,25.0,1.0,29.3,9.3,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,24.6,5.2,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 11:15:00,29.1,34.0,30.9,24.6,29.0,26.6,27.1,"[27.1, 26.1]",1.0,30.9,5.1,26.0,25.0,1.0,29.3,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.6,5.2,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 11:20:00,29.0,34.0,30.9,24.5,28.96,26.6,27.1,"[27.1, 26.1]",1.0,30.9,5.1,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,24.5,5.2,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 11:25:00,29.1,34.0,30.8,24.5,28.9,26.55,27.0,"[27.0, 26.1]",1.0,30.8,5.2,26.0,25.0,1.0,29.2,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.5,5.3,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-02 11:30:00,29.0,34.0,30.8,24.5,28.9,26.5,27.0,"[27.0, 26.0]",1.0,30.8,5.3,26.0,25.0,1.0,29.2,9.4,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,24.5,5.4,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-02 11:35:00,29.0,34.0,30.8,24.5,28.9,26.6,27.1,"[27.1, 26.1]",1.0,30.8,1.5,26.0,26.0,1.0,29.2,9.4,29.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,24.5,5.4,27.0,26.0,1.0,30.8,4.7,27.0,26.0
2023-06-02 11:40:00,29.0,34.0,30.8,25.0,29.08,26.75,27.3,"[27.3, 26.2]",1.0,30.8,1.4,27.0,26.0,1.0,29.5,9.4,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,25.0,5.5,27.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-02 11:45:00,29.0,34.0,31.1,25.7,29.5,27.0,27.5,"[27.5, 26.5]",1.0,31.1,1.4,27.0,26.0,1.0,29.8,9.3,29.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,25.7,5.3,28.0,26.0,1.0,31.1,4.8,28.0,26.0
2023-06-02 11:50:00,29.0,34.0,31.2,26.4,29.76,27.2,27.7,"[27.7, 26.7]",1.0,31.2,1.3,27.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,26.4,5.3,28.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 11:55:00,29.0,34.0,31.2,26.4,29.84,27.35,27.8,"[27.8, 26.9]",1.0,31.2,1.3,27.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.4,5.3,28.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 12:00:00,29.0,34.0,31.6,26.6,30.1,27.55,28.0,"[28.0, 27.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.5,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,26.6,5.3,28.0,26.0,1.0,31.6,4.8,28.0,26.0
2023-06-02 12:05:00,29.0,34.0,31.6,26.8,30.18,27.55,28.0,"[28.0, 27.1]",1.0,31.6,5.1,27.0,24.0,1.0,30.5,9.4,30.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,26.8,5.3,28.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 12:10:00,29.0,34.0,31.7,26.2,30.1,27.4,27.8,"[27.8, 27.0]",1.0,31.7,5.3,27.0,24.0,1.0,30.4,9.4,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,26.2,5.4,28.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 12:15:00,29.0,34.0,31.7,25.7,29.92,27.3,27.7,"[27.7, 26.9]",1.0,31.7,5.2,27.0,24.0,1.0,30.2,9.4,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,25.7,5.4,28.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 12:20:00,29.1,34.0,31.5,25.3,29.660000000000004,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.5,5.3,27.0,24.0,1.0,30.0,9.5,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,25.3,5.4,28.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 12:25:00,29.1,34.0,31.5,25.3,29.64,27.15,27.6,"[27.6, 26.7]",1.0,31.5,5.2,26.0,24.0,1.0,30.0,9.4,29.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,25.3,5.3,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 12:30:00,29.1,34.0,31.5,25.2,29.6,27.05,27.5,"[27.5, 26.6]",1.0,31.5,5.2,26.0,24.0,1.0,29.9,9.4,29.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,25.2,5.3,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 12:35:00,29.2,34.0,31.4,25.1,29.52,26.95,27.4,"[27.4, 26.5]",1.0,31.4,5.2,26.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,29.9,2.4,27.0,24.0,1.0,25.1,5.3,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 12:40:00,29.2,34.0,31.4,25.0,29.46,26.95,27.4,"[27.4, 26.5]",1.0,31.4,5.2,26.0,25.0,1.0,29.8,9.4,29.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,25.0,5.3,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 12:45:00,29.3,34.0,31.2,24.9,29.32,26.9,27.4,"[27.4, 26.4]",1.0,31.2,5.3,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.9,5.5,27.0,25.0,1.0,31.2,4.8,27.0,25.0
2023-06-02 12:50:00,29.3,34.0,31.2,24.9,29.32,26.9,27.4,"[27.4, 26.4]",1.0,31.2,5.3,26.0,25.0,1.0,29.7,9.4,29.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.9,5.4,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 12:55:00,29.3,34.0,31.2,24.8,29.28,26.8,27.3,"[27.3, 26.3]",1.0,31.2,5.3,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.8,5.4,27.0,25.0,1.0,31.2,4.7,27.0,25.0
2023-06-02 13:00:00,29.3,34.0,31.1,24.8,29.24,26.8,27.3,"[27.3, 26.3]",1.0,31.1,5.2,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,24.8,5.4,27.0,25.0,1.0,31.1,4.8,28.0,25.0
2023-06-02 13:05:00,29.3,34.0,31.1,24.8,29.24,26.75,27.3,"[27.3, 26.2]",1.0,31.1,5.2,26.0,24.0,1.0,29.6,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,24.8,5.3,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-02 13:10:00,29.3,34.0,31.1,24.8,29.2,26.7,27.2,"[27.2, 26.2]",1.0,31.1,5.3,26.0,24.0,1.0,29.5,9.4,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.5,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 13:15:00,29.3,34.0,31.0,24.8,29.160000000000004,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.4,26.0,24.0,1.0,29.5,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.5,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 13:20:00,29.3,34.0,31.0,24.8,29.160000000000004,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.3,26.0,24.0,1.0,29.5,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.5,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 13:25:00,29.3,34.0,31.0,24.8,29.160000000000004,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.3,26.0,24.0,1.0,29.5,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.5,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 13:30:00,29.3,34.0,30.9,24.8,29.12,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.3,26.0,24.0,1.0,29.5,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,24.8,5.6,27.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-06-02 13:35:00,29.3,34.0,30.9,24.7,29.1,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.3,26.0,25.0,1.0,29.5,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.7,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 13:40:00,29.4,34.0,30.9,24.7,29.12,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.2,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.4,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 13:45:00,29.4,34.0,30.9,24.7,29.1,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.5,26.0,25.0,1.0,29.5,9.6,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.8,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 13:50:00,29.4,34.0,31.0,24.7,29.160000000000004,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.3,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.5,27.0,25.0,1.0,31.0,4.8,27.0,25.0
2023-06-02 13:55:00,29.4,34.0,30.9,24.7,29.1,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.5,26.0,25.0,1.0,29.5,9.6,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.7,5.7,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 14:00:00,29.5,34.0,30.9,24.8,29.16,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.5,26.0,25.0,1.0,29.7,9.6,29.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,24.8,5.7,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-02 14:05:00,29.5,34.0,31.1,25.9,29.46,26.7,27.2,"[27.2, 26.2]",1.0,31.1,1.5,26.0,26.0,1.0,29.7,9.6,28.0,26.0,1.0,29.5,2.4,27.0,25.0,1.0,25.9,5.6,27.0,26.0,1.0,31.1,4.8,28.0,26.0
2023-06-02 14:10:00,29.5,34.0,31.2,27.1,29.86,26.95,27.4,"[27.4, 26.5]",1.0,31.2,1.4,27.0,26.0,1.0,30.2,9.6,30.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,27.1,5.5,28.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-02 14:15:00,29.7,34.0,31.2,27.8,30.1,27.25,27.7,"[27.7, 26.8]",1.0,31.2,1.4,27.0,26.0,1.0,30.5,9.7,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,27.8,5.7,28.0,26.0,1.0,31.2,4.9,29.0,26.0
2023-06-02 14:20:00,29.7,34.0,31.3,30.2,30.74,27.5,27.9,"[27.9, 27.1]",1.0,31.3,1.4,27.0,26.0,1.0,30.7,9.6,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.2,5.7,28.0,26.0,1.0,31.3,4.8,29.0,26.0
2023-06-02 14:25:00,29.8,34.0,31.6,30.2,30.880000000000003,27.65,28.0,"[28.0, 27.3]",1.0,31.6,1.4,28.0,26.0,1.0,30.7,9.7,31.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.3,5.6,28.0,26.0,1.0,31.6,4.8,30.0,26.0
2023-06-02 14:30:00,29.9,34.0,31.9,30.4,31.24,27.85,28.2,"[28.2, 27.5]",1.0,31.9,1.4,28.0,26.0,1.0,31.2,9.7,31.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.8,5.5,28.0,26.0,1.0,31.9,4.9,30.0,26.0
2023-06-02 14:35:00,29.9,34.0,31.9,30.6,31.36,27.9,28.3,"[28.3, 27.5]",1.0,31.9,5.1,27.0,27.0,1.0,31.2,9.7,30.0,27.0,1.0,30.6,2.4,28.0,27.0,1.0,31.2,5.8,28.0,27.0,1.0,31.9,4.8,30.0,27.0
2023-06-02 14:40:00,30.0,34.0,32.1,30.6,31.3,27.8,28.2,"[28.2, 27.4]",1.0,32.1,5.5,27.0,27.0,1.0,31.0,9.7,30.0,27.0,1.0,30.7,2.4,28.0,27.0,1.0,30.6,5.7,28.0,27.0,1.0,32.1,4.9,29.0,27.0
2023-06-02 14:45:00,30.0,34.0,32.1,29.8,31.08,27.700000000000003,28.1,"[28.1, 27.3]",1.0,32.1,5.4,27.0,27.0,1.0,30.8,9.7,30.0,27.0,1.0,30.6,2.4,28.0,27.0,1.0,29.8,5.6,28.0,27.0,1.0,32.1,4.9,29.0,27.0
2023-06-02 14:50:00,30.1,34.0,32.2,30.6,31.360000000000003,27.85,28.3,"[28.3, 27.4]",1.0,32.2,1.4,28.0,27.0,1.0,31.2,9.7,31.0,27.0,1.0,30.6,2.4,28.0,27.0,1.0,30.6,5.6,28.0,27.0,1.0,32.2,4.8,30.0,27.0
2023-06-02 14:55:00,30.1,34.0,32.2,30.9,31.540000000000003,28.05,28.4,"[28.4, 27.7]",1.0,32.2,1.4,28.0,27.0,1.0,31.2,9.8,31.0,27.0,1.0,30.9,2.4,29.0,27.0,1.0,31.2,5.7,29.0,27.0,1.0,32.2,4.9,30.0,27.0
2023-06-02 15:00:00,30.2,34.0,32.3,30.9,31.64,28.25,28.6,"[28.6, 27.9]",1.0,32.3,1.4,28.0,27.0,1.0,31.5,9.7,31.0,27.0,1.0,30.9,2.4,29.0,27.0,1.0,31.2,5.6,29.0,27.0,1.0,32.3,4.9,30.0,27.0
2023-06-02 15:05:00,30.1,34.0,32.4,31.1,31.82,28.3,28.7,"[28.7, 27.9]",1.0,32.4,5.3,28.0,27.0,1.0,31.7,9.8,31.0,24.0,1.0,31.1,2.4,29.0,24.0,1.0,31.5,5.6,29.0,24.0,1.0,32.4,4.9,30.0,24.0
2023-06-02 15:10:00,30.2,34.0,32.6,31.0,31.74,28.200000000000003,28.6,"[28.6, 27.8]",1.0,32.6,5.4,28.0,24.0,1.0,31.3,9.7,31.0,24.0,1.0,31.2,2.4,29.0,24.0,1.0,31.0,5.6,28.0,24.0,1.0,32.6,4.9,29.0,24.0
2023-06-02 15:15:00,30.2,34.0,32.7,30.2,31.58,28.05,28.5,"[28.5, 27.6]",1.0,32.7,5.5,28.0,24.0,1.0,31.3,9.7,30.0,24.0,1.0,31.0,2.4,29.0,24.0,1.0,30.2,5.7,28.0,24.0,1.0,32.7,4.9,29.0,24.0
2023-06-02 15:20:00,30.2,34.0,32.6,29.9,31.42,27.95,28.4,"[28.4, 27.5]",1.0,32.6,5.5,27.0,24.0,1.0,31.0,9.7,30.0,24.0,1.0,31.0,2.4,29.0,24.0,1.0,29.9,5.7,28.0,24.0,1.0,32.6,4.9,29.0,24.0
2023-06-02 15:25:00,30.3,34.0,32.6,29.6,31.34,27.95,28.4,"[28.4, 27.5]",1.0,32.6,5.5,27.0,24.0,1.0,31.0,9.8,31.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,29.6,5.7,28.0,24.0,1.0,32.6,4.9,29.0,24.0
2023-06-02 15:30:00,30.3,34.0,32.6,29.3,31.26,27.9,28.4,"[28.4, 27.4]",1.0,32.6,5.5,27.0,24.0,1.0,30.9,9.7,30.0,24.0,1.0,30.9,2.4,29.0,24.0,1.0,29.3,5.9,28.0,24.0,1.0,32.6,4.8,29.0,24.0
2023-06-02 15:35:00,30.4,34.0,32.5,29.3,31.2,27.9,28.4,"[28.4, 27.4]",1.0,32.5,5.6,27.0,25.0,1.0,30.9,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,29.3,5.8,28.0,25.0,1.0,32.5,4.9,29.0,25.0
2023-06-02 15:40:00,30.4,34.0,32.5,29.4,31.2,27.85,28.3,"[28.3, 27.4]",1.0,32.5,5.6,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,29.4,5.9,28.0,25.0,1.0,32.5,4.9,29.0,25.0
2023-06-02 15:45:00,30.4,34.0,32.4,29.6,31.2,27.8,28.3,"[28.3, 27.3]",1.0,32.4,5.6,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.8,2.4,28.0,25.0,1.0,29.6,5.8,28.0,25.0,1.0,32.4,4.9,29.0,25.0
2023-06-02 15:50:00,30.4,34.0,32.4,29.8,31.22,27.8,28.3,"[28.3, 27.3]",1.0,32.4,5.6,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,29.8,5.7,28.0,25.0,1.0,32.4,4.9,29.0,25.0
2023-06-02 15:55:00,30.4,34.0,32.3,29.9,31.2,27.8,28.3,"[28.3, 27.3]",1.0,32.3,5.5,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.7,2.4,28.0,25.0,1.0,29.9,5.6,28.0,25.0,1.0,32.3,4.9,29.0,25.0
2023-06-02 16:00:00,30.3,34.0,32.3,29.9,31.18,27.75,28.2,"[28.2, 27.3]",1.0,32.3,5.5,27.0,25.0,1.0,30.8,9.7,30.0,25.0,1.0,30.6,2.4,28.0,25.0,1.0,29.9,5.6,28.0,25.0,1.0,32.3,4.9,29.0,25.0
2023-06-02 16:05:00,30.4,34.0,32.3,30.1,31.21999999999999,27.75,28.2,"[28.2, 27.3]",1.0,32.3,5.6,27.0,24.0,1.0,30.8,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.7,28.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-02 16:10:00,30.4,34.0,32.3,30.1,31.21999999999999,27.75,28.2,"[28.2, 27.3]",1.0,32.3,5.4,27.0,24.0,1.0,30.8,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.6,28.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-02 16:15:00,30.4,34.0,32.3,30.1,31.21999999999999,27.7,28.2,"[28.2, 27.2]",1.0,32.3,5.5,27.0,24.0,1.0,30.8,9.7,30.0,24.0,1.0,30.6,2.4,28.0,24.0,1.0,30.1,5.6,28.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-02 16:20:00,30.3,34.0,32.3,30.1,31.18,27.7,28.2,"[28.2, 27.2]",1.0,32.3,5.4,27.0,24.0,1.0,30.7,9.7,30.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,30.1,5.6,28.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-02 16:25:00,30.4,34.0,32.3,30.0,31.160000000000004,27.65,28.1,"[28.1, 27.2]",1.0,32.3,5.4,27.0,24.0,1.0,30.7,9.8,30.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,30.0,5.5,28.0,24.0,1.0,32.3,4.9,29.0,24.0
2023-06-02 16:30:00,30.4,34.0,32.2,30.0,31.120000000000005,27.65,28.1,"[28.1, 27.2]",1.0,32.2,5.5,27.0,24.0,1.0,30.7,9.6,30.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,30.0,5.7,28.0,24.0,1.0,32.2,4.9,29.0,24.0
2023-06-02 16:35:00,30.4,34.0,32.2,30.0,31.1,27.6,28.1,"[28.1, 27.1]",1.0,32.2,5.5,27.0,25.0,1.0,30.6,9.7,30.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,30.0,5.7,28.0,25.0,1.0,32.2,4.9,28.0,24.0
2023-06-02 16:40:00,30.4,34.0,32.1,29.9,31.04,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.4,27.0,25.0,1.0,30.6,9.7,30.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,29.9,5.5,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-02 16:45:00,30.5,34.0,32.1,30.0,31.04,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.5,27.0,25.0,1.0,30.5,9.7,30.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,30.0,5.7,28.0,25.0,1.0,32.1,4.9,29.0,25.0
2023-06-02 16:50:00,30.5,34.0,32.1,30.1,31.059999999999995,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.5,27.0,25.0,1.0,30.5,9.7,30.0,25.0,1.0,30.5,2.4,28.0,25.0,1.0,30.1,5.7,28.0,25.0,1.0,32.1,4.9,28.0,25.0
2023-06-02 16:55:00,30.5,34.0,32.1,30.0,31.04,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.5,27.0,25.0,1.0,30.6,9.7,30.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,30.0,5.7,28.0,25.0,1.0,32.1,4.9,28.0,25.0
2023-06-02 17:00:00,30.4,34.0,32.1,30.0,31.04,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.5,27.0,25.0,1.0,30.6,9.7,30.0,25.0,1.0,30.4,2.4,28.0,25.0,1.0,30.0,5.6,28.0,25.0,1.0,32.1,4.9,28.0,25.0
2023-06-02 17:05:00,30.4,34.0,32.1,29.9,31.0,27.6,28.1,"[28.1, 27.1]",1.0,32.1,5.5,27.0,24.0,1.0,30.5,9.7,30.0,25.0,1.0,30.4,2.4,28.0,24.0,1.0,29.9,5.6,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-02 17:10:00,30.4,34.0,32.1,30.0,31.02,27.55,28.0,"[28.0, 27.1]",1.0,32.1,5.6,27.0,24.0,1.0,30.5,9.7,30.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,30.0,5.7,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-02 17:15:00,30.4,34.0,32.1,29.9,31.0,27.55,28.0,"[28.0, 27.1]",1.0,32.1,5.5,27.0,24.0,1.0,30.5,9.7,30.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,29.9,5.6,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-02 17:20:00,30.4,34.0,32.1,29.9,31.0,27.55,28.0,"[28.0, 27.1]",1.0,32.1,5.6,27.0,24.0,1.0,30.5,9.7,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,29.9,5.8,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-02 17:25:00,30.4,34.0,32.1,29.9,30.98,27.55,28.0,"[28.0, 27.1]",1.0,32.1,5.4,27.0,24.0,1.0,30.4,9.6,30.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,29.9,5.6,28.0,24.0,1.0,32.1,4.9,28.0,24.0
2023-06-02 17:30:00,30.4,34.0,32.0,29.8,30.9,27.55,28.0,"[28.0, 27.1]",1.0,32.0,5.4,27.0,24.0,1.0,30.4,9.6,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,29.8,5.8,28.0,24.0,1.0,32.0,4.9,28.0,24.0
2023-06-02 17:35:00,30.4,34.0,32.0,29.9,30.9,27.5,28.0,"[28.0, 27.0]",1.0,32.0,5.4,27.0,24.0,1.0,30.3,9.6,29.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,29.9,5.6,28.0,25.0,1.0,32.0,4.8,28.0,25.0
2023-06-02 17:40:00,30.4,34.0,32.0,29.9,30.9,27.5,28.0,"[28.0, 27.0]",1.0,32.0,5.4,27.0,25.0,1.0,30.3,9.6,29.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,29.9,5.6,28.0,25.0,1.0,32.0,4.9,28.0,25.0
2023-06-02 17:45:00,30.3,34.0,32.0,29.9,30.880000000000003,27.45,27.9,"[27.9, 27.0]",1.0,32.0,5.4,27.0,25.0,1.0,30.2,9.6,29.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,29.9,5.7,28.0,25.0,1.0,32.0,4.9,28.0,25.0
2023-06-02 17:50:00,30.3,34.0,31.9,29.8,30.82,27.45,27.9,"[27.9, 27.0]",1.0,31.9,5.4,27.0,25.0,1.0,30.2,9.6,29.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,29.8,5.7,27.0,25.0,1.0,31.9,4.8,28.0,25.0
2023-06-02 17:55:00,30.3,34.0,31.9,29.7,30.76,27.4,27.9,"[27.9, 26.9]",1.0,31.9,5.4,27.0,25.0,1.0,30.1,9.6,29.0,25.0,1.0,30.2,2.4,28.0,25.0,1.0,29.7,5.8,27.0,25.0,1.0,31.9,4.9,28.0,25.0
2023-06-02 18:00:00,30.3,34.0,31.8,29.6,30.700000000000006,27.4,27.9,"[27.9, 26.9]",1.0,31.8,5.4,27.0,25.0,1.0,30.1,9.6,29.0,25.0,1.0,30.2,2.4,28.0,25.0,1.0,29.6,5.7,27.0,25.0,1.0,31.8,4.9,28.0,25.0
2023-06-02 18:05:00,30.3,34.0,31.8,29.7,30.72000000000001,27.4,27.9,"[27.9, 26.9]",1.0,31.8,5.4,27.0,24.0,1.0,30.1,9.6,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,29.7,5.6,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-02 18:10:00,30.3,34.0,31.8,29.7,30.7,27.35,27.8,"[27.8, 26.9]",1.0,31.8,5.4,27.0,24.0,1.0,30.1,9.6,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.7,5.7,27.0,24.0,1.0,31.8,4.9,28.0,24.0
2023-06-02 18:15:00,30.3,34.0,31.7,29.7,30.640000000000004,27.3,27.8,"[27.8, 26.8]",1.0,31.7,5.4,27.0,24.0,1.0,30.0,9.6,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.7,5.6,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 18:20:00,30.2,34.0,31.7,29.6,30.62,27.3,27.8,"[27.8, 26.8]",1.0,31.7,5.4,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.6,5.7,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 18:25:00,30.2,34.0,31.7,29.5,30.6,27.3,27.8,"[27.8, 26.8]",1.0,31.7,5.4,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.5,5.7,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 18:30:00,30.2,34.0,31.6,29.5,30.56,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.4,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.5,5.7,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 18:35:00,30.1,34.0,31.6,29.5,30.54,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.4,27.0,25.0,1.0,30.0,9.7,29.0,24.0,1.0,30.0,2.4,28.0,25.0,1.0,29.5,5.8,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-02 18:40:00,30.1,34.0,31.6,29.6,30.559999999999995,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.6,27.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,30.0,2.4,28.0,25.0,1.0,29.6,5.9,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-02 18:45:00,30.1,34.0,31.6,29.4,30.54,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.4,27.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,30.1,2.4,28.0,25.0,1.0,29.4,5.7,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-02 18:50:00,30.1,34.0,31.6,29.5,30.56,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.6,27.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,30.1,2.4,28.0,25.0,1.0,29.5,5.7,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-02 18:55:00,30.1,34.0,31.6,29.2,30.5,27.3,27.8,"[27.8, 26.8]",1.0,31.6,5.4,27.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,30.1,2.4,28.0,25.0,1.0,29.2,5.6,27.0,25.0,1.0,31.6,4.8,28.0,25.0
2023-06-02 19:00:00,30.1,34.0,31.6,28.8,30.4,27.2,27.7,"[27.7, 26.7]",1.0,31.6,5.5,27.0,25.0,1.0,30.0,9.7,29.0,25.0,1.0,30.0,2.4,28.0,25.0,1.0,28.8,5.7,27.0,25.0,1.0,31.6,4.9,28.0,25.0
2023-06-02 19:05:00,30.0,34.0,31.6,28.8,30.4,27.2,27.7,"[27.7, 26.7]",1.0,31.6,5.6,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,28.8,5.7,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 19:10:00,30.0,34.0,31.6,28.9,30.4,27.25,27.7,"[27.7, 26.8]",1.0,31.6,5.4,27.0,24.0,1.0,29.9,9.7,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,28.9,5.7,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 19:15:00,30.0,34.0,31.5,29.0,30.4,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.6,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,29.0,5.7,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 19:20:00,30.0,34.0,31.5,29.2,30.44,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.5,27.0,24.0,1.0,30.0,9.7,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,29.2,5.6,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 19:25:00,29.9,34.0,31.5,29.0,30.380000000000003,27.2,27.7,"[27.7, 26.7]",1.0,31.5,5.4,27.0,24.0,1.0,29.9,9.6,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 19:30:00,29.9,34.0,31.5,28.9,30.360000000000003,27.2,27.7,"[27.7, 26.7]",1.0,31.5,5.5,26.0,24.0,1.0,29.9,9.6,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,28.9,5.6,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-02 19:35:00,29.9,34.0,31.5,29.1,30.36,27.2,27.7,"[27.7, 26.7]",1.0,31.5,5.4,26.0,24.0,1.0,29.8,9.6,29.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,29.1,5.5,27.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-06-02 19:40:00,29.9,34.0,31.5,29.1,30.36,27.2,27.7,"[27.7, 26.7]",1.0,31.5,5.3,27.0,25.0,1.0,29.8,9.7,29.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,29.1,5.5,27.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-06-02 19:45:00,29.9,34.0,31.5,29.1,30.36,27.15,27.6,"[27.6, 26.7]",1.0,31.5,5.6,26.0,25.0,1.0,29.8,9.6,29.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,29.1,5.7,27.0,25.0,1.0,31.5,4.8,28.0,25.0
2023-06-02 19:50:00,29.9,34.0,31.4,28.9,30.28,27.15,27.6,"[27.6, 26.7]",1.0,31.4,5.3,26.0,25.0,1.0,29.8,9.6,29.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,28.9,5.5,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 19:55:00,29.9,34.0,31.4,28.9,30.24,27.1,27.6,"[27.6, 26.6]",1.0,31.4,5.3,27.0,25.0,1.0,29.7,9.5,29.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.9,5.5,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 20:00:00,29.9,34.0,31.4,28.7,30.2,27.1,27.6,"[27.6, 26.6]",1.0,31.4,5.4,26.0,25.0,1.0,29.7,9.5,29.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.7,5.6,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 20:05:00,29.9,34.0,31.4,28.8,30.22,27.1,27.6,"[27.6, 26.6]",1.0,31.4,5.4,26.0,24.0,1.0,29.7,9.6,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,28.8,5.6,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 20:10:00,29.9,34.0,31.4,29.0,30.28,27.1,27.6,"[27.6, 26.6]",1.0,31.4,5.5,26.0,24.0,1.0,29.8,9.5,29.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,5.6,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 20:15:00,29.9,34.0,31.4,28.9,30.26,27.1,27.6,"[27.6, 26.6]",1.0,31.4,5.4,26.0,24.0,1.0,29.8,9.6,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,28.9,5.5,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 20:20:00,29.9,34.0,31.4,28.8,30.2,27.05,27.5,"[27.5, 26.6]",1.0,31.4,5.4,26.0,24.0,1.0,29.6,9.5,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,28.8,5.5,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-02 20:25:00,29.8,34.0,31.3,28.9,30.18,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.5,26.0,24.0,1.0,29.6,9.6,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,28.9,5.5,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-06-02 20:30:00,29.8,34.0,31.3,28.8,30.18,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.6,26.0,24.0,1.0,29.7,9.6,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,28.8,5.7,27.0,24.0,1.0,31.3,4.8,28.0,24.0
2023-06-02 20:35:00,29.8,34.0,31.3,28.8,30.160000000000004,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.4,26.0,25.0,1.0,29.6,9.5,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.8,5.6,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-06-02 20:40:00,29.8,34.0,31.2,28.7,30.1,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.6,26.0,25.0,1.0,29.6,9.6,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.7,5.7,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 20:45:00,29.8,34.0,31.2,28.8,30.12,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.3,26.0,25.0,1.0,29.6,9.4,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.8,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 20:50:00,29.8,34.0,31.2,28.8,30.08,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,28.8,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 20:55:00,29.8,34.0,31.2,28.8,30.08,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.4,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,28.8,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 21:00:00,29.8,34.0,31.2,28.7,30.02,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.5,26.0,25.0,1.0,29.4,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,28.7,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
2023-06-02 21:05:00,29.8,34.0,31.2,28.3,29.96,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.4,26.0,25.0,1.0,29.5,9.5,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.3,5.5,27.0,24.0,1.0,31.2,4.8,28.0,24.0
2023-06-02 21:10:00,29.8,34.0,31.2,28.3,29.94,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.3,26.0,25.0,1.0,29.4,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.3,5.4,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-02 21:15:00,29.8,34.0,31.1,28.5,29.92,26.9,27.4,"[27.4, 26.4]",1.0,31.1,5.3,26.0,25.0,1.0,29.3,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.5,5.5,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 21:20:00,29.8,34.0,31.0,28.4,29.860000000000003,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.3,26.0,25.0,1.0,29.3,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.4,5.5,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 21:25:00,29.7,34.0,31.0,28.3,29.82,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.3,26.0,25.0,1.0,29.3,9.4,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.3,5.4,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 21:30:00,29.7,34.0,31.0,28.4,29.8,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.3,26.0,25.0,1.0,29.1,9.4,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.4,5.4,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 21:35:00,29.7,34.0,31.0,28.6,29.84,26.95,27.4,"[27.4, 26.5]",1.0,31.0,1.5,26.0,26.0,1.0,29.1,9.3,29.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,28.6,5.4,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-02 21:40:00,29.6,34.0,31.0,28.9,29.98,27.1,27.5,"[27.5, 26.7]",1.0,31.0,1.4,27.0,26.0,1.0,29.5,9.3,29.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,28.9,5.4,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-02 21:45:00,29.6,34.0,31.0,29.7,30.32,27.35,27.7,"[27.7, 27.0]",1.0,31.0,1.4,27.0,26.0,1.0,29.8,9.3,30.0,25.0,1.0,29.7,2.4,28.0,25.0,1.0,30.1,5.4,27.0,25.0,1.0,31.0,4.8,29.0,25.0
2023-06-02 21:50:00,29.6,34.0,31.2,29.9,30.499999999999996,27.55,27.9,"[27.9, 27.2]",1.0,31.2,1.4,27.0,26.0,1.0,30.1,9.3,30.0,25.0,1.0,29.9,2.4,28.0,25.0,1.0,30.1,5.4,28.0,25.0,1.0,31.2,4.8,29.0,25.0
2023-06-02 21:55:00,29.6,34.0,31.3,30.1,30.7,27.7,28.0,"[28.0, 27.4]",1.0,31.3,1.4,28.0,26.0,1.0,30.2,9.3,30.0,25.0,1.0,30.1,2.4,28.0,25.0,1.0,30.6,5.4,28.0,25.0,1.0,31.3,4.8,29.0,25.0
2023-06-02 22:00:00,29.5,34.0,31.5,30.3,30.9,27.85,28.1,"[28.1, 27.6]",1.0,31.5,1.4,28.0,26.0,1.0,30.4,9.3,30.0,25.0,1.0,30.3,2.4,28.0,25.0,1.0,30.8,5.4,28.0,25.0,1.0,31.5,4.8,29.0,25.0
2023-06-02 22:05:00,29.5,,31.8,30.2,31.08,27.85,28.1,"[28.1, 27.6]",1.0,31.8,1.4,27.0,24.0,1.0,30.2,9.3,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,31.1,5.4,28.0,24.0,1.0,31.8,4.8,29.0,24.0
2023-06-02 22:10:00,29.5,34.0,31.8,30.1,31.06,27.7,28.0,"[28.0, 27.4]",1.0,31.8,5.2,27.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,31.1,5.4,28.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-02 22:15:00,29.4,34.0,31.8,30.1,30.90000000000001,27.55,27.9,"[27.9, 27.2]",1.0,31.8,5.2,27.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,30.4,5.3,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-02 22:20:00,29.4,34.0,31.8,29.7,30.72000000000001,27.4,27.8,"[27.8, 27.0]",1.0,31.8,5.2,27.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,30.1,5.3,27.0,24.0,1.0,31.8,4.8,28.0,24.0
2023-06-02 22:25:00,29.4,34.0,31.7,29.7,30.6,27.3,27.7,"[27.7, 26.9]",1.0,31.7,5.2,27.0,24.0,1.0,29.7,9.3,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.8,5.3,27.0,24.0,1.0,31.7,4.8,28.0,24.0
2023-06-02 22:30:00,29.4,34.0,31.6,29.7,30.5,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.6,5.3,26.0,24.0,1.0,29.7,9.3,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,29.7,5.4,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-02 22:35:00,29.4,34.0,31.4,28.9,30.22,27.15,27.6,"[27.6, 26.7]",1.0,31.4,5.3,26.0,25.0,1.0,29.5,9.4,28.0,25.0,1.0,29.9,2.4,27.0,25.0,1.0,28.9,5.4,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 22:40:00,29.4,34.0,31.4,28.9,30.18,27.05,27.5,"[27.5, 26.6]",1.0,31.4,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.9,5.4,27.0,25.0,1.0,31.4,4.8,28.0,25.0
2023-06-02 22:45:00,29.4,34.0,31.3,28.9,30.140000000000004,27.05,27.5,"[27.5, 26.6]",1.0,31.3,5.3,26.0,25.0,1.0,29.4,9.3,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,28.9,5.4,27.0,25.0,1.0,31.3,4.8,27.0,25.0
2023-06-02 22:50:00,29.5,34.0,31.3,28.8,30.08,26.95,27.4,"[27.4, 26.5]",1.0,31.3,5.3,26.0,25.0,1.0,29.3,9.3,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,28.8,5.4,27.0,25.0,1.0,31.3,4.8,28.0,25.0
2023-06-02 22:55:00,29.5,34.0,31.2,28.8,30.04,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.4,26.0,25.0,1.0,29.4,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,28.8,5.5,27.0,25.0,1.0,31.2,4.8,28.0,25.0
