time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-06-02 23:00:00,29.5,34.0,31.1,28.6,29.96,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.3,26.0,25.0,1.0,29.4,9.5,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,28.6,5.4,27.0,25.0,1.0,31.1,4.8,27.0,25.0
2023-06-02 23:05:00,29.5,34.0,31.1,28.6,29.96,26.9,27.4,"[27.4, 26.4]",1.0,31.1,5.3,26.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.6,5.4,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-02 23:10:00,29.4,34.0,31.0,28.6,29.9,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.6,5.4,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-02 23:15:00,29.4,34.0,31.0,28.5,29.82,26.8,27.3,"[27.3, 26.3]",1.0,31.0,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.5,5.4,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 23:20:00,29.4,34.0,31.0,28.5,29.8,26.8,27.3,"[27.3, 26.3]",1.0,31.0,5.2,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.5,5.3,27.0,24.0,1.0,31.0,4.8,27.0,24.0
2023-06-02 23:25:00,29.4,34.0,30.9,28.4,29.74,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.3,26.0,24.0,1.0,29.1,9.4,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.4,5.3,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-02 23:30:00,29.3,34.0,30.9,28.4,29.7,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.2,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,28.4,5.3,27.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-06-02 23:35:00,29.3,34.0,30.8,28.4,29.660000000000004,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.2,26.0,25.0,1.0,29.0,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.4,5.3,27.0,24.0,1.0,30.8,4.8,27.0,25.0
2023-06-02 23:40:00,29.3,34.0,30.7,28.4,29.599999999999994,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.2,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.4,5.3,26.0,25.0,1.0,30.7,4.8,27.0,25.0
2023-06-02 23:45:00,29.3,34.0,30.8,28.4,29.620000000000005,26.6,27.1,"[27.1, 26.1]",1.0,30.8,5.2,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.4,5.4,26.0,25.0,1.0,30.8,4.8,27.0,25.0
2023-06-02 23:50:00,29.3,34.0,30.7,28.2,29.54,26.55,27.0,"[27.0, 26.1]",1.0,30.7,5.3,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.2,5.4,26.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-02 23:55:00,29.3,34.0,30.6,28.2,29.48,26.55,27.0,"[27.0, 26.1]",1.0,30.6,5.3,26.0,25.0,1.0,28.8,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.2,5.4,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 00:00:00,29.3,34.0,30.6,28.1,29.46,26.55,27.0,"[27.0, 26.1]",1.0,30.6,5.3,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.1,5.4,26.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-06-03 00:05:00,29.3,34.0,30.5,28.7,29.54,26.65,27.1,"[27.1, 26.2]",1.0,30.5,1.4,26.0,26.0,1.0,28.9,9.4,28.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,28.7,5.4,27.0,26.0,1.0,30.5,4.8,28.0,26.0
2023-06-03 00:10:00,29.3,34.0,30.5,28.7,29.660000000000004,26.85,27.3,"[27.3, 26.4]",1.0,30.5,1.4,27.0,26.0,1.0,29.2,9.4,29.0,26.0,1.0,29.4,2.4,27.0,26.0,1.0,28.7,5.5,27.0,26.0,1.0,30.5,4.8,28.0,26.0
2023-06-03 00:15:00,29.3,34.0,30.6,29.4,30.04,27.05,27.4,"[27.4, 26.7]",1.0,30.6,1.4,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.4,2.4,27.0,26.0,1.0,30.0,5.4,27.0,26.0,1.0,30.6,4.8,28.0,26.0
2023-06-03 00:30:00,29.3,34.0,31.1,30.0,30.58,27.65,27.9,"[27.9, 27.4]",1.0,31.1,1.4,27.0,26.0,1.0,30.2,9.5,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.5,5.5,28.0,26.0,1.0,31.1,4.8,29.0,26.0
2023-06-03 00:35:00,29.3,34.0,31.3,30.2,30.8,27.75,28.0,"[28.0, 27.5]",1.0,31.3,1.4,28.0,26.0,1.0,30.4,9.4,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.8,5.4,28.0,26.0,1.0,31.3,4.8,29.0,26.0
2023-06-03 00:40:00,29.3,34.0,31.6,30.3,31.0,27.85,28.1,"[28.1, 27.6]",1.0,31.6,1.4,28.0,26.0,1.0,30.6,9.3,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,30.9,5.4,28.0,26.0,1.0,31.6,4.8,29.0,26.0
2023-06-03 00:45:00,29.3,34.0,31.7,30.5,31.12,27.95,28.2,"[28.2, 27.7]",1.0,31.7,1.4,28.0,26.0,1.0,30.6,9.3,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.1,5.4,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-06-03 00:50:00,29.3,34.0,31.7,30.5,31.12,28.05,28.3,"[28.3, 27.8]",1.0,31.7,1.4,28.0,26.0,1.0,30.6,9.3,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.1,5.3,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-06-03 00:55:00,29.3,34.0,31.9,30.7,31.380000000000003,27.95,28.2,"[28.2, 27.7]",1.0,31.9,5.1,27.0,26.0,1.0,30.8,9.4,29.0,26.0,1.0,30.7,2.4,28.0,26.0,1.0,31.6,5.4,28.0,26.0,1.0,31.9,4.8,29.0,26.0
2023-06-03 01:00:00,29.3,34.0,31.9,30.2,31.14,27.65,28.0,"[28.0, 27.3]",1.0,31.9,5.1,27.0,26.0,1.0,30.2,9.3,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.1,5.3,28.0,26.0,1.0,31.9,4.8,28.0,26.0
2023-06-03 01:05:00,29.2,34.0,31.9,30.0,30.9,27.55,27.9,"[27.9, 27.2]",1.0,31.9,5.1,27.0,24.0,1.0,30.0,9.3,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,30.3,5.3,27.0,24.0,1.0,31.9,4.8,28.0,24.0
2023-06-03 01:10:00,29.1,34.0,31.8,29.8,30.72,27.4,27.8,"[27.8, 27.0]",1.0,31.8,5.3,27.0,24.0,1.0,29.8,9.3,29.0,24.0,1.0,30.2,2.4,28.0,24.0,1.0,30.0,5.4,27.0,24.0,1.0,31.8,4.7,28.0,24.0
2023-06-03 01:15:00,29.1,34.0,31.7,29.7,30.6,27.3,27.7,"[27.7, 26.9]",1.0,31.7,5.2,26.0,24.0,1.0,29.7,9.3,28.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.8,5.3,27.0,24.0,1.0,31.7,4.7,28.0,24.0
2023-06-03 01:20:00,29.1,34.0,31.6,29.6,30.46,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.6,5.2,26.0,24.0,1.0,29.6,9.3,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,29.6,5.3,27.0,24.0,1.0,31.6,4.8,28.0,24.0
2023-06-03 01:25:00,29.1,34.0,31.5,29.0,30.28,27.05,27.5,"[27.5, 26.6]",1.0,31.5,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,29.0,5.5,27.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-03 01:30:00,29.2,34.0,31.2,28.8,30.079999999999995,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.4,26.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,28.8,5.5,27.0,24.0,1.0,31.2,4.8,27.0,24.0
2023-06-03 01:35:00,29.2,34.0,31.2,28.5,30.0,27.0,27.5,"[27.5, 26.5]",1.0,31.2,5.4,26.0,24.0,1.0,29.4,9.3,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,28.5,5.5,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-03 01:40:00,29.1,34.0,31.1,28.7,29.98,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.4,26.0,24.0,1.0,29.3,9.4,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,28.7,5.4,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-03 01:45:00,29.1,34.0,31.1,28.8,29.98,26.85,27.3,"[27.3, 26.4]",1.0,31.1,5.2,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.8,5.4,27.0,24.0,1.0,31.1,4.8,27.0,24.0
2023-06-03 01:50:00,29.1,34.0,31.0,28.7,29.860000000000003,26.85,27.3,"[27.3, 26.4]",1.0,31.0,5.2,26.0,24.0,1.0,29.1,9.2,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.7,5.3,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-03 01:55:00,29.1,34.0,30.9,28.7,29.8,26.75,27.2,"[27.2, 26.3]",1.0,30.9,5.1,26.0,24.0,1.0,29.1,9.2,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.7,5.3,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 02:00:00,29.1,34.0,30.9,28.5,29.74,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.1,26.0,24.0,1.0,29.0,9.2,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.5,5.2,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 02:05:00,29.0,34.0,30.8,28.6,29.68,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.1,26.0,25.0,1.0,28.9,9.2,28.0,25.0,1.0,29.3,2.4,27.0,24.0,1.0,28.6,5.2,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-03 02:10:00,28.9,34.0,30.7,28.3,29.52,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.2,26.0,25.0,1.0,28.7,9.2,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.3,5.2,26.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 02:15:00,28.9,34.0,30.6,28.2,29.440000000000005,26.55,27.0,"[27.0, 26.1]",1.0,30.6,5.1,26.0,25.0,1.0,28.7,9.2,28.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-06-03 02:20:00,28.8,34.0,30.6,28.2,29.420000000000005,26.5,27.0,"[27.0, 26.0]",1.0,30.6,5.1,26.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 02:25:00,28.8,34.0,30.5,28.1,29.34,26.45,26.9,"[26.9, 26.0]",1.0,30.5,5.2,26.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.1,5.3,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 02:30:00,28.8,34.0,30.5,28.1,29.34,26.4,26.9,"[26.9, 25.9]",1.0,30.5,5.2,26.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.1,5.3,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 02:35:00,28.8,34.0,30.4,28.1,29.26,26.45,26.9,"[26.9, 26.0]",1.0,30.4,1.5,25.0,25.0,1.0,28.5,9.3,27.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,28.1,5.3,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 02:40:00,28.8,34.0,30.4,28.5,29.44,26.65,27.1,"[27.1, 26.2]",1.0,30.4,1.3,26.0,26.0,1.0,28.9,9.2,29.0,26.0,1.0,29.0,2.4,27.0,26.0,1.0,28.5,5.2,27.0,26.0,1.0,30.4,4.7,27.0,26.0
2023-06-03 02:45:00,28.9,34.0,30.4,29.2,29.72,26.950000000000003,27.3,"[27.3, 26.6]",1.0,30.4,1.4,26.0,26.0,1.0,29.2,9.2,29.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,29.4,5.3,27.0,26.0,1.0,30.4,4.7,27.0,26.0
2023-06-03 02:50:00,28.8,34.0,30.6,29.4,29.98,27.1,27.4,"[27.4, 26.8]",1.0,30.6,1.3,27.0,26.0,1.0,29.5,9.2,29.0,26.0,1.0,29.4,2.4,27.0,26.0,1.0,29.8,5.2,27.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-06-03 02:55:00,28.8,34.0,30.7,29.6,30.2,27.25,27.5,"[27.5, 27.0]",1.0,30.7,1.4,27.0,26.0,1.0,29.7,9.2,29.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,30.3,5.2,27.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-03 03:00:00,28.8,34.0,30.8,29.8,30.320000000000004,27.4,27.7,"[27.7, 27.1]",1.0,30.8,1.3,27.0,26.0,1.0,29.8,9.2,29.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.4,5.3,27.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-03 03:05:00,28.8,34.0,31.0,29.9,30.5,27.4,27.7,"[27.7, 27.1]",1.0,31.0,5.0,27.0,26.0,1.0,30.0,9.2,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,31.0,4.8,29.0,26.0
2023-06-03 03:10:00,28.8,34.0,31.2,29.6,30.44,27.2,27.5,"[27.5, 26.9]",1.0,31.2,5.1,27.0,24.0,1.0,29.6,9.2,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,30.2,5.2,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 03:15:00,28.8,34.0,31.2,29.3,30.22,27.05,27.4,"[27.4, 26.7]",1.0,31.2,5.1,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.6,5.2,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-03 03:20:00,28.8,34.0,31.1,29.0,29.98,26.9,27.3,"[27.3, 26.5]",1.0,31.1,5.1,26.0,24.0,1.0,29.0,9.1,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,29.2,5.2,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 03:25:00,28.8,34.0,30.9,29.0,29.880000000000003,26.75,27.2,"[27.2, 26.3]",1.0,30.9,5.1,26.0,24.0,1.0,29.0,9.1,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,29.1,5.2,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 03:30:00,28.7,34.0,30.9,28.8,29.779999999999998,26.65,27.1,"[27.1, 26.2]",1.0,30.9,5.0,26.0,24.0,1.0,28.9,9.1,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.8,5.2,26.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 03:35:00,28.7,34.0,30.8,28.6,29.660000000000004,26.55,27.0,"[27.0, 26.1]",1.0,30.8,5.1,26.0,24.0,1.0,28.8,9.1,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.6,5.2,26.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-03 03:40:00,28.7,34.0,30.7,28.7,29.6,26.5,27.0,"[27.0, 26.0]",1.0,30.7,5.1,26.0,25.0,1.0,28.7,9.2,27.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.7,5.3,26.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 03:45:00,28.7,34.0,30.5,28.5,29.44,26.45,26.9,"[26.9, 26.0]",1.0,30.5,5.1,26.0,25.0,1.0,28.6,9.1,27.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.5,5.2,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 03:50:00,28.7,34.0,30.5,28.3,29.379999999999995,26.35,26.8,"[26.8, 25.9]",1.0,30.5,5.1,25.0,25.0,1.0,28.6,9.1,27.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.3,5.2,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 03:55:00,28.7,34.0,30.4,28.3,29.3,26.3,26.8,"[26.8, 25.8]",1.0,30.4,5.1,25.0,25.0,1.0,28.5,9.1,27.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,28.3,5.2,26.0,25.0,1.0,30.4,4.8,27.0,25.0
2023-06-03 04:00:00,28.6,34.0,30.3,28.2,29.22,26.25,26.7,"[26.7, 25.8]",1.0,30.3,5.1,25.0,25.0,1.0,28.4,9.1,27.0,25.0,1.0,28.9,2.4,26.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.3,4.7,26.0,25.0
2023-06-03 04:05:00,28.6,34.0,30.3,28.2,29.18,26.45,27.0,"[27.0, 25.9]",1.0,30.3,1.4,26.0,26.0,1.0,28.3,9.1,28.0,25.0,1.0,28.8,2.4,27.0,26.0,1.0,28.2,1.4,26.0,26.0,1.0,30.3,4.7,27.0,26.0
2023-06-03 04:10:00,28.5,34.0,30.2,29.1,29.62,27.05,27.7,"[27.7, 26.4]",1.0,30.2,1.4,27.0,26.0,1.0,29.1,9.1,29.0,25.0,1.0,29.1,2.4,28.0,26.0,1.0,29.5,1.4,27.0,26.0,1.0,30.2,4.7,28.0,26.0
2023-06-03 04:15:00,28.5,34.0,30.3,29.4,29.9,27.55,28.2,"[28.2, 26.9]",1.0,30.3,1.3,28.0,26.0,1.0,29.4,9.2,29.0,25.0,1.0,30.0,2.4,29.0,26.0,1.0,29.5,1.4,27.0,26.0,1.0,30.3,4.7,28.0,26.0
2023-06-03 04:20:00,28.5,34.0,30.7,29.7,30.360000000000003,27.65,28.1,"[28.1, 27.2]",1.0,30.6,1.3,27.0,26.0,1.0,29.7,9.3,29.0,25.0,1.0,30.7,2.4,28.0,26.0,1.0,30.2,5.0,28.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-06-03 04:25:00,28.4,34.0,30.8,29.7,30.48,27.65,28.0,"[28.0, 27.3]",1.0,30.8,1.3,27.0,26.0,1.0,29.7,9.2,29.0,25.0,1.0,30.5,2.4,28.0,26.0,1.0,30.6,5.3,28.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-03 04:30:00,28.5,34.0,31.1,29.9,30.62,27.7,28.0,"[28.0, 27.4]",1.0,31.1,1.3,27.0,26.0,1.0,29.9,9.2,30.0,25.0,1.0,30.4,2.4,28.0,26.0,1.0,30.6,5.3,28.0,26.0,1.0,31.1,4.8,29.0,26.0
2023-06-03 04:35:00,28.5,34.0,31.1,30.0,30.68,27.6,27.9,"[27.9, 27.3]",1.0,31.1,5.1,27.0,24.0,1.0,30.0,9.2,29.0,24.0,1.0,30.4,2.4,28.0,25.0,1.0,30.8,5.3,27.0,24.0,1.0,31.1,4.8,28.0,26.0
2023-06-03 04:40:00,28.6,34.0,31.2,29.7,30.5,27.4,27.8,"[27.8, 27.0]",1.0,31.2,5.2,27.0,24.0,1.0,29.7,9.3,28.0,24.0,1.0,30.1,2.4,28.0,25.0,1.0,30.3,5.3,27.0,24.0,1.0,31.2,4.8,28.0,24.0
2023-06-03 04:45:00,28.5,34.0,31.3,29.5,30.4,27.200000000000003,27.6,"[27.6, 26.8]",1.0,31.3,5.2,26.0,24.0,1.0,29.5,9.2,28.0,24.0,1.0,30.1,2.4,27.0,25.0,1.0,29.8,5.6,27.0,24.0,1.0,31.3,4.7,27.0,24.0
2023-06-03 04:50:00,28.4,34.0,31.2,29.3,30.24,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.3,26.0,24.0,1.0,29.3,9.3,28.0,24.0,1.0,30.0,2.4,27.0,25.0,1.0,29.5,5.6,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-03 04:55:00,28.4,34.0,31.1,29.2,30.1,26.95,27.4,"[27.4, 26.5]",1.0,31.1,5.2,26.0,24.0,1.0,29.2,9.2,28.0,24.0,1.0,29.8,2.4,27.0,25.0,1.0,29.3,5.6,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 05:00:00,28.2,34.0,30.9,29.0,29.92,26.85,27.3,"[27.3, 26.4]",1.0,30.9,5.3,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.7,2.4,27.0,25.0,1.0,29.0,5.5,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 05:05:00,28.3,34.0,30.9,28.9,29.860000000000003,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.3,26.0,24.0,1.0,29.0,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.9,5.5,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 05:10:00,28.2,34.0,30.8,28.8,29.76,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.2,26.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.8,5.6,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-03 05:15:00,28.2,34.0,30.8,28.7,29.72,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.3,26.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,28.7,5.5,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-03 05:20:00,28.2,34.0,30.7,28.5,29.62,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.2,26.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,28.5,5.6,27.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-03 05:25:00,28.3,34.0,30.6,28.6,29.559999999999995,26.6,27.1,"[27.1, 26.1]",1.0,30.6,5.2,26.0,24.0,1.0,28.7,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,28.6,5.3,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-03 05:30:00,28.4,34.0,30.6,28.2,29.48,26.5,27.0,"[27.0, 26.0]",1.0,30.6,5.2,26.0,24.0,1.0,28.8,9.2,27.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.2,5.2,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-03 05:35:00,28.4,34.0,30.5,28.2,29.380000000000003,26.4,26.9,"[26.9, 25.9]",1.0,30.5,5.2,25.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.2,5.3,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 05:40:00,28.5,34.0,30.4,28.3,29.3,26.3,26.8,"[26.8, 25.8]",1.0,30.4,5.3,25.0,25.0,1.0,28.5,9.3,27.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,28.3,5.3,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 05:45:00,28.5,34.0,30.4,28.3,29.3,26.3,26.8,"[26.8, 25.8]",1.0,30.4,5.2,25.0,25.0,1.0,28.5,9.1,27.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,28.3,5.3,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 05:50:00,28.5,34.0,30.3,28.2,29.2,26.2,26.7,"[26.7, 25.7]",1.0,30.3,5.2,25.0,25.0,1.0,28.4,9.2,27.0,25.0,1.0,28.8,2.4,27.0,25.0,1.0,28.2,5.5,26.0,25.0,1.0,30.3,4.7,27.0,25.0
2023-06-03 05:55:00,28.8,34.0,30.3,28.2,29.18,26.2,26.7,"[26.7, 25.7]",1.0,30.3,5.2,25.0,25.0,1.0,28.3,9.2,27.0,25.0,1.0,28.8,2.4,26.0,25.0,1.0,28.2,5.3,26.0,25.0,1.0,30.3,4.7,27.0,25.0
2023-06-03 06:00:00,28.8,34.0,30.2,28.2,29.12,26.2,26.7,"[26.7, 25.7]",1.0,30.2,5.2,25.0,25.0,1.0,28.3,9.2,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,28.2,5.3,26.0,25.0,1.0,30.2,4.7,26.0,25.0
2023-06-03 06:05:00,29.2,34.0,30.2,28.2,29.12,26.4,27.0,"[27.0, 25.8]",1.0,30.2,1.5,26.0,26.0,1.0,28.3,9.3,28.0,26.0,1.0,28.7,2.4,27.0,26.0,1.0,28.2,1.5,26.0,26.0,1.0,30.2,4.7,27.0,26.0
2023-06-03 06:10:00,28.9,34.0,30.1,28.5,29.28,27.0,27.7,"[27.7, 26.3]",1.0,30.1,1.4,27.0,26.0,1.0,28.7,9.3,29.0,26.0,1.0,29.0,2.4,28.0,26.0,1.0,28.5,1.4,27.0,26.0,1.0,30.1,4.7,28.0,26.0
2023-06-03 06:15:00,28.9,34.0,30.7,29.2,29.94,27.5,28.2,"[28.2, 26.8]",1.0,30.2,1.3,28.0,26.0,1.0,29.2,9.3,29.0,26.0,1.0,30.7,2.4,29.0,26.0,1.0,29.4,1.4,28.0,26.0,1.0,30.2,4.7,28.0,26.0
2023-06-03 06:20:00,28.8,34.0,30.7,29.5,30.2,27.6,28.1,"[28.1, 27.1]",1.0,30.4,1.3,27.0,26.0,1.0,29.5,9.2,29.0,26.0,1.0,30.7,2.4,28.0,26.0,1.0,30.0,4.9,28.0,26.0,1.0,30.4,4.7,28.0,26.0
2023-06-03 06:25:00,28.7,34.0,30.7,29.7,30.42,27.55,27.9,"[27.9, 27.2]",1.0,30.7,1.3,27.0,26.0,1.0,29.7,9.2,29.0,26.0,1.0,30.7,2.4,28.0,26.0,1.0,30.3,5.2,28.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-03 06:30:00,28.6,34.0,30.9,29.8,30.540000000000003,27.6,27.9,"[27.9, 27.3]",1.0,30.9,1.3,27.0,26.0,1.0,29.8,9.2,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,30.9,4.7,29.0,26.0
2023-06-03 06:35:00,28.6,34.0,31.0,29.9,30.58,27.6,27.9,"[27.9, 27.3]",1.0,31.0,5.0,27.0,24.0,1.0,29.9,9.2,29.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,30.6,5.2,28.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 06:40:00,28.6,34.0,31.1,29.3,30.42,27.3,27.6,"[27.6, 27.0]",1.0,31.1,5.1,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,30.3,5.3,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 06:45:00,28.6,34.0,31.1,29.1,30.059999999999995,27.05,27.4,"[27.4, 26.7]",1.0,31.1,5.2,26.0,24.0,1.0,29.2,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,5.2,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 06:50:00,28.6,34.0,31.1,29.1,30.059999999999995,26.9,27.3,"[27.3, 26.5]",1.0,31.1,5.1,26.0,24.0,1.0,29.2,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,5.2,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 06:55:00,28.6,34.0,31.0,29.0,29.92,26.75,27.2,"[27.2, 26.3]",1.0,31.0,5.3,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,29.0,5.3,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-03 07:00:00,28.6,34.0,30.9,28.9,29.82,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.4,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.9,5.6,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 07:05:00,28.6,34.0,30.8,28.3,29.66,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.3,26.0,25.0,1.0,29.0,9.3,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,28.3,5.5,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-03 07:10:00,28.5,34.0,30.7,28.3,29.579999999999995,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.2,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.3,5.5,26.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 07:15:00,28.4,34.0,30.6,28.3,29.52,26.5,27.0,"[27.0, 26.0]",1.0,30.6,5.2,26.0,25.0,1.0,28.9,9.2,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.3,5.3,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 07:20:00,28.4,34.0,30.6,28.5,29.540000000000003,26.5,27.0,"[27.0, 26.0]",1.0,30.6,5.2,26.0,25.0,1.0,28.8,9.3,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.5,5.5,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 07:25:00,28.4,34.0,30.5,28.5,29.46,26.4,26.9,"[26.9, 25.9]",1.0,30.5,5.3,26.0,25.0,1.0,28.7,9.3,28.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.5,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 07:30:00,28.3,34.0,30.4,28.4,29.360000000000003,26.4,26.9,"[26.9, 25.9]",1.0,30.4,5.2,26.0,25.0,1.0,28.6,9.3,27.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.4,5.5,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 07:35:00,28.2,34.0,30.4,28.2,29.32,26.4,26.9,"[26.9, 25.9]",1.0,30.4,1.4,26.0,26.0,1.0,28.6,9.4,28.0,26.0,1.0,29.0,2.4,27.0,26.0,1.0,28.2,5.5,26.0,26.0,1.0,30.4,4.7,27.0,26.0
2023-06-03 07:40:00,28.2,34.0,30.3,28.8,29.5,26.65,27.1,"[27.1, 26.2]",1.0,30.3,1.4,26.0,26.0,1.0,29.0,9.4,29.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,28.8,5.5,27.0,26.0,1.0,30.3,4.7,28.0,26.0
2023-06-03 07:45:00,28.2,34.0,30.6,29.3,29.92,26.9,27.3,"[27.3, 26.5]",1.0,30.6,1.4,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,29.5,5.5,27.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-06-03 07:50:00,28.3,34.0,30.6,29.5,30.04,27.15,27.5,"[27.5, 26.8]",1.0,30.6,1.4,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,29.9,5.3,27.0,26.0,1.0,30.6,4.7,28.0,26.0
2023-06-03 07:55:00,28.2,34.0,30.8,29.5,30.22,27.2,27.5,"[27.5, 26.9]",1.0,30.8,1.4,27.0,26.0,1.0,29.8,9.3,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,30.2,5.4,27.0,26.0,1.0,30.8,4.7,28.0,26.0
2023-06-03 08:00:00,28.1,34.0,30.9,29.8,30.46,27.4,27.7,"[27.7, 27.1]",1.0,30.9,1.4,27.0,26.0,1.0,30.1,9.4,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.6,5.5,27.0,26.0,1.0,30.9,4.7,28.0,26.0
2023-06-03 08:05:00,28.0,34.0,31.0,30.0,30.54,27.4,27.7,"[27.7, 27.1]",1.0,31.0,1.4,27.0,24.0,1.0,30.1,9.3,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,30.6,5.4,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 08:10:00,28.0,34.0,31.2,29.8,30.48,27.15,27.5,"[27.5, 26.8]",1.0,31.2,5.3,26.0,24.0,1.0,29.8,9.3,28.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,30.2,5.6,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 08:15:00,28.0,34.0,31.2,29.5,30.28,27.0,27.4,"[27.4, 26.6]",1.0,31.2,5.3,26.0,24.0,1.0,29.5,9.3,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.7,5.6,27.0,24.0,1.0,31.2,4.6,28.0,24.0
2023-06-03 08:20:00,27.9,34.0,31.2,29.4,30.2,26.9,27.3,"[27.3, 26.5]",1.0,31.2,5.2,26.0,24.0,1.0,29.4,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.4,5.4,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-03 08:25:00,27.9,34.0,31.1,29.0,30.0,26.8,27.2,"[27.2, 26.4]",1.0,31.1,5.2,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,29.0,5.6,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 08:30:00,27.8,34.0,31.0,28.6,29.82,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.3,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.6,5.5,27.0,24.0,1.0,31.0,4.6,27.0,24.0
2023-06-03 08:35:00,28.0,34.0,30.8,28.8,29.72,26.65,27.1,"[27.1, 26.2]",1.0,30.8,5.2,26.0,25.0,1.0,28.9,9.2,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.8,5.4,27.0,25.0,1.0,30.8,4.6,27.0,25.0
2023-06-03 08:40:00,28.0,34.0,30.8,28.4,29.640000000000004,26.6,27.1,"[27.1, 26.1]",1.0,30.8,5.3,26.0,25.0,1.0,28.9,9.3,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.4,5.5,27.0,25.0,1.0,30.8,4.7,27.0,25.0
2023-06-03 08:45:00,28.0,34.0,30.7,28.4,29.579999999999995,26.5,27.0,"[27.0, 26.0]",1.0,30.7,5.2,26.0,25.0,1.0,28.8,9.2,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.4,5.6,26.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 08:50:00,28.1,34.0,30.6,28.4,29.5,26.45,27.0,"[27.0, 25.9]",1.0,30.6,5.2,26.0,25.0,1.0,28.7,9.2,28.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.4,5.5,26.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 08:55:00,28.1,34.0,30.5,28.3,29.420000000000005,26.4,26.9,"[26.9, 25.9]",1.0,30.5,5.2,26.0,25.0,1.0,28.7,9.2,27.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.3,5.5,26.0,25.0,1.0,30.5,4.6,27.0,25.0
2023-06-03 09:00:00,28.1,34.0,30.5,28.3,29.4,26.4,26.9,"[26.9, 25.9]",1.0,30.5,5.3,26.0,25.0,1.0,28.6,9.3,27.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,28.3,5.6,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 09:05:00,28.2,34.0,30.4,28.9,29.56,26.45,26.9,"[26.9, 26.0]",1.0,30.4,1.4,26.0,26.0,1.0,29.0,9.3,28.0,26.0,1.0,29.1,2.4,27.0,26.0,1.0,28.9,5.4,26.0,26.0,1.0,30.4,4.7,27.0,26.0
2023-06-03 09:10:00,28.2,34.0,30.3,28.9,29.56,26.7,27.2,"[27.2, 26.2]",1.0,30.3,1.4,26.0,26.0,1.0,29.0,9.4,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,28.9,5.6,27.0,26.0,1.0,30.3,4.7,28.0,26.0
2023-06-03 09:15:00,28.3,34.0,30.5,29.3,29.82,26.9,27.3,"[27.3, 26.5]",1.0,30.5,1.4,27.0,26.0,1.0,29.4,9.5,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,29.4,5.5,27.0,26.0,1.0,30.5,4.7,28.0,26.0
2023-06-03 09:20:00,28.4,34.0,30.5,29.5,29.96,27.05,27.4,"[27.4, 26.7]",1.0,30.5,1.4,27.0,26.0,1.0,29.6,9.4,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,29.7,5.5,27.0,26.0,1.0,30.5,4.7,28.0,26.0
2023-06-03 09:25:00,28.5,34.0,30.7,29.7,30.22,27.2,27.5,"[27.5, 26.9]",1.0,30.7,1.4,27.0,26.0,1.0,29.8,9.4,29.0,26.0,1.0,29.7,2.4,28.0,26.0,1.0,30.2,5.5,27.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-03 09:30:00,28.6,34.0,30.9,29.9,30.44,27.4,27.7,"[27.7, 27.1]",1.0,30.9,1.4,27.0,26.0,1.0,30.0,9.4,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,30.5,5.5,28.0,26.0,1.0,30.9,4.7,29.0,26.0
2023-06-03 09:35:00,28.6,34.0,31.1,29.9,30.56,27.4,27.7,"[27.7, 27.1]",1.0,31.1,5.2,27.0,24.0,1.0,29.9,9.4,29.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,30.7,5.4,27.0,24.0,1.0,31.1,4.7,29.0,24.0
2023-06-03 09:40:00,28.6,34.0,31.2,29.9,30.54,27.25,27.6,"[27.6, 26.9]",1.0,31.2,5.4,27.0,24.0,1.0,29.9,9.5,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,30.3,5.5,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 09:45:00,28.7,34.0,31.3,29.7,30.4,27.1,27.5,"[27.5, 26.7]",1.0,31.3,5.4,26.0,24.0,1.0,29.7,9.4,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,29.8,5.7,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-03 09:50:00,28.6,34.0,31.3,29.4,30.28,27.0,27.4,"[27.4, 26.6]",1.0,31.3,5.4,26.0,24.0,1.0,29.4,9.5,28.0,24.0,1.0,29.9,2.4,27.0,24.0,1.0,29.5,5.6,27.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-03 09:55:00,28.7,34.0,31.2,29.2,30.16,26.95,27.4,"[27.4, 26.5]",1.0,31.2,5.4,26.0,24.0,1.0,29.4,9.5,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.2,5.7,27.0,24.0,1.0,31.2,4.7,27.0,24.0
2023-06-03 10:00:00,28.8,34.0,31.1,29.1,30.059999999999995,26.9,27.4,"[27.4, 26.4]",1.0,31.1,5.4,26.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 10:05:00,28.9,34.0,31.1,29.1,30.059999999999995,26.8,27.3,"[27.3, 26.3]",1.0,31.1,5.3,26.0,24.0,1.0,29.4,9.4,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,29.1,5.6,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-03 10:10:00,28.9,34.0,31.0,28.9,29.96,26.75,27.3,"[27.3, 26.2]",1.0,31.0,5.4,26.0,24.0,1.0,29.3,9.6,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.9,5.8,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-03 10:15:00,28.9,34.0,31.0,28.9,29.94,26.7,27.2,"[27.2, 26.2]",1.0,31.0,5.5,26.0,24.0,1.0,29.3,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.9,5.7,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-03 10:20:00,28.9,34.0,30.9,28.8,29.880000000000003,26.7,27.2,"[27.2, 26.2]",1.0,30.9,5.4,26.0,24.0,1.0,29.3,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.8,5.7,27.0,24.0,1.0,30.9,4.7,27.0,24.0
2023-06-03 10:25:00,28.9,34.0,30.8,28.8,29.82,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.5,26.0,24.0,1.0,29.2,9.6,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.8,5.8,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-03 10:30:00,29.0,34.0,30.8,28.7,29.8,26.7,27.2,"[27.2, 26.2]",1.0,30.8,5.4,26.0,24.0,1.0,29.2,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.7,5.8,27.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-03 10:35:00,29.0,34.0,30.7,28.6,29.72,26.7,27.2,"[27.2, 26.2]",1.0,30.7,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,28.6,5.8,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 10:40:00,29.1,34.0,30.7,28.7,29.72,26.65,27.1,"[27.1, 26.2]",1.0,30.7,5.4,26.0,25.0,1.0,29.1,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,28.7,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 10:45:00,29.2,34.0,30.7,28.7,29.72,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.4,26.0,25.0,1.0,29.1,9.4,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,28.7,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 10:50:00,29.2,34.0,30.7,28.7,29.7,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.4,26.0,25.0,1.0,29.0,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,28.7,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 10:55:00,29.2,34.0,30.7,28.7,29.68,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.4,26.0,25.0,1.0,29.0,9.5,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.7,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 11:00:00,29.3,34.0,30.7,28.6,29.66,26.6,27.1,"[27.1, 26.1]",1.0,30.7,5.4,26.0,25.0,1.0,29.0,9.4,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,28.6,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 11:05:00,29.3,34.0,30.6,28.9,29.68,26.65,27.1,"[27.1, 26.2]",1.0,30.6,1.5,26.0,26.0,1.0,28.9,9.5,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,29.0,5.7,27.0,26.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 11:10:00,29.4,34.0,30.7,29.4,30.02,26.9,27.3,"[27.3, 26.5]",1.0,30.7,1.5,27.0,26.0,1.0,29.4,9.6,29.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,29.7,5.7,27.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-03 11:15:00,29.3,34.0,30.7,29.6,30.08,27.15,27.5,"[27.5, 26.8]",1.0,30.7,1.5,27.0,26.0,1.0,29.7,9.6,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,29.7,5.7,27.0,26.0,1.0,30.7,4.7,28.0,26.0
2023-06-03 11:20:00,29.3,34.0,30.8,29.8,30.34,27.35,27.7,"[27.7, 27.0]",1.0,30.8,1.4,27.0,26.0,1.0,30.0,9.5,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.3,5.6,28.0,26.0,1.0,30.8,4.8,29.0,26.0
2023-06-03 11:25:00,29.3,34.0,31.0,30.0,30.56,27.5,27.8,"[27.8, 27.2]",1.0,31.0,1.4,27.0,26.0,1.0,30.2,9.6,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.6,5.7,28.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-06-03 11:30:00,29.3,34.0,31.2,30.2,30.72,27.65,28.0,"[28.0, 27.3]",1.0,31.2,1.4,28.0,26.0,1.0,30.3,9.7,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.7,5.7,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-03 11:35:00,29.3,34.0,31.3,30.4,30.880000000000003,27.7,28.0,"[28.0, 27.4]",1.0,31.3,5.5,27.0,24.0,1.0,30.4,9.8,30.0,24.0,1.0,30.4,2.4,28.0,24.0,1.0,31.0,5.8,28.0,24.0,1.0,31.3,4.7,28.0,24.0
2023-06-03 11:40:00,29.5,34.0,31.4,30.4,30.9,27.55,27.9,"[27.9, 27.2]",1.0,31.4,5.5,27.0,24.0,1.0,30.4,9.7,29.0,24.0,1.0,30.5,2.4,28.0,24.0,1.0,30.8,5.7,28.0,24.0,1.0,31.4,4.7,28.0,24.0
2023-06-03 11:45:00,29.5,34.0,31.5,29.9,30.68,27.5,27.9,"[27.9, 27.1]",1.0,31.5,5.6,27.0,24.0,1.0,30.2,9.8,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,29.9,5.9,28.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-03 11:50:00,29.6,34.0,31.5,29.9,30.68,27.4,27.8,"[27.8, 27.0]",1.0,31.5,5.5,27.0,24.0,1.0,30.2,9.6,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,29.9,5.9,28.0,24.0,1.0,31.5,4.8,28.0,24.0
2023-06-03 11:55:00,29.7,34.0,31.5,29.8,30.64,27.35,27.8,"[27.8, 26.9]",1.0,31.5,5.5,27.0,24.0,1.0,30.1,9.6,29.0,24.0,1.0,30.3,2.4,28.0,24.0,1.0,29.8,5.8,27.0,24.0,1.0,31.5,4.7,28.0,24.0
2023-06-03 12:00:00,29.6,34.0,31.5,29.6,30.52,27.25,27.7,"[27.7, 26.8]",1.0,31.5,5.5,27.0,24.0,1.0,29.9,9.5,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.6,5.8,27.0,24.0,1.0,31.5,4.7,28.0,24.0
2023-06-03 12:05:00,29.6,34.0,31.4,29.6,30.46,27.2,27.7,"[27.7, 26.7]",1.0,31.4,5.5,27.0,24.0,1.0,29.8,9.6,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.6,5.8,27.0,24.0,1.0,31.4,4.8,28.0,24.0
2023-06-03 12:10:00,29.6,34.0,31.4,29.4,30.420000000000005,27.2,27.7,"[27.7, 26.7]",1.0,31.4,5.4,27.0,24.0,1.0,29.8,9.5,29.0,24.0,1.0,30.1,2.4,28.0,24.0,1.0,29.4,5.7,27.0,24.0,1.0,31.4,4.7,28.0,24.0
2023-06-03 12:15:00,29.6,34.0,31.2,29.3,30.28,27.1,27.6,"[27.6, 26.6]",1.0,31.2,5.4,26.0,24.0,1.0,29.7,9.5,28.0,24.0,1.0,30.0,2.4,28.0,24.0,1.0,29.3,5.8,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 12:20:00,29.6,34.0,31.2,29.3,30.24,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.5,26.0,24.0,1.0,29.6,9.6,29.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,29.3,5.8,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 12:25:00,29.6,34.0,31.2,29.3,30.26,27.05,27.5,"[27.5, 26.6]",1.0,31.2,5.6,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,29.3,5.9,27.0,24.0,1.0,31.2,4.7,28.0,24.0
2023-06-03 12:30:00,29.6,34.0,31.1,29.2,30.2,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.5,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,29.2,5.7,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 12:35:00,29.7,34.0,31.1,29.3,30.22,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.6,26.0,24.0,1.0,29.7,9.7,29.0,24.0,1.0,29.9,2.4,28.0,24.0,1.0,29.3,5.8,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 12:40:00,29.7,34.0,31.1,29.1,30.18,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.6,26.0,24.0,1.0,29.8,9.7,29.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 12:45:00,29.8,34.0,31.1,29.2,30.2,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.7,26.0,24.0,1.0,29.8,9.8,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.2,5.9,27.0,24.0,1.0,31.1,4.8,28.0,24.0
2023-06-03 12:50:00,29.8,34.0,31.1,29.1,30.18,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.5,26.0,24.0,1.0,29.8,9.6,29.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 12:55:00,29.9,34.0,31.1,29.1,30.16,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.5,26.0,24.0,1.0,29.7,9.7,29.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 13:00:00,30.0,34.0,31.1,29.2,30.18,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.5,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.2,5.8,27.0,24.0,1.0,31.1,4.8,28.0,24.0
2023-06-03 13:05:00,30.0,34.0,31.1,29.1,30.14,27.0,27.5,"[27.5, 26.5]",1.0,31.1,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,31.1,4.7,28.0,24.0
2023-06-03 13:10:00,30.0,34.0,31.0,29.1,30.12,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.6,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 13:15:00,30.0,34.0,31.0,29.2,30.14,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.5,26.0,24.0,1.0,29.7,9.6,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.2,5.8,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 13:20:00,30.1,34.0,31.0,29.2,30.14,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.5,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.2,5.7,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 13:25:00,30.1,34.0,31.0,29.1,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 13:30:00,30.1,34.0,31.0,29.1,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 13:35:00,30.1,34.0,31.0,29.2,30.120000000000005,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.2,6.0,27.0,25.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 13:40:00,30.0,34.0,31.0,29.1,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.1,5.9,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-03 13:45:00,30.1,34.0,31.0,29.1,30.12,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.6,26.0,25.0,1.0,29.7,9.6,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.1,5.9,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-03 13:50:00,30.1,34.0,30.9,29.0,30.04,26.95,27.4,"[27.4, 26.5]",1.0,30.9,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.0,5.9,27.0,25.0,1.0,30.9,4.8,28.0,25.0
2023-06-03 13:55:00,30.1,34.0,30.9,29.0,30.04,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,25.0,1.0,29.6,9.6,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.0,5.8,27.0,25.0,1.0,30.9,4.7,28.0,25.0
2023-06-03 14:00:00,30.0,34.0,31.0,29.1,30.08,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,29.1,5.9,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-03 14:05:00,30.1,34.0,31.0,29.0,30.06,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,28.0,25.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 14:10:00,30.2,34.0,31.0,29.0,30.06,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 14:15:00,30.2,34.0,30.9,29.0,30.02,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,30.9,4.7,28.0,24.0
2023-06-03 14:20:00,30.1,34.0,30.9,29.0,30.02,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.6,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 14:25:00,30.2,34.0,30.9,28.9,30.0,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.8,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-06-03 14:30:00,30.1,34.0,30.9,29.1,30.040000000000003,26.95,27.4,"[27.4, 26.5]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,5.8,27.0,24.0,1.0,30.9,4.8,27.0,24.0
2023-06-03 14:35:00,30.2,34.0,30.9,29.0,30.02,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 14:40:00,30.3,34.0,31.0,29.1,30.08,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.5,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 14:45:00,30.3,34.0,31.0,29.1,30.08,26.9,27.4,"[27.4, 26.4]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 14:50:00,30.3,34.0,30.9,29.1,30.040000000000003,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 14:55:00,30.3,34.0,30.9,29.1,30.040000000000003,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.7,26.0,24.0,1.0,29.6,9.8,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 15:00:00,30.2,34.0,30.9,28.9,30.0,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,28.9,5.9,27.0,24.0,1.0,30.9,4.7,28.0,24.0
2023-06-03 15:05:00,30.2,34.0,30.9,28.9,30.0,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,28.9,6.0,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 15:10:00,30.3,34.0,30.9,29.1,30.040000000000003,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,30.9,4.7,28.0,24.0
2023-06-03 15:15:00,30.3,34.0,30.9,29.0,30.02,27.0,27.5,"[27.5, 26.5]",1.0,30.9,5.7,26.0,24.0,1.0,29.6,9.8,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 15:20:00,30.3,34.0,30.9,29.0,30.04,27.0,27.5,"[27.5, 26.5]",1.0,30.9,5.7,26.0,24.0,1.0,29.6,9.8,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 15:25:00,30.3,34.0,30.9,29.0,30.059999999999995,27.0,27.5,"[27.5, 26.5]",1.0,30.9,5.6,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 15:30:00,30.3,34.0,31.0,29.1,30.12,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.7,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 15:35:00,,34.0,31.0,29.1,30.12,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.8,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,6.0,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 15:40:00,30.2,34.0,31.0,29.0,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.7,26.0,24.0,1.0,29.7,9.8,29.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 15:45:00,30.3,34.0,31.0,29.0,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 15:50:00,30.4,34.0,31.0,29.0,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.8,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 15:55:00,30.4,34.0,31.0,29.0,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.7,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 16:00:00,30.4,34.0,,,,27.0,27.5,"[27.5, 26.5]",1.0,,5.7,26.0,24.0,1.0,,9.7,28.0,24.0,1.0,,2.4,27.0,24.0,1.0,,6.0,27.0,24.0,1.0,,4.8,28.0,24.0
2023-06-03 16:05:00,30.3,34.0,31.0,29.2,30.14,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.7,26.0,24.0,1.0,29.7,9.8,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.2,6.0,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 16:10:00,30.3,34.0,31.0,29.1,30.12,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.8,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.1,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 16:15:00,30.3,34.0,31.0,29.0,30.1,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.7,9.8,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,6.0,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 16:20:00,30.3,34.0,31.0,29.0,30.08,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.6,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 16:25:00,30.3,34.0,31.0,29.0,30.08,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.5,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.0,5.9,27.0,24.0,1.0,31.0,4.7,28.0,24.0
2023-06-03 16:30:00,30.3,34.0,31.0,29.0,30.08,27.0,27.5,"[27.5, 26.5]",1.0,31.0,5.5,26.0,24.0,1.0,29.6,9.7,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,29.0,5.8,27.0,24.0,1.0,31.0,4.8,28.0,24.0
2023-06-03 16:35:00,30.2,34.0,31.0,29.0,30.08,26.95,27.4,"[27.4, 26.5]",1.0,31.0,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.8,2.4,27.0,25.0,1.0,29.0,6.0,27.0,25.0,1.0,31.0,4.8,28.0,25.0
2023-06-03 16:40:00,30.2,34.0,30.9,29.0,30.02,26.95,27.4,"[27.4, 26.5]",1.0,30.9,5.6,26.0,25.0,1.0,29.6,9.7,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,29.0,5.9,27.0,25.0,1.0,30.9,4.8,28.0,25.0
2023-06-03 16:45:00,30.1,34.0,30.9,29.0,30.02,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.6,26.0,25.0,1.0,29.6,9.6,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,29.0,5.9,27.0,25.0,1.0,30.9,4.7,28.0,25.0
2023-06-03 16:50:00,30.1,34.0,30.9,29.0,30.0,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.4,26.0,25.0,1.0,29.5,9.6,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,29.0,5.8,27.0,25.0,1.0,30.9,4.8,28.0,25.0
2023-06-03 16:55:00,30.1,34.0,30.9,29.0,30.0,26.9,27.4,"[27.4, 26.4]",1.0,30.9,5.5,26.0,25.0,1.0,29.5,9.6,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,29.0,5.7,27.0,25.0,1.0,30.9,4.8,27.0,25.0
2023-06-03 17:00:00,30.1,34.0,30.9,28.9,29.96,27.0,27.4,"[27.4, 26.6]",1.0,30.9,5.5,26.0,25.0,1.0,29.5,9.6,29.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,28.9,5.9,27.0,25.0,1.0,30.9,4.7,28.0,25.0
2023-06-03 17:05:00,30.0,34.0,31.0,26.5,29.56,27.15,27.4,"[27.4, 26.9]",1.0,31.0,5.5,26.0,24.0,1.0,29.7,9.6,28.0,24.0,1.0,29.6,2.4,28.0,24.0,1.0,26.5,5.9,27.0,24.0,1.0,31.0,4.8,28.0,25.0
2023-06-03 17:10:00,30.0,34.0,31.2,27.4,29.8,27.15,27.4,"[27.4, 26.9]",1.0,31.2,5.6,26.0,24.0,1.0,29.5,9.6,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,27.4,5.9,27.0,24.0,1.0,31.2,4.8,28.0,24.0
2023-06-03 17:15:00,30.0,34.0,30.9,27.4,29.7,27.15,27.4,"[27.4, 26.9]",1.0,30.9,5.5,26.0,24.0,1.0,29.5,9.6,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,27.4,5.8,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 17:20:00,30.0,34.0,30.9,27.8,29.74,27.15,27.4,"[27.4, 26.9]",1.0,30.9,5.5,26.0,24.0,1.0,29.4,9.6,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,27.8,5.9,27.0,24.0,1.0,30.9,4.8,28.0,24.0
2023-06-03 17:25:00,29.9,34.0,30.9,27.8,29.72,27.1,27.4,"[27.4, 26.8]",1.0,30.9,5.5,26.0,24.0,1.0,29.3,9.6,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,27.8,5.8,27.0,24.0,1.0,30.9,4.7,28.0,24.0
2023-06-03 17:30:00,29.8,34.0,30.8,27.8,29.68,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,24.0,1.0,29.3,9.6,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,27.8,5.8,27.0,24.0,1.0,30.8,4.8,28.0,24.0
2023-06-03 17:35:00,29.8,34.0,30.8,27.7,29.660000000000004,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.3,9.6,28.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,27.7,5.8,27.0,25.0,1.0,30.8,4.7,28.0,25.0
2023-06-03 17:40:00,29.8,34.0,30.8,27.8,29.64,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.8,5.8,27.0,25.0,1.0,30.8,4.7,28.0,25.0
2023-06-03 17:45:00,29.8,34.0,30.8,27.7,29.62,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.7,5.8,27.0,25.0,1.0,30.8,4.8,28.0,25.0
2023-06-03 17:50:00,29.7,34.0,30.8,27.7,29.62,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.7,5.8,27.0,25.0,1.0,30.8,4.7,28.0,25.0
2023-06-03 17:55:00,29.8,34.0,30.8,27.6,29.6,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.6,5.8,27.0,25.0,1.0,30.8,4.8,28.0,25.0
2023-06-03 18:00:00,29.7,34.0,30.8,27.6,29.6,27.1,27.4,"[27.4, 26.8]",1.0,30.8,5.5,26.0,25.0,1.0,29.2,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.6,5.9,27.0,25.0,1.0,30.8,4.8,28.0,25.0
2023-06-03 18:05:00,29.7,34.0,30.7,27.6,29.559999999999995,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.5,26.0,24.0,1.0,29.2,9.6,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.6,5.8,27.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-03 18:10:00,29.7,34.0,30.7,27.6,29.559999999999995,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.6,26.0,24.0,1.0,29.2,9.7,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.6,5.8,27.0,24.0,1.0,30.7,4.8,28.0,24.0
2023-06-03 18:15:00,29.6,34.0,30.7,27.7,29.58,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.5,26.0,24.0,1.0,29.2,9.6,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.7,5.8,27.0,24.0,1.0,30.7,4.7,28.0,24.0
2023-06-03 18:20:00,29.6,34.0,30.7,27.6,29.559999999999995,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.6,26.0,24.0,1.0,29.2,9.7,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.6,5.9,27.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-03 18:25:00,29.6,34.0,30.7,27.6,29.559999999999995,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.6,26.0,24.0,1.0,29.2,9.5,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.6,5.8,27.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-03 18:30:00,29.6,34.0,30.7,27.6,29.54,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.6,26.0,24.0,1.0,29.1,9.6,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.6,5.9,27.0,24.0,1.0,30.7,4.7,28.0,24.0
2023-06-03 18:35:00,29.6,34.0,30.7,27.5,29.54,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.5,26.0,24.0,1.0,29.2,9.6,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,27.5,5.8,27.0,24.0,1.0,30.7,4.8,28.0,24.0
2023-06-03 18:40:00,29.5,34.0,,,,27.05,27.3,"[27.3, 26.8]",1.0,,5.5,26.0,25.0,1.0,,9.5,28.0,25.0,1.0,,2.4,27.0,25.0,1.0,,5.7,27.0,25.0,1.0,,4.8,28.0,25.0
2023-06-03 18:45:00,29.5,34.0,30.7,27.5,29.52,27.05,27.3,"[27.3, 26.8]",1.0,30.7,5.4,26.0,25.0,1.0,29.1,9.6,28.0,25.0,1.0,29.6,2.4,27.0,25.0,1.0,27.5,5.7,27.0,25.0,1.0,30.7,4.7,27.0,25.0
2023-06-03 18:50:00,29.5,34.0,30.6,27.5,29.46,27.0,27.3,"[27.3, 26.7]",1.0,30.6,5.5,26.0,25.0,1.0,29.1,9.5,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,27.5,5.8,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 18:55:00,29.5,34.0,30.6,27.5,29.46,27.05,27.3,"[27.3, 26.8]",1.0,30.6,5.5,26.0,25.0,1.0,29.1,9.6,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,27.5,5.8,27.0,25.0,1.0,30.6,4.8,27.0,25.0
2023-06-03 19:00:00,29.5,34.0,30.6,27.5,29.46,27.05,27.3,"[27.3, 26.8]",1.0,30.6,5.5,26.0,25.0,1.0,29.1,9.6,28.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,27.5,5.9,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 19:05:00,29.5,34.0,30.6,27.5,29.46,27.05,27.3,"[27.3, 26.8]",1.0,30.6,5.5,26.0,24.0,1.0,29.1,9.6,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.5,5.9,27.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-03 19:10:00,29.5,34.0,30.6,27.5,29.46,27.05,27.3,"[27.3, 26.8]",1.0,30.6,5.5,26.0,24.0,1.0,29.1,9.6,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.5,5.8,27.0,24.0,1.0,30.6,4.8,27.0,24.0
2023-06-03 19:15:00,29.4,34.0,30.6,27.5,29.46,27.05,27.3,"[27.3, 26.8]",1.0,30.6,5.5,26.0,24.0,1.0,29.1,9.6,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.5,5.8,27.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-03 19:20:00,29.4,34.0,30.6,27.6,29.48,27.0,27.2,"[27.2, 26.8]",1.0,30.6,5.5,26.0,24.0,1.0,29.1,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.6,5.8,27.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-03 19:25:00,29.4,34.0,30.6,27.6,29.46,27.0,27.2,"[27.2, 26.8]",1.0,30.6,5.5,26.0,24.0,1.0,29.0,9.6,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.6,5.8,27.0,24.0,1.0,30.6,4.8,27.0,24.0
2023-06-03 19:30:00,29.3,34.0,30.5,27.6,29.42,27.0,27.2,"[27.2, 26.8]",1.0,30.5,5.4,26.0,24.0,1.0,29.0,9.5,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,27.6,5.7,27.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-03 19:35:00,29.3,34.0,30.6,27.5,29.42,27.0,27.2,"[27.2, 26.8]",1.0,30.6,5.5,26.0,25.0,1.0,29.0,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,27.5,5.7,27.0,25.0,1.0,30.6,4.7,27.0,25.0
2023-06-03 19:40:00,29.3,34.0,30.5,27.5,29.360000000000003,27.0,27.2,"[27.2, 26.8]",1.0,30.5,5.5,26.0,25.0,1.0,28.9,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,27.5,5.8,27.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 19:45:00,29.3,34.0,30.5,27.5,29.360000000000003,26.95,27.2,"[27.2, 26.7]",1.0,30.5,5.4,26.0,25.0,1.0,28.9,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,27.5,5.7,26.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 19:50:00,29.2,34.0,30.5,27.6,29.380000000000003,26.95,27.2,"[27.2, 26.7]",1.0,30.5,5.4,26.0,25.0,1.0,28.9,9.5,28.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,27.6,5.8,27.0,25.0,1.0,30.5,4.7,27.0,25.0
2023-06-03 19:55:00,29.2,34.0,30.4,27.6,29.32,26.9,27.1,"[27.1, 26.7]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.5,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,27.6,5.7,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 20:00:00,29.1,34.0,30.4,27.5,29.3,26.9,27.1,"[27.1, 26.7]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.5,28.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,27.5,5.7,26.0,25.0,1.0,30.4,4.7,27.0,25.0
2023-06-03 20:05:00,29.1,34.0,30.4,27.5,29.3,26.9,27.1,"[27.1, 26.7]",1.0,30.4,5.4,26.0,25.0,1.0,28.9,9.4,28.0,25.0,1.0,29.3,2.4,27.0,24.0,1.0,27.5,5.7,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-03 20:10:00,29.2,34.0,30.4,27.6,29.28,26.9,27.1,"[27.1, 26.7]",1.0,30.4,5.4,26.0,24.0,1.0,28.8,9.5,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,27.6,5.6,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-03 20:15:00,29.1,34.0,30.4,27.6,29.28,26.9,27.1,"[27.1, 26.7]",1.0,30.4,5.4,26.0,24.0,1.0,28.8,9.5,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,27.6,5.6,26.0,24.0,1.0,30.4,4.7,27.0,24.0
