time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3788567_c,3788567_h,3788567_p,3788567_r,3788567_s,3788572_c,3788572_h,3788572_p,3788572_r,3788572_s,3788576_c,3788576_h,3788576_p,3788576_r,3788576_s,3788579_c,3788579_h,3788579_p,3788579_r,3788579_s,3788581_c,3788581_h,3788581_p,3788581_r,3788581_s
2023-06-05 14:35:00,31.1,34.0,31.6,28.7,30.420000000000005,27.65,27.7,"[27.7, 27.6]",1.0,31.6,5.3,27.0,26.0,1.0,30.1,9.6,29.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,28.7,5.5,27.0,26.0,1.0,31.6,4.9,28.0,26.0
2023-06-05 14:40:00,30.9,34.0,31.6,29.0,30.46,27.65,27.7,"[27.7, 27.6]",1.0,31.6,5.1,27.0,26.0,1.0,30.0,9.4,29.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,29.0,5.3,27.0,26.0,1.0,31.6,4.9,28.0,26.0
2023-06-05 14:45:00,30.6,34.0,31.5,28.9,30.34,27.55,27.6,"[27.6, 27.5]",1.0,31.5,5.1,26.0,26.0,1.0,29.8,9.3,29.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,28.9,5.3,27.0,26.0,1.0,31.5,4.8,28.0,26.0
2023-06-05 14:50:00,30.2,34.0,31.5,29.0,30.3,27.5,27.5,"[27.5, 27.5]",1.0,31.5,5.1,26.0,26.0,1.0,29.6,9.2,28.0,26.0,1.0,29.9,2.4,27.0,26.0,1.0,29.0,5.2,27.0,26.0,1.0,31.5,4.8,28.0,26.0
2023-06-05 14:55:00,30.2,34.0,31.4,29.0,30.22,27.4,27.4,"[27.4, 27.4]",1.0,31.4,5.0,26.0,26.0,1.0,29.5,9.2,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.0,5.2,27.0,26.0,1.0,31.4,4.8,28.0,26.0
2023-06-05 15:00:00,29.7,34.0,31.3,28.7,30.06,27.4,27.4,"[27.4, 27.4]",1.0,31.3,5.0,26.0,26.0,1.0,29.3,9.2,28.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,28.7,5.2,27.0,26.0,1.0,31.3,4.7,28.0,26.0
2023-06-05 15:05:00,29.7,34.0,31.2,28.5,29.94,27.35,27.4,"[27.4, 27.3]",1.0,31.2,1.4,26.0,26.0,1.0,29.2,9.3,28.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.5,5.2,27.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-05 15:10:00,29.5,34.0,31.0,28.9,29.96,27.45,27.5,"[27.5, 27.4]",1.0,31.0,1.3,27.0,26.0,1.0,29.4,9.2,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,28.9,5.2,27.0,26.0,1.0,31.0,4.7,28.0,26.0
2023-06-05 15:15:00,29.5,34.0,31.0,29.6,30.26,27.6,27.7,"[27.7, 27.5]",1.0,31.0,1.3,27.0,26.0,1.0,29.8,9.3,29.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,29.6,5.3,27.0,26.0,1.0,31.0,4.8,29.0,26.0
2023-06-05 15:20:00,29.4,34.0,31.1,29.9,30.44,27.75,27.8,"[27.8, 27.7]",1.0,31.1,1.3,28.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,30.1,5.2,28.0,26.0,1.0,31.1,4.8,29.0,26.0
2023-06-05 15:25:00,29.4,34.0,31.3,30.1,30.68,27.9,28.0,"[28.0, 27.8]",1.0,31.3,1.3,28.0,26.0,1.0,30.3,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,30.4,5.4,28.0,26.0,1.0,31.3,4.8,29.0,26.0
2023-06-05 15:30:00,29.3,34.0,31.5,30.3,30.84,28.0,28.1,"[28.1, 27.9]",1.0,31.5,1.3,28.0,26.0,1.0,30.3,9.3,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.5,4.8,29.0,26.0
2023-06-05 15:35:00,29.3,34.0,31.7,30.4,31.04,28.15,28.2,"[28.2, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.5,9.3,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-06-05 15:40:00,29.3,34.0,31.7,30.5,31.14,28.15,28.2,"[28.2, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.7,9.3,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.1,5.2,28.0,26.0,1.0,31.7,4.8,29.0,26.0
2023-06-05 15:45:00,29.3,34.0,31.8,30.6,31.18,28.1,28.1,"[28.1, 28.1]",1.0,31.8,5.1,27.0,26.0,1.0,30.6,9.3,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.1,5.3,28.0,26.0,1.0,31.8,4.8,29.0,26.0
2023-06-05 15:50:00,29.2,34.0,31.8,30.1,30.880000000000003,28.0,28.0,"[28.0, 28.0]",1.0,31.8,5.0,27.0,26.0,1.0,30.2,9.4,29.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,30.1,5.2,27.0,26.0,1.0,31.8,4.8,28.0,26.0
2023-06-05 15:55:00,29.2,34.0,31.8,29.9,30.800000000000004,27.9,27.9,"[27.9, 27.9]",1.0,31.8,5.2,27.0,26.0,1.0,30.1,9.4,29.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,29.9,5.4,27.0,26.0,1.0,31.8,4.8,28.0,26.0
2023-06-05 16:00:00,29.2,34.0,31.8,29.8,30.7,27.8,27.8,"[27.8, 27.8]",1.0,31.8,5.1,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,29.8,5.3,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 16:05:00,29.2,34.0,31.7,29.4,30.559999999999995,27.7,27.7,"[27.7, 27.7]",1.0,31.7,5.0,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,29.4,5.2,27.0,26.0,1.0,31.7,4.8,28.0,26.0
2023-06-05 16:10:00,29.2,34.0,31.6,29.2,30.4,27.65,27.7,"[27.6, 27.7]",1.0,31.6,5.1,26.0,26.0,1.0,29.7,9.3,29.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,29.2,5.2,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 16:15:00,29.2,34.0,31.5,29.1,30.32,27.6,27.6,"[27.6, 27.6]",1.0,31.5,5.1,26.0,26.0,1.0,29.6,9.2,28.0,26.0,1.0,29.9,2.4,27.0,26.0,1.0,29.1,5.3,27.0,26.0,1.0,31.5,4.8,28.0,26.0
2023-06-05 16:20:00,29.2,34.0,31.4,29.0,30.22,27.5,27.5,"[27.5, 27.5]",1.0,31.4,5.0,26.0,26.0,1.0,29.5,9.4,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.0,5.2,27.0,26.0,1.0,31.4,4.7,27.0,26.0
2023-06-05 16:25:00,29.2,34.0,31.2,28.9,30.059999999999995,27.4,27.4,"[27.4, 27.4]",1.0,31.2,5.1,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,28.9,5.2,27.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-05 16:30:00,29.2,34.0,31.2,28.6,29.96,27.4,27.4,"[27.4, 27.4]",1.0,31.2,5.1,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.5,2.4,27.0,26.0,1.0,28.6,5.2,27.0,26.0,1.0,31.2,4.7,28.0,26.0
2023-06-05 16:35:00,29.2,34.0,31.1,28.7,29.940000000000005,27.3,27.3,"[27.3, 27.3]",1.0,31.1,1.7,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.5,2.4,27.0,26.0,1.0,28.7,5.3,27.0,26.0,1.0,31.1,4.8,27.0,26.0
2023-06-05 16:40:00,29.2,34.0,31.0,28.7,29.9,27.45,27.5,"[27.5, 27.4]",1.0,31.0,1.4,27.0,26.0,1.0,29.3,9.3,29.0,26.0,1.0,29.5,2.4,27.0,26.0,1.0,28.7,5.2,27.0,26.0,1.0,31.0,4.8,28.0,26.0
2023-06-05 16:45:00,29.2,34.0,31.0,29.5,30.160000000000004,27.6,27.7,"[27.7, 27.5]",1.0,31.0,1.3,27.0,26.0,1.0,29.7,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,29.5,5.3,27.0,26.0,1.0,31.0,4.8,28.0,26.0
2023-06-05 16:50:00,29.2,34.0,31.1,29.8,30.440000000000005,27.700000000000003,27.8,"[27.8, 27.6]",1.0,31.1,1.3,27.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.2,5.2,27.0,26.0,1.0,31.1,4.7,29.0,26.0
2023-06-05 16:55:00,29.1,34.0,31.4,30.0,30.74,27.85,27.9,"[27.9, 27.8]",1.0,31.4,1.3,28.0,26.0,1.0,30.3,9.3,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-06-05 17:00:00,29.0,34.0,31.4,30.2,30.78,27.95,28.0,"[28.0, 27.9]",1.0,31.4,1.3,28.0,26.0,1.0,30.3,9.4,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-06-05 17:05:00,29.0,34.0,31.6,30.3,30.94,28.05,28.1,"[28.1, 28.0]",1.0,31.6,1.3,28.0,26.0,1.0,30.4,9.3,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,30.8,5.2,28.0,26.0,1.0,31.6,4.8,29.0,26.0
2023-06-05 17:10:00,29.0,34.0,31.6,30.5,31.160000000000004,28.15,28.2,"[28.2, 28.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.6,9.3,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.5,5.2,28.0,26.0,1.0,31.6,4.8,29.0,26.0
2023-06-05 17:15:00,29.0,34.0,31.7,30.6,31.22,28.1,28.1,"[28.1, 28.1]",1.0,31.7,5.0,27.0,26.0,1.0,30.6,9.4,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.5,5.3,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 17:20:00,29.0,34.0,31.8,30.2,31.1,28.0,28.0,"[28.0, 28.0]",1.0,31.8,5.1,27.0,26.0,1.0,30.2,9.4,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.1,5.3,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 17:25:00,28.9,34.0,31.8,29.9,30.860000000000003,27.95,28.0,"[27.9, 28.0]",1.0,31.8,5.1,27.0,26.0,1.0,29.9,9.4,29.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.4,5.2,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 17:30:00,28.9,34.0,31.6,29.8,30.660000000000004,27.8,27.8,"[27.8, 27.8]",1.0,31.6,5.1,27.0,26.0,1.0,29.8,9.5,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.1,5.3,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 17:35:00,28.8,34.0,31.6,29.8,30.58,27.7,27.7,"[27.7, 27.7]",1.0,31.6,5.1,26.0,26.0,1.0,29.8,9.4,28.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,29.8,5.3,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 17:40:00,28.8,34.0,31.5,29.6,30.4,27.6,27.6,"[27.6, 27.6]",1.0,31.5,5.1,26.0,26.0,1.0,29.6,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.6,5.2,27.0,26.0,1.0,31.5,4.7,28.0,26.0
2023-06-05 17:45:00,28.7,34.0,31.4,28.7,30.160000000000004,27.5,27.5,"[27.5, 27.5]",1.0,31.4,5.1,26.0,26.0,1.0,29.5,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,28.7,5.3,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-06-05 17:50:00,28.7,34.0,31.3,28.7,30.08,27.4,27.4,"[27.4, 27.4]",1.0,31.3,5.0,26.0,26.0,1.0,29.4,9.3,28.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,28.7,5.3,27.0,26.0,1.0,31.3,4.7,28.0,26.0
2023-06-05 17:55:00,28.7,34.0,31.1,28.8,29.98,27.4,27.4,"[27.4, 27.4]",1.0,31.1,5.1,27.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.8,5.3,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-05 18:00:00,28.6,34.0,31.1,29.1,30.08,27.55,27.6,"[27.6, 27.5]",1.0,31.1,1.3,27.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,29.1,5.1,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-05 18:05:00,28.6,34.0,31.1,29.8,30.380000000000003,27.75,27.8,"[27.8, 27.7]",1.0,31.1,1.3,27.0,26.0,1.0,29.8,9.3,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,29.9,5.2,28.0,26.0,1.0,31.1,4.7,29.0,26.0
2023-06-05 18:10:00,28.6,34.0,31.2,30.0,30.579999999999995,27.85,27.9,"[27.9, 27.8]",1.0,31.2,1.3,28.0,26.0,1.0,30.1,9.3,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.4,5.2,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-05 18:15:00,28.5,34.0,31.3,30.1,30.7,27.95,28.0,"[28.0, 27.9]",1.0,31.3,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-06-05 18:20:00,28.6,34.0,31.5,30.2,30.9,28.05,28.1,"[28.1, 28.0]",1.0,31.5,1.3,28.0,26.0,1.0,30.2,9.2,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.5,4.7,29.0,26.0
2023-06-05 18:25:00,28.5,34.0,31.6,30.4,31.0,28.1,28.1,"[28.1, 28.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.4,9.3,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,31.0,5.2,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-06-05 18:30:00,28.5,34.0,31.7,30.5,31.24,28.2,28.2,"[28.2, 28.2]",1.0,31.7,1.3,28.0,26.0,1.0,30.5,9.2,30.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.7,5.2,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 18:35:00,28.4,34.0,31.8,30.6,31.32,28.15,28.2,"[28.1, 28.2]",1.0,31.8,4.9,27.0,26.0,1.0,30.6,9.3,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.8,5.2,28.0,26.0,1.0,31.8,4.7,29.0,26.0
2023-06-05 18:40:00,28.3,34.0,,,,27.95,28.0,"[27.9, 28.0]",1.0,,5.0,27.0,26.0,1.0,,9.3,29.0,26.0,1.0,,2.4,28.0,26.0,1.0,,5.2,27.0,26.0,1.0,,4.7,28.0,26.0
2023-06-05 18:45:00,28.3,34.0,31.7,29.9,30.7,27.9,28.0,"[27.8, 28.0]",1.0,31.7,4.9,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,30.1,5.1,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-05 18:50:00,28.3,34.0,31.7,29.8,30.62,27.75,27.8,"[27.7, 27.8]",1.0,31.7,5.1,27.0,26.0,1.0,29.8,9.2,29.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,29.9,5.3,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-05 18:55:00,28.3,34.0,31.6,29.6,30.46,27.65,27.7,"[27.6, 27.7]",1.0,31.6,5.0,27.0,26.0,1.0,29.6,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.7,5.2,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 19:00:00,28.2,34.0,31.4,29.2,30.26,27.55,27.6,"[27.5, 27.6]",1.0,31.4,5.0,26.0,26.0,1.0,29.5,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.2,5.2,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-06-05 19:05:00,28.2,34.0,31.3,28.8,30.1,27.45,27.5,"[27.4, 27.5]",1.0,31.3,5.0,26.0,26.0,1.0,29.4,9.3,28.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.3,4.7,28.0,26.0
2023-06-05 19:10:00,28.2,34.0,31.2,28.6,29.96,27.4,27.4,"[27.4, 27.4]",1.0,31.2,5.0,26.0,26.0,1.0,29.2,9.3,28.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.6,5.2,27.0,26.0,1.0,31.2,4.7,27.0,26.0
2023-06-05 19:15:00,28.2,34.0,31.1,28.8,29.98,27.5,27.5,"[27.5, 27.5]",1.0,31.1,1.3,27.0,26.0,1.0,29.3,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-05 19:20:00,28.2,34.0,31.0,29.6,30.2,27.65,27.7,"[27.7, 27.6]",1.0,31.0,1.3,27.0,26.0,1.0,29.7,9.2,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,29.7,5.2,27.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-06-05 19:25:00,28.2,34.0,31.2,30.0,30.52,27.75,27.8,"[27.8, 27.7]",1.0,31.2,1.3,27.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.2,5.2,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-05 19:30:00,28.1,34.0,31.3,30.1,30.700000000000006,27.85,27.9,"[27.9, 27.8]",1.0,31.3,1.3,28.0,26.0,1.0,30.1,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-06-05 19:35:00,28.1,34.0,31.4,30.2,30.82,28.05,28.1,"[28.1, 28.0]",1.0,31.4,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.4,4.7,29.0,26.0
2023-06-05 19:40:00,28.1,34.0,31.5,30.3,30.94,28.1,28.1,"[28.1, 28.1]",1.0,31.5,1.3,28.0,26.0,1.0,30.4,9.3,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,31.0,5.2,28.0,26.0,1.0,31.5,4.7,29.0,26.0
2023-06-05 19:45:00,28.2,34.0,31.6,30.4,31.02,28.15,28.2,"[28.2, 28.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.5,9.3,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,31.0,5.2,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-06-05 19:50:00,28.2,34.0,31.7,30.5,31.079999999999995,28.2,28.2,"[28.2, 28.2]",1.0,31.7,4.8,28.0,26.0,1.0,30.6,9.3,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 19:55:00,28.1,34.0,31.8,30.1,30.98,28.1,28.1,"[28.1, 28.1]",1.0,31.8,5.0,27.0,26.0,1.0,30.1,9.3,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,30.6,5.3,28.0,26.0,1.0,31.8,4.7,29.0,26.0
2023-06-05 20:00:00,28.1,34.0,31.8,30.1,30.940000000000005,27.95,28.0,"[27.9, 28.0]",1.0,31.8,5.1,27.0,26.0,1.0,30.1,9.3,29.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,31.8,4.7,29.0,26.0
2023-06-05 20:05:00,28.1,34.0,31.7,29.9,30.74,27.85,27.9,"[27.8, 27.9]",1.0,31.7,5.1,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.2,5.2,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-05 20:10:00,28.1,34.0,31.6,29.7,30.56,27.75,27.8,"[27.7, 27.8]",1.0,31.6,5.2,27.0,26.0,1.0,29.7,9.3,28.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,29.8,5.3,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 20:15:00,28.0,34.0,31.5,29.6,30.44,27.65,27.7,"[27.6, 27.7]",1.0,31.5,5.0,26.0,26.0,1.0,29.6,9.3,28.0,26.0,1.0,30.0,2.4,27.0,26.0,1.0,29.6,5.2,27.0,26.0,1.0,31.5,4.7,28.0,26.0
2023-06-05 20:20:00,28.0,34.0,31.4,29.1,30.2,27.55,27.6,"[27.5, 27.6]",1.0,31.4,5.0,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,29.1,5.2,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-06-05 20:25:00,28.0,34.0,31.2,28.8,30.02,27.45,27.5,"[27.4, 27.5]",1.0,31.2,5.0,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.2,4.7,27.0,26.0
2023-06-05 20:30:00,28.0,34.0,31.2,28.8,30.08,27.5,27.5,"[27.5, 27.5]",1.0,31.2,1.4,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.2,4.8,28.0,26.0
2023-06-05 20:35:00,28.1,34.0,31.1,29.4,30.160000000000004,27.65,27.7,"[27.7, 27.6]",1.0,31.1,1.3,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,29.4,5.2,27.0,26.0,1.0,31.1,4.7,29.0,26.0
2023-06-05 20:40:00,28.1,34.0,31.2,29.8,30.46,27.75,27.8,"[27.8, 27.7]",1.0,31.2,1.3,27.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.1,5.2,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-05 20:45:00,28.2,34.0,31.3,30.0,30.640000000000004,27.85,27.9,"[27.9, 27.8]",1.0,31.3,1.3,28.0,26.0,1.0,30.1,9.3,30.0,26.0,1.0,30.0,2.4,28.0,26.0,1.0,30.5,5.3,28.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-06-05 20:50:00,28.2,34.0,31.4,30.2,30.8,28.0,28.0,"[28.0, 28.0]",1.0,31.4,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.8,5.2,28.0,26.0,1.0,31.4,4.8,29.0,26.0
2023-06-05 20:55:00,28.2,34.0,31.7,30.3,31.16,28.1,28.1,"[28.1, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.4,9.3,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,31.7,5.2,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 21:00:00,28.2,34.0,31.7,30.5,31.22,28.15,28.2,"[28.2, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.5,9.4,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.7,5.3,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 21:05:00,28.2,34.0,31.7,30.5,31.2,28.2,28.2,"[28.2, 28.2]",1.0,31.7,4.6,28.0,26.0,1.0,30.5,9.3,29.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.6,5.2,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 21:10:00,28.1,34.0,31.8,30.2,31.12,28.05,28.1,"[28.0, 28.1]",1.0,31.8,,27.0,26.0,1.0,30.2,,29.0,26.0,1.0,30.6,,28.0,26.0,1.0,31.2,,28.0,26.0,1.0,31.8,,28.0,26.0
2023-06-05 21:15:00,28.1,34.0,31.8,30.0,30.92,27.95,28.0,"[27.9, 28.0]",1.0,31.8,5.0,27.0,26.0,1.0,30.0,9.3,29.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 21:20:00,28.0,34.0,31.7,29.8,30.7,27.8,27.9,"[27.7, 27.9]",1.0,31.7,5.0,27.0,26.0,1.0,29.8,9.3,28.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.1,5.2,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-05 21:25:00,28.0,34.0,31.5,29.5,30.4,27.75,27.8,"[27.7, 27.8]",1.0,31.5,5.0,27.0,26.0,1.0,29.6,9.3,28.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,29.5,5.2,27.0,26.0,1.0,31.5,4.7,28.0,26.0
2023-06-05 21:30:00,28.0,34.0,31.5,29.5,30.380000000000003,27.65,27.7,"[27.6, 27.7]",1.0,31.5,5.0,26.0,26.0,1.0,29.5,9.3,28.0,26.0,1.0,29.9,2.4,27.0,26.0,1.0,29.5,5.2,27.0,26.0,1.0,31.5,4.7,28.0,26.0
2023-06-05 21:35:00,28.0,34.0,31.4,28.8,30.16,27.5,27.5,"[27.5, 27.5]",1.0,31.4,5.2,26.0,26.0,1.0,29.4,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.4,4.7,28.0,26.0
2023-06-05 21:40:00,27.9,34.0,31.2,28.8,30.02,27.4,27.4,"[27.4, 27.4]",1.0,31.2,5.1,26.0,26.0,1.0,29.3,9.3,28.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.8,5.3,27.0,26.0,1.0,31.2,4.7,28.0,26.0
2023-06-05 21:45:00,27.9,34.0,31.1,28.8,30.0,27.4,27.4,"[27.4, 27.4]",1.0,31.1,1.4,26.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.5,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-05 21:50:00,27.9,34.0,31.0,29.0,30.0,27.55,27.6,"[27.6, 27.5]",1.0,31.0,1.3,27.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,29.0,5.2,27.0,26.0,1.0,31.0,4.7,28.0,26.0
2023-06-05 21:55:00,28.0,34.0,31.0,29.7,30.28,27.65,27.7,"[27.7, 27.6]",1.0,31.0,1.3,27.0,26.0,1.0,29.8,9.3,30.0,26.0,1.0,29.7,2.4,28.0,26.0,1.0,29.9,5.2,27.0,26.0,1.0,31.0,4.7,29.0,26.0
2023-06-05 22:00:00,27.9,34.0,31.2,29.9,30.579999999999995,27.75,27.8,"[27.8, 27.7]",1.0,31.2,1.3,27.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,30.6,5.2,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-05 22:05:00,27.9,34.0,31.4,30.1,30.74,27.9,27.9,"[27.9, 27.9]",1.0,31.4,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,30.6,5.1,28.0,26.0,1.0,31.4,4.7,29.0,26.0
2023-06-05 22:10:00,27.9,34.0,31.5,30.2,30.860000000000003,28.0,28.0,"[28.0, 28.0]",1.0,31.5,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.5,4.7,29.0,26.0
2023-06-05 22:15:00,27.9,34.0,31.6,30.3,31.059999999999995,28.1,28.1,"[28.1, 28.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.4,9.2,30.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,31.4,5.2,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-06-05 22:20:00,27.9,34.0,31.7,30.4,31.16,28.15,28.2,"[28.2, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.5,9.2,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,31.5,5.2,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 22:25:00,27.8,34.0,31.8,30.5,31.1,28.1,28.1,"[28.1, 28.1]",1.0,31.8,4.8,27.0,26.0,1.0,30.5,9.3,29.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,30.9,5.2,28.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 22:30:00,27.8,34.0,31.8,30.2,31.040000000000003,28.05,28.1,"[28.0, 28.1]",1.0,31.8,5.0,27.0,26.0,1.0,30.2,9.3,29.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,30.9,5.2,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 22:35:00,27.8,34.0,31.8,30.0,30.860000000000003,27.85,27.9,"[27.8, 27.9]",1.0,31.8,5.0,27.0,26.0,1.0,30.0,9.3,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.5,5.2,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 22:40:00,27.8,34.0,31.7,29.7,30.62,27.75,27.8,"[27.7, 27.8]",1.0,31.7,5.0,27.0,26.0,1.0,29.7,9.3,28.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,29.8,5.2,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-05 22:45:00,27.8,34.0,31.6,29.4,30.48,27.65,27.7,"[27.6, 27.7]",1.0,31.6,5.0,26.0,26.0,1.0,29.4,9.2,28.0,26.0,1.0,30.0,2.4,27.0,26.0,1.0,29.8,5.2,27.0,26.0,1.0,31.6,4.7,28.0,26.0
2023-06-05 22:50:00,27.8,34.0,31.2,28.9,30.099999999999994,27.5,27.5,"[27.5, 27.5]",1.0,31.2,5.0,26.0,26.0,1.0,29.4,9.3,28.0,26.0,1.0,29.8,2.4,27.0,26.0,1.0,28.9,5.2,27.0,26.0,1.0,31.2,4.7,28.0,26.0
2023-06-05 22:55:00,27.8,34.0,31.2,28.9,30.059999999999995,27.4,27.4,"[27.4, 27.4]",1.0,31.2,5.0,26.0,26.0,1.0,29.3,9.4,28.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,28.9,5.2,27.0,26.0,1.0,31.2,4.7,27.0,26.0
2023-06-05 23:00:00,27.8,34.0,31.1,28.8,29.96,27.4,27.4,"[27.4, 27.4]",1.0,31.1,1.4,27.0,26.0,1.0,29.2,9.3,29.0,26.0,1.0,29.6,2.4,27.0,26.0,1.0,28.8,5.2,27.0,26.0,1.0,31.1,4.7,28.0,26.0
2023-06-05 23:05:00,27.7,34.0,31.0,29.5,30.24,27.55,27.6,"[27.6, 27.5]",1.0,31.0,1.3,27.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.6,2.4,28.0,26.0,1.0,30.1,5.2,27.0,26.0,1.0,31.0,4.7,28.0,26.0
2023-06-05 23:10:00,27.7,34.0,31.1,29.8,30.380000000000003,27.700000000000003,27.8,"[27.8, 27.6]",1.0,31.1,1.3,27.0,26.0,1.0,29.8,9.2,30.0,26.0,1.0,29.8,2.4,28.0,26.0,1.0,30.1,5.1,27.0,26.0,1.0,31.1,4.7,29.0,26.0
2023-06-05 23:15:00,27.7,34.0,31.2,29.9,30.579999999999995,27.8,27.9,"[27.9, 27.7]",1.0,31.2,1.3,28.0,26.0,1.0,30.0,9.3,30.0,26.0,1.0,29.9,2.4,28.0,26.0,1.0,30.6,5.1,28.0,26.0,1.0,31.2,4.7,29.0,26.0
2023-06-05 23:20:00,27.7,34.0,31.3,30.1,30.74,27.9,28.0,"[28.0, 27.8]",1.0,31.3,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,30.8,5.2,28.0,26.0,1.0,31.3,4.7,29.0,26.0
2023-06-05 23:25:00,27.7,34.0,31.5,30.2,30.880000000000003,28.0,28.0,"[28.0, 28.0]",1.0,31.5,1.3,28.0,26.0,1.0,30.2,9.3,30.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,31.0,5.2,28.0,26.0,1.0,31.5,4.7,29.0,26.0
2023-06-05 23:30:00,27.7,34.0,31.6,30.3,31.020000000000003,28.05,28.1,"[28.1, 28.0]",1.0,31.6,1.3,28.0,26.0,1.0,30.3,9.3,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,31.2,5.3,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-06-05 23:35:00,27.7,34.0,31.6,30.4,31.08,28.15,28.2,"[28.2, 28.1]",1.0,31.6,1.3,28.0,26.0,1.0,30.4,9.2,30.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,31.4,5.1,28.0,26.0,1.0,31.6,4.7,29.0,26.0
2023-06-05 23:40:00,27.7,34.0,31.7,30.5,31.22,28.15,28.2,"[28.2, 28.1]",1.0,31.7,1.3,28.0,26.0,1.0,30.5,9.2,30.0,26.0,1.0,30.5,2.4,28.0,26.0,1.0,31.7,5.1,28.0,26.0,1.0,31.7,4.7,29.0,26.0
2023-06-05 23:45:00,27.7,34.0,31.8,30.2,31.160000000000004,28.05,28.1,"[28.0, 28.1]",1.0,31.8,5.1,27.0,26.0,1.0,30.2,9.3,29.0,26.0,1.0,30.6,2.4,28.0,26.0,1.0,31.4,5.3,28.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 23:50:00,27.7,34.0,31.8,29.9,30.9,27.9,27.9,"[27.9, 27.9]",1.0,31.8,5.0,27.0,26.0,1.0,29.9,9.3,29.0,26.0,1.0,30.4,2.4,28.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,31.8,4.7,28.0,26.0
2023-06-05 23:55:00,27.7,34.0,31.7,29.7,30.68,27.75,27.8,"[27.7, 27.8]",1.0,31.7,5.0,27.0,26.0,1.0,29.7,9.3,29.0,26.0,1.0,30.2,2.4,28.0,26.0,1.0,30.1,5.2,27.0,26.0,1.0,31.7,4.7,28.0,26.0
2023-06-06 00:00:00,27.8,34.0,31.5,29.6,30.48,27.65,27.7,"[27.6, 27.7]",1.0,31.5,5.1,26.0,26.0,1.0,29.6,9.3,28.0,26.0,1.0,30.0,2.4,27.0,26.0,1.0,29.8,5.2,27.0,26.0,1.0,31.5,4.7,28.0,26.0
2023-06-06 00:05:00,27.7,34.0,31.4,29.1,30.22,27.5,27.5,"[27.5, 27.5]",1.0,31.4,5.0,26.0,24.0,1.0,29.4,9.3,28.0,26.0,1.0,29.8,2.4,27.0,24.0,1.0,29.1,5.2,27.0,24.0,1.0,31.4,4.7,28.0,24.0
2023-06-06 00:10:00,27.7,34.0,31.1,29.0,30.040000000000003,27.4,27.4,"[27.4, 27.4]",1.0,31.1,5.0,26.0,24.0,1.0,29.3,9.2,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,29.0,5.2,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-06 00:15:00,27.7,34.0,31.1,28.8,29.940000000000005,27.3,27.3,"[27.3, 27.3]",1.0,31.1,5.0,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,28.8,5.2,27.0,24.0,1.0,31.1,4.7,27.0,24.0
2023-06-06 00:20:00,27.7,34.0,31.0,28.8,29.879999999999995,27.2,27.2,"[27.2, 27.2]",1.0,31.0,5.0,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.8,5.2,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-06 00:25:00,27.6,34.0,31.0,28.7,29.8,27.15,27.2,"[27.2, 27.1]",1.0,31.0,5.0,26.0,24.0,1.0,29.0,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,28.7,5.1,27.0,24.0,1.0,31.0,4.7,27.0,24.0
2023-06-06 00:30:00,27.7,34.0,30.8,28.7,29.72,27.1,27.1,"[27.1, 27.1]",1.0,30.8,,26.0,24.0,1.0,28.9,,28.0,24.0,1.0,29.4,,27.0,24.0,1.0,28.7,,26.0,24.0,1.0,30.8,,27.0,24.0
2023-06-06 00:35:00,27.7,34.0,30.8,28.3,29.58,27.0,27.0,"[27.0, 27.0]",1.0,30.8,5.0,26.0,24.0,1.0,28.8,9.3,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.3,5.1,26.0,24.0,1.0,30.8,4.7,27.0,24.0
2023-06-06 00:40:00,27.7,34.0,30.7,28.3,29.52,26.95,27.0,"[27.0, 26.9]",1.0,30.7,5.0,26.0,24.0,1.0,28.7,9.2,27.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.3,5.2,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-06 00:45:00,27.7,34.0,30.6,28.2,29.42,26.9,26.9,"[26.9, 26.9]",1.0,30.6,4.9,26.0,24.0,1.0,28.7,9.3,27.0,24.0,1.0,29.0,2.4,27.0,24.0,1.0,28.2,5.2,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-06 00:50:00,27.7,34.0,30.4,28.2,29.32,26.8,26.8,"[26.8, 26.8]",1.0,30.4,,25.0,24.0,1.0,28.6,,27.0,24.0,1.0,29.0,,27.0,24.0,1.0,28.2,,26.0,24.0,1.0,30.4,,27.0,24.0
2023-06-06 00:55:00,27.6,34.0,30.3,28.1,29.22,26.75,26.8,"[26.8, 26.7]",1.0,30.3,5.0,25.0,24.0,1.0,28.5,9.3,27.0,24.0,1.0,28.9,2.4,27.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 01:00:00,27.6,34.0,30.3,28.1,29.22,26.75,26.8,"[26.8, 26.7]",1.0,30.3,5.0,25.0,24.0,1.0,28.5,9.2,27.0,24.0,1.0,28.9,2.4,27.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 01:05:00,27.6,34.0,30.3,28.0,29.160000000000004,26.65,26.7,"[26.7, 26.6]",1.0,30.3,5.0,25.0,24.0,1.0,28.4,9.3,27.0,24.0,1.0,28.8,2.4,26.0,24.0,1.0,28.0,5.2,26.0,24.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 01:10:00,27.5,34.0,30.2,28.0,29.12,26.65,26.7,"[26.7, 26.6]",1.0,30.2,5.2,25.0,24.0,1.0,28.4,9.3,27.0,24.0,1.0,28.8,2.4,26.0,24.0,1.0,28.0,5.3,26.0,24.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 01:15:00,27.6,34.0,30.2,28.0,29.1,26.65,26.7,"[26.7, 26.6]",1.0,30.2,5.0,25.0,24.0,1.0,28.4,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,28.0,5.2,26.0,24.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 01:20:00,27.6,34.0,30.1,27.9,29.02,26.55,26.6,"[26.6, 26.5]",1.0,30.1,5.0,25.0,24.0,1.0,28.3,9.3,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,27.9,5.3,26.0,24.0,1.0,30.1,4.7,27.0,24.0
2023-06-06 01:25:00,27.6,34.0,30.0,28.0,28.98,26.5,26.5,"[26.5, 26.5]",1.0,30.0,5.1,25.0,24.0,1.0,28.2,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,28.0,5.4,26.0,24.0,1.0,30.0,4.7,26.0,24.0
2023-06-06 01:30:00,27.5,34.0,30.0,27.9,28.96,26.5,26.5,"[26.5, 26.5]",1.0,30.0,5.0,25.0,24.0,1.0,28.2,9.3,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,27.9,5.2,26.0,24.0,1.0,30.0,4.7,27.0,24.0
2023-06-06 01:35:00,27.5,34.0,30.0,27.9,28.940000000000005,26.45,26.5,"[26.5, 26.4]",1.0,30.0,5.1,25.0,25.0,1.0,28.2,9.3,27.0,25.0,1.0,28.6,2.4,26.0,25.0,1.0,27.9,5.3,26.0,24.0,1.0,30.0,4.7,26.0,25.0
2023-06-06 01:40:00,27.5,34.0,29.9,27.9,28.9,26.45,26.5,"[26.5, 26.4]",1.0,29.9,1.4,25.0,25.0,1.0,28.2,9.3,27.0,25.0,1.0,28.6,2.4,26.0,25.0,1.0,27.9,5.3,26.0,25.0,1.0,29.9,4.7,26.0,25.0
2023-06-06 01:45:00,27.6,34.0,29.8,27.9,28.860000000000003,26.6,26.7,"[26.7, 26.5]",1.0,29.8,1.4,26.0,25.0,1.0,28.3,9.2,28.0,25.0,1.0,28.5,2.4,27.0,25.0,1.0,27.9,5.2,26.0,25.0,1.0,29.8,4.7,27.0,25.0
2023-06-06 01:50:00,27.6,34.0,29.9,28.8,29.34,26.8,26.9,"[26.9, 26.7]",1.0,29.9,1.3,26.0,25.0,1.0,29.1,9.3,29.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.8,5.2,27.0,25.0,1.0,29.9,4.7,28.0,25.0
2023-06-06 01:55:00,27.7,34.0,30.1,29.0,29.58,26.9,27.0,"[27.0, 26.8]",1.0,30.1,1.3,27.0,25.0,1.0,29.3,9.3,29.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,29.4,5.2,27.0,25.0,1.0,30.1,4.7,28.0,25.0
2023-06-06 02:00:00,27.6,34.0,30.2,29.2,29.74,27.05,27.1,"[27.1, 27.0]",1.0,30.2,1.3,27.0,25.0,1.0,29.3,9.3,29.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,29.8,5.1,27.0,25.0,1.0,30.2,4.7,28.0,25.0
2023-06-06 02:05:00,27.6,34.0,30.4,29.3,29.92,27.15,27.2,"[27.2, 27.1]",1.0,30.4,4.9,26.0,24.0,1.0,29.4,9.2,29.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,30.1,5.2,27.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 02:10:00,27.6,34.0,30.6,29.1,29.74,27.1,27.1,"[27.1, 27.1]",1.0,30.6,5.0,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,29.1,5.3,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-06 02:15:00,27.6,34.0,30.6,28.9,29.7,26.95,27.0,"[26.9, 27.0]",1.0,30.6,5.1,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,29.1,5.2,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-06 02:20:00,27.6,34.0,30.5,28.7,29.54,26.9,26.9,"[26.9, 26.9]",1.0,30.5,5.2,26.0,24.0,1.0,28.8,9.4,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.7,5.4,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-06 02:25:00,27.6,34.0,30.5,28.5,29.46,26.8,26.8,"[26.8, 26.8]",1.0,30.5,5.0,26.0,24.0,1.0,28.7,9.3,27.0,24.0,1.0,29.1,2.4,27.0,24.0,1.0,28.5,5.2,26.0,24.0,1.0,30.5,4.7,27.0,24.0
2023-06-06 02:30:00,27.6,34.0,30.4,28.5,29.4,26.75,26.8,"[26.8, 26.7]",1.0,30.4,5.1,26.0,24.0,1.0,28.7,9.3,27.0,24.0,1.0,29.0,2.4,27.0,24.0,1.0,28.5,5.2,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 02:35:00,27.6,34.0,30.2,28.1,29.18,26.65,26.7,"[26.7, 26.6]",1.0,30.2,5.0,25.0,24.0,1.0,28.5,9.3,27.0,24.0,1.0,28.9,2.4,26.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 02:40:00,27.5,34.0,30.2,28.1,29.14,26.6,26.6,"[26.6, 26.6]",1.0,30.2,5.0,25.0,24.0,1.0,28.4,9.3,27.0,24.0,1.0,28.8,2.4,26.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 02:45:00,27.5,34.0,30.2,28.1,29.12,26.55,26.6,"[26.6, 26.5]",1.0,30.2,5.0,25.0,24.0,1.0,28.4,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 02:50:00,27.6,34.0,30.1,27.9,29.02,26.5,26.5,"[26.5, 26.5]",1.0,30.1,5.0,25.0,24.0,1.0,28.3,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,27.9,5.2,26.0,24.0,1.0,30.1,4.7,26.0,24.0
2023-06-06 02:55:00,27.5,34.0,30.0,27.7,28.94,26.45,26.5,"[26.5, 26.4]",1.0,30.0,5.1,25.0,24.0,1.0,28.3,9.3,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,27.7,5.3,26.0,24.0,1.0,30.0,4.7,26.0,24.0
2023-06-06 03:00:00,27.5,34.0,29.9,27.7,28.84,26.4,26.4,"[26.4, 26.4]",1.0,29.9,5.2,25.0,24.0,1.0,28.2,9.3,27.0,24.0,1.0,28.5,2.4,26.0,24.0,1.0,27.7,5.3,26.0,24.0,1.0,29.9,4.7,26.0,24.0
2023-06-06 03:05:00,27.6,34.0,29.9,27.8,28.86,26.35,26.4,"[26.4, 26.3]",1.0,29.9,5.1,25.0,24.0,1.0,28.2,9.2,27.0,24.0,1.0,28.5,2.4,26.0,24.0,1.0,27.8,5.3,26.0,24.0,1.0,29.9,4.7,26.0,24.0
2023-06-06 03:10:00,27.6,34.0,29.8,27.8,28.78,26.3,26.3,"[26.3, 26.3]",1.0,29.8,5.0,25.0,24.0,1.0,28.1,9.3,27.0,24.0,1.0,28.4,2.4,26.0,24.0,1.0,27.8,5.2,26.0,24.0,1.0,29.8,4.7,26.0,24.0
2023-06-06 03:15:00,27.6,34.0,29.8,27.8,28.78,26.25,26.3,"[26.3, 26.2]",1.0,29.8,5.0,25.0,24.0,1.0,28.1,9.3,27.0,24.0,1.0,28.4,2.4,26.0,24.0,1.0,27.8,5.2,26.0,24.0,1.0,29.8,4.7,26.0,24.0
2023-06-06 03:20:00,27.6,34.0,29.7,27.8,28.74,26.25,26.3,"[26.3, 26.2]",1.0,29.7,5.0,25.0,24.0,1.0,28.1,9.3,27.0,24.0,1.0,28.4,2.4,26.0,24.0,1.0,27.8,5.2,26.0,24.0,1.0,29.7,4.7,26.0,24.0
2023-06-06 03:25:00,27.6,34.0,29.7,27.7,28.7,26.25,26.3,"[26.3, 26.2]",1.0,29.7,5.0,25.0,24.0,1.0,28.0,9.3,27.0,24.0,1.0,28.4,2.4,26.0,24.0,1.0,27.7,5.2,25.0,24.0,1.0,29.7,4.7,26.0,24.0
2023-06-06 03:30:00,27.6,34.0,29.7,27.6,28.66,26.25,26.3,"[26.3, 26.2]",1.0,29.7,5.0,25.0,24.0,1.0,28.0,9.3,27.0,24.0,1.0,28.3,2.4,26.0,24.0,1.0,27.6,5.2,25.0,24.0,1.0,29.7,4.7,26.0,24.0
2023-06-06 03:35:00,27.6,34.0,29.7,27.6,28.64,26.25,26.3,"[26.3, 26.2]",1.0,29.7,1.4,25.0,25.0,1.0,27.9,9.3,27.0,25.0,1.0,28.3,2.4,26.0,24.0,1.0,27.6,5.2,26.0,25.0,1.0,29.7,4.7,26.0,25.0
2023-06-06 03:40:00,27.6,34.0,29.7,28.0,28.78,26.35,26.4,"[26.4, 26.3]",1.0,29.7,1.3,26.0,25.0,1.0,28.2,9.2,28.0,25.0,1.0,28.3,2.4,26.0,25.0,1.0,28.0,5.2,26.0,25.0,1.0,29.7,4.7,27.0,25.0
2023-06-06 03:45:00,27.6,34.0,29.7,28.5,29.04,26.6,26.7,"[26.7, 26.5]",1.0,29.7,1.3,26.0,25.0,1.0,28.6,9.3,28.0,25.0,1.0,28.5,2.4,27.0,25.0,1.0,28.7,5.2,26.0,25.0,1.0,29.7,4.7,28.0,25.0
2023-06-06 03:50:00,27.6,34.0,29.9,28.8,29.380000000000003,26.700000000000003,26.8,"[26.8, 26.6]",1.0,29.9,1.3,26.0,25.0,1.0,29.1,9.3,29.0,25.0,1.0,28.8,2.4,27.0,25.0,1.0,29.2,5.2,27.0,25.0,1.0,29.9,4.7,28.0,25.0
2023-06-06 03:55:00,27.6,34.0,30.2,29.0,29.7,26.9,27.0,"[27.0, 26.8]",1.0,30.2,1.3,27.0,25.0,1.0,29.1,9.3,29.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,30.0,5.2,27.0,25.0,1.0,30.2,4.7,28.0,25.0
2023-06-06 04:00:00,27.6,34.0,30.2,29.2,29.76,27.0,27.1,"[27.1, 26.9]",1.0,30.2,1.3,27.0,25.0,1.0,29.2,9.2,29.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,30.0,5.2,27.0,25.0,1.0,30.2,4.7,28.0,25.0
2023-06-06 04:05:00,27.6,34.0,30.4,29.3,29.94,27.05,27.1,"[27.1, 27.0]",1.0,30.4,5.1,26.0,25.0,1.0,29.4,9.3,28.0,24.0,1.0,29.3,2.4,27.0,25.0,1.0,30.2,5.3,27.0,25.0,1.0,30.4,4.7,28.0,25.0
2023-06-06 04:10:00,27.6,34.0,30.5,29.1,29.84,27.0,27.0,"[27.0, 27.0]",1.0,30.5,5.0,26.0,24.0,1.0,29.1,9.3,28.0,24.0,1.0,29.4,2.4,27.0,24.0,1.0,29.7,5.2,27.0,24.0,1.0,30.5,4.7,27.0,25.0
2023-06-06 04:15:00,27.6,34.0,30.5,28.9,29.62,26.9,26.9,"[26.9, 26.9]",1.0,30.5,5.0,26.0,24.0,1.0,28.9,9.3,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,28.9,5.2,26.0,24.0,1.0,30.5,4.7,27.0,25.0
2023-06-06 04:20:00,27.6,34.0,30.4,28.8,29.5,26.8,26.8,"[26.8, 26.8]",1.0,30.4,5.1,26.0,24.0,1.0,28.8,9.3,27.0,24.0,1.0,29.1,2.4,27.0,24.0,1.0,28.8,5.3,26.0,24.0,1.0,30.4,4.7,27.0,25.0
2023-06-06 04:25:00,27.6,34.0,30.4,28.5,29.380000000000003,26.7,26.7,"[26.7, 26.7]",1.0,30.4,5.0,26.0,24.0,1.0,28.6,9.3,27.0,24.0,1.0,29.0,2.4,27.0,24.0,1.0,28.5,5.2,26.0,24.0,1.0,30.4,4.7,27.0,25.0
2023-06-06 04:30:00,27.6,34.0,30.3,28.5,29.320000000000004,26.6,26.6,"[26.6, 26.6]",1.0,30.3,5.0,25.0,24.0,1.0,28.6,9.2,27.0,24.0,1.0,28.9,2.4,26.0,24.0,1.0,28.5,5.3,26.0,24.0,1.0,30.3,4.7,27.0,25.0
2023-06-06 04:35:00,27.5,34.0,30.3,28.3,29.22,26.55,26.6,"[26.6, 26.5]",1.0,30.3,5.0,25.0,25.0,1.0,28.5,9.3,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,28.3,5.2,26.0,25.0,1.0,30.3,4.7,27.0,26.0
2023-06-06 04:40:00,27.5,34.0,30.1,28.0,29.06,26.5,26.5,"[26.5, 26.5]",1.0,30.1,5.0,25.0,25.0,1.0,28.4,9.3,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,28.0,5.2,26.0,25.0,1.0,30.1,4.7,26.0,26.0
2023-06-06 04:45:00,27.5,34.0,30.1,28.0,29.040000000000003,26.45,26.5,"[26.5, 26.4]",1.0,30.1,5.0,25.0,25.0,1.0,28.3,9.4,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,28.0,5.2,26.0,25.0,1.0,30.1,4.7,27.0,26.0
2023-06-06 04:50:00,27.5,34.0,30.0,27.9,28.96,26.35,26.4,"[26.4, 26.3]",1.0,30.0,5.0,25.0,25.0,1.0,28.3,9.4,27.0,25.0,1.0,28.6,2.4,26.0,25.0,1.0,27.9,5.2,26.0,25.0,1.0,30.0,4.7,26.0,26.0
2023-06-06 04:55:00,27.5,34.0,30.0,28.0,28.96,26.5,26.6,"[26.6, 26.4]",1.0,30.0,1.4,26.0,25.0,1.0,28.3,9.3,28.0,25.0,1.0,28.5,2.4,27.0,25.0,1.0,28.0,5.2,26.0,25.0,1.0,30.0,4.7,27.0,26.0
2023-06-06 05:00:00,27.5,34.0,30.0,28.7,29.26,26.700000000000003,26.8,"[26.8, 26.6]",1.0,30.0,1.3,26.0,25.0,1.0,28.8,9.3,28.0,25.0,1.0,28.7,2.4,27.0,25.0,1.0,28.8,5.2,26.0,25.0,1.0,30.0,4.7,28.0,26.0
2023-06-06 05:05:00,27.5,34.0,30.1,28.9,29.52,26.85,26.9,"[26.9, 26.8]",1.0,30.1,1.3,27.0,26.0,1.0,29.1,9.3,29.0,26.0,1.0,28.9,2.4,27.0,26.0,1.0,29.4,5.2,27.0,26.0,1.0,30.1,4.7,28.0,27.0
2023-06-06 05:10:00,27.5,34.0,30.4,29.2,29.82,27.0,27.1,"[27.1, 26.9]",1.0,30.4,1.3,27.0,26.0,1.0,29.3,9.3,29.0,26.0,1.0,29.2,2.4,27.0,26.0,1.0,29.8,5.2,27.0,26.0,1.0,30.4,4.7,28.0,27.0
2023-06-06 05:15:00,27.5,34.0,30.4,29.3,29.880000000000003,27.1,27.2,"[27.2, 27.0]",1.0,30.4,1.3,27.0,26.0,1.0,29.3,9.3,29.0,26.0,1.0,29.3,2.4,27.0,26.0,1.0,30.0,5.2,27.0,26.0,1.0,30.4,4.7,28.0,27.0
2023-06-06 05:20:00,27.5,34.0,30.7,29.4,30.14,27.15,27.2,"[27.2, 27.1]",1.0,30.7,1.3,27.0,26.0,1.0,29.5,9.3,29.0,26.0,1.0,29.4,2.4,27.0,26.0,1.0,30.4,5.2,27.0,26.0,1.0,30.7,4.7,28.0,27.0
2023-06-06 05:25:00,27.5,34.0,30.7,29.6,30.26,27.35,27.4,"[27.4, 27.3]",1.0,30.7,1.3,27.0,26.0,1.0,29.6,9.3,29.0,26.0,1.0,29.7,2.4,27.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,30.7,4.7,28.0,27.0
2023-06-06 05:30:00,27.5,34.0,30.9,29.7,30.360000000000003,27.4,27.4,"[27.4, 27.4]",1.0,30.9,1.3,27.0,26.0,1.0,29.7,9.3,29.0,26.0,1.0,29.7,2.4,28.0,26.0,1.0,30.6,5.2,27.0,26.0,1.0,30.9,4.7,28.0,27.0
2023-06-06 05:35:00,27.5,34.0,31.0,29.8,30.4,27.4,27.4,"[27.4, 27.4]",1.0,31.0,4.1,27.0,24.0,1.0,29.8,9.2,29.0,24.0,1.0,29.8,2.4,28.0,24.0,1.0,30.4,5.1,27.0,24.0,1.0,31.0,4.7,29.0,25.0
2023-06-06 05:40:00,27.5,34.0,31.1,29.5,30.380000000000003,27.3,27.3,"[27.3, 27.3]",1.0,31.1,5.0,26.0,24.0,1.0,29.5,9.2,28.0,24.0,1.0,29.8,2.4,27.0,24.0,1.0,30.4,5.2,27.0,24.0,1.0,31.1,4.7,28.0,25.0
2023-06-06 05:45:00,27.5,34.0,30.9,29.2,30.02,27.1,27.1,"[27.1, 27.1]",1.0,30.9,5.1,26.0,24.0,1.0,29.2,9.3,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,29.6,5.3,27.0,24.0,1.0,30.9,4.7,27.0,25.0
2023-06-06 05:50:00,27.5,34.0,30.9,29.0,29.9,27.0,27.0,"[27.0, 27.0]",1.0,30.9,5.0,26.0,24.0,1.0,29.0,9.2,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,29.2,5.2,26.0,24.0,1.0,30.9,4.7,27.0,25.0
2023-06-06 05:55:00,27.5,34.0,30.8,28.9,29.76,26.9,26.9,"[26.9, 26.9]",1.0,30.8,5.0,26.0,24.0,1.0,28.9,9.2,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,29.0,5.2,26.0,24.0,1.0,30.8,4.7,27.0,25.0
2023-06-06 06:00:00,27.6,34.0,30.7,28.5,29.58,26.8,26.8,"[26.8, 26.8]",1.0,30.7,5.0,26.0,24.0,1.0,28.8,9.2,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.5,5.2,26.0,24.0,1.0,30.7,4.7,27.0,25.0
2023-06-06 06:05:00,27.6,34.0,30.5,28.5,29.42,26.75,26.8,"[26.8, 26.7]",1.0,30.5,5.1,26.0,25.0,1.0,28.6,9.2,27.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,28.5,5.3,26.0,25.0,1.0,30.5,4.7,27.0,24.0
2023-06-06 06:10:00,28.6,34.0,30.5,28.5,29.380000000000003,26.65,26.7,"[26.7, 26.6]",1.0,30.5,5.0,26.0,25.0,1.0,28.5,9.3,27.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,28.5,5.2,26.0,25.0,1.0,30.5,4.7,27.0,24.0
2023-06-06 06:15:00,28.1,34.0,30.4,28.4,29.32,26.6,26.7,"[26.7, 26.5]",1.0,30.4,5.1,25.0,25.0,1.0,28.5,9.3,27.0,25.0,1.0,28.9,2.4,26.0,25.0,1.0,28.4,5.3,26.0,25.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 06:20:00,27.8,34.0,30.2,28.4,29.2,26.55,26.6,"[26.6, 26.5]",1.0,30.2,5.0,25.0,25.0,1.0,28.4,9.3,27.0,25.0,1.0,28.8,2.4,26.0,25.0,1.0,28.4,5.2,26.0,25.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 06:25:00,28.0,34.0,30.2,28.2,29.14,26.45,26.5,"[26.5, 26.4]",1.0,30.2,5.1,25.0,25.0,1.0,28.4,9.2,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 06:30:00,28.1,34.0,30.1,28.2,29.08,26.45,26.5,"[26.5, 26.4]",1.0,30.1,5.0,25.0,25.0,1.0,28.3,9.3,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.1,4.7,27.0,24.0
2023-06-06 06:35:00,27.9,34.0,30.1,28.2,29.08,26.55,26.7,"[26.7, 26.4]",1.0,30.1,5.0,25.0,25.0,1.0,28.3,9.4,27.0,26.0,1.0,28.7,2.4,27.0,26.0,1.0,28.2,1.5,26.0,26.0,1.0,30.1,4.7,27.0,25.0
2023-06-06 06:40:00,27.8,34.0,30.0,28.1,29.04,26.85,27.2,"[27.2, 26.5]",1.0,30.0,5.1,26.0,25.0,1.0,28.3,9.3,27.0,26.0,1.0,28.8,2.4,28.0,26.0,1.0,28.1,1.4,26.0,26.0,1.0,30.0,4.7,27.0,25.0
2023-06-06 06:45:00,27.7,34.0,30.0,28.1,29.2,27.05,27.5,"[27.5, 26.6]",1.0,30.0,5.0,26.0,25.0,1.0,28.4,9.3,27.0,26.0,1.0,29.5,2.4,28.0,26.0,1.0,28.1,1.4,27.0,26.0,1.0,30.0,4.7,27.0,25.0
2023-06-06 06:50:00,27.6,34.0,30.2,28.2,29.42,27.2,27.7,"[27.7, 26.7]",1.0,30.2,5.0,26.0,25.0,1.0,28.4,9.3,27.0,26.0,1.0,30.1,2.4,28.0,26.0,1.0,28.2,1.4,27.0,26.0,1.0,30.2,4.7,27.0,25.0
2023-06-06 06:55:00,27.6,34.0,30.3,28.3,29.48,27.35,27.9,"[27.9, 26.8]",1.0,30.2,5.0,26.0,25.0,1.0,28.4,9.3,27.0,26.0,1.0,30.3,2.4,28.0,26.0,1.0,28.3,1.4,27.0,26.0,1.0,30.2,4.7,27.0,25.0
2023-06-06 07:00:00,27.6,34.0,30.6,28.3,29.54,27.4,28.0,"[28.0, 26.8]",1.0,30.2,5.0,26.0,25.0,1.0,28.4,9.3,27.0,26.0,1.0,30.6,2.4,29.0,26.0,1.0,28.3,1.4,27.0,26.0,1.0,30.2,4.7,27.0,25.0
2023-06-06 07:05:00,27.6,34.0,30.7,28.5,29.62,27.5,28.1,"[28.1, 26.9]",1.0,30.2,5.0,26.0,25.0,1.0,28.5,9.2,27.0,26.0,1.0,30.7,2.4,29.0,26.0,1.0,28.5,1.4,27.0,27.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 07:10:00,27.5,34.0,30.9,28.5,29.7,27.55,28.1,"[28.1, 27.0]",1.0,30.3,5.0,26.0,26.0,1.0,28.5,9.3,27.0,27.0,1.0,30.9,2.4,29.0,27.0,1.0,28.5,1.4,27.0,27.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 07:15:00,27.5,34.0,31.0,28.5,29.72,27.6,28.2,"[28.2, 27.0]",1.0,30.3,5.0,26.0,26.0,1.0,28.5,9.3,27.0,27.0,1.0,31.0,2.4,29.0,27.0,1.0,28.5,1.4,27.0,27.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 07:20:00,27.5,34.0,31.0,28.5,29.72,27.700000000000003,28.3,"[28.3, 27.1]",1.0,30.3,5.1,27.0,26.0,1.0,28.5,9.3,27.0,27.0,1.0,31.0,2.4,29.0,27.0,1.0,28.5,1.4,27.0,27.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 07:25:00,27.5,34.0,31.1,28.6,29.78,27.700000000000003,28.3,"[28.3, 27.1]",1.0,30.3,5.0,27.0,26.0,1.0,28.6,9.2,27.0,27.0,1.0,31.1,2.4,29.0,27.0,1.0,28.6,1.4,27.0,27.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 07:30:00,27.5,34.0,31.2,28.6,29.880000000000003,27.8,28.4,"[28.4, 27.2]",1.0,30.4,5.1,27.0,26.0,1.0,28.6,9.3,28.0,27.0,1.0,31.2,2.4,29.0,27.0,1.0,28.8,1.4,28.0,27.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 07:35:00,27.5,34.0,31.2,28.6,29.880000000000003,27.65,28.1,"[28.1, 27.2]",1.0,30.4,5.1,27.0,24.0,1.0,28.6,9.3,28.0,27.0,1.0,31.2,2.4,28.0,27.0,1.0,28.8,4.9,27.0,25.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 07:40:00,27.5,34.0,31.0,28.6,29.8,27.4,27.7,"[27.7, 27.1]",1.0,30.4,5.0,26.0,24.0,1.0,28.6,9.2,27.0,25.0,1.0,31.0,2.4,28.0,25.0,1.0,28.6,5.1,27.0,25.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 07:45:00,27.5,34.0,30.3,28.5,29.58,27.1,27.3,"[27.3, 26.9]",1.0,30.3,5.0,26.0,24.0,1.0,28.5,9.2,27.0,25.0,1.0,30.2,2.4,27.0,25.0,1.0,28.6,5.1,27.0,25.0,1.0,30.3,4.7,27.0,24.0
2023-06-06 07:50:00,27.5,34.0,30.2,28.2,29.34,27.0,27.2,"[27.2, 26.8]",1.0,30.2,5.0,26.0,24.0,1.0,28.4,9.3,27.0,25.0,1.0,29.7,2.4,27.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 07:55:00,27.5,34.0,30.2,28.2,29.3,26.85,27.0,"[27.0, 26.7]",1.0,30.2,5.1,26.0,24.0,1.0,28.4,9.3,27.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,28.2,5.2,26.0,25.0,1.0,30.2,4.6,27.0,24.0
2023-06-06 08:00:00,27.6,34.0,30.2,28.3,29.26,26.8,26.9,"[26.9, 26.7]",1.0,30.2,5.1,25.0,24.0,1.0,28.4,9.3,27.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,28.3,5.2,26.0,25.0,1.0,30.2,4.7,27.0,24.0
2023-06-06 08:05:00,27.6,34.0,30.1,28.2,29.18,26.700000000000003,26.8,"[26.8, 26.6]",1.0,30.1,5.1,25.0,25.0,1.0,28.4,9.3,27.0,24.0,1.0,29.1,2.4,27.0,24.0,1.0,28.2,5.2,26.0,24.0,1.0,30.1,4.7,27.0,25.0
2023-06-06 08:10:00,27.6,34.0,30.1,28.1,29.12,26.6,26.7,"[26.7, 26.5]",1.0,30.1,5.1,25.0,25.0,1.0,28.3,9.3,27.0,24.0,1.0,29.0,2.4,27.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.1,4.6,27.0,25.0
2023-06-06 08:15:00,27.6,34.0,30.0,28.1,29.02,26.6,26.7,"[26.7, 26.5]",1.0,30.0,5.0,25.0,25.0,1.0,28.2,9.3,27.0,24.0,1.0,28.8,2.4,26.0,24.0,1.0,28.1,5.2,26.0,24.0,1.0,30.0,4.6,27.0,25.0
2023-06-06 08:20:00,27.6,34.0,29.9,28.1,28.96,26.5,26.6,"[26.6, 26.4]",1.0,29.9,5.1,25.0,25.0,1.0,28.2,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,28.1,5.3,26.0,24.0,1.0,29.9,4.6,27.0,25.0
2023-06-06 08:25:00,27.6,34.0,29.9,27.9,28.92,26.4,26.5,"[26.5, 26.3]",1.0,29.9,1.4,25.0,25.0,1.0,28.2,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,27.9,5.1,26.0,24.0,1.0,29.9,4.7,26.0,25.0
2023-06-06 08:30:00,27.6,34.0,29.9,28.0,29.059999999999995,26.55,26.7,"[26.7, 26.4]",1.0,29.9,1.3,26.0,25.0,1.0,28.7,9.2,28.0,24.0,1.0,28.8,2.4,27.0,24.0,1.0,28.0,5.1,26.0,24.0,1.0,29.9,4.6,27.0,25.0
2023-06-06 08:35:00,27.6,34.0,30.0,28.7,29.360000000000003,26.65,26.8,"[26.8, 26.5]",1.0,30.0,1.3,26.0,26.0,1.0,28.7,9.2,28.0,25.0,1.0,28.8,2.4,27.0,25.0,1.0,29.3,5.1,26.0,25.0,1.0,30.0,4.7,28.0,26.0
2023-06-06 08:40:00,27.6,34.0,30.2,28.9,29.5,26.85,27.0,"[27.0, 26.7]",1.0,30.2,1.3,27.0,26.0,1.0,28.9,9.1,29.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,29.3,5.1,27.0,25.0,1.0,30.2,4.6,28.0,26.0
2023-06-06 08:45:00,27.6,34.0,30.2,29.1,29.72,26.950000000000003,27.1,"[27.1, 26.8]",1.0,30.2,1.3,27.0,26.0,1.0,29.1,9.2,29.0,25.0,1.0,29.1,2.4,27.0,25.0,1.0,30.0,5.1,27.0,25.0,1.0,30.2,4.7,28.0,26.0
2023-06-06 08:50:00,27.6,34.0,30.3,29.2,29.82,27.05,27.2,"[27.2, 26.9]",1.0,30.3,1.3,27.0,26.0,1.0,29.2,9.1,29.0,25.0,1.0,29.3,2.4,27.0,25.0,1.0,30.0,5.1,27.0,25.0,1.0,30.3,4.7,28.0,26.0
2023-06-06 08:55:00,27.6,34.0,30.5,29.4,30.02,27.200000000000003,27.3,"[27.3, 27.1]",1.0,30.5,1.3,27.0,26.0,1.0,29.4,9.2,29.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,30.3,5.2,27.0,25.0,1.0,30.5,4.6,28.0,26.0
2023-06-06 09:00:00,27.6,34.0,30.6,29.5,30.12,27.3,27.4,"[27.4, 27.2]",1.0,30.6,1.3,27.0,26.0,1.0,29.5,9.2,29.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,30.4,5.1,27.0,25.0,1.0,30.6,4.7,28.0,26.0
2023-06-06 09:05:00,27.6,34.0,30.8,29.6,30.28,27.25,27.3,"[27.3, 27.2]",1.0,30.8,4.5,27.0,25.0,1.0,29.6,9.1,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,30.6,5.1,27.0,24.0,1.0,30.8,4.7,28.0,26.0
2023-06-06 09:10:00,27.5,34.0,30.9,29.0,30.14,27.15,27.2,"[27.2, 27.1]",1.0,30.9,4.9,26.0,25.0,1.0,29.0,9.2,28.0,24.0,1.0,29.7,2.4,27.0,24.0,1.0,30.2,5.2,27.0,24.0,1.0,30.9,4.7,27.0,25.0
2023-06-06 09:15:00,27.5,34.0,30.8,29.0,29.92,27.05,27.1,"[27.1, 27.0]",1.0,30.8,5.0,26.0,25.0,1.0,29.0,9.1,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,29.5,5.2,26.0,24.0,1.0,30.8,4.7,27.0,25.0
2023-06-06 09:20:00,27.5,34.0,30.7,28.9,29.72,26.9,26.9,"[26.9, 26.9]",1.0,30.7,5.0,26.0,25.0,1.0,28.9,9.1,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,29.0,5.2,26.0,24.0,1.0,30.7,4.6,27.0,25.0
2023-06-06 09:25:00,27.5,34.0,30.6,28.7,29.56,26.8,26.8,"[26.8, 26.8]",1.0,30.6,4.9,26.0,25.0,1.0,28.7,9.2,27.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,28.7,5.1,26.0,24.0,1.0,30.6,4.7,27.0,25.0
2023-06-06 09:30:00,27.5,34.0,30.5,28.6,29.44,26.7,26.7,"[26.7, 26.7]",1.0,30.5,5.0,26.0,25.0,1.0,28.6,9.1,27.0,24.0,1.0,28.9,2.4,27.0,24.0,1.0,28.7,5.2,26.0,24.0,1.0,30.5,4.6,27.0,25.0
2023-06-06 09:35:00,27.5,34.0,30.5,28.4,29.4,26.65,26.7,"[26.7, 26.6]",1.0,30.5,1.3,26.0,26.0,1.0,28.4,9.1,27.0,25.0,1.0,28.9,2.4,26.0,25.0,1.0,28.7,5.1,26.0,25.0,1.0,30.5,4.6,27.0,26.0
2023-06-06 09:40:00,27.4,34.0,30.3,28.7,29.520000000000003,26.8,26.9,"[26.9, 26.7]",1.0,30.3,1.3,26.0,26.0,1.0,28.7,9.1,28.0,25.0,1.0,28.9,2.4,27.0,25.0,1.0,29.4,5.1,27.0,25.0,1.0,30.3,4.7,27.0,26.0
2023-06-06 09:45:00,27.4,34.0,30.4,29.0,29.640000000000004,26.9,27.0,"[27.0, 26.8]",1.0,30.4,1.3,27.0,26.0,1.0,29.0,9.1,29.0,25.0,1.0,29.0,2.4,27.0,25.0,1.0,29.4,5.1,27.0,25.0,1.0,30.4,4.7,28.0,26.0
2023-06-06 09:50:00,27.4,34.0,30.6,29.2,29.880000000000003,27.0,27.1,"[27.1, 26.9]",1.0,30.6,1.3,27.0,26.0,1.0,29.2,9.1,29.0,25.0,1.0,29.2,2.4,27.0,25.0,1.0,29.8,5.1,27.0,25.0,1.0,30.6,4.7,28.0,26.0
2023-06-06 09:55:00,27.4,34.0,30.6,29.4,30.08,27.1,27.2,"[27.2, 27.0]",1.0,30.6,1.3,27.0,26.0,1.0,29.4,9.1,29.0,25.0,1.0,29.4,2.4,27.0,25.0,1.0,30.4,5.1,27.0,25.0,1.0,30.6,4.7,28.0,26.0
2023-06-06 10:00:00,27.4,34.0,30.7,29.5,30.16,27.200000000000003,27.3,"[27.3, 27.1]",1.0,30.7,1.3,27.0,26.0,1.0,29.5,9.1,29.0,25.0,1.0,29.5,2.4,27.0,25.0,1.0,30.4,5.1,27.0,25.0,1.0,30.7,4.6,28.0,26.0
2023-06-06 10:05:00,27.4,34.0,30.9,29.3,30.24,27.25,27.3,"[27.3, 27.2]",1.0,30.9,4.9,27.0,25.0,1.0,29.3,9.1,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,30.5,5.1,27.0,24.0,1.0,30.9,4.6,28.0,25.0
2023-06-06 10:10:00,27.4,34.0,30.9,29.3,30.18,27.1,27.1,"[27.1, 27.1]",1.0,30.9,5.0,26.0,25.0,1.0,29.3,9.2,28.0,24.0,1.0,29.6,2.4,27.0,24.0,1.0,30.2,5.1,27.0,24.0,1.0,30.9,4.6,27.0,25.0
2023-06-06 10:15:00,27.4,34.0,31.0,28.4,29.8,26.95,27.0,"[27.0, 26.9]",1.0,31.0,4.9,26.0,25.0,1.0,29.1,9.2,28.0,24.0,1.0,29.5,2.4,27.0,24.0,1.0,28.4,5.1,27.0,24.0,1.0,31.0,4.6,27.0,25.0
2023-06-06 10:20:00,27.4,34.0,30.9,26.8,29.36,26.85,26.9,"[26.9, 26.8]",1.0,30.9,4.9,26.0,25.0,1.0,28.9,9.2,28.0,24.0,1.0,29.3,2.4,27.0,24.0,1.0,26.8,5.2,27.0,24.0,1.0,30.9,4.6,27.0,25.0
2023-06-06 10:25:00,27.4,34.0,30.8,26.2,29.18,26.75,26.8,"[26.8, 26.7]",1.0,30.8,5.0,26.0,25.0,1.0,28.9,9.1,28.0,24.0,1.0,29.2,2.4,27.0,24.0,1.0,26.2,5.1,27.0,24.0,1.0,30.8,4.7,27.0,25.0
2023-06-06 10:30:00,27.4,34.0,30.8,26.0,29.1,26.75,26.8,"[26.8, 26.7]",1.0,30.8,5.0,25.0,25.0,1.0,28.8,9.1,28.0,24.0,1.0,29.1,2.4,27.0,24.0,1.0,26.0,5.2,26.0,24.0,1.0,30.8,4.6,27.0,25.0
2023-06-06 10:35:00,27.5,34.0,30.7,27.0,29.2,26.8,26.9,"[26.9, 26.7]",1.0,30.7,5.0,26.0,25.0,1.0,28.6,9.2,28.0,24.0,1.0,29.0,2.4,27.0,24.0,1.0,27.0,5.1,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-06 10:40:00,27.5,34.0,30.7,26.0,29.04,26.700000000000003,26.8,"[26.8, 26.6]",1.0,30.7,5.0,26.0,24.0,1.0,28.7,9.2,27.0,24.0,1.0,29.1,2.4,26.0,24.0,1.0,26.0,5.2,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-06 10:45:00,27.5,34.0,30.7,24.6,28.7,26.700000000000003,26.8,"[26.8, 26.6]",1.0,30.7,5.0,25.0,24.0,1.0,28.6,9.2,28.0,24.0,1.0,28.9,2.4,26.0,24.0,1.0,24.6,5.2,26.0,24.0,1.0,30.7,4.7,27.0,24.0
2023-06-06 10:50:00,27.5,34.0,30.6,24.6,28.68,26.700000000000003,26.8,"[26.8, 26.6]",1.0,30.6,5.0,25.0,24.0,1.0,28.7,9.2,28.0,24.0,1.0,28.9,2.4,26.0,24.0,1.0,24.6,5.2,26.0,24.0,1.0,30.6,4.7,27.0,24.0
2023-06-06 10:55:00,27.5,34.0,30.4,26.1,28.880000000000003,26.6,26.8,"[26.8, 26.4]",1.0,30.4,5.0,25.0,24.0,1.0,28.6,9.1,27.0,24.0,1.0,28.9,2.4,26.0,24.0,1.0,26.1,5.2,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 11:00:00,27.5,34.0,30.4,25.5,28.660000000000004,26.5,26.7,"[26.7, 26.3]",1.0,30.4,5.0,26.0,24.0,1.0,28.3,9.2,27.0,24.0,1.0,28.7,2.4,26.0,24.0,1.0,25.5,5.2,26.0,24.0,1.0,30.4,4.7,27.0,24.0
2023-06-06 11:05:00,27.6,34.0,30.1,26.4,28.7,26.4,26.6,"[26.6, 26.2]",1.0,30.1,5.0,25.0,25.0,1.0,28.2,9.2,27.0,25.0,1.0,28.7,2.4,26.0,25.0,1.0,26.4,5.2,25.0,25.0,1.0,30.1,4.7,27.0,25.0
2023-06-06 11:10:00,27.6,34.0,30.1,26.7,28.74,26.35,26.6,"[26.6, 26.1]",1.0,30.1,5.0,25.0,25.0,1.0,28.2,9.2,27.0,25.0,1.0,28.6,2.4,26.0,25.0,1.0,26.7,5.2,25.0,25.0,1.0,30.1,4.7,27.0,25.0
2023-06-06 11:15:00,27.6,34.0,30.0,26.6,28.660000000000004,26.25,26.5,"[26.5, 26.0]",1.0,30.0,5.0,25.0,25.0,1.0,28.1,9.2,27.0,25.0,1.0,28.6,2.4,26.0,25.0,1.0,26.6,5.2,25.0,25.0,1.0,30.0,4.6,27.0,25.0
2023-06-06 11:20:00,27.5,34.0,29.8,26.6,28.6,26.3,26.6,"[26.6, 26.0]",1.0,29.8,1.4,26.0,25.0,1.0,28.3,9.2,27.0,25.0,1.0,28.5,2.4,26.0,25.0,1.0,26.6,5.1,25.0,25.0,1.0,29.8,4.7,27.0,25.0
2023-06-06 11:25:00,27.6,34.0,29.8,27.2,28.76,26.4,26.7,"[26.7, 26.1]",1.0,29.8,1.3,26.0,25.0,1.0,28.6,9.2,28.0,25.0,1.0,28.4,2.4,27.0,25.0,1.0,27.2,5.1,26.0,25.0,1.0,29.8,4.7,27.0,25.0
2023-06-06 11:30:00,27.6,34.0,29.9,28.6,29.16,26.55,26.9,"[26.9, 26.2]",1.0,29.9,1.3,26.0,25.0,1.0,28.6,9.2,28.0,25.0,1.0,28.6,2.4,27.0,25.0,1.0,28.8,5.2,26.0,25.0,1.0,29.9,4.7,28.0,25.0
2023-06-06 11:35:00,27.5,34.0,30.0,28.7,29.279999999999998,26.75,27.1,"[27.1, 26.4]",1.0,30.0,1.3,27.0,26.0,1.0,28.9,9.2,29.0,26.0,1.0,28.7,2.4,27.0,26.0,1.0,28.8,5.2,26.0,26.0,1.0,30.0,4.7,28.0,26.0
