,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
12425,3173,3173,2021031421,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.7,"[25.2, 24.0, 23.1, 23.6, 23.8, 23.1, 23.9, 24.9, 23.9, 24.5, 25.3, 24.9, 24.7, 24.8, 24.8, 25.9, 26.3, 27.3, 27.0, 23.0]",25.629,1.885,23.7,65.5,60,30,80
7665,4663,4663,2021032213,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.518181818181823,"[25.0, 23.4, 24.8, 23.5, 24.3, 24.8, 23.3, 22.8, 26.4, 27.8, 23.6]",12.63,1.84,19.5,62.1,60,30,80
9295,43,43,2021030104,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.736363636363635,"[25.6, 19.4, 18.9, 20.4, 20.3, 20.0, 19.3, 18.5, 17.9, 16.7, 15.3, 25.5, 26.9, 27.5, 27.1, 31.4, 26.4, 26.3, 26.3, 25.5, 23.7, 21.3]",29.62239000000001,3.068778,21.2,77.2,60,30,80
143,143,143,2021030213,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.354545454545452,"[25.1, 25.0, 24.8, 24.8, 25.8, 25.1, 25.3, 25.6, 25.9, 25.7, 25.8]",0.32184,0.0,20.8,70.8,0,0,0
13690,4438,4438,2021032014,HXXID4,艾特网能空调1720,25.0,50.0,1,64.0,26.7,1,50.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.704000000000004,3.262,28.4,71.2,60,30,80
4392,1390,1390,2021030620,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.42631578947369,"[22.9, 24.5, 26.2, 24.4, 24.9, 24.6, 23.8, 21.2, 21.2, 21.2, 22.3, 22.0, 21.6, 20.6, 22.8, 23.1, 26.9, 27.0, 23.9]",34.297999999999995,2.265,21.6,86.1,60,30,80
86,86,86,2021030123,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.20000000000001,"[19.6, 19.1, 20.1, 20.0, 20.0, 20.0, 20.3, 19.3, 19.6, 18.8, 19.3, 20.3, 20.1, 20.1, 20.1, 20.4, 22.0, 21.1, 19.8, 22.6, 21.8, 19.5, 24.1, 25.0, 25.5, 26.8, 27.5, 27.3, 27.1, 27.5, 28.1, 27.6]",36.349440000000016,1.7454029999999998,23.6,74.8,60,30,80
9129,6127,6127,2021032910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.276190476190482,"[25.8, 26.4, 25.3, 28.8, 27.8, 26.5, 22.2, 23.4, 21.9, 21.9, 24.5, 24.0, 23.3, 23.8, 23.6, 23.5, 23.5, 23.1, 23.5, 24.0, 23.0]",26.070000000000004,0.34700000000000003,25.4,74.5,60,30,80
15521,6269,6269,2021032810,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.922727272727272,"[20.0, 20.4, 20.5, 24.8, 25.9, 25.5, 20.6, 20.6, 20.8, 20.4, 20.5, 20.4, 20.2, 19.5, 19.7, 19.5, 19.5, 21.0, 20.8, 20.3, 19.6, 19.8]",42.05499999999999,7.0829999999999975,26.2,78.3,100,50,80
12131,2879,2879,2021031316,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.135,"[25.8, 24.8, 24.1, 23.8, 24.0, 23.1, 23.0, 24.1, 22.5, 25.5, 26.0, 26.2, 26.2, 25.8, 25.3, 27.0, 26.9, 28.3, 27.3, 23.0]",25.85,2.199,25.0,61.8,60,30,80
24454,4391,4391,2021032015,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.684210526315788,"[26.0, 26.1, 25.8, 26.0, 25.8, 25.5, 25.5, 25.5, 25.4, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.3, 25.4, 26.0, 25.1]",0.7820000000000001,0.528,28.7,70.1,0,0,0
25350,5287,5287,2021032411,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.70526315789473,"[26.0, 26.3, 26.3, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.2, 25.4, 26.0, 25.0]",0.8080000000000002,0.907,21.9,69.7,0,0,0
23383,3320,3320,2021031518,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.53478260869565,"[25.8, 25.6, 26.4, 25.6, 26.4, 25.5, 25.5, 25.4, 26.0, 25.2, 25.2, 25.4, 26.2, 26.1, 25.4, 25.3, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.1]",0.8080000000000002,0.198,26.7,64.4,0,0,0
23611,3548,3548,2021031701,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.578947368421048,"[26.2, 24.7, 24.5, 24.4, 24.2, 24.3, 25.1, 24.1, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.132,0.314,24.7,79.0,0,0,0
2570,2570,2570,2021032414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.37741935483871,"[22.1, 26.3, 26.8, 27.0, 31.6, 26.1, 28.8, 26.3, 28.3, 30.6, 21.3, 21.6, 22.6, 23.7, 22.8, 23.6, 23.1, 23.5, 23.2, 24.0, 23.1, 21.8, 22.1, 24.6, 23.9, 23.8, 22.6, 22.1, 22.0, 23.3, 23.1]",68.35600000000002,1.385,24.4,64.6,80,40,80
3350,348,348,2021030210,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.009523809523817,"[28.1, 28.1, 26.4, 27.9, 25.8, 26.4, 28.5, 28.8, 26.9, 22.5, 25.6, 25.8, 25.1, 25.2, 25.0, 25.2, 25.0, 25.0, 25.1, 25.1, 24.7]",0.80521,0.348189,21.2,73.7,0,0,0
6603,3601,3601,2021031715,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.009090909090904,"[25.3, 24.0, 25.0, 25.2, 24.9, 25.6, 23.1, 23.2, 26.3, 27.7, 24.8]",12.452,2.05,28.3,65.5,60,30,80
11834,2582,2582,2021031209,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.15238095238095,"[26.5, 26.8, 30.8, 26.1, 26.3, 25.7, 25.9, 23.2, 21.7, 20.9, 26.8, 26.2, 26.3, 26.6, 26.2, 27.0, 26.1, 27.6, 21.0, 19.6, 20.9]",32.74999999999999,2.032,23.3,77.2,80,40,80
407,407,407,2021030417,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.8,1,46.0,1,26.09090909090909,"[25.9, 26.0, 25.6, 25.8, 26.8, 26.1, 26.1, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,21.2,83.6,0,0,0
24740,4677,4677,2021032119,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 25.0, 25.1, 26.0, 25.1, 25.5, 25.1, 25.3, 25.4, 25.6, 26.4, 30.3, 30.1]",4.332,0.192,19.4,72.6,0,0,0
21744,1681,1681,2021030819,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.663636363636364,"[23.5, 24.7, 25.0, 25.1, 23.1, 24.8, 25.0, 25.1, 25.0, 24.9, 25.1]",1.046,0.196,23.1,66.8,0,0,0
6286,3284,3284,2021031520,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.86521739130435,"[22.6, 27.3, 25.6, 25.9, 27.5, 27.4, 27.6, 28.2, 27.5, 26.3, 24.1, 23.0, 23.1, 23.8, 22.6, 22.6, 24.0, 23.1, 23.7, 24.1, 23.0, 22.9, 26.0]",26.811,5.9110000000000005,24.5,72.3,80,40,80
9521,269,269,2021030202,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,22.770000000000003,"[25.0, 25.0, 25.1, 28.9, 24.6, 24.8, 25.3, 25.4, 25.5, 22.1, 20.4, 19.3, 16.7, 23.0, 24.1, 16.8, 18.0, 20.1, 22.5, 22.8]",28.25032,1.925488,23.4,78.5,60,30,80
17888,2009,2009,2021031511,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.124375,"[24.09, 25.2, 25.1, 25.8, 25.5, 26.5, 25.5, 23.6, 22.1, 22.1, 22.3, 22.4, 23.0, 23.6, 24.8, 24.4]",2.897,0.022000000000000002,25.0,65.0,0,0,0
16610,731,731,2021030520,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.424375,"[24.2, 24.0, 24.3, 24.4, 24.6, 25.3, 25.9, 24.0, 25.5, 24.8, 24.2, 23.4, 24.4, 23.6, 24.1, 24.09]",16.235000000000007,0.0,22.3,83.4,0,0,0
10922,1670,1670,2021030813,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,25.1,"[25.8, 24.8, 24.0, 24.0, 24.4, 23.9, 24.6, 24.4, 23.3, 25.4, 25.7, 25.9, 25.7, 26.0, 25.7, 25.4, 26.0, 26.8, 26.7, 23.5]",25.224999999999994,1.645,24.9,61.2,60,30,80
24032,3969,3969,2021031819,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.65652173913044,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.2, 25.3]",0.8350000000000003,0.196,24.2,76.0,0,0,0
954,954,954,2021031023,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.48,"[24.9, 25.1, 25.6, 25.3, 25.5, 25.4, 25.5, 25.8, 25.9, 25.8]",0.377,0.22699999999999998,22.8,64.1,0,0,0
11731,2479,2479,2021031123,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.1,"[26.9, 26.5, 24.1, 22.8, 23.3, 23.1, 23.7, 24.2, 24.3, 24.9, 23.2, 21.8, 21.3, 21.2, 21.3, 21.3, 21.5, 21.1, 22.6, 22.9]",41.801,3.136,23.0,75.3,80,40,80
10737,1485,1485,2021030705,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.75454545454545,"[25.6, 19.1, 18.6, 20.2, 20.4, 20.1, 19.4, 18.4, 17.8, 16.6, 15.5, 25.5, 27.0, 27.6, 27.4, 31.4, 26.5, 26.3, 26.3, 25.6, 23.8, 21.5]",29.16000000000001,3.2689999999999997,21.0,80.7,60,30,80
12695,3443,3443,2021031608,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.335,"[24.8, 21.5, 21.7, 21.7, 22.4, 21.3, 21.0, 20.8, 20.7, 22.3, 22.5, 22.5, 22.6, 22.4, 22.7, 22.6, 23.0, 22.7, 24.0, 23.5]",37.902,1.546,22.7,78.6,60,30,80
15638,6386,6386,2021032822,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.215000000000003,"[24.3, 24.5, 24.5, 24.9, 25.6, 25.6, 26.3, 27.7, 27.1, 23.2, 23.8, 23.8, 23.8, 24.1, 24.1, 25.3, 26.1, 26.6, 27.0, 26.0]",25.748000000000005,2.026,26.4,80.8,60,30,80
20250,187,187,2021030119,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.157894736842106,"[26.7, 25.2, 25.2, 25.0, 24.9, 25.0, 25.8, 24.6, 25.6, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.6, 24.6, 24.5, 24.8]",1.58645,0.321187,25.0,71.1,0,0,0
11043,1791,1791,2021030901,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.83,"[23.7, 24.1, 24.0, 24.5, 24.7, 25.6, 25.6, 26.6, 25.1, 23.0, 23.2, 23.7, 23.7, 23.8, 24.3, 26.0, 26.2, 26.8, 27.0, 25.0]",24.828000000000003,1.702,21.8,68.2,60,30,80
9337,85,85,2021030108,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,22.057142857142853,"[25.3, 20.8, 21.3, 24.5, 21.5, 19.3, 20.3, 21.6, 22.6, 22.3, 22.0, 21.3, 20.9, 25.1]",31.420470000000005,6.3997030000000015,22.5,74.5,80,40,80
9003,6001,6001,2021032819,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.03478260869565,"[23.0, 26.5, 25.5, 25.6, 27.1, 27.3, 27.8, 28.2, 27.7, 26.2, 24.4, 23.4, 23.5, 24.2, 23.1, 23.4, 24.3, 23.5, 24.1, 24.6, 23.2, 23.2, 26.0]",25.584,6.245,28.2,73.2,80,40,80
2212,2212,2212,2021032111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,59.0,1,21.04210526315789,"[22.8, 20.4, 23.8, 20.5, 22.2, 20.3, 20.8, 20.1, 19.3, 19.7, 19.8, 19.6, 19.8, 20.6, 21.5, 22.0, 22.1, 21.9, 22.6]",39.014,1.465,21.3,77.9,60,30,80
11962,2710,2710,2021031222,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,23.18,"[24.9, 24.7, 25.6, 28.6, 24.5, 24.7, 25.0, 25.1, 25.2, 22.6, 21.0, 20.0, 18.2, 23.9, 24.6, 18.3, 19.3, 21.1, 22.9, 23.4]",28.453000000000007,1.885,23.7,68.2,60,30,80
25669,5606,5606,2021032520,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.842857142857145,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.9, 25.5, 26.1, 25.6, 25.8, 25.6, 25.6, 25.7, 25.8, 25.6, 26.6, 26.5, 25.9]",0.8340000000000001,0.33399999999999996,22.9,65.0,0,0,0
25108,5045,5045,2021032310,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.405,0.359,20.8,48.9,0,0,0
13396,4144,4144,2021031908,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.88636363636364,"[20.9, 21.6, 22.3, 22.3, 22.1, 22.9, 23.6, 24.6, 25.1, 25.1, 25.4, 26.2, 26.1, 25.1, 20.8, 20.9, 20.6, 20.8, 21.1, 21.3, 21.7, 23.0]",27.23,2.427,23.6,81.5,60,30,80
15328,6076,6076,2021032714,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.72727272727273,"[23.1, 22.8, 22.9, 22.6, 22.7, 23.0, 26.9, 26.6, 26.9, 24.3, 23.6, 23.8, 23.6, 22.8, 22.9, 24.0, 23.1, 22.9, 22.8, 23.6, 23.1, 24.0]",24.80200000000001,4.303,28.9,63.6,60,30,80
17089,1210,1210,2021031015,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.125,"[25.6, 23.8, 25.3, 26.3, 26.8, 25.5, 25.7, 28.0, 28.6, 25.8, 26.2, 25.9]",3.617,2.086,26.6,53.6,60,30,80
17179,1300,1300,2021031106,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.7,"[26.5, 25.8, 26.0, 25.6, 25.9, 25.9, 25.5, 25.2, 26.0, 24.6]",3.7110000000000003,0.022000000000000002,21.0,74.7,0,0,0
23458,3395,3395,2021031609,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[21.8, 24.3, 24.8, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.071,0.19899999999999998,23.9,75.7,0,0,0
6368,3366,3366,2021031613,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.631578947368425,"[22.5, 25.7, 25.8, 25.2, 23.8, 24.7, 24.3, 25.0, 25.4, 23.6, 25.0, 25.2, 24.6, 24.8, 24.5, 24.5, 25.0, 25.1, 23.3]",10.84,1.465,27.8,64.9,60,30,80
13388,4136,4136,2021031907,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.295238095238105,"[23.3, 23.6, 28.9, 23.1, 23.2, 23.1, 23.5, 22.8, 21.8, 20.8, 23.0, 22.8, 22.8, 23.1, 23.1, 23.5, 23.1, 27.3, 22.7, 21.4, 22.3]",32.71400000000001,2.147,23.4,82.5,60,30,80
1308,1308,1308,2021031322,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.4,"[20.0, 25.9, 26.8, 27.1, 31.5, 28.0, 30.0, 30.3, 30.8, 30.0, 18.7, 19.5, 20.4, 20.3, 20.7, 21.5, 21.6, 22.6, 21.7, 23.5, 21.6, 19.1, 19.3, 22.6, 20.5, 21.4, 20.3, 21.3, 19.7, 22.7, 26.0]",69.29999999999998,1.32,23.2,64.6,80,40,80
5011,2009,2009,2021030922,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.88181818181818,"[24.9, 23.9, 24.8, 24.6, 24.5, 25.0, 23.8, 23.5, 26.1, 27.6, 25.0]",12.912,1.73,22.7,68.2,60,30,80
2826,2826,2826,2021032716,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.79090909090909,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,29.8,61.4,0,0,0
19387,3508,3508,2021032509,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.26923076923077,"[26.2, 25.1, 26.1, 24.8, 24.9, 25.0, 25.3, 26.2, 26.2, 26.3, 29.7, 30.1, 25.6]",4.381,2.145,22.3,66.3,60,30,80
1057,1057,1057,2021031120,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,59.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,23.9,72.5,0,0,0
16735,856,856,2021030621,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,24.72307692307692,"[23.5, 24.3, 25.3, 23.8, 24.9, 25.0, 24.7, 26.1, 24.6, 24.0, 24.4, 25.9, 24.9]",17.188000000000002,5.388,21.4,84.5,80,40,80
6676,3674,3674,2021031723,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.523809523809533,"[25.9, 26.5, 25.3, 29.0, 27.8, 26.5, 22.6, 23.1, 24.2, 24.2, 23.9, 23.4, 23.2, 23.6, 23.8, 23.6, 23.6, 24.2, 23.5, 24.1, 23.0]",25.679,0.35100000000000003,23.6,78.1,60,30,80
9729,477,477,2021030223,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.705,"[23.5, 24.0, 24.2, 24.4, 24.8, 24.1, 24.5, 25.1, 24.2, 24.0, 24.1, 23.9, 24.9, 24.5, 24.3, 25.4, 26.1, 26.8, 27.0, 24.3]",25.131,1.8980000000000001,19.3,57.0,60,30,80
1723,1723,1723,2021031711,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.931578947368426,"[23.3, 19.3, 23.2, 20.3, 21.8, 20.0, 20.6, 19.9, 19.2, 19.6, 19.7, 19.6, 19.6, 20.6, 21.9, 22.1, 22.2, 22.0, 22.8]",39.282,1.3980000000000001,26.4,73.0,60,30,80
4051,1049,1049,2021030509,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.61304347826087,"[21.6, 27.1, 25.3, 26.0, 27.6, 28.0, 29.2, 29.1, 28.2, 26.8, 23.5, 22.5, 22.8, 23.2, 22.2, 22.0, 22.8, 22.1, 22.8, 23.5, 22.0, 22.0, 25.8]",26.571,5.526,22.4,80.5,80,40,80
26551,6488,6488,2021032915,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.56842105263159,"[25.6, 25.8, 25.8, 25.8, 25.7, 25.4, 25.5, 25.5, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.1, 25.1]",0.7820000000000001,0.9590000000000001,28.8,68.1,0,0,0
1170,1170,1170,2021031215,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,61.0,1,25.71818181818181,"[25.6, 25.6, 25.5, 25.5, 26.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.8]",0.27,0.0,27.6,64.8,0,0,0
1491,1491,1491,2021031508,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,23.0125,"[20.5, 20.0, 20.8, 20.8, 21.3, 21.4, 21.5, 20.1, 20.5, 17.5, 19.2, 20.1, 20.8, 20.6, 20.5, 21.0, 23.2, 23.5, 21.6, 24.9, 24.3, 21.0, 24.1, 24.7, 26.0, 27.5, 28.0, 28.0, 28.1, 29.1, 28.8, 27.0]",36.53100000000001,1.185,21.9,74.5,60,30,80
24188,4125,4125,2021031912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.491304347826084,"[25.6, 25.7, 26.3, 25.8, 26.3, 25.6, 25.5, 25.5, 25.7, 25.1, 24.9, 25.4, 26.3, 26.2, 25.6, 25.6, 26.0, 25.1, 25.0, 24.8, 24.6, 24.9, 24.8]",0.7000000000000001,0.201,26.6,74.1,0,0,0
23808,3745,3745,2021031721,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.66842105263158,"[25.8, 26.0, 25.9, 26.0, 25.8, 25.5, 25.5, 25.5, 25.4, 25.7, 25.7, 25.8, 25.7, 25.7, 25.7, 25.3, 25.4, 26.1, 25.2]",0.9440000000000004,0.6679999999999999,23.9,77.5,0,0,0
3821,819,819,2021030409,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.114285714285717,"[28.4, 28.3, 26.5, 27.8, 25.8, 26.5, 28.5, 29.0, 27.1, 22.6, 25.8, 26.0, 25.3, 25.3, 25.2, 25.1, 25.0, 25.1, 25.2, 25.2, 24.7]",0.7829999999999999,0.355,20.7,76.3,0,0,0
23327,3264,3264,2021031512,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.53478260869565,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.7, 25.0, 24.9, 25.5, 26.5, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 25.1, 24.8, 24.9, 25.1]",0.7810000000000002,0.19899999999999998,26.1,62.1,0,0,0
4695,1693,1693,2021030815,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,23.03157894736843,"[21.6, 21.2, 21.2, 22.0, 27.5, 20.9, 20.9, 21.9, 23.7, 24.5, 24.2, 23.5, 23.1, 23.6, 23.1, 23.7, 25.9, 22.8, 22.3]",35.17300000000001,2.3609999999999998,26.6,58.5,60,30,80
1200,1200,1200,2021031220,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.084210526315786,"[24.5, 21.6, 24.3, 22.5, 22.7, 20.5, 21.7, 21.6, 19.2, 21.0, 20.0, 19.8, 21.5, 22.5, 23.5, 22.8, 22.7, 22.9, 24.3]",39.176,2.852,24.4,69.7,60,30,80
26105,6042,6042,2021032716,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.752380952380967,"[25.5, 25.5, 25.5, 25.5, 26.2, 25.6, 25.6, 25.8, 25.7, 25.3, 26.1, 25.5, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 26.7, 26.4, 25.9]",0.8340000000000001,0.341,29.8,61.4,0,0,0
13370,4118,4118,2021031905,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.750000000000004,"[25.9, 23.1, 21.8, 21.6, 21.2, 20.8, 21.6, 21.1, 20.6, 20.5, 20.1, 21.6, 21.6, 21.9, 21.5, 28.8, 20.5, 20.1, 20.5, 20.5, 21.1, 22.1]",29.214,2.254,23.1,82.3,60,30,80
8042,5040,5040,2021032408,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.222222222222232,"[27.4, 28.7, 27.9, 26.9, 26.4, 25.6, 25.8, 26.5, 28.9, 28.1, 26.1, 25.1, 24.4, 24.4, 23.5, 24.3, 25.5, 26.5]",15.425999999999998,3.361,19.1,81.9,60,30,80
23737,3674,3674,2021031714,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.342857142857138,"[26.2, 28.5, 27.5, 27.3, 29.0, 24.8, 24.7, 25.1, 26.3, 26.3, 23.6, 27.8, 31.2, 30.9, 31.1, 33.3, 32.0, 31.4, 29.3, 30.8, 28.1]",35.776000000000025,1.825,28.1,66.5,80,40,80
10160,908,908,2021030418,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,22.995,"[23.3, 22.5, 23.0, 27.0, 22.5, 22.4, 22.5, 22.4, 22.5, 22.7, 22.0, 22.6, 21.5, 26.1, 26.5, 21.7, 21.8, 22.5, 22.1, 22.3]",29.340999999999994,3.335,21.3,85.3,60,30,80
15678,6426,6426,2021032903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.04545454545455,"[22.3, 21.6, 21.9, 22.0, 22.1, 22.3, 26.5, 26.3, 26.6, 23.8, 23.1, 23.4, 23.0, 21.8, 22.0, 23.2, 22.3, 22.3, 22.2, 22.9, 22.3, 23.1]",24.101,3.202,24.4,79.8,60,30,80
16757,878,878,2021030623,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.680625,"[23.3, 23.1, 23.3, 23.6, 23.7, 24.3, 25.0, 23.6, 24.1, 23.8, 24.1, 22.9, 23.4, 23.2, 23.4, 24.09]",16.146,0.0,21.1,82.3,0,0,0
24451,4388,4388,2021032014,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.690476190476193,"[25.5, 25.3, 24.3, 24.0, 25.0, 24.1, 24.3, 24.6, 24.6, 24.8, 25.3, 25.0, 24.6, 24.4, 24.4, 25.1, 24.5, 24.6, 24.3, 24.8, 25.0]",0.9700000000000002,0.221,28.4,71.2,0,0,0
2498,2498,2498,2021032402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.184375,"[19.2, 19.2, 20.0, 19.9, 20.0, 20.1, 20.7, 19.6, 19.1, 18.1, 18.6, 20.0, 20.3, 20.0, 19.9, 20.0, 21.8, 21.5, 20.4, 22.8, 22.7, 20.1, 23.9, 24.7, 25.3, 26.8, 27.2, 27.4, 27.1, 28.1, 28.1, 27.3]",35.622,1.1740000000000002,18.4,82.9,60,30,80
326,326,326,2021030321,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.2,"[25.6, 25.6, 26.3, 26.1, 26.3, 26.1, 26.3, 26.5, 26.6, 26.6]",0.35000000000000003,0.217,21.2,64.4,0,0,0
11535,2283,2283,2021031103,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.85,"[26.7, 25.9, 23.5, 22.3, 22.9, 22.5, 23.1, 23.7, 23.8, 24.8, 23.1, 21.8, 21.2, 21.1, 21.3, 21.3, 21.4, 21.1, 22.6, 22.9]",38.197,2.98,22.5,65.8,60,30,80
6527,3525,3525,2021031707,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.083333333333336,"[27.2, 28.8, 29.3, 28.4, 26.1, 25.0, 25.9, 26.0, 28.6, 27.6, 26.1, 24.7, 24.1, 24.1, 23.6, 24.2, 24.8, 25.0]",15.908,3.596,24.2,80.8,80,40,80
23834,3771,3771,2021031723,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.580952380952397,"[25.2, 25.0, 24.1, 23.7, 24.9, 23.9, 24.3, 24.6, 24.6, 24.8, 25.0, 24.8, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 24.8]",1.1,0.22,23.6,78.1,0,0,0
2810,2810,2810,2021032623,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.38181818181818,"[25.0, 25.0, 25.1, 25.0, 26.1, 25.3, 25.5, 25.6, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,22.4,79.0,0,0,0
22153,2090,2090,2021031013,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.742105263157892,"[26.0, 26.1, 26.1, 26.1, 26.1, 25.7, 25.8, 25.8, 25.6, 25.9, 25.8, 25.7, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.5479999999999999,26.2,56.8,0,0,0
23806,3743,3743,2021031720,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.45,"[25.6, 27.3, 29.8, 26.9, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",19.179,0.845,24.1,77.8,60,30,80
24991,4928,4928,2021032221,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.018181818181816,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.5, 25.7, 25.6, 25.3, 25.4, 25.1, 25.4, 26.2, 25.4, 25.9, 25.4, 25.5, 25.6, 25.8, 26.6, 30.3, 30.1]",4.765,0.231,19.4,64.3,0,0,0
11132,1880,1880,2021030910,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.865,"[26.7, 26.0, 23.5, 22.3, 23.0, 22.7, 23.3, 24.0, 24.1, 24.6, 23.0, 21.7, 21.1, 21.1, 21.3, 21.1, 21.4, 21.1, 22.5, 22.8]",37.874,3.0389999999999997,22.8,67.8,60,30,80
11487,2235,2235,2021031022,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,53.0,1,21.892857142857146,"[25.8, 20.3, 20.8, 24.6, 21.6, 20.2, 20.8, 21.2, 21.6, 21.8, 21.4, 20.8, 20.6, 25.0]",32.337,6.2829999999999995,22.8,64.1,80,40,80
11688,2436,2436,2021031118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.605,"[22.9, 22.5, 22.9, 26.9, 22.3, 22.3, 22.4, 22.1, 22.4, 22.5, 21.6, 21.9, 20.3, 25.9, 25.8, 21.2, 21.0, 21.7, 21.6, 21.9]",29.23,2.653,26.0,66.0,60,30,80
10877,1625,1625,2021030719,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.40909090909091,"[21.6, 22.0, 22.0, 25.6, 26.7, 26.3, 22.1, 22.2, 22.4, 21.8, 22.0, 22.0, 21.7, 21.1, 21.5, 21.3, 21.3, 22.3, 22.5, 21.7, 21.4, 21.5]",41.294,9.027999999999999,22.0,77.0,100,50,80
7089,4087,4087,2021031921,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.552631578947373,"[21.3, 24.7, 25.6, 23.6, 24.3, 23.9, 22.7, 20.8, 20.8, 20.8, 21.3, 20.6, 20.0, 19.9, 21.9, 21.8, 26.1, 26.1, 22.3]",35.07,4.72,23.4,84.2,80,40,80
8395,5393,5393,2021032523,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.414285714285718,"[25.0, 25.1, 23.5, 27.8, 27.5, 26.0, 22.1, 24.3, 25.1, 25.1, 24.5, 24.0, 23.1, 23.1, 22.8, 23.5, 24.2, 24.3, 24.1, 24.1, 23.5]",26.7,0.35200000000000004,22.5,66.4,60,30,80
15543,6291,6291,2021032812,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.41904761904762,"[23.3, 23.5, 29.0, 23.5, 24.1, 23.8, 23.9, 23.3, 21.9, 21.1, 22.8, 22.6, 22.6, 22.9, 23.1, 23.2, 23.1, 26.9, 22.7, 21.7, 22.8]",31.851999999999997,2.412,28.3,72.7,60,30,80
22127,2064,2064,2021031011,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.54285714285714,"[25.0, 24.6, 24.1, 23.6, 24.8, 24.2, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.1, 25.3, 24.4, 24.5, 24.2, 24.6, 24.7]",1.074,0.226,24.1,60.1,0,0,0
12507,3255,3255,2021031506,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.07727272727273,"[21.5, 22.4, 23.0, 23.1, 22.7, 23.1, 23.0, 23.8, 24.0, 24.1, 24.6, 26.5, 26.3, 25.1, 21.7, 21.5, 21.5, 21.0, 21.8, 21.8, 22.2, 23.0]",26.722,2.349,20.9,76.5,60,30,80
19853,3974,3974,2021032818,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.05384615384616,"[23.8, 24.7, 26.0, 24.4, 25.5, 25.5, 25.1, 25.9, 24.9, 24.3, 24.5, 26.0, 25.1]",17.235,5.412999999999999,28.8,71.2,80,40,80
6920,3918,3918,2021031902,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.80526315789474,"[22.4, 25.5, 27.0, 25.8, 24.2, 24.7, 24.9, 25.3, 25.3, 23.4, 25.3, 25.1, 24.5, 25.1, 25.1, 24.9, 25.1, 25.0, 22.7]",10.759,1.3559999999999999,23.1,82.1,60,30,80
3950,948,948,2021030422,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.99523809523809,"[28.1, 28.1, 26.3, 27.6, 25.6, 26.3, 28.4, 28.7, 26.5, 22.4, 25.9, 26.0, 25.3, 25.2, 25.2, 25.1, 25.0, 25.1, 25.1, 25.1, 24.9]",0.918,0.364,21.3,86.8,0,0,0
20858,795,795,2021030409,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.694736842105268,"[26.5, 25.0, 24.8, 24.5, 24.5, 24.4, 25.1, 24.1, 25.2, 25.6, 24.7, 24.6, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",2.129,0.322,20.7,76.3,0,0,0
12593,3341,3341,2021031514,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,47.0,1,22.895000000000003,"[25.3, 22.8, 22.6, 22.5, 23.2, 22.3, 22.3, 22.3, 22.3, 22.8, 23.0, 22.9, 22.9, 22.5, 22.6, 22.5, 23.1, 22.6, 23.9, 23.5]",37.955,1.8230000000000002,28.4,56.8,60,30,80
25161,5098,5098,2021032316,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,30.0,1,25.70526315789474,"[26.0, 26.1, 26.0, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.7280000000000001,1.063,20.9,57.3,0,0,0
7468,4466,4466,2021032115,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,25.145454545454548,"[25.4, 24.0, 25.0, 25.3, 24.8, 25.5, 23.3, 23.5, 26.5, 28.0, 25.3]",13.058,2.315,20.9,74.9,60,30,80
3390,388,388,2021030214,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.442857142857147,"[23.6, 24.3, 22.8, 26.2, 26.5, 26.2, 24.0, 24.5, 25.5, 25.5, 24.0, 23.6, 22.7, 22.9, 23.7, 24.3, 25.0, 25.5, 24.4, 24.6, 23.5]",26.767159999999997,0.34825300000000003,20.9,69.2,60,30,80
25200,5137,5137,2021032320,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.75238095238095,"[25.3, 25.1, 24.6, 24.1, 25.1, 24.3, 24.5, 24.7, 24.8, 24.9, 25.3, 25.0, 24.6, 24.5, 24.4, 25.3, 24.6, 24.7, 24.4, 24.7, 24.9]",1.128,0.226,19.1,76.2,0,0,0
21085,1022,1022,2021030509,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.919047619047607,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.7, 26.9, 26.5, 26.0]",0.8640000000000001,0.331,22.4,80.5,0,0,0
16666,787,787,2021030612,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.894117647058824,"[24.6, 24.6, 24.1, 24.3, 24.1, 25.5, 24.3, 25.6, 25.3, 25.5, 25.5, 25.4, 25.4, 25.1, 24.6, 24.9, 24.4]",2.835,0.022000000000000002,22.2,84.4,0,0,0
10836,1584,1584,2021030715,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.4,"[25.8, 21.1, 21.5, 25.1, 22.3, 21.0, 21.5, 21.7, 22.0, 22.0, 21.8, 21.4, 21.3, 25.1]",32.384,7.101,23.2,72.3,80,40,80
16895,1016,1016,2021030907,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.746153846153845,"[23.3, 24.2, 25.2, 23.7, 25.0, 25.0, 24.8, 26.6, 24.8, 24.0, 24.4, 25.9, 24.8]",17.096000000000004,5.052,21.1,70.8,80,40,80
20970,907,907,2021030420,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.67272727272727,"[23.6, 24.7, 25.0, 25.1, 23.3, 24.8, 25.0, 25.1, 25.0, 24.8, 25.0]",1.017,0.20199999999999999,20.9,86.2,0,0,0
13056,3804,3804,2021031721,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,24.65238095238095,"[25.5, 25.8, 30.1, 25.5, 25.1, 25.6, 25.2, 23.5, 22.4, 21.0, 25.0, 24.6, 24.8, 25.0, 25.0, 25.6, 25.3, 26.7, 22.5, 21.2, 22.3]",32.02100000000001,2.376,23.9,77.5,60,30,80
3649,647,647,2021030316,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.75555555555556,"[28.1, 28.3, 28.9, 28.9, 23.3, 23.3, 27.6, 23.3, 22.7, 23.9, 23.4, 23.4, 23.6, 23.7, 23.0, 23.3, 23.3, 23.6]",26.487,1.548,22.0,59.9,60,30,80
15861,6609,6609,2021032922,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.3,1,46.0,1,23.19,"[25.9, 23.4, 23.1, 22.8, 23.4, 22.4, 22.7, 22.8, 22.9, 23.3, 23.3, 23.2, 23.0, 22.7, 22.7, 22.7, 23.3, 22.8, 23.8, 23.6]",43.99800000000001,2.171,25.2,83.9,80,40,80
15953,74,74,2021030118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.911875,"[23.5, 23.4, 23.5, 23.8, 24.0, 24.5, 25.2, 23.8, 24.7, 23.8, 24.3, 23.2, 23.8, 23.3, 23.7, 24.09]",16.33176,0.0,26.0,67.3,0,0,0
2267,2267,2267,2021032120,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.9,1,48.0,1,22.3625,"[20.4, 19.9, 20.0, 19.9, 20.0, 19.9, 20.5, 19.8, 20.9, 19.1, 19.3, 20.0, 20.1, 19.8, 19.5, 19.6, 21.2, 20.4, 19.4, 21.8, 21.0, 19.4, 24.5, 25.8, 25.8, 27.0, 28.5, 28.1, 27.9, 28.2, 28.9, 29.0]",36.859,1.7619999999999998,19.1,70.6,60,30,80
18388,2509,2509,2021031813,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.64533333333333,"[24.09, 23.6, 23.1, 23.5, 23.8, 23.5, 23.5, 24.09, 26.3, 26.5, 26.3, 26.6, 25.0, 25.3, 24.5]",14.574999999999998,2.178,27.6,67.8,60,30,80
6515,3513,3513,2021031705,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.490476190476198,"[23.1, 26.1, 23.0, 23.3, 23.1, 24.3, 22.8, 23.3, 22.7, 22.2, 23.5, 23.1, 23.0, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.6, 22.6]",33.294999999999995,4.537,24.3,79.4,80,40,80
25340,5277,5277,2021032410,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.44,"[25.2, 27.3, 29.1, 27.4, 26.1, 27.3, 25.6, 25.5, 25.5, 25.4]",19.075,1.222,20.9,74.9,60,30,80
10453,1201,1201,2021030601,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.657142857142862,"[22.6, 22.8, 28.4, 22.5, 23.1, 22.7, 23.1, 22.0, 21.2, 21.5, 22.5, 22.1, 22.3, 22.6, 22.8, 22.9, 22.3, 25.8, 21.5, 20.3, 20.8]",32.399,2.167,21.9,86.2,60,30,80
10145,893,893,2021030417,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.985714285714288,"[26.4, 21.9, 22.1, 25.3, 23.1, 22.1, 22.1, 22.3, 22.5, 22.5, 22.3, 22.0, 21.9, 25.3]",33.304,7.819,21.2,83.6,80,40,80
19806,3927,3927,2021032719,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.15833333333333,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.1, 25.4, 27.6, 28.1, 26.0, 26.4, 26.0]",3.551,1.896,26.4,72.6,60,30,80
6962,3960,3960,2021031907,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.53157894736843,"[21.8, 24.6, 25.6, 23.6, 24.5, 24.1, 23.0, 21.3, 21.3, 21.3, 20.5, 20.4, 20.9, 19.6, 21.7, 21.3, 25.1, 25.0, 22.5]",32.575,4.333,23.4,82.5,80,40,80
12217,2965,2965,2021031400,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,22.925000000000004,"[25.6, 26.0, 23.3, 22.0, 23.0, 22.7, 23.3, 24.1, 24.3, 24.2, 23.0, 21.8, 21.5, 21.4, 21.6, 21.6, 21.6, 21.5, 22.9, 23.1]",38.711999999999996,2.349,22.6,65.7,60,30,80
569,569,569,2021030523,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,22.25161290322581,"[18.1, 25.1, 26.0, 26.3, 30.0, 25.7, 28.7, 29.1, 28.9, 29.2, 18.5, 19.0, 19.5, 19.1, 19.5, 20.2, 19.8, 20.6, 19.2, 21.1, 18.4, 19.3, 19.8, 25.0, 20.8, 20.6, 20.1, 20.2, 19.1, 21.3, 21.6]",67.06800000000001,1.359,21.8,86.6,80,40,80
21218,1155,1155,2021030522,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.67222222222223,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.6200000000000001,0.204,21.9,85.4,0,0,0
8784,5782,5782,2021032719,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.13636363636364,"[25.6, 23.7, 25.1, 24.9, 24.9, 25.6, 23.5, 23.4, 26.1, 28.2, 25.5]",12.711,1.8559999999999999,26.4,72.6,60,30,80
622,622,622,2021030617,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.671875000000004,"[21.5, 21.3, 21.8, 21.4, 21.7, 21.3, 21.8, 21.2, 21.5, 21.5, 21.5, 21.9, 21.5, 21.6, 21.6, 22.0, 23.2, 23.0, 21.7, 24.2, 23.0, 22.0, 25.0, 25.8, 26.2, 27.8, 28.2, 28.0, 28.1, 28.7, 29.0, 28.5]",36.484,1.158,21.9,84.7,60,30,80
23930,3867,3867,2021031809,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.647368421052647,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.6, 25.5, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.3]",0.7280000000000001,0.564,24.7,76.0,0,0,0
891,891,891,2021031012,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.90625,"[20.6, 20.2, 20.6, 20.5, 20.8, 21.0, 21.5, 20.3, 20.6, 18.6, 20.1, 20.6, 20.7, 20.7, 20.8, 21.1, 23.0, 22.5, 20.8, 24.1, 23.3, 20.7, 24.3, 24.8, 26.0, 27.3, 27.8, 27.7, 27.6, 28.5, 28.5, 27.4]",36.539,1.1909999999999998,25.2,57.8,60,30,80
24484,4421,4421,2021032018,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.27894736842105,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.1, 25.1, 25.0, 25.0, 25.9, 24.9, 24.8, 24.8, 25.0]",1.2660000000000002,0.317,26.0,78.1,0,0,0
387,387,387,2021030414,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.816129032258072,"[21.5, 26.0, 26.5, 26.7, 30.9, 25.2, 28.5, 26.3, 28.0, 30.1, 21.1, 21.7, 22.5, 23.1, 22.0, 22.2, 22.4, 22.6, 22.2, 23.3, 22.1, 21.2, 21.5, 24.0, 23.7, 22.6, 22.3, 21.7, 21.5, 22.6, 22.3]",66.158,1.203,21.3,77.4,80,40,80
11173,1921,1921,2021030914,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.91428571428571,"[26.6, 21.5, 21.8, 25.5, 23.8, 21.3, 21.6, 22.5, 22.6, 22.5, 22.0, 22.0, 21.9, 25.2]",31.826,7.29,26.0,59.7,80,40,80
16119,240,240,2021030220,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.18461538461539,"[24.1, 24.8, 26.1, 24.5, 25.3, 25.4, 25.3, 26.0, 25.0, 24.5, 24.8, 26.3, 25.3]",17.09008,4.9797020000000005,18.9,64.6,80,40,80
8321,5319,5319,2021032515,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.02105263157895,"[22.6, 24.3, 25.5, 23.7, 24.6, 24.1, 23.5, 21.9, 21.9, 21.9, 22.0, 21.6, 21.1, 21.3, 22.8, 22.5, 24.5, 24.5, 23.1]",33.792,4.6339999999999995,26.7,55.9,80,40,80
23955,3892,3892,2021031811,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.60476190476191,"[25.0, 24.9, 24.1, 23.8, 24.8, 24.0, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.6, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.8, 24.8]",1.046,0.222,26.1,72.6,0,0,0
20040,4161,4161,2021032921,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.04615384615385,"[24.0, 24.8, 26.4, 24.3, 25.3, 25.4, 25.0, 26.1, 24.8, 24.0, 24.5, 26.0, 25.0]",17.265,5.452999999999999,25.4,83.3,80,40,80
2180,2180,2180,2021032106,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,21.745161290322574,"[18.0, 24.3, 25.2, 25.6, 29.1, 24.6, 27.8, 28.4, 28.3, 28.7, 17.6, 18.1, 18.7, 18.8, 18.5, 18.8, 19.1, 20.1, 19.0, 20.8, 18.7, 19.1, 19.2, 23.3, 20.9, 19.8, 19.5, 20.1, 18.8, 21.3, 23.9]",67.39399999999999,1.255,22.3,74.4,80,40,80
18898,3019,3019,2021032120,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,26.407692307692308,"[26.2, 25.7, 26.3, 25.9, 24.9, 25.5, 25.8, 26.1, 26.0, 26.1, 29.5, 30.0, 25.3]",4.402,2.489,19.1,70.6,60,30,80
12678,3426,3426,2021031523,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,25.020000000000003,"[25.5, 24.7, 24.0, 23.6, 23.8, 22.8, 23.5, 24.0, 22.6, 25.0, 25.8, 26.0, 25.8, 25.8, 25.6, 26.8, 26.7, 27.8, 27.5, 23.1]",25.63000000000001,1.999,23.3,75.1,60,30,80
4345,1343,1343,2021030615,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.86666666666667,"[23.6, 24.7, 23.3, 23.7, 23.7, 24.1, 23.1, 23.8, 23.3, 22.9, 24.3, 23.6, 23.4, 26.1, 27.3, 24.2, 23.1, 23.6, 23.6, 22.9, 22.9]",34.503,4.8180000000000005,22.2,82.0,80,40,80
9722,470,470,2021030223,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.525,"[24.5, 24.1, 24.5, 27.8, 23.6, 23.8, 24.1, 24.2, 24.3, 22.0, 20.0, 19.3, 17.6, 23.9, 24.9, 17.8, 18.8, 20.4, 22.1, 22.8]",28.759,2.001,19.3,57.0,60,30,80
11849,2597,2597,2021031211,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.75909090909091,"[24.3, 23.1, 22.0, 20.8, 20.8, 21.2, 25.4, 25.3, 25.5, 22.8, 22.5, 23.9, 24.2, 23.1, 22.5, 22.9, 21.7, 21.3, 20.9, 22.1, 21.6, 22.8]",24.754000000000005,3.467,25.3,73.1,60,30,80
2594,2594,2594,2021032418,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.603125,"[21.3, 21.1, 21.1, 21.1, 21.0, 21.1, 21.7, 21.1, 21.1, 21.1, 21.3, 21.6, 21.7, 21.6, 21.5, 22.0, 23.3, 22.6, 21.2, 23.7, 23.5, 21.5, 25.1, 25.9, 26.5, 28.0, 28.8, 28.7, 28.1, 28.6, 29.3, 29.1]",36.64400000000001,1.157,23.4,67.0,60,30,80
9587,335,335,2021030209,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,26.0,1,26.0,1,20.940000000000005,"[21.2, 22.3, 20.8, 19.0, 18.5, 18.6, 18.9, 18.8, 19.0, 23.8, 23.2, 21.6, 21.8, 21.6, 22.3, 23.1, 23.5, 22.1, 19.2, 19.5]",33.91638,1.6625910000000002,21.4,73.7,60,30,80
19606,3727,3727,2021032617,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.143125,"[24.09, 24.4, 24.5, 24.9, 24.6, 26.1, 24.8, 24.2, 23.1, 23.0, 23.0, 23.2, 23.5, 23.8, 25.0, 24.1]",3.23,0.022000000000000002,26.1,65.4,0,0,0
11084,1832,1832,2021030905,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.38181818181818,"[19.1, 19.9, 20.0, 24.1, 25.3, 25.0, 20.0, 20.0, 20.1, 19.8, 19.9, 19.6, 19.5, 19.1, 19.3, 19.1, 18.9, 20.4, 20.5, 19.8, 19.5, 19.5]",40.694,7.1229999999999976,21.1,72.2,100,50,80
18664,2785,2785,2021032014,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.4,1,43.0,1,26.241666666666674,"[26.3, 24.9, 26.0, 26.3, 26.9, 25.3, 25.4, 27.3, 27.8, 26.1, 26.6, 26.0]",3.569,1.5390000000000001,28.4,71.2,60,30,80
16312,433,433,2021030321,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.28333333333333,"[25.5, 23.8, 25.7, 26.4, 27.0, 25.5, 25.8, 29.0, 28.5, 25.9, 26.3, 26.0]",3.549,2.113,21.2,64.4,60,30,80
14199,4947,4947,2021032218,HXXID4,艾特网能空调1715,24.0,50.0,1,99.0,26.9,1,99.0,1,23.381818181818186,"[21.8, 22.1, 22.0, 26.0, 27.1, 26.6, 22.3, 22.3, 22.3, 22.1, 22.6]",41.80100000000001,9.302999999999999,20.0,61.0,100,50,80
7180,4178,4178,2021032007,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.078947368421048,"[22.7, 25.6, 27.5, 26.5, 24.8, 25.4, 25.3, 25.8, 26.0, 22.2, 25.2, 25.1, 24.9, 25.1, 25.5, 25.3, 25.5, 25.5, 22.6]",11.19,1.4569999999999999,23.0,87.5,60,30,80
10146,894,894,2021030417,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.818181818181817,"[24.4, 24.0, 23.3, 22.5, 22.5, 22.7, 26.5, 26.3, 26.6, 24.1, 23.5, 23.3, 23.6, 23.6, 23.5, 24.3, 23.3, 22.9, 22.5, 23.6, 23.0, 24.0]",24.782000000000004,4.716,21.2,83.6,60,30,80
19395,3516,3516,2021032510,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,25.991666666666664,"[26.1, 24.9, 25.6, 26.0, 26.7, 25.1, 25.0, 27.1, 27.4, 25.9, 26.3, 25.8]",3.5940000000000003,1.511,23.0,63.9,60,30,80
2639,2639,2639,2021032511,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.7, 24.6, 24.7, 25.7, 25.0, 25.1, 25.2, 25.3, 25.2, 25.3]",0.3240000000000001,0.0,23.8,56.3,0,0,0
21077,1014,1014,2021030508,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.54761904761905,"[25.9, 26.3, 27.6, 27.7, 29.5, 25.6, 25.8, 25.8, 27.6, 27.2, 24.8, 26.5, 30.3, 31.1, 31.4, 33.7, 32.3, 31.1, 29.7, 30.8, 28.8]",32.734000000000016,1.808,21.7,85.0,80,40,80
17032,1153,1153,2021031008,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.943125,"[22.5, 22.3, 22.5, 22.7, 23.0, 23.3, 24.3, 22.9, 23.3, 22.6, 23.4, 22.1, 22.6, 22.5, 23.0, 24.09]",16.098,0.0,23.0,62.8,0,0,0
19440,3561,3561,2021032516,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.52533333333333,"[24.09, 23.3, 23.1, 23.1, 23.5, 23.6, 23.0, 24.09, 26.2, 26.6, 26.1, 26.5, 24.9, 25.3, 24.5]",14.564000000000002,1.92,27.4,55.7,60,30,80
4953,1951,1951,2021030917,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,44.0,1,24.827777777777786,"[28.1, 28.3, 29.0, 29.1, 23.5, 24.0, 28.1, 23.1, 22.7, 23.8, 23.4, 23.3, 23.5, 23.6, 23.0, 23.7, 23.1, 23.6]",27.079000000000004,1.785,25.3,63.2,60,30,80
9943,691,691,2021030321,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,21.475,"[21.1, 22.3, 21.8, 21.2, 21.0, 21.1, 21.2, 21.3, 21.2, 21.9, 21.9, 21.3, 21.6, 21.2, 21.5, 21.9, 22.2, 22.0, 20.6, 21.2]",34.359,2.2680000000000002,21.2,64.4,60,30,80
20670,607,607,2021030314,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.06666666666667,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.0, 26.9, 26.6, 26.0]",0.8880000000000001,0.335,21.9,59.0,0,0,0
12776,3524,3524,2021031616,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.96,"[25.7, 23.0, 22.6, 22.5, 23.2, 22.4, 22.4, 22.3, 23.1, 23.1, 23.0, 22.7, 23.0, 22.2, 22.6, 22.6, 23.0, 22.3, 24.0, 23.5]",38.01000000000001,2.011,29.7,58.1,60,30,80
21815,1752,1752,2021030903,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.647619047619052,"[25.7, 26.3, 27.8, 27.8, 29.7, 26.2, 26.5, 26.4, 27.7, 27.3, 24.7, 26.4, 30.3, 30.8, 31.5, 33.6, 32.3, 31.1, 29.7, 30.8, 29.0]",32.411000000000016,1.8840000000000001,21.6,69.1,80,40,80
7402,4400,4400,2021032108,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,45.0,1,22.49473684210527,"[21.3, 24.6, 25.6, 23.6, 24.5, 24.3, 22.1, 20.9, 20.9, 20.9, 21.0, 20.4, 19.6, 19.6, 21.6, 21.3, 26.5, 26.5, 22.2]",33.429,4.138999999999999,21.7,76.9,80,40,80
8036,5034,5034,2021032407,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.985714285714288,"[28.3, 28.0, 26.1, 27.6, 25.8, 26.4, 28.2, 28.3, 26.5, 26.9, 27.1, 25.3, 24.7, 24.8, 24.7, 24.5, 24.8, 24.5, 24.4, 24.5, 24.3]",0.7280000000000001,0.35600000000000004,18.5,83.6,0,0,0
25900,5837,5837,2021032619,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.64782608695653,"[25.9, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.2, 25.0, 25.2, 25.2]",0.7790000000000002,0.342,23.2,76.0,0,0,0
18654,2775,2775,2021032012,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.800000000000004,"[25.9, 24.5, 25.1, 24.9, 24.1, 24.5, 24.5, 26.3, 25.6, 26.0, 29.2, 29.6, 25.2]",4.336,2.031,26.2,78.4,60,30,80
21586,1523,1523,2021030714,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.69444444444445,"[25.0, 24.8, 24.8, 24.3, 24.5, 24.3, 24.5, 25.8, 24.7, 24.8, 24.9, 24.6, 25.0, 24.5, 24.3, 24.7, 24.4, 24.6]",0.5940000000000001,0.198,23.1,74.9,0,0,0
18570,2691,2691,2021031921,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.084615384615393,"[25.9, 25.1, 26.0, 25.1, 24.7, 25.0, 25.1, 26.2, 26.0, 26.1, 29.5, 29.0, 25.4]",4.296,2.033,23.4,84.2,60,30,80
26567,6504,6504,2021032917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.77727272727273,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.4, 24.3, 23.9, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.3, 25.6, 26.5, 30.1, 30.0]",5.999,0.225,27.1,74.3,0,0,0
24983,4920,4920,2021032221,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.390000000000004,"[24.9, 27.5, 28.7, 27.2, 26.0, 27.0, 25.8, 25.6, 25.6, 25.6]",19.988999999999994,1.45,19.4,64.3,60,30,80
9196,6194,6194,2021032917,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.7695652173913,"[22.6, 26.2, 25.2, 25.5, 27.0, 27.1, 27.6, 28.0, 27.4, 26.2, 24.0, 23.0, 23.3, 23.9, 22.8, 22.9, 23.8, 23.0, 23.8, 24.5, 23.0, 22.8, 26.1]",26.583000000000002,5.322,27.1,74.3,80,40,80
20133,70,70,2021030107,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.4, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.50875,0.20689700000000005,22.0,76.0,0,0,0
16952,1073,1073,2021030914,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.391666666666666,"[25.8, 24.6, 25.5, 26.5, 27.0, 25.6, 25.9, 28.2, 28.7, 26.1, 26.6, 26.2]",3.547,1.819,26.0,59.7,60,30,80
16549,670,670,2021030512,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,26.2,1,29.0,1,26.133333333333336,"[25.5, 23.8, 25.2, 26.2, 26.6, 25.5, 25.7, 28.5, 28.4, 25.9, 26.3, 26.0]",3.548,1.9609999999999999,23.8,72.6,60,30,80
8884,5882,5882,2021032806,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.40434782608696,"[21.7, 25.9, 24.9, 25.1, 27.1, 27.0, 27.4, 29.0, 29.1, 26.8, 24.0, 22.4, 22.6, 23.1, 22.0, 22.0, 23.0, 22.0, 22.8, 23.5, 22.0, 22.0, 25.9]",26.612,5.46,23.4,83.9,80,40,80
9550,298,298,2021030205,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.885,"[23.9, 24.1, 24.3, 24.6, 25.0, 25.6, 26.3, 26.6, 25.5, 23.3, 23.5, 23.7, 23.5, 24.0, 23.6, 25.3, 26.0, 26.7, 27.0, 25.2]",24.56688,2.1409320000000003,23.7,77.5,60,30,80
18418,2539,2539,2021031817,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.024375,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.3, 24.2, 24.8, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",15.917000000000005,0.0,26.7,69.1,0,0,0
9308,56,56,2021030105,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,20.0,1,21.155000000000005,"[21.4, 22.3, 21.0, 19.3, 18.9, 19.0, 19.1, 19.2, 19.4, 23.8, 23.3, 21.8, 21.9, 21.9, 22.5, 23.3, 23.6, 22.3, 19.3, 19.8]",33.691199999999995,1.7414,21.5,76.8,60,30,80
16740,861,861,2021030621,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,24.922307692307697,"[25.5, 23.5, 24.5, 23.1, 23.9, 23.8, 24.09, 24.6, 24.6, 25.0, 29.5, 27.6, 24.3]",4.3580000000000005,2.1630000000000003,21.4,84.5,60,30,80
7419,4417,4417,2021032110,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.378947368421056,"[20.7, 24.4, 25.5, 23.5, 24.5, 24.1, 22.3, 20.5, 20.5, 20.5, 20.8, 20.3, 20.6, 20.3, 21.1, 21.1, 26.4, 26.4, 21.7]",33.65899999999999,4.138999999999999,20.9,79.4,80,40,80
20238,175,175,2021030118,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.952380952380967,"[25.9, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.8328799999999997,0.338965,26.0,67.3,0,0,0
8345,5343,5343,2021032518,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.685714285714283,"[23.4, 25.5, 23.4, 23.2, 23.5, 24.3, 22.9, 23.6, 23.1, 22.7, 24.0, 23.5, 23.4, 25.3, 26.0, 23.8, 23.0, 23.5, 23.5, 22.9, 22.9]",35.088,4.942,23.9,62.6,80,40,80
20005,4126,4126,2021032916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.22307692307692,"[23.9, 24.8, 26.5, 24.4, 25.6, 25.6, 25.3, 26.4, 25.0, 24.1, 24.9, 26.0, 25.4]",17.265,5.048,27.9,71.2,80,40,80
1326,1326,1326,2021031405,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.736363636363638,"[24.6, 24.6, 24.5, 24.4, 25.4, 24.6, 24.6, 24.8, 25.0, 24.8, 24.8]",0.21600000000000005,0.0,22.2,65.4,0,0,0
15790,6538,6538,2021032915,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.83636363636364,"[20.9, 20.5, 20.5, 25.3, 26.3, 25.8, 20.5, 21.8, 21.0, 21.1, 29.5, 20.9, 20.4, 19.8, 20.3, 20.8, 20.1, 21.1, 22.3, 20.7, 20.3, 20.5]",41.73400000000001,8.584,28.8,68.1,100,50,80
10580,1328,1328,2021030613,HXXID4,艾特网能空调1719,25.0,50.0,1,68.0,26.0,1,28.0,1,24.17,"[27.6, 26.8, 25.1, 24.3, 24.6, 24.3, 24.6, 24.9, 25.0, 25.6, 24.7, 23.4, 22.8, 22.3, 22.6, 22.1, 23.3, 22.5, 23.4, 23.5]",40.28,4.7989999999999995,22.6,82.6,80,40,80
25220,5157,5157,2021032322,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.985714285714284,"[26.0, 28.5, 28.1, 28.0, 29.8, 26.2, 26.5, 26.5, 28.2, 27.6, 25.0, 27.6, 31.1, 31.7, 31.4, 34.0, 32.1, 31.1, 29.6, 30.8, 28.9]",31.74799999999998,2.1,18.1,82.3,80,40,80
21768,1705,1705,2021030822,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.00526315789474,"[26.6, 25.2, 25.1, 24.8, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 25.0, 24.8, 24.8, 24.7, 25.5, 24.6, 24.5, 24.2, 24.4]",1.2130000000000003,0.316,22.0,68.5,0,0,0
12375,3123,3123,2021031416,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.78181818181819,"[26.2, 21.8, 20.9, 21.9, 21.9, 22.0, 21.9, 21.4, 20.9, 20.6, 19.8, 24.0, 26.6, 27.0, 26.6, 31.4, 24.1, 24.2, 26.2, 25.5, 24.6, 23.7]",29.752,3.679,27.1,58.1,60,30,80
293,293,293,2021030315,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.53333333333333,"[23.0, 23.1, 24.6, 24.0, 26.1, 25.5, 25.4, 24.2, 24.9]",17.358000000000004,0.326,22.0,59.5,0,0,0
665,665,665,2021030813,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.012499999999992,"[20.8, 20.8, 21.0, 20.8, 21.1, 20.8, 21.0, 20.3, 20.6, 19.6, 20.6, 20.6, 21.2, 20.5, 20.5, 21.5, 22.9, 22.5, 21.1, 23.6, 23.3, 21.0, 24.3, 25.3, 25.8, 27.3, 27.8, 27.8, 27.5, 28.3, 28.4, 27.8]",36.451,1.167,24.9,61.2,60,30,80
796,796,796,2021030912,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.14545454545454,"[25.0, 25.0, 24.9, 24.8, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.2]",0.378,0.0,24.4,64.3,0,0,0
7245,4243,4243,2021032015,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,49.0,1,24.54347826086957,"[22.3, 26.1, 25.2, 25.2, 26.8, 27.0, 27.5, 27.8, 27.3, 26.1, 23.8, 22.9, 23.0, 23.6, 22.6, 22.7, 23.4, 22.6, 23.4, 24.1, 22.7, 22.5, 25.9]",27.25800000000001,5.433,28.7,70.1,80,40,80
12247,2995,2995,2021031404,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.24090909090909,"[21.6, 22.9, 23.1, 23.6, 22.0, 22.5, 23.1, 24.2, 24.3, 24.2, 25.1, 26.2, 26.1, 24.8, 21.8, 21.5, 22.3, 22.4, 22.5, 22.2, 22.1, 22.8]",27.232,1.972,22.1,65.2,60,30,80
25162,5099,5099,2021032316,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.771428571428572,"[26.1, 28.8, 28.1, 27.6, 29.8, 25.8, 26.0, 26.2, 27.1, 26.6, 24.8, 27.8, 31.1, 31.6, 31.3, 33.6, 32.2, 30.9, 29.3, 30.9, 28.6]",32.069,2.1,20.9,57.3,80,40,80
3356,354,354,2021030211,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.48947368421053,"[23.5, 26.1, 27.2, 26.1, 24.9, 25.4, 25.8, 26.3, 26.0, 24.8, 25.8, 25.5, 25.3, 25.3, 25.7, 25.4, 25.5, 25.3, 24.4]",11.08137,1.447937,20.7,73.0,60,30,80
2936,2936,2936,2021032913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.97000000000001,"[25.5, 25.3, 26.0, 25.6, 25.9, 26.1, 26.1, 26.3, 26.4, 26.5]",0.29600000000000004,0.218,27.7,70.0,0,0,0
11436,2184,2184,2021031017,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.4,"[23.1, 23.0, 29.1, 23.5, 24.3, 23.8, 23.5, 22.8, 22.3, 22.2, 23.0, 22.8, 22.8, 22.8, 22.9, 23.7, 23.0, 25.3, 22.8, 22.0, 22.7]",32.172999999999995,3.237,23.9,61.5,60,30,80
11059,1807,1807,2021030902,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.279500000000006,"[21.8, 22.5, 21.0, 19.8, 19.3, 19.5, 19.6, 19.6, 19.8, 24.09, 22.7, 21.6, 21.6, 21.6, 22.1, 23.1, 23.5, 22.6, 20.0, 19.8]",33.65,1.982,21.5,68.6,60,30,80
