,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
25633,5570,5570,2021032516,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.77894736842105,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8360000000000003,0.892,27.4,55.7,0,0,0
9245,6243,6243,2021032923,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,23.53809523809524,"[23.5, 25.1, 23.2, 23.0, 23.6, 24.2, 26.6, 23.7, 23.0, 22.6, 23.8, 22.6, 22.3, 25.6, 26.5, 22.8, 22.1, 23.5, 22.6, 22.0, 22.0]",34.12800000000001,5.5089999999999995,25.1,84.5,80,40,80
10140,888,888,2021030416,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.459090909090914,"[24.3, 23.8, 22.9, 22.0, 22.0, 22.3, 26.5, 26.1, 26.5, 23.8, 23.2, 22.6, 22.8, 23.1, 23.2, 24.1, 22.6, 22.4, 22.2, 23.1, 22.7, 23.9]",24.613000000000003,4.368,21.0,81.5,60,30,80
22135,2072,2072,2021031011,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.531818181818185,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.7, 26.0, 25.0, 25.4, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.6, 25.6, 25.5, 25.8]",0.9179999999999999,0.09,24.1,60.1,0,0,0
13067,3815,3815,2021031722,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,41.0,1,21.85,"[26.0, 20.6, 21.4, 24.2, 21.6, 20.3, 20.7, 20.9, 21.6, 21.4, 21.2, 21.0, 20.5, 24.5]",31.932,6.2379999999999995,23.6,78.7,80,40,80
1311,1311,1311,2021031322,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,22.9,"[20.4, 21.5, 25.5, 22.8, 24.5, 23.2, 23.1, 21.8, 23.3]",17.037,0.32799999999999996,23.2,64.6,0,0,0
11633,2381,2381,2021031113,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,23.0,"[23.1, 22.8, 23.5, 27.3, 22.6, 22.5, 22.7, 22.7, 22.6, 23.0, 21.9, 21.9, 22.0, 25.1, 26.4, 21.3, 21.5, 21.8, 22.6, 22.7]",28.478,2.5540000000000003,26.4,62.4,60,30,80
18237,2358,2358,2021031718,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.1,"[24.0, 24.6, 26.2, 24.1, 25.3, 25.3, 25.2, 26.2, 24.6, 24.4, 24.8, 26.3, 25.3]",17.095,4.98,25.4,72.9,80,40,80
2721,2721,2721,2021032605,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.8, 22.5, 25.1, 23.4, 25.7, 24.8, 24.7, 23.2, 24.0]",17.117,0.332,21.2,67.4,0,0,0
6561,3559,3559,2021031711,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.20476190476191,"[26.7, 26.6, 24.5, 26.2, 25.0, 25.8, 27.3, 27.1, 25.5, 24.8, 26.2, 25.3, 24.2, 24.5, 24.1, 24.3, 24.3, 24.4, 24.1, 24.1, 24.3]",0.809,0.34700000000000003,26.4,73.0,0,0,0
11516,2264,2264,2021031101,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.775,"[24.6, 24.8, 25.6, 28.6, 24.3, 24.6, 25.2, 25.2, 25.4, 22.1, 20.4, 19.4, 16.6, 23.1, 24.3, 16.8, 18.3, 20.2, 22.7, 23.3]",29.267,1.798,22.5,65.1,60,30,80
19801,3922,3922,2021032719,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.193125,"[23.7, 23.6, 23.8, 24.0, 24.2, 24.8, 25.5, 24.4, 25.0, 24.4, 24.7, 23.5, 24.0, 23.5, 23.9, 24.09]",16.243999999999996,0.0,26.4,72.6,0,0,0
24136,4073,4073,2021031906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.20869565217392,"[25.5, 25.4, 26.0, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 25.8, 25.1, 25.1, 25.6, 24.6, 24.6, 24.7, 24.9, 24.6, 24.8]",0.6730000000000002,0.18899999999999997,23.2,82.3,0,0,0
7072,4070,4070,2021031919,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.4,0,0.0,1,25.885714285714286,"[27.4, 27.3, 25.2, 27.1, 26.5, 26.9, 28.6, 27.5, 26.3, 26.2, 27.5, 25.1, 24.8, 25.0, 24.5, 24.6, 24.8, 24.5, 24.6, 24.6, 24.6]",0.6990000000000001,0.353,24.7,80.1,0,0,0
1287,1287,1287,2021031318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,21.80526315789474,"[23.5, 20.8, 23.8, 21.8, 23.1, 20.9, 22.3, 21.5, 19.6, 20.0, 20.5, 20.2, 21.0, 21.8, 23.7, 22.1, 21.8, 22.3, 23.6]",39.17400000000001,2.06,23.5,66.4,60,30,80
634,634,634,2021030619,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,26.11000000000001,"[25.5, 25.5, 26.1, 26.0, 26.1, 26.1, 26.3, 26.4, 26.5, 26.6]",0.32299999999999995,0.22699999999999998,21.5,86.0,0,0,0
15580,6328,6328,2021032816,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.013636363636365,"[20.8, 21.1, 21.3, 25.4, 26.5, 26.1, 21.5, 21.5, 21.5, 21.1, 21.5, 21.8, 21.6, 21.0, 21.3, 21.1, 21.2, 21.8, 22.5, 21.0, 21.3, 21.4]",42.164,8.663,31.0,65.0,100,50,80
18204,2325,2325,2021031714,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.99312500000001,"[24.09, 24.5, 24.7, 25.2, 24.9, 25.8, 25.0, 24.0, 22.4, 22.4, 22.5, 22.6, 23.1, 23.5, 24.9, 24.3]",3.273,0.022000000000000002,28.1,66.5,0,0,0
12313,3061,3061,2021031410,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.795,"[21.0, 22.0, 21.2, 19.6, 19.4, 19.5, 19.3, 19.5, 19.8, 22.1, 22.0, 21.1, 21.6, 21.1, 21.5, 22.0, 22.2, 21.6, 19.7, 19.7]",33.782000000000004,2.0980000000000003,23.8,64.3,60,30,80
11027,1775,1775,2021030823,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.77857142857143,"[22.5, 20.2, 20.6, 24.5, 22.1, 20.1, 21.0, 21.6, 22.3, 22.0, 21.7, 20.8, 20.4, 25.1]",31.934,6.454,21.9,69.0,80,40,80
2863,2863,2863,2021032821,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,23.011111111111113,"[21.2, 21.6, 23.6, 22.4, 24.6, 23.6, 23.5, 22.4, 24.2]",17.104,0.326,27.2,77.4,0,0,0
15736,6484,6484,2021032909,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.390000000000004,"[25.9, 25.1, 24.5, 24.3, 24.5, 23.5, 24.3, 24.5, 23.3, 25.3, 25.9, 26.2, 26.0, 26.0, 25.8, 26.8, 26.8, 27.8, 27.6, 23.7]",25.353,1.6909999999999998,25.0,76.0,60,30,80
16200,321,321,2021030307,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.57615384615385,"[25.0, 23.4, 24.1, 23.1, 23.4, 23.4, 24.09, 24.3, 24.1, 24.6, 29.0, 27.1, 23.9]",4.292,2.096,19.5,58.0,60,30,80
617,617,617,2021030616,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.83,"[25.2, 25.3, 25.9, 25.7, 25.9, 25.8, 25.9, 26.1, 26.2, 26.3]",0.32299999999999995,0.22699999999999998,21.9,83.4,0,0,0
10423,1171,1171,2021030522,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.025,"[25.8, 24.6, 24.1, 24.1, 23.5, 23.0, 23.0, 23.9, 22.5, 25.4, 26.0, 26.1, 25.8, 25.7, 25.6, 26.8, 26.6, 28.0, 27.1, 22.9]",25.553,1.808,21.9,85.4,60,30,80
25150,5087,5087,2021032315,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70434782608696,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.2, 25.3]",0.7550000000000002,0.353,21.3,58.4,0,0,0
25227,5164,5164,2021032322,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.5,"[25.1, 27.6, 28.8, 27.4, 26.3, 27.3, 25.8, 25.6, 25.6, 25.5]",17.671999999999993,1.339,18.1,82.3,60,30,80
3767,765,765,2021030404,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.60909090909091,"[26.0, 23.8, 25.3, 23.6, 24.6, 24.9, 24.1, 22.3, 25.1, 27.0, 24.0]",12.831,1.895,20.5,70.0,60,30,80
7283,4281,4281,2021032019,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.119047619047624,"[24.6, 24.8, 23.7, 27.4, 25.9, 25.6, 22.8, 23.5, 24.1, 24.1, 24.3, 23.9, 23.3, 23.3, 23.4, 23.6, 24.0, 23.4, 23.4, 24.1, 23.3]",26.695000000000004,0.353,25.4,80.1,60,30,80
26533,6470,6470,2021032913,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.55,"[25.6, 27.5, 30.0, 27.4, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",18.992,1.183,27.7,70.0,60,30,80
16962,1083,1083,2021030915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.635294117647057,"[24.6, 24.3, 23.9, 24.1, 24.0, 25.5, 24.3, 25.5, 25.0, 25.0, 25.1, 24.9, 25.0, 24.8, 24.3, 24.5, 24.0]",3.3560000000000003,0.023,26.7,57.1,0,0,0
12789,3537,3537,2021031618,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.250000000000004,"[26.5, 23.5, 22.3, 22.6, 22.6, 22.3, 22.8, 22.4, 22.0, 21.9, 21.3, 22.8, 23.5, 23.8, 23.2, 30.0, 22.7, 22.8, 23.0, 22.7, 23.2, 23.6]",29.443000000000005,3.009,27.7,64.7,60,30,80
1958,1958,1958,2021031911,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.99032258064517,"[18.1, 24.6, 25.3, 25.6, 29.3, 25.4, 28.3, 28.7, 28.8, 28.8, 18.1, 18.8, 19.3, 19.5, 18.8, 19.2, 19.3, 20.1, 19.3, 20.8, 18.9, 19.3, 20.4, 23.2, 20.7, 20.4, 20.1, 20.3, 19.3, 20.9, 22.1]",65.99999999999999,1.37,25.7,75.7,80,40,80
1849,1849,1849,2021031808,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.31290322580645,"[18.0, 24.6, 25.3, 25.7, 29.3, 25.6, 28.5, 28.8, 28.6, 28.8, 18.5, 18.9, 19.5, 19.3, 18.8, 19.5, 19.6, 20.5, 19.5, 21.4, 19.0, 19.3, 20.3, 24.8, 20.3, 21.6, 20.4, 21.2, 19.8, 23.0, 23.3]",65.78300000000002,1.3219999999999998,24.4,76.3,80,40,80
20518,455,455,2021030222,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.87142857142857,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.4, 26.1, 25.5, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 25.9]",0.9941799999999996,0.332487,18.7,62.1,0,0,0
16263,384,384,2021030315,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.65294117647059,"[24.6, 24.1, 24.1, 24.3, 24.2, 25.3, 24.0, 25.5, 25.0, 25.1, 25.0, 25.0, 25.0, 24.8, 24.3, 24.6, 24.2]",3.32,0.022000000000000002,22.0,59.5,0,0,0
25210,5147,5147,2021032321,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.57272727272727,"[22.8, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.2, 25.2, 25.0, 25.2]",1.097,0.201,18.7,81.8,0,0,0
12030,2778,2778,2021031305,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,24.0,1,22.800000000000004,"[26.1, 25.6, 23.0, 22.0, 22.6, 22.5, 23.3, 24.3, 24.5, 23.8, 22.8, 21.8, 21.3, 21.1, 21.5, 21.5, 21.5, 21.1, 22.8, 22.9]",37.31,2.169,22.5,68.4,60,30,80
18576,2697,2697,2021031922,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,26.1,"[27.3, 25.0, 25.7, 26.1, 26.6, 25.1, 25.0, 27.0, 27.5, 25.8, 26.3, 25.8]",3.64,1.5819999999999999,23.2,85.1,60,30,80
9131,6129,6129,2021032910,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.58421052631579,"[22.0, 24.5, 25.5, 23.5, 24.3, 23.9, 23.3, 20.9, 20.9, 20.9, 20.7, 21.3, 20.6, 19.7, 21.6, 22.0, 25.5, 25.5, 22.5]",33.845,4.556,25.4,74.5,80,40,80
23390,3327,3327,2021031518,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.4,"[25.5, 27.2, 29.7, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",17.482000000000006,0.812,26.7,64.4,60,30,80
24297,4234,4234,2021031922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.133333333333336,"[26.0, 28.2, 26.9, 27.1, 29.3, 25.0, 25.5, 25.3, 26.5, 26.6, 23.6, 27.3, 30.6, 30.7, 30.6, 32.5, 31.6, 30.8, 28.8, 30.0, 27.9]",33.94800000000001,1.8869999999999998,23.2,85.1,80,40,80
2941,2941,2941,2021032913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.922222222222214,"[23.7, 23.5, 24.3, 24.0, 26.0, 26.4, 25.7, 25.1, 25.6]",17.331000000000003,0.32,27.7,70.0,0,0,0
15415,6163,6163,2021032722,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.113636363636363,"[26.2, 23.5, 22.3, 22.1, 21.9, 21.5, 22.1, 21.8, 21.3, 21.4, 21.2, 22.4, 21.8, 21.7, 21.1, 28.9, 20.5, 20.4, 20.4, 20.3, 21.1, 22.6]",29.225,2.372,25.1,77.8,60,30,80
8549,5547,5547,2021032616,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.772727272727273,"[25.5, 23.6, 25.0, 24.0, 24.6, 25.1, 23.4, 23.0, 26.2, 27.8, 24.3]",13.463,2.407,27.8,59.6,60,30,80
1999,1999,1999,2021031918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.59,"[25.3, 25.4, 26.7, 26.6, 26.6, 26.8, 26.8, 27.0, 27.2, 27.5]",0.29600000000000004,0.223,25.8,75.9,0,0,0
19528,3649,3649,2021032608,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.87692307692308,"[23.6, 24.6, 25.8, 24.0, 25.1, 25.3, 25.0, 26.9, 24.6, 23.8, 24.2, 25.8, 24.7]",16.971999999999998,5.148,22.0,66.7,80,40,80
13295,4043,4043,2021031821,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,22.73809523809524,"[22.6, 23.0, 28.4, 22.8, 22.9, 22.6, 23.0, 22.8, 21.7, 20.7, 22.0, 22.1, 21.8, 22.1, 22.2, 22.4, 22.4, 26.4, 22.1, 21.2, 22.3]",32.659,2.452,23.8,78.7,60,30,80
1513,1513,1513,2021031512,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.1,"[25.0, 24.9, 25.3, 25.1, 25.1, 25.1, 25.1, 25.2, 25.1, 25.1]",0.377,0.222,26.1,62.1,0,0,0
10333,1081,1081,2021030513,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.95000000000001,"[24.8, 24.3, 23.6, 23.7, 23.8, 23.2, 23.5, 24.6, 23.8, 24.9, 25.3, 25.3, 25.1, 25.8, 25.0, 26.7, 26.7, 28.0, 27.1, 23.8]",25.521,2.477,23.6,70.9,60,30,80
3117,115,115,2021030111,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.60909090909091,"[25.8, 23.8, 25.3, 23.5, 24.5, 24.8, 24.5, 22.6, 25.0, 27.0, 23.9]",12.05055,2.077473,23.9,70.4,60,30,80
25298,5235,5235,2021032406,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.218181818181826,"[21.7, 24.1, 24.6, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0190000000000001,0.19899999999999998,18.3,83.3,0,0,0
24975,4912,4912,2021032220,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.38000000000001,"[25.5, 27.2, 29.5, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.346,1.45,19.7,63.1,60,30,80
823,823,823,2021030917,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.7,1,88.0,1,22.15263157894737,"[23.8, 21.7, 23.8, 22.1, 23.5, 21.5, 22.4, 22.1, 20.1, 21.1, 21.6, 20.8, 21.5, 21.8, 23.3, 22.0, 22.1, 22.2, 23.5]",38.798,1.202,25.3,63.2,60,30,80
23764,3701,3701,2021031716,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.866666666666674,"[25.0, 24.8, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.6, 24.8]",0.54,0.2,28.6,63.4,0,0,0
21758,1695,1695,2021030821,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.69545454545454,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.3, 25.6, 26.4, 25.5, 26.3, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 26.0]",0.945,0.228,22.3,68.1,0,0,0
10433,1181,1181,2021030523,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.15,"[22.5, 23.1, 23.6, 23.7, 23.8, 23.9, 25.0, 25.5, 25.6, 25.5, 24.7, 27.3, 27.1, 25.9, 22.6, 22.6, 22.3, 22.5, 23.1, 23.1, 23.5, 24.4]",27.284,2.438,21.8,86.6,60,30,80
11848,2596,2596,2021031210,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.56363636363637,"[24.2, 22.8, 22.1, 21.1, 21.0, 20.7, 25.1, 25.0, 25.5, 22.5, 22.1, 23.8, 24.0, 22.8, 22.1, 22.8, 21.2, 20.9, 21.1, 21.5, 21.5, 22.6]",24.648000000000003,3.327,24.2,75.8,60,30,80
24788,4725,4725,2021032200,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.56363636363637,"[22.8, 24.6, 25.0, 25.0, 22.9, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.018,0.19699999999999998,18.3,64.6,0,0,0
15807,6555,6555,2021032916,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.12727272727273,"[26.5, 22.6, 21.7, 22.0, 22.7, 22.3, 22.3, 22.0, 22.0, 21.8, 21.4, 22.4, 24.0, 24.1, 23.6, 30.0, 23.2, 23.0, 22.8, 22.1, 23.3, 23.0]",28.820999999999998,2.593,27.9,71.2,60,30,80
1836,1836,1836,2021031806,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.216129032258067,"[17.8, 24.4, 25.3, 25.7, 29.1, 24.9, 28.3, 28.8, 28.4, 28.7, 18.5, 18.9, 19.5, 19.3, 18.7, 19.3, 19.6, 20.8, 19.3, 21.3, 18.8, 19.5, 20.2, 23.0, 21.1, 21.9, 20.4, 21.3, 19.8, 23.0, 23.1]",67.71600000000001,1.3219999999999998,23.8,78.2,80,40,80
18628,2749,2749,2021032009,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.505625,"[22.8, 22.6, 22.7, 23.1, 23.3, 24.0, 25.5, 23.8, 24.4, 23.6, 24.1, 22.8, 23.0, 23.0, 23.3, 24.09]",15.642,0.0,23.5,86.1,0,0,0
22611,2548,2548,2021031211,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.6625,"[26.3, 24.8, 24.6, 24.3, 24.1, 24.2, 25.0, 24.0]",1.239,0.327,25.3,73.1,0,0,0
12318,3066,3066,2021031411,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,21.830000000000005,"[21.1, 22.0, 21.1, 19.6, 19.4, 19.4, 19.3, 19.4, 19.8, 42.4, 22.1, 21.1, 21.8, 21.1, 21.5, 22.0, 22.1, 22.0, 19.8, 19.6]",33.959999999999994,1.966,24.3,64.1,60,30,80
11967,2715,2715,2021031222,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,25.52000000000001,"[26.0, 25.1, 24.6, 24.5, 25.2, 24.1, 24.5, 25.1, 23.4, 25.0, 25.8, 26.1, 26.1, 26.1, 26.0, 26.8, 27.0, 27.8, 27.6, 23.6]",26.026,1.8780000000000001,23.7,68.2,60,30,80
25640,5577,5577,2021032517,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.529999999999994,"[25.6, 27.5, 29.9, 27.0, 25.7, 27.0, 25.6, 25.7, 25.7, 25.6]",17.456999999999994,1.1840000000000002,26.5,55.8,60,30,80
2398,2398,2398,2021032308,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.90312500000001,"[19.2, 18.8, 19.6, 19.4, 19.4, 19.7, 20.0, 19.4, 19.2, 18.4, 18.8, 19.8, 20.1, 19.8, 19.7, 19.7, 21.5, 21.1, 19.5, 22.4, 22.0, 19.6, 24.0, 24.7, 25.3, 26.5, 27.0, 27.1, 26.7, 27.4, 27.9, 27.2]",36.027,1.166,19.3,64.2,60,30,80
24900,4837,4837,2021032212,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.35,"[25.2, 27.6, 29.3, 27.6, 24.4, 26.9, 25.8, 25.6, 25.6, 25.5]",19.583,1.204,19.3,64.0,60,30,80
11153,1901,1901,2021030912,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,71.0,1,23.872727272727275,"[25.5, 21.1, 20.0, 21.6, 22.5, 21.8, 21.1, 20.6, 19.9, 19.0, 17.6, 26.4, 27.8, 28.2, 27.3, 31.4, 26.8, 26.5, 26.6, 26.3, 25.1, 22.1]",29.293000000000006,4.067,24.4,64.3,60,30,80
4148,1146,1146,2021030519,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.668421052631587,"[22.8, 25.2, 26.2, 24.5, 24.6, 24.8, 23.8, 22.0, 22.0, 22.0, 22.1, 22.0, 21.6, 21.5, 23.1, 23.0, 27.8, 26.8, 23.9]",34.165,2.062,22.3,84.7,60,30,80
21826,1763,1763,2021030904,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.447368421052627,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.3, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 23.9, 23.9, 24.3]",1.24,0.312,21.3,71.1,0,0,0
7174,4172,4172,2021032007,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,25.9,1,44.0,1,25.144444444444442,"[26.5, 28.7, 28.4, 27.3, 26.0, 24.3, 25.9, 27.2, 26.3, 26.6, 23.6, 22.7, 22.8, 23.4, 22.9, 23.0, 23.5, 23.5]",15.936,3.681,23.0,87.5,80,40,80
15287,6035,6035,2021032709,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.4,1,40.0,1,23.95909090909091,"[22.4, 23.1, 23.7, 23.7, 23.4, 24.0, 24.4, 25.1, 25.2, 25.1, 25.2, 27.2, 27.0, 25.8, 22.5, 22.6, 22.2, 22.4, 22.6, 22.7, 22.9, 23.9]",27.021,2.21,24.0,76.1,60,30,80
14394,5142,5142,2021032314,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.3,"[22.0, 22.6, 22.3, 22.7, 22.1, 22.2, 22.5, 22.6, 22.3, 21.7, 22.3]",32.893,2.492,21.2,54.5,60,30,80
3436,434,434,2021030219,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.83636363636364,"[25.6, 23.8, 25.3, 24.1, 24.6, 24.9, 24.1, 23.1, 26.1, 27.2, 24.4]",12.07692,1.897,18.5,67.6,60,30,80
7008,4006,4006,2021031912,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.657142857142855,"[27.4, 27.3, 25.2, 26.8, 25.5, 26.2, 27.8, 27.7, 26.5, 27.0, 26.8, 25.5, 24.4, 24.5, 24.3, 24.3, 24.3, 24.3, 24.3, 24.3, 24.4]",0.728,0.353,26.6,74.1,0,0,0
9429,177,177,2021030117,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.295,"[24.5, 23.7, 23.1, 23.0, 23.0, 22.3, 23.0, 24.1, 23.0, 24.6, 25.0, 24.8, 24.9, 24.8, 24.5, 25.5, 26.0, 27.0, 26.3, 22.8]",25.937950000000008,2.13598,26.8,65.4,60,30,80
11408,2156,2156,2021031014,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,22.3145,"[21.6, 23.4, 22.2, 22.0, 22.2, 22.1, 22.1, 22.0, 22.0, 24.09, 22.9, 21.5, 22.0, 21.3, 22.6, 22.9, 22.6, 22.8, 21.9, 22.1]",33.996,2.512,26.2,56.8,60,30,80
15749,6497,6497,2021032911,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.42272727272728,"[21.6, 22.5, 22.7, 22.8, 22.6, 23.3, 24.1, 24.9, 25.1, 25.1, 25.3, 26.8, 26.5, 25.3, 22.1, 21.6, 21.6, 21.6, 21.8, 22.0, 22.4, 23.6]",26.756999999999994,2.434,26.3,72.9,60,30,80
886,886,886,2021031011,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,47.0,1,24.72727272727273,"[24.7, 24.8, 24.6, 24.5, 25.4, 24.6, 24.6, 24.7, 24.8, 24.6, 24.7]",0.27,0.0,24.1,60.1,0,0,0
16117,238,238,2021030219,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.50533333333334,"[24.09, 24.0, 24.8, 25.5, 25.5, 25.1, 24.8, 24.09, 26.5, 27.4, 27.5, 27.6, 25.6, 25.6, 24.5]",14.19239,2.122232,18.5,67.6,60,30,80
18177,2298,2298,2021031711,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.038461538461537,"[24.0, 24.8, 26.6, 24.2, 25.3, 25.5, 25.1, 26.9, 24.7, 23.8, 24.1, 25.5, 25.0]",17.079,4.98,26.4,73.0,80,40,80
4870,1868,1868,2021030908,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.75714285714286,"[26.8, 26.8, 25.9, 28.6, 28.3, 27.8, 25.3, 25.6, 27.0, 27.0, 24.9, 24.3, 23.4, 23.6, 23.9, 25.1, 25.1, 27.2, 25.3, 25.0, 24.0]",26.631000000000004,0.348,21.6,70.0,60,30,80
3120,118,118,2021030111,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.00952380952383,"[28.2, 28.2, 26.5, 27.8, 25.7, 26.3, 28.4, 28.8, 26.8, 22.8, 26.0, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 24.8, 25.0, 25.0, 24.7]",0.8319399999999999,0.356702,23.9,70.4,0,0,0
12673,3421,3421,2021031522,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.38000000000001,"[22.3, 21.7, 22.3, 26.6, 21.8, 21.6, 21.6, 21.4, 21.5, 22.5, 22.1, 22.5, 21.3, 25.2, 25.6, 21.3, 21.6, 21.8, 21.3, 21.6]",29.017,2.6830000000000003,23.8,72.8,60,30,80
11296,2044,2044,2021031002,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.892857142857146,"[22.6, 20.1, 20.6, 24.5, 21.7, 19.6, 20.2, 22.1, 23.0, 22.5, 22.3, 21.3, 20.8, 25.2]",31.23500000000001,6.316,22.1,67.7,80,40,80
16662,783,783,2021030611,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.669230769230765,"[23.3, 24.1, 25.1, 23.6, 24.8, 25.0, 24.8, 26.2, 24.6, 24.0, 24.4, 25.9, 24.9]",17.155,4.984,21.9,85.6,80,40,80
3100,98,98,2021030109,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.7304347826087,"[22.0, 27.3, 25.5, 25.9, 27.4, 27.8, 29.3, 29.4, 28.6, 26.6, 23.8, 22.6, 23.0, 23.3, 22.1, 22.3, 23.0, 22.5, 22.8, 23.5, 22.1, 22.0, 26.0]",27.28503,6.275399,23.0,73.0,80,40,80
21452,1389,1389,2021030623,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.53478260869565,"[25.8, 25.6, 26.4, 25.7, 26.4, 25.5, 25.4, 25.5, 25.9, 25.0, 24.9, 25.5, 26.4, 26.3, 25.6, 25.6, 26.0, 25.1, 25.1, 24.8, 24.8, 25.0, 25.0]",0.8640000000000002,0.19699999999999998,21.1,82.3,0,0,0
25151,5088,5088,2021032315,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.980952380952377,"[25.9, 25.8, 25.8, 26.0, 26.6, 26.0, 26.0, 26.1, 26.0, 25.5, 26.1, 25.6, 25.9, 25.8, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.1]",0.8910000000000001,0.33899999999999997,21.3,58.4,0,0,0
26477,6414,6414,2021032908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.761904761904763,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.4, 25.8]",0.7260000000000001,0.32899999999999996,24.5,77.2,0,0,0
26100,6037,6037,2021032715,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.2, 25.5, 25.4, 26.0, 25.3, 25.2, 25.1, 25.0, 25.1, 25.1]",0.8640000000000002,0.355,28.9,63.6,0,0,0
12872,3620,3620,2021031702,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,22.776190476190482,"[22.7, 22.8, 28.3, 22.5, 22.3, 22.4, 22.6, 22.2, 21.3, 20.6, 22.6, 22.4, 22.5, 22.6, 22.7, 23.0, 22.6, 26.8, 22.2, 21.1, 22.1]",32.618,2.146,24.4,80.1,60,30,80
11759,2507,2507,2021031202,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.05,"[23.8, 23.5, 23.1, 21.6, 21.5, 21.5, 25.9, 25.7, 26.0, 23.2, 22.7, 23.1, 23.1, 23.0, 22.7, 23.7, 22.0, 21.6, 21.5, 22.2, 22.3, 23.4]",24.361,3.293,22.2,78.9,60,30,80
13415,4163,4163,2021031910,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.525,"[22.4, 22.1, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.8, 22.6, 22.3, 22.6, 21.3, 25.0, 25.5, 21.1, 21.4, 21.8, 21.5, 21.7]",28.879,2.114,25.1,77.0,60,30,80
21255,1192,1192,2021030602,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.50476190476191,"[24.6, 24.5, 23.9, 23.5, 24.7, 24.4, 24.6, 24.6, 24.8, 24.6, 24.8, 24.5, 24.3, 24.4, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.6]",0.943,0.22,21.8,85.5,0,0,0
23785,3722,3722,2021031718,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.83636363636363,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.0450000000000002,0.196,25.4,72.9,0,0,0
4360,1358,1358,2021030616,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.83333333333333,"[27.6, 27.6, 25.4, 27.1, 25.6, 26.4, 28.1, 28.4, 26.5, 23.2, 26.6, 26.1, 24.9, 25.3, 24.5, 24.7, 24.9, 24.8, 25.1, 25.1, 24.6]",0.8099999999999999,0.359,21.9,83.4,0,0,0
12929,3677,3677,2021031708,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.10476190476191,"[23.1, 23.2, 28.7, 22.8, 22.8, 22.8, 23.1, 22.5, 21.5, 20.6, 22.9, 22.8, 22.8, 23.0, 23.1, 23.3, 23.0, 27.1, 22.5, 21.3, 22.3]",31.620000000000005,2.1519999999999997,24.5,79.9,60,30,80
20888,825,825,2021030412,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.763157894736853,"[26.0, 26.3, 26.3, 26.1, 26.1, 25.9, 25.8, 25.8, 25.6, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.0, 25.0]",0.8900000000000002,0.574,20.7,76.0,0,0,0
3896,894,894,2021030417,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.57894736842106,"[22.6, 24.8, 26.2, 24.5, 25.1, 24.8, 23.9, 21.6, 21.6, 21.6, 22.3, 21.8, 21.3, 21.5, 23.3, 23.1, 27.1, 27.1, 23.8]",34.111,2.057,21.2,83.6,60,30,80
4869,1867,1867,2021030908,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.36666666666667,"[28.3, 28.0, 25.9, 27.5, 25.7, 26.5, 28.4, 28.9, 26.7, 28.1, 26.7, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.2, 25.2, 25.3, 25.1]",0.7559999999999999,0.344,21.6,70.0,0,0,0
26312,6249,6249,2021032814,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.913636363636364,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.4, 30.4]",4.791,0.22899999999999998,30.7,66.1,0,0,0
21329,1266,1266,2021030610,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.53636363636364,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.1, 25.5, 26.3, 25.4, 26.0, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.945,0.191,21.7,86.7,0,0,0
6213,3211,3211,2021031512,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,24.80526315789474,"[22.6, 25.5, 26.8, 25.4, 23.6, 24.6, 23.8, 24.6, 25.3, 23.4, 25.4, 25.3, 24.7, 25.5, 25.6, 25.4, 25.6, 25.1, 23.1]",11.082,1.359,26.1,62.1,60,30,80
2842,2842,2842,2021032818,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.06363636363637,"[25.8, 25.8, 25.2, 25.9, 26.8, 26.0, 26.1, 26.2, 26.4, 26.1, 26.4]",0.27,0.0,28.8,71.2,0,0,0
19106,3227,3227,2021032312,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.905625,"[23.2, 23.3, 23.5, 24.0, 24.1, 24.6, 25.6, 24.1, 24.4, 23.8, 24.4, 23.3, 23.5, 23.1, 23.5, 24.09]",16.32,0.0,21.7,51.1,0,0,0
12203,2951,2951,2021031323,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.223809523809525,"[23.3, 23.3, 29.0, 23.3, 23.8, 23.7, 23.6, 22.6, 21.5, 21.1, 23.0, 22.6, 22.9, 23.1, 23.3, 23.3, 23.1, 26.5, 21.9, 21.0, 21.8]",32.263000000000005,2.157,22.8,65.5,60,30,80
4395,1393,1393,2021030620,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.872222222222234,"[27.8, 29.4, 29.3, 28.4, 26.2, 24.7, 25.5, 27.1, 27.7, 26.9, 24.5, 23.5, 23.8, 24.1, 23.6, 24.0, 24.6, 24.6]",14.758,3.656,21.6,86.1,80,40,80
26590,6527,6527,2021032919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857146,"[25.5, 25.3, 24.6, 24.1, 25.2, 24.2, 24.3, 24.4, 24.4, 24.8, 25.3, 24.8, 24.5, 24.2, 24.3, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",1.0470000000000002,0.217,25.9,80.8,0,0,0
6473,3471,3471,2021031701,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.39565217391305,"[22.1, 26.6, 25.0, 25.5, 27.1, 27.0, 27.5, 28.0, 27.5, 26.1, 23.6, 22.6, 22.6, 23.3, 22.3, 22.1, 23.0, 22.2, 23.0, 23.8, 22.3, 22.3, 25.6]",26.533,5.523,24.7,79.0,80,40,80
21390,1327,1327,2021030617,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.15263157894737,"[26.6, 25.3, 25.2, 25.1, 25.1, 25.0, 25.7, 24.8, 25.3, 26.0, 24.9, 25.1, 24.8, 24.7, 25.7, 24.8, 24.5, 24.5, 24.8]",1.321,0.326,21.9,84.7,0,0,0
3415,413,413,2021030217,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.047368421052642,"[23.0, 25.8, 27.2, 25.5, 24.1, 24.8, 24.7, 25.1, 25.6, 24.0, 25.7, 25.5, 25.1, 25.3, 25.3, 25.0, 25.3, 25.0, 23.9]",11.027710000000004,1.447937,19.6,66.9,60,30,80
24974,4911,4911,2021032220,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67272727272727,"[22.6, 24.8, 25.1, 25.2, 23.2, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.0450000000000002,0.198,19.7,63.1,0,0,0
1528,1528,1528,2021031514,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,21.97894736842105,"[23.7, 21.9, 23.3, 21.6, 23.5, 21.7, 22.5, 21.8, 20.0, 20.3, 20.9, 20.9, 21.0, 22.0, 23.6, 21.8, 21.8, 22.2, 23.1]",38.692000000000014,1.78,28.4,56.8,60,30,80
26510,6447,6447,2021032911,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.66842105263158,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.5, 26.0, 25.1]",0.7820000000000001,0.9590000000000001,26.3,72.9,0,0,0
2917,2917,2917,2021032909,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.19677419354839,"[18.1, 24.6, 25.4, 25.8, 29.6, 25.9, 28.5, 28.9, 28.8, 28.9, 18.0, 18.7, 19.3, 18.9, 19.0, 19.5, 19.8, 21.0, 19.5, 21.1, 19.2, 19.5, 19.8, 22.4, 20.3, 21.6, 20.0, 20.6, 19.3, 23.0, 23.1]",66.75399999999999,1.276,25.0,76.0,80,40,80
25258,5195,5195,2021032402,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.30909090909091,"[22.0, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.068,0.19899999999999998,18.4,82.9,0,0,0
4327,1325,1325,2021030613,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.12105263157895,"[23.2, 26.1, 27.7, 26.1, 24.5, 25.0, 24.6, 25.2, 25.7, 23.6, 25.8, 25.5, 24.8, 25.1, 25.4, 25.1, 25.2, 25.1, 23.6]",11.216,1.486,22.6,82.6,60,30,80
21904,1841,1841,2021030911,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.668421052631587,"[25.8, 26.0, 26.1, 26.1, 26.0, 25.7, 25.6, 25.6, 25.5, 25.7, 25.6, 25.5, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9170000000000004,0.9420000000000001,23.5,66.7,0,0,0
24595,4532,4532,2021032105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.685714285714287,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 25.9, 25.6, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,22.5,76.3,0,0,0
15696,6444,6444,2021032905,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.55,"[22.4, 22.0, 22.6, 26.7, 22.3, 22.0, 22.0, 21.8, 21.9, 22.6, 22.4, 22.6, 21.4, 25.0, 25.5, 21.2, 21.5, 21.9, 21.5, 21.7]",28.494999999999994,2.251,24.4,78.3,60,30,80
2834,2834,2834,2021032817,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.827272727272724,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 25.9]",0.27,0.0,30.8,65.3,0,0,0
23527,3464,3464,2021031616,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.294736842105266,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.9, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.9, 25.0, 24.9, 24.8, 25.0]",1.1860000000000002,0.326,29.7,58.1,0,0,0
10632,1380,1380,2021030619,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.71363636363637,"[24.5, 23.8, 23.4, 22.5, 22.6, 22.5, 26.5, 26.3, 26.5, 24.0, 23.3, 23.1, 23.6, 23.6, 23.5, 24.1, 22.8, 22.5, 22.3, 23.1, 23.1, 24.1]",25.07500000000001,4.749,21.5,86.0,60,30,80
8449,5447,5447,2021032605,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.023809523809533,"[28.3, 28.2, 26.5, 27.7, 25.8, 26.4, 28.3, 28.3, 26.5, 27.8, 27.1, 25.3, 24.8, 24.8, 24.6, 24.5, 24.6, 24.4, 24.3, 24.3, 24.0]",0.753,0.35600000000000004,21.2,67.4,0,0,0
4081,1079,1079,2021030512,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,24.722222222222207,"[27.3, 27.4, 27.5, 27.8, 23.2, 22.2, 27.1, 24.7, 24.2, 24.8, 24.7, 24.6, 24.3, 24.2, 22.9, 22.9, 22.8, 22.4]",27.324,1.87,23.8,72.6,60,30,80
3221,219,219,2021030121,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.73333333333333,"[27.6, 27.3, 25.0, 27.0, 25.5, 26.1, 27.8, 27.7, 26.1, 22.6, 26.0, 25.8, 25.3, 25.2, 24.9, 25.0, 25.0, 25.0, 25.2, 25.2, 25.1]",0.8052299999999999,0.353694,24.1,72.7,0,0,0
8708,5706,5706,2021032710,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.99523809523809,"[25.5, 25.8, 25.2, 28.9, 28.0, 26.5, 21.6, 24.2, 26.3, 26.1, 24.7, 23.7, 22.9, 23.2, 23.7, 23.4, 24.0, 25.4, 25.7, 25.4, 24.7]",26.92,0.359,25.0,73.7,60,30,80
9682,430,430,2021030219,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.67272727272727,"[24.1, 23.9, 23.1, 22.3, 22.2, 22.5, 26.6, 26.3, 27.1, 24.1, 23.5, 22.9, 23.3, 23.5, 23.4, 24.1, 23.0, 22.6, 22.4, 23.3, 22.8, 23.8]",25.0402,4.37007,18.5,67.6,60,30,80
18497,2618,2618,2021031912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.784615384615392,"[26.0, 24.6, 25.5, 24.4, 24.4, 24.4, 25.2, 25.5, 25.5, 25.8, 29.3, 29.5, 25.1]",4.3610000000000015,2.033,26.6,74.1,60,30,80
6504,3502,3502,2021031704,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.91578947368421,"[22.2, 25.5, 27.1, 25.8, 24.5, 24.7, 25.1, 25.6, 25.3, 23.1, 25.2, 25.0, 24.9, 25.0, 25.5, 25.3, 25.4, 25.1, 23.1]",10.705000000000002,1.425,24.1,80.1,60,30,80
24148,4085,4085,2021031907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.40909090909091,"[22.5, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.18899999999999997,23.4,82.5,0,0,0
10293,1041,1041,2021030509,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,24.889999999999993,"[24.0, 24.2, 23.7, 24.5, 24.9, 25.1, 26.0, 26.7, 23.9, 23.1, 24.3, 24.5, 24.5, 24.4, 24.5, 25.4, 26.0, 26.5, 26.9, 24.7]",25.120999999999995,2.5140000000000002,22.4,80.5,60,30,80
18981,3102,3102,2021032215,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.176923076923078,"[24.1, 25.0, 26.2, 24.3, 25.4, 25.5, 25.3, 26.3, 24.9, 24.4, 24.6, 26.3, 25.0]",17.078000000000007,5.318,20.9,56.3,80,40,80
15961,82,82,2021030119,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.52533333333333,"[24.09, 24.1, 24.5, 25.4, 25.8, 25.4, 24.7, 24.09, 26.5, 27.1, 27.3, 27.9, 25.6, 26.1, 24.3]",15.232709999999996,2.6230040000000003,25.0,71.1,60,30,80
23829,3766,3766,2021031723,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.51304347826086,"[25.6, 25.7, 26.2, 25.7, 26.3, 25.6, 25.5, 25.6, 25.7, 25.3, 25.0, 25.5, 26.3, 26.2, 25.6, 25.7, 26.0, 25.1, 25.0, 24.8, 24.8, 24.8, 24.8]",0.9430000000000004,0.19899999999999998,23.6,78.1,0,0,0
21920,1857,1857,2021030913,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.742105263157892,"[26.0, 26.1, 26.3, 26.1, 26.1, 25.9, 25.9, 25.8, 25.6, 25.9, 25.6, 25.6, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.9170000000000004,0.9420000000000001,25.6,62.1,0,0,0
21184,1121,1121,2021030519,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.622727272727275,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 26.0]",0.9720000000000002,0.193,22.3,84.7,0,0,0
6281,3279,3279,2021031519,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.609523809523807,"[23.5, 25.2, 23.3, 23.4, 23.5, 24.4, 22.9, 23.7, 23.1, 22.7, 24.0, 23.1, 23.1, 25.5, 26.2, 23.6, 22.8, 23.4, 23.2, 22.6, 22.6]",34.529,5.305,24.7,69.7,80,40,80
7743,4741,4741,2021032222,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.994736842105265,"[22.4, 25.7, 27.4, 26.4, 25.0, 25.3, 25.3, 26.0, 25.8, 22.6, 25.2, 25.1, 24.5, 24.7, 25.2, 25.0, 25.3, 25.3, 22.7]",11.066,1.541,19.6,63.9,60,30,80
21612,1549,1549,2021030716,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.99473684210526,"[26.5, 25.1, 25.0, 24.9, 24.7, 24.8, 25.7, 24.6, 25.2, 25.8, 24.8, 24.9, 24.6, 24.6, 25.5, 24.5, 24.6, 24.4, 24.7]",1.159,0.311,23.4,72.1,0,0,0
25553,5490,5490,2021032508,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.15454545454546,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.4, 25.0, 25.1, 25.6, 26.5, 25.6, 26.2, 25.6, 25.8, 25.6, 26.0, 26.8, 30.1, 30.3]",5.809,0.228,20.6,73.9,0,0,0
15071,5819,5819,2021032612,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.11818181818182,"[20.3, 21.0, 21.0, 25.0, 26.1, 25.7, 21.0, 20.9, 21.4, 20.6, 20.3]",41.78800000000001,7.148,25.2,62.5,100,50,80
25477,5414,5414,2021032423,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.95454545454545,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.6, 25.1, 24.7, 25.0, 25.4, 26.2, 25.3, 26.0, 25.3, 25.5, 25.6, 25.7, 26.7, 30.1, 30.0]",6.027,0.22699999999999998,20.9,76.8,0,0,0
15923,44,44,2021030114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.494117647058825,"[24.4, 24.3, 24.0, 24.2, 24.1, 25.3, 24.3, 25.2, 24.8, 24.6, 24.8, 24.6, 24.6, 24.5, 24.3, 24.4, 24.0]",3.6953400000000003,0.022347,27.9,64.3,0,0,0
21075,1012,1012,2021030508,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.9,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.331,21.7,85.0,0,0,0
8933,5931,5931,2021032811,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.50909090909091,"[25.2, 23.3, 25.1, 24.1, 24.3, 24.7, 23.0, 23.0, 25.5, 27.3, 24.1]",12.605000000000002,1.932,27.2,76.7,60,30,80
10291,1039,1039,2021030508,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,19.0,1,23.51,"[27.0, 26.5, 24.5, 23.3, 23.4, 23.4, 23.6, 24.1, 24.2, 25.4, 24.2, 22.8, 21.5, 21.5, 22.1, 22.1, 21.8, 21.5, 23.5, 23.8]",38.00999999999999,3.679,21.7,85.0,60,30,80
15499,6247,6247,2021032807,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.01,"[24.8, 21.5, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.1, 22.0, 22.2, 21.9, 22.3, 22.3, 22.5, 22.1, 23.5, 23.1]",37.407,1.55,23.8,82.5,60,30,80
1783,1783,1783,2021031721,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.8,1,38.0,1,25.372727272727275,"[25.0, 25.0, 25.0, 25.1, 26.1, 25.4, 25.4, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,23.9,77.5,0,0,0
26578,6515,6515,2021032918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.91111111111111,"[25.0, 25.0, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.9, 25.0, 25.0, 24.8, 25.6, 24.6, 24.6, 25.2, 24.6, 24.9]",0.5660000000000001,0.348,26.6,77.5,0,0,0
24713,4650,4650,2021032117,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.4,"[26.4, 28.8, 27.5, 27.0, 29.3, 25.1, 25.1, 25.5, 26.4, 26.1, 24.2, 27.8, 31.2, 31.1, 31.0, 32.3, 32.1, 31.2, 29.4, 30.6, 28.3]",31.944999999999986,2.073,19.7,74.9,80,40,80
18383,2504,2504,2021031813,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.26250000000001,"[24.1, 24.5, 24.6, 25.0, 24.7, 26.1, 24.8, 24.3, 23.3, 23.3, 23.3, 23.5, 23.7, 23.8, 25.0, 24.2]",3.6450000000000014,0.022000000000000002,27.6,67.8,0,0,0
17292,1413,1413,2021031120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71,"[25.3, 24.6, 24.4, 25.6, 24.5, 24.5, 24.5, 24.3, 25.4, 24.0]",3.689,0.022000000000000002,23.9,72.5,0,0,0
24135,4072,4072,2021031906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.33333333333333,"[25.8, 28.0, 27.3, 27.5, 29.9, 25.5, 25.3, 25.8, 27.2, 26.9, 23.8, 27.4, 30.6, 30.7, 30.6, 32.4, 32.0, 31.1, 29.0, 30.1, 28.1]",30.804999999999986,1.7790000000000001,23.2,82.3,80,40,80
1969,1969,1969,2021031913,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.36451612903225,"[21.0, 25.6, 26.1, 26.4, 30.3, 25.1, 28.3, 26.5, 27.1, 29.3, 20.2, 20.8, 21.3, 22.6, 21.1, 21.8, 21.5, 22.4, 21.5, 22.7, 21.5, 20.5, 23.0, 23.6, 25.1, 22.3, 21.3, 21.1, 20.5, 22.0, 21.8]",67.098,1.37,27.6,71.2,80,40,80
2633,2633,2633,2021032510,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.3240000000000001,0.0,23.0,63.9,0,0,0
44,44,44,2021030116,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.82903225806452,"[21.0, 25.9, 26.6, 27.0, 31.0, 26.1, 29.4, 27.3, 29.0, 30.2, 20.3, 21.1, 21.7, 22.7, 22.0, 22.6, 22.1, 22.6, 22.6, 23.6, 22.1, 21.1, 21.3, 24.2, 23.0, 23.6, 21.4, 21.3, 21.2, 22.4, 22.3]",66.16548999999999,1.2093139999999998,30.3,56.1,80,40,80
1857,1857,1857,2021031809,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.206451612903226,"[18.2, 24.5, 25.3, 25.7, 29.3, 25.6, 28.3, 28.8, 28.8, 29.0, 18.5, 19.0, 19.5, 19.3, 18.9, 19.3, 19.5, 20.3, 19.2, 20.8, 18.8, 19.6, 20.5, 23.0, 21.8, 20.9, 20.4, 21.0, 19.7, 22.1, 22.8]",66.05199999999999,1.3219999999999998,24.7,76.0,80,40,80
2832,2832,2832,2021032722,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.872727272727275,"[25.6, 25.7, 25.7, 25.6, 26.5, 25.6, 25.8, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,25.1,77.8,0,0,0
15865,6613,6613,2021032922,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.115,"[22.1, 23.2, 23.1, 21.7, 21.5, 21.8, 22.0, 22.0, 22.0, 22.5, 22.4, 22.2, 22.1, 22.0, 22.0, 22.3, 22.1, 22.0, 21.3, 22.0]",33.605999999999995,2.74,25.2,83.9,60,30,80
18474,2595,2595,2021031909,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.206250000000004,"[24.2, 25.5, 25.5, 26.1, 25.8, 26.6, 25.8, 23.6, 22.1, 22.1, 22.1, 22.3, 22.9, 23.6, 24.8, 24.3]",3.269,0.022000000000000002,24.2,79.3,0,0,0
397,397,397,2021030416,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,23.729032258064517,"[21.3, 25.9, 26.7, 27.0, 31.1, 26.1, 29.4, 27.3, 28.8, 30.1, 20.5, 21.1, 22.0, 22.5, 21.7, 22.0, 22.3, 22.6, 22.5, 23.6, 22.3, 20.7, 20.8, 23.6, 23.2, 22.6, 21.5, 21.3, 20.6, 22.3, 22.2]",66.32400000000001,1.203,21.0,81.5,80,40,80
9553,301,301,2021030206,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.771428571428572,"[25.9, 27.0, 31.2, 26.9, 27.1, 26.7, 26.3, 22.7, 21.3, 21.3, 24.5, 24.3, 24.3, 26.1, 24.6, 27.0, 25.5, 26.7, 20.5, 19.4, 20.9]",32.58743,1.9639720000000005,23.5,76.6,60,30,80
15596,6344,6344,2021032818,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.285000000000004,"[24.0, 23.7, 23.2, 23.0, 23.5, 22.8, 23.5, 24.4, 23.3, 24.0, 24.4, 24.3, 24.2, 24.3, 24.3, 25.8, 26.1, 27.1, 26.6, 23.2]",25.96,2.0140000000000002,28.8,71.2,60,30,80
18374,2495,2495,2021031811,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.278666666666666,"[24.09, 22.8, 22.4, 23.0, 23.3, 23.1, 23.0, 24.09, 26.1, 26.5, 26.0, 26.3, 24.6, 24.9, 24.0]",14.583,2.178,26.1,72.6,60,30,80
16824,945,945,2021030821,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,25.478666666666665,"[24.09, 24.0, 24.6, 25.1, 25.2, 24.9, 25.0, 24.09, 26.6, 27.4, 28.0, 27.5, 25.3, 25.9, 24.5]",14.678,2.705,22.3,68.1,60,30,80
20353,290,290,2021030206,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,33.0,1,28.23333333333333,"[25.8, 26.1, 27.4, 27.5, 30.0, 25.2, 24.8, 25.5, 27.4, 27.1, 24.2, 26.3, 30.1, 30.5, 31.1, 33.0, 32.2, 30.3, 29.5, 30.6, 28.3]",30.132659999999998,1.7302970000000002,23.5,76.6,80,40,80
20509,446,446,2021030222,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818185,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.5, 25.5, 25.1, 25.4, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.99513,0.193504,18.7,62.1,0,0,0
12524,3272,3272,2021031507,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.06,"[24.8, 21.2, 21.5, 21.4, 21.7, 21.0, 20.7, 20.5, 20.5, 22.2, 22.1, 22.1, 22.5, 22.1, 22.4, 22.2, 23.0, 22.5, 23.5, 23.3]",37.953,1.56,21.0,77.1,60,30,80
13011,3759,3759,2021031716,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.372727272727275,"[23.8, 24.1, 24.5, 24.6, 24.1, 24.1, 24.7, 24.8, 24.2, 24.3, 24.2, 26.6, 26.6, 25.9, 23.8, 23.9, 23.5, 23.6, 23.6, 23.6, 23.7, 24.0]",27.339,2.444,28.6,63.4,60,30,80
1744,1744,1744,2021031714,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.92,"[25.2, 25.3, 26.0, 25.8, 25.9, 26.0, 26.1, 26.2, 26.3, 26.4]",0.32299999999999995,0.22,28.1,66.5,0,0,0
6913,3911,3911,2021031902,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.809523809523807,"[25.5, 26.1, 24.6, 28.5, 27.8, 26.3, 22.3, 24.0, 25.8, 25.8, 23.8, 23.1, 22.8, 23.4, 23.5, 23.5, 23.4, 24.5, 25.2, 26.1, 25.0]",26.082,0.33799999999999997,23.1,82.1,60,30,80
2572,2572,2572,2021032414,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.82727272727273,"[25.6, 25.6, 25.3, 25.5, 26.5, 25.7, 25.8, 26.0, 26.1, 25.9, 26.1]",0.27,0.0,24.4,64.6,0,0,0
16123,244,244,2021030220,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,24.530625,"[24.1, 24.0, 24.1, 24.4, 24.6, 25.1, 25.9, 24.8, 25.4, 24.8, 25.0, 23.9, 24.3, 23.9, 24.1, 24.09]",16.527179999999998,0.0,18.9,64.6,0,0,0
1209,1209,1209,2021031221,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.622580645161282,"[20.5, 26.5, 27.3, 27.7, 31.6, 28.1, 29.8, 30.2, 30.2, 30.2, 18.7, 20.9, 20.5, 21.5, 21.2, 22.0, 21.7, 22.5, 21.5, 23.4, 21.5, 19.8, 19.3, 23.0, 22.2, 22.3, 20.3, 21.2, 20.0, 22.4, 24.3]",68.68199999999999,1.393,23.7,70.8,80,40,80
4341,1339,1339,2021030614,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.527777777777786,"[27.6, 27.9, 28.7, 28.7, 23.5, 23.1, 28.0, 23.2, 22.4, 23.6, 23.3, 22.9, 23.1, 23.1, 22.6, 23.4, 23.0, 23.4]",27.918000000000006,2.081,22.5,82.9,60,30,80
3344,342,342,2021030210,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.390476190476193,"[26.3, 26.6, 25.5, 28.3, 28.1, 27.5, 23.3, 25.7, 27.0, 27.0, 24.8, 23.8, 23.0, 23.3, 23.3, 23.5, 24.4, 27.3, 25.7, 25.0, 23.8]",26.602760000000004,0.35141999999999995,21.2,73.7,60,30,80
9907,655,655,2021030317,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,44.0,1,21.855,"[21.7, 23.0, 22.3, 21.5, 21.1, 21.3, 21.5, 21.5, 21.5, 22.3, 22.5, 21.8, 22.3, 21.8, 21.9, 22.3, 22.3, 21.9, 21.1, 21.5]",33.94500000000001,2.287,21.7,61.2,60,30,80
16241,362,362,2021030312,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.2,1,29.0,1,26.08333333333333,"[25.3, 23.6, 25.1, 26.0, 26.6, 25.3, 25.7, 28.8, 28.5, 25.8, 26.3, 26.0]",3.5060000000000002,1.8130000000000002,21.6,59.0,60,30,80
821,821,821,2021030916,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.34062500000001,"[21.7, 20.5, 20.9, 20.9, 20.9, 21.1, 21.8, 21.0, 21.7, 20.4, 20.4, 21.1, 21.3, 21.0, 21.0, 21.2, 22.8, 22.7, 21.1, 24.1, 23.5, 21.3, 25.0, 25.8, 26.2, 27.6, 28.2, 28.1, 27.9, 28.5, 28.9, 28.3]",36.51000000000001,1.42,26.9,58.2,60,30,80
3291,289,289,2021030204,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,26.0,1,34.0,1,24.890476190476193,"[24.7, 26.6, 24.4, 24.8, 24.5, 25.0, 24.1, 24.8, 24.1, 23.8, 25.3, 24.6, 24.6, 26.6, 27.8, 25.4, 24.1, 24.5, 25.0, 24.0, 24.0]",33.220949999999995,3.654309,23.5,79.1,60,30,80
10068,816,816,2021030409,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.95714285714285,"[25.5, 20.1, 20.6, 24.3, 21.8, 19.5, 20.6, 21.6, 22.6, 22.4, 22.0, 20.9, 20.4, 25.1]",31.905,6.456,20.7,76.3,80,40,80
20442,379,379,2021030215,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.990476190476194,"[25.7, 25.8, 25.6, 25.8, 26.6, 26.0, 25.9, 26.0, 25.8, 25.6, 26.3, 25.8, 25.9, 25.8, 26.0, 25.8, 25.9, 25.8, 27.0, 26.6, 26.1]",0.9676899999999996,0.329606,20.2,69.2,0,0,0
8550,5548,5548,2021032617,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,64.0,1,23.33157894736843,"[23.0, 24.9, 25.5, 23.9, 24.1, 23.9, 23.6, 22.6, 22.6, 22.6, 22.6, 22.1, 21.8, 22.0, 23.3, 23.1, 24.1, 24.1, 23.5]",34.328,6.007999999999999,26.1,65.4,80,40,80
3474,472,472,2021030223,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.87777777777778,"[26.6, 26.8, 27.6, 27.8, 23.7, 22.9, 28.0, 24.7, 24.2, 25.1, 24.7, 24.6, 24.6, 24.6, 23.1, 23.1, 22.7, 23.0]",26.678,2.24,19.3,57.0,60,30,80
12308,3056,3056,2021031410,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.01,"[24.8, 24.7, 24.7, 24.5, 24.5, 24.4, 25.0, 25.6, 24.5, 24.0, 24.5, 24.8, 24.8, 25.0, 24.5, 25.4, 26.0, 27.0, 27.1, 24.4]",25.634,1.986,23.8,64.3,60,30,80
15349,6097,6097,2021032716,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.00476190476191,"[22.7, 22.8, 28.6, 22.8, 23.4, 23.2, 23.2, 22.8, 21.8, 21.3, 22.4, 22.1, 22.1, 22.5, 22.6, 22.8, 22.6, 26.5, 22.6, 21.6, 22.7]",32.363,2.717,29.8,61.4,60,30,80
19381,3502,3502,2021032423,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,24.97692307692307,"[23.9, 24.7, 26.3, 24.1, 25.3, 25.3, 25.0, 26.7, 24.6, 24.0, 24.2, 25.9, 24.7]",17.086000000000002,5.015,20.9,76.8,80,40,80
4260,1258,1258,2021030606,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.561904761904763,"[26.6, 26.5, 25.8, 28.3, 28.1, 27.6, 24.1, 26.1, 27.0, 27.0, 25.0, 24.0, 23.3, 23.5, 23.2, 23.5, 25.1, 27.1, 25.8, 25.3, 23.9]",26.663,0.35100000000000003,21.4,87.2,60,30,80
23512,3449,3449,2021031615,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.48,"[25.6, 27.3, 29.9, 27.0, 25.7, 26.9, 25.6, 25.6, 25.6, 25.6]",17.724999999999994,0.836,29.8,58.4,60,30,80
20877,814,814,2021030411,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.633333333333336,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.6, 24.7, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.486,0.20600000000000002,20.7,75.5,0,0,0
269,269,269,2021030311,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.646875,"[18.8, 19.0, 20.3, 20.6, 20.7, 20.9, 21.0, 19.3, 18.8, 17.0, 17.5, 20.0, 20.6, 20.5, 20.2, 20.8, 23.1, 23.1, 22.1, 25.5, 23.8, 20.9, 24.1, 24.6, 25.8, 27.4, 27.8, 27.6, 27.8, 28.9, 28.8, 27.4]",36.161,0.946,21.2,59.0,60,30,80
9365,113,113,2021030111,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,32.0,1,22.90000000000001,"[24.9, 25.0, 25.7, 28.8, 24.5, 24.6, 25.1, 25.3, 25.3, 22.3, 20.5, 19.5, 17.1, 23.0, 24.1, 17.3, 18.5, 20.6, 22.6, 23.3]",29.282170000000004,1.88601,23.9,70.4,60,30,80
21459,1396,1396,2021030623,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.4, 27.3, 29.3, 27.1, 25.7, 26.8, 25.5, 25.5, 25.5, 25.4]",19.261,0.7340000000000001,21.1,82.3,60,30,80
