,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
23058,2995,2995,2021031409,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.825,"[26.4, 25.0, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1]",1.2940000000000005,0.32,23.8,63.7,0,0,0
24046,3983,3983,2021031820,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.88888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.5670000000000001,0.19899999999999998,23.6,78.8,0,0,0
16327,448,448,2021030323,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.80769230769231,"[23.5, 24.4, 25.9, 23.8, 25.0, 25.1, 24.9, 26.3, 24.7, 24.0, 24.3, 25.8, 24.8]",17.066000000000006,5.541,21.1,65.0,80,40,80
6604,3602,3602,2021031715,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.37777777777778,"[26.8, 28.2, 27.9, 27.3, 26.2, 24.6, 25.0, 27.1, 27.3, 26.7, 24.3, 23.2, 23.2, 23.8, 23.2, 23.6, 24.1, 24.3]",15.855,4.652,28.3,65.5,80,40,80
4900,1898,1898,2021030911,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.33157894736843,"[23.5, 26.2, 27.6, 26.4, 24.6, 25.1, 25.3, 25.5, 25.9, 24.9, 25.7, 25.5, 24.9, 25.1, 25.4, 25.1, 25.2, 25.1, 24.3]",11.002,1.4680000000000002,23.5,66.7,60,30,80
19452,3573,3573,2021032517,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.63076923076924,"[25.8, 24.5, 25.4, 24.3, 24.4, 24.4, 24.4, 25.4, 25.3, 25.6, 30.1, 28.6, 25.0]",4.381,2.145,26.5,55.8,60,30,80
2730,2730,2730,2021032607,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.0,"[19.0, 19.0, 19.8, 19.6, 19.7, 19.9, 20.5, 19.6, 19.0, 18.2, 18.6, 19.8, 20.1, 19.7, 19.6, 19.8, 21.7, 21.2, 20.0, 22.5, 22.5, 20.0, 23.8, 24.5, 25.0, 26.5, 27.1, 27.0, 27.0, 27.9, 28.0, 27.4]",35.73100000000001,1.175,20.8,70.3,60,30,80
26369,6306,6306,2021032820,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.785714285714285,"[25.2, 25.2, 24.5, 24.1, 25.1, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 25.0, 24.8, 24.5, 24.5, 25.4, 24.6, 24.8, 24.4, 24.9, 25.1]",1.158,0.221,27.7,75.0,0,0,0
10481,1229,1229,2021030603,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.875000000000004,"[26.8, 26.0, 23.8, 22.6, 23.0, 22.7, 23.3, 23.9, 24.1, 24.3, 22.6, 21.9, 21.3, 21.2, 21.3, 21.1, 21.6, 20.7, 22.3, 23.0]",37.713,2.819,21.5,86.9,60,30,80
6611,3609,3609,2021031716,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.661904761904765,"[24.0, 24.2, 23.3, 26.8, 25.8, 25.4, 22.5, 23.0, 23.6, 23.6, 24.0, 23.3, 22.8, 22.6, 22.7, 23.0, 23.2, 23.3, 23.0, 23.7, 23.1]",26.508000000000006,0.35,28.6,63.4,60,30,80
11975,2723,2723,2021031223,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.18,"[24.9, 24.7, 25.7, 28.7, 24.6, 24.6, 25.0, 25.1, 25.1, 22.5, 21.6, 20.0, 18.0, 24.0, 24.6, 18.3, 19.1, 21.2, 23.0, 22.9]",29.029,2.13,24.1,68.2,60,30,80
23660,3597,3597,2021031706,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.828571428571433,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8070000000000002,0.331,23.9,80.8,0,0,0
19637,3758,3758,2021032621,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.10833333333333,"[26.0, 24.8, 25.8, 26.1, 26.7, 25.1, 25.3, 27.6, 28.0, 25.8, 26.3, 25.8]",3.57,2.23,22.8,78.4,60,30,80
9774,522,522,2021030304,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.75,"[23.6, 24.1, 24.1, 24.4, 25.5, 25.6, 26.4, 26.8, 26.0, 22.8, 22.8, 23.2, 22.7, 23.5, 23.7, 25.0, 25.8, 26.5, 27.0, 25.5]",25.185,2.161,19.1,55.5,60,30,80
21961,1898,1898,2021030917,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.157894736842106,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.1, 25.8, 24.8, 25.5, 26.1, 25.0, 25.0, 24.8, 24.7, 25.6, 24.8, 24.6, 24.5, 24.8]",1.3750000000000002,0.326,25.3,63.2,0,0,0
21846,1783,1783,2021030906,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.54,0.349,20.9,73.3,0,0,0
16317,438,438,2021030321,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.730625,"[23.2, 23.1, 23.3, 23.6, 23.9, 24.3, 25.4, 23.6, 24.3, 23.6, 24.1, 22.9, 23.4, 23.1, 23.8, 24.09]",16.073,0.0,21.2,64.4,0,0,0
13401,4149,4149,2021031908,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.831818181818186,"[26.0, 22.9, 21.6, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.6, 20.3, 21.8, 21.8, 22.0, 21.6, 29.0, 20.5, 20.1, 20.7, 20.5, 21.1, 22.1]",29.30700000000001,2.136,23.6,81.5,60,30,80
345,345,345,2021030407,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.6,1,49.0,1,21.64193548387097,"[17.6, 24.3, 25.1, 25.4, 29.1, 24.6, 27.6, 28.3, 28.4, 28.6, 17.3, 17.8, 18.6, 18.5, 18.3, 19.2, 19.3, 20.5, 19.3, 21.0, 18.8, 18.5, 18.6, 25.1, 20.0, 19.2, 19.3, 20.3, 18.5, 21.3, 22.5]",65.31800000000001,1.4380000000000002,20.3,77.6,80,40,80
8940,5938,5938,2021032812,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.709090909090904,"[25.1, 23.5, 25.1, 25.0, 24.5, 25.0, 23.1, 23.1, 25.5, 27.4, 24.5]",12.872000000000002,1.932,28.3,72.7,60,30,80
59,59,59,2021030118,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.488888888888887,"[23.1, 23.1, 24.2, 24.0, 25.8, 25.6, 25.2, 24.4, 25.0]",17.239559999999994,0.33155300000000004,26.0,67.3,0,0,0
4066,1064,1064,2021030511,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.042857142857148,"[25.3, 25.7, 24.3, 27.6, 27.8, 26.9, 24.3, 25.3, 26.5, 26.5, 24.6, 23.6, 23.1, 23.1, 23.3, 23.8, 25.3, 26.1, 25.1, 24.4, 23.3]",26.523000000000003,0.349,23.4,75.2,60,30,80
25788,5725,5725,2021032608,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.923809523809524,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.3, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.6, 26.7, 26.3, 25.8]",0.7020000000000001,0.341,22.0,66.7,0,0,0
16423,544,544,2021030418,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,38.0,1,26.425,"[26.0, 24.4, 25.6, 26.5, 27.0, 25.5, 25.8, 29.0, 28.6, 26.1, 26.5, 26.1]",3.548,1.8530000000000002,21.3,85.3,60,30,80
24447,4384,4384,2021032014,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.61739130434783,"[25.8, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.5, 26.3, 25.6, 25.6, 26.1, 25.2, 25.2, 25.1, 25.0, 25.1, 25.1]",0.7560000000000001,0.19899999999999998,28.4,71.2,0,0,0
2318,2318,2318,2021032214,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.822222222222226,"[23.5, 23.8, 24.5, 24.1, 25.8, 26.1, 25.6, 25.0, 25.0]",17.329000000000004,0.337,20.2,59.2,0,0,0
21286,1223,1223,2021030606,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,28.519047619047623,"[25.8, 26.3, 27.6, 27.6, 29.6, 25.8, 26.1, 26.0, 27.5, 27.2, 24.6, 26.3, 30.2, 30.8, 31.3, 33.6, 32.1, 31.1, 29.7, 31.0, 28.7]",30.61299999999999,1.655,21.4,87.2,80,40,80
15738,6486,6486,2021032909,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.625000000000004,"[20.6, 21.9, 21.5, 20.3, 19.8, 20.1, 20.4, 20.2, 20.5, 21.0, 21.1, 20.8, 20.8, 20.5, 20.6, 20.6, 21.0, 20.5, 19.8, 20.5]",32.884,2.136,25.0,76.0,60,30,80
15208,5956,5956,2021032702,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.955000000000005,"[25.2, 24.6, 24.0, 23.7, 24.0, 23.1, 23.9, 24.2, 23.1, 24.8, 25.3, 25.6, 25.5, 25.5, 25.3, 26.6, 26.6, 27.5, 27.3, 23.3]",25.000999999999998,1.7619999999999998,21.9,80.3,60,30,80
20808,745,745,2021030404,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.599999999999994,"[25.8, 26.5, 28.0, 27.7, 29.5, 25.9, 26.1, 26.0, 27.4, 27.5, 24.5, 26.5, 30.3, 31.0, 31.5, 33.7, 32.2, 31.2, 29.8, 30.8, 28.7]",31.662999999999986,1.78,20.5,70.0,80,40,80
16601,722,722,2021030519,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.576470588235306,"[24.5, 24.4, 24.2, 24.4, 24.3, 25.5, 24.5, 25.4, 24.8, 24.6, 24.9, 24.6, 24.5, 24.5, 24.1, 24.5, 24.1]",3.23,0.022000000000000002,22.3,84.7,0,0,0
12650,3398,3398,2021031520,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.071428571428577,"[26.5, 20.8, 21.0, 25.3, 22.8, 21.1, 21.3, 20.9, 21.1, 21.1, 21.0, 20.6, 20.5, 25.0]",32.545,8.219,24.5,72.3,80,40,80
23943,3880,3880,2021031810,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.78947368421053,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.2, 24.3, 25.1, 25.8, 24.8, 24.7, 24.5, 24.3, 25.2, 24.3, 24.2, 24.1, 24.5]",1.6170000000000002,0.318,25.5,74.0,0,0,0
8735,5733,5733,2021032713,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.761904761904763,"[23.6, 25.8, 23.5, 23.3, 23.6, 24.2, 23.0, 23.9, 23.1, 22.7, 24.0, 23.4, 23.6, 25.4, 26.2, 23.8, 23.1, 23.5, 23.3, 23.0, 23.0]",34.29200000000001,4.695,27.2,69.4,80,40,80
12107,2855,2855,2021031313,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.828571428571433,"[23.5, 23.8, 30.0, 24.1, 25.4, 24.4, 24.3, 23.5, 22.2, 22.6, 22.9, 22.6, 22.6, 23.5, 24.0, 23.3, 23.3, 26.3, 23.1, 22.4, 22.6]",32.416,3.114,25.3,61.1,60,30,80
1962,1962,1962,2021031912,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.41875,"[19.3, 18.8, 19.9, 20.0, 19.9, 20.3, 20.7, 19.6, 20.0, 17.8, 18.5, 20.3, 20.7, 20.5, 20.3, 20.5, 22.3, 22.2, 21.1, 23.3, 22.8, 20.3, 24.2, 25.2, 25.5, 27.0, 27.5, 27.3, 27.5, 28.4, 28.2, 27.5]",36.446999999999996,1.178,26.6,74.1,60,30,80
1241,1241,1241,2021031310,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.06,"[24.6, 24.8, 25.2, 25.0, 25.1, 25.1, 25.1, 25.1, 25.3, 25.3]",0.188,0.223,23.5,66.0,0,0,0
25125,5062,5062,2021032312,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.561904761904763,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.3, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",1.02,0.223,21.7,51.1,0,0,0
1732,1732,1732,2021031712,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.372727272727275,"[25.0, 25.0, 25.1, 25.1, 26.0, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.6,72.0,0,0,0
1584,1584,1584,2021031608,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.8, 24.8, 25.3, 24.8, 25.1, 24.9, 25.0, 25.0, 25.0, 25.0]",0.188,0.22399999999999998,22.7,78.6,0,0,0
2430,2430,2430,2021032314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.88888888888889,"[23.4, 23.8, 24.1, 24.4, 25.7, 26.4, 25.7, 25.0, 25.5]",17.304000000000002,0.33,21.2,54.5,0,0,0
16440,561,561,2021030420,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.57058823529412,"[24.3, 24.5, 23.8, 24.0, 23.8, 25.5, 24.1, 25.3, 25.0, 24.5, 25.0, 24.5, 24.6, 24.6, 24.5, 25.4, 24.3]",2.834,0.023,20.9,86.2,0,0,0
10111,859,859,2021030413,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,25.013636363636365,"[26.3, 23.8, 21.6, 23.7, 22.7, 23.8, 23.8, 22.3, 22.3, 22.0, 21.1, 26.2, 27.1, 27.8, 27.3, 31.8, 27.2, 27.0, 26.9, 26.5, 25.4, 23.7]",29.426,4.252,20.9,77.8,80,40,80
8725,5723,5723,2021032712,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.318181818181817,"[25.3, 23.1, 24.9, 23.2, 24.4, 24.5, 23.5, 22.1, 25.5, 27.3, 23.7]",12.334,1.788,26.0,72.4,60,30,80
26513,6450,6450,2021032911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.766666666666666,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.7]",0.486,0.348,26.3,72.9,0,0,0
19228,3349,3349,2021032404,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375,"[24.09, 24.8, 24.8, 25.3, 25.5, 26.6, 25.5, 23.5, 21.9, 21.9, 22.0, 22.1, 22.7, 23.5, 24.7, 24.3]",3.335,0.023,18.3,84.5,0,0,0
13215,3963,3963,2021031813,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.442857142857147,"[25.8, 21.6, 21.8, 24.9, 22.5, 20.8, 21.3, 21.5, 22.1, 22.0, 21.8, 21.5, 21.6, 25.0]",32.413000000000004,7.849,27.6,67.8,80,40,80
1634,1634,1634,2021031616,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.91818181818182,"[25.6, 25.7, 25.6, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,29.7,58.1,0,0,0
10823,1571,1571,2021030714,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.50909090909091,"[26.3, 22.8, 21.9, 22.6, 22.6, 22.3, 22.7, 22.5, 22.8, 20.8, 20.0, 26.0, 27.1, 27.5, 26.8, 31.4, 26.3, 26.2, 26.3, 25.8, 24.9, 23.6]",29.581000000000003,4.016,23.1,74.9,60,30,80
23999,3936,3936,2021031816,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.855555555555558,"[25.0, 24.9, 25.0, 24.5, 24.5, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.5130000000000001,0.19899999999999998,27.4,66.6,0,0,0
18681,2802,2802,2021032016,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.09937500000001,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.0, 25.3, 23.8, 22.3, 22.3, 22.5, 22.6, 23.1, 23.6, 24.9, 24.4]",3.273,0.022000000000000002,28.7,69.9,0,0,0
8810,5808,5808,2021032721,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,24.90526315789474,"[23.0, 25.2, 26.5, 25.9, 24.5, 24.5, 24.4, 24.5, 25.3, 23.3, 25.3, 25.0, 25.0, 25.3, 26.0, 25.6, 25.6, 25.3, 23.0]",10.906,1.492,25.4,76.6,60,30,80
16763,884,884,2021030813,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.21666666666667,"[25.6, 24.1, 25.3, 26.3, 26.8, 25.6, 25.8, 28.2, 28.5, 25.8, 26.5, 26.1]",3.505,1.729,24.9,61.2,60,30,80
15226,5974,5974,2021032703,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,42.0,1,24.01363636363637,"[22.6, 23.3, 23.7, 23.8, 23.4, 24.0, 24.5, 25.0, 25.1, 25.1, 25.3, 27.1, 26.8, 25.8, 22.6, 22.8, 22.4, 22.6, 22.6, 22.8, 23.0, 24.0]",26.381000000000004,2.323,21.7,80.8,60,30,80
10344,1092,1092,2021030514,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.830000000000005,"[24.8, 24.6, 23.9, 23.6, 23.7, 23.1, 23.3, 24.2, 23.1, 24.9, 25.6, 26.0, 25.5, 25.3, 25.0, 26.1, 26.3, 27.5, 26.8, 23.3]",26.033999999999995,2.202,23.7,71.2,60,30,80
10961,1709,1709,2021030816,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.585,"[27.2, 26.2, 24.5, 23.6, 24.0, 23.4, 24.3, 24.4, 24.6, 24.8, 23.7, 22.8, 22.0, 21.9, 21.9, 21.8, 22.6, 21.7, 23.0, 23.3]",38.605,3.573,24.6,63.0,80,40,80
16344,465,465,2021030408,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.35866666666667,"[24.09, 23.7, 25.0, 25.3, 25.5, 25.2, 25.1, 24.09, 26.1, 27.3, 27.5, 27.3, 25.4, 25.1, 23.7]",14.11,2.2,20.4,77.7,60,30,80
4164,1162,1162,2021030521,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,22.51578947368421,"[20.7, 25.0, 25.7, 24.4, 24.6, 24.6, 24.0, 19.3, 19.3, 19.3, 19.6, 19.5, 19.1, 19.5, 21.3, 21.8, 28.6, 28.3, 23.2]",34.352000000000004,2.062,22.3,84.0,60,30,80
7310,4308,4308,2021032022,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.05454545454546,"[25.1, 24.2, 25.1, 25.0, 25.0, 25.7, 22.8, 23.3, 26.1, 27.9, 25.4]",12.895999999999999,2.427,24.2,83.2,60,30,80
15616,6364,6364,2021032820,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.463636363636365,"[23.1, 22.4, 22.5, 22.1, 22.3, 22.6, 26.9, 26.6, 27.0, 24.1, 23.5, 23.8, 23.6, 22.7, 22.6, 23.7, 22.6, 22.5, 22.2, 23.1, 22.7, 23.6]",25.275,4.039,27.7,75.0,60,30,80
18461,2582,2582,2021031822,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.126,"[24.4, 23.1, 22.2, 22.7, 23.0, 22.8, 22.5, 24.09, 26.1, 26.4, 25.3, 26.1, 24.4, 24.8, 24.0]",14.687000000000001,2.051,23.6,79.6,60,30,80
10444,1192,1192,2021030600,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,22.514285714285716,"[22.7, 22.8, 28.6, 22.7, 22.9, 23.3, 23.0, 22.4, 20.7, 21.0, 22.2, 22.0, 22.0, 22.2, 22.3, 22.6, 21.9, 25.6, 21.1, 20.2, 20.6]",31.906,2.083,21.7,87.2,60,30,80
23777,3714,3714,2021031718,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,51.0,1,26.43,"[25.6, 27.3, 29.7, 26.9, 25.5, 26.8, 25.6, 25.6, 25.7, 25.6]",18.67,0.677,25.4,72.9,60,30,80
20015,4136,4136,2021032918,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.03076923076923,"[23.9, 24.7, 26.5, 24.1, 25.3, 25.3, 25.0, 26.5, 24.7, 24.1, 24.4, 26.0, 24.9]",17.265,5.048,26.6,77.5,80,40,80
9160,6158,6158,2021032913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.41904761904762,"[24.8, 25.0, 23.6, 27.8, 26.3, 25.9, 23.0, 24.1, 24.4, 24.4, 25.1, 24.0, 23.0, 23.3, 23.8, 23.8, 24.3, 24.0, 24.0, 24.6, 23.6]",26.616999999999997,0.34700000000000003,27.7,70.0,60,30,80
6924,3922,3922,2021031903,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.63888888888889,"[27.6, 27.9, 28.2, 27.6, 21.7, 22.0, 26.0, 25.0, 24.2, 25.4, 25.1, 24.6, 24.8, 24.8, 23.5, 23.2, 21.1, 20.8]",26.263,2.25,23.0,82.8,60,30,80
10817,1565,1565,2021030713,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.95000000000001,"[23.3, 22.9, 23.4, 27.5, 22.7, 22.8, 23.0, 22.7, 23.1, 22.8, 22.1, 22.5, 20.8, 24.5, 25.8, 21.0, 21.8, 22.7, 21.6, 22.0]",28.666,2.593,22.9,74.3,60,30,80
9888,636,636,2021030315,HXXID4,艾特网能空调1718,25.0,50.0,1,69.0,27.9,1,78.0,1,24.33181818181818,"[26.1, 22.5, 21.8, 22.8, 22.8, 22.6, 22.5, 21.9, 21.5, 20.6, 19.6, 25.8, 26.9, 27.0, 26.8, 31.4, 26.3, 26.2, 26.1, 25.5, 25.0, 23.6]",29.227999999999994,4.066,22.0,59.5,80,40,80
2106,2106,2106,2021032017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.855555555555558,"[23.4, 23.5, 24.2, 24.2, 26.1, 26.3, 25.7, 25.0, 25.3]",17.344,0.326,27.1,74.6,0,0,0
20110,47,47,2021030105,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.776190476190486,"[25.6, 25.6, 25.7, 25.7, 26.6, 25.8, 25.7, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7788799999999999,0.341882,21.5,76.8,0,0,0
14587,5335,5335,2021032410,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.83636363636364,"[23.0, 22.7, 21.8, 21.8, 21.5, 21.9, 22.5, 22.9, 22.0, 20.1, 20.0]",32.359,1.959,20.9,74.9,60,30,80
5170,2168,2168,2021031016,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.895238095238103,"[23.7, 24.6, 23.3, 23.6, 23.8, 24.2, 23.3, 23.9, 23.4, 22.8, 24.1, 23.6, 23.3, 26.1, 27.4, 24.2, 23.1, 23.6, 23.6, 23.1, 23.1]",34.456,4.478,25.3,57.3,80,40,80
13662,4410,4410,2021032011,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,27.6,1,35.0,1,22.68000000000001,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.3, 24.7, 24.6, 25.1, 24.5, 24.6, 25.1, 25.5, 25.0, 23.6, 24.1]",33.72500000000001,4.022,25.2,81.2,60,30,80
7466,4464,4464,2021032115,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.6,1,54.0,1,23.719047619047622,"[23.5, 26.0, 23.3, 23.4, 23.6, 24.5, 22.9, 23.7, 23.1, 22.6, 24.0, 23.3, 23.2, 25.5, 26.3, 23.8, 22.9, 23.6, 23.3, 22.8, 22.8]",34.32000000000001,5.297999999999999,20.9,74.9,80,40,80
2072,2072,2072,2021032011,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,27.15806451612903,"[26.3, 24.9, 25.4, 25.8, 30.3, 26.1, 28.4, 28.8, 28.8, 30.3, 25.5, 26.8, 26.5, 27.5, 27.5, 29.7, 28.8, 27.4, 27.3, 27.0, 26.8, 25.3, 25.4, 26.5, 27.5, 26.5, 26.6, 26.5, 28.3, 26.8, 26.6]",67.047,1.297,25.2,81.2,100,50,80
18151,2272,2272,2021031708,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.85384615384616,"[23.8, 24.7, 26.5, 24.1, 25.3, 25.3, 24.9, 26.7, 24.7, 23.9, 24.1, 25.0, 24.1]",17.079,5.138,24.5,79.9,80,40,80
12898,3646,3646,2021031705,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.685714285714283,"[25.6, 20.6, 21.0, 24.3, 22.1, 19.9, 20.4, 20.8, 21.2, 21.1, 21.0, 20.5, 20.4, 24.7]",31.29000000000001,5.987,24.3,79.4,80,40,80
21589,1526,1526,2021030714,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.88421052631579,"[26.1, 26.3, 26.2, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 26.0, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.2, 25.3]",0.8630000000000002,0.522,23.1,74.9,0,0,0
11626,2374,2374,2021031112,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.26666666666667,"[24.5, 25.6, 30.0, 25.5, 26.2, 25.6, 25.8, 22.8, 21.3, 21.7, 24.5, 24.0, 24.1, 24.1, 24.3, 25.0, 24.2, 26.9, 22.0, 20.2, 21.3]",32.535000000000004,2.147,25.0,65.7,60,30,80
11449,2197,2197,2021031018,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.30909090909091,"[21.4, 21.9, 21.9, 25.6, 26.7, 26.1, 22.0, 22.1, 22.1, 21.6, 21.9, 21.9, 21.6, 21.2, 21.4, 21.2, 21.2, 22.3, 22.5, 21.5, 21.3, 21.4]",41.441,9.074,23.9,61.5,100,50,80
3363,361,361,2021030212,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.08571428571429,"[28.3, 28.3, 26.5, 27.8, 25.8, 26.5, 28.6, 28.8, 27.0, 22.7, 26.0, 26.0, 25.2, 25.2, 24.8, 25.1, 25.0, 25.1, 25.2, 25.2, 24.7]",0.8588699999999998,0.344464,21.1,70.5,0,0,0
23373,3310,3310,2021031517,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.50869565217392,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.9, 25.2, 25.1, 25.4, 26.3, 26.1, 25.5, 25.3, 26.0, 25.1, 25.1, 25.1, 24.8, 25.0, 24.9]",0.8090000000000002,0.198,28.3,60.0,0,0,0
25932,5869,5869,2021032622,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.790909090909096,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.5, 24.8, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.5, 26.5, 30.0, 30.0]",5.919,0.22699999999999998,22.5,79.0,0,0,0
25576,5513,5513,2021032510,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.38260869565217,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.5, 25.2, 25.7, 24.8, 24.8, 25.0, 25.0, 24.8, 24.8]",0.7540000000000001,0.34700000000000003,23.0,63.9,0,0,0
15560,6308,6308,2021032814,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.990909090909096,"[26.7, 22.8, 21.8, 22.3, 22.1, 21.8, 22.5, 21.8, 21.6, 21.3, 20.8, 22.6, 23.6, 23.6, 23.1, 30.0, 23.3, 22.2, 22.7, 23.2, 22.9, 23.1]",29.173,3.113,30.7,66.1,60,30,80
903,903,903,2021031014,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.661290322580644,"[22.6, 26.1, 27.0, 27.2, 31.8, 27.0, 30.0, 28.0, 30.2, 30.8, 21.8, 22.3, 23.3, 22.9, 22.3, 23.5, 23.1, 23.6, 24.0, 24.3, 23.8, 21.8, 21.8, 24.0, 23.2, 23.6, 22.9, 22.3, 22.5, 23.6, 23.2]",67.26000000000002,1.176,26.2,56.8,80,40,80
15702,6450,6450,2021032906,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.085000000000004,"[25.4, 24.7, 24.1, 24.0, 24.2, 23.3, 24.0, 24.5, 23.3, 24.9, 25.4, 25.8, 25.6, 25.6, 25.5, 26.6, 26.6, 27.5, 27.3, 23.4]",25.407,1.726,24.1,78.9,60,30,80
7197,4195,4195,2021032009,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,30.0,1,25.11111111111111,"[27.6, 27.9, 28.3, 27.7, 22.3, 22.0, 26.5, 25.1, 24.6, 25.7, 25.3, 25.2, 25.3, 25.5, 24.3, 24.2, 22.5, 22.0]",25.993,1.976,23.5,86.1,60,30,80
4602,1600,1600,2021030717,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.80476190476191,"[27.8, 27.8, 25.5, 27.5, 25.8, 26.6, 28.2, 28.3, 26.3, 23.2, 26.4, 25.6, 25.0, 25.1, 24.8, 24.5, 24.6, 24.5, 24.8, 24.8, 24.8]",0.81,0.34299999999999997,23.2,72.2,0,0,0
21343,1280,1280,2021030612,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.523809523809533,"[25.2, 25.1, 24.1, 23.8, 24.9, 23.9, 24.3, 24.6, 24.6, 24.6, 24.9, 24.8, 24.5, 24.3, 24.1, 24.9, 24.3, 24.5, 24.2, 24.7, 24.7]",0.9700000000000002,0.225,22.2,84.4,0,0,0
11762,2510,2510,2021031202,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.218181818181826,"[20.1, 20.6, 20.5, 24.9, 26.0, 25.6, 20.8, 20.9, 21.1, 20.6, 20.5, 20.5, 20.3, 20.3, 20.1, 20.2, 20.0, 21.1, 21.5, 20.3, 20.4, 20.5]",41.01300000000001,7.987,22.2,78.9,100,50,80
15797,6545,6545,2021032915,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.859090909090906,"[26.3, 23.4, 22.4, 22.5, 22.1, 21.8, 22.6, 22.0, 21.6, 21.5, 21.1, 22.7, 23.0, 22.9, 22.8, 28.7, 22.8, 22.4, 22.7, 22.0, 22.4, 23.2]",29.360999999999994,2.69,28.8,68.1,60,30,80
25229,5166,5166,2021032323,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.559999999999995,"[25.1, 27.5, 29.5, 27.6, 26.1, 27.1, 25.8, 25.6, 25.7, 25.6]",19.368,1.339,18.5,82.2,60,30,80
24514,4451,4451,2021032021,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.37,"[25.0, 27.2, 28.9, 27.2, 25.8, 27.0, 25.8, 25.6, 25.6, 25.6]",18.721,0.8440000000000001,24.1,83.8,60,30,80
2632,2632,2632,2021032509,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.81111111111111,"[21.8, 22.6, 24.3, 23.3, 25.7, 24.8, 24.5, 23.2, 24.1]",17.277,0.324,22.3,66.3,0,0,0
24492,4429,4429,2021032018,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.814285714285717,"[25.4, 25.3, 24.5, 24.1, 25.3, 24.3, 24.6, 24.8, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.8, 24.4, 24.8, 25.1]",1.0200000000000002,0.22,26.0,78.1,0,0,0
6328,3326,3326,2021031609,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,21.91052631578948,"[20.3, 24.6, 25.5, 23.6, 24.6, 24.3, 22.8, 19.8, 19.8, 19.8, 19.6, 19.3, 18.5, 18.6, 20.6, 20.8, 26.0, 26.0, 21.8]",33.326,4.7330000000000005,23.9,75.7,80,40,80
13281,4029,4029,2021031819,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.45909090909091,"[22.6, 22.5, 22.7, 22.4, 22.5, 22.7, 27.0, 26.7, 27.0, 24.1, 23.6, 23.0, 23.0, 22.5, 22.6, 23.8, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",25.00500000000001,3.76,24.2,76.0,60,30,80
728,728,728,2021030901,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,24.38888888888889,"[22.6, 22.9, 24.6, 23.8, 26.3, 25.3, 25.4, 24.1, 24.5]",17.144000000000002,0.321,21.8,68.2,0,0,0
9333,81,81,2021030108,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.45,"[23.8, 23.0, 21.9, 20.3, 20.3, 20.6, 25.2, 25.1, 25.6, 22.8, 22.3, 23.3, 23.6, 22.9, 22.4, 22.9, 21.1, 20.8, 20.5, 21.4, 21.5, 22.6]",24.35056,3.2179640000000003,22.5,74.5,60,30,80
19545,3666,3666,2021032610,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.112,"[24.09, 23.6, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.3, 25.8, 24.4, 24.6, 23.8]",14.755999999999998,2.233,23.5,64.6,60,30,80
19990,4111,4111,2021032914,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.918125,"[23.2, 23.4, 23.6, 24.2, 24.6, 24.3, 25.9, 24.2, 24.3, 23.7, 24.6, 23.3, 23.3, 22.8, 23.2, 24.09]",16.291,0.0,28.4,67.8,0,0,0
2104,2104,2104,2021032016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.7,"[24.8, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.1, 26.0, 26.1]",0.242,0.222,28.7,69.9,0,0,0
17091,1212,1212,2021031015,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.837692307692308,"[25.5, 23.6, 24.3, 23.3, 23.8, 23.6, 24.09, 24.4, 24.4, 24.8, 29.3, 27.5, 24.3]",4.38,2.2680000000000002,26.6,53.6,60,30,80
13767,4515,4515,2021032021,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,24.20000000000001,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.88600000000001,2.544,24.1,83.8,60,30,80
16282,403,403,2021030317,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.486875,"[24.0, 23.8, 24.1, 24.2, 24.5, 25.2, 25.8, 24.6, 25.4, 24.8, 25.0, 23.9, 24.4, 24.0, 24.0, 24.09]",16.58,0.0,21.7,61.2,0,0,0
6317,3315,3315,2021031523,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.885714285714286,"[28.0, 27.9, 25.8, 27.6, 25.6, 26.3, 28.0, 28.0, 26.1, 26.3, 27.2, 25.3, 24.7, 24.8, 24.6, 24.5, 24.6, 24.5, 24.8, 24.7, 24.3]",0.807,0.348,23.3,75.1,0,0,0
21761,1698,1698,2021030821,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.66666666666667,"[25.6, 25.4, 24.5, 24.2, 25.1, 24.3, 24.1, 24.3, 24.6, 24.7, 25.3, 24.8, 24.6, 24.5, 24.3, 25.1, 24.3, 24.5, 24.0, 24.8, 25.0]",1.128,0.22,22.3,68.1,0,0,0
615,615,615,2021030616,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.7,1,44.0,1,25.863636363636363,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 25.9, 25.9]",0.3240000000000001,0.0,21.9,83.4,0,0,0
10055,803,803,2021030408,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.54545454545455,"[24.3, 22.8, 21.6, 20.7, 20.6, 21.0, 25.1, 25.0, 25.3, 22.5, 22.2, 23.5, 23.8, 23.0, 22.3, 22.6, 21.6, 21.2, 21.0, 21.9, 21.4, 22.6]",24.63,3.287,20.4,77.7,60,30,80
10779,1527,1527,2021030709,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.195,"[25.5, 25.7, 26.4, 29.2, 25.0, 25.4, 25.9, 26.1, 26.1, 22.5, 20.4, 19.5, 16.8, 22.8, 24.1, 17.1, 18.2, 20.4, 23.1, 23.7]",28.506999999999998,2.03,21.2,78.3,60,30,80
24964,4901,4901,2021032219,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.86666666666667,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.7, 25.5, 24.6, 24.6, 25.2, 24.4, 24.8]",0.5660000000000001,0.365,19.7,63.5,0,0,0
15711,6459,6459,2021032907,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.73333333333333,"[22.6, 22.7, 28.1, 22.3, 22.3, 22.3, 22.6, 22.0, 21.5, 21.1, 22.5, 22.1, 22.3, 22.4, 22.6, 22.8, 22.5, 26.9, 22.4, 21.3, 22.1]",31.662,2.136,24.3,77.6,60,30,80
15673,6421,6421,2021032903,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.32,"[20.5, 21.4, 20.8, 19.8, 19.3, 19.5, 19.8, 19.7, 19.9, 21.2, 21.1, 20.6, 20.5, 20.3, 20.4, 20.9, 20.9, 20.5, 19.5, 19.8]",32.434999999999995,2.105,24.4,79.8,60,30,80
11274,2022,2022,2021031000,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,35.0,1,22.745000000000005,"[24.4, 24.8, 25.1, 28.3, 24.3, 24.6, 25.4, 25.3, 25.4, 21.8, 19.8, 18.8, 16.6, 23.7, 24.3, 17.5, 18.5, 20.5, 22.6, 23.2]",28.820999999999998,1.7,22.3,68.2,60,30,80
13012,3760,3760,2021031716,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,21.93636363636364,"[21.1, 21.3, 21.3, 25.5, 26.6, 26.2, 21.7, 21.8, 21.8, 21.2, 21.8, 21.2, 21.1, 21.0, 20.8, 20.5, 20.6, 22.0, 22.1, 21.0, 21.0, 21.0]",41.95,8.594,28.6,63.4,100,50,80
7654,4652,4652,2021032212,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.43333333333333,"[23.0, 26.2, 22.9, 23.3, 23.0, 24.3, 22.4, 23.2, 22.6, 22.1, 23.4, 23.2, 23.1, 25.1, 26.2, 23.5, 22.8, 23.1, 23.1, 22.8, 22.8]",34.314,5.0280000000000005,19.3,64.0,80,40,80
11556,2304,2304,2021031105,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.655,"[23.3, 23.8, 23.9, 24.3, 25.4, 25.5, 26.6, 27.0, 25.8, 22.6, 22.8, 23.0, 22.9, 23.4, 23.5, 25.1, 25.8, 26.3, 26.8, 25.3]",24.796999999999993,2.1,21.8,69.1,60,30,80
12384,3132,3132,2021031417,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.964285714285715,"[26.6, 21.6, 21.6, 24.9, 23.0, 21.4, 22.3, 22.5, 22.6, 22.5, 22.5, 22.3, 22.2, 25.5]",33.268,8.755,26.4,60.4,80,40,80
26082,6019,6019,2021032713,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.56,"[25.7, 27.6, 30.1, 27.6, 25.8, 26.8, 25.4, 25.5, 25.6, 25.5]",19.827,1.266,27.2,69.4,60,30,80
749,749,749,2021030904,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.7,1,54.0,1,22.045161290322586,"[17.6, 24.3, 25.3, 25.6, 29.1, 25.0, 28.0, 28.7, 28.5, 28.8, 17.3, 18.5, 19.0, 18.4, 18.1, 19.3, 19.4, 21.0, 19.2, 21.1, 18.6, 19.5, 19.3, 24.6, 20.6, 21.5, 20.0, 21.5, 18.6, 22.3, 24.7]",67.79700000000001,1.216,21.3,71.1,80,40,80
7017,4015,4015,2021031913,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.02173913043477,"[23.1, 27.0, 25.4, 25.6, 27.0, 27.0, 27.5, 28.0, 27.2, 26.1, 24.5, 23.7, 23.9, 24.3, 23.2, 23.2, 24.2, 23.5, 24.1, 24.6, 23.5, 23.1, 25.8]",27.127,5.6720000000000015,27.6,71.2,80,40,80
11956,2704,2704,2021031221,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.15909090909091,"[22.6, 23.3, 24.5, 23.8, 24.4, 24.1, 24.1, 24.9, 25.0, 25.1, 24.8, 26.8, 26.8, 25.8, 22.8, 22.9, 23.1, 22.7, 22.8, 23.4, 23.6, 24.2]",27.775,2.405,23.7,70.8,60,30,80
11444,2192,2192,2021031018,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,68.0,1,23.55454545454546,"[24.5, 23.9, 22.8, 22.0, 22.0, 22.3, 26.6, 26.3, 26.6, 24.0, 23.3, 22.8, 23.5, 23.5, 23.5, 24.1, 22.8, 22.4, 22.1, 23.0, 22.6, 23.6]",24.879,4.393,23.9,61.5,60,30,80
23681,3618,3618,2021031708,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.36521739130434,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.3, 25.6, 24.8, 24.8, 25.3, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.9, 24.9, 24.8, 24.8, 24.9]",0.8330000000000002,0.196,24.5,79.9,0,0,0
13365,4113,4113,2021031904,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.06190476190476,"[23.2, 23.3, 28.5, 22.7, 22.2, 22.4, 22.6, 22.1, 21.5, 20.7, 23.1, 22.8, 23.0, 23.1, 23.2, 23.5, 23.0, 27.5, 22.4, 21.4, 22.1]",31.594000000000005,1.915,23.0,82.9,60,30,80
11070,1818,1818,2021030903,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.37727272727273,"[19.4, 19.9, 19.7, 24.2, 25.3, 25.0, 20.0, 20.2, 20.3, 19.7, 19.7, 20.1, 19.8, 18.9, 19.2, 19.0, 19.3, 20.3, 20.3, 19.5, 19.2, 19.3]",40.533,7.4570000000000025,21.6,69.1,100,50,80
26110,6047,6047,2021032716,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.73333333333333,"[25.1, 25.0, 24.3, 24.0, 25.1, 24.2, 24.5, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.6, 24.5, 25.4, 24.6, 24.8, 24.4, 24.8, 25.0]",0.994,0.22399999999999998,29.8,61.4,0,0,0
10870,1618,1618,2021030718,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.372727272727275,"[24.1, 23.6, 22.6, 21.9, 21.8, 22.2, 26.5, 26.2, 26.6, 23.8, 23.2, 22.7, 23.3, 23.1, 23.1, 23.8, 22.6, 22.3, 22.1, 22.9, 22.4, 23.4]",24.703000000000007,4.412,22.5,74.8,60,30,80
5096,2094,2094,2021031008,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,23.95714285714286,"[23.6, 25.1, 23.5, 24.0, 23.7, 24.0, 23.1, 23.6, 23.1, 23.1, 24.5, 23.8, 23.9, 26.2, 27.6, 24.6, 23.0, 23.6, 23.5, 22.8, 22.8]",33.886,4.478,23.0,62.8,60,30,80
4275,1273,1273,2021030608,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,21.926315789473687,"[20.0, 19.2, 19.2, 19.9, 26.0, 18.0, 18.7, 20.1, 22.4, 24.3, 24.0, 24.3, 23.5, 23.3, 22.5, 23.4, 25.9, 21.3, 20.6]",34.312,2.365,21.6,85.9,60,30,80
4894,1892,1892,2021030911,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,24.685714285714283,"[24.5, 25.7, 24.0, 24.6, 24.5, 25.0, 24.0, 24.3, 23.9, 23.6, 25.2, 24.3, 24.8, 26.6, 27.9, 25.2, 24.0, 24.2, 24.5, 23.8, 23.8]",34.723000000000006,3.866,23.5,66.7,80,40,80
8990,5988,5988,2021032817,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.719047619047622,"[23.5, 25.3, 23.3, 23.4, 23.6, 24.5, 23.0, 23.6, 23.1, 22.6, 24.0, 23.5, 23.5, 25.4, 26.1, 23.7, 23.1, 23.5, 23.4, 23.0, 23.0]",34.375,5.461,30.8,65.3,80,40,80
11435,2183,2183,2021031017,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.881818181818186,"[26.0, 22.7, 22.1, 23.5, 23.8, 23.3, 23.0, 22.6, 22.0, 22.1, 21.3, 26.5, 27.6, 27.3, 27.1, 31.3, 26.5, 26.6, 26.2, 26.1, 25.5, 24.3]",29.148000000000003,4.405,23.9,61.5,80,40,80
18235,2356,2356,2021031718,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.124375,"[24.09, 24.6, 24.8, 25.4, 25.0, 25.9, 25.1, 24.0, 22.6, 22.6, 22.7, 22.8, 23.3, 23.7, 25.0, 24.4]",3.273,0.022000000000000002,25.4,72.9,0,0,0
4384,1382,1382,2021030619,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,53.0,1,23.552631578947373,"[22.5, 24.8, 26.1, 24.5, 24.8, 24.7, 23.8, 21.6, 21.6, 21.6, 21.8, 21.6, 21.3, 21.6, 23.2, 22.9, 27.8, 27.5, 23.8]",34.00300000000001,2.265,21.5,86.0,60,30,80
243,243,243,2021030307,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.2,0,0.0,1,25.06,"[24.8, 24.8, 25.2, 24.9, 25.0, 24.9, 25.0, 25.1, 25.4, 25.5]",0.188,0.222,19.5,58.0,0,0,0
18973,3094,3094,2021032214,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.284615384615392,"[24.2, 25.0, 26.6, 24.6, 25.6, 25.6, 25.3, 26.1, 25.1, 24.3, 24.9, 26.1, 25.3]",17.078000000000007,5.318,20.2,59.2,80,40,80
10990,1738,1738,2021030819,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.830000000000005,"[23.7, 23.1, 23.5, 27.1, 23.1, 22.7, 23.1, 22.8, 22.8, 22.5, 21.7, 21.5, 20.5, 25.3, 25.8, 20.3, 20.8, 21.7, 22.1, 22.5]",29.348000000000006,2.713,23.1,66.8,60,30,80
8952,5950,5950,2021032813,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.690476190476193,"[24.8, 24.8, 23.6, 27.7, 26.9, 26.2, 23.1, 24.4, 25.5, 25.5, 24.8, 24.3, 23.5, 23.5, 23.4, 23.8, 24.7, 25.1, 24.5, 24.5, 23.9]",26.617,0.354,29.2,70.8,60,30,80
20292,229,229,2021030123,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947373,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.5, 25.2, 24.3, 25.2, 25.7, 24.7, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.1, 24.4]",1.58645,0.321187,23.6,74.8,0,0,0
19067,3188,3188,2021032307,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.668125,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.6, 23.8, 24.4, 23.9, 24.0, 22.8, 23.4, 23.0, 23.3, 24.09]",16.32,0.0,18.6,70.6,0,0,0
2404,2404,2404,2021032309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.81111111111111,"[21.5, 22.4, 25.5, 23.3, 25.8, 24.5, 24.3, 23.0, 24.0]",17.224000000000004,0.33,19.7,52.0,0,0,0
1851,1851,1851,2021031808,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.3]",0.242,0.223,24.4,76.3,0,0,0
20335,272,272,2021030204,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.73333333333333,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.7, 25.6, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.6, 26.3, 25.6]",0.7792999999999999,0.333649,23.5,79.1,0,0,0
1299,1299,1299,2021031320,HXXID3,艾特网能空调1724,25.0,65.0,1,47.0,26.7,1,58.0,1,24.98387096774193,"[22.5, 26.6, 27.3, 27.6, 33.5, 27.1, 30.1, 27.1, 30.0, 30.8, 22.3, 22.9, 23.6, 24.0, 23.1, 24.6, 23.5, 23.8, 23.5, 24.9, 23.3, 22.0, 22.8, 24.5, 24.3, 24.3, 23.3, 22.5, 22.4, 23.3, 23.0]",69.99200000000003,1.32,23.4,64.2,80,40,80
15718,6466,6466,2021032907,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.327272727272728,"[19.8, 20.4, 20.4, 24.8, 25.9, 25.4, 20.2, 20.2, 20.8, 20.6, 28.7, 20.4, 20.5, 19.7, 19.8, 19.7, 19.6, 21.0, 21.1, 20.1, 20.0, 20.1]",40.798,6.6110000000000015,24.3,77.6,100,50,80
6932,3930,3930,2021031904,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.036363636363635,"[25.3, 24.4, 25.2, 24.2, 25.2, 26.0, 23.0, 23.2, 26.0, 27.6, 25.3]",12.789000000000001,1.8840000000000001,23.0,82.9,60,30,80
11547,2295,2295,2021031104,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.1,"[26.6, 26.8, 30.8, 25.9, 26.1, 25.6, 25.8, 23.1, 21.3, 21.0, 26.6, 26.5, 26.5, 26.5, 26.4, 27.1, 26.3, 27.6, 20.7, 19.5, 20.4]",32.023,1.946,22.2,67.8,80,40,80
24791,4728,4728,2021032201,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.647619047619052,"[26.0, 28.3, 27.5, 27.7, 30.1, 26.3, 25.6, 26.0, 27.5, 27.1, 24.3, 27.6, 31.0, 31.3, 31.1, 33.1, 32.0, 30.9, 29.3, 30.6, 28.3]",33.41000000000002,2.043,18.7,63.2,80,40,80
16432,553,553,2021030419,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.375,"[25.9, 24.1, 25.6, 26.4, 27.0, 25.5, 25.8, 29.0, 28.6, 26.0, 26.5, 26.1]",3.548,1.8530000000000002,20.9,85.9,60,30,80
15763,6511,6511,2021032912,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.93,"[22.2, 22.9, 22.3, 20.9, 21.8, 21.8, 20.9, 22.0, 21.0, 22.7, 22.4, 22.0, 22.9, 21.8, 22.2, 22.5, 22.7, 22.2, 20.4, 21.0]",32.911,2.484,26.9,70.9,60,30,80
18843,2964,2964,2021032113,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,50.0,1,26.375000000000004,"[26.8, 25.0, 26.0, 26.5, 27.0, 25.3, 25.5, 27.6, 28.0, 26.1, 26.6, 26.1]",3.615,1.375,20.7,77.5,60,30,80
13231,3979,3979,2021031814,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.73500000000001,"[25.5, 22.5, 22.5, 22.3, 23.0, 22.1, 22.0, 21.9, 22.0, 22.5, 22.9, 23.0, 22.6, 22.3, 22.4, 22.5, 23.2, 22.7, 23.5, 23.3]",38.22599999999999,1.8,27.1,68.3,60,30,80
24982,4919,4919,2021032220,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.776190476190482,"[25.4, 25.2, 24.3, 24.0, 25.2, 24.1, 24.6, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.8, 24.5, 24.9, 24.9]",1.02,0.223,19.7,63.1,0,0,0
2579,2579,2579,2021032416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.79375000000001,"[20.3, 20.0, 20.5, 20.5, 20.5, 20.6, 21.2, 20.2, 20.4, 19.5, 20.2, 20.7, 20.7, 20.6, 20.6, 20.8, 22.1, 21.5, 20.6, 23.6, 22.5, 20.6, 24.9, 25.4, 25.9, 27.3, 27.9, 27.7, 27.5, 28.0, 28.5, 28.1]",36.400999999999996,1.157,26.3,59.8,60,30,80
13275,4023,4023,2021031819,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.095238095238106,"[22.8, 22.6, 28.6, 22.8, 23.3, 23.1, 23.0, 22.9, 22.1, 21.8, 22.5, 22.1, 22.3, 22.6, 22.6, 23.0, 22.7, 26.3, 22.8, 22.0, 23.1]",32.337,2.861,24.2,76.0,60,30,80
11305,2053,2053,2021031003,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.0,1,31.0,1,25.361904761904764,"[26.8, 27.1, 31.0, 26.5, 26.4, 26.1, 26.3, 23.3, 21.6, 21.6, 26.6, 26.5, 26.5, 26.5, 26.5, 27.1, 26.3, 28.0, 21.2, 19.9, 20.8]",32.39600000000001,1.963,22.1,67.7,80,40,80
10640,1388,1388,2021030619,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,65.0,1,22.771428571428572,"[26.3, 21.7, 21.8, 25.2, 22.9, 21.6, 22.0, 22.0, 22.3, 22.2, 22.1, 21.8, 21.8, 25.1]",32.999,8.458,21.5,86.0,80,40,80
9378,126,126,2021030112,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,22.0,1,21.935,"[22.2, 22.9, 21.5, 19.4, 20.5, 20.5, 20.3, 20.3, 20.5, 24.3, 23.8, 22.4, 22.8, 22.5, 23.0, 24.0, 24.0, 22.2, 20.6, 21.0]",33.920559999999995,1.7034200000000002,25.6,68.0,60,30,80
841,841,841,2021030920,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.211111111111112,"[22.8, 23.0, 24.0, 23.6, 25.3, 25.2, 24.9, 24.1, 25.0]",17.237000000000002,0.33,23.1,71.7,0,0,0
3553,551,551,2021030307,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.42777777777778,"[28.8, 29.6, 29.5, 28.4, 26.9, 25.8, 26.0, 26.5, 28.6, 27.8, 25.5, 24.3, 23.5, 23.7, 23.5, 24.5, 25.7, 27.1]",13.975999999999999,3.14,19.5,58.0,60,30,80
11008,1756,1756,2021030821,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.342857142857145,"[24.4, 21.0, 21.3, 25.5, 21.5, 20.7, 22.1, 21.2, 21.5, 22.1, 22.3, 22.1, 21.8, 25.3]",31.448,6.3020000000000005,22.3,68.1,80,40,80
1345,1345,1345,2021031408,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,24.96,"[24.8, 24.5, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1, 25.0]",0.242,0.22399999999999998,23.0,64.9,0,0,0
710,710,710,2021030821,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,61.0,1,23.92258064516129,"[22.3, 26.6, 27.4, 27.6, 31.9, 25.8, 29.2, 26.2, 27.5, 30.8, 20.5, 20.7, 22.3, 21.6, 21.2, 23.0, 23.1, 23.2, 23.2, 24.4, 23.1, 21.8, 20.8, 22.8, 23.0, 21.8, 21.1, 22.5, 20.3, 23.3, 22.6]",68.682,1.369,22.3,68.1,80,40,80
586,586,586,2021030611,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.03684210526316,"[23.5, 20.4, 22.9, 20.0, 22.1, 19.5, 20.3, 19.5, 19.9, 20.2, 20.0, 19.5, 19.7, 20.5, 21.3, 22.1, 22.6, 22.5, 23.2]",39.18,1.6030000000000002,21.9,85.6,60,30,80
12854,3602,3602,2021031700,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.03181818181817,"[22.8, 23.5, 24.0, 24.0, 23.3, 23.8, 24.1, 24.6, 24.6, 24.6, 24.6, 27.1, 27.0, 26.0, 23.1, 23.0, 22.8, 22.9, 22.9, 23.0, 23.2, 23.8]",26.95400000000001,2.387,25.0,77.5,60,30,80
15191,5939,5939,2021032700,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.745,"[20.8, 22.0, 21.3, 20.1, 19.7, 19.9, 20.2, 20.1, 20.3, 21.5, 21.5, 21.0, 21.0, 20.7, 20.9, 21.2, 21.5, 21.0, 20.0, 20.2]",32.800000000000004,2.207,21.9,80.3,60,30,80
25767,5704,5704,2021032606,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.41,"[25.1, 27.4, 29.0, 27.3, 26.1, 27.2, 25.6, 25.5, 25.5, 25.4]",17.012999999999998,1.171,20.9,69.1,60,30,80
766,766,766,2021030907,HXXID3,艾特网能空调1721,25.0,52.0,1,57.0,26.3,1,46.0,1,24.818181818181817,"[24.7, 24.7, 23.8, 24.3, 25.2, 24.4, 24.6, 25.1, 25.5, 25.3, 25.4]",0.3240000000000001,0.0,21.1,70.8,0,0,0
9873,621,621,2021030314,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.76,"[27.1, 26.1, 24.5, 23.6, 24.0, 23.7, 24.0, 24.2, 24.4, 25.1, 24.2, 23.0, 22.6, 22.0, 22.3, 22.2, 22.5, 22.2, 23.5, 24.0]",38.359,3.515,21.9,59.0,60,30,80
4738,1736,1736,2021030819,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.02727272727273,"[25.2, 24.0, 25.1, 24.8, 24.8, 25.2, 24.1, 23.6, 26.3, 27.3, 24.9]",12.109000000000002,2.377,23.1,66.8,60,30,80
20857,794,794,2021030409,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.942857142857147,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.7, 25.8, 25.9, 26.0, 25.8, 26.9, 26.5, 26.0]",0.9420000000000002,0.33899999999999997,20.7,76.3,0,0,0
17025,1146,1146,2021030923,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.672,"[24.09, 24.6, 25.4, 25.7, 25.8, 25.5, 25.5, 24.09, 26.3, 27.5, 27.7, 27.7, 25.6, 25.4, 24.2]",15.544,2.464,22.4,66.8,60,30,80
11359,2107,2107,2021031009,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,21.34,"[21.8, 22.4, 21.3, 19.8, 19.3, 19.4, 19.6, 19.6, 19.8, 23.2, 23.0, 22.1, 22.0, 22.0, 22.4, 23.1, 23.6, 22.4, 20.1, 19.9]",33.76,2.036,23.5,61.9,60,30,80
6792,3790,3790,2021031812,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.8,"[28.3, 28.6, 29.0, 28.5, 22.8, 22.7, 26.7, 24.2, 24.3, 24.7, 24.7, 24.3, 23.6, 24.4, 23.0, 23.1, 21.9, 21.6]",26.881999999999998,2.42,26.8,70.8,60,30,80
17601,1722,1722,2021031319,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.644444444444453,"[25.2, 24.7, 24.8, 24.6, 24.1, 24.3, 24.3, 25.5, 24.3]",3.25,0.022000000000000002,23.3,66.8,0,0,0
2979,2979,2979,2021032920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,25.94545454545455,"[25.6, 25.6, 25.5, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.1, 26.1]",0.378,0.0,25.6,82.8,0,0,0
3150,148,148,2021030114,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.857142857142854,"[28.1, 27.7, 25.4, 27.4, 25.8, 26.5, 28.2, 28.1, 26.5, 24.0, 26.3, 25.6, 24.8, 25.1, 24.8, 24.6, 24.9, 24.7, 24.8, 24.8, 24.9]",0.8326199999999999,0.356702,27.9,64.3,0,0,0
9475,223,223,2021030122,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.74090909090909,"[23.3, 23.0, 22.3, 21.1, 21.1, 21.4, 25.5, 25.4, 26.2, 23.1, 22.5, 23.0, 23.0, 22.6, 22.4, 23.0, 21.9, 21.5, 21.1, 22.1, 21.8, 23.0]",25.011879999999998,3.274251,23.7,74.5,60,30,80
1026,1026,1026,2021031115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.347368421052632,"[23.0, 20.6, 23.1, 21.0, 23.2, 20.8, 22.1, 21.4, 19.3, 19.8, 20.2, 19.9, 20.4, 21.0, 23.0, 21.1, 21.3, 21.5, 22.9]",39.874,2.63,28.7,57.9,60,30,80
9206,6204,6204,2021032918,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.734782608695657,"[22.7, 26.3, 25.3, 25.5, 27.0, 27.2, 27.6, 28.1, 27.5, 26.1, 23.9, 23.0, 23.1, 23.7, 22.8, 23.0, 23.6, 23.0, 23.7, 24.3, 22.8, 22.7, 26.0]",25.834,5.322,26.6,77.5,80,40,80
13890,4638,4638,2021032110,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,21.81818181818182,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.5, 20.6, 20.8, 20.4, 20.3]",41.401,6.625,20.9,79.4,100,50,80
10337,1085,1085,2021030513,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.44090909090909,"[24.5, 23.6, 23.4, 21.8, 21.8, 22.1, 26.1, 25.8, 26.1, 23.6, 23.1, 23.3, 23.5, 23.5, 23.0, 23.8, 22.5, 22.2, 22.7, 22.9, 22.8, 23.6]",24.569000000000006,4.737,23.6,70.9,60,30,80
10126,874,874,2021030415,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.10909090909091,"[21.1, 21.5, 21.4, 25.6, 26.7, 26.3, 21.5, 21.6, 21.7, 21.2, 21.8, 21.8, 21.5, 21.0, 21.2, 21.0, 21.1, 22.2, 22.3, 21.5, 21.2, 21.2]",42.592,8.931000000000003,21.4,78.9,100,50,80
1432,1432,1432,2021031422,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.52580645161291,"[19.8, 25.9, 26.9, 27.0, 31.4, 27.8, 29.9, 30.1, 30.6, 30.0, 18.8, 19.7, 20.5, 20.3, 20.6, 21.2, 21.5, 22.3, 21.3, 23.2, 21.3, 19.8, 21.0, 24.6, 22.5, 21.7, 20.3, 21.3, 20.2, 23.6, 24.2]",68.22800000000001,1.23,23.5,66.0,80,40,80
1899,1899,1899,2021031816,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.69090909090909,"[25.3, 25.5, 25.3, 25.3, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,27.4,66.6,0,0,0
4182,1180,1180,2021030523,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.64347826086957,"[21.6, 27.2, 25.5, 26.0, 27.6, 27.9, 29.0, 28.8, 27.9, 26.8, 23.3, 22.6, 23.0, 23.3, 22.3, 22.0, 22.8, 22.3, 22.8, 23.8, 22.3, 22.2, 25.8]",27.156,6.2010000000000005,21.8,86.6,80,40,80
25893,5830,5830,2021032618,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.909523809523808,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 25.9]",0.7830000000000001,0.32899999999999996,24.0,72.1,0,0,0
3841,839,839,2021030411,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.628571428571444,"[26.6, 26.6, 25.6, 28.5, 28.3, 27.6, 24.6, 26.1, 26.9, 26.9, 24.8, 24.1, 23.4, 23.6, 23.5, 24.1, 25.0, 27.0, 25.6, 25.2, 24.2]",26.564,0.359,20.7,75.5,60,30,80
21611,1548,1548,2021030716,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.6,"[23.5, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.19399999999999998,23.4,72.1,0,0,0
8380,5378,5378,2021032522,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.036363636363635,"[24.9, 24.1, 25.2, 25.0, 24.9, 25.5, 22.6, 23.5, 26.0, 28.1, 25.6]",12.281999999999998,2.464,22.7,66.9,60,30,80
2747,2747,2747,2021032610,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.031250000000004,"[19.0, 19.0, 19.8, 19.6, 19.7, 20.0, 20.5, 19.6, 19.0, 18.3, 18.6, 19.8, 20.1, 19.7, 19.7, 19.9, 21.6, 21.1, 20.1, 22.6, 22.4, 20.0, 23.8, 24.6, 25.3, 26.7, 27.2, 27.1, 27.0, 27.8, 28.0, 27.4]",36.194,1.175,23.5,64.6,60,30,80
18217,2338,2338,2021031716,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.174375,"[24.09, 25.0, 25.0, 25.6, 25.4, 26.0, 25.4, 23.7, 22.6, 22.5, 22.6, 22.8, 23.3, 23.6, 24.8, 24.4]",3.273,0.022000000000000002,28.6,63.4,0,0,0
11950,2698,2698,2021031221,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,22.79000000000001,"[26.1, 25.3, 23.1, 22.1, 22.8, 22.6, 23.4, 24.2, 24.3, 23.3, 22.5, 21.8, 21.5, 21.2, 21.5, 21.4, 21.8, 21.3, 22.6, 23.0]",42.902,2.425,23.7,70.8,80,40,80
18354,2475,2475,2021031809,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,34.0,1,25.99230769230769,"[26.0, 24.9, 25.8, 24.5, 24.6, 24.8, 25.0, 26.1, 26.0, 26.2, 29.1, 29.5, 25.4]",4.377,2.168,24.7,76.0,60,30,80
25465,5402,5402,2021032422,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.8,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.6, 25.4, 24.4, 25.1, 25.5, 24.6, 24.6, 24.5, 24.5, 25.4, 24.5, 24.5, 24.3, 24.6]",1.2670000000000001,0.313,21.7,74.9,0,0,0
