,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
11378,2126,2126,2021031011,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.45909090909091,"[19.7, 19.8, 19.8, 24.3, 25.3, 24.9, 20.3, 20.3, 20.6, 19.8, 20.1, 19.9, 19.8, 18.8, 19.3, 18.8, 19.3, 20.4, 20.4, 19.8, 19.3, 19.4]",41.30100000000001,7.473,24.1,60.1,100,50,80
20028,4149,4149,2021032919,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.238461538461546,"[24.0, 24.8, 26.6, 24.4, 25.5, 25.6, 25.3, 26.5, 24.9, 24.5, 24.6, 26.3, 25.1]",17.265,5.452999999999999,25.9,80.8,80,40,80
3842,840,840,2021030412,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.231578947368426,"[23.3, 26.0, 27.3, 25.6, 24.9, 25.1, 25.6, 25.2, 25.8, 24.1, 25.8, 25.6, 25.0, 25.1, 25.4, 25.1, 25.3, 25.2, 24.0]",10.975,1.385,20.7,76.0,60,30,80
7077,4075,4075,2021031920,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.8,1,44.0,1,24.844444444444452,"[28.6, 28.8, 29.1, 28.7, 23.1, 23.3, 27.3, 23.6, 23.2, 24.3, 23.8, 23.8, 24.0, 24.2, 23.3, 23.6, 22.3, 22.2]",26.695,2.682,23.9,82.6,60,30,80
21891,1828,1828,2021030910,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.72631578947369,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.0, 25.2]",0.8360000000000002,0.9420000000000001,22.8,67.8,0,0,0
16061,182,182,2021030212,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.723076923076924,"[23.3, 24.3, 25.6, 23.8, 24.8, 25.0, 24.8, 26.0, 24.6, 24.1, 24.3, 25.8, 25.0]",17.02917,4.9797020000000005,21.1,70.5,80,40,80
15272,6020,6020,2021032708,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.592857142857145,"[25.6, 20.3, 20.8, 24.2, 22.3, 19.8, 20.4, 20.8, 21.1, 21.0, 20.8, 20.3, 20.2, 24.7]",32.119,6.184,22.4,79.5,80,40,80
19622,3743,3743,2021032619,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.518666666666668,"[24.09, 23.6, 23.0, 23.5, 23.8, 23.5, 23.4, 24.09, 26.3, 26.4, 25.9, 26.3, 24.6, 25.0, 24.3]",15.139000000000001,2.556,23.2,76.0,60,30,80
10604,1352,1352,2021030616,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.66500000000001,"[23.6, 22.9, 23.2, 27.0, 22.8, 22.8, 22.8, 22.8, 22.9, 22.4, 21.5, 21.3, 20.0, 24.9, 25.5, 20.1, 20.8, 21.6, 22.1, 22.3]",28.894000000000005,2.656,21.9,83.4,60,30,80
160,160,160,2021030216,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.6774193548387,"[21.2, 25.8, 26.6, 26.8, 31.0, 26.1, 29.3, 27.6, 28.9, 30.1, 20.4, 21.0, 21.8, 21.8, 21.6, 22.5, 22.2, 22.5, 22.3, 23.5, 22.3, 20.3, 21.3, 24.1, 22.2, 22.3, 21.6, 21.3, 21.0, 22.3, 22.3]",66.16875999999999,1.330703,19.8,68.6,80,40,80
11265,2013,2013,2021030923,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.72000000000001,"[24.6, 24.5, 25.1, 27.9, 23.9, 24.3, 24.8, 24.9, 25.0, 21.9, 19.7, 19.0, 17.5, 23.6, 24.3, 17.9, 18.8, 20.8, 22.6, 23.3]",28.881999999999998,1.901,22.4,66.8,60,30,80
1042,1042,1042,2021031117,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.9,"[25.3, 25.5, 26.1, 25.8, 26.0, 25.8, 25.9, 26.0, 26.1, 26.5]",0.29600000000000004,0.218,28.6,60.0,0,0,0
15365,6113,6113,2021032717,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,56.0,1,23.3904761904762,"[23.1, 23.0, 28.9, 23.1, 23.9, 23.6, 23.5, 23.2, 22.3, 21.9, 22.8, 22.6, 22.6, 22.8, 23.0, 23.4, 23.0, 26.3, 23.0, 22.1, 23.1]",31.633000000000006,3.307,29.5,62.6,60,30,80
17005,1126,1126,2021030920,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,47.0,1,25.191538461538467,"[25.8, 24.0, 24.8, 23.7, 24.1, 24.0, 24.09, 24.8, 24.9, 25.3, 29.8, 27.6, 24.6]",4.274000000000001,2.681,23.1,71.7,60,30,80
2071,2071,2071,2021032011,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,28.6,1,58.0,1,25.942105263157906,"[26.6, 25.9, 27.2, 26.5, 26.3, 25.5, 27.8, 26.8, 24.8, 26.2, 25.8, 26.1, 25.1, 26.5, 24.5, 25.6, 25.3, 25.1, 25.3]",39.544000000000004,1.459,25.2,81.2,80,40,80
6381,3379,3379,2021031615,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.947619047619053,"[27.8, 27.7, 25.6, 27.2, 26.0, 26.7, 28.2, 28.1, 26.5, 25.6, 27.1, 26.0, 24.8, 24.9, 24.6, 24.7, 24.6, 24.6, 24.7, 24.7, 24.8]",0.753,0.359,29.8,58.4,0,0,0
13605,4353,4353,2021032005,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.355000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.6, 20.8, 20.5, 20.5, 20.3, 20.3, 20.6, 20.6, 20.5, 19.8, 20.1]",32.66499999999999,1.99,23.2,86.2,60,30,80
11490,2238,2238,2021031022,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.24,"[27.0, 26.6, 24.5, 23.2, 23.3, 23.2, 23.8, 24.2, 24.5, 25.0, 23.5, 22.1, 21.6, 21.3, 21.4, 21.4, 21.5, 21.3, 22.7, 22.7]",41.98599999999999,3.532,22.8,64.1,80,40,80
20006,4127,4127,2021032916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.72533333333333,"[24.09, 23.6, 23.3, 23.6, 24.0, 23.9, 23.1, 24.09, 26.3, 26.7, 26.4, 26.7, 25.0, 25.5, 24.6]",14.374000000000002,2.072,27.9,71.2,60,30,80
9785,533,533,2021030305,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,64.0,1,20.540909090909086,"[19.8, 19.9, 20.0, 24.4, 25.5, 25.0, 20.2, 20.4, 20.5, 20.1, 20.1, 19.7, 19.7, 19.0, 19.4, 19.2, 19.2, 20.5, 20.5, 19.9, 19.4, 19.5]",40.801,7.54,18.8,58.3,100,50,80
17302,1423,1423,2021031121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.3,"[25.5, 25.5, 25.5, 25.6, 25.3, 25.5, 25.1, 24.7, 25.8, 24.5]",3.689,0.022000000000000002,23.5,74.5,0,0,0
21225,1162,1162,2021030523,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363638,"[26.2, 25.2, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.0, 25.4, 26.2, 25.4, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.6]",0.9990000000000002,0.193,21.8,86.6,0,0,0
15754,6502,6502,2021032911,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.70714285714286,"[25.8, 20.3, 20.5, 24.3, 22.6, 19.8, 20.1, 20.9, 21.5, 21.4, 21.2, 20.2, 20.3, 25.0]",32.335,6.992000000000001,26.3,72.9,80,40,80
2103,2103,2103,2021032016,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.3,"[22.6, 23.0, 24.0, 23.7, 25.8, 25.6, 25.1, 24.1, 24.8]",17.33,0.326,28.7,69.9,0,0,0
23397,3334,3334,2021031519,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.736363636363638,"[26.1, 25.1, 25.2, 25.1, 25.3, 25.4, 25.5, 25.3, 24.7, 24.5, 24.8, 25.1, 25.9, 25.0, 25.5, 25.1, 25.2, 25.3, 25.5, 26.3, 30.1, 30.2]",5.354,0.193,24.7,69.7,0,0,0
25098,5035,5035,2021032309,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.63684210526317,"[25.9, 26.2, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.2, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,0.9,19.7,52.0,0,0,0
8138,5136,5136,2021032419,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.185714285714287,"[24.8, 24.7, 23.9, 27.3, 25.8, 25.7, 23.0, 23.5, 24.1, 24.1, 24.8, 24.1, 23.3, 23.3, 23.6, 23.6, 24.0, 23.5, 23.3, 24.1, 23.4]",26.11,0.354,22.4,74.5,60,30,80
4671,1669,1669,2021030723,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.50526315789474,"[23.4, 22.8, 22.8, 23.8, 27.3, 20.6, 22.5, 22.5, 23.6, 24.5, 23.8, 23.5, 23.3, 23.5, 22.8, 24.1, 26.7, 22.8, 22.3]",35.68199999999999,2.84,21.5,73.7,60,30,80
24712,4649,4649,2021032117,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.0,"[26.3, 25.4, 25.4, 25.3, 25.5, 25.6, 25.8, 25.6, 24.8, 24.5, 25.1, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.6, 25.8, 26.8, 30.6, 30.4]",4.382999999999999,0.192,19.7,74.9,0,0,0
20745,682,682,2021030321,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.14210526315789,"[26.8, 25.3, 25.3, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 25.8, 25.0, 24.8, 24.8, 24.7, 25.7, 24.6, 24.6, 24.5, 24.8]",2.18,0.311,21.2,64.4,0,0,0
2458,2458,2458,2021032318,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.590625,"[21.3, 21.1, 21.6, 21.7, 21.6, 21.7, 22.4, 21.3, 21.6, 20.9, 21.3, 21.6, 21.6, 21.5, 21.5, 21.8, 23.0, 22.6, 21.3, 23.8, 22.9, 21.3, 24.8, 25.6, 26.0, 27.6, 28.3, 28.6, 27.9, 28.8, 29.1, 28.8]",36.723,1.589,20.1,64.0,60,30,80
6255,3253,3253,2021031517,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.752173913043475,"[22.5, 27.1, 25.5, 25.8, 27.4, 27.2, 27.5, 28.1, 27.3, 26.4, 23.9, 22.9, 23.1, 23.7, 22.5, 22.6, 23.7, 22.8, 23.6, 24.1, 22.8, 22.8, 26.0]",23.688000000000002,5.9110000000000005,28.3,60.0,80,40,80
2801,2801,2801,2021032619,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.081818181818186,"[25.8, 25.9, 25.7, 25.7, 26.7, 26.0, 26.1, 26.3, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.2,76.0,0,0,0
21842,1779,1779,2021030905,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.42857142857143,"[25.8, 26.1, 27.5, 27.5, 29.4, 25.6, 25.9, 25.8, 27.5, 27.2, 24.4, 26.4, 30.1, 30.6, 31.3, 33.4, 32.2, 31.1, 29.7, 31.0, 28.5]",32.114999999999995,1.8840000000000001,21.1,72.2,80,40,80
24640,4577,4577,2021032109,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.868181818181824,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.8, 26.6, 29.9, 29.6]",5.862,0.18899999999999997,21.1,78.4,0,0,0
12795,3543,3543,2021031618,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.118181818181824,"[23.3, 23.6, 24.0, 24.0, 24.0, 23.9, 24.3, 24.3, 24.2, 24.3, 23.9, 26.6, 26.6, 25.8, 23.3, 23.6, 23.3, 23.3, 23.5, 23.5, 23.3, 24.0]",27.42,2.5610000000000004,27.7,64.7,60,30,80
3627,625,625,2021030314,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.385714285714286,"[23.6, 24.4, 22.6, 26.9, 27.1, 26.3, 24.1, 24.7, 25.2, 25.2, 23.8, 23.3, 22.6, 23.0, 23.1, 24.2, 24.5, 25.6, 24.3, 24.3, 23.3]",26.121,0.353,21.9,59.0,60,30,80
11529,2277,2277,2021031102,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.910000000000004,"[26.8, 26.0, 23.7, 22.5, 23.0, 22.6, 23.2, 23.8, 23.9, 24.8, 23.1, 22.0, 21.0, 21.0, 21.3, 21.3, 21.5, 21.1, 22.6, 23.0]",38.08800000000001,3.14,22.5,65.1,60,30,80
12995,3743,3743,2021031715,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.81818181818182,"[26.1, 23.6, 22.3, 22.1, 22.4, 22.0, 22.6, 22.3, 21.8, 21.7, 21.3, 22.8, 23.0, 23.0, 22.5, 29.6, 21.6, 21.7, 22.0, 21.8, 22.5, 23.3]",29.32,2.572,28.3,65.5,60,30,80
12504,3252,3252,2021031505,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.852380952380962,"[25.9, 24.5, 30.1, 25.5, 25.8, 24.0, 25.0, 23.5, 22.3, 20.8, 25.5, 25.4, 25.3, 25.5, 25.5, 25.9, 25.6, 28.7, 23.3, 21.3, 22.5]",32.63400000000001,2.135,21.4,74.9,60,30,80
23374,3311,3311,2021031517,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.738095238095244,"[25.6, 25.5, 25.5, 25.5, 26.3, 25.7, 25.7, 25.9, 25.8, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8170000000000001,0.33399999999999996,28.3,60.0,0,0,0
21573,1510,1510,2021030712,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.7, 24.4, 24.1, 24.2, 24.4, 25.6, 24.5, 24.6, 24.8, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.539,0.198,22.6,75.1,0,0,0
2980,2980,2980,2021032920,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.375000000000004,"[20.8, 20.8, 21.1, 21.1, 21.1, 21.3, 21.8, 21.0, 20.9, 20.6, 21.0, 21.3, 21.3, 21.3, 21.1, 21.5, 22.8, 22.2, 21.1, 24.0, 22.8, 21.0, 25.0, 25.7, 26.1, 27.8, 28.5, 28.5, 28.0, 28.7, 29.0, 28.8]",36.534000000000006,1.5490000000000002,25.6,82.8,60,30,80
11937,2685,2685,2021031219,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.61,"[24.3, 24.3, 23.7, 23.5, 24.0, 23.3, 23.8, 24.8, 23.7, 24.4, 24.5, 24.7, 24.5, 24.5, 24.5, 26.0, 26.3, 27.2, 26.8, 23.4]",25.572,2.502,24.6,68.8,60,30,80
11065,1813,1813,2021030903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.43636363636364,"[24.1, 22.6, 21.5, 20.5, 20.5, 20.8, 25.1, 25.0, 25.3, 22.6, 22.2, 23.8, 24.0, 22.8, 22.0, 22.3, 21.3, 21.1, 20.8, 21.7, 21.3, 22.3]",24.461,3.194,21.6,69.1,60,30,80
13823,4571,4571,2021032103,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.43636363636364,"[21.0, 21.0, 20.5, 20.6, 20.1, 20.3, 20.6, 20.8, 20.5, 19.5, 19.9]",32.655,1.845,23.5,76.8,60,30,80
19517,3638,3638,2021032606,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.080625,"[24.09, 24.8, 25.0, 25.5, 25.3, 26.4, 25.3, 23.7, 22.3, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.5]",2.9010000000000002,0.022000000000000002,20.9,69.1,0,0,0
25606,5543,5543,2021032513,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.672222222222214,"[24.8, 24.7, 24.8, 24.3, 24.2, 24.3, 24.5, 25.7, 24.5, 24.6, 24.7, 24.5, 25.3, 24.5, 24.5, 25.0, 24.5, 24.7]",0.5660000000000002,0.35200000000000004,25.3,55.5,0,0,0
15642,6390,6390,2021032823,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.87727272727273,"[22.7, 21.9, 21.9, 21.6, 21.7, 22.0, 26.3, 26.1, 26.5, 23.5, 23.0, 22.9, 23.1, 21.9, 22.0, 23.1, 22.0, 21.8, 21.6, 22.5, 22.2, 23.0]",24.801,3.1510000000000002,26.0,80.5,60,30,80
16547,668,668,2021030512,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,23.605625,"[22.8, 22.6, 22.8, 23.0, 23.3, 24.0, 24.8, 24.1, 24.5, 24.0, 24.3, 23.1, 23.3, 23.3, 23.7, 24.09]",15.764000000000001,0.0,23.8,72.6,0,0,0
19884,4005,4005,2021032822,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,32.0,1,26.20833333333333,"[26.7, 25.3, 25.8, 26.1, 26.7, 25.3, 25.2, 27.5, 28.0, 25.8, 26.3, 25.8]",3.573,1.517,26.4,80.8,60,30,80
20476,413,413,2021030218,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.29,"[25.6, 27.1, 29.5, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.5]",17.588279999999994,0.7074699999999999,19.3,66.4,60,30,80
21703,1640,1640,2021030815,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.59090909090909,"[23.0, 24.6, 25.0, 25.1, 22.8, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0190000000000001,0.196,26.6,58.5,0,0,0
26504,6441,6441,2021032911,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.34,"[25.6, 27.6, 29.5, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.5]",18.266,1.183,26.3,72.9,60,30,80
11733,2481,2481,2021031123,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.02857142857143,"[24.8, 20.3, 20.7, 24.5, 21.8, 20.3, 21.1, 21.9, 22.6, 22.1, 21.8, 21.0, 20.5, 25.0]",32.416,6.45,23.0,75.3,80,40,80
10916,1664,1664,2021030723,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.007142857142853,"[22.6, 20.8, 20.8, 24.4, 22.2, 20.2, 21.1, 21.6, 22.5, 22.3, 22.1, 21.3, 21.0, 25.2]",31.905,6.9460000000000015,21.5,73.7,80,40,80
15565,6313,6313,2021032815,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.236363636363638,"[23.0, 23.5, 23.8, 24.0, 23.9, 24.0, 24.7, 25.1, 25.2, 25.0, 24.9, 26.9, 26.8, 26.0, 23.1, 23.3, 22.9, 23.1, 23.1, 23.3, 23.4, 24.2]",27.257,2.544,31.2,65.0,60,30,80
1195,1195,1195,2021031219,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,23.788888888888888,"[22.3, 22.6, 23.6, 23.3, 24.9, 24.9, 24.5, 23.5, 24.5]",17.185,0.327,24.6,68.8,0,0,0
19564,3685,3685,2021032612,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.800000000000004,"[26.1, 24.8, 25.8, 24.9, 24.4, 24.5, 24.6, 25.3, 25.5, 25.8, 29.3, 29.3, 25.1]",4.335,2.218,25.2,62.5,60,30,80
23799,3736,3736,2021031720,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.723809523809525,"[25.5, 25.4, 24.6, 24.1, 25.1, 24.2, 24.5, 24.6, 24.8, 24.8, 25.3, 24.9, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.2, 24.7, 25.0]",1.074,0.22,24.1,77.8,0,0,0
676,676,676,2021030815,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.988888888888887,"[22.1, 22.7, 23.7, 23.4, 25.6, 25.3, 24.8, 23.8, 24.5]",17.223,0.326,26.6,58.5,0,0,0
19317,3438,3438,2021032415,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.838461538461537,"[26.0, 24.8, 25.7, 24.6, 24.5, 24.6, 24.6, 25.7, 25.7, 25.9, 29.0, 29.6, 25.2]",4.364,2.095,25.5,62.6,60,30,80
23694,3631,3631,2021031709,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.838095238095242,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7800000000000001,0.332,24.9,78.7,0,0,0
25476,5413,5413,2021032423,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.54,"[25.5, 27.4, 29.5, 27.4, 26.0, 27.1, 25.7, 25.6, 25.6, 25.6]",19.181999999999995,1.265,20.9,76.8,60,30,80
26232,6169,6169,2021032805,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,21.0,1,25.536842105263162,"[25.8, 26.0, 26.0, 26.0, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.4, 25.4, 25.4, 25.1, 25.1, 25.9, 25.0]",0.7820000000000001,0.9229999999999999,23.7,83.2,0,0,0
23345,3282,3282,2021031514,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.00909090909091,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.6, 25.7, 25.5, 24.9, 24.1, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.9, 26.8, 30.2, 30.4]",4.7,0.193,28.4,56.8,0,0,0
21729,1666,1666,2021030818,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.59545454545455,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 25.6, 25.6, 25.2, 25.4, 26.2, 25.3, 26.1, 25.5, 25.6, 25.5, 25.7, 25.8, 25.6, 26.0]",0.9179999999999999,0.228,23.5,66.6,0,0,0
12992,3740,3740,2021031714,HXXID4,艾特网能空调1715,24.0,50.0,1,91.0,26.4,1,78.0,1,22.213636363636365,"[21.1, 21.7, 21.8, 25.5, 26.6, 26.3, 21.6, 21.6, 21.8, 21.7, 21.5, 22.1, 21.8, 20.9, 21.4, 21.3, 21.3, 22.2, 22.2, 21.8, 21.2, 21.3]",41.44000000000001,9.237,28.1,66.5,100,50,80
7635,4633,4633,2021032210,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.37058823529412,"[26.7, 28.5, 27.6, 25.9, 24.8, 25.3, 26.0, 27.3, 27.1, 25.0, 24.0, 23.5, 23.9, 23.3, 23.8, 24.3, 24.3]",15.451999999999998,3.997,20.5,53.8,80,40,80
20600,537,537,2021030307,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.731578947368426,"[25.9, 26.2, 26.2, 26.0, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.5329999999999999,19.5,58.0,0,0,0
1737,1737,1737,2021031713,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.2375,"[21.1, 20.9, 21.1, 21.3, 20.8, 21.3, 21.8, 21.0, 21.7, 20.3, 20.7, 21.3, 21.0, 21.0, 20.9, 21.6, 22.7, 22.8, 21.8, 23.6, 22.6, 21.1, 24.6, 25.4, 25.8, 27.3, 27.7, 27.5, 27.8, 28.6, 28.5, 28.0]",36.593,1.137,27.5,69.0,60,30,80
13812,4560,4560,2021032102,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.93636363636364,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.6, 20.8, 21.0, 20.6, 20.5]",40.783,6.367000000000001,23.1,81.0,100,50,80
11819,2567,2567,2021031208,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.71,"[23.4, 23.8, 23.8, 24.4, 25.5, 25.6, 26.5, 26.9, 25.8, 22.6, 23.1, 23.3, 23.0, 23.4, 23.5, 24.8, 26.0, 26.6, 26.9, 25.3]",25.145999999999994,2.124,22.9,78.2,60,30,80
13591,4339,4339,2021032004,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.507,1.54,23.0,86.9,60,30,80
4985,1983,1983,2021030920,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,60.0,1,23.53157894736843,"[22.8, 25.1, 26.2, 24.5, 24.3, 24.5, 23.9, 21.9, 21.9, 21.9, 22.1, 21.9, 21.6, 21.7, 23.2, 23.1, 26.3, 26.3, 23.9]",34.272,2.367,23.1,71.7,60,30,80
24300,4237,4237,2021031923,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.43,"[25.3, 27.3, 29.6, 27.1, 25.8, 26.8, 25.6, 25.6, 25.6, 25.6]",17.616,0.713,23.1,85.4,60,30,80
13360,4108,4108,2021031904,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.285,"[22.1, 21.7, 22.4, 26.5, 22.0, 21.6, 21.7, 21.4, 21.5, 22.6, 22.3, 22.5, 21.1, 24.8, 25.3, 20.9, 21.3, 21.4, 21.1, 21.5]",28.665,1.6769999999999998,23.0,82.9,60,30,80
6613,3611,3611,2021031716,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.74761904761905,"[27.7, 27.5, 25.6, 27.5, 25.8, 26.6, 28.1, 28.0, 26.3, 25.4, 27.1, 25.1, 24.6, 24.5, 24.4, 24.4, 24.5, 24.4, 24.4, 24.4, 24.4]",0.89,0.34700000000000003,28.6,63.4,0,0,0
15511,6259,6259,2021032809,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.009090909090915,"[21.0, 21.8, 22.4, 22.5, 22.3, 23.0, 23.6, 24.7, 25.1, 25.0, 25.6, 26.3, 26.2, 25.1, 21.1, 21.1, 20.7, 21.0, 21.3, 21.5, 21.8, 23.1]",26.571000000000005,2.563,25.3,79.3,60,30,80
3381,379,379,2021030213,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.04285714285714,"[28.1, 28.0, 25.8, 27.5, 25.8, 26.6, 28.5, 28.5, 26.8, 23.7, 26.2, 26.1, 25.0, 25.2, 24.5, 25.0, 25.1, 25.1, 25.3, 25.3, 24.8]",0.8051799999999999,0.344464,20.8,70.8,0,0,0
6845,3843,3843,2021031818,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.62105263157895,"[22.3, 25.8, 25.8, 25.3, 24.1, 24.7, 24.6, 25.4, 25.5, 23.7, 25.1, 25.1, 24.2, 24.6, 24.3, 24.2, 24.9, 25.0, 23.2]",10.948,1.482,24.8,74.3,60,30,80
18688,2809,2809,2021032017,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.092307692307692,"[24.1, 25.0, 26.5, 24.3, 25.3, 25.3, 25.1, 25.8, 24.8, 24.1, 24.7, 26.0, 25.2]",17.082,5.206,27.1,74.6,80,40,80
13577,4325,4325,2021032002,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.1,"[20.3, 20.6, 20.6, 24.9, 26.0, 25.6, 20.9, 20.8, 21.0, 20.5, 20.7, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.237,7.18,23.4,84.3,100,50,80
13022,3770,3770,2021031717,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.15000000000001,"[22.1, 23.3, 22.9, 22.0, 21.8, 21.7, 22.0, 21.8, 22.0, 21.8, 22.3, 22.2, 22.6, 22.1, 22.1, 22.4, 22.3, 22.0, 21.6, 22.0]",33.18800000000001,2.505,27.5,66.4,60,30,80
287,287,287,2021030314,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,25.79090909090909,"[25.4, 25.5, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.9, 26.0]",0.378,0.0,21.9,59.0,0,0,0
23911,3848,3848,2021031807,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.67894736842105,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.674,0.564,24.1,77.5,0,0,0
24695,4632,4632,2021032115,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.52857142857143,"[26.1, 28.6, 27.8, 27.5, 29.2, 25.6, 25.7, 25.6, 26.8, 26.5, 24.5, 27.8, 31.2, 31.3, 31.1, 32.5, 32.1, 30.8, 29.0, 30.8, 28.6]",30.13899999999999,2.073,20.9,74.9,80,40,80
3085,83,83,2021030108,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.657894736842106,"[18.3, 25.2, 26.8, 26.1, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 17.0, 16.8, 16.3, 17.1, 19.9, 20.9, 28.3, 28.3, 23.6]",33.964,1.97841,22.5,74.5,60,30,80
10998,1746,1746,2021030820,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.414285714285718,"[23.1, 23.0, 29.1, 23.3, 24.2, 23.8, 23.6, 23.1, 22.2, 22.5, 23.0, 22.8, 22.7, 23.1, 23.0, 23.4, 23.0, 25.2, 22.8, 22.0, 22.8]",32.126999999999995,3.0989999999999998,22.4,67.7,60,30,80
21370,1307,1307,2021030615,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.581818181818186,"[23.3, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.201,22.2,82.0,0,0,0
1413,1413,1413,2021031419,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.306249999999995,"[20.9, 20.6, 21.1, 20.9, 21.1, 21.0, 21.3, 20.7, 21.1, 20.1, 20.9, 21.5, 21.3, 21.2, 21.3, 21.5, 22.6, 22.3, 20.7, 23.8, 22.8, 21.2, 25.0, 26.1, 26.4, 27.8, 28.4, 28.2, 27.9, 28.3, 29.0, 28.8]",36.90800000000001,1.1640000000000001,23.8,69.6,60,30,80
21813,1750,1750,2021030902,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.270000000000003,"[25.0, 27.2, 29.0, 27.1, 25.8, 27.0, 25.6, 25.4, 25.3, 25.3]",19.72,1.22,21.5,68.6,60,30,80
20930,867,867,2021030416,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.28,"[25.6, 27.1, 29.5, 26.8, 25.5, 26.7, 25.3, 25.4, 25.5, 25.4]",19.611,0.764,21.0,81.5,60,30,80
3223,221,221,2021030122,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.605555555555558,"[27.5, 29.2, 28.9, 28.0, 25.9, 24.6, 25.3, 26.5, 27.5, 26.7, 24.8, 23.7, 23.0, 23.5, 23.0, 23.7, 24.6, 24.5]",16.03134,4.664148,23.7,74.5,80,40,80
780,780,780,2021030910,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,49.0,1,20.95263157894737,"[22.5, 20.5, 23.6, 20.6, 24.1, 20.3, 22.0, 20.5, 19.0, 19.3, 19.5, 19.3, 19.6, 20.5, 21.5, 21.5, 21.2, 20.8, 21.8]",39.664,1.202,22.8,67.8,60,30,80
990,990,990,2021031109,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.75806451612904,"[21.5, 25.4, 26.1, 26.5, 31.2, 28.6, 30.1, 30.8, 31.3, 30.0, 18.2, 19.1, 20.1, 20.6, 21.0, 22.5, 22.6, 23.8, 23.0, 25.5, 22.6, 18.6, 19.0, 22.3, 21.0, 21.5, 19.8, 22.2, 19.4, 23.2, 29.0]",67.26100000000001,1.141,23.0,68.3,80,40,80
16000,121,121,2021030205,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.73769230769231,"[25.0, 23.8, 24.5, 23.5, 23.5, 23.5, 24.09, 24.3, 24.3, 24.7, 29.3, 27.1, 24.0]",4.35866,2.070622,23.7,77.5,60,30,80
23499,3436,3436,2021031613,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.87272727272727,"[24.1, 25.0, 25.3, 25.3, 23.7, 25.0, 25.0, 25.2, 25.2, 24.5, 25.3]",1.045,0.201,27.8,64.9,0,0,0
23983,3920,3920,2021031814,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.78636363636364,"[26.2, 25.2, 25.3, 25.2, 25.4, 25.5, 25.6, 25.6, 24.5, 23.9, 24.9, 25.3, 26.0, 25.1, 25.6, 25.2, 25.3, 25.4, 25.6, 26.5, 30.0, 30.0]",7.0710000000000015,0.198,27.1,68.3,0,0,0
3946,944,944,2021030422,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.110526315789482,"[22.8, 25.9, 27.2, 25.4, 24.5, 25.1, 25.0, 25.5, 25.8, 24.0, 25.6, 25.4, 25.0, 25.1, 25.3, 25.1, 25.2, 25.1, 24.1]",11.11,1.565,21.3,86.8,60,30,80
14802,5550,5550,2021032508,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.800000000000004,"[21.8, 21.4, 20.8, 21.0, 20.4, 20.7, 21.1, 21.3, 20.8, 19.6, 19.9]",32.989000000000004,2.119,20.6,73.9,60,30,80
2266,2266,2266,2021032120,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.34193548387097,"[20.2, 26.4, 26.7, 27.1, 32.9, 26.5, 29.6, 29.0, 30.1, 30.0, 19.0, 19.8, 21.0, 20.3, 20.1, 22.1, 20.7, 22.6, 22.7, 24.1, 20.8, 19.9, 20.2, 23.9, 21.5, 21.2, 20.6, 20.3, 20.0, 21.5, 22.8]",69.45700000000001,1.364,19.1,70.6,80,40,80
2996,2996,2996,2021032923,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.11818181818182,"[25.8, 25.9, 25.5, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.3, 26.3]",0.378,0.0,25.1,84.5,0,0,0
6768,3766,3766,2021031810,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.354545454545452,"[25.0, 23.4, 24.9, 23.7, 24.2, 24.7, 23.0, 22.8, 24.7, 27.2, 24.3]",12.397,1.929,25.5,74.0,60,30,80
4050,1048,1048,2021030509,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.268421052631574,"[22.0, 21.6, 21.6, 22.1, 27.1, 20.5, 21.0, 21.7, 23.8, 25.1, 24.4, 24.1, 23.8, 24.2, 23.2, 24.0, 26.8, 23.0, 22.1]",34.65500000000001,2.168,22.4,80.5,60,30,80
1374,1374,1374,2021031413,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.21290322580645,"[21.3, 25.7, 26.4, 26.8, 32.0, 27.7, 30.2, 30.0, 31.5, 30.3, 19.2, 20.6, 21.1, 23.1, 22.0, 24.0, 23.1, 23.6, 23.9, 25.7, 23.6, 19.6, 20.3, 23.8, 22.2, 22.4, 21.2, 21.4, 20.5, 22.8, 24.6]",67.581,1.015,26.4,58.5,80,40,80
4287,1285,1285,2021030609,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.926315789473687,"[18.9, 25.3, 26.6, 26.0, 25.6, 25.5, 24.8, 17.5, 17.5, 17.5, 17.5, 17.3, 17.0, 17.6, 20.0, 21.0, 28.5, 28.4, 24.1]",33.516999999999996,2.044,21.6,85.9,60,30,80
2252,2252,2252,2021032118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.07,"[25.5, 25.3, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.5, 26.6]",0.32299999999999995,0.22,20.1,72.1,0,0,0
13444,4192,4192,2021031913,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,74.0,1,22.657142857142855,"[26.3, 21.3, 22.0, 24.8, 23.1, 21.2, 21.7, 22.0, 21.9, 22.1, 22.1, 21.8, 21.6, 25.3]",32.867,8.089,27.6,71.2,80,40,80
12321,3069,3069,2021031411,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.363636363636363,"[20.6, 20.6, 21.1, 21.5, 21.5, 22.3, 23.2, 24.4, 24.2, 24.5, 25.1, 25.8, 25.8, 24.5, 20.3, 20.4, 20.6, 20.1, 20.2, 20.7, 21.8, 22.8]",27.365,2.455,24.3,64.1,60,30,80
10458,1206,1206,2021030601,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.705000000000005,"[26.5, 26.1, 23.6, 22.5, 22.6, 22.3, 23.3, 24.0, 24.1, 24.2, 22.5, 21.4, 21.0, 21.0, 21.1, 21.0, 21.1, 20.8, 22.3, 22.7]",38.441,2.99,21.9,86.2,60,30,80
21708,1645,1645,2021030816,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.59130434782609,"[25.8, 25.6, 26.4, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.1, 25.1, 25.3, 24.9, 25.0, 25.1]",0.7540000000000001,0.34700000000000003,24.6,63.0,0,0,0
9858,606,606,2021030312,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.361904761904764,"[26.0, 25.7, 30.4, 25.6, 26.3, 25.7, 25.5, 23.0, 21.6, 21.5, 24.4, 24.6, 24.0, 24.3, 24.2, 25.6, 23.8, 27.0, 21.3, 20.0, 21.1]",32.36800000000001,2.138,21.6,59.0,60,30,80
21776,1713,1713,2021030823,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.30909090909091,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.196,21.9,69.0,0,0,0
9989,737,737,2021030401,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.513636363636365,"[24.1, 23.1, 21.8, 20.6, 20.5, 20.8, 25.1, 25.0, 25.4, 22.6, 22.1, 23.7, 24.0, 23.0, 22.3, 22.7, 21.4, 21.0, 20.6, 21.6, 21.3, 22.6]",24.511999999999997,3.2089999999999996,20.6,68.4,60,30,80
21212,1149,1149,2021030522,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 24.9, 25.0, 25.1, 24.7, 24.8, 25.0]",0.7020000000000001,0.201,21.9,85.4,0,0,0
20822,759,759,2021030406,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.290909090909096,"[22.5, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,0.19899999999999998,20.5,70.8,0,0,0
20374,311,311,2021030208,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.6, 24.6, 24.7, 24.5, 24.1, 24.3, 24.3, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.5622899999999998,0.201495,22.2,71.6,0,0,0
434,434,434,2021030422,HXXID3,艾特网能空调1724,25.0,65.0,1,49.0,27.0,1,64.0,1,21.874193548387094,"[17.5, 25.0, 26.0, 26.3, 30.0, 25.6, 28.0, 29.1, 28.5, 29.2, 18.3, 18.6, 19.1, 18.6, 18.4, 19.5, 19.6, 19.3, 18.3, 21.1, 17.9, 19.2, 19.7, 23.1, 21.3, 19.9, 20.0, 20.1, 19.0, 20.6, 21.3]",66.91199999999999,1.423,21.3,86.8,80,40,80
12842,3590,3590,2021031623,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,21.24,"[22.1, 22.2, 21.5, 20.3, 19.5, 20.1, 20.9, 20.1, 21.0, 21.5, 21.9, 21.7, 21.6, 21.6, 21.7, 21.8, 22.4, 22.0, 20.3, 20.6]",33.947,2.244,25.5,76.1,60,30,80
16502,623,623,2021030506,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,43.0,1,25.06153846153847,"[23.8, 24.6, 26.0, 24.1, 25.2, 25.4, 25.0, 26.6, 25.0, 24.3, 24.6, 26.1, 25.1]",17.086,5.172999999999999,20.8,88.7,80,40,80
26523,6460,6460,2021032912,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,26.58,"[25.6, 27.6, 30.1, 28.1, 24.8, 26.9, 25.8, 25.7, 25.6, 25.6]",17.750999999999994,1.183,26.9,70.9,60,30,80
12074,2822,2822,2021031310,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,22.021428571428565,"[25.9, 20.0, 20.6, 24.5, 22.2, 19.5, 19.8, 21.3, 23.0, 22.6, 22.5, 21.3, 20.5, 24.6]",32.529,6.37,23.5,66.0,80,40,80
7985,4983,4983,2021032402,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,23.53333333333333,"[22.8, 26.0, 23.2, 23.1, 23.5, 24.3, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.0, 25.3, 26.2, 23.8, 22.7, 23.0, 23.2, 22.7, 22.7]",33.88700000000001,3.75,18.4,82.9,80,40,80
16611,732,732,2021030520,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,25.22230769230769,"[25.5, 24.0, 24.6, 23.8, 24.3, 24.1, 24.09, 25.0, 25.1, 25.4, 29.5, 27.8, 24.7]",4.359,2.419,22.3,83.4,60,30,80
13618,4366,4366,2021032006,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.013636363636362,"[19.9, 20.4, 20.5, 24.8, 26.0, 25.6, 20.6, 20.5, 20.8, 20.5, 20.4, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.786,7.305,23.0,87.4,100,50,80
26571,6508,6508,2021032917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.052631578947373,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.8, 25.7, 24.6, 25.4, 26.0, 24.9, 24.9, 24.7, 24.6, 25.6, 24.6, 24.6, 24.6, 24.8]",1.348,0.311,27.1,74.3,0,0,0
20176,113,113,2021030112,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.53043478260869,"[25.8, 25.7, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 25.8, 25.1, 24.9, 25.5, 26.4, 26.3, 25.6, 25.6, 26.0, 25.0, 25.0, 24.8, 24.7, 24.8, 25.0]",0.7514399999999999,0.20418200000000009,25.6,68.0,0,0,0
6248,3246,3246,2021031516,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.604761904761904,"[23.3, 25.3, 23.2, 23.4, 23.5, 24.0, 22.8, 23.6, 23.0, 22.5, 23.8, 23.3, 23.3, 25.5, 26.3, 23.8, 22.9, 23.5, 23.3, 22.7, 22.7]",35.342,4.2589999999999995,30.1,55.7,80,40,80
18789,2910,2910,2021032106,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.21866666666667,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.4, 25.5, 26.1, 24.5, 24.8, 24.0]",14.296,1.8230000000000002,22.3,74.4,60,30,80
25426,5363,5363,2021032418,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.88181818181818,"[23.6, 25.0, 25.3, 25.4, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.072,0.19699999999999998,23.4,67.0,0,0,0
21219,1156,1156,2021030523,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.099,0.198,21.8,86.6,0,0,0
4386,1384,1384,2021030619,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.042105263157893,"[23.2, 26.0, 27.6, 26.3, 24.5, 24.9, 24.6, 25.2, 25.7, 23.8, 25.6, 25.2, 24.6, 24.8, 25.1, 24.9, 25.1, 25.0, 23.7]",11.217,1.486,21.5,86.0,60,30,80
4032,1030,1030,2021030508,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02105263157895,"[23.0, 25.8, 27.1, 25.3, 24.3, 25.0, 24.8, 25.4, 25.8, 24.0, 25.6, 25.3, 24.8, 24.9, 25.2, 25.0, 25.1, 25.0, 24.0]",11.029000000000002,1.531,21.7,85.0,60,30,80
20809,746,746,2021030404,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.673684210526318,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.8, 25.8, 25.6, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.48100000000000004,20.5,70.0,0,0,0
10215,963,963,2021030501,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,22.235714285714288,"[25.8, 21.0, 21.4, 24.5, 22.1, 20.6, 21.1, 21.6, 22.0, 21.9, 21.8, 21.3, 21.1, 25.1]",32.30499999999999,6.478,21.1,87.4,80,40,80
1854,1854,1854,2021031809,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.00909090909091,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.0, 25.1, 25.4, 25.2, 25.2]",0.27,0.0,24.7,76.0,0,0,0
24837,4774,4774,2021032206,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.711111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.45899999999999996,0.203,19.6,52.2,0,0,0
14771,5519,5519,2021032505,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.0,"[20.2, 20.7, 20.7, 24.9, 26.0, 25.6, 20.8, 20.9, 21.1, 20.5, 20.6]",40.67699999999999,7.226,19.1,79.0,100,50,80
17565,1686,1686,2021031314,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.511111111111113,"[25.2, 24.2, 24.3, 24.2, 24.1, 24.5, 24.3, 25.5, 24.3]",3.208,0.022000000000000002,26.3,58.5,0,0,0
19248,3369,3369,2021032407,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649375,"[23.0, 23.1, 23.3, 23.6, 23.8, 24.3, 25.8, 23.6, 24.2, 23.5, 23.9, 22.7, 23.3, 22.9, 23.3, 24.09]",16.217,0.0,18.5,83.6,0,0,0
8342,5340,5340,2021032517,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,64.0,1,24.5,"[25.2, 23.5, 25.0, 22.8, 24.8, 24.9, 23.6, 22.4, 26.3, 27.9, 23.1]",12.647,1.922,26.5,55.8,60,30,80
7014,4012,4012,2021031913,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.173684210526318,"[22.9, 24.4, 25.6, 23.8, 24.8, 24.1, 23.5, 22.1, 22.1, 22.1, 22.4, 22.0, 21.5, 21.6, 23.3, 22.6, 24.1, 24.1, 23.3]",33.477000000000004,4.72,27.6,71.2,80,40,80
13223,3971,3971,2021031814,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,46.0,1,23.109523809523807,"[22.8, 23.1, 28.6, 23.1, 23.4, 23.3, 23.1, 23.2, 22.1, 21.3, 22.5, 22.3, 22.3, 22.6, 22.7, 23.0, 22.8, 26.4, 22.5, 21.6, 22.6]",32.159000000000006,2.7030000000000003,27.1,68.3,60,30,80
21426,1363,1363,2021030620,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.65238095238095,"[25.4, 25.4, 24.5, 24.1, 25.1, 24.3, 24.3, 24.3, 24.6, 24.7, 25.1, 24.8, 24.6, 24.3, 24.3, 25.1, 24.4, 24.6, 24.1, 24.7, 25.0]",1.02,0.225,21.6,86.1,0,0,0
16001,122,122,2021030205,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.84117647058824,"[24.7, 24.5, 24.1, 24.3, 24.0, 25.5, 24.0, 25.5, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.9, 24.4]",3.64928,0.022016,23.7,77.5,0,0,0
16664,785,785,2021030612,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.199375,"[23.6, 23.5, 23.6, 23.8, 24.0, 25.0, 25.4, 24.6, 24.5, 24.5, 25.0, 23.7, 24.0, 23.9, 24.0, 24.09]",15.787000000000004,0.0,22.2,84.4,0,0,0
6803,3801,3801,2021031813,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,25.955555555555573,"[28.1, 28.6, 29.6, 28.8, 26.9, 25.5, 25.9, 27.5, 29.0, 27.7, 24.1, 23.1, 23.3, 23.6, 23.1, 23.5, 24.3, 24.6]",14.7,3.1189999999999998,27.6,67.8,80,40,80
9900,648,648,2021030316,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.84500000000001,"[24.8, 24.6, 23.5, 23.6, 24.0, 23.0, 23.3, 24.3, 22.9, 24.8, 25.3, 25.3, 25.1, 25.1, 25.5, 26.6, 26.6, 28.0, 27.2, 23.4]",25.768999999999995,2.07,22.0,59.9,60,30,80
960,960,960,2021031104,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,44.0,1,24.872727272727275,"[24.7, 24.7, 24.6, 24.4, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,22.2,67.8,0,0,0
583,583,583,2021030611,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.4,1,35.0,1,24.863636363636363,"[24.8, 24.8, 24.0, 24.5, 25.3, 24.5, 24.6, 24.9, 25.3, 25.3, 25.5]",0.3240000000000001,0.0,21.9,85.6,0,0,0
18874,2995,2995,2021032117,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.63076923076924,"[25.8, 24.4, 25.3, 24.2, 24.5, 24.4, 24.3, 25.4, 25.5, 25.8, 30.0, 28.5, 25.1]",4.402,2.489,19.7,74.9,60,30,80
1902,1902,1902,2021031817,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.594736842105263,"[24.1, 21.5, 24.1, 22.5, 23.1, 22.0, 22.1, 21.8, 21.1, 21.0, 21.9, 21.8, 21.8, 22.5, 23.1, 23.5, 23.5, 23.5, 24.4]",39.34,1.854,26.7,69.1,60,30,80
3852,850,850,2021030413,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.842105263157894,"[23.2, 22.8, 22.6, 23.2, 27.3, 22.3, 22.5, 22.7, 24.1, 25.1, 24.2, 24.1, 23.8, 24.0, 23.8, 24.3, 26.4, 23.6, 23.0]",34.90500000000001,2.472,20.9,77.8,60,30,80
1540,1540,1540,2021031516,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.078125000000004,"[20.5, 20.3, 20.9, 20.6, 20.6, 20.8, 21.3, 20.5, 20.6, 19.8, 20.2, 21.3, 21.1, 21.0, 21.0, 21.3, 22.5, 22.4, 20.7, 24.1, 22.8, 20.8, 24.6, 25.6, 26.2, 27.6, 28.2, 28.1, 27.7, 28.3, 28.8, 28.3]",36.74900000000001,1.185,30.1,55.7,60,30,80
1061,1061,1061,2021031120,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,59.0,1,24.835483870967746,"[22.3, 26.6, 27.5, 27.4, 32.6, 26.9, 30.0, 27.0, 29.6, 30.8, 22.3, 23.0, 23.5, 23.2, 23.0, 24.3, 23.2, 23.5, 23.1, 24.6, 23.1, 21.9, 22.3, 24.9, 23.6, 24.6, 23.4, 22.6, 22.5, 23.5, 23.1]",69.37500000000001,1.4180000000000001,23.9,72.5,80,40,80
11822,2570,2570,2021031208,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.15,"[25.6, 20.8, 21.0, 24.5, 22.0, 19.7, 20.9, 21.6, 22.8, 22.8, 22.2, 21.0, 20.3, 24.9]",31.69,6.122000000000001,22.9,78.2,80,40,80
8858,5856,5856,2021032803,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.3,"[25.5, 23.3, 24.9, 23.4, 24.3, 24.9, 22.6, 22.1, 25.0, 27.2, 24.1]",12.174000000000001,1.932,24.0,83.0,60,30,80
25685,5622,5622,2021032521,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.38000000000001,"[24.9, 27.3, 29.2, 27.1, 25.7, 27.0, 25.8, 25.6, 25.6, 25.6]",19.367,1.4509999999999998,22.9,66.5,60,30,80
8316,5314,5314,2021032515,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.609523809523807,"[23.5, 25.8, 23.2, 23.5, 23.5, 24.5, 22.8, 23.6, 23.0, 22.6, 23.8, 23.1, 23.1, 25.4, 26.2, 23.6, 22.8, 23.5, 23.1, 22.6, 22.6]",34.726,4.452,26.7,55.9,80,40,80
19538,3659,3659,2021032609,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.093125,"[24.09, 25.1, 25.0, 25.6, 25.1, 26.6, 25.3, 23.7, 22.2, 22.1, 22.3, 22.4, 23.0, 23.6, 24.8, 24.6]",2.9010000000000002,0.022000000000000002,23.0,64.4,0,0,0
10311,1059,1059,2021030510,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.409090909090914,"[22.4, 23.0, 23.1, 23.6, 23.1, 23.3, 23.3, 23.5, 23.1, 23.5, 24.2, 26.3, 26.2, 25.2, 22.6, 22.6, 22.3, 22.4, 22.6, 22.8, 22.6, 23.3]",27.123000000000005,2.536,23.2,78.0,60,30,80
13581,4329,4329,2021032003,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.2,1,44.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.182,3.2689999999999997,23.4,85.1,60,30,80
3397,395,395,2021030215,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,24.000000000000004,"[23.8, 25.0, 23.5, 24.0, 23.8, 24.1, 23.3, 23.8, 23.5, 23.0, 24.4, 23.7, 23.3, 26.3, 27.5, 24.3, 23.2, 23.6, 23.7, 23.1, 23.1]",33.763009999999994,4.099362,20.2,69.2,80,40,80
16903,1024,1024,2021030908,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.3,0,0.0,1,24.794117647058826,"[24.8, 24.3, 23.9, 24.0, 23.8, 25.5, 24.2, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.0, 24.7, 24.8, 24.1]",2.918,0.022000000000000002,21.6,70.0,0,0,0
2239,2239,2239,2021032116,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.967741935483872,"[21.1, 26.1, 26.7, 27.0, 31.2, 26.6, 29.3, 27.3, 29.2, 30.1, 20.3, 21.0, 22.6, 23.7, 21.6, 22.6, 22.1, 22.5, 22.3, 23.6, 22.1, 21.7, 21.8, 24.5, 24.8, 23.1, 21.9, 20.8, 20.5, 22.8, 22.1]",68.01400000000001,1.364,20.5,74.3,80,40,80
12315,3063,3063,2021031410,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.20476190476191,"[24.7, 25.1, 30.0, 24.9, 24.5, 24.3, 24.5, 23.3, 21.0, 21.0, 24.8, 25.3, 24.5, 24.9, 25.3, 24.6, 25.0, 27.3, 21.6, 20.5, 21.2]",32.395999999999994,2.131,23.8,64.3,60,30,80
9817,565,565,2021030308,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.60909090909091,"[20.0, 20.3, 20.4, 24.5, 25.6, 25.2, 20.6, 20.5, 20.8, 20.2, 20.1, 19.6, 19.6, 19.0, 19.3, 19.1, 19.1, 20.5, 20.5, 19.8, 19.3, 19.4]",40.691,7.325,20.2,58.5,100,50,80
2612,2612,2612,2021032421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.56666666666667,"[21.8, 22.2, 23.4, 23.1, 25.3, 24.6, 24.3, 23.3, 24.1]",17.090000000000003,0.327,21.9,74.9,0,0,0
2718,2718,2718,2021032605,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.8, 25.7, 25.0, 25.1, 25.2, 25.4, 25.3, 25.3]",0.27,0.0,21.2,67.4,0,0,0
20504,441,441,2021030221,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.73809523809524,"[25.0, 24.8, 24.3, 24.0, 25.2, 24.6, 24.6, 24.7, 24.8, 24.8, 25.1, 24.9, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.01765,0.219049,18.1,65.7,0,0,0
20923,860,860,2021030416,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.595238095238088,"[25.2, 25.0, 24.4, 24.0, 25.0, 24.0, 24.2, 24.5, 24.5, 24.7, 25.2, 24.9, 24.6, 24.3, 24.3, 25.1, 24.3, 24.6, 24.2, 24.7, 24.8]",1.05,0.226,21.0,81.5,0,0,0
6357,3355,3355,2021031612,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.85454545454546,"[25.5, 23.8, 25.1, 22.8, 24.8, 25.3, 23.4, 23.2, 26.3, 27.9, 25.3]",12.074000000000002,1.874,26.6,69.2,60,30,80
4139,1137,1137,2021030518,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.061904761904763,"[24.0, 24.6, 23.1, 26.5, 26.7, 25.8, 23.4, 23.8, 24.1, 24.1, 24.2, 23.4, 22.9, 22.8, 22.9, 23.6, 24.0, 24.8, 23.5, 24.0, 23.1]",26.455,0.35600000000000004,22.1,85.5,60,30,80
11001,1749,1749,2021030820,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.55,"[23.8, 24.1, 24.6, 24.6, 24.5, 24.4, 24.7, 24.6, 24.6, 24.4, 24.0, 26.8, 26.6, 25.8, 24.1, 24.2, 23.8, 23.9, 23.9, 24.1, 24.1, 24.5]",27.66800000000001,2.734,22.4,67.7,60,30,80
25687,5624,5624,2021032521,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.43333333333334,"[26.2, 27.7, 27.5, 27.5, 29.6, 25.8, 25.5, 25.5, 27.3, 26.5, 24.4, 27.5, 30.7, 30.6, 31.0, 33.1, 32.0, 31.0, 29.0, 30.5, 28.2]",32.49900000000001,2.0869999999999997,22.9,66.5,80,40,80
23661,3598,3598,2021031706,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.318181818181817,"[21.9, 24.2, 24.7, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,0.195,23.9,80.8,0,0,0
19865,3986,3986,2021032820,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.8,1,46.0,1,25.70769230769231,"[25.9, 24.6, 25.5, 24.4, 24.4, 24.5, 24.3, 25.5, 25.5, 25.8, 29.8, 28.9, 25.1]",4.335,2.375,27.7,75.0,60,30,80
26596,6533,6533,2021032920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.59130434782609,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.2]",0.8080000000000002,0.342,25.6,82.8,0,0,0
11553,2301,2301,2021031105,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.322727272727274,"[19.1, 19.8, 20.0, 24.2, 25.3, 25.0, 19.3, 19.7, 20.1, 19.9, 19.9, 20.0, 19.8, 19.0, 19.2, 19.0, 19.4, 20.3, 20.0, 19.8, 19.0, 19.3]",40.639,7.3439999999999985,21.8,69.1,100,50,80
870,870,870,2021031009,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.84545454545455,"[24.7, 24.8, 24.6, 24.6, 25.5, 24.7, 24.8, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,23.5,61.9,0,0,0
20934,871,871,2021030417,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.652173913043484,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.6, 26.1, 25.3, 25.2, 25.1, 25.0, 25.0, 25.0]",0.7520000000000001,0.203,21.2,83.6,0,0,0
9210,6208,6208,2021032919,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,60.0,1,23.342105263157894,"[23.1, 24.3, 25.5, 23.8, 24.7, 24.1, 23.6, 22.5, 22.5, 22.5, 22.6, 22.1, 21.7, 21.9, 23.3, 22.8, 24.5, 24.5, 23.5]",34.598,6.124,25.9,80.8,80,40,80
18536,2657,2657,2021031917,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.752,"[24.09, 23.8, 23.5, 23.9, 24.1, 23.9, 23.1, 24.09, 26.3, 26.6, 26.4, 26.6, 25.0, 25.4, 24.5]",14.255,1.8780000000000001,27.7,70.4,60,30,80
7491,4489,4489,2021032118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.352631578947374,"[23.2, 24.6, 25.3, 24.0, 24.0, 23.8, 23.5, 22.6, 22.6, 22.6, 22.8, 22.6, 21.9, 21.8, 23.5, 23.1, 24.1, 24.1, 23.6]",34.02100000000001,5.766,20.1,72.1,80,40,80
6276,3274,3274,2021031519,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.20526315789473,"[22.9, 24.6, 25.5, 23.8, 23.9, 24.0, 23.5, 22.3, 22.3, 22.3, 22.4, 22.2, 21.7, 21.6, 23.3, 22.8, 24.2, 24.2, 23.4]",34.1,5.692,24.7,69.7,80,40,80
16680,801,801,2021030614,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.015384615384626,"[23.8, 24.6, 25.9, 24.2, 25.0, 25.1, 24.9, 25.9, 24.9, 24.4, 24.8, 26.3, 25.4]",17.155,5.388,22.5,82.9,80,40,80
8724,5722,5722,2021032712,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.836842105263162,"[21.9, 24.3, 25.5, 23.6, 24.5, 24.0, 23.2, 21.5, 21.5, 21.5, 21.3, 21.0, 21.0, 20.8, 22.6, 22.2, 25.2, 25.2, 23.1]",34.073,4.618,26.0,72.4,80,40,80
15273,6021,6021,2021032708,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.954545454545453,"[19.8, 20.3, 20.3, 24.8, 25.9, 25.5, 20.5, 20.5, 20.8, 20.3, 20.4, 20.5, 20.3, 19.6, 19.9, 19.7, 19.8, 21.0, 21.0, 20.2, 19.9, 20.0]",41.428000000000004,7.153,22.4,79.5,100,50,80
10329,1077,1077,2021030512,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,35.0,1,21.420000000000005,"[21.3, 22.5, 21.8, 21.1, 20.6, 20.7, 21.0, 20.5, 20.5, 22.3, 21.8, 21.5, 21.8, 21.4, 21.6, 22.1, 22.3, 21.8, 20.8, 21.0]",33.918,2.4130000000000003,23.8,72.6,60,30,80
639,639,639,2021030620,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.9,1,92.0,1,22.31052631578948,"[24.0, 22.1, 23.8, 22.6, 23.2, 21.8, 22.5, 21.9, 20.4, 20.4, 21.3, 20.9, 21.3, 22.1, 23.5, 22.6, 22.5, 22.9, 24.1]",39.50000000000001,1.608,21.6,86.1,60,30,80
11760,2508,2508,2021031202,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.642857142857146,"[23.5, 24.8, 30.0, 25.0, 26.0, 25.4, 25.1, 22.8, 21.8, 21.0, 23.3, 22.1, 22.1, 22.6, 23.8, 24.3, 23.6, 26.0, 21.4, 20.2, 21.7]",31.932,2.423,22.2,78.9,60,30,80
16306,427,427,2021030320,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.44705882352941,"[24.3, 24.4, 24.2, 24.4, 24.2, 25.5, 24.5, 25.3, 24.6, 24.3, 24.6, 24.1, 24.2, 24.4, 24.3, 24.3, 24.0]",3.32,0.022000000000000002,21.3,63.2,0,0,0
11113,1861,1861,2021030908,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.835,"[26.8, 26.1, 23.5, 22.5, 22.9, 22.5, 23.3, 23.9, 24.1, 24.6, 22.8, 21.7, 21.1, 21.0, 21.2, 21.1, 21.3, 21.0, 22.5, 22.8]",37.898,3.115,21.6,70.0,60,30,80
12138,2886,2886,2021031316,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.05,"[22.1, 22.6, 22.2, 22.0, 22.1, 22.2, 26.3, 26.1, 26.1, 23.7, 23.1, 23.4, 23.0, 22.1, 22.2, 23.3, 22.5, 22.3, 21.5, 22.8, 22.4, 23.1]",24.764,4.234,25.0,61.8,60,30,80
23606,3543,3543,2021031700,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70476190476191,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 26.5, 26.3, 25.7]",0.672,0.331,25.0,77.5,0,0,0
1705,1705,1705,2021031708,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.03,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.32299999999999995,0.21899999999999997,24.5,79.9,0,0,0
