,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
25472,5409,5409,2021032423,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.626315789473683,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.0]",0.9170000000000004,0.965,20.9,76.8,0,0,0
16560,681,681,2021030514,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,31.0,1,26.30833333333333,"[25.9, 23.8, 25.5, 26.3, 26.9, 25.6, 25.8, 28.6, 28.6, 26.1, 26.5, 26.1]",3.55,1.9609999999999999,23.7,71.2,60,30,80
6595,3593,3593,2021031714,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.110526315789482,"[22.8, 24.3, 25.6, 23.7, 24.6, 24.1, 23.3, 22.0, 22.0, 22.0, 22.3, 22.1, 21.5, 21.6, 23.3, 22.6, 24.1, 24.1, 23.1]",33.842,4.63,28.1,66.5,80,40,80
814,814,814,2021030915,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,52.0,1,25.80909090909091,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.8, 25.8, 25.9, 26.1, 25.8, 25.8]",0.378,0.0,26.7,57.1,0,0,0
7246,4244,4244,2021032015,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.605555555555558,"[28.6, 29.0, 29.2, 28.7, 22.8, 23.0, 27.1, 23.3, 22.6, 24.0, 23.5, 23.4, 23.6, 23.8, 23.0, 23.3, 22.0, 22.0]",26.993,1.976,28.7,70.1,60,30,80
6508,3506,3506,2021031705,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.038095238095234,"[28.1, 27.9, 26.1, 27.4, 25.6, 26.3, 28.1, 28.2, 26.0, 26.8, 26.8, 25.8, 24.9, 25.0, 24.8, 24.9, 24.8, 24.9, 25.0, 25.0, 24.4]",0.7799999999999999,0.34600000000000003,24.3,79.4,0,0,0
10819,1567,1567,2021030713,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.08,"[27.6, 26.7, 25.0, 24.3, 24.5, 24.0, 24.6, 24.7, 24.9, 25.6, 24.3, 23.4, 22.5, 22.4, 22.4, 22.3, 23.0, 22.3, 23.5, 23.6]",39.34400000000001,4.254,22.9,74.3,60,30,80
19433,3554,3554,2021032515,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.312,"[24.09, 23.3, 22.7, 23.1, 23.5, 23.1, 23.0, 24.09, 26.1, 26.4, 25.5, 26.0, 24.6, 25.0, 24.2]",14.564000000000002,1.92,26.7,55.9,60,30,80
16784,905,905,2021030816,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.41866666666667,"[24.09, 24.1, 24.8, 25.3, 25.3, 25.0, 25.1, 24.09, 26.3, 27.4, 27.6, 27.3, 25.5, 25.3, 24.1]",14.678,2.705,24.6,63.0,60,30,80
19409,3530,3530,2021032512,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.13076923076923,"[26.1, 25.2, 26.1, 25.0, 24.6, 24.9, 25.1, 26.1, 25.8, 26.1, 29.4, 30.0, 25.3]",4.381,2.145,24.6,54.7,60,30,80
11610,2358,2358,2021031111,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.405,"[21.7, 22.3, 21.3, 20.1, 19.6, 19.9, 20.0, 20.0, 20.1, 23.1, 23.1, 21.6, 22.3, 21.8, 22.2, 23.0, 23.1, 22.6, 20.1, 20.2]",33.486999999999995,1.965,25.0,65.7,60,30,80
4416,1414,1414,2021030622,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,46.0,1,24.59090909090909,"[25.5, 23.6, 25.3, 23.6, 24.8, 24.9, 23.8, 22.1, 26.1, 26.9, 23.9]",12.275,2.134,21.4,83.1,60,30,80
7937,4935,4935,2021032320,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.673684210526318,"[22.3, 25.5, 26.1, 25.8, 24.4, 24.9, 24.9, 25.3, 25.5, 23.3, 25.1, 24.5, 24.2, 24.5, 24.8, 24.6, 25.0, 25.1, 23.0]",11.067000000000002,1.525,19.1,76.2,60,30,80
8807,5805,5805,2021032721,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.09090909090909,"[25.3, 23.8, 25.1, 24.3, 25.0, 25.7, 23.4, 23.5, 26.1, 28.3, 25.5]",12.177,1.8559999999999999,25.4,76.6,60,30,80
15545,6293,6293,2021032813,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.254545454545454,"[21.1, 21.3, 21.4, 25.5, 26.5, 26.1, 21.6, 21.5, 21.8, 21.3, 21.9, 22.2, 21.9, 21.4, 21.6, 21.5, 21.5, 22.0, 22.7, 21.4, 21.6, 21.8]",41.73700000000001,9.41,29.2,70.8,100,50,80
25475,5412,5412,2021032423,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71052631578948,"[26.3, 24.8, 24.6, 24.5, 24.4, 24.5, 25.3, 24.3, 25.1, 25.5, 24.6, 24.5, 24.4, 24.3, 25.2, 24.3, 24.2, 24.2, 24.5]",1.2670000000000001,0.313,20.9,76.8,0,0,0
784,784,784,2021030910,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.29,"[24.7, 24.8, 25.4, 25.1, 25.3, 25.4, 25.5, 25.6, 25.6, 25.5]",0.242,0.22699999999999998,22.8,67.8,0,0,0
22002,1939,1939,2021030921,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.63809523809525,"[25.2, 25.2, 24.5, 24.1, 25.2, 24.3, 24.3, 24.5, 24.6, 24.8, 25.1, 24.8, 24.6, 24.2, 24.3, 25.2, 24.4, 24.6, 24.1, 24.5, 24.9]",1.104,0.218,23.0,69.5,0,0,0
10179,927,927,2021030420,HXXID4,艾特网能空调1720,25.0,50.0,1,72.0,27.3,1,74.0,1,23.75909090909091,"[23.6, 24.0, 23.1, 22.6, 22.6, 22.8, 26.8, 26.5, 26.9, 24.3, 23.6, 23.4, 24.0, 23.8, 23.6, 23.1, 23.2, 22.9, 22.3, 23.6, 23.0, 23.0]",24.916,4.957,20.9,86.2,60,30,80
19954,4075,4075,2021032910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.11875000000001,"[24.2, 25.0, 25.2, 26.0, 25.7, 26.8, 25.8, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.6, 24.8, 24.1]",2.898,0.022000000000000002,25.4,74.5,0,0,0
4959,1957,1957,2021030917,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.990476190476194,"[27.8, 27.6, 25.4, 27.4, 25.8, 26.4, 28.1, 28.3, 26.3, 26.4, 27.4, 25.5, 24.8, 25.1, 24.8, 24.6, 24.9, 24.5, 24.9, 25.0, 24.8]",0.8909999999999999,0.359,25.3,63.2,0,0,0
1904,1904,1904,2021031817,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.283870967741947,"[22.3, 26.2, 26.8, 27.1, 31.8, 25.9, 29.0, 26.6, 28.2, 30.2, 21.1, 21.6, 22.5, 23.0, 22.1, 23.0, 22.8, 23.3, 22.8, 23.8, 23.0, 21.7, 22.5, 25.0, 25.4, 23.6, 22.1, 21.8, 22.1, 23.1, 22.4]",67.262,1.3019999999999998,26.7,69.1,80,40,80
12619,3367,3367,2021031517,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.307142857142853,"[26.1, 21.2, 21.5, 25.0, 22.8, 20.8, 21.2, 21.5, 21.8, 21.6, 21.5, 21.2, 21.0, 25.1]",32.743,7.16,28.3,60.0,80,40,80
23654,3591,3591,2021031705,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.533333333333346,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.6, 24.6, 24.8, 24.9, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",1.05,0.21899999999999997,24.3,79.4,0,0,0
18500,2621,2621,2021031912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.030625000000004,"[24.09, 24.6, 24.8, 25.2, 24.9, 26.1, 25.1, 23.8, 22.5, 22.5, 22.6, 22.8, 23.1, 23.5, 24.8, 24.1]",3.269,0.022000000000000002,26.6,74.1,0,0,0
10188,936,936,2021030421,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.705000000000005,"[24.1, 24.2, 25.0, 28.2, 24.4, 24.3, 25.5, 25.5, 25.8, 22.0, 20.1, 19.0, 17.1, 23.3, 24.5, 17.3, 18.6, 20.6, 22.2, 22.4]",29.229,2.0909999999999997,21.2,87.0,60,30,80
20654,591,591,2021030312,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.54782608695652,"[25.8, 25.7, 26.3, 25.7, 26.5, 25.6, 25.5, 25.6, 25.9, 25.2, 25.0, 25.5, 26.4, 26.3, 25.7, 25.6, 26.0, 25.1, 25.0, 24.7, 24.8, 24.9, 24.8]",0.7809999999999999,0.19899999999999998,21.6,59.0,0,0,0
965,965,965,2021031104,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.37368421052632,"[21.9, 20.0, 22.4, 19.7, 24.1, 19.6, 22.8, 20.5, 18.9, 19.5, 19.1, 18.3, 19.0, 19.8, 20.6, 20.1, 20.3, 19.6, 20.9]",38.74800000000001,1.4169999999999998,22.2,67.8,60,30,80
876,876,876,2021031010,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,24.94,"[24.6, 24.8, 25.1, 24.8, 25.0, 24.9, 24.9, 25.1, 25.1, 25.1]",0.188,0.228,23.5,60.9,0,0,0
19642,3763,3763,2021032622,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.0875,"[24.1, 25.0, 25.3, 26.0, 25.6, 26.6, 25.7, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.2, 24.7, 24.5]",3.23,0.022000000000000002,22.5,79.0,0,0,0
1885,1885,1885,2021031814,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.4,1,78.0,1,22.07368421052632,"[23.4, 21.5, 23.6, 21.8, 22.6, 21.6, 21.0, 20.8, 20.5, 20.6, 20.9, 20.9, 21.1, 21.8, 23.0, 23.3, 23.4, 23.3, 24.3]",39.124,1.391,27.1,68.3,60,30,80
2859,2859,2859,2021032821,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.660000000000004,"[24.9, 25.2, 26.0, 25.6, 25.8, 25.6, 25.7, 25.8, 25.9, 26.1]",0.35100000000000003,0.222,27.2,77.4,0,0,0
2450,2450,2450,2021032317,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,23.10625000000001,"[20.3, 20.6, 21.0, 21.0, 20.7, 20.9, 21.5, 20.6, 20.7, 20.6, 21.0, 20.7, 20.8, 20.6, 20.6, 21.6, 23.0, 22.6, 21.3, 23.9, 23.2, 21.1, 24.7, 25.3, 25.8, 27.2, 27.8, 27.8, 27.5, 28.2, 28.6, 28.2]",36.618,1.589,20.7,58.5,60,30,80
18891,3012,3012,2021032119,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,43.0,1,24.58533333333333,"[24.09, 23.6, 22.8, 23.3, 23.7, 23.7, 23.2, 24.09, 26.4, 26.6, 26.0, 26.5, 24.8, 25.4, 24.6]",14.774000000000001,2.377,19.4,72.6,60,30,80
6528,3526,3526,2021031707,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.718181818181826,"[25.7, 23.8, 25.1, 23.0, 24.9, 25.3, 22.8, 22.9, 25.9, 27.3, 25.2]",12.267999999999999,2.031,24.2,80.8,60,30,80
18965,3086,3086,2021032213,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.2,1,54.0,1,25.607692307692307,"[24.3, 25.2, 26.5, 24.4, 25.7, 25.8, 25.8, 26.7, 25.2, 25.4, 25.1, 27.2, 25.6]",17.078000000000007,5.318,19.5,62.1,80,40,80
18799,2920,2920,2021032108,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.018666666666668,"[24.09, 22.9, 22.2, 22.6, 23.0, 22.9, 22.5, 24.09, 26.0, 26.2, 25.4, 25.8, 24.3, 24.6, 23.7]",14.296,1.8230000000000002,21.7,76.9,60,30,80
8717,5715,5715,2021032711,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.75555555555556,"[27.8, 28.1, 28.6, 27.9, 21.5, 22.0, 26.2, 24.8, 24.4, 25.5, 25.3, 25.1, 24.8, 25.1, 23.3, 23.0, 21.0, 21.2]",26.908999999999995,2.117,25.0,73.7,60,30,80
13710,4458,4458,2021032016,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.891999999999996,3.0580000000000003,28.7,69.9,60,30,80
20996,933,933,2021030423,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.42173913043478,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.9, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.7829999999999999,0.20800000000000002,21.2,86.9,0,0,0
25391,5328,5328,2021032415,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.57391304347827,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.6, 26.4, 26.3, 25.5, 25.3, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.3]",0.7560000000000001,0.349,25.5,62.6,0,0,0
10443,1191,1191,2021030600,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.315,"[26.5, 25.1, 24.3, 24.1, 24.3, 23.3, 23.6, 23.9, 22.2, 25.7, 26.4, 26.6, 26.4, 26.0, 26.1, 26.9, 26.8, 28.0, 27.5, 22.6]",25.364,1.4680000000000002,21.7,87.2,60,30,80
4282,1280,1280,2021030609,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,18.0,1,26.48333333333333,"[28.9, 29.8, 30.0, 28.4, 27.0, 25.8, 26.0, 26.5, 28.8, 27.8, 25.8, 24.6, 23.8, 23.6, 23.3, 24.1, 25.5, 27.0]",15.61,2.9210000000000003,21.6,85.9,60,30,80
26154,6091,6091,2021032721,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.814285714285717,"[25.7, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 25.9, 25.6, 25.8, 25.7, 25.7, 25.7, 25.6, 25.5, 26.6, 26.2, 25.9]",0.8340000000000001,0.335,25.4,76.6,0,0,0
16354,475,475,2021030409,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.599375,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.3, 25.0, 23.6, 24.2, 23.6, 24.0, 22.8, 23.3, 23.0, 23.5, 24.09]",16.13,0.0,20.7,76.3,0,0,0
13163,3911,3911,2021031808,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.4745,"[20.4, 21.5, 20.9, 20.0, 19.4, 19.6, 19.8, 19.8, 19.9, 24.09, 21.0, 20.5, 20.6, 20.2, 20.3, 20.7, 20.8, 20.5, 19.6, 19.9]",33.03,2.146,24.4,76.3,60,30,80
959,959,959,2021031023,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.363636363636363,"[25.2, 25.2, 25.1, 25.1, 26.0, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4]",0.27,0.0,22.8,64.1,0,0,0
7645,4643,4643,2021032211,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,44.0,1,22.22105263157895,"[21.0, 24.3, 25.5, 23.3, 24.3, 24.1, 22.6, 21.0, 21.0, 21.0, 20.8, 20.0, 19.8, 19.7, 21.3, 21.1, 24.8, 24.8, 21.8]",33.319,4.962,20.6,51.3,80,40,80
17972,2093,2093,2021031521,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.112,"[24.09, 22.8, 22.1, 22.8, 23.1, 22.8, 22.5, 24.09, 26.2, 26.3, 25.6, 26.0, 24.4, 24.9, 24.0]",14.772,2.363,23.8,75.2,60,30,80
12257,3005,3005,2021031405,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,54.0,1,22.622727272727275,"[26.0, 19.3, 18.1, 19.6, 20.0, 19.7, 19.6, 18.8, 18.1, 17.1, 17.5, 22.2, 26.5, 27.1, 27.0, 31.4, 26.5, 26.4, 26.3, 25.3, 23.6, 21.6]",29.361,2.873,22.2,65.4,60,30,80
10408,1156,1156,2021030520,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,22.895238095238103,"[22.4, 22.3, 29.1, 22.5, 23.4, 23.8, 23.6, 22.7, 22.5, 22.4, 22.1, 21.8, 21.8, 22.2, 22.3, 22.6, 22.4, 25.5, 23.1, 20.6, 21.7]",32.046,3.281,22.3,83.4,60,30,80
23462,3399,3399,2021031610,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.379999999999995,"[25.0, 27.3, 28.8, 27.3, 26.2, 27.1, 25.6, 25.5, 25.5, 25.5]",18.426,0.711,24.8,74.9,60,30,80
15520,6268,6268,2021032810,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.78,"[20.8, 21.8, 21.1, 20.0, 19.6, 19.8, 20.1, 20.0, 20.0, 44.3, 21.5, 20.8, 20.9, 20.6, 20.8, 21.2, 21.4, 21.0, 19.8, 20.1]",32.909,2.123,26.2,78.3,60,30,80
9139,6137,6137,2021032911,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.12857142857143,"[22.8, 26.1, 22.6, 23.1, 22.6, 24.1, 22.8, 23.0, 22.3, 21.7, 22.9, 22.6, 22.4, 25.5, 26.3, 23.0, 22.1, 23.2, 22.6, 22.0, 22.0]",34.907000000000004,4.343,26.3,72.9,80,40,80
11051,1799,1799,2021030902,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.58636363636364,"[24.0, 22.9, 21.7, 20.6, 20.5, 21.1, 25.3, 25.1, 25.3, 22.7, 22.3, 23.7, 23.9, 23.1, 22.3, 22.8, 21.5, 21.3, 20.8, 21.9, 21.5, 22.6]",24.241999999999997,3.295,21.5,68.6,60,30,80
21440,1377,1377,2021030622,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.71666666666667,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.539,0.19899999999999998,21.4,83.1,0,0,0
20286,223,223,2021030123,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.552631578947373,"[25.6, 25.9, 25.8, 25.9, 25.8, 25.6, 25.6, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.94191,0.603075,23.6,74.8,0,0,0
654,654,654,2021030623,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.1,1,68.0,1,20.910526315789475,"[22.6, 20.1, 23.0, 20.5, 23.4, 20.1, 22.1, 20.7, 18.8, 19.1, 19.5, 19.1, 19.7, 20.5, 21.7, 21.0, 21.3, 21.3, 22.8]",37.618,1.62,21.1,82.3,60,30,80
10962,1710,1710,2021030817,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.59545454545455,"[23.6, 24.0, 24.5, 24.6, 24.5, 24.5, 25.0, 24.9, 24.8, 24.6, 24.0, 27.0, 26.9, 26.0, 24.0, 24.1, 23.6, 23.8, 23.8, 24.1, 24.2, 24.6]",27.445,2.739,23.8,66.9,60,30,80
10134,882,882,2021030416,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.17619047619048,"[23.2, 22.9, 29.0, 23.3, 24.2, 23.8, 23.5, 22.7, 21.9, 21.8, 23.0, 22.4, 22.3, 23.0, 22.7, 23.2, 22.8, 25.3, 22.5, 21.3, 21.9]",32.226000000000006,3.13,21.0,81.5,60,30,80
16683,804,804,2021030614,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.883846153846157,"[25.6, 23.5, 24.3, 23.2, 24.0, 23.7, 24.09, 24.5, 24.5, 24.9, 29.3, 27.6, 24.3]",4.315,2.1630000000000003,22.5,82.9,60,30,80
8748,5746,5746,2021032715,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.90526315789474,"[23.1, 25.1, 26.6, 25.9, 24.8, 24.6, 24.9, 25.1, 25.3, 23.1, 25.3, 25.0, 24.6, 24.9, 25.5, 25.6, 25.5, 25.1, 23.2]",10.966,1.474,28.9,63.6,60,30,80
10506,1254,1254,2021030606,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.70454545454545,"[25.7, 19.2, 18.5, 20.2, 20.1, 20.0, 19.3, 18.4, 17.8, 16.7, 15.3, 25.2, 27.0, 27.5, 27.2, 31.5, 26.5, 26.3, 26.3, 25.5, 23.8, 21.5]",29.399,3.0789999999999997,21.4,87.2,60,30,80
9546,294,294,2021030205,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,21.871428571428577,"[22.3, 20.5, 21.0, 24.5, 21.1, 19.4, 20.3, 22.2, 22.8, 22.7, 22.4, 21.0, 21.1, 24.9]",30.804559999999995,5.8219790000000025,23.7,77.5,80,40,80
9982,730,730,2021030401,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.980952380952377,"[26.1, 26.0, 30.6, 25.7, 26.1, 25.6, 25.7, 22.9, 21.6, 21.1, 26.4, 26.6, 26.3, 26.5, 26.6, 27.0, 26.1, 26.2, 21.0, 19.4, 21.1]",31.939999999999994,1.9880000000000002,20.6,68.4,60,30,80
15004,5752,5752,2021032605,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.89090909090909,"[20.0, 20.5, 20.5, 24.9, 26.0, 25.6, 20.6, 20.7, 20.9, 20.5, 20.6]",40.55500000000001,6.945,21.2,67.4,100,50,80
7400,4398,4398,2021032108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.404761904761912,"[25.2, 25.4, 24.4, 28.1, 27.1, 25.7, 21.3, 21.7, 22.1, 22.1, 23.6, 23.5, 22.6, 22.8, 23.1, 22.5, 22.1, 22.0, 21.8, 22.6, 21.8]",26.326999999999998,0.342,21.7,76.9,60,30,80
2128,2128,2128,2021032020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.333333333333336,"[22.8, 23.1, 23.8, 23.6, 25.8, 25.6, 25.3, 24.2, 24.8]",17.089000000000002,0.326,25.0,81.9,0,0,0
12032,2780,2780,2021031305,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.62272727272727,"[25.8, 19.3, 18.3, 19.8, 19.9, 19.7, 19.5, 18.5, 18.1, 17.0, 15.6, 23.8, 26.6, 27.5, 27.2, 31.5, 26.7, 26.2, 26.3, 25.4, 23.4, 21.6]",29.669,2.9939999999999998,22.5,68.4,60,30,80
6834,3832,3832,2021031817,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.910526315789475,"[22.7, 25.6, 25.8, 25.9, 24.0, 24.8, 24.7, 25.1, 25.5, 23.6, 25.5, 25.2, 24.6, 25.4, 25.6, 25.1, 25.4, 25.3, 23.5]",11.056,1.482,26.7,69.1,60,30,80
23912,3849,3849,2021031807,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.17142857142857,"[26.0, 28.3, 27.1, 27.1, 29.6, 25.0, 25.0, 25.4, 26.5, 26.5, 23.6, 27.4, 30.6, 31.2, 30.6, 32.3, 31.7, 30.8, 28.8, 30.1, 28.0]",30.728999999999992,1.932,24.1,77.5,80,40,80
12418,3166,3166,2021031421,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.365,"[21.8, 22.6, 22.4, 20.5, 21.1, 21.1, 21.0, 20.6, 20.6, 21.8, 21.5, 21.5, 22.3, 21.6, 21.0, 21.5, 21.9, 20.9, 20.5, 21.1]",34.024,2.265,23.7,65.5,60,30,80
18925,3046,3046,2021032123,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.418666666666674,"[24.09, 23.0, 23.5, 23.0, 23.3, 23.3, 22.8, 24.09, 26.3, 26.6, 26.3, 26.3, 24.5, 25.1, 24.1]",14.758,2.377,19.0,60.4,60,30,80
11433,2181,2181,2021031017,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.63636363636364,"[24.2, 24.3, 24.3, 24.5, 24.5, 24.5, 24.8, 25.0, 24.8, 24.6, 23.9, 26.8, 26.6, 25.8, 24.1, 24.2, 24.0, 24.0, 24.1, 24.2, 24.2, 24.6]",27.274,2.6319999999999997,23.9,61.5,60,30,80
24909,4846,4846,2021032213,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.613043478260874,"[25.9, 25.6, 26.3, 25.6, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.0, 25.3, 25.1, 25.1, 25.0, 25.0, 25.0]",0.8640000000000001,0.359,19.5,62.1,0,0,0
11256,2004,2004,2021030922,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.99,"[25.6, 24.8, 24.2, 23.6, 23.7, 22.8, 23.1, 23.6, 22.5, 25.4, 25.9, 26.1, 25.9, 25.8, 25.6, 26.7, 26.6, 27.8, 27.2, 22.9]",25.625,1.922,22.7,68.2,60,30,80
24104,4041,4041,2021031903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.8,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.7, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.5, 24.6]",0.35100000000000003,0.191,23.0,82.8,0,0,0
23561,3498,3498,2021031620,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.85454545454546,"[23.5, 24.9, 25.3, 25.3, 23.3, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",0.993,0.201,27.0,71.5,0,0,0
1394,1394,1394,2021031416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,56.0,1,22.884375,"[20.5, 20.0, 20.6, 20.3, 20.8, 20.5, 20.9, 20.1, 20.6, 19.5, 20.1, 21.0, 20.9, 20.7, 20.7, 20.9, 22.3, 22.6, 20.3, 23.8, 22.2, 20.5, 24.8, 25.8, 26.1, 27.5, 28.1, 27.8, 27.5, 28.1, 28.6, 28.2]",36.55800000000001,1.1640000000000001,27.1,58.1,60,30,80
8980,5978,5978,2021032816,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.850000000000005,"[28.5, 29.1, 29.3, 28.9, 22.9, 23.3, 27.0, 23.7, 23.3, 24.3, 23.6, 23.6, 24.0, 24.3, 23.3, 23.5, 22.4, 22.3]",26.395,3.162,31.0,65.0,60,30,80
20927,864,864,2021030416,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.86666666666667,"[25.7, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 25.9, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9990000000000001,0.34,21.0,81.5,0,0,0
10555,1303,1303,2021030611,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.504545454545454,"[19.5, 20.0, 20.1, 24.3, 25.4, 25.0, 20.1, 20.1, 20.5, 20.0, 20.0, 20.0, 19.8, 19.1, 19.4, 19.1, 19.2, 20.4, 20.5, 19.6, 19.4, 19.6]",42.112,7.335,21.9,85.6,100,50,80
26532,6469,6469,2021032913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.184210526315788,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.5, 26.1, 25.0, 25.1, 24.8, 24.7, 25.7, 24.8, 24.6, 24.6, 25.0]",1.321,0.311,27.7,70.0,0,0,0
6551,3549,3549,2021031709,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.863636363636363,"[25.5, 23.8, 25.5, 23.4, 24.9, 25.5, 23.0, 23.3, 26.0, 27.5, 25.1]",12.694,2.05,24.9,78.7,60,30,80
6598,3596,3596,2021031715,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.63809523809525,"[27.3, 27.3, 25.3, 27.3, 25.6, 26.4, 27.9, 27.8, 26.1, 25.4, 27.1, 25.1, 24.5, 24.6, 24.4, 24.4, 24.6, 24.3, 24.3, 24.3, 24.4]",0.8340000000000001,0.34700000000000003,28.3,65.5,0,0,0
15973,94,94,2021030120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.668125000000003,"[24.3, 24.1, 24.3, 24.5, 24.7, 25.4, 26.0, 25.0, 25.5, 24.9, 25.2, 24.0, 24.5, 24.1, 24.1, 24.09]",16.308960000000006,0.0,24.5,71.9,0,0,0
1244,1244,1244,2021031311,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,24.97,"[24.6, 24.7, 25.2, 24.9, 25.0, 25.0, 25.0, 25.1, 25.1, 25.1]",0.215,0.223,24.2,65.0,0,0,0
13284,4032,4032,2021031820,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.46190476190477,"[23.1, 22.9, 28.8, 23.1, 23.7, 23.4, 23.3, 23.3, 22.5, 22.2, 23.0, 22.8, 22.8, 23.1, 23.0, 23.5, 23.1, 26.4, 23.1, 22.3, 23.3]",31.93200000000001,3.2,23.6,78.8,60,30,80
19238,3359,3359,2021032405,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,34.0,1,25.850000000000005,"[25.8, 24.5, 25.5, 25.8, 26.5, 24.8, 25.0, 27.1, 27.3, 25.8, 26.3, 25.8]",3.595,1.73,18.2,83.6,60,30,80
23795,3732,3732,2021031719,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.37,"[25.5, 27.1, 29.6, 26.8, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",20.149999999999995,0.677,24.7,75.6,60,30,80
6999,3997,3997,2021031911,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,25.822222222222234,"[26.8, 28.5, 28.3, 27.4, 25.8, 25.2, 25.1, 25.8, 27.8, 27.7, 25.6, 25.1, 24.2, 24.3, 23.6, 24.1, 24.9, 24.6]",14.86,4.495,25.7,75.7,60,30,80
21295,1232,1232,2021030607,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.3, 24.5]",0.459,0.201,21.3,87.9,0,0,0
16672,793,793,2021030613,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.253076923076925,"[25.6, 24.3, 25.2, 23.9, 24.2, 24.0, 24.09, 24.8, 24.8, 25.1, 30.0, 27.8, 24.5]",4.315,2.1630000000000003,22.6,82.6,60,30,80
2865,2865,2865,2021032822,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.20000000000001,"[24.6, 24.8, 25.3, 25.1, 25.3, 25.2, 25.3, 25.4, 25.5, 25.5]",0.35000000000000003,0.22,26.4,80.8,0,0,0
8496,5494,5494,2021032611,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.314285714285717,"[28.8, 28.5, 26.6, 28.1, 25.9, 26.6, 28.5, 28.7, 27.0, 27.3, 26.7, 25.8, 25.1, 25.1, 24.6, 24.9, 25.0, 25.0, 24.9, 25.0, 24.5]",0.917,0.35600000000000004,24.5,63.5,0,0,0
443,443,443,2021030423,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.075,"[18.6, 18.8, 19.9, 19.8, 20.0, 20.3, 20.5, 19.3, 18.6, 17.4, 17.8, 19.5, 20.3, 19.6, 19.6, 19.9, 22.0, 21.5, 20.7, 23.0, 22.5, 20.3, 23.8, 24.5, 25.3, 26.8, 27.4, 27.5, 27.3, 28.1, 28.2, 27.6]",36.534000000000006,2.092,21.2,86.9,60,30,80
7528,4526,4526,2021032122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.204761904761906,"[24.0, 26.5, 22.9, 23.3, 22.7, 23.6, 22.1, 23.0, 22.4, 21.8, 23.1, 22.6, 22.3, 25.4, 26.4, 23.6, 22.1, 22.8, 22.7, 22.0, 22.0]",34.77199999999999,5.297999999999999,18.5,62.8,80,40,80
9132,6130,6130,2021032910,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.37142857142857,"[23.2, 26.6, 22.8, 23.0, 22.9, 24.0, 22.8, 23.1, 22.6, 22.1, 23.5, 23.0, 22.8, 25.3, 26.3, 23.7, 22.5, 23.2, 23.0, 22.2, 22.2]",34.236999999999995,4.343,25.4,74.5,80,40,80
20405,342,342,2021030211,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.57142857142857,"[24.7, 24.6, 24.0, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.5, 24.3, 24.5, 24.6]",1.01854,0.21750999999999998,20.7,73.0,0,0,0
20485,422,422,2021030219,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.54347826086957,"[25.9, 25.6, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 26.0, 25.2, 25.1, 25.5, 26.3, 26.2, 25.4, 25.4, 26.0, 25.1, 25.1, 25.0, 24.9, 25.0, 25.1]",0.8054999999999999,0.196875,18.5,67.6,0,0,0
7069,4067,4067,2021031919,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,45.0,1,23.58571428571429,"[23.4, 25.7, 23.1, 23.3, 23.3, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 23.1, 23.0, 25.7, 26.3, 23.7, 22.8, 23.6, 23.3, 22.6, 22.6]",34.38,4.814,24.7,80.1,80,40,80
13393,4141,4141,2021031907,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.927272727272733,"[20.0, 20.5, 20.3, 24.7, 25.7, 25.3, 20.5, 20.6, 20.8, 20.3, 20.5, 20.3, 20.1, 19.6, 19.9, 19.5, 19.6, 21.0, 21.0, 20.1, 20.0, 20.1]",40.63800000000001,7.095,23.4,82.5,100,50,80
4995,1993,1993,2021030921,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,22.92631578947369,"[21.9, 21.3, 21.5, 22.3, 27.5, 21.0, 21.5, 23.1, 22.0, 24.1, 23.1, 23.9, 23.6, 22.2, 22.0, 24.1, 26.5, 22.1, 21.9]",37.251999999999995,2.4,23.0,69.5,60,30,80
24800,4737,4737,2021032202,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.61578947368421,"[26.3, 24.8, 24.5, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.239,0.319,18.8,62.7,0,0,0
3712,710,710,2021030323,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.790476190476195,"[27.6, 27.7, 25.8, 27.5, 25.4, 26.1, 28.0, 28.3, 26.0, 22.5, 26.6, 25.6, 25.0, 25.0, 24.8, 25.0, 25.0, 24.8, 25.0, 25.0, 24.9]",0.8620000000000001,0.34299999999999997,21.1,65.0,0,0,0
9802,550,550,2021030307,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.40454545454546,"[22.8, 22.8, 23.3, 23.4, 23.1, 23.3, 23.1, 23.3, 23.1, 23.4, 24.5, 26.5, 26.3, 25.4, 22.6, 22.5, 22.5, 22.5, 22.3, 22.8, 22.3, 23.1]",27.456,2.286,19.5,58.0,60,30,80
17890,2011,2011,2021031511,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.12533333333333,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.0, 26.3, 25.4, 26.0, 24.5, 24.8, 24.0]",14.772,1.7619999999999998,25.0,65.0,60,30,80
3371,369,369,2021030212,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.572222222222226,"[26.2, 26.3, 26.0, 26.3, 22.2, 22.6, 27.4, 25.1, 24.2, 26.5, 24.8, 24.6, 24.7, 24.6, 22.9, 22.8, 22.5, 22.6]",26.4338,1.6059489999999998,21.1,70.5,60,30,80
25773,5710,5710,2021032606,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.68095238095239,"[26.0, 28.2, 27.6, 27.5, 29.5, 25.9, 25.9, 26.0, 27.6, 27.3, 24.3, 27.5, 30.8, 31.6, 31.1, 33.7, 32.1, 31.0, 29.4, 30.8, 28.5]",31.158999999999992,1.889,20.9,69.1,80,40,80
3658,656,656,2021030317,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.43684210526316,"[22.1, 25.4, 26.3, 24.5, 24.9, 24.9, 24.0, 20.9, 20.9, 20.9, 21.3, 21.1, 20.8, 20.8, 22.8, 22.8, 28.5, 28.5, 23.9]",33.516999999999996,2.156,21.7,61.2,60,30,80
4043,1041,1041,2021030509,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.344444444444445,"[29.3, 30.0, 29.6, 28.7, 26.9, 25.7, 26.3, 26.9, 28.3, 27.6, 25.1, 23.9, 23.5, 23.7, 23.3, 24.0, 24.9, 26.5]",15.422,4.64,22.4,80.5,60,30,80
12229,2977,2977,2021031402,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.68636363636364,"[23.3, 22.0, 22.0, 21.6, 21.5, 20.9, 25.8, 25.5, 26.1, 22.8, 22.6, 24.2, 24.3, 22.5, 21.8, 23.0, 20.8, 20.5, 21.5, 21.6, 22.0, 22.8]",24.253,3.1430000000000002,22.4,64.8,60,30,80
11833,2581,2581,2021031209,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.37,"[21.6, 22.5, 21.4, 20.1, 19.6, 19.6, 19.8, 19.8, 20.0, 23.0, 23.0, 21.9, 22.1, 21.7, 22.2, 22.9, 23.4, 22.6, 20.2, 20.0]",33.622,1.837,23.3,77.2,60,30,80
16544,665,665,2021030512,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,25.12307692307693,"[23.6, 24.6, 25.8, 24.1, 25.3, 25.4, 25.3, 26.3, 25.1, 24.5, 24.8, 26.3, 25.5]",17.086,5.172999999999999,23.8,72.6,80,40,80
3552,550,550,2021030307,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.552380952380947,"[26.6, 26.8, 25.8, 28.5, 28.2, 27.8, 24.0, 26.0, 26.9, 26.9, 25.0, 24.0, 23.2, 23.3, 23.0, 23.7, 24.9, 27.6, 25.6, 25.0, 23.8]",27.221999999999998,0.353,19.5,58.0,60,30,80
15583,6331,6331,2021032817,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.355000000000004,"[25.9, 23.4, 23.1, 23.0, 23.7, 22.8, 22.9, 22.8, 22.8, 23.4, 23.4, 23.3, 23.2, 22.9, 23.0, 22.9, 23.6, 23.1, 24.1, 23.8]",38.913000000000004,2.046,30.8,65.3,60,30,80
10552,1300,1300,2021030611,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.15,"[22.1, 22.6, 22.8, 23.3, 22.7, 23.0, 23.0, 23.4, 23.0, 23.2, 24.1, 26.4, 26.3, 25.1, 22.2, 22.3, 22.0, 22.1, 22.3, 22.3, 22.3, 22.8]",27.385000000000005,2.378,21.9,85.6,60,30,80
16458,579,579,2021030422,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.79923076923077,"[25.1, 23.6, 24.5, 23.4, 23.6, 23.7, 24.09, 24.6, 24.5, 24.7, 29.3, 27.2, 24.1]",4.315,2.677,21.3,86.8,60,30,80
9549,297,297,2021030205,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,25.34761904761905,"[27.1, 27.8, 31.3, 27.2, 27.5, 26.9, 26.6, 22.9, 21.2, 21.4, 26.5, 26.3, 26.3, 26.5, 26.6, 27.0, 25.9, 26.9, 20.3, 19.3, 20.8]",32.985510000000005,1.96541,23.7,77.5,80,40,80
20870,807,807,2021030410,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818185,"[26.3, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.5, 25.4, 25.1, 25.5, 26.3, 25.4, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.5, 25.7]",0.9720000000000002,0.08800000000000001,20.5,78.1,0,0,0
16533,654,654,2021030510,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.471999999999998,"[24.09, 24.3, 25.0, 25.3, 25.5, 25.1, 25.1, 24.09, 26.3, 27.4, 27.5, 27.4, 25.5, 25.5, 24.0]",14.173000000000002,2.3569999999999998,23.2,78.0,60,30,80
5114,2112,2112,2021031010,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,23.361904761904768,"[24.6, 25.1, 23.6, 27.3, 27.0, 25.4, 21.4, 21.8, 22.0, 22.0, 24.4, 23.5, 23.0, 23.1, 22.8, 22.6, 22.1, 22.5, 21.8, 22.6, 22.0]",26.712,0.363,23.5,60.9,60,30,80
15513,6261,6261,2021032809,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.913636363636368,"[20.0, 20.3, 20.4, 24.8, 25.8, 25.5, 20.6, 20.5, 20.8, 20.3, 20.4, 20.4, 20.2, 19.6, 19.8, 19.5, 19.6, 20.8, 21.0, 20.0, 19.8, 20.0]",41.601000000000006,7.159,25.3,79.3,100,50,80
8437,5435,5435,2021032604,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.45714285714286,"[23.2, 26.0, 23.0, 23.5, 23.5, 24.3, 22.7, 23.4, 22.8, 22.3, 23.6, 23.0, 22.8, 25.3, 26.2, 23.6, 22.5, 22.9, 23.0, 22.5, 22.5]",34.749,4.553999999999999,20.9,69.6,80,40,80
19583,3704,3704,2021032615,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.6,1,38.0,1,26.007692307692302,"[25.9, 25.0, 25.8, 25.0, 24.5, 25.0, 25.1, 26.1, 25.6, 25.9, 29.2, 29.8, 25.2]",4.398,2.443,27.8,58.2,60,30,80
24044,3981,3981,2021031820,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.573913043478264,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 26.0, 25.3, 25.2, 25.5, 26.4, 26.2, 25.5, 25.3, 26.0, 25.2, 25.2, 25.3, 25.0, 25.1, 25.1]",0.8620000000000002,0.196,23.6,78.8,0,0,0
13699,4447,4447,2021032015,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,52.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.714000000000002,3.659,28.7,70.1,60,30,80
20033,4154,4154,2021032920,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.607692307692307,"[25.6, 24.5, 25.3, 24.2, 24.3, 24.4, 24.4, 25.3, 25.3, 25.6, 30.0, 29.0, 25.0]",4.3580000000000005,2.41,25.6,82.8,60,30,80
21163,1100,1100,2021030517,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.731578947368426,"[26.1, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.6, 25.5, 25.6, 25.2, 25.2, 26.0, 25.1]",0.8900000000000002,0.5710000000000001,22.2,84.8,0,0,0
17580,1701,1701,2021031316,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.822222222222226,"[25.3, 24.8, 24.8, 24.8, 24.9, 24.7, 24.3, 25.5, 24.3]",3.208,0.022000000000000002,25.0,61.8,0,0,0
24953,4890,4890,2021032218,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.238095238095244,"[26.3, 25.9, 26.9, 27.0, 29.4, 25.3, 24.9, 25.5, 26.4, 26.1, 23.8, 27.8, 30.8, 30.8, 31.4, 33.4, 32.1, 31.3, 29.4, 30.5, 28.0]",32.232000000000006,1.8090000000000002,20.0,61.0,80,40,80
25551,5488,5488,2021032508,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.41304347826087,"[25.8, 25.7, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.6, 25.5, 26.3, 26.1, 25.5, 25.3, 25.8, 24.9, 24.9, 25.0, 25.0, 24.9, 25.0]",0.7290000000000002,0.34700000000000003,20.6,73.9,0,0,0
6956,3954,3954,2021031906,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.421052631578952,"[21.1, 24.6, 25.5, 23.8, 24.5, 24.2, 22.9, 20.8, 20.8, 20.8, 20.5, 20.5, 19.8, 19.5, 21.3, 21.4, 25.8, 25.8, 22.4]",32.584,4.333,23.2,82.3,80,40,80
16028,149,149,2021030208,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,25.39866666666667,"[24.09, 24.0, 25.0, 25.4, 25.5, 25.1, 25.1, 24.09, 26.1, 27.3, 27.5, 27.3, 25.5, 25.3, 23.7]",14.27905,2.1419770000000002,22.2,71.6,60,30,80
6791,3789,3789,2021031812,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.45555555555556,"[28.0, 28.9, 29.1, 28.5, 26.8, 25.5, 26.0, 26.6, 29.3, 28.2, 25.9, 24.8, 24.5, 24.5, 23.8, 24.3, 25.2, 26.3]",15.534,3.1189999999999998,26.8,70.8,60,30,80
13647,4395,4395,2021032009,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.20000000000001,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.536,2.464,23.5,86.1,60,30,80
11034,1782,1782,2021030900,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.434500000000003,"[21.5, 22.6, 21.6, 20.6, 20.3, 20.2, 20.6, 20.5, 20.3, 24.09, 21.1, 21.5, 21.6, 21.5, 21.8, 22.6, 23.2, 22.0, 20.5, 20.6]",33.64999999999999,1.899,21.8,68.1,60,30,80
15927,48,48,2021030115,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.98461538461539,"[23.7, 24.5, 25.6, 24.1, 25.1, 25.2, 25.0, 25.9, 25.0, 24.4, 24.7, 26.3, 25.3]",17.099220000000006,5.714211,27.4,66.0,80,40,80
1357,1357,1357,2021031410,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,46.0,1,24.80909090909091,"[24.8, 24.8, 24.6, 24.6, 25.5, 24.6, 24.7, 24.8, 24.9, 24.8, 24.8]",0.21600000000000005,0.0,23.8,64.3,0,0,0
24926,4863,4863,2021032215,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.64347826086957,"[25.9, 25.8, 26.5, 25.6, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.5, 26.3, 26.2, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.8620000000000001,0.359,20.9,56.3,0,0,0
11641,2389,2389,2021031114,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,24.56,"[24.0, 23.8, 23.5, 23.7, 23.8, 22.8, 23.1, 23.9, 23.4, 24.6, 24.3, 24.6, 24.3, 25.3, 25.2, 26.0, 26.5, 27.8, 27.1, 23.5]",25.791000000000004,2.04,27.4,61.0,60,30,80
25561,5498,5498,2021032509,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.942857142857147,"[25.8, 25.8, 25.8, 25.8, 26.8, 26.0, 26.0, 26.1, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7800000000000001,0.33299999999999996,22.3,66.3,0,0,0
24388,4325,4325,2021032008,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.563157894736843,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.1, 24.9, 24.0, 25.1, 25.6, 24.6, 24.5, 24.1, 24.1, 24.9, 24.0, 24.0, 24.0, 24.4]",1.21,0.317,23.0,87.9,0,0,0
26119,6056,6056,2021032717,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.647619047619052,"[25.4, 25.3, 24.6, 24.1, 25.2, 24.3, 24.3, 24.3, 24.3, 24.8, 25.2, 25.0, 24.6, 24.4, 24.2, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",0.994,0.22,29.5,62.6,0,0,0
18153,2274,2274,2021031708,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.986875,"[24.09, 24.7, 24.8, 25.5, 25.0, 26.2, 25.3, 23.6, 22.2, 22.2, 22.3, 22.5, 23.0, 23.3, 24.8, 24.3]",3.295,0.022000000000000002,24.5,79.9,0,0,0
9918,666,666,2021030318,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.0,1,68.0,1,22.664285714285718,"[26.1, 21.5, 21.7, 25.1, 22.8, 21.4, 22.0, 22.0, 22.2, 22.1, 22.0, 21.7, 21.6, 25.1]",32.741,7.153,21.6,61.7,80,40,80
12939,3687,3687,2021031709,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.854545454545452,"[25.9, 23.2, 21.9, 21.8, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.5, 21.8, 21.9, 21.9, 21.4, 28.9, 20.2, 19.9, 20.6, 20.3, 21.3, 22.3]",28.565,2.165,24.9,78.7,60,30,80
12786,3534,3534,2021031617,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.19,"[25.6, 23.3, 23.0, 22.8, 23.6, 22.8, 22.8, 22.8, 22.7, 23.2, 23.3, 23.2, 22.9, 22.7, 22.7, 22.7, 23.4, 23.0, 23.8, 23.5]",39.05799999999999,2.191,30.7,59.9,60,30,80
2169,2169,2169,2021032104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,24.88000000000001,"[24.6, 24.2, 25.0, 24.5, 24.4, 24.8, 25.0, 25.3, 25.5, 25.5]",0.215,0.215,23.2,76.3,0,0,0
13507,4255,4255,2021031919,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,23.050000000000004,"[22.8, 22.3, 23.0, 27.1, 22.5, 22.3, 22.3, 22.1, 22.1, 23.0, 22.6, 23.1, 22.0, 26.3, 26.3, 22.1, 22.2, 22.6, 22.0, 22.3]",29.337,2.772,24.7,80.1,60,30,80
7467,4465,4465,2021032115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.91428571428571,"[24.4, 24.9, 23.5, 27.2, 26.3, 25.6, 22.2, 23.1, 23.9, 23.9, 24.2, 23.9, 22.9, 22.8, 23.1, 23.2, 23.5, 23.6, 23.2, 23.9, 22.9]",26.43,0.35,20.9,74.9,60,30,80
9366,114,114,2021030111,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.05909090909091,"[25.6, 19.9, 19.2, 20.7, 20.8, 20.5, 19.9, 19.3, 18.6, 17.3, 16.1, 25.8, 27.0, 27.5, 27.1, 31.5, 26.5, 26.3, 26.2, 25.5, 24.0, 22.0]",29.28632,3.1819590000000004,23.9,70.4,60,30,80
11770,2518,2518,2021031203,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.66190476190477,"[25.5, 25.9, 30.1, 25.9, 26.0, 24.9, 24.8, 22.8, 21.5, 20.8, 26.0, 26.1, 26.1, 26.1, 25.8, 27.1, 25.0, 26.3, 20.6, 19.5, 21.1]",32.101000000000006,2.028,22.1,79.2,60,30,80
13123,3871,3871,2021031804,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.30909090909091,"[21.4, 22.1, 22.6, 22.7, 22.5, 23.8, 23.6, 24.8, 25.0, 25.1, 25.4, 27.1, 26.9, 25.8, 21.4, 21.5, 21.1, 21.3, 21.4, 21.6, 21.9, 23.8]",27.009,2.603,23.7,77.1,60,30,80
4212,1210,1210,2021030602,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.990476190476194,"[28.1, 28.0, 26.3, 27.8, 25.7, 26.2, 28.3, 28.8, 26.9, 22.6, 25.7, 25.8, 25.1, 25.1, 25.0, 25.2, 25.1, 24.9, 25.1, 25.1, 25.0]",0.7290000000000001,0.348,21.8,85.5,0,0,0
10810,1558,1558,2021030712,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.44545454545455,"[22.3, 22.8, 23.0, 23.5, 23.0, 23.3, 23.4, 23.6, 23.2, 23.5, 24.7, 26.5, 26.3, 25.3, 22.6, 22.6, 22.5, 22.6, 22.6, 22.6, 22.6, 23.3]",27.326,2.33,22.6,75.1,60,30,80
25450,5387,5387,2021032421,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.76666666666667,"[25.2, 25.0, 24.5, 24.1, 25.3, 24.5, 24.6, 24.7, 24.7, 24.8, 25.1, 25.0, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.0750000000000002,0.221,21.9,74.9,0,0,0
23723,3660,3660,2021031712,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.67894736842105,"[26.5, 24.9, 24.9, 24.6, 24.4, 24.3, 25.1, 24.2, 25.1, 25.6, 24.6, 24.5, 24.1, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.294,0.315,26.6,72.0,0,0,0
1949,1949,1949,2021031909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.88000000000001,"[24.1, 24.4, 24.9, 24.6, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.242,0.212,24.2,79.3,0,0,0
15264,6012,6012,2021032707,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.525,"[26.0, 25.2, 24.6, 24.4, 24.6, 23.7, 24.3, 24.8, 23.6, 25.3, 26.0, 26.3, 26.2, 26.2, 26.0, 27.0, 27.0, 27.8, 27.7, 23.8]",25.192,1.9180000000000001,21.5,82.0,60,30,80
7376,4374,4374,2021032105,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,42.0,1,23.490476190476194,"[23.0, 26.5, 23.1, 23.4, 23.3, 23.8, 22.6, 23.5, 22.7, 22.1, 23.4, 23.0, 23.0, 25.8, 26.7, 23.4, 22.7, 23.4, 22.9, 22.5, 22.5]",34.26500000000001,4.375,22.5,76.3,80,40,80
12559,3307,3307,2021031511,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,21.95,"[24.9, 21.1, 21.3, 21.2, 21.8, 20.9, 20.6, 20.5, 20.5, 22.0, 22.0, 22.0, 22.3, 22.0, 22.3, 22.4, 22.5, 22.1, 23.5, 23.1]",37.983000000000004,1.76,25.0,65.0,60,30,80
3369,367,367,2021030212,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.421052631578952,"[20.2, 25.4, 26.8, 25.6, 25.7, 25.5, 24.0, 18.1, 18.1, 18.1, 19.1, 18.8, 18.5, 18.5, 21.5, 21.3, 28.5, 28.5, 23.8]",33.58744,1.906048,21.1,70.5,60,30,80
12525,3273,3273,2021031507,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.790909090909096,"[22.1, 22.8, 23.4, 23.4, 23.0, 23.8, 24.5, 25.3, 25.5, 25.5, 25.8, 26.9, 26.8, 25.6, 22.1, 22.2, 21.7, 22.1, 22.2, 22.3, 22.6, 23.8]",27.019000000000002,2.3819999999999997,21.0,77.1,60,30,80
10997,1745,1745,2021030820,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.35,"[22.5, 23.5, 22.8, 22.1, 21.8, 21.8, 22.1, 22.1, 21.9, 22.6, 22.5, 22.3, 22.6, 22.5, 22.3, 22.6, 22.8, 22.4, 21.8, 22.0]",34.278,2.5469999999999997,22.4,67.7,60,30,80
18268,2389,2389,2021031722,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.0875,"[24.1, 24.7, 24.8, 25.4, 24.9, 26.2, 25.2, 23.8, 22.6, 22.6, 22.6, 22.8, 23.2, 23.5, 24.8, 24.2]",3.273,0.022000000000000002,23.6,78.7,0,0,0
12170,2918,2918,2021031319,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.37272727272728,"[22.5, 22.9, 22.8, 22.1, 22.3, 22.5, 26.8, 26.3, 26.7, 24.0, 23.3, 23.3, 23.1, 22.5, 22.6, 23.7, 22.8, 22.5, 22.1, 23.1, 22.7, 23.6]",25.113000000000003,4.243,23.3,66.8,60,30,80
373,373,373,2021030412,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,22.05161290322581,"[18.9, 24.3, 25.3, 25.6, 29.3, 24.1, 27.4, 27.8, 27.8, 28.8, 18.8, 19.1, 19.8, 20.9, 19.5, 19.8, 20.0, 20.5, 20.1, 20.5, 19.1, 19.5, 19.5, 24.8, 20.4, 20.5, 20.0, 20.2, 19.1, 20.8, 21.4]",66.006,1.203,20.7,76.0,80,40,80
17967,2088,2088,2021031521,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.418125,"[22.9, 22.8, 22.9, 23.1, 23.5, 24.0, 25.5, 23.5, 24.1, 23.5, 23.6, 22.5, 23.0, 22.6, 23.1, 24.09]",16.25,0.0,23.8,75.2,0,0,0
26393,6330,6330,2021032822,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.59090909090909,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.4, 23.8, 24.7, 25.1, 25.8, 25.0, 25.4, 25.0, 25.2, 25.1, 25.4, 26.2, 29.7, 29.5]",5.865,0.228,26.4,80.8,0,0,0
23108,3045,3045,2021031414,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3375,"[26.7, 25.4, 25.3, 25.1, 25.0, 24.9, 25.7, 24.6]",1.294,0.319,26.8,56.8,0,0,0
1766,1766,1766,2021031718,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.077419354838714,"[21.9, 26.3, 27.0, 27.3, 31.8, 26.1, 29.4, 26.5, 28.6, 30.3, 21.0, 21.6, 22.3, 23.1, 22.1, 23.2, 22.7, 22.9, 22.8, 24.1, 22.7, 21.3, 21.4, 23.5, 23.5, 23.1, 22.1, 21.5, 21.1, 22.7, 22.5]",67.505,1.335,25.4,72.9,80,40,80
1401,1401,1401,2021031417,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.4375,"[21.0, 21.0, 21.5, 21.1, 21.6, 21.3, 21.6, 21.1, 21.3, 20.2, 21.0, 21.6, 21.5, 21.4, 21.5, 21.7, 23.0, 22.6, 21.1, 24.0, 23.0, 21.4, 24.6, 25.8, 26.1, 27.5, 28.0, 28.4, 27.9, 28.6, 28.8, 28.8]",36.56300000000001,1.1640000000000001,26.4,60.4,60,30,80
13434,4182,4182,2021031912,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.34,"[25.9, 25.3, 24.5, 24.1, 24.3, 23.3, 23.7, 24.5, 23.1, 25.5, 26.1, 26.5, 26.2, 26.0, 26.0, 26.7, 26.8, 27.5, 27.6, 23.2]",25.848000000000006,2.003,26.6,74.1,60,30,80
24489,4426,4426,2021032018,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.752631578947373,"[26.1, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8360000000000002,0.674,26.0,78.1,0,0,0
18071,2192,2192,2021031618,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.3,"[26.3, 25.0, 26.0, 26.5, 27.0, 25.3, 25.5, 27.5, 28.0, 26.0, 26.5, 26.0]",3.64,2.333,27.7,64.7,60,30,80
9280,28,28,2021030102,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.18181818181819,"[21.8, 22.4, 22.8, 23.1, 22.6, 23.1, 23.5, 23.6, 23.6, 23.9, 24.2, 26.6, 26.3, 25.2, 22.0, 22.1, 21.8, 21.8, 22.1, 22.1, 22.3, 23.1]",27.19870999999999,2.194646,21.2,76.4,60,30,80
14142,4890,4890,2021032212,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,22.354545454545455,"[21.1, 21.4, 21.1, 25.1, 26.1, 25.7, 20.9, 20.8, 21.1, 21.0, 21.6]",41.608999999999995,6.6579999999999995,19.3,64.0,100,50,80
14930,5678,5678,2021032521,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.954545454545453,"[21.6, 21.5, 20.9, 21.1, 20.6, 20.8, 21.2, 21.5, 20.9, 20.1, 20.3]",33.550999999999995,2.175,22.9,66.5,60,30,80
26307,6244,6244,2021032813,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.58095238095238,"[25.5, 25.2, 24.3, 23.9, 25.1, 24.1, 24.2, 24.4, 24.6, 24.8, 25.1, 24.8, 24.5, 24.2, 24.2, 25.0, 24.2, 24.5, 24.1, 24.7, 24.8]",1.0750000000000002,0.221,29.2,70.8,0,0,0
966,966,966,2021031105,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.4,"[19.6, 21.3, 25.9, 22.6, 24.4, 22.7, 22.1, 20.7, 22.3]",16.93,0.32799999999999996,21.8,69.1,0,0,0
6562,3560,3560,2021031711,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,24.83888888888889,"[26.8, 27.8, 28.1, 27.4, 26.8, 24.4, 25.6, 27.8, 26.5, 25.8, 22.8, 22.0, 22.4, 22.6, 22.1, 22.4, 22.8, 23.0]",16.442000000000004,4.652,26.4,73.0,80,40,80
19354,3475,3475,2021032420,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.823076923076922,"[26.0, 24.7, 25.6, 24.5, 24.5, 24.6, 24.5, 25.6, 25.6, 25.9, 30.0, 29.0, 25.2]",4.364,2.095,22.2,72.1,60,30,80
23413,3350,3350,2021031521,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.82727272727273,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.3, 24.2, 24.4, 25.1, 25.4, 26.1, 25.2, 25.5, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 30.0]",5.752999999999999,0.193,23.8,75.2,0,0,0
12537,3285,3285,2021031509,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.93636363636364,"[26.1, 23.0, 21.8, 21.8, 21.3, 21.1, 21.7, 21.3, 20.8, 20.8, 20.5, 21.8, 22.0, 22.0, 21.5, 28.9, 20.8, 20.5, 20.8, 20.5, 21.3, 22.3]",29.24,2.275,23.2,69.7,60,30,80
21535,1472,1472,2021030708,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.914285714285718,"[25.6, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.4, 25.8]",0.78,0.32899999999999996,21.0,79.9,0,0,0
7433,4431,4431,2021032111,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.3,1,51.0,1,23.42857142857143,"[23.3, 26.1, 23.0, 23.3, 23.1, 24.0, 22.7, 23.3, 22.8, 22.8, 23.6, 22.9, 23.0, 25.3, 26.4, 23.5, 22.5, 23.0, 22.8, 22.3, 22.3]",34.587,4.375,21.3,77.9,80,40,80
737,737,737,2021030902,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.02812500000001,"[19.0, 18.9, 19.8, 19.8, 19.7, 20.0, 20.4, 19.5, 19.0, 17.8, 18.3, 19.7, 20.1, 19.8, 19.8, 19.9, 21.8, 21.3, 20.0, 22.8, 22.5, 20.1, 23.9, 24.5, 25.3, 26.7, 27.2, 27.3, 27.0, 27.7, 28.0, 27.3]",35.65,1.1340000000000001,21.5,68.6,60,30,80
16280,401,401,2021030317,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,25.632,"[24.09, 24.3, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.5, 27.6, 27.9, 27.7, 25.7, 25.6, 24.2]",14.461000000000002,2.533,21.7,61.2,60,30,80
6452,3450,3450,2021031622,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.28695652173913,"[21.7, 26.8, 25.1, 25.6, 27.1, 27.0, 27.5, 28.0, 27.2, 26.1, 23.3, 22.3, 22.6, 23.1, 21.9, 21.9, 23.0, 22.3, 22.8, 23.6, 22.1, 22.0, 25.6]",25.401000000000003,7.311,26.0,75.0,80,40,80
11342,2090,2090,2021031007,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.65,"[22.5, 20.0, 20.6, 24.5, 21.9, 19.5, 20.6, 21.6, 22.6, 22.1, 21.8, 20.6, 20.1, 24.7]",31.634999999999994,6.021,21.8,63.6,80,40,80
9124,6122,6122,2021032909,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.35652173913044,"[21.6, 26.2, 25.1, 25.8, 27.2, 27.3, 28.0, 29.3, 28.4, 26.5, 23.7, 22.2, 22.3, 22.9, 21.8, 22.0, 22.6, 22.0, 22.6, 23.4, 21.9, 21.8, 25.6]",25.773000000000003,5.322,25.0,76.0,80,40,80
6377,3375,3375,2021031614,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.34736842105262,"[23.3, 24.6, 25.3, 23.9, 23.8, 23.8, 23.6, 22.6, 22.6, 22.6, 22.7, 22.4, 22.1, 22.0, 23.5, 23.2, 23.9, 23.9, 23.8]",33.784,6.919,29.2,59.8,80,40,80
21583,1520,1520,2021030713,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.555555555555557,"[24.8, 24.5, 24.7, 24.5, 24.3, 24.3, 24.4, 25.6, 24.5, 24.5, 24.6, 24.5, 25.0, 24.4, 24.3, 24.6, 24.0, 24.5]",0.5630000000000001,0.198,22.9,74.3,0,0,0
