,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
19097,3218,3218,2021032311,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.27437500000001,"[24.09, 25.3, 25.1, 25.5, 25.4, 26.6, 25.6, 23.7, 22.7, 22.6, 22.8, 23.0, 23.1, 23.5, 24.8, 24.6]",2.7939999999999996,0.022000000000000002,21.3,50.3,0,0,0
12829,3577,3577,2021031622,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.407142857142862,"[24.0, 20.5, 20.9, 24.3, 22.0, 19.7, 20.2, 20.6, 20.8, 20.8, 20.7, 20.3, 20.3, 24.6]",32.412,5.795,26.0,75.0,80,40,80
25656,5593,5593,2021032518,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6304347826087,"[26.0, 25.8, 26.4, 25.7, 26.3, 25.5, 25.5, 25.3, 25.9, 25.2, 25.1, 25.6, 26.5, 26.4, 25.6, 25.5, 26.0, 25.2, 25.3, 25.1, 25.1, 25.2, 25.3]",0.7270000000000002,0.34700000000000003,23.9,62.6,0,0,0
12722,3470,3470,2021031611,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,56.0,1,22.00714285714286,"[25.6, 20.5, 20.8, 24.6, 22.5, 20.0, 20.9, 21.5, 21.3, 21.8, 21.3, 21.1, 21.3, 24.9]",32.357,7.295,25.6,72.6,80,40,80
2988,2988,2988,2021032921,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,53.0,1,25.990909090909096,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,25.4,83.3,0,0,0
9857,605,605,2021030312,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,20.93636363636364,"[20.3, 20.7, 20.7, 24.3, 25.6, 25.1, 20.8, 20.8, 21.1, 20.5, 20.3, 20.3, 20.1, 19.6, 19.7, 19.6, 19.6, 20.8, 21.0, 20.1, 19.8, 19.8]",41.173,7.421,21.6,59.0,100,50,80
1318,1318,1318,2021031323,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.43,"[25.0, 25.0, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.7]",0.32299999999999995,0.222,22.8,65.5,0,0,0
3706,704,704,2021030322,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.272727272727273,"[25.3, 24.5, 25.5, 25.2, 25.1, 25.7, 24.5, 24.1, 26.3, 26.6, 25.2]",12.876,2.114,21.2,64.6,60,30,80
4868,1866,1866,2021030908,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.48333333333333,"[29.1, 30.1, 29.8, 28.7, 27.0, 26.0, 26.2, 26.6, 28.5, 27.8, 25.3, 24.1, 23.3, 23.8, 23.6, 24.4, 25.5, 26.9]",15.94,3.59,21.6,70.0,80,40,80
6470,3468,3468,2021031700,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.79523809523809,"[27.6, 27.4, 25.3, 27.0, 25.5, 26.1, 27.8, 27.8, 26.0, 26.4, 27.0, 25.8, 24.6, 24.9, 24.2, 24.6, 24.8, 24.8, 24.8, 24.8, 24.5]",0.645,0.34600000000000003,25.0,77.5,0,0,0
16826,947,947,2021030821,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,24.968461538461536,"[25.7, 23.6, 24.4, 23.3, 24.1, 23.9, 24.09, 24.5, 24.5, 24.8, 29.7, 27.5, 24.5]",4.337,2.637,22.3,68.1,60,30,80
19846,3967,3967,2021032817,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.230769230769234,"[24.1, 25.0, 26.3, 24.4, 25.5, 25.5, 25.3, 26.4, 24.9, 24.3, 24.8, 26.2, 25.3]",17.235,5.412999999999999,30.8,65.3,80,40,80
1792,1792,1792,2021031722,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.57894736842105,"[22.4, 19.9, 22.4, 20.3, 21.4, 20.5, 21.0, 19.5, 19.0, 19.1, 19.3, 19.1, 19.3, 20.0, 20.8, 21.1, 21.4, 21.9, 22.6]",38.692,2.583,23.6,78.7,60,30,80
130,130,130,2021030211,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.80909090909091,"[24.8, 24.8, 24.0, 24.5, 25.3, 24.5, 24.5, 24.8, 25.2, 25.1, 25.4]",0.32184,0.0,20.7,73.0,0,0,0
7182,4180,4180,2021032008,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,30.0,1,25.65,"[27.3, 28.7, 28.6, 27.5, 25.8, 24.7, 25.2, 25.9, 27.9, 27.4, 24.9, 24.0, 23.7, 23.9, 23.3, 23.8, 24.5, 24.6]",16.096,3.681,23.0,87.9,80,40,80
16465,586,586,2021030423,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.60000000000001,"[24.7, 24.5, 24.0, 24.1, 23.9, 25.6, 24.3, 25.4, 25.0, 24.7, 25.0, 24.6, 24.6, 24.6, 24.5, 24.6, 24.1]",2.834,0.023,21.2,86.9,0,0,0
3402,400,400,2021030216,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.4,1,41.0,1,24.65000000000001,"[27.5, 27.8, 28.5, 28.7, 23.3, 23.1, 27.7, 23.6, 22.8, 24.3, 23.6, 23.5, 23.6, 23.8, 22.8, 23.2, 23.1, 22.8]",26.08459,1.6059489999999998,19.8,68.6,60,30,80
17139,1260,1260,2021031021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.59411764705883,"[24.6, 24.4, 24.1, 24.3, 24.2, 25.5, 24.3, 25.3, 25.4, 24.1, 24.8, 24.2, 24.3, 24.6, 24.6, 25.4, 24.0]",3.735,0.022000000000000002,23.1,63.9,0,0,0
20920,857,857,2021030415,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.957142857142863,"[25.8, 25.6, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.9, 26.6, 26.1]",0.9990000000000001,0.34,21.4,78.9,0,0,0
15997,118,118,2021030123,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.661538461538463,"[23.3, 24.2, 25.3, 23.7, 25.0, 24.9, 24.7, 26.1, 24.6, 23.8, 24.4, 25.8, 24.8]",17.20109,5.714211,23.6,74.8,80,40,80
3448,446,446,2021030220,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,27.0,1,24.68333333333333,"[28.3, 28.5, 29.1, 29.3, 23.8, 23.7, 28.1, 23.3, 22.3, 24.0, 23.0, 22.8, 22.6, 23.0, 23.2, 23.6, 22.7, 23.0]",27.99607,1.6059489999999998,18.9,64.6,60,30,80
18685,2806,2806,2021032016,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,26.23333333333333,"[26.6, 25.1, 26.0, 26.3, 26.9, 25.3, 25.3, 27.3, 27.7, 26.0, 26.4, 25.9]",3.526,1.5390000000000001,28.7,69.9,60,30,80
3790,788,788,2021030406,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.51578947368421,"[23.4, 26.1, 27.2, 26.0, 25.0, 25.5, 25.7, 26.3, 26.0, 25.0, 25.8, 25.6, 25.5, 25.3, 25.7, 25.3, 25.4, 25.3, 24.7]",11.082,1.486,20.5,70.8,60,30,80
4342,1340,1340,2021030615,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.419047619047607,"[24.0, 24.5, 22.8, 26.2, 26.4, 26.0, 24.4, 25.0, 25.1, 25.1, 24.0, 23.4, 22.9, 22.9, 23.2, 24.3, 24.8, 25.7, 24.1, 24.5, 23.5]",26.84,0.36200000000000004,22.2,82.0,60,30,80
2870,2870,2870,2021032823,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.553125,"[20.5, 20.1, 20.3, 20.5, 19.8, 20.2, 21.0, 19.9, 20.3, 18.3, 19.5, 20.6, 20.8, 20.7, 20.6, 21.0, 22.6, 21.6, 20.0, 22.4, 22.2, 20.3, 24.4, 25.3, 25.6, 27.1, 27.7, 27.3, 27.7, 28.0, 28.3, 27.1]",36.133,1.1159999999999999,26.0,80.5,60,30,80
4030,1028,1028,2021030507,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.778260869565223,"[21.8, 27.3, 25.6, 26.1, 27.8, 28.2, 29.5, 29.2, 28.3, 27.1, 23.6, 22.7, 23.1, 23.3, 22.2, 22.1, 22.9, 22.3, 22.8, 23.8, 22.1, 22.1, 26.0]",26.56400000000001,5.526,21.2,87.5,80,40,80
11994,2742,2742,2021031301,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.47727272727273,"[23.7, 22.2, 21.3, 20.7, 20.8, 21.1, 25.5, 25.3, 25.6, 22.8, 22.3, 23.8, 24.0, 22.6, 21.8, 22.5, 21.4, 21.2, 20.6, 21.8, 21.2, 22.3]",24.225,3.1660000000000004,23.0,71.2,60,30,80
9638,386,386,2021030214,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.28,"[24.3, 23.6, 23.2, 23.0, 23.1, 22.8, 23.3, 24.1, 23.6, 24.0, 24.2, 24.6, 24.5, 24.0, 24.2, 25.3, 26.2, 27.4, 26.9, 23.3]",25.104470000000006,1.978709,20.9,69.2,60,30,80
12804,3552,3552,2021031619,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,49.0,1,22.965000000000003,"[25.6, 22.8, 22.6, 22.3, 23.1, 22.3, 22.3, 22.3, 22.3, 23.2, 23.1, 22.9, 23.2, 22.4, 22.8, 22.8, 23.0, 22.6, 24.1, 23.6]",38.952,1.901,27.3,69.5,60,30,80
15319,6067,6067,2021032713,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,54.0,1,23.42272727272728,"[22.9, 22.3, 22.5, 22.2, 22.3, 22.6, 26.7, 26.5, 26.8, 24.0, 23.5, 23.8, 23.6, 22.6, 22.6, 23.7, 22.6, 22.5, 22.2, 23.1, 22.7, 23.6]",24.847000000000005,3.656,27.2,69.4,60,30,80
23797,3734,3734,2021031720,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.86666666666667,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.7, 25.0, 25.1, 24.7, 25.4, 24.6, 24.6, 25.1, 24.4, 24.6]",0.5660000000000001,0.201,24.1,77.8,0,0,0
801,801,801,2021030913,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.74516129032258,"[22.3, 26.2, 26.8, 27.0, 31.1, 27.5, 30.0, 28.0, 30.0, 30.3, 21.7, 22.6, 23.5, 23.6, 22.1, 23.1, 23.2, 23.7, 23.5, 24.6, 23.0, 21.7, 21.8, 24.3, 26.2, 25.2, 23.0, 21.8, 22.5, 23.5, 23.3]",67.55600000000001,1.1740000000000002,25.6,62.1,80,40,80
9190,6188,6188,2021032917,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.904761904761912,"[27.7, 27.6, 25.6, 27.5, 25.8, 26.5, 28.0, 28.1, 26.3, 26.1, 27.1, 26.0, 24.7, 25.0, 24.5, 24.5, 24.7, 24.6, 24.6, 24.6, 24.5]",0.782,0.34299999999999997,27.1,74.3,0,0,0
1978,1978,1978,2021031914,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.79090909090909,"[25.3, 25.3, 25.1, 25.3, 26.7, 25.9, 25.7, 25.8, 26.3, 26.0, 26.3]",0.3240000000000001,0.0,28.6,69.0,0,0,0
7803,4801,4801,2021032306,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.308695652173913,"[21.8, 25.8, 24.8, 25.3, 26.8, 27.0, 27.7, 28.3, 27.8, 26.8, 23.7, 22.3, 22.5, 23.0, 22.0, 22.0, 23.0, 22.3, 22.8, 23.5, 22.1, 22.0, 25.8]",25.59,5.555,18.3,69.3,80,40,80
17896,2017,2017,2021031512,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.074375000000003,"[24.09, 24.5, 24.6, 25.0, 24.8, 26.0, 24.8, 24.0, 22.8, 22.8, 22.9, 23.0, 23.4, 23.6, 24.8, 24.1]",2.897,0.022000000000000002,26.1,62.1,0,0,0
340,340,340,2021030323,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.942105263157888,"[22.2, 19.6, 22.7, 20.5, 22.9, 20.2, 20.7, 20.5, 18.8, 19.3, 19.5, 19.3, 19.9, 20.7, 21.8, 21.3, 21.7, 22.8, 23.5]",37.242,2.099,21.1,65.0,60,30,80
24987,4924,4924,2021032221,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.51739130434784,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.8, 25.1, 25.1, 25.5, 26.2, 26.0, 25.3, 25.3, 26.0, 25.3, 25.0, 25.1, 25.0, 25.1, 25.2]",0.9700000000000002,0.35200000000000004,19.4,64.3,0,0,0
25068,5005,5005,2021032306,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.22727272727273,"[21.7, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0450000000000002,0.19899999999999998,18.3,69.3,0,0,0
2466,2466,2466,2021032320,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.38125,"[21.0, 20.8, 21.2, 21.1, 21.0, 21.0, 21.7, 20.7, 21.1, 20.5, 21.3, 21.3, 21.3, 21.2, 21.1, 21.6, 23.0, 22.6, 21.5, 24.0, 23.1, 21.1, 25.0, 25.7, 26.2, 27.6, 28.4, 28.3, 27.8, 28.5, 28.9, 28.6]",36.80500000000001,1.589,19.1,76.2,60,30,80
16032,153,153,2021030209,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.461875,"[23.0, 22.8, 23.0, 23.2, 23.5, 24.0, 25.1, 23.4, 24.1, 23.5, 23.8, 22.6, 23.1, 22.9, 23.3, 24.09]",15.791060000000002,0.0,21.4,73.7,0,0,0
9906,654,654,2021030317,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.27272727272728,"[21.3, 21.7, 21.7, 25.7, 26.8, 26.3, 21.9, 21.9, 22.1, 21.6, 21.8, 21.8, 21.6, 21.1, 21.3, 21.1, 21.2, 22.4, 22.5, 21.6, 21.3, 21.3]",42.246,8.779,21.7,61.2,100,50,80
8009,5007,5007,2021032404,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.890476190476193,"[25.1, 25.8, 24.3, 28.2, 27.8, 26.3, 22.1, 23.9, 25.9, 25.9, 24.4, 23.6, 22.9, 23.1, 23.2, 23.4, 23.8, 25.6, 25.5, 26.5, 25.4]",26.657999999999994,0.36,18.3,84.5,60,30,80
49,49,49,2021030117,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.96,"[25.3, 25.3, 26.0, 25.7, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4]",0.32174,0.22389099999999998,26.8,65.4,0,0,0
1292,1292,1292,2021031319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,65.0,1,23.36875,"[21.2, 21.0, 21.0, 20.8, 21.2, 21.0, 21.9, 21.1, 21.2, 20.6, 21.2, 21.3, 21.1, 21.0, 21.1, 21.4, 23.1, 23.1, 21.3, 24.0, 22.6, 20.8, 25.0, 26.0, 26.1, 27.7, 28.2, 28.2, 27.8, 28.3, 28.9, 28.6]",37.06800000000001,1.6469999999999998,23.3,66.8,60,30,80
12016,2764,2764,2021031304,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.590476190476185,"[26.8, 27.3, 31.1, 26.6, 26.7, 26.5, 26.7, 24.1, 22.5, 21.5, 26.3, 26.2, 26.3, 26.3, 26.3, 26.9, 26.5, 28.9, 21.9, 21.0, 21.0]",32.58,2.149,22.3,67.5,80,40,80
9870,618,618,2021030313,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,23.65,"[24.5, 24.1, 23.4, 22.3, 22.2, 22.1, 26.4, 26.1, 26.7, 23.9, 23.2, 23.3, 23.6, 23.4, 23.5, 24.3, 22.7, 22.3, 22.1, 23.0, 23.1, 24.1]",24.664,3.641,21.7,58.9,60,30,80
13092,3840,3840,2021031800,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,21.20909090909091,"[20.1, 20.6, 20.7, 25.4, 26.5, 26.1, 20.9, 20.8, 21.1, 20.6, 20.6, 21.0, 19.6, 19.8, 20.0, 19.8, 19.9, 21.1, 21.3, 20.4, 20.1, 20.2]",41.363,7.44,23.7,77.5,100,50,80
23751,3688,3688,2021031715,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.1, 25.0, 24.4, 24.0, 25.0, 24.2, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.1,0.21899999999999997,28.3,65.5,0,0,0
10550,1298,1298,2021030610,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,26.0,1,23.120000000000005,"[25.2, 25.5, 26.5, 29.3, 25.0, 25.4, 26.0, 26.1, 26.1, 22.5, 20.8, 19.4, 16.6, 22.7, 23.8, 16.6, 18.0, 20.2, 23.1, 23.6]",28.878,1.79,21.7,86.7,60,30,80
2523,2523,2523,2021032406,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.95,"[24.3, 24.3, 25.0, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.269,0.226,18.3,83.3,0,0,0
8255,5253,5253,2021032508,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.827777777777786,"[28.0, 28.1, 28.6, 28.0, 22.0, 22.2, 26.0, 24.7, 24.1, 25.3, 24.8, 24.6, 24.8, 25.0, 23.8, 23.3, 22.0, 21.6]",26.53,2.0669999999999997,20.6,73.9,60,30,80
843,843,843,2021030920,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.875,"[21.8, 21.4, 21.4, 21.8, 21.3, 21.6, 22.1, 21.5, 21.6, 21.7, 21.6, 22.0, 21.7, 21.7, 21.7, 21.9, 23.5, 23.1, 22.0, 24.9, 23.1, 21.6, 25.2, 26.3, 26.6, 28.1, 28.7, 28.6, 28.3, 28.7, 29.5, 29.0]",36.99400000000001,2.114,23.1,71.7,60,30,80
11879,2627,2627,2021031214,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,22.45714285714286,"[26.2, 21.3, 21.6, 25.3, 22.5, 20.9, 21.6, 21.8, 21.8, 21.9, 21.7, 21.5, 21.3, 25.0]",32.277,7.334,28.3,63.8,80,40,80
6526,3524,3524,2021031707,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.26666666666667,"[28.6, 28.2, 26.4, 27.7, 25.9, 26.5, 28.3, 28.3, 26.3, 27.8, 27.0, 26.0, 25.0, 25.1, 24.9, 25.0, 24.9, 25.0, 25.1, 25.1, 24.5]",0.7819999999999999,0.34600000000000003,24.2,80.8,0,0,0
12777,3525,3525,2021031617,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.57727272727273,"[23.0, 22.6, 22.7, 22.5, 22.6, 22.7, 27.1, 26.7, 27.0, 24.1, 23.6, 23.5, 23.4, 22.6, 22.8, 23.9, 22.8, 22.6, 22.5, 23.5, 22.8, 23.7]",24.639,4.3469999999999995,30.7,59.9,60,30,80
10334,1082,1082,2021030513,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,56.0,1,23.423809523809535,"[23.3, 23.1, 29.2, 23.5, 24.5, 23.5, 23.6, 23.1, 22.0, 22.3, 23.1, 22.8, 22.8, 23.0, 22.8, 23.6, 22.5, 25.1, 22.4, 22.3, 23.4]",32.388000000000005,3.345,23.6,70.9,60,30,80
13683,4431,4431,2021032013,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.8,1,51.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",28.772,2.725,27.6,73.5,60,30,80
24108,4045,4045,2021031903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.33333333333333,"[25.8, 28.0, 27.3, 27.6, 29.6, 25.7, 25.8, 25.8, 27.3, 27.0, 23.9, 27.3, 30.6, 31.0, 30.8, 32.3, 31.8, 30.7, 28.6, 30.0, 28.1]",32.68500000000001,1.7790000000000001,23.0,82.8,80,40,80
12595,3343,3343,2021031514,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.48500000000001,"[24.6, 23.9, 23.3, 23.2, 23.5, 22.7, 23.3, 24.1, 23.0, 24.5, 24.7, 25.0, 24.8, 24.8, 24.7, 26.2, 26.3, 27.3, 26.8, 23.0]",25.576000000000004,1.893,28.4,56.8,60,30,80
7023,4021,4021,2021031914,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.9,1,50.0,1,25.072222222222226,"[28.8, 29.0, 29.5, 28.8, 23.6, 23.8, 26.9, 24.0, 23.0, 24.4, 24.3, 24.2, 24.0, 24.6, 23.5, 23.9, 22.5, 22.5]",27.66500000000001,2.682,28.6,69.0,80,40,80
24035,3972,3972,2021031819,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.37,"[25.5, 27.1, 29.5, 26.8, 25.3, 26.8, 25.7, 25.7, 25.7, 25.6]",18.909000000000002,0.7490000000000001,24.2,76.0,60,30,80
4280,1278,1278,2021030608,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.609523809523807,"[26.7, 26.8, 25.8, 28.6, 28.3, 27.7, 24.6, 26.2, 26.8, 26.8, 25.0, 24.1, 23.3, 23.3, 23.3, 23.3, 25.0, 27.4, 25.8, 25.2, 23.8]",27.064,0.35100000000000003,21.6,85.9,60,30,80
24952,4889,4889,2021032217,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.93809523809524,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.1, 26.0, 25.5, 26.3, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8370000000000002,0.345,21.2,54.0,0,0,0
20236,173,173,2021030118,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.2,"[26.7, 25.3, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.6, 26.1, 25.2, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 24.8]",1.61334,0.321187,26.0,67.3,0,0,0
1945,1945,1945,2021031909,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.926315789473687,"[22.5, 20.6, 23.3, 20.5, 21.8, 19.8, 20.5, 19.6, 19.3, 19.6, 19.7, 19.4, 19.6, 20.5, 21.5, 22.0, 22.3, 22.1, 23.0]",38.798,1.368,24.2,79.3,60,30,80
3872,870,870,2021030415,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.765217391304354,"[22.5, 26.8, 25.0, 25.4, 27.1, 27.3, 28.5, 28.1, 27.4, 26.5, 23.8, 23.0, 23.2, 23.8, 22.8, 22.7, 23.8, 22.8, 23.5, 24.1, 22.8, 22.7, 26.0]",25.833,5.355,21.4,78.9,80,40,80
12430,3178,3178,2021031422,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.10454545454546,"[26.2, 23.1, 22.2, 22.1, 21.4, 21.2, 21.8, 21.3, 20.8, 21.0, 21.0, 22.3, 22.1, 22.0, 21.6, 29.0, 20.7, 20.6, 20.9, 20.8, 21.6, 22.6]",29.104,2.338,23.5,66.0,60,30,80
645,645,645,2021030621,HXXID3,艾特网能空调1721,25.0,52.0,1,44.0,26.4,1,39.0,1,25.854545454545452,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.7, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,21.4,84.5,0,0,0
7815,4813,4813,2021032307,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.294736842105266,"[23.0, 25.6, 27.5, 26.2, 24.2, 24.9, 24.8, 25.5, 25.8, 23.3, 25.4, 25.3, 25.3, 25.6, 26.5, 26.7, 26.5, 25.5, 23.0]",10.879000000000001,1.464,18.6,70.6,60,30,80
13310,4058,4058,2021031822,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.105,"[25.2, 21.6, 21.4, 21.3, 22.0, 21.0, 21.0, 20.8, 20.8, 22.1, 22.2, 22.3, 22.2, 21.9, 22.2, 22.3, 22.6, 22.6, 23.5, 23.1]",41.10099999999999,1.639,23.6,79.6,80,40,80
20618,555,555,2021030309,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.54,0.20199999999999999,20.8,57.3,0,0,0
9484,232,232,2021030123,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.83636363636364,"[25.6, 20.8, 20.6, 22.1, 21.5, 21.6, 20.9, 20.2, 19.6, 18.5, 17.0, 26.5, 27.6, 27.9, 27.5, 32.3, 26.9, 26.8, 26.8, 26.0, 25.1, 22.6]",29.569409999999998,3.089041,23.6,74.8,60,30,80
10419,1167,1167,2021030521,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,25.0,1,23.22,"[27.1, 26.5, 24.4, 23.0, 23.8, 23.3, 23.8, 24.1, 24.3, 25.0, 23.5, 22.1, 21.5, 21.3, 21.4, 21.3, 21.4, 21.3, 22.5, 22.8]",42.095,3.799,22.3,84.0,80,40,80
10425,1173,1173,2021030522,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.980000000000004,"[21.0, 22.1, 21.6, 20.5, 19.8, 19.8, 20.1, 20.0, 20.5, 21.8, 21.7, 21.1, 21.3, 21.0, 21.2, 21.6, 22.1, 21.6, 20.3, 20.5]",33.935,2.083,21.9,85.4,60,30,80
16208,329,329,2021030308,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.938461538461546,"[23.6, 24.4, 25.6, 24.0, 25.0, 25.1, 24.9, 26.5, 24.8, 24.3, 24.5, 26.2, 25.3]",17.03,4.9239999999999995,20.2,58.5,80,40,80
12564,3312,3312,2021031511,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.480000000000004,"[20.6, 21.6, 20.9, 19.7, 19.3, 19.6, 19.8, 19.8, 19.9, 21.5, 21.4, 20.8, 20.9, 20.5, 20.6, 21.1, 21.3, 20.8, 19.6, 19.9]",33.888000000000005,2.114,25.0,65.0,60,30,80
13225,3973,3973,2021031814,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.171428571428574,"[25.8, 21.1, 21.6, 24.8, 22.7, 20.8, 21.1, 21.1, 21.7, 21.3, 21.2, 21.0, 21.1, 25.1]",31.809999999999995,6.559,27.1,68.3,80,40,80
23343,3280,3280,2021031514,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.852631578947374,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.3]",0.9170000000000004,0.562,28.4,56.8,0,0,0
11957,2705,2705,2021031221,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,23.09500000000001,"[24.6, 24.5, 24.8, 27.6, 24.3, 24.1, 24.8, 24.8, 24.8, 22.3, 21.3, 20.3, 18.6, 24.3, 24.7, 18.6, 19.5, 21.4, 23.1, 23.5]",28.722999999999995,1.9169999999999998,23.7,70.8,60,30,80
4906,1904,1904,2021030912,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.18947368421053,"[23.5, 26.2, 27.6, 26.3, 24.2, 24.8, 24.7, 25.4, 26.0, 23.9, 25.6, 25.5, 25.1, 25.1, 25.5, 25.1, 25.3, 25.0, 23.8]",11.002,1.4680000000000002,24.4,64.3,60,30,80
2419,2419,2419,2021032312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.269,0.223,21.7,51.1,0,0,0
8472,5470,5470,2021032608,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.078947368421048,"[22.6, 25.6, 27.2, 25.9, 24.6, 24.9, 24.9, 25.5, 25.5, 23.2, 25.3, 25.3, 25.0, 25.3, 25.9, 25.8, 25.6, 25.3, 23.1]",10.96,1.485,22.0,66.7,60,30,80
25464,5401,5401,2021032422,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.31739130434783,"[25.8, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.0, 25.9, 25.1, 25.1, 25.6, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.8600000000000002,0.345,21.7,74.9,0,0,0
1360,1360,1360,2021031410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,40.0,1,22.80625,"[20.6, 19.7, 20.5, 20.4, 20.8, 21.0, 21.1, 19.9, 20.5, 17.8, 19.1, 20.1, 20.6, 20.5, 20.3, 20.6, 23.1, 23.0, 20.7, 24.2, 23.3, 20.4, 24.5, 24.9, 26.1, 27.5, 28.0, 27.8, 28.0, 28.8, 28.8, 27.2]",36.532,1.161,23.8,64.3,60,30,80
11646,2394,2394,2021031114,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.50454545454545,"[26.2, 22.7, 22.0, 23.0, 23.0, 22.8, 22.8, 22.2, 21.7, 20.6, 20.2, 25.5, 26.4, 27.4, 26.8, 31.3, 26.5, 26.3, 26.5, 26.0, 24.8, 24.4]",29.602999999999994,4.138,27.4,61.0,80,40,80
24674,4611,4611,2021032113,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.952380952380967,"[25.8, 25.7, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.8, 26.5, 26.0]",0.8370000000000001,0.324,20.7,77.5,0,0,0
6296,3294,3294,2021031521,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,24.988888888888887,"[28.7, 29.0, 29.2, 28.8, 22.5, 22.7, 27.0, 24.4, 24.0, 24.9, 24.5, 24.5, 25.0, 24.8, 23.6, 23.3, 21.6, 21.3]",27.285000000000004,3.043,23.8,75.2,60,30,80
1875,1875,1875,2021031812,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.12,"[24.6, 24.5, 25.1, 24.9, 25.1, 25.2, 25.3, 25.5, 25.5, 25.5]",0.269,0.223,26.8,70.8,0,0,0
26078,6015,6015,2021032713,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.8, 24.3, 24.4, 24.3, 24.5, 25.8, 24.3, 24.6, 24.8, 24.6, 24.9, 24.5, 24.4, 24.7, 24.1, 24.6]",0.486,0.36,27.2,69.4,0,0,0
431,431,431,2021030421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.878125,"[18.8, 18.6, 19.4, 19.3, 19.2, 19.7, 19.8, 19.0, 18.8, 17.8, 18.5, 19.8, 19.9, 19.8, 19.7, 19.6, 21.3, 20.4, 19.5, 21.6, 21.4, 19.1, 24.6, 25.3, 26.0, 27.3, 28.1, 27.3, 27.3, 27.2, 28.5, 27.5]",36.726,2.092,21.2,87.0,60,30,80
13722,4470,4470,2021032017,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.0,1,55.0,1,24.20000000000001,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.565999999999995,3.0210000000000004,27.1,74.6,60,30,80
10432,1180,1180,2021030523,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.53636363636364,"[23.5, 22.9, 22.0, 20.5, 20.6, 21.1, 25.4, 25.3, 25.6, 22.9, 22.5, 23.1, 23.2, 22.6, 22.2, 22.8, 21.6, 21.3, 20.6, 21.9, 21.5, 22.7]",24.73500000000001,3.241,21.8,86.6,60,30,80
17974,2095,2095,2021031521,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,24.661538461538463,"[23.6, 24.4, 25.9, 23.8, 25.0, 25.1, 24.7, 26.7, 24.4, 23.5, 23.9, 25.4, 24.2]",17.083,5.569,23.8,75.2,80,40,80
24623,4560,4560,2021032108,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.413043478260864,"[25.5, 25.6, 26.2, 25.6, 26.3, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.9, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7290000000000002,0.192,21.7,76.9,0,0,0
3851,849,849,2021030412,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.71818181818181,"[25.9, 23.6, 25.3, 23.8, 24.8, 24.9, 24.3, 23.1, 25.3, 27.0, 23.9]",11.704,1.983,20.7,76.0,60,30,80
23685,3622,3622,2021031708,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.50476190476191,"[25.9, 28.1, 27.4, 27.6, 29.8, 25.5, 25.4, 25.8, 27.5, 27.1, 24.1, 27.3, 30.7, 31.0, 31.0, 33.1, 32.0, 31.4, 29.3, 30.5, 28.1]",33.97000000000001,1.903,24.5,79.9,80,40,80
18823,2944,2944,2021032111,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.50769230769231,"[23.3, 24.5, 25.5, 23.6, 24.7, 24.8, 24.5, 26.4, 24.1, 23.3, 24.3, 25.3, 24.3]",17.139,4.794,21.3,77.9,80,40,80
13166,3914,3914,2021031808,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.863636363636363,"[20.8, 21.6, 22.3, 22.3, 22.2, 22.9, 23.5, 24.6, 25.1, 25.0, 25.6, 26.2, 26.2, 25.1, 20.8, 20.8, 20.4, 20.8, 21.0, 21.2, 21.6, 23.0]",27.34300000000001,2.34,24.4,76.3,60,30,80
649,649,649,2021030622,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.620000000000005,"[24.9, 25.1, 25.7, 25.5, 25.7, 25.8, 25.8, 25.8, 25.9, 26.0]",0.32299999999999995,0.21899999999999997,21.4,83.1,0,0,0
1862,1862,1862,2021031810,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.134375,"[19.3, 19.1, 19.8, 19.8, 19.8, 20.0, 20.5, 19.6, 19.1, 18.3, 18.8, 20.0, 20.3, 20.0, 19.9, 20.1, 21.8, 21.3, 20.2, 22.7, 22.5, 20.2, 23.9, 24.8, 25.3, 26.6, 27.2, 27.1, 27.0, 27.9, 28.0, 27.4]",36.31600000000001,1.147,25.5,74.0,60,30,80
15503,6251,6251,2021032808,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.85,"[19.9, 20.3, 20.4, 24.7, 25.8, 25.5, 20.5, 20.6, 20.8, 20.4, 20.5, 20.2, 20.0, 19.4, 19.6, 19.3, 19.4, 21.0, 20.7, 20.2, 19.7, 19.8]",41.17700000000001,6.67,24.4,81.7,100,50,80
15382,6130,6130,2021032719,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.929500000000004,"[21.8, 23.0, 22.6, 21.6, 21.3, 21.6, 21.8, 21.7, 21.8, 24.09, 22.1, 21.8, 22.0, 21.6, 21.6, 21.8, 21.9, 21.6, 21.3, 21.6]",33.651,2.492,26.4,72.6,60,30,80
18712,2833,2833,2021032020,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.25562500000001,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.1, 25.6, 23.8, 22.8, 22.8, 22.8, 23.0, 23.1, 23.6, 24.8, 24.2]",3.273,0.022000000000000002,25.0,81.9,0,0,0
25940,5877,5877,2021032623,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.57368421052632,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 25.9, 25.0]",0.8360000000000002,1.156,22.4,79.0,0,0,0
12924,3672,3672,2021031708,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.115,"[25.0, 21.5, 21.4, 21.3, 22.0, 21.0, 20.8, 20.8, 20.8, 22.3, 22.1, 22.1, 22.6, 22.0, 22.4, 22.5, 22.6, 22.2, 23.7, 23.2]",37.821,1.6269999999999998,24.5,79.9,60,30,80
1260,1260,1260,2021031314,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,75.0,1,23.41875,"[21.1, 20.3, 21.0, 21.5, 20.6, 21.4, 21.3, 20.5, 21.0, 20.0, 20.8, 21.5, 21.8, 21.3, 21.3, 21.7, 22.6, 22.2, 21.2, 24.3, 23.7, 21.8, 24.9, 26.2, 26.4, 27.9, 28.3, 28.3, 28.1, 28.6, 29.2, 28.6]",36.69500000000001,1.141,26.3,58.5,60,30,80
23823,3760,3760,2021031722,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.5,"[25.6, 26.0, 25.8, 25.7, 25.7, 25.3, 25.3, 25.3, 25.2, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.9440000000000004,0.6679999999999999,23.6,78.7,0,0,0
9597,345,345,2021030210,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,23.236363636363638,"[22.2, 23.0, 23.3, 23.2, 22.6, 23.0, 23.0, 23.3, 22.8, 23.3, 24.0, 26.5, 26.3, 25.4, 22.4, 22.5, 22.6, 22.3, 22.3, 22.2, 22.2, 22.8]",27.19945,2.128175,21.2,73.7,60,30,80
8766,5764,5764,2021032717,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.51052631578947,"[23.2, 24.3, 25.6, 23.8, 24.8, 24.2, 23.7, 22.7, 22.7, 22.7, 23.0, 22.4, 22.0, 22.3, 23.9, 23.3, 24.1, 24.1, 23.9]",34.251000000000005,6.0829999999999975,29.5,62.6,80,40,80
2303,2303,2303,2021032211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.04545454545455,"[24.5, 24.6, 24.6, 24.7, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.3]",0.27,0.0,20.6,51.3,0,0,0
4700,1698,1698,2021030815,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,24.85217391304348,"[22.8, 26.8, 25.0, 25.6, 27.3, 27.5, 28.3, 28.3, 27.6, 26.8, 23.8, 22.8, 23.1, 23.6, 23.0, 22.9, 24.3, 23.0, 23.7, 23.9, 22.6, 22.8, 26.1]",26.266,7.84,26.6,58.5,80,40,80
20678,615,615,2021030315,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,25.763157894736853,"[25.9, 26.1, 26.0, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.8, 25.8, 25.6, 25.7, 25.5, 25.4, 26.1, 25.1]",0.8360000000000002,0.5329999999999999,22.0,59.5,0,0,0
15787,6535,6535,2021032914,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,22.240909090909085,"[26.3, 23.3, 22.1, 22.0, 21.6, 21.4, 22.0, 21.6, 21.1, 21.1, 20.8, 22.3, 22.2, 22.0, 21.5, 30.0, 21.1, 21.0, 21.4, 20.2, 21.6, 22.7]",29.008000000000003,2.148,28.4,67.8,60,30,80
18835,2956,2956,2021032112,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.1,1,41.0,1,26.15833333333333,"[26.6, 25.0, 25.8, 26.2, 26.8, 25.2, 25.3, 27.3, 27.8, 25.8, 26.3, 25.8]",3.615,1.375,20.9,77.1,60,30,80
6883,3881,3881,2021031822,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,25.07777777777777,"[27.7, 28.0, 28.3, 27.5, 22.5, 22.2, 26.0, 25.5, 25.1, 25.9, 25.6, 25.3, 26.0, 25.4, 24.2, 23.6, 21.4, 21.2]",26.745999999999995,2.6889999999999996,23.6,79.6,60,30,80
11963,2711,2711,2021031222,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,21.892857142857146,"[26.0, 20.1, 20.5, 24.6, 22.6, 20.0, 20.5, 21.1, 21.9, 22.0, 21.6, 20.5, 20.0, 25.1]",32.92,7.223,23.7,68.2,80,40,80
26378,6315,6315,2021032821,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.67619047619048,"[25.5, 25.4, 25.3, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.2, 25.8, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.8340000000000001,0.335,27.2,77.4,0,0,0
1655,1655,1655,2021031619,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.08,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.4, 26.5, 26.6]",0.377,0.22699999999999998,27.3,69.5,0,0,0
12335,3083,3083,2021031412,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.305,"[26.1, 25.3, 24.6, 24.0, 24.0, 23.3, 24.1, 24.0, 22.8, 25.3, 26.0, 26.2, 26.3, 26.1, 25.9, 26.8, 26.8, 27.9, 27.6, 23.0]",26.47,1.5959999999999999,25.1,61.6,60,30,80
25705,5642,5642,2021032523,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.828571428571443,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.8, 26.8, 26.5, 25.9]",0.8370000000000001,0.33399999999999996,22.5,66.4,0,0,0
21555,1492,1492,2021030710,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.71578947368421,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.7, 25.8, 25.8, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8900000000000002,0.522,22.0,76.6,0,0,0
19227,3348,3348,2021032404,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.3,1,36.0,1,26.092307692307692,"[26.1, 25.1, 26.0, 25.0, 24.6, 24.8, 25.0, 26.0, 26.0, 26.1, 29.1, 30.0, 25.4]",4.337,2.211,18.3,84.5,60,30,80
11961,2709,2709,2021031222,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.98181818181819,"[26.1, 20.3, 19.6, 20.8, 20.8, 20.6, 20.3, 19.8, 19.5, 18.5, 17.3, 23.8, 26.1, 26.6, 26.3, 31.5, 26.0, 25.6, 25.6, 24.9, 23.3, 22.3]",29.226,3.214,23.7,68.2,60,30,80
1329,1329,1329,2021031405,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,42.0,1,23.35806451612903,"[20.1, 25.1, 26.0, 26.2, 30.6, 27.6, 29.6, 30.1, 30.1, 29.8, 17.5, 18.5, 19.7, 20.1, 20.9, 22.2, 22.8, 24.5, 23.5, 25.4, 22.4, 18.1, 18.2, 20.6, 19.8, 20.6, 19.5, 22.1, 19.3, 24.4, 28.8]",67.935,1.148,22.2,65.4,80,40,80
171,171,171,2021030218,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,85.0,1,21.878947368421056,"[23.4, 20.8, 23.9, 21.6, 23.1, 21.4, 22.0, 21.3, 19.8, 20.0, 20.5, 20.5, 20.8, 21.5, 22.6, 22.5, 22.7, 23.2, 24.1]",38.965680000000006,1.527364,19.3,66.4,60,30,80
25875,5812,5812,2021032617,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.54,"[25.6, 27.4, 30.0, 27.0, 25.6, 27.0, 25.6, 25.7, 25.8, 25.7]",19.115,1.382,26.1,65.4,60,30,80
21356,1293,1293,2021030613,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.37,"[25.8, 27.5, 30.0, 26.8, 25.8, 26.6, 25.2, 25.3, 25.4, 25.3]",18.185,0.775,22.6,82.6,60,30,80
21126,1063,1063,2021030513,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.14210526315789,"[26.7, 25.3, 25.3, 25.1, 24.9, 24.8, 25.5, 24.6, 25.5, 26.3, 25.2, 25.1, 24.8, 24.8, 25.6, 24.6, 24.5, 24.3, 24.8]",1.402,0.313,23.6,70.9,0,0,0
405,405,405,2021030417,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.7,1,88.0,1,22.68947368421053,"[24.1, 21.8, 24.1, 22.7, 23.4, 22.4, 22.5, 22.3, 20.7, 21.0, 21.6, 21.6, 21.8, 22.4, 23.3, 23.5, 23.3, 23.7, 24.9]",39.54800000000001,1.495,21.2,83.6,60,30,80
10303,1051,1051,2021030510,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.97619047619048,"[26.4, 26.6, 30.6, 25.6, 26.1, 25.7, 25.9, 23.4, 21.4, 21.0, 26.0, 26.0, 26.0, 26.1, 26.3, 26.3, 26.0, 27.1, 21.2, 19.5, 21.3]",32.45099999999999,2.037,23.2,78.0,60,30,80
2305,2305,2305,2021032212,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,22.60967741935484,"[18.5, 24.6, 25.7, 26.1, 30.2, 25.0, 28.5, 28.5, 28.5, 29.2, 19.5, 19.9, 20.0, 20.0, 19.6, 20.0, 19.9, 20.8, 20.5, 21.3, 20.0, 20.1, 20.6, 24.0, 23.4, 21.0, 21.0, 21.0, 20.0, 21.6, 21.9]",66.93900000000001,1.3319999999999999,19.3,64.0,80,40,80
26113,6050,6050,2021032717,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.81666666666667,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5130000000000001,0.354,29.5,62.6,0,0,0
19098,3219,3219,2021032311,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.007692307692302,"[26.1, 25.1, 25.8, 25.1, 24.5, 24.6, 24.3, 25.8, 26.0, 26.2, 29.2, 30.0, 25.4]",4.36,1.984,21.3,50.3,60,30,80
26131,6068,6068,2021032718,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.890476190476193,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.9, 25.8, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.6, 26.7, 26.5, 26.0]",0.8340000000000001,0.335,27.4,68.7,0,0,0
26071,6008,6008,2021032712,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.578947368421048,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.1, 25.3, 25.9, 24.8]",0.7550000000000002,0.995,26.0,72.4,0,0,0
2349,2349,2349,2021032219,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,55.0,1,24.26774193548388,"[22.0, 26.4, 27.0, 27.3, 32.6, 26.1, 29.0, 26.6, 28.0, 30.3, 21.5, 22.0, 22.7, 23.6, 22.5, 23.0, 22.8, 23.1, 23.0, 24.3, 22.9, 21.6, 21.8, 24.4, 23.3, 23.6, 22.5, 21.7, 21.5, 22.6, 22.6]",67.69,1.3319999999999999,19.7,63.5,80,40,80
15176,5924,5924,2021032622,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,23.000000000000004,"[22.9, 23.3, 28.7, 23.2, 23.8, 23.6, 23.8, 23.1, 21.9, 20.9, 22.1, 21.7, 21.8, 22.1, 22.3, 22.5, 22.6, 26.7, 22.3, 21.3, 22.4]",31.904,2.484,22.5,79.0,60,30,80
13349,4097,4097,2021031902,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.24545454545455,"[22.5, 21.5, 21.9, 22.2, 22.4, 22.5, 27.0, 26.6, 27.0, 24.0, 23.4, 24.1, 23.6, 22.0, 21.9, 23.2, 22.3, 22.3, 22.1, 23.1, 22.5, 23.3]",24.252,2.966,23.1,82.1,60,30,80
25927,5864,5864,2021032622,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.481818181818184,"[22.0, 24.5, 25.0, 25.1, 22.5, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.196,22.5,79.0,0,0,0
25807,5744,5744,2021032610,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.79523809523809,"[26.0, 28.2, 27.8, 27.6, 29.9, 26.3, 26.1, 26.0, 27.9, 27.5, 24.8, 27.4, 30.9, 31.6, 31.2, 33.6, 32.1, 31.0, 29.5, 30.8, 28.5]",32.01699999999998,1.889,23.5,64.6,80,40,80
8281,5279,5279,2021032511,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.06666666666668,"[28.2, 28.0, 26.5, 28.0, 25.8, 26.3, 28.1, 28.2, 26.5, 27.5, 27.1, 25.6, 24.8, 24.8, 24.8, 24.7, 24.6, 24.6, 24.6, 24.6, 24.1]",0.8069999999999999,0.348,23.8,56.3,0,0,0
25267,5204,5204,2021032402,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.885714285714286,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.4, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.6, 26.7, 26.3, 25.8]",0.7290000000000001,0.341,18.4,82.9,0,0,0
25695,5632,5632,2021032522,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.73333333333334,"[25.8, 28.3, 27.8, 27.8, 30.1, 25.8, 26.0, 26.3, 27.4, 27.1, 24.6, 27.5, 31.1, 31.5, 31.1, 33.5, 32.1, 31.0, 29.3, 30.7, 28.6]",31.66999999999999,2.0869999999999997,22.7,66.9,80,40,80
20386,323,323,2021030209,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.57619047619048,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.4, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.2, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",1.01765,0.219523,21.4,73.7,0,0,0
20844,781,781,2021030408,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.89523809523809,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.7, 25.6, 25.6, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.8]",0.8880000000000001,0.33899999999999997,20.4,77.7,0,0,0
26264,6201,6201,2021032809,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.068,0.198,25.3,79.3,0,0,0
13462,4210,4210,2021031914,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,22.814285714285717,"[25.8, 21.6, 22.0, 25.1, 23.8, 21.7, 22.0, 22.0, 21.6, 22.5, 22.2, 22.0, 21.7, 25.4]",31.980999999999995,7.3329999999999975,28.6,69.0,80,40,80
2499,2499,2499,2021032402,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.08181818181818,"[24.7, 24.7, 24.7, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,18.4,82.9,0,0,0
19748,3869,3869,2021032712,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.961538461538463,"[23.5, 24.5, 25.9, 24.0, 25.3, 25.4, 25.2, 26.8, 24.8, 24.2, 24.3, 26.1, 24.5]",16.994,5.3870000000000005,26.0,72.4,80,40,80
20813,750,750,2021030405,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.631578947368432,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.0, 24.3]",2.126,0.322,20.1,70.9,0,0,0
21153,1090,1090,2021030516,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.43809523809524,"[25.8, 26.1, 27.6, 27.3, 30.0, 25.6, 25.7, 26.0, 27.1, 26.7, 24.8, 26.3, 30.2, 31.2, 31.2, 33.3, 32.3, 30.8, 29.5, 31.1, 28.6]",35.744000000000035,1.9569999999999999,23.0,80.8,80,40,80
9236,6234,6234,2021032922,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.20000000000001,"[24.3, 24.5, 23.1, 27.4, 25.8, 25.8, 22.9, 23.8, 24.7, 24.7, 24.7, 23.9, 23.1, 22.7, 23.3, 23.5, 24.1, 24.0, 23.8, 24.3, 23.8]",26.647,0.34700000000000003,25.2,83.9,60,30,80
16337,458,458,2021030407,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.837692307692308,"[25.3, 23.6, 24.4, 23.2, 23.8, 23.6, 24.09, 24.5, 24.5, 24.8, 29.4, 27.5, 24.2]",4.339,2.124,20.3,77.6,60,30,80
4631,1629,1629,2021030719,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.97142857142857,"[23.9, 24.6, 23.5, 23.6, 23.7, 24.1, 23.3, 24.0, 23.5, 23.1, 24.4, 23.7, 23.6, 26.1, 27.1, 24.2, 23.2, 23.8, 23.8, 23.1, 23.1]",33.996,6.035,22.0,77.0,80,40,80
5213,2211,2211,2021031021,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,39.0,1,24.8,"[23.1, 25.8, 27.6, 25.5, 24.1, 24.8, 24.5, 24.9, 25.7, 23.6, 25.2, 24.9, 24.5, 24.6, 24.8, 24.6, 24.9, 24.8, 23.3]",11.109000000000002,1.6059999999999999,23.1,63.9,60,30,80
24962,4899,4899,2021032218,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.247368421052627,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.241,0.326,20.0,61.0,0,0,0
24038,3975,3975,2021031820,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714287,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.1, 24.5, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 25.0]",1.1070000000000002,0.218,23.6,78.8,0,0,0
4420,1418,1418,2021030622,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.90000000000001,"[24.8, 25.3, 23.8, 27.1, 27.2, 26.3, 24.9, 25.6, 26.4, 26.4, 24.6, 23.6, 23.0, 23.0, 23.1, 23.6, 25.6, 26.3, 24.7, 24.4, 23.2]",26.75,0.349,21.4,83.1,60,30,80
9773,521,521,2021030304,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.500000000000004,"[22.6, 23.3, 23.4, 23.8, 23.1, 23.6, 23.1, 23.8, 23.3, 23.2, 24.1, 26.5, 26.3, 25.3, 22.7, 22.8, 22.3, 22.7, 22.6, 22.6, 22.6, 23.3]",27.254,2.197,19.1,55.5,60,30,80
7061,4059,4059,2021031918,HXXID2,艾特网能空调1735,25.0,50.0,1,100.0,26.4,1,100.0,1,26.53333333333333,"[28.6, 28.9, 30.0, 28.8, 28.0, 26.9, 26.3, 28.5, 28.0, 27.5, 25.3, 24.3, 24.0, 24.6, 23.9, 24.2, 24.8, 25.0]",15.879000000000001,4.495,25.8,75.9,80,40,80
13131,3879,3879,2021031804,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.17619047619048,"[23.2, 23.3, 28.5, 22.7, 22.6, 22.6, 22.9, 22.3, 21.6, 20.8, 23.3, 23.1, 23.1, 23.3, 23.4, 23.6, 23.2, 27.3, 22.5, 21.2, 22.2]",32.025,2.005,23.7,77.1,60,30,80
24697,4634,4634,2021032115,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.780952380952378,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 25.8, 25.4, 26.1, 25.5, 25.8, 25.7, 25.7, 25.7, 25.6, 25.5, 26.5, 26.2, 25.8]",0.8340000000000001,0.331,20.9,74.9,0,0,0
22191,2128,2128,2021031017,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.419047619047607,"[25.9, 26.1, 27.7, 27.2, 29.0, 25.7, 25.7, 26.0, 26.7, 26.5, 24.8, 26.5, 30.2, 31.3, 31.4, 33.7, 32.2, 31.0, 29.6, 31.0, 28.6]",32.52500000000002,2.187,23.9,61.5,80,40,80
19339,3460,3460,2021032418,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.411875,"[23.9, 23.9, 24.1, 24.3, 24.6, 25.4, 25.6, 24.6, 25.2, 24.6, 24.8, 23.6, 24.2, 23.7, 24.0, 24.09]",16.4,0.0,23.4,67.0,0,0,0
6934,3932,3932,2021031904,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.40000000000001,"[20.8, 24.5, 25.5, 24.0, 24.6, 24.3, 22.8, 20.6, 20.6, 20.6, 20.2, 20.2, 19.6, 19.1, 21.1, 21.2, 26.8, 26.8, 22.3]",32.678000000000004,4.333,23.0,82.9,80,40,80
23916,3853,3853,2021031807,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.72727272727273,"[26.1, 25.3, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.5, 24.1, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.5, 25.6, 26.3, 29.9, 29.5]",5.005000000000001,0.198,24.1,77.5,0,0,0
5128,2126,2126,2021031011,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.952631578947372,"[22.5, 26.0, 27.6, 25.7, 24.0, 24.8, 24.7, 24.8, 26.0, 23.4, 25.3, 25.3, 25.0, 25.2, 25.1, 25.0, 25.1, 25.1, 23.5]",10.948,1.465,24.1,60.1,60,30,80
15712,6460,6460,2021032907,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.569500000000005,"[20.4, 21.5, 20.8, 20.0, 19.7, 19.8, 20.1, 20.0, 20.1, 24.09, 20.8, 20.4, 21.0, 20.1, 20.4, 20.6, 21.0, 20.5, 20.1, 20.0]",32.534000000000006,2.274,24.3,77.6,60,30,80
21872,1809,1809,2021030908,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.614285714285717,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",1.1,0.218,21.6,70.0,0,0,0
3628,626,626,2021030314,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,24.78695652173913,"[22.5, 27.0, 25.2, 25.7, 27.5, 27.8, 28.9, 28.8, 27.8, 26.8, 23.6, 22.9, 23.2, 23.7, 22.5, 22.5, 23.2, 22.6, 23.1, 23.9, 22.5, 22.4, 26.0]",26.504,5.636,21.9,59.0,80,40,80
10917,1665,1665,2021030723,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.140909090909094,"[20.1, 20.3, 20.3, 25.0, 26.1, 25.6, 20.5, 20.4, 20.7, 20.3, 20.8, 20.7, 20.6, 20.0, 20.2, 20.1, 20.1, 21.1, 21.3, 20.6, 20.1, 20.2]",41.922,7.731,21.5,73.7,100,50,80
4309,1307,1307,2021030611,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.59090909090909,"[25.9, 23.6, 25.3, 23.4, 24.5, 24.8, 24.3, 22.5, 25.0, 27.1, 24.1]",12.218000000000002,1.829,21.9,85.6,60,30,80
1662,1662,1662,2021031621,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.4,"[23.1, 21.2, 23.4, 20.7, 22.9, 20.4, 20.5, 21.1, 19.6, 19.4, 20.2, 20.9, 20.3, 21.5, 22.0, 22.5, 22.0, 22.1, 22.8]",38.908,2.9760000000000004,26.4,73.3,60,30,80
26582,6519,6519,2021032918,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.5,"[25.4, 27.4, 29.8, 27.1, 25.8, 26.8, 25.7, 25.6, 25.7, 25.7]",19.073000000000004,1.183,26.6,77.5,60,30,80
10284,1032,1032,2021030508,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.71363636363637,"[19.4, 19.8, 20.0, 24.5, 25.7, 25.3, 20.1, 20.1, 20.5, 20.1, 20.1, 20.3, 20.1, 19.6, 19.8, 19.5, 19.6, 20.8, 20.8, 20.1, 19.7, 19.8]",41.01399999999999,7.5779999999999985,21.7,85.0,100,50,80
8324,5322,5322,2021032515,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.88260869565217,"[22.8, 26.5, 25.5, 25.6, 27.1, 27.4, 28.0, 28.2, 27.5, 26.4, 24.2, 23.1, 23.2, 23.9, 22.9, 23.0, 23.8, 23.0, 23.8, 24.5, 23.0, 22.9, 26.0]",25.089000000000002,4.925,26.7,55.9,80,40,80
8166,5164,5164,2021032422,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.29523809523809,"[23.2, 26.2, 23.0, 23.3, 23.0, 24.0, 22.4, 23.1, 22.6, 22.1, 23.3, 22.8, 22.5, 25.5, 26.4, 23.5, 22.3, 23.0, 22.8, 22.1, 22.1]",33.997,4.583,21.7,74.9,80,40,80
3602,600,600,2021030312,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.43333333333333,"[29.3, 30.0, 29.9, 28.9, 26.9, 25.8, 26.1, 27.0, 28.3, 27.6, 25.3, 24.0, 23.8, 24.0, 23.7, 24.1, 24.9, 26.2]",16.098,3.14,21.6,59.0,60,30,80
26027,5964,5964,2021032708,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.33809523809525,"[26.0, 26.3, 27.1, 27.5, 30.1, 25.5, 25.3, 25.8, 27.1, 27.0, 23.9, 27.3, 30.5, 30.6, 31.2, 33.2, 32.2, 31.1, 29.1, 30.2, 28.1]",33.917000000000016,1.896,22.4,79.5,80,40,80
489,489,489,2021030510,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.384375,"[19.1, 19.3, 20.1, 20.1, 20.2, 20.3, 20.8, 19.7, 19.2, 18.0, 18.6, 20.0, 20.4, 20.1, 20.1, 20.4, 22.2, 22.1, 20.8, 23.3, 22.8, 20.3, 24.2, 25.0, 25.6, 27.1, 27.6, 27.4, 27.5, 28.3, 28.3, 27.4]",36.35,0.9309999999999999,23.2,78.0,60,30,80
6298,3296,3296,2021031521,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.361904761904764,"[23.0, 26.1, 22.9, 23.2, 23.1, 23.8, 22.4, 23.1, 22.6, 22.0, 23.3, 23.0, 23.1, 25.3, 26.2, 23.6, 22.7, 23.2, 23.0, 22.5, 22.5]",34.199000000000005,5.305,23.8,75.2,80,40,80
13043,3791,3791,2021031720,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.60909090909091,"[23.8, 24.2, 24.5, 24.6, 24.5, 24.3, 24.9, 24.9, 24.8, 24.8, 24.8, 27.0, 27.0, 26.2, 23.9, 24.0, 23.5, 23.8, 23.8, 23.8, 23.8, 24.5]",27.801,2.742,24.1,77.8,60,30,80
13593,4341,4341,2021032004,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.246,1.994,23.0,86.9,60,30,80
7079,4077,4077,2021031920,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.85789473684211,"[23.2, 25.1, 26.6, 26.1, 24.3, 24.7, 24.3, 24.9, 25.4, 23.3, 25.4, 24.8, 24.7, 25.0, 25.5, 25.3, 25.5, 25.1, 23.1]",11.029000000000002,1.4869999999999999,23.9,82.6,60,30,80
24747,4684,4684,2021032120,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.47619047619048,"[26.2, 28.3, 27.4, 27.5, 29.4, 25.5, 25.6, 26.0, 26.6, 26.4, 24.5, 27.8, 31.1, 31.3, 31.0, 32.5, 32.0, 30.8, 29.1, 30.6, 28.4]",29.44599999999999,2.073,19.1,70.6,60,30,80
96,96,96,2021030206,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.681249999999995,"[18.3, 19.1, 20.3, 20.8, 20.9, 21.0, 21.2, 19.4, 18.4, 16.9, 17.5, 19.7, 20.7, 20.4, 20.2, 20.9, 23.2, 23.5, 22.0, 24.5, 24.1, 21.2, 24.4, 24.8, 25.9, 27.4, 27.9, 27.8, 28.2, 29.1, 28.8, 27.3]",35.70415999999999,0.932815,23.5,76.6,60,30,80
1373,1373,1373,2021031412,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,42.0,1,23.548387096774203,"[21.3, 25.5, 26.1, 26.5, 31.6, 28.6, 30.1, 30.8, 31.3, 30.1, 17.9, 18.8, 20.1, 20.9, 22.0, 23.3, 23.7, 24.6, 24.0, 25.1, 23.2, 18.2, 19.2, 20.5, 19.8, 19.1, 19.2, 20.4, 18.8, 22.7, 26.6]",67.63900000000001,1.015,25.1,61.6,80,40,80
11347,2095,2095,2021031008,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.895000000000003,"[23.6, 24.2, 24.3, 24.5, 25.6, 25.6, 26.5, 26.8, 25.6, 23.0, 23.3, 23.5, 23.3, 23.7, 23.8, 25.3, 26.0, 26.8, 27.1, 25.4]",25.067999999999994,2.134,23.0,62.8,60,30,80
1337,1337,1337,2021031406,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.72727272727273,"[24.7, 24.7, 24.6, 24.5, 25.4, 24.5, 24.6, 24.7, 24.9, 24.7, 24.7]",0.21600000000000005,0.0,22.2,65.3,0,0,0
21925,1862,1862,2021030914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.87894736842105,"[26.1, 26.2, 26.1, 26.3, 26.1, 25.8, 25.9, 25.8, 25.7, 26.0, 25.9, 25.9, 25.9, 25.8, 25.9, 25.4, 25.5, 26.1, 25.3]",0.8900000000000002,0.9420000000000001,26.0,59.7,0,0,0
