,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
6774,3772,3772,2021031810,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.33333333333334,"[22.8, 26.0, 22.7, 23.1, 22.8, 24.0, 22.9, 23.0, 22.4, 22.0, 23.1, 22.7, 23.1, 25.5, 26.6, 23.5, 22.4, 23.1, 23.1, 22.6, 22.6]",34.355,4.59,25.5,74.0,80,40,80
8289,5287,5287,2021032512,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,25.822222222222226,"[27.1, 28.6, 27.8, 26.8, 26.3, 25.3, 25.6, 26.1, 28.0, 27.5, 25.4, 24.6, 24.1, 23.8, 23.3, 24.1, 24.9, 25.5]",15.425,3.6430000000000002,24.6,54.7,60,30,80
15501,6249,6249,2021032808,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.523809523809533,"[23.6, 23.8, 29.0, 23.3, 23.4, 23.3, 23.5, 22.8, 21.7, 21.2, 23.4, 23.2, 23.3, 23.5, 23.5, 23.8, 23.5, 27.5, 22.7, 21.5, 22.5]",31.852000000000004,2.188,24.4,81.7,60,30,80
23704,3641,3641,2021031710,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.486,0.2,25.6,76.7,0,0,0
11703,2451,2451,2021031120,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.6095,"[22.5, 23.3, 23.3, 22.5, 22.1, 22.4, 22.6, 22.5, 22.6, 24.09, 22.5, 22.3, 23.0, 22.3, 22.2, 22.4, 22.7, 22.3, 22.2, 22.4]",34.183,2.716,23.9,72.5,60,30,80
23726,3663,3663,2021031712,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.48695652173913,"[25.6, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.5, 25.6, 25.0, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.8350000000000002,0.198,26.6,72.0,0,0,0
25126,5063,5063,2021032312,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.73333333333333,"[24.8, 24.6, 24.7, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.6]",0.405,0.359,21.7,51.1,0,0,0
18372,2493,2493,2021031811,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.115384615384606,"[24.1, 24.8, 26.5, 24.3, 25.5, 25.5, 25.1, 26.5, 24.8, 24.0, 24.3, 25.8, 25.3]",17.235000000000007,5.085,26.1,72.6,80,40,80
2439,2439,2439,2021032315,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.0875,"[20.9, 20.5, 20.6, 20.6, 20.6, 20.5, 21.2, 20.6, 20.6, 20.3, 20.6, 21.3, 21.3, 21.2, 21.1, 21.0, 22.3, 21.8, 20.5, 23.2, 23.0, 20.5, 25.0, 25.7, 26.1, 27.7, 28.4, 28.3, 27.8, 28.1, 28.9, 28.6]",36.374,1.166,21.3,58.4,60,30,80
149,149,149,2021030214,HXXID3,艾特网能空调1721,25.0,52.0,1,55.0,26.9,1,51.0,1,25.89090909090909,"[25.5, 25.6, 25.4, 25.5, 26.6, 25.8, 25.9, 26.1, 26.2, 26.0, 26.2]",0.32184,0.0,20.9,69.2,0,0,0
21943,1880,1880,2021030915,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.62173913043479,"[26.0, 25.8, 26.3, 25.6, 26.5, 25.5, 25.4, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.2, 25.0, 25.1, 25.1]",0.8100000000000002,0.358,26.7,57.1,0,0,0
4729,1727,1727,2021030818,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.747826086956525,"[22.5, 26.8, 25.0, 25.5, 27.2, 27.3, 27.8, 28.1, 27.4, 26.4, 23.8, 23.0, 23.3, 23.8, 22.8, 22.8, 23.6, 23.0, 23.5, 24.1, 22.6, 22.6, 26.3]",26.805999999999997,7.84,23.5,66.6,80,40,80
25283,5220,5220,2021032404,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.590476190476192,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9670000000000001,0.22399999999999998,18.3,84.5,0,0,0
4063,1061,1061,2021030511,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.13684210526317,"[23.0, 25.8, 27.1, 25.5, 24.4, 25.0, 25.1, 25.6, 25.8, 24.3, 25.6, 25.3, 25.1, 25.0, 25.4, 25.1, 25.2, 25.1, 24.2]",11.056,1.531,23.4,75.2,60,30,80
18779,2900,2900,2021032105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.007692307692302,"[26.1, 25.1, 25.9, 25.0, 24.6, 24.7, 24.5, 26.0, 25.6, 26.0, 29.3, 30.0, 25.3]",4.357,1.964,22.5,76.3,60,30,80
24914,4851,4851,2021032214,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.88181818181818,"[24.0, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 24.8, 25.3]",1.0190000000000001,0.201,20.2,59.2,0,0,0
7462,4460,4460,2021032115,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,51.0,1,24.726086956521737,"[22.7, 26.1, 25.3, 25.4, 26.9, 27.0, 27.4, 27.9, 27.2, 25.8, 24.0, 23.1, 23.5, 23.9, 22.8, 22.9, 24.0, 23.1, 23.8, 24.3, 23.0, 22.8, 25.8]",25.425999999999995,6.263,20.9,74.9,80,40,80
24838,4775,4775,2021032206,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.619047619047624,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.7]",0.943,0.221,19.6,52.2,0,0,0
24384,4321,4321,2021032008,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.338095238095235,"[25.9, 28.0, 27.3, 27.4, 30.0, 25.5, 25.4, 25.9, 27.1, 26.7, 24.0, 27.2, 30.6, 30.8, 30.9, 32.4, 32.0, 31.0, 29.0, 30.0, 28.0]",31.58999999999999,1.9409999999999998,23.0,87.9,80,40,80
19197,3318,3318,2021032323,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.030625,"[23.7, 23.2, 23.2, 23.6, 23.8, 24.5, 25.8, 24.2, 25.0, 24.5, 24.6, 23.0, 23.9, 23.6, 23.8, 24.09]",16.393,0.0,18.5,82.2,0,0,0
25006,4943,4943,2021032223,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.904761904761912,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.6, 26.6, 26.3, 25.8]",0.9420000000000002,0.33899999999999997,19.2,64.8,0,0,0
25694,5631,5631,2021032522,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.963636363636365,"[26.1, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.1, 24.9, 25.0, 25.4, 26.2, 25.3, 26.0, 25.3, 25.5, 25.5, 25.8, 26.6, 30.3, 30.2]",5.4860000000000015,0.228,22.7,66.9,0,0,0
26249,6186,6186,2021032807,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.37142857142857,"[25.8, 28.0, 27.5, 27.4, 30.0, 25.5, 25.3, 25.9, 27.0, 26.8, 23.8, 27.3, 30.6, 31.0, 30.8, 33.1, 32.0, 31.0, 29.0, 30.1, 27.9]",31.692,1.94,23.8,82.5,80,40,80
6414,3412,3412,2021031618,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.23913043478261,"[23.3, 27.4, 25.8, 26.0, 27.5, 27.3, 27.8, 28.1, 27.5, 26.3, 24.5, 23.7, 23.7, 24.5, 23.5, 23.6, 24.3, 23.7, 24.4, 24.8, 23.5, 23.5, 25.8]",27.045,7.311,27.7,64.7,80,40,80
17148,1269,1269,2021031022,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,23.915384615384607,"[22.8, 23.8, 24.8, 23.3, 24.1, 24.1, 23.6, 25.5, 23.5, 23.3, 23.3, 24.8, 24.0]",17.141,6.5470000000000015,22.8,64.1,60,30,80
4731,1729,1729,2021030818,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.068421052631574,"[22.9, 26.1, 27.7, 26.2, 24.2, 25.0, 24.6, 25.1, 26.0, 23.7, 25.5, 25.2, 24.7, 25.1, 25.3, 25.1, 25.3, 25.1, 23.5]",11.244000000000002,1.494,23.5,66.6,60,30,80
3137,135,135,2021030113,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,23.41578947368421,"[22.1, 25.2, 26.3, 24.6, 24.8, 24.8, 24.1, 21.3, 21.3, 21.3, 21.7, 21.6, 20.7, 21.4, 23.3, 22.6, 27.0, 27.0, 23.8]",33.73333,1.97841,27.1,65.7,60,30,80
19807,3928,3928,2021032720,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,44.0,1,26.20833333333333,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.2, 25.5, 27.9, 28.3, 26.0, 26.4, 25.9]",3.551,1.896,25.9,75.3,60,30,80
25844,5781,5781,2021032614,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.014285714285702,"[25.7, 25.8, 25.7, 25.9, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.2, 25.8, 25.9, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.1]",0.7800000000000001,0.32899999999999996,27.1,59.1,0,0,0
1366,1366,1366,2021031411,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.725,"[20.5, 19.8, 20.3, 20.4, 20.5, 21.0, 21.1, 20.0, 20.6, 18.1, 19.3, 20.2, 20.6, 20.4, 20.5, 20.6, 22.8, 22.6, 20.7, 24.2, 23.1, 20.3, 24.4, 24.7, 26.0, 27.3, 27.7, 27.7, 27.5, 28.5, 28.5, 27.3]",36.53500000000001,1.1640000000000001,24.3,64.1,60,30,80
19447,3568,3568,2021032517,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,47.0,1,24.772,"[24.09, 23.7, 23.4, 23.9, 24.1, 24.0, 23.7, 24.09, 26.4, 26.7, 26.5, 26.7, 24.8, 25.3, 24.2]",14.564000000000002,1.92,26.5,55.8,60,30,80
10053,801,801,2021030408,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.77272727272728,"[25.6, 19.3, 18.6, 20.2, 20.1, 19.9, 19.2, 18.6, 18.0, 16.6, 15.5, 25.7, 27.1, 27.6, 27.4, 31.5, 26.6, 26.5, 26.3, 25.5, 24.1, 21.1]",29.588,3.364,20.4,77.7,60,30,80
10809,1557,1557,2021030712,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.965,"[23.8, 24.4, 24.3, 24.8, 24.9, 25.9, 26.5, 27.0, 25.7, 23.1, 23.3, 23.9, 23.6, 23.9, 24.0, 25.0, 26.1, 26.8, 27.0, 25.3]",25.552,2.16,22.6,75.1,60,30,80
19974,4095,4095,2021032912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.274375,"[23.6, 23.8, 23.6, 23.9, 24.1, 25.5, 25.6, 24.5, 25.1, 24.6, 24.8, 23.3, 24.1, 23.8, 24.0, 24.09]",16.819000000000006,0.0,26.9,70.9,0,0,0
2126,2126,2126,2021032020,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.078947368421048,"[24.0, 20.8, 24.4, 22.0, 23.1, 19.6, 21.5, 21.0, 20.5, 21.0, 21.4, 19.4, 21.3, 21.9, 23.3, 23.4, 23.3, 23.3, 24.3]",38.742,2.439,25.0,81.9,60,30,80
10958,1706,1706,2021030816,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.50500000000001,"[23.6, 23.0, 23.6, 27.1, 22.8, 22.6, 23.0, 22.7, 22.8, 22.3, 21.2, 20.8, 19.8, 24.8, 25.3, 19.6, 20.1, 21.0, 21.8, 22.2]",29.015,2.57,24.6,63.0,60,30,80
15268,6016,6016,2021032708,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,37.0,1,23.19090909090909,"[22.5, 21.8, 22.1, 22.1, 22.2, 22.5, 26.6, 26.4, 26.6, 23.9, 23.3, 23.8, 23.5, 22.1, 22.1, 23.3, 22.3, 22.3, 22.0, 23.0, 22.5, 23.3]",24.586,3.125,22.4,79.5,60,30,80
9756,504,504,2021030302,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.660000000000004,"[25.0, 25.0, 25.5, 28.6, 24.5, 24.7, 25.1, 25.2, 25.3, 22.0, 19.9, 18.6, 16.5, 23.0, 24.3, 16.6, 17.8, 20.0, 22.5, 23.1]",29.157999999999994,1.821,19.2,51.6,60,30,80
15602,6350,6350,2021032819,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.365,"[23.4, 22.7, 23.2, 27.5, 22.9, 22.6, 22.6, 22.4, 22.6, 23.3, 23.0, 23.5, 22.3, 26.0, 26.5, 22.3, 22.5, 22.9, 22.5, 22.6]",28.617,2.8789999999999996,28.2,73.2,60,30,80
24461,4398,4398,2021032015,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.410000000000004,"[25.3, 27.3, 29.8, 27.0, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.933,0.706,28.7,70.1,60,30,80
1943,1943,1943,2021031823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.277777777777786,"[22.6, 22.6, 24.3, 24.0, 26.1, 25.1, 25.0, 24.4, 24.4]",17.184,0.32299999999999995,23.4,80.4,0,0,0
16345,466,466,2021030408,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.764705882352942,"[24.8, 24.4, 24.1, 24.3, 24.1, 25.4, 24.1, 25.5, 25.2, 25.1, 25.3, 25.1, 25.2, 25.0, 24.5, 24.7, 24.2]",2.9400000000000004,0.022000000000000002,20.4,77.7,0,0,0
4807,1805,1805,2021030902,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.2,1,38.0,1,23.168421052631587,"[22.1, 21.5, 21.5, 22.3, 27.0, 20.7, 21.0, 22.5, 23.6, 24.2, 24.3, 24.1, 23.5, 23.6, 22.2, 24.3, 26.6, 23.1, 22.1]",33.663000000000004,2.026,21.5,68.6,60,30,80
7078,4076,4076,2021031920,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.8,1,58.0,1,23.21052631578948,"[23.0, 24.7, 25.6, 23.8, 24.3, 23.9, 23.5, 22.3, 22.3, 22.3, 22.3, 22.1, 21.7, 21.6, 23.3, 23.0, 23.9, 23.9, 23.5]",35.631,4.72,23.9,82.6,80,40,80
13445,4193,4193,2021031913,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.08636363636364,"[21.1, 21.6, 21.6, 25.4, 26.3, 25.9, 21.8, 21.6, 21.9, 21.5, 21.8, 21.7, 21.5, 21.0, 21.0, 20.9, 21.0, 22.1, 22.5, 21.4, 21.1, 21.2]",42.003,8.839,27.6,71.2,100,50,80
25584,5521,5521,2021032511,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.145454545454548,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.3, 24.7, 25.1, 25.6, 26.5, 25.6, 26.2, 25.6, 25.8, 25.8, 26.1, 26.9, 30.0, 30.0]",4.8950000000000005,0.228,23.8,56.3,0,0,0
34,34,34,2021030114,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,77.0,1,22.673684210526318,"[23.9, 22.1, 24.2, 22.8, 23.2, 22.8, 23.6, 22.2, 21.4, 20.3, 21.8, 21.5, 21.6, 22.1, 22.9, 23.4, 23.5, 23.0, 24.5]",39.01524000000001,1.572674,27.9,64.3,60,30,80
23683,3620,3620,2021031708,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.4,"[25.1, 27.3, 29.1, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",18.347,0.7390000000000001,24.5,79.9,60,30,80
8732,5730,5730,2021032713,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.352380952380948,"[24.8, 24.9, 23.8, 28.5, 28.0, 26.3, 22.7, 23.3, 24.0, 24.0, 24.6, 24.1, 23.3, 23.1, 23.4, 23.5, 23.9, 24.5, 23.3, 24.2, 23.2]",27.184,0.359,27.2,69.4,60,30,80
11900,2648,2648,2021031216,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.76,"[25.0, 24.3, 23.6, 23.6, 24.0, 23.1, 23.6, 24.6, 23.3, 24.8, 25.0, 25.2, 25.0, 24.9, 24.8, 26.3, 26.3, 27.5, 26.9, 23.4]",25.846,2.3369999999999997,27.2,65.0,60,30,80
3472,470,470,2021030223,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,46.0,1,24.63913043478261,"[21.9, 27.1, 25.3, 26.0, 27.5, 27.9, 28.8, 28.6, 27.8, 26.8, 23.6, 22.6, 23.0, 23.4, 22.1, 22.5, 22.8, 22.4, 22.8, 23.6, 22.2, 22.1, 25.9]",25.590999999999998,6.55,19.3,57.0,80,40,80
12644,3392,3392,2021031519,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.17000000000001,"[22.1, 23.1, 22.8, 21.8, 21.7, 21.8, 22.0, 21.9, 22.0, 22.1, 22.5, 22.3, 22.6, 22.1, 22.1, 22.3, 22.5, 22.1, 21.6, 22.0]",33.769,2.752,24.7,69.7,60,30,80
681,681,681,2021030816,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.6,1,54.0,1,22.80625,"[20.3, 20.3, 20.5, 20.3, 20.6, 20.3, 20.8, 20.1, 20.3, 19.5, 20.1, 20.6, 20.8, 20.6, 20.5, 21.0, 22.5, 22.1, 20.6, 23.3, 23.3, 20.5, 24.8, 25.3, 25.9, 27.3, 27.8, 27.8, 27.5, 28.0, 28.4, 28.1]",36.61900000000001,1.8969999999999998,24.6,63.0,60,30,80
17220,1341,1341,2021031111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.52,"[26.2, 25.8, 25.6, 25.6, 25.7, 25.8, 25.4, 25.2, 25.5, 24.4]",3.7110000000000003,0.022000000000000002,25.0,65.7,0,0,0
1665,1665,1665,2021031621,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,25.71818181818181,"[25.3, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,26.4,73.3,0,0,0
7831,4829,4829,2021032309,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.3,1,44.0,1,24.63636363636364,"[25.5, 23.8, 25.3, 23.1, 25.2, 25.3, 22.9, 22.5, 25.9, 27.6, 23.9]",12.604000000000001,1.7819999999999998,19.7,52.0,60,30,80
1928,1928,1928,2021031821,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.59090909090909,"[25.2, 25.3, 25.3, 25.6, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.27,0.0,23.8,78.7,0,0,0
19588,3709,3709,2021032615,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.093125,"[23.7, 23.2, 23.4, 23.8, 24.2, 24.8, 25.5, 24.3, 25.0, 24.5, 24.6, 23.1, 23.9, 23.6, 23.8, 24.09]",16.329,0.0,27.8,58.2,0,0,0
1325,1325,1325,2021031404,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.2,0,0.0,1,25.04,"[24.5, 24.5, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.3]",0.269,0.22399999999999998,22.1,65.2,0,0,0
24051,3988,3988,2021031821,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.57894736842107,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.5, 25.4, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8910000000000002,0.636,23.8,78.7,0,0,0
987,987,987,2021031108,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,44.0,1,23.583870967741927,"[20.9, 25.3, 26.1, 26.4, 31.0, 27.8, 29.6, 30.1, 30.4, 30.0, 18.1, 19.0, 20.2, 20.6, 21.6, 23.0, 23.1, 24.4, 22.6, 24.3, 22.3, 18.6, 18.6, 22.2, 19.3, 21.8, 19.9, 22.3, 19.3, 23.3, 29.0]",68.94600000000001,1.141,22.1,71.0,80,40,80
10825,1573,1573,2021030714,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.12,"[27.3, 26.5, 24.8, 23.8, 24.4, 23.7, 24.4, 24.6, 24.7, 25.5, 23.6, 23.5, 23.4, 22.8, 22.8, 22.7, 22.9, 23.0, 24.0, 24.0]",38.762,4.244,23.1,74.9,60,30,80
3699,697,697,2021030321,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,44.0,1,24.89473684210527,"[23.1, 25.6, 27.0, 25.5, 23.9, 24.7, 24.1, 25.1, 25.8, 23.6, 25.6, 25.5, 25.1, 25.1, 25.0, 24.8, 25.0, 25.0, 23.5]",11.111,1.4409999999999998,21.2,64.4,60,30,80
21870,1807,1807,2021030908,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.37142857142857,"[25.8, 25.9, 27.6, 27.3, 29.5, 25.5, 25.8, 25.8, 27.2, 26.7, 24.5, 26.3, 30.1, 30.8, 31.3, 33.6, 32.2, 30.9, 29.5, 30.9, 28.6]",30.495999999999984,1.8840000000000001,21.6,70.0,80,40,80
2740,2740,2740,2021032608,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.95555555555555,"[21.8, 22.5, 25.4, 23.5, 25.7, 24.8, 24.7, 23.2, 24.0]",17.277,0.332,22.0,66.7,0,0,0
23330,3267,3267,2021031512,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.768421052631588,"[26.0, 26.3, 26.3, 26.1, 26.1, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.6, 25.6, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.562,26.1,62.1,0,0,0
11154,1902,1902,2021030912,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.855,"[25.3, 23.6, 25.2, 28.6, 24.2, 23.2, 24.0, 23.0, 23.3, 22.3, 20.6, 20.4, 18.6, 23.2, 24.9, 18.8, 19.8, 21.4, 23.2, 23.5]",28.489,2.4619999999999997,24.4,64.3,60,30,80
19636,3757,3757,2021032621,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,24.9,"[24.0, 24.8, 26.4, 24.1, 25.0, 25.2, 24.7, 26.4, 24.5, 23.8, 24.2, 25.6, 25.0]",17.241000000000003,5.9110000000000005,22.8,78.4,80,40,80
9990,738,738,2021030401,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,25.03500000000001,"[23.8, 24.1, 24.0, 24.5, 25.1, 25.8, 26.3, 26.9, 25.3, 23.0, 24.0, 24.0, 24.0, 24.0, 24.0, 26.1, 26.5, 27.1, 27.1, 25.1]",24.971,2.012,20.6,68.4,60,30,80
8826,5824,5824,2021032723,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,41.0,1,25.62222222222222,"[27.2, 28.6, 27.4, 26.6, 25.7, 24.8, 25.2, 26.6, 28.3, 27.4, 25.3, 24.3, 23.8, 23.9, 23.3, 23.7, 24.5, 24.6]",15.345,4.75,24.8,78.9,80,40,80
6409,3407,3407,2021031618,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,55.0,1,24.10909090909092,"[24.6, 23.1, 24.2, 22.5, 24.0, 24.1, 23.3, 22.4, 26.0, 28.0, 23.0]",11.747,2.6510000000000002,27.7,64.7,60,30,80
3380,378,378,2021030213,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.17894736842105,"[23.3, 25.9, 27.2, 25.6, 24.4, 24.9, 24.8, 25.2, 25.8, 24.1, 25.8, 25.5, 25.1, 25.3, 25.5, 25.3, 25.5, 25.2, 24.0]",10.974050000000002,1.447937,20.8,70.8,60,30,80
8686,5684,5684,2021032708,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,45.0,1,22.17894736842105,"[20.6, 24.5, 25.5, 23.6, 24.5, 24.1, 22.7, 20.5, 20.5, 20.5, 20.0, 20.1, 19.1, 19.6, 21.4, 21.1, 25.5, 25.5, 22.1]",33.765,4.618,22.4,79.5,80,40,80
21302,1239,1239,2021030608,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.61666666666667,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.459,0.201,21.6,85.9,0,0,0
11373,2121,2121,2021031011,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.057142857142853,"[25.5, 20.2, 20.5, 24.4, 21.9, 19.6, 21.0, 22.5, 22.8, 22.7, 22.1, 20.9, 20.2, 24.5]",32.21100000000001,6.648,24.1,60.1,80,40,80
4915,1913,1913,2021030913,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.70000000000001,"[27.1, 27.1, 28.3, 28.8, 23.5, 23.6, 27.8, 24.0, 22.9, 23.8, 24.3, 23.7, 23.3, 23.6, 23.1, 23.8, 22.7, 23.2]",25.844,1.785,25.6,62.1,60,30,80
5014,2012,2012,2021030923,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.080952380952386,"[28.0, 27.5, 25.4, 27.1, 25.4, 26.1, 28.0, 28.0, 26.3, 27.6, 26.9, 25.7, 25.1, 25.1, 25.0, 25.0, 24.9, 24.9, 25.2, 25.3, 25.2]",0.8640000000000001,0.34600000000000003,22.4,66.8,0,0,0
3362,360,360,2021030212,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.934782608695656,"[22.1, 27.4, 25.5, 26.1, 27.6, 27.9, 29.3, 29.5, 28.7, 26.9, 24.1, 22.8, 23.1, 23.6, 22.6, 22.3, 23.1, 22.7, 23.1, 24.0, 22.5, 22.5, 26.1]",26.853510000000004,5.3920580000000005,21.1,70.5,80,40,80
1616,1616,1616,2021031613,HXXID3,艾特网能空调1721,25.0,50.0,1,49.0,26.9,1,57.0,1,25.627272727272725,"[25.5, 25.5, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.8]",0.27,0.0,27.8,64.9,0,0,0
6362,3360,3360,2021031612,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.872222222222234,"[27.3, 28.4, 29.0, 28.2, 26.4, 25.0, 25.5, 27.0, 28.5, 27.6, 25.0, 24.0, 24.0, 23.9, 23.3, 23.7, 24.3, 24.6]",15.637999999999998,3.685,26.6,69.2,80,40,80
10594,1342,1342,2021030615,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.78,"[25.5, 24.3, 23.7, 23.3, 23.8, 22.6, 23.0, 24.0, 22.5, 24.7, 26.0, 25.5, 25.3, 25.5, 25.4, 26.4, 26.6, 27.7, 27.0, 22.8]",26.199,1.781,22.2,82.0,60,30,80
1957,1957,1957,2021031911,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.9,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.7, 20.2, 19.4, 18.9, 17.9, 18.3, 19.6, 20.0, 19.6, 19.6, 19.8, 21.5, 21.5, 20.5, 22.5, 22.1, 19.6, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 26.8, 27.8, 27.9, 27.1]",36.639,1.178,25.7,75.7,60,30,80
13559,4307,4307,2021032000,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,65.0,1,21.19545454545455,"[20.3, 20.5, 20.5, 24.3, 26.4, 26.0, 21.1, 21.0, 21.1, 20.5, 21.0, 20.8, 20.6, 19.8, 19.9, 19.8, 19.7, 21.3, 21.3, 20.2, 20.1, 20.1]",41.18600000000001,7.25,23.1,85.2,100,50,80
11949,2697,2697,2021031221,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,22.504545454545454,"[22.6, 21.9, 21.6, 20.8, 21.1, 21.4, 25.7, 25.6, 25.9, 23.0, 22.5, 23.4, 23.1, 21.9, 21.7, 22.8, 21.6, 21.3, 21.1, 21.9, 21.6, 22.6]",25.148000000000003,3.582,23.7,70.8,60,30,80
10884,1632,1632,2021030720,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.71363636363636,"[26.1, 23.2, 22.7, 23.8, 23.7, 23.7, 23.3, 22.7, 22.3, 22.2, 21.5, 26.0, 26.9, 27.0, 26.4, 26.8, 26.4, 26.4, 26.3, 26.0, 25.4, 24.9]",29.456999999999997,4.311,21.8,76.6,60,30,80
25148,5085,5085,2021032314,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.51,"[25.6, 27.2, 30.0, 27.1, 25.8, 27.0, 25.5, 25.6, 25.7, 25.6]",20.572,1.213,21.2,54.5,60,30,80
9711,459,459,2021030221,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.995454545454546,"[23.9, 23.3, 22.1, 21.3, 21.3, 21.5, 26.1, 26.0, 26.9, 23.2, 22.6, 23.1, 22.6, 23.3, 22.9, 23.2, 22.1, 21.8, 21.2, 22.4, 21.9, 23.2]",25.0122,3.672042,18.1,65.7,60,30,80
24187,4124,4124,2021031911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.452631578947358,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.3, 24.4, 24.2, 24.1, 24.0, 24.8, 23.9, 23.9, 23.9, 24.3]",1.159,0.302,25.7,75.7,0,0,0
2434,2434,2434,2021032314,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.403225806451612,"[21.7, 25.8, 26.3, 26.7, 31.7, 25.8, 29.1, 26.5, 27.9, 30.1, 21.5, 22.0, 22.4, 23.9, 22.3, 23.9, 22.9, 23.5, 23.5, 24.5, 22.8, 22.0, 22.4, 25.7, 23.7, 26.3, 23.1, 21.5, 21.6, 22.8, 22.6]",67.84,1.1520000000000001,21.2,54.5,80,40,80
16149,270,270,2021030223,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.4,1,41.0,1,25.512,"[24.09, 24.3, 25.0, 25.7, 25.3, 25.0, 25.1, 24.09, 26.5, 27.5, 27.6, 27.5, 25.4, 25.5, 24.1]",14.192,2.408,19.3,57.0,60,30,80
13774,4522,4522,2021032022,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.306,2.319,24.2,83.2,60,30,80
13719,4467,4467,2021032017,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.2,1,77.0,1,21.521428571428565,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.424,8.176,27.1,74.6,80,40,80
20452,389,389,2021030216,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.352380952380948,"[26.0, 26.2, 27.5, 27.4, 30.0, 25.5, 25.1, 25.8, 27.0, 26.8, 24.5, 26.5, 30.2, 31.0, 31.1, 33.5, 32.1, 30.4, 29.5, 30.8, 28.5]",29.838519999999995,1.819182,19.8,68.6,60,30,80
25360,5297,5297,2021032412,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.78947368421053,"[26.1, 26.3, 26.3, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 26.0, 25.8, 25.8, 25.7, 25.6, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8360000000000002,0.988,23.2,67.1,0,0,0
7459,4457,4457,2021032114,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.80476190476191,"[27.6, 27.6, 25.5, 27.4, 25.8, 26.5, 28.0, 27.9, 26.1, 25.5, 26.8, 25.9, 24.6, 24.8, 24.4, 24.5, 24.6, 24.5, 24.8, 24.6, 24.5]",0.836,0.34600000000000003,20.4,77.0,0,0,0
11369,2117,2117,2021031010,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.63636363636364,"[25.4, 18.9, 18.5, 20.2, 20.1, 19.9, 19.2, 18.4, 17.8, 16.6, 15.3, 25.5, 27.0, 27.5, 27.2, 31.4, 26.4, 26.3, 26.1, 25.3, 23.7, 21.3]",29.562999999999995,3.154,23.5,60.9,60,30,80
13158,3906,3906,2021031807,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.5,"[25.4, 20.3, 20.8, 24.3, 22.1, 19.7, 20.2, 20.6, 21.1, 20.8, 20.7, 20.3, 20.1, 24.6]",31.474000000000004,5.694,24.1,77.5,80,40,80
15812,6560,6560,2021032917,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,22.861904761904764,"[22.8, 22.6, 28.6, 23.0, 23.3, 23.0, 23.0, 23.0, 22.1, 21.3, 22.0, 21.6, 21.6, 22.0, 22.3, 22.5, 22.4, 26.3, 22.5, 21.6, 22.6]",33.037,2.6660000000000004,27.1,74.3,60,30,80
25312,5249,5249,2021032407,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.952380952380953,"[25.9, 25.9, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.3, 25.6, 25.7, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.4, 25.8]",0.7260000000000001,0.341,18.5,83.6,0,0,0
3877,875,875,2021030415,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.27894736842105,"[23.2, 25.8, 27.3, 25.8, 24.8, 25.0, 24.8, 25.6, 25.8, 24.1, 25.8, 25.5, 25.0, 25.4, 25.6, 26.1, 25.6, 25.3, 23.8]",10.975,1.385,21.4,78.9,60,30,80
1212,1212,1212,2021031222,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,65.0,1,20.75789473684211,"[22.5, 20.5, 22.8, 20.2, 24.3, 20.3, 22.6, 21.1, 18.8, 19.2, 19.4, 19.1, 19.5, 20.1, 21.1, 20.5, 20.7, 20.1, 21.6]",39.662000000000006,2.852,23.7,68.2,60,30,80
22869,2806,2806,2021031314,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3125,"[26.8, 25.3, 25.2, 25.1, 25.0, 24.9, 25.6, 24.6]",1.294,0.319,26.3,58.5,0,0,0
19209,3330,3330,2021032402,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.818125,"[23.5, 23.1, 23.1, 23.5, 23.7, 24.3, 25.3, 24.0, 24.6, 24.1, 24.3, 22.9, 23.7, 23.3, 23.6, 24.09]",16.182000000000002,0.0,18.4,82.9,0,0,0
16704,825,825,2021030617,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.686875,"[24.3, 24.1, 24.3, 24.5, 24.7, 25.5, 26.0, 24.8, 25.6, 24.9, 25.1, 24.0, 24.7, 24.1, 24.3, 24.09]",15.787000000000004,0.0,21.9,84.7,0,0,0
15263,6011,6011,2021032707,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,42.0,1,23.17619047619048,"[23.1, 23.4, 28.8, 23.0, 23.1, 23.1, 23.4, 22.7, 21.6, 21.0, 22.8, 22.5, 22.6, 22.8, 23.0, 23.2, 23.0, 27.1, 22.5, 21.5, 22.5]",31.688000000000002,2.164,21.5,82.0,60,30,80
10501,1249,1249,2021030605,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.35,"[22.6, 22.7, 23.1, 23.3, 22.9, 23.3, 22.6, 23.3, 22.8, 23.1, 24.3, 26.5, 26.4, 25.3, 22.9, 23.0, 22.5, 22.6, 22.6, 22.4, 22.4, 23.1]",27.247,2.133,21.6,86.9,60,30,80
16402,523,523,2021030415,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.6,"[24.8, 24.1, 23.9, 24.1, 23.9, 25.3, 24.0, 25.5, 25.0, 25.0, 25.1, 25.0, 25.0, 24.7, 24.3, 24.5, 24.0]",2.9400000000000004,0.022000000000000002,21.4,78.9,0,0,0
16098,219,219,2021030217,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.28333333333333,"[25.8, 23.8, 25.4, 26.3, 26.9, 25.5, 25.8, 28.8, 28.5, 26.0, 26.5, 26.1]",3.4811300000000003,1.7195379999999998,19.6,66.9,60,30,80
11708,2456,2456,2021031120,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,73.0,1,23.768181818181816,"[24.0, 23.8, 23.3, 22.5, 22.5, 22.5, 26.8, 26.5, 27.0, 24.1, 23.5, 23.4, 23.6, 23.4, 23.5, 24.4, 22.8, 22.5, 22.5, 23.1, 23.1, 24.1]",25.21,4.359,23.9,72.5,60,30,80
18456,2577,2577,2021031822,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.930625,"[24.09, 25.0, 25.0, 25.6, 25.0, 26.3, 25.2, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.3, 24.7, 24.0]",3.628,0.022000000000000002,23.6,79.6,0,0,0
13173,3921,3921,2021031809,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.209523809523805,"[23.3, 23.3, 28.6, 22.8, 22.5, 22.6, 22.9, 22.3, 21.5, 20.7, 23.3, 23.1, 23.1, 23.3, 23.4, 23.7, 23.3, 27.3, 22.6, 21.5, 22.3]",32.265,2.191,24.7,76.0,60,30,80
6365,3363,3363,2021031613,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.395238095238103,"[25.0, 25.0, 24.1, 27.5, 25.8, 25.8, 23.0, 23.7, 24.3, 24.3, 24.4, 24.1, 23.7, 23.6, 23.8, 24.0, 24.3, 24.1, 23.8, 24.4, 23.6]",26.88900000000001,0.36200000000000004,27.8,64.9,60,30,80
11297,2045,2045,2021031002,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.995,"[24.8, 25.5, 25.6, 28.6, 24.5, 25.4, 26.0, 26.1, 26.1, 22.4, 20.5, 19.0, 16.6, 22.9, 24.1, 16.7, 17.9, 20.3, 23.2, 23.7]",28.639,1.9369999999999998,22.1,67.7,60,30,80
26169,6106,6106,2021032722,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.9,"[24.8, 24.8, 24.9, 24.8, 24.5, 24.6, 24.7, 26.0, 24.8, 24.8, 24.9, 24.8, 25.6, 24.7, 24.6, 25.4, 24.6, 24.9]",0.6210000000000001,0.354,25.1,77.8,0,0,0
16448,569,569,2021030421,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.761538461538464,"[23.3, 24.3, 25.2, 23.8, 25.0, 25.0, 25.0, 26.1, 24.6, 24.0, 24.5, 26.0, 25.1]",17.092,6.2920000000000025,21.2,87.0,80,40,80
3142,140,140,2021030114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.92222222222223,"[28.5, 29.3, 29.5, 28.8, 26.8, 25.2, 26.0, 27.8, 28.0, 27.0, 23.8, 23.0, 23.8, 23.6, 23.1, 23.4, 24.0, 25.0]",16.686090000000004,3.604589,27.9,64.3,80,40,80
15148,5896,5896,2021032619,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.17272727272727,"[21.4, 21.9, 21.9, 26.0, 27.1, 26.6, 22.0, 22.0, 22.1, 21.8, 22.1]",42.607,9.321,23.2,76.0,100,50,80
21109,1046,1046,2021030512,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.880952380952376,"[25.6, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8910000000000001,0.331,23.8,72.6,0,0,0
16120,241,241,2021030220,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.572,"[24.09, 24.5, 25.0, 25.0, 25.3, 25.1, 25.3, 24.09, 26.6, 27.4, 27.8, 27.5, 25.5, 25.9, 24.5]",14.19239,2.122232,18.9,64.6,60,30,80
20359,296,296,2021030207,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.610526315789482,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.0, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.1, 24.3]",1.4788899999999998,0.316276,21.9,76.3,0,0,0
17115,1236,1236,2021031018,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.29166666666667,"[25.7, 24.1, 25.7, 26.5, 27.0, 25.4, 25.8, 28.1, 28.5, 26.1, 26.5, 26.1]",3.682,2.178,23.9,61.5,60,30,80
13904,4652,4652,2021032111,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,64.0,1,22.063636363636366,"[20.3, 20.8, 20.8, 24.9, 26.0, 25.6, 20.9, 20.9, 21.1, 20.6, 20.8]",41.69600000000001,7.091,21.3,77.9,100,50,80
3901,899,899,2021030417,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.2,1,42.0,1,24.18947368421053,"[23.9, 23.5, 23.5, 24.3, 27.5, 23.2, 23.2, 23.3, 24.0, 24.9, 24.2, 24.0, 23.8, 23.8, 23.8, 24.5, 26.4, 24.1, 23.7]",34.983000000000004,2.472,21.2,83.6,60,30,80
6468,3466,3466,2021031700,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.95454545454545,"[25.5, 23.3, 25.3, 25.3, 24.8, 24.9, 22.3, 23.6, 26.4, 27.3, 25.8]",12.02,2.031,25.0,77.5,60,30,80
18259,2380,2380,2021031721,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.03687500000001,"[24.09, 25.3, 25.3, 26.0, 25.7, 26.7, 25.7, 23.2, 22.0, 21.9, 22.1, 22.3, 22.6, 23.1, 24.5, 24.1]",3.273,0.022000000000000002,23.9,77.5,0,0,0
14986,5734,5734,2021032603,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.963636363636365,"[20.1, 20.6, 20.6, 25.0, 25.9, 25.6, 20.8, 20.8, 21.1, 20.5, 20.6]",40.75399999999999,7.426,21.4,67.4,100,50,80
16365,486,486,2021030410,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.38533333333333,"[24.09, 24.0, 25.0, 25.4, 25.5, 25.2, 25.2, 24.09, 26.1, 27.3, 27.5, 27.3, 25.4, 25.1, 23.6]",14.11,2.22,20.5,78.1,60,30,80
18443,2564,2564,2021031820,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.093125,"[24.09, 24.6, 24.6, 25.1, 24.8, 25.9, 24.9, 24.0, 22.8, 22.8, 22.8, 23.0, 23.4, 23.6, 25.0, 24.1]",3.6450000000000014,0.022000000000000002,23.6,78.8,0,0,0
24480,4417,4417,2021032017,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.57,"[25.6, 27.4, 30.1, 27.1, 25.8, 27.0, 25.6, 25.6, 25.8, 25.7]",19.63,0.706,27.1,74.6,60,30,80
16988,1109,1109,2021030918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.893125,"[23.3, 23.2, 23.4, 23.6, 23.9, 24.3, 25.1, 24.3, 24.6, 24.0, 24.6, 23.5, 23.6, 23.2, 23.6, 24.09]",16.121000000000002,0.0,23.5,69.9,0,0,0
24405,4342,4342,2021032010,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.420000000000005,"[25.3, 27.3, 29.3, 27.4, 25.9, 26.9, 25.6, 25.5, 25.5, 25.5]",18.139,0.706,24.2,84.2,60,30,80
15889,10,10,2021030110,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,24.77615384615385,"[25.1, 23.6, 24.5, 23.1, 23.6, 23.8, 24.09, 24.6, 24.5, 24.8, 29.1, 27.2, 24.1]",4.31276,2.145356,23.3,72.0,60,30,80
19186,3307,3307,2021032322,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.043125,"[24.09, 24.9, 24.9, 25.5, 25.3, 26.7, 25.4, 23.7, 22.1, 22.1, 22.2, 22.3, 22.9, 23.5, 24.8, 24.3]",3.2310000000000003,0.023,18.1,82.3,0,0,0
23428,3365,3365,2021031522,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.484210526315785,"[25.6, 25.9, 25.7, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 24.9]",0.8900000000000002,0.667,23.8,72.8,0,0,0
8586,5584,5584,2021032621,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.099999999999994,"[27.7, 27.7, 25.5, 27.3, 26.0, 26.5, 28.3, 28.0, 26.5, 26.0, 27.4, 26.1, 25.2, 25.3, 24.7, 25.0, 25.0, 25.0, 25.1, 25.0, 24.8]",0.861,0.348,22.8,78.4,0,0,0
24503,4440,4440,2021032020,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,47.0,1,26.33,"[25.0, 27.2, 29.3, 27.0, 25.2, 26.8, 25.8, 25.7, 25.7, 25.6]",19.605999999999998,0.8440000000000001,25.0,81.9,60,30,80
11551,2299,2299,2021031105,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,22.74090909090909,"[25.6, 19.3, 18.9, 20.3, 20.3, 20.1, 19.3, 18.5, 17.9, 16.8, 15.3, 25.2, 26.9, 27.5, 27.2, 31.4, 26.5, 26.3, 26.3, 25.6, 23.7, 21.4]",29.067,3.109,21.8,69.1,60,30,80
25583,5520,5520,2021032511,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.93809523809524,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.9, 25.8, 25.9, 25.9, 25.8, 25.7, 26.7, 26.4, 25.8]",0.7800000000000001,0.33299999999999996,23.8,56.3,0,0,0
10299,1047,1047,2021030509,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.27727272727273,"[24.2, 23.7, 22.7, 21.8, 21.6, 21.9, 26.2, 26.0, 26.3, 23.5, 23.0, 23.6, 24.0, 23.2, 23.0, 23.8, 22.3, 22.1, 21.8, 22.5, 22.2, 22.7]",24.488000000000003,3.8360000000000003,22.4,80.5,60,30,80
6850,3848,3848,2021031819,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.12857142857143,"[24.7, 24.8, 23.8, 27.3, 25.8, 25.6, 22.8, 23.4, 24.1, 24.1, 24.1, 23.6, 23.3, 23.3, 23.5, 23.8, 23.8, 23.8, 23.5, 24.2, 23.4]",26.349,0.349,24.2,76.0,60,30,80
11857,2605,2605,2021031211,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.43636363636364,"[19.3, 20.0, 20.0, 24.3, 25.4, 25.0, 19.4, 19.7, 20.3, 20.0, 19.8, 20.1, 20.0, 19.0, 19.5, 19.0, 19.4, 20.4, 20.3, 19.9, 19.3, 19.5]",41.325,7.822999999999999,25.3,73.1,100,50,80
17975,2096,2096,2021031522,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.84166666666667,"[25.9, 24.8, 25.6, 26.0, 26.6, 24.8, 25.0, 26.8, 27.3, 25.6, 26.1, 25.6]",3.593,1.871,23.8,72.8,60,30,80
3170,168,168,2021030116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.5,"[23.8, 24.5, 22.9, 26.1, 26.5, 26.1, 23.9, 24.8, 25.4, 25.4, 24.1, 23.4, 23.0, 23.2, 23.5, 24.5, 24.8, 25.5, 24.5, 24.8, 23.8]",27.383430000000004,0.35700400000000004,30.3,56.1,60,30,80
6479,3477,3477,2021031701,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.66666666666667,"[27.9, 28.1, 28.6, 28.0, 22.0, 21.9, 26.2, 24.7, 24.0, 24.8, 24.8, 24.3, 25.1, 24.7, 23.6, 22.9, 21.4, 21.0]",25.374000000000002,2.591,24.7,79.0,60,30,80
9214,6212,6212,2021032919,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.03809523809524,"[28.2, 28.1, 26.0, 27.8, 26.0, 26.7, 28.3, 28.3, 26.6, 26.3, 27.3, 26.0, 24.7, 24.8, 24.6, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.7820000000000001,0.344,25.9,80.8,0,0,0
8334,5332,5332,2021032517,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.78571428571429,"[23.7, 25.1, 23.5, 23.5, 23.6, 24.3, 23.0, 23.8, 23.3, 22.8, 24.1, 23.5, 23.6, 25.5, 26.3, 23.8, 23.1, 23.5, 23.5, 23.0, 23.0]",34.53600000000001,4.452,26.5,55.8,80,40,80
2761,2761,2761,2021032612,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.516129032258068,"[19.3, 24.6, 25.5, 25.9, 30.1, 25.5, 28.5, 28.8, 28.6, 29.0, 18.7, 19.3, 20.0, 20.0, 20.0, 19.8, 20.6, 20.5, 20.1, 21.1, 19.7, 19.8, 21.6, 22.8, 21.3, 22.2, 20.3, 20.7, 19.6, 22.1, 22.0]",67.47300000000001,1.183,25.2,62.5,80,40,80
9531,279,279,2021030203,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.413636363636364,"[22.7, 22.8, 23.0, 23.3, 23.1, 23.1, 23.4, 23.6, 23.4, 23.8, 24.5, 26.6, 26.4, 25.5, 22.4, 22.5, 22.4, 22.2, 22.3, 22.4, 22.6, 23.1]",27.16327,2.165013,23.5,78.8,60,30,80
20711,648,648,2021030318,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.809523809523807,"[25.6, 25.6, 25.6, 25.7, 26.4, 25.7, 25.7, 25.8, 25.8, 25.5, 26.2, 25.6, 25.7, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8910000000000001,0.32899999999999996,21.6,61.7,0,0,0
10694,1442,1442,2021030701,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.9,"[25.6, 19.5, 19.1, 20.6, 20.5, 20.3, 19.6, 18.7, 18.1, 17.0, 15.6, 25.7, 27.0, 27.4, 27.3, 31.4, 26.6, 26.3, 26.2, 25.6, 24.1, 21.6]",29.34500000000001,2.987,21.3,82.1,60,30,80
25399,5336,5336,2021032416,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.70526315789473,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.3, 25.3, 26.0, 25.0]",0.8630000000000002,0.988,26.3,59.8,0,0,0
4857,1855,1855,2021030907,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.65454545454546,"[26.0, 23.6, 25.3, 23.2, 25.0, 25.0, 24.4, 22.6, 25.2, 26.9, 24.0]",12.408,2.015,21.1,70.8,60,30,80
9610,358,358,2021030211,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.163636363636364,"[20.8, 22.6, 23.0, 23.3, 22.8, 23.0, 23.0, 24.0, 23.6, 24.1, 24.4, 26.3, 26.3, 25.1, 22.3, 22.3, 20.7, 22.3, 22.2, 22.3, 22.3, 22.9]",27.32318,2.331603,20.7,73.0,60,30,80
2871,2871,2871,2021032823,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,23.296774193548387,"[21.3, 25.5, 26.2, 26.6, 31.6, 26.8, 29.7, 28.7, 30.3, 29.9, 19.0, 19.8, 20.4, 21.0, 20.5, 23.3, 21.4, 22.3, 22.1, 23.8, 23.4, 19.5, 19.5, 22.6, 21.5, 21.7, 19.6, 19.8, 19.5, 21.8, 23.1]",66.51100000000001,1.124,26.0,80.5,80,40,80
10745,1493,1493,2021030706,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.095238095238088,"[26.4, 26.5, 30.6, 25.6, 25.9, 25.4, 25.6, 23.3, 21.5, 21.0, 26.6, 26.5, 26.5, 26.6, 26.4, 27.0, 26.1, 27.7, 21.3, 19.7, 20.8]",32.32,1.893,20.8,81.5,80,40,80
24605,4542,4542,2021032106,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70000000000001,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.7, 25.7, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,22.3,74.4,0,0,0
16729,850,850,2021030620,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.41866666666667,"[24.09, 24.3, 24.5, 24.9, 25.0, 24.6, 24.9, 24.09, 26.6, 27.1, 28.1, 27.3, 25.5, 25.8, 24.5]",14.755999999999998,2.258,21.6,86.1,60,30,80
10845,1593,1593,2021030716,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.75500000000001,"[22.0, 23.1, 22.0, 20.8, 21.3, 21.1, 21.0, 20.7, 20.8, 22.5, 22.0, 22.0, 22.5, 22.0, 22.1, 22.3, 22.6, 22.0, 20.8, 21.5]",34.05,2.374,23.4,72.1,60,30,80
16546,667,667,2021030512,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.876153846153844,"[25.3, 23.6, 24.5, 23.5, 23.7, 23.6, 24.09, 24.7, 24.6, 24.8, 29.4, 27.4, 24.2]",4.383,2.112,23.8,72.6,60,30,80
10267,1015,1015,2021030506,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,65.0,1,23.218181818181826,"[25.6, 19.8, 19.4, 20.9, 20.8, 20.6, 19.9, 19.3, 18.8, 17.7, 16.4, 25.9, 27.3, 27.8, 27.5, 31.4, 26.7, 26.5, 26.6, 25.8, 24.3, 21.8]",29.51,3.44,20.8,88.7,60,30,80
4394,1392,1392,2021030620,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.25652173913044,"[23.1, 27.3, 25.5, 25.8, 27.3, 27.6, 28.5, 28.3, 27.8, 26.6, 24.3, 23.6, 23.8, 24.6, 23.5, 23.4, 24.3, 23.5, 24.1, 24.9, 23.5, 23.5, 26.1]",26.427000000000003,6.334,21.6,86.1,80,40,80
24425,4362,4362,2021032012,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.56363636363637,"[22.5, 24.7, 25.0, 25.1, 22.7, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.126,0.19699999999999998,26.2,78.4,0,0,0
25372,5309,5309,2021032413,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,31.0,1,25.852631578947374,"[26.1, 26.4, 26.3, 26.3, 26.1, 25.8, 25.9, 25.8, 25.6, 25.9, 25.8, 25.7, 25.8, 25.6, 25.7, 25.4, 25.5, 26.2, 25.3]",0.8350000000000002,0.988,24.3,65.1,0,0,0
16393,514,514,2021030414,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,25.532000000000004,"[24.09, 24.3, 25.0, 24.8, 25.6, 25.3, 25.2, 24.09, 26.5, 27.3, 27.6, 27.5, 25.6, 25.6, 24.5]",14.11,2.22,21.3,77.4,60,30,80
16408,529,529,2021030416,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,25.54533333333334,"[24.09, 24.3, 25.1, 25.3, 25.5, 25.2, 25.3, 24.09, 26.5, 27.4, 27.6, 27.5, 25.5, 25.6, 24.2]",14.11,2.22,21.0,81.5,60,30,80
21822,1759,1759,2021030903,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.519047619047623,"[24.6, 24.4, 24.0, 23.4, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.4, 24.7, 24.3, 24.6, 24.5]",0.9940000000000002,0.218,21.6,69.1,0,0,0
19063,3184,3184,2021032307,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.96923076923077,"[23.6, 24.6, 26.2, 24.0, 25.2, 25.3, 25.0, 27.0, 24.7, 24.0, 24.3, 25.9, 24.8]",17.222,5.186,18.6,70.6,80,40,80
11160,1908,1908,2021030912,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,21.0,1,23.600000000000005,"[27.3, 27.1, 25.1, 24.0, 23.4, 23.1, 24.2, 24.8, 24.9, 24.7, 23.2, 23.1, 21.6, 21.7, 22.1, 22.0, 22.3, 21.5, 22.8, 23.1]",38.117,3.6039999999999996,24.4,64.3,60,30,80
18893,3014,3014,2021032119,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.441666666666666,"[27.0, 25.2, 26.1, 26.5, 27.1, 25.5, 25.5, 27.6, 28.1, 26.1, 26.6, 26.0]",3.615,1.982,19.4,72.6,60,30,80
24781,4718,4718,2021032123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.44545454545454,"[23.5, 24.1, 24.7, 24.8, 22.8, 24.7, 24.8, 25.0, 25.0, 24.7, 24.8]",1.0190000000000001,0.195,19.0,60.4,0,0,0
16104,225,225,2021030218,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.56533333333334,"[24.09, 24.3, 25.0, 25.5, 25.6, 25.2, 25.2, 24.09, 26.5, 27.4, 27.6, 27.6, 25.6, 25.5, 24.3]",14.19239,2.122232,19.3,66.4,60,30,80
3267,265,265,2021030202,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.373913043478268,"[21.7, 27.0, 25.1, 25.8, 27.3, 27.5, 28.6, 28.8, 28.1, 26.7, 23.3, 22.2, 22.5, 22.8, 22.0, 22.0, 22.7, 22.0, 22.5, 23.1, 21.6, 21.6, 25.7]",26.26113,5.564414000000001,23.4,78.5,80,40,80
6282,3280,3280,2021031520,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.816666666666666,"[27.7, 28.9, 29.4, 28.8, 26.9, 25.2, 26.0, 28.2, 27.6, 27.0, 24.1, 23.3, 23.5, 23.6, 23.0, 23.3, 24.0, 24.2]",15.532,4.812,24.5,72.3,80,40,80
17058,1179,1179,2021031011,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.874375,"[22.4, 22.2, 22.3, 22.6, 22.8, 23.3, 24.3, 22.8, 23.3, 22.6, 23.3, 22.0, 22.5, 22.5, 23.0, 24.09]",16.098,0.0,24.1,60.1,0,0,0
12617,3365,3365,2021031517,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,21.854545454545455,"[20.8, 21.3, 21.3, 25.5, 26.6, 26.2, 21.5, 21.4, 21.6, 21.1, 21.3, 21.4, 21.3, 20.6, 20.8, 20.6, 20.7, 21.9, 21.9, 21.1, 20.9, 21.0]",42.12000000000001,9.172,28.3,60.0,100,50,80
8068,5066,5066,2021032411,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,45.0,1,23.395238095238103,"[23.0, 26.0, 23.1, 23.1, 23.1, 23.8, 22.5, 23.2, 22.7, 22.1, 23.4, 23.0, 23.1, 25.3, 26.3, 23.5, 22.7, 23.1, 23.1, 22.6, 22.6]",34.318000000000005,3.75,21.9,69.7,80,40,80
12393,3141,3141,2021031418,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.3,1,100.0,1,22.881818181818186,"[21.6, 22.1, 22.0, 26.0, 27.0, 26.5, 22.3, 22.6, 22.5, 22.4, 21.8, 22.5, 22.1, 22.2, 22.5, 22.3, 21.6, 22.8, 23.5, 22.0, 22.5, 22.6]",41.984,9.237,24.4,66.4,100,50,80
16514,635,635,2021030508,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.70692307692308,"[25.2, 23.6, 24.4, 23.1, 23.6, 23.5, 24.09, 24.3, 24.2, 24.8, 29.3, 27.1, 24.0]",4.383,2.112,21.7,85.0,60,30,80
20644,581,581,2021030311,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.942857142857147,"[25.8, 25.8, 25.8, 25.9, 26.6, 25.9, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.9, 26.5, 25.9]",0.8340000000000001,0.335,21.2,59.0,0,0,0
21764,1701,1701,2021030821,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.194736842105264,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.0, 25.8, 24.8, 25.5, 26.1, 25.2, 25.1, 24.8, 24.8, 25.7, 24.8, 24.5, 24.5, 24.7]",1.24,0.316,22.3,68.1,0,0,0
21652,1589,1589,2021030721,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.157894736842106,"[26.5, 25.1, 25.0, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.2, 25.1, 25.1, 25.0, 24.9, 25.5, 24.8, 24.5, 24.3, 24.5]",1.16,0.331,21.9,73.5,0,0,0
9361,109,109,2021030110,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,59.0,1,22.77272727272727,"[25.6, 19.3, 18.8, 20.3, 20.3, 20.0, 19.3, 18.5, 17.8, 16.8, 15.4, 25.6, 27.1, 27.5, 27.2, 31.4, 26.5, 26.4, 26.2, 25.5, 24.0, 21.5]",29.12409000000001,3.0645320000000003,23.3,72.0,60,30,80
6764,3762,3762,2021031809,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.2,"[25.1, 23.3, 25.0, 23.0, 24.1, 24.6, 22.8, 22.4, 24.7, 27.1, 24.1]",12.073,1.929,24.7,76.0,60,30,80
15872,6620,6620,2021032923,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,22.98181818181819,"[26.8, 22.8, 21.6, 22.0, 22.4, 22.0, 22.3, 21.9, 21.9, 21.5, 21.1, 22.5, 23.6, 23.6, 23.1, 30.0, 22.8, 22.8, 22.6, 22.1, 23.1, 23.1]",29.63,3.582,25.1,84.5,60,30,80
24667,4604,4604,2021032112,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.566666666666666,"[24.8, 24.6, 24.8, 24.3, 24.3, 24.3, 24.5, 25.8, 24.4, 24.5, 24.7, 24.5, 25.0, 24.3, 24.2, 24.7, 23.9, 24.6]",0.535,0.195,20.9,77.1,0,0,0
9230,6228,6228,2021032921,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.7,1,58.0,1,23.315789473684212,"[23.1, 24.3, 25.3, 23.9, 24.6, 23.9, 23.5, 22.3, 22.3, 22.3, 22.6, 22.4, 21.9, 21.9, 23.5, 23.0, 24.3, 24.3, 23.6]",34.532999999999994,6.124,25.4,83.3,80,40,80
13606,4354,4354,2021032005,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.378,1.9669999999999999,23.2,86.2,60,30,80
15155,5903,5903,2021032620,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,23.354545454545452,"[21.6, 22.2, 22.1, 26.1, 27.1, 26.7, 22.3, 22.4, 22.5, 21.9, 22.0]",43.727,9.324,22.9,77.6,100,50,80
2667,2667,2667,2021032515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.57,"[24.9, 25.0, 25.6, 25.5, 25.6, 25.6, 25.8, 25.8, 25.9, 26.0]",0.32299999999999995,0.221,26.7,55.9,0,0,0
20989,926,926,2021030422,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.272727272727273,"[22.1, 24.2, 24.8, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.6, 24.9]",0.965,0.20199999999999999,21.3,86.8,0,0,0
20265,202,202,2021030121,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.481818181818184,"[22.6, 24.5, 24.9, 25.0, 22.7, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.01726,0.198158,24.1,72.7,0,0,0
20184,121,121,2021030113,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.094736842105263,"[26.7, 25.3, 25.3, 25.1, 24.9, 24.8, 25.5, 24.6, 25.5, 26.3, 25.3, 25.0, 24.7, 24.8, 25.4, 24.5, 24.4, 24.1, 24.6]",2.66213,0.323899,27.1,65.7,0,0,0
21431,1368,1368,2021030621,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.03157894736843,"[26.5, 25.1, 25.0, 24.7, 24.7, 24.7, 25.5, 24.5, 25.6, 26.1, 25.1, 24.7, 24.8, 24.8, 25.5, 24.8, 24.5, 24.4, 24.6]",1.2950000000000002,0.326,21.4,84.5,0,0,0
3387,385,385,2021030214,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,48.0,1,24.07619047619048,"[23.7, 24.8, 23.5, 24.0, 24.0, 24.4, 23.3, 24.0, 23.8, 23.0, 24.0, 24.0, 23.6, 26.4, 27.6, 24.5, 23.2, 23.8, 23.8, 23.1, 23.1]",34.4056,4.099362,20.9,69.2,80,40,80
22147,2084,2084,2021031013,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.538888888888888,"[24.8, 24.5, 24.7, 24.3, 24.3, 24.3, 24.3, 25.6, 24.4, 24.3, 24.7, 24.6, 25.0, 24.3, 24.2, 24.8, 24.0, 24.6]",0.455,0.209,26.2,56.8,0,0,0
10038,786,786,2021030406,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.690909090909095,"[20.0, 20.3, 20.3, 24.5, 25.5, 25.0, 20.5, 20.4, 20.8, 20.1, 20.3, 20.0, 19.6, 19.3, 19.5, 19.3, 19.4, 20.6, 20.7, 19.9, 19.6, 19.6]",40.611,7.0820000000000025,20.5,70.8,100,50,80
