,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
8759,5757,5757,2021032716,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.00000000000001,"[24.4, 24.5, 23.5, 27.3, 26.1, 25.7, 22.3, 23.2, 24.0, 24.0, 24.5, 24.1, 23.2, 23.0, 23.0, 23.3, 23.6, 23.8, 23.3, 24.1, 23.1]",27.156,0.359,29.8,61.4,60,30,80
16723,844,844,2021030619,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.723529411764712,"[24.4, 24.5, 24.3, 24.4, 24.2, 25.6, 24.5, 25.5, 25.0, 24.7, 25.0, 25.0, 25.1, 24.7, 24.5, 24.6, 24.3]",2.835,0.022000000000000002,21.5,86.0,0,0,0
16146,267,267,2021030223,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.330625,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.8, 24.8, 23.4, 23.9, 23.2, 23.8, 22.5, 23.1, 22.8, 23.3, 24.09]",16.525000000000002,0.0,19.3,57.0,0,0,0
23507,3444,3444,2021031614,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.734782608695657,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.4, 25.4, 25.6, 26.6, 26.5, 25.6, 25.6, 26.3, 25.4, 25.3, 25.2, 25.1, 25.2, 25.3]",0.7520000000000001,0.205,29.2,59.8,0,0,0
11362,2110,2110,2021031009,HXXID4,艾特网能空调1717,25.0,50.0,1,50.0,26.0,1,28.0,1,22.975,"[25.5, 25.4, 26.4, 29.2, 25.1, 25.4, 25.9, 25.4, 25.5, 22.1, 20.0, 18.8, 16.6, 22.9, 23.6, 17.0, 18.1, 20.3, 23.1, 23.2]",29.1,1.808,23.5,61.9,60,30,80
21433,1370,1370,2021030621,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.73333333333333,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.0, 24.5, 24.6]",0.5650000000000001,0.20800000000000002,21.4,84.5,0,0,0
11101,1849,1849,2021030907,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.15000000000001,"[25.0, 25.3, 26.0, 29.1, 24.8, 25.1, 25.5, 25.8, 25.8, 22.7, 20.5, 19.6, 17.3, 22.6, 24.5, 17.5, 18.6, 20.6, 23.1, 23.6]",28.506,1.9969999999999999,21.1,70.8,60,30,80
6665,3663,3663,2021031722,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,25.15555555555556,"[27.5, 27.6, 28.1, 27.1, 22.5, 22.4, 26.0, 25.6, 25.5, 26.3, 26.1, 26.0, 26.1, 25.5, 24.1, 23.5, 21.6, 21.3]",27.076000000000004,3.3369999999999997,23.6,78.7,60,30,80
3759,757,757,2021030403,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.461111111111112,"[28.9, 29.6, 29.7, 28.5, 27.0, 25.9, 26.1, 26.5, 28.6, 27.8, 25.5, 24.3, 23.8, 23.8, 23.4, 24.3, 25.6, 27.0]",14.54,3.263,20.3,71.0,60,30,80
9769,517,517,2021030303,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.60909090909091,"[19.5, 19.9, 19.9, 24.4, 25.6, 25.2, 20.1, 20.1, 20.5, 20.0, 20.0, 20.2, 20.0, 19.4, 19.6, 19.3, 19.4, 20.6, 20.6, 19.9, 19.5, 19.7]",40.75,7.5420000000000025,19.2,54.0,100,50,80
2506,2506,2506,2021032403,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.988888888888887,"[22.0, 22.6, 24.7, 23.5, 25.8, 25.0, 24.8, 23.4, 24.1]",17.064,0.33299999999999996,18.5,84.2,0,0,0
15819,6567,6567,2021032918,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,23.04090909090909,"[22.5, 22.0, 22.1, 21.8, 21.9, 22.1, 26.6, 26.3, 26.5, 23.6, 23.1, 23.5, 23.1, 22.1, 22.2, 23.3, 22.3, 22.0, 21.7, 22.7, 22.3, 23.2]",24.576999999999995,3.61,26.6,77.5,60,30,80
14326,5074,5074,2021032308,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,22.11818181818181,"[20.5, 21.0, 20.8, 25.0, 26.0, 25.6, 21.1, 21.0, 21.1, 20.6, 20.6]",40.947,7.1679999999999975,19.3,64.2,100,50,80
13596,4344,4344,2021032004,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.454500000000003,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.0, 20.3, 20.5, 20.0, 20.1, 20.5, 20.6, 20.4, 19.5, 19.6]",32.865,2.135,23.0,86.9,60,30,80
21285,1222,1222,2021030606,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,19.0,1,25.65263157894737,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.7, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.9170000000000004,0.48,21.4,87.2,0,0,0
6212,3210,3210,2021031512,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.709090909090904,"[25.6, 23.6, 25.2, 23.8, 24.9, 25.2, 23.1, 22.6, 26.2, 27.6, 24.0]",13.021,2.066,26.1,62.1,60,30,80
6574,3572,3572,2021031712,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.610526315789482,"[21.8, 24.2, 25.5, 23.7, 24.6, 24.1, 23.3, 21.6, 21.6, 21.6, 21.3, 20.5, 20.3, 20.1, 21.6, 22.2, 24.3, 24.3, 23.0]",33.279,4.63,26.6,72.0,80,40,80
23121,3058,3058,2021031416,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.9375,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9]",0.539,0.203,27.1,58.1,0,0,0
15624,6372,6372,2021032821,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.34,"[21.8, 21.6, 21.6, 20.6, 20.2, 20.3, 20.5, 20.3, 20.1, 22.3, 22.6, 20.8, 22.4, 20.4, 22.3, 22.8, 23.3, 22.3, 20.4, 20.2]",33.098,2.065,27.2,77.4,60,30,80
17497,1618,1618,2021031222,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.75555555555555,"[25.3, 24.9, 24.9, 24.8, 24.9, 24.7, 24.4, 24.7, 24.2]",3.6880000000000006,0.022000000000000002,23.7,68.2,0,0,0
25384,5321,5321,2021032414,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.76666666666667,"[25.6, 25.5, 24.6, 24.3, 25.3, 24.4, 24.4, 24.6, 24.5, 24.8, 25.3, 25.0, 24.6, 24.4, 24.4, 25.3, 24.5, 24.6, 24.2, 24.8, 25.0]",1.074,0.221,24.4,64.6,0,0,0
16343,464,464,2021030408,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.676923076923078,"[23.3, 24.2, 25.2, 23.6, 24.9, 25.0, 24.7, 26.5, 24.6, 23.9, 24.3, 25.8, 24.8]",17.104000000000006,5.024,20.4,77.7,80,40,80
13346,4094,4094,2021031902,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.564285714285717,"[25.3, 20.5, 21.0, 24.5, 22.1, 19.6, 20.1, 20.4, 21.0, 21.0, 20.9, 20.5, 20.3, 24.7]",31.29100000000001,5.626,23.1,82.1,80,40,80
11976,2724,2724,2021031223,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,25.0,1,22.95,"[26.1, 25.7, 23.5, 22.1, 23.3, 23.0, 23.2, 23.8, 24.0, 24.0, 23.2, 22.0, 21.4, 21.1, 21.7, 21.9, 21.7, 21.1, 23.1, 23.1]",41.53100000000001,2.565,24.1,68.2,80,40,80
6401,3399,3399,2021031617,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.890476190476186,"[23.5, 24.9, 23.1, 23.2, 23.5, 24.4, 27.2, 23.6, 23.1, 22.6, 23.9, 23.5, 23.5, 25.3, 26.2, 23.8, 23.2, 23.8, 23.6, 22.9, 22.9]",34.238,6.382999999999999,30.7,59.9,80,40,80
12351,3099,3099,2021031414,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.555,"[22.8, 23.6, 23.3, 23.0, 22.3, 22.6, 22.0, 22.9, 22.5, 22.1, 22.3, 22.1, 22.9, 22.2, 22.6, 22.5, 22.1, 22.5, 22.4, 22.4]",33.996,2.441,26.8,56.8,60,30,80
23738,3675,3675,2021031714,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.93333333333333,"[25.7, 25.5, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.0]",0.7800000000000001,0.332,28.1,66.5,0,0,0
19730,3851,3851,2021032710,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.115384615384606,"[26.0, 25.0, 25.6, 25.1, 24.5, 25.1, 25.4, 26.2, 26.0, 26.1, 29.3, 30.0, 25.2]",4.334,2.207,25.0,73.7,60,30,80
25843,5780,5780,2021032613,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.14090909090909,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.2, 24.6, 25.1, 25.6, 26.4, 25.6, 26.1, 25.6, 25.8, 25.7, 26.0, 26.8, 30.4, 30.3]",4.088,0.233,26.1,60.7,0,0,0
7067,4065,4065,2021031919,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.74444444444445,"[28.6, 28.8, 29.1, 28.9, 23.0, 23.1, 27.5, 23.4, 23.1, 24.0, 23.6, 23.6, 23.8, 24.0, 23.2, 23.5, 22.1, 22.1]",26.159000000000002,2.682,24.7,80.1,60,30,80
1672,1672,1672,2021031622,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.62222222222222,"[21.6, 22.4, 23.8, 23.2, 25.6, 24.6, 24.3, 23.1, 24.0]",17.116,0.336,26.0,75.0,0,0,0
3936,934,934,2021030421,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.79090909090909,"[25.6, 23.5, 25.3, 24.4, 24.7, 24.8, 24.1, 22.7, 26.1, 27.0, 24.5]",12.702,2.418,21.2,87.0,60,30,80
11916,2664,2664,2021031217,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.20454545454546,"[22.3, 22.6, 22.6, 26.1, 27.1, 26.6, 22.7, 22.8, 22.9, 22.5, 23.1, 23.2, 22.8, 22.1, 22.6, 22.1, 22.3, 23.6, 23.4, 22.5, 22.3, 22.3]",42.08200000000001,9.292,26.7,66.3,100,50,80
10704,1452,1452,2021030702,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.47727272727273,"[19.3, 19.6, 19.6, 24.3, 25.5, 25.1, 19.9, 19.8, 20.1, 19.8, 20.0, 20.1, 20.0, 19.3, 19.5, 19.3, 19.3, 20.5, 20.5, 20.0, 19.5, 19.5]",40.938,6.755,21.3,80.5,100,50,80
13456,4204,4204,2021031914,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.07272727272728,"[26.2, 24.0, 22.8, 22.6, 22.2, 21.8, 22.5, 22.1, 21.5, 21.5, 20.9, 23.2, 23.3, 23.3, 22.8, 30.0, 23.3, 22.1, 22.4, 23.1, 22.8, 23.2]",28.913,2.722,28.6,69.0,60,30,80
8981,5979,5979,2021032816,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,25.363636363636363,"[25.3, 24.1, 25.3, 25.3, 25.3, 25.9, 23.4, 23.5, 26.6, 28.3, 26.0]",12.593,2.053,31.0,65.0,60,30,80
18275,2396,2396,2021031723,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.874375,"[24.09, 24.2, 24.5, 24.8, 24.6, 26.0, 24.7, 23.9, 22.2, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.6]",3.273,0.022000000000000002,23.6,78.1,0,0,0
4159,1157,1157,2021030520,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.389473684210525,"[23.1, 21.1, 21.2, 22.2, 27.5, 20.8, 21.0, 23.0, 24.1, 25.1, 24.4, 24.1, 23.9, 23.0, 22.9, 24.2, 26.5, 22.8, 23.5]",36.732,2.279,22.3,83.4,60,30,80
4629,1627,1627,2021030719,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.495238095238104,"[24.3, 24.5, 23.5, 26.3, 26.6, 25.8, 24.4, 24.5, 25.3, 25.3, 23.9, 23.8, 23.3, 23.1, 23.3, 24.0, 25.2, 25.3, 24.1, 24.4, 23.5]",26.843000000000004,0.3670000000000001,22.0,77.0,60,30,80
25764,5701,5701,2021032606,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.3, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.7, 26.8, 26.3, 25.8]",0.7260000000000001,0.341,20.9,69.1,0,0,0
26630,6567,6567,2021032923,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.294736842105266,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 25.0, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.9, 25.0, 24.9, 24.8, 25.0]",1.24,0.311,25.1,84.5,0,0,0
6638,3636,3636,2021031719,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.73684210526316,"[23.2, 25.1, 26.5, 25.9, 24.3, 24.6, 24.5, 25.1, 25.3, 23.5, 25.2, 24.8, 24.5, 25.0, 24.9, 24.7, 24.9, 24.9, 23.1]",11.029000000000002,1.358,24.7,75.6,60,30,80
2998,2998,2998,2021032923,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.3,1,78.0,1,23.725000000000005,"[21.5, 21.3, 21.5, 21.6, 21.3, 21.4, 22.1, 21.5, 21.3, 21.5, 21.8, 21.6, 21.6, 21.5, 21.1, 22.1, 23.3, 22.7, 21.5, 24.3, 23.3, 21.8, 25.1, 25.9, 26.4, 27.9, 28.8, 28.6, 28.0, 28.7, 29.2, 29.0]",36.695,1.5490000000000002,25.1,84.5,60,30,80
19941,4062,4062,2021032908,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,25.961538461538463,"[26.0, 24.8, 25.8, 24.6, 24.6, 24.8, 25.1, 25.8, 25.7, 26.0, 29.1, 29.9, 25.3]",4.355,1.9980000000000002,24.5,77.2,60,30,80
10666,1414,1414,2021030622,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,22.84285714285714,"[23.0, 23.1, 28.6, 22.9, 23.6, 23.4, 23.2, 22.1, 21.5, 21.3, 22.8, 21.9, 22.6, 22.9, 22.5, 23.4, 22.6, 25.5, 21.7, 20.1, 21.0]",32.57999999999999,2.418,21.4,83.1,60,30,80
6343,3341,3341,2021031610,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.157142857142855,"[28.3, 28.0, 26.1, 27.7, 25.9, 26.5, 28.3, 28.3, 26.6, 27.9, 27.1, 25.5, 24.9, 25.0, 24.5, 24.7, 24.9, 24.6, 25.0, 25.0, 24.5]",0.755,0.355,24.8,74.9,0,0,0
24028,3965,3965,2021031819,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.800000000000004,"[25.3, 25.2, 24.6, 24.2, 25.2, 24.2, 24.6, 24.8, 24.9, 24.9, 25.3, 25.0, 24.6, 24.6, 24.5, 25.3, 24.6, 24.7, 24.4, 24.8, 25.1]",1.1050000000000002,0.218,24.2,76.0,0,0,0
21391,1328,1328,2021030617,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.1, 25.6, 26.5, 26.5, 25.6, 25.6, 26.3, 25.2, 25.2, 25.0, 25.0, 25.0, 25.0]",0.8350000000000001,0.205,21.9,84.7,0,0,0
25429,5366,5366,2021032419,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.59130434782609,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.3, 25.2, 25.5, 26.3, 26.2, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.8370000000000001,0.349,22.4,74.5,0,0,0
2991,2991,2991,2021032922,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.365625,"[21.0, 20.8, 21.0, 21.1, 21.1, 20.8, 21.6, 21.0, 21.3, 20.6, 20.9, 21.6, 21.6, 21.5, 21.5, 21.6, 22.8, 22.3, 21.1, 23.7, 22.6, 21.1, 24.9, 25.8, 26.1, 27.8, 28.5, 28.4, 27.8, 28.3, 29.0, 28.5]",36.293000000000006,1.5490000000000002,25.2,83.9,60,30,80
291,291,291,2021030315,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,43.0,1,25.763636363636365,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.7, 25.8, 25.8, 26.0, 25.8, 25.8]",0.378,0.0,22.0,59.5,0,0,0
4770,1768,1768,2021030822,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[21.8, 26.8, 25.0, 25.5, 27.0, 27.0, 27.5, 28.0, 27.0, 26.3, 23.3, 22.6, 22.8, 23.3, 22.0, 21.9, 23.0, 22.1, 22.9, 23.6, 22.1, 22.0, 26.0]",26.946,7.84,22.0,68.5,80,40,80
17155,1276,1276,2021031023,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.15833333333333,"[25.5, 24.1, 25.4, 26.5, 26.9, 25.6, 25.8, 28.1, 28.6, 25.8, 25.9, 25.7]",3.682,2.178,22.8,64.1,60,30,80
10742,1490,1490,2021030706,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.730000000000004,"[23.5, 24.0, 24.1, 24.4, 25.6, 25.7, 26.4, 26.8, 25.4, 22.7, 23.0, 23.4, 23.1, 23.5, 23.6, 25.0, 26.0, 26.5, 26.8, 25.1]",24.773000000000003,2.05,20.8,81.5,60,30,80
4794,1792,1792,2021030901,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.60909090909091,"[25.5, 23.6, 25.2, 23.7, 24.6, 24.8, 24.1, 22.4, 26.0, 26.7, 24.1]",12.328,2.015,21.8,68.2,60,30,80
26308,6245,6245,2021032813,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.772727272727273,"[23.7, 24.8, 25.1, 25.2, 23.5, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.071,0.19699999999999998,29.2,70.8,0,0,0
10853,1601,1601,2021030717,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.145,"[27.8, 26.5, 25.0, 24.4, 24.6, 24.0, 24.6, 25.0, 25.1, 25.1, 23.9, 23.6, 22.7, 22.6, 22.6, 22.5, 23.4, 22.5, 23.4, 23.6]",38.857,4.896,23.2,72.2,60,30,80
10915,1663,1663,2021030723,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.675000000000004,"[24.3, 24.3, 25.1, 27.6, 23.6, 24.0, 24.4, 24.5, 24.5, 22.0, 20.3, 19.5, 17.9, 23.8, 24.8, 18.2, 19.0, 20.6, 22.3, 22.8]",28.639,2.051,21.5,73.7,60,30,80
24940,4877,4877,2021032216,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714283,"[25.3, 25.1, 24.4, 24.1, 25.2, 24.3, 24.3, 24.6, 24.6, 25.0, 25.1, 24.8, 24.6, 24.4, 24.3, 25.3, 24.5, 24.7, 24.3, 24.7, 24.8]",1.05,0.226,21.3,55.4,0,0,0
12238,2986,2986,2021031403,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.0,1,28.0,1,24.109523809523807,"[24.0, 25.8, 30.0, 25.1, 25.0, 25.2, 25.4, 22.8, 21.4, 21.1, 24.1, 24.0, 24.1, 24.1, 24.0, 24.5, 23.8, 28.3, 22.0, 20.6, 21.0]",32.209,2.434,22.4,65.0,60,30,80
7746,4744,4744,2021032222,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.92222222222223,"[27.6, 28.3, 28.7, 27.5, 22.3, 22.0, 26.0, 25.0, 24.7, 25.6, 25.3, 25.3, 25.6, 25.4, 23.8, 23.0, 21.4, 21.1]",25.805000000000003,3.275,19.6,63.9,60,30,80
21307,1244,1244,2021030608,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333333,"[25.6, 25.7, 25.8, 25.6, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8370000000000001,0.33399999999999996,21.6,85.9,0,0,0
8310,5308,5308,2021032514,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,22.91578947368421,"[22.2, 24.1, 25.5, 23.6, 24.5, 24.0, 23.1, 21.8, 21.8, 21.8, 21.8, 21.8, 21.3, 21.2, 22.7, 22.2, 24.5, 24.5, 23.0]",33.779,4.6339999999999995,26.0,56.2,80,40,80
24144,4081,4081,2021031907,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.36190476190476,"[25.9, 28.0, 27.3, 27.5, 29.8, 25.3, 25.3, 25.8, 27.1, 26.8, 23.9, 27.4, 30.8, 31.0, 30.9, 32.4, 32.0, 31.0, 29.0, 30.3, 28.1]",30.35299999999999,1.7790000000000001,23.4,82.5,80,40,80
23318,3255,3255,2021031511,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.517391304347825,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.5, 25.7, 25.1, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 25.1, 24.7, 24.9, 25.0]",0.7830000000000003,0.19899999999999998,25.0,65.0,0,0,0
21948,1885,1885,2021030916,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.723809523809525,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.7, 25.6, 25.8, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.5, 26.3, 25.8]",0.8340000000000001,0.345,26.9,58.2,0,0,0
25618,5555,5555,2021032514,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.49,"[25.5, 27.3, 29.8, 27.2, 25.7, 26.9, 25.6, 25.6, 25.7, 25.6]",19.235,1.1840000000000002,26.0,56.2,60,30,80
9397,145,145,2021030114,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.780952380952378,"[24.2, 24.4, 30.0, 24.5, 25.6, 25.2, 25.5, 23.0, 22.2, 22.7, 22.7, 22.5, 22.5, 22.9, 22.9, 23.5, 23.1, 25.3, 22.8, 21.3, 22.6]",32.351209999999995,3.089298,27.9,64.3,60,30,80
7960,4958,4958,2021032323,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.77894736842105,"[21.8, 24.7, 25.5, 23.5, 24.5, 24.0, 22.8, 21.6, 21.6, 21.6, 21.2, 21.3, 20.5, 20.3, 22.1, 21.8, 25.7, 25.7, 22.6]",33.914,5.053999999999999,18.5,82.2,80,40,80
25557,5494,5494,2021032508,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[22.0, 24.3, 24.8, 24.9, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.046,0.196,20.6,73.9,0,0,0
13451,4199,4199,2021031913,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,63.0,1,23.43636363636364,"[22.8, 22.6, 22.5, 21.9, 22.3, 22.6, 26.9, 26.4, 26.8, 24.1, 23.5, 23.5, 23.5, 22.6, 22.6, 23.8, 22.7, 22.6, 22.5, 22.8, 22.8, 23.8]",24.837000000000003,4.172,27.6,71.2,60,30,80
6507,3505,3505,2021031705,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.36521739130435,"[21.8, 26.6, 24.9, 25.5, 27.1, 27.0, 27.6, 28.2, 27.7, 26.3, 23.6, 22.4, 22.7, 23.1, 22.0, 22.1, 23.0, 22.3, 22.9, 23.6, 22.1, 22.1, 25.8]",26.261,5.523,24.3,79.4,80,40,80
21724,1661,1661,2021030817,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.8, 25.6, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.8, 25.7, 26.6, 26.3, 25.8]",0.9420000000000002,0.33399999999999996,23.8,66.9,0,0,0
26157,6094,6094,2021032721,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.721052631578946,"[26.0, 26.1, 26.0, 26.1, 25.9, 25.6, 25.7, 25.6, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.4, 25.5, 26.1, 25.2]",0.7820000000000001,1.166,25.4,76.6,0,0,0
20821,758,758,2021030405,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.42173913043478,"[25.8, 25.6, 26.3, 25.5, 26.2, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.1, 26.1, 25.5, 25.4, 25.9, 25.0, 24.9, 24.9, 24.8, 24.8, 25.0]",0.7000000000000001,0.203,20.1,70.9,0,0,0
25416,5353,5353,2021032417,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.97142857142857,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.1, 25.9, 25.6, 26.3, 25.8, 25.9, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.9420000000000001,0.336,25.4,62.8,0,0,0
24859,4796,4796,2021032208,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.614285714285717,"[24.9, 24.6, 24.1, 23.6, 24.9, 24.5, 24.8, 24.8, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.3, 24.5, 24.7, 24.4, 24.8, 24.7]",0.943,0.221,19.9,59.9,0,0,0
9936,684,684,2021030320,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.870000000000005,"[23.1, 22.3, 23.0, 27.0, 22.3, 22.1, 22.3, 22.3, 22.3, 22.6, 22.1, 22.8, 21.8, 26.1, 26.2, 22.0, 21.7, 21.8, 21.6, 22.0]",28.732,3.1889999999999996,21.3,63.2,60,30,80
23923,3860,3860,2021031808,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.633333333333336,"[25.0, 24.8, 24.1, 23.8, 24.9, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9660000000000002,0.222,24.4,76.3,0,0,0
3338,336,336,2021030209,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.63636363636364,"[26.0, 23.8, 25.3, 23.6, 24.5, 24.8, 24.5, 22.5, 25.0, 26.9, 24.1]",12.58687,1.913403,21.4,73.7,60,30,80
11086,1834,1834,2021030905,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.10476190476191,"[26.5, 26.7, 30.8, 25.6, 26.0, 25.6, 25.8, 23.0, 21.3, 21.1, 26.6, 26.5, 26.5, 26.6, 26.5, 27.0, 26.1, 27.6, 21.0, 19.8, 20.6]",31.864,1.899,21.1,72.2,80,40,80
15705,6453,6453,2021032906,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.585714285714282,"[25.6, 20.5, 21.0, 24.3, 22.5, 19.9, 20.1, 20.3, 21.0, 20.9, 20.8, 20.3, 20.4, 24.6]",31.662,6.1110000000000015,24.1,78.9,80,40,80
1986,1986,1986,2021031916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.772727272727273,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.6, 25.8, 25.8, 26.1, 25.8, 25.8]",0.3240000000000001,0.0,28.8,67.3,0,0,0
13189,3937,3937,2021031810,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.21,"[24.9, 21.4, 21.8, 21.8, 22.5, 21.5, 21.1, 20.9, 20.9, 22.1, 22.4, 22.5, 22.2, 22.1, 22.3, 22.2, 23.0, 22.5, 23.1, 23.0]",38.548,1.806,25.5,74.0,60,30,80
4831,1829,1829,2021030904,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,41.0,1,24.65652173913044,"[21.5, 27.3, 25.4, 26.1, 27.7, 28.0, 29.3, 29.2, 28.3, 27.0, 23.5, 22.6, 22.8, 23.3, 22.2, 22.0, 22.6, 22.3, 22.8, 23.6, 22.0, 21.9, 25.7]",25.025,5.502999999999999,21.3,71.1,80,40,80
6762,3760,3760,2021031809,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,36.0,1,24.777777777777786,"[28.6, 29.0, 29.1, 29.0, 22.5, 23.1, 27.0, 23.6, 23.8, 24.1, 24.2, 23.8, 25.0, 23.8, 23.2, 22.9, 21.8, 21.5]",26.642000000000003,2.42,24.7,76.0,60,30,80
1748,1748,1748,2021031715,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.68125,"[20.1, 19.9, 20.5, 20.3, 20.1, 20.3, 21.0, 20.1, 20.1, 19.2, 19.8, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.8, 20.5, 23.1, 22.5, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.3, 27.9, 28.6, 28.2]",36.40000000000001,1.137,28.3,65.5,60,30,80
1869,1869,1869,2021031811,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.08,"[24.5, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.242,0.223,26.1,72.6,0,0,0
15946,67,67,2021030117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.399375,"[24.0, 23.9, 24.1, 24.2, 24.5, 24.9, 25.8, 24.6, 25.1, 24.7, 24.9, 23.7, 24.1, 23.8, 24.0, 24.09]",16.33176,0.0,26.8,65.4,0,0,0
20426,363,363,2021030213,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.952380952380953,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.0, 27.0, 26.6, 26.0]",0.9397799999999998,0.329606,20.8,70.8,0,0,0
25846,5783,5783,2021032614,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.71666666666667,"[25.0, 24.8, 24.9, 24.6, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.1, 24.5, 24.3, 25.0, 24.1, 24.6]",0.536,0.348,27.1,59.1,0,0,0
20649,586,586,2021030312,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.53333333333333,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.3, 25.6, 24.5, 24.6, 24.7, 24.5, 25.1, 24.2, 24.2, 24.6, 24.3, 24.5]",0.54,0.20199999999999999,21.6,59.0,0,0,0
19341,3462,3462,2021032418,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,26.20000000000001,"[25.9, 24.6, 25.7, 26.5, 27.0, 25.3, 25.3, 27.7, 27.8, 26.1, 26.5, 26.0]",3.592,1.8030000000000002,23.4,67.0,60,30,80
21554,1491,1491,2021030710,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.385714285714286,"[25.8, 26.1, 27.4, 27.6, 29.5, 25.7, 25.9, 26.0, 27.0, 26.8, 24.2, 26.3, 30.0, 30.8, 31.1, 33.4, 32.1, 31.1, 29.6, 31.1, 28.6]",32.51900000000001,1.9040000000000001,22.0,76.6,80,40,80
12950,3698,3698,2021031710,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,22.095454545454544,"[25.9, 23.1, 21.9, 21.8, 21.5, 21.3, 21.8, 21.4, 21.0, 20.8, 20.6, 21.8, 22.0, 22.0, 21.6, 29.0, 20.6, 20.5, 20.8, 21.8, 21.9, 23.0]",29.065,2.366,25.6,76.7,60,30,80
26621,6558,6558,2021032922,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.71578947368421,"[26.0, 26.2, 26.0, 26.0, 25.8, 25.5, 25.6, 25.5, 25.5, 25.8, 25.8, 25.7, 25.8, 25.7, 25.8, 25.3, 25.4, 26.1, 25.1]",0.7810000000000001,1.133,25.2,83.9,0,0,0
13769,4517,4517,2021032022,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",25.07,3.333,24.2,83.2,60,30,80
6573,3571,3571,2021031712,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.52857142857143,"[23.3, 26.1, 23.1, 23.3, 23.3, 24.3, 22.8, 23.4, 22.9, 22.3, 23.6, 22.8, 23.2, 25.4, 26.3, 23.6, 22.6, 23.0, 23.4, 22.7, 22.7]",34.245999999999995,4.151,26.6,72.0,80,40,80
9155,6153,6153,2021032913,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.2842105263158,"[23.5, 24.3, 25.3, 23.8, 24.4, 24.0, 23.4, 22.3, 22.3, 22.3, 23.0, 22.5, 21.1, 22.3, 23.8, 22.5, 24.3, 24.3, 23.0]",34.102,4.556,27.7,70.0,80,40,80
12420,3168,3168,2021031421,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.07857142857143,"[24.6, 21.6, 22.1, 25.1, 23.8, 20.8, 20.3, 20.3, 22.5, 21.2, 21.0, 20.5, 20.1, 25.2]",32.465,7.081,23.7,65.5,80,40,80
13213,3961,3961,2021031813,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.440000000000005,"[26.0, 25.0, 24.3, 24.0, 24.1, 23.4, 23.6, 24.6, 23.4, 25.6, 26.2, 26.3, 26.3, 26.2, 26.0, 27.1, 27.1, 28.3, 27.8, 23.5]",26.171,2.0580000000000003,27.6,67.8,60,30,80
23525,3462,3462,2021031616,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.928571428571434,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.1]",0.7290000000000001,0.345,29.7,58.1,0,0,0
5153,2151,2151,2021031014,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.26190476190477,"[24.3, 24.6, 23.8, 26.5, 26.5, 25.6, 23.8, 24.3, 24.9, 24.9, 24.4, 23.9, 23.5, 22.8, 23.2, 24.1, 23.9, 24.3, 23.8, 23.6, 22.8]",26.119,0.363,26.2,56.8,60,30,80
11540,2288,2288,2021031104,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.290909090909096,"[22.3, 22.7, 23.5, 23.3, 22.8, 23.4, 22.9, 23.5, 23.1, 23.3, 24.2, 26.5, 26.3, 25.3, 22.5, 22.4, 22.1, 22.2, 22.3, 22.3, 22.5, 23.0]",27.131000000000004,2.252,22.2,67.8,60,30,80
3213,211,211,2021030121,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.560869565217395,"[22.3, 27.0, 25.3, 25.8, 27.5, 27.5, 28.3, 28.3, 27.5, 26.6, 23.4, 22.7, 22.8, 23.3, 22.1, 22.3, 22.8, 22.5, 22.8, 23.8, 22.2, 22.1, 26.0]",26.4591,6.688316,24.1,72.7,80,40,80
6545,3543,3543,2021031709,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.016666666666666,"[27.6, 27.9, 28.3, 27.5, 22.1, 22.0, 25.9, 25.8, 25.6, 26.4, 25.8, 25.5, 26.0, 25.9, 24.0, 22.8, 20.8, 20.4]",26.188,2.234,24.9,78.7,60,30,80
25196,5133,5133,2021032319,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.87777777777779,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.3, 24.6, 24.6, 25.1, 24.5, 24.8]",0.512,0.365,19.7,67.3,0,0,0
16385,506,506,2021030413,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.92230769230769,"[25.5, 23.7, 24.5, 23.3, 24.0, 23.8, 24.09, 24.5, 24.6, 24.9, 29.5, 27.3, 24.3]",4.339,2.127,20.9,77.8,60,30,80
4988,1986,1986,2021030920,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.963636363636365,"[25.1, 23.9, 24.9, 24.4, 24.6, 25.1, 24.2, 23.4, 26.7, 27.8, 24.5]",12.809,2.345,23.1,71.7,60,30,80
2750,2750,2750,2021032610,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.011111111111113,"[21.8, 22.5, 25.6, 23.5, 25.8, 24.8, 24.8, 23.2, 24.1]",17.223000000000006,0.332,23.5,64.6,0,0,0
120,120,120,2021030210,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.889473684210525,"[23.3, 19.3, 22.8, 19.8, 22.5, 19.4, 20.3, 19.5, 20.2, 20.3, 20.1, 19.2, 19.6, 20.3, 21.2, 21.5, 22.4, 22.2, 23.0]",39.55264,1.609961,21.2,73.7,60,30,80
12692,3440,3440,2021031608,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.325,"[20.4, 21.4, 20.8, 19.6, 19.1, 19.3, 19.7, 19.5, 19.7, 21.5, 21.3, 20.6, 20.7, 20.3, 20.5, 21.0, 21.3, 20.8, 19.4, 19.6]",33.639,2.0709999999999997,22.7,78.6,60,30,80
7286,4284,4284,2021032019,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.6,1,58.0,1,23.561904761904763,"[23.3, 25.0, 23.0, 23.2, 23.1, 24.3, 22.9, 23.8, 22.9, 22.7, 23.7, 23.3, 23.2, 25.4, 26.1, 23.6, 23.0, 23.5, 23.4, 22.7, 22.7]",34.721000000000004,6.16,25.4,80.1,80,40,80
10110,858,858,2021030413,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,49.0,1,24.62727272727273,"[23.1, 24.5, 24.8, 25.1, 24.9, 24.8, 24.6, 24.8, 24.8, 24.8, 24.2, 26.6, 26.5, 25.4, 24.0, 24.1, 23.1, 24.0, 24.4, 24.4, 24.4, 24.5]",27.467,2.665,20.9,77.8,60,30,80
2358,2358,2358,2021032221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.87777777777778,"[22.0, 22.4, 23.9, 23.3, 25.8, 24.9, 24.8, 23.5, 24.3]",17.169,0.33,19.4,64.3,0,0,0
22224,2161,2161,2021031020,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.67727272727273,"[26.2, 25.3, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.8, 25.9, 25.3, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 26.1]",1.3740000000000003,0.09,22.8,65.0,0,0,0
6327,3325,3325,2021031609,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.590476190476192,"[25.8, 26.3, 25.0, 28.8, 27.5, 26.3, 21.0, 23.9, 25.0, 25.0, 23.8, 23.1, 22.5, 23.0, 23.1, 22.8, 23.7, 24.7, 24.8, 25.5, 24.8]",27.067,0.358,23.9,75.7,60,30,80
18370,2491,2491,2021031811,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,26.04615384615385,"[26.0, 25.1, 25.9, 25.1, 24.5, 24.8, 25.0, 26.0, 25.9, 26.1, 29.3, 29.6, 25.3]",4.355,2.168,26.1,72.6,60,30,80
24689,4626,4626,2021032114,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.131578947368432,"[26.5, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.8, 25.3, 25.8, 25.0, 24.9, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.8]",1.2660000000000002,0.313,20.4,77.0,0,0,0
11977,2725,2725,2021031223,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.66363636363637,"[23.1, 21.9, 21.7, 20.9, 20.9, 21.3, 25.8, 25.6, 25.8, 22.9, 22.5, 23.9, 23.6, 22.8, 22.1, 23.2, 21.6, 21.3, 20.8, 21.8, 22.0, 23.1]",25.067000000000004,3.24,24.1,68.2,60,30,80
7868,4866,4866,2021032313,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,24.53636363636364,"[25.3, 23.1, 24.9, 24.0, 24.6, 24.6, 23.3, 22.3, 26.0, 28.0, 23.8]",12.63,1.7819999999999998,20.4,54.8,60,30,80
21392,1329,1329,2021030617,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.8, 25.6, 25.7, 25.8, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.6, 26.8, 26.5, 26.0]",0.8880000000000001,0.344,21.9,84.7,0,0,0
23768,3705,3705,2021031717,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.14210526315789,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.6, 25.6, 24.8, 24.7, 24.5, 24.9]",1.348,0.315,27.5,66.4,0,0,0
16698,819,819,2021030616,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.191666666666666,"[25.5, 23.7, 25.3, 26.2, 26.8, 25.5, 25.8, 28.5, 28.6, 25.9, 26.4, 26.1]",3.502,2.081,21.9,83.4,60,30,80
334,334,334,2021030322,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.73,"[24.9, 25.1, 25.8, 25.6, 25.8, 25.9, 26.0, 26.0, 26.1, 26.1]",0.377,0.217,21.2,64.6,0,0,0
23328,3265,3265,2021031512,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,43.0,1,26.48,"[25.4, 27.3, 29.3, 27.3, 26.0, 27.1, 25.7, 25.6, 25.6, 25.5]",18.749000000000006,0.711,26.1,62.1,60,30,80
24487,4424,4424,2021032018,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.4, 24.2, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.6, 26.5, 30.0, 30.3]",5.431,0.196,26.0,78.1,0,0,0
985,985,985,2021031108,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.07,"[24.7, 24.8, 25.3, 25.0, 25.1, 24.9, 25.1, 25.2, 25.3, 25.3]",0.29600000000000004,0.223,22.1,71.0,0,0,0
26478,6415,6415,2021032908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.64090909090909,"[26.1, 25.2, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.4, 23.6, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.3, 29.8, 29.4]",5.7280000000000015,0.225,24.5,77.2,0,0,0
22009,1946,1946,2021030922,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.657894736842106,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.4, 25.3, 26.0, 25.0]",0.8900000000000002,0.909,22.7,68.2,0,0,0
14850,5598,5598,2021032513,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,22.581818181818186,"[20.8, 21.6, 21.5, 25.1, 26.3, 26.0, 21.7, 21.4, 22.0, 21.0, 21.0]",42.286,9.287,25.3,55.5,100,50,80
19758,3879,3879,2021032713,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.661538461538463,"[25.8, 24.4, 25.3, 24.0, 24.5, 24.5, 24.3, 25.5, 25.5, 25.8, 29.4, 29.5, 25.1]",4.4,2.207,27.2,69.4,60,30,80
9903,651,651,2021030317,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.955000000000005,"[27.4, 26.3, 24.7, 24.0, 24.3, 23.9, 24.2, 24.5, 24.6, 25.3, 24.3, 23.1, 22.6, 22.3, 22.3, 22.3, 22.8, 22.5, 23.7, 24.0]",38.334,4.178,21.7,61.2,80,40,80
7257,4255,4255,2021032016,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.94210526315789,"[23.2, 25.3, 26.6, 26.1, 24.1, 24.5, 24.0, 24.6, 25.3, 23.5, 25.3, 25.1, 25.0, 25.2, 26.1, 25.8, 25.8, 25.3, 23.1]",10.949000000000002,1.4569999999999999,28.7,69.9,60,30,80
25408,5345,5345,2021032417,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.69444444444445,"[25.0, 24.7, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8, 24.5, 24.5, 24.8, 24.6, 25.1, 24.5, 24.4, 24.9, 24.1, 24.6]",0.5660000000000002,0.355,25.4,62.8,0,0,0
12928,3676,3676,2021031708,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.4,"[20.5, 21.5, 21.0, 19.8, 19.4, 19.6, 19.9, 19.8, 19.9, 21.1, 21.1, 20.6, 20.7, 20.3, 20.5, 20.9, 21.0, 20.8, 19.7, 19.9]",33.675,2.1430000000000002,24.5,79.9,60,30,80
7864,4862,4862,2021032312,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.157142857142862,"[28.4, 28.1, 26.8, 28.0, 25.8, 26.6, 28.3, 28.3, 26.8, 27.6, 26.7, 25.8, 24.8, 25.0, 24.7, 24.7, 24.6, 24.6, 24.7, 24.8, 24.2]",0.89,0.354,21.7,51.1,0,0,0
6539,3537,3537,2021031708,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.038095238095234,"[25.1, 25.4, 24.2, 27.4, 27.4, 25.9, 21.6, 22.5, 23.7, 23.7, 23.8, 23.1, 22.8, 23.2, 23.4, 23.5, 22.5, 24.4, 24.0, 23.7, 23.5]",26.539,0.35,24.5,79.9,60,30,80
62,62,62,2021030119,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,95.0,1,22.32105263157895,"[23.8, 21.5, 23.6, 22.0, 23.5, 21.6, 22.3, 21.8, 20.3, 21.1, 21.1, 21.0, 21.3, 22.1, 22.8, 23.0, 23.0, 23.5, 24.8]",40.0363,2.021705,25.0,71.1,80,40,80
14018,4766,4766,2021032123,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.0,1,77.0,1,22.48181818181818,"[21.1, 21.5, 21.3, 24.8, 25.9, 25.5, 21.6, 21.7, 21.6, 21.0, 21.3]",42.179,8.763,19.0,60.4,100,50,80
20904,841,841,2021030414,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.723809523809525,"[25.5, 25.5, 24.6, 24.2, 25.3, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 24.8, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 25.0]",1.02,0.226,21.3,77.4,0,0,0
3184,182,182,2021030118,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.71666666666667,"[28.0, 28.3, 28.7, 28.8, 23.4, 23.3, 27.9, 23.2, 22.5, 23.9, 23.3, 23.2, 23.5, 23.6, 23.0, 23.8, 22.9, 23.6]",26.64965,2.160323,26.0,67.3,60,30,80
8097,5095,5095,2021032414,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.13809523809524,"[24.5, 24.3, 23.6, 27.0, 26.4, 25.6, 22.5, 23.9, 24.6, 24.6, 24.5, 24.0, 23.0, 22.9, 22.8, 23.3, 24.1, 23.9, 23.8, 24.0, 23.6]",26.431,0.354,24.4,64.6,60,30,80
3933,931,931,2021030421,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.04444444444445,"[29.0, 29.6, 30.1, 28.7, 26.6, 25.6, 25.9, 26.4, 28.2, 27.6, 24.6, 23.8, 23.3, 23.1, 22.9, 23.5, 24.3, 25.6]",15.662,5.945,21.2,87.0,60,30,80
25639,5576,5576,2021032517,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8350000000000002,0.892,26.5,55.8,0,0,0
20216,153,153,2021030116,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.722222222222232,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.9, 24.2, 24.6]",0.56221,0.204974,30.3,56.1,0,0,0
4828,1826,1826,2021030904,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.694736842105264,"[18.7, 25.2, 26.6, 26.0, 25.5, 25.2, 24.8, 16.9, 16.9, 16.9, 17.3, 17.1, 16.9, 17.6, 19.7, 20.6, 28.3, 28.3, 23.7]",32.898,1.881,21.3,71.1,60,30,80
10174,922,922,2021030420,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.17142857142857,"[23.2, 23.0, 28.6, 23.4, 23.4, 23.3, 23.0, 23.1, 22.1, 22.5, 23.0, 22.9, 23.0, 22.9, 23.1, 23.4, 22.9, 25.3, 23.0, 20.2, 21.3]",32.047,3.361,20.9,86.2,60,30,80
17404,1525,1525,2021031210,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.96666666666667,"[25.7, 25.5, 24.8, 24.8, 25.0, 25.1, 24.8, 24.7, 24.3]",3.755,0.023,24.2,75.8,0,0,0
10973,1721,1721,2021030818,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.590000000000003,"[22.9, 22.7, 23.1, 26.8, 22.5, 21.8, 22.4, 21.8, 21.8, 22.3, 21.8, 22.0, 21.1, 25.8, 25.9, 21.2, 21.1, 21.5, 21.5, 21.8]",29.053,2.5380000000000003,23.5,66.6,60,30,80
3800,798,798,2021030407,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.657142857142862,"[26.7, 26.8, 25.7, 28.5, 28.1, 27.8, 24.4, 26.1, 27.0, 27.0, 25.1, 24.0, 23.3, 23.4, 23.3, 23.8, 25.5, 27.4, 25.8, 25.1, 24.0]",26.603,0.358,20.3,77.6,60,30,80
7062,4060,4060,2021031918,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.67142857142857,"[28.0, 28.1, 26.0, 27.7, 26.1, 26.8, 28.4, 28.1, 28.3, 27.1, 27.4, 26.2, 25.9, 26.5, 25.5, 25.8, 25.4, 25.6, 26.3, 26.3, 24.6]",0.7010000000000001,0.353,25.8,75.9,0,0,0
24703,4640,4640,2021032116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.97727272727273,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 25.1, 24.9, 25.1, 25.3, 26.1, 25.3, 25.9, 25.3, 25.4, 25.6, 25.8, 26.6, 30.5, 30.6]",5.457999999999998,0.192,20.5,74.3,0,0,0
19497,3618,3618,2021032523,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.180625,"[24.09, 24.5, 25.1, 25.6, 25.3, 26.4, 25.3, 23.8, 22.6, 22.6, 22.6, 22.9, 23.2, 23.5, 24.9, 24.5]",3.671,0.022000000000000002,22.5,66.4,0,0,0
15257,6005,6005,2021032706,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.2,1,29.0,1,25.530000000000005,"[26.0, 25.2, 24.6, 24.3, 24.5, 23.6, 24.3, 24.6, 23.5, 25.4, 26.0, 26.3, 26.3, 26.3, 26.1, 27.1, 27.0, 28.0, 27.8, 23.7]",24.892,1.9680000000000002,21.4,81.8,60,30,80
8073,5071,5071,2021032412,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.43809523809524,"[24.8, 25.9, 23.9, 28.6, 27.6, 26.2, 22.7, 23.8, 24.1, 24.1, 24.9, 24.2, 23.5, 23.5, 23.5, 23.4, 23.9, 23.3, 23.7, 24.3, 23.3]",26.526,0.354,23.2,67.1,60,30,80
12982,3730,3730,2021031713,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,24.568181818181817,"[23.8, 24.2, 24.5, 24.7, 24.3, 24.3, 24.1, 24.3, 24.7, 24.8, 24.7, 27.2, 27.0, 26.0, 24.0, 24.0, 23.8, 23.9, 23.9, 24.0, 24.1, 24.2]",27.204,3.017,27.5,69.0,60,30,80
9811,559,559,2021030307,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.62272727272727,"[24.3, 23.3, 21.8, 20.4, 20.3, 20.6, 25.3, 25.1, 25.7, 22.7, 22.3, 23.6, 24.3, 23.4, 22.5, 22.8, 21.3, 21.0, 21.0, 21.7, 21.4, 22.9]",24.34,3.165,19.5,58.0,60,30,80
12413,3161,3161,2021031420,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.468181818181826,"[26.6, 23.8, 22.4, 22.8, 22.9, 22.5, 23.1, 22.7, 22.3, 22.1, 21.5, 22.9, 23.8, 23.8, 23.5, 30.1, 23.2, 23.0, 23.1, 22.8, 23.5, 23.9]",28.968000000000004,3.595,23.6,70.4,60,30,80
14307,5055,5055,2021032306,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.39,"[24.09, 21.8, 21.0, 21.5, 21.0, 21.1, 21.8, 22.0, 21.3, 19.6, 20.1]",32.535,2.06,18.3,69.3,60,30,80
20455,392,392,2021030216,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.02631578947368,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.8, 24.8, 24.9, 24.7, 24.7, 25.6, 24.5, 24.5, 24.5, 24.6]",1.39822,0.3124790000000001,19.8,68.6,0,0,0
11627,2375,2375,2021031112,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.30909090909091,"[22.1, 22.4, 23.2, 23.0, 22.9, 23.1, 23.3, 23.8, 23.3, 23.8, 24.4, 26.5, 26.2, 25.3, 22.2, 22.3, 21.9, 22.1, 22.3, 22.8, 22.6, 23.3]",27.169000000000004,2.4,25.0,65.7,60,30,80
6253,3251,3251,2021031516,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.99565217391305,"[23.1, 27.0, 25.3, 25.6, 27.1, 27.0, 27.4, 28.0, 27.2, 26.1, 24.3, 23.3, 23.5, 24.3, 23.2, 23.3, 24.5, 23.5, 24.1, 24.7, 23.3, 23.2, 25.9]",25.755,4.687,30.1,55.7,80,40,80
21657,1594,1594,2021030721,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.4, 25.6, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.5, 26.3, 26.5, 25.5, 25.3, 26.3, 25.2, 25.3, 25.3, 25.1, 25.1, 25.2]",0.8350000000000002,0.20800000000000002,21.9,73.5,0,0,0
21970,1907,1907,2021030918,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.61818181818181,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.7, 26.0, 25.2, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.6, 25.8, 25.8, 25.9]",0.9990000000000001,0.235,23.5,69.9,0,0,0
9696,444,444,2021030220,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,69.0,1,24.21818181818181,"[26.6, 21.6, 21.0, 23.0, 22.0, 21.8, 21.7, 21.0, 20.6, 20.0, 19.5, 26.3, 27.2, 27.3, 26.5, 31.4, 26.5, 26.3, 26.3, 26.0, 25.6, 24.6]",29.51017,4.243201999999998,18.9,64.6,80,40,80
10278,1026,1026,2021030507,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,21.0,1,22.995000000000005,"[27.0, 26.3, 24.0, 22.7, 23.1, 22.8, 23.4, 23.9, 24.0, 24.8, 23.1, 21.9, 21.1, 21.0, 21.1, 21.1, 21.3, 21.0, 22.5, 23.8]",38.008,3.187,21.2,87.5,60,30,80
3182,180,180,2021030118,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.79523809523809,"[27.6, 27.4, 25.1, 27.2, 25.6, 26.3, 28.0, 28.0, 26.3, 24.0, 26.1, 25.6, 25.0, 25.1, 25.0, 24.8, 25.0, 24.7, 25.0, 25.0, 24.9]",0.8320599999999999,0.353694,26.0,67.3,0,0,0
4186,1184,1184,2021030523,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.026315789473692,"[22.7, 26.0, 27.5, 26.1, 23.9, 24.8, 24.6, 25.1, 25.8, 23.8, 25.5, 25.4, 25.2, 25.1, 25.3, 25.0, 25.1, 25.0, 23.6]",11.056,1.469,21.8,86.6,60,30,80
2688,2688,2688,2021032519,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.43125,"[21.1, 20.8, 21.2, 21.3, 21.1, 21.2, 21.9, 21.1, 21.1, 20.6, 21.1, 21.5, 21.5, 21.4, 21.4, 21.7, 22.9, 22.3, 21.4, 23.9, 23.2, 21.1, 24.9, 25.6, 26.1, 27.7, 28.3, 28.6, 27.7, 28.5, 28.9, 28.7]",36.58900000000001,1.871,23.5,63.0,60,30,80
23728,3665,3665,2021031713,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.03157894736842,"[26.6, 25.2, 25.2, 25.0, 24.8, 24.7, 25.5, 24.5, 25.5, 26.1, 25.0, 24.9, 24.6, 24.7, 25.4, 24.5, 24.4, 24.2, 24.8]",1.294,0.315,27.5,69.0,0,0,0
11681,2429,2429,2021031118,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.40454545454545,"[26.1, 22.8, 21.9, 22.8, 22.8, 22.7, 22.8, 22.3, 22.0, 21.0, 20.5, 25.5, 26.4, 26.9, 26.2, 31.3, 26.1, 25.9, 26.0, 25.6, 25.0, 24.3]",29.589,4.133,26.0,66.0,80,40,80
19034,3155,3155,2021032222,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.89166666666667,"[26.1, 24.9, 25.5, 25.9, 26.6, 24.9, 25.0, 27.0, 27.3, 25.8, 26.1, 25.6]",3.596,2.05,19.6,63.9,60,30,80
26070,6007,6007,2021032712,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.505263157894746,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 25.0, 24.0, 25.0, 25.4, 24.4, 24.1, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.24,0.322,26.0,72.4,0,0,0
11406,2154,2154,2021031014,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,23.01500000000001,"[23.8, 23.1, 23.6, 27.3, 23.1, 22.9, 22.9, 22.8, 22.9, 22.1, 22.2, 22.6, 19.8, 25.8, 25.5, 21.5, 22.0, 22.0, 22.1, 22.3]",28.88,2.6919999999999997,26.2,56.8,60,30,80
12459,3207,3207,2021031501,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.88636363636364,"[26.0, 23.0, 21.6, 21.6, 21.5, 21.1, 21.8, 21.4, 20.9, 20.8, 20.3, 21.5, 22.1, 21.8, 21.3, 28.9, 20.7, 20.5, 20.7, 20.5, 21.2, 22.3]",29.069000000000006,2.204,22.8,67.3,60,30,80
2741,2741,2741,2021032609,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.2421052631579,"[22.8, 20.1, 23.6, 20.8, 23.0, 20.5, 21.6, 20.6, 19.4, 19.9, 20.0, 19.8, 20.0, 20.9, 21.6, 22.1, 22.3, 22.0, 22.6]",39.33600000000001,1.4269999999999998,23.0,64.4,60,30,80
13133,3881,3881,2021031805,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.6,1,34.0,1,21.830000000000005,"[24.7, 21.6, 21.2, 21.1, 21.8, 20.8, 20.8, 20.7, 20.8, 22.0, 21.9, 21.7, 21.8, 21.6, 22.0, 22.0, 22.2, 21.8, 23.3, 22.8]",37.38899999999999,1.7409999999999999,23.4,79.8,60,30,80
3391,389,389,2021030214,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.947826086956525,"[23.1, 27.1, 25.2, 25.8, 27.6, 27.8, 29.0, 29.0, 28.0, 26.8, 23.9, 23.0, 23.3, 23.8, 22.7, 22.7, 23.3, 22.8, 23.3, 24.1, 22.6, 22.8, 26.1]",25.23803,5.3920580000000005,20.9,69.2,80,40,80
25668,5605,5605,2021032519,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.911111111111122,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 25.0, 25.1, 24.8, 25.5, 24.6, 24.6, 25.1, 24.6, 24.8]",0.5660000000000002,0.35200000000000004,23.5,63.0,0,0,0
6614,3612,3612,2021031716,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.25555555555556,"[26.5, 28.1, 28.3, 27.5, 25.5, 24.1, 25.2, 26.1, 27.4, 26.6, 24.1, 23.5, 23.4, 23.7, 23.1, 23.4, 24.0, 24.1]",16.175,4.652,28.6,63.4,80,40,80
24428,4365,4365,2021032012,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.41739130434783,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.2, 25.7, 25.0, 24.9, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1]",0.7550000000000002,0.19899999999999998,26.2,78.4,0,0,0
13923,4671,4671,2021032113,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,52.0,1,22.4,"[22.2, 22.6, 22.5, 22.8, 22.3, 22.3, 22.5, 22.6, 22.3, 22.0, 22.3]",33.179,2.494,20.7,77.5,60,30,80
10206,954,954,2021030423,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.160000000000004,"[25.6, 24.8, 24.3, 24.0, 24.3, 23.4, 23.6, 24.4, 22.8, 25.2, 25.7, 26.0, 25.8, 25.7, 25.6, 26.8, 26.7, 28.0, 27.4, 23.1]",25.899,1.935,21.2,86.9,60,30,80
14648,5396,5396,2021032416,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.80909090909091,"[21.0, 21.6, 21.6, 25.6, 26.6, 26.3, 21.8, 21.7, 21.9, 21.3, 21.5]",42.06399999999999,9.162,26.3,59.8,100,50,80
4883,1881,1881,2021030910,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.65,"[25.5, 25.5, 26.2, 26.4, 21.3, 21.7, 27.4, 26.1, 25.7, 25.5, 26.0, 25.6, 25.2, 24.8, 22.5, 23.0, 22.3, 23.0]",24.902,1.785,22.8,67.8,60,30,80
21850,1787,1787,2021030906,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.9, 25.7, 26.7, 26.4, 25.7]",0.753,0.33,20.9,73.3,0,0,0
10261,1009,1009,2021030505,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.78636363636364,"[24.4, 23.3, 21.9, 20.8, 20.7, 21.0, 25.4, 25.2, 25.5, 22.8, 22.4, 23.8, 24.1, 23.4, 22.8, 23.0, 21.6, 21.1, 22.0, 21.8, 21.5, 22.8]",24.145,3.178,20.7,88.9,60,30,80
135,135,135,2021030212,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,64.0,1,21.941935483870967,"[18.7, 24.2, 25.1, 25.5, 29.4, 24.5, 27.3, 28.0, 28.0, 28.8, 18.6, 18.9, 19.6, 19.8, 19.3, 19.1, 19.8, 19.8, 19.7, 21.0, 19.6, 19.3, 19.5, 23.9, 21.5, 19.8, 20.0, 20.1, 19.1, 20.8, 21.5]",65.78952000000001,1.330703,21.1,70.5,80,40,80
161,161,161,2021030216,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.88888888888889,"[23.1, 23.6, 24.3, 24.0, 26.3, 26.2, 25.9, 25.0, 25.6]",17.33295,0.32205500000000004,19.8,68.6,0,0,0
16363,484,484,2021030410,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.75294117647059,"[24.7, 24.3, 24.1, 24.2, 24.1, 25.5, 24.1, 25.5, 25.2, 25.2, 25.3, 25.1, 25.2, 25.0, 24.5, 24.7, 24.1]",2.9400000000000004,0.022000000000000002,20.5,78.1,0,0,0
4076,1074,1074,2021030512,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.19473684210526,"[22.7, 21.3, 21.3, 21.9, 27.1, 21.1, 20.6, 21.7, 23.7, 25.0, 24.5, 24.0, 23.6, 24.0, 23.3, 23.9, 26.3, 22.9, 21.8]",35.67800000000001,2.168,23.8,72.6,60,30,80
788,788,788,2021030911,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.27,"[24.8, 24.8, 25.3, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.6]",0.242,0.22699999999999998,23.5,66.7,0,0,0
9804,552,552,2021030307,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.800000000000004,"[25.6, 19.3, 18.9, 20.6, 20.3, 20.0, 19.3, 18.3, 17.6, 16.5, 15.1, 26.0, 27.1, 27.5, 27.5, 31.9, 26.6, 26.5, 26.3, 25.6, 24.0, 21.1]",29.131000000000004,2.995,19.5,58.0,60,30,80
24603,4540,4540,2021032106,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.47368421052632,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.4, 24.4, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.239,0.306,22.3,74.4,0,0,0
23118,3055,3055,2021031415,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.35,"[26.7, 25.3, 25.3, 25.0, 24.9, 25.0, 25.8, 24.8]",1.2950000000000002,0.319,27.2,55.9,0,0,0
