,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
15636,6384,6384,2021032822,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.330000000000005,"[21.6, 22.1, 21.1, 20.4, 19.9, 20.0, 20.0, 19.8, 19.8, 23.5, 23.2, 22.0, 21.6, 21.6, 22.1, 23.1, 23.2, 21.9, 19.7, 20.0]",32.962,1.6780000000000002,26.4,80.8,60,30,80
9573,321,321,2021030208,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.72,"[23.5, 23.8, 24.0, 24.5, 25.5, 25.6, 26.3, 26.7, 25.6, 22.9, 23.0, 23.2, 23.0, 23.5, 23.5, 24.8, 26.0, 26.6, 27.0, 25.4]",25.44318000000001,1.997261,22.2,71.6,60,30,80
21130,1067,1067,2021030514,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.568181818181817,"[26.2, 25.2, 25.5, 25.3, 25.4, 25.4, 25.5, 25.5, 25.4, 25.4, 25.1, 25.4, 26.2, 25.4, 26.0, 25.4, 25.6, 25.5, 25.6, 25.8, 25.7, 26.0]",0.945,0.187,23.7,71.2,0,0,0
661,661,661,2021030813,HXXID3,艾特网能空调1721,25.0,52.0,1,44.0,26.4,1,42.0,1,25.6,"[25.3, 25.3, 25.3, 25.3, 26.3, 25.6, 25.7, 25.7, 25.9, 25.6, 25.6]",0.3240000000000001,0.0,24.9,61.2,0,0,0
290,290,290,2021030315,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,23.65483870967741,"[21.0, 25.6, 26.4, 26.7, 30.7, 26.3, 28.8, 28.0, 29.0, 30.0, 20.3, 21.0, 21.8, 21.8, 21.7, 21.6, 22.2, 22.4, 22.4, 22.6, 21.4, 20.8, 21.4, 24.0, 23.4, 23.3, 21.6, 21.5, 20.8, 22.3, 22.5]",65.923,1.276,22.0,59.5,80,40,80
1525,1525,1525,2021031514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.78,"[25.4, 25.4, 25.8, 25.6, 25.7, 25.8, 25.9, 26.0, 26.0, 26.2]",0.35000000000000003,0.222,28.4,56.8,0,0,0
24283,4220,4220,2021031921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.60526315789474,"[25.8, 26.0, 25.7, 25.8, 25.6, 25.4, 25.5, 25.4, 25.4, 25.7, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.0]",0.9440000000000004,0.529,23.4,84.2,0,0,0
3219,217,217,2021030121,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.00909090909091,"[25.6, 23.8, 25.1, 24.8, 24.6, 25.0, 23.4, 23.1, 26.6, 28.0, 25.1]",13.043539999999998,1.899671,24.1,72.7,60,30,80
4753,1751,1751,2021030821,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,43.0,1,24.66111111111111,"[28.1, 28.3, 28.3, 29.2, 24.1, 23.0, 28.5, 23.1, 22.5, 23.5, 23.1, 23.1, 23.5, 23.3, 22.3, 23.1, 23.2, 23.7]",28.66500000000001,2.33,22.3,68.1,60,30,80
23959,3896,3896,2021031812,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.17619047619048,"[26.0, 28.6, 26.9, 27.0, 29.1, 25.1, 25.4, 25.5, 26.5, 26.5, 23.8, 27.4, 30.7, 31.1, 30.6, 32.4, 31.6, 30.8, 28.8, 30.1, 27.8]",32.50000000000001,1.932,26.8,70.8,80,40,80
11651,2399,2399,2021031115,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.025,"[25.5, 24.6, 24.0, 23.7, 23.9, 23.0, 23.3, 24.1, 23.2, 25.3, 25.7, 25.9, 25.6, 25.6, 25.4, 26.6, 26.7, 28.0, 27.3, 23.1]",26.087,2.024,28.7,57.9,60,30,80
19099,3220,3220,2021032311,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649375,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.5, 23.7, 24.3, 23.9, 24.0, 22.8, 23.3, 23.0, 23.4, 24.09]",16.32,0.0,21.3,50.3,0,0,0
6243,3241,3241,2021031515,HXXID2,艾特网能空调1729,25.0,50.0,1,60.0,26.6,1,41.0,1,24.927777777777766,"[28.8, 29.0, 29.5, 28.8, 23.1, 23.2, 27.0, 23.8, 23.5, 24.4, 24.0, 23.9, 24.0, 24.3, 23.4, 23.6, 22.3, 22.1]",26.651,2.4290000000000003,29.6,54.5,60,30,80
6990,3988,3988,2021031910,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.818181818181817,"[25.8, 23.2, 25.0, 25.4, 24.8, 24.8, 22.8, 22.9, 26.3, 27.5, 24.5]",12.908,1.8840000000000001,25.1,77.0,60,30,80
4759,1757,1757,2021030821,HXXID2,艾特网能空调1735,25.0,50.0,1,80.0,26.8,1,58.0,1,25.988888888888887,"[28.6, 29.3, 29.8, 28.7, 26.9, 25.1, 26.0, 28.0, 27.8, 27.0, 23.9, 23.1, 23.2, 24.1, 23.6, 23.8, 24.4, 24.5]",16.442999999999998,5.635,22.3,68.1,80,40,80
8045,5043,5043,2021032408,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.473913043478266,"[21.8, 26.2, 25.1, 25.6, 27.1, 27.1, 27.6, 28.8, 28.6, 26.8, 24.4, 22.4, 22.4, 23.1, 22.1, 22.0, 23.1, 22.3, 22.9, 23.6, 22.1, 22.1, 25.7]",27.368000000000002,6.117999999999999,19.1,81.9,80,40,80
24446,4383,4383,2021032014,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.052631578947373,"[26.6, 25.1, 25.1, 24.9, 24.8, 24.7, 25.5, 24.5, 25.4, 26.1, 25.0, 25.0, 24.7, 24.6, 25.6, 24.6, 24.5, 24.5, 24.8]",1.237,0.317,28.4,71.2,0,0,0
15266,6014,6014,2021032707,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.75,"[19.3, 20.0, 19.9, 24.7, 25.9, 25.5, 20.1, 20.1, 20.4, 20.1, 20.1, 20.5, 20.3, 19.5, 19.8, 19.5, 19.6, 20.8, 20.8, 20.0, 19.7, 19.9]",41.053,7.31,21.5,82.0,100,50,80
23820,3757,3757,2021031722,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.2,1,36.0,1,26.08,"[24.8, 27.4, 28.6, 27.1, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",18.372,0.845,23.6,78.7,60,30,80
11601,2349,2349,2021031110,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.0,1,29.0,1,22.88000000000001,"[25.1, 25.1, 25.8, 28.7, 24.6, 24.8, 25.3, 25.3, 25.4, 22.3, 20.3, 19.1, 17.0, 23.1, 24.3, 17.1, 18.3, 20.3, 22.6, 23.1]",28.826999999999995,1.92,23.7,66.8,60,30,80
4574,1572,1572,2021030714,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.555555555555557,"[27.8, 28.1, 28.5, 29.0, 23.9, 23.5, 28.1, 23.0, 22.3, 23.6, 23.0, 22.9, 22.9, 23.6, 22.7, 23.3, 23.3, 22.5]",26.865,1.7619999999999998,23.1,74.9,60,30,80
19836,3957,3957,2021032723,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,45.0,1,25.915384615384607,"[26.1, 24.3, 25.3, 24.4, 24.6, 24.9, 25.1, 26.2, 25.5, 25.8, 29.4, 30.0, 25.3]",4.337,2.5839999999999996,24.8,78.9,60,30,80
9167,6165,6165,2021032914,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.61578947368421,"[21.5, 24.1, 25.5, 23.7, 24.5, 24.2, 23.0, 21.4, 21.4, 21.4, 21.0, 20.6, 19.7, 20.7, 22.1, 21.5, 25.2, 25.2, 23.0]",34.303000000000004,4.556,28.4,67.8,80,40,80
10712,1460,1460,2021030703,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.53636363636364,"[24.0, 22.8, 21.6, 20.5, 20.6, 20.9, 25.3, 25.1, 25.3, 22.6, 22.3, 23.9, 24.1, 23.0, 22.2, 22.6, 21.5, 21.1, 20.7, 21.7, 21.4, 22.6]",24.333000000000002,3.195,21.0,81.7,60,30,80
10144,892,892,2021030417,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.80909090909091,"[21.9, 22.1, 22.1, 25.8, 26.8, 26.3, 22.3, 22.3, 22.4, 22.0, 22.6, 22.5, 22.3, 21.9, 22.0, 21.9, 21.9, 23.1, 23.2, 22.3, 22.0, 22.1]",42.52299999999999,9.221,21.2,83.6,100,50,80
9580,328,328,2021030208,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,25.9,1,22.0,1,20.97,"[21.2, 22.3, 20.7, 19.0, 18.5, 18.6, 18.8, 18.8, 19.1, 24.0, 23.2, 21.6, 21.8, 21.7, 22.2, 23.4, 23.6, 22.2, 19.3, 19.4]",33.53024,1.590367,22.2,71.6,60,30,80
1552,1552,1552,2021031518,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.6,1,50.0,1,25.67272727272728,"[25.5, 25.5, 25.5, 25.4, 26.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.6]",0.27,0.0,26.7,64.4,0,0,0
6216,3214,3214,2021031512,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,35.0,1,25.222222222222232,"[28.2, 28.5, 29.0, 28.1, 22.8, 22.6, 26.3, 25.0, 24.6, 25.6, 25.3, 25.3, 25.5, 25.3, 24.1, 24.0, 22.2, 21.6]",26.531999999999996,2.4290000000000003,26.1,62.1,60,30,80
471,471,471,2021030507,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,21.958064516129035,"[17.8, 24.4, 25.3, 25.7, 29.1, 23.8, 27.7, 28.1, 28.0, 28.8, 18.5, 18.7, 19.1, 19.4, 18.5, 19.1, 19.2, 19.9, 18.9, 20.3, 18.6, 20.3, 19.8, 27.1, 20.8, 20.5, 20.1, 20.7, 19.3, 21.6, 21.6]",65.72800000000001,1.371,21.2,87.5,80,40,80
21751,1688,1688,2021030820,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.52727272727273,"[26.1, 25.1, 25.4, 25.3, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7]",0.972,0.228,22.4,67.7,0,0,0
21666,1603,1603,2021030722,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.50434782608696,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.5, 25.4, 25.8, 25.1, 25.0, 25.5, 26.2, 26.3, 25.3, 25.2, 26.0, 25.0, 25.1, 25.1, 25.0, 25.0, 25.1]",0.8890000000000001,0.20800000000000002,21.5,73.3,0,0,0
24126,4063,4063,2021031905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.6, 25.4, 24.6, 24.6]",0.35100000000000003,0.191,23.1,82.3,0,0,0
24234,4171,4171,2021031916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.02105263157895,"[26.3, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.6, 25.3, 25.8, 24.8, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.6, 24.8]",1.1860000000000002,0.32,28.8,67.3,0,0,0
9209,6207,6207,2021032919,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.623809523809534,"[23.5, 25.4, 23.3, 23.5, 23.4, 24.4, 23.0, 23.6, 23.1, 22.6, 23.8, 23.1, 23.1, 25.6, 26.3, 23.3, 22.8, 23.6, 23.3, 22.7, 22.7]",33.806999999999995,5.5089999999999995,25.9,80.8,80,40,80
4920,1918,1918,2021030913,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,24.042105263157893,"[23.6, 23.3, 23.5, 24.0, 27.3, 22.8, 23.1, 22.7, 24.1, 25.1, 24.1, 24.2, 23.5, 23.6, 23.9, 24.5, 26.5, 24.2, 22.8]",35.654,2.059,25.6,62.1,60,30,80
15200,5948,5948,2021032701,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,44.0,1,22.8,"[22.6, 22.8, 28.5, 22.7, 23.0, 22.8, 23.1, 22.6, 21.8, 21.0, 22.1, 21.8, 21.9, 22.1, 22.3, 22.5, 22.4, 26.7, 22.5, 21.4, 22.2]",31.56900000000001,2.468,21.9,80.3,60,30,80
1529,1529,1529,2021031514,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.6,"[21.8, 22.9, 23.5, 23.2, 24.8, 24.5, 24.1, 23.3, 24.3]",17.251000000000005,0.326,28.4,56.8,0,0,0
10472,1220,1220,2021030603,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.26,"[21.5, 22.2, 20.9, 20.0, 19.3, 19.5, 20.1, 20.0, 20.0, 23.1, 23.5, 21.8, 21.8, 21.5, 22.0, 22.6, 23.2, 22.3, 19.8, 20.1]",33.548,1.87,21.5,86.9,60,30,80
1896,1896,1896,2021031816,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.511111111111113,"[22.7, 23.5, 24.1, 23.8, 25.8, 25.3, 25.6, 24.5, 25.3]",17.277,0.32299999999999995,27.4,66.6,0,0,0
23668,3605,3605,2021031707,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.536842105263162,"[26.3, 24.7, 24.6, 24.4, 24.1, 24.1, 24.9, 23.9, 25.1, 25.5, 24.6, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.294,0.314,24.2,80.8,0,0,0
8161,5159,5159,2021032421,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.49523809523809,"[23.6, 26.1, 23.2, 23.3, 23.6, 24.0, 22.9, 23.8, 23.0, 22.9, 23.9, 22.7, 22.5, 25.5, 26.4, 23.3, 22.3, 23.3, 22.7, 22.2, 22.2]",34.81,4.775,21.9,74.9,80,40,80
15393,6141,6141,2021032720,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.165,"[22.1, 23.2, 22.8, 22.0, 21.7, 21.8, 22.1, 22.0, 22.0, 22.5, 22.5, 22.1, 22.5, 22.0, 22.0, 22.2, 22.3, 22.0, 21.6, 21.9]",33.82,2.739,25.9,75.3,60,30,80
2541,2541,2541,2021032409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.05263157894737,"[22.6, 19.8, 23.3, 20.5, 22.3, 20.3, 21.0, 20.1, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 21.6, 22.1, 22.3, 22.1, 23.1]",38.80200000000001,1.429,20.2,78.8,60,30,80
9666,414,414,2021030217,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.495454545454546,"[21.6, 22.0, 22.0, 25.8, 26.8, 26.4, 22.1, 22.1, 22.2, 21.7, 22.0, 22.3, 21.9, 21.4, 21.5, 21.6, 21.3, 22.5, 22.5, 21.6, 21.7, 21.9]",41.95017,9.368285,19.6,66.9,100,50,80
20759,696,696,2021030323,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.66666666666667,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.3, 25.1, 24.3, 24.6]",0.5940000000000001,0.198,21.1,65.0,0,0,0
18080,2201,2201,2021031619,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,50.0,1,26.29166666666667,"[26.5, 24.8, 26.1, 26.5, 27.0, 25.4, 25.5, 27.3, 27.9, 26.0, 26.5, 26.0]",3.64,2.333,27.3,69.5,60,30,80
7409,4407,4407,2021032109,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.6,1,38.0,1,24.19565217391305,"[22.1, 25.9, 25.0, 25.5, 26.3, 26.3, 27.1, 27.3, 26.3, 25.6, 23.3, 22.5, 22.8, 23.3, 22.2, 22.3, 23.3, 22.5, 23.1, 23.9, 22.4, 22.3, 25.2]",26.344999999999995,5.1579999999999995,21.1,78.4,80,40,80
19146,3267,3267,2021032317,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.236875,"[23.8, 23.7, 23.9, 24.0, 24.2, 24.9, 25.5, 24.5, 25.0, 24.5, 24.7, 23.6, 24.0, 23.6, 23.8, 24.09]",16.393,0.0,20.7,58.5,0,0,0
24273,4210,4210,2021031920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.563157894736843,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 25.9, 24.9]",0.9440000000000004,0.529,23.9,82.6,0,0,0
2567,2567,2567,2021032414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.644444444444442,"[23.3, 23.4, 24.3, 24.0, 25.8, 25.9, 25.4, 24.7, 25.0]",17.317,0.327,24.4,64.6,0,0,0
7405,4403,4403,2021032108,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.342857142857145,"[26.5, 26.7, 24.5, 26.4, 25.3, 25.7, 27.3, 27.1, 25.7, 24.8, 26.3, 25.5, 24.3, 24.6, 24.2, 24.3, 24.6, 24.6, 24.6, 24.6, 24.6]",0.755,0.33799999999999997,21.7,76.9,0,0,0
24717,4654,4654,2021032117,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.21052631578948,"[26.7, 25.3, 25.2, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.0, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.264,0.313,19.7,74.9,0,0,0
13863,4611,4611,2021032107,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,36.0,1,20.90909090909091,"[21.3, 21.5, 21.0, 20.8, 20.7, 20.8, 21.3, 21.4, 21.1, 20.1, 20.0]",32.504000000000005,2.228,22.4,73.9,60,30,80
20936,873,873,2021030417,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.452380952380953,"[25.9, 26.1, 27.5, 27.3, 29.1, 25.9, 25.8, 26.3, 26.8, 26.3, 24.9, 26.4, 30.3, 31.2, 31.3, 33.6, 32.4, 31.0, 29.6, 30.9, 28.9]",28.275999999999986,1.7409999999999999,21.2,83.6,60,30,80
16567,688,688,2021030515,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.7,1,46.0,1,24.830769230769235,"[23.6, 24.4, 25.4, 24.0, 25.0, 25.1, 24.9, 25.8, 24.8, 24.1, 24.6, 26.0, 25.1]",17.188000000000002,5.172999999999999,23.4,75.2,80,40,80
14827,5575,5575,2021032511,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.12636363636364,"[24.09, 21.4, 20.9, 20.8, 20.6, 20.8, 21.2, 21.5, 21.0, 20.0, 20.1]",32.666,2.044,23.8,56.3,60,30,80
6270,3268,3268,2021031518,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.2,"[24.7, 25.1, 23.8, 27.2, 26.6, 25.6, 22.9, 23.5, 24.0, 24.0, 24.4, 23.9, 23.4, 23.3, 23.5, 23.6, 24.0, 23.9, 23.4, 24.1, 23.3]",26.486,0.35200000000000004,26.7,64.4,60,30,80
12972,3720,3720,2021031712,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,23.2,"[23.1, 22.8, 23.8, 27.2, 22.8, 22.9, 22.9, 22.5, 22.6, 23.0, 22.6, 22.8, 22.3, 25.8, 26.3, 21.7, 21.7, 23.0, 22.2, 22.0]",28.21,2.722,26.6,72.0,60,30,80
19632,3753,3753,2021032621,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.974375,"[23.2, 23.8, 23.9, 24.2, 24.5, 24.5, 25.5, 24.6, 24.4, 23.7, 23.9, 23.8, 23.3, 22.9, 23.3, 24.09]",16.329,0.0,22.8,78.4,0,0,0
6838,3836,3836,2021031817,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.43809523809524,"[24.9, 25.0, 24.0, 27.4, 26.8, 25.7, 23.1, 23.9, 24.5, 24.5, 24.5, 24.1, 23.6, 23.5, 23.5, 23.7, 24.3, 24.1, 23.9, 24.6, 23.6]",26.379,0.349,26.7,69.1,60,30,80
25798,5735,5735,2021032609,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.47894736842105,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.3, 24.5, 24.2, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.2950000000000002,0.32299999999999995,23.0,64.4,0,0,0
11619,2367,2367,2021031112,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.18181818181819,"[24.5, 23.5, 22.8, 21.8, 21.8, 21.5, 25.8, 25.5, 25.8, 23.2, 22.8, 24.2, 24.1, 23.6, 23.0, 23.3, 22.1, 21.8, 21.2, 22.3, 22.1, 23.3]",24.917000000000005,3.747,25.0,65.7,60,30,80
9734,482,482,2021030300,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.590909090909093,"[19.8, 20.3, 20.3, 25.0, 20.3, 25.4, 20.5, 20.4, 20.7, 20.2, 20.4, 20.2, 20.0, 19.5, 19.6, 19.5, 19.6, 20.8, 20.9, 20.1, 19.7, 19.8]",40.972,7.4529999999999985,19.3,53.9,100,50,80
11925,2673,2673,2021031218,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.32,"[24.3, 23.6, 23.2, 23.1, 23.6, 22.7, 23.3, 24.2, 23.0, 24.3, 24.5, 24.7, 24.5, 24.6, 24.5, 25.7, 26.0, 27.1, 26.6, 22.9]",25.364999999999995,2.025,25.2,68.7,60,30,80
16801,922,922,2021030818,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.049375,"[23.5, 23.4, 23.6, 23.8, 24.1, 24.6, 25.5, 24.6, 24.8, 24.4, 24.3, 23.2, 23.7, 23.3, 23.9, 24.09]",16.211000000000002,0.0,23.5,66.6,0,0,0
26281,6218,6218,2021032810,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.800000000000008,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.8, 25.2, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.6, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.33899999999999997,26.2,78.3,0,0,0
1669,1669,1669,2021031622,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.41818181818181,"[25.0, 25.0, 25.1, 25.1, 26.1, 25.4, 25.5, 25.6, 25.7, 25.6, 25.5]",0.3240000000000001,0.0,26.0,75.0,0,0,0
21619,1556,1556,2021030717,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.613043478260874,"[25.8, 25.6, 26.5, 25.7, 26.5, 25.5, 25.5, 25.6, 26.1, 25.1, 25.1, 25.5, 26.5, 26.4, 25.6, 25.6, 26.0, 25.2, 25.1, 25.1, 25.0, 25.1, 25.0]",0.7830000000000003,0.196,23.2,72.2,0,0,0
1538,1538,1538,2021031516,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.331578947368413,"[23.1, 20.5, 23.0, 21.4, 23.2, 20.8, 21.8, 21.5, 19.5, 19.7, 20.2, 19.9, 20.3, 21.0, 22.5, 21.3, 21.3, 21.4, 22.9]",39.29,1.78,30.1,55.7,60,30,80
15869,6617,6617,2021032923,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.38000000000001,"[23.9, 23.6, 23.1, 23.0, 23.4, 23.2, 23.5, 24.8, 23.1, 24.0, 24.2, 24.3, 24.2, 24.3, 24.2, 26.1, 26.5, 27.6, 27.0, 23.6]",26.42699999999999,2.38,25.1,84.5,60,30,80
1015,1015,1015,2021031113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.54375,"[21.3, 21.1, 21.1, 21.3, 21.4, 21.3, 22.0, 21.3, 21.3, 20.5, 21.6, 21.8, 21.5, 21.5, 21.6, 21.9, 23.4, 23.1, 22.0, 24.6, 23.1, 21.9, 24.3, 24.9, 26.3, 27.8, 28.3, 28.1, 27.4, 28.3, 29.1, 28.3]",36.61300000000001,2.124,26.4,62.4,60,30,80
24687,4624,4624,2021032114,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.844444444444452,"[25.1, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.8, 24.8, 24.6, 25.5, 24.5, 24.5, 25.1, 24.6, 24.7]",0.5670000000000001,0.2,20.4,77.0,0,0,0
5206,2204,2204,2021031020,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,23.610526315789475,"[22.7, 24.6, 26.1, 24.3, 24.8, 24.5, 24.0, 21.8, 21.8, 21.8, 22.1, 22.0, 21.6, 21.8, 23.2, 23.2, 27.2, 27.2, 23.9]",34.029,2.303,22.8,65.0,60,30,80
16072,193,193,2021030214,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.05384615384616,"[24.1, 24.6, 25.6, 24.4, 25.2, 25.2, 25.3, 26.1, 25.0, 24.4, 24.7, 26.1, 25.0]",17.018169999999998,4.9797020000000005,20.9,69.2,80,40,80
21334,1271,1271,2021030611,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.44782608695652,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.4, 25.8, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0]",0.8100000000000002,0.198,21.9,85.6,0,0,0
1846,1846,1846,2021031807,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.95454545454545,"[24.5, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.1, 25.3, 25.2, 25.1]",0.27,0.0,24.1,77.5,0,0,0
10896,1644,1644,2021030721,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.204545454545453,"[20.9, 22.3, 22.3, 25.7, 26.9, 26.5, 21.3, 21.3, 21.4, 21.0, 21.5, 22.0, 21.5, 21.4, 21.6, 21.0, 21.3, 22.3, 22.5, 21.3, 21.2, 21.3]",42.493,7.891,21.9,73.5,100,50,80
5220,2218,2218,2021031022,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.44347826086957,"[21.8, 26.9, 25.0, 25.6, 27.2, 27.2, 27.8, 28.3, 27.6, 26.6, 23.5, 22.6, 22.8, 23.3, 22.3, 22.2, 22.9, 22.1, 23.0, 23.6, 22.1, 22.0, 25.8]",27.074999999999992,7.407999999999999,22.8,64.1,80,40,80
4231,1229,1229,2021030603,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.67894736842105,"[18.2, 25.3, 26.8, 26.1, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.9, 16.6, 16.3, 17.1, 19.9, 21.0, 28.3, 28.9, 23.6]",33.626,2.044,21.5,86.9,60,30,80
5167,2165,2165,2021031016,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.480952380952377,"[24.5, 24.8, 23.5, 26.5, 26.7, 26.0, 24.2, 24.8, 25.3, 25.3, 24.2, 23.5, 23.0, 23.2, 23.5, 24.3, 24.6, 24.8, 23.8, 24.3, 23.3]",26.793000000000006,0.363,25.3,57.3,60,30,80
4589,1587,1587,2021030715,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.8904761904762,"[23.6, 24.8, 23.3, 23.9, 23.8, 24.1, 23.0, 23.9, 23.3, 22.8, 24.1, 23.6, 23.3, 26.3, 27.3, 24.1, 23.1, 23.6, 23.8, 23.0, 23.0]",33.79400000000001,4.082,23.2,72.3,80,40,80
971,971,971,2021031105,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,20.07368421052632,"[22.1, 19.6, 22.0, 19.3, 23.0, 19.1, 21.9, 20.0, 18.8, 19.3, 19.0, 18.2, 18.8, 19.5, 20.3, 20.0, 20.3, 19.5, 20.7]",38.37000000000001,1.4169999999999998,21.8,69.1,60,30,80
13129,3877,3877,2021031804,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.872727272727282,"[19.9, 20.3, 20.4, 24.7, 25.8, 25.4, 20.5, 20.5, 20.7, 20.3, 20.4, 20.3, 20.1, 19.5, 19.8, 19.6, 19.6, 20.8, 20.9, 20.1, 19.8, 19.8]",40.69300000000001,6.789,23.7,77.1,100,50,80
4273,1271,1271,2021030608,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.02857142857143,"[28.1, 28.0, 26.3, 27.8, 25.8, 26.5, 28.5, 28.8, 27.1, 22.5, 25.5, 25.9, 25.3, 25.3, 25.1, 25.2, 25.0, 25.0, 25.1, 25.1, 24.7]",0.7559999999999999,0.348,21.6,85.9,0,0,0
868,868,868,2021031008,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.24444444444445,"[19.5, 21.0, 25.8, 22.3, 24.0, 22.5, 22.2, 20.6, 22.3]",17.117,0.337,23.0,62.8,0,0,0
8258,5256,5256,2021032508,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.836842105263162,"[22.1, 25.5, 27.1, 25.8, 24.3, 24.8, 24.8, 25.5, 25.5, 23.2, 25.3, 25.2, 24.6, 25.1, 25.1, 24.9, 25.1, 25.1, 22.9]",10.866,1.4280000000000002,20.6,73.9,60,30,80
10080,828,828,2021030410,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.907142857142855,"[25.4, 20.1, 20.5, 24.3, 22.1, 19.5, 20.6, 21.0, 22.3, 22.3, 22.0, 20.9, 20.5, 25.2]",32.046,6.64,20.5,78.1,80,40,80
8486,5484,5484,2021032609,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.318181818181817,"[25.3, 23.3, 25.0, 23.0, 24.3, 24.7, 23.1, 22.3, 25.5, 27.3, 23.7]",12.819,1.6380000000000001,23.0,64.4,60,30,80
4640,1638,1638,2021030720,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,24.110526315789475,"[23.9, 23.6, 23.6, 24.4, 27.3, 23.2, 23.3, 23.1, 23.8, 24.8, 24.0, 23.8, 23.7, 23.9, 23.6, 24.3, 26.3, 24.0, 23.5]",37.35,2.84,21.8,76.6,60,30,80
8792,5790,5790,2021032719,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.516666666666666,"[26.7, 28.6, 27.3, 26.8, 25.8, 24.7, 25.4, 26.5, 27.7, 26.9, 24.7, 23.8, 23.7, 24.1, 23.5, 23.8, 24.5, 24.8]",16.202,4.75,26.4,72.6,80,40,80
25816,5753,5753,2021032611,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.43684210526316,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 24.8, 25.3, 24.5, 24.2, 24.1, 23.9, 24.8, 23.9, 23.9, 24.0, 24.3]",1.294,0.32299999999999995,24.5,63.5,0,0,0
12417,3165,3165,2021031421,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.185714285714287,"[22.8, 22.5, 28.7, 23.0, 23.6, 23.5, 23.5, 23.2, 22.4, 22.3, 22.6, 22.8, 22.8, 22.3, 22.7, 22.8, 22.6, 26.5, 22.3, 21.8, 22.2]",32.193000000000005,2.469,23.7,65.5,60,30,80
15821,6569,6569,2021032918,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.91818181818182,"[26.4, 23.6, 22.6, 22.6, 22.5, 22.1, 22.8, 22.3, 21.9, 21.9, 21.5, 23.1, 23.1, 22.8, 22.1, 29.4, 22.0, 21.8, 22.2, 21.7, 22.5, 23.3]",29.87400000000001,2.595,26.6,77.5,60,30,80
12643,3391,3391,2021031519,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.57727272727273,"[21.6, 22.0, 22.0, 25.8, 26.9, 26.5, 22.1, 22.2, 22.3, 21.9, 22.3, 22.2, 22.0, 21.5, 21.6, 21.5, 21.5, 22.6, 22.8, 21.9, 21.7, 21.8]",42.308,9.289,24.7,69.7,100,50,80
24270,4207,4207,2021031920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.469565217391313,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.8, 25.1, 25.1, 25.4, 26.3, 26.1, 25.4, 25.3, 25.9, 25.1, 25.1, 25.0, 24.9, 25.1, 25.0]",0.7810000000000002,0.201,23.9,82.6,0,0,0
12034,2782,2782,2021031306,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.463636363636365,"[22.5, 23.0, 23.1, 23.7, 23.3, 23.3, 23.0, 23.8, 23.4, 23.6, 24.1, 26.7, 26.6, 25.5, 22.6, 22.7, 22.3, 22.5, 22.5, 22.4, 22.5, 23.1]",27.231,2.374,22.4,69.6,60,30,80
6794,3792,3792,2021031812,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[24.8, 25.5, 24.0, 27.8, 27.8, 26.3, 22.3, 24.3, 25.4, 25.3, 23.8, 23.1, 22.8, 23.3, 23.4, 23.5, 24.0, 25.0, 25.3, 25.8, 23.8]",26.136,0.355,26.8,70.8,60,30,80
10268,1016,1016,2021030506,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,24.0,1,23.045000000000005,"[27.1, 26.3, 24.0, 22.8, 23.1, 22.7, 23.5, 23.8, 24.0, 25.1, 23.1, 22.0, 21.1, 21.0, 21.2, 21.1, 21.3, 21.1, 22.5, 24.1]",37.769,3.48,20.8,88.7,60,30,80
20983,920,920,2021030422,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.866666666666664,"[25.8, 25.7, 25.6, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.9990000000000001,0.349,21.3,86.8,0,0,0
12597,3345,3345,2021031515,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.435714285714287,"[25.9, 21.5, 21.8, 25.1, 23.0, 20.8, 21.3, 21.5, 21.8, 21.8, 21.6, 21.5, 21.4, 25.1]",32.009,7.341,29.6,54.5,80,40,80
25879,5816,5816,2021032617,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.585714285714282,"[26.3, 28.8, 27.9, 27.5, 29.6, 25.6, 24.9, 25.5, 27.0, 26.1, 24.6, 28.0, 31.3, 31.5, 31.1, 33.4, 32.0, 31.1, 29.3, 30.8, 28.0]",28.17899999999999,2.227,26.1,65.4,60,30,80
19744,3865,3865,2021032712,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.599375,"[23.1, 22.9, 23.0, 23.3, 23.5, 24.2, 25.4, 23.7, 24.3, 23.8, 24.3, 22.8, 23.1, 22.8, 23.3, 24.09]",16.243999999999996,0.0,26.0,72.4,0,0,0
10360,1108,1108,2021030515,HXXID4,艾特网能空调1719,25.0,50.0,1,67.0,26.0,1,29.0,1,23.71,"[27.5, 26.8, 24.8, 23.8, 24.0, 23.8, 24.1, 24.7, 24.8, 25.2, 24.0, 22.7, 22.1, 21.7, 21.9, 21.8, 22.3, 21.8, 23.1, 23.3]",38.25400000000001,4.268,23.4,75.2,60,30,80
16909,1030,1030,2021030908,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.545333333333332,"[24.09, 24.4, 25.3, 25.6, 25.7, 25.4, 25.3, 24.09, 26.2, 27.5, 27.5, 27.5, 25.5, 25.3, 23.8]",14.74,2.324,21.6,70.0,60,30,80
23437,3374,3374,2021031523,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.280952380952378,"[26.0, 26.0, 27.0, 27.4, 30.0, 25.2, 25.0, 25.4, 26.8, 26.8, 23.7, 27.5, 30.8, 30.6, 31.3, 33.3, 32.1, 31.2, 29.2, 30.3, 28.3]",31.825999999999986,1.9769999999999999,23.3,75.1,80,40,80
16759,880,880,2021030813,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.823529411764717,"[24.7, 24.4, 24.5, 24.6, 24.5, 25.5, 24.4, 25.5, 25.1, 25.0, 25.1, 25.0, 25.0, 24.8, 24.4, 24.9, 24.6]",3.2950000000000004,0.022000000000000002,24.9,61.2,0,0,0
13626,4374,4374,2021032007,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,24.75500000000001,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",25.295,1.578,23.0,87.5,60,30,80
16260,381,381,2021030314,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.030769230769238,"[23.6, 24.5, 25.9, 24.0, 25.4, 25.3, 25.0, 26.3, 25.2, 24.4, 24.6, 26.1, 25.1]",17.101000000000006,4.9239999999999995,21.9,59.0,80,40,80
8265,5263,5263,2021032509,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.257894736842108,"[23.1, 25.3, 27.4, 26.4, 25.1, 25.1, 25.0, 25.5, 25.5, 23.3, 25.2, 25.1, 25.3, 25.4, 26.2, 26.3, 26.3, 25.3, 23.1]",10.938000000000002,1.4280000000000002,22.3,66.3,60,30,80
19755,3876,3876,2021032713,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.638666666666666,"[24.09, 23.6, 23.2, 23.6, 24.0, 23.6, 23.5, 24.09, 26.3, 26.6, 26.1, 26.5, 24.9, 25.2, 24.3]",14.925999999999998,1.9980000000000002,27.2,69.4,60,30,80
13632,4380,4380,2021032008,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.954545454545453,"[19.9, 20.3, 20.3, 24.7, 25.8, 25.5, 20.5, 20.5, 20.8, 20.2, 20.2, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.842,6.746,23.0,87.9,100,50,80
9433,181,181,2021030118,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,73.0,1,22.657142857142855,"[26.5, 21.7, 21.9, 25.3, 22.1, 21.3, 21.7, 21.9, 22.0, 22.2, 22.1, 21.8, 21.8, 24.9]",32.331149999999994,7.506319,26.0,67.3,80,40,80
8985,5983,5983,2021032817,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.20000000000001,"[28.9, 29.3, 29.6, 29.1, 23.3, 23.3, 27.3, 23.9, 23.5, 24.5, 24.0, 24.0, 24.5, 24.5, 23.8, 24.2, 23.0, 22.9]",27.076,3.162,30.8,65.3,60,30,80
20506,443,443,2021030221,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.5,"[22.1, 24.8, 25.1, 25.1, 22.6, 24.9, 24.9, 25.0, 25.1, 24.8, 25.1]",1.0716,0.195438,18.1,65.7,0,0,0
13778,4526,4526,2021032022,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.072727272727274,"[20.2, 20.5, 20.5, 25.0, 26.1, 25.8, 20.6, 20.7, 20.8, 20.6, 20.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.898,7.41,24.2,83.2,100,50,80
20988,925,925,2021030422,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.711111111111112,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.2, 24.5, 24.5]",0.486,0.21100000000000002,21.3,86.8,0,0,0
24284,4221,4221,2021031921,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,27.952380952380953,"[26.1, 28.6, 26.1, 26.7, 28.8, 24.2, 24.1, 24.5, 25.9, 26.1, 23.0, 27.7, 31.0, 30.7, 30.8, 32.6, 31.8, 31.2, 29.1, 30.0, 28.0]",31.940999999999985,1.876,23.4,84.2,80,40,80
3621,619,619,2021030313,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.15263157894737,"[23.0, 25.9, 27.2, 25.7, 24.4, 24.9, 24.8, 25.5, 25.8, 23.7, 25.8, 25.5, 25.3, 25.4, 25.5, 25.3, 25.4, 25.1, 23.7]",11.137,1.4269999999999998,21.7,58.9,60,30,80
25378,5315,5315,2021032414,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.51,"[25.6, 27.3, 30.0, 27.1, 25.7, 27.0, 25.5, 25.6, 25.7, 25.6]",18.563,1.26,24.4,64.6,60,30,80
7692,4690,4690,2021032216,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.036363636363635,"[25.4, 23.8, 24.9, 25.0, 24.8, 25.5, 23.3, 23.3, 26.2, 27.9, 25.3]",12.704,1.84,21.3,55.4,60,30,80
13709,4457,4457,2021032016,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,35.0,1,24.75500000000001,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.314,2.25,28.7,69.9,60,30,80
7323,4321,4321,2021032023,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,25.0,"[23.1, 25.3, 26.8, 25.9, 24.3, 24.6, 24.7, 25.2, 25.5, 23.0, 25.3, 25.0, 24.9, 25.1, 25.9, 25.9, 26.0, 25.2, 23.3]",11.153,1.4769999999999999,24.1,83.3,60,30,80
2554,2554,2554,2021032411,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.19677419354839,"[18.1, 24.5, 25.4, 25.8, 29.3, 25.1, 28.3, 28.7, 28.5, 29.0, 18.6, 18.9, 19.6, 19.5, 19.1, 19.8, 19.6, 20.5, 19.3, 21.1, 19.1, 19.8, 20.5, 22.3, 20.9, 21.4, 20.4, 20.5, 19.5, 22.6, 22.4]",67.577,1.208,21.9,69.7,80,40,80
3105,103,103,2021030110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.62857142857143,"[26.8, 26.8, 25.9, 28.7, 28.1, 27.8, 24.4, 25.9, 26.8, 26.8, 25.0, 24.1, 23.3, 23.2, 23.2, 23.6, 25.5, 27.1, 25.9, 25.3, 24.0]",26.68415,0.360138,23.3,72.0,60,30,80
2710,2710,2710,2021032522,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.67096774193548,"[19.3, 25.3, 26.5, 26.6, 30.6, 26.5, 29.1, 29.4, 29.6, 29.5, 18.5, 19.1, 19.8, 20.1, 20.0, 20.6, 20.5, 21.4, 20.5, 22.4, 20.5, 19.5, 19.4, 22.8, 20.6, 21.5, 19.9, 20.1, 19.1, 21.5, 22.6]",68.49400000000001,1.3769999999999998,22.7,66.9,80,40,80
7530,4528,4528,2021032122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.211111111111126,"[27.0, 27.8, 27.9, 27.0, 22.3, 22.5, 25.7, 25.8, 25.6, 26.5, 26.2, 26.0, 26.6, 25.9, 24.3, 24.1, 21.5, 21.1]",27.122,3.0260000000000002,18.5,62.8,60,30,80
20465,402,402,2021030217,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.490909090909096,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3, 25.4, 25.4, 25.1, 25.5, 26.2, 25.3, 25.8, 25.3, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8]",0.96832,0.19236900000000004,19.6,66.9,0,0,0
2282,2282,2282,2021032123,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.018181818181816,"[24.6, 24.7, 24.7, 24.8, 25.7, 25.0, 25.1, 25.1, 25.3, 25.1, 25.1]",0.3240000000000001,0.0,19.0,60.4,0,0,0
10581,1329,1329,2021030613,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.331818181818186,"[23.7, 23.6, 24.2, 23.3, 24.4, 24.4, 25.1, 25.3, 25.2, 25.2, 24.1, 26.5, 26.4, 25.3, 23.5, 23.6, 22.7, 23.0, 23.3, 23.8, 24.1, 24.6]",27.271999999999995,2.66,22.6,82.6,60,30,80
25159,5096,5096,2021032316,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.866666666666674,"[25.0, 24.8, 24.9, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.485,0.365,20.9,57.3,0,0,0
11430,2178,2178,2021031016,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.09090909090909,"[21.1, 21.5, 21.5, 25.5, 26.5, 25.9, 21.6, 21.7, 21.9, 21.2, 21.8, 21.7, 21.5, 21.0, 21.2, 21.0, 21.1, 22.3, 22.2, 21.5, 21.1, 21.2]",41.37500000000001,9.068,25.3,57.3,100,50,80
13431,4179,4179,2021031911,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.08636363636364,"[23.0, 21.6, 21.8, 21.8, 21.8, 22.1, 26.4, 26.1, 26.5, 23.6, 23.0, 24.5, 24.3, 22.6, 22.0, 23.1, 22.0, 22.0, 21.6, 22.8, 22.3, 23.0]",24.622,3.195,25.7,75.7,60,30,80
18865,2986,2986,2021032116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.318125,"[24.09, 24.9, 25.0, 25.6, 25.3, 26.1, 25.4, 24.1, 23.1, 23.0, 22.8, 23.1, 23.5, 23.6, 25.0, 24.5]",3.709,0.022000000000000002,20.5,74.3,0,0,0
21398,1335,1335,2021030617,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.67272727272728,"[23.8, 24.7, 25.0, 25.1, 23.4, 24.8, 25.0, 25.1, 25.1, 24.3, 25.1]",1.071,0.201,21.9,84.7,0,0,0
20451,388,388,2021030216,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.7, 25.6, 25.5, 25.7, 26.3, 25.7, 25.6, 25.8, 25.8, 25.5, 26.1, 25.6, 25.7, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.3, 25.9]",0.9944199999999996,0.329606,19.8,68.6,0,0,0
2068,2068,2068,2021032010,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.878947368421056,"[22.5, 19.6, 23.3, 20.2, 22.3, 20.0, 20.8, 19.6, 19.1, 19.5, 19.6, 19.3, 19.6, 20.5, 21.4, 22.0, 22.3, 22.1, 23.0]",39.758,1.459,24.2,84.2,60,30,80
8791,5789,5789,2021032719,HXXID2,艾特网能空调1731,25.0,50.0,1,79.0,26.8,1,58.0,1,23.566666666666674,"[23.3, 25.4, 23.1, 23.5, 23.5, 24.5, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.1, 25.5, 26.1, 23.6, 22.8, 23.4, 23.2, 22.6, 22.6]",35.20299999999999,5.577000000000001,26.4,72.6,80,40,80
11453,2201,2201,2021031019,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,65.0,1,23.65454545454545,"[24.5, 23.8, 23.0, 22.2, 22.3, 22.5, 26.6, 26.2, 26.6, 24.0, 23.4, 23.3, 23.7, 23.5, 23.3, 24.0, 22.8, 22.5, 22.1, 23.2, 22.9, 24.0]",24.969,4.428,23.2,64.4,60,30,80
22145,2082,2082,2021031012,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.88095238095239,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.9, 26.5, 25.9]",0.8340000000000001,0.345,25.2,57.8,0,0,0
11177,1925,1925,2021030914,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,65.0,1,23.68181818181819,"[24.3, 23.8, 23.4, 23.0, 23.0, 22.8, 26.7, 26.4, 26.8, 24.0, 23.4, 22.8, 23.5, 23.3, 23.3, 24.0, 22.8, 22.5, 21.8, 23.0, 22.8, 23.6]",24.542,4.246,26.0,59.7,60,30,80
24175,4112,4112,2021031910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.55789473684211,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8090000000000003,0.485,25.1,77.0,0,0,0
23652,3589,3589,2021031705,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.8,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.4, 24.8, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.6, 26.5, 29.8, 29.6]",5.891000000000001,0.195,24.3,79.4,0,0,0
3615,613,613,2021030313,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.914285714285718,"[25.0, 25.3, 23.4, 28.1, 28.1, 26.7, 24.3, 24.9, 25.5, 25.5, 24.4, 23.9, 23.2, 23.6, 23.8, 24.6, 25.1, 25.8, 24.1, 24.5, 23.4]",27.043000000000003,0.353,21.7,58.9,60,30,80
24658,4595,4595,2021032111,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.740909090909096,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.5, 24.3, 24.2, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.4, 29.9, 29.3]",4.710000000000001,0.18899999999999997,21.3,77.9,0,0,0
18939,3060,3060,2021032210,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.89166666666667,"[25.8, 24.6, 25.5, 26.0, 26.6, 24.9, 25.0, 27.0, 27.4, 25.8, 26.3, 25.8]",3.508,1.6280000000000001,20.5,53.8,60,30,80
15344,6092,6092,2021032715,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,23.119047619047624,"[22.7, 22.8, 28.8, 22.8, 23.5, 23.3, 23.3, 23.0, 22.1, 21.5, 22.5, 22.1, 22.3, 22.5, 22.7, 22.9, 22.7, 26.5, 22.8, 21.9, 22.8]",32.121,2.804,28.9,63.6,60,30,80
3681,679,679,2021030319,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,50.0,1,23.78947368421053,"[23.3, 23.2, 23.2, 23.9, 27.4, 22.7, 22.8, 22.8, 23.6, 24.6, 24.0, 23.6, 23.5, 23.6, 23.3, 24.0, 26.1, 23.5, 22.9]",36.084,2.13,21.4,62.4,60,30,80
9558,306,306,2021030206,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.695,"[25.0, 25.0, 25.6, 28.8, 24.5, 24.6, 25.1, 25.3, 25.3, 22.0, 20.3, 19.2, 16.7, 22.9, 23.8, 16.6, 17.8, 20.1, 22.5, 22.8]",29.13450000000001,1.767124,23.5,76.6,60,30,80
18161,2282,2282,2021031709,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,26.376923076923084,"[26.4, 25.4, 26.3, 25.2, 25.0, 25.1, 25.3, 26.3, 26.3, 26.5, 29.8, 29.7, 25.6]",4.343,2.253,24.9,78.7,60,30,80
9432,180,180,2021030118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.475,"[22.8, 22.6, 23.0, 26.9, 22.5, 21.9, 21.9, 21.7, 22.2, 21.8, 21.5, 21.5, 20.3, 25.6, 26.2, 20.5, 20.9, 21.8, 21.7, 22.2]",28.41075,2.7354970000000005,26.0,67.3,60,30,80
4187,1185,1185,2021030523,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.645454545454548,"[25.6, 23.7, 25.1, 23.7, 24.4, 24.8, 23.4, 23.1, 26.3, 26.8, 24.2]",11.999,2.013,21.8,86.6,60,30,80
18533,2654,2654,2021031916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.1,"[24.0, 24.8, 26.6, 24.3, 25.3, 25.5, 25.1, 26.6, 24.8, 24.0, 24.4, 26.0, 24.9]",17.171999999999993,5.131,28.8,67.3,80,40,80
16835,956,956,2021030822,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.49866666666667,"[24.09, 24.2, 25.3, 25.4, 25.4, 25.2, 25.4, 24.09, 26.3, 27.3, 27.8, 27.3, 25.5, 25.5, 23.7]",14.678,2.705,22.0,68.5,60,30,80
16089,210,210,2021030216,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.418125,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.3, 26.0, 24.5, 25.1, 24.6, 24.8, 23.7, 24.1, 23.7, 23.8, 24.09]",16.527179999999998,0.0,19.8,68.6,0,0,0
11192,1940,1940,2021030916,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.75500000000001,"[27.6, 26.6, 24.9, 24.0, 24.2, 23.6, 24.3, 24.7, 24.8, 24.9, 23.6, 23.2, 21.8, 21.8, 22.3, 22.1, 22.6, 21.8, 23.0, 23.3]",38.279,4.223,26.9,58.2,80,40,80
8332,5330,5330,2021032516,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.947619047619053,"[28.0, 27.9, 25.9, 27.7, 25.8, 26.5, 28.2, 28.1, 26.5, 26.6, 27.0, 25.9, 24.6, 24.9, 24.3, 24.3, 24.6, 24.5, 24.5, 24.6, 24.5]",0.89,0.348,27.4,55.7,0,0,0
21957,1894,1894,2021030917,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.53809523809524,"[26.0, 26.5, 27.8, 27.2, 28.9, 25.6, 25.6, 26.0, 26.8, 26.6, 24.9, 26.7, 30.8, 31.3, 31.6, 33.8, 32.2, 31.2, 29.5, 31.2, 29.1]",29.868999999999986,1.926,25.3,63.2,60,30,80
11734,2482,2482,2021031123,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,20.99545454545455,"[19.8, 20.3, 20.3, 24.8, 26.0, 25.6, 20.5, 20.5, 20.8, 20.4, 20.3, 20.6, 20.4, 19.8, 19.8, 19.8, 19.8, 20.9, 21.1, 20.3, 20.0, 20.1]",42.35900000000001,7.2920000000000025,23.0,75.3,100,50,80
26160,6097,6097,2021032721,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.736363636363638,"[22.2, 24.8, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.196,25.4,76.6,0,0,0
26615,6552,6552,2021032922,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,50.0,1,26.55,"[25.6, 27.3, 30.0, 27.0, 25.7, 26.9, 25.7, 25.8, 25.8, 25.7]",19.881,1.34,25.2,83.9,60,30,80
2845,2845,2845,2021032818,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.49677419354839,"[21.5, 26.6, 27.3, 27.5, 31.7, 25.0, 28.0, 26.1, 26.7, 30.6, 22.7, 22.6, 22.9, 24.1, 23.0, 23.4, 23.2, 22.6, 23.0, 23.6, 22.3, 22.6, 22.7, 25.0, 25.1, 24.4, 23.1, 22.7, 22.8, 23.6, 23.0]",67.61000000000001,1.3330000000000002,28.8,71.2,80,40,80
2197,2197,2197,2021032109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.09,"[24.5, 24.6, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.269,0.215,21.1,78.4,0,0,0
3668,666,666,2021030318,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.594444444444452,"[27.8, 28.1, 28.8, 28.9, 23.3, 23.2, 27.6, 23.1, 22.5, 23.8, 23.3, 23.1, 23.5, 23.6, 22.7, 23.3, 23.0, 23.1]",26.59800000000001,2.171,21.6,61.7,60,30,80
12781,3529,3529,2021031617,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,22.57727272727273,"[21.6, 22.1, 22.0, 26.1, 27.1, 26.6, 22.2, 22.1, 22.3, 21.8, 22.2, 22.1, 21.9, 21.4, 21.5, 21.5, 21.5, 22.7, 22.8, 21.8, 21.7, 21.7]",41.555,9.252,30.7,59.9,100,50,80
16722,843,843,2021030619,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.22230769230769,"[25.5, 24.1, 25.0, 23.8, 24.1, 24.0, 24.09, 24.9, 24.9, 25.2, 29.5, 28.2, 24.6]",4.356,2.1630000000000003,21.5,86.0,60,30,80
15423,6171,6171,2021032723,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.24761904761905,"[22.9, 23.0, 28.9, 23.1, 23.9, 23.7, 23.6, 23.1, 22.1, 21.5, 22.6, 22.4, 22.4, 22.6, 22.7, 23.1, 22.9, 26.3, 22.8, 21.8, 22.8]",31.689,2.415,24.8,78.9,60,30,80
11649,2397,2397,2021031115,HXXID4,艾特网能空调1719,25.0,50.0,1,69.0,26.0,1,29.0,1,23.525,"[27.4, 26.6, 24.7, 23.8, 23.7, 23.3, 24.1, 24.3, 24.6, 24.7, 23.6, 22.8, 22.0, 21.7, 21.6, 21.6, 22.2, 21.8, 23.0, 23.0]",38.117,4.002,28.7,57.9,60,30,80
26039,5976,5976,2021032709,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.3,"[25.6, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.8, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.8100000000000002,0.355,24.0,76.1,0,0,0
6509,3507,3507,2021031705,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.29090909090909,"[25.3, 24.6, 25.5, 25.4, 25.3, 25.9, 23.1, 23.5, 26.1, 27.8, 25.7]",12.308,2.031,24.3,79.4,60,30,80
13776,4524,4524,2021032022,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.75500000000001,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.288,1.735,24.2,83.2,60,30,80
4935,1933,1933,2021030915,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.83478260869565,"[22.5, 26.8, 25.1, 25.6, 27.3, 27.6, 28.6, 28.2, 27.6, 26.7, 23.8, 22.8, 23.1, 23.8, 23.0, 22.8, 23.7, 23.0, 23.8, 24.1, 22.6, 22.6, 26.1]",26.244999999999994,6.372000000000001,26.7,57.1,80,40,80
26561,6498,6498,2021032916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.50869565217391,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.9, 25.1, 25.1, 25.5, 26.4, 26.2, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 24.9]",0.8350000000000001,0.342,27.9,71.2,0,0,0
22724,2661,2661,2021031223,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.7125,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8]",0.6200000000000001,0.20199999999999999,24.1,68.2,0,0,0
25918,5855,5855,2021032621,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.79523809523809,"[25.1, 25.1, 24.5, 24.1, 25.3, 24.5, 24.6, 24.7, 24.8, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.5, 24.6, 24.7, 24.3, 24.8, 25.1]",1.048,0.21899999999999997,22.8,78.4,0,0,0
7927,4925,4925,2021032319,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.32105263157895,"[23.4, 24.6, 25.3, 23.8, 23.9, 23.8, 23.3, 22.6, 22.6, 22.6, 22.6, 22.6, 22.0, 21.9, 23.4, 23.0, 24.1, 24.1, 23.5]",34.276,5.053999999999999,19.7,67.3,80,40,80
12550,3298,3298,2021031510,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.013636363636362,"[20.0, 20.3, 20.5, 24.5, 25.6, 25.2, 20.6, 20.6, 20.9, 20.4, 20.6, 20.6, 20.4, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.2]",42.01499999999999,7.471,24.2,65.9,100,50,80
21726,1663,1663,2021030818,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.3,"[25.6, 27.3, 29.6, 26.8, 25.2, 26.6, 25.5, 25.5, 25.5, 25.4]",16.636,1.435,23.5,66.6,60,30,80
9784,532,532,2021030305,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.5,1,12.0,1,21.245,"[21.9, 22.6, 21.5, 19.5, 18.9, 19.0, 19.3, 19.1, 19.5, 24.0, 23.3, 21.8, 22.3, 22.1, 22.3, 23.4, 23.4, 21.8, 19.3, 19.9]",33.28900000000001,1.188,18.8,58.3,60,30,80
10522,1270,1270,2021030608,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.82500000000001,"[25.3, 25.3, 25.8, 28.8, 24.7, 25.1, 25.6, 25.6, 26.0, 22.2, 20.1, 18.8, 16.3, 22.8, 24.0, 16.5, 17.6, 20.0, 22.7, 23.3]",28.305,1.791,21.6,85.9,60,30,80
10474,1222,1222,2021030603,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.705000000000005,"[23.6, 24.0, 23.9, 24.5, 25.2, 25.7, 26.4, 26.7, 25.1, 22.8, 22.8, 23.3, 23.1, 23.6, 23.6, 25.3, 26.1, 26.6, 26.8, 25.0]",24.767999999999994,1.965,21.5,86.9,60,30,80
23720,3657,3657,2021031712,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.41818181818182,"[22.6, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.196,26.6,72.0,0,0,0
9200,6198,6198,2021032918,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.71428571428571,"[23.5, 25.9, 23.1, 23.5, 23.4, 24.5, 23.0, 23.6, 23.0, 22.6, 23.8, 23.5, 23.3, 25.5, 26.4, 23.7, 23.0, 23.4, 23.5, 22.9, 22.9]",35.040000000000006,4.343,26.6,77.5,80,40,80
14507,5255,5255,2021032402,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,32.0,1,21.490909090909085,"[22.4, 22.2, 21.5, 21.5, 21.1, 21.4, 22.0, 22.3, 21.8, 20.1, 20.1]",32.348,2.097,18.4,82.9,60,30,80
10257,1005,1005,2021030505,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,21.350000000000005,"[21.6, 22.5, 21.6, 20.3, 19.5, 19.6, 19.9, 19.8, 20.2, 23.1, 22.8, 21.8, 21.9, 21.6, 22.1, 22.6, 23.3, 22.1, 20.2, 20.5]",33.501999999999995,1.859,20.7,88.9,60,30,80
10534,1282,1282,2021030609,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.615,"[23.5, 23.9, 23.8, 24.5, 25.3, 25.6, 26.3, 26.8, 24.8, 22.9, 23.0, 23.2, 23.0, 23.5, 23.6, 24.8, 25.9, 26.4, 26.7, 24.8]",25.524999999999995,2.032,21.6,85.9,60,30,80
3177,175,175,2021030117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.557142857142853,"[24.4, 24.5, 23.6, 26.5, 26.8, 26.2, 24.2, 25.1, 25.0, 25.0, 24.5, 23.8, 23.5, 23.1, 23.6, 24.4, 25.0, 25.1, 23.8, 24.3, 23.3]",26.965159999999994,0.35700400000000004,26.8,65.4,60,30,80
25444,5381,5381,2021032420,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.533333333333346,"[26.3, 28.6, 27.4, 27.3, 29.6, 25.6, 25.5, 26.0, 26.9, 26.6, 24.3, 27.8, 31.1, 30.6, 31.1, 33.3, 32.1, 30.8, 29.2, 30.7, 28.4]",31.85299999999999,1.94,22.2,72.1,80,40,80
2866,2866,2866,2021032822,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,22.966666666666665,"[20.8, 21.5, 24.8, 22.5, 24.6, 23.6, 23.5, 22.1, 23.3]",17.116,0.32299999999999995,26.4,80.8,0,0,0
13613,4361,4361,2021032006,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.521428571428565,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.859,5.885,23.0,87.4,80,40,80
14242,4990,4990,2021032222,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.145454545454548,"[22.0, 21.8, 21.1, 21.3, 20.8, 21.1, 21.5, 21.8, 21.1, 19.9, 20.2]",33.089,2.055,19.6,63.9,60,30,80
25933,5870,5870,2021032622,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.38000000000001,"[25.0, 27.3, 28.8, 27.3, 25.8, 27.0, 25.8, 25.6, 25.6, 25.6]",19.088,1.449,22.5,79.0,60,30,80
20232,169,169,2021030117,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.647619047619052,"[25.5, 25.3, 24.5, 24.1, 25.2, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 24.8, 24.4, 24.3, 24.1, 25.0, 24.3, 24.5, 24.1, 24.7, 25.0]",1.01764,0.22225799999999998,26.8,65.4,0,0,0
15416,6164,6164,2021032722,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,42.0,1,22.125000000000004,"[25.2, 21.5, 21.5, 21.5, 22.2, 21.1, 20.8, 20.5, 20.5, 22.3, 22.1, 22.3, 22.4, 22.1, 22.3, 22.3, 22.7, 22.3, 23.6, 23.3]",41.48400000000001,1.705,25.1,77.8,80,40,80
3168,166,166,2021030116,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.421052631578952,"[22.1, 25.3, 26.1, 24.6, 24.7, 24.8, 23.9, 21.1, 21.1, 21.1, 21.1, 21.0, 20.6, 21.1, 23.0, 22.8, 28.3, 28.3, 24.0]",34.01812,2.074498,30.3,56.1,60,30,80
18098,2219,2219,2021031621,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,24.746153846153845,"[23.6, 24.7, 26.4, 24.1, 25.1, 25.1, 24.7, 26.3, 24.5, 23.5, 23.9, 25.5, 24.3]",17.182000000000002,6.191,26.4,73.3,80,40,80
