,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
19454,3575,3575,2021032517,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.230625000000003,"[24.09, 24.6, 24.6, 25.1, 24.8, 26.1, 25.0, 24.3, 23.2, 23.1, 23.1, 23.3, 23.5, 23.6, 25.0, 24.3]",3.315,0.022000000000000002,26.5,55.8,0,0,0
19313,3434,3434,2021032415,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.505333333333336,"[24.09, 23.6, 22.9, 23.4, 23.6, 23.3, 23.2, 24.09, 26.3, 26.6, 25.8, 26.3, 24.8, 25.1, 24.5]",15.216,2.108,25.5,62.6,60,30,80
7701,4699,4699,2021032217,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.195238095238103,"[24.7, 24.9, 23.8, 27.1, 25.8, 25.7, 22.8, 23.7, 24.3, 24.3, 24.5, 24.1, 23.3, 23.1, 23.3, 23.5, 24.0, 23.9, 23.6, 24.4, 23.3]",26.11000000000001,0.364,21.2,54.0,60,30,80
13308,4056,4056,2021031822,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.31000000000001,"[22.0, 21.6, 22.2, 26.6, 21.8, 21.4, 21.5, 21.1, 21.3, 22.3, 22.1, 22.4, 21.3, 25.3, 25.7, 21.3, 21.6, 21.8, 21.3, 21.6]",28.237,2.1959999999999997,23.6,79.6,60,30,80
12481,3229,3229,2021031503,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,21.464285714285715,"[25.4, 20.4, 20.8, 24.2, 22.1, 19.6, 20.1, 20.5, 21.1, 20.8, 20.6, 20.2, 20.1, 24.6]",31.474,5.9639999999999995,21.5,74.7,80,40,80
24298,4235,4235,2021031923,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.777777777777786,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.8, 24.9, 24.7, 25.4, 24.5, 24.5, 25.1, 24.6, 24.7]",0.54,0.19699999999999998,23.1,85.4,0,0,0
12806,3554,3554,2021031619,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,78.0,1,22.357142857142854,"[23.3, 21.6, 21.8, 25.1, 23.0, 21.3, 21.6, 21.9, 21.9, 21.6, 21.6, 21.5, 21.6, 25.2]",32.474999999999994,7.391,27.3,69.5,80,40,80
12672,3420,3420,2021031522,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,21.45,"[23.1, 20.5, 21.0, 24.3, 22.0, 20.0, 20.5, 20.7, 21.0, 20.9, 20.8, 20.5, 20.3, 24.7]",32.035000000000004,6.2479999999999976,23.8,72.8,80,40,80
14554,5302,5302,2021032407,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.190909090909084,"[22.5, 21.8, 21.1, 21.3, 20.8, 21.2, 21.9, 22.1, 21.2, 19.5, 19.7]",32.474999999999994,1.9369999999999998,18.5,83.6,60,30,80
2951,2951,2951,2021032915,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.240625,"[19.8, 19.3, 19.6, 19.6, 19.8, 19.5, 20.1, 19.6, 20.4, 19.0, 19.6, 20.6, 20.6, 20.3, 20.5, 20.2, 21.6, 20.8, 19.5, 22.6, 21.6, 19.9, 24.3, 25.1, 25.5, 27.0, 27.5, 27.3, 27.1, 27.4, 28.4, 27.6]",36.02500000000001,1.109,28.8,68.1,60,30,80
2274,2274,2274,2021032122,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.526315789473685,"[22.0, 19.3, 23.3, 20.2, 22.1, 19.8, 20.6, 19.9, 18.8, 19.6, 19.3, 19.1, 19.3, 20.1, 20.7, 21.0, 21.5, 21.2, 22.2]",38.744,2.144,18.5,62.8,60,30,80
10473,1221,1221,2021030603,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.3,1,36.0,1,23.250000000000004,"[22.4, 22.6, 22.8, 23.2, 22.6, 23.0, 22.8, 23.5, 23.0, 23.3, 24.1, 26.6, 26.3, 25.3, 22.6, 22.8, 22.3, 22.5, 22.6, 22.2, 22.2, 22.8]",26.84500000000001,2.1519999999999997,21.5,86.9,60,30,80
24655,4592,4592,2021032111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.65238095238095,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.0, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",0.997,0.214,21.3,77.9,0,0,0
19610,3731,3731,2021032618,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.236875,"[24.09, 24.5, 24.5, 24.8, 24.5, 26.1, 24.6, 24.5, 23.3, 23.3, 23.4, 23.5, 23.8, 23.9, 25.0, 24.0]",3.23,0.022000000000000002,24.0,72.1,0,0,0
1344,1344,1344,2021031408,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,19.368421052631575,"[22.5, 19.0, 19.4, 18.0, 22.3, 17.8, 19.6, 19.1, 18.6, 19.1, 18.6, 17.4, 18.1, 18.8, 19.7, 19.5, 20.2, 19.5, 20.8]",38.536,1.348,23.0,64.9,60,30,80
15232,5980,5980,2021032704,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.5595,"[20.4, 21.6, 21.0, 20.0, 19.5, 19.7, 20.0, 19.9, 20.0, 24.09, 21.0, 20.5, 20.7, 20.3, 20.4, 20.8, 20.9, 20.6, 19.8, 20.0]",32.79900000000001,2.242,21.2,82.8,60,30,80
2409,2409,2409,2021032310,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.93125000000001,"[19.3, 18.8, 19.4, 19.3, 19.5, 19.6, 20.0, 19.3, 19.3, 18.4, 18.8, 19.9, 20.1, 20.0, 19.6, 20.0, 21.8, 21.2, 20.0, 22.7, 22.4, 20.0, 23.8, 24.6, 25.1, 26.5, 27.0, 27.0, 26.5, 27.1, 27.6, 27.2]",36.348000000000006,1.166,20.8,48.9,60,30,80
25676,5613,5613,2021032520,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.45,"[25.5, 27.3, 29.6, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",19.152,1.4509999999999998,22.9,65.0,60,30,80
23439,3376,3376,2021031523,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[22.6, 24.3, 24.9, 24.9, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.072,0.196,23.3,75.1,0,0,0
5173,2171,2171,2021031016,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.86111111111112,"[28.4, 29.6, 29.6, 28.3, 26.5, 25.1, 25.8, 26.8, 27.8, 27.1, 24.1, 23.3, 23.3, 23.8, 23.2, 23.6, 24.6, 24.6]",14.669,4.935,25.3,57.3,80,40,80
742,742,742,2021030903,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.02,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.4, 25.4]",0.269,0.218,21.6,69.1,0,0,0
12349,3097,3097,2021031414,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,22.885714285714286,"[26.3, 22.1, 22.1, 25.5, 23.0, 22.3, 22.3, 21.8, 22.1, 22.1, 22.0, 22.0, 21.5, 25.3]",32.465,7.529,26.8,56.8,80,40,80
24680,4617,4617,2021032113,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.88181818181818,"[23.9, 25.0, 25.3, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.071,0.192,20.7,77.5,0,0,0
18277,2398,2398,2021031723,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.14615384615385,"[24.0, 25.0, 26.7, 24.4, 25.4, 25.5, 25.1, 26.5, 24.9, 24.3, 24.5, 25.8, 24.8]",17.095,5.8389999999999995,23.6,78.1,80,40,80
1554,1554,1554,2021031519,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.777777777777786,"[22.5, 22.5, 23.9, 23.1, 25.0, 24.5, 24.3, 23.8, 24.4]",17.223000000000006,0.325,24.7,69.7,0,0,0
3777,775,775,2021030405,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.48421052631579,"[23.1, 26.1, 27.3, 26.0, 25.1, 25.5, 25.8, 26.1, 26.0, 24.8, 25.6, 25.5, 25.5, 25.3, 25.7, 25.3, 25.5, 25.4, 24.6]",10.894000000000002,1.486,20.1,70.9,60,30,80
10930,1678,1678,2021030813,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,75.0,1,24.40454545454545,"[25.8, 21.8, 21.3, 22.6, 23.1, 22.7, 22.1, 21.3, 21.0, 21.7, 20.5, 26.0, 27.1, 28.0, 27.3, 27.8, 27.1, 27.2, 27.3, 26.6, 25.3, 23.3]",29.362,4.138999999999999,24.9,61.2,80,40,80
10499,1247,1247,2021030605,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.550000000000004,"[24.1, 22.7, 21.8, 20.6, 20.7, 20.8, 25.4, 25.0, 25.5, 22.6, 22.3, 24.0, 24.0, 23.0, 22.3, 22.9, 21.1, 20.8, 20.8, 21.6, 21.5, 22.6]",24.189000000000004,3.147,21.6,86.9,60,30,80
21121,1058,1058,2021030513,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.37,"[25.9, 27.6, 30.0, 26.8, 25.8, 26.6, 25.2, 25.3, 25.4, 25.1]",19.91,0.715,23.6,70.9,60,30,80
109,109,109,2021030208,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.84210526315789,"[23.4, 19.1, 22.7, 19.7, 22.2, 19.3, 20.3, 19.6, 20.1, 20.3, 20.1, 19.1, 19.5, 20.3, 21.1, 21.6, 22.3, 22.3, 23.0]",38.80028,1.609961,22.2,71.6,60,30,80
18578,2699,2699,2021031922,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.0,"[26.0, 25.0, 25.8, 25.0, 24.5, 24.6, 24.7, 26.0, 25.7, 25.9, 29.5, 30.0, 25.3]",4.296,2.12,23.2,85.1,60,30,80
4580,1578,1578,2021030714,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.157894736842106,"[21.6, 25.2, 26.3, 24.6, 24.6, 24.7, 23.3, 20.7, 20.7, 20.7, 21.0, 20.9, 20.5, 20.6, 22.3, 22.3, 28.0, 28.0, 24.0]",34.003,1.9609999999999999,23.1,74.9,60,30,80
4911,1909,1909,2021030912,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,22.457894736842107,"[20.0, 25.2, 26.3, 25.0, 25.3, 25.0, 24.5, 18.6, 18.6, 18.6, 19.6, 19.3, 18.8, 19.1, 21.6, 22.0, 27.8, 27.8, 23.6]",33.919999999999995,2.201,24.4,64.3,60,30,80
9934,682,682,2021030320,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,22.80909090909092,"[22.1, 22.5, 22.5, 25.9, 26.9, 26.5, 22.6, 22.6, 22.9, 22.3, 22.3, 22.3, 22.1, 21.7, 21.8, 21.6, 21.6, 22.8, 23.0, 22.1, 21.8, 21.9]",43.088,9.36,21.3,63.2,100,50,80
19596,3717,3717,2021032616,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.4,1,41.0,1,24.37933333333333,"[24.4, 23.5, 22.8, 23.2, 23.6, 23.1, 23.1, 24.09, 26.2, 26.4, 25.5, 26.0, 24.6, 25.0, 24.2]",15.139000000000001,2.556,27.8,59.6,60,30,80
426,426,426,2021030421,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,35.0,1,25.772727272727273,"[25.4, 25.5, 25.5, 25.6, 26.5, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,21.2,87.0,0,0,0
26213,6150,6150,2021032803,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65909090909091,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.3, 25.6, 25.4, 24.5, 23.9, 24.7, 25.0, 25.8, 25.0, 25.6, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.5]",4.6800000000000015,0.231,24.0,83.0,0,0,0
10059,807,807,2021030408,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.147619047619052,"[26.5, 26.7, 30.8, 25.9, 26.2, 25.6, 25.8, 23.3, 21.6, 21.0, 26.5, 26.6, 26.3, 26.5, 26.5, 27.1, 26.1, 27.6, 21.0, 19.8, 20.7]",32.261,1.749,20.4,77.7,80,40,80
21332,1269,1269,2021030611,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.57619047619048,"[24.9, 24.8, 24.1, 23.7, 24.7, 24.2, 24.6, 24.7, 24.8, 24.6, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9960000000000002,0.22,21.9,85.6,0,0,0
19090,3211,3211,2021032310,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.192000000000004,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.7, 24.09, 26.1, 26.4, 25.4, 26.0, 24.6, 24.8, 24.1]",14.196,1.9909999999999999,20.8,48.9,60,30,80
2525,2525,2525,2021032407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.877777777777766,"[21.7, 22.5, 25.2, 23.5, 25.6, 24.6, 24.6, 23.1, 24.1]",17.250000000000004,0.33299999999999996,18.5,83.6,0,0,0
8997,5995,5995,2021032818,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.6764705882353,"[27.2, 27.7, 27.1, 26.3, 25.3, 25.9, 27.3, 28.0, 27.2, 25.3, 24.3, 23.8, 24.1, 23.6, 23.8, 24.5, 25.1]",13.737,4.343999999999999,28.8,71.2,80,40,80
9609,357,357,2021030211,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.615,"[23.1, 24.6, 24.2, 24.5, 24.6, 23.9, 25.6, 25.3, 23.8, 23.8, 24.3, 23.1, 24.3, 25.1, 24.5, 25.2, 26.0, 26.4, 26.7, 23.3]",25.58839,2.2167960000000004,20.7,73.0,60,30,80
2410,2410,2410,2021032310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.070000000000004,"[24.3, 24.5, 25.1, 25.0, 25.2, 25.2, 25.3, 25.4, 25.4, 25.3]",0.269,0.223,20.8,48.9,0,0,0
10165,913,913,2021030419,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.805000000000003,"[23.0, 22.7, 23.1, 27.0, 22.5, 22.3, 22.6, 22.5, 22.5, 22.3, 21.8, 22.3, 21.1, 25.8, 26.2, 21.3, 21.3, 22.0, 21.7, 22.1]",28.839,2.818,20.9,85.9,60,30,80
26088,6025,6025,2021032714,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.757894736842108,"[26.0, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.6, 25.8, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.7280000000000001,0.995,28.9,63.6,0,0,0
12326,3074,3074,2021031411,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,22.455000000000005,"[23.8, 24.3, 25.0, 27.8, 23.7, 23.7, 24.3, 24.4, 24.3, 22.6, 21.0, 20.5, 17.8, 23.0, 24.1, 17.6, 18.1, 19.8, 21.8, 21.5]",29.21099999999999,1.999,24.3,64.1,60,30,80
1364,1364,1364,2021031411,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.02,"[24.6, 24.8, 25.2, 25.0, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.243,0.223,24.3,64.1,0,0,0
4396,1394,1394,2021030620,HXXID2,艾特网能空调1734,25.0,50.0,1,60.0,27.0,1,68.0,1,23.94736842105264,"[23.3, 23.3, 23.5, 24.1, 27.5, 23.3, 23.5, 22.5, 23.7, 24.5, 23.8, 23.3, 23.4, 24.3, 23.8, 23.8, 25.6, 24.5, 23.3]",37.594,2.628,21.6,86.1,60,30,80
26079,6016,6016,2021032713,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.681818181818183,"[23.9, 24.6, 24.9, 25.0, 23.2, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.071,0.19899999999999998,27.2,69.4,0,0,0
13342,4090,4090,2021031902,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.43,"[24.8, 21.1, 21.8, 21.8, 22.5, 21.4, 21.0, 20.6, 20.6, 22.1, 22.5, 22.7, 22.8, 22.5, 23.0, 23.1, 23.3, 23.0, 24.2, 23.8]",37.743,1.527,23.1,82.1,60,30,80
12727,3475,3475,2021031612,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,23.000000000000004,"[22.7, 22.3, 23.1, 27.2, 22.2, 22.1, 22.0, 22.4, 22.1, 22.7, 22.5, 22.8, 22.2, 26.0, 26.3, 22.3, 22.1, 22.8, 22.1, 22.1]",28.451,3.25,26.6,69.2,60,30,80
15524,6272,6272,2021032810,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.91818181818182,"[26.1, 23.0, 21.9, 21.8, 21.3, 21.1, 21.8, 21.3, 20.8, 20.8, 20.4, 21.9, 21.8, 21.9, 21.4, 28.8, 20.9, 20.8, 20.6, 20.4, 21.1, 22.3]",29.169999999999995,2.244,26.2,78.3,60,30,80
19295,3416,3416,2021032413,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.591538461538462,"[26.0, 24.4, 25.3, 24.1, 24.4, 24.3, 24.09, 25.3, 25.4, 25.7, 30.1, 28.5, 25.1]",4.364,2.095,24.3,65.1,60,30,80
19781,3902,3902,2021032716,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.12307692307693,"[24.0, 24.9, 26.5, 24.3, 25.4, 25.4, 25.1, 26.4, 24.8, 24.1, 24.6, 26.0, 25.1]",16.994,5.3870000000000005,29.8,61.4,80,40,80
9853,601,601,2021030312,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.37272727272728,"[24.0, 24.0, 23.3, 22.2, 21.9, 21.9, 25.5, 25.3, 25.9, 23.1, 22.6, 24.1, 24.4, 23.4, 23.5, 24.1, 22.3, 22.1, 22.1, 22.3, 22.5, 23.7]",24.808000000000003,3.576,21.6,59.0,60,30,80
20310,247,247,2021030201,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.557142857142853,"[24.7, 24.5, 24.0, 23.6, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",0.96492,0.219523,23.4,77.4,0,0,0
16054,175,175,2021030211,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.32533333333333,"[24.09, 23.6, 25.1, 25.3, 25.4, 25.1, 25.1, 24.09, 26.1, 27.2, 27.5, 27.2, 25.4, 25.1, 23.6]",14.27905,2.122232,20.7,73.0,60,30,80
1410,1410,1410,2021031419,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.63333333333333,"[22.1, 22.6, 23.3, 23.0, 24.5, 24.7, 24.5, 23.5, 24.5]",17.131,0.32799999999999996,23.8,69.6,0,0,0
13513,4261,4261,2021031919,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.7,1,82.0,1,21.82272727272728,"[20.5, 21.1, 21.1, 26.1, 27.8, 27.3, 21.2, 21.2, 21.1, 21.1, 21.0, 21.9, 21.6, 20.1, 20.8, 20.4, 20.6, 21.6, 21.4, 21.1, 20.3, 20.8]",42.33800000000001,8.891,24.7,80.1,100,50,80
2500,2500,2500,2021032402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.1,"[24.5, 24.6, 25.1, 24.8, 25.1, 25.1, 25.3, 25.5, 25.5, 25.5]",0.161,0.226,18.4,82.9,0,0,0
6330,3328,3328,2021031609,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.97272727272728,"[25.2, 24.1, 25.4, 24.7, 25.0, 25.7, 22.5, 23.1, 25.8, 27.6, 25.6]",12.521,1.874,23.9,75.7,60,30,80
13240,3988,3988,2021031815,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.8,1,46.0,1,22.545000000000005,"[22.4, 21.6, 22.3, 26.8, 21.8, 21.7, 21.5, 21.5, 21.6, 22.5, 22.2, 22.6, 21.6, 25.7, 26.1, 21.6, 21.9, 22.1, 21.6, 21.8]",28.826,2.525,27.7,66.5,60,30,80
26140,6077,6077,2021032719,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.59130434782609,"[25.9, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.2, 25.3, 25.0, 24.9, 25.1, 25.2]",0.8620000000000002,0.348,26.4,72.6,0,0,0
4236,1234,1234,2021030604,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,21.65263157894737,"[18.1, 25.2, 26.7, 26.0, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.9, 16.6, 16.4, 17.1, 19.8, 20.9, 28.6, 28.7, 23.5]",33.139,2.044,21.6,86.5,60,30,80
11195,1943,1943,2021030916,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.89,"[22.1, 22.6, 22.2, 21.7, 21.3, 21.6, 21.6, 21.6, 21.9, 22.1, 22.1, 21.7, 22.0, 21.6, 21.8, 22.4, 22.5, 21.9, 21.3, 21.8]",34.014,2.307,26.9,58.2,60,30,80
15,15,15,2021030111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.33684210526316,"[23.0, 19.5, 23.1, 20.2, 23.1, 19.9, 21.2, 20.1, 20.0, 20.3, 19.8, 19.3, 19.8, 20.8, 21.5, 22.0, 23.0, 23.8, 25.0]",39.88062,1.572674,23.9,70.4,60,30,80
21202,1139,1139,2021030521,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,24.89473684210526,"[26.5, 25.1, 24.9, 24.6, 24.5, 24.6, 25.5, 24.4, 25.5, 26.0, 24.8, 24.7, 24.5, 24.5, 25.4, 24.3, 24.4, 24.3, 24.5]",1.6170000000000002,0.32,22.3,84.0,0,0,0
16669,790,790,2021030612,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.95,"[25.3, 23.4, 25.0, 25.8, 26.6, 25.3, 25.6, 28.2, 28.5, 25.6, 26.2, 25.9]",3.502,2.081,22.2,84.4,60,30,80
937,937,937,2021031020,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,22.23684210526316,"[23.9, 21.8, 23.7, 22.1, 23.3, 22.0, 22.6, 22.3, 20.4, 20.8, 21.4, 21.2, 21.4, 21.9, 23.6, 22.2, 22.0, 22.3, 23.6]",39.176,2.573,22.8,65.0,60,30,80
11349,2097,2097,2021031008,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.1,1,30.0,1,21.51,"[21.9, 22.6, 21.5, 19.8, 19.5, 19.6, 19.7, 19.6, 19.9, 23.6, 23.3, 22.3, 22.1, 22.2, 22.7, 23.6, 23.4, 22.8, 20.3, 19.8]",33.69,1.854,23.0,62.8,60,30,80
23673,3610,3610,2021031707,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.56315789473684,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.4, 25.4, 25.4, 25.3, 25.4, 25.1, 25.2, 25.9, 25.0]",0.7820000000000001,0.574,24.2,80.8,0,0,0
5217,2215,2215,2021031021,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.909523809523808,"[24.4, 24.6, 23.3, 26.6, 26.8, 25.8, 23.1, 23.7, 23.7, 23.6, 24.0, 23.9, 23.1, 22.5, 22.8, 23.9, 23.3, 23.7, 23.5, 23.6, 22.2]",26.44400000000001,0.363,23.1,63.9,60,30,80
19873,3994,3994,2021032821,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.88062500000001,"[24.09, 25.3, 25.3, 25.9, 25.7, 26.1, 25.7, 23.6, 21.4, 21.4, 21.5, 21.6, 22.3, 23.1, 24.6, 24.5]",3.188,0.022000000000000002,27.2,77.4,0,0,0
20220,157,157,2021030116,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.990476190476194,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.4, 26.1, 25.6, 26.0, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.8324799999999998,0.338965,30.3,56.1,0,0,0
10324,1072,1072,2021030512,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.545454545454547,"[20.8, 20.6, 20.9, 25.2, 26.3, 26.0, 20.8, 21.1, 21.5, 20.7, 21.3, 20.9, 20.8, 20.5, 20.6, 20.2, 20.6, 21.4, 21.5, 21.0, 20.8, 20.5]",42.64400000000001,8.636000000000001,23.8,72.6,100,50,80
1680,1680,1680,2021031704,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.97,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.188,0.21899999999999997,24.1,80.1,0,0,0
1953,1953,1953,2021031910,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,24.95454545454545,"[24.5, 24.5, 24.5, 24.6, 25.6, 24.9, 25.1, 25.2, 25.3, 25.1, 25.2]",0.3240000000000001,0.0,25.1,77.0,0,0,0
12702,3450,3450,2021031609,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.392857142857142,"[23.5, 20.5, 21.0, 24.3, 22.1, 19.5, 20.1, 20.6, 21.0, 20.9, 20.8, 20.3, 20.3, 24.6]",31.824,6.157,23.9,75.7,80,40,80
15605,6353,6353,2021032819,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.865,"[21.7, 23.0, 22.6, 21.8, 21.5, 21.6, 21.9, 21.8, 21.8, 22.3, 22.0, 21.7, 22.2, 21.6, 21.6, 21.8, 21.8, 21.5, 21.4, 21.7]",32.832,2.6010000000000004,28.2,73.2,60,30,80
24160,4097,4097,2021031909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.823809523809533,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8340000000000001,0.319,24.2,79.3,0,0,0
16849,970,970,2021030901,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.924375,"[22.3, 22.1, 22.3, 22.6, 22.9, 23.3, 25.0, 23.2, 23.4, 22.8, 23.1, 21.8, 22.5, 22.3, 23.1, 24.09]",16.229,0.0,21.8,68.2,0,0,0
18826,2947,2947,2021032111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.649375,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.6, 23.8, 24.3, 23.8, 24.0, 22.8, 23.4, 23.0, 23.4, 24.09]",16.118,0.0,21.3,77.9,0,0,0
22158,2095,2095,2021031014,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[23.3, 24.8, 25.1, 25.1, 23.1, 24.8, 24.8, 25.1, 25.1, 24.3, 25.1]",1.043,0.201,26.2,56.8,0,0,0
691,691,691,2021030818,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,26.02,"[25.3, 25.3, 26.1, 25.9, 26.1, 26.1, 26.2, 26.3, 26.4, 26.5]",0.32299999999999995,0.221,23.5,66.6,0,0,0
21894,1831,1831,2021030910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.23,"[25.5, 27.1, 29.0, 27.0, 25.5, 26.6, 25.5, 25.4, 25.4, 25.3]",18.723,1.222,22.8,67.8,60,30,80
23379,3316,3316,2021031517,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.08421052631579,"[26.5, 25.1, 25.1, 24.9, 24.8, 24.9, 25.7, 24.7, 25.4, 26.0, 25.0, 25.0, 24.7, 24.6, 25.6, 24.7, 24.6, 24.5, 24.8]",1.2140000000000002,0.316,28.3,60.0,0,0,0
20336,273,273,2021030204,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.563157894736843,"[25.8, 26.0, 26.0, 25.9, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.4, 25.3, 25.4, 25.3, 25.5, 25.2, 25.1, 26.0, 25.1]",0.7799900000000001,0.5035419999999999,23.5,79.1,0,0,0
3377,375,375,2021030213,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,61.0,1,23.21578947368421,"[22.2, 25.3, 26.4, 24.8, 25.3, 25.0, 24.1, 20.1, 20.1, 20.1, 21.3, 21.0, 20.6, 20.2, 21.7, 22.5, 28.3, 28.3, 23.8]",33.66783,1.906048,20.8,70.8,60,30,80
18825,2946,2946,2021032111,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.084615384615393,"[26.0, 24.9, 25.6, 25.0, 24.6, 24.9, 25.0, 26.0, 26.0, 26.3, 29.3, 30.0, 25.5]",4.402,1.964,21.3,77.9,60,30,80
9520,268,268,2021030202,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.909090909090914,"[25.5, 19.5, 19.0, 20.8, 20.8, 20.2, 19.5, 18.6, 18.0, 16.8, 15.3, 25.8, 27.1, 27.6, 27.4, 31.4, 26.6, 26.5, 26.3, 25.6, 24.1, 21.6]",29.13713000000001,3.0904320000000003,23.4,78.5,60,30,80
24668,4605,4605,2021032112,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.9, 25.8, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.3, 26.2, 25.5, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.0, 24.9]",0.8080000000000003,0.192,20.9,77.1,0,0,0
21745,1682,1682,2021030819,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.69523809523809,"[25.3, 25.2, 24.3, 24.1, 25.1, 24.2, 24.5, 24.7, 24.7, 24.8, 25.2, 25.0, 24.6, 24.3, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 24.8]",1.074,0.22,23.1,66.8,0,0,0
13671,4419,4419,2021032012,HXXID4,艾特网能空调1715,24.0,50.0,1,87.0,25.7,1,69.0,1,21.477272727272727,"[20.0, 22.1, 22.4, 26.8, 27.4, 27.0, 20.6, 20.4, 20.7, 22.3, 20.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.695,7.66,26.2,78.4,100,50,80
94,94,94,2021030205,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.555555555555557,"[22.5, 22.9, 26.7, 24.1, 26.5, 25.3, 25.1, 23.5, 24.4]",17.06505,0.324455,23.7,77.5,0,0,0
7305,4303,4303,2021032021,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.68947368421053,"[22.6, 25.4, 26.9, 25.8, 24.4, 24.6, 24.0, 24.8, 25.5, 23.6, 25.1, 24.7, 24.5, 24.5, 25.0, 24.9, 25.1, 24.9, 22.8]",11.163000000000002,1.4769999999999999,24.1,83.8,60,30,80
1534,1534,1534,2021031515,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.053125,"[20.7, 20.3, 20.6, 20.6, 20.7, 20.7, 21.1, 20.5, 20.6, 19.8, 20.5, 21.1, 21.0, 20.8, 20.9, 21.0, 22.5, 22.3, 20.6, 23.9, 22.4, 20.5, 25.0, 25.8, 26.3, 27.6, 28.3, 28.1, 27.7, 28.3, 29.0, 28.5]",36.39700000000001,1.185,29.6,54.5,60,30,80
9623,371,371,2021030213,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.26818181818182,"[21.6, 22.1, 22.0, 25.0, 25.9, 26.3, 22.1, 22.1, 22.2, 21.6, 22.0, 21.6, 21.4, 21.4, 21.3, 21.3, 21.2, 22.2, 22.6, 21.6, 21.1, 21.3]",41.31526999999999,9.340639,20.8,70.8,100,50,80
11859,2607,2607,2021031212,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,23.545,"[26.8, 26.8, 25.0, 23.9, 23.7, 23.3, 24.3, 24.6, 24.8, 25.0, 23.6, 23.1, 21.3, 21.4, 21.7, 21.6, 22.3, 21.7, 22.9, 23.1]",39.00400000000001,3.5989999999999998,26.3,70.4,60,30,80
11002,1750,1750,2021030821,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.77727272727273,"[24.4, 23.8, 23.4, 22.6, 22.6, 22.8, 27.0, 26.5, 27.0, 24.3, 23.6, 23.1, 23.4, 23.5, 23.5, 24.3, 23.0, 22.6, 21.0, 23.5, 23.1, 24.1]",24.95000000000001,3.687,22.3,68.1,60,30,80
1929,1929,1929,2021031821,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.151612903225807,"[20.8, 25.8, 26.7, 27.0, 31.8, 26.5, 29.4, 28.0, 30.1, 30.0, 19.5, 20.1, 20.8, 21.2, 20.8, 22.0, 21.3, 21.9, 21.5, 23.3, 21.6, 20.0, 20.3, 22.0, 21.5, 20.0, 20.9, 20.1, 19.7, 21.1, 22.0]",68.06000000000002,1.3019999999999998,23.8,78.7,80,40,80
26550,6487,6487,2021032915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.26086956521739,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.0, 25.6, 24.8, 25.0, 24.8, 24.8, 24.8, 25.0]",0.861,0.342,28.8,68.1,0,0,0
3278,276,276,2021030203,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,48.0,1,24.51304347826087,"[21.6, 27.1, 25.2, 25.9, 27.4, 27.6, 29.1, 29.2, 28.3, 26.8, 23.3, 22.3, 22.6, 22.9, 22.1, 21.9, 23.0, 21.8, 22.8, 23.3, 21.8, 21.9, 25.9]",26.72178,5.564414000000001,23.5,78.8,80,40,80
2346,2346,2346,2021032219,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.89090909090909,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,19.7,63.5,0,0,0
25555,5492,5492,2021032508,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.623809523809523,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.4, 24.8, 24.8, 24.8, 24.7, 25.0, 24.6, 24.5, 24.5, 24.4, 25.6, 24.6, 24.8, 24.4, 24.8, 24.8]",1.0730000000000002,0.21899999999999997,20.6,73.9,0,0,0
1256,1256,1256,2021031313,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.72631578947368,"[23.3, 21.6, 22.5, 21.3, 23.1, 22.0, 22.6, 22.1, 20.6, 20.4, 21.5, 21.1, 20.9, 21.1, 22.8, 20.7, 21.3, 21.7, 22.2]",39.06600000000001,1.391,25.3,61.1,60,30,80
994,994,994,2021031109,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.14,"[24.8, 24.8, 25.3, 25.0, 25.1, 25.0, 25.2, 25.3, 25.4, 25.5]",0.32299999999999995,0.223,23.0,68.3,0,0,0
16623,744,744,2021030522,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.676923076923078,"[23.5, 24.4, 25.6, 23.8, 24.8, 25.0, 24.7, 26.0, 24.5, 23.8, 24.2, 25.8, 24.7]",17.188000000000002,5.513999999999999,21.9,85.4,80,40,80
6780,3778,3778,2021031811,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.342857142857145,"[28.8, 28.6, 27.1, 28.5, 27.0, 26.9, 28.6, 28.5, 27.0, 27.5, 26.6, 25.6, 25.0, 25.1, 24.6, 24.8, 24.8, 24.6, 24.6, 24.6, 24.4]",0.8059999999999999,0.35200000000000004,26.1,72.6,0,0,0
3626,624,624,2021030314,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.31666666666667,"[27.7, 28.0, 28.6, 28.8, 23.1, 23.1, 27.5, 22.8, 22.2, 23.4, 23.0, 22.8, 23.0, 23.3, 22.6, 23.2, 22.4, 22.2]",26.569000000000006,1.548,21.9,59.0,60,30,80
6884,3882,3882,2021031822,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.336842105263162,"[21.5, 24.5, 25.5, 23.5, 24.5, 24.2, 22.5, 21.1, 21.1, 21.1, 20.8, 20.4, 20.1, 20.0, 21.2, 21.2, 24.6, 24.6, 22.0]",33.27500000000001,5.614,23.6,79.6,80,40,80
26269,6206,6206,2021032809,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.55789473684211,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.5, 25.3, 25.4, 25.3, 25.3, 26.0, 25.1]",0.8090000000000002,0.9229999999999999,25.3,79.3,0,0,0
4062,1060,1060,2021030511,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.477777777777767,"[26.3, 26.5, 26.9, 27.1, 22.6, 21.8, 27.1, 24.5, 24.0, 25.3, 24.8, 24.3, 24.3, 24.4, 22.9, 23.2, 22.5, 22.1]",26.81600000000001,1.87,23.4,75.2,60,30,80
2302,2302,2302,2021032211,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.04000000000001,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.5, 25.3]",0.242,0.228,20.6,51.3,0,0,0
3818,816,816,2021030409,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.65000000000001,"[29.0, 29.8, 30.1, 28.8, 27.0, 26.0, 26.2, 26.6, 28.9, 27.8, 25.8, 24.6, 23.6, 24.0, 23.8, 24.6, 25.8, 27.3]",16.2,3.263,20.7,76.3,60,30,80
20710,647,647,2021030318,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.582608695652176,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.5, 26.0, 25.3, 25.1, 25.5, 26.4, 26.3, 25.5, 25.5, 26.1, 25.2, 25.2, 25.2, 25.0, 25.1, 25.1]",0.81,0.195,21.6,61.7,0,0,0
1317,1317,1317,2021031323,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.2,0,0.0,1,22.96666666666666,"[20.3, 21.6, 26.1, 22.8, 24.8, 23.1, 23.2, 21.6, 23.2]",17.038,0.32799999999999996,22.8,65.5,0,0,0
6436,3434,3434,2021031621,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.436363636363634,"[24.8, 22.7, 24.2, 24.3, 24.1, 24.1, 23.1, 23.0, 26.5, 27.6, 24.4]",13.389000000000001,2.6510000000000002,26.4,73.3,60,30,80
22292,2229,2229,2021031103,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.525,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.0, 24.8, 23.8]",1.294,0.319,22.5,65.8,0,0,0
9700,448,448,2021030220,HXXID4,艾特网能空调1714,25.0,50.0,1,50.0,26.0,1,29.0,1,23.285,"[23.4, 24.4, 23.6, 22.5, 22.3, 22.3, 22.6, 22.5, 22.6, 24.1, 24.0, 23.5, 24.0, 23.5, 23.7, 24.1, 24.3, 23.5, 22.3, 22.5]",33.852059999999994,2.206713,18.9,64.6,60,30,80
2392,2392,2392,2021032307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,24.99,"[24.5, 24.5, 25.1, 24.7, 25.0, 25.0, 25.1, 25.3, 25.4, 25.3]",0.21600000000000005,0.223,18.6,70.6,0,0,0
19754,3875,3875,2021032713,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.143125,"[23.8, 23.5, 23.6, 23.8, 24.0, 24.7, 25.6, 24.3, 25.0, 24.5, 24.7, 23.3, 24.0, 23.6, 23.8, 24.09]",16.243999999999996,0.0,27.2,69.4,0,0,0
20219,156,156,2021030116,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.568181818181817,"[26.2, 25.2, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.6, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8]",1.02149,0.197942,30.3,56.1,0,0,0
11727,2475,2475,2021031122,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,22.663636363636364,"[23.8, 22.8, 21.6, 20.8, 20.6, 21.1, 25.5, 25.3, 25.7, 23.0, 22.6, 23.4, 23.4, 23.1, 22.7, 23.0, 21.5, 21.1, 21.2, 21.8, 21.6, 23.0]",24.94400000000001,3.5210000000000004,23.1,75.5,60,30,80
6290,3288,3288,2021031520,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,24.90555555555556,"[29.0, 29.2, 29.5, 28.9, 23.1, 23.4, 27.1, 23.8, 23.5, 24.5, 24.0, 23.8, 23.7, 24.1, 23.1, 23.5, 22.1, 22.0]",27.177000000000003,3.043,24.5,72.3,60,30,80
26341,6278,6278,2021032817,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.95454545454545,"[24.0, 25.0, 25.3, 25.4, 23.8, 25.1, 25.1, 25.3, 25.3, 24.9, 25.3]",1.071,0.19699999999999998,30.8,65.3,0,0,0
15444,6192,6192,2021032801,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.8195,"[20.6, 21.6, 21.4, 20.1, 19.7, 19.9, 20.1, 20.1, 20.2, 24.09, 21.5, 20.8, 21.1, 20.5, 20.7, 21.2, 21.5, 21.1, 20.1, 20.1]",32.442,2.177,24.4,80.6,60,30,80
3867,865,865,2021030414,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,24.161904761904758,"[24.0, 25.0, 23.7, 23.8, 23.7, 24.1, 23.4, 24.0, 23.6, 23.2, 24.5, 24.0, 23.7, 26.4, 27.6, 24.5, 23.5, 23.9, 24.0, 23.4, 23.4]",34.382000000000005,4.265,21.3,77.4,80,40,80
24132,4069,4069,2021031906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.4, 24.7]",0.35100000000000003,0.191,23.2,82.3,0,0,0
8509,5507,5507,2021032612,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.666666666666664,"[23.3, 26.2, 23.3, 23.4, 23.3, 24.5, 22.8, 23.4, 23.0, 22.5, 23.8, 23.3, 23.5, 25.5, 26.4, 23.8, 23.0, 23.0, 23.2, 22.9, 22.9]",34.507000000000005,4.553999999999999,25.2,62.5,80,40,80
20716,653,653,2021030318,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.69444444444445,"[25.0, 24.7, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.8, 24.6, 25.1, 24.4, 24.4, 24.8, 24.3, 24.6]",0.5660000000000001,0.198,21.6,61.7,0,0,0
21565,1502,1502,2021030711,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.33636363636364,"[22.7, 24.3, 24.8, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.9]",1.072,0.19399999999999998,22.4,75.4,0,0,0
20916,853,853,2021030415,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.42857142857143,"[26.0, 26.1, 27.5, 27.3, 30.0, 25.5, 25.5, 25.7, 27.0, 26.5, 24.8, 26.6, 30.3, 31.3, 31.3, 33.5, 32.2, 31.0, 29.5, 30.9, 28.5]",31.46699999999999,1.7409999999999999,21.4,78.9,80,40,80
26333,6270,6270,2021032816,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.78636363636364,"[26.1, 25.2, 25.1, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 25.0, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.5, 26.5, 30.1, 30.1]",5.191000000000002,0.22899999999999998,31.0,65.0,0,0,0
16024,145,145,2021030208,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.760769230769228,"[25.3, 23.5, 24.3, 23.3, 23.7, 23.4, 24.09, 24.3, 24.3, 24.8, 29.5, 27.4, 24.0]",4.35866,2.070622,22.2,71.6,60,30,80
26256,6193,6193,2021032808,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.58421052631579,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,0.9229999999999999,24.4,81.7,0,0,0
7296,4294,4294,2021032020,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.76666666666668,"[27.6, 26.8, 25.4, 27.5, 25.7, 26.5, 28.0, 27.2, 26.3, 25.1, 26.8, 26.0, 24.8, 25.0, 24.5, 24.6, 24.6, 24.6, 24.7, 24.7, 24.7]",0.8630000000000001,0.349,25.0,81.9,0,0,0
18250,2371,2371,2021031720,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.615384615384606,"[25.9, 24.5, 25.4, 24.2, 24.3, 24.3, 25.1, 25.2, 25.3, 25.6, 30.0, 28.2, 25.0]",4.36,2.5069999999999997,24.1,77.8,60,30,80
17961,2082,2082,2021031520,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.05562500000001,"[24.09, 24.3, 24.6, 25.0, 24.7, 26.0, 24.8, 24.0, 22.0, 22.0, 23.3, 23.4, 23.6, 23.8, 25.0, 24.3]",2.897,0.022000000000000002,24.5,72.3,0,0,0
3633,631,631,2021030315,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,26.172222222222214,"[29.0, 30.0, 29.1, 28.6, 26.7, 25.4, 26.0, 27.0, 28.0, 27.5, 24.8, 23.6, 23.4, 23.7, 23.5, 23.9, 24.8, 26.1]",15.988999999999995,3.14,22.0,59.5,80,40,80
4550,1548,1548,2021030711,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.66666666666667,"[24.5, 25.7, 24.1, 24.5, 24.3, 24.8, 23.9, 24.5, 24.0, 23.7, 25.1, 24.4, 24.4, 26.5, 27.8, 25.1, 24.0, 24.3, 24.6, 23.9, 23.9]",34.290000000000006,4.082,22.4,75.4,80,40,80
7497,4495,4495,2021032119,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.0,1,54.0,1,24.969565217391306,"[22.8, 26.4, 25.6, 25.9, 27.3, 27.5, 27.8, 28.0, 27.5, 25.9, 24.2, 23.3, 23.3, 24.2, 23.0, 23.2, 24.3, 23.4, 24.1, 24.5, 23.1, 23.0, 26.0]",25.756,6.263,19.4,72.6,80,40,80
15532,6280,6280,2021032811,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.754545454545454,"[19.6, 20.0, 20.2, 24.8, 25.9, 25.5, 20.3, 20.2, 20.6, 20.2, 20.2, 20.2, 20.0, 19.3, 19.6, 19.3, 19.4, 20.9, 20.6, 20.2, 19.8, 19.8]",41.63200000000001,7.065,27.2,76.7,100,50,80
11437,2185,2185,2021031017,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.24,"[22.2, 23.1, 22.6, 21.9, 21.5, 21.6, 22.0, 21.8, 21.9, 22.8, 22.5, 22.4, 22.8, 22.3, 22.2, 22.5, 22.9, 22.3, 21.6, 21.9]",34.11899999999999,2.741,23.9,61.5,60,30,80
4153,1151,1151,2021030520,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.47619047619048,"[24.1, 25.0, 23.8, 27.2, 27.1, 26.2, 23.8, 24.0, 24.7, 24.7, 24.3, 23.3, 23.0, 23.4, 23.7, 24.5, 24.3, 24.5, 24.0, 24.6, 23.8]",26.224999999999994,0.35600000000000004,22.3,83.4,60,30,80
1293,1293,1293,2021031319,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,21.763157894736853,"[23.6, 21.1, 23.3, 21.5, 23.3, 21.5, 22.3, 21.9, 20.2, 20.4, 21.0, 20.8, 20.6, 21.1, 23.3, 21.6, 21.6, 21.6, 22.8]",38.74600000000001,2.06,23.3,66.8,60,30,80
18209,2330,2330,2021031715,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.36533333333334,"[24.09, 23.3, 22.6, 23.1, 23.5, 23.1, 22.9, 24.09, 26.2, 26.5, 25.8, 26.3, 24.6, 25.1, 24.3]",15.05,1.9969999999999999,28.3,65.5,60,30,80
21750,1687,1687,2021030820,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.90000000000001,"[25.8, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.8, 26.5, 26.0]",0.9420000000000002,0.33399999999999996,22.4,67.7,0,0,0
23734,3671,3671,2021031713,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.52380952380952,"[25.4, 25.3, 24.3, 24.0, 25.1, 24.2, 24.2, 24.3, 24.3, 24.5, 25.1, 24.7, 24.4, 24.2, 24.2, 25.0, 24.2, 24.4, 23.9, 24.5, 24.8]",1.1,0.21899999999999997,27.5,69.0,0,0,0
2093,2093,2093,2021032014,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.884210526315798,"[23.7, 21.1, 23.8, 21.5, 22.8, 21.1, 21.5, 20.9, 20.0, 20.1, 20.6, 20.7, 20.6, 21.6, 22.7, 23.0, 23.1, 23.0, 24.0]",38.796000000000014,1.459,28.4,71.2,60,30,80
6989,3987,3987,2021031910,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.01578947368421,"[23.0, 25.4, 27.1, 26.3, 24.8, 25.0, 24.8, 25.5, 25.4, 22.8, 25.3, 25.2, 24.7, 25.4, 25.6, 25.3, 25.5, 25.1, 23.1]",11.111000000000002,1.3559999999999999,25.1,77.0,60,30,80
9114,6112,6112,2021032908,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.15294117647059,"[28.3, 28.3, 27.3, 26.8, 25.8, 26.2, 26.7, 28.9, 27.9, 25.9, 25.3, 24.0, 24.0, 23.5, 24.1, 24.8, 26.8]",15.319,3.7,24.5,77.2,60,30,80
3082,80,80,2021030108,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.7,"[21.9, 27.2, 25.4, 25.9, 27.5, 27.8, 29.3, 29.5, 28.5, 26.8, 23.6, 22.8, 23.0, 23.3, 22.2, 22.2, 23.0, 22.0, 22.8, 23.5, 22.0, 21.9, 26.0]",27.36637,6.275399,22.5,74.5,80,40,80
6374,3372,3372,2021031614,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.127272727272725,"[24.5, 23.1, 24.2, 22.7, 23.8, 24.1, 23.6, 22.3, 26.1, 28.0, 23.0]",12.555,2.6510000000000002,29.2,59.8,60,30,80
25923,5860,5860,2021032621,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.70000000000001,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,1.156,22.8,78.4,0,0,0
10263,1011,1011,2021030506,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.96666666666667,"[26.1, 26.1, 30.5, 25.6, 26.0, 25.5, 25.5, 22.9, 21.3, 21.1, 26.5, 26.4, 26.4, 26.5, 26.5, 26.8, 25.9, 27.1, 21.1, 19.6, 20.9]",32.236999999999995,1.9340000000000002,20.8,88.7,60,30,80
8142,5140,5140,2021032419,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,52.0,1,24.93478260869565,"[22.8, 26.5, 25.5, 25.7, 27.1, 27.2, 27.8, 28.1, 27.3, 26.5, 24.1, 23.2, 23.3, 24.0, 23.0, 23.2, 24.3, 23.4, 23.9, 24.5, 23.1, 23.0, 26.0]",28.042,5.834,22.4,74.5,80,40,80
13934,4682,4682,2021032114,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.6,1,82.0,1,23.10909090909091,"[21.4, 21.8, 21.8, 25.9, 27.0, 26.6, 22.0, 22.0, 22.1, 21.6, 22.0]",41.735,8.891,20.4,77.0,100,50,80
22242,2179,2179,2021031022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.00476190476191,"[26.1, 25.6, 27.1, 27.0, 29.6, 25.1, 25.1, 25.5, 26.3, 25.9, 23.6, 27.3, 30.4, 30.5, 30.8, 33.0, 31.5, 31.0, 29.0, 30.1, 27.6]",34.21300000000002,2.187,22.8,64.1,80,40,80
1964,1964,1964,2021031912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.15,"[24.6, 24.6, 25.2, 24.9, 25.1, 25.1, 25.3, 25.5, 25.6, 25.6]",0.242,0.223,26.6,74.1,0,0,0
8024,5022,5022,2021032406,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.711111111111112,"[28.2, 28.7, 28.2, 27.4, 26.6, 25.5, 26.0, 26.4, 28.3, 27.3, 24.5, 23.5, 23.3, 23.5, 23.0, 23.5, 23.9, 25.0]",15.145,3.361,18.3,83.3,80,40,80
21061,998,998,2021030507,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.40869565217391,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.5, 25.4, 25.2, 25.5, 24.9, 24.8, 25.3, 26.3, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 24.9, 24.8, 24.8, 25.0]",0.7020000000000001,0.19699999999999998,21.2,87.5,0,0,0
21682,1619,1619,2021030813,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.609523809523807,"[25.5, 25.3, 24.3, 24.0, 25.0, 24.2, 24.2, 24.6, 24.4, 24.7, 25.2, 24.8, 24.5, 24.3, 24.3, 25.0, 24.3, 24.5, 24.2, 24.6, 24.9]",1.074,0.222,24.9,61.2,0,0,0
8292,5290,5290,2021032512,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.338095238095242,"[22.9, 26.1, 23.0, 23.2, 23.1, 24.3, 22.5, 23.1, 22.7, 22.1, 23.4, 22.8, 22.5, 25.4, 26.4, 23.6, 22.3, 23.1, 23.0, 22.3, 22.3]",33.761,4.452,24.6,54.7,80,40,80
17530,1651,1651,2021031310,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.711111111111112,"[25.3, 24.8, 24.8, 24.8, 24.3, 24.9, 24.6, 24.8, 24.1]",3.208,0.022000000000000002,23.5,66.0,0,0,0
4599,1597,1597,2021030716,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.011111111111113,"[29.0, 30.0, 29.6, 28.6, 26.5, 25.2, 25.9, 27.1, 27.8, 27.4, 24.5, 23.3, 23.3, 23.8, 23.3, 23.6, 24.5, 24.8]",15.635,2.983,23.4,72.1,60,30,80
20388,325,325,2021030209,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.281818181818185,"[22.3, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0708,0.196177,21.4,73.7,0,0,0
11488,2236,2236,2021031022,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.260000000000005,"[23.3, 22.8, 23.5, 27.2, 22.5, 22.6, 23.8, 22.8, 24.6, 22.3, 20.6, 19.6, 18.2, 24.3, 24.9, 18.3, 18.8, 20.1, 22.4, 22.6]",28.639,2.072,22.8,64.1,60,30,80
7992,4990,4990,2021032403,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.2,"[28.6, 28.3, 26.8, 28.0, 26.1, 26.5, 28.5, 28.5, 27.0, 27.3, 26.8, 25.6, 24.9, 24.9, 24.9, 24.7, 24.8, 24.5, 24.5, 24.7, 24.3]",0.726,0.35600000000000004,18.5,84.2,0,0,0
11837,2585,2585,2021031209,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.86000000000001,"[26.8, 25.8, 23.5, 22.3, 22.5, 22.7, 23.0, 23.8, 24.0, 24.6, 23.1, 21.8, 21.5, 21.3, 21.6, 21.1, 21.1, 21.4, 22.8, 22.5]",38.039,3.259,23.3,77.2,60,30,80
173,173,173,2021030218,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,44.0,1,25.93636363636364,"[25.6, 25.8, 25.7, 25.7, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.0]",0.32184,0.0,19.3,66.4,0,0,0
14163,4911,4911,2021032214,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,23.645454545454548,"[22.3, 22.4, 22.3, 26.2, 27.1, 26.6, 22.5, 22.8, 22.5, 23.0, 22.4]",41.74800000000001,9.396,20.2,59.2,100,50,80
15800,6548,6548,2021032916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.41818181818181,"[23.8, 24.1, 24.2, 24.2, 24.2, 24.1, 24.7, 24.8, 24.7, 24.6, 24.1, 26.9, 26.8, 26.1, 23.9, 24.0, 23.5, 23.9, 23.4, 23.5, 23.6, 24.1]",26.897,2.3409999999999997,27.9,71.2,60,30,80
17892,2013,2013,2021031511,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.75833333333334,"[25.5, 24.4, 25.5, 25.9, 26.5, 24.8, 25.0, 26.8, 27.3, 25.7, 26.1, 25.6]",3.593,1.617,25.0,65.0,60,30,80
6512,3510,3510,2021031705,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.742105263157892,"[21.8, 24.6, 25.6, 23.9, 24.6, 24.3, 23.0, 21.2, 21.2, 21.2, 21.4, 20.8, 20.5, 20.3, 21.9, 22.0, 25.6, 25.6, 22.6]",32.924,4.728,24.3,79.4,80,40,80
11946,2694,2694,2021031220,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,23.981818181818177,"[26.5, 21.8, 20.8, 22.0, 22.8, 22.1, 22.0, 21.9, 22.0, 21.7, 19.7, 24.8, 26.0, 26.2, 25.5, 31.5, 25.3, 25.2, 25.3, 24.9, 24.7, 24.9]",29.063,3.699,24.4,69.7,60,30,80
25790,5727,5727,2021032608,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.57142857142857,"[24.7, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.7, 24.4, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.914,0.22399999999999998,22.0,66.7,0,0,0
6846,3844,3844,2021031818,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.947619047619053,"[27.7, 27.8, 25.5, 27.2, 25.8, 26.5, 28.1, 28.0, 26.3, 25.7, 27.1, 26.1, 24.9, 25.1, 24.6, 24.8, 24.7, 24.6, 24.8, 24.8, 24.8]",0.809,0.34600000000000003,24.8,74.3,0,0,0
6442,3440,3440,2021031621,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,54.0,1,22.90000000000001,"[21.9, 24.3, 25.5, 23.6, 24.4, 23.9, 23.1, 21.1, 21.1, 21.1, 21.7, 21.7, 20.6, 21.0, 22.8, 22.6, 25.8, 25.8, 23.1]",34.205999999999996,6.919,26.4,73.3,80,40,80
20992,929,929,2021030423,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.710526315789483,"[25.8, 26.1, 26.1, 26.1, 25.9, 25.8, 25.8, 25.7, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.6890000000000001,21.2,86.9,0,0,0
15186,5934,5934,2021032623,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.300000000000004,"[26.0, 21.3, 21.6, 24.5, 22.8, 20.8, 21.3, 21.6, 21.8, 21.7, 21.5, 21.2, 21.0, 25.1]",31.905,6.256,22.4,79.0,80,40,80
6789,3787,3787,2021031812,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.318181818181817,"[25.0, 23.3, 25.0, 23.5, 24.2, 24.6, 23.1, 22.5, 25.0, 27.3, 24.0]",12.253000000000002,1.929,26.8,70.8,60,30,80
21819,1756,1756,2021030903,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.757142857142874,"[25.7, 25.6, 25.7, 25.7, 26.5, 25.8, 25.7, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.2, 25.6]",0.7829999999999999,0.33,21.6,69.1,0,0,0
20496,433,433,2021030220,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,30.0,1,25.74736842105264,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.1]",0.8875100000000001,0.5077689999999999,18.9,64.6,0,0,0
16836,957,957,2021030822,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.669230769230772,"[23.4, 24.3, 25.4, 23.8, 24.8, 25.0, 24.7, 26.1, 24.6, 23.9, 24.2, 25.7, 24.8]",17.081,5.773,22.0,68.5,80,40,80
7821,4819,4819,2021032308,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.278260869565223,"[21.6, 25.7, 24.8, 25.1, 26.8, 27.0, 27.8, 28.1, 28.0, 26.5, 23.7, 22.5, 22.6, 23.0, 22.0, 22.0, 22.8, 22.2, 22.8, 23.5, 22.1, 22.1, 25.7]",25.187,5.555,19.3,64.2,80,40,80
22244,2181,2181,2021031022,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.761904761904763,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.8, 25.6, 25.9, 25.6, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.8]",0.9990000000000001,0.345,22.8,64.1,0,0,0
4594,1592,1592,2021030716,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.63888888888889,"[27.6, 27.9, 28.6, 28.7, 23.2, 24.0, 28.1, 23.4, 22.8, 24.0, 23.6, 23.3, 23.3, 23.4, 22.8, 23.3, 22.7, 22.8]",27.619,1.7619999999999998,23.4,72.1,60,30,80
20681,618,618,2021030315,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.70000000000001,"[25.2, 25.1, 24.5, 24.0, 25.1, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 24.8, 24.5, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.8, 24.9]",0.9940000000000002,0.221,22.0,59.5,0,0,0
8914,5912,5912,2021032809,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.78947368421053,"[22.3, 25.5, 27.0, 26.0, 24.2, 25.0, 24.7, 25.5, 25.3, 23.0, 25.3, 25.0, 24.5, 25.0, 25.1, 24.9, 25.1, 25.0, 22.6]",10.912,1.459,25.3,79.3,60,30,80
13112,3860,3860,2021031802,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,20.6345,"[20.5, 21.5, 21.1, 20.0, 19.6, 19.8, 20.2, 20.1, 20.2, 24.09, 21.3, 20.6, 20.7, 20.4, 20.5, 20.8, 20.9, 20.6, 19.8, 20.0]",32.694,2.204,23.7,78.1,60,30,80
696,696,696,2021030819,HXXID3,艾特网能空调1721,25.0,52.0,1,58.0,26.4,1,48.0,1,25.89090909090909,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,23.1,66.8,0,0,0
20749,686,686,2021030322,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.673684210526318,"[25.7, 26.1, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.9440000000000004,0.636,21.2,64.6,0,0,0
2805,2805,2805,2021032619,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.40526315789474,"[23.9, 21.5, 23.8, 22.1, 22.6, 21.8, 22.0, 21.6, 20.7, 21.0, 21.5, 21.2, 21.3, 22.2, 23.3, 23.6, 23.5, 23.6, 24.5]",38.211999999999996,2.374,23.2,76.0,60,30,80
26304,6241,6241,2021032813,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.90000000000001,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.8, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.8, 26.6, 30.2, 30.1]",5.6480000000000015,0.22899999999999998,29.2,70.8,0,0,0
21084,1021,1021,2021030509,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 25.9, 25.0]",0.9170000000000004,0.523,22.4,80.5,0,0,0
8538,5536,5536,2021032615,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.481818181818184,"[25.0, 23.1, 24.4, 23.8, 24.0, 24.4, 23.2, 22.8, 26.0, 27.8, 24.8]",12.442,2.407,27.8,58.2,60,30,80
3076,74,74,2021030107,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.63636363636364,"[25.9, 23.6, 25.3, 23.6, 24.7, 24.8, 24.5, 22.6, 25.1, 26.9, 24.0]",12.28924,2.077473,22.0,76.0,60,30,80
24816,4753,4753,2021032203,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.09545454545455,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.1, 24.7, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.6, 25.8, 26.7, 30.5, 30.4]",3.794,0.087,19.3,67.1,0,0,0
24817,4754,4754,2021032203,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.65263157894737,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7280000000000001,0.645,19.3,67.1,0,0,0
3342,340,340,2021030210,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.042105263157893,"[20.1, 19.5, 19.5, 20.1, 26.1, 18.2, 18.9, 20.3, 22.4, 24.1, 24.1, 24.4, 23.6, 23.0, 22.5, 23.6, 26.1, 21.3, 21.0]",34.50496,2.440269,21.2,73.7,60,30,80
7867,4865,4865,2021032313,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,52.0,1,25.738888888888887,"[28.1, 29.0, 28.8, 28.1, 26.7, 25.2, 25.8, 27.7, 27.8, 27.0, 24.0, 23.1, 23.2, 23.7, 23.2, 23.5, 24.0, 24.4]",16.555999999999994,3.468,20.4,54.8,80,40,80
7529,4527,4527,2021032122,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.119047619047624,"[26.5, 26.5, 24.5, 26.0, 24.8, 25.5, 27.0, 27.0, 25.5, 24.7, 26.1, 24.8, 24.3, 24.4, 24.2, 24.1, 24.5, 24.0, 24.2, 24.3, 24.6]",0.888,0.34600000000000003,18.5,62.8,0,0,0
23729,3666,3666,2021031713,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.7, 25.7, 26.4, 25.8, 26.5, 25.6, 25.6, 25.6, 25.9, 25.3, 25.1, 25.6, 26.4, 26.3, 25.6, 25.6, 26.1, 25.2, 25.1, 25.0, 24.8, 24.9, 24.9]",0.8640000000000001,0.198,27.5,69.0,0,0,0
16571,692,692,2021030515,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.330624999999994,"[23.9, 23.7, 23.9, 24.1, 24.3, 25.0, 25.6, 24.4, 25.2, 24.6, 24.8, 23.7, 24.2, 23.8, 24.0, 24.09]",16.235000000000007,0.0,23.4,75.2,0,0,0
836,836,836,2021030919,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,56.0,1,24.480645161290322,"[22.0, 26.5, 27.1, 27.3, 31.5, 26.8, 29.8, 27.3, 29.1, 30.5, 21.7, 22.4, 22.6, 23.2, 22.5, 24.3, 23.0, 23.3, 23.1, 24.5, 23.1, 21.3, 21.5, 24.2, 23.7, 24.0, 22.8, 22.0, 22.1, 22.9, 22.8]",68.04,1.1740000000000002,23.1,71.6,80,40,80
10462,1210,1210,2021030602,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.51818181818182,"[24.2, 23.0, 21.8, 20.7, 20.6, 21.0, 25.3, 25.1, 25.4, 22.8, 22.3, 23.9, 23.4, 22.5, 21.9, 22.5, 21.5, 21.1, 20.3, 21.8, 21.5, 22.8]",24.269000000000002,3.1510000000000002,21.8,85.5,60,30,80
16040,161,161,2021030210,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.34533333333333,"[24.09, 23.7, 25.0, 25.4, 25.5, 25.1, 25.1, 24.09, 26.1, 27.2, 27.4, 27.3, 25.5, 25.1, 23.6]",14.27905,2.1419770000000002,21.2,73.7,60,30,80
7816,4814,4814,2021032307,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,30.0,1,25.40909090909091,"[25.3, 24.5, 25.8, 25.7, 25.5, 26.3, 22.8, 23.6, 26.2, 27.7, 26.1]",12.577000000000002,1.7819999999999998,18.6,70.6,60,30,80
19025,3146,3146,2021032221,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.10533333333333,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.4, 25.8, 24.4, 24.8, 24.0]",15.258,2.463,19.4,64.3,60,30,80
24801,4738,4738,2021032202,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.28260869565217,"[25.6, 25.6, 26.1, 25.4, 26.0, 25.1, 25.0, 25.0, 25.3, 24.6, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.7, 24.9, 24.9, 25.0, 24.9, 24.8, 25.0]",0.8079999999999999,0.2,18.8,62.7,0,0,0
1893,1893,1893,2021031815,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.6125,"[20.0, 19.9, 20.2, 20.2, 20.2, 20.4, 20.8, 20.0, 20.0, 19.2, 19.8, 20.6, 20.6, 20.5, 20.5, 20.8, 22.2, 21.6, 20.4, 23.2, 22.5, 20.4, 24.6, 25.2, 25.7, 27.1, 27.7, 27.7, 27.4, 27.9, 28.4, 27.9]",36.290000000000006,1.147,27.7,66.5,60,30,80
18252,2373,2373,2021031720,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.48533333333333,"[24.09, 23.2, 22.8, 23.5, 23.7, 23.4, 23.1, 24.09, 26.3, 26.5, 26.0, 26.5, 24.7, 25.1, 24.3]",15.05,2.511,24.1,77.8,60,30,80
2441,2441,2441,2021032315,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.790909090909096,"[25.5, 25.6, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 25.8, 25.9, 26.1]",0.3240000000000001,0.0,21.3,58.4,0,0,0
7905,4903,4903,2021032317,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.538095238095245,"[23.5, 25.3, 23.1, 23.3, 23.4, 24.3, 22.8, 23.5, 23.0, 22.6, 23.8, 23.1, 23.0, 25.3, 26.1, 23.5, 22.8, 23.4, 23.3, 22.6, 22.6]",34.614000000000004,5.925,20.7,58.5,80,40,80
22168,2105,2105,2021031015,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.728571428571442,"[25.3, 25.1, 24.5, 24.0, 25.2, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 25.0]",1.1270000000000002,0.226,26.6,53.6,0,0,0
7840,4838,4838,2021032310,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.469565217391306,"[22.0, 26.0, 25.1, 25.5, 27.1, 27.3, 27.8, 29.5, 28.9, 26.3, 23.8, 22.3, 22.5, 23.1, 22.0, 22.2, 23.0, 22.3, 22.8, 23.5, 22.0, 21.9, 25.9]",26.721,5.555,20.8,48.9,80,40,80
23113,3050,3050,2021031415,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.8875,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8]",0.486,0.203,27.2,55.9,0,0,0
13398,4146,4146,2021031908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.800000000000004,"[19.8, 20.3, 20.3, 24.7, 25.8, 25.4, 20.4, 20.5, 20.7, 20.3, 20.2, 20.3, 20.0, 19.3, 19.9, 19.5, 19.6, 20.6, 20.6, 20.1, 19.6, 19.7]",40.88000000000001,6.984,23.6,81.5,100,50,80
15072,5820,5820,2021032612,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.33636363636364,"[22.2, 21.8, 21.3, 21.6, 21.1, 21.3, 21.8, 21.9, 21.5, 20.0, 20.2]",32.799,2.224,25.2,62.5,60,30,80
18914,3035,3035,2021032122,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.238461538461536,"[26.2, 24.8, 26.0, 24.6, 25.0, 25.1, 25.2, 26.3, 26.3, 26.4, 29.6, 30.0, 25.6]",4.3580000000000005,2.489,18.5,62.8,60,30,80
12802,3550,3550,2021031619,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,59.0,1,23.105000000000004,"[22.6, 22.6, 23.1, 27.4, 22.7, 22.5, 22.5, 22.1, 22.1, 23.2, 22.8, 23.3, 21.7, 26.0, 26.6, 21.8, 22.4, 22.5, 21.6, 22.6]",28.520999999999994,2.7760000000000002,27.3,69.5,60,30,80
1259,1259,1259,2021031313,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.19,"[24.8, 24.9, 25.4, 25.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.4]",0.24200000000000005,0.223,25.3,61.1,0,0,0
18401,2522,2522,2021031815,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.984615384615374,"[26.0, 24.8, 25.8, 24.6, 24.7, 24.9, 25.2, 25.8, 26.0, 26.2, 29.1, 29.2, 25.5]",4.355,2.168,27.7,66.5,60,30,80
11550,2298,2298,2021031105,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.885,"[26.8, 26.1, 23.8, 22.3, 23.1, 22.6, 23.1, 23.7, 23.9, 24.6, 23.0, 21.9, 20.8, 21.0, 21.5, 21.3, 21.5, 21.0, 22.5, 23.2]",37.634,3.072,21.8,69.1,60,30,80
11899,2647,2647,2021031216,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.63636363636364,"[24.0, 24.1, 24.2, 24.7, 24.4, 24.4, 24.8, 25.1, 24.8, 24.8, 24.2, 27.0, 26.7, 25.9, 24.0, 24.1, 23.9, 24.0, 24.0, 24.0, 24.1, 24.8]",27.366,2.5869999999999997,27.2,65.0,60,30,80
9517,265,265,2021030202,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,22.0,1,21.005000000000006,"[21.3, 22.2, 20.8, 19.0, 18.6, 18.8, 19.0, 19.0, 19.1, 23.8, 23.1, 21.7, 21.8, 21.7, 22.3, 23.2, 23.6, 22.0, 19.3, 19.8]",33.61065,1.6186729999999998,23.4,78.5,60,30,80
20164,101,101,2021030111,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.595238095238088,"[24.8, 24.8, 24.1, 23.6, 24.7, 24.2, 24.6, 24.7, 24.8, 24.6, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.8]",0.93807,0.224416,23.9,70.4,0,0,0
15455,6203,6203,2021032803,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,39.0,1,23.92272727272728,"[22.5, 23.2, 23.6, 23.8, 23.3, 23.9, 24.3, 25.0, 25.1, 25.0, 25.1, 27.0, 26.8, 25.6, 22.5, 22.6, 22.3, 22.5, 22.6, 22.8, 22.9, 23.9]",26.326999999999998,2.376,24.0,83.0,60,30,80
