,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
0,170,170,170,2021040918,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.4,1,51.0,1,26.011111111111113,"[28.1, 28.8, 27.8, 27.1, 26.3, 25.1, 26.0, 27.4, 27.9, 27.3, 25.2, 24.3, 24.1, 24.6, 24.0, 24.2, 25.0, 25.0]",15.291999999999998,4.445,23.1,44.4,80,40,80,"80,40,80",44
1,3531,1047,1047,2021040713,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,21.880645161290325,"[18.2, 24.6, 25.4, 25.7, 29.2, 25.1, 28.3, 28.5, 28.6, 28.9, 18.3, 18.7, 19.3, 19.7, 18.9, 19.5, 19.5, 20.1, 19.1, 20.6, 18.9, 19.0, 19.7, 22.6, 20.6, 20.5, 19.8, 19.9, 18.8, 20.6, 21.7]",66.08399999999999,1.347,27.4,36.6,80,40,80,"80,40,80",274
2,3186,702,702,2021040407,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.294736842105266,"[23.6, 22.0, 23.2, 20.3, 21.8, 19.8, 20.3, 19.3, 20.1, 20.3, 20.6, 20.3, 20.3, 21.4, 22.3, 22.4, 22.3, 21.8, 22.5]",39.228,1.606,24.1,81.1,60,30,80,"60,30,80",257
3,3694,1210,1210,2021040819,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.27741935483871,"[22.0, 26.3, 27.0, 27.3, 31.3, 25.6, 29.1, 26.4, 27.4, 30.6, 21.6, 22.6, 23.2, 22.9, 22.3, 23.1, 22.6, 22.8, 22.8, 23.7, 22.9, 22.4, 22.3, 24.6, 24.3, 22.7, 22.6, 22.3, 21.9, 23.2, 22.8]",67.82300000000001,1.198,22.5,72.0,80,40,80,"80,40,80",274
4,4089,1605,1605,2021041215,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.681818181818183,"[25.3, 25.3, 25.1, 25.4, 26.4, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,30.2,65.3,0,0,0,"0,0,0",274
5,950,302,302,2021041107,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.500000000000004,"[26.4, 24.6, 25.5, 26.2, 26.6, 24.8, 24.2, 25.8, 25.4, 25.4, 25.8, 25.3]",4.123,1.525,23.2,63.3,60,30,80,"60,30,80",48
6,158,158,158,2021040917,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.3,1,35.0,1,24.65,"[29.1, 29.0, 28.8, 28.0, 23.2, 23.6, 24.1, 23.3, 22.7, 24.0, 23.6, 23.5, 23.8, 24.0, 23.3, 23.8, 23.1, 22.8]",27.146999999999995,2.545,23.4,48.0,60,30,80,"60,30,80",55
7,1618,538,538,2021041107,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.660000000000004,"[23.3, 22.9, 23.3, 22.5, 22.9, 22.3, 22.3, 22.1, 22.2, 23.2, 23.2, 23.4, 22.0, 24.6, 21.8, 21.8, 22.1, 22.6, 22.2, 22.5]",28.961,2.242,23.2,63.3,60,30,80,"60,30,80",71
8,2978,494,494,2021040121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.22,27.3,88.0,0,0,0,"0,0,0",274
9,2383,601,601,2021041113,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.89473684210527,"[26.5, 25.1, 24.8, 24.6, 24.6, 24.6, 25.3, 24.3, 25.4, 26.0, 25.0, 24.8, 24.6, 24.3, 25.3, 24.3, 24.3, 24.4, 24.8]",1.643,0.314,28.0,60.2,0,0,0,"0,0,0",55
10,2824,340,340,2021033117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.766666666666666,"[23.2, 23.6, 24.0, 24.3, 26.1, 26.0, 25.3, 24.9, 25.5]",17.330000000000002,0.32,26.8,82.0,0,0,0,"0,0,0",274
11,4268,1784,1784,2021041405,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.3,"[22.6, 20.5, 23.0, 20.7, 23.8, 20.5, 22.9, 20.8, 19.1, 20.0, 20.0, 19.8, 19.8, 20.9, 21.8, 21.8, 22.2, 21.9, 22.6]",39.92600000000001,1.285,24.1,72.2,60,30,80,"80,40,80",17
12,1991,209,209,2021040921,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.772727272727266,"[23.5, 24.8, 25.2, 25.3, 22.8, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,22.2,40.4,0,0,0,"0,0,0",55
13,825,177,177,2021041014,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.810588235294123,"[27.8, 24.1, 24.1, 24.5, 27.3, 24.09, 23.7, 23.9, 24.1, 25.3, 24.7, 24.4, 25.0, 25.1, 24.09, 25.3, 24.3]",10.283,2.556,27.5,43.1,60,30,80,"60,30,80",48
14,3543,1059,1059,2021040715,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,23.822580645161292,"[21.6, 25.5, 26.1, 26.4, 30.8, 25.4, 28.6, 26.1, 28.1, 30.1, 21.0, 21.4, 22.1, 23.3, 22.3, 22.0, 22.0, 22.5, 22.6, 23.3, 22.5, 21.3, 22.6, 24.4, 24.8, 22.7, 22.0, 21.3, 21.1, 22.3, 22.3]",66.404,1.347,28.1,35.1,80,40,80,"80,40,80",274
15,3688,1204,1204,2021040818,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.99687500000001,"[20.8, 20.6, 20.6, 21.0, 21.0, 21.1, 21.8, 20.3, 20.8, 19.6, 20.9, 20.8, 20.8, 20.8, 20.6, 20.8, 22.6, 21.6, 21.5, 22.8, 22.8, 21.1, 24.6, 25.5, 25.8, 27.3, 28.1, 27.7, 27.5, 28.0, 28.5, 28.2]",36.61500000000001,1.52,23.3,71.2,60,30,80,"60,30,80",273
16,184,184,184,2021040920,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.86666666666667,"[23.8, 25.6, 23.6, 23.7, 23.8, 24.6, 23.0, 24.0, 23.3, 22.9, 24.1, 23.5, 23.5, 25.6, 26.4, 23.8, 23.1, 23.8, 23.5, 22.8, 22.8]",34.686,5.1560000000000015,22.3,44.9,80,40,80,"80,40,80",45
17,2228,446,446,2021041022,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.614285714285717,"[24.5, 24.5, 24.1, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.132,0.225,24.0,57.3,0,0,0,"0,0,0",55
18,4292,1808,1808,2021041409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.01,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.5]",0.21600000000000005,0.227,25.0,69.1,0,0,0,"0,0,0",274
19,2759,275,275,2021033106,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.859375,"[18.8, 18.8, 19.6, 19.6, 19.5, 19.8, 20.1, 19.2, 18.8, 17.7, 18.2, 19.6, 20.0, 19.6, 19.5, 19.7, 21.5, 20.9, 20.0, 22.8, 22.3, 19.9, 23.8, 24.4, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 27.9, 27.2]",35.78300000000001,1.123,24.7,83.8,60,30,80,"60,30,80",273
20,1591,511,511,2021041104,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,34.0,1,21.82500000000001,"[24.6, 21.5, 21.1, 21.1, 21.6, 20.8, 20.5, 20.3, 20.3, 22.4, 21.9, 21.9, 22.1, 21.8, 22.2, 22.1, 22.3, 22.0, 23.2, 22.8]",38.06099999999999,1.515,22.1,64.6,60,30,80,"60,30,80",46
21,1522,442,442,2021041021,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.96818181818181,"[22.3, 23.6, 23.9, 24.5, 24.0, 23.8, 23.7, 23.7, 24.3, 24.6, 24.8, 26.7, 26.5, 26.1, 22.9, 23.1, 22.4, 22.5, 22.5, 23.8, 23.3, 24.3]",28.49,2.256,24.2,55.9,60,30,80,"60,30,80",60
22,3429,945,945,2021040613,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.04545454545455,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.2,46.8,0,0,0,"0,0,0",274
23,4193,1709,1709,2021041314,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.40000000000001,"[23.6, 22.1, 22.6, 22.3, 22.7, 22.2, 22.3, 21.9, 20.5, 20.6, 21.0, 21.0, 21.6, 22.3, 23.6, 23.6, 23.5, 23.7, 24.5]",37.616,1.327,30.3,68.3,60,30,80,"60,30,80",257
24,3530,1046,1046,2021040713,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.065625000000008,"[19.0, 19.0, 19.7, 19.8, 19.9, 20.1, 20.5, 19.3, 19.0, 17.9, 18.3, 19.8, 20.1, 19.8, 19.7, 20.0, 21.8, 21.3, 20.2, 23.1, 22.6, 20.0, 24.1, 24.8, 25.1, 26.7, 27.2, 27.2, 27.0, 27.9, 28.0, 27.2]",36.19000000000001,1.151,27.4,36.6,60,30,80,"60,30,80",273
25,2830,346,346,2021033118,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,64.0,1,24.619354838709683,"[22.5, 26.4, 27.3, 27.6, 32.2, 25.4, 28.0, 26.2, 26.6, 30.6, 22.7, 23.3, 23.5, 23.8, 23.0, 23.0, 23.2, 22.7, 23.3, 24.5, 23.2, 22.5, 22.7, 24.5, 25.1, 23.6, 23.5, 22.7, 22.6, 23.7, 23.3]",67.23200000000001,1.314,26.1,84.9,80,40,80,"80,40,80",274
26,3223,739,739,2021040413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.25,"[24.9, 24.9, 25.5, 25.2, 25.1, 25.1, 25.3, 25.4, 25.5, 25.6]",0.243,0.223,26.6,73.6,0,0,0,"0,0,0",274
27,966,318,318,2021041109,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.02437500000001,"[24.09, 25.0, 24.9, 25.5, 24.9, 26.1, 25.3, 23.8, 22.3, 22.3, 22.3, 22.4, 23.0, 23.6, 24.8, 24.1]",3.2230000000000003,0.022,25.1,59.5,0,0,0,"0,0,0",48
28,3513,1029,1029,2021040710,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.255555555555553,"[22.3, 22.7, 24.8, 23.7, 26.1, 25.3, 25.2, 23.7, 24.5]",17.198,0.328,25.1,40.2,0,0,0,"0,0,0",274
29,2876,392,392,2021040104,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,54.0,1,20.815789473684205,"[22.3, 19.9, 23.1, 20.3, 22.0, 19.9, 20.8, 19.9, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.4, 21.8, 22.0, 21.8, 22.6]",38.966,1.411,25.2,88.5,60,30,80,"60,30,80",257
30,1077,429,429,2021041123,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.151764705882357,"[24.4, 23.4, 23.5, 24.3, 25.8, 24.09, 23.3, 23.6, 23.4, 24.8, 24.1, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.08,2.837,24.1,79.6,60,30,80,"60,30,80",48
31,1332,252,252,2021041002,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,22.22,"[22.6, 22.3, 22.7, 22.3, 22.3, 22.1, 22.2, 22.1, 22.1, 22.8, 22.6, 22.8, 21.4, 24.4, 21.3, 21.4, 21.6, 22.0, 21.6, 21.8]",28.908,2.162,21.6,45.6,60,30,80,"60,30,80",71
32,1407,327,327,2021041010,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.481818181818184,"[19.6, 20.2, 20.1, 24.3, 25.6, 26.0, 20.4, 20.8, 21.2, 21.3, 29.9, 20.6, 20.4, 20.2, 20.1, 19.8, 19.8, 21.0, 21.0, 20.2, 20.0, 20.1]",41.229,7.556,24.5,35.4,100,50,80,"100,50,80",72
33,3495,1011,1011,2021040707,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.94736842105264,"[22.5, 19.5, 23.2, 20.3, 22.5, 20.2, 21.1, 20.1, 19.1, 19.5, 19.6, 19.3, 19.6, 20.5, 21.6, 22.0, 22.3, 22.1, 23.0]",39.12000000000001,1.445,23.9,49.6,60,30,80,"60,30,80",257
34,4184,1700,1700,2021041313,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.709375,"[20.4, 20.1, 20.4, 20.5, 20.5, 20.5, 20.6, 20.3, 20.4, 19.7, 20.0, 20.8, 20.6, 20.6, 20.6, 20.9, 22.4, 21.4, 20.4, 23.0, 22.6, 20.1, 24.4, 25.5, 25.7, 27.1, 27.8, 27.6, 27.3, 27.8, 28.6, 28.1]",36.189,1.083,30.1,69.6,60,30,80,"60,30,80",273
35,1185,105,105,2021040911,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.57727272727273,"[26.6, 22.7, 21.3, 21.3, 20.8, 20.5, 21.3, 20.9, 20.3, 20.2, 19.8, 21.5, 21.6, 21.9, 21.5, 28.8, 20.3, 20.1, 20.5, 20.1, 20.8, 21.9]",31.521,2.157,24.6,58.3,60,30,80,"60,30,80",70
36,2237,455,455,2021041023,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.68333333333333,"[24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.6, 25.6, 24.4, 24.6, 24.8, 24.6, 25.1, 24.5, 24.5, 24.7, 24.3, 24.7]",0.5670000000000001,0.363,23.7,58.1,0,0,0,"0,0,0",55
37,1032,384,384,2021041118,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.93470588235293,"[28.2, 24.5, 24.1, 24.4, 26.1, 24.09, 23.7, 23.5, 24.3, 25.5, 25.0, 24.9, 25.4, 25.6, 24.4, 25.8, 24.4]",10.284,2.837,25.6,74.4,60,30,80,"60,30,80",48
38,523,523,523,2021041110,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.268421052631588,"[23.0, 25.5, 27.4, 26.4, 24.6, 24.9, 24.8, 25.3, 25.5, 22.8, 24.8, 25.1, 25.4, 25.6, 26.6, 27.0, 26.7, 25.6, 23.1]",10.884,1.49,25.6,61.6,60,30,80,"60,30,80",55
39,1576,496,496,2021041103,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.32,"[20.3, 21.4, 20.8, 19.9, 19.6, 19.8, 20.0, 19.9, 20.0, 21.3, 21.0, 20.5, 20.5, 20.2, 20.2, 20.6, 20.6, 20.3, 19.7, 19.8]",32.73799999999999,2.198,21.9,65.2,60,30,80,"60,30,80",64
40,66,66,66,2021040907,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.8,"[25.3, 24.9, 26.5, 26.5, 26.1, 26.8, 22.3, 24.1, 26.6, 27.9, 26.8]",11.55,1.614,21.1,69.0,60,30,80,"60,30,80",55
41,2132,350,350,2021041012,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.64,"[25.9, 27.5, 27.5, 29.5, 25.7, 25.7, 25.9, 27.8, 27.4, 24.3, 27.3, 30.7, 30.6, 31.5, 33.6, 32.2, 30.9, 29.5, 30.8, 28.5]",30.43999999999999,1.849,26.1,38.0,80,40,80,"80,40,80",38
42,2140,358,358,2021041013,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.552380952380954,"[25.1, 24.8, 24.1, 23.8, 24.9, 24.1, 24.3, 24.6, 24.7, 24.8, 24.8, 24.5, 24.5, 24.2, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 24.8]",1.104,0.226,26.9,41.7,0,0,0,"0,0,0",55
43,4249,1765,1765,2021041402,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,21.099999999999994,"[22.7, 20.1, 22.8, 20.6, 23.3, 20.3, 22.1, 20.5, 19.0, 19.6, 19.6, 19.4, 19.8, 20.8, 21.6, 21.9, 22.2, 21.9, 22.7]",39.284000000000006,1.285,24.5,70.5,60,30,80,"60,30,80",257
44,3661,1177,1177,2021040814,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.11,"[24.6, 24.6, 25.3, 24.9, 25.1, 25.1, 25.1, 25.3, 25.5, 25.6]",0.35100000000000003,0.221,24.7,60.0,0,0,0,"0,0,0",274
45,2851,367,367,2021033122,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,22.438709677419357,"[19.1, 25.6, 26.1, 26.5, 30.5, 26.5, 29.0, 29.4, 29.3, 29.3, 18.3, 18.9, 19.6, 19.5, 19.7, 20.2, 20.4, 21.1, 20.4, 22.1, 20.4, 19.0, 19.1, 22.0, 20.5, 20.8, 19.6, 19.9, 18.9, 21.1, 22.8]",67.26100000000001,1.314,25.2,88.4,80,40,80,"80,40,80",274
46,1096,16,16,2021040901,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.03,"[25.3, 21.3, 21.3, 21.3, 22.0, 21.0, 20.7, 20.5, 20.5, 22.2, 22.0, 22.2, 22.3, 22.0, 22.3, 22.3, 22.6, 22.3, 23.5, 23.0]",37.87300000000001,1.547,20.8,70.6,60,30,80,"60,30,80",46
47,60,60,60,2021040906,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,35.0,1,23.490476190476194,"[23.1, 26.5, 23.0, 23.5, 23.5, 24.1, 22.6, 23.5, 22.8, 22.3, 23.6, 23.0, 22.8, 25.4, 26.4, 23.6, 22.5, 23.0, 23.1, 22.5, 22.5]",33.64,4.3,21.3,68.4,60,30,80,"80,40,80",45
48,685,37,37,2021040914,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.77000000000001,"[26.6, 24.6, 24.1, 24.4, 26.4, 24.09, 23.8, 23.9, 24.0, 25.3, 24.8, 24.6, 25.2, 25.3, 24.1, 25.6, 24.3]",9.358999999999998,2.525,25.5,54.7,60,30,80,"60,30,80",48
49,2540,56,56,2021032912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.44,"[24.6, 24.8, 25.3, 25.3, 25.5, 25.6, 25.6, 25.8, 26.0, 25.9]",0.32299999999999995,0.218,26.9,70.9,0,0,0,"0,0,0",274
50,3387,903,903,2021040519,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.38888888888889,"[22.9, 23.0, 23.9, 23.8, 25.6, 25.7, 25.2, 24.4, 25.0]",17.183999999999994,0.319,24.0,59.0,0,0,0,"0,0,0",274
51,2655,171,171,2021033007,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.855555555555554,"[21.7, 22.4, 25.0, 23.4, 25.8, 24.7, 24.6, 23.1, 24.0]",17.183999999999994,0.328,25.6,84.6,0,0,0,"0,0,0",274
52,4209,1725,1725,2021041317,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.23684210526316,"[23.6, 21.6, 22.7, 21.6, 22.8, 21.5, 22.2, 21.8, 20.4, 20.7, 21.1, 21.0, 21.5, 22.2, 23.3, 23.6, 23.1, 23.4, 24.4]",37.994,2.283,28.0,74.2,60,30,80,"60,30,80",257
53,2983,499,499,2021040122,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.09399999999998,1.259,27.2,88.1,80,40,80,"80,40,80",274
54,354,354,354,2021041015,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,23.5,"[24.1, 24.9, 25.6, 24.2, 24.6, 24.2, 24.2, 22.8, 22.8, 22.8, 23.1, 22.9, 22.5, 22.4, 23.9, 22.8, 22.8, 22.8, 23.1]",21.146,4.878,28.1,45.8,60,30,80,"60,30,80",54
55,549,549,549,2021041113,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.83888888888889,"[27.6, 28.5, 27.6, 26.9, 26.0, 25.0, 25.5, 26.5, 28.3, 27.5, 25.5, 24.4, 24.0, 24.3, 23.8, 24.2, 24.7, 24.8]",17.305,3.359,28.0,60.2,80,40,80,"80,40,80",44
56,3967,1483,1483,2021041111,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,45.0,1,21.8375,"[19.2, 18.8, 19.6, 19.4, 19.4, 19.6, 20.0, 19.2, 19.2, 18.3, 19.0, 19.8, 20.0, 19.6, 19.6, 19.6, 21.1, 20.5, 19.4, 22.0, 21.5, 19.2, 24.0, 24.8, 25.1, 26.6, 27.3, 27.1, 27.0, 27.4, 28.0, 27.5]",36.43,1.147,26.1,62.6,60,30,80,"60,30,80",273
57,4108,1624,1624,2021041218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.75555555555556,"[23.3, 23.5, 24.1, 24.1, 26.2, 26.1, 25.5, 24.8, 25.2]",17.236000000000004,0.329,28.5,72.5,0,0,0,"0,0,0",274
58,2559,75,75,2021032915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.0,"[22.0, 22.1, 24.3, 22.9, 26.5, 25.1, 25.6, 23.5, 24.0]",17.276000000000003,0.32,28.8,68.1,0,0,0,"0,0,0",274
59,3322,838,838,2021040508,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.3]",0.27,0.225,22.8,69.3,0,0,0,"0,0,0",274
60,2461,679,679,2021041121,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.70000000000001,"[25.6, 25.5, 25.3, 25.6, 26.2, 25.7, 25.6, 25.9, 25.8, 25.5, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.9420000000000002,0.338,24.6,78.2,0,0,0,"0,0,0",55
61,3868,1384,1384,2021041016,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.84545454545455,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,26.8,51.9,0,0,0,"0,0,0",274
62,2764,280,280,2021033107,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.865625,"[18.8, 18.8, 19.5, 19.5, 19.5, 19.8, 20.3, 19.4, 18.8, 17.7, 18.2, 19.6, 20.0, 19.6, 19.6, 19.7, 21.5, 20.8, 20.0, 22.8, 22.3, 19.8, 23.8, 24.5, 25.1, 26.5, 27.0, 27.0, 27.0, 27.8, 27.9, 27.1]",35.68000000000001,1.123,24.6,85.2,60,30,80,"60,30,80",273
63,1027,379,379,2021041117,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.530769230769234,"[25.8, 24.4, 25.1, 24.0, 24.3, 24.3, 24.1, 25.1, 25.5, 25.6, 29.6, 29.1, 25.0]",4.4,2.678,27.4,67.7,60,30,80,"60,30,80",48
64,672,24,24,2021040913,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.693529411764718,"[28.0, 23.1, 23.3, 24.3, 26.1, 24.09, 23.7, 23.6, 23.9, 25.5, 24.7, 24.6, 25.3, 25.6, 24.6, 25.6, 23.8]",9.358999999999998,2.525,25.5,55.3,60,30,80,"60,30,80",48
65,364,364,364,2021041016,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.68333333333333,"[29.1, 29.1, 28.8, 28.1, 23.5, 23.9, 24.3, 23.4, 22.8, 24.0, 23.6, 23.3, 23.6, 24.0, 23.3, 23.8, 22.7, 23.0]",27.121,2.458,26.8,51.9,60,30,80,"60,30,80",55
66,2183,401,401,2021041017,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.72272727272728,"[26.1, 25.3, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.5, 24.1, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.2, 25.5, 26.3, 29.7, 29.8]",5.6949999999999985,0.35200000000000004,25.6,57.1,0,0,0,"0,0,0",55
67,2750,266,266,2021033023,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.471875000000004,"[20.1, 19.5, 20.3, 20.3, 20.3, 20.4, 20.8, 19.8, 19.9, 18.5, 19.3, 20.0, 20.2, 20.1, 20.1, 20.5, 22.2, 21.6, 20.5, 23.1, 22.9, 20.2, 24.5, 25.3, 25.7, 27.1, 27.6, 27.5, 27.4, 28.1, 28.0, 27.3]",36.455,1.523,26.9,85.8,60,30,80,"60,30,80",273
68,4142,1658,1658,2021041306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.387096774193548,"[18.5, 24.6, 24.5, 19.2, 29.5, 26.7, 29.1, 29.1, 29.0, 29.1, 18.2, 18.8, 19.1, 19.2, 19.1, 20.2, 20.5, 21.6, 20.4, 22.3, 19.9, 19.7, 20.3, 22.9, 21.3, 22.3, 20.1, 21.0, 19.5, 23.4, 24.9]",68.67999999999999,1.301,25.4,84.6,80,40,80,"80,40,80",274
69,2791,307,307,2021033112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.277777777777786,"[22.3, 22.9, 24.5, 23.8, 26.3, 25.3, 25.0, 23.8, 24.6]",17.125999999999998,0.325,28.6,75.5,0,0,0,"0,0,0",274
70,2927,443,443,2021040112,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.145454545454548,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.1, 25.3, 25.4, 25.6, 25.3, 25.3]",0.3240000000000001,0.0,28.7,80.1,0,0,0,"0,0,0",274
71,3243,759,759,2021040416,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.690000000000005,"[25.1, 25.2, 25.8, 25.6, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.27,0.223,24.8,75.3,0,0,0,"0,0,0",274
72,1242,162,162,2021040917,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,22.020000000000003,"[22.1, 23.2, 22.7, 21.6, 21.3, 21.3, 21.6, 21.5, 21.8, 22.3, 22.6, 22.0, 22.3, 22.1, 21.8, 22.4, 22.5, 22.2, 21.5, 21.6]",32.791999999999994,2.519,23.4,48.0,60,30,80,"60,30,80",64
73,81,81,81,2021040909,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.91818181818182,"[25.3, 24.9, 26.5, 26.6, 26.1, 26.8, 23.0, 24.6, 26.6, 27.9, 26.8]",11.773,1.614,22.5,63.2,60,30,80,"60,30,80",55
74,1512,432,432,2021041020,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,25.509090909090915,"[26.8, 25.5, 26.0, 25.8, 24.6, 24.5, 24.9, 24.4, 25.6, 25.9, 25.5, 24.8, 24.6, 25.0, 25.5, 30.6, 25.1, 25.1, 25.0, 25.0, 25.3, 25.7]",28.798,3.847,24.5,55.1,60,30,80,"80,40,80",1
75,3960,1476,1476,2021041110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.822222222222226,"[21.8, 22.4, 24.6, 23.4, 25.5, 24.8, 24.6, 23.3, 24.0]",17.211000000000002,0.324,25.6,61.6,0,0,0,"0,0,0",274
76,2146,364,364,2021041014,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.8, 24.3, 24.5, 24.3, 24.6, 25.8, 24.4, 24.5, 24.8, 24.5, 25.0, 24.4, 24.3, 24.8, 24.0, 24.6]",0.513,0.365,27.5,43.1,0,0,0,"0,0,0",55
77,2099,317,317,2021041009,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.48,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.6, 25.7, 27.5, 26.8, 24.3, 27.3, 30.6, 30.6, 31.2, 33.5, 32.0, 31.0, 29.3, 30.6, 28.3]",31.60999999999998,1.849,24.0,40.8,80,40,80,"80,40,80",38
78,801,153,153,2021041011,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.19375,"[24.2, 25.1, 25.4, 25.8, 25.6, 26.6, 25.6, 23.8, 22.2, 22.1, 22.2, 22.4, 23.0, 23.6, 24.9, 24.6]",3.185,0.023,25.2,36.9,0,0,0,"0,0,0",48
79,4199,1715,1715,2021041315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.655555555555548,"[23.3, 23.5, 24.2, 24.3, 25.4, 26.1, 25.7, 24.8, 24.6]",17.184,0.316,29.6,71.3,0,0,0,"0,0,0",274
80,3780,1296,1296,2021040920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.421052631578952,"[24.0, 21.6, 22.9, 21.8, 22.9, 22.0, 22.1, 21.8, 21.0, 20.7, 21.8, 21.6, 21.5, 22.3, 23.5, 23.5, 23.2, 23.6, 24.2]",37.56800000000001,1.6880000000000002,22.3,44.9,60,30,80,"60,30,80",257
81,68,68,68,2021040907,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.271428571428572,"[22.7, 26.5, 22.6, 23.3, 23.1, 23.9, 22.2, 23.0, 22.5, 21.8, 23.2, 22.8, 22.8, 25.3, 26.4, 23.4, 22.3, 22.9, 23.0, 22.5, 22.5]",35.071000000000005,4.3,21.1,69.0,80,40,80,"60,30,80",10
82,3712,1228,1228,2021040822,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.04000000000001,"[25.5, 25.4, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.35100000000000003,0.22,21.7,70.8,0,0,0,"0,0,0",274
83,4352,1868,1868,2021041419,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.036363636363635,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,22.9,67.5,0,0,0,"0,0,0",274
84,2314,532,532,2021041107,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.78333333333333,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,23.2,63.3,0,0,0,"0,0,0",55
85,2932,448,448,2021040113,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.60909090909091,"[25.2, 25.3, 25.2, 25.3, 26.3, 25.5, 25.6, 25.7, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,29.6,77.8,0,0,0,"0,0,0",274
86,1779,699,699,2021041123,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.6,"[23.1, 22.6, 23.3, 23.0, 22.8, 22.6, 22.8, 22.5, 22.7, 23.1, 23.0, 23.1, 21.6, 24.3, 21.5, 21.5, 21.8, 22.2, 22.1, 22.4]",28.827,2.101,24.1,79.6,60,30,80,"60,30,80",71
87,2754,270,270,2021033106,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.0,"[24.5, 24.6, 24.5, 24.6, 25.6, 25.0, 25.0, 25.3, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,24.7,83.8,0,0,0,"0,0,0",274
88,4319,1835,1835,2021041413,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.215789473684207,"[23.7, 21.4, 22.8, 21.5, 22.8, 21.1, 21.9, 21.6, 20.6, 20.3, 21.0, 20.7, 21.8, 22.4, 23.4, 23.6, 23.4, 23.7, 24.4]",37.56200000000001,1.375,25.9,64.3,60,30,80,"60,30,80",257
89,3430,946,946,2021040613,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.68,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 26.0, 26.1, 26.2]",0.24300000000000005,0.221,27.2,46.8,0,0,0,"0,0,0",274
90,2647,163,163,2021033006,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.093548387096767,"[17.7, 24.5, 25.3, 25.6, 29.3, 25.0, 28.4, 28.7, 28.4, 28.8, 18.3, 18.5, 19.0, 19.1, 18.5, 19.3, 19.6, 20.8, 19.4, 21.5, 19.0, 19.3, 19.4, 23.4, 21.4, 21.4, 19.9, 20.5, 19.2, 22.5, 23.2]",68.682,1.1909999999999998,24.9,86.5,80,40,80,"80,40,80",274
91,2107,325,325,2021041010,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73684210526316,"[26.5, 24.9, 24.8, 24.5, 24.5, 24.4, 25.1, 24.2, 25.3, 25.8, 24.6, 24.6, 24.3, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.642,0.326,24.5,35.4,0,0,0,"0,0,0",55
92,1423,343,343,2021041011,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.97727272727273,"[22.6, 21.5, 21.6, 21.5, 21.6, 22.0, 26.5, 26.2, 26.6, 23.8, 23.0, 24.6, 23.7, 22.0, 21.9, 23.0, 22.0, 22.0, 21.7, 22.6, 22.1, 23.0]",24.95300000000001,3.34,25.2,36.9,60,30,80,"60,30,80",70
93,1015,367,367,2021041115,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.07692307692308,"[24.1, 24.8, 26.7, 24.3, 25.4, 25.5, 25.2, 26.2, 24.9, 24.0, 24.3, 25.8, 24.8]",17.316999999999997,5.7810000000000015,28.8,58.7,80,40,80,"80,40,80",48
94,2010,228,228,2021040923,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.44347826086957,"[25.7, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.3, 25.8, 25.0, 25.0, 25.5, 26.3, 26.1, 25.2, 25.2, 26.0, 25.0, 24.9, 25.1, 24.9, 25.0, 25.1]",0.7830000000000003,0.34700000000000003,22.0,46.2,0,0,0,"0,0,0",55
95,4107,1623,1623,2021041218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.88000000000001,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.3500000000000001,0.223,28.5,72.5,0,0,0,"0,0,0",274
96,2597,113,113,2021032921,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.225,"[20.8, 20.6, 21.0, 21.0, 20.8, 20.9, 21.6, 20.8, 20.8, 20.5, 20.8, 21.2, 21.3, 21.2, 21.1, 21.3, 22.7, 22.1, 21.0, 23.4, 22.5, 20.8, 25.0, 25.6, 26.2, 27.7, 28.4, 28.3, 27.9, 28.3, 28.9, 28.7]",36.59200000000001,1.5490000000000002,25.4,83.3,60,30,80,"60,30,80",273
97,3766,1282,1282,2021040917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.68,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.8, 25.8, 25.9, 26.1, 26.1]",0.215,0.21600000000000005,23.4,48.0,0,0,0,"0,0,0",274
98,719,71,71,2021040918,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.35294117647059,"[30.0, 27.7, 27.3, 34.4, 24.5, 24.7, 24.5, 24.8, 26.1, 26.0, 26.6, 26.3, 25.0, 24.6, 25.8, 25.4, 24.3]",13.939,0.0,23.1,44.4,0,0,0,"0,0,0",48
99,1389,309,309,2021041008,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.6395,"[20.6, 21.8, 20.8, 19.7, 19.3, 19.5, 19.8, 19.6, 19.9, 24.09, 21.6, 21.1, 20.6, 20.4, 21.0, 21.3, 21.3, 21.0, 19.6, 19.8]",32.684,2.3080000000000003,23.2,36.4,60,30,80,"60,30,80",64
100,3797,1313,1313,2021040922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.44,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8]",0.18899999999999997,0.21600000000000005,22.3,43.3,0,0,0,"0,0,0",274
101,3522,1038,1038,2021040712,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.24444444444445,"[22.3, 22.7, 24.6, 23.8, 26.1, 25.3, 25.1, 23.8, 24.5]",17.183999999999994,0.325,27.0,36.9,0,0,0,"0,0,0",274
102,2434,652,652,2021041119,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.91111111111111,"[25.1, 25.0, 25.0, 24.9, 24.6, 24.6, 24.7, 26.0, 24.7, 24.9, 25.0, 24.8, 25.5, 24.7, 24.6, 25.1, 24.4, 24.8]",0.5660000000000001,0.358,25.3,76.1,0,0,0,"0,0,0",55
103,2585,101,101,2021032919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.58888888888889,"[23.1, 23.0, 24.2, 23.8, 26.0, 26.1, 25.5, 24.6, 25.0]",17.276000000000003,0.32,25.9,80.8,0,0,0,"0,0,0",274
104,375,375,375,2021041017,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.04761904761905,"[28.1, 28.0, 25.8, 27.4, 25.9, 26.6, 28.1, 28.1, 26.5, 26.7, 27.0, 26.1, 24.8, 25.1, 24.5, 24.7, 24.7, 24.7, 24.8, 24.8, 24.6]",0.915,0.36,25.6,57.1,0,0,0,"0,0,0",55
105,3392,908,908,2021040520,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.88000000000001,"[25.3, 25.3, 25.9, 25.6, 26.0, 26.0, 26.0, 26.1, 26.3, 26.3]",0.37799999999999995,0.217,23.7,57.0,0,0,0,"0,0,0",274
106,3893,1409,1409,2021041020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.98,"[25.5, 25.4, 26.0, 25.7, 26.0, 26.0, 26.0, 26.2, 26.4, 26.6]",0.29700000000000004,0.226,24.5,55.1,0,0,0,"0,0,0",274
107,2805,321,321,2021033114,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.12258064516129,"[22.1, 25.8, 26.8, 27.1, 31.3, 25.6, 29.3, 25.8, 27.7, 30.2, 21.9, 22.6, 21.8, 23.0, 22.0, 22.7, 23.0, 22.5, 23.1, 24.0, 22.9, 22.0, 22.4, 24.0, 23.2, 23.2, 22.8, 21.5, 22.0, 22.9, 22.6]",67.45100000000001,1.315,29.0,73.7,80,40,80,"80,40,80",274
108,2685,201,201,2021033012,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.625806451612906,"[19.6, 25.0, 25.7, 26.0, 30.2, 25.4, 28.8, 29.0, 28.7, 29.1, 18.8, 18.9, 19.9, 19.6, 19.3, 19.9, 20.9, 20.5, 20.8, 22.9, 20.6, 19.7, 20.3, 23.0, 23.2, 21.5, 20.3, 20.4, 19.6, 21.2, 22.6]",67.34,1.288,29.0,76.8,80,40,80,"80,40,80",274
109,4244,1760,1760,2021041323,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.327272727272724,"[24.8, 25.0, 25.0, 25.0, 26.0, 25.3, 25.4, 25.6, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,25.1,71.2,0,0,0,"0,0,0",274
110,3592,1108,1108,2021040723,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.2,0,0.0,1,24.777777777777786,"[23.0, 23.6, 24.2, 24.5, 26.3, 25.8, 25.6, 24.6, 25.4]",17.158,0.315,23.9,41.5,0,0,0,"0,0,0",274
111,3955,1471,1471,2021041109,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.094736842105263,"[22.6, 20.2, 23.5, 20.7, 22.8, 20.6, 21.8, 20.8, 18.9, 19.5, 19.7, 19.6, 19.8, 20.6, 21.6, 21.7, 22.0, 21.8, 22.6]",40.468,1.533,25.1,59.5,80,40,80,"80,40,80",17
112,4012,1528,1528,2021041118,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.08181818181818,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,25.6,74.4,0,0,0,"0,0,0",274
113,4254,1770,1770,2021041403,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.093548387096767,"[17.6, 24.4, 24.2, 18.2, 28.8, 26.2, 28.6, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 18.8, 18.5, 19.3, 19.6, 20.6, 19.1, 21.1, 18.6, 19.9, 20.8, 24.2, 22.2, 21.8, 20.3, 21.5, 19.8, 23.8, 24.6]",68.95099999999998,1.148,24.3,70.6,80,40,80,"80,40,80",274
114,1255,175,175,2021040918,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.561904761904763,"[23.0, 23.2, 29.1, 23.5, 24.2, 24.0, 23.6, 23.6, 22.9, 22.3, 22.8, 22.6, 22.6, 22.8, 22.9, 23.1, 23.1, 26.5, 23.1, 22.4, 23.5]",32.67100000000001,3.156,23.1,44.4,60,30,80,"60,30,80",37
115,1066,418,418,2021041122,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.80769230769231,"[25.9, 24.8, 25.5, 24.9, 24.4, 24.8, 24.1, 25.4, 25.6, 26.1, 29.4, 29.5, 25.1]",4.316,2.678,24.4,78.7,60,30,80,"60,30,80",48
116,588,588,588,2021041117,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.97894736842105,"[22.8, 25.7, 27.0, 25.8, 24.5, 25.1, 25.0, 25.5, 25.6, 23.9, 24.9, 24.8, 24.7, 25.0, 25.5, 25.1, 25.3, 25.1, 23.3]",11.013,1.449,27.4,67.7,60,30,80,"60,30,80",55
117,1995,213,213,2021040922,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[24.9, 24.6, 24.1, 23.7, 24.9, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0770000000000002,0.21600000000000005,22.3,43.3,0,0,0,"0,0,0",55
118,2869,385,385,2021040103,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.970967741935482,"[17.9, 24.6, 25.4, 25.8, 29.3, 24.9, 28.3, 28.7, 28.5, 28.9, 17.8, 18.3, 19.0, 19.4, 18.5, 19.2, 19.6, 20.2, 19.3, 21.0, 19.0, 19.3, 19.3, 22.5, 20.3, 22.1, 19.7, 20.5, 19.1, 21.8, 22.9]",66.42399999999999,1.332,25.2,89.0,80,40,80,"80,40,80",274
119,730,82,82,2021040920,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.652,"[24.09, 23.3, 23.3, 23.8, 24.0, 23.7, 23.5, 24.09, 26.2, 26.6, 26.3, 26.5, 24.9, 25.2, 24.3]",14.808000000000005,2.213,22.3,44.9,60,30,80,"60,30,80",48
120,2476,694,694,2021041123,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.4, 24.4, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.6]",1.154,0.222,24.1,79.6,0,0,0,"0,0,0",55
121,4185,1701,1701,2021041313,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,23.46129032258065,"[20.9, 25.7, 25.7, 21.6, 30.8, 26.9, 29.7, 27.1, 29.1, 30.2, 20.5, 20.8, 21.6, 22.5, 21.5, 22.9, 22.3, 22.6, 22.4, 23.5, 22.2, 20.6, 20.8, 23.5, 21.7, 22.6, 21.6, 20.9, 20.6, 22.2, 22.3]",68.76399999999998,1.301,30.1,69.6,80,40,80,"80,40,80",274
122,2675,191,191,2021033010,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.93333333333333,"[21.7, 22.5, 25.4, 23.4, 25.9, 24.8, 24.6, 23.1, 24.0]",17.25,0.335,27.8,79.4,0,0,0,"0,0,0",274
123,4058,1574,1574,2021041210,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.963157894736852,"[22.0, 19.7, 22.5, 20.6, 22.4, 20.4, 21.4, 20.6, 19.1, 19.8, 19.8, 19.6, 19.8, 20.6, 21.5, 22.0, 22.1, 21.8, 22.6]",37.40600000000001,1.332,25.9,76.7,60,30,80,"60,30,80",257
124,688,40,40,2021040915,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.294117647058826,"[30.0, 27.6, 27.8, 33.8, 24.0, 24.6, 23.7, 24.0, 26.0, 27.6, 26.8, 26.3, 24.8, 24.6, 25.6, 25.5, 24.3]",13.939,0.0,25.0,53.4,0,0,0,"0,0,0",48
125,4011,1527,1527,2021041118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.99,"[25.5, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.2, 26.5, 26.6]",0.27,0.224,25.6,74.4,0,0,0,"0,0,0",274
126,4157,1673,1673,2021041308,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.875000000000004,"[19.1, 18.9, 19.5, 19.5, 19.5, 19.6, 20.1, 19.3, 19.1, 18.1, 18.6, 19.8, 20.1, 19.7, 19.6, 19.8, 21.5, 20.8, 19.6, 22.5, 22.3, 19.6, 23.8, 24.6, 25.0, 26.5, 27.0, 27.1, 26.7, 27.5, 27.9, 27.3]",36.236999999999995,1.083,27.1,79.4,60,30,80,"60,30,80",273
127,3648,1164,1164,2021040812,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,21.932258064516123,"[18.0, 24.6, 25.4, 25.7, 28.9, 25.0, 28.2, 28.4, 28.3, 28.8, 18.4, 18.9, 19.4, 19.0, 18.7, 19.2, 19.1, 19.8, 18.8, 20.4, 18.6, 19.8, 19.7, 22.7, 21.3, 21.1, 20.2, 20.3, 19.5, 21.8, 21.9]",67.50299999999999,1.354,25.8,55.1,80,40,80,"80,40,80",274
128,42,42,42,2021040904,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.53333333333334,"[27.2, 28.0, 27.4, 26.6, 25.8, 24.7, 25.3, 26.1, 28.1, 27.1, 25.1, 24.2, 23.8, 23.9, 23.3, 23.8, 24.6, 24.6]",13.940999999999999,3.374,21.3,70.6,80,40,80,"60,30,80",11
129,4091,1607,1607,2021041215,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.305263157894736,"[24.0, 20.8, 23.4, 21.7, 23.0, 21.6, 22.0, 21.4, 20.3, 20.3, 20.8, 20.8, 21.1, 22.5, 23.4, 23.9, 23.9, 24.0, 24.9]",37.35000000000001,1.332,30.2,65.3,60,30,80,"60,30,80",257
130,1477,397,397,2021041017,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.910000000000004,"[23.6, 23.0, 23.6, 23.1, 23.0, 22.8, 22.9, 22.8, 22.9, 23.4, 23.1, 23.2, 21.8, 24.8, 22.2, 21.8, 22.1, 22.8, 22.6, 22.7]",28.933000000000003,2.891,25.6,57.1,60,30,80,"60,30,80",71
131,1635,555,555,2021041109,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.17272727272728,"[26.2, 23.2, 22.1, 22.1, 21.8, 21.4, 22.3, 21.8, 21.3, 21.4, 20.9, 22.4, 22.1, 22.0, 21.5, 28.8, 20.5, 20.4, 20.8, 20.6, 21.6, 22.6]",28.919,2.359,25.1,59.5,60,30,80,"60,30,80",70
132,3453,969,969,2021040617,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,23.02631578947368,"[24.0, 22.1, 23.1, 22.8, 23.6, 22.7, 22.5, 22.6, 21.6, 21.6, 22.2, 22.3, 22.1, 22.8, 23.9, 24.3, 24.0, 24.1, 25.2]",37.672,2.31,26.8,57.0,60,30,80,"60,30,80",257
133,3687,1203,1203,2021040818,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,23.929032258064517,"[21.0, 25.8, 26.6, 26.8, 31.1, 26.3, 29.5, 27.0, 29.0, 30.1, 21.3, 21.5, 22.2, 23.3, 21.5, 23.3, 22.3, 22.3, 22.1, 23.9, 22.4, 21.0, 20.7, 24.2, 24.3, 23.0, 21.5, 21.5, 21.2, 22.6, 22.5]",67.34900000000002,1.198,23.3,71.2,80,40,80,"80,40,80",274
134,4134,1650,1650,2021041223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.466666666666665,"[22.6, 23.0, 24.5, 23.8, 26.3, 26.0, 25.3, 24.1, 24.6]",17.118000000000002,0.334,26.8,78.6,0,0,0,"0,0,0",274
135,2649,165,165,2021033006,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.94,"[24.4, 24.4, 25.1, 24.8, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3]",0.242,0.223,24.9,86.5,0,0,0,"0,0,0",274
136,4314,1830,1830,2021041413,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.572727272727274,"[25.2, 25.2, 25.0, 25.2, 26.2, 25.5, 25.6, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,25.9,64.3,0,0,0,"0,0,0",274
137,3139,655,655,2021040316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.488888888888887,"[23.0, 23.1, 24.0, 23.8, 25.9, 25.8, 25.3, 24.5, 25.0]",17.317,0.335,28.3,77.6,0,0,0,"0,0,0",274
138,1388,308,308,2021041008,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.36818181818182,"[19.5, 20.2, 20.2, 24.3, 25.5, 25.8, 20.8, 20.9, 21.3, 22.3, 30.0, 20.2, 20.0, 19.8, 19.7, 19.4, 19.5, 20.6, 20.6, 20.0, 19.7, 19.8]",40.854000000000006,7.511,23.2,36.4,100,50,80,"100,50,80",72
139,2954,470,470,2021040117,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.88947368421053,"[24.3, 22.0, 23.8, 22.7, 23.5, 22.5, 22.0, 22.3, 21.2, 21.6, 22.1, 21.8, 22.0, 22.8, 23.8, 24.0, 23.8, 23.9, 24.8]",38.211999999999996,1.77,28.3,83.9,60,30,80,"60,30,80",257
140,733,85,85,2021040920,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.75,"[25.7, 24.7, 25.8, 26.4, 26.9, 25.1, 24.4, 26.1, 25.5, 25.9, 26.5, 26.0]",4.165,1.839,22.3,44.9,60,30,80,"60,30,80",48
141,3386,902,902,2021040519,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.163157894736845,"[23.6, 21.3, 22.6, 21.7, 22.7, 21.5, 21.8, 21.3, 20.4, 20.7, 21.1, 21.0, 21.1, 22.0, 23.5, 23.6, 23.3, 23.5, 24.4]",36.70400000000001,1.994,24.0,59.0,60,30,80,"60,30,80",257
142,342,342,342,2021041014,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,26.038095238095234,"[28.3, 28.2, 26.0, 27.6, 25.8, 26.6, 28.2, 28.2, 26.6, 26.8, 27.1, 25.9, 24.6, 25.0, 24.3, 24.6, 24.7, 24.6, 24.7, 24.7, 24.3]",0.888,0.36,27.5,43.1,0,0,0,"0,0,0",55
143,430,430,430,2021041023,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.62777777777778,"[27.6, 28.3, 27.3, 26.5, 25.8, 24.7, 25.3, 26.3, 28.1, 27.1, 25.1, 24.1, 24.0, 24.3, 23.5, 23.9, 24.7, 24.7]",15.856000000000002,4.94,23.7,58.1,80,40,80,"80,40,80",44
144,1612,532,532,2021041107,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.218181818181826,"[26.3, 23.3, 22.1, 22.1, 21.8, 21.3, 22.2, 21.8, 21.3, 21.3, 20.8, 22.4, 22.3, 22.2, 21.7, 28.9, 20.7, 20.6, 20.8, 20.8, 21.5, 22.6]",28.928999999999995,2.315,23.2,63.3,60,30,80,"60,30,80",70
145,1629,549,549,2021041108,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.68,"[26.4, 25.6, 25.0, 24.6, 24.9, 24.0, 24.5, 25.0, 23.7, 25.0, 26.0, 26.3, 26.5, 26.5, 26.3, 26.9, 26.9, 27.7, 27.8, 24.0]",26.081000000000003,1.651,24.0,61.1,60,30,80,"60,30,80",52
146,2004,222,222,2021040923,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.738888888888887,"[24.8, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.6, 24.5, 25.1, 24.5, 24.7]",0.5940000000000001,0.35200000000000004,22.0,46.2,0,0,0,"0,0,0",55
147,2350,568,568,2021041110,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.62105263157895,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.6, 25.6, 25.6, 25.4, 25.7, 25.7, 25.7, 25.7, 25.6, 25.6, 25.1, 25.3, 25.8, 24.9]",0.8350000000000002,0.938,25.6,61.6,0,0,0,"0,0,0",55
148,4101,1617,1617,2021041217,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.293548387096767,"[20.6, 25.6, 25.6, 21.3, 30.7, 26.6, 29.5, 27.7, 29.2, 30.0, 20.3, 20.4, 21.1, 22.0, 21.0, 22.0, 21.9, 22.3, 22.3, 23.4, 22.0, 20.3, 20.5, 23.9, 23.3, 22.1, 21.2, 20.6, 20.3, 22.1, 22.3]",68.17399999999999,1.319,29.1,68.2,80,40,80,"80,40,80",274
149,3375,891,891,2021040517,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.394736842105264,"[23.8, 21.6, 23.0, 21.9, 22.5, 21.6, 22.5, 21.8, 20.6, 20.6, 21.1, 21.1, 21.1, 22.2, 23.7, 24.0, 23.8, 23.8, 24.8]",37.88400000000001,1.994,24.3,63.5,60,30,80,"60,30,80",257
150,1861,79,79,2021040908,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55789473684211,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.2, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.5890000000000002,0.318,21.9,67.8,0,0,0,"0,0,0",55
151,3393,909,909,2021040520,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.490625,"[21.1, 21.0, 21.1, 21.3, 21.0, 21.1, 21.8, 21.3, 21.1, 20.6, 21.3, 21.6, 21.6, 21.5, 21.5, 21.8, 23.0, 22.6, 21.5, 23.8, 23.2, 21.4, 25.1, 25.9, 26.1, 27.8, 28.3, 28.2, 28.0, 28.4, 29.0, 28.7]",37.23100000000001,1.471,23.7,57.0,60,30,80,"60,30,80",273
152,383,383,383,2021041018,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,24.96666666666667,"[29.1, 29.0, 28.6, 27.8, 23.5, 23.7, 24.3, 23.8, 23.4, 24.6, 24.2, 24.1, 24.5, 24.6, 23.8, 24.2, 23.1, 23.1]",27.25800000000001,2.458,25.1,53.7,60,30,80,"60,30,80",55
153,4258,1774,1774,2021041403,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.92222222222221,"[21.6, 22.5, 25.6, 23.4, 25.8, 24.6, 24.7, 23.1, 24.0]",16.97,0.319,24.3,70.6,0,0,0,"0,0,0",274
154,1762,682,682,2021041122,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.25,"[22.2, 21.7, 22.1, 22.1, 22.3, 22.5, 26.7, 26.5, 27.1, 24.1, 23.4, 24.0, 23.0, 21.9, 22.1, 23.4, 22.5, 22.5, 22.3, 23.2, 22.6, 23.3]",25.19400000000001,3.096,24.4,78.7,60,30,80,"60,30,80",70
155,1700,620,620,2021041115,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.35454545454546,"[22.6, 22.4, 22.6, 22.2, 22.3, 22.5, 26.9, 26.6, 27.2, 24.1, 23.5, 23.8, 23.0, 22.3, 22.5, 23.6, 22.5, 22.3, 22.1, 23.0, 22.5, 23.3]",24.886999999999997,3.788,28.8,58.7,60,30,80,"60,30,80",70
156,64,64,64,2021040907,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.83333333333333,"[25.6, 25.8, 24.6, 28.5, 28.0, 26.8, 21.9, 22.8, 25.3, 25.3, 24.6, 23.6, 23.0, 23.3, 23.5, 23.5, 23.2, 25.0, 25.4, 26.5, 25.3]",26.748000000000005,0.355,21.1,69.0,60,30,80,"60,30,80",55
157,2362,580,580,2021041111,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,26.1,62.6,0,0,0,"0,0,0",55
158,627,627,627,2021041121,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.469565217391306,"[22.1, 26.3, 25.3, 25.8, 27.1, 27.2, 27.6, 28.1, 27.3, 25.8, 23.7, 22.6, 22.8, 23.4, 22.3, 22.3, 23.3, 22.5, 23.2, 23.8, 22.3, 22.2, 25.8]",26.366,6.652,24.6,78.2,80,40,80,"80,40,80",41
159,3657,1173,1173,2021040813,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.0,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.9, 25.1, 25.3, 25.5, 25.3, 25.2]",0.37799999999999995,0.0,25.7,57.4,0,0,0,"0,0,0",274
160,215,215,215,2021040923,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.272727272727273,"[24.8, 24.1, 25.3, 25.3, 25.2, 25.9, 23.0, 23.8, 26.8, 28.2, 25.6]",11.684,1.672,22.0,46.2,60,30,80,"60,30,80",55
161,651,3,3,2021040910,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.680625,"[23.3, 23.0, 23.0, 23.6, 23.6, 24.3, 26.0, 23.9, 24.1, 23.5, 24.0, 22.5, 23.5, 23.1, 23.4, 24.09]",15.811000000000002,0.0,23.7,61.6,0,0,0,"0,0,0",48
162,3835,1351,1351,2021041011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.08,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21600000000000005,0.227,25.2,36.9,0,0,0,"0,0,0",274
163,179,179,179,2021040919,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,36.0,1,24.7,"[29.1, 28.8, 28.8, 27.6, 23.1, 23.3, 24.1, 23.6, 23.1, 24.4, 24.0, 23.8, 24.0, 24.2, 23.4, 23.7, 23.0, 22.6]",28.27500000000001,2.545,23.1,43.7,60,30,80,"60,30,80",55
164,4065,1581,1581,2021041211,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.5, 19.3, 19.5, 19.7, 20.2, 19.5, 19.1, 18.2, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.8, 19.7, 22.6, 22.1, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 26.9, 26.8, 27.5, 27.8, 27.2]",36.18400000000001,1.151,27.1,73.1,60,30,80,"60,30,80",273
165,1530,450,450,2021041022,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.4,1,64.0,1,21.25714285714286,"[25.7, 19.5, 20.0, 24.2, 20.5, 18.9, 19.2, 20.0, 21.6, 21.6, 21.3, 20.5, 19.8, 24.8]",33.082,5.551,24.0,57.3,80,40,80,"60,30,80",3
166,3778,1294,1294,2021040919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.622222222222234,"[23.3, 23.3, 23.9, 23.9, 25.7, 26.0, 25.4, 24.8, 25.3]",17.065,0.317,23.1,43.7,0,0,0,"0,0,0",274
167,1142,62,62,2021040906,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.254545454545454,"[19.5, 19.7, 19.8, 23.8, 25.3, 25.6, 20.6, 20.6, 21.1, 26.0, 30.3, 19.8, 19.7, 19.6, 19.3, 18.9, 19.2, 20.1, 20.3, 19.8, 19.0, 19.6]",40.72699999999999,6.6960000000000015,21.3,68.4,100,50,80,"100,50,80",72
168,1703,623,623,2021041116,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.20454545454546,"[23.1, 23.5, 24.0, 23.9, 23.8, 24.0, 24.6, 24.8, 25.0, 25.1, 25.0, 27.1, 26.9, 26.0, 23.1, 23.0, 22.9, 23.1, 23.1, 23.1, 23.3, 24.1]",27.795,2.638,28.1,63.6,60,30,80,"60,30,80",60
169,637,637,637,2021041122,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.25000000000001,"[27.5, 28.1, 27.3, 26.6, 25.6, 24.4, 25.1, 26.3, 27.8, 26.7, 24.3, 23.4, 23.3, 23.6, 23.0, 23.3, 24.1, 24.1]",17.195,4.816,24.4,78.7,80,40,80,"80,40,80",44
170,317,317,317,2021041011,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.30909090909091,"[24.8, 24.3, 25.7, 25.2, 25.3, 26.1, 22.8, 23.8, 26.5, 28.3, 25.6]",11.931,1.945,25.2,36.9,60,30,80,"60,30,80",55
171,3491,1007,1007,2021040623,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.3,1,46.0,1,25.363636363636363,"[25.0, 25.0, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,24.2,62.6,0,0,0,"0,0,0",274
172,196,196,196,2021040921,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.40000000000001,"[22.6, 25.1, 25.5, 23.7, 24.4, 24.0, 22.9, 21.5, 21.5, 21.5, 22.9, 21.3, 20.6, 20.8, 22.3, 21.2, 21.1, 21.1, 21.6]",21.634,4.551,22.2,40.4,60,30,80,"60,30,80",54
173,751,103,103,2021040922,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.676923076923078,"[23.6, 24.3, 25.5, 23.8, 25.0, 25.0, 24.6, 26.6, 24.4, 23.7, 24.1, 25.6, 24.6]",17.176,5.096,22.3,43.3,80,40,80,"80,40,80",48
174,2135,353,353,2021041012,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.3,"[22.0, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0190000000000001,0.201,26.1,38.0,0,0,0,"0,0,0",55
175,214,214,214,2021040923,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.83913043478261,"[22.7, 26.5, 25.6, 26.1, 27.5, 27.5, 28.1, 28.3, 27.4, 26.1, 24.3, 23.0, 23.2, 23.8, 22.7, 22.8, 23.7, 22.9, 23.6, 24.1, 22.8, 22.8, 25.8]",26.095,5.627999999999999,22.0,46.2,80,40,80,"80,40,80",41
176,1484,404,404,2021041018,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.61363636363637,"[23.7, 24.0, 24.5, 24.6, 24.3, 24.4, 25.0, 25.0, 24.8, 25.0, 24.9, 27.0, 27.0, 26.3, 23.8, 23.8, 23.6, 23.6, 23.8, 23.8, 24.0, 24.6]",27.84800000000001,3.142,25.1,53.7,60,30,80,"80,40,80",12
177,1165,85,85,2021040909,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.7,"[20.9, 21.7, 21.0, 20.0, 19.6, 19.8, 19.9, 19.9, 19.8, 22.1, 21.9, 20.9, 21.1, 20.7, 20.9, 21.5, 21.4, 21.0, 19.9, 20.0]",32.81999999999999,1.952,22.5,63.2,60,30,80,"60,30,80",64
178,1885,103,103,2021040911,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.92857142857143,"[25.7, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.7, 26.4, 25.8]",0.8909999999999999,0.336,24.6,58.3,0,0,0,"0,0,0",55
179,4023,1539,1539,2021041120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,23.753125,"[21.5, 21.3, 21.6, 21.6, 21.4, 21.5, 22.2, 21.5, 21.5, 21.5, 21.8, 21.8, 21.8, 21.7, 21.6, 22.0, 23.2, 22.7, 21.5, 24.0, 23.3, 21.6, 25.1, 26.0, 26.4, 27.8, 28.6, 28.5, 28.0, 28.7, 29.3, 29.1]",36.591,1.62,24.7,78.5,60,30,80,"60,30,80",273
180,3548,1064,1064,2021040716,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.70967741935484,"[21.0, 26.0, 26.7, 27.0, 30.7, 25.3, 28.7, 26.5, 28.4, 30.0, 21.1, 21.2, 21.8, 23.5, 21.4, 23.0, 22.1, 22.3, 21.9, 23.1, 21.8, 21.1, 22.1, 25.0, 22.5, 22.3, 21.8, 21.3, 20.8, 22.3, 22.3]",66.29700000000001,1.347,26.8,46.8,80,40,80,"80,40,80",274
181,1933,151,151,2021040916,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.822727272727274,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.8, 25.5, 24.5, 24.0, 24.9, 25.3, 26.0, 25.1, 25.5, 25.2, 25.5, 25.5, 25.6, 26.5, 30.0, 30.0]",5.2170000000000005,0.332,25.0,50.1,0,0,0,"0,0,0",55
182,1504,424,424,2021041020,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,25.93,"[26.6, 24.4, 25.6, 25.5, 26.0, 25.1, 24.6, 26.5, 26.3, 25.6, 26.1, 26.2, 25.8, 25.5, 25.4, 26.5, 26.6, 27.8, 27.2, 25.3]",26.643,2.465,24.5,55.1,60,30,80,"60,30,80",52
183,173,173,173,2021040919,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.414285714285718,"[24.6, 24.8, 23.6, 27.9, 27.4, 26.1, 22.9, 23.6, 24.4, 24.4, 25.3, 24.3, 23.5, 23.3, 23.3, 23.6, 24.2, 24.1, 23.6, 24.3, 23.5]",26.75500000000001,0.345,23.1,43.7,60,30,80,"60,30,80",55
184,3161,677,677,2021040319,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.98181818181819,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,26.1,83.0,0,0,0,"0,0,0",274
185,1880,98,98,2021040910,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.56500000000001,"[25.9, 27.4, 27.5, 30.0, 25.6, 25.7, 25.8, 27.7, 27.4, 24.1, 27.5, 30.8, 30.6, 31.3, 32.5, 32.2, 31.1, 29.5, 30.5, 28.2]",27.98999999999999,1.848,23.7,61.6,60,30,80,"60,30,80",17
