,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
369,2404,622,622,2021041116,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.379999999999995,"[25.3, 27.1, 29.6, 27.1, 25.5, 26.7, 25.7, 25.6, 25.6, 25.6]",18.494,1.393,28.1,63.6,60,30,80,"60,30,80",47
370,1583,503,503,2021041104,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.06818181818182,"[24.0, 21.8, 21.5, 21.4, 21.5, 21.8, 26.3, 26.1, 26.6, 23.6, 23.1, 25.2, 24.6, 22.8, 22.1, 22.9, 21.8, 21.6, 21.5, 22.3, 22.0, 23.0]",24.278,3.168,22.1,64.6,60,30,80,"60,30,80",70
371,4049,1565,1565,2021041208,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.181818181818183,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.4,80.7,0,0,0,"0,0,0",274
372,1613,533,533,2021041107,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.959090909090914,"[21.0, 21.8, 22.5, 22.3, 22.1, 22.9, 23.6, 24.6, 25.1, 25.0, 25.7, 26.1, 26.2, 25.1, 21.0, 21.0, 20.8, 21.1, 21.3, 21.3, 21.6, 23.0]",28.469,2.707,23.2,63.3,60,30,80,"60,30,80",60
373,1839,57,57,2021040906,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.578947368421048,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.7820000000000001,0.918,21.3,68.4,0,0,0,"0,0,0",55
374,1381,301,301,2021041007,HXXID4,艾特网能空调1719,24.0,50.0,1,48.0,24.8,1,37.0,1,21.76,"[24.5, 21.3, 21.0, 21.0, 21.7, 20.7, 20.6, 20.4, 20.4, 22.2, 21.8, 21.8, 22.0, 21.6, 22.0, 22.1, 22.3, 22.0, 23.1, 22.7]",38.635,1.5659999999999998,22.3,38.9,60,30,80,"60,30,80",46
375,2567,83,83,2021032916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.71818181818181,"[25.3, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,27.9,71.2,0,0,0,"0,0,0",274
376,336,336,336,2021041013,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.652380952380962,"[23.5, 26.3, 23.3, 23.6, 23.6, 24.5, 22.8, 23.7, 23.1, 22.6, 24.0, 23.1, 23.1, 25.3, 26.5, 23.7, 22.8, 23.1, 23.1, 22.5, 22.5]",33.871,4.35,26.9,41.7,80,40,80,"80,40,80",45
377,3802,1318,1318,2021040923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.410000000000004,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8]",0.18899999999999997,0.22,22.0,46.2,0,0,0,"0,0,0",274
378,1643,563,563,2021041110,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.635714285714283,"[25.7, 20.6, 21.0, 24.3, 21.1, 20.1, 20.4, 20.5, 21.1, 21.2, 21.0, 20.6, 20.5, 24.8]",32.523,6.562,25.6,61.6,80,40,80,"80,40,80",69
379,1201,121,121,2021040913,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,22.88181818181818,"[21.4, 22.0, 22.5, 22.6, 22.3, 22.9, 23.3, 23.7, 23.6, 23.7, 24.3, 26.5, 26.3, 24.9, 21.5, 21.5, 21.1, 21.5, 21.5, 21.7, 21.8, 22.8]",28.281,2.517,25.5,55.3,60,30,80,"60,30,80",60
380,1297,217,217,2021040922,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.704999999999995,"[23.1, 22.8, 23.6, 23.0, 22.8, 22.7, 22.8, 22.7, 22.8, 23.2, 23.0, 23.2, 21.7, 24.4, 21.5, 21.7, 22.0, 22.4, 22.3, 22.4]",29.016,2.233,22.3,43.3,60,30,80,"60,30,80",71
381,367,367,367,2021041016,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.54545454545455,"[25.4, 23.5, 24.8, 23.3, 24.7, 24.8, 23.3, 22.6, 26.4, 27.5, 23.7]",11.521000000000004,1.945,26.8,51.9,60,30,80,"60,30,80",55
382,3908,1424,1424,2021041023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.93548387096775,"[20.0, 25.4, 26.3, 27.5, 30.1, 26.5, 29.1, 28.9, 29.3, 29.7, 19.7, 20.5, 19.6, 20.6, 20.8, 20.1, 21.5, 21.8, 21.3, 22.9, 21.1, 19.9, 20.5, 22.8, 20.7, 20.3, 20.5, 20.3, 20.1, 21.2, 22.0]",68.92699999999999,1.4269999999999998,23.7,58.1,80,40,80,"80,40,80",274
383,606,606,606,2021041119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.43333333333333,"[24.6, 24.6, 23.5, 27.8, 27.3, 26.0, 23.0, 23.8, 24.5, 24.5, 25.3, 24.4, 23.5, 23.2, 23.3, 23.6, 24.2, 24.4, 23.6, 24.5, 23.5]",26.708,0.35700000000000004,25.3,76.1,60,30,80,"60,30,80",55
384,2586,102,102,2021032920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.463157894736838,"[23.9, 21.3, 23.4, 22.0, 23.1, 22.0, 22.2, 21.7, 20.8, 21.0, 21.6, 21.4, 21.5, 22.3, 23.5, 23.6, 23.5, 23.5, 24.5]",38.044000000000004,2.178,25.6,82.8,60,30,80,"60,30,80",257
385,3642,1158,1158,2021040811,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.821875,"[18.8, 18.7, 19.5, 19.5, 19.5, 19.8, 20.3, 19.4, 18.9, 17.9, 18.3, 19.6, 20.0, 19.5, 19.5, 19.6, 21.4, 20.8, 20.1, 22.5, 22.3, 19.9, 23.6, 24.4, 24.8, 26.4, 27.0, 26.9, 26.8, 27.5, 27.8, 27.3]",35.96400000000001,1.147,25.1,50.4,60,30,80,"60,30,80",273
386,1439,359,359,2021041013,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,63.0,1,21.892857142857146,"[26.0, 21.0, 21.3, 24.3, 21.8, 20.3, 20.8, 20.8, 21.4, 21.3, 21.1, 20.7, 20.6, 25.1]",32.038000000000004,6.977,26.9,41.7,80,40,80,"80,40,80",69
387,2194,412,412,2021041018,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.51,"[25.8, 27.3, 29.9, 27.0, 25.7, 27.0, 25.5, 25.6, 25.7, 25.6]",19.148000000000003,1.271,25.1,53.7,60,30,80,"60,30,80",47
388,4165,1681,1681,2021041310,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,23.094736842105263,"[23.1, 21.4, 23.3, 22.3, 24.8, 22.3, 23.5, 22.5, 22.0, 22.1, 22.6, 22.3, 22.1, 23.3, 23.0, 24.0, 24.8, 24.5, 24.9]",37.672,1.327,28.3,75.6,60,30,80,"60,30,80",257
389,1897,115,115,2021040912,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.45,"[25.3, 27.3, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",19.017,1.218,24.9,57.6,60,30,80,"60,30,80",47
390,1771,691,691,2021041122,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.73,"[23.3, 22.7, 23.7, 22.8, 23.2, 22.5, 23.0, 22.6, 23.1, 23.3, 23.1, 23.3, 21.8, 24.2, 21.6, 21.6, 22.0, 22.3, 22.1, 22.4]",28.702,2.035,24.4,78.7,60,30,80,"60,30,80",71
391,2472,690,690,2021041122,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73684210526316,"[26.2, 24.9, 24.6, 24.5, 24.6, 24.6, 25.5, 24.4, 24.9, 25.3, 24.5, 24.4, 24.3, 24.2, 25.5, 24.5, 24.5, 24.1, 24.5]",1.6170000000000002,0.32,24.4,78.7,0,0,0,"0,0,0",55
392,2576,92,92,2021032918,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.661290322580644,"[21.1, 25.8, 26.6, 26.9, 31.7, 26.5, 29.5, 27.5, 29.1, 30.0, 19.9, 20.6, 21.3, 22.1, 21.4, 22.9, 22.2, 22.6, 22.5, 23.8, 22.3, 20.3, 20.5, 23.5, 21.9, 23.9, 21.2, 20.9, 20.3, 22.2, 22.5]",67.23,1.276,26.6,77.5,80,40,80,"80,40,80",274
393,4102,1618,1618,2021041217,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.71578947368421,"[23.3, 20.8, 22.8, 21.1, 22.1, 20.8, 21.1, 20.7, 19.8, 20.0, 20.6, 20.5, 20.6, 21.8, 23.1, 23.3, 23.1, 23.1, 24.0]",38.104,1.332,29.1,68.2,60,30,80,"60,30,80",257
394,1971,189,189,2021040919,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.894444444444453,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.486,0.345,23.1,43.7,0,0,0,"0,0,0",55
395,1270,190,190,2021040920,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,23.46818181818181,"[22.7, 22.5, 22.8, 22.4, 22.5, 22.7, 27.0, 26.7, 27.2, 24.1, 23.6, 23.2, 23.1, 22.4, 22.6, 23.8, 22.7, 22.5, 22.3, 23.3, 22.7, 23.5]",25.568999999999992,4.206,22.3,44.9,60,30,80,"60,30,80",70
396,3282,798,798,2021040423,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.51578947368421,"[22.7, 20.5, 22.0, 21.0, 22.0, 20.7, 20.7, 20.6, 20.0, 20.0, 20.5, 20.5, 20.6, 21.5, 22.8, 23.0, 22.8, 23.1, 23.8]",36.60000000000001,2.685,23.0,74.0,60,30,80,"60,30,80",257
397,1174,94,94,2021040910,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.43000000000001,"[25.3, 25.1, 24.7, 24.6, 25.1, 24.5, 25.3, 26.0, 24.8, 23.9, 25.0, 25.2, 25.3, 25.5, 25.4, 26.6, 26.6, 27.3, 27.6, 24.8]",25.814999999999994,1.797,23.7,61.6,60,30,80,"60,30,80",52
398,114,114,114,2021040912,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.40526315789474,"[23.5, 25.7, 27.5, 26.6, 24.3, 25.1, 24.5, 25.2, 25.7, 23.5, 25.1, 25.4, 25.6, 25.8, 26.8, 27.1, 26.7, 25.5, 23.1]",10.967,1.467,24.9,57.6,60,30,80,"60,30,80",55
399,1285,205,205,2021040921,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.9,1,61.0,1,21.735714285714288,"[25.1, 21.1, 21.0, 25.0, 22.3, 19.9, 21.6, 20.3, 20.7, 21.1, 20.9, 20.2, 20.0, 25.1]",32.149,6.494,22.2,40.4,80,40,80,"80,40,80",69
400,1382,302,302,2021041007,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.081818181818186,"[24.0, 21.8, 21.5, 21.3, 21.5, 21.8, 26.3, 26.1, 26.5, 23.6, 23.1, 24.9, 24.8, 23.0, 22.1, 22.9, 21.8, 21.7, 21.5, 22.5, 22.1, 23.0]",24.649,3.22,22.3,38.9,60,30,80,"60,30,80",70
401,1580,500,500,2021041103,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.425000000000004,"[23.0, 22.6, 23.1, 22.6, 22.5, 22.5, 22.5, 22.4, 22.5, 23.0, 22.8, 23.0, 21.5, 24.3, 21.3, 21.4, 21.6, 22.0, 21.8, 22.1]",28.691999999999997,2.133,21.9,65.2,60,30,80,"60,30,80",71
402,3682,1198,1198,2021040817,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.683870967741928,"[21.1, 26.0, 26.8, 27.0, 31.0, 25.8, 29.1, 27.0, 28.5, 30.0, 20.5, 21.1, 21.8, 22.3, 21.4, 22.0, 22.1, 22.0, 21.9, 23.3, 22.1, 20.6, 21.3, 24.1, 24.3, 23.0, 21.8, 21.2, 20.7, 22.3, 22.1]",67.13500000000002,1.198,24.0,68.5,80,40,80,"80,40,80",274
403,1502,422,422,2021041019,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.86000000000001,"[25.7, 23.8, 23.1, 23.1, 23.5, 23.0, 23.3, 24.4, 23.5, 25.4, 25.8, 26.0, 25.8, 25.6, 25.6, 26.0, 26.3, 27.3, 26.7, 23.3]",26.695,2.181,24.3,55.1,60,30,80,"60,30,80",52
404,1689,609,609,2021041114,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.34950000000001,"[22.1, 23.0, 22.3, 22.0, 21.6, 22.2, 22.5, 22.3, 22.1, 24.09, 22.9, 22.1, 22.3, 22.0, 22.1, 22.5, 22.6, 22.1, 21.8, 22.4]",32.736,2.5540000000000003,28.7,59.8,60,30,80,"80,40,80",8
405,1975,193,193,2021040920,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.745454545454546,"[23.5, 24.8, 25.2, 25.2, 23.1, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.071,0.192,22.3,44.9,0,0,0,"0,0,0",55
406,3686,1202,1202,2021040818,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.6,1,88.0,1,22.00000000000001,"[23.7, 21.2, 22.6, 22.0, 22.4, 21.7, 21.9, 21.3, 20.5, 20.9, 20.6, 21.0, 20.8, 21.6, 23.2, 23.1, 22.8, 23.1, 23.6]",37.78000000000001,2.047,23.3,71.2,60,30,80,"60,30,80",257
407,3230,746,746,2021040414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.151612903225807,"[21.9, 25.6, 26.3, 26.6, 30.8, 25.8, 28.9, 26.0, 28.0, 30.1, 21.7, 22.2, 22.8, 23.0, 22.5, 23.0, 22.4, 22.9, 22.6, 24.0, 22.4, 22.0, 23.0, 24.1, 23.7, 23.8, 23.0, 22.2, 22.0, 22.9, 22.5]",66.749,1.351,26.1,74.0,80,40,80,"80,40,80",274
408,2180,398,398,2021041017,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.51,"[25.5, 27.3, 29.8, 27.3, 25.8, 26.9, 25.6, 25.6, 25.7, 25.6]",19.419,1.271,25.6,57.1,60,30,80,"60,30,80",47
409,4257,1773,1773,2021041403,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.13636363636364,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.3,70.6,0,0,0,"0,0,0",274
410,1001,353,353,2021041114,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.43846153846153,"[24.2, 25.1, 26.7, 24.5, 25.6, 25.7, 25.6, 26.6, 25.1, 24.6, 25.0, 26.5, 25.5]",17.316999999999997,5.4570000000000025,28.7,59.8,80,40,80,"80,40,80",48
411,1681,601,601,2021041113,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,35.0,1,21.360000000000007,"[21.4, 22.5, 21.5, 20.8, 20.6, 20.6, 20.9, 20.7, 20.8, 22.3, 22.3, 21.6, 21.5, 21.3, 21.5, 21.9, 22.1, 21.5, 20.6, 20.8]",32.981,2.334,28.0,60.2,60,30,80,"60,30,80",64
412,990,342,342,2021041112,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.761875,"[23.5, 23.3, 23.4, 23.6, 23.8, 25.0, 25.5, 23.6, 24.6, 23.9, 24.3, 22.6, 23.2, 22.8, 23.0, 24.09]",16.244,0.0,27.0,60.1,0,0,0,"0,0,0",48
413,2987,503,503,2021040122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4320000000000001,0.21600000000000005,27.2,88.1,0,0,0,"0,0,0",274
414,2711,227,227,2021033016,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.9,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.0]",0.27,0.0,30.3,74.1,0,0,0,"0,0,0",274
415,3436,952,952,2021040614,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,22.14210526315789,"[23.4, 21.0, 22.5, 21.8, 22.8, 21.6, 21.3, 21.6, 20.5, 20.6, 21.1, 21.2, 21.2, 21.9, 23.3, 23.7, 23.4, 23.3, 24.5]",37.454,2.385,27.7,46.7,60,30,80,"60,30,80",257
416,4111,1627,1627,2021041219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.12,"[25.6, 25.4, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.6, 26.8]",0.3510000000000001,0.223,27.8,73.7,0,0,0,"0,0,0",274
417,4121,1637,1637,2021041220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,25.910000000000004,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.3510000000000001,0.226,27.8,74.9,0,0,0,"0,0,0",274
418,1469,389,389,2021041016,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.157142857142855,"[24.3, 21.4, 21.6, 24.8, 22.1, 20.9, 21.3, 21.2, 21.6, 21.7, 21.6, 21.3, 21.2, 25.2]",32.330999999999996,7.195,26.8,51.9,80,40,80,"80,40,80",69
419,2706,222,222,2021033016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.834375,"[20.4, 20.1, 20.5, 20.5, 20.3, 20.4, 21.1, 20.3, 20.5, 19.7, 20.3, 20.8, 20.9, 20.7, 20.7, 21.0, 22.2, 21.6, 20.5, 23.6, 22.4, 20.5, 24.8, 25.3, 25.9, 27.3, 27.9, 27.9, 27.6, 28.0, 28.7, 28.3]",36.351000000000006,1.168,30.3,74.1,60,30,80,"60,30,80",273
420,4279,1795,1795,2021041407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.4, 25.1, 23.3, 25.6, 24.6, 24.5, 23.0, 23.8]",17.131,0.319,24.5,71.9,0,0,0,"0,0,0",274
421,1395,315,315,2021041009,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.95909090909091,"[22.9, 21.6, 21.6, 21.6, 21.7, 22.0, 26.3, 26.1, 26.6, 23.5, 23.0, 24.5, 24.0, 22.3, 21.9, 23.0, 21.8, 21.8, 21.5, 22.5, 22.0, 22.9]",24.897,3.338,24.0,40.8,60,30,80,"60,30,80",70
422,699,51,51,2021040916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.076923076923073,"[23.8, 24.8, 26.6, 24.2, 25.3, 25.4, 25.1, 26.6, 24.8, 24.2, 24.5, 25.9, 24.8]",17.144000000000002,5.096,25.0,50.1,80,40,80,"80,40,80",48
423,678,30,30,2021040913,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.88333333333333,"[26.1, 25.2, 25.8, 26.5, 26.9, 25.2, 24.6, 26.4, 26.2, 25.8, 26.2, 25.7]",4.167,1.839,25.5,55.3,60,30,80,"60,30,80",48
424,1321,241,241,2021041001,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.195,"[22.5, 22.1, 22.8, 22.5, 22.1, 22.0, 22.0, 22.0, 21.9, 22.8, 22.6, 22.7, 21.5, 24.5, 21.5, 21.5, 21.7, 21.9, 21.5, 21.8]",28.262,2.17,21.7,44.7,60,30,80,"60,30,80",71
425,1750,670,670,2021041120,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.0,1,54.0,1,23.095,"[24.0, 23.4, 23.6, 23.1, 23.1, 23.2, 23.2, 22.0, 23.1, 23.7, 23.1, 23.5, 22.1, 24.9, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.774,2.231,24.7,78.5,60,30,80,"60,30,80",71
426,4017,1533,1533,2021041119,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.99032258064517,"[21.5, 26.2, 26.1, 22.1, 31.7, 25.6, 28.6, 26.1, 27.2, 30.7, 21.8, 22.3, 22.8, 23.5, 22.3, 23.1, 22.3, 22.4, 22.5, 23.6, 22.3, 21.9, 22.1, 24.6, 24.4, 23.6, 22.9, 22.0, 21.8, 23.1, 22.6]",69.889,1.341,25.3,76.1,80,40,80,"80,40,80",274
427,1761,681,681,2021041121,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,57.0,1,21.37857142857143,"[24.5, 20.3, 20.4, 24.6, 21.1, 20.2, 20.4, 20.4, 21.2, 20.9, 20.8, 20.1, 19.6, 24.8]",32.581999999999994,6.8,24.6,78.2,80,40,80,"80,40,80",69
428,1739,659,659,2021041119,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.95000000000001,"[23.6, 23.3, 23.7, 23.3, 22.9, 23.1, 22.9, 23.0, 22.9, 23.3, 22.8, 23.1, 21.9, 25.0, 21.9, 22.1, 22.2, 22.8, 22.6, 22.6]",29.08,2.762,25.3,76.1,60,30,80,"60,30,80",71
429,1079,431,431,2021041123,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.338461538461537,"[23.2, 24.2, 25.3, 23.5, 24.6, 24.8, 24.5, 26.6, 24.1, 23.2, 23.5, 25.0, 23.9]",17.063,5.7810000000000015,24.1,79.6,80,40,80,"80,40,80",48
430,495,495,495,2021041107,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.24347826086957,"[21.5, 26.1, 25.2, 25.8, 27.2, 27.3, 27.9, 29.5, 28.1, 23.8, 24.0, 22.3, 22.4, 22.8, 21.8, 21.8, 22.6, 21.9, 22.6, 23.3, 22.0, 21.9, 25.8]",26.988000000000003,5.829,23.2,63.3,80,40,80,"60,30,80",14
431,3259,775,775,2021040419,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,23.221875,"[20.8, 20.4, 21.0, 20.9, 20.8, 20.9, 21.5, 20.6, 20.8, 20.2, 20.6, 21.2, 21.2, 21.1, 21.0, 21.5, 22.5, 22.1, 20.8, 23.0, 22.6, 20.8, 25.2, 26.0, 26.3, 27.7, 28.5, 28.5, 28.0, 28.6, 29.1, 28.9]",36.40100000000001,1.158,23.5,75.9,60,30,80,"60,30,80",273
432,614,614,614,2021041120,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.6,1,50.0,1,25.883333333333336,"[28.0, 28.8, 27.6, 27.0, 26.1, 25.0, 25.8, 27.2, 27.8, 27.2, 24.9, 24.0, 24.1, 24.6, 23.8, 24.1, 25.0, 24.9]",15.640999999999998,4.816,24.7,78.5,80,40,80,"80,40,80",44
433,616,616,616,2021041120,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,23.719047619047622,"[23.6, 25.2, 23.1, 23.4, 23.9, 24.3, 23.1, 24.1, 23.1, 22.9, 23.6, 23.0, 23.3, 25.6, 26.2, 23.5, 22.6, 23.8, 23.6, 23.1, 23.1]",34.62499999999999,5.7479999999999976,24.7,78.5,80,40,80,"80,40,80",45
434,175,175,175,2021040919,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.095238095238106,"[28.0, 28.1, 25.9, 27.8, 26.2, 26.9, 28.4, 28.3, 26.6, 27.0, 27.2, 25.4, 24.9, 25.0, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6, 24.6]",0.8859999999999999,0.341,23.1,43.7,0,0,0,"0,0,0",55
435,1914,132,132,2021040914,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.063157894736854,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.4, 26.1, 25.0, 24.9, 24.6, 24.8, 25.6, 24.6, 24.5, 24.3, 24.8]",1.831,0.309,25.5,54.7,0,0,0,"0,0,0",55
436,3273,789,789,2021040421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.75,"[20.8, 19.3, 21.0, 20.8, 20.7, 20.8, 21.4, 19.5, 20.8, 19.1, 19.5, 20.8, 21.0, 20.7, 20.5, 20.3, 21.7, 21.0, 19.8, 22.0, 21.1, 19.5, 25.0, 25.8, 26.3, 27.6, 28.5, 28.3, 27.8, 28.6, 29.1, 28.9]",36.93700000000001,2.11,23.3,74.5,60,30,80,"60,30,80",273
437,655,7,7,2021040910,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.27692307692308,"[23.5, 24.0, 25.0, 23.1, 24.3, 24.5, 24.3, 26.3, 23.8, 23.3, 23.8, 25.3, 24.4]",17.144000000000002,5.075,23.7,61.6,80,40,80,"80,40,80",48
438,4228,1744,1744,2021041320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.160000000000004,"[24.5, 24.6, 25.3, 25.1, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29600000000000004,0.224,26.3,71.4,0,0,0,"0,0,0",274
439,85,85,85,2021040909,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,25.216666666666665,"[28.8, 28.8, 29.0, 27.7, 23.4, 23.6, 23.5, 25.0, 24.6, 25.6, 25.1, 25.0, 25.4, 25.4, 24.3, 24.2, 22.4, 22.1]",26.073,2.326,22.5,63.2,60,30,80,"60,30,80",55
440,3849,1365,1365,2021041013,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.6,1,54.0,1,22.58125,"[19.8, 19.8, 20.3, 20.1, 20.3, 20.1, 21.0, 20.1, 19.8, 19.2, 19.8, 20.6, 20.6, 20.5, 20.5, 20.6, 22.3, 21.8, 20.8, 23.1, 22.7, 20.7, 24.2, 25.0, 25.3, 27.0, 27.6, 27.5, 27.3, 28.0, 28.4, 27.8]",36.50300000000001,1.194,26.9,41.7,60,30,80,"60,30,80",273
441,3484,1000,1000,2021040622,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.39,"[24.7, 24.8, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7]",0.35100000000000003,0.22,24.6,57.9,0,0,0,"0,0,0",274
442,1875,93,93,2021040910,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.590476190476192,"[24.7, 24.5, 24.1, 23.5, 24.7, 24.5, 24.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.5, 24.4, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.6]",1.021,0.221,23.7,61.6,0,0,0,"0,0,0",55
443,1988,206,206,2021040921,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.51739130434783,"[26.0, 25.6, 26.2, 25.5, 26.1, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.4, 26.4, 26.2, 25.6, 25.3, 25.8, 25.3, 25.3, 25.2, 25.1, 25.0, 25.1]",0.8080000000000002,0.339,22.2,40.4,0,0,0,"0,0,0",55
444,2968,484,484,2021040119,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.938709677419357,"[21.3, 26.3, 27.1, 27.5, 32.3, 25.3, 28.5, 25.9, 27.2, 30.3, 21.3, 22.0, 22.4, 23.3, 21.9, 22.2, 22.0, 22.6, 22.1, 23.5, 22.1, 21.6, 22.0, 23.8, 23.5, 23.0, 22.6, 21.7, 21.4, 22.8, 22.6]",68.57600000000001,1.3159999999999998,27.6,87.7,80,40,80,"80,40,80",274
445,2768,284,284,2021033108,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.1,83.5,0,0,0,"0,0,0",274
446,1579,499,499,2021041103,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.82,"[26.1, 26.1, 25.3, 24.8, 25.1, 25.6, 25.3, 25.4, 25.1, 24.6, 25.8, 26.2, 26.3, 26.1, 26.0, 26.6, 26.8, 27.4, 27.7, 24.1]",25.92699999999999,1.664,21.9,65.2,60,30,80,"60,30,80",52
447,2810,326,326,2021033115,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,83.0,1,21.873684210526317,"[23.4, 21.4, 23.1, 21.5, 22.6, 21.1, 21.4, 21.0, 20.1, 20.5, 20.8, 20.7, 20.8, 21.7, 23.1, 23.0, 22.8, 22.8, 23.8]",38.098,1.385,27.9,77.2,60,30,80,"60,30,80",257
448,2340,558,558,2021041109,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.473913043478266,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.0, 25.0, 25.5, 26.3, 26.2, 25.4, 25.3, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,25.1,59.5,0,0,0,"0,0,0",55
449,622,622,622,2021041121,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02105263157895,"[22.4, 25.6, 27.6, 26.5, 25.1, 25.4, 25.5, 26.0, 25.8, 22.9, 24.6, 24.5, 24.5, 24.7, 25.5, 25.3, 25.4, 25.3, 22.8]",10.959,1.449,24.6,78.2,60,30,80,"60,30,80",55
450,395,395,395,2021041019,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.73333333333333,"[28.0, 28.7, 28.0, 27.1, 26.2, 25.0, 25.8, 27.5, 27.6, 27.0, 24.6, 23.7, 23.6, 24.1, 23.5, 23.6, 24.5, 24.7]",15.708,4.94,24.3,55.1,80,40,80,"80,40,80",44
451,4248,1764,1764,2021041402,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.94444444444445,"[21.7, 22.5, 25.8, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.012,0.319,24.5,70.5,0,0,0,"0,0,0",274
452,2641,157,157,2021033005,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.018750000000004,"[18.9, 19.0, 19.7, 19.8, 19.7, 19.9, 20.6, 19.5, 18.8, 17.7, 18.1, 19.8, 20.1, 19.7, 19.6, 20.0, 21.8, 21.3, 20.3, 23.1, 22.7, 20.0, 23.7, 24.5, 25.1, 26.7, 27.1, 27.1, 27.1, 28.0, 27.9, 27.3]",35.572000000000024,1.208,25.1,85.2,60,30,80,"60,30,80",273
453,2695,211,211,2021033014,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.43684210526316,"[23.6, 21.1, 23.2, 22.2, 23.0, 21.8, 22.0, 21.6, 20.6, 20.8, 21.3, 21.2, 21.5, 22.5, 23.7, 23.8, 23.8, 23.8, 24.8]",37.93800000000001,1.4409999999999998,29.9,75.8,60,30,80,"60,30,80",257
454,1149,69,69,2021040907,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.528571428571443,"[23.6, 23.9, 28.9, 23.2, 23.1, 23.1, 23.4, 22.5, 21.8, 21.0, 23.4, 23.3, 23.3, 24.0, 23.7, 23.8, 23.3, 28.1, 22.8, 21.6, 22.3]",32.80199999999999,2.068,21.1,69.0,60,30,80,"80,40,80",35
455,3744,1260,1260,2021040914,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,22.721052631578946,"[24.3, 21.6, 23.5, 22.0, 23.1, 22.5, 22.5, 22.3, 21.6, 21.1, 22.1, 22.2, 21.5, 22.3, 23.9, 23.7, 23.4, 24.0, 24.1]",37.35,1.6880000000000002,25.5,54.7,60,30,80,"60,30,80",257
456,739,91,91,2021040921,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.28705882352941,"[27.7, 23.0, 23.4, 24.2, 25.7, 24.09, 23.3, 23.3, 23.3, 24.6, 24.1, 24.2, 24.8, 24.8, 24.09, 25.0, 23.3]",9.69,2.525,22.2,40.4,60,30,80,"60,30,80",48
457,2198,416,416,2021041019,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.80909090909091,"[23.5, 24.8, 25.3, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.045,0.2,24.3,55.1,0,0,0,"0,0,0",55
458,1570,490,490,2021041102,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,22.968181818181826,"[21.0, 21.9, 22.3, 22.6, 22.0, 22.6, 23.1, 24.5, 24.8, 24.6, 25.4, 26.3, 26.1, 25.0, 21.3, 21.0, 21.7, 21.5, 21.5, 21.3, 22.0, 22.8]",27.614999999999995,2.509,22.1,63.4,60,30,80,"60,30,80",60
459,2460,678,678,2021041121,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.80909090909091,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 25.0, 25.4, 26.1, 25.2, 25.3, 25.1, 25.4, 25.3, 25.6, 26.4, 30.0, 30.0]",6.2620000000000005,0.345,24.6,78.2,0,0,0,"0,0,0",55
460,80,80,80,2021040908,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,38.0,1,22.789473684210524,"[22.8, 24.8, 25.8, 23.5, 24.3, 24.0, 23.0, 22.1, 22.2, 22.2, 22.4, 22.1, 21.4, 21.5, 23.0, 21.8, 21.9, 21.9, 22.3]",20.796000000000006,4.3580000000000005,21.9,67.8,60,30,80,"60,30,80",54
461,4072,1588,1588,2021041212,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,28.3,66.9,0,0,0,"0,0,0",274
462,1959,177,177,2021040918,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.728571428571428,"[25.4, 25.5, 24.6, 24.2, 25.3, 24.4, 24.3, 24.5, 24.5, 24.7, 25.3, 25.0, 24.5, 24.5, 24.4, 25.2, 24.5, 24.6, 24.1, 24.7, 25.1]",1.104,0.21600000000000005,23.1,44.4,0,0,0,"0,0,0",55
463,3938,1454,1454,2021041106,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.35,"[19.2, 19.3, 20.1, 20.1, 20.1, 20.1, 20.8, 19.7, 19.3, 17.7, 18.4, 20.1, 20.4, 20.0, 20.0, 20.4, 22.1, 22.0, 20.6, 24.0, 23.1, 20.1, 24.2, 25.1, 25.4, 27.0, 27.5, 27.3, 27.4, 28.2, 28.2, 27.3]",36.025999999999996,1.147,22.6,64.5,60,30,80,"60,30,80",273
464,1598,518,518,2021041105,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.414285714285718,"[25.5, 20.3, 20.8, 24.2, 21.0, 19.6, 20.0, 20.3, 21.1, 21.0, 20.9, 20.4, 20.1, 24.6]",31.23600000000001,6.252999999999999,22.2,63.6,80,40,80,"80,40,80",69
465,822,174,174,2021041013,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.630625,"[23.0, 23.0, 23.3, 23.8, 23.7, 24.2, 25.5, 23.5, 24.8, 23.6, 24.5, 22.5, 23.0, 22.6, 23.0, 24.09]",16.029,0.0,26.9,41.7,0,0,0,"0,0,0",48
466,3241,757,757,2021040416,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.56774193548388,"[20.9, 26.0, 26.7, 27.0, 30.9, 26.1, 29.3, 27.1, 28.8, 30.1, 20.1, 20.8, 21.5, 22.5, 21.6, 22.6, 22.3, 22.4, 22.5, 23.5, 22.2, 20.5, 20.7, 23.1, 22.1, 22.3, 21.4, 20.9, 20.3, 22.2, 22.2]",66.779,1.351,24.8,75.3,80,40,80,"80,40,80",274
467,2910,426,426,2021040110,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.86875,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 19.0, 17.6, 18.0, 19.7, 20.1, 19.6, 19.6, 19.7, 21.5, 21.0, 20.0, 22.6, 22.3, 19.5, 23.9, 24.5, 25.0, 26.5, 27.1, 27.1, 26.9, 27.8, 27.9, 27.1]",36.323,1.139,27.1,84.0,60,30,80,"60,30,80",273
468,1073,425,425,2021041123,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.10533333333333,"[24.09, 23.0, 22.1, 22.8, 23.1, 22.8, 22.5, 24.09, 26.0, 26.3, 25.7, 26.1, 24.4, 24.7, 23.9]",14.765,2.337,24.1,79.6,60,30,80,"60,30,80",48
469,2593,109,109,2021032921,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,53.0,1,25.990909090909096,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.37799999999999995,0.0,25.4,83.3,0,0,0,"0,0,0",274
470,3153,669,669,2021040318,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,24.13548387096775,"[21.8, 26.3, 26.9, 27.3, 31.3, 25.5, 28.5, 26.5, 27.5, 30.3, 21.4, 22.0, 22.6, 23.8, 22.4, 23.7, 22.8, 23.0, 23.0, 24.1, 22.9, 21.5, 21.9, 23.6, 23.5, 23.3, 22.5, 21.6, 21.5, 22.7, 22.5]",66.96099999999998,1.3530000000000002,26.7,81.7,80,40,80,"80,40,80",274
471,1871,89,89,2021040909,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.619047619047624,"[24.8, 24.6, 24.0, 23.6, 24.9, 24.5, 24.8, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.046,0.221,22.5,63.2,0,0,0,"0,0,0",55
472,2407,625,625,2021041116,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.69523809523809,"[25.5, 25.5, 25.4, 25.6, 26.2, 25.7, 25.6, 25.8, 25.8, 25.2, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.7, 25.6, 26.5, 26.3, 25.8]",0.8880000000000001,0.338,28.1,63.6,0,0,0,"0,0,0",55
473,4146,1662,1662,2021041307,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.7, 24.8, 25.0, 25.0, 25.9, 25.1, 25.2, 25.4, 25.5, 25.1, 25.3]",0.27,0.0,26.3,81.9,0,0,0,"0,0,0",274
474,4034,1550,1550,2021041122,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.367741935483867,"[19.3, 25.1, 25.0, 20.1, 30.5, 27.1, 29.4, 29.5, 29.8, 29.5, 18.4, 19.0, 19.8, 20.3, 19.9, 20.5, 20.6, 21.3, 20.6, 22.1, 20.5, 19.5, 19.3, 22.3, 20.9, 20.5, 19.8, 20.0, 19.0, 21.3, 22.5]",69.08399999999999,1.341,24.4,78.7,80,40,80,"80,40,80",274
475,1821,39,39,2021040904,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.84545454545455,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.7, 24.3, 24.9, 25.3, 26.1, 25.2, 25.6, 25.2, 25.3, 25.3, 25.6, 26.5, 30.1, 30.1]",5.862,0.342,21.3,70.6,0,0,0,"0,0,0",55
476,335,335,335,2021041013,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.100000000000005,"[23.1, 25.6, 27.2, 26.0, 24.1, 24.9, 24.2, 25.0, 25.6, 23.3, 24.8, 25.1, 25.1, 25.5, 26.4, 26.1, 26.3, 25.6, 23.0]",10.831000000000005,1.3869999999999998,26.9,41.7,60,30,80,"60,30,80",55
477,1414,334,334,2021041011,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.504545454545454,"[19.6, 20.1, 20.1, 24.3, 25.6, 26.0, 20.6, 20.7, 21.0, 21.5, 30.0, 20.7, 20.5, 20.3, 20.1, 19.7, 19.8, 21.0, 21.1, 20.3, 20.0, 20.1]",41.358000000000004,7.595,25.2,36.9,100,50,80,"100,50,80",72
478,1964,182,182,2021040919,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.55,"[26.3, 27.1, 26.8, 29.1, 25.6, 25.4, 26.1, 26.6, 26.5, 24.1, 28.0, 30.8, 31.0, 31.5, 33.5, 32.1, 31.7, 29.5, 30.8, 28.5]",31.85599999999999,1.886,23.1,43.7,80,40,80,"80,40,80",38
479,1112,32,32,2021040903,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,23.20000000000001,"[23.6, 23.9, 24.7, 24.1, 23.8, 23.8, 24.0, 24.0, 23.9, 23.6, 23.5, 23.6, 21.6, 24.1, 21.3, 21.2, 21.6, 22.3, 22.6, 22.8]",28.371,1.897,20.7,70.8,60,30,80,"60,30,80",71
480,1606,526,526,2021041106,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.60909090909091,"[19.8, 20.1, 20.0, 24.2, 25.6, 26.0, 20.7, 20.6, 21.1, 26.1, 30.6, 20.4, 20.1, 20.0, 19.8, 19.5, 19.6, 20.8, 20.8, 20.0, 19.7, 19.9]",40.766,7.093,22.6,64.5,100,50,80,"100,50,80",72
481,2358,576,576,2021041111,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894746,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.2, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,26.1,62.6,0,0,0,"0,0,0",55
482,2236,454,454,2021041023,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.53333333333333,"[25.0, 24.6, 24.1, 23.8, 24.8, 23.8, 24.3, 24.6, 24.6, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.1, 24.5, 24.6, 24.3, 24.6, 24.7]",1.102,0.225,23.7,58.1,0,0,0,"0,0,0",55
483,2096,314,314,2021041009,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.372727272727275,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.201,24.0,40.8,0,0,0,"0,0,0",55
484,1331,251,251,2021041002,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.000000000000004,"[26.4, 23.0, 21.8, 21.8, 21.4, 21.1, 21.9, 21.5, 21.0, 20.8, 20.5, 22.0, 22.1, 22.0, 21.6, 28.8, 20.6, 20.5, 20.8, 20.6, 21.4, 22.4]",29.144000000000005,2.186,21.6,45.6,60,30,80,"60,30,80",70
485,624,624,624,2021041121,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.350000000000005,"[27.8, 28.5, 27.3, 26.8, 25.8, 24.6, 25.5, 26.8, 27.6, 26.8, 24.0, 23.0, 23.5, 23.8, 22.8, 23.1, 24.3, 24.3]",15.183,4.816,24.6,78.2,80,40,80,"80,40,80",44
486,3767,1283,1283,2021040917,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.80909090909091,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.6, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,23.4,48.0,0,0,0,"0,0,0",274
487,3488,1004,1004,2021040623,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.34193548387097,"[21.1, 25.1, 26.0, 26.3, 30.6, 26.3, 29.0, 27.2, 28.7, 29.9, 19.1, 20.6, 21.5, 22.0, 21.6, 21.7, 22.0, 22.4, 22.3, 23.3, 21.6, 20.5, 21.1, 23.0, 21.3, 22.3, 21.1, 21.0, 20.5, 22.0, 22.5]",66.64800000000001,1.328,24.2,62.6,80,40,80,"80,40,80",274
488,1241,161,161,2021040917,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.635,"[23.1, 22.6, 23.4, 22.9, 22.6, 22.5, 22.5, 22.5, 22.5, 23.1, 22.8, 23.0, 21.7, 24.8, 22.1, 21.8, 22.0, 22.4, 22.1, 22.3]",28.103,2.756,23.4,48.0,60,30,80,"60,30,80",71
489,3287,803,803,2021040423,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.08709677419355,"[20.6, 25.1, 26.0, 26.3, 30.4, 26.3, 29.1, 27.8, 29.1, 29.6, 19.5, 20.2, 21.0, 21.8, 21.1, 21.6, 21.8, 21.9, 21.8, 22.7, 20.8, 20.0, 20.2, 22.5, 21.3, 21.4, 20.7, 20.8, 20.1, 21.9, 22.3]",66.59200000000001,1.442,23.0,74.0,80,40,80,"80,40,80",274
490,2618,134,134,2021033001,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.520000000000003,"[25.0, 24.9, 25.6, 25.3, 25.6, 25.8, 25.6, 25.8, 25.8, 25.8]",0.215,0.223,25.2,84.6,0,0,0,"0,0,0",274
491,3891,1407,1407,2021041020,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,58.0,1,26.21935483870968,"[23.9, 26.5, 27.3, 28.3, 32.5, 25.4, 28.2, 26.3, 27.0, 30.5, 24.8, 24.9, 26.0, 26.4, 26.0, 25.6, 25.7, 26.5, 25.6, 25.1, 25.8, 24.0, 24.2, 26.5, 26.5, 25.1, 26.1, 25.7, 25.9, 25.0, 25.5]",69.69800000000001,1.4269999999999998,24.5,55.1,100,50,80,"80,40,80",274
492,3942,1458,1458,2021041107,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.8483870967742,"[18.8, 25.0, 25.9, 27.0, 29.8, 25.7, 28.6, 29.0, 28.8, 29.3, 19.3, 19.8, 20.0, 20.3, 19.6, 20.0, 20.5, 21.2, 20.3, 21.9, 19.8, 20.0, 20.6, 23.0, 22.6, 22.8, 20.6, 21.3, 20.1, 23.5, 23.2]",69.968,1.172,23.2,63.3,80,40,80,"80,40,80",274
493,1085,5,5,2021040900,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,20.3904761904762,"[19.7, 20.1, 20.1, 20.4, 20.4, 20.6, 20.8, 20.8, 21.1, 23.8, 20.3, 20.1, 19.9, 19.6, 19.5, 19.5, 20.7, 20.8, 20.0, 20.0, 20.0]",40.828,7.545,20.9,71.3,100,50,80,"100,50,80",72
494,399,399,399,2021041020,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,25.133333333333336,"[29.1, 29.0, 28.6, 27.7, 23.3, 23.6, 24.3, 23.9, 23.5, 24.6, 24.2, 24.0, 24.3, 24.4, 23.6, 24.8, 24.7, 24.8]",28.572,2.864,24.5,55.1,60,30,80,"60,30,80",55
495,2772,288,288,2021033109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.970967741935482,"[18.2, 24.5, 25.3, 25.6, 29.5, 25.5, 28.4, 28.7, 28.7, 28.8, 18.1, 18.6, 19.2, 19.3, 19.0, 19.4, 19.4, 20.4, 19.3, 21.0, 18.9, 19.1, 19.3, 22.8, 20.0, 21.1, 19.8, 20.3, 19.1, 21.6, 22.2]",66.938,1.315,25.8,81.8,80,40,80,"80,40,80",274
496,4043,1559,1559,2021041123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.855555555555558,"[21.8, 22.3, 24.8, 23.3, 25.6, 24.8, 24.7, 23.3, 24.1]",17.145,0.329,24.1,79.6,0,0,0,"0,0,0",274
497,872,224,224,2021041020,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.138461538461552,"[23.8, 24.8, 26.1, 24.1, 25.1, 25.3, 25.1, 25.8, 24.8, 24.3, 25.6, 26.2, 25.8]",17.006,6.081,24.5,55.1,80,40,80,"80,40,80",48
498,1055,407,407,2021041120,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.592307692307696,"[25.8, 24.6, 25.3, 24.3, 24.4, 24.3, 24.3, 25.3, 25.4, 25.6, 29.8, 28.6, 25.0]",4.4,2.678,24.7,78.5,60,30,80,"60,30,80",48
499,3246,762,762,2021040417,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.644444444444442,"[23.2, 23.4, 24.0, 24.0, 26.1, 26.0, 25.4, 24.6, 25.1]",17.331,0.328,24.5,74.1,0,0,0,"0,0,0",274
500,1901,119,119,2021040912,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.568421052631567,"[26.3, 24.7, 24.5, 24.3, 24.3, 24.2, 25.1, 24.0, 25.0, 25.5, 24.5, 24.4, 24.2, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.9380000000000002,0.318,24.9,57.6,0,0,0,"0,0,0",55
501,2156,374,374,2021041015,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.87222222222222,"[25.0, 24.8, 25.0, 24.5, 24.6, 24.5, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.4, 24.7, 24.6, 25.2, 24.5, 24.8]",0.539,0.365,28.1,45.8,0,0,0,"0,0,0",55
502,2413,631,631,2021041116,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.90555555555556,"[25.0, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 24.8, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000001,0.358,28.1,63.6,0,0,0,"0,0,0",55
503,4232,1748,1748,2021041321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.316129032258072,"[19.2, 25.0, 24.9, 20.0, 30.0, 26.6, 29.3, 29.3, 29.7, 29.6, 18.6, 19.2, 19.9, 19.8, 20.0, 20.6, 20.6, 21.1, 20.6, 21.6, 19.8, 19.4, 19.4, 22.3, 20.1, 21.7, 20.0, 20.1, 19.3, 21.9, 22.2]",69.32600000000001,1.317,25.3,72.8,80,40,80,"80,40,80",274
504,391,391,391,2021041019,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.41052631578948,"[23.8, 24.6, 25.5, 24.1, 24.4, 24.1, 23.8, 22.8, 22.8, 22.8, 23.1, 22.8, 22.6, 22.3, 23.9, 22.8, 22.8, 22.8, 23.0]",21.363000000000003,5.067,24.3,55.1,60,30,80,"60,30,80",54
505,207,207,207,2021040923,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.722222222222232,"[28.3, 28.6, 27.3, 26.8, 25.9, 24.8, 25.5, 26.3, 28.1, 27.2, 25.1, 24.1, 23.9, 24.2, 23.6, 23.9, 24.6, 24.8]",14.887,3.804,22.0,46.2,80,40,80,"80,40,80",44
506,816,168,168,2021041013,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.29230769230769,"[23.8, 24.8, 26.4, 24.4, 25.5, 25.6, 25.3, 26.9, 25.1, 24.5, 24.8, 26.3, 25.4]",17.026000000000003,5.733,26.9,41.7,80,40,80,"80,40,80",48
507,4293,1809,1809,2021041409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.89375,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.4, 19.0, 18.2, 18.6, 19.8, 20.1, 19.6, 19.6, 19.8, 21.5, 20.7, 19.8, 22.5, 22.1, 19.9, 23.8, 24.6, 25.0, 26.6, 27.0, 27.0, 26.8, 27.6, 27.8, 27.3]",36.154,1.17,25.0,69.1,60,30,80,"60,30,80",273
508,3883,1399,1399,2021041019,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.04193548387097,"[21.5, 26.4, 27.3, 27.5, 32.5, 25.5, 28.3, 26.1, 27.0, 30.2, 21.3, 21.9, 22.5, 23.3, 22.1, 22.8, 22.3, 22.5, 22.5, 23.6, 22.6, 21.6, 21.7, 24.2, 23.8, 23.2, 22.5, 21.8, 21.4, 22.8, 22.6]",70.316,1.4269999999999998,24.3,55.1,80,40,80,"80,40,80",274
509,3445,961,961,2021040616,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.8,1,54.0,1,25.872727272727275,"[25.7, 25.7, 25.0, 25.7, 26.7, 26.0, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.9,50.0,0,0,0,"0,0,0",274
510,4170,1686,1686,2021041311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,25.899999999999995,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.2, 26.3]",0.29600000000000004,0.215,29.0,73.2,0,0,0,"0,0,0",274
511,4311,1827,1827,2021041412,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,68.0,1,21.263157894736842,"[22.6, 21.0, 22.1, 20.2, 22.1, 19.8, 20.9, 20.8, 19.5, 19.5, 19.7, 19.6, 20.5, 21.3, 22.8, 22.6, 22.4, 23.0, 23.6]",37.348,1.375,26.2,63.5,60,30,80,"60,30,80",257
512,3901,1417,1417,2021041022,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.163157894736845,"[21.6, 18.6, 20.9, 19.5, 21.0, 19.2, 19.9, 19.3, 18.6, 19.1, 19.2, 18.9, 19.1, 20.1, 21.1, 21.5, 21.6, 21.5, 22.4]",37.668000000000006,2.359,24.0,57.3,60,30,80,"60,30,80",257
513,654,6,6,2021040910,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.59941176470589,"[28.6, 26.6, 27.6, 34.0, 23.8, 24.09, 23.7, 24.3, 25.0, 27.0, 26.2, 25.7, 23.6, 23.2, 24.6, 24.6, 22.6]",13.939,0.0,23.7,61.6,0,0,0,"0,0,0",48
514,4291,1807,1807,2021041409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[22.0, 22.5, 24.7, 23.4, 25.8, 25.0, 24.6, 23.3, 23.9]",17.224,0.334,25.0,69.1,0,0,0,"0,0,0",274
515,2686,202,202,2021033012,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.19,"[24.6, 24.6, 25.3, 25.0, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5]",0.21600000000000005,0.227,29.0,76.8,0,0,0,"0,0,0",274
516,3696,1212,1212,2021040820,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.09032258064516,"[21.1, 26.2, 27.0, 27.3, 31.1, 25.7, 29.3, 26.2, 28.0, 30.3, 21.4, 21.8, 22.4, 23.1, 22.0, 23.3, 22.6, 22.4, 22.5, 23.9, 22.3, 21.3, 21.6, 24.1, 25.8, 23.4, 22.6, 21.7, 21.3, 22.6, 22.5]",68.093,1.198,22.1,70.6,80,40,80,"80,40,80",274
517,2224,442,442,2021041021,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,53.0,1,26.25,"[25.0, 27.4, 29.9, 27.0, 24.0, 26.6, 25.8, 25.6, 25.6, 25.6]",20.037000000000006,1.439,24.2,55.9,60,30,80,"60,30,80",47
518,897,249,249,2021041023,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.3,"[24.3, 24.9, 25.5, 26.0, 25.6, 26.6, 25.1, 23.3, 23.1, 23.1, 23.1, 23.2, 22.7, 23.5, 24.8, 24.0]",3.184,0.022,23.7,58.1,0,0,0,"0,0,0",48
519,2103,321,321,2021041009,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.68947368421053,"[26.5, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 24.2, 24.2, 24.5]",1.642,0.326,24.0,40.8,0,0,0,"0,0,0",55
520,411,411,411,2021041021,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.931578947368426,"[22.9, 24.9, 25.6, 24.1, 24.6, 24.4, 22.8, 22.6, 22.6, 22.8, 22.0, 21.6, 22.2, 21.5, 22.3, 21.9, 22.4, 22.4, 22.1]",21.714,5.067,24.2,55.9,60,30,80,"60,30,80",54
521,1157,77,77,2021040908,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.235,"[20.1, 21.1, 20.6, 19.5, 19.2, 19.4, 19.6, 19.6, 19.6, 21.0, 21.2, 21.0, 20.5, 19.9, 20.8, 20.8, 21.2, 20.5, 19.5, 19.6]",32.793,2.24,21.9,67.8,60,30,80,"60,30,80",64
522,1084,4,4,2021040900,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,20.342857142857145,"[20.4, 20.5, 20.5, 21.1, 19.6, 20.0, 20.3]",31.44700000000001,6.647,20.9,71.3,80,40,80,"80,40,80",69
523,1974,192,192,2021040920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.757894736842108,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.2]",0.9710000000000002,0.982,22.3,44.9,0,0,0,"0,0,0",55
524,3697,1213,1213,2021040820,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.196874999999995,"[20.9, 20.6, 20.7, 21.0, 20.8, 21.0, 21.6, 20.5, 20.9, 20.1, 21.0, 21.2, 21.2, 21.1, 21.0, 21.2, 22.5, 22.0, 21.3, 23.4, 22.3, 21.1, 25.0, 25.7, 26.1, 27.6, 28.3, 28.3, 27.8, 28.3, 29.0, 28.8]",36.82900000000001,1.52,22.1,70.6,60,30,80,"60,30,80",273
525,3936,1452,1452,2021041106,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.018181818181823,"[24.8, 24.7, 24.4, 24.4, 25.4, 24.7, 25.0, 25.3, 25.6, 25.4, 25.5]",0.3240000000000001,0.0,22.6,64.5,0,0,0,"0,0,0",274
526,4198,1714,1714,2021041315,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.018181818181823,"[25.8, 25.8, 25.7, 25.7, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.3240000000000001,0.0,29.6,71.3,0,0,0,"0,0,0",274
527,1631,551,551,2021041108,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,21.65,"[20.5, 21.6, 21.1, 20.0, 19.8, 20.0, 20.2, 20.1, 20.3, 43.6, 21.1, 20.6, 20.7, 20.5, 20.5, 20.8, 21.0, 20.6, 19.9, 20.1]",32.900999999999996,2.268,24.0,61.1,60,30,80,"60,30,80",64
528,682,34,34,2021040914,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.250000000000004,"[24.1, 24.6, 24.7, 24.8, 24.5, 26.1, 24.8, 24.4, 23.2, 23.2, 23.4, 23.5, 23.8, 23.8, 25.0, 24.1]",3.2319999999999998,0.022,25.5,54.7,0,0,0,"0,0,0",48
529,1437,357,357,2021041013,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.52727272727273,"[26.3, 23.5, 22.2, 22.2, 22.1, 21.8, 22.4, 22.0, 21.6, 21.5, 21.1, 22.6, 22.5, 22.5, 22.1, 29.0, 21.3, 21.3, 21.4, 21.3, 22.0, 22.9]",29.498,2.469,26.9,41.7,60,30,80,"60,30,80",70
530,728,80,80,2021040920,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.161875,"[24.09, 24.5, 24.6, 25.1, 24.8, 26.0, 24.8, 24.2, 22.9, 22.9, 23.0, 23.3, 23.6, 23.8, 24.9, 24.1]",3.5869999999999997,0.022,22.3,44.9,0,0,0,"0,0,0",48
531,1655,575,575,2021041111,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,39.0,1,20.750000000000007,"[20.8, 21.8, 21.3, 20.1, 20.0, 20.1, 20.3, 20.2, 20.4, 21.4, 21.3, 21.0, 21.0, 20.8, 20.8, 21.2, 21.3, 21.0, 20.1, 20.1]",32.792,2.231,26.1,62.6,60,30,80,"60,30,80",64
532,4241,1757,1757,2021041322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.344444444444452,"[22.3, 22.8, 25.3, 23.8, 26.1, 25.3, 25.2, 23.8, 24.5]",17.104000000000006,0.332,25.4,72.0,0,0,0,"0,0,0",274
533,936,288,288,2021041106,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.38705882352941,"[26.3, 23.6, 23.7, 24.5, 26.1, 24.09, 23.5, 23.8, 23.6, 25.0, 24.3, 24.2, 24.8, 24.9, 24.09, 24.8, 23.3]",9.473,2.326,22.6,64.5,60,30,80,"60,30,80",48
534,4335,1851,1851,2021041416,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,52.0,1,23.72580645161291,"[21.0, 25.6, 25.6, 21.6, 30.8, 26.8, 29.7, 27.5, 28.6, 30.2, 21.1, 20.7, 21.3, 23.5, 21.5, 23.0, 22.1, 23.1, 22.2, 23.5, 23.0, 21.1, 21.7, 23.6, 24.1, 23.2, 21.8, 21.1, 21.1, 22.8, 22.6]",68.594,1.305,24.4,66.0,80,40,80,"80,40,80",274
535,2337,555,555,2021041109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.48500000000001,"[26.0, 27.3, 27.6, 30.0, 25.6, 25.8, 26.1, 27.0, 27.0, 24.0, 27.3, 30.6, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.3, 28.1]",30.70799999999999,1.93,25.1,59.5,80,40,80,"80,40,80",38
536,2245,463,463,2021041023,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.5,"[22.9, 24.5, 24.8, 24.8, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.2,23.7,58.1,0,0,0,"0,0,0",55
537,2819,335,335,2021033116,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.673684210526318,"[23.1, 21.2, 22.8, 21.2, 22.4, 20.9, 21.3, 20.8, 19.9, 20.2, 20.6, 20.5, 20.6, 21.6, 22.9, 22.9, 22.7, 22.6, 23.6]",37.938,2.265,27.0,81.3,60,30,80,"60,30,80",257
538,2328,546,546,2021041108,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.88181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.5, 25.0, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 29.9, 29.8]",5.292000000000002,0.34,24.0,61.1,0,0,0,"0,0,0",55
539,2158,376,376,2021041015,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.415,"[26.3, 26.8, 27.2, 29.1, 25.2, 25.0, 25.4, 26.6, 26.0, 24.0, 28.0, 31.0, 30.9, 31.3, 33.3, 32.0, 31.4, 29.5, 30.8, 28.5]",30.78599999999999,1.849,28.1,45.8,80,40,80,"80,40,80",38
540,3550,1066,1066,2021040716,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.80909090909091,"[25.5, 25.5, 25.3, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,26.8,46.8,0,0,0,"0,0,0",274
541,533,533,533,2021041111,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.54545454545455,"[24.8, 24.3, 26.2, 25.3, 25.5, 26.2, 22.5, 24.5, 26.8, 28.4, 26.5]",11.720999999999998,1.665,26.1,62.6,60,30,80,"60,30,80",55
542,1090,10,10,2021040901,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.105,"[22.3, 21.7, 22.3, 22.0, 21.8, 21.7, 21.8, 21.5, 21.6, 22.5, 22.4, 22.8, 21.7, 24.8, 21.5, 21.9, 22.1, 22.2, 21.6, 21.9]",28.975,2.11,20.8,70.6,60,30,80,"60,30,80",71
543,1986,204,204,2021040921,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181819,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 25.0, 25.3, 26.0, 25.3, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.0, 30.0]",5.513000000000001,0.332,22.2,40.4,0,0,0,"0,0,0",55
544,1171,91,91,2021040910,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.954545454545453,"[19.8, 20.2, 20.3, 24.2, 25.6, 26.0, 21.0, 20.8, 21.2, 24.2, 22.0, 19.8, 19.5, 19.4, 19.3, 19.0, 19.1, 20.4, 20.5, 19.7, 19.5, 19.5]",41.86899999999999,7.312,23.7,61.6,100,50,80,"100,50,80",72
545,2661,177,177,2021033008,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.4, 24.4, 25.1, 24.7, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.21600000000000005,0.223,26.3,82.3,0,0,0,"0,0,0",274
546,414,414,414,2021041022,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.0,1,38.0,1,22.078947368421048,"[21.8, 24.6, 25.7, 23.4, 24.3, 24.0, 22.4, 21.5, 21.5, 21.1, 21.3, 21.1, 20.4, 20.5, 22.0, 20.8, 20.8, 20.8, 21.5]",22.035000000000004,5.067,24.0,57.3,60,30,80,"60,30,80",54
547,4368,1884,1884,2021041422,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,53.0,1,22.62258064516129,"[19.8, 25.3, 25.2, 20.1, 30.5, 27.5, 29.6, 29.8, 30.0, 29.8, 18.6, 19.1, 19.9, 19.8, 20.1, 20.7, 20.8, 21.5, 20.8, 22.4, 20.6, 19.4, 19.5, 22.6, 22.5, 21.1, 20.3, 20.3, 19.3, 21.8, 22.6]",69.45800000000001,1.413,23.0,65.2,80,40,80,"80,40,80",274
548,2369,587,587,2021041112,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.3, 27.4, 29.9, 25.4, 25.5, 25.8, 27.0, 27.1, 23.8, 27.5, 30.8, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.2, 28.1]",31.56399999999999,1.93,27.0,60.1,80,40,80,"80,40,80",38
549,1515,435,435,2021041021,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.61500000000001,"[26.3, 21.3, 21.1, 22.8, 21.7, 20.9, 21.0, 21.0, 21.5, 23.0, 23.4, 23.2, 23.1, 22.8, 22.8, 22.8, 23.6, 23.1, 23.1, 23.8]",41.36999999999999,1.715,24.2,55.9,80,40,80,"80,40,80",25
550,1558,478,478,2021041101,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.495238095238104,"[25.3, 25.2, 30.1, 24.9, 25.0, 24.8, 25.1, 22.6, 22.1, 21.2, 24.5, 25.1, 24.6, 25.1, 25.1, 24.9, 25.0, 27.3, 22.8, 21.6, 22.1]",33.589,2.07,22.2,64.5,60,30,80,"80,40,80",35
551,116,116,116,2021040912,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,23.9,0,0.0,1,26.223809523809518,"[29.0, 28.5, 26.8, 28.5, 26.1, 26.6, 28.5, 28.7, 27.0, 27.7, 26.3, 25.8, 25.0, 24.9, 24.8, 24.7, 24.7, 24.4, 24.3, 24.3, 24.1]",0.861,0.35100000000000003,24.9,57.6,0,0,0,"0,0,0",55
