,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
1106,3523,1039,1039,2021040712,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.893548387096768,"[18.3, 24.6, 25.4, 25.8, 29.2, 25.0, 28.1, 28.6, 28.6, 28.8, 18.2, 18.8, 19.4, 19.4, 19.1, 19.6, 19.7, 20.3, 19.5, 20.7, 19.3, 18.9, 19.5, 22.6, 19.9, 20.4, 19.9, 19.8, 18.8, 20.8, 21.7]",66.21600000000001,1.347,27.0,36.9,80,40,80,"80,40,80",274
1107,4229,1745,1745,2021041320,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.39090909090909,"[25.0, 25.0, 25.1, 25.2, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.3,71.4,0,0,0,"0,0,0",274
1108,407,407,407,2021041021,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.5,0,0.0,1,26.24761904761905,"[28.0, 28.0, 25.8, 27.6, 26.1, 26.8, 28.4, 28.0, 26.5, 26.5, 27.1, 26.3, 25.3, 25.3, 25.2, 25.1, 25.0, 25.0, 25.1, 25.1, 25.0]",0.914,0.358,24.2,55.9,0,0,0,"0,0,0",55
1109,337,337,337,2021041013,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.8,"[23.4, 24.6, 25.6, 23.8, 24.5, 24.0, 23.6, 22.0, 22.0, 22.0, 22.8, 21.9, 21.8, 21.7, 22.6, 21.6, 21.6, 21.6, 22.1]",21.173000000000002,4.878,26.9,41.7,60,30,80,"60,30,80",54
1110,1357,277,277,2021041005,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.08636363636364,"[23.7, 22.0, 21.8, 21.6, 21.8, 22.0, 26.4, 26.1, 26.6, 23.5, 23.1, 24.5, 24.1, 22.7, 22.1, 23.0, 21.9, 21.8, 21.6, 22.5, 22.1, 23.0]",24.252,3.4930000000000003,21.5,49.4,60,30,80,"60,30,80",70
1111,343,343,343,2021041014,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.0, 28.8, 28.3, 27.3, 26.5, 25.3, 25.8, 27.3, 28.3, 27.5, 24.9, 24.0, 23.8, 24.1, 23.5, 23.9, 24.6, 25.0]",15.020999999999999,3.839,27.5,43.1,80,40,80,"80,40,80",44
1112,1229,149,149,2021040915,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.20909090909091,"[23.3, 23.8, 24.0, 24.0, 23.9, 23.9, 24.4, 24.6, 24.5, 24.5, 24.3, 27.1, 27.0, 26.2, 23.2, 23.4, 23.1, 23.1, 23.3, 23.3, 23.5, 24.2]",28.419,2.463,25.0,53.4,60,30,80,"60,30,80",60
1113,2946,462,462,2021040116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.8,"[25.1, 25.3, 25.9, 25.6, 25.8, 25.8, 26.0, 26.0, 26.1, 26.4]",0.32299999999999995,0.22,29.2,79.9,0,0,0,"0,0,0",274
1114,2904,420,420,2021040109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.816129032258072,"[17.7, 24.3, 25.3, 25.6, 29.1, 25.0, 28.3, 28.6, 28.5, 28.7, 17.8, 18.3, 18.9, 19.4, 18.5, 19.4, 19.1, 20.3, 19.1, 20.6, 18.6, 19.2, 19.3, 25.0, 20.2, 20.7, 19.6, 19.8, 18.6, 20.8, 22.0]",66.31700000000001,1.332,26.5,85.6,80,40,80,"80,40,80",274
1115,2459,677,677,2021041121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.26000000000001,"[26.0, 26.9, 27.4, 29.5, 25.1, 24.8, 25.3, 26.5, 26.8, 23.2, 27.6, 30.6, 30.9, 30.8, 32.5, 31.8, 31.3, 29.6, 30.1, 28.5]",30.438999999999986,2.097,24.6,78.2,80,40,80,"80,40,80",38
1116,1271,191,191,2021040920,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.17,"[25.5, 23.0, 22.9, 22.8, 23.6, 22.7, 22.7, 22.7, 22.7, 23.0, 23.3, 23.2, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 24.0, 23.6]",41.77,2.187,22.3,44.9,80,40,80,"80,40,80",25
1117,758,110,110,2021040923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.836875,"[23.4, 23.1, 23.5, 23.8, 23.8, 24.4, 25.5, 23.8, 24.5, 23.9, 24.8, 22.9, 23.5, 23.1, 23.3, 24.09]",16.383,0.0,22.0,46.2,0,0,0,"0,0,0",48
1118,1823,41,41,2021040904,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.51052631578948,"[25.8, 25.9, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.2, 25.1, 25.8, 25.0]",0.674,0.918,21.3,70.6,0,0,0,"0,0,0",55
1119,2367,585,585,2021041112,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8904761904762,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.333,27.0,60.1,0,0,0,"0,0,0",55
1120,974,326,326,2021041110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.85294117647059,"[28.8, 27.0, 28.0, 34.6, 23.8, 24.2, 23.8, 24.1, 25.5, 25.3, 26.4, 26.0, 24.2, 24.0, 25.2, 25.0, 23.6]",14.362,0.0,25.6,61.6,0,0,0,"0,0,0",48
1121,995,347,347,2021041113,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.575294117647058,"[27.9, 23.3, 23.2, 24.2, 26.2, 24.09, 23.6, 23.6, 23.6, 25.1, 24.6, 24.5, 25.0, 25.3, 24.09, 25.5, 24.0]",10.284,2.326,28.0,60.2,60,30,80,"60,30,80",48
1122,2154,372,372,2021041014,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.73684210526316,"[26.1, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,27.5,43.1,0,0,0,"0,0,0",55
1123,212,212,212,2021040923,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,37.0,1,25.36111111111111,"[29.0, 28.8, 28.6, 27.5, 23.3, 23.3, 23.9, 25.3, 24.9, 26.0, 25.6, 25.3, 25.4, 25.8, 24.6, 24.4, 22.4, 22.4]",27.095,2.5380000000000003,22.0,46.2,60,30,80,"60,30,80",55
1124,659,11,11,2021040911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.486874999999994,"[23.1, 23.0, 23.2, 23.1, 23.6, 24.2, 25.6, 23.5, 24.1, 23.6, 23.8, 22.5, 22.9, 22.5, 23.0, 24.09]",15.811000000000002,0.0,24.6,58.3,0,0,0,"0,0,0",48
1125,3971,1487,1487,2021041111,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.381818181818186,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.1,62.6,0,0,0,"0,0,0",274
1126,3933,1449,1449,2021041105,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.734375000000004,"[19.3, 19.6, 20.6, 20.9, 21.1, 21.1, 21.3, 19.3, 19.2, 17.1, 17.9, 20.1, 20.8, 20.5, 20.2, 21.3, 23.5, 23.1, 22.3, 25.3, 24.0, 19.8, 24.3, 24.9, 25.6, 27.4, 27.7, 27.5, 27.7, 28.6, 28.4, 27.1]",35.755,1.147,22.2,63.6,60,30,80,"60,30,80",273
1127,2637,153,153,2021033004,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.04516129032258,"[18.0, 24.4, 25.4, 25.8, 29.6, 24.9, 28.3, 28.8, 28.5, 28.9, 18.0, 18.3, 19.0, 19.1, 18.5, 19.4, 19.5, 20.5, 19.4, 21.2, 19.0, 19.1, 19.1, 23.0, 21.3, 22.4, 19.8, 20.6, 19.1, 21.5, 23.0]",67.76899999999999,1.1909999999999998,25.1,85.2,80,40,80,"80,40,80",274
1128,754,106,106,2021040923,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,24.938461538461546,"[23.7, 24.6, 26.1, 24.2, 25.3, 25.4, 25.1, 26.5, 24.7, 23.9, 24.3, 25.8, 24.6]",17.176,5.8279999999999985,22.0,46.2,80,40,80,"80,40,80",48
1129,338,338,338,2021041013,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.04761904761905,"[26.0, 26.1, 25.0, 28.8, 27.8, 26.6, 23.3, 24.4, 25.3, 25.3, 25.3, 24.3, 23.5, 23.7, 23.9, 24.0, 24.8, 25.3, 24.1, 24.6, 23.9]",27.045,0.364,26.9,41.7,60,30,80,"60,30,80",55
1130,4052,1568,1568,2021041209,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.6, 20.3, 19.5, 19.1, 18.1, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.9, 19.8, 22.7, 22.2, 19.9, 23.7, 24.5, 24.9, 26.5, 26.9, 26.8, 26.8, 27.5, 27.6, 27.2]",36.34100000000001,1.5019999999999998,25.4,77.9,60,30,80,"60,30,80",273
1131,1955,173,173,2021040918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.861904761904768,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.8, 25.8, 26.6, 26.4, 25.8]",0.9179999999999999,0.327,23.1,44.4,0,0,0,"0,0,0",55
1132,2227,445,445,2021041022,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.79444444444445,"[24.9, 24.8, 24.9, 24.7, 24.5, 24.5, 24.7, 25.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.5930000000000001,0.363,24.0,57.3,0,0,0,"0,0,0",55
1133,121,121,121,2021040913,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.826315789473682,"[22.9, 24.7, 25.6, 23.4, 24.3, 24.0, 22.9, 22.0, 22.0, 22.0, 22.5, 22.1, 22.5, 22.1, 22.9, 21.9, 21.8, 21.8, 22.3]",20.851999999999997,4.551,25.5,55.3,60,30,80,"60,30,80",54
1134,4027,1543,1543,2021041121,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.05263157894737,"[22.8, 20.3, 21.5, 20.6, 21.1, 20.4, 20.8, 20.3, 19.2, 19.5, 20.1, 19.8, 19.9, 21.0, 22.0, 22.6, 22.4, 22.4, 23.3]",37.348,2.103,24.6,78.2,60,30,80,"60,30,80",257
1135,2991,507,507,2021040123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,48.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.481,1.078,26.9,88.3,60,30,80,"60,30,80",273
1136,519,519,519,2021041109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.97142857142857,"[25.7, 25.9, 24.8, 28.5, 28.0, 26.9, 22.5, 23.6, 25.3, 25.3, 24.7, 23.8, 23.2, 23.6, 23.9, 24.0, 24.0, 25.5, 25.1, 25.6, 24.5]",26.916000000000004,0.35100000000000003,25.1,59.5,60,30,80,"60,30,80",55
1137,1659,579,579,2021041111,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.5,"[22.7, 22.3, 23.0, 22.4, 22.3, 22.4, 22.5, 22.3, 22.4, 22.8, 22.7, 23.1, 21.8, 24.7, 21.9, 21.9, 22.0, 22.5, 22.1, 22.2]",28.746,2.277,26.1,62.6,60,30,80,"60,30,80",71
1138,2244,462,462,2021041023,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.47000000000001,"[25.6, 27.8, 30.0, 27.3, 24.6, 26.9, 25.8, 25.6, 25.6, 25.5]",20.215,1.439,23.7,58.1,60,30,80,"60,30,80",47
1139,3573,1089,1089,2021040720,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.378947368421056,"[23.6, 21.3, 22.5, 22.0, 22.9, 21.6, 21.8, 21.6, 20.6, 20.8, 22.0, 21.3, 21.5, 22.3, 23.3, 24.0, 23.8, 23.5, 24.8]",37.78000000000001,1.472,24.4,59.5,60,30,80,"60,30,80",257
1140,3402,918,918,2021040522,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.97741935483871,"[17.5, 25.4, 26.3, 26.4, 30.0, 26.6, 29.1, 29.0, 29.1, 29.0, 18.0, 18.5, 19.1, 18.6, 18.6, 19.3, 19.0, 20.0, 19.3, 20.5, 18.3, 18.9, 19.7, 22.3, 20.0, 20.3, 19.6, 20.0, 19.0, 21.6, 22.3]",66.78399999999999,1.321,23.4,56.2,80,40,80,"80,40,80",274
1141,1780,700,700,2021041123,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.285000000000004,"[25.1, 21.2, 21.5, 21.8, 22.1, 21.0, 21.0, 20.6, 20.6, 22.3, 22.3, 22.7, 22.8, 22.5, 22.7, 22.5, 23.1, 23.0, 23.6, 23.3]",40.26900000000001,1.436,24.1,79.6,80,40,80,"80,40,80",25
1142,2603,119,119,2021032922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222226,"[23.5, 23.4, 24.3, 24.0, 26.0, 26.3, 25.6, 25.0, 25.3]",17.197000000000006,0.32,25.2,83.9,0,0,0,"0,0,0",274
1143,2972,488,488,2021040120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,60.0,1,23.78387096774193,"[22.0, 26.4, 27.0, 27.3, 33.3, 25.4, 28.9, 26.3, 27.7, 30.0, 20.3, 20.8, 22.1, 21.9, 22.0, 23.2, 22.9, 21.8, 22.8, 24.1, 22.8, 20.3, 20.6, 23.3, 21.8, 21.9, 21.5, 22.3, 20.3, 23.3, 23.0]",69.59100000000001,1.3159999999999998,27.5,88.0,80,40,80,"80,40,80",274
1144,975,327,327,2021041110,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.24,"[24.9, 23.0, 23.1, 24.1, 27.0, 24.09, 23.5, 23.5, 23.3, 24.7, 24.3, 24.2, 24.8, 24.9, 24.09, 25.0, 23.6]",9.473,2.326,25.6,61.6,60,30,80,"60,30,80",48
1145,1701,621,621,2021041115,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.975,"[25.7, 23.0, 22.8, 22.5, 23.3, 22.5, 22.5, 22.4, 22.6, 23.0, 23.1, 22.9, 22.8, 22.5, 22.5, 22.6, 23.1, 22.5, 23.8, 23.4]",40.203,1.979,28.8,58.7,80,40,80,"60,30,80",46
1146,3461,977,977,2021040618,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.47368421052632,"[23.8, 21.6, 22.8, 22.2, 23.0, 22.0, 21.6, 21.8, 20.8, 21.0, 21.8, 21.5, 21.5, 22.3, 23.5, 23.9, 23.6, 23.6, 24.7]",37.51200000000001,2.31,25.3,61.1,60,30,80,"60,30,80",257
1147,3968,1484,1484,2021041111,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.229032258064517,"[19.0, 25.1, 26.1, 22.6, 30.2, 26.0, 28.9, 29.0, 29.0, 29.3, 18.3, 19.1, 19.8, 19.6, 19.5, 20.1, 20.1, 20.8, 20.0, 21.6, 19.8, 19.5, 19.5, 22.2, 20.2, 20.9, 20.1, 20.3, 19.2, 21.3, 22.0]",69.32400000000001,1.172,26.1,62.6,80,40,80,"80,40,80",274
1148,2579,95,95,2021032918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.13333333333333,"[22.4, 22.9, 23.9, 23.6, 25.7, 25.3, 24.9, 23.9, 24.6]",17.304000000000002,0.32,26.6,77.5,0,0,0,"0,0,0",274
1149,3441,957,957,2021040615,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.266666666666666,"[22.6, 23.0, 23.8, 23.8, 25.8, 25.5, 25.0, 24.1, 24.8]",17.171,0.324,27.8,46.9,0,0,0,"0,0,0",274
1150,427,427,427,2021041023,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.6,1,47.0,1,22.647368421052647,"[22.5, 24.3, 25.6, 23.3, 24.3, 23.8, 23.1, 22.0, 22.0, 22.0, 22.0, 21.6, 21.6, 21.3, 23.2, 21.8, 21.9, 21.9, 22.1]",21.228000000000005,5.067,23.7,58.1,60,30,80,"60,30,80",54
1151,1358,278,278,2021041005,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,24.942857142857147,"[25.7, 26.1, 30.1, 24.9, 24.7, 24.5, 24.7, 24.3, 21.8, 20.9, 25.5, 25.5, 25.5, 25.6, 25.6, 26.3, 25.5, 28.6, 23.7, 21.9, 22.4]",32.201,2.092,21.5,49.4,60,30,80,"60,30,80",37
1152,599,599,599,2021041118,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.855555555555558,"[29.2, 29.1, 28.8, 27.8, 23.2, 23.5, 24.3, 24.0, 23.1, 24.6, 24.0, 24.0, 24.1, 24.3, 23.5, 23.9, 22.9, 23.1]",28.603,2.7,25.6,74.4,60,30,80,"60,30,80",55
1153,3776,1292,1292,2021040919,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.45,"[21.1, 20.7, 21.1, 21.2, 21.1, 21.0, 21.5, 21.1, 21.1, 20.6, 21.1, 21.5, 21.5, 21.4, 21.3, 21.6, 22.8, 22.3, 21.2, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.8, 28.6, 28.5, 28.0, 28.6, 29.3, 29.0]",37.07000000000001,1.347,23.1,43.7,60,30,80,"60,30,80",273
1154,4186,1702,1702,2021041313,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,79.0,1,21.71578947368421,"[23.3, 20.6, 22.3, 21.5, 22.4, 21.3, 21.2, 21.0, 19.9, 20.0, 20.5, 20.3, 21.0, 21.7, 22.8, 23.1, 22.8, 23.1, 23.8]",36.978,1.327,30.1,69.6,60,30,80,"60,30,80",257
1155,2295,513,513,2021041105,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.628571428571423,"[24.9, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.9940000000000001,0.219,22.2,63.6,0,0,0,"0,0,0",55
1156,1963,181,181,2021040919,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.41,"[25.7, 27.2, 29.6, 26.8, 25.3, 26.9, 25.6, 25.7, 25.7, 25.6]",18.343,1.298,23.1,43.7,60,30,80,"60,30,80",47
1157,392,392,392,2021041019,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.80476190476191,"[23.6, 25.5, 23.5, 23.6, 23.7, 24.6, 23.0, 23.8, 23.3, 22.8, 24.0, 23.5, 23.2, 25.5, 26.3, 23.8, 23.0, 23.7, 23.5, 23.0, 23.0]",34.418000000000006,5.742000000000001,24.3,55.1,80,40,80,"80,40,80",45
1158,577,577,577,2021041116,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.03913043478261,"[23.3, 26.3, 25.3, 25.6, 26.9, 27.1, 27.7, 28.1, 27.3, 26.1, 24.5, 23.6, 23.8, 24.3, 23.3, 23.4, 24.2, 23.5, 24.2, 24.7, 23.4, 23.3, 26.0]",26.259000000000004,6.652,28.1,63.6,80,40,80,"80,40,80",41
1159,3245,761,761,2021040416,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.77894736842105,"[23.3, 21.1, 22.3, 21.2, 22.1, 20.8, 21.2, 20.9, 20.1, 20.3, 20.8, 20.5, 20.9, 21.8, 23.1, 23.3, 23.0, 23.1, 24.0]",37.24600000000001,1.403,24.8,75.3,60,30,80,"60,30,80",257
1160,2173,391,391,2021041016,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.78181818181817,"[23.3, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.201,26.8,51.9,0,0,0,"0,0,0",55
1161,653,5,5,2021040910,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.41666666666667,"[26.1, 24.8, 25.5, 26.2, 26.6, 24.9, 23.8, 25.5, 25.0, 25.5, 25.8, 25.3]",4.167,1.54,23.7,61.6,60,30,80,"60,30,80",48
1162,559,559,559,2021041114,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.38421052631579,"[23.6, 25.1, 25.5, 24.1, 24.0, 24.0, 23.7, 22.9, 22.9, 23.0, 23.0, 22.6, 22.7, 22.3, 23.3, 22.8, 22.9, 22.9, 23.0]",21.255000000000006,4.511,28.7,59.8,60,30,80,"60,30,80",54
1163,3703,1219,1219,2021040821,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.98181818181819,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.1, 26.3]",0.37799999999999995,0.0,21.9,72.4,0,0,0,"0,0,0",274
1164,3148,664,664,2021040317,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.70526315789474,"[24.0, 21.8, 22.9, 22.6, 23.3, 22.3, 22.3, 22.0, 21.0, 21.3, 21.9, 21.7, 21.8, 22.6, 23.5, 24.0, 23.8, 23.8, 24.8]",37.67,2.422,27.1,81.2,60,30,80,"60,30,80",257
1165,1172,92,92,2021040910,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.365,"[20.5, 21.1, 20.5, 19.3, 18.8, 19.0, 19.3, 19.1, 19.3, 39.9, 22.2, 21.3, 20.8, 20.3, 21.1, 21.9, 22.3, 21.5, 19.8, 19.3]",32.550999999999995,2.185,23.7,61.6,60,30,80,"60,30,80",64
1166,1339,259,259,2021041003,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.731818181818184,"[26.3, 22.8, 21.6, 21.6, 21.1, 20.8, 21.6, 21.2, 20.6, 20.6, 20.3, 21.7, 21.8, 21.8, 21.3, 28.7, 20.2, 20.1, 20.5, 20.3, 21.0, 22.2]",29.29,2.111,21.3,49.5,60,30,80,"60,30,80",70
1167,1854,72,72,2021040908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90909090909091,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.4, 25.0, 25.2, 26.1, 25.3, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 30.0, 30.0]",6.049,0.342,21.9,67.8,0,0,0,"0,0,0",55
1168,1387,307,307,2021041008,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.375000000000004,"[22.8, 22.5, 23.0, 22.6, 22.4, 22.4, 22.5, 22.3, 22.5, 22.9, 22.8, 22.9, 21.5, 24.3, 21.5, 21.3, 21.5, 22.0, 21.8, 22.0]",29.20300000000001,2.185,23.2,36.4,60,30,80,"60,30,80",71
1169,1724,644,644,2021041118,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,64.0,1,23.395454545454548,"[27.1, 23.3, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 22.0, 21.3, 23.0, 23.8, 24.0, 23.4, 30.0, 23.0, 23.0, 23.5, 23.0, 23.3, 23.6]",29.445,3.21,25.6,74.4,60,30,80,"60,30,80",70
1170,3486,1002,1002,2021040623,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.655555555555548,"[23.2, 23.5, 24.0, 23.5, 26.1, 26.2, 25.6, 24.7, 25.1]",17.064,0.324,24.2,62.6,0,0,0,"0,0,0",274
1171,163,163,163,2021040918,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.080952380952386,"[28.1, 28.0, 25.9, 27.8, 26.1, 26.8, 28.3, 28.2, 26.5, 27.0, 27.2, 25.5, 24.9, 24.8, 24.8, 24.7, 24.7, 24.6, 24.6, 24.6, 24.6]",0.861,0.341,23.1,44.4,0,0,0,"0,0,0",55
1172,1644,564,564,2021041110,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.986363636363635,"[20.0, 20.5, 20.6, 24.6, 25.8, 26.2, 21.0, 21.1, 21.5, 26.4, 30.9, 20.7, 20.5, 20.3, 20.2, 20.0, 20.0, 21.1, 21.3, 20.4, 20.2, 20.4]",41.77,7.715,25.6,61.6,100,50,80,"100,50,80",72
1173,1936,154,154,2021040916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[23.3, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.097,0.192,25.0,50.1,0,0,0,"0,0,0",55
1174,957,309,309,2021041108,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.81538461538461,"[26.1, 25.0, 25.6, 24.6, 24.6, 24.9, 24.1, 25.3, 25.6, 26.1, 29.1, 29.5, 25.1]",4.312,2.158,24.0,61.1,60,30,80,"60,30,80",48
1175,2411,629,629,2021041116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.763636363636362,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.8, 24.5, 25.0, 25.1, 25.9, 25.1, 25.4, 25.0, 25.3, 25.4, 25.5, 26.4, 30.1, 30.0]",5.2650000000000015,0.345,28.1,63.6,0,0,0,"0,0,0",55
1176,1653,573,573,2021041111,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.47,"[26.3, 25.3, 24.4, 24.1, 24.3, 23.3, 24.0, 24.5, 23.1, 25.1, 26.2, 26.6, 26.5, 26.4, 26.2, 27.0, 27.0, 27.8, 27.7, 23.6]",26.49,1.665,26.1,62.6,60,30,80,"60,30,80",52
1177,2705,221,221,2021033015,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,23.090625,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.4, 20.7, 20.8, 20.3, 20.6, 20.8, 20.8, 20.8, 20.6, 21.4, 22.6, 22.0, 20.8, 23.5, 22.8, 21.0, 24.8, 25.5, 25.9, 27.3, 28.1, 28.4, 27.6, 28.4, 29.0, 28.8]",36.32000000000001,1.168,30.2,75.7,60,30,80,"60,30,80",273
1178,900,252,252,2021041023,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.383333333333336,"[26.1, 24.8, 25.5, 26.1, 26.5, 24.8, 23.7, 25.3, 24.7, 25.6, 26.0, 25.5]",4.052,2.061,23.7,58.1,60,30,80,"60,30,80",48
1179,3214,730,730,2021040411,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.04545454545455,"[24.6, 24.7, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.37799999999999995,0.0,26.3,73.4,0,0,0,"0,0,0",274
1180,1376,296,296,2021041007,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.657142857142862,"[23.7, 24.1, 29.0, 23.3, 22.9, 23.0, 23.1, 22.5, 22.0, 21.1, 23.6, 23.0, 23.4, 23.6, 23.6, 24.0, 23.7, 28.8, 23.8, 22.1, 22.5]",32.855,2.446,22.3,38.9,60,30,80,"80,40,80",35
1181,1908,126,126,2021040913,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.1, 27.3, 29.4, 25.2, 25.3, 25.6, 27.1, 27.1, 24.1, 27.4, 30.7, 30.6, 31.1, 33.1, 32.1, 31.1, 29.5, 30.7, 28.3]",29.86799999999999,1.886,25.5,55.3,60,30,80,"80,40,80",38
1182,3718,1234,1234,2021040823,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.184210526315788,"[23.5, 21.7, 22.6, 21.0, 22.8, 21.6, 21.5, 21.4, 20.0, 19.9, 20.6, 21.0, 21.5, 22.6, 22.9, 24.3, 24.0, 23.5, 25.1]",36.81200000000001,2.047,21.3,71.1,60,30,80,"60,30,80",257
1183,2638,154,154,2021033004,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.93333333333333,"[21.9, 22.5, 24.6, 23.5, 25.8, 24.9, 24.8, 23.3, 24.1]",17.144000000000002,0.328,25.1,85.2,0,0,0,"0,0,0",274
1184,3822,1338,1338,2021041009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.1,0,0.0,1,24.92,"[24.6, 24.3, 25.0, 24.5, 24.6, 24.8, 25.1, 25.3, 25.5, 25.5]",0.18899999999999997,0.227,24.0,40.8,0,0,0,"0,0,0",274
1185,1212,132,132,2021040914,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,25.24,"[25.6, 24.8, 24.1, 23.8, 24.0, 23.2, 23.8, 24.6, 23.5, 25.4, 26.1, 26.2, 26.3, 26.0, 25.8, 26.6, 26.5, 27.8, 27.4, 23.3]",26.372,2.33,25.5,54.7,60,30,80,"60,30,80",52
1186,3701,1217,1217,2021040820,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.511111111111106,"[23.1, 23.2, 23.9, 23.8, 25.8, 26.0, 25.1, 24.7, 25.0]",17.171,0.32299999999999995,22.1,70.6,0,0,0,"0,0,0",274
1187,1962,180,180,2021040919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.242105263157892,"[26.8, 25.3, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 24.8]",1.723,0.309,23.1,43.7,0,0,0,"0,0,0",55
1188,3225,741,741,2021040413,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.403225806451612,"[20.8, 25.6, 26.3, 26.6, 30.1, 25.8, 28.9, 26.7, 28.1, 29.8, 20.3, 20.8, 21.5, 22.8, 21.3, 22.1, 22.1, 22.3, 22.5, 22.5, 22.4, 20.5, 20.9, 22.5, 23.7, 21.8, 21.4, 20.8, 20.4, 22.1, 22.1]",66.25,1.351,26.6,73.6,80,40,80,"80,40,80",274
1189,3361,877,877,2021040515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.94,"[25.4, 25.3, 26.0, 25.8, 25.9, 26.0, 26.0, 26.2, 26.3, 26.5]",0.324,0.225,26.4,57.8,0,0,0,"0,0,0",274
1190,2662,178,178,2021033008,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.85,"[18.8, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.2, 19.6, 20.0, 19.6, 19.5, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.7, 23.7, 24.4, 25.1, 26.5, 27.0, 26.8, 26.9, 27.5, 27.8, 27.3]",35.78100000000001,1.208,26.3,82.3,60,30,80,"60,30,80",273
1191,1582,502,502,2021041104,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.14000000000001,"[23.3, 23.5, 24.8, 23.8, 23.5, 23.8, 23.9, 23.9, 23.8, 23.3, 23.4, 23.6, 21.8, 24.5, 21.3, 21.3, 21.6, 22.5, 22.6, 22.6]",28.798000000000002,2.137,22.1,64.6,60,30,80,"60,30,80",71
1192,1365,285,285,2021041006,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.855,"[23.0, 23.7, 23.8, 23.7, 23.3, 24.0, 24.0, 23.7, 23.7, 23.0, 22.9, 23.0, 21.3, 24.3, 21.3, 21.2, 21.5, 21.8, 21.8, 22.1]",28.961,2.148,21.6,47.3,60,30,80,"60,30,80",71
1193,810,162,162,2021041012,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.392307692307693,"[23.2, 24.2, 25.6, 23.7, 24.8, 24.9, 24.1, 26.1, 24.2, 23.1, 23.8, 25.1, 24.3]",17.026000000000003,5.733,26.1,38.0,80,40,80,"80,40,80",48
1194,4375,1891,1891,2021041423,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,22.8483870967742,"[20.4, 25.2, 25.1, 20.6, 30.6, 27.4, 29.6, 27.8, 29.5, 30.0, 19.1, 20.3, 20.5, 20.5, 20.5, 22.2, 21.2, 22.4, 21.3, 22.9, 21.1, 20.5, 21.0, 22.9, 20.6, 21.0, 20.3, 20.3, 20.0, 21.6, 21.9]",69.45700000000001,1.413,21.8,69.2,80,40,80,"80,40,80",274
1195,3497,1013,1013,2021040707,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.074193548387107,"[18.1, 24.5, 25.3, 25.6, 29.1, 25.1, 28.3, 28.8, 28.4, 28.9, 18.0, 18.7, 19.3, 19.0, 18.9, 19.6, 19.8, 20.7, 19.5, 21.2, 19.1, 19.2, 19.5, 22.1, 21.5, 21.6, 19.9, 20.6, 19.1, 22.2, 22.7]",67.77600000000001,1.189,23.9,49.6,80,40,80,"80,40,80",274
1196,3940,1456,1456,2021041106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.477777777777767,"[21.6, 22.3, 24.0, 23.1, 25.1, 24.5, 24.0, 23.0, 23.7]",17.090999999999998,0.324,22.6,64.5,0,0,0,"0,0,0",274
1197,2701,217,217,2021033015,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.722222222222207,"[23.4, 23.5, 24.3, 24.1, 26.1, 25.8, 25.5, 24.6, 25.2]",17.304000000000002,0.335,30.2,75.7,0,0,0,"0,0,0",274
1198,2724,240,240,2021033019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.06,"[25.4, 25.5, 26.1, 26.0, 26.0, 26.1, 26.3, 26.2, 26.4, 26.6]",0.26899999999999996,0.227,27.5,82.6,0,0,0,"0,0,0",274
1199,785,137,137,2021041009,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2,"[24.3, 25.3, 25.3, 26.0, 25.6, 26.6, 25.7, 23.8, 22.1, 22.1, 22.2, 22.3, 23.0, 23.7, 24.8, 24.4]",3.185,0.023,24.0,40.8,0,0,0,"0,0,0",48
1200,3200,716,716,2021040409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.01,"[24.5, 24.5, 25.3, 25.0, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.243,0.221,24.9,77.2,0,0,0,"0,0,0",274
1201,1280,200,200,2021040921,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.04545454545455,"[22.7, 23.4, 24.0, 24.2, 23.9, 23.8, 23.8, 24.8, 24.6, 24.8, 24.2, 27.0, 27.0, 26.3, 23.1, 23.1, 22.4, 23.0, 22.9, 23.0, 23.0, 24.0]",28.07800000000001,2.075,22.2,40.4,60,30,80,"80,40,80",12
1202,982,334,334,2021041111,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.9,1,37.0,1,25.46666666666667,"[26.1, 24.3, 25.6, 26.2, 26.6, 25.0, 23.9, 25.6, 25.0, 25.6, 26.1, 25.6]",4.123,1.525,26.1,62.6,60,30,80,"60,30,80",48
1203,1928,146,146,2021040915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.014285714285712,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 26.0, 25.9, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.1]",0.861,0.327,25.0,53.4,0,0,0,"0,0,0",55
1204,959,311,311,2021041108,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.52307692307692,"[23.4, 24.5, 25.2, 23.5, 24.6, 24.8, 24.6, 26.5, 24.1, 23.6, 24.0, 25.5, 24.5]",17.155,5.4570000000000025,24.0,61.1,80,40,80,"80,40,80",48
1205,1864,82,82,2021040909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 30.0]",4.545000000000001,0.342,22.5,63.2,0,0,0,"0,0,0",55
1206,2298,516,516,2021041105,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.58421052631579,"[26.4, 24.8, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.7, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.642,0.314,22.2,63.6,0,0,0,"0,0,0",55
1207,1737,657,657,2021041119,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.04545454545455,"[23.3, 23.5, 23.8, 24.0, 23.7, 23.8, 24.3, 24.3, 24.2, 24.3, 24.3, 26.8, 26.7, 25.8, 23.1, 23.3, 22.9, 23.1, 23.3, 23.2, 23.3, 24.0]",28.248,2.675,25.3,76.1,60,30,80,"60,30,80",60
1208,159,159,159,2021040917,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.017391304347825,"[22.8, 26.5, 25.4, 25.7, 27.2, 27.4, 28.1, 28.3, 27.8, 26.4, 24.5, 23.2, 23.4, 24.1, 23.0, 23.1, 24.3, 23.7, 23.9, 24.5, 23.1, 23.0, 26.0]",27.07,6.7070000000000025,23.4,48.0,80,40,80,"80,40,80",41
1209,2569,85,85,2021032917,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.703125,"[20.3, 20.0, 20.4, 20.3, 20.4, 20.4, 20.9, 20.1, 20.3, 19.6, 20.1, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.5, 20.5, 22.7, 22.2, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.4, 27.9, 28.5, 28.5]",36.37400000000001,1.109,27.1,74.3,60,30,80,"60,30,80",273
1210,1696,616,616,2021041115,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.190476190476193,"[22.8, 22.8, 29.1, 23.0, 24.0, 23.6, 23.5, 23.2, 22.6, 21.8, 22.3, 22.0, 22.1, 22.3, 22.5, 22.8, 22.6, 26.2, 22.8, 22.0, 23.0]",32.448,2.917,28.8,58.7,60,30,80,"60,30,80",37
1211,4075,1591,1591,2021041213,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.94736842105264,"[21.8, 19.5, 22.3, 20.5, 22.2, 20.3, 21.5, 20.3, 19.1, 19.7, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.3, 22.1, 23.0]",37.616,1.332,29.5,66.7,60,30,80,"60,30,80",257
1212,1812,30,30,2021040903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.52631578947368,"[25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.8, 25.0]",0.674,0.918,20.7,70.8,0,0,0,"0,0,0",55
1213,3792,1308,1308,2021040922,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.63636363636364,"[25.2, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 25.9, 25.8, 25.7]",0.3240000000000001,0.0,22.3,43.3,0,0,0,"0,0,0",274
1214,1647,567,567,2021041110,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.12727272727273,"[21.3, 22.0, 22.5, 22.5, 22.3, 23.0, 24.0, 24.9, 25.2, 25.1, 25.6, 26.2, 26.3, 25.2, 21.1, 21.3, 20.9, 21.1, 21.4, 21.6, 22.0, 23.3]",27.827,2.577,25.6,61.6,60,30,80,"60,30,80",60
1215,1641,561,561,2021041109,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,64.0,1,21.87272727272728,"[19.8, 20.3, 20.3, 24.5, 25.8, 26.2, 21.0, 20.9, 21.3, 26.5, 30.9, 20.6, 20.4, 20.2, 20.1, 19.8, 19.8, 21.1, 21.1, 20.3, 20.1, 20.2]",41.86900000000001,7.19,25.1,59.5,100,50,80,"100,50,80",72
1216,1960,178,178,2021040918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.850000000000005,"[25.1, 24.8, 24.8, 24.7, 24.6, 24.6, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.3, 24.8]",0.512,0.345,23.1,44.4,0,0,0,"0,0,0",55
1217,2169,387,387,2021041016,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80909090909091,"[26.3, 25.4, 25.4, 25.4, 25.4, 25.6, 25.8, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.3, 25.6, 26.4, 30.0, 30.0]",6.0710000000000015,0.35200000000000004,26.8,51.9,0,0,0,"0,0,0",55
1218,4124,1640,1640,2021041221,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.87368421052632,"[22.3, 19.7, 22.0, 20.3, 21.6, 20.0, 21.0, 19.9, 19.0, 19.4, 19.8, 19.6, 19.8, 20.7, 22.0, 22.2, 22.2, 22.1, 23.0]",37.67,1.7919999999999998,27.5,76.1,60,30,80,"60,30,80",257
1219,1062,414,414,2021041121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.917647058823533,"[30.0, 27.0, 27.9, 34.3, 24.0, 24.3, 23.7, 23.9, 25.5, 25.3, 26.6, 26.3, 24.0, 23.9, 25.1, 25.3, 23.5]",13.909,0.0,24.6,78.2,0,0,0,"0,0,0",48
1220,1712,632,632,2021041117,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.16,"[25.9, 23.2, 22.9, 22.8, 23.5, 22.6, 22.6, 22.6, 22.5, 23.2, 23.2, 23.1, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 23.9, 23.5]",41.01100000000001,2.13,27.4,67.7,80,40,80,"80,40,80",25
1221,29,29,29,2021040903,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.452380952380953,"[25.6, 25.8, 24.8, 28.3, 27.6, 26.5, 22.5, 23.2, 24.0, 24.0, 24.8, 24.0, 23.2, 23.7, 24.0, 24.0, 23.7, 23.8, 23.2, 23.8, 23.0]",26.443,0.355,20.7,70.8,60,30,80,"60,30,80",55
1222,4277,1793,1793,2021041406,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.361290322580647,"[18.1, 24.5, 24.4, 18.7, 29.3, 26.3, 29.0, 29.0, 29.0, 29.0, 18.4, 18.9, 19.4, 19.3, 18.8, 19.8, 20.0, 21.0, 19.7, 22.0, 19.5, 20.0, 19.9, 22.9, 22.1, 22.7, 20.5, 21.5, 20.1, 24.1, 25.3]",69.86399999999999,1.148,24.0,72.3,80,40,80,"80,40,80",274
1223,1127,47,47,2021040905,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.904761904761912,"[24.6, 25.0, 30.1, 24.7, 25.1, 24.8, 25.0, 24.1, 22.7, 21.1, 25.8, 25.8, 25.8, 25.8, 25.8, 26.5, 25.3, 28.1, 23.1, 21.5, 22.3]",32.893,1.949,21.2,70.1,60,30,80,"80,40,80",35
1224,33,33,33,2021040903,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.9,1,28.0,1,25.15454545454546,"[24.6, 24.0, 25.3, 25.5, 25.1, 25.8, 22.6, 24.3, 26.5, 27.9, 25.1]",11.719,1.614,20.7,70.8,60,30,80,"60,30,80",55
1225,2884,400,400,2021040105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.4, 25.1, 24.8, 25.0, 24.9, 25.1, 25.3, 25.3, 25.4]",0.26899999999999996,0.223,25.2,89.3,0,0,0,"0,0,0",274
1226,3857,1373,1373,2021041014,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.13333333333333,"[23.6, 23.9, 24.4, 24.3, 26.6, 26.6, 26.0, 25.2, 25.6]",17.278,0.335,27.5,43.1,0,0,0,"0,0,0",274
1227,1289,209,209,2021040921,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,44.0,1,21.94090909090909,"[27.1, 22.3, 21.0, 21.3, 20.9, 20.6, 21.5, 20.9, 20.5, 20.3, 19.6, 21.8, 22.5, 22.4, 21.9, 30.0, 21.1, 21.0, 21.5, 21.1, 21.3, 22.1]",29.403000000000002,2.392,22.2,40.4,60,30,80,"60,30,80",70
1228,2151,369,369,2021041014,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.97619047619048,"[25.8, 25.6, 25.7, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.753,0.34600000000000003,27.5,43.1,0,0,0,"0,0,0",55
1229,3964,1480,1480,2021041110,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.050000000000004,"[19.3, 19.1, 19.8, 19.9, 19.9, 19.7, 20.7, 19.5, 19.3, 18.5, 19.1, 19.9, 20.0, 20.0, 19.6, 19.9, 21.6, 21.1, 19.8, 22.6, 22.3, 19.6, 23.9, 24.8, 25.1, 26.6, 27.1, 27.1, 27.0, 27.4, 27.9, 27.5]",36.24,1.147,25.6,61.6,60,30,80,"60,30,80",273
1230,1822,40,40,2021040904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.494999999999994,"[26.0, 27.1, 27.6, 30.0, 25.5, 25.3, 25.6, 27.6, 27.1, 24.0, 27.4, 30.7, 30.5, 31.1, 32.2, 32.2, 31.6, 29.3, 30.8, 28.3]",30.668999999999986,1.848,21.3,70.6,80,40,80,"80,40,80",38
1231,3140,656,656,2021040316,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.95454545454546,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.0, 26.1]",0.27,0.0,28.3,77.6,0,0,0,"0,0,0",274
1232,2401,619,619,2021041115,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.2, 24.5, 24.1, 25.3, 24.5, 24.6, 24.8, 24.8, 24.9, 25.3, 24.9, 24.6, 24.4, 24.4, 25.1, 24.6, 24.7, 24.1, 24.7, 25.1]",1.104,0.222,28.8,58.7,0,0,0,"0,0,0",55
1233,1596,516,516,2021041105,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.29,"[20.3, 21.3, 20.5, 19.8, 19.3, 19.6, 19.9, 19.8, 19.8, 21.2, 21.3, 20.5, 20.4, 20.2, 20.4, 20.8, 20.9, 20.5, 19.4, 19.9]",32.417,2.383,22.2,63.6,60,30,80,"60,30,80",64
1234,619,619,619,2021041120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.657142857142862,"[24.8, 24.8, 24.0, 28.0, 27.5, 26.1, 23.2, 23.8, 24.5, 24.5, 25.3, 24.7, 23.8, 23.6, 23.6, 24.0, 24.5, 24.5, 24.1, 24.6, 23.9]",26.538,0.35700000000000004,24.7,78.5,60,30,80,"60,30,80",55
1235,192,192,192,2021040921,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.209523809523805,"[27.9, 28.0, 25.8, 27.7, 26.0, 26.6, 28.3, 28.1, 26.6, 26.8, 27.1, 25.8, 25.3, 25.3, 25.0, 25.0, 25.1, 25.0, 25.1, 25.1, 24.8]",0.888,0.341,22.2,40.4,0,0,0,"0,0,0",55
1236,3973,1489,1489,2021041112,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.78125,"[19.1, 18.8, 19.6, 19.5, 19.4, 19.8, 20.2, 19.3, 19.1, 18.0, 18.6, 19.8, 20.0, 19.6, 19.5, 19.5, 21.2, 20.6, 19.4, 21.6, 21.9, 19.3, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.8, 27.4, 27.8, 27.3]",36.352,1.147,27.0,60.1,60,30,80,"60,30,80",273
1237,1571,491,491,2021041102,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.7,1,52.0,1,21.278571428571446,"[25.9, 20.1, 20.6, 24.2, 20.6, 19.3, 19.8, 20.3, 20.9, 21.1, 20.5, 20.3, 19.5, 24.8]",31.013000000000005,6.192,22.1,63.4,80,40,80,"80,40,80",69
1238,3693,1209,1209,2021040819,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.53157894736843,"[24.0, 21.8, 22.8, 22.1, 23.3, 21.8, 22.0, 22.1, 20.9, 20.8, 21.5, 21.6, 21.8, 22.6, 23.3, 23.7, 23.5, 23.9, 24.6]",37.51,2.047,22.5,72.0,60,30,80,"60,30,80",257
1239,3177,693,693,2021040322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.065625,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.2, 19.5, 18.1, 19.0, 20.0, 20.3, 19.9, 19.9, 20.1, 21.8, 21.0, 20.1, 22.5, 21.9, 19.3, 24.3, 25.0, 25.3, 26.7, 27.4, 27.3, 27.0, 27.5, 28.0, 27.5]",36.96900000000001,1.744,25.7,85.6,60,30,80,"60,30,80",273
1240,1813,31,31,2021040903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.605,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.5, 26.0, 27.5, 27.2, 24.1, 27.5, 30.8, 30.5, 31.3, 32.4, 32.4, 31.9, 29.6, 30.8, 28.3]",30.030999999999985,1.848,20.7,70.8,80,40,80,"80,40,80",38
1241,656,8,8,2021040911,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.30533333333334,"[24.09, 23.1, 22.9, 23.3, 23.6, 23.3, 23.0, 24.09, 26.0, 26.3, 26.0, 26.1, 24.5, 24.6, 23.7]",14.307000000000002,2.082,24.6,58.3,60,30,80,"60,30,80",48
1242,632,632,632,2021041122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.15000000000001,"[28.6, 28.6, 28.6, 27.4, 22.8, 23.4, 23.6, 24.8, 24.7, 25.6, 25.5, 25.3, 25.7, 25.6, 24.3, 23.8, 22.8, 21.6]",28.464,2.7,24.4,78.7,60,30,80,"60,30,80",55
1243,3475,991,991,2021040621,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.535483870967745,"[19.4, 25.7, 26.6, 26.8, 30.6, 26.5, 29.1, 29.3, 29.7, 29.4, 18.5, 19.1, 19.8, 20.1, 19.9, 20.5, 20.5, 21.1, 20.6, 22.2, 20.5, 19.2, 19.2, 22.1, 20.6, 20.2, 19.6, 19.8, 18.9, 21.0, 22.1]",67.69399999999999,1.328,24.8,57.3,80,40,80,"80,40,80",274
1244,1363,283,283,2021041005,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.035000000000004,"[24.8, 21.3, 21.4, 21.3, 22.1, 21.1, 20.8, 20.6, 20.6, 22.3, 22.1, 22.1, 22.3, 22.0, 22.3, 22.3, 22.6, 22.3, 23.4, 23.0]",39.066,1.653,21.5,49.4,60,30,80,"60,30,80",46
1245,1184,104,104,2021040911,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.090476190476192,"[25.7, 25.8, 30.1, 25.5, 25.5, 25.3, 25.5, 23.8, 22.4, 21.1, 25.8, 25.6, 25.7, 25.7, 25.6, 26.3, 26.0, 28.5, 23.0, 21.6, 22.4]",34.851,1.753,24.6,58.3,80,40,80,"80,40,80",35
1246,1317,237,237,2021041000,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.5,"[22.6, 23.4, 23.8, 23.6, 23.3, 23.5, 24.5, 25.2, 25.5, 25.1, 25.4, 22.7, 22.8, 23.6, 22.5, 22.6, 22.5, 22.3, 22.6, 22.6, 22.9, 24.0]",27.875999999999998,2.378,22.0,44.5,60,30,80,"60,30,80",60
1247,2629,145,145,2021033003,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.225806451612893,"[18.2, 24.6, 25.5, 25.9, 30.0, 25.0, 28.4, 28.8, 28.5, 29.1, 18.0, 18.6, 19.1, 19.2, 18.7, 19.8, 20.0, 20.8, 19.5, 21.7, 19.1, 19.3, 19.1, 25.9, 20.8, 22.8, 19.6, 20.3, 18.8, 21.5, 22.4]",68.119,1.1909999999999998,25.2,83.8,80,40,80,"80,40,80",274
1248,363,363,363,2021041016,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.32105263157895,"[23.8, 25.0, 25.8, 24.1, 24.7, 24.2, 23.8, 22.5, 22.5, 22.5, 23.1, 22.7, 22.3, 22.2, 23.6, 22.5, 22.5, 22.5, 22.8]",21.094,4.878,26.8,51.9,60,30,80,"60,30,80",54
1249,3390,906,906,2021040520,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.296774193548387,"[22.4, 26.2, 26.9, 27.2, 31.1, 26.0, 29.1, 26.5, 27.7, 30.5, 21.5, 22.1, 22.7, 24.1, 22.3, 23.5, 23.0, 22.8, 23.3, 24.0, 22.6, 22.3, 22.4, 23.8, 22.9, 24.0, 22.9, 22.0, 21.8, 23.0, 22.6]",68.042,1.321,23.7,57.0,80,40,80,"80,40,80",274
1250,692,44,44,2021040915,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.55307692307692,"[25.8, 24.3, 25.6, 25.0, 24.5, 24.1, 24.09, 25.0, 25.2, 25.3, 29.5, 29.0, 24.8]",4.401,2.23,25.0,53.4,60,30,80,"60,30,80",48
1251,3309,825,825,2021040506,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.184210526315788,"[22.7, 20.0, 23.8, 20.8, 23.0, 20.5, 21.8, 20.4, 19.3, 19.8, 19.9, 19.6, 19.8, 20.7, 21.5, 22.0, 22.2, 22.0, 22.7]",39.98400000000001,1.364,22.4,70.8,60,30,80,"80,40,80",17
1252,2864,380,380,2021040102,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.921875000000004,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 19.0, 17.8, 18.4, 19.8, 20.1, 19.6, 19.6, 19.9, 21.6, 21.1, 20.1, 22.6, 22.3, 19.6, 23.9, 24.6, 25.0, 26.6, 27.1, 27.1, 26.9, 27.5, 27.8, 27.3]",35.78600000000001,1.139,25.1,88.7,60,30,80,"60,30,80",273
1253,1044,396,396,2021041119,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.715384615384608,"[25.8, 24.5, 25.5, 24.5, 24.5, 24.5, 24.5, 25.5, 25.5, 25.7, 30.0, 28.7, 25.1]",4.4,2.678,25.3,76.1,60,30,80,"60,30,80",48
1254,4103,1619,1619,2021041217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.211111111111112,"[22.5, 22.9, 23.9, 23.6, 25.6, 25.5, 25.0, 24.1, 24.8]",17.223,0.329,29.1,68.2,0,0,0,"0,0,0",274
1255,1929,147,147,2021040915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.3, 25.1, 25.1, 25.3]",0.8350000000000001,0.339,25.0,53.4,0,0,0,"0,0,0",55
1256,3384,900,900,2021040519,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.246875,"[20.8, 20.5, 20.9, 20.8, 20.7, 20.8, 21.4, 20.6, 20.8, 20.5, 20.7, 21.2, 21.1, 21.0, 21.0, 21.4, 22.5, 22.2, 20.8, 23.6, 22.8, 21.0, 25.3, 26.0, 26.3, 27.8, 28.5, 28.4, 28.0, 28.5, 29.1, 28.9]",36.45400000000001,1.471,24.0,59.0,60,30,80,"60,30,80",273
1257,2414,632,632,2021041117,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714287,"[25.3, 25.1, 24.6, 24.2, 25.3, 24.1, 24.5, 24.5, 24.6, 24.6, 25.1, 24.8, 24.6, 24.5, 24.4, 25.3, 24.5, 24.5, 24.3, 24.6, 25.0]",1.158,0.222,27.4,67.7,0,0,0,"0,0,0",55
1258,2133,351,351,2021041012,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.62631578947369,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 25.3, 25.3, 26.1, 25.2]",0.7820000000000001,1.017,26.1,38.0,0,0,0,"0,0,0",55
1259,839,191,191,2021041015,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,49.0,1,25.60833333333333,"[25.9, 24.5, 25.8, 26.5, 27.0, 25.1, 23.8, 25.5, 25.0, 26.0, 26.4, 25.8]",4.141,1.548,28.1,45.8,60,30,80,"60,30,80",48
1260,855,207,207,2021041017,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.311764705882354,"[30.1, 27.6, 27.6, 34.1, 24.5, 24.8, 24.2, 24.5, 26.1, 25.8, 26.8, 26.4, 24.9, 24.6, 25.7, 25.5, 24.1]",14.022,0.0,25.6,57.1,0,0,0,"0,0,0",48
1261,3904,1420,1420,2021041022,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.834375,"[18.8, 18.6, 19.5, 19.5, 19.6, 19.5, 20.2, 19.1, 18.8, 17.3, 18.0, 19.5, 20.0, 19.6, 19.4, 19.8, 21.5, 21.1, 19.8, 22.6, 22.2, 19.5, 23.9, 24.8, 25.3, 26.6, 27.3, 27.2, 26.9, 27.5, 28.0, 27.3]",37.066,1.682,24.0,57.3,60,30,80,"60,30,80",273
1262,4325,1841,1841,2021041414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.077777777777786,"[23.6, 24.1, 24.2, 24.4, 26.6, 25.7, 25.9, 25.4, 25.8]",17.236,0.334,25.8,64.9,0,0,0,"0,0,0",274
1263,478,478,478,2021041105,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.094444444444452,"[29.0, 29.0, 29.0, 27.7, 23.2, 23.4, 23.5, 24.8, 24.3, 25.3, 25.0, 24.9, 25.2, 25.1, 24.1, 23.9, 22.5, 21.8]",26.344,2.6180000000000003,22.2,63.6,60,30,80,"60,30,80",55
1264,2447,665,665,2021041120,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.6, 26.0]",0.915,0.338,24.7,78.5,0,0,0,"0,0,0",55
1265,960,312,312,2021041109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.80588235294117,"[29.0, 27.0, 28.2, 34.4, 24.0, 24.3, 23.7, 24.0, 25.3, 25.5, 26.3, 25.8, 24.0, 23.9, 25.0, 24.9, 23.4]",14.362,0.0,25.1,59.5,0,0,0,"0,0,0",48
1266,697,49,49,2021040916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.438666666666666,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 25.9, 26.3, 24.7, 25.2, 24.4]",14.307000000000002,2.213,25.0,50.1,60,30,80,"60,30,80",48
1267,2881,397,397,2021040105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.1, 22.7, 25.2, 23.7, 26.1, 25.1, 25.1, 23.6, 24.3]",17.17,0.329,25.2,89.3,0,0,0,"0,0,0",274
1268,3311,827,827,2021040506,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.91875,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.5, 19.5, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.9, 23.7, 24.3, 24.8, 26.5, 27.0, 27.0, 27.0, 27.7, 27.8, 27.3]",35.46000000000001,1.168,22.4,70.8,60,30,80,"60,30,80",273
1269,630,630,630,2021041122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.50476190476191,"[25.8, 25.8, 25.0, 28.4, 27.5, 26.5, 22.1, 23.4, 24.3, 24.3, 24.6, 23.9, 23.1, 23.6, 23.7, 23.5, 23.7, 24.9, 23.4, 24.0, 23.1]",26.833,0.35700000000000004,24.4,78.7,60,30,80,"60,30,80",55
1270,1810,28,28,2021040903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.552631578947373,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 24.9, 25.4, 24.5, 24.3, 24.2, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.6150000000000002,0.318,20.7,70.8,0,0,0,"0,0,0",55
1271,661,13,13,2021040911,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.274999999999995,"[25.7, 24.0, 25.4, 26.1, 26.6, 24.9, 23.6, 25.3, 24.6, 25.6, 26.0, 25.5]",4.167,1.54,24.6,58.3,60,30,80,"60,30,80",48
1272,1059,411,411,2021041121,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.428235294117645,"[28.2, 23.6, 23.1, 24.0, 25.7, 24.09, 23.1, 23.6, 23.4, 24.6, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 23.5]",10.284,2.837,24.6,78.2,60,30,80,"60,30,80",48
1273,3791,1307,1307,2021040921,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,22.531250000000004,"[21.1, 19.0, 20.0, 21.1, 20.9, 19.5, 20.0, 19.7, 21.1, 19.0, 19.4, 20.2, 20.4, 20.3, 20.2, 20.0, 21.3, 20.6, 19.7, 21.8, 22.5, 21.0, 24.8, 25.5, 26.0, 27.3, 28.2, 28.0, 27.6, 27.7, 28.6, 28.5]",37.01900000000001,1.347,22.2,40.4,60,30,80,"60,30,80",273
1274,393,393,393,2021041019,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,24.873684210526317,"[22.8, 25.5, 27.3, 26.0, 24.7, 25.2, 25.0, 25.7, 25.8, 23.7, 25.1, 24.8, 24.0, 24.3, 24.5, 24.5, 25.0, 25.3, 23.4]",11.011,1.5319999999999998,24.3,55.1,60,30,80,"60,30,80",55
1275,2633,149,149,2021033003,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.97894736842105,"[22.5, 19.7, 23.0, 20.2, 22.6, 20.1, 20.8, 19.7, 19.2, 19.4, 19.6, 19.5, 19.6, 20.6, 22.1, 22.2, 22.4, 22.3, 23.1]",38.96000000000001,1.812,25.2,83.8,60,30,80,"60,30,80",257
1276,3732,1248,1248,2021040912,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.900000000000006,"[22.0, 19.6, 22.1, 20.6, 22.2, 20.0, 20.6, 20.0, 19.3, 19.7, 19.6, 19.5, 19.8, 20.6, 22.0, 22.1, 22.3, 22.3, 22.8]",37.08000000000001,1.423,24.9,57.6,60,30,80,"60,30,80",257
1277,3676,1192,1192,2021040816,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.93333333333333,"[23.8, 23.7, 24.0, 24.0, 26.0, 26.5, 25.6, 25.3, 25.5]",17.291999999999998,0.326,24.3,65.4,0,0,0,"0,0,0",274
1278,1713,633,633,2021041117,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.645454545454548,"[23.0, 22.6, 22.7, 22.4, 22.5, 22.8, 27.1, 26.8, 27.3, 24.3, 23.7, 24.1, 23.6, 22.6, 22.8, 23.9, 22.8, 22.7, 22.5, 23.3, 22.9, 23.8]",24.86,4.291,27.4,67.7,60,30,80,"60,30,80",70
1279,3270,786,786,2021040421,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.021052631578954,"[22.3, 19.8, 22.1, 20.6, 22.6, 20.2, 21.1, 20.2, 19.2, 19.5, 20.0, 19.8, 19.9, 20.6, 22.0, 22.2, 22.1, 22.1, 23.1]",37.938,2.685,23.3,74.5,60,30,80,"60,30,80",257
1280,3949,1465,1465,2021041108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.3,"[24.6, 24.6, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.6, 25.6]",0.27,0.22,24.0,61.1,0,0,0,"0,0,0",274
1281,1697,617,617,2021041115,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.855000000000004,"[25.5, 24.5, 23.9, 22.9, 23.2, 22.6, 23.3, 24.0, 23.0, 25.1, 25.8, 25.9, 25.6, 25.8, 25.5, 26.3, 26.5, 27.6, 27.0, 23.1]",26.941,2.092,28.8,58.7,60,30,80,"60,30,80",52
1282,2097,315,315,2021041009,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.60476190476191,"[25.0, 24.6, 24.1, 23.6, 24.7, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.048,0.226,24.0,40.8,0,0,0,"0,0,0",55
1283,1604,524,524,2021041106,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.16666666666667,"[23.0, 23.1, 28.9, 22.6, 22.6, 22.6, 22.8, 22.6, 22.0, 21.3, 22.9, 22.7, 22.8, 22.9, 23.0, 23.4, 22.9, 27.5, 23.0, 21.6, 22.3]",33.228,2.207,22.6,64.5,60,30,80,"80,40,80",35
1284,2624,140,140,2021033002,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.877777777777766,"[22.1, 22.5, 24.2, 23.3, 25.6, 25.0, 24.6, 23.5, 24.1]",17.144000000000002,0.328,25.2,84.1,0,0,0,"0,0,0",274
1285,4067,1583,1583,2021041211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,27.1,73.1,0,0,0,"0,0,0",274
1286,3268,784,784,2021040420,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.28064516129032,"[21.7, 26.2, 27.0, 27.2, 31.0, 25.4, 28.1, 26.3, 27.5, 30.4, 22.1, 22.6, 23.1, 24.2, 22.8, 23.4, 23.0, 22.6, 22.8, 23.6, 22.3, 22.1, 22.4, 23.8, 24.5, 23.3, 23.1, 22.3, 22.0, 23.3, 22.6]",68.179,1.442,23.3,76.1,80,40,80,"80,40,80",274
