,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
1287,1903,121,121,2021040913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238106,"[25.0, 24.6, 24.2, 23.7, 24.9, 24.0, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.4, 24.3, 24.3, 25.1, 24.6, 24.7, 24.3, 24.7, 24.8]",1.046,0.21600000000000005,25.5,55.3,0,0,0,"0,0,0",55
1288,1745,665,665,2021041120,HXXID4,艾特网能空调1716,24.0,50.0,1,94.0,26.6,1,88.0,1,22.83571428571429,"[25.1, 22.3, 22.4, 25.1, 23.1, 22.2, 22.4, 22.4, 21.2, 22.9, 22.6, 22.1, 20.1, 25.8]",32.972,7.706,24.7,78.5,80,40,80,"80,40,80",69
1289,1658,578,578,2021041111,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.02727272727273,"[20.7, 22.0, 22.5, 22.4, 22.1, 23.0, 24.0, 24.9, 25.3, 25.1, 25.5, 26.1, 26.2, 25.2, 20.8, 21.2, 20.6, 20.9, 21.4, 21.6, 21.8, 23.3]",27.901,2.484,26.1,62.6,60,30,80,"60,30,80",60
1290,726,78,78,2021040919,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,34.0,1,24.58705882352941,"[27.3, 23.6, 23.8, 24.4, 26.9, 24.09, 23.5, 23.5, 23.8, 24.9, 24.5, 24.5, 25.0, 25.0, 24.09, 25.2, 23.9]",9.358999999999998,2.525,23.1,43.7,60,30,80,"60,30,80",48
1291,4022,1538,1538,2021041120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.0,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.5, 26.6]",0.24300000000000005,0.224,24.7,78.5,0,0,0,"0,0,0",274
1292,1585,505,505,2021041104,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.7,1,61.0,1,21.290909090909096,"[19.2, 20.1, 19.4, 24.1, 25.5, 25.8, 19.8, 20.1, 21.1, 26.1, 30.3, 20.5, 19.8, 19.8, 19.5, 19.1, 19.1, 20.2, 20.5, 19.5, 19.5, 19.4]",41.20100000000001,7.239,22.1,64.6,100,50,80,"100,50,80",72
1293,1633,553,553,2021041109,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.07272727272728,"[22.9, 21.6, 21.8, 21.6, 21.9, 22.1, 26.4, 26.1, 26.6, 23.6, 23.1, 24.6, 24.3, 22.4, 22.0, 23.1, 22.0, 21.9, 21.8, 22.6, 22.1, 23.1]",24.889,3.1460000000000004,25.1,59.5,60,30,80,"60,30,80",70
1294,190,190,190,2021040921,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.190476190476193,"[25.0, 24.9, 24.3, 27.8, 27.5, 26.1, 22.5, 23.6, 23.5, 23.5, 24.9, 23.9, 23.0, 23.3, 23.5, 23.5, 23.5, 24.1, 23.0, 23.6, 23.0]",26.585000000000008,0.345,22.2,40.4,60,30,80,"60,30,80",55
1295,3487,1003,1003,2021040623,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,83.0,1,21.668421052631587,"[23.0, 21.1, 22.6, 21.1, 22.4, 21.1, 21.4, 21.1, 20.1, 19.7, 20.3, 20.7, 20.5, 21.6, 23.1, 22.6, 22.5, 23.3, 23.5]",36.812,2.31,24.2,62.6,60,30,80,"60,30,80",257
1296,165,165,165,2021040918,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.988888888888887,"[29.2, 29.1, 28.9, 28.0, 23.5, 23.7, 24.3, 24.0, 23.5, 24.5, 24.1, 24.1, 24.4, 24.5, 23.7, 24.1, 23.3, 22.9]",27.06900000000001,2.545,23.1,44.4,60,30,80,"60,30,80",55
1297,2114,332,332,2021041010,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.5,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.6, 25.8, 27.4, 26.8, 24.3, 27.4, 30.7, 30.8, 31.2, 33.5, 32.0, 30.8, 29.3, 30.8, 28.3]",29.17099999999999,1.849,24.5,35.4,60,30,80,"60,30,80",17
1298,1895,113,113,2021040912,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.71052631578948,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.1, 25.2]",0.8360000000000002,0.918,24.9,57.6,0,0,0,"0,0,0",55
1299,4356,1872,1872,2021041420,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,23.0,66.5,0,0,0,"0,0,0",274
1300,791,143,143,2021041009,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.115384615384606,"[23.1, 24.0, 25.0, 23.3, 24.4, 24.5, 24.1, 26.0, 23.8, 23.0, 23.4, 25.0, 23.9]",17.026000000000003,5.733,24.0,40.8,80,40,80,"80,40,80",48
1301,2354,572,572,2021041111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.68095238095239,"[25.0, 24.9, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1010000000000002,0.219,26.1,62.6,0,0,0,"0,0,0",55
1302,191,191,191,2021040921,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.872222222222234,"[28.9, 28.8, 28.7, 27.6, 23.1, 23.1, 23.9, 24.3, 24.0, 24.9, 24.6, 24.5, 25.1, 24.9, 23.8, 23.7, 21.8, 22.0]",27.239,2.545,22.2,40.4,60,30,80,"60,30,80",55
1303,1609,529,529,2021041106,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.97727272727273,"[23.1, 21.5, 21.6, 21.5, 21.6, 21.9, 26.3, 26.1, 26.5, 23.6, 23.0, 24.7, 24.3, 22.5, 21.9, 23.0, 21.9, 21.7, 21.5, 22.5, 22.0, 22.8]",24.386,3.185,22.6,64.5,60,30,80,"60,30,80",70
1304,3226,742,742,2021040413,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.873684210526317,"[23.3, 20.3, 22.3, 21.3, 22.3, 21.3, 21.6, 20.8, 20.1, 20.3, 20.6, 20.6, 20.9, 22.0, 23.3, 23.5, 23.3, 23.5, 24.3]",37.51,1.403,26.6,73.6,60,30,80,"60,30,80",257
1305,3723,1239,1239,2021040910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,23.7,61.6,0,0,0,"0,0,0",274
1306,4243,1759,1759,2021041323,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.04736842105263,"[22.0, 19.6, 22.6, 20.5, 22.3, 20.3, 21.0, 20.1, 19.1, 19.5, 19.8, 19.6, 20.1, 20.8, 22.0, 22.4, 22.5, 22.4, 23.3]",36.76200000000001,2.283,25.1,71.2,60,30,80,"60,30,80",257
1307,1672,592,592,2021041113,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.821428571428577,"[24.6, 20.8, 21.1, 24.3, 21.5, 20.4, 20.8, 20.8, 22.0, 21.5, 21.3, 20.8, 20.6, 25.0]",32.548,7.105,28.0,60.2,80,40,80,"80,40,80",69
1308,962,314,314,2021041109,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.34588235294117,"[26.1, 22.9, 23.1, 24.3, 25.8, 24.09, 23.4, 23.6, 23.3, 24.9, 24.4, 24.5, 25.1, 25.3, 24.09, 25.4, 23.6]",9.473,2.326,25.1,59.5,60,30,80,"60,30,80",48
1309,3946,1462,1462,2021041107,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.14210526315789,"[22.9, 20.0, 23.4, 20.9, 22.6, 20.6, 21.5, 20.8, 19.1, 19.6, 20.0, 19.7, 19.8, 20.8, 21.9, 21.9, 21.9, 21.8, 22.5]",39.711999999999996,1.533,23.2,63.3,60,30,80,"80,40,80",17
1310,198,198,198,2021040922,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.57222222222222,"[27.9, 28.4, 27.4, 26.8, 25.9, 24.8, 25.5, 26.4, 28.1, 27.2, 25.0, 24.0, 23.6, 23.8, 23.2, 23.5, 24.4, 24.4]",17.598999999999997,4.445,22.3,43.3,80,40,80,"80,40,80",44
1311,732,84,84,2021040920,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.504705882352948,"[25.3, 23.8, 23.5, 24.2, 26.1, 24.09, 23.6, 23.8, 23.8, 25.1, 24.6, 24.6, 25.1, 25.3, 24.09, 25.5, 24.1]",9.69,2.525,22.3,44.9,60,30,80,"60,30,80",48
1312,3756,1272,1272,2021040916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.90909090909091,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.3240000000000001,0.0,25.0,50.1,0,0,0,"0,0,0",274
1313,1246,166,166,2021040917,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.335714285714282,"[24.6, 21.4, 21.9, 24.6, 21.8, 21.5, 21.5, 21.5, 22.0, 22.0, 21.8, 21.5, 21.4, 25.2]",32.064,7.979,23.4,48.0,80,40,80,"80,40,80",69
1314,40,40,40,2021040904,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.29473684210527,"[23.3, 25.7, 27.5, 26.5, 24.0, 25.1, 24.2, 24.9, 25.9, 23.4, 24.9, 25.1, 25.6, 25.6, 26.6, 27.1, 26.6, 25.5, 23.1]",10.858000000000002,1.467,21.3,70.6,60,30,80,"60,30,80",55
1315,3728,1244,1244,2021040911,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.161290322580644,"[18.1, 24.6, 25.5, 25.8, 29.1, 25.6, 28.5, 28.8, 28.7, 28.8, 18.5, 19.1, 19.5, 19.7, 19.0, 19.6, 19.6, 20.2, 19.2, 20.8, 18.8, 19.8, 20.8, 22.8, 20.5, 20.6, 20.4, 20.5, 19.5, 22.3, 22.3]",66.78,1.3019999999999998,24.6,58.3,80,40,80,"80,40,80",274
1316,707,59,59,2021040917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.893125,"[23.6, 23.5, 23.3, 23.6, 23.7, 24.6, 25.4, 23.8, 25.0, 24.3, 24.5, 22.8, 23.4, 23.2, 23.5, 24.09]",15.811000000000002,0.0,23.4,48.0,0,0,0,"0,0,0",48
1317,3503,1019,1019,2021040708,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.155555555555555,"[22.1, 22.6, 25.1, 23.6, 26.1, 25.1, 25.0, 23.5, 24.3]",17.197,0.328,24.1,44.1,0,0,0,"0,0,0",274
1318,875,227,227,2021041020,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.61538461538462,"[25.8, 24.6, 25.3, 24.3, 24.3, 24.5, 24.3, 25.4, 25.4, 25.8, 29.8, 28.5, 25.0]",4.356999999999998,2.617,24.5,55.1,60,30,80,"60,30,80",48
1319,3439,955,955,2021040615,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.85,"[25.2, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.3]",0.29700000000000004,0.22,27.8,46.9,0,0,0,"0,0,0",274
1320,3313,829,829,2021040507,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.243,0.225,22.7,69.9,0,0,0,"0,0,0",274
1321,2639,155,155,2021033004,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91578947368421,"[22.6, 20.1, 23.4, 20.2, 22.0, 19.8, 20.3, 19.8, 19.1, 19.5, 19.6, 19.5, 19.7, 20.6, 21.8, 22.1, 22.3, 22.0, 23.0]",38.478,1.812,25.1,85.2,60,30,80,"60,30,80",257
1322,1128,48,48,2021040905,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,20.8945,"[21.3, 21.6, 20.8, 19.6, 19.3, 19.4, 19.6, 19.5, 19.6, 24.09, 22.4, 21.5, 21.2, 21.0, 21.5, 22.1, 22.4, 21.8, 19.6, 19.6]",32.55199999999999,1.937,21.2,70.1,60,30,80,"60,30,80",64
1323,1058,410,410,2021041121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.624375,"[23.0, 22.8, 23.0, 23.8, 23.5, 24.1, 25.6, 23.9, 24.1, 23.7, 24.5, 23.1, 23.6, 22.4, 22.8, 24.09]",16.244,0.0,24.6,78.2,0,0,0,"0,0,0",48
1324,138,138,138,2021040915,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.952631578947358,"[22.6, 25.6, 27.3, 25.6, 24.5, 25.0, 25.0, 25.6, 25.6, 23.8, 25.3, 25.1, 24.7, 25.0, 24.9, 24.7, 25.1, 25.2, 23.5]",11.039,1.4380000000000002,25.0,53.4,60,30,80,"60,30,80",55
1325,3172,688,688,2021040321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.29700000000000004,0.227,25.9,84.9,0,0,0,"0,0,0",274
1326,2607,123,123,2021032923,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,24.561290322580646,"[22.1, 26.4, 27.4, 27.6, 32.0, 25.8, 28.3, 25.9, 27.1, 30.6, 22.6, 23.3, 23.6, 24.3, 23.0, 23.3, 22.8, 23.0, 22.6, 24.2, 22.1, 22.5, 22.8, 24.5, 24.1, 24.5, 23.5, 22.6, 22.5, 23.4, 23.0]",67.55700000000002,1.1740000000000002,25.1,84.5,80,40,80,"80,40,80",274
1327,197,197,197,2021040921,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.000000000000004,"[22.3, 25.6, 27.5, 26.3, 25.0, 25.1, 25.4, 26.0, 25.7, 22.9, 24.6, 24.5, 24.6, 24.7, 25.6, 25.4, 25.5, 25.5, 22.8]",10.958,1.4380000000000002,22.2,40.4,60,30,80,"60,30,80",55
1328,122,122,122,2021040913,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.53333333333333,"[23.1, 26.3, 23.0, 23.4, 23.3, 24.2, 22.7, 23.3, 22.8, 22.2, 23.6, 23.1, 23.1, 25.4, 26.4, 23.8, 22.7, 23.2, 23.2, 22.7, 22.7]",34.69500000000001,5.1560000000000015,25.5,55.3,80,40,80,"80,40,80",45
1329,508,508,508,2021041108,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.194736842105264,"[22.9, 25.6, 27.3, 26.4, 24.4, 25.0, 24.5, 25.1, 25.5, 22.8, 24.9, 25.3, 25.5, 25.6, 26.7, 26.3, 26.2, 25.6, 23.1]",10.911,1.49,24.0,61.1,60,30,80,"60,30,80",55
1330,1198,118,118,2021040912,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.185,"[24.1, 24.0, 24.5, 23.8, 23.9, 23.8, 24.0, 24.0, 24.0, 24.0, 23.5, 23.5, 21.4, 24.1, 21.3, 21.0, 21.5, 22.1, 22.5, 22.7]",29.06900000000001,2.143,24.9,57.6,60,30,80,"60,30,80",71
1331,1399,319,319,2021041009,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,48.0,1,21.32857142857143,"[24.0, 20.1, 20.6, 24.1, 21.1, 19.9, 20.1, 20.5, 21.1, 21.1, 20.9, 20.3, 20.1, 24.7]",31.662,6.544,24.0,40.8,80,40,80,"80,40,80",69
1332,3498,1014,1014,2021040708,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.1,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.1, 25.1, 25.4, 25.5, 25.2, 25.2]",0.27,0.0,24.1,44.1,0,0,0,"0,0,0",274
1333,2948,464,464,2021040116,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.068421052631574,"[23.5, 22.4, 23.0, 21.6, 22.6, 21.3, 22.1, 21.2, 20.2, 20.4, 21.0, 20.8, 21.0, 21.8, 23.3, 23.2, 23.0, 23.0, 23.9]",38.05,1.77,29.2,79.9,60,30,80,"60,30,80",257
1334,673,25,25,2021040913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.580625,"[22.9, 23.0, 22.9, 23.3, 23.5, 24.1, 25.6, 23.5, 24.8, 24.0, 24.0, 22.5, 23.0, 23.1, 23.0, 24.09]",15.811000000000002,0.0,25.5,55.3,0,0,0,"0,0,0",48
1335,2473,691,691,2021041122,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 24.8, 25.1, 25.8, 25.0, 25.2, 25.0, 25.1, 25.2, 25.3, 26.1, 29.9, 29.8]",5.240000000000001,0.345,24.4,78.7,0,0,0,"0,0,0",55
1336,2105,323,323,2021041009,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.70000000000001,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.3, 24.4, 24.3, 25.1, 24.5, 24.7]",0.45899999999999996,0.365,24.0,40.8,0,0,0,"0,0,0",55
1337,3670,1186,1186,2021040815,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.372727272727275,"[25.0, 25.0, 24.5, 24.8, 25.9, 25.3, 25.5, 25.8, 25.9, 25.6, 25.8]",0.37799999999999995,0.0,24.7,61.3,0,0,0,"0,0,0",274
1338,3505,1021,1021,2021040709,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.4, 24.5, 25.1, 24.6, 25.0, 24.9, 25.1, 25.3, 25.4, 25.4]",0.29700000000000004,0.223,25.0,43.7,0,0,0,"0,0,0",274
1339,1181,101,101,2021040911,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.7,1,43.0,1,25.385000000000005,"[25.3, 25.0, 24.6, 24.4, 25.0, 25.8, 25.7, 26.1, 24.8, 24.1, 24.8, 25.1, 25.3, 25.2, 25.3, 26.1, 26.1, 26.9, 27.3, 24.8]",26.021999999999995,1.888,24.6,58.3,60,30,80,"60,30,80",52
1340,4315,1831,1831,2021041413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.58,"[25.1, 25.0, 25.7, 25.4, 25.5, 25.6, 25.6, 25.8, 26.0, 26.1]",0.24200000000000005,0.227,25.9,64.3,0,0,0,"0,0,0",274
1341,2807,323,323,2021033114,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,27.9,1,100.0,1,22.826315789473682,"[24.2, 21.6, 24.3, 22.6, 23.3, 22.3, 22.5, 22.1, 21.1, 21.4, 21.8, 22.0, 21.8, 22.5, 23.7, 23.8, 23.9, 24.0, 24.8]",38.77200000000001,1.385,29.0,73.7,60,30,80,"60,30,80",257
1342,2654,170,170,2021033007,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.164516129032254,"[17.8, 24.5, 25.3, 25.7, 29.2, 25.2, 28.5, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 19.4, 18.6, 19.3, 19.5, 20.7, 19.3, 21.3, 19.0, 19.2, 20.6, 23.1, 21.1, 22.1, 20.1, 20.8, 19.4, 22.1, 22.9]",68.895,1.1909999999999998,25.6,84.6,80,40,80,"80,40,80",274
1343,345,345,345,2021041014,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.989473684210523,"[22.9, 25.6, 27.3, 25.6, 24.1, 24.9, 24.6, 25.3, 25.5, 23.7, 25.1, 25.2, 24.7, 25.3, 25.4, 25.2, 25.5, 25.4, 23.5]",10.958000000000002,1.3869999999999998,27.5,43.1,60,30,80,"60,30,80",55
1344,4099,1615,1615,2021041217,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.75454545454545,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,29.1,68.2,0,0,0,"0,0,0",274
1345,3398,914,914,2021040521,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.605263157894736,"[22.1, 19.6, 21.9, 20.3, 22.0, 20.0, 20.4, 19.8, 19.3, 19.2, 19.9, 19.6, 19.7, 20.5, 21.0, 21.1, 21.4, 21.4, 22.3]",37.464,1.994,23.8,55.5,60,30,80,"60,30,80",257
1346,1828,46,46,2021040905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.79523809523809,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.7, 26.3, 25.8]",0.81,0.336,21.2,70.1,0,0,0,"0,0,0",55
1347,1518,438,438,2021041021,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.4,1,62.0,1,21.621428571428567,"[26.8, 19.8, 20.1, 25.7, 20.8, 20.3, 20.2, 20.5, 20.9, 22.1, 20.6, 20.0, 19.7, 25.2]",32.893,6.265,24.2,55.9,80,40,80,"60,30,80",3
1348,1489,409,409,2021041018,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,43.0,1,24.890000000000004,"[25.0, 24.5, 23.8, 23.6, 24.0, 23.2, 23.6, 24.6, 23.5, 24.3, 25.3, 25.0, 25.0, 25.3, 25.3, 26.5, 26.6, 27.8, 27.3, 23.6]",26.295,2.471,25.1,53.7,60,30,80,"60,30,80",52
1349,2130,348,348,2021041012,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.9,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 25.9, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7829999999999999,0.34600000000000003,26.1,38.0,0,0,0,"0,0,0",55
1350,1373,293,293,2021041006,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.775,"[24.5, 21.2, 21.1, 21.0, 21.7, 20.9, 20.6, 20.6, 20.5, 22.1, 21.9, 21.8, 22.0, 21.6, 22.0, 22.1, 22.2, 21.8, 23.1, 22.8]",37.526,1.742,21.6,47.3,60,30,80,"60,30,80",46
1351,3764,1280,1280,2021040917,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.83225806451613,"[21.1, 25.8, 26.7, 26.9, 31.0, 26.1, 29.3, 27.0, 28.7, 30.1, 20.7, 21.0, 21.8, 22.3, 21.6, 23.1, 22.0, 22.3, 22.8, 23.3, 22.3, 20.9, 21.2, 24.5, 24.7, 22.8, 21.8, 21.1, 20.8, 22.6, 22.5]",67.34599999999999,1.334,23.4,48.0,80,40,80,"80,40,80",274
1352,2296,514,514,2021041105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.814285714285717,"[25.6, 25.6, 25.7, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7020000000000001,0.333,22.2,63.6,0,0,0,"0,0,0",55
1353,3827,1343,1343,2021041009,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,21.17368421052632,"[23.8, 20.5, 23.3, 20.3, 21.4, 19.6, 20.1, 19.2, 19.8, 20.1, 20.5, 20.1, 20.2, 21.4, 21.8, 22.8, 22.8, 21.8, 22.8]",40.034000000000006,1.455,24.0,40.8,80,40,80,"80,40,80",17
1354,3171,687,687,2021040321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.05625000000001,"[19.5, 19.0, 19.7, 19.6, 19.6, 19.7, 20.1, 19.1, 19.5, 19.0, 19.4, 19.8, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.8, 21.6, 21.5, 19.3, 24.6, 25.3, 25.6, 26.9, 27.7, 27.6, 27.1, 27.2, 28.1, 27.8]",37.04600000000001,1.744,25.9,84.9,60,30,80,"60,30,80",273
1355,680,32,32,2021040914,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.399999999999995,"[24.2, 25.0, 26.8, 24.5, 25.6, 25.6, 25.4, 26.7, 25.1, 24.5, 24.9, 26.4, 25.5]",17.144000000000002,5.096,25.5,54.7,80,40,80,"80,40,80",48
1356,1557,477,477,2021041101,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.695,"[20.6, 21.6, 21.2, 19.8, 19.5, 19.8, 20.1, 19.8, 19.9, 22.6, 22.6, 20.8, 20.7, 20.4, 20.5, 21.0, 22.6, 20.5, 19.8, 20.1]",32.899,1.956,22.2,64.5,60,30,80,"60,30,80",64
1357,1109,29,29,2021040903,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,22.9,"[20.8, 21.5, 22.0, 22.0, 21.5, 24.0, 22.1, 25.0, 24.8, 25.0, 25.3, 27.3, 27.0, 25.9, 20.8, 20.9, 20.5, 20.6, 20.9, 21.0, 21.0, 23.9]",27.296999999999997,2.589,20.7,70.8,60,30,80,"60,30,80",60
1358,1470,390,390,2021041016,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.54090909090909,"[20.9, 21.4, 21.3, 25.5, 26.8, 27.0, 21.5, 21.8, 22.1, 21.6, 30.8, 21.7, 21.3, 21.3, 21.1, 21.0, 20.9, 22.1, 22.2, 21.3, 21.1, 21.2]",40.90599999999999,8.772,26.8,51.9,100,50,80,"100,50,80",72
1359,4119,1635,1635,2021041220,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,25.92727272727273,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.27,0.0,27.8,74.9,0,0,0,"0,0,0",274
1360,4162,1678,1678,2021041309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,23.131578947368432,"[22.3, 22.0, 23.4, 24.3, 26.0, 24.5, 23.6, 22.5, 21.0, 21.5, 21.6, 21.5, 21.8, 22.6, 23.1, 23.8, 24.6, 24.3, 25.1]",37.45200000000001,1.327,27.7,77.2,60,30,80,"60,30,80",257
1361,1457,377,377,2021041015,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,23.18095238095239,"[22.7, 22.8, 29.1, 22.9, 23.8, 23.2, 23.3, 23.0, 22.5, 22.0, 22.3, 22.2, 22.1, 22.3, 22.6, 22.8, 22.6, 26.6, 22.8, 22.1, 23.1]",33.656,3.08,28.1,45.8,60,30,80,"80,40,80",35
1362,73,73,73,2021040908,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.011111111111113,"[27.0, 27.7, 27.7, 26.9, 26.5, 25.5, 25.6, 26.0, 28.9, 28.0, 25.9, 25.0, 24.2, 24.1, 23.5, 24.1, 25.1, 26.5]",14.906999999999998,3.374,21.9,67.8,60,30,80,"60,30,80",11
1363,2348,566,566,2021041110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.47000000000001,"[26.0, 27.1, 27.3, 30.0, 25.4, 25.3, 25.8, 26.8, 27.0, 24.0, 27.4, 30.8, 30.6, 31.2, 33.3, 32.1, 31.1, 29.2, 30.6, 28.4]",28.968000000000004,1.93,25.6,61.6,60,30,80,"60,30,80",17
1364,3887,1403,1403,2021041019,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,22.31052631578948,"[23.8, 21.1, 22.6, 22.0, 22.7, 21.6, 22.3, 21.5, 20.5, 20.8, 21.3, 21.2, 21.3, 22.3, 23.4, 23.8, 23.6, 23.5, 24.6]",38.15400000000001,2.359,24.3,55.1,60,30,80,"60,30,80",257
1365,1687,607,607,2021041114,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.6,"[23.3, 21.8, 22.0, 24.5, 22.8, 21.8, 22.2, 22.1, 22.3, 22.1, 22.1, 22.0, 21.8, 25.6]",32.39,8.024,28.7,59.8,80,40,80,"80,40,80",69
1366,2926,442,442,2021040112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.221875,"[19.6, 19.4, 20.0, 20.0, 19.9, 20.0, 20.5, 19.5, 19.6, 18.6, 19.1, 20.1, 20.3, 19.9, 20.0, 20.3, 21.9, 21.5, 20.4, 23.0, 22.6, 20.2, 24.1, 24.5, 25.3, 26.8, 27.1, 27.2, 26.9, 27.7, 28.0, 27.1]",36.24000000000001,1.423,28.7,80.1,60,30,80,"60,30,80",273
1367,2557,73,73,2021032915,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.361290322580647,"[20.3, 25.5, 26.3, 26.5, 31.0, 26.5, 29.2, 29.4, 29.6, 29.7, 19.3, 19.8, 20.6, 22.0, 20.7, 20.9, 20.7, 21.3, 22.1, 22.3, 21.7, 20.3, 20.6, 22.8, 24.4, 24.0, 20.7, 20.7, 20.0, 22.5, 22.8]",67.31400000000001,1.276,28.8,68.1,80,40,80,"80,40,80",274
1368,4376,1892,1892,2021041423,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.41578947368421,"[23.1, 21.0, 22.3, 20.6, 22.5, 20.5, 20.8, 20.5, 19.2, 19.6, 20.0, 19.9, 20.0, 21.2, 22.5, 23.1, 22.8, 23.3, 24.0]",37.08200000000001,2.585,21.8,69.2,60,30,80,"60,30,80",257
1369,4210,1726,1726,2021041317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,54.0,1,24.029032258064518,"[22.2, 26.2, 26.2, 22.6, 31.5, 26.8, 29.3, 26.8, 28.2, 30.4, 20.8, 21.6, 22.0, 24.0, 22.5, 23.5, 22.5, 23.1, 22.8, 24.5, 23.0, 21.1, 21.7, 24.4, 22.2, 24.1, 21.9, 21.6, 21.7, 23.0, 22.7]",68.038,1.317,28.0,74.2,80,40,80,"80,40,80",274
1370,2820,336,336,2021033117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.920000000000005,"[25.2, 25.3, 25.9, 25.8, 26.0, 25.8, 25.9, 26.3, 26.5, 26.5]",0.32299999999999995,0.218,26.8,82.0,0,0,0,"0,0,0",274
1371,2839,355,355,2021033120,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.393548387096786,"[21.8, 26.5, 27.3, 27.6, 33.8, 26.0, 28.8, 26.3, 27.5, 30.5, 21.7, 22.3, 22.8, 23.8, 22.5, 23.5, 22.7, 23.0, 22.8, 24.1, 22.7, 22.0, 22.2, 24.4, 23.6, 23.5, 22.9, 22.1, 21.8, 23.0, 22.7]",69.806,1.314,25.6,86.2,80,40,80,"80,40,80",274
1372,3238,754,754,2021040415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.36666666666667,"[22.8, 23.1, 23.9, 23.8, 25.6, 25.7, 25.0, 24.4, 25.0]",17.278,0.328,25.1,75.8,0,0,0,"0,0,0",274
1373,3435,951,951,2021040614,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.880645161290325,"[21.5, 26.4, 27.1, 27.4, 31.0, 25.2, 28.3, 26.7, 28.0, 30.2, 20.6, 22.1, 22.7, 22.8, 22.0, 22.1, 22.0, 22.3, 22.6, 23.4, 22.0, 21.5, 21.0, 24.5, 23.9, 22.6, 22.6, 21.4, 21.5, 22.5, 22.4]",65.658,1.4069999999999998,27.7,46.7,80,40,80,"80,40,80",274
1374,2129,347,347,2021041012,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33913043478261,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.6, 24.6, 25.4, 26.1, 26.0, 25.3, 25.1, 25.8, 24.9, 24.8, 25.0, 25.0, 24.9, 25.0]",0.7560000000000001,0.359,26.1,38.0,0,0,0,"0,0,0",55
1375,1178,98,98,2021040910,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,22.204545454545453,"[20.0, 20.9, 21.5, 21.4, 21.8, 22.3, 22.0, 23.6, 23.6, 24.0, 24.7, 26.3, 26.3, 25.1, 20.5, 20.5, 19.7, 20.3, 20.4, 20.5, 20.8, 22.3]",27.983,2.315,23.7,61.6,60,30,80,"60,30,80",60
1376,611,611,611,2021041119,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.33478260869565,"[23.3, 26.6, 25.7, 25.9, 27.3, 27.4, 28.0, 28.3, 27.6, 26.1, 24.7, 23.6, 23.8, 24.6, 23.6, 23.7, 24.8, 25.0, 24.5, 25.0, 23.6, 23.6, 26.0]",26.936000000000003,6.652,25.3,76.1,80,40,80,"80,40,80",41
1377,2665,181,181,2021033009,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.096774193548388,"[17.9, 24.5, 25.3, 25.6, 29.4, 25.6, 28.5, 28.9, 28.9, 29.0, 18.1, 18.6, 19.1, 18.8, 18.8, 19.5, 19.5, 20.5, 19.2, 21.1, 18.8, 19.1, 20.5, 23.3, 20.6, 21.7, 20.0, 20.6, 19.3, 21.8, 22.5]",66.58500000000001,1.1909999999999998,27.1,80.3,80,40,80,"80,40,80",274
1378,2150,368,368,2021041014,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.63478260869565,"[26.0, 25.7, 26.5, 25.7, 26.5, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7250000000000002,0.359,27.5,43.1,0,0,0,"0,0,0",55
1379,3350,866,866,2021040513,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.78709677419355,"[21.3, 25.1, 25.9, 26.2, 30.1, 25.6, 28.8, 27.4, 28.8, 30.1, 21.5, 21.4, 21.0, 23.0, 21.4, 22.8, 22.1, 22.5, 22.8, 23.1, 22.0, 21.5, 22.1, 23.1, 24.3, 24.2, 21.6, 21.5, 21.5, 22.3, 22.4]",66.786,1.199,26.3,61.8,80,40,80,"80,40,80",274
1380,846,198,198,2021041016,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,24.41866666666667,"[24.09, 23.1, 22.9, 23.4, 23.7, 23.4, 23.0, 24.09, 26.2, 26.5, 26.0, 26.2, 24.6, 24.9, 24.2]",14.802,2.046,26.8,51.9,60,30,80,"60,30,80",48
1381,2522,38,38,2021032909,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.0,76.0,0,0,0,"0,0,0",274
1382,124,124,124,2021040913,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,26.077777777777786,"[27.4, 28.1, 27.8, 27.1, 26.6, 25.5, 25.8, 26.3, 29.0, 28.2, 25.6, 24.6, 24.3, 24.3, 23.7, 24.1, 25.0, 26.0]",16.552000000000003,4.445,25.5,55.3,80,40,80,"80,40,80",44
1383,3352,868,868,2021040513,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6]",0.27,0.225,26.3,61.8,0,0,0,"0,0,0",274
1384,3317,833,833,2021040507,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.30322580645161,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.5, 28.8, 28.4, 28.9, 18.4, 19.0, 19.6, 19.4, 19.1, 19.8, 20.0, 20.8, 19.6, 21.4, 19.3, 19.7, 19.6, 22.7, 22.8, 21.3, 20.2, 20.6, 19.7, 23.0, 22.7]",68.282,1.199,22.7,69.9,80,40,80,"80,40,80",274
1385,94,94,94,2021040910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.91904761904762,"[25.4, 25.7, 24.6, 28.4, 27.8, 26.7, 21.8, 23.4, 25.6, 25.6, 24.8, 23.8, 23.0, 23.4, 23.5, 23.6, 23.3, 25.3, 25.7, 26.6, 25.3]",26.564999999999994,0.355,23.7,61.6,60,30,80,"60,30,80",55
1386,2553,69,69,2021032914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.380645161290325,"[19.8, 25.6, 26.7, 27.0, 30.6, 25.6, 29.2, 27.9, 28.2, 30.0, 19.8, 20.8, 21.1, 22.0, 20.6, 22.1, 22.0, 22.4, 21.2, 23.9, 20.6, 21.3, 21.0, 22.8, 21.8, 23.1, 21.7, 21.1, 20.2, 22.1, 22.6]",67.39500000000001,1.276,28.4,67.8,80,40,80,"80,40,80",274
1387,1765,685,685,2021041122,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,21.786363636363635,"[26.7, 23.2, 21.8, 21.6, 21.1, 20.9, 21.5, 21.1, 20.5, 20.6, 20.4, 22.0, 21.8, 21.8, 21.4, 28.7, 20.1, 20.0, 20.5, 20.4, 21.1, 22.1]",29.616000000000003,2.241,24.4,78.7,60,30,80,"60,30,80",70
1388,503,503,503,2021041107,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.361904761904768,"[23.0, 26.3, 22.9, 23.3, 23.2, 24.0, 22.5, 23.4, 22.8, 22.5, 23.2, 22.6, 23.3, 25.3, 26.3, 23.3, 22.6, 23.1, 22.8, 22.1, 22.1]",34.588,4.604,23.2,63.3,80,40,80,"80,40,80",45
1389,3265,781,781,2021040420,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.91111111111111,"[23.6, 23.7, 24.1, 24.3, 26.1, 26.3, 25.6, 25.0, 25.5]",17.145,0.326,23.3,76.1,0,0,0,"0,0,0",274
1390,152,152,152,2021040916,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.07826086956522,"[22.8, 26.5, 25.5, 25.8, 27.1, 27.4, 28.1, 28.4, 27.5, 26.4, 24.4, 23.4, 23.6, 24.2, 23.1, 23.2, 24.3, 23.8, 24.1, 24.6, 23.3, 23.1, 26.2]",25.667,6.7070000000000025,25.0,50.1,80,40,80,"80,40,80",41
1391,1131,51,51,2021040905,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.535000000000004,"[22.5, 22.2, 24.3, 23.6, 22.3, 22.1, 23.2, 23.3, 23.8, 22.6, 22.5, 22.8, 21.3, 24.3, 21.2, 21.3, 21.6, 22.0, 21.8, 22.0]",28.696,1.949,21.2,70.1,60,30,80,"60,30,80",71
1392,385,385,385,2021041018,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.73333333333333,"[24.8, 24.7, 23.8, 27.6, 27.3, 26.0, 23.4, 24.0, 25.0, 25.0, 25.5, 24.7, 24.0, 23.6, 23.7, 24.1, 24.8, 24.5, 24.0, 24.9, 24.0]",26.698,0.364,25.1,53.7,60,30,80,"60,30,80",55
1393,2445,663,663,2021041120,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.20526315789473,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.9, 24.8, 24.6, 24.9]",1.6170000000000002,0.32,24.7,78.5,0,0,0,"0,0,0",55
1394,4223,1739,1739,2021041319,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.490909090909096,"[25.1, 25.1, 25.3, 25.2, 26.2, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.3240000000000001,0.0,26.7,72.4,0,0,0,"0,0,0",274
1395,1045,397,397,2021041119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.194117647058825,"[30.6, 27.5, 27.4, 34.0, 24.3, 24.6, 24.0, 24.3, 25.9, 25.5, 26.8, 26.4, 24.6, 24.4, 25.6, 25.4, 24.0]",13.909,0.0,25.3,76.1,0,0,0,"0,0,0",48
1396,2730,246,246,2021033020,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.2,"[26.0, 26.0, 25.8, 25.9, 26.8, 26.0, 26.2, 26.4, 26.4, 26.3, 26.4]",0.27,0.0,27.2,84.3,0,0,0,"0,0,0",274
1397,706,58,58,2021040917,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.746153846153845,"[25.9, 24.8, 25.4, 24.5, 24.5, 24.6, 24.6, 25.6, 25.5, 26.0, 29.5, 28.6, 25.2]",4.401,2.23,23.4,48.0,60,30,80,"60,30,80",48
1398,4028,1544,1544,2021041121,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.890322580645165,"[20.3, 25.6, 25.6, 21.5, 31.2, 26.7, 29.5, 27.8, 29.2, 30.0, 19.0, 21.0, 21.5, 21.1, 21.0, 20.7, 21.0, 21.3, 21.2, 22.4, 21.1, 20.4, 20.6, 22.6, 20.6, 20.5, 21.6, 20.6, 20.5, 21.5, 22.0]",69.561,1.341,24.6,78.2,80,40,80,"80,40,80",274
1399,2846,362,362,2021033121,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.294736842105266,"[23.1, 20.3, 22.3, 20.7, 21.6, 20.2, 20.3, 20.3, 19.6, 20.0, 20.5, 20.4, 20.3, 21.2, 22.8, 22.6, 22.4, 22.5, 23.5]",37.67,2.265,25.3,88.1,60,30,80,"60,30,80",257
1400,1824,42,42,2021040904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.557142857142853,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.996,0.221,21.3,70.6,0,0,0,"0,0,0",55
1401,1588,508,508,2021041104,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.705,"[24.8, 26.1, 24.4, 25.8, 26.3, 25.6, 25.7, 26.9, 26.0, 24.8, 24.1, 24.6, 24.8, 24.6, 24.5, 27.0, 27.0, 27.7, 28.1, 25.3]",25.54300000000001,2.002,22.1,64.6,60,30,80,"60,30,80",52
1402,2418,636,636,2021041117,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83333333333333,"[25.8, 25.6, 25.6, 25.6, 26.5, 25.7, 25.7, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.6, 25.7, 25.8, 25.7, 26.5, 26.3, 25.8]",0.8640000000000001,0.338,27.4,67.7,0,0,0,"0,0,0",55
1403,2575,91,91,2021032918,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.605263157894736,"[23.0, 21.0, 22.6, 21.1, 22.5, 20.8, 21.3, 20.6, 19.9, 20.1, 20.6, 20.5, 20.6, 21.5, 22.7, 22.9, 22.7, 22.6, 23.5]",38.05,1.389,26.6,77.5,60,30,80,"60,30,80",257
1404,865,217,217,2021041019,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.076470588235306,"[30.1, 27.4, 27.3, 34.1, 24.0, 24.5, 23.9, 24.2, 25.8, 25.3, 26.8, 26.4, 24.5, 24.3, 25.6, 25.3, 23.8]",14.022,0.0,24.3,55.1,0,0,0,"0,0,0",48
1405,3354,870,870,2021040514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.1, 25.0, 25.8, 25.5, 25.6, 25.6, 25.7, 26.0, 26.1, 26.1]",0.27,0.225,27.3,60.0,0,0,0,"0,0,0",274
1406,2121,339,339,2021041011,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.53,"[26.0, 27.6, 27.4, 29.3, 25.5, 25.6, 25.8, 27.5, 27.0, 24.2, 27.5, 30.7, 30.6, 31.3, 33.5, 32.0, 30.9, 29.3, 30.6, 28.3]",29.74299999999999,1.849,25.2,36.9,60,30,80,"60,30,80",17
1407,3349,865,865,2021040513,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.34736842105263,"[23.6, 22.0, 22.8, 22.0, 22.5, 21.8, 22.8, 21.6, 20.5, 20.4, 21.1, 20.9, 20.8, 22.0, 23.4, 23.8, 23.8, 23.9, 24.9]",37.028,1.364,26.3,61.8,60,30,80,"60,30,80",257
1408,1694,614,614,2021041115,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.931818181818183,"[21.1, 21.5, 21.5, 25.6, 27.0, 27.0, 21.7, 22.0, 22.3, 26.8, 31.6, 21.7, 21.4, 21.3, 21.1, 21.0, 21.1, 22.2, 22.4, 21.5, 21.2, 21.5]",42.044,8.981,28.8,58.7,100,50,80,"100,50,80",72
1409,2849,365,365,2021033121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.910000000000004,"[25.5, 25.1, 25.8, 25.6, 25.8, 26.0, 26.2, 26.4, 26.6, 26.1]",0.32299999999999995,0.218,25.3,88.1,0,0,0,"0,0,0",274
1410,1035,387,387,2021041118,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.73200000000001,"[24.09, 23.3, 23.1, 23.6, 23.9, 24.0, 23.9, 24.09, 26.4, 26.8, 26.6, 26.8, 24.8, 25.2, 24.4]",14.922,2.337,25.6,74.4,60,30,80,"60,30,80",48
1411,2562,78,78,2021032916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.76,"[25.0, 25.2, 25.8, 25.6, 25.8, 25.7, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.9,71.2,0,0,0,"0,0,0",274
1412,1487,407,407,2021041018,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.235,"[23.9, 23.4, 24.0, 23.5, 23.1, 23.2, 23.3, 23.1, 23.2, 23.6, 23.1, 23.5, 22.3, 25.3, 22.4, 22.5, 22.5, 23.1, 22.8, 22.9]",28.987,3.2430000000000003,25.1,53.7,60,30,80,"60,30,80",71
1413,102,102,102,2021040911,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,41.0,1,22.842105263157894,"[22.6, 24.8, 25.8, 23.5, 24.4, 24.1, 22.6, 22.3, 22.3, 22.3, 22.5, 22.3, 21.3, 21.6, 23.1, 22.0, 22.0, 22.0, 22.5]",20.823,4.3580000000000005,24.6,58.3,60,30,80,"60,30,80",54
1414,2816,332,332,2021033116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.11111111111111,"[22.5, 22.8, 23.8, 23.6, 25.6, 25.3, 24.8, 24.0, 24.6]",17.304000000000002,0.32,27.0,81.3,0,0,0,"0,0,0",274
1415,2308,526,526,2021041106,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.74444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.486,0.35200000000000004,22.6,64.5,0,0,0,"0,0,0",55
1416,814,166,166,2021041012,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.7,1,25.0,1,24.616470588235288,"[27.9, 23.6, 23.5, 24.3, 27.2, 24.09, 23.7, 23.5, 23.6, 25.0, 24.4, 24.4, 25.1, 25.2, 24.09, 25.3, 23.6]",10.283,2.556,26.1,38.0,60,30,80,"60,30,80",48
1417,2940,456,456,2021040115,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.838709677419356,"[21.6, 25.6, 26.5, 26.8, 31.3, 26.2, 29.4, 26.9, 29.2, 30.1, 20.3, 21.0, 21.5, 22.5, 21.4, 22.6, 22.5, 23.2, 23.0, 23.7, 22.6, 21.1, 21.5, 23.2, 25.0, 22.5, 21.6, 21.1, 20.5, 22.2, 22.4]",67.206,1.3159999999999998,30.2,76.0,80,40,80,"80,40,80",274
1418,4019,1535,1535,2021041119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.04000000000001,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.24300000000000005,0.224,25.3,76.1,0,0,0,"0,0,0",274
1419,1924,142,142,2021040915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.809523809523807,"[25.5, 25.3, 24.6, 24.1, 25.3, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.7, 24.6, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.046,0.21600000000000005,25.0,53.4,0,0,0,"0,0,0",55
1420,4208,1724,1724,2021041317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.61111111111111,"[23.1, 23.5, 24.0, 23.9, 25.6, 25.9, 25.4, 24.8, 25.3]",17.212,0.332,28.0,74.2,0,0,0,"0,0,0",274
1421,3155,671,671,2021040318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.01,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.27,0.227,26.7,81.7,0,0,0,"0,0,0",274
1422,2596,112,112,2021032921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.62222222222222,"[23.2, 23.4, 24.0, 24.1, 25.9, 26.0, 25.3, 24.6, 25.1]",17.197000000000006,0.32,25.4,83.3,0,0,0,"0,0,0",274
1423,1993,211,211,2021040922,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.44545454545455,"[22.0, 24.4, 25.0, 25.0, 22.4, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.019,0.192,22.3,43.3,0,0,0,"0,0,0",55
1424,1840,58,58,2021040906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.575,"[25.9, 27.2, 27.7, 30.0, 25.7, 25.7, 25.8, 27.7, 27.3, 24.1, 27.4, 30.9, 30.5, 31.3, 32.5, 32.3, 31.1, 29.3, 30.8, 28.3]",27.07099999999999,1.848,21.3,68.4,60,30,80,"60,30,80",17
1425,4302,1818,1818,2021041411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[22.1, 22.7, 24.8, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.118,0.334,26.1,65.4,0,0,0,"0,0,0",274
1426,1472,392,392,2021041016,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.52500000000001,"[24.5, 24.1, 23.4, 23.1, 23.4, 22.6, 23.3, 23.8, 22.7, 24.3, 25.0, 24.8, 24.6, 25.3, 25.0, 26.4, 26.5, 27.6, 27.1, 23.0]",26.041999999999998,1.886,26.8,51.9,60,30,80,"60,30,80",52
1427,1401,321,321,2021041009,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.805000000000003,"[20.9, 21.8, 21.3, 20.3, 20.0, 20.1, 20.4, 20.3, 20.5, 21.5, 21.4, 21.0, 21.1, 20.8, 20.8, 21.1, 21.3, 21.0, 20.2, 20.3]",32.98,2.285,24.0,40.8,60,30,80,"60,30,80",64
1428,2197,415,415,2021041019,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.7,0,0.0,1,24.814285714285717,"[25.6, 25.3, 24.6, 24.1, 25.2, 24.2, 24.5, 24.7, 24.8, 25.0, 25.4, 24.9, 24.7, 24.5, 24.5, 25.3, 24.6, 24.7, 24.5, 24.9, 25.1]",1.132,0.225,24.3,55.1,0,0,0,"0,0,0",55
1429,3698,1214,1214,2021040820,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.00909090909091,"[25.7, 25.8, 25.6, 25.7, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.37799999999999995,0.0,22.1,70.6,0,0,0,"0,0,0",274
1430,2663,179,179,2021033008,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.23225806451613,"[18.0, 24.4, 25.3, 25.8, 29.4, 25.3, 28.6, 28.9, 28.6, 29.0, 18.1, 18.6, 19.1, 19.0, 18.8, 19.5, 19.7, 20.8, 19.5, 21.3, 19.0, 19.5, 20.3, 22.8, 21.8, 22.0, 20.1, 20.8, 19.3, 22.8, 23.1]",68.38099999999999,1.1909999999999998,26.3,82.3,80,40,80,"80,40,80",274
1431,3470,986,986,2021040620,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.28387096774193,"[20.3, 26.6, 27.3, 27.6, 31.2, 25.1, 27.4, 27.5, 28.7, 30.0, 20.5, 21.1, 21.6, 21.2, 21.0, 21.6, 21.9, 21.8, 21.8, 23.3, 22.0, 20.5, 20.8, 22.1, 21.0, 21.1, 21.6, 20.6, 20.6, 22.0, 22.0]",67.752,1.328,24.8,57.3,80,40,80,"80,40,80",274
1432,3197,713,713,2021040408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.8,0,0.0,1,25.03,"[24.6, 24.6, 25.1, 24.8, 24.8, 24.9, 25.1, 25.4, 25.5, 25.5]",0.27,0.221,24.5,79.7,0,0,0,"0,0,0",274
1433,358,358,358,2021041015,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.08571428571429,"[28.1, 28.0, 25.8, 27.5, 26.0, 26.8, 28.3, 28.2, 26.8, 27.0, 27.1, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.7, 24.7, 24.6]",0.8350000000000002,0.36,28.1,45.8,0,0,0,"0,0,0",55
1434,981,333,333,2021041111,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.369411764705877,"[26.9, 23.0, 23.6, 24.3, 27.2, 24.09, 23.5, 23.5, 23.3, 24.7, 24.1, 24.1, 24.8, 24.7, 24.09, 24.9, 23.5]",9.473,2.326,26.1,62.6,60,30,80,"60,30,80",48
1435,1430,350,350,2021041012,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.485714285714288,"[25.4, 20.3, 20.6, 24.0, 21.0, 19.7, 20.2, 20.5, 21.0, 21.1, 21.0, 20.6, 20.6, 24.8]",32.253,5.97,26.1,38.0,80,40,80,"80,40,80",69
1436,3727,1243,1243,2021040911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.09473684210527,"[22.7, 19.8, 23.5, 20.5, 22.5, 20.3, 21.4, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.8, 22.1, 22.3, 22.1, 22.8]",39.92999999999999,1.423,24.6,58.3,60,30,80,"80,40,80",17
1437,1836,54,54,2021040906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.0190000000000001,0.197,21.3,68.4,0,0,0,"0,0,0",55
1438,1020,372,372,2021041116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.843125,"[23.2, 23.1, 23.5, 23.7, 23.9, 24.2, 25.3, 24.0, 25.1, 23.9, 24.3, 23.1, 23.6, 23.1, 23.4, 24.09]",16.244,0.0,28.1,63.6,0,0,0,"0,0,0",48
1439,1948,166,166,2021040917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.6, 25.5, 24.5, 24.2, 25.0, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.2, 25.4, 26.2, 29.6, 30.0]",5.862,0.332,23.4,48.0,0,0,0,"0,0,0",55
1440,3847,1363,1363,2021041013,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.57777777777777,"[23.1, 23.3, 24.1, 23.5, 25.9, 26.0, 25.6, 24.5, 25.2]",17.25,0.335,26.9,41.7,0,0,0,"0,0,0",274
1441,3635,1151,1151,2021040809,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.02727272727273,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,23.6,47.2,0,0,0,"0,0,0",274
1442,3363,879,879,2021040515,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.73548387096775,"[21.0, 26.1, 26.8, 27.0, 31.0, 25.6, 29.0, 26.5, 28.1, 30.0, 20.3, 21.6, 22.3, 22.3, 21.8, 22.6, 22.1, 22.2, 22.2, 23.3, 22.1, 20.9, 21.2, 23.1, 23.6, 24.2, 22.0, 21.1, 21.0, 22.4, 22.4]",66.19299999999998,1.199,26.4,57.8,80,40,80,"80,40,80",274
1443,3772,1288,1288,2021040918,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.53870967741935,"[21.8, 26.3, 27.0, 27.2, 31.8, 25.3, 28.6, 26.6, 28.0, 30.6, 22.5, 22.6, 23.3, 24.3, 23.0, 24.1, 22.8, 23.0, 22.8, 23.9, 23.1, 22.2, 22.8, 24.4, 25.0, 22.8, 23.3, 22.5, 22.4, 23.6, 23.1]",67.18,1.334,23.1,44.4,80,40,80,"80,40,80",274
1444,1661,581,581,2021041111,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.42,"[25.3, 21.8, 21.9, 21.6, 22.6, 21.6, 21.5, 21.2, 20.8, 22.4, 22.4, 22.6, 22.7, 22.4, 22.5, 22.5, 23.1, 22.6, 23.6, 23.3]",39.932,1.858,26.1,62.6,60,30,80,"60,30,80",46
1445,880,232,232,2021041021,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.28533333333333,"[24.09, 22.6, 22.6, 23.4, 23.6, 23.2, 22.3, 24.09, 26.3, 26.6, 25.6, 26.0, 24.6, 25.1, 24.2]",14.802,2.488,24.2,55.9,60,30,80,"60,30,80",48
1446,1869,87,87,2021040909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.045,0.197,22.5,63.2,0,0,0,"0,0,0",55
1447,834,186,186,2021041015,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.270588235294124,"[30.0, 27.5, 27.3, 34.3, 24.2, 24.4, 24.3, 24.4, 26.1, 25.6, 26.8, 26.4, 25.1, 24.7, 25.8, 25.5, 24.2]",14.130999999999998,0.0,28.1,45.8,0,0,0,"0,0,0",48
1448,3681,1197,1197,2021040817,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.768421052631574,"[23.4, 21.5, 22.6, 21.2, 22.4, 21.0, 21.2, 21.0, 20.0, 20.2, 20.8, 20.6, 20.7, 21.7, 22.7, 23.1, 22.9, 22.8, 23.8]",37.24400000000001,2.047,24.0,68.5,60,30,80,"60,30,80",257
1449,629,629,629,2021041121,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.919047619047607,"[27.6, 27.5, 25.5, 27.3, 25.8, 26.3, 28.0, 27.8, 26.0, 25.6, 27.1, 25.5, 25.0, 25.2, 24.7, 24.7, 25.0, 24.9, 25.0, 25.0, 24.8]",0.97,0.354,24.6,78.2,0,0,0,"0,0,0",55
1450,3376,892,892,2021040517,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.73333333333333,"[23.3, 23.3, 24.1, 24.1, 26.1, 26.1, 25.6, 24.8, 25.2]",17.250999999999998,0.319,24.3,63.5,0,0,0,"0,0,0",274
1451,4036,1552,1552,2021041122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.93333333333333,"[22.0, 22.4, 24.5, 23.4, 25.8, 24.9, 24.8, 23.4, 24.2]",17.066,0.329,24.4,78.7,0,0,0,"0,0,0",274
1452,4191,1707,1707,2021041314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.88000000000001,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.32299999999999995,0.215,30.3,68.3,0,0,0,"0,0,0",274
1453,2848,364,364,2021033121,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.45625,"[19.6, 19.5, 19.9, 20.0, 19.8, 19.8, 20.5, 19.7, 19.8, 19.6, 19.7, 20.5, 20.7, 21.0, 20.5, 20.0, 21.4, 20.8, 19.6, 22.6, 21.4, 19.2, 24.6, 26.0, 25.6, 27.0, 28.7, 28.0, 27.9, 27.8, 28.8, 28.6]",36.320000000000014,1.548,25.3,88.1,60,30,80,"60,30,80",273
1454,2726,242,242,2021033019,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.235483870967737,"[21.5, 26.3, 27.0, 27.3, 33.0, 25.8, 29.0, 26.3, 27.8, 30.4, 21.5, 22.0, 22.7, 23.8, 22.3, 22.7, 22.5, 22.7, 22.6, 23.8, 22.5, 21.6, 21.9, 24.0, 23.8, 24.2, 22.8, 22.0, 21.8, 22.9, 22.8]",68.25000000000001,1.288,27.5,82.6,80,40,80,"80,40,80",274
1455,574,574,574,2021041115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.485714285714288,"[24.5, 24.8, 23.5, 28.0, 27.5, 26.1, 23.1, 23.8, 24.5, 24.5, 25.2, 24.3, 23.4, 23.2, 23.3, 23.8, 24.4, 24.6, 23.8, 24.3, 23.6]",26.455000000000005,0.35700000000000004,28.8,58.7,60,30,80,"60,30,80",55
1456,3944,1460,1460,2021041107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.5,"[21.5, 22.1, 24.2, 22.9, 25.3, 24.4, 24.3, 23.0, 23.8]",17.171,0.324,23.2,63.3,0,0,0,"0,0,0",274
1457,723,75,75,2021040919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.36812500000001,"[23.6, 24.0, 24.0, 24.1, 24.5, 24.9, 25.5, 24.8, 25.3, 24.5, 25.0, 23.8, 24.2, 23.6, 24.0, 24.09]",15.820000000000002,0.0,23.1,43.7,0,0,0,"0,0,0",48
1458,1163,83,83,2021040909,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.395454545454548,"[19.3, 19.7, 19.8, 24.1, 25.5, 25.9, 20.4, 20.1, 20.8, 26.1, 30.0, 20.3, 19.9, 19.8, 19.6, 19.5, 19.4, 20.8, 20.8, 19.8, 19.3, 19.8]",41.68300000000001,7.2879999999999985,22.5,63.2,100,50,80,"100,50,80",72
1459,3958,1474,1474,2021041109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.23,"[24.5, 24.6, 25.4, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.24300000000000005,0.22,25.1,59.5,0,0,0,"0,0,0",274
1460,1448,368,368,2021041014,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.2,1,70.0,1,22.414285714285718,"[24.0, 21.2, 21.6, 24.6, 22.1, 21.3, 21.3, 21.8, 22.3, 22.4, 22.2, 21.8, 21.7, 25.5]",32.196999999999996,9.169,27.5,43.1,80,40,80,"80,40,80",69
1461,2608,124,124,2021032923,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.82105263157895,"[24.2, 22.0, 22.9, 22.8, 23.3, 22.5, 22.0, 22.5, 21.2, 21.5, 22.0, 21.8, 21.9, 22.8, 23.8, 24.0, 23.7, 23.9, 24.8]",37.39800000000001,2.178,25.1,84.5,60,30,80,"60,30,80",257
1462,945,297,297,2021041107,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.115384615384606,"[23.0, 24.1, 25.0, 23.2, 24.3, 24.4, 24.1, 26.1, 23.8, 23.0, 23.5, 25.0, 24.0]",17.155,5.4570000000000025,23.2,63.3,80,40,80,"80,40,80",48
1463,2469,687,687,2021041122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.379999999999995,"[26.0, 27.0, 27.4, 29.8, 25.5, 25.8, 25.9, 27.1, 27.1, 23.8, 27.3, 30.5, 30.3, 30.8, 32.4, 32.0, 31.2, 29.1, 30.3, 28.3]",31.02399999999999,2.097,24.4,78.7,80,40,80,"80,40,80",38
1464,1549,469,469,2021041100,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.40909090909091,"[19.5, 19.7, 19.8, 24.1, 25.6, 25.9, 20.3, 20.3, 21.0, 26.0, 30.6, 20.1, 19.9, 19.8, 19.5, 19.3, 19.3, 20.5, 20.6, 19.8, 19.7, 19.7]",41.14700000000001,7.26,23.4,59.6,100,50,80,"100,50,80",72
1465,3644,1160,1160,2021040811,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.194736842105264,"[22.7, 19.8, 23.2, 20.8, 22.6, 20.4, 21.5, 20.3, 19.3, 19.8, 19.8, 19.6, 19.9, 20.9, 22.0, 22.3, 22.5, 22.3, 23.0]",37.35,1.394,25.1,50.4,60,30,80,"60,30,80",257
1466,2628,144,144,2021033003,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.022222222222233,"[22.0, 22.6, 24.5, 23.6, 25.9, 25.0, 24.9, 23.5, 24.2]",17.144000000000002,0.328,25.2,83.8,0,0,0,"0,0,0",274
1467,328,328,328,2021041012,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.15238095238095,"[22.9, 26.3, 22.9, 23.3, 23.0, 23.9, 22.3, 23.1, 22.5, 21.9, 23.1, 22.4, 22.1, 25.4, 26.4, 23.1, 21.9, 23.0, 22.7, 22.0, 22.0]",34.205999999999996,4.35,26.1,38.0,80,40,80,"80,40,80",45
1468,4189,1705,1705,2021041314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.94444444444445,"[23.4, 23.7, 24.3, 24.2, 26.3, 26.3, 25.7, 25.1, 25.5]",17.265,0.316,30.3,68.3,0,0,0,"0,0,0",274
1469,4190,1706,1706,2021041314,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.9,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.3, 26.0, 26.0]",0.3240000000000001,0.0,30.3,68.3,0,0,0,"0,0,0",274
1470,4273,1789,1789,2021041406,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333336,"[21.4, 22.5, 26.0, 23.3, 25.6, 24.5, 24.5, 22.9, 23.8]",17.105,0.319,24.0,72.3,0,0,0,"0,0,0",274
1471,2219,437,437,2021041021,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.54782608695653,"[26.0, 25.7, 26.2, 25.5, 26.2, 25.5, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 26.1, 26.1, 25.7, 25.3, 26.1, 25.3, 25.3, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.35700000000000004,24.2,55.9,0,0,0,"0,0,0",55
1472,687,39,39,2021040914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.41176470588236,"[30.1, 27.6, 27.1, 34.1, 24.5, 24.8, 24.3, 24.6, 26.1, 28.0, 26.5, 26.1, 25.1, 24.6, 25.8, 25.3, 24.4]",13.939,0.0,25.5,54.7,0,0,0,"0,0,0",48
