,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
1473,2207,425,425,2021041020,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.844444444444452,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 24.8, 24.3, 24.7]",0.6190000000000001,0.363,24.5,55.1,0,0,0,"0,0,0",55
1474,2811,327,327,2021033115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.71612903225807,"[21.0, 25.8, 26.6, 26.9, 31.3, 26.5, 29.6, 26.9, 29.1, 30.2, 20.6, 21.1, 21.4, 22.5, 21.5, 22.8, 22.0, 22.5, 22.1, 23.5, 22.0, 20.6, 20.8, 24.1, 22.7, 23.0, 21.8, 21.0, 20.5, 22.4, 22.4]",67.01899999999999,1.315,27.9,77.2,80,40,80,"80,40,80",274
1475,2211,429,429,2021041020,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87727272727273,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.8, 25.5, 24.6, 24.3, 24.9, 25.2, 26.0, 25.2, 25.6, 25.2, 25.3, 25.6, 25.6, 26.7, 30.5, 30.4]",5.1850000000000005,0.35,24.5,55.1,0,0,0,"0,0,0",55
1476,884,236,236,2021041021,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.05384615384615,"[26.0, 25.3, 25.8, 25.3, 24.4, 25.3, 24.7, 25.9, 26.1, 26.5, 29.5, 28.7, 25.2]",4.356999999999998,2.617,24.2,55.9,60,30,80,"60,30,80",48
1477,3629,1145,1145,2021040808,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.4, 24.5, 23.3, 25.8, 24.6, 24.5, 23.0, 23.9]",17.171,0.326,23.4,47.3,0,0,0,"0,0,0",274
1478,3438,954,954,2021040615,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.9,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,27.8,46.9,0,0,0,"0,0,0",274
1479,961,313,313,2021041109,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.750000000000004,"[27.0, 24.8, 25.7, 26.3, 26.7, 25.0, 24.4, 26.1, 25.6, 25.7, 26.1, 25.6]",4.123,1.525,25.1,59.5,60,30,80,"60,30,80",48
1480,2441,659,659,2021041119,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.90909090909091,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.1, 25.1, 25.3, 25.3, 25.2, 25.4]",1.0979999999999999,0.198,25.3,76.1,0,0,0,"0,0,0",55
1481,3969,1485,1485,2021041111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.205263157894734,"[22.8, 20.8, 22.8, 20.5, 22.5, 20.3, 21.3, 20.3, 19.1, 19.4, 19.7, 19.6, 19.9, 20.8, 22.1, 22.3, 22.6, 22.6, 23.5]",39.438,1.533,26.1,62.6,60,30,80,"60,30,80",257
1482,2478,696,696,2021041123,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.64545454545454,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.4, 24.1, 24.7, 25.0, 25.8, 25.0, 25.4, 25.0, 25.1, 25.3, 25.3, 26.3, 29.8, 29.8]",6.125000000000001,0.345,24.1,79.6,0,0,0,"0,0,0",55
1483,972,324,324,2021041110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.393125,"[23.0, 22.8, 23.0, 23.1, 23.4, 24.0, 25.1, 23.5, 24.1, 23.5, 23.7, 22.5, 23.0, 22.6, 22.9, 24.09]",15.72,0.0,25.6,61.6,0,0,0,"0,0,0",48
1484,3404,920,920,2021040522,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.19090909090909,"[24.9, 24.7, 24.9, 24.9, 25.9, 25.0, 25.3, 25.3, 25.5, 25.4, 25.3]",0.3240000000000001,0.0,23.4,56.2,0,0,0,"0,0,0",274
1485,3434,950,950,2021040614,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,23.215625,"[20.9, 20.4, 21.0, 20.9, 20.8, 21.0, 21.6, 20.7, 20.9, 19.9, 20.8, 21.1, 21.1, 21.0, 20.9, 21.1, 22.4, 22.0, 20.7, 23.6, 22.7, 21.0, 25.1, 25.9, 26.3, 27.8, 28.5, 28.3, 28.0, 28.5, 29.1, 28.9]",36.23800000000001,1.7990000000000002,27.7,46.7,60,30,80,"60,30,80",273
1486,2680,196,196,2021033011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 24.9, 25.1, 25.1, 25.3, 25.4, 25.3]",0.242,0.227,28.6,77.4,0,0,0,"0,0,0",274
1487,2753,269,269,2021033023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.083870967741927,"[20.6, 25.1, 26.1, 26.6, 31.6, 27.0, 29.1, 29.4, 29.8, 29.5, 19.1, 19.8, 19.4, 20.3, 21.0, 21.6, 20.8, 22.6, 21.5, 23.0, 21.5, 19.6, 20.4, 22.1, 21.0, 21.6, 19.8, 20.4, 19.3, 22.0, 24.0]",67.84700000000002,1.399,26.9,85.8,80,40,80,"80,40,80",274
1488,2634,150,150,2021033004,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,25.1,85.2,0,0,0,"0,0,0",274
1489,601,601,601,2021041118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.842857142857145,"[23.7, 25.5, 23.5, 23.6, 23.5, 24.7, 22.8, 23.6, 23.3, 22.9, 24.2, 23.5, 23.6, 25.6, 26.5, 23.9, 23.1, 23.8, 23.6, 22.9, 22.9]",34.529,5.7479999999999976,25.6,74.4,80,40,80,"80,40,80",45
1490,2664,180,180,2021033009,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.87368421052632,"[22.1, 19.5, 23.3, 20.3, 22.5, 20.1, 21.3, 20.1, 19.0, 19.5, 19.6, 19.4, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",39.01200000000001,1.812,27.1,80.3,60,30,80,"60,30,80",257
1491,650,2,2,2021040910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.28125,"[24.4, 25.3, 24.9, 26.0, 25.5, 26.6, 25.6, 23.8, 22.6, 22.5, 22.5, 22.9, 23.2, 23.6, 24.7, 24.4]",3.2319999999999998,0.022,23.7,61.6,0,0,0,"0,0,0",48
1492,1521,441,441,2021041021,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,24.423809523809524,"[25.0, 25.0, 29.0, 25.3, 25.8, 24.9, 25.3, 22.8, 22.6, 22.6, 22.7, 24.3, 23.9, 24.3, 24.2, 25.1, 24.3, 26.4, 23.2, 22.7, 23.5]",33.06400000000001,2.313,24.2,55.9,60,30,80,"80,40,80",35
1493,4272,1788,1788,2021041406,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.77500000000001,"[18.9, 18.8, 19.5, 19.4, 19.6, 19.8, 20.0, 19.3, 19.0, 18.0, 18.5, 19.8, 20.1, 19.5, 19.5, 19.6, 21.6, 20.6, 19.5, 22.6, 22.2, 19.8, 23.5, 24.3, 25.0, 26.3, 26.8, 26.8, 26.5, 27.2, 27.7, 27.1]",35.91900000000001,1.11,24.0,72.3,60,30,80,"60,30,80",273
1494,4083,1599,1599,2021041214,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.51052631578947,"[22.5, 20.0, 22.8, 21.0, 22.5, 20.8, 21.8, 20.7, 19.6, 20.0, 20.1, 20.0, 20.4, 21.2, 22.5, 22.9, 22.9, 23.0, 24.0]",37.564,1.332,29.4,64.4,60,30,80,"60,30,80",257
1495,2961,477,477,2021040118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.447368421052627,"[23.9, 21.4, 23.1, 22.2, 22.8, 21.8, 21.7, 21.6, 20.9, 21.0, 21.6, 21.5, 21.5, 22.5, 23.7, 23.8, 23.5, 23.5, 24.5]",38.21000000000001,1.77,27.8,86.3,60,30,80,"60,30,80",257
1496,3763,1279,1279,2021040917,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.947368421052627,"[23.5, 20.5, 23.0, 21.8, 22.4, 21.7, 22.0, 21.1, 20.3, 20.8, 21.2, 20.8, 20.7, 21.7, 23.1, 23.0, 22.8, 23.0, 23.6]",37.778,1.6880000000000002,23.4,48.0,60,30,80,"60,30,80",257
1497,1104,24,24,2021040902,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.0,"[22.8, 23.5, 24.0, 23.9, 23.5, 24.0, 24.1, 24.7, 24.5, 24.6, 24.7, 27.1, 27.0, 26.0, 22.8, 22.9, 22.5, 22.7, 22.9, 23.0, 23.0, 23.8]",27.393000000000004,2.335,21.1,69.6,60,30,80,"60,30,80",60
1498,118,118,118,2021040913,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,49.0,1,24.58695652173913,"[22.2, 26.3, 25.3, 25.9, 27.3, 27.3, 28.0, 29.5, 28.5, 24.3, 24.5, 22.6, 22.8, 23.3, 22.3, 22.3, 23.2, 22.6, 23.1, 23.8, 22.3, 22.3, 25.8]",25.234,6.7070000000000025,25.5,55.3,80,40,80,"80,40,80",41
1499,3626,1142,1142,2021040808,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.909375,"[18.9, 18.9, 19.6, 19.6, 19.6, 19.8, 20.3, 19.5, 19.0, 18.0, 18.3, 19.6, 20.0, 19.6, 19.6, 19.7, 21.5, 20.9, 20.0, 22.7, 22.2, 20.0, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.6, 28.0, 27.3]",35.88900000000001,1.147,23.4,47.3,60,30,80,"60,30,80",273
1500,4179,1695,1695,2021041312,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,24.083870967741927,"[21.3, 26.0, 26.1, 23.0, 31.3, 26.7, 29.7, 26.6, 29.0, 30.5, 21.8, 22.4, 23.1, 22.5, 22.8, 23.4, 23.0, 23.2, 22.3, 23.8, 22.5, 21.8, 22.1, 24.2, 22.6, 22.6, 22.8, 22.6, 21.8, 22.8, 22.3]",68.148,1.301,29.3,71.0,80,40,80,"80,40,80",274
1501,1768,688,688,2021041122,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.114285714285717,"[23.1, 23.6, 29.0, 23.5, 23.9, 23.7, 24.0, 23.1, 22.0, 20.8, 22.3, 21.8, 22.0, 22.3, 22.3, 22.6, 22.7, 26.6, 22.3, 21.3, 22.5]",32.855000000000004,2.349,24.4,78.7,60,30,80,"80,40,80",35
1502,608,608,608,2021041119,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.763636363636362,"[25.3, 23.7, 24.3, 24.1, 24.5, 25.0, 23.6, 23.2, 26.5, 27.8, 24.4]",11.990999999999998,2.209,25.3,76.1,60,30,80,"60,30,80",55
1503,3182,698,698,2021040323,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.390625000000004,"[20.0, 20.0, 20.0, 20.1, 19.7, 20.1, 20.4, 20.2, 20.0, 19.1, 20.0, 20.1, 20.3, 20.1, 20.0, 20.3, 21.8, 21.0, 20.3, 23.0, 21.9, 20.6, 24.3, 25.3, 25.5, 26.8, 27.5, 27.4, 27.3, 27.6, 28.1, 27.7]",36.806,1.744,25.3,85.9,60,30,80,"60,30,80",273
1504,3702,1218,1218,2021040821,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.5125,"[21.3, 21.1, 21.3, 21.5, 21.3, 21.5, 22.2, 21.1, 21.2, 20.8, 21.4, 21.4, 21.5, 21.3, 21.3, 21.6, 23.0, 22.4, 21.3, 24.0, 22.9, 21.5, 25.0, 25.8, 26.1, 27.6, 28.4, 28.3, 28.0, 28.5, 29.0, 28.8]",36.85500000000001,1.52,21.9,72.4,60,30,80,"60,30,80",273
1505,3319,835,835,2021040508,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.3, 24.8, 23.3, 25.6, 24.6, 24.5, 23.0, 23.9]",17.224,0.331,22.8,69.3,0,0,0,"0,0,0",274
1506,327,327,327,2021041012,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.352631578947378,"[22.4, 24.3, 25.6, 23.3, 24.3, 23.9, 22.6, 21.7, 21.7, 21.8, 22.0, 21.5, 21.3, 21.1, 22.3, 21.1, 21.1, 21.1, 21.6]",21.011999999999997,4.878,26.1,38.0,60,30,80,"60,30,80",54
1507,4297,1813,1813,2021041410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.85625,"[18.9, 18.9, 19.5, 19.3, 19.5, 19.6, 20.2, 19.3, 19.0, 18.1, 18.6, 19.7, 20.1, 19.6, 19.5, 19.7, 21.4, 20.6, 19.8, 22.6, 22.2, 19.8, 23.8, 24.6, 24.9, 26.5, 27.1, 27.0, 26.8, 27.6, 27.9, 27.3]",36.396,1.17,25.3,68.1,60,30,80,"60,30,80",273
1508,2899,415,415,2021040108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.211111111111112,"[22.2, 22.7, 24.8, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.250999999999998,0.329,26.0,86.6,0,0,0,"0,0,0",274
1509,1723,643,643,2021041118,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,23.38000000000001,"[26.1, 23.3, 23.0, 23.3, 23.5, 22.8, 22.9, 23.0, 23.5, 23.3, 23.5, 23.4, 23.2, 22.8, 22.8, 22.8, 23.5, 23.1, 24.0, 23.8]",40.56200000000001,2.073,25.6,74.4,80,40,80,"80,40,80",25
1510,1560,480,480,2021041101,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,39.0,1,21.935,"[24.9, 21.0, 21.2, 21.3, 22.0, 20.9, 20.6, 20.5, 20.6, 22.0, 22.0, 22.1, 22.2, 22.0, 22.3, 22.3, 22.5, 22.2, 23.3, 22.8]",38.426,1.497,22.2,64.5,60,30,80,"60,30,80",46
1511,2933,449,449,2021040113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.115625,"[21.0, 20.5, 21.0, 20.9, 20.8, 20.8, 21.5, 20.6, 20.8, 20.6, 20.6, 21.1, 21.1, 20.6, 21.0, 21.7, 23.1, 22.3, 21.4, 24.1, 22.8, 21.0, 24.8, 25.2, 25.9, 27.4, 27.5, 27.8, 27.2, 28.2, 28.4, 28.0]",36.07700000000001,1.423,29.6,77.8,60,30,80,"60,30,80",273
1512,2707,223,223,2021033016,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.79032258064516,"[21.2, 25.8, 26.7, 27.0, 31.1, 26.1, 29.3, 26.8, 28.8, 30.2, 20.5, 21.1, 21.7, 22.5, 21.5, 22.8, 22.3, 22.3, 22.5, 23.2, 21.8, 21.1, 21.1, 23.8, 24.8, 22.9, 21.8, 21.1, 20.8, 22.4, 22.5]",66.807,1.288,30.3,74.1,80,40,80,"80,40,80",274
1513,2174,392,392,2021041016,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.723809523809525,"[25.5, 25.4, 25.3, 25.6, 26.3, 25.7, 25.7, 26.0, 25.8, 25.3, 25.9, 25.4, 25.6, 25.5, 25.5, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.78,0.34600000000000003,26.8,51.9,0,0,0,"0,0,0",55
1514,2599,115,115,2021032922,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.35806451612903,"[21.6, 26.4, 27.1, 27.5, 32.2, 26.1, 29.3, 26.3, 28.2, 30.3, 21.5, 22.1, 22.6, 23.5, 22.4, 23.0, 22.3, 22.5, 23.3, 23.7, 22.6, 21.7, 22.0, 23.9, 26.3, 25.0, 22.5, 21.8, 21.6, 22.9, 22.9]",68.759,1.1740000000000002,25.2,83.9,80,40,80,"80,40,80",274
1515,1691,611,611,2021041114,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.52857142857143,"[23.1, 23.2, 29.3, 23.5, 24.4, 24.1, 23.8, 23.6, 22.9, 21.8, 22.8, 22.5, 22.6, 22.8, 22.9, 23.2, 23.0, 26.5, 23.0, 22.0, 23.1]",32.552,3.238,28.7,59.8,60,30,80,"60,30,80",37
1516,1994,212,212,2021040922,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.742857142857147,"[25.6, 25.5, 25.6, 25.5, 26.4, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.5, 26.6, 26.3, 25.8]",0.9179999999999999,0.327,22.3,43.3,0,0,0,"0,0,0",55
1517,827,179,179,2021041014,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.21187500000001,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.1, 24.7, 24.4, 23.1, 23.1, 23.2, 23.5, 23.6, 23.8, 25.0, 24.3]",3.185,0.023,27.5,43.1,0,0,0,"0,0,0",48
1518,3716,1232,1232,2021040823,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,23.675,"[21.9, 20.5, 21.6, 21.9, 21.8, 20.2, 20.8, 21.5, 21.9, 19.8, 21.7, 22.2, 22.2, 22.0, 22.0, 22.3, 23.1, 23.0, 22.0, 23.6, 22.8, 20.0, 25.1, 26.0, 26.6, 28.0, 28.8, 28.7, 28.1, 28.8, 29.4, 29.3]",36.295,1.52,21.3,71.1,60,30,80,"60,30,80",273
1519,3683,1199,1199,2021040817,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.865625000000005,"[20.5, 20.2, 20.6, 20.5, 20.3, 20.5, 21.1, 20.2, 20.5, 19.9, 20.5, 20.9, 20.9, 20.8, 20.7, 20.8, 22.1, 21.6, 20.6, 23.1, 22.3, 20.4, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.6, 28.1, 28.7, 28.4]",36.31800000000001,1.52,24.0,68.5,60,30,80,"60,30,80",273
1520,2393,611,611,2021041114,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.83636363636364,"[24.1, 24.8, 25.2, 25.3, 23.5, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.7,59.8,0,0,0,"0,0,0",55
1521,1999,217,217,2021040922,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33478260869565,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.9, 24.8, 25.4, 26.2, 26.0, 25.1, 25.0, 25.7, 25.0, 24.8, 25.1, 25.0, 24.9, 25.0]",0.8100000000000002,0.339,22.3,43.3,0,0,0,"0,0,0",55
1522,3217,733,733,2021040412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.2375,"[20.0, 19.6, 20.3, 20.2, 20.3, 20.1, 21.0, 19.6, 20.0, 17.9, 18.8, 19.9, 20.3, 20.0, 19.9, 20.6, 21.9, 21.3, 20.3, 22.6, 22.5, 20.1, 23.9, 24.8, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.2]",36.348000000000006,1.158,26.6,73.5,60,30,80,"60,30,80",273
1523,2800,316,316,2021033113,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.4,"[25.0, 25.0, 25.0, 25.2, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.6]",0.3240000000000001,0.0,29.0,73.2,0,0,0,"0,0,0",274
1524,117,117,117,2021040913,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.30909090909091,"[25.0, 24.6, 25.9, 24.0, 25.7, 26.4, 22.9, 23.8, 26.3, 28.0, 25.8]",11.558,2.0380000000000003,25.5,55.3,60,30,80,"60,30,80",55
1525,1257,177,177,2021040918,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.736363636363638,"[23.1, 22.8, 22.9, 22.6, 22.6, 22.8, 27.1, 26.8, 27.3, 24.3, 23.8, 24.0, 23.7, 22.8, 22.8, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 23.9]",25.095,4.562,23.1,44.4,60,30,80,"60,30,80",70
1526,3365,881,881,2021040515,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.155555555555548,"[22.5, 22.8, 23.8, 23.6, 25.5, 25.4, 25.0, 24.1, 24.7]",17.290000000000006,0.331,26.4,57.8,0,0,0,"0,0,0",274
1527,2989,505,505,2021040123,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,26.9,88.3,0,0,0,"0,0,0",274
1528,2168,386,386,2021041016,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.245000000000005,"[26.3, 26.7, 26.9, 29.3, 25.0, 24.9, 25.5, 26.6, 26.4, 23.7, 27.6, 30.6, 30.5, 31.0, 33.1, 32.1, 31.5, 29.3, 30.1, 27.8]",29.981999999999992,1.849,26.8,51.9,60,30,80,"80,40,80",38
1529,4161,1677,1677,2021041309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.4,0,0.0,1,25.53333333333333,"[22.1, 24.6, 25.3, 25.7, 26.3, 27.0, 26.7, 25.7, 26.4]",17.198,0.316,27.7,77.2,0,0,0,"0,0,0",274
1530,4347,1863,1863,2021041418,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.428125,"[20.8, 20.5, 20.8, 20.7, 20.7, 20.6, 21.6, 20.5, 20.8, 20.9, 20.8, 21.8, 21.2, 21.1, 21.2, 21.6, 23.1, 22.5, 21.3, 23.7, 23.5, 21.3, 25.3, 26.1, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.1]",36.59500000000001,1.17,23.7,66.0,60,30,80,"60,30,80",273
1531,709,61,61,2021040917,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.75,"[26.0, 24.6, 25.8, 26.5, 27.0, 25.2, 24.3, 25.9, 25.6, 25.9, 26.4, 25.8]",4.167,1.839,23.4,48.0,60,30,80,"60,30,80",48
1532,3992,1508,1508,2021041115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.910526315789475,"[23.5, 21.8, 22.8, 21.6, 22.2, 21.3, 21.6, 21.3, 20.1, 20.4, 20.9, 20.7, 20.8, 21.8, 22.5, 23.1, 23.0, 23.0, 23.9]",37.67,2.103,28.8,58.7,60,30,80,"60,30,80",257
1533,556,556,556,2021041113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.37142857142857,"[26.9, 27.1, 26.0, 29.5, 28.3, 27.0, 23.1, 24.6, 25.6, 25.6, 25.7, 24.5, 23.7, 23.8, 24.1, 24.0, 24.7, 25.4, 24.5, 24.8, 23.9]",26.726,0.35100000000000003,28.0,60.2,60,30,80,"60,30,80",55
1534,2801,317,317,2021033113,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.740625,"[20.1, 19.7, 20.8, 20.9, 20.7, 20.6, 20.9, 20.6, 20.1, 19.2, 19.8, 20.4, 20.5, 21.4, 21.1, 20.6, 22.2, 21.5, 20.6, 23.3, 22.4, 20.5, 24.6, 25.6, 25.5, 27.1, 28.0, 27.4, 27.8, 27.9, 28.3, 27.6]",36.348000000000006,1.123,29.0,73.2,60,30,80,"60,30,80",273
1535,1715,635,635,2021041117,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.935,"[24.7, 24.5, 23.7, 23.8, 24.0, 23.1, 23.5, 24.4, 23.3, 25.3, 25.2, 25.3, 25.5, 25.1, 25.0, 26.8, 26.7, 28.0, 27.4, 23.4]",26.677,2.428,27.4,67.7,60,30,80,"60,30,80",52
1536,3348,864,864,2021040513,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,25.08888888888889,"[23.5, 23.6, 24.6, 24.4, 26.8, 26.4, 26.1, 25.0, 25.4]",17.304000000000002,0.331,26.3,61.8,0,0,0,"0,0,0",274
1537,2925,441,441,2021040112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.661290322580644,"[19.2, 24.5, 25.8, 26.1, 30.1, 25.5, 28.6, 28.5, 28.6, 29.1, 19.2, 19.5, 20.4, 20.4, 20.2, 20.8, 20.5, 21.4, 20.1, 22.0, 19.9, 19.4, 21.4, 24.0, 21.0, 22.3, 20.5, 20.3, 19.6, 21.5, 22.1]",67.93,1.3159999999999998,28.7,80.1,80,40,80,"80,40,80",274
1538,1375,295,295,2021041007,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,26.075,"[26.3, 25.8, 25.5, 25.6, 26.1, 25.6, 26.5, 25.6, 24.5, 24.8, 25.8, 26.3, 26.4, 26.1, 26.0, 26.7, 26.8, 27.5, 28.0, 25.6]",25.930999999999994,1.84,22.3,38.9,60,30,80,"60,30,80",52
1539,1716,636,636,2021041117,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,60.0,1,23.509523809523806,"[23.0, 23.1, 29.2, 23.5, 24.3, 24.0, 23.8, 23.5, 22.8, 22.0, 22.7, 22.5, 22.5, 22.8, 22.9, 23.0, 23.0, 26.5, 23.1, 22.2, 23.3]",32.727999999999994,3.377,27.4,67.7,60,30,80,"60,30,80",37
1540,542,542,542,2021041112,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.163157894736838,"[22.5, 25.6, 27.1, 26.1, 24.5, 25.0, 24.6, 25.2, 25.6, 23.7, 24.9, 25.0, 25.2, 25.4, 26.5, 26.3, 26.2, 25.6, 23.1]",10.964,1.49,27.0,60.1,60,30,80,"60,30,80",55
1541,3261,777,777,2021040419,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,83.0,1,22.16842105263158,"[23.6, 21.0, 22.8, 21.8, 22.6, 21.5, 21.5, 21.4, 20.4, 20.7, 21.2, 21.1, 21.4, 22.1, 23.4, 23.6, 23.3, 23.4, 24.4]",36.92000000000001,1.403,23.5,75.9,60,30,80,"60,30,80",257
1542,1759,679,679,2021041121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.05909090909091,"[23.3, 24.2, 23.7, 24.2, 23.9, 24.0, 24.1, 24.5, 24.0, 23.8, 23.6, 26.5, 26.5, 25.8, 23.5, 23.7, 23.3, 23.2, 23.1, 23.1, 23.5, 23.8]",28.016,2.439,24.6,78.2,60,30,80,"60,30,80",60
1543,2572,88,88,2021032917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.288888888888888,"[22.6, 23.3, 23.8, 23.9, 25.6, 25.5, 25.0, 24.1, 24.8]",17.290999999999997,0.32,27.1,74.3,0,0,0,"0,0,0",274
1544,1719,639,639,2021041117,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.907142857142862,"[25.4, 21.9, 22.1, 24.6, 22.9, 21.8, 22.2, 22.3, 23.1, 22.5, 22.3, 22.1, 21.8, 25.7]",32.303999999999995,9.3,27.4,67.7,80,40,80,"80,40,80",69
1545,2516,32,32,2021032908,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.85263157894737,"[22.3, 19.7, 23.0, 20.1, 22.3, 20.0, 21.1, 19.9, 19.1, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 22.0, 22.1, 21.8, 22.6]",38.80200000000001,1.389,24.5,77.2,60,30,80,"60,30,80",257
1546,1409,329,329,2021041010,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.530000000000005,"[23.0, 22.5, 23.2, 22.7, 22.6, 22.5, 22.5, 22.5, 22.6, 23.1, 23.0, 23.1, 21.6, 24.5, 21.6, 21.5, 21.8, 22.2, 22.0, 22.1]",29.067999999999994,2.3480000000000003,24.5,35.4,60,30,80,"60,30,80",71
1547,3869,1385,1385,2021041016,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.957894736842107,"[23.6, 20.8, 22.6, 21.6, 22.5, 21.2, 21.6, 21.0, 20.3, 20.5, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.2, 23.1, 24.0]",37.50800000000001,1.455,26.8,51.9,60,30,80,"60,30,80",257
1548,4071,1587,1587,2021041212,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,28.3,66.9,0,0,0,"0,0,0",274
1549,131,131,131,2021040914,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,24.052380952380947,"[23.9, 26.0, 23.6, 23.8, 23.8, 24.7, 23.1, 24.0, 23.4, 23.0, 24.3, 23.8, 23.9, 25.6, 26.5, 24.1, 23.5, 23.9, 23.8, 23.2, 23.2]",34.803000000000004,5.1560000000000015,25.5,54.7,80,40,80,"80,40,80",45
1550,668,20,20,2021040912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.99230769230769,"[26.0, 25.1, 25.8, 24.6, 24.5, 25.0, 24.8, 25.9, 25.7, 26.3, 29.5, 29.5, 25.2]",4.401,2.092,24.9,57.6,60,30,80,"60,30,80",48
1551,2731,247,247,2021033020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.09,"[25.3, 25.5, 26.2, 26.0, 26.1, 26.1, 26.1, 26.4, 26.5, 26.7]",0.243,0.221,27.2,84.3,0,0,0,"0,0,0",274
1552,1748,668,668,2021041120,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.46190476190477,"[22.6, 22.8, 28.9, 23.1, 23.8, 23.6, 23.4, 23.3, 22.8, 22.5, 22.8, 22.6, 22.6, 22.8, 22.8, 23.5, 22.9, 26.5, 23.3, 22.5, 23.6]",33.736999999999995,2.85,24.7,78.5,60,30,80,"60,30,80",37
1553,1736,656,656,2021041119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.165,"[22.1, 23.2, 23.0, 22.1, 21.9, 22.0, 22.2, 22.1, 22.1, 21.9, 22.3, 22.1, 22.3, 22.0, 21.9, 22.1, 22.2, 22.0, 21.8, 22.0]",33.126999999999995,2.701,25.3,76.1,60,30,80,"60,30,80",64
1554,1298,218,218,2021040922,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,21.863636363636363,"[26.5, 23.1, 21.8, 21.7, 21.5, 21.1, 21.8, 21.5, 21.0, 20.9, 20.6, 22.0, 21.8, 21.7, 21.2, 28.8, 20.1, 20.0, 20.3, 20.3, 21.0, 22.3]",29.388,2.486,22.3,43.3,60,30,80,"60,30,80",70
1555,380,380,380,2021041018,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.54545454545455,"[25.0, 23.3, 24.3, 23.6, 24.4, 24.6, 24.0, 22.6, 26.3, 28.1, 23.8]",11.902999999999999,1.945,25.1,53.7,60,30,80,"60,30,80",55
1556,756,108,108,2021040923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.161875,"[24.09, 24.9, 25.1, 25.0, 24.9, 26.1, 25.0, 24.1, 22.9, 22.8, 23.0, 23.0, 23.1, 23.5, 24.9, 24.2]",3.5869999999999997,0.022,22.0,46.2,0,0,0,"0,0,0",48
1557,2717,233,233,2021033017,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.134375,"[20.8, 20.4, 20.8, 20.8, 21.0, 20.6, 21.3, 20.5, 20.6, 20.0, 20.5, 21.6, 21.6, 21.5, 21.6, 21.1, 22.5, 22.0, 20.8, 23.4, 22.8, 21.0, 24.9, 25.6, 25.9, 27.5, 28.2, 28.0, 28.0, 28.1, 28.6, 28.3]",36.566,1.168,29.3,77.5,60,30,80,"60,30,80",273
1558,1820,38,38,2021040904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.73333333333333,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.5, 26.1, 25.6]",0.8370000000000001,0.336,21.3,70.6,0,0,0,"0,0,0",55
1559,2225,443,443,2021041021,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[21.6, 24.5, 25.1, 25.2, 22.5, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.072,0.2,24.2,55.9,0,0,0,"0,0,0",55
1560,3761,1277,1277,2021040916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.177777777777766,"[22.6, 22.8, 23.9, 23.6, 25.6, 25.4, 25.0, 24.1, 24.6]",17.237000000000002,0.317,25.0,50.1,0,0,0,"0,0,0",274
1561,1251,171,171,2021040918,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.60000000000001,"[26.8, 23.8, 22.6, 23.0, 23.0, 22.7, 23.3, 22.8, 22.4, 22.3, 21.8, 23.2, 24.0, 24.0, 23.5, 30.1, 23.1, 23.1, 23.3, 23.1, 23.5, 23.8]",29.131999999999998,3.3080000000000003,23.1,44.4,60,30,80,"60,30,80",70
1562,868,220,220,2021041019,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,24.518666666666668,"[24.09, 23.2, 23.1, 23.6, 23.8, 23.5, 23.5, 24.09, 26.3, 26.5, 26.1, 26.3, 24.6, 25.0, 24.1]",14.802,2.488,24.3,55.1,60,30,80,"60,30,80",48
1563,4269,1785,1785,2021041405,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.14545454545454,"[24.7, 25.0, 25.0, 25.0, 25.9, 25.0, 25.1, 25.2, 25.2, 25.2, 25.3]",0.27,0.0,24.1,72.2,0,0,0,"0,0,0",274
1564,3870,1386,1386,2021041017,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.893548387096768,"[21.4, 26.1, 27.1, 27.0, 31.6, 26.4, 29.2, 26.3, 28.4, 27.8, 20.7, 21.5, 22.1, 23.4, 21.9, 22.8, 22.4, 22.6, 22.6, 23.7, 22.8, 21.1, 22.1, 23.7, 23.4, 22.9, 21.9, 21.5, 21.0, 22.7, 22.6]",69.163,1.202,25.6,57.1,80,40,80,"80,40,80",274
1565,1199,119,119,2021040912,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.736363636363638,"[26.9, 22.8, 21.3, 21.3, 21.0, 20.6, 21.4, 21.0, 20.4, 20.3, 19.8, 21.7, 21.9, 22.1, 21.6, 28.8, 20.6, 20.5, 20.7, 20.5, 21.0, 22.0]",29.285000000000004,2.388,24.9,57.6,60,30,80,"60,30,80",70
1566,1958,176,176,2021040918,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.70526315789474,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.982,23.1,44.4,0,0,0,"0,0,0",55
1567,2612,128,128,2021033000,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.37419354838709,"[20.4, 25.8, 26.8, 27.0, 31.1, 25.8, 29.3, 28.0, 28.6, 30.0, 18.6, 19.3, 21.6, 22.3, 21.0, 22.4, 21.7, 22.0, 21.6, 23.2, 21.4, 20.5, 20.8, 24.4, 21.3, 24.4, 19.8, 21.0, 20.3, 22.0, 22.2]",70.10199999999999,1.1909999999999998,25.0,85.1,80,40,80,"80,40,80",274
1568,578,578,578,2021041116,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,47.0,1,23.38947368421053,"[23.8, 25.3, 25.6, 24.0, 24.4, 23.9, 23.5, 22.7, 22.7, 22.8, 23.3, 22.8, 22.5, 22.5, 23.4, 22.9, 22.6, 22.6, 23.1]",21.281,4.916,28.1,63.6,60,30,80,"60,30,80",54
1569,1326,246,246,2021041001,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.04090909090909,"[22.6, 23.5, 24.0, 23.9, 23.5, 24.1, 24.1, 25.0, 25.1, 25.0, 25.1, 27.2, 27.0, 25.9, 22.8, 22.8, 22.4, 22.6, 22.7, 22.8, 23.0, 23.8]",27.811000000000003,2.375,21.7,44.7,60,30,80,"60,30,80",60
1570,4152,1668,1668,2021041308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[21.8, 22.5, 25.6, 23.6, 25.9, 24.8, 24.8, 23.3, 24.2]",17.169999999999998,0.316,27.1,79.4,0,0,0,"0,0,0",274
1571,3224,740,740,2021040413,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.82500000000001,"[20.8, 20.0, 20.8, 20.9, 20.9, 20.9, 21.6, 20.2, 20.9, 19.6, 20.1, 20.6, 20.6, 20.5, 20.4, 21.1, 22.1, 21.7, 20.6, 23.4, 22.6, 20.9, 24.1, 25.1, 25.3, 27.0, 27.5, 27.9, 27.6, 28.1, 28.5, 28.1]",36.347,1.158,26.6,73.6,60,30,80,"60,30,80",273
1572,3218,734,734,2021040412,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.2, 25.4, 25.6, 25.4, 25.3]",0.37799999999999995,0.0,26.6,73.5,0,0,0,"0,0,0",274
1573,3663,1179,1179,2021040814,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,22.068421052631574,"[24.4, 20.9, 23.3, 22.0, 22.6, 21.6, 22.3, 20.8, 20.5, 21.0, 20.4, 20.9, 20.8, 21.8, 23.2, 23.2, 22.7, 23.3, 23.6]",37.294,1.394,24.7,60.0,60,30,80,"60,30,80",257
1574,1729,649,649,2021041118,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.395238095238096,"[22.9, 22.8, 29.3, 22.9, 23.6, 23.3, 23.1, 23.2, 22.6, 22.6, 22.8, 22.5, 22.6, 22.8, 22.9, 22.9, 22.8, 26.2, 23.3, 22.6, 23.6]",33.123000000000005,3.13,25.6,74.4,60,30,80,"60,30,80",37
1575,584,584,584,2021041116,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.84761904761905,"[27.8, 27.8, 25.6, 27.5, 25.8, 26.5, 28.1, 28.0, 26.3, 26.2, 27.1, 25.1, 24.6, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.9960000000000002,0.354,28.1,63.6,0,0,0,"0,0,0",55
1576,2435,653,653,2021041119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.81052631578947,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.4, 26.1, 25.1]",0.8900000000000002,1.131,25.3,76.1,0,0,0,"0,0,0",55
1577,1392,312,312,2021041008,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.40714285714285,"[24.5, 20.5, 20.9, 24.1, 21.1, 19.6, 20.2, 20.1, 21.1, 21.1, 21.0, 20.5, 20.3, 24.7]",31.581999999999997,6.53,23.2,36.4,80,40,80,"80,40,80",69
1578,2732,248,248,2021033020,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,52.0,1,23.365625,"[21.1, 20.8, 21.2, 21.1, 21.0, 21.0, 21.7, 21.0, 21.1, 20.6, 21.1, 20.9, 21.1, 21.4, 21.2, 21.7, 22.9, 22.3, 21.3, 23.7, 22.8, 21.1, 25.0, 25.8, 26.1, 27.6, 28.6, 28.5, 27.7, 28.4, 29.0, 28.9]",36.806999999999995,1.523,27.2,84.3,60,30,80,"60,30,80",273
1579,189,189,189,2021040921,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.613043478260874,"[22.0, 26.4, 25.5, 25.8, 27.1, 27.3, 28.0, 28.3, 27.6, 26.1, 23.8, 22.8, 22.9, 23.5, 22.3, 22.3, 23.4, 22.6, 23.3, 23.9, 22.5, 22.5, 26.2]",26.4,6.7070000000000025,22.2,40.4,80,40,80,"80,40,80",41
1580,4020,1536,1536,2021041120,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.10909090909091,"[26.0, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.2, 26.4, 26.3, 26.4]",0.3240000000000001,0.0,24.7,78.5,0,0,0,"0,0,0",274
1581,51,51,51,2021040905,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.923809523809524,"[25.6, 25.8, 24.7, 28.4, 27.8, 26.7, 22.3, 24.0, 25.5, 25.5, 24.5, 23.6, 23.0, 23.6, 23.8, 23.9, 23.9, 25.4, 25.2, 25.7, 24.5]",26.239,0.355,21.2,70.1,60,30,80,"60,30,80",55
1582,746,98,98,2021040922,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.24,"[25.7, 23.3, 23.0, 23.9, 27.1, 24.09, 23.5, 23.4, 23.2, 24.7, 24.1, 24.1, 24.8, 24.8, 24.09, 25.0, 23.3]",9.69,2.525,22.3,43.3,60,30,80,"60,30,80",48
1583,3257,773,773,2021040418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,25.96,"[25.5, 25.3, 26.0, 25.7, 26.0, 26.0, 26.0, 26.2, 26.4, 26.5]",0.21600000000000005,0.223,23.6,75.7,0,0,0,"0,0,0",274
1584,412,412,412,2021041021,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.409523809523808,"[23.1, 25.8, 23.1, 23.2, 23.8, 23.8, 23.3, 23.7, 23.6, 22.5, 23.1, 22.5, 23.3, 25.7, 26.3, 23.1, 22.5, 23.3, 22.5, 21.7, 21.7]",34.535000000000004,5.742000000000001,24.2,55.9,80,40,80,"80,40,80",45
1585,2117,335,335,2021041011,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.30909090909091,"[22.1, 24.3, 24.8, 24.8, 22.2, 24.7, 24.8, 25.0, 25.0, 24.8, 24.9]",1.0450000000000002,0.201,25.2,36.9,0,0,0,"0,0,0",55
1586,3866,1382,1382,2021041016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.96562500000001,"[20.6, 20.1, 20.6, 20.6, 20.6, 20.7, 21.2, 20.5, 20.6, 19.9, 20.5, 20.9, 21.0, 20.8, 20.7, 21.0, 22.5, 21.8, 20.7, 23.5, 22.6, 20.6, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.8, 28.1, 28.7, 28.4]",36.18700000000001,1.194,26.8,51.9,60,30,80,"60,30,80",273
1587,3740,1256,1256,2021040913,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.709677419354843,"[19.5, 24.8, 25.5, 26.0, 30.1, 25.6, 28.5, 28.0, 28.6, 29.0, 20.0, 20.0, 20.6, 21.3, 20.5, 19.9, 20.2, 21.0, 20.3, 21.0, 20.6, 20.1, 20.8, 23.1, 22.1, 21.6, 20.9, 20.5, 20.0, 21.8, 22.1]",66.78099999999999,1.334,25.5,55.3,80,40,80,"80,40,80",274
1588,2124,342,342,2021041011,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.4,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.5, 25.3, 25.1, 25.5, 24.9, 24.6, 25.4, 26.2, 26.1, 25.4, 25.3, 25.9, 24.9, 25.0, 25.0, 24.8, 24.9, 25.1]",0.7540000000000001,0.359,25.2,36.9,0,0,0,"0,0,0",55
1589,2138,356,356,2021041013,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.986363636363638,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.7, 25.1, 24.7, 25.1, 25.4, 26.1, 25.3, 25.9, 25.4, 25.6, 25.5, 25.8, 26.6, 30.1, 30.1]",4.703000000000001,0.35200000000000004,26.9,41.7,0,0,0,"0,0,0",55
1590,1024,376,376,2021041117,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.21538461538462,"[24.0, 25.0, 26.5, 24.4, 25.4, 25.5, 25.3, 26.5, 25.0, 24.3, 24.6, 26.1, 25.2]",17.316999999999997,5.7810000000000015,27.4,67.7,80,40,80,"80,40,80",48
1591,1301,221,221,2021040923,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.91500000000001,"[25.6, 24.5, 23.9, 23.6, 23.8, 22.8, 23.3, 23.7, 22.9, 24.8, 25.6, 25.6, 25.6, 25.5, 25.4, 26.7, 26.6, 27.8, 27.3, 23.3]",26.421,1.841,22.0,46.2,60,30,80,"60,30,80",52
1592,928,280,280,2021041105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.161538461538463,"[26.1, 25.0, 26.0, 25.1, 24.8, 25.0, 25.2, 26.1, 26.0, 26.1, 29.4, 29.8, 25.5]",4.312,2.158,22.2,63.6,60,30,80,"60,30,80",48
1593,4178,1694,1694,2021041312,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.13750000000001,"[20.5, 20.1, 20.5, 20.5, 20.5, 20.6, 22.4, 20.3, 20.5, 19.5, 21.1, 21.0, 21.3, 21.0, 20.8, 21.9, 22.1, 22.8, 21.6, 23.8, 23.0, 21.9, 24.8, 25.6, 26.0, 27.5, 28.1, 28.1, 27.5, 28.0, 28.7, 28.4]",36.399,1.083,29.3,71.0,60,30,80,"60,30,80",273
1594,1348,268,268,2021041004,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.30454545454546,"[19.7, 19.8, 19.8, 24.3, 25.5, 25.9, 20.3, 20.3, 20.6, 24.6, 28.2, 20.2, 20.1, 19.8, 19.6, 19.5, 19.5, 20.8, 20.8, 19.8, 19.7, 19.9]",41.038,7.447,21.6,42.8,100,50,80,"100,50,80",72
1595,2309,527,527,2021041106,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.44545454545455,"[22.6, 24.5, 24.9, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,22.6,64.5,0,0,0,"0,0,0",55
1596,4010,1526,1526,2021041118,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.63125,"[21.1, 21.0, 21.3, 21.3, 21.1, 21.3, 21.8, 21.1, 21.1, 21.0, 21.2, 21.7, 21.7, 21.6, 21.5, 21.9, 23.0, 22.6, 21.4, 24.0, 23.3, 21.6, 25.2, 26.1, 26.5, 28.0, 28.8, 28.6, 28.1, 28.8, 29.4, 29.1]",36.536,1.62,25.6,74.4,60,30,80,"60,30,80",273
1597,4308,1824,1824,2021041412,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363635,"[24.8, 24.9, 24.9, 24.8, 25.8, 25.1, 25.3, 25.5, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,26.2,63.5,0,0,0,"0,0,0",274
1598,387,387,387,2021041019,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.100000000000005,"[28.0, 28.0, 25.8, 27.5, 26.1, 26.8, 28.3, 28.2, 26.8, 26.9, 27.0, 26.1, 24.9, 25.2, 24.6, 24.7, 24.7, 24.6, 24.6, 24.6, 24.7]",0.861,0.358,24.3,55.1,0,0,0,"0,0,0",55
1599,832,184,184,2021041015,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.138461538461538,"[24.2, 24.7, 26.1, 24.2, 25.3, 25.5, 25.0, 26.5, 25.1, 24.3, 24.6, 26.1, 25.2]",17.026000000000003,5.733,28.1,45.8,80,40,80,"80,40,80",48
1600,3996,1512,1512,2021041116,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,23.619354838709675,"[21.1, 25.8, 25.8, 21.8, 31.2, 27.0, 29.8, 27.1, 29.2, 30.4, 20.4, 21.0, 21.6, 22.3, 21.7, 23.2, 22.3, 22.6, 22.4, 23.7, 22.3, 20.7, 20.9, 23.9, 22.8, 23.0, 21.6, 21.1, 20.7, 22.4, 22.4]",69.531,1.341,28.1,63.6,80,40,80,"80,40,80",274
1601,3533,1049,1049,2021040713,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.288888888888888,"[22.5, 22.8, 24.5, 23.7, 26.1, 25.4, 25.1, 23.9, 24.6]",17.25,0.325,27.4,36.6,0,0,0,"0,0,0",274
1602,2741,257,257,2021033021,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,23.209677419354843,"[20.0, 25.5, 26.5, 26.8, 32.0, 27.0, 29.5, 27.9, 30.2, 30.0, 17.6, 18.3, 20.8, 20.6, 20.5, 21.0, 22.0, 22.0, 22.1, 23.6, 22.1, 19.8, 20.0, 22.7, 20.7, 20.8, 20.8, 20.1, 19.8, 21.7, 27.1]",69.04800000000002,1.399,27.3,80.8,80,40,80,"80,40,80",274
1603,3950,1466,1466,2021041108,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363638,"[25.0, 25.0, 25.1, 25.0, 25.9, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3]",0.3240000000000001,0.0,24.0,61.1,0,0,0,"0,0,0",274
1604,401,401,401,2021041020,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,25.20000000000001,"[25.8, 25.1, 25.5, 25.4, 26.0, 25.1, 25.3, 25.9, 25.6, 25.4, 26.0, 25.1, 25.9, 25.6, 26.3, 25.0, 25.1, 23.8, 25.1, 23.1, 23.1]",34.698,5.742000000000001,24.5,55.1,80,40,80,"80,40,80",45
1605,1614,534,534,2021041107,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.8,1,22.0,1,25.675,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.9, 24.5, 24.9, 23.8, 25.0, 26.0, 26.5, 26.5, 26.5, 26.3, 26.9, 26.9, 27.7, 27.8, 24.0]",25.861999999999995,1.6669999999999998,23.2,63.3,60,30,80,"60,30,80",52
1606,2879,395,395,2021040104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,25.2,88.5,0,0,0,"0,0,0",274
1607,1197,117,117,2021040912,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.607142857142854,"[26.0, 19.7, 20.1, 24.4, 20.6, 19.1, 19.9, 21.3, 22.2, 21.8, 21.5, 20.6, 20.3, 25.0]",32.063,6.779,24.9,57.6,80,40,80,"80,40,80",69
1608,492,492,492,2021041106,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.26111111111112,"[29.1, 29.0, 29.0, 27.7, 23.6, 23.6, 23.8, 24.9, 24.5, 25.5, 25.1, 25.1, 25.4, 25.4, 24.3, 24.1, 22.6, 22.0]",26.882,2.6180000000000003,22.6,64.5,60,30,80,"60,30,80",55
1609,3743,1259,1259,2021040913,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.05454545454546,"[24.6, 24.7, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.5,55.3,0,0,0,"0,0,0",274
1610,850,202,202,2021041017,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.193125,"[24.09, 24.7, 24.6, 25.3, 25.0, 25.9, 25.0, 24.1, 22.9, 22.9, 23.0, 23.3, 23.4, 23.7, 24.9, 24.3]",3.184,0.023,25.6,57.1,0,0,0,"0,0,0",48
1611,1525,445,445,2021041022,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.6,1,34.0,1,21.49,"[24.5, 20.9, 20.9, 20.8, 21.5, 20.5, 20.0, 19.6, 19.5, 22.5, 21.6, 21.6, 21.8, 21.4, 21.7, 21.8, 22.0, 21.6, 23.0, 22.6]",42.747,1.547,24.0,57.3,80,40,80,"80,40,80",25
1612,3762,1278,1278,2021040917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.36666666666667,"[22.6, 22.9, 24.1, 24.0, 26.0, 25.5, 25.3, 24.1, 24.8]",17.197,0.317,23.4,48.0,0,0,0,"0,0,0",274
1613,2646,162,162,2021033006,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.81111111111111,"[21.7, 22.4, 24.7, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.143,0.328,24.9,86.5,0,0,0,"0,0,0",274
1614,1830,48,48,2021040905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.6, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.508,0.355,21.2,70.1,0,0,0,"0,0,0",55
1615,3235,751,751,2021040415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.87,"[25.3, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.4]",0.27,0.223,25.1,75.8,0,0,0,"0,0,0",274
1616,1260,180,180,2021040919,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.16,"[25.6, 23.2, 23.0, 22.8, 23.5, 22.7, 22.7, 22.6, 22.8, 23.1, 23.3, 23.1, 23.1, 22.6, 22.7, 22.6, 23.4, 22.9, 23.9, 23.6]",41.00300000000001,1.968,23.1,43.7,80,40,80,"80,40,80",25
1617,4247,1763,1763,2021041323,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,22.31935483870968,"[18.9, 24.8, 24.7, 19.6, 29.5, 26.8, 29.1, 29.4, 29.5, 29.4, 18.6, 19.3, 20.0, 19.6, 19.8, 20.1, 20.3, 21.0, 20.1, 21.5, 19.4, 19.6, 19.5, 22.9, 22.8, 21.5, 20.1, 20.4, 19.3, 22.0, 22.4]",69.24699999999999,1.317,25.1,71.2,80,40,80,"80,40,80",274
1618,3337,853,853,2021040511,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.06,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.243,0.225,25.0,65.3,0,0,0,"0,0,0",274
1619,1627,547,547,2021041108,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.521428571428565,"[25.5, 20.4, 20.9, 24.3, 21.1, 20.0, 20.3, 20.4, 21.0, 21.0, 20.9, 20.5, 20.3, 24.7]",31.476,6.209,24.0,61.1,80,40,80,"80,40,80",69
1620,2959,475,475,2021040118,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.353125,"[20.8, 20.6, 20.9, 21.0, 20.9, 20.9, 21.6, 20.9, 20.8, 20.6, 20.9, 21.3, 21.3, 21.3, 21.1, 21.5, 22.7, 22.3, 21.1, 23.6, 23.2, 21.2, 25.1, 26.0, 26.3, 27.6, 28.7, 28.3, 28.0, 28.5, 29.3, 29.0]",36.535,1.423,27.8,86.3,60,30,80,"60,30,80",273
1621,3190,706,706,2021040407,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.90909090909091,"[24.7, 24.7, 23.9, 24.3, 25.3, 24.6, 24.9, 25.3, 25.5, 25.4, 25.4]",0.3240000000000001,0.0,24.1,81.1,0,0,0,"0,0,0",274
1622,4137,1653,1653,2021041223,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.6375,"[20.3, 19.9, 20.5, 20.4, 20.3, 20.5, 21.0, 20.2, 20.3, 19.4, 19.8, 20.8, 20.8, 20.5, 20.5, 20.7, 22.2, 21.8, 20.6, 23.2, 22.5, 20.5, 24.3, 25.2, 25.4, 26.9, 27.5, 27.5, 27.2, 27.6, 28.3, 27.8]",36.56500000000001,1.179,26.8,78.6,60,30,80,"60,30,80",273
1623,854,206,206,2021041017,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.65833333333333,"[25.9, 24.5, 25.7, 26.3, 26.8, 25.1, 24.1, 25.7, 25.3, 26.0, 26.5, 26.0]",4.052,1.548,25.6,57.1,60,30,80,"60,30,80",48
1624,3517,1033,1033,2021040711,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.29700000000000004,0.221,26.5,38.8,0,0,0,"0,0,0",274
1625,736,88,88,2021040921,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,25.45833333333334,"[25.7, 24.4, 25.5, 26.2, 26.6, 24.8, 24.0, 25.6, 25.1, 25.9, 26.1, 25.6]",4.165,1.839,22.2,40.4,60,30,80,"60,30,80",48
1626,1068,420,420,2021041122,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.55,"[26.0, 24.6, 25.6, 26.2, 26.6, 24.9, 24.1, 26.0, 25.3, 25.6, 26.1, 25.6]",4.492,2.021,24.4,78.7,60,30,80,"60,30,80",48
1627,208,208,208,2021040923,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.857142857142854,"[28.1, 27.9, 25.8, 27.7, 25.8, 26.4, 28.0, 28.1, 26.4, 25.9, 27.3, 25.2, 24.5, 24.8, 24.3, 24.4, 24.7, 24.4, 24.5, 24.5, 24.3]",0.8880000000000002,0.348,22.0,46.2,0,0,0,"0,0,0",55
1628,1162,82,82,2021040909,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.457142857142856,"[25.4, 20.0, 20.7, 24.3, 20.8, 19.4, 19.7, 20.6, 21.7, 21.5, 21.2, 20.3, 20.1, 24.7]",31.45,6.193,22.5,63.2,80,40,80,"80,40,80",69
1629,1877,95,95,2021040910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.95454545454546,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.5, 25.7, 25.6, 25.0, 24.5, 24.9, 25.3, 26.1, 25.3, 26.0, 25.5, 25.5, 25.6, 25.8, 26.6, 30.0, 30.1]",4.572,0.342,23.7,61.6,0,0,0,"0,0,0",55
1630,3664,1180,1180,2021040814,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.577777777777786,"[23.0, 23.2, 24.6, 24.2, 26.6, 25.3, 25.6, 23.8, 24.9]",17.29,0.326,24.7,60.0,0,0,0,"0,0,0",274
1631,753,105,105,2021040923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.70588235294117,"[30.0, 28.0, 27.5, 28.6, 24.2, 24.5, 23.8, 24.1, 24.6, 27.5, 26.5, 26.1, 24.2, 24.0, 24.8, 25.0, 23.6]",14.121000000000002,0.0,22.0,46.2,0,0,0,"0,0,0",48
1632,2763,279,279,2021033107,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.17096774193548,"[17.8, 24.5, 25.3, 25.6, 29.4, 25.5, 28.6, 28.8, 28.5, 28.8, 18.0, 18.6, 19.2, 19.1, 18.7, 19.3, 19.5, 20.7, 19.5, 21.2, 19.0, 19.2, 19.6, 22.7, 21.5, 22.7, 20.0, 20.6, 19.3, 23.0, 23.1]",68.03500000000001,1.315,24.6,85.2,80,40,80,"80,40,80",274
1633,735,87,87,2021040920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.005625,"[23.8, 23.5, 23.5, 23.7, 24.0, 24.9, 25.6, 24.1, 24.7, 24.5, 24.4, 23.1, 23.6, 23.1, 23.5, 24.09]",16.383,0.0,22.3,44.9,0,0,0,"0,0,0",48
1634,2793,309,309,2021033112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,22.21290322580646,"[18.2, 24.7, 25.5, 26.0, 30.1, 25.5, 28.6, 28.8, 28.8, 28.9, 17.9, 18.6, 19.1, 19.5, 19.1, 20.1, 19.6, 20.7, 19.6, 21.3, 19.9, 19.0, 20.0, 22.7, 23.1, 22.6, 19.6, 19.7, 18.6, 20.8, 22.0]",67.49900000000001,1.315,28.6,75.5,80,40,80,"80,40,80",274
1635,1397,317,317,2021041009,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.881818181818186,"[26.4, 23.0, 21.7, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.7, 20.4, 22.0, 22.1, 21.9, 21.5, 28.7, 20.3, 20.3, 20.6, 20.5, 21.3, 22.3]",29.132,2.301,24.0,40.8,60,30,80,"60,30,80",70
1636,4182,1698,1698,2021041313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.466666666666665,"[22.7, 23.2, 24.0, 23.6, 26.1, 25.6, 25.5, 24.5, 25.0]",17.277,0.316,30.1,69.6,0,0,0,"0,0,0",274
1637,1371,291,291,2021041006,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.163636363636364,"[19.6, 20.0, 19.9, 24.3, 25.5, 25.8, 20.6, 20.6, 20.9, 21.8, 30.0, 19.9, 19.6, 19.5, 19.4, 19.1, 19.2, 20.5, 20.6, 19.7, 19.5, 19.6]",40.87900000000001,6.608,21.6,47.3,100,50,80,"100,50,80",72
1638,3650,1166,1166,2021040812,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.1,"[22.1, 22.8, 24.5, 23.6, 26.1, 25.1, 24.8, 23.6, 24.3]",17.169999999999998,0.326,25.8,55.1,0,0,0,"0,0,0",274
1639,3469,985,985,2021040620,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.473684210526322,"[22.9, 21.0, 22.1, 20.2, 23.2, 20.0, 20.6, 20.5, 19.3, 19.1, 21.6, 20.0, 21.2, 21.8, 22.5, 22.3, 22.1, 23.3, 24.3]",37.885999999999996,2.31,24.8,57.3,60,30,80,"60,30,80",257
1640,2305,523,523,2021041106,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.694736842105264,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.7820000000000001,0.938,22.6,64.5,0,0,0,"0,0,0",55
1641,90,90,90,2021040910,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.40869565217392,"[21.8, 26.1, 25.1, 25.7, 27.1, 27.0, 27.6, 29.3, 28.5, 23.9, 24.3, 22.5, 22.8, 23.3, 22.2, 22.1, 23.1, 22.2, 23.0, 23.6, 22.2, 22.2, 25.8]",27.716,5.433,23.7,61.6,80,40,80,"60,30,80",14
1642,4278,1794,1794,2021041407,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.828125,"[19.0, 18.8, 19.5, 19.5, 19.6, 19.8, 20.1, 19.3, 19.0, 18.1, 18.5, 19.8, 20.1, 19.6, 19.6, 19.6, 21.5, 20.5, 19.5, 22.5, 22.2, 19.7, 23.6, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.4, 27.8, 27.3]",35.918000000000006,1.11,24.5,71.9,60,30,80,"60,30,80",273
1643,2870,386,386,2021040103,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.863157894736847,"[22.5, 19.5, 23.0, 20.2, 22.2, 20.0, 21.1, 19.9, 19.1, 19.4, 19.5, 19.3, 19.5, 20.5, 21.6, 22.0, 22.2, 22.1, 22.8]",39.02,1.411,25.2,89.0,60,30,80,"60,30,80",257
1644,3474,990,990,2021040621,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.71052631578948,"[22.5, 19.3, 21.3, 20.1, 21.4, 19.6, 20.1, 19.7, 19.0, 19.3, 19.6, 19.4, 19.8, 20.7, 22.0, 22.3, 22.1, 22.1, 23.2]",37.298,2.31,24.8,57.3,60,30,80,"60,30,80",257
1645,319,319,319,2021041011,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.365217391304355,"[21.7, 26.3, 25.3, 26.0, 27.2, 27.3, 27.8, 28.1, 27.3, 25.9, 23.6, 22.5, 22.6, 23.1, 22.1, 22.1, 23.0, 22.1, 22.9, 23.6, 22.1, 22.1, 25.7]",24.750000000000004,5.715,25.2,36.9,80,40,80,"80,40,80",41
1646,86,86,86,2021040909,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.995238095238104,"[25.5, 25.8, 24.8, 28.3, 27.8, 26.7, 22.3, 23.3, 25.5, 25.5, 24.7, 23.8, 23.1, 23.6, 23.8, 23.8, 23.5, 25.3, 25.6, 26.7, 25.5]",26.296,0.355,22.5,63.2,60,30,80,"60,30,80",55
1647,4275,1791,1791,2021041406,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.13636363636364,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,24.0,72.3,0,0,0,"0,0,0",274
1648,4348,1864,1864,2021041418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.04,"[25.4, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.5]",0.377,0.227,23.7,66.0,0,0,0,"0,0,0",274
1649,1954,172,172,2021040918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.6608695652174,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.5, 26.4, 25.6, 25.5, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.3]",0.7830000000000003,0.339,23.1,44.4,0,0,0,"0,0,0",55
1650,4224,1740,1740,2021041320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.1,"[22.3, 22.6, 24.3, 23.5, 25.8, 25.2, 24.9, 23.8, 24.5]",17.145,0.332,26.3,71.4,0,0,0,"0,0,0",274
1651,3308,824,824,2021040506,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.73333333333333,"[21.7, 22.3, 24.5, 23.3, 25.6, 24.7, 24.5, 23.1, 23.9]",17.066,0.331,22.4,70.8,0,0,0,"0,0,0",274
1652,3312,828,828,2021040507,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.03684210526316,"[22.5, 19.8, 23.3, 20.6, 22.4, 20.2, 21.7, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.1, 21.9, 22.6]",39.17600000000001,1.364,22.7,69.9,60,30,80,"60,30,80",257
1653,2835,351,351,2021033119,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.5375,"[21.1, 21.0, 21.2, 21.3, 21.1, 21.2, 21.9, 21.1, 21.1, 21.0, 21.2, 21.6, 21.6, 21.5, 21.4, 21.6, 22.9, 22.5, 21.1, 23.8, 22.7, 21.2, 25.2, 26.1, 26.4, 27.8, 28.9, 28.6, 28.0, 28.7, 29.4, 29.0]",36.668,1.548,25.9,85.4,60,30,80,"60,30,80",273
1654,4372,1888,1888,2021041422,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,20.989473684210527,"[22.6, 20.4, 22.4, 20.6, 21.6, 20.0, 20.7, 20.0, 19.3, 19.6, 20.0, 19.8, 20.0, 20.8, 22.0, 22.0, 22.2, 22.0, 22.8]",37.242,2.585,23.0,65.2,60,30,80,"60,30,80",257
