,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
1655,2164,382,382,2021041015,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.92727272727273,"[23.8, 25.0, 25.3, 25.4, 23.5, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.201,28.1,45.8,0,0,0,"0,0,0",55
1656,2402,620,620,2021041115,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8, 24.8, 24.9, 25.0, 24.7, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.54,0.358,28.8,58.7,0,0,0,"0,0,0",55
1657,498,498,498,2021041107,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.372222222222234,"[29.1, 29.1, 29.1, 27.8, 23.5, 23.8, 23.9, 25.0, 24.5, 25.6, 25.3, 25.2, 25.4, 25.6, 24.5, 24.3, 22.9, 22.1]",26.638,2.6180000000000003,23.2,63.3,60,30,80,"60,30,80",55
1658,1315,235,235,2021041000,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.675000000000004,"[20.8, 22.0, 21.2, 20.0, 19.5, 19.7, 20.1, 19.9, 20.1, 21.8, 21.3, 21.1, 20.8, 20.6, 21.1, 21.1, 21.4, 21.0, 20.0, 20.0]",32.910999999999994,2.191,22.0,44.5,60,30,80,"60,30,80",64
1659,1309,229,229,2021040923,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.57272727272728,"[26.5, 23.3, 22.1, 22.1, 22.1, 21.7, 22.3, 22.0, 21.4, 21.4, 21.1, 22.5, 22.7, 22.8, 22.3, 29.1, 21.5, 21.5, 21.6, 21.5, 22.1, 23.0]",29.212,2.407,22.0,46.2,60,30,80,"60,30,80",70
1660,2388,606,606,2021041114,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.96190476190477,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.9, 26.6, 26.0]",0.807,0.333,28.7,59.8,0,0,0,"0,0,0",55
1661,1259,179,179,2021040918,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.64090909090909,"[23.6, 24.0, 24.4, 24.6, 24.1, 24.3, 24.9, 25.1, 25.1, 25.1, 25.2, 27.3, 27.1, 26.3, 23.8, 23.9, 23.5, 23.8, 23.8, 23.9, 23.9, 24.4]",28.179000000000002,2.944,23.1,44.4,60,30,80,"80,40,80",12
1662,833,185,185,2021041015,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.1625,"[24.1, 24.6, 24.9, 24.8, 25.0, 26.0, 24.8, 24.1, 22.6, 22.6, 23.3, 22.9, 23.8, 23.8, 25.0, 24.3]",3.185,0.023,28.1,45.8,0,0,0,"0,0,0",48
1663,3272,788,788,2021040421,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.64545454545454,"[25.3, 25.4, 25.4, 25.3, 26.4, 25.6, 25.6, 25.6, 25.9, 25.8, 25.8]",0.37799999999999995,0.0,23.3,74.5,0,0,0,"0,0,0",274
1664,4251,1767,1767,2021041402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.74687500000001,"[18.8, 18.7, 19.5, 19.3, 19.5, 19.6, 20.1, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.5, 19.5, 21.4, 20.6, 19.6, 22.5, 22.1, 19.6, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.2]",36.07700000000001,1.11,24.5,70.5,60,30,80,"60,30,80",273
1665,1679,599,599,2021041113,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.38000000000001,"[26.0, 25.1, 24.2, 23.9, 23.8, 23.0, 23.5, 23.8, 23.0, 25.8, 26.4, 26.5, 26.6, 26.3, 26.1, 27.4, 27.1, 28.3, 27.9, 22.9]",26.83,1.951,28.0,60.2,60,30,80,"60,30,80",52
1666,2242,460,460,2021041023,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.38260869565217,"[25.6, 25.6, 26.2, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 24.8, 24.5, 25.4, 26.3, 26.1, 25.3, 25.3, 25.6, 24.8, 25.0, 24.9, 24.9, 24.8, 24.9]",0.7270000000000002,0.35700000000000004,23.7,58.1,0,0,0,"0,0,0",55
1667,3329,845,845,2021040509,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.050000000000004,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.4, 25.4]",0.243,0.225,23.3,68.3,0,0,0,"0,0,0",274
1668,1567,487,487,2021041102,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.5795,"[20.8, 21.1, 21.0, 19.6, 19.0, 19.4, 19.6, 19.5, 19.6, 24.09, 21.3, 20.9, 20.9, 20.4, 20.8, 21.4, 22.0, 21.1, 19.4, 19.7]",32.413000000000004,2.142,22.1,63.4,60,30,80,"60,30,80",64
1669,2195,413,413,2021041018,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.545,"[26.3, 27.2, 27.0, 29.5, 25.6, 25.5, 26.1, 26.6, 26.5, 24.5, 27.8, 30.7, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.6, 28.1]",29.55499999999999,1.849,25.1,53.7,60,30,80,"60,30,80",17
1670,2917,433,433,2021040111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736853,"[22.1, 19.3, 22.8, 20.1, 21.8, 19.8, 20.3, 19.6, 19.0, 19.3, 19.5, 19.2, 19.5, 20.6, 21.9, 22.1, 22.3, 22.2, 23.1]",39.504,1.411,28.0,82.2,60,30,80,"60,30,80",257
1671,372,372,372,2021041017,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.63636363636364,"[25.3, 23.3, 24.8, 23.3, 24.7, 24.8, 23.6, 22.8, 26.8, 28.0, 23.6]",12.093,1.945,25.6,57.1,60,30,80,"60,30,80",55
1672,828,180,180,2021041014,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.480625,"[24.0, 23.8, 24.0, 24.3, 24.5, 25.1, 26.0, 24.6, 25.3, 25.1, 25.1, 23.7, 24.3, 23.8, 24.0, 24.09]",16.029,0.0,27.5,43.1,0,0,0,"0,0,0",48
1673,3624,1140,1140,2021040808,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,23.4,47.3,0,0,0,"0,0,0",274
1674,2920,436,436,2021040111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.2, 25.3, 25.3]",0.26899999999999996,0.223,28.0,82.2,0,0,0,"0,0,0",274
1675,4256,1772,1772,2021041403,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.24200000000000005,0.218,24.3,70.6,0,0,0,"0,0,0",274
1676,2335,553,553,2021041109,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.2, 24.6, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.6, 24.6, 24.7, 24.4, 24.8, 24.8]",1.048,0.219,25.1,59.5,0,0,0,"0,0,0",55
1677,77,77,77,2021040908,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,25.083333333333336,"[28.8, 28.8, 29.0, 27.7, 23.2, 23.3, 23.5, 24.8, 24.3, 25.4, 25.0, 24.8, 25.2, 25.2, 24.1, 24.0, 22.3, 22.1]",25.806000000000004,2.326,21.9,67.8,60,30,80,"60,30,80",55
1678,4255,1771,1771,2021041403,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.73125,"[18.7, 18.6, 19.4, 19.3, 19.3, 19.6, 20.0, 19.3, 18.5, 18.0, 18.2, 19.5, 20.0, 19.4, 19.3, 19.4, 21.4, 20.5, 19.5, 22.6, 22.3, 19.8, 23.6, 24.5, 24.9, 26.4, 27.0, 27.0, 26.8, 27.5, 27.8, 27.3]",35.972,1.11,24.3,70.6,60,30,80,"60,30,80",273
1679,1022,374,374,2021041116,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.540588235294123,"[26.1, 23.7, 23.6, 24.1, 27.1, 24.09, 23.5, 23.6, 23.7, 25.1, 24.5, 24.4, 25.3, 25.0, 24.1, 25.5, 23.8]",10.284,2.837,28.1,63.6,60,30,80,"60,30,80",48
1680,2923,439,439,2021040112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.63333333333333,"[22.8, 23.2, 24.6, 24.0, 26.4, 25.6, 25.6, 24.4, 25.1]",17.330000000000002,0.32299999999999995,28.7,80.1,0,0,0,"0,0,0",274
1681,2332,550,550,2021041108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.38000000000001,"[25.3, 27.7, 29.5, 27.7, 24.3, 26.7, 25.8, 25.6, 25.6, 25.6]",17.227999999999998,1.199,24.0,61.1,60,30,80,"60,30,80",47
1682,2671,187,187,2021033010,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.8, 25.6, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,27.8,79.4,0,0,0,"0,0,0",274
1683,4341,1857,1857,2021041417,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.451612903225808,"[22.2, 25.9, 25.9, 22.7, 31.3, 27.0, 29.6, 27.0, 27.5, 30.5, 22.6, 22.1, 22.7, 24.2, 22.8, 23.6, 23.1, 23.5, 23.3, 24.3, 23.0, 22.5, 22.8, 24.3, 24.5, 24.3, 23.3, 22.1, 22.5, 23.8, 23.1]",68.679,1.305,24.4,66.4,80,40,80,"80,40,80",274
1684,1483,403,403,2021041017,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.765,"[25.0, 24.3, 23.7, 23.5, 23.8, 23.0, 23.2, 24.5, 23.4, 24.9, 25.1, 25.5, 25.2, 24.9, 24.9, 26.3, 26.3, 27.5, 27.0, 23.3]",26.909,2.166,25.6,57.1,60,30,80,"60,30,80",52
1685,3671,1187,1187,2021040815,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.673684210526318,"[24.2, 22.3, 23.1, 22.7, 23.1, 22.5, 22.5, 21.8, 21.0, 21.6, 21.6, 21.6, 21.6, 22.6, 23.4, 23.6, 23.6, 23.7, 24.3]",37.404,1.394,24.7,61.3,60,30,80,"60,30,80",257
1686,1674,594,594,2021041113,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.69090909090909,"[26.6, 23.1, 21.8, 22.0, 22.1, 21.8, 22.3, 21.8, 21.6, 21.4, 21.0, 22.8, 23.0, 23.1, 22.6, 29.4, 21.9, 21.9, 21.9, 21.8, 22.3, 23.0]",29.105,2.778,28.0,60.2,60,30,80,"60,30,80",70
1687,2673,189,189,2021033010,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.94375,"[18.8, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.3, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.2, 20.1, 22.8, 22.6, 19.9, 23.9, 24.5, 25.3, 26.7, 27.1, 26.9, 27.1, 27.6, 27.9, 27.3]",36.238000000000014,1.168,27.8,79.4,60,30,80,"60,30,80",273
1688,3700,1216,1216,2021040820,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.93,"[25.3, 25.3, 26.0, 25.7, 26.0, 26.1, 26.0, 26.1, 26.3, 26.5]",0.37799999999999995,0.22,22.1,70.6,0,0,0,"0,0,0",274
1689,1868,86,86,2021040909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.526315789473692,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.5]",1.374,0.318,22.5,63.2,0,0,0,"0,0,0",55
1690,1534,454,454,2021041023,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.645,"[25.1, 22.4, 22.2, 22.0, 22.9, 22.0, 21.8, 21.6, 21.1, 22.7, 22.6, 22.8, 22.8, 22.5, 22.6, 22.7, 23.1, 22.7, 23.9, 23.4]",40.806,2.017,23.7,58.1,80,40,80,"80,40,80",25
1691,2474,692,692,2021041123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.42727272727273,"[22.1, 24.4, 24.8, 24.9, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.042,0.198,24.1,79.6,0,0,0,"0,0,0",55
1692,2590,106,106,2021032920,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.375000000000004,"[20.8, 20.8, 21.1, 21.1, 21.1, 21.3, 21.8, 21.0, 20.9, 20.6, 21.0, 21.3, 21.3, 21.3, 21.1, 21.5, 22.8, 22.2, 21.1, 24.0, 22.8, 21.0, 25.0, 25.7, 26.1, 27.8, 28.5, 28.5, 28.0, 28.7, 29.0, 28.8]",36.534000000000006,1.5490000000000002,25.6,82.8,60,30,80,"60,30,80",273
1693,4149,1665,1665,2021041307,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.32903225806452,"[18.6, 24.7, 24.5, 19.1, 29.6, 26.7, 29.1, 29.3, 29.1, 29.3, 18.0, 18.6, 19.3, 19.3, 19.1, 20.2, 20.4, 21.5, 20.4, 22.3, 19.9, 19.6, 19.5, 23.1, 20.9, 21.5, 20.1, 20.9, 19.5, 23.3, 24.8]",70.12699999999998,1.301,26.3,81.9,80,40,80,"80,40,80",274
1694,4237,1753,1753,2021041322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.29600000000000004,0.224,25.4,72.0,0,0,0,"0,0,0",274
1695,2745,261,261,2021033022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.24444444444445,"[20.9, 21.8, 24.9, 22.7, 25.0, 24.2, 24.0, 22.3, 23.4]",17.116,0.325,27.0,85.7,0,0,0,"0,0,0",274
1696,4001,1517,1517,2021041116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.59,"[25.0, 25.0, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0, 26.0]",0.27,0.224,28.1,63.6,0,0,0,"0,0,0",274
1697,996,348,348,2021041113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.655625,"[23.1, 22.8, 22.9, 23.1, 23.5, 24.1, 25.1, 24.0, 24.1, 24.2, 24.2, 23.0, 23.5, 23.3, 23.5, 24.09]",16.244,0.0,28.0,60.2,0,0,0,"0,0,0",48
1698,3448,964,964,2021040616,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.609375,"[21.5, 21.3, 21.1, 21.6, 21.1, 21.3, 21.6, 21.3, 21.1, 21.6, 21.5, 21.7, 21.7, 21.6, 21.5, 22.1, 23.5, 23.0, 21.9, 24.5, 24.0, 22.0, 24.8, 25.7, 25.9, 27.5, 28.0, 28.0, 27.7, 28.3, 28.7, 28.4]",36.42600000000001,1.526,27.9,50.0,60,30,80,"60,30,80",273
1699,890,242,242,2021041022,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.674375,"[23.0, 23.0, 23.3, 23.8, 23.8, 24.2, 26.0, 23.4, 24.5, 23.8, 24.3, 22.5, 23.5, 22.8, 22.8, 24.09]",16.508000000000006,0.0,24.0,57.3,0,0,0,"0,0,0",48
1700,1225,145,145,2021040915,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.95000000000001,"[25.6, 22.1, 22.3, 25.3, 23.1, 21.1, 22.3, 22.3, 22.6, 22.5, 22.3, 22.1, 22.1, 25.6]",31.821000000000005,7.814,25.0,53.4,80,40,80,"80,40,80",69
1701,3788,1304,1304,2021040921,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,23.21612903225807,"[20.4, 26.1, 27.0, 27.1, 30.5, 26.3, 29.4, 28.0, 29.6, 30.0, 19.8, 20.2, 20.8, 20.8, 21.9, 22.0, 22.0, 21.8, 21.6, 23.5, 21.1, 20.0, 20.1, 22.6, 21.8, 21.8, 20.7, 19.8, 19.7, 21.2, 22.1]",68.22800000000001,1.334,22.2,40.4,80,40,80,"80,40,80",274
1702,1145,65,65,2021040907,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.815000000000005,"[24.8, 21.4, 21.1, 21.0, 21.7, 20.8, 20.7, 20.6, 20.6, 22.0, 22.0, 21.8, 21.9, 21.6, 22.1, 22.1, 22.2, 22.0, 23.1, 22.8]",38.222,1.614,21.1,69.0,60,30,80,"60,30,80",46
1703,1368,288,288,2021041006,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.77,"[25.7, 25.2, 25.1, 25.3, 26.0, 25.7, 26.3, 27.0, 26.0, 24.4, 25.0, 25.5, 25.5, 25.3, 25.3, 25.8, 26.3, 27.0, 27.4, 25.6]",25.676,1.904,21.6,47.3,60,30,80,"60,30,80",52
1704,1892,110,110,2021040912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,24.9,57.6,0,0,0,"0,0,0",55
1705,1219,139,139,2021040914,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.43809523809524,"[22.8, 23.0, 29.1, 23.3, 24.0, 23.9, 23.7, 23.5, 22.8, 22.0, 22.6, 22.3, 22.4, 22.8, 23.0, 22.8, 22.9, 26.8, 23.0, 22.4, 23.1]",33.227,3.502,25.5,54.7,60,30,80,"60,30,80",37
1706,316,316,316,2021041011,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.45000000000001,"[27.5, 28.1, 27.3, 26.4, 25.6, 24.6, 25.3, 26.2, 28.0, 27.0, 24.8, 23.8, 23.5, 23.8, 23.2, 23.6, 24.3, 25.1]",15.637999999999998,3.839,25.2,36.9,80,40,80,"80,40,80",44
1707,4029,1545,1545,2021041121,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.134375,"[19.5, 19.3, 19.6, 19.6, 19.6, 19.7, 20.2, 19.5, 19.5, 19.5, 19.8, 19.8, 20.2, 19.9, 19.8, 20.0, 21.6, 20.7, 19.5, 22.0, 21.6, 19.6, 24.5, 25.3, 25.5, 26.8, 27.8, 27.5, 27.1, 27.3, 28.2, 27.8]",36.292,1.62,24.6,78.2,60,30,80,"60,30,80",273
1708,3170,686,686,2021040321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.070967741935487,"[20.0, 25.8, 26.7, 26.9, 30.5, 27.0, 29.5, 27.8, 30.0, 30.0, 20.0, 20.5, 21.1, 20.8, 20.6, 21.7, 20.8, 21.4, 20.9, 22.3, 20.9, 19.8, 20.1, 22.5, 21.7, 21.6, 20.9, 20.0, 20.0, 21.1, 22.3]",67.855,1.3530000000000002,25.9,84.9,80,40,80,"80,40,80",274
1709,2396,614,614,2021041115,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.173684210526318,"[26.5, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.8]",1.6440000000000001,0.32,28.8,58.7,0,0,0,"0,0,0",55
1710,1881,99,99,2021040910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.30434782608696,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.4, 24.7, 24.7, 25.3, 26.3, 26.1, 25.4, 25.1, 25.6, 24.7, 24.9, 24.9, 24.8, 24.7, 24.9]",0.8080000000000002,0.35,23.7,61.6,0,0,0,"0,0,0",55
1711,1021,373,373,2021041116,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.68461538461539,"[25.8, 24.7, 25.4, 24.5, 24.4, 24.5, 24.3, 25.4, 25.5, 25.8, 29.8, 28.8, 25.0]",4.4,2.678,28.1,63.6,60,30,80,"60,30,80",48
1712,2767,283,283,2021033108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.80526315789474,"[22.3, 19.3, 23.0, 20.3, 22.3, 20.0, 21.1, 20.0, 19.0, 19.5, 19.5, 19.3, 19.5, 20.5, 21.5, 21.8, 22.0, 21.8, 22.6]",39.55799999999999,1.385,25.1,83.5,60,30,80,"60,30,80",257
1713,3314,830,830,2021040507,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.99375,"[19.1, 19.0, 19.8, 19.7, 19.8, 19.9, 20.5, 19.5, 19.1, 18.1, 18.4, 19.9, 20.2, 19.9, 19.7, 19.9, 21.6, 21.1, 20.1, 22.7, 22.5, 19.9, 23.8, 24.5, 24.9, 26.5, 27.0, 27.0, 26.9, 27.6, 27.9, 27.3]",35.887,1.168,22.7,69.9,60,30,80,"60,30,80",273
1714,873,225,225,2021041020,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.872,"[24.09, 24.0, 24.9, 24.8, 23.9, 23.6, 24.3, 24.09, 26.1, 26.5, 26.3, 26.4, 24.8, 25.1, 24.2]",14.802,2.488,24.5,55.1,60,30,80,"60,30,80",48
1715,2006,224,224,2021040923,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.542105263157893,"[26.0, 26.1, 26.1, 25.8, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.3, 25.5, 25.0, 25.1, 25.8, 24.8]",0.9440000000000004,1.104,22.0,46.2,0,0,0,"0,0,0",55
1716,1420,340,340,2021041011,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,22.495,"[23.1, 22.5, 23.2, 22.7, 22.6, 22.5, 22.5, 22.5, 22.6, 23.1, 22.9, 23.0, 21.6, 24.3, 21.5, 21.5, 21.7, 22.1, 21.9, 22.1]",28.934,2.205,25.2,36.9,60,30,80,"60,30,80",71
1717,123,123,123,2021040913,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.1842105263158,"[22.9, 25.6, 27.4, 26.3, 24.2, 25.0, 25.0, 25.1, 25.6, 23.5, 25.0, 25.1, 25.0, 25.5, 26.3, 26.0, 26.1, 25.6, 23.3]",11.098000000000004,1.4380000000000002,25.5,55.3,60,30,80,"60,30,80",55
1718,752,104,104,2021040923,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.55833333333333,"[25.7, 24.5, 25.7, 26.3, 26.8, 25.0, 24.1, 25.7, 25.3, 25.5, 26.3, 25.8]",4.165,1.803,22.0,46.2,60,30,80,"60,30,80",48
1719,76,76,76,2021040908,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.190476190476197,"[28.6, 28.3, 26.6, 28.3, 26.0, 26.5, 28.3, 28.6, 26.8, 27.5, 26.3, 25.8, 25.0, 24.9, 24.9, 24.8, 24.8, 24.6, 24.6, 24.6, 24.2]",0.915,0.35100000000000003,21.9,67.8,0,0,0,"0,0,0",55
1720,2518,34,34,2021032908,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.188,0.218,24.5,77.2,0,0,0,"0,0,0",274
1721,422,422,422,2021041022,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.173684210526318,"[22.3, 25.8, 27.6, 26.8, 25.0, 25.3, 25.3, 25.8, 25.8, 22.6, 24.9, 24.7, 24.9, 25.1, 26.1, 26.1, 26.1, 25.5, 22.6]",10.985,1.5319999999999998,24.0,57.3,60,30,80,"60,30,80",55
1722,1329,249,249,2021041002,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.92272727272728,"[22.6, 21.5, 21.6, 21.5, 21.6, 22.0, 26.4, 26.2, 26.7, 23.6, 23.1, 24.0, 23.6, 22.1, 21.9, 23.0, 21.9, 21.8, 21.6, 22.5, 22.1, 23.0]",24.306,3.182,21.6,45.6,60,30,80,"60,30,80",70
1723,3631,1147,1147,2021040809,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.909375,"[18.9, 18.8, 19.5, 19.5, 19.6, 19.8, 20.3, 19.5, 18.9, 18.0, 18.4, 19.6, 20.1, 19.6, 19.6, 19.8, 21.5, 20.9, 20.0, 22.7, 22.4, 20.1, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.6, 27.8, 27.3]",36.215,1.147,23.6,47.2,60,30,80,"60,30,80",273
1724,3711,1227,1227,2021040822,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.853125,"[21.5, 21.3, 21.7, 21.7, 21.5, 21.6, 22.3, 21.5, 21.5, 21.4, 21.9, 21.9, 21.9, 21.8, 21.7, 22.1, 23.4, 22.9, 21.8, 24.1, 23.3, 22.0, 25.1, 26.0, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.2]",36.98900000000001,1.52,21.7,70.8,60,30,80,"60,30,80",273
1725,858,210,210,2021041018,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,44.0,1,25.530769230769234,"[25.8, 24.3, 25.2, 24.1, 24.3, 24.3, 24.3, 25.3, 25.3, 25.8, 29.7, 28.5, 25.0]",4.356999999999998,2.2030000000000003,25.1,53.7,60,30,80,"60,30,80",48
1726,4138,1654,1654,2021041223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.47,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.5, 25.5, 25.7, 25.8, 25.9]",0.3510000000000001,0.226,26.8,78.6,0,0,0,"0,0,0",274
1727,1542,462,462,2021041023,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,24.04761904761905,"[25.2, 23.8, 30.0, 23.3, 23.5, 23.5, 24.7, 24.4, 23.0, 21.7, 22.7, 22.5, 22.6, 24.5, 24.5, 23.1, 24.7, 28.9, 23.5, 22.0, 22.9]",33.28999999999999,2.386,23.7,58.1,60,30,80,"80,40,80",35
1728,1008,360,360,2021041115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.2,"[30.5, 27.5, 27.5, 34.0, 24.4, 24.5, 24.1, 24.3, 25.9, 25.3, 26.8, 26.5, 24.5, 24.4, 25.8, 25.5, 23.9]",13.909,0.0,28.8,58.7,0,0,0,"0,0,0",48
1729,516,516,516,2021041109,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.763636363636362,"[25.1, 24.7, 26.3, 26.1, 25.9, 26.6, 22.8, 24.5, 26.7, 28.2, 26.5]",11.641999999999998,1.665,25.1,59.5,60,30,80,"60,30,80",55
1730,1046,398,398,2021041119,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.883333333333336,"[26.1, 24.9, 25.8, 26.5, 27.0, 25.2, 24.6, 26.3, 25.8, 26.0, 26.5, 25.9]",4.516,2.021,25.3,76.1,60,30,80,"60,30,80",48
1731,3937,1453,1453,2021041106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,25.09,"[24.6, 24.6, 25.2, 24.8, 24.9, 25.1, 25.2, 25.4, 25.5, 25.6]",0.26899999999999996,0.22,22.6,64.5,0,0,0,"0,0,0",274
1732,2566,82,82,2021032916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.88888888888889,"[23.7, 23.5, 24.1, 24.1, 25.9, 26.5, 25.5, 25.2, 25.5]",17.277,0.32,27.9,71.2,0,0,0,"0,0,0",274
1733,1071,423,423,2021041122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.543125,"[23.1, 23.0, 23.3, 23.2, 23.5, 24.3, 25.3, 23.5, 24.6, 23.7, 24.0, 22.5, 23.0, 22.6, 23.0, 24.09]",16.365,0.0,24.4,78.7,0,0,0,"0,0,0",48
1734,1973,191,191,2021040920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.245000000000005,"[26.3, 26.9, 27.0, 29.3, 25.0, 24.6, 25.3, 26.3, 26.3, 23.7, 27.7, 30.6, 30.6, 31.1, 33.1, 31.9, 31.6, 29.3, 30.3, 28.0]",30.75399999999999,1.886,22.3,44.9,80,40,80,"80,40,80",38
1735,1294,214,214,2021040922,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.805,"[20.8, 22.0, 21.5, 20.3, 19.8, 20.0, 20.3, 20.2, 20.4, 21.5, 21.5, 21.0, 21.0, 20.8, 20.8, 21.2, 21.5, 21.1, 20.1, 20.3]",33.516000000000005,2.171,22.3,43.3,60,30,80,"60,30,80",64
1736,3210,726,726,2021040411,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.87894736842105,"[22.0, 19.3, 22.3, 20.3, 21.9, 20.1, 21.0, 20.0, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 21.8, 22.1, 22.2, 22.0, 22.8]",37.724,1.403,26.3,73.4,60,30,80,"60,30,80",257
1737,817,169,169,2021041013,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,26.058823529411764,"[29.0, 27.4, 28.2, 34.4, 24.3, 24.6, 24.0, 24.5, 25.6, 25.9, 26.3, 25.9, 24.6, 24.2, 25.3, 24.8, 24.0]",14.130999999999998,0.0,26.9,41.7,0,0,0,"0,0,0",48
1738,4326,1842,1842,2021041415,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,74.0,1,21.6,"[23.2, 20.6, 22.6, 21.3, 22.3, 21.1, 21.4, 20.6, 20.0, 20.1, 20.6, 20.4, 20.4, 21.3, 22.8, 22.8, 22.7, 22.6, 23.6]",38.044000000000004,1.375,25.1,65.5,60,30,80,"60,30,80",257
1739,1670,590,590,2021041112,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.86818181818182,"[22.4, 21.5, 21.6, 21.6, 21.6, 21.9, 26.3, 26.1, 26.6, 23.6, 23.0, 24.1, 23.5, 22.0, 21.8, 23.0, 21.9, 21.8, 21.5, 22.5, 22.0, 22.8]",25.265000000000004,3.264,27.0,60.1,60,30,80,"60,30,80",70
1740,161,161,161,2021040917,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,54.0,1,23.800000000000004,"[23.8, 26.3, 23.5, 23.6, 23.7, 24.5, 23.0, 23.9, 23.3, 22.8, 24.1, 23.3, 23.1, 25.6, 26.5, 23.8, 22.9, 23.6, 23.3, 22.6, 22.6]",35.36500000000001,5.1560000000000015,23.4,48.0,80,40,80,"60,30,80",10
1741,3739,1255,1255,2021040913,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.57500000000001,"[19.8, 19.9, 20.5, 20.2, 20.3, 20.6, 21.3, 19.9, 19.6, 19.3, 19.6, 20.3, 20.6, 20.3, 20.3, 20.7, 22.6, 22.1, 20.6, 23.8, 23.3, 20.8, 23.8, 24.7, 25.2, 26.8, 27.3, 27.2, 27.3, 27.9, 28.2, 27.6]",36.13200000000001,1.347,25.5,55.3,60,30,80,"60,30,80",273
1742,1115,35,35,2021040903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.000000000000004,"[23.0, 21.5, 21.6, 21.5, 21.6, 22.0, 26.5, 26.3, 26.8, 23.8, 23.3, 24.3, 23.7, 22.1, 21.8, 23.0, 22.0, 21.9, 21.6, 22.6, 22.1, 23.0]",24.135,3.1660000000000004,20.7,70.8,60,30,80,"60,30,80",70
1743,2906,422,422,2021040109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.92,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3]",0.242,0.223,26.5,85.6,0,0,0,"0,0,0",274
1744,2613,129,129,2021033000,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.88000000000001,"[25.5, 25.3, 26.0, 25.7, 25.9, 26.1, 25.9, 26.0, 26.1, 26.3]",0.188,0.223,25.0,85.1,0,0,0,"0,0,0",274
1745,1353,273,273,2021041004,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.06363636363637,"[22.7, 22.9, 21.6, 21.5, 21.6, 22.0, 26.5, 26.2, 26.7, 23.6, 23.2, 24.4, 24.1, 22.3, 21.9, 23.1, 22.0, 21.9, 21.6, 22.5, 22.1, 23.0]",24.198,3.2260000000000004,21.6,42.8,60,30,80,"60,30,80",70
1746,1846,64,64,2021040907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.486,0.355,21.1,69.0,0,0,0,"0,0,0",55
1747,3787,1303,1303,2021040921,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.121052631578948,"[22.4, 20.5, 21.8, 20.5, 21.5, 20.3, 20.1, 19.8, 19.0, 19.3, 19.8, 19.6, 20.0, 21.1, 21.8, 23.6, 23.5, 22.2, 24.5]",37.51600000000001,1.6880000000000002,22.2,40.4,60,30,80,"60,30,80",257
1748,2458,676,676,2021041121,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.573684210526324,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.4, 25.5, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,24.6,78.2,0,0,0,"0,0,0",55
1749,2122,340,340,2021041011,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.97727272727273,"[26.3, 25.4, 25.5, 25.4, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 24.9, 25.4, 26.1, 25.4, 25.9, 25.4, 25.6, 25.6, 25.8, 26.8, 30.0, 30.0]",6.044,0.35200000000000004,25.2,36.9,0,0,0,"0,0,0",55
1750,120,120,120,2021040913,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,25.011111111111113,"[28.9, 28.8, 29.0, 27.6, 23.3, 23.6, 23.6, 24.8, 24.1, 25.4, 24.8, 24.4, 24.3, 25.0, 24.0, 24.1, 22.2, 22.3]",27.281999999999996,2.545,25.5,55.3,60,30,80,"60,30,80",55
1751,3692,1208,1208,2021040819,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.8,"[25.3, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.3, 26.3]",0.37799999999999995,0.22,22.5,72.0,0,0,0,"0,0,0",274
1752,2521,37,37,2021032909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.215,0.218,25.0,76.0,0,0,0,"0,0,0",274
1753,2733,249,249,2021033020,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.383870967741927,"[21.6, 26.5, 27.2, 27.6, 33.8, 26.0, 29.4, 26.1, 27.9, 30.5, 21.6, 22.3, 22.8, 23.7, 22.4, 22.6, 22.5, 22.9, 22.8, 24.0, 22.6, 21.7, 22.2, 24.7, 22.8, 25.0, 22.8, 22.0, 21.8, 23.1, 23.0]",69.587,1.399,27.2,84.3,80,40,80,"80,40,80",274
1754,4047,1563,1563,2021041208,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.3258064516129,"[18.1, 24.6, 24.5, 18.7, 29.5, 26.7, 29.0, 29.1, 28.8, 29.2, 18.5, 19.0, 19.5, 19.2, 19.0, 19.9, 20.1, 21.3, 19.8, 21.7, 19.3, 20.1, 20.3, 23.0, 21.3, 21.5, 20.5, 21.3, 20.0, 24.3, 24.3]",70.04500000000002,1.342,24.4,80.7,80,40,80,"80,40,80",274
1755,2827,343,343,2021033118,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.11818181818182,"[25.8, 25.8, 25.1, 26.0, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.5]",0.3240000000000001,0.0,26.1,84.9,0,0,0,"0,0,0",274
1756,1031,383,383,2021041117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.605625,"[24.3, 24.1, 24.3, 24.1, 24.8, 25.5, 26.3, 24.6, 25.6, 25.0, 25.2, 23.8, 24.1, 23.9, 24.0, 24.09]",16.244,0.0,27.4,67.7,0,0,0,"0,0,0",48
1757,2762,278,278,2021033107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.868421052631586,"[22.3, 19.4, 23.1, 20.3, 22.5, 19.9, 21.2, 20.0, 19.1, 19.5, 19.6, 19.3, 19.7, 20.5, 21.8, 21.8, 22.1, 21.8, 22.6]",37.61600000000001,1.385,24.6,85.2,60,30,80,"60,30,80",257
1758,1699,619,619,2021041115,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,23.025,"[23.9, 23.2, 24.0, 23.1, 22.9, 23.1, 23.1, 23.2, 23.1, 23.5, 23.0, 23.3, 22.0, 24.8, 21.7, 22.0, 22.1, 23.0, 22.7, 22.8]",29.015999999999995,2.72,28.8,58.7,60,30,80,"60,30,80",71
1759,3203,719,719,2021040409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,22.966666666666665,"[21.0, 21.8, 23.6, 22.6, 24.8, 23.9, 23.5, 22.3, 23.2]",17.171,0.325,24.9,77.2,0,0,0,"0,0,0",274
1760,3907,1423,1423,2021041023,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.50526315789474,"[22.8, 20.4, 22.9, 21.0, 22.5, 20.9, 21.4, 20.6, 19.7, 20.0, 20.2, 20.2, 20.5, 21.3, 22.5, 22.5, 22.6, 23.0, 23.6]",38.104000000000006,2.359,23.7,58.1,60,30,80,"60,30,80",257
1761,727,79,79,2021040919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.20625,"[24.1, 25.0, 24.7, 25.5, 25.0, 25.8, 25.3, 24.1, 22.8, 22.7, 22.8, 22.8, 23.5, 23.9, 25.0, 24.3]",3.2319999999999998,0.022,23.1,43.7,0,0,0,"0,0,0",48
1762,1434,354,354,2021041013,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.94545454545455,"[20.3, 20.7, 20.7, 24.5, 25.8, 26.1, 21.8, 21.1, 21.5, 21.7, 30.5, 21.0, 20.8, 20.6, 20.5, 20.3, 20.2, 21.5, 21.5, 20.6, 20.5, 20.6]",41.253,7.872999999999997,26.9,41.7,100,50,80,"100,50,80",72
1763,2874,390,390,2021040104,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.21600000000000005,0.0,25.2,88.5,0,0,0,"0,0,0",274
1764,3995,1511,1511,2021041115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.288888888888888,"[22.7, 23.0, 24.0, 23.7, 25.6, 25.5, 25.1, 24.2, 24.8]",17.224,0.329,28.8,58.7,0,0,0,"0,0,0",274
1765,1898,116,116,2021040912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.02727272727273,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 25.1, 24.6, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.2]",6.286000000000001,0.342,24.9,57.6,0,0,0,"0,0,0",55
1766,1322,242,242,2021041001,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,21.528571428571443,"[24.6, 20.5, 21.1, 24.1, 21.1, 20.0, 20.4, 20.5, 21.1, 21.1, 21.0, 20.6, 20.6, 24.7]",31.081999999999997,6.363,21.7,44.7,80,40,80,"80,40,80",69
1767,1092,12,12,2021040901,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.872727272727275,"[20.2, 20.5, 20.6, 24.6, 26.0, 26.3, 21.1, 21.1, 21.5, 26.5, 31.0, 20.3, 20.1, 20.0, 19.8, 19.6, 19.7, 21.0, 21.0, 20.3, 20.0, 20.0]",41.118,7.24,20.8,70.6,100,50,80,"100,50,80",72
1768,657,9,9,2021040911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.281250000000004,"[24.3, 25.2, 25.0, 25.6, 24.9, 26.3, 25.3, 24.1, 22.8, 22.8, 22.9, 23.0, 23.3, 23.5, 25.0, 24.5]",3.2319999999999998,0.022,24.6,58.3,0,0,0,"0,0,0",48
1769,836,188,188,2021041015,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.705625,"[24.3, 24.1, 24.1, 24.1, 24.5, 25.5, 26.3, 25.1, 25.7, 25.1, 25.3, 24.1, 24.6, 24.1, 24.3, 24.09]",16.029,0.0,28.1,45.8,0,0,0,"0,0,0",48
1770,1593,513,513,2021041105,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.725000000000005,"[26.4, 25.6, 25.0, 24.1, 24.6, 24.6, 25.4, 26.1, 24.0, 24.8, 26.0, 26.5, 26.5, 26.5, 26.3, 26.1, 26.3, 27.1, 27.3, 25.3]",25.257,1.6669999999999998,22.2,63.6,60,30,80,"60,30,80",52
1771,3568,1084,1084,2021040719,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.809999999999995,"[25.3, 25.3, 25.9, 25.6, 25.8, 25.8, 25.9, 26.1, 26.1, 26.3]",0.29600000000000004,0.221,24.5,58.9,0,0,0,"0,0,0",274
1772,3192,708,708,2021040408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.31111111111112,"[21.6, 22.1, 23.6, 23.0, 25.0, 24.4, 23.8, 22.8, 23.5]",17.145,0.325,24.5,79.7,0,0,0,"0,0,0",274
1773,1702,622,622,2021041116,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.465,"[21.4, 22.5, 22.2, 21.0, 20.7, 21.0, 21.2, 21.0, 21.0, 22.4, 22.5, 21.5, 21.6, 21.3, 21.4, 21.6, 21.7, 21.5, 20.7, 21.1]",32.767,2.489,28.1,63.6,60,30,80,"60,30,80",64
1774,903,255,255,2021041023,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,24.36533333333334,"[24.09, 23.3, 22.6, 23.0, 23.3, 23.0, 23.3, 24.09, 26.0, 26.5, 26.3, 26.1, 24.7, 25.1, 24.1]",14.802,2.488,23.7,58.1,60,30,80,"60,30,80",48
1775,2432,650,650,2021041118,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.590000000000003,"[25.7, 27.3, 30.0, 27.1, 25.6, 27.1, 25.8, 25.8, 25.8, 25.7]",20.143000000000004,1.393,25.6,74.4,60,30,80,"60,30,80",47
1776,1262,182,182,2021040919,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.318181818181824,"[27.0, 23.4, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 23.0, 23.8, 23.7, 23.2, 30.0, 22.8, 22.8, 23.1, 22.7, 23.1, 23.6]",28.82300000000001,3.1910000000000003,23.1,43.7,60,30,80,"60,30,80",70
1777,3719,1235,1235,2021040823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.86666666666667,"[24.0, 23.5, 23.8, 24.1, 26.1, 26.5, 25.2, 25.3, 25.3]",17.064,0.32299999999999995,21.3,71.1,0,0,0,"0,0,0",274
1778,1287,207,207,2021040921,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.15000000000001,"[25.4, 22.1, 21.8, 21.7, 22.1, 21.5, 21.3, 21.3, 21.6, 22.5, 22.2, 22.1, 22.1, 21.6, 21.8, 22.0, 22.3, 21.7, 23.1, 22.8]",41.584,1.796,22.2,40.4,80,40,80,"80,40,80",25
1779,1451,371,371,2021041014,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.890000000000004,"[25.4, 24.1, 23.5, 23.2, 23.5, 23.0, 23.6, 24.4, 23.5, 25.1, 25.4, 25.6, 25.5, 25.3, 25.2, 26.6, 26.7, 27.8, 27.3, 23.1]",26.98,2.206,27.5,43.1,60,30,80,"60,30,80",52
1780,1428,348,348,2021041012,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.79,"[21.1, 22.2, 21.1, 20.1, 19.6, 19.8, 20.1, 19.9, 20.0, 21.0, 21.1, 21.6, 21.3, 21.0, 21.5, 21.0, 22.0, 21.2, 20.2, 20.0]",33.756,2.207,26.1,38.0,60,30,80,"60,30,80",64
1781,1481,401,401,2021041017,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.42272727272728,"[23.6, 24.0, 24.0, 24.1, 24.1, 24.1, 24.8, 25.0, 24.9, 24.9, 24.9, 26.9, 26.8, 26.0, 23.7, 23.8, 23.5, 23.6, 23.6, 23.3, 23.6, 24.1]",27.799,2.826,25.6,57.1,60,30,80,"60,30,80",60
1782,1857,75,75,2021040908,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368425,"[25.8, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.918,21.9,67.8,0,0,0,"0,0,0",55
1783,830,182,182,2021041014,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.37647058823529,"[30.1, 27.5, 28.0, 34.0, 24.5, 24.6, 24.3, 24.5, 26.1, 25.8, 26.7, 26.3, 25.3, 24.9, 25.8, 25.5, 24.5]",14.130999999999998,0.0,27.5,43.1,0,0,0,"0,0,0",48
1784,3222,738,738,2021040413,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.50909090909091,"[25.1, 25.2, 25.1, 25.2, 26.2, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.37799999999999995,0.0,26.6,73.6,0,0,0,"0,0,0",274
1785,3628,1144,1144,2021040808,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.1,"[22.5, 20.4, 23.3, 20.5, 22.7, 20.3, 21.5, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.7, 21.5, 22.1, 22.3, 21.9, 22.8]",39.49800000000001,1.394,23.4,47.3,60,30,80,"60,30,80",257
1786,2355,573,573,2021041111,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.40000000000001,"[26.0, 27.3, 27.5, 29.5, 25.1, 25.0, 25.5, 26.6, 27.1, 24.2, 27.3, 30.6, 30.6, 31.2, 33.3, 32.1, 31.1, 29.3, 30.5, 28.2]",32.126,1.93,26.1,62.6,80,40,80,"80,40,80",38
1787,1240,160,160,2021040917,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.80454545454546,"[26.6, 23.3, 22.1, 22.2, 22.2, 21.8, 22.5, 22.1, 21.6, 21.5, 21.0, 22.6, 23.1, 23.1, 22.6, 29.7, 22.0, 22.0, 22.1, 22.0, 22.5, 23.1]",29.15,3.131,23.4,48.0,60,30,80,"60,30,80",70
1788,820,172,172,2021041013,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.149375,"[24.09, 24.3, 24.5, 25.3, 24.8, 26.2, 24.9, 24.1, 23.0, 23.0, 23.1, 23.2, 23.3, 23.7, 24.9, 24.0]",3.185,0.023,26.9,41.7,0,0,0,"0,0,0",48
1789,963,315,315,2021041109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.324375,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.9, 25.2, 23.5, 24.1, 23.5, 23.6, 22.4, 22.9, 22.5, 22.9, 24.09]",15.72,0.0,25.1,59.5,0,0,0,"0,0,0",48
1790,1436,356,356,2021041013,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,46.0,1,22.40000000000001,"[25.3, 22.0, 21.8, 21.8, 22.5, 21.6, 21.5, 21.4, 21.4, 22.5, 22.4, 22.5, 22.5, 22.1, 22.4, 22.5, 22.8, 22.3, 23.6, 23.1]",40.292,2.047,26.9,41.7,80,40,80,"80,40,80",25
1791,36,36,36,2021040904,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.34782608695653,"[21.6, 26.2, 25.4, 26.0, 27.4, 27.3, 27.9, 28.3, 27.6, 26.5, 23.5, 22.3, 22.5, 23.0, 21.8, 21.9, 22.8, 22.0, 22.8, 23.5, 22.0, 22.0, 25.7]",27.019,5.433,21.3,70.6,80,40,80,"80,40,80",41
1792,488,488,488,2021041106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.15,"[27.1, 27.9, 27.8, 26.9, 26.5, 25.6, 25.6, 26.0, 29.1, 28.2, 26.0, 25.1, 24.5, 24.3, 23.7, 24.3, 25.5, 26.6]",17.062,3.359,22.6,64.5,60,30,80,"60,30,80",11
1793,1305,225,225,2021040923,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.157142857142862,"[25.1, 21.0, 21.5, 24.3, 21.6, 20.8, 21.0, 21.6, 22.0, 21.9, 21.8, 21.3, 21.2, 25.1]",31.966000000000005,6.343,22.0,46.2,80,40,80,"80,40,80",69
1794,1772,692,692,2021041123,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,21.854545454545455,"[26.6, 23.1, 21.8, 21.7, 21.2, 21.0, 21.8, 21.5, 20.6, 20.9, 20.5, 21.9, 21.7, 21.7, 21.3, 29.0, 20.4, 20.3, 20.4, 20.3, 21.0, 22.1]",29.471,2.131,24.1,79.6,60,30,80,"60,30,80",70
1795,745,97,97,2021040922,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.425,"[25.8, 24.4, 25.5, 26.1, 26.6, 24.8, 24.0, 25.6, 25.2, 25.6, 26.0, 25.5]",4.165,1.839,22.3,43.3,60,30,80,"60,30,80",48
1796,1318,238,238,2021041000,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.12142857142857,"[24.4, 20.3, 20.5, 20.3, 20.0, 19.8, 19.8, 20.6, 21.5, 21.4, 21.2, 20.6, 20.5, 24.8]",31.324000000000005,5.985,22.0,44.5,80,40,80,"80,40,80",69
1797,3894,1410,1410,2021041021,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.018181818181823,"[25.8, 25.8, 24.8, 25.9, 26.9, 26.0, 26.0, 26.1, 26.4, 26.0, 26.5]",0.27,0.0,24.2,55.9,0,0,0,"0,0,0",274
1798,2412,630,630,2021041116,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.72727272727273,"[23.1, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.0450000000000002,0.198,28.1,63.6,0,0,0,"0,0,0",55
1799,3234,750,750,2021040415,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,23.034375,"[20.7, 20.2, 20.8, 20.8, 20.6, 20.7, 21.3, 20.3, 20.7, 19.9, 20.4, 21.0, 21.1, 21.0, 20.9, 21.1, 22.3, 21.8, 20.7, 22.9, 22.5, 20.5, 25.0, 25.9, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.6]",36.293000000000006,1.158,25.1,75.8,60,30,80,"60,30,80",273
1800,1603,523,523,2021041106,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,22.895454545454548,"[21.0, 21.8, 22.3, 22.3, 22.1, 22.8, 23.5, 24.5, 25.0, 25.0, 25.6, 26.2, 26.2, 25.1, 20.9, 21.0, 20.6, 20.9, 21.1, 21.3, 21.6, 22.9]",27.713,2.584,22.6,64.5,60,30,80,"60,30,80",60
1801,863,215,215,2021041018,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.74533333333333,"[24.09, 23.6, 23.4, 23.9, 24.1, 23.8, 23.6, 24.09, 26.3, 26.6, 26.5, 26.6, 25.0, 25.2, 24.4]",14.802,2.046,25.1,53.7,60,30,80,"60,30,80",48
1802,1714,634,634,2021041117,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.35909090909092,"[26.8, 23.5, 22.4, 22.8, 22.7, 22.5, 23.2, 22.7, 22.2, 22.1, 21.6, 23.2, 23.6, 23.6, 23.1, 30.2, 22.8, 22.7, 22.8, 22.6, 23.1, 23.7]",29.186,3.373,27.4,67.7,60,30,80,"60,30,80",70
1803,1602,522,522,2021041106,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,24.0,1,25.65,"[26.3, 25.5, 24.8, 24.7, 25.0, 24.0, 24.7, 25.1, 23.9, 25.0, 25.9, 26.3, 26.4, 26.4, 26.1, 26.8, 26.8, 27.6, 27.6, 24.1]",26.076999999999995,1.596,22.6,64.5,60,30,80,"60,30,80",52
1804,1075,427,427,2021041123,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.138461538461538,"[26.0, 25.1, 26.0, 25.1, 24.7, 25.1, 25.0, 26.0, 26.1, 26.4, 29.2, 29.6, 25.5]",4.316,2.678,24.1,79.6,60,30,80,"60,30,80",48
1805,2589,105,105,2021032920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.99,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.6,82.8,0,0,0,"0,0,0",274
1806,2153,371,371,2021041014,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.75500000000001,"[26.3, 27.3, 27.5, 29.6, 26.0, 25.9, 26.3, 27.5, 27.1, 24.5, 27.8, 31.0, 30.8, 31.6, 33.9, 32.4, 31.1, 29.5, 30.7, 28.3]",27.350999999999992,1.849,27.5,43.1,60,30,80,"60,30,80",17
1807,2783,299,299,2021033110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.081818181818186,"[24.6, 24.6, 24.7, 24.8, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,26.8,78.9,0,0,0,"0,0,0",274
1808,2381,599,599,2021041113,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.673684210526318,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.5, 25.1, 25.2, 26.0, 25.0]",0.8360000000000002,0.938,28.0,60.2,0,0,0,"0,0,0",55
1809,3730,1246,1246,2021040911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.04,"[24.4, 24.4, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.18899999999999997,0.222,24.6,58.3,0,0,0,"0,0,0",274
1810,612,612,612,2021041120,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.061904761904763,"[28.0, 27.8, 25.7, 27.6, 26.1, 26.8, 28.3, 28.1, 26.5, 26.3, 27.3, 25.5, 25.0, 25.0, 24.8, 24.8, 24.7, 24.7, 24.8, 24.8, 24.7]",0.9690000000000002,0.354,24.7,78.5,0,0,0,"0,0,0",55
1811,83,83,83,2021040909,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.280952380952378,"[22.6, 26.5, 22.6, 23.3, 22.8, 24.1, 22.7, 23.0, 22.3, 21.7, 23.0, 22.8, 22.8, 25.5, 26.5, 23.5, 22.4, 23.0, 23.0, 22.4, 22.4]",34.955999999999996,4.3,22.5,63.2,80,40,80,"60,30,80",10
1812,893,245,245,2021041022,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,23.85866666666667,"[24.09, 22.8, 21.7, 22.2, 22.6, 22.3, 22.0, 24.09, 26.0, 26.2, 25.4, 25.8, 24.2, 24.7, 23.8]",14.802,2.488,24.0,57.3,60,30,80,"60,30,80",48
1813,1347,267,267,2021041004,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.37619047619048,"[25.3, 25.6, 29.6, 24.8, 24.9, 24.5, 24.5, 22.5, 21.9, 21.0, 24.6, 24.4, 24.5, 25.0, 25.0, 25.2, 24.8, 27.3, 22.6, 21.6, 22.3]",34.797,2.06,21.6,42.8,60,30,80,"80,40,80",35
1814,1663,583,583,2021041112,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.947619047619053,"[22.9, 23.2, 28.6, 22.8, 23.5, 23.2, 23.4, 23.0, 22.1, 21.1, 22.0, 22.0, 22.0, 22.1, 22.3, 22.8, 22.2, 26.7, 22.5, 21.3, 22.2]",32.836999999999996,2.589,27.0,60.1,60,30,80,"60,30,80",37
1815,326,326,326,2021041012,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,30.0,1,25.17777777777779,"[28.7, 28.6, 28.8, 27.3, 23.2, 23.3, 23.4, 25.1, 24.8, 25.9, 25.5, 25.3, 25.6, 25.6, 24.3, 23.9, 22.3, 21.6]",28.173000000000002,2.458,26.1,38.0,60,30,80,"60,30,80",55
1816,3422,938,938,2021040612,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.138709677419357,"[22.0, 25.7, 26.5, 26.8, 30.9, 26.3, 29.6, 26.6, 28.6, 30.1, 21.7, 22.5, 23.1, 23.4, 22.6, 24.0, 22.3, 23.0, 22.6, 23.7, 22.5, 22.0, 22.4, 22.5, 22.6, 22.9, 22.8, 21.4, 21.7, 22.9, 22.6]",66.05599999999997,1.4069999999999998,26.6,44.1,80,40,80,"80,40,80",274
1817,3529,1045,1045,2021040713,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.04,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.5, 25.5]",0.29700000000000004,0.221,27.4,36.6,0,0,0,"0,0,0",274
1818,4336,1852,1852,2021041416,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.926315789473687,"[23.5, 20.7, 22.5, 21.1, 22.3, 21.0, 22.3, 21.4, 20.3, 20.1, 20.8, 20.6, 21.4, 22.1, 23.2, 23.2, 22.8, 23.3, 24.0]",37.77800000000001,1.375,24.4,66.0,60,30,80,"60,30,80",257
1819,1009,361,361,2021041115,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.96666666666667,"[26.6, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.4, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,28.8,58.7,60,30,80,"60,30,80",48
1820,843,195,195,2021041016,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.943125,"[23.5, 23.3, 23.5, 23.6, 23.8, 24.5, 25.5, 24.1, 24.8, 24.1, 24.4, 23.3, 23.7, 23.3, 23.6, 24.09]",16.482999999999997,0.0,26.8,51.9,0,0,0,"0,0,0",48
1821,4166,1682,1682,2021041310,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,27.0,1,58.0,1,24.36774193548387,"[21.3, 26.2, 26.1, 21.6, 30.3, 28.3, 30.0, 28.0, 30.0, 30.2, 20.6, 23.2, 24.0, 22.6, 23.2, 22.5, 22.8, 23.4, 22.7, 23.5, 22.2, 23.0, 22.1, 24.3, 22.7, 23.9, 22.7, 23.0, 22.8, 23.9, 24.3]",67.84599999999999,1.301,28.3,75.6,80,40,80,"80,40,80",274
1822,3790,1306,1306,2021040921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.87,"[25.2, 25.3, 25.9, 25.7, 25.9, 26.0, 26.0, 26.1, 26.3, 26.3]",0.21600000000000005,0.21600000000000005,22.2,40.4,0,0,0,"0,0,0",274
1823,4309,1825,1825,2021041412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.19,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.5, 25.6, 25.6]",0.26899999999999996,0.227,26.2,63.5,0,0,0,"0,0,0",274
1824,1013,365,365,2021041115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.118125,"[24.09, 24.8, 24.7, 25.3, 25.0, 25.9, 25.1, 24.3, 22.6, 22.5, 22.6, 22.8, 23.3, 23.6, 24.9, 24.4]",3.2310000000000003,0.022,28.8,58.7,0,0,0,"0,0,0",48
1825,299,299,299,2021041009,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.80476190476191,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.7, 23.2, 24.5, 24.3, 24.3, 24.8, 24.0, 23.5, 24.0, 24.1, 24.2, 24.3, 24.8, 23.8, 24.2, 23.5]",26.75,0.364,24.0,40.8,60,30,80,"60,30,80",55
1826,3896,1412,1412,2021041021,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.077419354838714,"[19.9, 26.5, 27.5, 28.4, 31.8, 25.3, 27.9, 28.8, 29.9, 30.0, 18.6, 18.9, 21.3, 20.8, 21.0, 22.3, 20.6, 21.6, 20.8, 23.2, 20.8, 20.1, 20.1, 22.3, 20.2, 20.8, 21.1, 20.2, 20.3, 21.5, 22.9]",68.813,1.4269999999999998,24.2,55.9,80,40,80,"80,40,80",274
1827,4128,1644,1644,2021041222,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.015789473684205,"[22.2, 20.3, 22.1, 20.6, 22.1, 20.3, 21.5, 20.5, 19.0, 19.5, 19.7, 19.6, 19.8, 20.6, 22.0, 22.1, 22.2, 22.2, 23.0]",36.81400000000001,1.7919999999999998,27.3,76.6,60,30,80,"60,30,80",257
1828,1186,106,106,2021040911,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,23.09,"[23.6, 23.9, 24.9, 24.0, 23.5, 23.6, 24.0, 24.1, 24.0, 23.3, 23.3, 23.4, 21.5, 24.1, 21.1, 21.0, 21.4, 22.1, 22.5, 22.5]",28.799999999999994,2.017,24.6,58.3,60,30,80,"60,30,80",71
1829,1283,203,203,2021040921,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.0595,"[20.7, 22.8, 21.3, 20.1, 19.8, 20.1, 20.2, 20.1, 20.4, 24.09, 21.5, 22.4, 20.9, 20.6, 22.3, 21.2, 21.4, 21.2, 20.0, 20.1]",33.379000000000005,2.172,22.2,40.4,60,30,80,"60,30,80",64
1830,428,428,428,2021041023,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,25.052631578947373,"[22.8, 25.5, 27.2, 26.0, 24.8, 24.9, 25.0, 25.5, 25.6, 22.8, 24.9, 24.8, 24.9, 25.4, 26.0, 25.6, 25.8, 25.4, 23.1]",11.012000000000002,1.5319999999999998,23.7,58.1,60,30,80,"60,30,80",55
1831,1490,410,410,2021041018,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.34090909090909,"[21.9, 22.4, 22.3, 25.8, 26.8, 26.6, 22.3, 22.8, 23.0, 22.8, 30.6, 22.6, 22.4, 22.3, 22.1, 21.9, 22.0, 23.0, 23.3, 22.3, 22.1, 22.2]",40.98799999999999,9.36,25.1,53.7,100,50,80,"100,50,80",72
1832,1327,247,247,2021041001,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.263636363636362,"[20.2, 20.7, 20.7, 24.6, 25.8, 26.1, 21.1, 21.1, 21.5, 21.0, 20.8, 20.6, 20.3, 20.3, 20.1, 19.8, 19.9, 21.1, 21.2, 20.4, 20.2, 20.3]",41.64,7.286,21.7,44.7,100,50,80,"100,50,80",72
1833,3481,997,997,2021040622,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.70526315789475,"[22.1, 19.3, 21.7, 20.1, 21.7, 19.7, 20.3, 19.8, 18.9, 19.3, 19.6, 19.5, 19.8, 20.6, 21.7, 22.1, 22.1, 22.1, 23.0]",37.73,2.31,24.6,57.9,60,30,80,"60,30,80",257
1834,3388,904,904,2021040519,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.06,"[25.5, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.37799999999999995,0.217,24.0,59.0,0,0,0,"0,0,0",274
1835,2550,66,66,2021032914,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.37799999999999995,0.0,28.4,67.8,0,0,0,"0,0,0",274
1836,3633,1149,1149,2021040809,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.14210526315789,"[22.5, 20.3, 23.4, 20.9, 22.6, 20.5, 21.5, 20.5, 19.3, 20.0, 19.8, 19.7, 19.8, 20.7, 21.6, 22.0, 22.1, 21.9, 22.6]",39.33600000000001,1.394,23.6,47.2,60,30,80,"60,30,80",257
1837,4252,1768,1768,2021041402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.4, 24.5, 25.2, 25.0, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.24200000000000005,0.218,24.5,70.5,0,0,0,"0,0,0",274
1838,2865,381,381,2021040102,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.438709677419357,"[18.3, 24.8, 25.5, 26.0, 29.8, 25.2, 28.5, 29.0, 28.5, 29.2, 18.1, 18.6, 19.3, 19.1, 18.9, 19.6, 20.0, 20.8, 19.8, 21.4, 19.4, 19.6, 19.3, 26.5, 22.4, 24.1, 19.9, 20.5, 19.1, 21.8, 22.6]",68.411,1.332,25.1,88.7,80,40,80,"80,40,80",274
1839,2161,379,379,2021041015,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.60869565217392,"[26.0, 25.8, 26.3, 25.7, 26.3, 25.5, 25.4, 25.5, 25.9, 25.3, 25.3, 25.5, 26.5, 26.3, 25.6, 25.4, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7290000000000002,0.359,28.1,45.8,0,0,0,"0,0,0",55
1840,2971,487,487,2021040120,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.242105263157892,"[24.1, 20.2, 23.5, 20.6, 23.3, 20.3, 20.1, 20.1, 21.0, 21.3, 22.0, 21.8, 21.8, 22.8, 23.7, 23.9, 23.6, 23.8, 24.7]",38.58600000000001,1.77,27.5,88.0,60,30,80,"60,30,80",257
