,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
1841,1418,338,338,2021041011,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.000000000000004,"[21.0, 22.0, 21.4, 20.4, 20.1, 20.3, 20.5, 20.4, 20.5, 22.3, 21.8, 21.2, 21.2, 21.0, 21.1, 21.6, 21.5, 21.0, 20.3, 20.4]",33.221,2.071,25.2,36.9,60,30,80,"60,30,80",64
1842,3343,859,859,2021040512,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.12631578947369,"[22.5, 20.1, 21.9, 20.3, 22.0, 20.0, 21.5, 20.1, 19.3, 19.6, 19.7, 19.6, 19.9, 21.1, 22.5, 22.6, 22.6, 22.6, 23.5]",37.02800000000001,1.364,26.0,62.3,60,30,80,"60,30,80",257
1843,4370,1886,1886,2021041422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.43,"[24.9, 25.0, 25.6, 25.4, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6]",0.377,0.221,23.0,65.2,0,0,0,"0,0,0",274
1844,2734,250,250,2021033020,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.48947368421053,"[24.0, 21.4, 23.0, 22.2, 23.0, 22.0, 21.8, 21.8, 20.6, 21.0, 21.6, 21.4, 21.5, 22.5, 23.8, 23.8, 23.6, 23.7, 24.6]",37.45600000000001,2.5810000000000004,27.2,84.3,60,30,80,"60,30,80",257
1845,2683,199,199,2021033012,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.05263157894737,"[22.6, 20.1, 23.3, 20.5, 22.6, 20.3, 21.3, 20.4, 19.3, 19.7, 19.8, 19.6, 19.5, 20.5, 22.6, 21.7, 21.9, 21.7, 22.6]",38.20600000000001,1.4409999999999998,29.0,76.8,60,30,80,"60,30,80",257
1846,2322,540,540,2021041107,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.657142857142862,"[25.0, 24.8, 24.2, 23.7, 24.8, 24.3, 24.6, 24.8, 24.8, 24.9, 25.0, 24.8, 24.5, 24.6, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.9940000000000001,0.219,23.2,63.3,0,0,0,"0,0,0",55
1847,3534,1050,1050,2021040714,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,28.4,37.3,0,0,0,"0,0,0",274
1848,1876,94,94,2021040910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.61052631578947,"[25.8, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.918,23.7,61.6,0,0,0,"0,0,0",55
1849,3181,697,697,2021040323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.37,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.7, 25.8]",0.29700000000000004,0.227,25.3,85.9,0,0,0,"0,0,0",274
1850,3546,1062,1062,2021040716,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.42222222222223,"[22.7, 22.8, 24.3, 24.2, 25.8, 25.6, 25.3, 24.3, 24.8]",17.224,0.325,26.8,46.8,0,0,0,"0,0,0",274
1851,4173,1689,1689,2021041311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[23.1, 23.6, 24.3, 24.1, 26.5, 25.5, 25.9, 24.8, 25.4]",17.29,0.316,29.0,73.2,0,0,0,"0,0,0",274
1852,1130,50,50,2021040905,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.278571428571446,"[25.8, 20.3, 20.7, 24.1, 20.6, 19.3, 19.7, 20.0, 20.7, 21.0, 20.8, 20.2, 20.1, 24.6]",31.109,6.388,21.2,70.1,80,40,80,"80,40,80",69
1853,2676,192,192,2021033011,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.964516129032265,"[22.0, 24.6, 25.4, 25.8, 29.5, 25.4, 28.4, 28.8, 28.7, 29.0, 22.3, 22.1, 21.9, 23.8, 22.7, 23.1, 21.8, 22.5, 23.0, 23.1, 23.0, 21.7, 22.4, 25.0, 23.0, 23.5, 22.5, 21.3, 22.4, 22.2, 22.0]",66.48599999999999,1.288,28.6,77.4,80,40,80,"80,40,80",274
1854,105,105,105,2021040911,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.11111111111111,"[26.9, 27.5, 27.7, 26.8, 26.4, 25.5, 25.6, 25.9, 29.1, 28.2, 26.0, 25.2, 24.5, 24.4, 23.7, 24.4, 25.5, 26.7]",15.812999999999999,3.374,24.6,58.3,60,30,80,"60,30,80",11
1855,2155,373,373,2021041014,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[25.4, 25.3, 24.5, 24.2, 25.2, 24.4, 24.3, 24.4, 24.4, 24.6, 25.3, 24.8, 24.5, 24.3, 24.3, 25.2, 24.3, 24.5, 24.1, 24.6, 25.0]",1.048,0.226,27.5,43.1,0,0,0,"0,0,0",55
1856,1139,59,59,2021040906,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.10000000000001,"[21.5, 22.5, 23.0, 22.9, 22.7, 23.2, 22.9, 24.1, 24.0, 24.3, 24.8, 26.3, 26.1, 24.8, 21.8, 21.8, 21.2, 21.6, 21.8, 21.8, 22.0, 23.1]",27.606,2.35,21.3,68.4,60,30,80,"60,30,80",60
1857,2430,648,648,2021041118,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.626086956521746,"[25.9, 25.7, 26.3, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8080000000000002,0.35200000000000004,25.6,74.4,0,0,0,"0,0,0",55
1858,1985,203,203,2021040921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.731578947368426,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.5, 25.4, 26.1, 25.2]",0.9440000000000004,0.982,22.2,40.4,0,0,0,"0,0,0",55
1859,1150,70,70,2021040907,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.854545454545452,"[20.8, 21.5, 22.1, 22.1, 21.9, 23.0, 23.5, 24.5, 25.0, 25.0, 25.8, 26.6, 26.4, 25.4, 20.8, 20.8, 20.4, 20.7, 21.0, 21.1, 21.4, 23.0]",28.733,2.412,21.1,69.0,60,30,80,"60,30,80",60
1860,32,32,32,2021040903,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.47619047619048,"[23.4, 26.1, 23.3, 23.5, 23.5, 24.1, 22.6, 23.6, 22.9, 22.4, 23.7, 23.0, 22.6, 25.3, 26.5, 23.6, 22.3, 23.0, 23.0, 22.3, 22.3]",34.42900000000001,4.3,20.7,70.8,80,40,80,"80,40,80",45
1861,2568,84,84,2021032917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.86,"[25.2, 25.1, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.1,74.3,0,0,0,"0,0,0",274
1862,514,514,514,2021041109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.363157894736844,"[23.0, 25.6, 27.5, 26.6, 24.9, 25.1, 25.0, 25.6, 25.5, 22.8, 24.8, 25.3, 25.6, 25.8, 26.8, 27.1, 26.7, 25.5, 22.7]",10.879,1.49,25.1,59.5,60,30,80,"60,30,80",55
1863,1913,131,131,2021040914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.63000000000001,"[26.2, 27.6, 27.3, 29.5, 25.6, 25.5, 26.0, 26.8, 27.1, 24.3, 27.8, 30.8, 30.9, 31.5, 33.7, 32.3, 31.3, 29.5, 30.7, 28.2]",32.093999999999994,1.886,25.5,54.7,80,40,80,"80,40,80",38
1864,1088,8,8,2021040900,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.236363636363638,"[23.4, 24.0, 24.3, 24.8, 24.1, 24.3, 24.4, 24.6, 24.2, 24.2, 24.0, 26.4, 26.5, 25.8, 23.5, 23.6, 23.3, 23.3, 23.4, 23.5, 23.6, 24.0]",27.568,2.266,20.9,71.3,60,30,80,"60,30,80",60
1865,2782,298,298,2021033110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.11111111111111,"[22.2, 22.7, 24.5, 23.6, 26.0, 25.2, 24.8, 23.6, 24.4]",17.253,0.325,26.8,78.9,0,0,0,"0,0,0",274
1866,1170,90,90,2021040910,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.207142857142856,"[25.6, 20.4, 20.8, 24.2, 20.6, 19.1, 19.7, 20.0, 20.7, 20.8, 20.6, 20.0, 19.8, 24.6]",31.474999999999994,6.319,23.7,61.6,80,40,80,"80,40,80",69
1867,3956,1472,1472,2021041109,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.88064516129032,"[19.1, 25.1, 26.1, 27.1, 30.1, 26.3, 28.9, 29.1, 29.1, 29.5, 19.1, 19.6, 20.0, 19.9, 19.8, 20.4, 20.6, 21.2, 20.4, 21.9, 20.0, 19.9, 21.5, 22.9, 23.0, 22.3, 20.5, 21.0, 19.9, 22.4, 22.6]",68.49600000000001,1.172,25.1,59.5,80,40,80,"80,40,80",274
1868,691,43,43,2021040915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.536875,"[23.6, 23.5, 24.3, 24.5, 24.8, 24.6, 25.8, 25.0, 25.6, 24.7, 25.2, 24.1, 24.5, 24.0, 24.3, 24.09]",15.811000000000002,0.0,25.0,53.4,0,0,0,"0,0,0",48
1869,1992,210,210,2021040922,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.79444444444445,"[24.8, 24.9, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000002,0.345,22.3,43.3,0,0,0,"0,0,0",55
1870,2399,617,617,2021041115,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87272727272727,"[26.3, 25.4, 25.4, 25.3, 25.4, 25.5, 25.8, 25.5, 24.4, 23.9, 25.1, 25.3, 26.0, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 30.6, 30.3]",5.053,0.345,28.8,58.7,0,0,0,"0,0,0",55
1871,4298,1814,1814,2021041410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.032258064516128,"[18.3, 24.6, 24.3, 18.9, 29.3, 26.3, 28.8, 29.0, 29.0, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.7, 19.6, 20.5, 19.4, 21.0, 19.0, 19.5, 20.6, 22.9, 20.7, 21.5, 20.3, 20.6, 19.7, 22.3, 22.5]",67.42200000000001,1.305,25.3,68.1,80,40,80,"80,40,80",274
1872,2863,379,379,2021040102,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.140000000000004,"[24.5, 24.5, 25.2, 25.0, 25.1, 25.3, 25.4, 25.4, 25.5, 25.5]",0.188,0.223,25.1,88.7,0,0,0,"0,0,0",274
1873,1482,402,402,2021041017,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.94545454545455,"[26.7, 23.3, 22.1, 22.3, 22.3, 22.0, 22.6, 22.2, 21.8, 21.6, 21.1, 22.7, 23.3, 23.3, 22.8, 29.8, 22.3, 22.2, 22.5, 22.1, 22.7, 23.1]",28.988000000000003,3.161,25.6,57.1,60,30,80,"60,30,80",70
1874,1706,626,626,2021041116,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.550000000000008,"[20.6, 21.1, 21.1, 25.2, 26.6, 26.8, 21.3, 21.6, 21.9, 26.5, 31.2, 21.4, 21.1, 21.0, 20.8, 20.6, 20.6, 21.8, 21.8, 21.0, 21.1, 21.0]",42.191,8.878,28.1,63.6,100,50,80,"100,50,80",72
1875,3346,862,862,2021040512,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.20909090909091,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,26.0,62.3,0,0,0,"0,0,0",274
1876,1281,201,201,2021040921,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.585,"[25.0, 23.9, 23.2, 23.0, 23.0, 22.5, 23.6, 24.1, 22.7, 24.8, 25.1, 25.3, 25.0, 25.0, 24.8, 26.4, 26.5, 27.7, 27.1, 23.0]",26.422,1.806,22.2,40.4,60,30,80,"60,30,80",52
1877,664,16,16,2021040912,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.49166666666667,"[26.2, 24.5, 25.5, 26.1, 26.6, 24.9, 24.0, 25.6, 25.2, 25.6, 26.1, 25.6]",4.167,1.54,24.9,57.6,60,30,80,"60,30,80",48
1878,795,147,147,2021041010,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.33333333333333,"[25.7, 24.3, 25.4, 26.1, 26.5, 24.8, 24.0, 25.7, 25.1, 25.3, 25.8, 25.3]",4.141,1.548,24.5,35.4,60,30,80,"60,30,80",48
1879,2833,349,349,2021033119,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.58421052631579,"[24.0, 22.1, 23.2, 22.3, 22.8, 22.0, 22.2, 21.8, 21.0, 21.2, 21.9, 21.6, 21.6, 22.5, 23.5, 23.7, 23.5, 23.6, 24.6]",37.992,2.265,25.9,85.4,60,30,80,"60,30,80",257
1880,2962,478,478,2021040118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.6, 25.1]",17.277,0.32299999999999995,27.8,86.3,0,0,0,"0,0,0",274
1881,1063,415,415,2021041121,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.29866666666667,"[24.09, 22.8, 22.3, 23.2, 23.5, 23.0, 22.6, 24.09, 26.3, 26.5, 25.9, 26.3, 24.5, 25.1, 24.3]",14.922,2.337,24.6,78.2,60,30,80,"60,30,80",48
1882,1235,155,155,2021040916,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.73500000000001,"[23.5, 23.0, 23.4, 22.8, 22.9, 22.9, 22.9, 22.5, 22.9, 23.3, 22.9, 23.1, 21.6, 24.8, 21.6, 21.6, 21.9, 22.3, 22.3, 22.5]",28.562,2.416,25.0,50.1,60,30,80,"60,30,80",71
1883,3565,1081,1081,2021040719,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.842105263157894,"[24.5, 22.1, 23.3, 23.1, 23.1, 22.7, 23.2, 22.3, 21.1, 21.7, 21.6, 21.9, 21.6, 22.4, 23.5, 23.8, 23.5, 24.0, 24.6]",37.566,1.472,24.5,58.9,60,30,80,"60,30,80",257
1884,4239,1755,1755,2021041322,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.161290322580644,"[18.5, 24.8, 24.6, 19.1, 29.7, 26.5, 29.2, 29.3, 29.5, 29.5, 18.6, 19.0, 19.6, 19.3, 19.3, 19.9, 19.8, 20.6, 19.6, 21.6, 19.8, 19.4, 19.6, 22.8, 22.6, 20.8, 20.1, 20.1, 19.5, 21.8, 22.5]",68.921,1.317,25.4,72.0,80,40,80,"80,40,80",274
1885,1927,145,145,2021040915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.7, 25.8, 25.6, 24.7, 24.3, 25.0, 25.5, 26.3, 25.4, 25.8, 25.3, 25.5, 25.6, 25.8, 26.7, 30.4, 30.4]",5.593,0.332,25.0,53.4,0,0,0,"0,0,0",55
1886,37,37,37,2021040904,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.072222222222226,"[29.0, 28.9, 29.0, 27.6, 23.1, 23.2, 23.6, 24.8, 24.3, 25.4, 25.0, 24.8, 25.1, 25.2, 24.0, 23.9, 22.6, 21.8]",24.97,2.326,21.3,70.6,60,30,80,"60,30,80",55
1887,2326,544,544,2021041108,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.68947368421053,"[26.0, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.7820000000000001,0.938,24.0,61.1,0,0,0,"0,0,0",55
1888,885,237,237,2021041021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.905625,"[24.09, 25.0, 25.3, 25.4, 25.3, 25.8, 25.5, 24.5, 21.2, 21.3, 22.3, 21.5, 23.5, 22.8, 24.6, 24.4]",3.184,0.022,24.2,55.9,0,0,0,"0,0,0",48
1889,4040,1556,1556,2021041123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.15,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.3, 25.5, 25.5]",0.24200000000000005,0.224,24.1,79.6,0,0,0,"0,0,0",274
1890,4377,1893,1893,2021041423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.511111111111113,"[22.3, 23.3, 24.1, 24.1, 26.3, 25.4, 25.6, 24.5, 25.0]",17.131,0.324,21.8,69.2,0,0,0,"0,0,0",274
1891,2888,404,404,2021040106,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.018181818181816,"[24.6, 24.6, 24.5, 24.5, 25.5, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.2,89.3,0,0,0,"0,0,0",274
1892,2403,621,621,2021041115,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.854545454545452,"[23.5, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 25.0, 25.3]",1.097,0.198,28.8,58.7,0,0,0,"0,0,0",55
1893,4100,1616,1616,2021041217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.660000000000004,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.37799999999999995,0.223,29.1,68.2,0,0,0,"0,0,0",274
1894,3213,729,729,2021040411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.4, 25.5]",0.21600000000000005,0.223,26.3,73.4,0,0,0,"0,0,0",274
1895,2756,272,272,2021033106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.74444444444445,"[21.7, 22.5, 24.6, 23.2, 25.7, 24.7, 24.4, 23.0, 23.9]",17.195999999999998,0.325,24.7,83.8,0,0,0,"0,0,0",274
1896,4365,1881,1881,2021041421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.19375,"[19.6, 19.1, 19.8, 19.6, 19.6, 19.7, 20.3, 19.4, 19.6, 18.3, 19.1, 20.0, 20.2, 20.0, 20.0, 20.0, 21.3, 20.7, 19.7, 22.4, 21.3, 19.4, 24.8, 25.6, 25.9, 27.2, 28.1, 28.0, 27.5, 27.6, 28.4, 28.0]",36.619,1.887,22.4,66.5,60,30,80,"60,30,80",273
1897,481,481,481,2021041105,HXXID2,艾特网能空调1733,25.0,50.0,1,48.0,25.9,1,28.0,1,25.84545454545455,"[25.3, 25.0, 26.5, 26.5, 26.1, 26.8, 22.8, 24.1, 26.6, 27.8, 26.8]",11.898,1.665,22.2,63.6,60,30,80,"60,30,80",55
1898,1539,459,459,2021041023,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,21.4,"[21.7, 22.6, 21.1, 20.8, 20.6, 20.4, 20.4, 20.5, 20.6, 21.6, 22.0, 22.1, 21.8, 21.6, 22.0, 22.4, 22.8, 21.7, 20.5, 20.8]",33.544000000000004,2.107,23.7,58.1,60,30,80,"60,30,80",64
1899,3643,1159,1159,2021040811,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.13333333333333,"[22.1, 22.8, 24.6, 23.6, 26.1, 25.2, 24.9, 23.6, 24.3]",17.25,0.326,25.1,50.4,0,0,0,"0,0,0",274
1900,2690,206,206,2021033013,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.610526315789475,"[22.8, 20.2, 23.1, 21.2, 22.6, 20.9, 21.3, 20.6, 19.8, 20.0, 20.4, 20.1, 20.5, 21.6, 22.7, 22.8, 23.0, 23.0, 24.0]",39.60600000000001,1.4409999999999998,29.7,76.0,60,30,80,"60,30,80",257
1901,2747,263,263,2021033022,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,22.36774193548388,"[18.6, 25.0, 26.0, 26.3, 31.3, 27.3, 29.0, 29.6, 30.0, 29.3, 17.1, 17.8, 19.1, 18.7, 19.1, 20.0, 20.6, 21.3, 20.5, 22.5, 20.3, 18.8, 18.3, 22.2, 21.0, 19.6, 19.0, 19.6, 18.3, 21.2, 26.0]",68.35700000000001,1.399,27.0,85.7,80,40,80,"80,40,80",274
1902,1642,562,562,2021041110,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.65,"[20.7, 21.6, 21.2, 20.1, 19.9, 20.1, 20.4, 20.3, 20.4, 21.4, 21.2, 20.8, 20.9, 20.5, 20.6, 20.9, 21.1, 20.8, 19.9, 20.2]",32.846999999999994,2.318,25.6,61.6,60,30,80,"60,30,80",64
1903,4078,1594,1594,2021041213,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,29.5,66.7,0,0,0,"0,0,0",274
1904,332,332,332,2021041012,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.83809523809525,"[27.9, 27.8, 25.6, 27.3, 25.6, 26.3, 28.0, 28.0, 26.3, 26.5, 26.8, 25.7, 24.5, 24.8, 24.1, 24.6, 24.6, 24.7, 24.6, 24.6, 24.3]",0.861,0.36,26.1,38.0,0,0,0,"0,0,0",55
1905,2621,137,137,2021033001,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,63.0,1,20.87368421052632,"[22.8, 19.6, 23.2, 20.2, 21.8, 19.9, 20.7, 19.9, 19.1, 19.5, 19.8, 19.7, 19.7, 20.6, 22.0, 21.9, 21.9, 21.7, 22.6]",40.41600000000001,1.812,25.2,84.6,80,40,80,"80,40,80",17
1906,2729,245,245,2021033019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.081818181818186,"[26.0, 25.8, 25.6, 25.8, 26.8, 25.8, 26.1, 26.2, 26.4, 26.1, 26.3]",0.27,0.0,27.5,82.6,0,0,0,"0,0,0",274
1907,1650,570,570,2021041110,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.73500000000001,"[26.3, 25.6, 24.6, 24.7, 24.9, 24.1, 24.5, 25.1, 24.0, 25.1, 26.1, 26.5, 26.5, 26.5, 26.3, 27.1, 27.0, 27.8, 27.9, 24.1]",26.86000000000001,1.727,25.6,61.6,60,30,80,"60,30,80",52
1908,1911,129,129,2021040913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.55454545454546,"[23.7, 24.3, 25.0, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.042,0.192,25.5,55.3,0,0,0,"0,0,0",55
1909,2723,239,239,2021033018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.10909090909091,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.2, 26.3, 26.4, 26.3, 26.3]",0.27,0.0,28.3,80.1,0,0,0,"0,0,0",274
1910,3477,993,993,2021040621,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.72,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.35100000000000003,0.22,24.8,57.3,0,0,0,"0,0,0",274
1911,3774,1290,1290,2021040919,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.981818181818184,"[25.8, 25.7, 25.3, 25.7, 26.7, 25.9, 25.9, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.1,43.7,0,0,0,"0,0,0",274
1912,4310,1826,1826,2021041412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.19375,"[19.9, 19.6, 20.2, 20.1, 20.2, 20.4, 20.3, 20.1, 19.8, 18.7, 19.1, 19.6, 20.5, 20.3, 20.3, 19.8, 21.5, 20.9, 20.0, 22.8, 22.3, 20.1, 23.8, 24.6, 25.0, 26.5, 27.1, 27.1, 26.8, 27.6, 27.9, 27.3]",36.238000000000014,1.17,26.2,63.5,60,30,80,"60,30,80",273
1913,3472,988,988,2021040620,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.17,"[25.6, 25.5, 26.2, 25.9, 26.1, 26.2, 26.3, 26.5, 26.6, 26.8]",0.35100000000000003,0.22,24.8,57.3,0,0,0,"0,0,0",274
1914,1121,41,41,2021040904,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.45714285714286,"[25.6, 20.0, 20.8, 24.2, 20.9, 19.6, 19.9, 20.6, 21.3, 21.2, 21.0, 20.3, 20.2, 24.8]",31.502,5.768,21.3,70.6,80,40,80,"80,40,80",69
1915,421,421,421,2021041022,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.777777777777786,"[28.3, 28.3, 28.3, 27.1, 22.6, 22.6, 23.4, 25.0, 24.5, 25.3, 24.8, 25.0, 25.0, 25.1, 24.1, 23.3, 21.9, 21.4]",28.678999999999995,2.864,24.0,57.3,60,30,80,"60,30,80",55
1916,3834,1350,1350,2021041011,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.1625,"[19.2, 19.2, 19.9, 19.8, 19.9, 20.0, 20.6, 19.6, 19.3, 18.3, 18.6, 20.0, 20.3, 19.9, 19.8, 20.1, 21.8, 21.3, 20.3, 23.0, 22.8, 20.3, 24.0, 24.7, 25.1, 26.7, 27.3, 27.1, 27.0, 27.8, 28.0, 27.5]",36.213,1.194,25.2,36.9,60,30,80,"60,30,80",273
1917,1673,593,593,2021041113,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.50454545454545,"[22.5, 22.1, 22.3, 22.5, 22.7, 22.7, 27.0, 26.7, 27.1, 24.1, 23.4, 24.3, 23.5, 22.2, 22.5, 23.8, 22.8, 22.6, 22.5, 23.4, 22.8, 23.6]",25.138,3.664,28.0,60.2,60,30,80,"60,30,80",70
1918,1767,687,687,2021041122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.515,"[25.1, 24.5, 24.0, 22.6, 23.0, 22.3, 23.1, 23.6, 22.6, 24.5, 25.4, 25.4, 25.3, 25.4, 25.2, 26.0, 26.0, 27.0, 26.7, 22.6]",26.506,1.858,24.4,78.7,60,30,80,"60,30,80",52
1919,1125,45,45,2021040905,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.100000000000005,"[22.9, 21.8, 21.9, 21.7, 21.8, 22.1, 26.8, 26.5, 26.9, 23.8, 23.2, 23.5, 23.8, 22.6, 22.2, 23.2, 22.1, 22.0, 21.7, 22.6, 22.1, 23.0]",24.271,3.143,21.2,70.1,60,30,80,"60,30,80",70
1920,4230,1746,1746,2021041321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.3, 22.8, 25.0, 23.7, 26.0, 25.3, 25.1, 23.8, 24.6]",17.131,0.332,25.3,72.8,0,0,0,"0,0,0",274
1921,1669,589,589,2021041112,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.055,"[25.2, 21.4, 21.4, 21.4, 22.1, 21.1, 21.0, 20.8, 20.8, 22.1, 22.1, 22.1, 22.3, 22.0, 22.2, 22.1, 22.5, 22.2, 23.3, 23.0]",40.471,1.852,27.0,60.1,80,40,80,"80,40,80",25
1922,4018,1534,1534,2021041119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.36875,"[20.9, 20.6, 21.0, 21.0, 20.8, 21.0, 21.6, 20.9, 20.9, 20.7, 21.0, 21.5, 21.5, 21.3, 21.2, 21.6, 22.8, 22.5, 21.1, 23.6, 23.1, 21.3, 25.1, 25.9, 26.2, 27.7, 28.5, 28.3, 27.8, 28.4, 29.1, 28.9]",36.512,1.62,25.3,76.1,60,30,80,"60,30,80",273
1923,3823,1339,1339,2021041009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.577777777777786,"[21.5, 22.0, 24.2, 23.6, 25.8, 24.4, 24.4, 22.8, 23.5]",17.145,0.335,24.0,40.8,0,0,0,"0,0,0",274
1924,954,306,306,2021041108,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.575,"[26.4, 24.7, 25.6, 26.1, 26.6, 24.9, 24.3, 26.0, 25.5, 25.5, 25.9, 25.4]",4.123,1.525,24.0,61.1,60,30,80,"60,30,80",48
1925,4056,1572,1572,2021041210,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.37799999999999995,0.223,25.9,76.7,0,0,0,"0,0,0",274
1926,384,384,384,2021041018,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.647368421052622,"[23.7, 24.8, 25.6, 24.1, 24.6, 24.0, 23.8, 23.1, 23.1, 23.1, 23.4, 23.2, 22.9, 22.8, 24.3, 23.2, 23.1, 23.1, 23.4]",21.149,4.878,25.1,53.7,60,30,80,"60,30,80",54
1927,341,341,341,2021041013,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.35454545454546,"[24.9, 24.0, 25.5, 25.5, 25.6, 26.3, 22.9, 23.5, 26.7, 28.3, 25.7]",12.118,1.945,26.9,41.7,60,30,80,"60,30,80",55
1928,813,165,165,2021041012,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.092307692307692,"[26.2, 24.8, 26.0, 25.3, 24.7, 24.8, 25.0, 26.0, 25.4, 26.1, 29.5, 30.0, 25.4]",4.335,2.2030000000000003,26.1,38.0,60,30,80,"60,30,80",48
1929,1707,627,627,2021041116,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.214285714285715,"[25.3, 21.1, 21.4, 24.6, 21.9, 20.8, 21.1, 21.3, 22.1, 22.1, 21.8, 21.2, 21.0, 25.3]",32.599000000000004,8.079,28.1,63.6,80,40,80,"80,40,80",69
1930,4073,1589,1589,2021041212,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.96315789473684,"[22.0, 19.6, 22.8, 20.5, 22.3, 20.3, 21.1, 20.4, 19.0, 19.5, 19.7, 19.5, 19.8, 20.7, 21.8, 22.0, 22.3, 22.1, 22.9]",37.88399999999999,1.332,28.3,66.9,60,30,80,"60,30,80",257
1931,300,300,300,2021041009,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.250000000000004,"[29.0, 28.9, 28.9, 27.6, 23.4, 23.6, 23.8, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.4, 24.4, 24.3, 22.6, 22.5]",27.443,2.458,24.0,40.8,60,30,80,"60,30,80",55
1932,3699,1215,1215,2021040820,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.131578947368425,"[23.7, 21.0, 22.6, 21.8, 22.5, 21.6, 21.6, 21.4, 20.5, 20.9, 21.3, 21.1, 21.0, 22.0, 23.2, 23.5, 23.3, 23.2, 24.3]",37.942,2.047,22.1,70.6,60,30,80,"60,30,80",257
1933,2111,329,329,2021041010,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.757894736842108,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7750000000000001,1.017,24.5,35.4,0,0,0,"0,0,0",55
1934,3415,931,931,2021040611,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,21.91578947368421,"[23.8, 21.9, 23.3, 20.8, 22.5, 20.5, 22.1, 22.6, 20.8, 19.5, 21.5, 21.3, 21.5, 22.0, 22.2, 22.1, 22.1, 23.0, 22.9]",39.976,1.575,25.7,46.0,60,30,80,"80,40,80",17
1935,1405,325,325,2021041010,HXXID4,艾特网能空调1712,25.0,50.0,1,46.0,25.7,1,20.0,1,25.530000000000005,"[26.5, 25.2, 24.5, 24.1, 24.1, 23.3, 24.3, 24.0, 22.8, 25.8, 26.6, 26.8, 26.8, 26.6, 26.4, 27.0, 27.0, 27.6, 27.7, 23.5]",26.023000000000003,1.5619999999999998,24.5,35.4,60,30,80,"60,30,80",52
1936,3274,790,790,2021040421,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.13548387096775,"[20.3, 26.6, 27.3, 27.5, 31.3, 25.4, 28.1, 27.5, 29.0, 30.0, 20.1, 20.6, 21.1, 21.0, 20.8, 21.6, 21.0, 21.8, 20.8, 23.1, 22.4, 20.1, 20.3, 22.9, 20.1, 21.2, 21.1, 20.3, 20.0, 21.3, 22.6]",67.582,1.442,23.3,74.5,80,40,80,"80,40,80",274
1937,1218,138,138,2021040914,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.40909090909091,"[26.7, 23.6, 22.5, 22.7, 22.7, 22.4, 23.0, 22.6, 22.1, 22.0, 21.5, 23.0, 23.8, 24.0, 23.5, 30.1, 23.0, 23.0, 23.1, 22.8, 23.3, 23.6]",29.11799999999999,3.725,25.5,54.7,60,30,80,"60,30,80",70
1938,1597,517,517,2021041105,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.513636363636365,"[19.6, 20.1, 20.0, 24.2, 25.5, 25.9, 20.7, 20.6, 21.1, 26.1, 30.6, 20.1, 19.9, 19.8, 19.6, 19.3, 19.4, 20.6, 20.7, 19.9, 19.8, 19.8]",41.416000000000004,7.197,22.2,63.6,100,50,80,"100,50,80",72
1939,1532,452,452,2021041022,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,35.0,1,20.995454545454546,"[27.0, 22.5, 20.8, 20.8, 20.0, 20.0, 20.8, 20.5, 19.6, 19.8, 19.3, 21.2, 21.1, 20.9, 20.2, 28.3, 19.5, 19.4, 19.4, 19.5, 20.0, 21.3]",29.563000000000002,2.335,24.0,57.3,60,30,80,"60,30,80",70
1940,634,634,634,2021041122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.442857142857147,"[23.3, 26.3, 22.9, 23.3, 23.3, 24.1, 22.5, 23.3, 22.5, 22.3, 23.6, 23.0, 22.6, 25.5, 26.5, 23.6, 22.8, 23.2, 23.1, 22.3, 22.3]",34.931999999999995,5.7479999999999976,24.4,78.7,80,40,80,"80,40,80",45
1941,1587,507,507,2021041104,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.576190476190487,"[24.6, 25.0, 30.1, 24.6, 24.5, 24.5, 24.8, 22.8, 22.1, 21.3, 25.3, 24.8, 25.1, 25.4, 24.6, 25.5, 24.8, 28.1, 23.6, 22.0, 22.6]",33.253,2.103,22.1,64.6,60,30,80,"80,40,80",35
1942,2323,541,541,2021041107,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.47272727272728,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.019,0.195,23.2,63.3,0,0,0,"0,0,0",55
1943,3710,1226,1226,2021040822,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,62.0,1,24.64193548387097,"[22.4, 26.5, 27.2, 27.5, 31.4, 25.7, 28.8, 26.6, 27.0, 30.7, 22.6, 23.2, 23.6, 24.3, 23.0, 23.5, 22.9, 23.0, 23.0, 24.2, 22.9, 22.6, 22.8, 24.8, 24.3, 24.1, 23.4, 22.7, 22.5, 23.5, 23.2]",68.036,1.198,21.7,70.8,80,40,80,"80,40,80",274
1944,3535,1051,1051,2021040714,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.04,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.4, 25.5, 25.5]",0.324,0.221,28.4,37.3,0,0,0,"0,0,0",274
1945,3555,1071,1071,2021040717,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.2]",0.324,0.221,25.7,50.6,0,0,0,"0,0,0",274
1946,2850,366,366,2021033122,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.689473684210526,"[22.4, 19.5, 22.3, 20.1, 21.5, 19.7, 20.2, 19.7, 18.8, 19.1, 19.6, 19.3, 19.7, 20.5, 22.0, 22.0, 22.0, 21.9, 22.8]",37.564,2.265,25.2,88.4,60,30,80,"60,30,80",257
1947,1344,264,264,2021041003,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,35.0,1,21.905,"[24.8, 21.1, 21.2, 21.1, 21.8, 20.8, 20.5, 20.3, 20.4, 22.1, 22.0, 22.0, 22.2, 21.9, 22.3, 22.5, 22.5, 22.1, 23.5, 23.0]",37.898,1.483,21.3,49.5,60,30,80,"60,30,80",46
1948,4115,1631,1631,2021041219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.222222222222207,"[23.9, 24.1, 24.4, 24.5, 26.4, 26.6, 26.0, 25.4, 25.7]",17.250999999999998,0.329,27.8,73.7,0,0,0,"0,0,0",274
1949,1492,412,412,2021041018,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.445,"[26.0, 23.4, 23.3, 23.1, 23.9, 23.0, 23.1, 23.1, 23.1, 23.4, 23.5, 23.4, 23.3, 22.9, 23.0, 22.8, 23.6, 23.2, 24.1, 23.7]",40.158,2.1630000000000003,25.1,53.7,80,40,80,"60,30,80",46
1950,2433,651,651,2021041118,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.92857142857143,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8610000000000001,0.338,25.6,74.4,0,0,0,"0,0,0",55
1951,3250,766,766,2021040417,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.91818181818182,"[25.6, 25.6, 25.1, 25.6, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.37799999999999995,0.0,24.5,74.1,0,0,0,"0,0,0",274
1952,3341,857,857,2021040511,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.20000000000001,"[23.5, 22.5, 25.1, 23.5, 26.0, 24.9, 24.8, 23.4, 24.1]",17.198,0.331,25.0,65.3,0,0,0,"0,0,0",274
1953,2688,204,204,2021033013,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.43636363636364,"[25.0, 25.1, 25.2, 25.1, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,29.7,76.0,0,0,0,"0,0,0",274
1954,4163,1679,1679,2021041309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,53.0,1,24.106451612903232,"[20.8, 25.6, 25.6, 21.5, 30.3, 26.3, 30.0, 28.0, 30.0, 30.5, 20.5, 21.3, 21.5, 22.5, 21.0, 23.6, 23.0, 24.1, 22.6, 24.3, 21.9, 20.8, 21.1, 24.7, 22.6, 25.1, 22.9, 24.1, 23.0, 23.8, 24.3]",67.12100000000001,1.301,27.7,77.2,80,40,80,"80,40,80",274
1955,1905,123,123,2021040913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.560869565217395,"[25.8, 25.7, 26.4, 25.8, 26.4, 25.5, 25.5, 25.5, 25.8, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 25.0]",0.8370000000000001,0.339,25.5,55.3,0,0,0,"0,0,0",55
1956,3221,737,737,2021040412,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.2842105263158,"[22.6, 20.1, 22.0, 20.6, 22.0, 20.0, 20.8, 20.0, 19.8, 20.0, 20.2, 19.8, 20.3, 21.3, 22.9, 22.8, 22.8, 22.8, 23.6]",37.348000000000006,1.403,26.6,73.5,60,30,80,"60,30,80",257
1957,840,192,192,2021041016,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.300000000000004,"[24.0, 24.9, 26.6, 24.4, 25.5, 25.6, 25.3, 26.9, 24.9, 24.4, 24.8, 26.3, 25.3]",17.006,5.733,26.8,51.9,80,40,80,"80,40,80",48
1958,1356,276,276,2021041005,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,22.75,"[21.3, 21.6, 22.1, 22.3, 22.5, 22.8, 23.2, 23.7, 24.0, 23.8, 24.6, 26.4, 26.3, 25.0, 20.8, 20.8, 21.2, 20.9, 21.2, 21.6, 21.6, 22.8]",27.287,2.588,21.5,49.4,60,30,80,"60,30,80",60
1959,896,248,248,2021041023,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.635294117647057,"[29.4, 27.1, 27.6, 34.3, 23.8, 24.3, 23.3, 23.9, 25.0, 25.5, 26.3, 25.9, 23.5, 23.4, 24.9, 24.7, 22.9]",14.022,0.0,23.7,58.1,0,0,0,"0,0,0",48
1960,522,522,522,2021041110,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.581818181818186,"[24.9, 24.5, 26.0, 25.7, 25.7, 26.4, 22.8, 24.0, 26.7, 28.3, 26.4]",12.409,1.665,25.6,61.6,60,30,80,"60,30,80",55
1961,623,623,623,2021041121,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.8,"[24.9, 23.6, 24.7, 24.6, 24.6, 25.1, 23.0, 23.3, 26.6, 27.7, 24.7]",11.64,2.209,24.6,78.2,60,30,80,"60,30,80",55
1962,144,144,144,2021040916,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.93684210526316,"[22.4, 25.6, 27.3, 25.6, 24.6, 24.9, 25.3, 25.8, 25.6, 23.6, 25.3, 25.1, 24.7, 24.9, 24.8, 24.6, 25.0, 25.2, 23.5]",10.959,1.4380000000000002,25.0,50.1,60,30,80,"60,30,80",55
1963,517,517,517,2021041109,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.338095238095242,"[23.0, 26.1, 23.0, 23.3, 23.6, 24.1, 22.8, 23.5, 22.8, 22.3, 23.3, 22.7, 22.4, 25.3, 26.3, 23.3, 22.2, 23.1, 22.8, 22.1, 22.1]",35.25300000000001,4.604,25.1,59.5,80,40,80,"60,30,80",10
1964,3229,745,745,2021040414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.48,"[24.9, 24.9, 25.5, 25.2, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.243,0.223,26.1,74.0,0,0,0,"0,0,0",274
1965,592,592,592,2021041117,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.317391304347826,"[23.1, 26.5, 25.6, 25.7, 27.1, 27.3, 27.9, 28.2, 27.6, 26.2, 25.0, 23.7, 23.7, 25.0, 23.3, 23.8, 25.0, 24.0, 24.8, 25.3, 23.5, 23.8, 26.2]",26.688,6.652,27.4,67.7,80,40,80,"80,40,80",41
1966,4344,1860,1860,2021041418,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.457894736842107,"[23.6, 21.8, 23.1, 22.6, 23.1, 22.3, 21.6, 21.5, 21.0, 21.2, 22.0, 21.5, 21.3, 21.9, 23.1, 23.6, 23.5, 23.5, 24.5]",37.51200000000001,1.375,23.7,66.0,60,30,80,"60,30,80",257
1967,1872,90,90,2021040910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.44,"[25.1, 27.4, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",17.67,1.218,23.7,61.6,60,30,80,"60,30,80",47
1968,4084,1600,1600,2021041214,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.315625,"[19.8, 19.5, 20.1, 20.0, 20.1, 20.3, 20.7, 19.9, 19.8, 18.6, 19.1, 20.5, 20.1, 19.6, 20.4, 20.3, 21.5, 21.3, 20.3, 23.0, 22.3, 20.3, 24.0, 25.0, 25.2, 26.8, 27.4, 27.3, 27.3, 27.8, 28.2, 27.6]",36.398,1.151,29.4,64.4,60,30,80,"60,30,80",273
1969,871,223,223,2021041019,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.168125000000003,"[24.09, 24.9, 25.0, 25.3, 25.0, 25.8, 25.2, 24.4, 22.5, 22.5, 22.6, 23.0, 23.3, 23.6, 25.0, 24.5]",3.184,0.022,24.3,55.1,0,0,0,"0,0,0",48
1970,1014,366,366,2021041115,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.48533333333333,"[24.09, 23.2, 22.8, 23.3, 23.6, 23.3, 23.0, 24.09, 26.3, 26.6, 26.0, 26.4, 24.8, 25.3, 24.5]",14.922,2.337,28.8,58.7,60,30,80,"60,30,80",48
1971,986,338,338,2021041112,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.332000000000004,"[24.09, 23.1, 22.8, 23.2, 23.5, 23.1, 22.8, 24.09, 26.1, 26.4, 26.0, 26.1, 24.6, 25.0, 24.1]",14.922,2.07,27.0,60.1,60,30,80,"60,30,80",48
1972,3695,1211,1211,2021040819,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.022222222222233,"[23.5, 23.9, 24.4, 24.5, 26.1, 26.3, 25.9, 25.0, 25.6]",17.199,0.32299999999999995,22.5,72.0,0,0,0,"0,0,0",274
1973,108,108,108,2021040912,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.234782608695657,"[21.6, 26.2, 25.3, 25.8, 27.2, 27.1, 27.6, 29.3, 28.5, 23.9, 24.3, 22.1, 22.4, 22.8, 21.8, 21.7, 22.6, 21.9, 22.6, 23.3, 21.9, 21.8, 25.7]",26.638,5.433,24.9,57.6,80,40,80,"60,30,80",14
1974,3193,709,709,2021040408,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.421875,"[19.1, 19.2, 19.8, 19.8, 19.7, 21.0, 20.5, 19.6, 19.1, 17.4, 18.3, 20.0, 20.6, 20.3, 20.1, 20.8, 23.0, 22.6, 21.7, 23.1, 23.6, 20.1, 24.2, 25.0, 25.3, 27.0, 27.4, 27.3, 27.3, 28.8, 28.5, 27.3]",36.242,1.126,24.5,79.7,60,30,80,"60,30,80",273
1975,3476,992,992,2021040621,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.140625,"[19.5, 19.1, 19.8, 19.7, 19.7, 19.8, 20.3, 19.3, 19.5, 18.1, 19.0, 20.0, 20.3, 20.0, 19.9, 20.0, 21.6, 20.9, 19.9, 22.5, 21.7, 19.4, 24.6, 25.3, 25.7, 27.0, 27.8, 27.6, 27.2, 27.3, 28.1, 27.9]",37.179000000000016,1.526,24.8,57.3,60,30,80,"60,30,80",273
1976,4114,1630,1630,2021041219,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,23.11578947368421,"[24.7, 22.0, 23.9, 22.8, 23.5, 22.5, 23.0, 22.4, 21.3, 21.5, 22.0, 22.0, 22.0, 23.2, 24.0, 24.5, 24.2, 24.4, 25.3]",37.298,1.332,27.8,73.7,60,30,80,"60,30,80",257
1977,2548,64,64,2021032913,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.57500000000001,"[21.3, 21.1, 21.3, 21.5, 21.1, 21.0, 22.0, 21.3, 21.2, 21.1, 21.4, 21.7, 21.7, 21.6, 21.5, 21.9, 23.2, 22.6, 21.5, 24.3, 23.0, 21.6, 25.0, 25.8, 26.1, 27.6, 28.5, 28.3, 28.0, 28.6, 29.1, 28.5]",36.48100000000001,1.109,27.7,70.0,60,30,80,"60,30,80",273
1978,3954,1470,1470,2021041109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.788888888888888,"[21.6, 22.3, 25.2, 23.2, 25.6, 24.6, 24.5, 23.1, 24.0]",17.171,0.324,25.1,59.5,0,0,0,"0,0,0",274
1979,2471,689,689,2021041122,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.23913043478261,"[25.5, 25.3, 26.0, 25.1, 26.0, 25.0, 25.1, 25.0, 25.4, 24.8, 24.8, 25.3, 26.0, 26.0, 25.1, 25.0, 25.5, 25.0, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35200000000000004,24.4,78.7,0,0,0,"0,0,0",55
1980,3537,1053,1053,2021040714,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.62105263157895,"[23.1, 20.3, 22.8, 21.3, 22.4, 21.1, 21.3, 20.6, 20.1, 20.4, 20.0, 20.4, 20.5, 21.6, 22.9, 22.8, 22.7, 23.1, 23.4]",37.402,1.472,28.4,37.3,60,30,80,"60,30,80",257
1981,1940,158,158,2021040916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.036842105263162,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.8, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.6]",1.7500000000000002,0.309,25.0,50.1,0,0,0,"0,0,0",55
1982,1781,701,701,2021041123,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.281818181818185,"[23.0, 21.8, 21.8, 22.1, 22.3, 22.4, 26.7, 26.5, 27.0, 23.8, 23.3, 24.1, 23.8, 22.4, 22.1, 23.3, 22.3, 22.3, 22.2, 23.0, 22.5, 23.5]",24.915,3.084,24.1,79.6,60,30,80,"60,30,80",70
1983,305,305,305,2021041009,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.708695652173912,"[22.0, 26.2, 25.3, 26.0, 27.3, 27.5, 28.6, 29.4, 28.5, 26.3, 24.1, 22.7, 22.8, 23.4, 22.3, 22.4, 23.3, 22.5, 23.2, 23.9, 22.4, 22.4, 25.8]",26.076,5.715,24.0,40.8,80,40,80,"60,30,80",14
1984,2556,72,72,2021032915,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.240625,"[19.8, 19.3, 19.6, 19.6, 19.8, 19.5, 20.1, 19.6, 20.4, 19.0, 19.6, 20.6, 20.6, 20.3, 20.5, 20.2, 21.6, 20.8, 19.5, 22.6, 21.6, 19.9, 24.3, 25.1, 25.5, 27.0, 27.5, 27.3, 27.1, 27.4, 28.4, 27.6]",36.02500000000001,1.109,28.8,68.1,60,30,80,"60,30,80",273
1985,3554,1070,1070,2021040717,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,45.0,1,25.89090909090909,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,25.7,50.6,0,0,0,"0,0,0",274
1986,2877,393,393,2021040104,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.05806451612904,"[17.7, 24.5, 25.3, 25.6, 29.3, 25.0, 28.3, 28.7, 28.3, 28.8, 18.1, 18.6, 19.0, 19.3, 18.6, 19.1, 19.3, 20.3, 19.1, 21.0, 18.7, 19.1, 19.6, 24.9, 20.4, 21.7, 20.0, 20.8, 19.3, 22.3, 23.1]",67.87400000000001,1.332,25.2,88.5,80,40,80,"80,40,80",274
1987,2588,104,104,2021032920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.73333333333333,"[23.3, 23.6, 24.0, 24.2, 25.9, 26.1, 25.4, 24.8, 25.3]",17.224000000000004,0.32,25.6,82.8,0,0,0,"0,0,0",274
1988,2776,292,292,2021033109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[22.0, 22.7, 24.6, 23.6, 26.0, 25.0, 24.8, 23.5, 24.3]",17.023999999999994,0.325,25.8,81.8,0,0,0,"0,0,0",274
1989,2530,46,46,2021032910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,74.5,0,0,0,"0,0,0",274
1990,417,417,417,2021041022,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.4,"[24.8, 24.2, 25.9, 25.5, 25.2, 25.8, 22.9, 24.5, 26.6, 28.1, 25.9]",12.095,2.028,24.0,57.3,60,30,80,"60,30,80",55
1991,1934,152,152,2021040916,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.79523809523809,"[25.6, 25.5, 25.4, 25.7, 26.2, 25.8, 25.8, 26.0, 25.8, 25.4, 25.9, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.4, 26.0]",0.942,0.327,25.0,50.1,0,0,0,"0,0,0",55
1992,2931,447,447,2021040113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.5,"[24.7, 25.1, 25.6, 25.6, 25.8, 25.5, 25.4, 25.5, 25.6, 26.2]",0.26899999999999996,0.22,29.6,77.8,0,0,0,"0,0,0",274
1993,2571,87,87,2021032917,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.884210526315798,"[23.2, 20.7, 23.3, 21.5, 22.8, 21.3, 21.6, 20.8, 20.1, 20.3, 20.9, 20.8, 20.8, 21.7, 23.1, 23.1, 23.0, 23.0, 23.8]",39.17400000000001,1.389,27.1,74.3,60,30,80,"60,30,80",257
1994,694,46,46,2021040915,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,24.658666666666665,"[24.09, 23.5, 23.3, 23.8, 24.1, 23.7, 23.6, 24.09, 26.4, 26.6, 26.1, 26.5, 24.8, 25.1, 24.2]",14.307000000000002,2.213,25.0,53.4,60,30,80,"60,30,80",48
1995,402,402,402,2021041020,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.32631578947369,"[25.1, 25.5, 27.0, 26.8, 24.8, 24.9, 25.3, 25.7, 25.5, 26.6, 25.0, 24.8, 24.3, 24.8, 25.0, 24.8, 25.1, 25.1, 25.1]",10.886,1.5319999999999998,24.5,55.1,60,30,80,"60,30,80",55
1996,2202,420,420,2021041019,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.69565217391305,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.5, 26.5, 25.6, 25.6, 26.2, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.7540000000000001,0.35700000000000004,24.3,55.1,0,0,0,"0,0,0",55
1997,3840,1356,1356,2021041012,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.1375,"[19.1, 19.1, 19.8, 19.8, 19.8, 20.1, 20.6, 19.5, 19.2, 17.7, 18.5, 19.9, 20.3, 20.0, 19.8, 20.1, 21.9, 21.4, 20.3, 23.1, 22.8, 20.0, 23.9, 24.6, 25.2, 26.8, 27.3, 27.2, 27.2, 28.0, 28.1, 27.3]",36.107,1.194,26.1,38.0,60,30,80,"60,30,80",273
1998,1385,305,305,2021041008,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.855,"[25.0, 21.5, 21.2, 21.1, 21.8, 21.0, 20.8, 20.6, 20.7, 22.2, 21.9, 21.9, 22.0, 21.6, 22.0, 22.0, 22.2, 21.8, 23.1, 22.7]",38.358,1.724,23.2,36.4,60,30,80,"60,30,80",46
1999,2887,403,403,2021040106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.23333333333333,"[22.2, 22.7, 25.0, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.144000000000002,0.329,25.2,89.3,0,0,0,"0,0,0",274
2000,2622,138,138,2021033002,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.34,"[24.8, 24.7, 25.5, 25.1, 25.4, 25.6, 25.4, 25.6, 25.7, 25.6]",0.215,0.223,25.2,84.1,0,0,0,"0,0,0",274
2001,2689,205,205,2021033013,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.74444444444445,"[22.8, 23.2, 24.3, 24.0, 26.1, 26.3, 25.8, 24.9, 25.3]",17.331000000000003,0.335,29.7,76.0,0,0,0,"0,0,0",274
2002,3264,780,780,2021040420,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.072727272727274,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.1, 26.2, 26.3, 26.2, 26.3]",0.37799999999999995,0.0,23.3,76.1,0,0,0,"0,0,0",274
2003,3572,1088,1088,2021040720,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.06,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.29700000000000004,0.221,24.4,59.5,0,0,0,"0,0,0",274
2004,598,598,598,2021041118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.595238095238088,"[24.6, 24.8, 23.6, 28.0, 27.4, 26.1, 23.4, 24.1, 25.0, 25.0, 25.3, 24.5, 23.7, 23.3, 23.3, 23.6, 24.1, 24.2, 24.0, 24.7, 23.8]",26.791,0.35700000000000004,25.6,74.4,60,30,80,"60,30,80",55
2005,3636,1152,1152,2021040810,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.878125,"[18.8, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.4, 18.8, 18.0, 18.4, 19.6, 20.0, 19.5, 19.5, 19.6, 21.5, 20.9, 19.9, 22.8, 22.3, 20.0, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.7, 28.0, 27.3]",35.97400000000001,1.147,24.8,46.9,60,30,80,"60,30,80",273
2006,2643,159,159,2021033005,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.1,85.2,0,0,0,"0,0,0",274
2007,1575,495,495,2021041103,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.56363636363637,"[19.8, 19.9, 19.9, 24.3, 25.5, 25.8, 20.8, 20.3, 21.1, 26.1, 30.6, 20.3, 20.1, 20.0, 19.7, 19.6, 19.6, 20.8, 20.7, 20.1, 19.6, 19.8]",40.755,7.074,21.9,65.2,100,50,80,"100,50,80",72
2008,1047,399,399,2021041119,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.211875,"[23.7, 23.6, 23.8, 24.1, 24.2, 24.8, 25.6, 24.5, 25.0, 24.4, 24.8, 23.5, 24.1, 23.5, 23.7, 24.09]",16.244,0.0,25.3,76.1,0,0,0,"0,0,0",48
2009,603,603,603,2021041119,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.81111111111111,"[29.1, 29.0, 28.7, 27.8, 23.6, 23.8, 24.3, 23.6, 23.2, 24.4, 24.0, 23.8, 24.1, 24.3, 23.5, 23.8, 22.9, 22.7]",28.842,2.7,25.3,76.1,60,30,80,"60,30,80",55
2010,210,210,210,2021040923,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.38095238095239,"[23.1, 25.9, 23.1, 23.4, 23.1, 24.3, 22.8, 23.3, 22.7, 22.1, 23.5, 22.8, 22.6, 25.4, 26.3, 23.5, 22.4, 23.1, 23.0, 22.3, 22.3]",34.90800000000001,4.5760000000000005,22.0,46.2,80,40,80,"80,40,80",45
2011,4074,1590,1590,2021041213,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.06363636363637,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,29.5,66.7,0,0,0,"0,0,0",274
2012,2547,63,63,2021032913,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.65806451612903,"[22.1, 26.3, 26.9, 27.2, 31.8, 26.2, 28.9, 26.5, 27.9, 30.7, 21.9, 22.8, 23.2, 24.0, 22.6, 23.7, 23.0, 23.3, 23.2, 24.3, 23.1, 22.2, 23.0, 24.8, 25.5, 25.3, 23.0, 22.3, 22.2, 23.5, 23.0]",67.743,1.276,27.7,70.0,80,40,80,"80,40,80",274
2013,2682,198,198,2021033012,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.181818181818183,"[24.8, 24.9, 24.8, 25.0, 25.9, 25.1, 25.0, 25.3, 25.5, 25.3, 25.4]",0.27,0.0,29.0,76.8,0,0,0,"0,0,0",274
2014,205,205,205,2021040922,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.439130434782616,"[21.9, 26.1, 25.2, 25.7, 27.1, 27.2, 27.9, 28.1, 27.4, 26.2, 23.9, 22.6, 22.8, 23.3, 22.1, 22.2, 23.1, 22.3, 23.1, 23.6, 22.3, 22.2, 25.8]",26.559,6.7070000000000025,22.3,43.3,80,40,80,"80,40,80",41
2015,1979,197,197,2021040920,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.8,1,49.0,1,26.410000000000004,"[25.5, 27.2, 29.7, 26.9, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",20.092,1.298,22.3,44.9,60,30,80,"60,30,80",47
2016,3239,755,755,2021040415,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.768421052631588,"[23.2, 20.6, 22.6, 21.3, 22.6, 21.1, 21.6, 21.0, 20.1, 20.3, 20.8, 20.7, 20.7, 21.6, 22.9, 23.1, 22.8, 22.8, 23.8]",37.084,1.403,25.1,75.8,60,30,80,"60,30,80",257
2017,3873,1389,1389,2021041017,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.660000000000004,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 26.0, 26.0, 26.1]",0.242,0.227,25.6,57.1,0,0,0,"0,0,0",274
2018,2360,578,578,2021041111,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.49130434782609,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,26.1,62.6,0,0,0,"0,0,0",55
2019,2905,421,421,2021040109,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.981818181818184,"[24.5, 24.7, 24.5, 24.5, 25.5, 24.8, 25.0, 25.3, 25.5, 25.2, 25.3]",0.3240000000000001,0.0,26.5,85.6,0,0,0,"0,0,0",274
2020,3512,1028,1028,2021040710,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.973684210526315,"[22.4, 19.2, 23.1, 20.2, 22.0, 19.8, 21.1, 19.6, 19.2, 19.5, 19.8, 19.5, 19.8, 20.6, 22.0, 22.4, 22.6, 22.5, 23.2]",39.556,1.445,25.1,40.2,60,30,80,"60,30,80",257
2021,648,0,0,2021040910,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.084615384615393,"[26.1, 25.2, 25.6, 25.2, 24.7, 25.1, 25.1, 26.0, 26.2, 26.3, 29.1, 29.1, 25.4]",4.401,2.092,23.7,61.6,60,30,80,"60,30,80",48
2022,1902,120,120,2021040913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947376,"[26.5, 24.9, 24.9, 24.6, 24.5, 24.4, 25.1, 24.3, 25.3, 25.7, 24.7, 24.6, 24.3, 24.1, 25.2, 24.3, 24.3, 24.1, 24.5]",1.858,0.309,25.5,55.3,0,0,0,"0,0,0",55
2023,4042,1558,1558,2021041123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.435483870967754,"[19.2, 25.0, 24.9, 20.0, 30.2, 26.9, 29.4, 29.6, 29.8, 29.6, 18.5, 19.1, 19.8, 19.7, 19.8, 20.6, 20.6, 21.3, 20.5, 22.1, 20.3, 19.5, 19.4, 22.6, 21.7, 21.2, 20.0, 20.2, 19.2, 21.8, 23.0]",68.899,1.341,24.1,79.6,80,40,80,"80,40,80",274
2024,2684,200,200,2021033012,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.8,"[21.7, 22.3, 24.3, 23.2, 25.6, 25.0, 24.9, 23.3, 23.9]",17.355999999999998,0.335,29.0,76.8,0,0,0,"0,0,0",274
2025,3638,1154,1154,2021040810,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.184210526315788,"[22.8, 19.8, 23.5, 20.8, 22.6, 20.6, 21.7, 20.4, 19.3, 19.8, 19.9, 19.8, 19.8, 20.7, 21.9, 22.1, 22.1, 22.3, 22.6]",39.016,1.394,24.8,46.9,60,30,80,"60,30,80",257
2026,3747,1263,1263,2021040914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.32903225806452,"[21.5, 25.7, 26.3, 26.6, 31.1, 25.5, 28.8, 26.0, 28.0, 30.1, 22.0, 22.0, 22.6, 23.3, 22.5, 24.1, 23.3, 23.2, 22.2, 22.8, 22.6, 22.0, 22.8, 25.1, 26.1, 23.6, 22.9, 22.2, 22.5, 23.7, 23.1]",66.85900000000001,1.334,25.5,54.7,80,40,80,"80,40,80",274
2027,3853,1369,1369,2021041014,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.43636363636364,"[25.1, 25.1, 25.0, 25.1, 26.1, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,27.5,43.1,0,0,0,"0,0,0",274
2028,3377,893,893,2021040517,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.863636363636363,"[25.6, 25.6, 25.4, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,24.3,63.5,0,0,0,"0,0,0",274
2029,3748,1264,1264,2021040914,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.540625,"[21.6, 21.3, 21.2, 21.8, 21.6, 21.7, 22.3, 21.4, 21.6, 21.3, 21.6, 21.3, 21.3, 21.1, 21.1, 21.5, 23.1, 22.6, 21.6, 24.3, 23.5, 21.8, 24.6, 25.6, 25.8, 27.5, 27.9, 28.1, 27.8, 28.4, 28.8, 28.2]",36.69700000000001,1.347,25.5,54.7,60,30,80,"60,30,80",273
